Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
124.0000,8.3097,12.6752,34215.0000,33852.7000,362.3000,0.8871,7776.1364,4.4000,1.0000,7522.8222,4.5000,1.0000,15298.9586,0.0310,0.0000,41375.5222,26438.8636,-14936.6586,8.3097,1.0124,15611.0000,0.0000,15611.0000,0.4047,4219.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4219.1892,0.0219,0.0000,0.0000,11391.8108,11391.8108,8.3097,0.5824,86981.3000,0.0000,86981.3000,2.2552,19768.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19768.4773,0.3090,0.0000,0.0000,67212.8227,67212.8227,8.3097,1.0124,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0007,0.0000,0.0000,338.3757,338.3757,8.3097,0.5824,38564.8000,0.0000,38564.8000,0.9999,8764.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8764.7273,0.0799,0.0000,0.0000,29800.0727,29800.0727,8.3097,1.0124,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,2.9701,8.3097,5.6399,3.1371,47056.0304,2.2849,485.2469,4.8525,2.9701,8.3097,5.6399,3.1368,25094.5206,1.2185,485.2033,4.8520,2.9701,8.3096,5.6399,3.1374,21961.8480,1.0664,485.3050,4.8531,4.5697,0.4425,0.0000,0.4425,142402.4000,94112.3990,94112.3990
125.0000,7.5151,15.3347,27996.9000,49139.4000,-21142.5000,1.2740,6362.9318,4.4000,1.0000,10919.8667,4.5000,1.0000,17282.7985,0.0661,0.0000,60059.2667,21633.9682,-38425.2985,7.5151,0.2178,15607.9000,0.0000,15607.9000,0.4047,4218.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4218.3514,0.0254,0.0000,0.0000,11389.5486,11389.5486,7.5151,-0.2122,81983.9000,0.0000,81983.9000,2.1256,18632.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18632.7045,0.3059,0.0000,0.0000,63351.1955,63351.1955,7.5151,0.2178,459.2000,0.0000,459.2000,0.0119,124.1081,3.7000,1.0000,0.0000,0.0000,0.0000,124.1081,0.0007,0.0000,0.0000,335.0919,335.0919,7.5151,-0.2122,39651.3000,0.0000,39651.3000,1.0280,9011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9011.6591,0.0883,0.0000,0.0000,30639.6409,30639.6409,7.5151,0.2178,993.3000,0.0000,993.3000,0.0258,268.4595,3.7000,1.0000,0.0000,0.0000,0.0000,268.4595,0.0000,0.0000,0.0000,724.8405,724.8405,3.8941,7.5151,5.7046,2.2672,34007.3945,2.4350,515.5794,5.1558,3.8941,7.5151,5.7046,2.2670,18135.8975,1.2985,515.5330,5.1553,3.8941,7.5150,5.7045,2.2674,15871.7269,1.1365,515.6412,5.1564,4.8700,0.4865,0.0000,0.4865,117553.1000,68015.0190,68015.0190
126.0000,7.3754,15.7846,27182.7000,55087.6000,-27904.9000,1.4282,6177.8864,4.4000,1.0000,12241.6889,4.5000,1.0000,18419.5753,0.0881,0.0000,67329.2889,21004.8136,-46324.4753,7.3754,0.0781,15624.6000,0.0000,15624.6000,0.4051,4222.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4222.8649,0.0293,0.0000,0.0000,11401.7351,11401.7351,7.3754,-0.3519,89836.5000,0.0000,89836.5000,2.3292,20417.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20417.3864,0.3912,0.0000,0.0000,69419.1136,69419.1136,7.3754,0.0781,619.0000,0.0000,619.0000,0.0160,167.2973,3.7000,1.0000,0.0000,0.0000,0.0000,167.2973,0.0011,0.0000,0.0000,451.7027,451.7027,7.3754,-0.3519,40415.3000,0.0000,40415.3000,1.0478,9185.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9185.2955,0.1003,0.0000,0.0000,31230.0045,31230.0045,7.3754,0.0781,5393.9000,0.0000,5393.9000,0.1398,1457.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1457.8108,0.0000,0.0000,0.0000,3936.0892,3936.0892,3.9879,7.3754,5.6816,2.3371,35056.9682,2.6831,568.7254,5.6873,3.9879,7.3754,5.6816,2.3370,18695.6487,1.4309,568.6742,5.6867,3.9879,7.3753,5.6816,2.3374,16361.5530,1.2523,568.7936,5.6879,5.3663,0.6099,0.0000,0.6099,123984.4000,70114.1700,70114.1700
127.0000,5.5980,16.7864,14601.9000,109135.5000,-94533.6000,2.8295,3318.6136,4.4000,1.0000,24252.3333,4.5000,1.0000,27570.9470,0.4323,0.0000,133387.8333,11283.2864,-122104.5470,5.5980,-1.6993,15624.3000,0.0000,15624.3000,0.4051,4222.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4222.7838,0.0391,0.0000,0.0000,11401.5162,11401.5162,5.5980,-2.1292,54813.4000,0.0000,54813.4000,1.4211,12457.5909,4.4000,1.0000,0.0000,0.0000,0.0000,12457.5909,0.1987,0.0000,0.0000,42355.8091,42355.8091,5.5980,-1.6993,560.6000,0.0000,560.6000,0.0145,151.5135,3.7000,1.0000,0.0000,0.0000,0.0000,151.5135,0.0009,0.0000,0.0000,409.0865,409.0865,5.5980,-2.1292,39739.2000,0.0000,39739.2000,1.0303,9031.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9031.6364,0.1079,0.0000,0.0000,30707.5636,30707.5636,5.5980,-1.6993,18213.0000,0.0000,18213.0000,0.4722,4922.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4922.4324,0.0000,0.0000,0.0000,13290.5676,13290.5676,6.6036,5.5980,6.1008,-0.7980,-11969.9420,3.0864,641.6616,6.4166,6.6036,5.5981,6.1008,-0.7979,-6383.2500,1.6459,641.6042,6.4160,6.6036,5.5980,6.1008,-0.7981,-5586.8120,1.4405,641.7381,6.4174,6.1728,0.7790,0.0000,0.7790,34416.9000,-23940.0040,-23940.0040
128.0000,5.1540,16.7779,11147.7000,143987.1000,-132839.4000,3.7331,2533.5682,4.4000,1.0000,31997.1333,4.5000,1.0000,34530.7015,0.9119,0.0000,175984.2333,8614.1318,-167370.1015,5.1540,-2.1433,26539.6000,0.0000,26539.6000,0.6881,7172.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7172.8649,0.1027,0.0000,0.0000,19366.7351,19366.7351,5.1540,-2.5733,45398.4000,0.0000,45398.4000,1.1770,10317.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10317.8182,0.1813,0.0000,0.0000,35080.5818,35080.5818,5.1540,-2.1433,1194.5000,0.0000,1194.5000,0.0310,322.8378,3.7000,1.0000,0.0000,0.0000,0.0000,322.8378,0.0021,0.0000,0.0000,871.6622,871.6622,5.1540,-2.5733,38271.9000,0.0000,38271.9000,0.9923,8698.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8698.1591,0.1113,0.0000,0.0000,29573.7409,29573.7409,5.1540,-2.1433,19361.0000,0.0000,19361.0000,0.5020,5232.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5232.7027,0.0000,0.0000,0.0000,14128.2973,14128.2973,7.6416,5.1540,6.3978,-2.2783,-34174.4124,3.5617,730.4488,7.3045,7.6416,5.1539,6.3978,-2.2781,-18224.7975,1.8994,730.3840,7.3038,7.6416,5.1540,6.3978,-2.2786,-15949.8743,1.6623,730.5352,7.3054,7.1235,1.3094,0.0000,1.3094,-2074.0000,-68349.0842,-68349.0842
129.0000,4.6798,16.4115,9745.4000,153503.0000,-143757.6000,3.9799,2214.8636,4.4000,1.0000,34111.7778,4.5000,1.0000,36326.6414,1.0746,0.0000,187614.7778,7530.5364,-180084.2414,4.6798,-2.6175,32391.5000,0.0000,32391.5000,0.8398,8754.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8754.4595,0.1328,0.0000,0.0000,23637.0405,23637.0405,4.6798,-0.0694,23519.1000,5817.0000,17702.1000,0.6098,5345.2500,4.4000,1.0000,1187.1429,4.9000,1.0000,6532.3929,0.0643,0.0000,7004.1429,18173.8500,11169.7071,4.6798,-2.6175,2023.9000,0.0000,2023.9000,0.0525,547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,547.0000,0.0029,0.0000,0.0000,1476.9000,1476.9000,4.6798,-3.0475,33345.7000,0.0000,33345.7000,0.8645,7578.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7578.5682,0.0805,0.0000,0.0000,25767.1318,25767.1318,4.6798,-2.6175,18595.7000,0.0000,18595.7000,0.4821,5025.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5025.8649,0.0000,0.0000,0.0000,13569.8351,13569.8351,8.6461,4.6798,6.6630,-3.4821,-52231.6301,3.4143,691.7723,6.9177,8.6461,4.6798,6.6629,-3.4818,-27854.6702,1.8208,691.7115,6.9171,8.6461,4.6799,6.6630,-3.4825,-24377.3265,1.5935,691.8535,6.9185,6.8286,1.3551,0.0000,1.3551,-39698.7000,-104463.6268,-104463.6268
130.0000,4.5101,16.3408,8127.8000,160388.8000,-152261.0000,4.1584,1847.2273,4.4000,1.0000,35641.9556,4.5000,1.0000,37489.1828,1.2129,0.0000,196030.7556,6280.5727,-189750.1828,4.5101,-2.7872,36829.5000,0.0000,36829.5000,0.9549,9953.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9953.9189,0.1639,0.0000,0.0000,26875.5811,26875.5811,4.5101,0.8648,15714.7000,5327.4000,10387.3000,0.4074,3571.5227,4.4000,1.0000,1087.2245,4.9000,1.0000,4658.7472,0.0370,0.0000,6414.6245,12143.1773,5728.5528,4.5101,-2.7872,2195.1000,0.0000,2195.1000,0.0569,593.2703,3.7000,1.0000,0.0000,0.0000,0.0000,593.2703,0.0027,0.0000,0.0000,1601.8297,1601.8297,4.5101,-3.2171,28848.4000,0.0000,28848.4000,0.7479,6556.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6556.4545,0.0586,0.0000,0.0000,22291.9455,22291.9455,4.5101,-2.7872,16299.7000,0.0000,16299.7000,0.4226,4405.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4405.3243,0.0000,0.0000,0.0000,11894.3757,11894.3757,9.1728,4.5101,6.8415,-4.0452,-60678.7470,3.3741,678.0858,6.7809,9.1728,4.5101,6.8414,-4.0449,-32359.5731,1.7993,678.0265,6.7803,9.1728,4.5102,6.8415,-4.0457,-28319.5780,1.5747,678.1648,6.7816,6.7481,1.4751,0.0000,1.4751,-57701.0000,-121357.8981,-121357.8981
131.0000,4.4403,16.3457,6809.9000,166107.8000,-159297.9000,4.3067,1547.7045,4.4000,1.0000,36912.8444,4.5000,1.0000,38460.5490,1.3500,0.0000,203020.6444,5262.1955,-197758.4490,4.4403,-2.8570,43488.5000,0.0000,43488.5000,1.1275,11753.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11753.6486,0.2175,0.0000,0.0000,31734.8514,31734.8514,4.4403,1.9395,11145.9000,4838.0000,6307.9000,0.2890,2533.1591,4.4000,1.0000,987.3469,4.9000,1.0000,3520.5060,0.0247,0.0000,5825.3469,8612.7409,2787.3940,4.4403,-2.8570,2248.8000,0.0000,2248.8000,0.0583,607.7838,3.7000,1.0000,0.0000,0.0000,0.0000,607.7838,0.0025,0.0000,0.0000,1641.0162,1641.0162,4.4403,-3.2870,23614.0000,0.0000,23614.0000,0.6122,5366.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5366.8182,0.0384,0.0000,0.0000,18247.1818,18247.1818,4.4403,-2.8570,14769.1000,0.0000,14769.1000,0.3829,3991.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3991.6486,0.0000,0.0000,0.0000,10777.4514,10777.4514,9.5124,4.4403,6.9763,-4.4190,-66285.0640,3.3883,676.7843,6.7678,9.5124,4.4402,6.9763,-4.4187,-35349.4763,1.8069,676.7255,6.7673,9.5124,4.4404,6.9764,-4.4194,-30936.0140,1.5814,676.8628,6.7686,6.7766,1.6330,0.0000,1.6330,-68869.6000,-132570.5543,-132570.5543
132.0000,4.2759,16.2381,5759.3000,171191.3000,-165432.0000,4.4385,1308.9318,4.4000,1.0000,38042.5111,4.5000,1.0000,39351.4429,1.4655,0.0000,209233.8111,4450.3682,-204783.4429,4.2759,-3.0214,45710.3000,0.0000,45710.3000,1.1851,12354.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12354.1351,0.2404,0.0000,0.0000,33356.1649,33356.1649,4.2759,7.2536,7969.3000,7085.2000,884.1000,0.2066,1811.2045,4.4000,1.0000,1445.9592,4.9000,1.0000,3257.1637,0.0165,0.0000,8531.1592,6158.0955,-2373.0637,4.2759,-3.0214,2663.9000,0.0000,2663.9000,0.0691,719.9730,3.7000,1.0000,0.0000,0.0000,0.0000,719.9730,0.0027,0.0000,0.0000,1943.9270,1943.9270,4.2759,-3.4514,20261.2000,0.0000,20261.2000,0.5253,4604.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4604.8182,0.0270,0.0000,0.0000,15656.3818,15656.3818,4.2759,-3.0214,11899.1000,0.0000,11899.1000,0.3085,3215.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3215.9730,0.0000,0.0000,0.0000,8683.1270,8683.1270,9.9563,4.2759,7.1161,-4.9172,-73758.2196,3.3665,668.1888,6.6819,9.9563,4.2758,7.1160,-4.9169,-39334.9169,1.7953,668.1310,6.6813,9.9563,4.2760,7.1161,-4.9177,-34423.7694,1.5712,668.2660,6.6827,6.7331,1.7522,0.0000,1.7522,-84013.4000,-147516.9059,-147516.9059
133.0000,4.0691,16.0787,4839.0000,175838.7000,-170999.7000,4.5589,1099.7727,4.4000,1.0000,39075.2667,4.5000,1.0000,40175.0394,1.5468,0.0000,214913.9667,3739.2273,-211174.7394,4.0691,-3.2282,39606.0000,0.0000,39606.0000,1.0269,10704.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10704.3243,0.1979,0.0000,0.0000,28901.6757,28901.6757,4.0691,8.5595,9496.9000,9719.3000,-222.4000,0.2520,2158.3864,4.4000,1.0000,1983.5306,4.9000,1.0000,4141.9170,0.0205,0.0000,11702.8306,7338.5136,-4364.3170,4.0691,-3.2282,3191.2000,0.0000,3191.2000,0.0827,862.4865,3.7000,1.0000,0.0000,0.0000,0.0000,862.4865,0.0032,0.0000,0.0000,2328.7135,2328.7135,4.0691,-3.6582,17385.2000,0.0000,17385.2000,0.4507,3951.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3951.1818,0.0192,0.0000,0.0000,13434.0182,13434.0182,4.0691,-3.2282,10368.5000,0.0000,10368.5000,0.2688,2802.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2973,0.0000,0.0000,0.0000,7566.2027,7566.2027,10.4456,4.0691,7.2574,-5.4436,-81653.9671,3.3200,654.7612,6.5476,10.4456,4.0690,7.2573,-5.4432,-43545.7095,1.7705,654.7047,6.5470,10.4456,4.0693,7.2575,-5.4441,-38108.7697,1.5495,654.8365,6.5484,6.6401,1.7876,0.0000,1.7876,-100671.2000,-163308.4463,-163308.4463
134.0000,4.1024,16.1374,4361.1000,180072.2000,-175711.1000,4.6687,991.1591,4.4000,1.0000,40016.0444,4.5000,1.0000,41007.2035,1.6753,0.0000,220088.2444,3369.9409,-216718.3035,4.1024,-3.1949,45705.5000,0.0000,45705.5000,1.1850,12352.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12352.8378,0.2565,0.0000,0.0000,33352.6622,33352.6622,4.1024,12.5725,5093.2000,11022.2000,-5929.0000,0.2858,1157.5455,4.4000,1.0000,2249.4286,4.9000,1.0000,3406.9740,0.0262,0.0000,13271.6286,3935.6545,-9335.9740,4.1024,-3.1949,3039.4000,0.0000,3039.4000,0.0788,821.4595,3.7000,1.0000,0.0000,0.0000,0.0000,821.4595,0.0031,0.0000,0.0000,2217.9405,2217.9405,4.1024,-3.5850,14861.8000,49.3000,14812.5000,0.3853,3377.6818,4.4000,1.0000,10.0612,4.9000,1.0000,3387.7430,0.0136,0.0000,59.3612,11484.1182,11424.7570,4.1024,-3.1949,9220.5000,0.0000,9220.5000,0.2391,2492.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2492.0270,0.0000,0.0000,0.0000,6728.4730,6728.4730,10.6320,4.1024,7.3672,-5.7443,-86164.9586,3.4213,671.3979,6.7140,10.6320,4.1022,7.3671,-5.7439,-45951.4777,1.8245,671.3402,6.7134,10.6320,4.1025,7.3673,-5.7449,-40214.0086,1.5968,671.4748,6.7147,6.8427,1.9746,0.0000,1.9746,-108862.2000,-172330.4449,-172330.4449
135.0000,4.0112,16.0489,4387.3000,183776.1000,-179388.8000,4.7647,997.1136,4.4000,1.0000,40839.1333,4.5000,1.0000,41836.2470,1.7530,0.0000,224615.2333,3390.1864,-221225.0470,4.0112,-3.2861,43489.3000,0.0000,43489.3000,1.1275,11753.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11753.8649,0.2399,0.0000,0.0000,31735.4351,31735.4351,4.0112,11.3134,5478.3000,8933.6000,-3455.3000,0.2316,1245.0682,4.4000,1.0000,1823.1837,4.9000,1.0000,3068.2519,0.0194,0.0000,10756.7837,4233.2318,-6523.5519,4.0112,-3.2861,2009.0000,0.0000,2009.0000,0.0521,542.9730,3.7000,1.0000,0.0000,0.0000,0.0000,542.9730,0.0017,0.0000,0.0000,1466.0270,1466.0270,4.0112,-3.5559,13070.5000,173.9000,12896.6000,0.3389,2970.5682,4.4000,1.0000,35.4898,4.9000,1.0000,3006.0580,0.0094,0.0000,209.3898,10099.9318,9890.5420,4.0112,-3.2861,8072.5000,0.0000,8072.5000,0.2093,2181.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2181.7568,0.0000,0.0000,0.0000,5890.7432,5890.7432,10.9040,4.0112,7.4576,-5.9588,-89382.6550,3.3621,657.0863,6.5709,10.9040,4.0110,7.4575,-5.9584,-47667.4997,1.7929,657.0300,6.5703,10.9040,4.0114,7.4577,-5.9594,-41715.6967,1.5691,657.1613,6.5716,6.7242,2.0235,0.0000,2.0235,-116376.7000,-178765.8514,-178765.8514
136.0000,4.0227,16.0540,4628.5000,187341.5000,-182713.0000,4.8572,1051.9318,4.4000,1.0000,41631.4444,4.5000,1.0000,42683.3763,1.8328,0.0000,228972.9444,3576.5682,-225396.3763,4.0227,-3.2746,41273.2000,0.0000,41273.2000,1.0701,11154.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11154.9189,0.2255,0.0000,0.0000,30118.2811,30118.2811,4.0227,10.5206,6412.2000,8939.1000,-2526.9000,0.2318,1457.3182,4.4000,1.0000,1824.3061,4.9000,1.0000,3281.6243,0.0193,0.0000,10763.4061,4954.8818,-5808.5243,4.0227,-3.2746,1934.2000,0.0000,1934.2000,0.0501,522.7568,3.7000,1.0000,0.0000,0.0000,0.0000,522.7568,0.0016,0.0000,0.0000,1411.4432,1411.4432,4.0227,-3.5570,12559.6000,154.0000,12405.6000,0.3256,2854.4545,4.4000,1.0000,31.4286,4.9000,1.0000,2885.8831,0.0088,0.0000,185.4286,9705.1455,9519.7169,4.0227,-3.2746,9220.5000,0.0000,9220.5000,0.2391,2492.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2492.0270,0.0000,0.0000,0.0000,6728.4730,6728.4730,11.0433,4.0227,7.5330,-6.1142,-91713.2197,3.3869,659.6994,6.5970,11.0433,4.0225,7.5329,-6.1138,-48910.4343,1.8062,659.6430,6.5964,11.0433,4.0229,7.5331,-6.1148,-42803.3324,1.5807,659.7745,6.5977,6.7739,2.0881,0.0000,2.0881,-120406.4000,-183426.9864,-183426.9864
137.0000,3.9942,16.0054,5211.0000,190846.5000,-185635.5000,4.9481,1184.3182,4.4000,1.0000,42410.3333,4.5000,1.0000,43594.6515,1.8982,0.0000,233256.8333,4026.6818,-229230.1515,3.9942,-3.3031,35165.1000,0.0000,35165.1000,0.9117,9504.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9504.0811,0.1818,0.0000,0.0000,25661.0189,25661.0189,3.9942,10.3774,8418.4000,11498.1000,-3079.7000,0.2981,1913.2727,4.4000,1.0000,2346.5510,4.9000,1.0000,4259.8237,0.0262,0.0000,13844.6510,6505.1273,-7339.5237,3.9942,-3.3031,2505.3000,0.0000,2505.3000,0.0650,677.1081,3.7000,1.0000,0.0000,0.0000,0.0000,677.1081,0.0023,0.0000,0.0000,1828.1919,1828.1919,3.9942,-3.7024,13091.5000,33.4000,13058.1000,0.3394,2975.3409,4.4000,1.0000,6.8163,4.9000,1.0000,2982.1572,0.0103,0.0000,40.2163,10116.1591,10075.9428,3.9942,-3.3031,10751.1000,0.0000,10751.1000,0.2787,2905.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2905.7027,0.0000,0.0000,0.0000,7845.3973,7845.3973,11.2390,3.9942,7.6166,-6.3720,-95579.2798,3.4205,663.7384,6.6374,11.2390,3.9940,7.6165,-6.3715,-50972.2259,1.8241,663.6818,6.6368,11.2390,3.9944,7.6167,-6.3725,-44607.6187,1.5964,663.8138,6.6381,6.8410,2.1188,0.0000,2.1188,-127235.6000,-191159.1244,-191159.1244
138.0000,3.8487,15.8547,5447.2000,194618.5000,-189171.3000,5.0458,1238.0000,4.4000,1.0000,43248.5556,4.5000,1.0000,44486.5556,1.9417,0.0000,237867.0556,4209.2000,-233657.8556,3.8487,-3.4486,22958.4000,0.0000,22958.4000,0.5952,6204.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6204.9730,0.1012,0.0000,0.0000,16753.4270,16753.4270,3.8487,8.6128,12696.6000,13482.7000,-786.1000,0.3496,2885.5909,4.4000,1.0000,2751.5714,4.9000,1.0000,5637.1623,0.0293,0.0000,16234.2714,9811.0091,-6423.2623,3.8487,-3.4486,1583.0000,0.0000,1583.0000,0.0410,427.8378,3.7000,1.0000,0.0000,0.0000,0.0000,427.8378,0.0014,0.0000,0.0000,1155.1622,1155.1622,3.8487,-3.8785,13697.3000,0.0000,13697.3000,0.3551,3113.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3113.0227,0.0119,0.0000,0.0000,10584.2773,10584.2773,3.8487,-3.4486,14195.1000,0.0000,14195.1000,0.3680,3836.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3836.5135,0.0000,0.0000,0.0000,10358.5865,10358.5865,11.5724,3.8487,7.7106,-6.7076,-100614.5351,3.3774,652.6192,6.5262,11.5724,3.8485,7.7105,-6.7072,-53657.5158,1.8011,652.5637,6.5256,11.5724,3.8489,7.7107,-6.7082,-46957.6141,1.5763,652.6932,6.5269,6.7549,2.0855,0.0000,2.0855,-137523.6000,-201229.6649,-201229.6649
139.0000,4.9181,16.5845,8540.7000,118733.1000,-110192.4000,3.0784,1941.0682,4.4000,1.0000,26385.1333,4.5000,1.0000,28326.2015,0.5196,0.0000,145118.2333,6599.6318,-138518.6015,4.9181,-2.3792,18908.4000,0.0000,18908.4000,0.4902,5110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5110.3784,0.0432,0.0000,0.0000,13798.0216,13798.0216,4.9181,-2.7438,18794.5000,102.1000,18692.4000,0.4873,4271.4773,4.4000,1.0000,20.8367,4.9000,1.0000,4292.3140,0.0302,0.0000,122.9367,14523.0227,14400.0860,4.9181,-2.3792,1303.4000,0.0000,1303.4000,0.0338,352.2703,3.7000,1.0000,0.0000,0.0000,0.0000,352.2703,0.0009,0.0000,0.0000,951.1297,951.1297,4.9181,-2.8092,13554.7000,0.0000,13554.7000,0.3514,3080.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3080.6136,0.0110,0.0000,0.0000,10474.0864,10474.0864,4.9181,-2.3792,16682.4000,0.0000,16682.4000,0.4325,4508.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4508.7568,0.0000,0.0000,0.0000,12173.6432,12173.6432,9.5315,4.9181,7.2248,-2.8907,-43360.7129,2.4368,481.2844,4.8128,9.5315,4.9179,7.2247,-2.8906,-23124.4603,1.2995,481.2434,4.8124,9.5315,4.9183,7.2249,-2.8909,-20236.4613,1.1373,481.3391,4.8134,4.8736,0.6048,0.0000,0.6048,-41051.1000,-86721.6346,-86721.6346
140.0000,4.9216,16.5272,9318.6000,116789.9000,-107471.3000,3.0280,2117.8636,4.4000,1.0000,25953.3111,4.5000,1.0000,28071.1747,0.4984,0.0000,142743.2111,7200.7364,-135542.4747,4.9216,-2.3757,18897.2000,0.0000,18897.2000,0.4899,5107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5107.3514,0.0428,0.0000,0.0000,13789.8486,13789.8486,4.9216,-2.8057,20316.2000,0.0000,20316.2000,0.5267,4617.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4617.3182,0.0339,0.0000,0.0000,15698.8818,15698.8818,4.9216,-2.3757,990.8000,0.0000,990.8000,0.0257,267.7838,3.7000,1.0000,0.0000,0.0000,0.0000,267.7838,0.0007,0.0000,0.0000,723.0162,723.0162,4.9216,-2.8057,14886.4000,0.0000,14886.4000,0.3860,3383.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3383.2727,0.0131,0.0000,0.0000,11503.1273,11503.1273,4.9216,-2.3757,15917.0000,0.0000,15917.0000,0.4127,4301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4301.8919,0.0000,0.0000,0.0000,11615.1081,11615.1081,9.2993,4.9215,7.1104,-2.7404,-41106.1415,2.4345,483.3220,4.8332,9.2993,4.9214,7.1103,-2.7403,-21922.0158,1.2983,483.2806,4.8328,9.2993,4.9217,7.1105,-2.7406,-19184.3355,1.1362,483.3773,4.8338,4.8690,0.5888,0.0000,0.5888,-36463.7000,-82212.4927,-82212.4927
141.0000,6.0314,16.6754,15440.9000,75599.9000,-60159.0000,1.9601,3509.2955,4.4000,1.0000,16799.9778,4.5000,1.0000,20309.2732,0.1635,0.0000,92399.8778,11931.6045,-80468.2732,6.0314,-1.2659,18897.6000,0.0000,18897.6000,0.4900,5107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5107.4595,0.0281,0.0000,0.0000,13790.1405,13790.1405,6.0314,-1.6959,25435.7000,0.0000,25435.7000,0.6595,5780.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5780.8409,0.0370,0.0000,0.0000,19654.8591,19654.8591,6.0314,-1.2659,1098.1000,0.0000,1098.1000,0.0285,296.7838,3.7000,1.0000,0.0000,0.0000,0.0000,296.7838,0.0007,0.0000,0.0000,801.3162,801.3162,6.0314,-1.6959,16449.8000,0.0000,16449.8000,0.4265,3738.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3738.5909,0.0140,0.0000,0.0000,12711.2091,12711.2091,6.0314,-1.2659,14577.7000,0.0000,14577.7000,0.3780,3939.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3939.9189,0.0004,0.0000,0.0000,10637.7811,10637.7811,7.5356,6.0314,6.7835,-0.7624,-11436.4765,1.9712,397.1979,3.9720,7.5356,6.0313,6.7835,-0.7624,-6099.3683,1.0512,397.1637,3.9716,7.5356,6.0316,6.7836,-0.7624,-5337.1224,0.9200,397.2436,3.9724,3.9424,0.2436,0.0000,0.2436,16299.9000,-22872.9672,-22872.9672
142.0000,6.0830,16.3680,17963.0000,71649.1000,-53686.1000,1.8576,4082.5000,4.4000,1.0000,15922.0222,4.5000,1.0000,20004.5222,0.1409,0.0000,87571.1222,13880.5000,-73690.6222,6.0830,-1.2143,16006.9000,0.0000,16006.9000,0.4150,4326.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4326.1892,0.0213,0.0000,0.0000,11680.7108,11680.7108,6.0830,-1.6442,28491.5000,0.0000,28491.5000,0.7387,6475.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6475.3409,0.0424,0.0000,0.0000,22016.1591,22016.1591,6.0830,-1.2143,620.2000,0.0000,620.2000,0.0161,167.6216,3.7000,1.0000,0.0000,0.0000,0.0000,167.6216,0.0004,0.0000,0.0000,452.5784,452.5784,6.0830,-1.6442,18104.4000,0.0000,18104.4000,0.4694,4114.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4114.6364,0.0160,0.0000,0.0000,13989.7636,13989.7636,6.0830,-1.2143,11899.1000,0.0000,11899.1000,0.3085,3215.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3215.9730,0.0000,0.0000,0.0000,8683.1270,8683.1270,7.2323,6.0830,6.6577,-0.5623,-8434.1372,1.9027,385.5919,3.8559,7.2323,6.0829,6.6576,-0.5623,-4498.1527,1.0147,385.5584,3.8556,7.2323,6.0831,6.6577,-0.5623,-3935.9934,0.8880,385.6365,3.8564,3.8053,0.2210,0.0000,0.2210,21436.0000,-16868.2833,-16868.2833
143.0000,7.3415,16.2554,24422.7000,57045.3000,-32622.6000,1.4790,5550.6136,4.4000,1.0000,12676.7333,4.5000,1.0000,18227.3470,0.0872,0.0000,69722.0333,18872.0864,-50849.9470,7.3415,0.0442,15624.5000,0.0000,15624.5000,0.4051,4222.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4222.8378,0.0232,0.0000,0.0000,11401.6622,11401.6622,7.3415,-0.3858,62162.7000,0.0000,62162.7000,1.6117,14127.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14127.8864,0.1761,0.0000,0.0000,48034.8136,48034.8136,7.3415,0.0442,470.5000,0.0000,470.5000,0.0122,127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,127.1622,0.0005,0.0000,0.0000,343.3378,343.3378,7.3415,-0.3858,20829.9000,0.0000,20829.9000,0.5401,4734.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4734.0682,0.0241,0.0000,0.0000,16095.8318,16095.8318,7.3415,0.0442,10368.5000,0.0000,10368.5000,0.2688,2802.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2973,0.0000,0.0000,0.0000,7566.2027,7566.2027,5.3840,7.3415,6.3627,1.0864,16295.8641,2.1584,443.3673,4.4337,5.3840,7.3414,6.3627,1.0863,8690.0901,1.1511,443.3285,4.4333,5.3840,7.3415,6.3628,1.0866,7605.9470,1.0074,443.4190,4.4342,4.3169,0.3110,0.0000,0.3110,76833.5000,32591.9012,32591.9012
144.0000,7.8198,15.6100,28500.8000,49692.1000,-21191.3000,1.2884,6477.4545,4.4000,1.0000,11042.6889,4.5000,1.0000,17520.1434,0.0680,0.0000,60734.7889,22023.3455,-38711.4434,7.8198,0.5225,15612.3000,0.0000,15612.3000,0.4048,4219.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4219.5405,0.0258,0.0000,0.0000,11392.7595,11392.7595,7.8198,0.0925,83940.3000,0.0000,83940.3000,2.1763,19077.3409,4.4000,1.0000,0.0000,0.0000,0.0000,19077.3409,0.3182,0.0000,0.0000,64862.9591,64862.9591,7.8198,0.5225,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0006,0.0000,0.0000,334.2162,334.2162,7.8198,0.0925,23928.4000,0.0000,23928.4000,0.6204,5438.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5438.2727,0.0332,0.0000,0.0000,18490.1273,18490.1273,7.8198,0.5225,5776.6000,0.0000,5776.6000,0.1498,1561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1561.2432,0.0000,0.0000,0.0000,4215.3568,4215.3568,4.4429,7.8198,6.1313,2.0195,30291.8563,2.3257,482.8400,4.8284,4.4429,7.8197,6.1313,2.0193,16154.0811,1.2403,482.7974,4.8280,4.4429,7.8198,6.1313,2.0197,14138.0380,1.0855,482.8968,4.8290,4.6515,0.4458,0.0000,0.4458,108524.3000,60583.9754,60583.9754
145.0000,8.0370,14.6686,32154.5000,44444.1000,-12289.6000,1.1523,7307.8409,4.4000,1.0000,9876.4667,4.5000,1.0000,17184.3076,0.0546,0.0000,54320.5667,24846.6591,-29473.9076,8.0370,0.7397,15629.4000,0.0000,15629.4000,0.4052,4224.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4224.1622,0.0258,0.0000,0.0000,11405.2378,11405.2378,8.0370,0.3097,91082.5000,0.0000,91082.5000,2.3615,20700.5682,4.4000,1.0000,0.0000,0.0000,0.0000,20700.5682,0.3673,0.0000,0.0000,70381.9318,70381.9318,8.0370,0.7397,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0007,0.0000,0.0000,339.6162,339.6162,8.0370,0.3097,26320.7000,0.0000,26320.7000,0.6824,5981.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5981.9773,0.0393,0.0000,0.0000,20338.7227,20338.7227,8.0370,0.7397,1760.7000,0.0000,1760.7000,0.0456,475.8649,3.7000,1.0000,0.0000,0.0000,0.0000,475.8649,0.0000,0.0000,0.0000,1284.8351,1284.8351,3.9037,8.0370,5.9703,2.4759,37138.0695,2.3296,487.2352,4.8724,3.9037,8.0369,5.9703,2.4756,19805.1876,1.2423,487.1920,4.8719,3.9037,8.0370,5.9703,2.4762,17333.1791,1.0873,487.2929,4.8729,4.6591,0.4877,0.0000,0.4877,122969.1000,74276.4362,74276.4362
146.0000,8.2434,13.6508,35905.3000,40712.3000,-4807.0000,1.0555,8160.2955,4.4000,1.0000,9047.1778,4.5000,1.0000,17207.4732,0.0483,0.0000,49759.4778,27745.0045,-22014.4732,8.2434,0.9461,15646.9000,0.0000,15646.9000,0.4057,4228.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4228.8919,0.0282,0.0000,0.0000,11418.0081,11418.0081,8.2434,0.5162,105689.0000,0.0000,105689.0000,2.7402,24020.2273,4.4000,1.0000,0.0000,0.0000,0.0000,24020.2273,0.5007,0.0000,0.0000,81668.7727,81668.7727,8.2434,0.9461,464.1000,0.0000,464.1000,0.0120,125.4324,3.7000,1.0000,0.0000,0.0000,0.0000,125.4324,0.0008,0.0000,0.0000,338.6676,338.6676,8.2434,0.5162,27512.2000,0.0000,27512.2000,0.7133,6252.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6252.7727,0.0453,0.0000,0.0000,21259.4273,21259.4273,8.2434,0.9461,994.6000,0.0000,994.6000,0.0258,268.8108,3.7000,1.0000,0.0000,0.0000,0.0000,268.8108,0.0000,0.0000,0.0000,725.7892,725.7892,3.3541,8.2434,5.7987,3.1132,46697.9188,2.4763,522.0384,5.2204,3.3541,8.2434,5.7988,3.1129,24903.4328,1.3206,521.9918,5.2199,3.3541,8.2434,5.7987,3.1135,21794.8401,1.1557,522.1006,5.2210,4.9525,0.6232,0.0000,0.6232,145499.8000,93396.1916,93396.1916
147.0000,8.3371,12.0855,39546.4000,37130.8000,2415.6000,1.0253,8987.8182,4.4000,1.0000,8251.2889,4.5000,1.0000,17239.1071,0.0456,0.0000,45382.0889,30558.5818,-14823.5071,8.3371,1.0398,15647.9000,0.0000,15647.9000,0.4057,4229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4229.1622,0.0279,0.0000,0.0000,11418.7378,11418.7378,8.3371,0.6099,105948.8000,0.0000,105948.8000,2.7469,24079.2727,4.4000,1.0000,0.0000,0.0000,0.0000,24079.2727,0.4998,0.0000,0.0000,81869.5273,81869.5273,8.3371,1.0398,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0008,0.0000,0.0000,335.4568,335.4568,8.3371,0.6099,29102.6000,0.0000,29102.6000,0.7545,6614.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6614.2273,0.0504,0.0000,0.0000,22488.3727,22488.3727,8.3371,1.0398,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,3.0215,8.3371,5.6793,3.3865,50797.2422,2.4776,525.2243,5.2522,3.0215,8.3372,5.6793,3.3862,27089.6381,1.3213,525.1772,5.2518,3.0215,8.3371,5.6793,3.3869,23707.9748,1.1564,525.2872,5.2529,4.9553,0.6244,0.0000,0.6244,153994.3000,101594.8551,101594.8551
148.0000,8.3878,10.2755,42808.5000,33676.5000,9132.0000,1.1099,9729.2045,4.4000,1.0000,7483.6667,4.5000,1.0000,17212.8712,0.0568,0.0000,41160.1667,33079.2955,-8080.8712,8.3878,1.0905,15639.4000,0.0000,15639.4000,0.4055,4226.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4226.8649,0.0324,0.0000,0.0000,11412.5351,11412.5351,8.3878,0.6605,119171.5000,0.0000,119171.5000,3.0897,27084.4318,4.4000,1.0000,0.0000,0.0000,0.0000,27084.4318,0.6709,0.0000,0.0000,92087.0682,92087.0682,8.3878,1.0905,464.4000,0.0000,464.4000,0.0120,125.5135,3.7000,1.0000,0.0000,0.0000,0.0000,125.5135,0.0009,0.0000,0.0000,338.8865,338.8865,8.3878,0.6605,29713.2000,0.0000,29713.2000,0.7704,6753.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6753.0000,0.0565,0.0000,0.0000,22960.2000,22960.2000,8.3878,1.0905,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,2.6714,8.3878,5.5296,3.9675,59511.8325,2.6992,576.1821,5.7618,2.6714,8.3878,5.5296,3.9671,31737.1176,1.4394,576.1301,5.7613,2.6714,8.3877,5.5296,3.9679,27775.1360,1.2598,576.2513,5.7625,5.3984,0.8174,0.0000,0.8174,174540.2000,119024.0862,119024.0862
149.0000,8.3597,9.1899,45417.3000,31799.1000,13618.2000,1.1775,10322.1136,4.4000,1.0000,7066.4667,4.5000,1.0000,17388.5803,0.0635,0.0000,38865.5667,35095.1864,-3770.3803,8.3597,1.0624,15631.0000,0.0000,15631.0000,0.4053,4224.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4224.5946,0.0326,0.0000,0.0000,11406.4054,11406.4054,8.3597,0.6324,116582.3000,0.0000,116582.3000,3.0226,26495.9773,4.4000,1.0000,0.0000,0.0000,0.0000,26495.9773,0.6491,0.0000,0.0000,90086.3227,90086.3227,8.3597,1.0624,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0009,0.0000,0.0000,334.8730,334.8730,8.3597,0.6324,29563.7000,0.0000,29563.7000,0.7665,6719.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6719.0227,0.0560,0.0000,0.0000,22844.6773,22844.6773,8.3597,1.0624,994.6000,0.0000,994.6000,0.0258,268.8108,3.7000,1.0000,0.0000,0.0000,0.0000,268.8108,0.0000,0.0000,0.0000,725.7892,725.7892,2.5304,8.3597,5.4451,4.0542,60813.6345,2.7048,579.6484,5.7965,2.5304,8.3598,5.4451,4.0539,32431.4304,1.4424,579.5960,5.7960,2.5304,8.3596,5.4450,4.0547,28382.6224,1.2624,579.7183,5.7972,5.4096,0.8020,0.0000,0.8020,176848.7000,121627.6873,121627.6873
150.0000,8.3574,8.0494,48658.1000,29536.9000,19121.2000,1.2616,11058.6591,4.4000,1.0000,6563.7556,4.5000,1.0000,17622.4146,0.0769,0.0000,36100.6556,37599.4409,1498.7854,8.3574,1.0601,15643.4000,0.0000,15643.4000,0.4056,4227.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4227.9459,0.0371,0.0000,0.0000,11415.4541,11415.4541,8.3574,0.6301,128699.5000,0.0000,128699.5000,3.3368,29249.8864,4.4000,1.0000,0.0000,0.0000,0.0000,29249.8864,0.8330,0.0000,0.0000,99449.6136,99449.6136,8.3574,1.0601,620.1000,0.0000,620.1000,0.0161,167.5946,3.7000,1.0000,0.0000,0.0000,0.0000,167.5946,0.0013,0.0000,0.0000,452.5054,452.5054,8.3574,0.6301,28784.1000,0.0000,28784.1000,0.7463,6541.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6541.8409,0.0586,0.0000,0.0000,22242.2591,22242.2591,8.3574,1.0601,5402.8000,0.0000,5402.8000,0.1401,1460.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1460.2162,0.0000,0.0000,0.0000,3942.5838,3942.5838,2.2557,8.3574,5.3066,4.6334,69500.3668,2.9532,636.9727,6.3697,2.2557,8.3575,5.3066,4.6330,37064.0604,1.5749,636.9149,6.3691,2.2557,8.3573,5.3065,4.6338,32436.7741,1.3783,637.0498,6.3705,5.9063,1.0069,0.0000,1.0069,198271.1000,139001.2013,139001.2013
151.0000,8.1103,9.5134,46559.2000,34781.1000,11778.1000,1.2071,10581.6364,4.4000,1.0000,7729.1333,4.5000,1.0000,18310.7697,0.0580,0.0000,42510.2333,35977.5636,-6532.6697,8.1103,0.8131,15648.0000,0.0000,15648.0000,0.4057,4229.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4229.1892,0.0241,0.0000,0.0000,11418.8108,11418.8108,8.1103,0.3831,79914.1000,0.0000,79914.1000,2.0719,18162.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18162.2955,0.2810,0.0000,0.0000,61751.8045,61751.8045,8.1103,0.8131,564.4000,0.0000,564.4000,0.0146,152.5405,3.7000,1.0000,0.0000,0.0000,0.0000,152.5405,0.0007,0.0000,0.0000,411.8595,411.8595,8.1103,0.3831,27114.9000,0.0000,27114.9000,0.7030,6162.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6162.4773,0.0457,0.0000,0.0000,20952.4227,20952.4227,8.1103,0.8131,18244.0000,0.0000,18244.0000,0.4730,4930.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4930.8108,0.0032,0.0000,0.0000,13313.1892,13313.1892,2.7225,8.1104,5.4164,3.3772,50657.5437,2.4377,523.1066,5.2311,2.7225,8.1104,5.4165,3.3769,27015.3847,1.3000,523.0591,5.2306,2.7225,8.1102,5.4164,3.3775,23642.4887,1.1377,523.1700,5.2317,4.8754,0.4128,0.0000,0.4128,153263.5000,101315.4170,101315.4170
152.0000,7.2661,13.9630,39514.3000,55260.6000,-15746.3000,1.4327,8980.5227,4.4000,1.0000,12280.1333,4.5000,1.0000,21260.6561,0.0827,0.0000,67540.7333,30533.7773,-37006.9561,7.2661,-0.0312,15642.2000,0.0000,15642.2000,0.4056,4227.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4227.6216,0.0243,0.0000,0.0000,11414.5784,11414.5784,7.2661,-0.4611,68770.0000,0.0000,68770.0000,1.7830,15629.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15629.5455,0.2173,0.0000,0.0000,53140.4545,53140.4545,7.2661,-0.0312,772.9000,0.0000,772.9000,0.0200,208.8919,3.7000,1.0000,0.0000,0.0000,0.0000,208.8919,0.0009,0.0000,0.0000,564.0081,564.0081,7.2661,-0.4611,25660.8000,0.0000,25660.8000,0.6653,5832.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5832.0000,0.0407,0.0000,0.0000,19828.8000,19828.8000,7.2661,-0.0312,19393.9000,0.0000,19393.9000,0.5028,5241.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5241.5946,0.0045,0.0000,0.0000,14152.3054,14152.3054,3.9188,7.2661,5.5925,2.0698,31046.5026,2.4047,511.8245,5.1182,3.9188,7.2662,5.5925,2.0696,16557.0324,1.2824,511.7781,5.1178,3.9188,7.2660,5.5924,2.0700,14489.6554,1.1223,511.8863,5.1189,4.8094,0.3704,0.0000,0.3704,114493.5000,62093.1904,62093.1904
153.0000,6.7297,14.6943,36248.2000,65788.3000,-29540.1000,1.7057,8238.2273,4.4000,1.0000,14619.6222,4.5000,1.0000,22857.8495,0.1245,0.0000,80407.9222,28009.9727,-52397.9495,6.7297,-0.5676,21580.9000,0.0000,21580.9000,0.5595,5832.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5832.6757,0.0373,0.0000,0.0000,15748.2243,15748.2243,6.7297,-0.9976,49557.4000,0.0000,49557.4000,1.2849,11263.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11263.0455,0.1272,0.0000,0.0000,38294.3545,38294.3545,6.7297,-0.5676,988.0000,0.0000,988.0000,0.0256,267.0270,3.7000,1.0000,0.0000,0.0000,0.0000,267.0270,0.0011,0.0000,0.0000,720.9730,720.9730,6.7297,-0.9976,25988.9000,0.0000,25988.9000,0.6738,5906.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5906.5682,0.0401,0.0000,0.0000,20082.3318,20082.3318,6.7297,-0.5676,18627.3000,0.0000,18627.3000,0.4829,5034.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5034.4054,0.0037,0.0000,0.0000,13592.8946,13592.8946,4.7552,6.7297,5.7425,1.2014,18020.3664,2.3662,500.1417,5.0014,4.7552,6.7298,5.7425,1.2013,9610.2965,1.2619,500.0966,5.0010,4.7552,6.7296,5.7424,1.2015,8410.1659,1.1044,500.2019,5.0020,4.7325,0.3338,0.0000,0.3338,87202.4000,36040.8288,36040.8288
154.0000,5.7674,15.7361,25803.9000,88477.9000,-62674.0000,2.2940,5864.5227,4.4000,1.0000,19661.7556,4.5000,1.0000,25526.2783,0.2604,0.0000,108139.6556,19939.3773,-88200.2783,5.7674,-1.5299,27050.4000,0.0000,27050.4000,0.7013,7310.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7310.9189,0.0618,0.0000,0.0000,19739.4811,19739.4811,5.7674,-1.9598,36478.7000,0.0000,36478.7000,0.9458,8290.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8290.6136,0.0874,0.0000,0.0000,28188.0864,28188.0864,5.7674,-1.5299,1302.2000,0.0000,1302.2000,0.0338,351.9459,3.7000,1.0000,0.0000,0.0000,0.0000,351.9459,0.0013,0.0000,0.0000,950.2541,950.2541,5.7674,-1.9598,24342.9000,0.0000,24342.9000,0.6311,5532.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5532.4773,0.0360,0.0000,0.0000,18810.4227,18810.4227,5.7674,-1.5299,16327.4000,0.0000,16327.4000,0.4233,4412.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4412.8108,0.0000,0.0000,0.0000,11914.5892,11914.5892,6.2106,5.7674,5.9890,-0.2866,-4298.6909,2.5146,525.4900,5.2549,6.2106,5.7675,5.9891,-0.2865,-2292.2437,1.3410,525.4428,5.2544,6.2106,5.7674,5.9890,-0.2866,-2006.5103,1.1736,525.5528,5.2555,5.0293,0.4470,0.0000,0.4470,42827.6000,-8597.4449,-8597.4449
155.0000,5.3877,15.9596,21441.0000,100396.9000,-78955.9000,2.6030,4872.9545,4.4000,1.0000,22310.4222,4.5000,1.0000,27183.3768,0.3627,0.0000,122707.3222,16568.0455,-106139.2768,5.3877,-1.9096,32268.3000,0.0000,32268.3000,0.8366,8721.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8721.1622,0.0875,0.0000,0.0000,23547.1378,23547.1378,5.3877,-2.3396,28326.5000,0.0000,28326.5000,0.7344,6437.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6437.8409,0.0631,0.0000,0.0000,21888.6591,21888.6591,5.3877,-1.9096,1197.5000,0.0000,1197.5000,0.0310,323.6486,3.7000,1.0000,0.0000,0.0000,0.0000,323.6486,0.0012,0.0000,0.0000,873.8514,873.8514,5.3877,-2.3396,23273.3000,0.0000,23273.3000,0.6034,5289.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5289.3864,0.0328,0.0000,0.0000,17983.9136,17983.9136,5.3877,-1.9096,14794.1000,0.0000,14794.1000,0.3836,3998.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3998.4054,0.0000,0.0000,0.0000,10795.6946,10795.6946,6.9382,5.3877,6.1629,-1.0350,-15524.9442,2.5960,538.1679,5.3817,6.9382,5.3877,6.1629,-1.0349,-8279.1623,1.3844,538.1199,5.3812,6.9382,5.3876,6.1629,-1.0351,-7245.9138,1.2116,538.2319,5.3823,5.1920,0.5472,0.0000,0.5472,20903.8000,-31050.0203,-31050.0203
156.0000,5.1759,16.0748,17985.8000,105026.4000,-87040.6000,2.7230,4087.6818,4.4000,1.0000,23339.2000,4.5000,1.0000,27426.8818,0.4048,0.0000,128365.6000,13898.1182,-114467.4818,5.1759,-2.1214,32273.2000,0.0000,32273.2000,0.8367,8722.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8722.4865,0.0898,0.0000,0.0000,23550.7135,23550.7135,5.1759,-2.5514,25491.8000,0.0000,25491.8000,0.6609,5793.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5793.5909,0.0541,0.0000,0.0000,19698.2091,19698.2091,5.1759,-2.1214,1411.0000,0.0000,1411.0000,0.0366,381.3514,3.7000,1.0000,0.0000,0.0000,0.0000,381.3514,0.0013,0.0000,0.0000,1029.6486,1029.6486,5.1759,-2.5514,22378.6000,0.0000,22378.6000,0.5802,5086.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5086.0455,0.0295,0.0000,0.0000,17292.5545,17292.5545,5.1759,-2.1214,11919.2000,0.0000,11919.2000,0.3090,3221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3221.4054,0.0000,0.0000,0.0000,8697.7946,8697.7946,7.4025,5.1759,6.2892,-1.4733,-22099.1972,2.5732,530.3621,5.3036,7.4025,5.1759,6.2892,-1.4732,-11785.2174,1.3723,530.3150,5.3032,7.4025,5.1759,6.2892,-1.4734,-10314.1468,1.2010,530.4248,5.3042,5.1465,0.5796,0.0000,0.5796,6433.2000,-44198.5614,-44198.5614
157.0000,4.9336,16.1681,14251.4000,111496.8000,-97245.4000,2.8908,3238.9545,4.4000,1.0000,24777.0667,4.5000,1.0000,28016.0212,0.4698,0.0000,136273.8667,11012.4455,-125261.4212,4.9336,-2.3637,32012.6000,0.0000,32012.6000,0.8300,8652.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8652.0541,0.0931,0.0000,0.0000,23360.5459,23360.5459,4.9336,-2.0704,23993.5000,1441.2000,22552.3000,0.6221,5453.0682,4.4000,1.0000,294.1224,4.9000,1.0000,5747.1906,0.0506,0.0000,1735.3224,18540.4318,16805.1094,4.9336,-2.3637,1252.3000,0.0000,1252.3000,0.0325,338.4595,3.7000,1.0000,0.0000,0.0000,0.0000,338.4595,0.0011,0.0000,0.0000,913.8405,913.8405,4.9336,-2.7937,21950.2000,0.0000,21950.2000,0.5691,4988.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4988.6818,0.0281,0.0000,0.0000,16961.5182,16961.5182,4.9336,-2.3637,10385.9000,0.0000,10385.9000,0.2693,2807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2807.0000,0.0000,0.0000,0.0000,7578.9000,7578.9000,7.8995,4.9336,6.4166,-1.9880,-29820.6470,2.6068,534.1559,5.3416,7.8995,4.9336,6.4165,-1.9879,-15903.0457,1.3902,534.1087,5.3411,7.8995,4.9336,6.4166,-1.9883,-13917.8144,1.2167,534.2188,5.3422,5.2137,0.6428,0.0000,0.6428,-9092.1000,-59641.5072,-59641.5072
158.0000,4.7109,16.1224,12187.8000,116166.6000,-103978.8000,3.0118,2769.9545,4.4000,1.0000,25814.8000,4.5000,1.0000,28584.7545,0.5194,0.0000,141981.4000,9417.8455,-132563.5545,4.7109,-2.5864,32016.5000,0.0000,32016.5000,0.8301,8653.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8653.1081,0.0951,0.0000,0.0000,23363.3919,23363.3919,4.7109,-1.1899,20318.4000,3082.1000,17236.3000,0.5268,4617.8182,4.4000,1.0000,629.0000,4.9000,1.0000,5246.8182,0.0396,0.0000,3711.1000,15700.5818,11989.4818,4.7109,-2.5864,1205.7000,0.0000,1205.7000,0.0313,325.8649,3.7000,1.0000,0.0000,0.0000,0.0000,325.8649,0.0010,0.0000,0.0000,879.8351,879.8351,4.7109,-3.0164,21436.5000,0.0000,21436.5000,0.5558,4871.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4871.9318,0.0262,0.0000,0.0000,16564.5682,16564.5682,4.7109,-2.5864,9236.0000,0.0000,9236.0000,0.2395,2496.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2496.2162,0.0000,0.0000,0.0000,6739.7838,6739.7838,8.3553,4.7109,6.5331,-2.4342,-36513.1206,2.5976,529.4352,5.2944,8.3553,4.7108,6.5330,-2.4340,-19472.1269,1.3853,529.3886,5.2939,8.3553,4.7109,6.5331,-2.4345,-17041.2462,1.2124,529.4974,5.2950,5.1952,0.6812,0.0000,0.6812,-22847.8000,-73026.4937,-73026.4937
159.0000,4.8047,16.3251,10765.9000,118547.0000,-107781.1000,3.0736,2446.7955,4.4000,1.0000,26343.7778,4.5000,1.0000,28790.5732,0.5489,0.0000,144890.7778,8319.1045,-136571.6732,4.8047,-2.4926,31969.1000,0.0000,31969.1000,0.8289,8640.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8640.2973,0.0983,0.0000,0.0000,23328.8027,23328.8027,4.8047,-2.9022,23372.6000,39.7000,23332.9000,0.6060,5311.9545,4.4000,1.0000,8.1020,4.9000,1.0000,5320.0566,0.0503,0.0000,47.8020,18060.6455,18012.8434,4.8047,-2.4926,991.0000,0.0000,991.0000,0.0257,267.8378,3.7000,1.0000,0.0000,0.0000,0.0000,267.8378,0.0009,0.0000,0.0000,723.1622,723.1622,4.8047,-2.9226,20875.3000,0.0000,20875.3000,0.5412,4744.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4744.3864,0.0250,0.0000,0.0000,16130.9136,16130.9136,4.8047,-2.4926,8086.0000,0.0000,8086.0000,0.2096,2185.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2185.4054,0.0000,0.0000,0.0000,5900.5946,5900.5946,8.3601,4.8047,6.5824,-2.4158,-36237.5583,2.6425,537.3675,5.3737,8.3601,4.8046,6.5824,-2.4157,-19325.2324,1.4092,537.3203,5.3732,8.3601,4.8047,6.5824,-2.4161,-16912.5661,1.2333,537.4304,5.3743,5.2850,0.7234,0.0000,0.7234,-22526.8000,-72475.3567,-72475.3567
160.0000,5.6912,16.4106,16704.4000,85895.6000,-69191.2000,2.2270,3796.4545,4.4000,1.0000,19087.9111,4.5000,1.0000,22884.3657,0.2444,0.0000,104983.5111,12907.9455,-92075.5657,5.6912,-1.6061,31974.7000,0.0000,31974.7000,0.8290,8641.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8641.8108,0.0740,0.0000,0.0000,23332.8892,23332.8892,5.6912,-2.0361,27136.0000,0.0000,27136.0000,0.7036,6167.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6167.2727,0.0523,0.0000,0.0000,20968.7273,20968.7273,5.6912,-1.6061,885.6000,0.0000,885.6000,0.0230,239.3514,3.7000,1.0000,0.0000,0.0000,0.0000,239.3514,0.0007,0.0000,0.0000,646.2486,646.2486,5.6912,-2.0361,20307.4000,0.0000,20307.4000,0.5265,4615.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4615.3182,0.0221,0.0000,0.0000,15692.0818,15692.0818,5.6912,-1.6061,9236.0000,0.0000,9236.0000,0.2395,2496.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2496.2162,0.0000,0.0000,0.0000,6739.7838,6739.7838,7.0988,5.6912,6.3950,-0.8232,-12347.8867,2.2742,466.4666,4.6647,7.0988,5.6911,6.3950,-0.8231,-6585.1475,1.2128,466.4256,4.6643,7.0988,5.6912,6.3950,-0.8233,-5762.8007,1.0614,466.5213,4.6652,4.5485,0.3936,0.0000,0.3936,20348.5000,-24695.8349,-24695.8349
161.0000,6.1080,16.2471,22610.9000,83873.8000,-61262.9000,2.1746,5138.8409,4.4000,1.0000,18638.6222,4.5000,1.0000,23777.4631,0.2364,0.0000,102512.4222,17472.0591,-85040.3631,6.1080,-1.1893,31968.3000,0.0000,31968.3000,0.8288,8640.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8640.0811,0.0794,0.0000,0.0000,23328.2189,23328.2189,6.1080,-1.6193,41784.5000,0.0000,41784.5000,1.0833,9496.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9496.4773,0.1126,0.0000,0.0000,32288.0227,32288.0227,6.1080,-1.1893,934.8000,0.0000,934.8000,0.0242,252.6486,3.7000,1.0000,0.0000,0.0000,0.0000,252.6486,0.0009,0.0000,0.0000,682.1514,682.1514,6.1080,-1.6193,18533.7000,0.0000,18533.7000,0.4805,4212.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4212.2045,0.0203,0.0000,0.0000,14321.4955,14321.4955,6.1080,-1.1893,10769.3000,0.0000,10769.3000,0.2792,2910.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2910.6216,0.0000,0.0000,0.0000,7858.6784,7858.6784,6.4573,6.1080,6.2826,-0.2187,-3280.8993,2.4354,502.0958,5.0210,6.4573,6.1079,6.2826,-0.2187,-1749.8013,1.2987,502.0515,5.0205,6.4573,6.1080,6.2826,-0.2187,-1531.0957,1.1366,502.1549,5.0215,4.8707,0.4496,0.0000,0.4496,42727.7000,-6561.7963,-6561.7963
162.0000,6.3665,15.9533,27542.1000,80756.5000,-53214.4000,2.0938,6259.5682,4.4000,1.0000,17945.8889,4.5000,1.0000,24205.4571,0.2133,0.0000,98702.3889,21282.5318,-77419.8571,6.3665,-0.9308,26287.8000,0.0000,26287.8000,0.6816,7104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7104.8108,0.0611,0.0000,0.0000,19182.9892,19182.9892,6.3665,-1.3608,54238.7000,0.0000,54238.7000,1.4062,12326.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12326.9773,0.1729,0.0000,0.0000,41911.7227,41911.7227,6.3665,-0.9308,576.6000,0.0000,576.6000,0.0149,155.8378,3.7000,1.0000,0.0000,0.0000,0.0000,155.8378,0.0006,0.0000,0.0000,420.7622,420.7622,6.3665,-1.3608,16000.1000,0.0000,16000.1000,0.4148,3636.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3636.3864,0.0165,0.0000,0.0000,12363.7136,12363.7136,6.3665,-0.9308,14219.1000,0.0000,14219.1000,0.3687,3843.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3843.0000,0.0000,0.0000,0.0000,10376.1000,10376.1000,6.0106,6.3665,6.1885,0.2278,3417.6924,2.4900,515.5833,5.1558,6.0106,6.3664,6.1885,0.2278,1822.5211,1.3279,515.5376,5.1554,6.0106,6.3665,6.1885,0.2279,1595.2172,1.1621,515.6441,5.1564,4.9800,0.4644,0.0000,0.4644,58107.9000,6835.4306,6835.4306
163.0000,7.2852,15.6841,32435.9000,65557.1000,-33121.2000,1.6997,7371.7955,4.4000,1.0000,14568.2444,4.5000,1.0000,21940.0399,0.1356,0.0000,80125.3444,25064.1045,-55061.2399,7.2852,-0.0121,15632.6000,0.0000,15632.6000,0.4053,4225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4225.0270,0.0356,0.0000,0.0000,11407.5730,11407.5730,7.2852,-0.4421,102215.8000,0.0000,102215.8000,2.6501,23230.8636,4.4000,1.0000,0.0000,0.0000,0.0000,23230.8636,0.5443,0.0000,0.0000,78984.9364,78984.9364,7.2852,-0.0121,560.1000,0.0000,560.1000,0.0145,151.3784,3.7000,1.0000,0.0000,0.0000,0.0000,151.3784,0.0009,0.0000,0.0000,408.7216,408.7216,7.2852,-0.4421,14416.3000,0.0000,14416.3000,0.3738,3276.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3276.4318,0.0166,0.0000,0.0000,11139.8682,11139.8682,7.2852,-0.0121,16710.7000,0.0000,16710.7000,0.4333,4516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4516.4054,0.0000,0.0000,0.0000,12194.2946,12194.2946,4.5387,7.2852,5.9119,1.9691,29536.9602,2.7883,584.7623,5.8476,4.5387,7.2852,5.9119,1.9690,15751.6757,1.4870,584.7102,5.8471,4.5387,7.2852,5.9119,1.9694,13785.5179,1.3014,584.8317,5.8483,5.5767,0.7330,0.0000,0.7330,116414.3000,59074.1538,59074.1538
164.0000,7.3586,15.5152,35699.1000,67850.5000,-32151.4000,1.7592,8113.4318,4.4000,1.0000,15077.8889,4.5000,1.0000,23191.3207,0.1577,0.0000,82928.3889,27585.6682,-55342.7207,7.3586,0.0613,15644.8000,0.0000,15644.8000,0.4056,4228.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4228.3243,0.0440,0.0000,0.0000,11416.4757,11416.4757,7.3586,-0.3687,128380.3000,0.0000,128380.3000,3.3285,29177.3409,4.4000,1.0000,0.0000,0.0000,0.0000,29177.3409,0.9189,0.0000,0.0000,99202.9591,99202.9591,7.3586,0.0613,572.2000,0.0000,572.2000,0.0148,154.6486,3.7000,1.0000,0.0000,0.0000,0.0000,154.6486,0.0012,0.0000,0.0000,417.5514,417.5514,7.3586,-0.3687,14523.8000,0.0000,14523.8000,0.3766,3300.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3300.8636,0.0188,0.0000,0.0000,11222.9364,11222.9364,7.3586,0.0613,15944.1000,0.0000,15944.1000,0.4134,4309.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4309.2162,0.0000,0.0000,0.0000,11634.8838,11634.8838,4.1249,7.3586,5.7418,2.6184,39275.8993,3.1490,665.6203,6.6562,4.1249,7.3586,5.7418,2.6182,20945.4606,1.6793,665.5607,6.6556,4.1249,7.3586,5.7417,2.6187,18330.7256,1.4697,665.6997,6.6570,6.2980,1.1406,0.0000,1.1406,142913.8000,78552.0856,78552.0856
