Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
165.0000,8.3443,8.9050,49728.0000,33721.1000,16006.9000,1.2893,11301.8182,4.4000,1.0000,7493.5778,4.5000,1.0000,18795.3960,0.0809,0.0000,41214.6778,38426.1818,-2788.4960,8.3443,1.0470,15647.9000,0.0000,15647.9000,0.4057,4229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4229.1622,0.0379,0.0000,0.0000,11418.7378,11418.7378,8.3443,0.6170,131080.4000,0.0000,131080.4000,3.3985,29791.0000,4.4000,1.0000,0.0000,0.0000,0.0000,29791.0000,0.8671,0.0000,0.0000,101289.4000,101289.4000,8.3443,1.0470,570.8000,0.0000,570.8000,0.0148,154.2703,3.7000,1.0000,0.0000,0.0000,0.0000,154.2703,0.0011,0.0000,0.0000,416.5297,416.5297,8.3443,0.6170,14805.7000,0.0000,14805.7000,0.3839,3364.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3364.9318,0.0185,0.0000,0.0000,11440.7682,11440.7682,8.3443,1.0470,14602.5000,0.0000,14602.5000,0.3786,3946.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3946.6216,0.0000,0.0000,0.0000,10655.8784,10655.8784,2.4957,8.3443,5.4200,4.4144,66216.1729,2.9354,629.7987,6.2980,2.4957,8.3443,5.4200,4.4141,35312.4927,1.5654,629.7419,6.2974,2.4957,8.3442,5.4199,4.4149,30904.1526,1.3700,629.8744,6.2987,5.8708,1.0055,0.0000,1.0055,192714.2000,132432.8182,132432.8182
166.0000,8.3062,7.3445,54796.6000,30332.8000,24463.8000,1.4207,12453.7727,4.4000,1.0000,6740.6222,4.5000,1.0000,19194.3949,0.1049,0.0000,37073.4222,42342.8273,5269.4051,8.3062,1.0089,15640.8000,0.0000,15640.8000,0.4055,4227.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4227.2432,0.0445,0.0000,0.0000,11413.5568,11413.5568,8.3062,0.5789,146853.7000,0.0000,146853.7000,3.8075,33375.8409,4.4000,1.0000,0.0000,0.0000,0.0000,33375.8409,1.1636,0.0000,0.0000,113477.8591,113477.8591,8.3062,1.0089,671.7000,0.0000,671.7000,0.0174,181.5405,3.7000,1.0000,0.0000,0.0000,0.0000,181.5405,0.0016,0.0000,0.0000,490.1595,490.1595,8.3062,0.5789,15257.4000,0.0000,15257.4000,0.3956,3467.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3467.5909,0.0205,0.0000,0.0000,11789.8091,11789.8091,8.3062,1.0089,11919.2000,0.0000,11919.2000,0.3090,3221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3221.4054,0.0000,0.0000,0.0000,8697.7946,8697.7946,2.1408,8.3062,5.2235,5.0379,75569.0352,3.1778,688.0951,6.8810,2.1408,8.3063,5.2235,5.0376,40300.4428,1.6947,688.0326,6.8803,2.1408,8.3061,5.2234,5.0384,35269.1060,1.4832,688.1784,6.8818,6.3557,1.3350,0.0000,1.3350,214806.6000,151138.5840,151138.5840
167.0000,8.3129,5.7277,59499.1000,25032.4000,34466.7000,1.5426,13522.5227,4.4000,1.0000,5562.7556,4.5000,1.0000,19085.2783,0.1246,0.0000,30595.1556,45976.5773,15381.4217,8.3129,1.0156,15631.1000,0.0000,15631.1000,0.4053,4224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4224.6216,0.0461,0.0000,0.0000,11406.4784,11406.4784,8.3129,0.5856,146194.7000,0.0000,146194.7000,3.7904,33226.0682,4.4000,1.0000,0.0000,0.0000,0.0000,33226.0682,1.1823,0.0000,0.0000,112968.6318,112968.6318,8.3129,1.0156,463.3000,0.0000,463.3000,0.0120,125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,125.2162,0.0011,0.0000,0.0000,338.0838,338.0838,8.3129,0.5856,16886.8000,0.0000,16886.8000,0.4378,3837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3837.9091,0.0244,0.0000,0.0000,13048.8909,13048.8909,8.3129,1.0156,10385.9000,0.0000,10385.9000,0.2693,2807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2807.0000,0.0000,0.0000,0.0000,7578.9000,7578.9000,1.8598,8.3129,5.0863,5.3574,80360.9390,3.2287,703.5970,7.0360,1.8598,8.3130,5.0864,5.3570,42856.0373,1.7218,703.5328,7.0353,1.8598,8.3128,5.0863,5.3579,37505.4303,1.5069,703.6826,7.0368,6.4574,1.3784,0.0000,1.3784,224028.5000,160722.4066,160722.4066
168.0000,8.2730,4.7699,63393.1000,21909.4000,41483.7000,1.6436,14407.5227,4.4000,1.0000,4868.7556,4.5000,1.0000,19276.2783,0.1494,0.0000,26778.1556,48985.5773,22207.4217,8.2730,0.9757,15641.3000,0.0000,15641.3000,0.4055,4227.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4227.3784,0.0526,0.0000,0.0000,11413.9216,11413.9216,8.2730,0.5458,161235.2000,0.0000,161235.2000,4.1803,36644.3636,4.4000,1.0000,0.0000,0.0000,0.0000,36644.3636,1.5164,0.0000,0.0000,124590.8364,124590.8364,8.2730,0.9757,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0013,0.0000,0.0000,338.8135,338.8135,8.2730,0.5458,19079.1000,0.0000,19079.1000,0.4947,4336.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4336.1591,0.0311,0.0000,0.0000,14742.9409,14742.9409,8.2730,0.9757,5786.1000,0.0000,5786.1000,0.1500,1563.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1563.8108,0.0000,0.0000,0.0000,4222.2892,4222.2892,1.5894,8.2730,4.9312,5.9172,88757.8275,3.4431,755.7872,7.5579,1.5894,8.2732,4.9313,5.9168,47334.1428,1.8361,755.7180,7.5572,1.5894,8.2729,4.9312,5.9178,41424.2531,1.6070,755.8796,7.5588,6.8862,1.7508,0.0000,1.7508,243689.7000,177516.2233,177516.2233
169.0000,8.2441,3.8030,70795.5000,19034.5000,51761.0000,1.8355,16089.8864,4.4000,1.0000,4229.8889,4.5000,1.0000,20319.7753,0.1884,0.0000,23264.3889,54705.6136,31441.2247,8.2441,0.9468,15669.8000,0.0000,15669.8000,0.4063,4235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4235.0811,0.0550,0.0000,0.0000,11434.7189,11434.7189,8.2441,0.5168,158601.6000,0.0000,158601.6000,4.1120,36045.8182,4.4000,1.0000,0.0000,0.0000,0.0000,36045.8182,1.5155,0.0000,0.0000,122555.7818,122555.7818,8.2441,0.9468,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0012,0.0000,0.0000,297.9486,297.9486,8.2441,0.5168,20949.9000,0.0000,20949.9000,0.5432,4761.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4761.3409,0.0360,0.0000,0.0000,16188.5591,16188.5591,8.2441,0.9468,1763.4000,0.0000,1763.4000,0.0457,476.5946,3.7000,1.0000,0.0000,0.0000,0.0000,476.5946,0.0000,0.0000,0.0000,1286.8054,1286.8054,1.4129,8.2441,4.8285,6.1068,91602.2327,3.4766,766.8441,7.6684,1.4129,8.2442,4.8286,6.1064,48851.1319,1.8540,766.7735,7.6677,1.4129,8.2439,4.8284,6.1074,42751.6741,1.6226,766.9381,7.6694,6.9533,1.7960,0.0000,1.7960,249154.0000,183205.0386,183205.0386
170.0000,8.1747,3.1523,76551.4000,16941.5000,59609.9000,1.9847,17398.0455,4.4000,1.0000,3764.7778,4.5000,1.0000,21162.8232,0.2316,0.0000,20706.2778,59153.3545,38447.0768,8.1747,0.8774,15667.0000,0.0000,15667.0000,0.4062,4234.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4234.3243,0.0621,0.0000,0.0000,11432.6757,11432.6757,8.1747,0.4474,171974.6000,0.0000,171974.6000,4.4588,39085.1364,4.4000,1.0000,0.0000,0.0000,0.0000,39085.1364,1.8784,0.0000,0.0000,132889.4636,132889.4636,8.1747,0.8774,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0013,0.0000,0.0000,301.4514,301.4514,8.1747,0.4474,21685.3000,0.0000,21685.3000,0.5622,4928.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4928.4773,0.0406,0.0000,0.0000,16756.8227,16756.8227,8.1747,0.8774,995.9000,0.0000,995.9000,0.0258,269.1622,3.7000,1.0000,0.0000,0.0000,0.0000,269.1622,0.0000,0.0000,0.0000,726.7378,726.7378,1.1937,8.1747,4.6842,6.6851,100276.8062,3.7242,827.0459,8.2705,1.1937,8.1749,4.6843,6.6847,53477.3223,1.9861,826.9696,8.2697,1.1937,8.1745,4.6841,6.6857,46800.0995,1.7382,827.1477,8.2715,7.4485,2.2140,0.0000,2.2140,270345.8000,200554.2280,200554.2280
171.0000,8.1321,2.6768,81367.5000,15125.3000,66242.2000,2.1096,18492.6136,4.4000,1.0000,3361.1778,4.5000,1.0000,21853.7914,0.2624,0.0000,18486.4778,62874.8864,44388.4086,8.1321,0.8348,15654.1000,0.0000,15654.1000,0.4059,4230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4230.8378,0.0627,0.0000,0.0000,11423.2622,11423.2622,8.1321,0.4048,167675.3000,0.0000,167675.3000,4.3473,38108.0227,4.4000,1.0000,0.0000,0.0000,0.0000,38108.0227,1.8114,0.0000,0.0000,129567.2773,129567.2773,8.1321,0.8348,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0013,0.0000,0.0000,297.8027,297.8027,8.1321,0.4048,22266.8000,0.0000,22266.8000,0.5773,5060.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5060.6364,0.0423,0.0000,0.0000,17206.1636,17206.1636,8.1321,0.8348,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,1.0718,8.1321,4.6020,6.7730,101594.3948,3.7308,831.7154,8.3172,1.0718,8.1323,4.6020,6.7725,54180.0653,1.9896,831.6384,8.3164,1.0718,8.1319,4.6019,6.7736,47414.9407,1.7412,831.8181,8.3182,7.4615,2.1802,0.0000,2.1802,272666.5000,203189.4008,203189.4008
172.0000,8.0525,2.2260,86282.8000,13418.8000,72864.0000,2.2370,19609.7273,4.4000,1.0000,2981.9556,4.5000,1.0000,22591.6828,0.3090,0.0000,16400.7556,66673.0727,50272.3172,8.0525,0.7552,15660.7000,0.0000,15660.7000,0.4060,4232.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4232.6216,0.0701,0.0000,0.0000,11428.0784,11428.0784,8.0525,0.3252,181522.7000,0.0000,181522.7000,4.7063,41255.1591,4.4000,1.0000,0.0000,0.0000,0.0000,41255.1591,2.2219,0.0000,0.0000,140267.5409,140267.5409,8.0525,0.7552,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0015,0.0000,0.0000,300.0649,300.0649,8.0525,0.3252,22348.0000,0.0000,22348.0000,0.5794,5079.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5079.0909,0.0451,0.0000,0.0000,17268.9091,17268.9091,8.0525,0.7552,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,0.8832,8.0525,4.4679,7.3281,109921.3731,3.9752,891.8276,8.9183,0.8832,8.0527,4.4679,7.3276,58620.8889,2.1199,891.7449,8.9174,0.8832,8.0523,4.4677,7.3287,51301.1349,1.8553,891.9380,8.9194,7.9504,2.6474,0.0000,2.6474,293226.6000,219843.3969,219843.3969
173.0000,7.9966,1.9894,89836.8000,12643.2000,77193.6000,2.3292,20417.4545,4.4000,1.0000,2809.6000,4.5000,1.0000,23227.0545,0.3359,0.0000,15452.8000,69419.3455,53966.5455,7.9966,0.6993,15671.4000,0.0000,15671.4000,0.4063,4235.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4235.5135,0.0705,0.0000,0.0000,11435.8865,11435.8865,7.9966,0.2693,178154.8000,0.0000,178154.8000,4.6190,40489.7273,4.4000,1.0000,0.0000,0.0000,0.0000,40489.7273,2.1604,0.0000,0.0000,137665.0727,137665.0727,7.9966,0.6993,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0015,0.0000,0.0000,298.5324,298.5324,7.9966,0.2693,22161.8000,0.0000,22161.8000,0.5746,5036.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5036.7727,0.0444,0.0000,0.0000,17125.0273,17125.0273,7.9966,0.6993,995.9000,0.0000,995.9000,0.0258,269.1622,3.7000,1.0000,0.0000,0.0000,0.0000,269.1622,0.0000,0.0000,0.0000,726.7378,726.7378,0.7962,7.9966,4.3964,7.3739,110608.5799,3.9827,896.5520,8.9655,0.7962,7.9967,4.3964,7.3734,58987.4520,2.1239,896.4686,8.9647,0.7962,7.9963,4.3962,7.3745,51621.7702,1.8588,896.6632,8.9666,7.9655,2.6127,0.0000,2.6127,294586.6000,221217.8022,221217.8022
174.0000,7.8969,1.6364,94015.6000,11282.7000,82732.9000,2.4375,21367.1818,4.4000,1.0000,2507.2667,4.5000,1.0000,23874.4485,0.3838,0.0000,13789.9667,72648.4182,58858.4515,7.8969,0.5996,15669.7000,0.0000,15669.7000,0.4063,4235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4235.0541,0.0781,0.0000,0.0000,11434.6459,11434.6459,7.8969,0.1697,192674.1000,0.0000,192674.1000,4.9954,43789.5682,4.4000,1.0000,0.0000,0.0000,0.0000,43789.5682,2.6326,0.0000,0.0000,148884.5318,148884.5318,7.8969,0.5996,567.2000,0.0000,567.2000,0.0147,153.2973,3.7000,1.0000,0.0000,0.0000,0.0000,153.2973,0.0023,0.0000,0.0000,413.9027,413.9027,7.8969,0.1697,21351.0000,0.0000,21351.0000,0.5536,4852.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4852.5000,0.0456,0.0000,0.0000,16498.5000,16498.5000,7.8969,0.5996,5411.6000,0.0000,5411.6000,0.1403,1462.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1462.5946,0.0000,0.0000,0.0000,3949.0054,3949.0054,0.6162,7.8970,4.2566,8.0013,120019.1753,4.2739,968.4806,9.6848,0.6162,7.8971,4.2567,8.0008,64006.1753,2.2792,968.3903,9.6839,0.6162,7.8967,4.2564,8.0020,56013.6868,1.9947,968.6011,9.6860,8.5478,3.1424,0.0000,3.1424,318406.5000,240039.0374,240039.0374
175.0000,7.7318,2.1807,95029.3000,16919.5000,78109.8000,2.4638,21597.5682,4.4000,1.0000,3759.8889,4.5000,1.0000,25357.4571,0.3904,0.0000,20679.3889,73431.7318,52752.3429,7.7318,0.4345,15654.1000,0.0000,15654.1000,0.4059,4230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4230.8378,0.0772,0.0000,0.0000,11423.2622,11423.2622,7.7318,0.0046,189098.9000,0.0000,189098.9000,4.9027,42977.0227,4.4000,1.0000,0.0000,0.0000,0.0000,42977.0227,2.5324,0.0000,0.0000,146121.8773,146121.8773,7.7318,0.4345,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0016,0.0000,0.0000,298.9703,298.9703,7.7318,0.0046,19692.8000,0.0000,19692.8000,0.5106,4475.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4475.6364,0.0439,0.0000,0.0000,15217.1636,15217.1636,7.7318,0.4345,18274.5000,0.0000,18274.5000,0.4738,4939.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4939.0541,0.0000,0.0000,0.0000,13335.4459,13335.4459,0.6597,7.7318,4.1958,7.9716,119574.1987,4.3837,996.2289,9.9623,0.6597,7.7320,4.1959,7.9711,63768.9903,2.3378,996.1358,9.9614,0.6597,7.7316,4.1957,7.9723,55805.8733,2.0460,996.3531,9.9635,8.7674,3.0455,0.0000,3.0455,321239.8000,239149.0622,239149.0622
176.0000,7.5974,3.0029,88366.4000,22649.8000,65716.6000,2.2911,20083.2727,4.4000,1.0000,5033.2889,4.5000,1.0000,25116.5616,0.3403,0.0000,27683.0889,68283.1273,40600.0384,7.5974,0.3001,15658.1000,0.0000,15658.1000,0.4060,4231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4231.9189,0.0786,0.0000,0.0000,11426.1811,11426.1811,7.5974,-0.1299,201040.3000,0.0000,201040.3000,5.2123,45690.9773,4.4000,1.0000,0.0000,0.0000,0.0000,45690.9773,2.8406,0.0000,0.0000,155349.3227,155349.3227,7.5974,0.3001,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0017,0.0000,0.0000,300.7216,300.7216,7.5974,-0.1299,19218.1000,0.0000,19218.1000,0.4983,4367.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4367.7500,0.0435,0.0000,0.0000,14850.3500,14850.3500,7.5974,0.3001,19426.4000,0.0000,19426.4000,0.5037,5250.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5250.3784,0.0000,0.0000,0.0000,14176.0216,14176.0216,0.7189,7.5974,4.1582,7.8901,118350.9960,4.4610,1015.6050,10.1561,0.7189,7.5976,4.1583,7.8896,63116.7481,2.3790,1015.5100,10.1551,0.7189,7.5971,4.1580,7.8907,55234.8913,2.0820,1015.7318,10.1573,8.9220,3.3048,0.0000,3.3048,321471.6000,236702.6354,236702.6354
177.0000,7.5657,4.3687,76600.0000,28392.5000,48207.5000,1.9860,17409.0909,4.4000,1.0000,6309.4444,4.5000,1.0000,23718.5354,0.2347,0.0000,34701.9444,59190.9091,24488.9646,7.5657,0.2684,20803.6000,0.0000,20803.6000,0.5394,5622.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5622.5946,0.0848,0.0000,0.0000,15181.0054,15181.0054,7.5657,-0.1616,165026.3000,0.0000,165026.3000,4.2786,37505.9773,4.4000,1.0000,0.0000,0.0000,0.0000,37505.9773,1.7571,0.0000,0.0000,127520.3227,127520.3227,7.5657,0.2684,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0013,0.0000,0.0000,297.5838,297.5838,7.5657,-0.1616,20484.6000,0.0000,20484.6000,0.5311,4655.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4655.5909,0.0428,0.0000,0.0000,15829.0091,15829.0091,7.5657,0.2684,18658.5000,0.0000,18658.5000,0.4838,5042.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5042.8378,0.0000,0.0000,0.0000,13615.6622,13615.6622,1.0443,7.5657,4.3050,6.5644,98466.0129,3.9147,885.0514,8.8505,1.0443,7.5659,4.3051,6.5640,52512.1469,2.0876,884.9686,8.8497,1.0443,7.5654,4.3049,6.5649,45954.3880,1.8271,885.1619,8.8516,7.8294,2.1207,0.0000,2.1207,273588.3000,196932.5478,196932.5478
178.0000,7.5144,5.9203,68768.5000,34508.9000,34259.6000,1.7830,15629.2045,4.4000,1.0000,7668.6444,4.5000,1.0000,23297.8490,0.1793,0.0000,42177.5444,53139.2955,10961.7510,7.5144,0.2171,25945.6000,0.0000,25945.6000,0.6727,7012.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7012.3243,0.0925,0.0000,0.0000,18933.2757,18933.2757,7.5144,-0.2129,139885.3000,0.0000,139885.3000,3.6268,31792.1136,4.4000,1.0000,0.0000,0.0000,0.0000,31792.1136,1.1960,0.0000,0.0000,108093.1864,108093.1864,7.5144,0.2171,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0011,0.0000,0.0000,300.5757,300.5757,7.5144,-0.2129,20724.5000,0.0000,20724.5000,0.5373,4710.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4710.1136,0.0390,0.0000,0.0000,16014.3864,16014.3864,7.5144,0.2171,16354.6000,0.0000,16354.6000,0.4240,4420.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4420.1622,0.0000,0.0000,0.0000,11934.4378,11934.4378,1.4047,7.5144,4.4595,5.5412,83118.5883,3.5272,791.6413,7.9164,1.4047,7.5146,4.4596,5.5409,44327.3644,1.8810,791.5674,7.9157,1.4047,7.5141,4.4594,5.5417,38791.6603,1.6462,791.7399,7.9174,7.0544,1.5078,0.0000,1.5078,237581.5000,166237.6129,166237.6129
179.0000,7.5175,6.5979,65194.2000,36312.9000,28881.3000,1.6903,14816.8636,4.4000,1.0000,8069.5333,4.5000,1.0000,22886.3970,0.1559,0.0000,44382.4333,50377.3364,5994.9030,7.5175,0.2202,31075.6000,0.0000,31075.6000,0.8057,8398.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8398.8108,0.1021,0.0000,0.0000,22676.7892,22676.7892,7.5175,-0.2098,118708.0000,0.0000,118708.0000,3.0777,26979.0909,4.4000,1.0000,0.0000,0.0000,0.0000,26979.0909,0.8398,0.0000,0.0000,91728.9091,91728.9091,7.5175,0.2202,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0009,0.0000,0.0000,298.0946,298.0946,7.5175,-0.2098,20509.5000,0.0000,20509.5000,0.5317,4661.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4661.2500,0.0349,0.0000,0.0000,15848.2500,15848.2500,7.5175,0.2202,14818.8000,0.0000,14818.8000,0.3842,4005.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4005.0811,0.0000,0.0000,0.0000,10813.7189,10813.7189,1.6399,7.5175,4.5787,4.9120,73680.1371,3.2501,725.3585,7.2536,1.6399,7.5177,4.5788,4.9117,39293.7960,1.7332,725.2909,7.2529,1.6399,7.5173,4.5786,4.9124,34386.7317,1.5169,725.4485,7.2545,6.5002,1.1335,0.0000,1.1335,214401.7000,147360.6648,147360.6648
180.0000,7.5277,7.0876,63174.1000,37666.0000,25508.1000,1.6379,14357.7500,4.4000,1.0000,8370.2222,4.5000,1.0000,22727.9722,0.1488,0.0000,46036.2222,48816.3500,2780.1278,7.5277,0.2304,31080.9000,0.0000,31080.9000,0.8058,8400.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8400.2432,0.1051,0.0000,0.0000,22680.6568,22680.6568,7.5277,-0.1996,126562.4000,0.0000,126562.4000,3.2814,28764.1818,4.4000,1.0000,0.0000,0.0000,0.0000,28764.1818,0.9567,0.0000,0.0000,97798.2182,97798.2182,7.5277,0.2304,515.6000,0.0000,515.6000,0.0134,139.3514,3.7000,1.0000,0.0000,0.0000,0.0000,139.3514,0.0012,0.0000,0.0000,376.2486,376.2486,7.5277,-0.1996,20243.4000,0.0000,20243.4000,0.5248,4600.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4600.7727,0.0340,0.0000,0.0000,15642.6273,15642.6273,7.5277,0.2304,11939.0000,0.0000,11939.0000,0.3095,3226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3226.7568,0.0000,0.0000,0.0000,8712.2432,8712.2432,1.6902,7.5277,4.6089,4.9330,73994.8608,3.2864,732.4161,7.3242,1.6902,7.5279,4.6090,4.9327,39461.5914,1.7526,732.3480,7.3235,1.6902,7.5275,4.6088,4.9334,34533.6697,1.5338,732.5068,7.3251,6.5729,1.2458,0.0000,1.2458,215849.4000,147990.1219,147990.1219
181.0000,7.5148,7.5907,60971.1000,38926.4000,22044.7000,1.5808,13857.0682,4.4000,1.0000,8650.3111,4.5000,1.0000,22507.3793,0.1348,0.0000,47576.7111,47114.0318,-462.6793,7.5148,0.2175,31076.8000,0.0000,31076.8000,0.8057,8399.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8399.1351,0.0983,0.0000,0.0000,22677.6649,22677.6649,7.5148,-0.2125,118646.8000,0.0000,118646.8000,3.0761,26965.1818,4.4000,1.0000,0.0000,0.0000,0.0000,26965.1818,0.8192,0.0000,0.0000,91681.6182,91681.6182,7.5148,0.2175,511.5000,0.0000,511.5000,0.0133,138.2432,3.7000,1.0000,0.0000,0.0000,0.0000,138.2432,0.0011,0.0000,0.0000,373.2568,373.2568,7.5148,-0.2125,19910.4000,0.0000,19910.4000,0.5162,4525.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4525.0909,0.0312,0.0000,0.0000,15385.3091,15385.3091,7.5148,0.2175,10403.1000,0.0000,10403.1000,0.2697,2811.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2811.6486,0.0000,0.0000,0.0000,7591.4514,7591.4514,1.8322,7.5148,4.6735,4.5749,68623.1244,3.1309,695.6412,6.9564,1.8322,7.5150,4.6736,4.5746,36596.8316,1.6697,695.5766,6.9558,1.8322,7.5146,4.6734,4.5752,32026.6649,1.4613,695.7273,6.9573,6.2618,1.0845,0.0000,1.0845,202593.3000,137246.6210,137246.6210
182.0000,7.4862,8.5896,56645.3000,40926.6000,15718.7000,1.4686,12873.9318,4.4000,1.0000,9094.8000,4.5000,1.0000,21968.7318,0.1145,0.0000,50021.4000,43771.3682,-6250.0318,7.4862,0.1889,31079.6000,0.0000,31079.6000,0.8058,8399.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8399.8919,0.0932,0.0000,0.0000,22679.7081,22679.7081,7.4862,-0.2411,116578.6000,0.0000,116578.6000,3.0225,26495.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26495.1364,0.7687,0.0000,0.0000,90083.4636,90083.4636,7.4862,0.1889,673.3000,0.0000,673.3000,0.0175,181.9730,3.7000,1.0000,0.0000,0.0000,0.0000,181.9730,0.0014,0.0000,0.0000,491.3270,491.3270,7.4862,-0.2411,18780.4000,0.0000,18780.4000,0.4869,4268.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4268.2727,0.0271,0.0000,0.0000,14512.1273,14512.1273,7.4862,0.1889,9251.2000,0.0000,9251.2000,0.2399,2500.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2500.3243,0.0000,0.0000,0.0000,6750.8757,6750.8757,1.9814,7.4862,4.7338,4.2756,64133.5609,3.0206,669.2249,6.6922,1.9814,7.4864,4.7339,4.2753,34202.5386,1.6108,669.1629,6.6916,1.9814,7.4860,4.7337,4.2759,29931.3704,1.4098,669.3076,6.6931,6.0412,1.0049,0.0000,1.0049,192081.8000,128267.4699,128267.4699
183.0000,7.4407,9.4591,53371.0000,42556.8000,10814.2000,1.3837,12129.7727,4.4000,1.0000,9457.0667,4.5000,1.0000,21586.8394,0.0966,0.0000,52013.8667,41241.2273,-10772.6394,7.4407,0.1434,31078.8000,0.0000,31078.8000,0.8058,8399.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8399.6757,0.0826,0.0000,0.0000,22679.1243,22679.1243,7.4407,-0.2866,102614.2000,0.0000,102614.2000,2.6605,23321.4091,4.4000,1.0000,0.0000,0.0000,0.0000,23321.4091,0.5693,0.0000,0.0000,79292.7909,79292.7909,7.4407,0.1434,519.3000,0.0000,519.3000,0.0135,140.3514,3.7000,1.0000,0.0000,0.0000,0.0000,140.3514,0.0009,0.0000,0.0000,378.9486,378.9486,7.4407,-0.2866,19153.3000,0.0000,19153.3000,0.4966,4353.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4353.0227,0.0258,0.0000,0.0000,14800.2773,14800.2773,7.4407,0.1434,8099.3000,0.0000,8099.3000,0.2100,2189.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2189.0000,0.0000,0.0000,0.0000,5910.3000,5910.3000,2.2139,7.4407,4.8273,3.7429,56144.2493,2.7850,614.3251,6.1433,2.2139,7.4408,4.8274,3.7427,29941.8372,1.4852,614.2683,6.1427,2.2139,7.4405,4.8272,3.7432,26202.7152,1.2998,614.4009,6.1440,5.5700,0.7751,0.0000,0.7751,172279.1000,112288.8018,112288.8018
184.0000,7.5009,9.3142,54078.4000,42213.3000,11865.1000,1.4021,12290.5455,4.4000,1.0000,9380.7333,4.5000,1.0000,21671.2788,0.1028,0.0000,51594.0333,41787.8545,-9806.1788,7.5009,0.2036,31076.2000,0.0000,31076.2000,0.8057,8398.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8398.9730,0.0892,0.0000,0.0000,22677.2270,22677.2270,7.5009,-0.2264,113335.7000,0.0000,113335.7000,2.9384,25758.1136,4.4000,1.0000,0.0000,0.0000,0.0000,25758.1136,0.7120,0.0000,0.0000,87577.5864,87577.5864,7.5009,0.2036,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0008,0.0000,0.0000,299.1892,299.1892,7.5009,-0.2264,20377.6000,0.0000,20377.6000,0.5283,4631.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4631.2727,0.0309,0.0000,0.0000,15746.3273,15746.3273,7.5009,0.2036,9251.2000,0.0000,9251.2000,0.2399,2500.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2500.3243,0.0000,0.0000,0.0000,6750.8757,6750.8757,2.1079,7.5009,4.8044,4.1082,61622.3424,2.9625,654.1836,6.5418,2.1079,7.5011,4.8045,4.1079,32863.2561,1.5799,654.1231,6.5412,2.1079,7.5007,4.8043,4.1085,28759.4282,1.3827,654.2642,6.5426,5.9250,0.9356,0.0000,0.9356,186315.8000,123245.0267,123245.0267
185.0000,7.5739,7.6570,62305.1000,39814.7000,22490.4000,1.6154,14160.2500,4.4000,1.0000,8847.7111,4.5000,1.0000,23007.9611,0.1500,0.0000,48662.4111,48144.8500,-517.5611,7.5739,0.2766,31080.8000,0.0000,31080.8000,0.8058,8400.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8400.2162,0.1126,0.0000,0.0000,22680.5838,22680.5838,7.5739,-0.1534,139753.6000,0.0000,139753.6000,3.6234,31762.1818,4.4000,1.0000,0.0000,0.0000,0.0000,31762.1818,1.1885,0.0000,0.0000,107991.4182,107991.4182,7.5739,0.2766,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0011,0.0000,0.0000,296.6351,296.6351,7.5739,-0.1534,21005.6000,0.0000,21005.6000,0.5446,4774.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4774.0000,0.0377,0.0000,0.0000,16231.6000,16231.6000,7.5739,0.2766,10787.1000,0.0000,10787.1000,0.2797,2915.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4324,0.0000,0.0000,0.0000,7871.6676,7871.6676,1.7491,7.5739,4.6615,5.1518,77276.9527,3.4397,764.6774,7.6468,1.7491,7.5741,4.6616,5.1515,41211.8095,1.8343,764.6067,7.6461,1.7491,7.5737,4.6614,5.1522,36065.5813,1.6054,764.7718,7.6477,6.8794,1.4899,0.0000,1.4899,225524.0000,154554.3436,154554.3436
186.0000,7.6573,4.2684,81962.5000,29093.3000,52869.2000,2.1250,18627.8409,4.4000,1.0000,6465.1778,4.5000,1.0000,25093.0187,0.2849,0.0000,35558.4778,63334.6591,27776.1813,7.6573,0.3600,25941.0000,0.0000,25941.0000,0.6726,7011.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7011.0811,0.1215,0.0000,0.0000,18929.9189,18929.9189,7.6573,-0.0700,172256.5000,0.0000,172256.5000,4.4661,39149.2045,4.4000,1.0000,0.0000,0.0000,0.0000,39149.2045,2.0341,0.0000,0.0000,133107.2955,133107.2955,7.6573,0.3600,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0015,0.0000,0.0000,301.5243,301.5243,7.6573,-0.0700,20820.8000,0.0000,20820.8000,0.5398,4732.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4732.0000,0.0443,0.0000,0.0000,16088.8000,16088.8000,7.6573,0.3600,14242.8000,0.0000,14242.8000,0.3693,3849.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3849.4054,0.0000,0.0000,0.0000,10393.3946,10393.3946,1.1119,7.6573,4.3846,6.8866,103298.2615,4.0917,921.5982,9.2160,1.1119,7.6575,4.3847,6.8861,55088.9265,2.1821,921.5126,9.2151,1.1119,7.6571,4.3845,6.8871,48209.9266,1.9097,921.7123,9.2171,8.1835,2.4862,0.0000,2.4862,286543.5000,206597.1146,206597.1146
187.0000,7.7060,2.6384,90544.3000,19702.8000,70841.5000,2.3475,20578.2500,4.4000,1.0000,4378.4000,4.5000,1.0000,24956.6500,0.3381,0.0000,24081.2000,69966.0500,45884.8500,7.7060,0.4087,15658.3000,0.0000,15658.3000,0.4060,4231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4231.9730,0.0688,0.0000,0.0000,11426.3270,11426.3270,7.7060,-0.0212,172808.6000,0.0000,172808.6000,4.4804,39274.6818,4.4000,1.0000,0.0000,0.0000,0.0000,39274.6818,2.0229,0.0000,0.0000,133533.9182,133533.9182,7.7060,0.4087,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0014,0.0000,0.0000,294.1541,294.1541,7.7060,-0.0212,20524.1000,0.0000,20524.1000,0.5321,4664.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4664.5682,0.0440,0.0000,0.0000,15859.5318,15859.5318,7.7060,0.4087,16738.6000,0.0000,16738.6000,0.4340,4523.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4523.9459,0.0000,0.0000,0.0000,12214.6541,12214.6541,0.7837,7.7060,4.2449,7.3071,109606.4099,4.1052,930.7715,9.3077,0.7837,7.7062,4.2450,7.3066,58453.1254,2.1892,930.6847,9.3068,0.7837,7.7058,4.2448,7.3077,51153.8998,1.9160,930.8872,9.3089,8.2104,2.4753,0.0000,2.4753,296974.2000,219213.4351,219213.4351
188.0000,7.5899,2.5856,91343.5000,20350.4000,70993.1000,2.3683,20759.8864,4.4000,1.0000,4522.3111,4.5000,1.0000,25282.1975,0.3571,0.0000,24872.7111,70583.6136,45710.9025,7.5899,0.2926,15671.2000,0.0000,15671.2000,0.4063,4235.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4235.4595,0.0755,0.0000,0.0000,11435.7405,11435.7405,7.5899,-0.1374,189065.7000,0.0000,189065.7000,4.9019,42969.4773,4.4000,1.0000,0.0000,0.0000,0.0000,42969.4773,2.4968,0.0000,0.0000,146096.2227,146096.2227,7.5899,0.2926,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0016,0.0000,0.0000,304.2973,304.2973,7.5899,-0.1374,22209.8000,0.0000,22209.8000,0.5758,5047.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5047.6818,0.0532,0.0000,0.0000,17162.1182,17162.1182,7.5899,0.2926,15970.7000,0.0000,15970.7000,0.4141,4316.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4316.4054,0.0000,0.0000,0.0000,11654.2946,11654.2946,0.6470,7.5899,4.1184,7.7454,116181.4707,4.3386,989.6000,9.8960,0.6470,7.5901,4.1185,7.7450,61959.7087,2.3137,989.5074,9.8951,0.6470,7.5896,4.1183,7.7461,54222.3965,2.0249,989.7235,9.8972,8.6771,2.9843,0.0000,2.9843,314327.5000,232363.5759,232363.5759
189.0000,7.6299,1.1010,102858.6000,10085.1000,92773.5000,2.6668,23376.9545,4.4000,1.0000,2241.1333,4.5000,1.0000,25618.0879,0.4662,0.0000,12326.2333,79481.6455,67155.4121,7.6299,0.3326,15666.7000,0.0000,15666.7000,0.4062,4234.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4234.2432,0.0803,0.0000,0.0000,11432.4568,11432.4568,7.6299,-0.0974,186865.4000,0.0000,186865.4000,4.8448,42469.4091,4.4000,1.0000,0.0000,0.0000,0.0000,42469.4091,2.5460,0.0000,0.0000,144395.9909,144395.9909,7.6299,0.3326,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0016,0.0000,0.0000,294.5919,294.5919,7.6299,-0.0974,23930.1000,0.0000,23930.1000,0.6204,5438.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5438.6591,0.0614,0.0000,0.0000,18491.4409,18491.4409,7.6299,0.3326,14626.8000,0.0000,14626.8000,0.3792,3953.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3953.1892,0.0000,0.0000,0.0000,10673.6108,10673.6108,0.2989,7.6299,3.9644,8.4148,126221.4089,4.4640,1025.6893,10.2569,0.2989,7.6301,3.9645,8.4143,67314.0337,2.3806,1025.5930,10.2559,0.2989,7.6296,3.9642,8.4154,58908.0608,2.0834,1025.8177,10.2582,8.9279,3.1555,0.0000,3.1555,334266.2000,252443.5034,252443.5034
190.0000,7.5181,1.0195,102514.9000,10306.2000,92208.7000,2.6579,23298.8409,4.4000,1.0000,2290.2667,4.5000,1.0000,25589.1076,0.4764,0.0000,12596.4667,79216.0591,66619.5924,7.5181,0.2208,15654.1000,0.0000,15654.1000,0.4059,4230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4230.8378,0.0864,0.0000,0.0000,11423.2622,11423.2622,7.5181,-0.2092,202373.7000,0.0000,202373.7000,5.2469,45994.0227,4.4000,1.0000,0.0000,0.0000,0.0000,45994.0227,3.0542,0.0000,0.0000,156379.6773,156379.6773,7.5181,0.2208,570.8000,0.0000,570.8000,0.0148,154.2703,3.7000,1.0000,0.0000,0.0000,0.0000,154.2703,0.0026,0.0000,0.0000,416.5297,416.5297,7.5181,-0.2092,25671.2000,0.0000,25671.2000,0.6656,5834.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5834.3636,0.0717,0.0000,0.0000,19836.8364,19836.8364,7.5181,0.2208,11939.0000,0.0000,11939.0000,0.3095,3226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3226.7568,0.0000,0.0000,0.0000,8712.2432,8712.2432,0.1757,7.5181,3.8469,8.7796,131693.7211,4.6503,1074.4978,10.7450,0.1757,7.5183,3.8470,8.7791,70232.5179,2.4799,1074.3966,10.7440,0.1757,7.5178,3.8467,8.7803,61461.9022,2.1704,1074.6326,10.7463,9.3006,3.6913,0.0000,3.6913,348417.5000,263388.1412,263388.1412
191.0000,7.4641,0.7118,108148.5000,8627.6000,99520.9000,2.8040,24579.2045,4.4000,1.0000,1917.2444,4.5000,1.0000,26496.4490,0.5359,0.0000,10544.8444,83569.2955,73024.4510,7.4641,0.1668,15661.0000,0.0000,15661.0000,0.4060,4232.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4232.7027,0.0882,0.0000,0.0000,11428.2973,11428.2973,7.4641,-0.2632,199499.5000,0.0000,199499.5000,5.1724,45340.7955,4.4000,1.0000,0.0000,0.0000,0.0000,45340.7955,3.0214,0.0000,0.0000,154158.7045,154158.7045,7.4641,0.1668,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0019,0.0000,0.0000,300.7216,300.7216,7.4641,-0.2632,28813.2000,0.0000,28813.2000,0.7470,6548.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6548.4545,0.0884,0.0000,0.0000,22264.7455,22264.7455,7.4641,0.1668,10403.1000,0.0000,10403.1000,0.2697,2811.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2811.6486,0.0000,0.0000,0.0000,7591.4514,7591.4514,0.0587,7.4641,3.7614,8.9589,134383.8346,4.7049,1091.5658,10.9157,0.0587,7.4643,3.7615,8.9584,71667.2260,2.5091,1091.4628,10.9146,0.0587,7.4638,3.7612,8.9596,62717.3107,2.1959,1091.7031,10.9170,9.4098,3.7357,0.0000,3.7357,354309.8000,268768.3713,268768.3713
192.0000,7.3578,0.4713,114223.6000,7857.1000,106366.5000,2.9615,25959.9091,4.4000,1.0000,1746.0222,4.5000,1.0000,27705.9313,0.6245,0.0000,9603.1222,88263.6909,78660.5687,7.3578,0.0605,15671.4000,0.0000,15671.4000,0.4063,4235.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4235.5135,0.0981,0.0000,0.0000,11435.8865,11435.8865,7.3578,-0.3695,214841.9000,0.0000,214841.9000,5.5702,48827.7045,4.4000,1.0000,0.0000,0.0000,0.0000,48827.7045,3.6620,0.0000,0.0000,166014.1955,166014.1955,7.3578,0.0605,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0021,0.0000,0.0000,299.5541,299.5541,7.3578,-0.3695,32060.0000,0.0000,32060.0000,0.8312,7286.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7286.3636,0.1109,0.0000,0.0000,24773.6364,24773.6364,7.3578,0.0605,5795.5000,0.0000,5795.5000,0.1503,1566.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1566.3514,0.0000,0.0000,0.0000,4229.1486,4229.1486,-0.0942,7.3578,3.6318,9.5137,142706.1272,4.9650,1159.0708,11.5907,-0.0942,7.3581,3.6320,9.5132,76105.5828,2.6478,1158.9612,11.5896,-0.0942,7.3575,3.6317,9.5145,66601.2797,2.3173,1159.2169,11.5922,9.9301,4.4975,0.0000,4.4975,375145.8000,285412.9897,285412.9897
193.0000,7.3185,0.3433,120053.7000,7387.0000,112666.7000,3.1126,27284.9318,4.4000,1.0000,1641.5556,4.5000,1.0000,28926.4874,0.6908,0.0000,9028.5556,92768.7682,83740.2126,7.3185,0.0212,15690.6000,0.0000,15690.6000,0.4068,4240.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4240.7027,0.0974,0.0000,0.0000,11449.8973,11449.8973,7.3185,-0.4088,205735.8000,0.0000,205735.8000,5.3341,46758.1364,4.4000,1.0000,0.0000,0.0000,0.0000,46758.1364,3.3885,0.0000,0.0000,158977.6636,158977.6636,7.3185,0.0212,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0023,0.0000,0.0000,336.9162,336.9162,7.3185,-0.4088,34952.0000,0.0000,34952.0000,0.9062,7943.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7943.6364,0.1264,0.0000,0.0000,27008.3636,27008.3636,7.3185,0.0212,1765.9000,0.0000,1765.9000,0.0458,477.2703,3.7000,1.0000,0.0000,0.0000,0.0000,477.2703,0.0000,0.0000,0.0000,1288.6297,1288.6297,-0.1500,7.3185,3.5843,9.4267,141400.4831,4.9087,1148.5397,11.4854,-0.1500,7.3188,3.5844,9.4262,75409.3495,2.6177,1148.4309,11.4843,-0.1500,7.3182,3.5841,9.4274,65991.8505,2.2910,1148.6847,11.4868,9.8175,4.3055,0.0000,4.3055,371272.7000,282801.6831,282801.6831
194.0000,7.2269,0.1733,124458.3000,6860.3000,117598.0000,3.2268,28285.9773,4.4000,1.0000,1524.5111,4.5000,1.0000,29810.4884,0.7650,0.0000,8384.8111,96172.3227,87787.5116,7.2269,-0.0704,15676.7000,0.0000,15676.7000,0.4064,4236.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4236.9459,0.1047,0.0000,0.0000,11439.7541,11439.7541,7.2269,-0.5004,216863.3000,0.0000,216863.3000,5.6226,49287.1136,4.4000,1.0000,0.0000,0.0000,0.0000,49287.1136,3.8801,0.0000,0.0000,167576.1864,167576.1864,7.2269,-0.0704,462.7000,0.0000,462.7000,0.0120,125.0541,3.7000,1.0000,0.0000,0.0000,0.0000,125.0541,0.0025,0.0000,0.0000,337.6459,337.6459,7.2269,-0.5004,36930.3000,0.0000,36930.3000,0.9575,8393.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8393.2500,0.1455,0.0000,0.0000,28537.0500,28537.0500,7.2269,-0.0704,997.2000,0.0000,997.2000,0.0259,269.5135,3.7000,1.0000,0.0000,0.0000,0.0000,269.5135,0.0000,0.0000,0.0000,727.6865,727.6865,-0.2697,7.2269,3.4786,9.8802,148202.5451,5.1256,1205.3710,12.0537,-0.2697,7.2271,3.4787,9.8796,79036.9541,2.7334,1205.2567,12.0526,-0.2697,7.2266,3.4784,9.8809,69166.3353,2.3922,1205.5234,12.0552,10.2512,4.8978,0.0000,4.8978,388528.2000,296405.8345,296405.8345
195.0000,7.1824,0.0572,128726.4000,6341.3000,122385.1000,3.3375,29256.0000,4.4000,1.0000,1409.1778,4.5000,1.0000,30665.1778,0.8208,0.0000,7750.4778,99470.4000,91719.9222,7.1824,-0.1149,15681.4000,0.0000,15681.4000,0.4066,4238.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4238.2162,0.1045,0.0000,0.0000,11443.1838,11443.1838,7.1824,-0.5449,210969.0000,0.0000,210969.0000,5.4698,47947.5000,4.4000,1.0000,0.0000,0.0000,0.0000,47947.5000,3.6993,0.0000,0.0000,163021.5000,163021.5000,7.1824,-0.1149,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0025,0.0000,0.0000,340.1270,340.1270,7.1824,-0.5449,38661.4000,0.0000,38661.4000,1.0024,8786.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8786.6818,0.1578,0.0000,0.0000,29874.7182,29874.7182,7.1824,-0.1149,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,-0.3306,7.1824,3.4259,9.8902,148352.7106,5.1196,1207.0078,12.0701,-0.3306,7.1826,3.4260,9.8896,79117.0969,2.7302,1206.8932,12.0689,-0.3306,7.1820,3.4257,9.8909,69236.3491,2.3894,1207.1607,12.0716,10.2392,4.7849,0.0000,4.7849,388583.3000,296706.1566,296706.1566
196.0000,7.0866,-0.1038,132802.4000,5834.4000,126968.0000,3.4431,30182.3636,4.4000,1.0000,1296.5333,4.5000,1.0000,31478.8970,0.8993,0.0000,7130.9333,102620.0364,95489.1030,7.0866,-0.2107,15694.2000,0.0000,15694.2000,0.4069,4241.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4241.6757,0.1124,0.0000,0.0000,11452.5243,11452.5243,7.0866,-0.6407,222877.2000,0.0000,222877.2000,5.7785,50653.9091,4.4000,1.0000,0.0000,0.0000,0.0000,50653.9091,4.2492,0.0000,0.0000,172223.2909,172223.2909,7.0866,-0.2107,459.3000,0.0000,459.3000,0.0119,124.1351,3.7000,1.0000,0.0000,0.0000,0.0000,124.1351,0.0027,0.0000,0.0000,335.1649,335.1649,7.0866,-0.6407,40604.7000,0.0000,40604.7000,1.0528,9228.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9228.3409,0.1804,0.0000,0.0000,31376.3591,31376.3591,7.0866,-0.2107,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,-0.4507,7.0866,3.3179,10.3727,155591.1914,5.3520,1268.3801,12.6838,-0.4507,7.0868,3.3181,10.3722,82977.4474,2.8542,1268.2594,12.6826,-0.4507,7.0862,3.3178,10.3735,72614.5088,2.4979,1268.5409,12.6854,10.7041,5.4440,0.0000,5.4440,407023.7000,311183.1476,311183.1476
197.0000,7.0517,0.3170,121088.0000,9833.1000,111254.9000,3.1394,27520.0000,4.4000,1.0000,2185.1333,4.5000,1.0000,29705.1333,0.7177,0.0000,12018.2333,93568.0000,81549.7667,7.0517,-0.2456,15693.2000,0.0000,15693.2000,0.4069,4241.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4241.4054,0.1030,0.0000,0.0000,11451.7946,11451.7946,7.0517,-0.6755,216623.3000,0.0000,216623.3000,5.6164,49232.5682,4.4000,1.0000,0.0000,0.0000,0.0000,49232.5682,3.8351,0.0000,0.0000,167390.7318,167390.7318,7.0517,-0.2456,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0026,0.0000,0.0000,340.5649,340.5649,7.0517,-0.6755,41666.3000,0.0000,41666.3000,1.0803,9469.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9469.6136,0.1843,0.0000,0.0000,32196.6864,32196.6864,7.0517,-0.2456,997.2000,0.0000,997.2000,0.0259,269.5135,3.7000,1.0000,0.0000,0.0000,0.0000,269.5135,0.0000,0.0000,0.0000,727.6865,727.6865,-0.3538,7.0518,3.3490,9.7886,146828.2623,5.1404,1216.4153,12.1642,-0.3538,7.0520,3.3491,9.7880,78304.2370,2.7413,1216.2995,12.1630,-0.3538,7.0514,3.3488,9.7892,68524.7315,2.3992,1216.5697,12.1657,10.2809,4.8428,0.0000,4.8428,386701.6000,293657.2308,293657.2308
198.0000,6.9818,0.6494,112455.2000,12834.3000,99620.9000,2.9156,25558.0000,4.4000,1.0000,2852.0667,4.5000,1.0000,28410.0667,0.6165,0.0000,15686.3667,86897.2000,71210.8333,6.9818,-0.3155,15676.9000,0.0000,15676.9000,0.4065,4237.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4237.0000,0.1030,0.0000,0.0000,11439.9000,11439.9000,6.9818,-0.7455,227276.3000,0.0000,227276.3000,5.8926,51653.7045,4.4000,1.0000,0.0000,0.0000,0.0000,51653.7045,4.1606,0.0000,0.0000,175622.5955,175622.5955,6.9818,-0.3155,612.1000,0.0000,612.1000,0.0159,165.4324,3.7000,1.0000,0.0000,0.0000,0.0000,165.4324,0.0035,0.0000,0.0000,446.6676,446.6676,6.9818,-0.7455,41518.0000,0.0000,41518.0000,1.0764,9435.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9435.9091,0.1897,0.0000,0.0000,32082.0909,32082.0909,6.9818,-0.3155,5420.2000,0.0000,5420.2000,0.1405,1464.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1464.9189,0.0000,0.0000,0.0000,3955.2811,3955.2811,-0.3330,6.9818,3.3244,9.8252,147378.3323,5.2237,1237.5830,12.3758,-0.3330,6.9821,3.3245,9.8247,78597.6258,2.7857,1237.4652,12.3747,-0.3330,6.9814,3.3242,9.8259,68781.4102,2.4380,1237.7401,12.3774,10.4475,5.0732,0.0000,5.0732,390124.4000,294757.3683,294757.3683
199.0000,6.7242,6.1022,83928.2000,48791.3000,35136.9000,2.1760,19074.5909,4.4000,1.0000,10842.5111,4.5000,1.0000,29917.1020,0.2691,0.0000,59633.8111,64853.6091,5219.7980,6.7242,-0.5731,15679.8000,0.0000,15679.8000,0.4065,4237.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4237.7838,0.0571,0.0000,0.0000,11442.0162,11442.0162,6.7242,-1.0031,146214.7000,0.0000,146214.7000,3.7909,33230.6136,4.4000,1.0000,0.0000,0.0000,0.0000,33230.6136,1.3618,0.0000,0.0000,112984.0864,112984.0864,6.7242,-0.5731,574.6000,0.0000,574.6000,0.0149,155.2973,3.7000,1.0000,0.0000,0.0000,0.0000,155.2973,0.0019,0.0000,0.0000,419.3027,419.3027,6.7242,-1.0031,40427.5000,0.0000,40427.5000,1.0482,9188.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9188.0682,0.1458,0.0000,0.0000,31239.4318,31239.4318,6.7242,-0.5731,18304.5000,0.0000,18304.5000,0.4746,4947.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4947.1622,0.0000,0.0000,0.0000,13357.3378,13357.3378,1.0000,6.7242,3.8621,5.8221,87330.8089,3.9555,913.3031,9.1330,1.0000,6.7244,3.8622,5.8218,46574.3593,2.1094,913.2163,9.1322,1.0000,6.7238,3.8619,5.8224,40756.8047,1.8461,913.4186,9.1342,7.9110,1.8357,0.0000,1.8357,256338.0000,174661.9729,174661.9729
200.0000,6.0896,12.9366,55743.2000,80134.9000,-24391.7000,2.0776,12668.9091,4.4000,1.0000,17807.7556,4.5000,1.0000,30476.6646,0.2398,0.0000,97942.6556,43074.2909,-54868.3646,6.0896,-1.2077,26670.2000,0.0000,26670.2000,0.6915,7208.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7208.1622,0.0920,0.0000,0.0000,19462.0378,19462.0378,6.0896,-1.6377,114979.5000,0.0000,114979.5000,2.9811,26131.7045,4.4000,1.0000,0.0000,0.0000,0.0000,26131.7045,0.8391,0.0000,0.0000,88847.7955,88847.7955,6.0896,-1.2077,1189.3000,0.0000,1189.3000,0.0308,321.4324,3.7000,1.0000,0.0000,0.0000,0.0000,321.4324,0.0032,0.0000,0.0000,867.8676,867.8676,6.0896,-1.6377,39910.0000,0.0000,39910.0000,1.0347,9070.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9070.4545,0.1322,0.0000,0.0000,30839.5455,30839.5455,6.0896,-1.2077,19458.3000,0.0000,19458.3000,0.5045,5259.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5259.0000,0.0000,0.0000,0.0000,14199.3000,14199.3000,2.5709,6.0896,4.3302,3.3116,49674.0253,3.6601,826.5073,8.2651,2.5709,6.0898,4.3303,3.3115,26492.0844,1.9519,826.4296,8.2643,2.5709,6.0893,4.3301,3.3117,23182.0720,1.7083,826.6108,8.2661,7.3202,1.3063,0.0000,1.3063,177815.6000,99348.1817,99348.1817
201.0000,5.5074,14.1309,43353.5000,93090.3000,-49736.8000,2.4135,9853.0682,4.4000,1.0000,20686.7333,4.5000,1.0000,30539.8015,0.3206,0.0000,113777.0333,33500.4318,-80276.6015,5.5074,-1.7899,32534.7000,0.0000,32534.7000,0.8435,8793.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8793.1622,0.1039,0.0000,0.0000,23741.5378,23741.5378,5.5074,-1.8468,66144.9000,2049.3000,64095.6000,1.7149,15032.9318,4.4000,1.0000,418.2245,4.9000,1.0000,15451.1563,0.2989,0.0000,2467.5245,51111.9682,48644.4437,5.5074,-1.7899,2039.9000,0.0000,2039.9000,0.0529,551.3243,3.7000,1.0000,0.0000,0.0000,0.0000,551.3243,0.0040,0.0000,0.0000,1488.5757,1488.5757,5.5074,-2.2199,38768.6000,0.0000,38768.6000,1.0051,8811.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8811.0455,0.1100,0.0000,0.0000,29957.5545,29957.5545,5.5074,-1.7899,18689.1000,0.0000,18689.1000,0.4845,5051.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5051.1081,0.0000,0.0000,0.0000,13637.9919,13637.9919,4.0272,5.5074,4.7673,1.2398,18596.7705,3.2573,720.5309,7.2053,4.0272,5.5076,4.7674,1.2398,9918.5661,1.7371,720.4639,7.2046,4.0272,5.5072,4.7672,1.2397,8678.1655,1.5202,720.6202,7.2062,6.5146,0.8374,0.0000,0.8374,106391.1000,37193.5021,37193.5021
202.0000,5.0368,14.8129,33106.1000,104579.2000,-71473.1000,2.7114,7524.1136,4.4000,1.0000,23239.8222,4.5000,1.0000,30763.9359,0.4185,0.0000,127819.0222,25581.9864,-102237.0359,5.0368,-2.2605,36993.4000,0.0000,36993.4000,0.9591,9998.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9998.2162,0.1216,0.0000,0.0000,26995.1838,26995.1838,5.0368,-2.3118,39658.9000,1247.3000,38411.6000,1.0282,9013.3864,4.4000,1.0000,254.5510,4.9000,1.0000,9267.9374,0.1257,0.0000,1501.8510,30645.5136,29143.6626,5.0368,-2.2605,2203.0000,0.0000,2203.0000,0.0571,595.4054,3.7000,1.0000,0.0000,0.0000,0.0000,595.4054,0.0034,0.0000,0.0000,1607.5946,1607.5946,5.0368,-2.6905,37038.5000,0.0000,37038.5000,0.9603,8417.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8417.8409,0.0932,0.0000,0.0000,28620.6591,28620.6591,5.0368,-2.2605,16381.5000,0.0000,16381.5000,0.4247,4427.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4427.4324,0.0000,0.0000,0.0000,11954.0676,11954.0676,5.2021,5.0368,5.1195,-0.1305,-1957.8609,3.0704,668.0772,6.6808,5.2021,5.0369,5.1195,-0.1304,-1043.2594,1.6374,668.0158,6.6802,5.2021,5.0366,5.1194,-0.1307,-914.7479,1.4330,668.1591,6.6816,6.1409,0.7624,0.0000,0.7624,59554.9000,-3915.8682,-3915.8682
203.0000,4.8339,15.2507,26731.4000,114410.2000,-87678.8000,2.9663,6075.3182,4.4000,1.0000,25424.4889,4.5000,1.0000,31499.8071,0.5344,0.0000,139834.6889,20656.0818,-119178.6071,4.8339,-2.4634,43686.1000,0.0000,43686.1000,1.1326,11807.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11807.0541,0.1677,0.0000,0.0000,31879.0459,31879.0459,4.8339,-2.2823,33164.8000,1683.0000,31481.8000,0.8599,7537.4545,4.4000,1.0000,343.4694,4.9000,1.0000,7880.9239,0.1017,0.0000,2026.4694,25627.3455,23600.8761,4.8339,-2.4634,2263.5000,0.0000,2263.5000,0.0587,611.7568,3.7000,1.0000,0.0000,0.0000,0.0000,611.7568,0.0033,0.0000,0.0000,1651.7432,1651.7432,4.8339,-2.8934,32740.0000,0.0000,32740.0000,0.8488,7440.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7440.9091,0.0734,0.0000,0.0000,25299.0909,25299.0909,4.8339,-2.4634,14843.1000,0.0000,14843.1000,0.3848,4011.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4011.6486,0.0000,0.0000,0.0000,10831.4514,10831.4514,5.9088,4.8339,5.3714,-0.8639,-12958.1008,3.1256,672.1276,6.7213,5.9088,4.8340,5.3714,-0.8637,-6909.7432,1.6668,672.0663,6.7207,5.9088,4.8338,5.3713,-0.8641,-6048.5555,1.4588,672.2093,6.7221,6.2512,0.8805,0.0000,0.8805,37335.7000,-25916.3996,-25916.3996
204.0000,4.5860,15.3665,23022.5000,123398.6000,-100376.1000,3.1993,5232.3864,4.4000,1.0000,27421.9111,4.5000,1.0000,32654.2975,0.6510,0.0000,150820.5111,17790.1136,-133030.3975,4.5860,-2.7113,45908.2000,0.0000,45908.2000,1.1903,12407.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12407.6216,0.1945,0.0000,0.0000,33500.5784,33500.5784,4.5860,-0.3102,32743.3000,7698.8000,25044.5000,0.8489,7441.6591,4.4000,1.0000,1571.1837,4.9000,1.0000,9012.8428,0.1057,0.0000,9269.9837,25301.6409,16031.6572,4.5860,-2.7113,2676.6000,0.0000,2676.6000,0.0694,723.4054,3.7000,1.0000,0.0000,0.0000,0.0000,723.4054,0.0039,0.0000,0.0000,1953.1946,1953.1946,4.5860,-3.1413,29025.4000,0.0000,29025.4000,0.7525,6596.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6596.6818,0.0581,0.0000,0.0000,22428.7182,22428.7182,4.5860,-2.7113,11958.5000,0.0000,11958.5000,0.3100,3232.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3232.0270,0.0000,0.0000,0.0000,8726.4730,8726.4730,6.6368,4.5860,5.6114,-1.6797,-25194.7561,3.1852,677.3590,6.7736,6.6368,4.5861,5.6114,-1.6794,-13435.5632,1.6986,677.2977,6.7730,6.6368,4.5859,5.6114,-1.6799,-11759.4568,1.4866,677.4407,6.7744,6.3705,1.0132,0.0000,1.0132,14237.1000,-50389.7761,-50389.7761
205.0000,4.4054,15.4638,19567.7000,129921.2000,-110353.5000,3.3684,4447.2045,4.4000,1.0000,28871.3778,4.5000,1.0000,33318.5823,0.7257,0.0000,158792.5778,15120.4955,-143672.0823,4.4054,-2.8919,39786.0000,0.0000,39786.0000,1.0315,10752.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10752.9730,0.1628,0.0000,0.0000,29033.0270,29033.0270,4.4054,-0.0725,34979.7000,9439.9000,25539.8000,0.9069,7949.9318,4.4000,1.0000,1926.5102,4.9000,1.0000,9876.4420,0.1164,0.0000,11366.4102,27029.7682,15663.3580,4.4054,-2.8919,3201.6000,0.0000,3201.6000,0.0830,865.2973,3.7000,1.0000,0.0000,0.0000,0.0000,865.2973,0.0047,0.0000,0.0000,2336.3027,2336.3027,4.4054,-3.3219,26041.8000,0.0000,26041.8000,0.6752,5918.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5918.5909,0.0465,0.0000,0.0000,20123.2091,20123.2091,4.4054,-2.8919,10420.1000,0.0000,10420.1000,0.2702,2816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2816.2432,0.0000,0.0000,0.0000,7603.8568,7603.8568,7.2256,4.4054,5.8155,-2.2971,-34456.0099,3.1676,667.2715,6.6727,7.2256,4.4054,5.8155,-2.2968,-18374.6303,1.6892,667.2116,6.6721,7.2256,4.4053,5.8155,-2.2974,-16081.6886,1.4784,667.3514,6.6735,6.3352,1.0561,0.0000,1.0561,-5364.2000,-68912.3288,-68912.3288
