Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
206.0000,4.3037,15.5630,16867.4000,135357.4000,-118490.0000,3.5094,3833.5000,4.4000,1.0000,30079.4222,4.5000,1.0000,33912.9222,0.8161,0.0000,165436.8222,13033.9000,-152402.9222,4.3037,-2.9936,45910.8000,0.0000,45910.8000,1.1903,12408.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12408.3243,0.2062,0.0000,0.0000,33502.4757,33502.4757,4.3037,0.5843,26665.1000,8875.6000,17789.5000,0.6913,6060.2500,4.4000,1.0000,1811.3469,4.9000,1.0000,7871.5969,0.0793,0.0000,10686.9469,20604.8500,9917.9031,4.3037,-2.9936,3057.5000,0.0000,3057.5000,0.0793,826.3514,3.7000,1.0000,0.0000,0.0000,0.0000,826.3514,0.0040,0.0000,0.0000,2231.1486,2231.1486,4.3037,-3.4236,23488.6000,0.0000,23488.6000,0.6090,5338.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5338.3182,0.0368,0.0000,0.0000,18150.2818,18150.2818,4.3037,-2.9936,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,7.6613,4.3037,5.9825,-2.7280,-40919.4410,3.1598,660.5057,6.6051,7.6613,4.3037,5.9825,-2.7277,-21821.6303,1.6851,660.4467,6.6045,7.6613,4.3037,5.9825,-2.7283,-19098.1471,1.4747,660.5844,6.6058,6.3196,1.1423,0.0000,1.1423,-18977.3000,-81839.2184,-81839.2184
207.0000,4.3156,15.5729,17372.2000,139116.7000,-121744.5000,3.6069,3948.2273,4.4000,1.0000,30914.8222,4.5000,1.0000,34863.0495,0.8684,0.0000,170031.5222,13423.9727,-156607.5495,4.3156,-2.9817,43681.3000,0.0000,43681.3000,1.1325,11805.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11805.7568,0.1953,0.0000,0.0000,31875.5432,31875.5432,4.3156,-0.7213,27572.2000,6160.6000,21411.6000,0.7149,6266.4091,4.4000,1.0000,1257.2653,4.9000,1.0000,7523.6744,0.0830,0.0000,7417.8653,21305.7909,13887.9256,4.3156,-2.9817,2011.7000,0.0000,2011.7000,0.0522,543.7027,3.7000,1.0000,0.0000,0.0000,0.0000,543.7027,0.0025,0.0000,0.0000,1467.9973,1467.9973,4.3156,-3.4117,21975.7000,0.0000,21975.7000,0.5698,4994.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4994.4773,0.0313,0.0000,0.0000,16981.2227,16981.2227,4.3156,-2.9817,8112.4000,0.0000,8112.4000,0.2103,2192.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2192.5405,0.0000,0.0000,0.0000,5919.8595,5919.8595,7.8820,4.3156,6.0988,-2.8825,-43237.3324,3.1432,653.5359,6.5354,7.8820,4.3156,6.0988,-2.8822,-23057.8420,1.6762,653.4778,6.5348,7.8820,4.3156,6.0988,-2.8828,-20179.8268,1.4670,653.6134,6.5361,6.2865,1.1805,0.0000,1.1805,-24551.8000,-86475.0012,-86475.0012
208.0000,4.4299,15.6352,18835.5000,143127.6000,-124292.1000,3.7108,4280.7955,4.4000,1.0000,31806.1333,4.5000,1.0000,36086.9288,0.9312,0.0000,174933.7333,14554.7045,-160379.0288,4.4299,-2.8674,41456.5000,0.0000,41456.5000,1.0748,11204.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11204.4595,0.1884,0.0000,0.0000,30252.0405,30252.0405,4.4299,-1.0253,32502.6000,6133.0000,26369.6000,0.8427,7386.9545,4.4000,1.0000,1251.6327,4.9000,1.0000,8638.5872,0.1094,0.0000,7384.6327,25115.6455,17731.0128,4.4299,-2.8674,1948.2000,0.0000,1948.2000,0.0505,526.5405,3.7000,1.0000,0.0000,0.0000,0.0000,526.5405,0.0026,0.0000,0.0000,1421.6595,1421.6595,4.4299,-3.2974,21561.9000,0.0000,21561.9000,0.5590,4900.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4900.4318,0.0313,0.0000,0.0000,16661.4682,16661.4682,4.4299,-2.8674,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,7.9339,4.4299,6.1819,-2.9184,-43775.3134,3.2391,670.8939,6.7089,7.9339,4.4299,6.1819,-2.9181,-23344.8249,1.7274,670.8344,6.7083,7.9339,4.4299,6.1819,-2.9187,-20430.8149,1.5117,670.9732,6.7097,6.4782,1.2629,0.0000,1.2629,-23689.6000,-87550.9532,-87550.9532
209.0000,4.4441,15.6042,20243.9000,147278.1000,-127034.2000,3.8185,4600.8864,4.4000,1.0000,32728.4667,4.5000,1.0000,37329.3530,0.9864,0.0000,180006.5667,15643.0136,-164363.5530,4.4441,-2.8532,35320.8000,0.0000,35320.8000,0.9158,9546.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9546.1622,0.1540,0.0000,0.0000,25774.6378,25774.6378,4.4441,-0.4771,37143.1000,8656.1000,28487.0000,0.9630,8441.6136,4.4000,1.0000,1766.5510,4.9000,1.0000,10208.1647,0.1347,0.0000,10422.6510,28701.4864,18278.8353,4.4441,-2.8532,2513.6000,0.0000,2513.6000,0.0652,679.3514,3.7000,1.0000,0.0000,0.0000,0.0000,679.3514,0.0037,0.0000,0.0000,1834.2486,1834.2486,4.4441,-3.2832,22259.7000,0.0000,22259.7000,0.5771,5059.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5059.0227,0.0348,0.0000,0.0000,17200.6773,17200.6773,4.4441,-2.8532,10804.7000,0.0000,10804.7000,0.2801,2920.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2920.1892,0.0000,0.0000,0.0000,7884.5108,7884.5108,8.1019,4.4441,6.2730,-3.1130,-46695.1531,3.3098,682.6831,6.8268,8.1019,4.4441,6.2730,-3.1128,-24902.0118,1.7651,682.6228,6.8262,8.1019,4.4441,6.2730,-3.1134,-21793.4782,1.5448,682.7636,6.8276,6.6196,1.3135,0.0000,1.3135,-27648.4000,-93390.6431,-93390.6431
210.0000,4.3545,15.5080,20950.1000,151482.9000,-130532.8000,3.9275,4761.3864,4.4000,1.0000,33662.8667,4.5000,1.0000,38424.2530,1.0249,0.0000,185145.7667,16188.7136,-168957.0530,4.3545,-2.9428,23061.2000,0.0000,23061.2000,0.5979,6232.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6232.7568,0.0871,0.0000,0.0000,16828.4432,16828.4432,4.3545,-0.1517,42550.3000,11383.0000,31167.3000,1.1032,9670.5227,4.4000,1.0000,2323.0612,4.9000,1.0000,11993.5840,0.1594,0.0000,13706.0612,32879.7773,19173.7160,4.3545,-2.9428,1587.0000,0.0000,1587.0000,0.0411,428.9189,3.7000,1.0000,0.0000,0.0000,0.0000,428.9189,0.0023,0.0000,0.0000,1158.0811,1158.0811,4.3545,-3.3728,22903.6000,0.0000,22903.6000,0.5938,5205.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5205.3636,0.0379,0.0000,0.0000,17698.2364,17698.2364,4.3545,-2.9428,14266.1000,0.0000,14266.1000,0.3699,3855.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3855.7027,0.0000,0.0000,0.0000,10410.3973,10410.3973,8.4071,4.3545,6.3808,-3.4563,-51843.9072,3.3167,680.7279,6.8073,8.4071,4.3544,6.3808,-3.4560,-27647.8500,1.7687,680.6679,6.8067,8.4071,4.3545,6.3808,-3.4566,-24196.4218,1.5480,680.8078,6.8081,6.6334,1.3116,0.0000,1.3116,-37547.6000,-103688.1790,-103688.1790
211.0000,6.0669,15.3249,32641.7000,85093.5000,-52451.8000,2.2062,7418.5682,4.4000,1.0000,18909.6667,4.5000,1.0000,26328.2348,0.2317,0.0000,104003.1667,25223.1318,-78780.0348,6.0669,-1.2304,18986.5000,0.0000,18986.5000,0.4923,5131.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5131.4865,0.0388,0.0000,0.0000,13855.0135,13855.0135,6.0669,-1.6576,50892.1000,11.7000,50880.4000,1.3195,11566.3864,4.4000,1.0000,2.3878,4.9000,1.0000,11568.7741,0.1494,0.0000,14.0878,39325.7136,39311.6259,6.0669,-1.2304,1317.5000,0.0000,1317.5000,0.0342,356.0811,3.7000,1.0000,0.0000,0.0000,0.0000,356.0811,0.0015,0.0000,0.0000,961.4189,961.4189,6.0669,-1.6604,22835.0000,0.0000,22835.0000,0.5920,5189.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5189.7727,0.0330,0.0000,0.0000,17645.2273,17645.2273,6.0669,-1.2304,16766.1000,0.0000,16766.1000,0.4347,4531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4531.3784,0.0000,0.0000,0.0000,12234.7216,12234.7216,5.8000,6.0669,5.9334,0.1743,2613.9664,2.5394,532.0310,5.3203,5.8000,6.0668,5.9334,0.1742,1393.9137,1.3542,531.9839,5.3198,5.8000,6.0669,5.9334,0.1743,1220.0922,1.1852,532.0938,5.3209,5.0788,0.4544,0.0000,0.4544,58333.7000,5227.9724,5227.9724
212.0000,6.0928,15.0520,35702.4000,84547.9000,-48845.5000,2.1921,8114.1818,4.4000,1.0000,18788.4222,4.5000,1.0000,26902.6040,0.2291,0.0000,103336.3222,27588.2182,-75748.1040,6.0928,-1.2045,18981.1000,0.0000,18981.1000,0.4921,5130.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5130.0270,0.0393,0.0000,0.0000,13851.0730,13851.0730,6.0928,-1.6344,53485.3000,0.0000,53485.3000,1.3867,12155.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12155.7500,0.1641,0.0000,0.0000,41329.5500,41329.5500,6.0928,-1.2045,995.3000,0.0000,995.3000,0.0258,269.0000,3.7000,1.0000,0.0000,0.0000,0.0000,269.0000,0.0012,0.0000,0.0000,726.3000,726.3000,6.0928,-1.6344,23806.1000,0.0000,23806.1000,0.6172,5410.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5410.4773,0.0358,0.0000,0.0000,18395.6227,18395.6227,6.0928,-1.2045,15996.9000,0.0000,15996.9000,0.4147,4323.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4323.4865,0.0000,0.0000,0.0000,11673.4135,11673.4135,5.5758,6.0928,5.8343,0.3409,5113.9074,2.5643,539.7163,5.3972,5.5758,6.0928,5.8343,0.3409,2727.2084,1.3675,539.6683,5.3967,5.5758,6.0928,5.8343,0.3410,2386.7394,1.1968,539.7804,5.3978,5.1287,0.4695,0.0000,0.4695,64419.2000,10227.8552,10227.8552
213.0000,7.6932,10.9934,50596.2000,45650.2000,4946.0000,1.3118,11499.1364,4.4000,1.0000,10144.4889,4.5000,1.0000,21643.6253,0.0677,0.0000,55794.6889,39097.0636,-16697.6253,7.6932,0.3959,18989.3000,0.0000,18989.3000,0.4923,5132.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5132.2432,0.0282,0.0000,0.0000,13857.0568,13857.0568,7.6932,-0.0341,61698.5000,0.0000,61698.5000,1.5996,14022.3864,4.4000,1.0000,0.0000,0.0000,0.0000,14022.3864,0.1719,0.0000,0.0000,47676.1136,47676.1136,7.6932,0.3959,1092.8000,0.0000,1092.8000,0.0283,295.3514,3.7000,1.0000,0.0000,0.0000,0.0000,295.3514,0.0012,0.0000,0.0000,797.4486,797.4486,7.6932,-0.0341,25386.1000,0.0000,25386.1000,0.6582,5769.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5769.5682,0.0367,0.0000,0.0000,19616.5318,19616.5318,7.6932,0.3959,14650.8000,0.0000,14650.8000,0.3798,3959.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3959.6757,0.0006,0.0000,0.0000,10691.1243,10691.1243,3.2886,7.6932,5.4909,2.5313,37970.1863,2.2351,477.9657,4.7797,3.2886,7.6932,5.4909,2.5311,20249.1298,1.1919,477.9228,4.7792,3.2886,7.6931,5.4909,2.5316,17721.3339,1.0432,478.0228,4.7802,4.4701,0.3063,0.0000,0.3063,126763.5000,75940.6499,75940.6499
214.0000,7.6963,9.6565,54054.0000,42843.8000,11210.2000,1.4015,12285.0000,4.4000,1.0000,9520.8444,4.5000,1.0000,21805.8444,0.0776,0.0000,52364.6444,41769.0000,-10595.6444,7.6963,0.3990,16069.4000,0.0000,16069.4000,0.4166,4343.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4343.0811,0.0237,0.0000,0.0000,11726.3189,11726.3189,7.6963,-0.0309,63795.7000,0.0000,63795.7000,1.6540,14499.0227,4.4000,1.0000,0.0000,0.0000,0.0000,14499.0227,0.1842,0.0000,0.0000,49296.6773,49296.6773,7.6963,0.3990,632.9000,0.0000,632.9000,0.0164,171.0541,3.7000,1.0000,0.0000,0.0000,0.0000,171.0541,0.0007,0.0000,0.0000,461.8459,461.8459,7.6963,-0.0309,27235.3000,0.0000,27235.3000,0.7061,6189.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6189.8409,0.0415,0.0000,0.0000,21045.4591,21045.4591,7.6963,0.3990,11958.5000,0.0000,11958.5000,0.3100,3232.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3232.0270,0.0000,0.0000,0.0000,8726.4730,8726.4730,3.0539,7.6963,5.3751,2.6887,40330.4268,2.2523,484.2608,4.8426,3.0539,7.6964,5.3751,2.6885,21507.9295,1.2011,484.2171,4.8422,3.0539,7.6963,5.3751,2.6890,18822.7735,1.0512,484.3191,4.8432,4.5047,0.3277,0.0000,0.3277,130902.0000,80661.1298,80661.1298
215.0000,8.0281,6.7423,61994.7000,32673.1000,29321.6000,1.6073,14089.7045,4.4000,1.0000,7260.6889,4.5000,1.0000,21350.3934,0.1246,0.0000,39933.7889,47904.9955,7971.2066,8.0281,0.7308,15693.7000,0.0000,15693.7000,0.4069,4241.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4241.5405,0.0386,0.0000,0.0000,11452.1595,11452.1595,8.0281,0.3008,115866.1000,0.0000,115866.1000,3.0040,26333.2045,4.4000,1.0000,0.0000,0.0000,0.0000,26333.2045,0.7127,0.0000,0.0000,89532.8955,89532.8955,8.0281,0.7308,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0010,0.0000,0.0000,342.3892,342.3892,8.0281,0.3008,29866.2000,0.0000,29866.2000,0.7743,6787.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6787.7727,0.0647,0.0000,0.0000,23078.4273,23078.4273,8.0281,0.7308,10420.1000,0.0000,10420.1000,0.2702,2816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2816.2432,0.0000,0.0000,0.0000,7603.8568,7603.8568,2.0539,8.0281,5.0410,4.6660,69990.2331,3.0374,663.3316,6.6333,2.0539,8.0282,5.0410,4.6657,37325.3454,1.6198,663.2713,6.6327,2.0539,8.0280,5.0409,4.6665,32665.3562,1.4176,663.4119,6.6341,6.0749,0.9415,0.0000,0.9415,201636.9000,139980.9347,139980.9347
216.0000,8.0107,5.4314,65276.7000,27494.6000,37782.1000,1.6924,14835.6136,4.4000,1.0000,6109.9111,4.5000,1.0000,20945.5247,0.1501,0.0000,33604.5111,50441.0864,16836.5753,8.0107,0.7134,15687.3000,0.0000,15687.3000,0.4067,4239.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4239.8108,0.0470,0.0000,0.0000,11447.4892,11447.4892,8.0107,0.2834,140014.9000,0.0000,140014.9000,3.6301,31821.5682,4.4000,1.0000,0.0000,0.0000,0.0000,31821.5682,1.1162,0.0000,0.0000,108193.3318,108193.3318,8.0107,0.7134,458.3000,0.0000,458.3000,0.0119,123.8649,3.7000,1.0000,0.0000,0.0000,0.0000,123.8649,0.0012,0.0000,0.0000,334.4351,334.4351,8.0107,0.2834,33062.2000,0.0000,33062.2000,0.8572,7514.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7514.1364,0.0847,0.0000,0.0000,25548.0636,25548.0636,8.0107,0.7134,5804.8000,0.0000,5804.8000,0.1505,1568.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1568.8649,0.0000,0.0000,0.0000,4235.9351,4235.9351,1.6106,8.0107,4.8107,5.5532,83297.6489,3.3744,744.9246,7.4492,1.6106,8.0108,4.8107,5.5528,44422.2519,1.7995,744.8564,7.4486,1.6106,8.0105,4.8106,5.5537,38875.9294,1.5749,745.0155,7.4502,6.7489,1.3992,0.0000,1.3992,232809.6000,166595.8302,166595.8302
217.0000,7.9785,4.3861,70524.3000,23859.0000,46665.3000,1.8285,16028.2500,4.4000,1.0000,5302.0000,4.5000,1.0000,21330.2500,0.1769,0.0000,29161.0000,54496.0500,25335.0500,7.9785,0.6812,15697.1000,0.0000,15697.1000,0.4070,4242.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4242.4595,0.0483,0.0000,0.0000,11454.6405,11454.6405,7.9785,0.2512,137047.4000,0.0000,137047.4000,3.5532,31147.1364,4.4000,1.0000,0.0000,0.0000,0.0000,31147.1364,1.0952,0.0000,0.0000,105900.2636,105900.2636,7.9785,0.6812,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0013,0.0000,0.0000,341.5135,341.5135,7.9785,0.2512,36511.8000,0.0000,36511.8000,0.9466,8298.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8298.1364,0.1011,0.0000,0.0000,28213.6636,28213.6636,7.9785,0.6812,1768.4000,0.0000,1768.4000,0.0458,477.9459,3.7000,1.0000,0.0000,0.0000,0.0000,477.9459,0.0000,0.0000,0.0000,1290.4541,1290.4541,1.3936,7.9785,4.6860,5.7512,86267.5271,3.3966,754.2346,7.5423,1.3936,7.9786,4.6861,5.7508,46006.1939,1.8114,754.1652,7.5417,1.3936,7.9783,4.6859,5.7517,40261.8643,1.5853,754.3272,7.5433,6.7933,1.4227,0.0000,1.4227,238158.0000,172535.5854,172535.5854
218.0000,7.9143,3.7443,74847.0000,21784.3000,53062.7000,1.9405,17010.6818,4.4000,1.0000,4840.9556,4.5000,1.0000,21851.6374,0.2081,0.0000,26625.2556,57836.3182,31211.0626,7.9143,0.6170,15709.2000,0.0000,15709.2000,0.4073,4245.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4245.7297,0.0538,0.0000,0.0000,11463.4703,11463.4703,7.9143,0.1870,148010.2000,0.0000,148010.2000,3.8374,33638.6818,4.4000,1.0000,0.0000,0.0000,0.0000,33638.6818,1.3345,0.0000,0.0000,114371.5182,114371.5182,7.9143,0.6170,457.9000,0.0000,457.9000,0.0119,123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,123.7568,0.0014,0.0000,0.0000,334.1432,334.1432,7.9143,0.1870,38379.0000,0.0000,38379.0000,0.9950,8722.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8722.5000,0.1169,0.0000,0.0000,29656.5000,29656.5000,7.9143,0.6170,998.5000,0.0000,998.5000,0.0259,269.8649,3.7000,1.0000,0.0000,0.0000,0.0000,269.8649,0.0000,0.0000,0.0000,728.6351,728.6351,1.1699,7.9143,4.5421,6.2588,93882.3837,3.6090,806.8523,8.0685,1.1699,7.9145,4.5422,6.2584,50067.2663,1.9246,806.7777,8.0678,1.1699,7.9141,4.5420,6.2594,43815.6795,1.6844,806.9517,8.0695,7.2181,1.7146,0.0000,1.7146,256617.5000,187765.3295,187765.3295
219.0000,7.8779,3.2965,78160.4000,20117.9000,58042.5000,2.0265,17763.7273,4.4000,1.0000,4470.6444,4.5000,1.0000,22234.3717,0.2255,0.0000,24588.5444,60396.6727,35808.1283,7.8779,0.5806,15716.1000,0.0000,15716.1000,0.4075,4247.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4247.5946,0.0528,0.0000,0.0000,11468.5054,11468.5054,7.8779,0.1506,140736.9000,0.0000,140736.9000,3.6489,31985.6591,4.4000,1.0000,0.0000,0.0000,0.0000,31985.6591,1.2113,0.0000,0.0000,108751.2409,108751.2409,7.8779,0.5806,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0014,0.0000,0.0000,342.6081,342.6081,7.8779,0.1506,39499.8000,0.0000,39499.8000,1.0241,8977.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8977.2273,0.1216,0.0000,0.0000,30522.5727,30522.5727,7.8779,0.5806,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,1.0707,7.8779,4.4743,6.2400,93599.7165,3.5650,799.5578,7.9956,1.0707,7.8781,4.4744,6.2396,49916.6023,1.9011,799.4836,7.9948,1.0707,7.8777,4.4742,6.2405,43683.6610,1.6639,799.6566,7.9966,7.1300,1.6126,0.0000,1.6126,254885.4000,187199.9798,187199.9798
220.0000,7.8250,2.9011,80893.1000,18554.2000,62338.9000,2.0973,18384.7955,4.4000,1.0000,4123.1556,4.5000,1.0000,22507.9510,0.2495,0.0000,22677.3556,62508.3045,39830.9490,7.8250,0.5277,15710.5000,0.0000,15710.5000,0.4073,4246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4246.0811,0.0572,0.0000,0.0000,11464.4189,11464.4189,7.8250,0.0978,150270.8000,0.0000,150270.8000,3.8960,34152.4545,4.4000,1.0000,0.0000,0.0000,0.0000,34152.4545,1.4238,0.0000,0.0000,116118.3455,116118.3455,7.8250,0.5277,457.1000,0.0000,457.1000,0.0119,123.5405,3.7000,1.0000,0.0000,0.0000,0.0000,123.5405,0.0015,0.0000,0.0000,333.5595,333.5595,7.8250,0.0978,40359.5000,0.0000,40359.5000,1.0464,9172.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9172.6136,0.1320,0.0000,0.0000,31186.8864,31186.8864,7.8250,0.5277,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,0.9096,7.8250,4.3673,6.6414,99620.2553,3.7349,841.9170,8.4192,0.9096,7.8252,4.3674,6.6409,53127.4017,1.9918,841.8388,8.4184,0.9096,7.8248,4.3672,6.6419,46493.4266,1.7432,842.0214,8.4202,7.4698,1.8639,0.0000,1.8639,269557.4000,199241.0835,199241.0835
221.0000,7.6163,4.9427,72189.3000,29848.9000,42340.4000,1.8716,16406.6591,4.4000,1.0000,6633.0889,4.5000,1.0000,23039.7480,0.1886,0.0000,36481.9889,55782.6409,19300.6520,7.6163,0.3190,15698.4000,0.0000,15698.4000,0.4070,4242.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4242.8108,0.0504,0.0000,0.0000,11455.5892,11455.5892,7.6163,-0.1109,141162.5000,0.0000,141162.5000,3.6599,32082.3864,4.4000,1.0000,0.0000,0.0000,0.0000,32082.3864,1.1842,0.0000,0.0000,109080.1136,109080.1136,7.6163,0.3190,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0014,0.0000,0.0000,342.6081,342.6081,7.6163,-0.1109,40335.3000,0.0000,40335.3000,1.0458,9167.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9167.1136,0.1255,0.0000,0.0000,31168.1864,31168.1864,7.6163,0.3190,998.5000,0.0000,998.5000,0.0259,269.8649,3.7000,1.0000,0.0000,0.0000,0.0000,269.8649,0.0000,0.0000,0.0000,728.6351,728.6351,1.2632,7.6163,4.4398,5.7358,86037.6554,3.5112,788.7785,7.8878,1.2632,7.6165,4.4399,5.7355,45883.9430,1.8725,788.7051,7.8871,1.2632,7.6161,4.4397,5.7363,40154.1861,1.6387,788.8764,7.8888,7.0224,1.5500,0.0000,1.5500,241004.6000,172075.7845,172075.7845
222.0000,7.4930,6.3327,67221.7000,36118.4000,31103.3000,1.7428,15277.6591,4.4000,1.0000,8026.3111,4.5000,1.0000,23303.9702,0.1646,0.0000,44144.7111,51944.0409,7799.3298,7.4930,0.1957,15708.4000,0.0000,15708.4000,0.4073,4245.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4245.5135,0.0511,0.0000,0.0000,11462.8865,11462.8865,7.4930,-0.2343,149302.9000,0.0000,149302.9000,3.8710,33932.4773,4.4000,1.0000,0.0000,0.0000,0.0000,33932.4773,1.3128,0.0000,0.0000,115370.4227,115370.4227,7.4930,0.1957,621.1000,0.0000,621.1000,0.0161,167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,167.8649,0.0019,0.0000,0.0000,453.2351,453.2351,7.4930,-0.2343,40088.0000,0.0000,40088.0000,1.0394,9110.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9110.9091,0.1292,0.0000,0.0000,30977.0909,30977.0909,7.4930,0.1957,5428.7000,0.0000,5428.7000,0.1407,1467.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1467.2162,0.0000,0.0000,0.0000,3961.4838,3961.4838,1.3851,7.4930,4.4390,5.6675,85011.9936,3.6086,810.6988,8.1070,1.3851,7.4931,4.4391,5.6671,45336.9987,1.9244,810.6234,8.1062,1.3851,7.4927,4.4389,5.6679,39675.4565,1.6842,810.7994,8.1080,7.2173,1.6596,0.0000,1.6596,242252.4000,170024.4488,170024.4488
223.0000,6.1134,14.4446,41676.1000,82764.0000,-41087.9000,2.1458,9471.8409,4.4000,1.0000,18392.0000,4.5000,1.0000,27863.8409,0.2318,0.0000,101156.0000,32204.2591,-68951.7409,6.1134,-1.1839,15716.0000,0.0000,15716.0000,0.4075,4247.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4247.5676,0.0403,0.0000,0.0000,11468.4324,11468.4324,6.1134,-1.6138,93418.0000,0.0000,93418.0000,2.4220,21231.3636,4.4000,1.0000,0.0000,0.0000,0.0000,21231.3636,0.5068,0.0000,0.0000,72186.6364,72186.6364,6.1134,-1.1839,565.2000,0.0000,565.2000,0.0147,152.7568,3.7000,1.0000,0.0000,0.0000,0.0000,152.7568,0.0012,0.0000,0.0000,412.4432,412.4432,6.1134,-1.6138,38186.6000,0.0000,38186.6000,0.9901,8678.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8678.7727,0.1078,0.0000,0.0000,29507.8273,29507.8273,6.1134,-1.1839,18334.1000,0.0000,18334.1000,0.4753,4955.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4955.1622,0.0000,0.0000,0.0000,13378.9378,13378.9378,3.7839,6.1134,4.9487,1.9334,29001.2339,3.2277,707.9287,7.0793,3.7839,6.1136,4.9487,1.9334,15466.9504,1.7213,707.8633,7.0786,3.7839,6.1132,4.9486,1.9335,13534.3520,1.5064,708.0159,7.0802,6.4554,0.8878,0.0000,0.8878,125132.0000,58002.5362,58002.5362
224.0000,5.3519,15.6844,28491.0000,116507.9000,-88016.9000,3.0207,6475.2273,4.4000,1.0000,25890.6444,4.5000,1.0000,32365.8717,0.5513,0.0000,142398.5444,22015.7727,-120382.7717,5.3519,-1.9454,26697.9000,0.0000,26697.9000,0.6922,7215.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7215.6486,0.0988,0.0000,0.0000,19482.2514,19482.2514,5.3519,-2.3754,75898.3000,0.0000,75898.3000,1.9678,17249.6136,4.4000,1.0000,0.0000,0.0000,0.0000,17249.6136,0.4230,0.0000,0.0000,58648.6864,58648.6864,5.3519,-1.9454,1198.4000,0.0000,1198.4000,0.0311,323.8919,3.7000,1.0000,0.0000,0.0000,0.0000,323.8919,0.0026,0.0000,0.0000,874.5081,874.5081,5.3519,-2.3754,36853.2000,0.0000,36853.2000,0.9555,8375.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8375.7273,0.1081,0.0000,0.0000,28477.4727,28477.4727,5.3519,-1.9454,19489.8000,0.0000,19489.8000,0.5053,5267.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5267.5135,0.0000,0.0000,0.0000,14222.2865,14222.2865,5.3041,5.3519,5.3280,0.0441,661.2772,3.5863,772.7557,7.7276,5.3041,5.3520,5.3280,0.0442,353.4488,1.9125,772.6851,7.7269,5.3041,5.3517,5.3279,0.0440,307.7074,1.6738,772.8499,7.7285,7.1725,1.1838,0.0000,1.1838,72120.7000,1322.4333,1322.4333
225.0000,4.8397,15.5825,24410.6000,127506.2000,-103095.6000,3.3058,5547.8636,4.4000,1.0000,28334.7111,4.5000,1.0000,33882.5747,0.6816,0.0000,155840.9111,18862.7364,-136978.1747,4.8397,-2.4576,32582.1000,0.0000,32582.1000,0.8448,8805.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8805.9730,0.1229,0.0000,0.0000,23776.1270,23776.1270,4.8397,-1.8055,45309.4000,4071.9000,41237.5000,1.1747,10297.5909,4.4000,1.0000,831.0000,4.9000,1.0000,11128.5909,0.1736,0.0000,4902.9000,35011.8091,30108.9091,4.8397,-2.4576,2038.0000,0.0000,2038.0000,0.0528,550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,550.8108,0.0034,0.0000,0.0000,1487.1892,1487.1892,4.8397,-2.8876,32995.6000,0.0000,32995.6000,0.8555,7499.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7499.0000,0.0808,0.0000,0.0000,25496.6000,25496.6000,4.8397,-2.4576,18719.3000,0.0000,18719.3000,0.4853,5059.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5059.2703,0.0000,0.0000,0.0000,13660.0297,13660.0297,6.4777,4.8397,5.6587,-1.4150,-21224.5385,3.3595,712.8444,7.1284,6.4777,4.8397,5.6587,-1.4148,-11318.2573,1.7916,712.7798,7.1278,6.4777,4.8396,5.6586,-1.4152,-9906.5240,1.5679,712.9304,7.1293,6.7190,1.0623,0.0000,1.0623,24476.9000,-42449.3197,-42449.3197
226.0000,4.6652,15.6824,21155.8000,135669.4000,-114513.6000,3.5175,4808.1364,4.4000,1.0000,30148.7556,4.5000,1.0000,34956.8919,0.8031,0.0000,165818.1556,16347.6636,-149470.4919,4.6652,-2.6321,37045.2000,0.0000,37045.2000,0.9605,10012.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10012.2162,0.1522,0.0000,0.0000,27032.9838,27032.9838,4.6652,-2.1298,35920.2000,2781.4000,33138.8000,0.9313,8163.6818,4.4000,1.0000,567.6327,4.9000,1.0000,8731.3145,0.1230,0.0000,3349.0327,27756.5182,24407.4855,4.6652,-2.6321,2205.6000,0.0000,2205.6000,0.0572,596.1081,3.7000,1.0000,0.0000,0.0000,0.0000,596.1081,0.0033,0.0000,0.0000,1609.4919,1609.4919,4.6652,-3.0621,28844.4000,0.0000,28844.4000,0.7478,6555.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6555.5455,0.0603,0.0000,0.0000,22288.8545,22288.8545,4.6652,-2.6321,16407.9000,0.0000,16407.9000,0.4254,4434.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4434.5676,0.0000,0.0000,0.0000,11973.3324,11973.3324,7.0923,4.6652,5.8788,-2.0719,-31079.0301,3.3198,697.2951,6.9730,7.0923,4.6652,5.8788,-2.0717,-16573.7398,1.7704,697.2325,6.9723,7.0923,4.6651,5.8787,-2.0722,-14505.5739,1.5494,697.3786,6.9738,6.6397,1.1419,0.0000,1.1419,3128.3000,-62158.3437,-62158.3437
227.0000,4.5644,15.8081,18084.2000,142796.6000,-124712.4000,3.7023,4110.0455,4.4000,1.0000,31732.5778,4.5000,1.0000,35842.6232,0.9306,0.0000,174529.1778,13974.1545,-160555.0232,4.5644,-2.7329,43743.5000,0.0000,43743.5000,1.1341,11822.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11822.5676,0.2028,0.0000,0.0000,31920.9324,31920.9324,4.5644,-2.1266,29483.7000,2537.4000,26946.3000,0.7644,6700.8409,4.4000,1.0000,517.8367,4.9000,1.0000,7218.6776,0.0954,0.0000,3055.2367,22782.8591,19727.6224,4.5644,-2.7329,2265.4000,0.0000,2265.4000,0.0587,612.2703,3.7000,1.0000,0.0000,0.0000,0.0000,612.2703,0.0032,0.0000,0.0000,1653.1297,1653.1297,4.5644,-3.1628,25227.8000,0.0000,25227.8000,0.6541,5733.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5733.5909,0.0457,0.0000,0.0000,19494.2091,19494.2091,4.5644,-2.7329,14867.0000,0.0000,14867.0000,0.3855,4018.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4018.1081,0.0000,0.0000,0.0000,10848.8919,10848.8919,7.5410,4.5644,6.0527,-2.5637,-38454.9614,3.3495,697.9095,6.9791,7.5410,4.5645,6.0527,-2.5634,-20507.3819,1.7863,697.8472,6.9785,7.5410,4.5644,6.0527,-2.5640,-17947.8944,1.5633,697.9925,6.9799,6.6991,1.2777,0.0000,1.2777,-11662.4000,-76910.2377,-76910.2377
228.0000,4.3239,15.7421,15537.6000,149332.0000,-133794.4000,3.8717,3531.2727,4.4000,1.0000,33184.8889,4.5000,1.0000,36716.1616,1.0443,0.0000,182516.8889,12006.3273,-170510.5616,4.3239,-2.9734,45979.7000,0.0000,45979.7000,1.1921,12426.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12426.9459,0.2237,0.0000,0.0000,33552.7541,33552.7541,4.3239,-0.8451,22875.9000,4860.4000,18015.5000,0.5931,5199.0682,4.4000,1.0000,991.9184,4.9000,1.0000,6190.9865,0.0663,0.0000,5852.3184,17676.8318,11824.5135,4.3239,-2.9734,2680.5000,0.0000,2680.5000,0.0695,724.4595,3.7000,1.0000,0.0000,0.0000,0.0000,724.4595,0.0034,0.0000,0.0000,1956.0405,1956.0405,4.3239,-3.4033,21828.3000,0.0000,21828.3000,0.5659,4960.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4960.9773,0.0327,0.0000,0.0000,16867.3227,16867.3227,4.3239,-2.9734,11977.7000,0.0000,11977.7000,0.3105,3237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3237.2162,0.0000,0.0000,0.0000,8740.4838,8740.4838,8.1551,4.3239,6.2395,-3.2523,-48784.5374,3.3014,682.0039,6.8200,8.1551,4.3239,6.2395,-3.2520,-26016.1468,1.7606,681.9434,6.8194,8.1551,4.3239,6.2395,-3.2527,-22768.7628,1.5409,682.0846,6.8208,6.6029,1.3705,0.0000,1.3705,-33312.7000,-97569.4471,-97569.4471
229.0000,4.0800,15.6256,13567.1000,154942.4000,-141375.3000,4.0172,3083.4318,4.4000,1.0000,34431.6444,4.5000,1.0000,37515.0763,1.1252,0.0000,189374.0444,10483.6682,-178890.3763,4.0800,-3.2173,39838.1000,0.0000,39838.1000,1.0329,10767.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10767.0541,0.1836,0.0000,0.0000,29071.0459,29071.0459,4.0800,0.4424,22321.8000,7581.6000,14740.2000,0.5787,5073.1364,4.4000,1.0000,1547.2653,4.9000,1.0000,6620.4017,0.0622,0.0000,9128.8653,17248.6636,8119.7983,4.0800,-3.2173,3210.0000,0.0000,3210.0000,0.0832,867.5676,3.7000,1.0000,0.0000,0.0000,0.0000,867.5676,0.0039,0.0000,0.0000,2342.4324,2342.4324,4.0800,-3.6473,19167.7000,0.0000,19167.7000,0.4970,4356.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4356.2955,0.0245,0.0000,0.0000,14811.4045,14811.4045,4.0800,-3.2173,10436.7000,0.0000,10436.7000,0.2706,2820.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2820.7297,0.0000,0.0000,0.0000,7615.9703,7615.9703,8.7587,4.0800,6.4193,-3.8976,-58464.6493,3.2398,663.7655,6.6377,8.7587,4.0799,6.4193,-3.8973,-31178.5516,1.7277,663.7070,6.6371,8.7587,4.0800,6.4194,-3.8981,-27286.5238,1.5121,663.8437,6.6384,6.4796,1.3993,0.0000,1.3993,-53982.6000,-116929.7247,-116929.7247
230.0000,3.9834,15.6189,12142.0000,159932.2000,-147790.2000,4.1465,2759.5455,4.4000,1.0000,35540.4889,4.5000,1.0000,38300.0343,1.2368,0.0000,195472.6889,9382.4545,-186090.2343,3.9834,-3.3139,45975.6000,0.0000,45975.6000,1.1920,12425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12425.8378,0.2323,0.0000,0.0000,33549.7622,33549.7622,3.9834,3.4038,15246.5000,9050.7000,6195.8000,0.3953,3465.1136,4.4000,1.0000,1847.0816,4.9000,1.0000,5312.1953,0.0376,0.0000,10897.7816,11781.3864,883.6047,3.9834,-3.3139,3058.5000,0.0000,3058.5000,0.0793,826.6216,3.7000,1.0000,0.0000,0.0000,0.0000,826.6216,0.0033,0.0000,0.0000,2231.8784,2231.8784,3.9834,-3.7439,17103.6000,0.0000,17103.6000,0.4434,3887.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3887.1818,0.0186,0.0000,0.0000,13216.4182,13216.4182,3.9834,-3.3139,9281.0000,0.0000,9281.0000,0.2406,2508.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2508.3784,0.0000,0.0000,0.0000,6772.6216,6772.6216,9.1485,3.9834,6.5659,-4.3145,-64717.7472,3.2486,661.1247,6.6112,9.1485,3.9833,6.5659,-4.3142,-34513.3665,1.7324,661.0666,6.6107,9.1485,3.9834,6.5659,-4.3150,-30204.8356,1.5162,661.2021,6.6120,6.4972,1.5286,0.0000,1.5286,-66175.7000,-129435.9493,-129435.9493
231.0000,4.0034,15.6384,12442.4000,163741.4000,-151299.0000,4.2453,2827.8182,4.4000,1.0000,36386.9778,4.5000,1.0000,39214.7960,1.3080,0.0000,200128.3778,9614.5818,-190513.7960,4.0034,-3.2939,43746.7000,0.0000,43746.7000,1.1342,11823.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11823.4324,0.2214,0.0000,0.0000,31923.2676,31923.2676,4.0034,1.0607,17809.2000,7076.8000,10732.4000,0.4617,4047.5455,4.4000,1.0000,1444.2449,4.9000,1.0000,5491.7904,0.0467,0.0000,8521.0449,13761.6545,5240.6096,4.0034,-3.2939,2020.9000,0.0000,2020.9000,0.0524,546.1892,3.7000,1.0000,0.0000,0.0000,0.0000,546.1892,0.0021,0.0000,0.0000,1474.7108,1474.7108,4.0034,-3.7239,15747.2000,0.0000,15747.2000,0.4083,3578.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3578.9091,0.0151,0.0000,0.0000,12168.2909,12168.2909,4.0034,-3.2939,8125.3000,0.0000,8125.3000,0.2107,2196.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2196.0270,0.0000,0.0000,0.0000,5929.2730,5929.2730,9.3291,4.0034,6.6663,-4.4592,-66888.5943,3.2563,659.6607,6.5966,9.3291,4.0033,6.6662,-4.4589,-35671.1493,1.7365,659.6030,6.5960,9.3291,4.0035,6.6663,-4.4597,-31217.9004,1.5198,659.7377,6.5974,6.5126,1.5933,0.0000,1.5933,-70926.5000,-133777.6441,-133777.6441
232.0000,3.9470,15.6349,11619.8000,168050.8000,-156431.0000,4.3570,2640.8636,4.4000,1.0000,37344.6222,4.5000,1.0000,39985.4859,1.3882,0.0000,205395.4222,8978.9364,-196416.4859,3.9470,-3.3503,41512.1000,0.0000,41512.1000,1.0763,11219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11219.4865,0.2078,0.0000,0.0000,30292.6135,30292.6135,3.9470,1.4999,16171.3000,7091.5000,9079.8000,0.4193,3675.2955,4.4000,1.0000,1447.2449,4.9000,1.0000,5122.5404,0.0404,0.0000,8538.7449,12496.0045,3957.2596,3.9470,-3.3503,1946.9000,0.0000,1946.9000,0.0505,526.1892,3.7000,1.0000,0.0000,0.0000,0.0000,526.1892,0.0019,0.0000,0.0000,1420.7108,1420.7108,3.9470,-3.7803,14978.8000,0.0000,14978.8000,0.3884,3404.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3404.2727,0.0137,0.0000,0.0000,11574.5273,11574.5273,3.9470,-3.3503,9281.0000,0.0000,9281.0000,0.2406,2508.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2508.3784,0.0000,0.0000,0.0000,6772.6216,6772.6216,9.5990,3.9470,6.7730,-4.7466,-71199.1390,3.2660,658.4186,6.5842,9.5990,3.9469,6.7730,-4.7462,-37969.9920,1.7417,658.3611,6.5836,9.5990,3.9471,6.7731,-4.7471,-33229.6220,1.5243,658.4951,6.5850,6.5320,1.6519,0.0000,1.6519,-79632.4000,-142398.7530,-142398.7530
233.0000,3.8815,15.5767,11701.1000,171553.5000,-159852.4000,4.4478,2659.3409,4.4000,1.0000,38123.0000,4.5000,1.0000,40782.3409,1.4409,0.0000,209676.5000,9041.7591,-200634.7409,3.8815,-3.4158,35372.5000,0.0000,35372.5000,0.9171,9560.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9560.1351,0.1663,0.0000,0.0000,25812.3649,25812.3649,3.8815,3.0454,17286.3000,9893.2000,7393.1000,0.4482,3928.7045,4.4000,1.0000,2019.0204,4.9000,1.0000,5947.7250,0.0432,0.0000,11912.2204,13357.5955,1445.3750,3.8815,-3.4158,2520.4000,0.0000,2520.4000,0.0653,681.1892,3.7000,1.0000,0.0000,0.0000,0.0000,681.1892,0.0026,0.0000,0.0000,1839.2108,1839.2108,3.8815,-3.8458,15430.2000,0.0000,15430.2000,0.4001,3506.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3506.8636,0.0151,0.0000,0.0000,11923.3364,11923.3364,3.8815,-3.4158,10822.0000,0.0000,10822.0000,0.2806,2924.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2924.8649,0.0000,0.0000,0.0000,7897.1351,7897.1351,9.8786,3.8815,6.8800,-5.0572,-75858.4106,3.2795,657.9340,6.5793,9.8786,3.8814,6.8800,-5.0569,-40454.8038,1.7489,657.8769,6.5788,9.8786,3.8816,6.8801,-5.0577,-35404.1042,1.5306,658.0103,6.5801,6.5591,1.6681,0.0000,1.6681,-88314.2000,-151717.3187,-151717.3187
234.0000,3.7703,15.4679,11865.8000,174780.1000,-162914.3000,4.5315,2696.7727,4.4000,1.0000,38840.0222,4.5000,1.0000,41536.7949,1.4675,0.0000,213620.1222,9169.0273,-204451.0949,3.7703,-3.5270,23091.2000,0.0000,23091.2000,0.5987,6240.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6240.8649,0.0928,0.0000,0.0000,16850.3351,16850.3351,3.7703,2.8495,21864.9000,12359.9000,9505.0000,0.5669,4969.2955,4.4000,1.0000,2522.4286,4.9000,1.0000,7491.7240,0.0562,0.0000,14882.3286,16895.6045,2013.2760,3.7703,-3.5270,1592.4000,0.0000,1592.4000,0.0413,430.3784,3.7000,1.0000,0.0000,0.0000,0.0000,430.3784,0.0016,0.0000,0.0000,1162.0216,1162.0216,3.7703,-3.9570,15747.6000,0.0000,15747.6000,0.4083,3579.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3579.0000,0.0165,0.0000,0.0000,12168.6000,12168.6000,3.7703,-3.5270,14289.1000,0.0000,14289.1000,0.3705,3861.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3861.9189,0.0000,0.0000,0.0000,10427.1811,10427.1811,10.2083,3.7703,6.9893,-5.3943,-80914.5785,3.2585,650.4857,6.5049,10.2083,3.7702,6.9892,-5.3939,-43151.2696,1.7377,650.4294,6.5043,10.2083,3.7704,6.9893,-5.3948,-37763.8330,1.5208,650.5609,6.5056,6.5171,1.6346,0.0000,1.6346,-98689.0000,-161829.6811,-161829.6811
235.0000,5.0749,16.0518,16721.6000,103764.2000,-87042.6000,2.6903,3800.3636,4.4000,1.0000,23058.7111,4.5000,1.0000,26859.0747,0.3697,0.0000,126822.9111,12921.2364,-113901.6747,5.0749,-2.2224,19015.8000,0.0000,19015.8000,0.4930,5139.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5139.4054,0.0397,0.0000,0.0000,13876.3946,13876.3946,5.0749,-2.6284,27113.4000,54.0000,27059.4000,0.7030,6162.1364,4.4000,1.0000,11.0204,4.9000,1.0000,6173.1568,0.0514,0.0000,65.0204,20951.2636,20886.2432,5.0749,-2.2224,1310.8000,0.0000,1310.8000,0.0340,354.2703,3.7000,1.0000,0.0000,0.0000,0.0000,354.2703,0.0010,0.0000,0.0000,956.5297,956.5297,5.0749,-2.6524,15412.9000,0.0000,15412.9000,0.3996,3502.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3502.9318,0.0143,0.0000,0.0000,11909.9682,11909.9682,5.0749,-2.2224,16793.1000,0.0000,16793.1000,0.4354,4538.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4538.6757,0.0000,0.0000,0.0000,12254.4243,12254.4243,8.0201,5.0749,6.5475,-1.8006,-27008.9872,2.3776,484.2802,4.8428,8.0201,5.0748,6.5474,-1.8005,-14403.9314,1.2679,484.2381,4.8424,8.0201,5.0750,6.5475,-1.8007,-12605.1961,1.1097,484.3363,4.8434,4.7553,0.4761,0.0000,0.4761,-7450.6000,-54018.1147,-54018.1147
236.0000,5.0257,15.9430,17401.7000,103049.2000,-85647.5000,2.6717,3954.9318,4.4000,1.0000,22899.8222,4.5000,1.0000,26854.7540,0.3632,0.0000,125949.0222,13446.7682,-112502.2540,5.0257,-2.2716,19018.7000,0.0000,19018.7000,0.4931,5140.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5140.1892,0.0395,0.0000,0.0000,13878.5108,13878.5108,5.0257,-2.7016,27402.7000,0.0000,27402.7000,0.7105,6227.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6227.8864,0.0521,0.0000,0.0000,21174.8136,21174.8136,5.0257,-2.2716,996.1000,0.0000,996.1000,0.0258,269.2162,3.7000,1.0000,0.0000,0.0000,0.0000,269.2162,0.0008,0.0000,0.0000,726.8838,726.8838,5.0257,-2.7016,16088.8000,0.0000,16088.8000,0.4171,3656.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3656.5455,0.0153,0.0000,0.0000,12432.2545,12432.2545,5.0257,-2.2716,16022.7000,0.0000,16022.7000,0.4154,4330.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4330.4595,0.0000,0.0000,0.0000,11692.2405,11692.2405,7.9065,5.0257,6.4661,-1.7532,-26298.6999,2.3668,483.8811,4.8388,7.9065,5.0256,6.4661,-1.7531,-14025.0499,1.2622,483.8389,4.8384,7.9065,5.0258,6.4661,-1.7534,-12273.8009,1.1047,483.9375,4.8394,4.7337,0.4708,0.0000,0.4708,-6118.5000,-52597.5507,-52597.5507
237.0000,6.3445,15.4592,25402.4000,63166.9000,-37764.5000,1.6377,5773.2727,4.4000,1.0000,14037.0889,4.5000,1.0000,19810.3616,0.1056,0.0000,77203.9889,19629.1273,-57574.8616,6.3445,-0.9528,19007.8000,0.0000,19007.8000,0.4928,5137.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5137.2432,0.0253,0.0000,0.0000,13870.5568,13870.5568,6.3445,-1.3828,31497.1000,0.0000,31497.1000,0.8166,7158.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7158.4318,0.0494,0.0000,0.0000,24338.6682,24338.6682,6.3445,-0.9528,1104.2000,0.0000,1104.2000,0.0286,298.4324,3.7000,1.0000,0.0000,0.0000,0.0000,298.4324,0.0007,0.0000,0.0000,805.7676,805.7676,6.3445,-1.3828,17025.3000,0.0000,17025.3000,0.4414,3869.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3869.3864,0.0148,0.0000,0.0000,13155.9136,13155.9136,6.3445,-0.9528,14674.3000,0.0000,14674.3000,0.3805,3966.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3966.0270,0.0011,0.0000,0.0000,10708.2730,10708.2730,5.9824,6.3445,6.1634,0.1768,2652.1334,1.8988,393.6277,3.9363,5.9824,6.3445,6.1634,0.1768,1414.1799,1.0126,393.5931,3.9359,5.9824,6.3446,6.1635,0.1769,1238.0043,0.8862,393.6738,3.9367,3.7977,0.1970,0.0000,0.1970,45544.2000,5304.3175,5304.3175
238.0000,6.3487,15.0907,26830.1000,59572.6000,-32742.5000,1.5445,6097.7500,4.4000,1.0000,13238.3556,4.5000,1.0000,19336.1056,0.0893,0.0000,72810.9556,20732.3500,-52078.6056,6.3487,-0.9486,16103.5000,0.0000,16103.5000,0.4175,4352.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4352.2973,0.0187,0.0000,0.0000,11751.2027,11751.2027,6.3487,-1.3786,31655.6000,0.0000,31655.6000,0.8207,7194.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7194.4545,0.0465,0.0000,0.0000,24461.1455,24461.1455,6.3487,-0.9486,622.8000,0.0000,622.8000,0.0161,168.3243,3.7000,1.0000,0.0000,0.0000,0.0000,168.3243,0.0004,0.0000,0.0000,454.4757,454.4757,6.3487,-1.3786,18633.9000,0.0000,18633.9000,0.4831,4234.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4234.9773,0.0164,0.0000,0.0000,14398.9227,14398.9227,6.3487,-0.9486,11977.7000,0.0000,11977.7000,0.3105,3237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3237.2162,0.0001,0.0000,0.0000,8740.4838,8740.4838,5.7910,6.3487,6.0698,0.2576,3863.7897,1.7963,373.9803,3.7398,5.7910,6.3486,6.0698,0.2576,2060.4271,0.9579,373.9473,3.7395,5.7910,6.3487,6.0698,0.2576,1803.4080,0.8384,374.0244,3.7402,3.5926,0.1714,0.0000,0.1714,46251.0000,7727.6248,7727.6248
239.0000,7.3761,14.4124,31940.7000,47592.7000,-15652.0000,1.2339,7259.2500,4.4000,1.0000,10576.1556,4.5000,1.0000,17835.4056,0.0562,0.0000,58168.8556,24681.4500,-33487.4056,7.3761,0.0788,15698.9000,0.0000,15698.9000,0.4070,4242.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4242.9459,0.0197,0.0000,0.0000,11455.9541,11455.9541,7.3761,-0.3511,58070.0000,0.0000,58070.0000,1.5056,13197.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13197.7273,0.1411,0.0000,0.0000,44872.2727,44872.2727,7.3761,0.0788,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0004,0.0000,0.0000,344.7973,344.7973,7.3761,-0.3511,21261.5000,0.0000,21261.5000,0.5512,4832.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4832.1591,0.0235,0.0000,0.0000,16429.3409,16429.3409,7.3761,0.0788,10436.7000,0.0000,10436.7000,0.2706,2820.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2820.7297,0.0000,0.0000,0.0000,7615.9703,7615.9703,4.2999,7.3761,5.8380,1.5744,23615.3712,1.9903,418.8294,4.1883,4.2999,7.3761,5.8380,1.5742,12593.7515,1.0614,418.7921,4.1879,4.2999,7.3761,5.8380,1.5745,11021.8071,0.9289,418.8790,4.1888,3.9806,0.2410,0.0000,0.2410,90287.6000,47230.9297,47230.9297
240.0000,7.6584,13.7742,33608.6000,42530.1000,-8921.5000,1.1027,7638.3182,4.4000,1.0000,9451.1333,4.5000,1.0000,17089.4515,0.0453,0.0000,51981.2333,25970.2818,-26010.9515,7.6584,0.3611,15702.8000,0.0000,15702.8000,0.4071,4244.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4244.0000,0.0205,0.0000,0.0000,11458.8000,11458.8000,7.6584,-0.0689,68996.9000,0.0000,68996.9000,1.7889,15681.1136,4.4000,1.0000,0.0000,0.0000,0.0000,15681.1136,0.1958,0.0000,0.0000,53315.7864,53315.7864,7.6584,0.3611,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0005,0.0000,0.0000,338.9595,338.9595,7.6584,-0.0689,24062.7000,0.0000,24062.7000,0.6239,5468.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5468.7955,0.0299,0.0000,0.0000,18593.9045,18593.9045,7.6584,0.3611,5813.9000,0.0000,5813.9000,0.1507,1571.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1571.3243,0.0000,0.0000,0.0000,4242.5757,4242.5757,3.7275,7.6584,5.6929,2.0646,30969.4223,2.0427,432.7424,4.3274,3.7275,7.6584,5.6929,2.0645,16515.6563,1.0893,432.7037,4.3270,3.7275,7.6583,5.6929,2.0649,14453.9960,0.9534,432.7940,4.3279,4.0853,0.2921,0.0000,0.2921,106119.3000,61939.0745,61939.0745
241.0000,7.7488,13.1011,34453.8000,38754.1000,-4300.3000,1.0048,7830.4091,4.4000,1.0000,8612.0222,4.5000,1.0000,16442.4313,0.0362,0.0000,47366.1222,26623.3909,-20742.7313,7.7488,0.4515,15737.1000,0.0000,15737.1000,0.4080,4253.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4253.2703,0.0187,0.0000,0.0000,11483.8297,11483.8297,7.7488,0.0215,64818.7000,0.0000,64818.7000,1.6805,14731.5227,4.4000,1.0000,0.0000,0.0000,0.0000,14731.5227,0.1657,0.0000,0.0000,50087.1773,50087.1773,7.7488,0.4515,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0005,0.0000,0.0000,337.4270,337.4270,7.7488,0.0215,26451.3000,0.0000,26451.3000,0.6858,6011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6011.6591,0.0335,0.0000,0.0000,20439.6409,20439.6409,7.7488,0.4515,1770.9000,0.0000,1770.9000,0.0459,478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,478.6216,0.0000,0.0000,0.0000,1292.2784,1292.2784,3.4988,7.7488,5.6238,2.0966,31448.6987,1.9185,407.7478,4.0775,3.4988,7.7488,5.6238,2.0964,16771.3016,1.0231,407.7112,4.0771,3.4988,7.7487,5.6237,2.0968,14677.6217,0.8954,407.7966,4.0780,3.8370,0.2545,0.0000,0.2545,104940.1000,62897.6220,62897.6220
242.0000,7.9283,12.5080,34869.1000,35255.7000,-386.6000,0.9141,7924.7955,4.4000,1.0000,7834.6000,4.5000,1.0000,15759.3955,0.0302,0.0000,43090.3000,26944.3045,-16145.9955,7.9283,0.6310,15737.5000,0.0000,15737.5000,0.4080,4253.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4253.3784,0.0187,0.0000,0.0000,11484.1216,11484.1216,7.9283,0.2011,69754.0000,0.0000,69754.0000,1.8085,15853.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15853.1818,0.1885,0.0000,0.0000,53900.8182,53900.8182,7.9283,0.6310,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0005,0.0000,0.0000,340.2730,340.2730,7.9283,0.2011,27588.9000,0.0000,27588.9000,0.7153,6270.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6270.2045,0.0367,0.0000,0.0000,21318.6955,21318.6955,7.9283,0.6310,999.7000,0.0000,999.7000,0.0259,270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,270.1892,0.0000,0.0000,0.0000,729.5108,729.5108,3.1469,7.9283,5.5376,2.3876,35813.5866,1.9419,414.3819,4.1438,3.1469,7.9284,5.5376,2.3874,19099.0872,1.0356,414.3445,4.1434,3.1469,7.9283,5.5376,2.3878,16714.7499,0.9063,414.4316,4.1443,3.8839,0.2745,0.0000,0.2745,114159.8000,71627.4236,71627.4236
243.0000,7.9637,11.4778,34954.0000,32148.8000,2805.2000,0.9062,7944.0909,4.4000,1.0000,7144.1778,4.5000,1.0000,15088.2687,0.0286,0.0000,39292.9778,27009.9091,-12283.0687,7.9637,0.6664,15720.7000,0.0000,15720.7000,0.4076,4248.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4248.8378,0.0172,0.0000,0.0000,11471.8622,11471.8622,7.9637,0.2365,62931.3000,0.0000,62931.3000,1.6316,14302.5682,4.4000,1.0000,0.0000,0.0000,0.0000,14302.5682,0.1502,0.0000,0.0000,48628.7318,48628.7318,7.9637,0.6664,461.1000,0.0000,461.1000,0.0120,124.6216,3.7000,1.0000,0.0000,0.0000,0.0000,124.6216,0.0004,0.0000,0.0000,336.4784,336.4784,7.9637,0.2365,28410.8000,0.0000,28410.8000,0.7366,6457.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6457.0000,0.0371,0.0000,0.0000,21953.8000,21953.8000,7.9637,0.6664,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,3.0361,7.9637,5.4999,2.3472,35207.3528,1.8525,395.9783,3.9598,3.0361,7.9638,5.5000,2.3470,18775.8172,0.9879,395.9425,3.9594,3.0361,7.9637,5.4999,2.3474,16431.7769,0.8646,396.0260,3.9603,3.7049,0.2337,0.0000,0.2337,110750.0000,70414.9469,70414.9469
244.0000,8.1056,10.0350,36887.0000,29144.2000,7742.8000,0.9564,8383.4091,4.4000,1.0000,6476.4889,4.5000,1.0000,14859.8980,0.0339,0.0000,35620.6889,28503.5909,-7117.0980,8.1056,0.8083,15724.5000,0.0000,15724.5000,0.4077,4249.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4249.8649,0.0200,0.0000,0.0000,11474.6351,11474.6351,8.1056,0.3783,73865.0000,0.0000,73865.0000,1.9151,16787.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16787.5000,0.2174,0.0000,0.0000,57077.5000,57077.5000,8.1056,0.8083,467.1000,0.0000,467.1000,0.0121,126.2432,3.7000,1.0000,0.0000,0.0000,0.0000,126.2432,0.0005,0.0000,0.0000,340.8568,340.8568,8.1056,0.3783,28946.2000,0.0000,28946.2000,0.7505,6578.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6578.6818,0.0416,0.0000,0.0000,22367.5182,22367.5182,8.1056,0.8083,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,2.7028,8.1056,5.4042,2.8150,42225.1343,2.0263,435.0764,4.3508,2.7028,8.1056,5.4042,2.8148,22518.3624,1.0806,435.0370,4.3504,2.7028,8.1055,5.4041,2.8153,19707.0586,0.9457,435.1289,4.3513,4.0526,0.3134,0.0000,0.3134,127166.5000,84450.5553,84450.5553
245.0000,7.4425,13.9043,32696.2000,43859.9000,-11163.7000,1.1371,7430.9545,4.4000,1.0000,9746.6444,4.5000,1.0000,17177.5990,0.0506,0.0000,53606.5444,25265.2455,-28341.2990,7.4425,0.1452,15738.3000,0.0000,15738.3000,0.4080,4253.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4253.5946,0.0231,0.0000,0.0000,11484.7054,11484.7054,7.4425,-0.2848,78705.3000,0.0000,78705.3000,2.0406,17887.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17887.5682,0.2654,0.0000,0.0000,60817.7318,60817.7318,7.4425,0.1452,460.2000,0.0000,460.2000,0.0119,124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,124.3784,0.0006,0.0000,0.0000,335.8216,335.8216,7.4425,-0.2848,29178.8000,0.0000,29178.8000,0.7565,6631.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6631.5455,0.0451,0.0000,0.0000,22547.2545,22547.2545,7.4425,0.1452,999.7000,0.0000,999.7000,0.0259,270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,270.1892,0.0000,0.0000,0.0000,729.5108,729.5108,3.4427,7.4425,5.4426,2.2525,33786.7555,2.1901,469.3951,4.6940,3.4427,7.4426,5.4426,2.2523,18018.3313,1.1679,469.3526,4.6935,3.4427,7.4424,5.4426,2.2527,15768.6384,1.0221,469.4518,4.6945,4.3801,0.3848,0.0000,0.3848,113918.6000,67573.7252,67573.7252
246.0000,7.3692,14.3841,33512.7000,49729.9000,-16217.2000,1.2893,7616.5227,4.4000,1.0000,11051.0889,4.5000,1.0000,18667.6116,0.0720,0.0000,60780.9889,25896.1773,-34884.8116,7.3692,0.0719,15737.5000,0.0000,15737.5000,0.4080,4253.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4253.3784,0.0296,0.0000,0.0000,11484.1216,11484.1216,7.3692,-0.3580,98378.3000,0.0000,98378.3000,2.5506,22358.7045,4.4000,1.0000,0.0000,0.0000,0.0000,22358.7045,0.4554,0.0000,0.0000,76019.5955,76019.5955,7.3692,0.0719,623.1000,0.0000,623.1000,0.0162,168.4054,3.7000,1.0000,0.0000,0.0000,0.0000,168.4054,0.0010,0.0000,0.0000,454.6946,454.6946,7.3692,-0.3580,28118.7000,0.0000,28118.7000,0.7290,6390.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6390.6136,0.0491,0.0000,0.0000,21728.0864,21728.0864,7.3692,0.0719,5437.0000,0.0000,5437.0000,0.1410,1469.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1469.4595,0.0000,0.0000,0.0000,3967.5405,3967.5405,3.3915,7.3692,5.3804,2.6256,39384.4900,2.5671,551.7946,5.5179,3.3915,7.3693,5.3804,2.6254,21003.5955,1.3690,551.7446,5.5174,3.3915,7.3691,5.3803,2.6259,18381.1415,1.1981,551.8613,5.5186,5.1342,0.6072,0.0000,0.6072,132077.4000,78769.2270,78769.2270
