Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
247.0000,5.5740,16.2075,20425.6000,99344.8000,-78919.2000,2.5757,4642.1818,4.4000,1.0000,22076.6222,4.5000,1.0000,26718.8040,0.3459,0.0000,121421.4222,15783.4182,-105638.0040,5.5740,-1.7233,15720.5000,0.0000,15720.5000,0.4076,4248.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4248.7838,0.0388,0.0000,0.0000,11471.7162,11471.7162,5.5740,-2.1533,66587.7000,0.0000,66587.7000,1.7264,15133.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15133.5682,0.2721,0.0000,0.0000,51454.1318,51454.1318,5.5740,-1.7233,570.7000,0.0000,570.7000,0.0148,154.2432,3.7000,1.0000,0.0000,0.0000,0.0000,154.2432,0.0009,0.0000,0.0000,416.4568,416.4568,5.5740,-2.1533,26277.4000,0.0000,26277.4000,0.6813,5972.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5972.1364,0.0487,0.0000,0.0000,20305.2636,20305.2636,5.5740,-1.7233,18363.1000,0.0000,18363.1000,0.4761,4963.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4963.0000,0.0000,0.0000,0.0000,13400.1000,13400.1000,5.9526,5.5740,5.7633,-0.2863,-4295.1244,2.9409,621.0170,6.2102,5.9526,5.5741,5.7634,-0.2863,-2290.1931,1.5684,620.9610,6.2096,5.9526,5.5739,5.7633,-0.2864,-2005.0181,1.3726,621.0916,6.2109,5.8819,0.7064,0.0000,0.7064,48600.2000,-8590.3356,-8590.3356
248.0000,5.1327,16.3276,17573.6000,132188.3000,-114614.7000,3.4272,3994.0000,4.4000,1.0000,29375.1778,4.5000,1.0000,33369.1778,0.7430,0.0000,161563.4778,13579.6000,-147983.8778,5.1327,-2.1646,26738.7000,0.0000,26738.7000,0.6933,7226.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7226.6757,0.1019,0.0000,0.0000,19512.0243,19512.0243,5.1327,-2.5946,59755.1000,0.0000,59755.1000,1.5493,13580.7045,4.4000,1.0000,0.0000,0.0000,0.0000,13580.7045,0.2822,0.0000,0.0000,46174.3955,46174.3955,5.1327,-2.1646,1196.2000,0.0000,1196.2000,0.0310,323.2973,3.7000,1.0000,0.0000,0.0000,0.0000,323.2973,0.0021,0.0000,0.0000,872.9027,872.9027,5.1327,-2.5946,25627.7000,0.0000,25627.7000,0.6644,5824.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5824.4773,0.0516,0.0000,0.0000,19803.2227,19803.2227,5.1327,-2.1646,19520.7000,0.0000,19520.7000,0.5061,5275.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5275.8649,0.0000,0.0000,0.0000,14244.8351,14244.8351,6.9203,5.1327,6.0265,-1.5792,-23688.1421,3.4356,716.7183,7.1672,6.9203,5.1327,6.0265,-1.5790,-12632.3728,1.8322,716.6542,7.1665,6.9203,5.1326,6.0265,-1.5794,-11055.9826,1.6035,716.8038,7.1680,6.8713,1.1809,0.0000,1.1809,18223.7000,-47376.4974,-47376.4974
249.0000,4.7959,16.0624,17514.0000,141600.7000,-124086.7000,3.6713,3980.4545,4.4000,1.0000,31466.8222,4.5000,1.0000,35447.2768,0.8863,0.0000,173067.5222,13533.5455,-159533.9768,4.7959,-2.5013,32627.8000,0.0000,32627.8000,0.8459,8818.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8818.3243,0.1331,0.0000,0.0000,23809.4757,23809.4757,4.7959,-1.3768,40345.0000,5208.8000,35136.2000,1.0460,9169.3182,4.4000,1.0000,1063.0204,4.9000,1.0000,10232.3386,0.1495,0.0000,6271.8204,31175.6818,24903.8614,4.7959,-2.5013,2038.8000,0.0000,2038.8000,0.0529,551.0270,3.7000,1.0000,0.0000,0.0000,0.0000,551.0270,0.0031,0.0000,0.0000,1487.7730,1487.7730,4.7959,-2.9313,25715.6000,0.0000,25715.6000,0.6667,5844.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5844.4545,0.0499,0.0000,0.0000,19871.1455,19871.1455,4.7959,-2.5013,18749.0000,0.0000,18749.0000,0.4861,5067.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5067.2973,0.0000,0.0000,0.0000,13681.7027,13681.7027,7.6985,4.7959,6.2472,-2.5260,-37889.8622,3.3844,698.9014,6.9890,7.6985,4.7959,6.2472,-2.5258,-20206.1377,1.8049,698.8393,6.9884,7.6985,4.7960,6.2472,-2.5263,-17684.0186,1.5796,698.9842,6.9898,6.7689,1.2219,0.0000,1.2219,-9819.3000,-75780.0186,-75780.0186
250.0000,4.7401,16.0945,16697.6000,148683.1000,-131985.5000,3.8549,3794.9091,4.4000,1.0000,33040.6889,4.5000,1.0000,36835.5980,1.0148,0.0000,181723.7889,12902.6909,-168821.0980,4.7401,-2.5572,37100.6000,0.0000,37100.6000,0.9619,10027.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10027.1892,0.1663,0.0000,0.0000,27073.4108,27073.4108,4.7401,-1.4318,34889.6000,4506.9000,30382.7000,0.9046,7929.4545,4.4000,1.0000,919.7755,4.9000,1.0000,8849.2301,0.1239,0.0000,5426.6755,26960.1455,21533.4699,4.7401,-2.5572,2214.8000,0.0000,2214.8000,0.0574,598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,598.5946,0.0033,0.0000,0.0000,1616.2054,1616.2054,4.7401,-2.9872,25164.1000,0.0000,25164.1000,0.6524,5719.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5719.1136,0.0470,0.0000,0.0000,19444.9864,19444.9864,4.7401,-2.5572,16433.9000,0.0000,16433.9000,0.4261,4441.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4441.5946,0.0000,0.0000,0.0000,11992.3054,11992.3054,8.0356,4.7401,6.3878,-2.9053,-43580.2031,3.4286,703.4763,7.0348,8.0356,4.7401,6.3878,-2.9051,-23240.8663,1.8284,703.4141,7.0341,8.0356,4.7401,6.3878,-2.9057,-20339.6506,1.6002,703.5591,7.0356,6.8573,1.3553,0.0000,1.3553,-20689.4000,-87160.7201,-87160.7201
251.0000,4.7545,16.1751,16036.3000,154583.1000,-138546.8000,4.0079,3644.6136,4.4000,1.0000,34351.8000,4.5000,1.0000,37996.4136,1.1429,0.0000,188934.9000,12391.6864,-176543.2136,4.7545,-2.5428,43804.1000,0.0000,43804.1000,1.1357,11838.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11838.9459,0.2222,0.0000,0.0000,31965.1541,31965.1541,4.7545,-1.4630,32122.2000,4027.6000,28094.6000,0.8328,7300.5000,4.4000,1.0000,821.9592,4.9000,1.0000,8122.4592,0.1160,0.0000,4849.5592,24821.7000,19972.1408,4.7545,-2.5428,2262.3000,0.0000,2262.3000,0.0587,611.4324,3.7000,1.0000,0.0000,0.0000,0.0000,611.4324,0.0034,0.0000,0.0000,1650.8676,1650.8676,4.7545,-2.9727,23346.1000,0.0000,23346.1000,0.6053,5305.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5305.9318,0.0404,0.0000,0.0000,18040.1682,18040.1682,4.7545,-2.5428,14890.4000,0.0000,14890.4000,0.3861,4024.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4024.4324,0.0000,0.0000,0.0000,10865.9676,10865.9676,8.2249,4.7545,6.4897,-3.1350,-47024.2964,3.5132,717.4682,7.1747,8.2249,4.7545,6.4897,-3.1347,-25077.6632,1.8735,717.4051,7.1741,8.2249,4.7546,6.4897,-3.1353,-21946.9558,1.6397,717.5524,7.1755,7.0264,1.5249,0.0000,1.5249,-26149.3000,-94048.9154,-94048.9154
252.0000,4.7602,16.1634,16840.0000,158891.4000,-142051.4000,4.1196,3827.2727,4.4000,1.0000,35309.2000,4.5000,1.0000,39136.4727,1.2381,0.0000,194200.6000,13012.7273,-181187.8727,4.7602,-2.5371,46041.4000,0.0000,46041.4000,1.1937,12443.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12443.6216,0.2501,0.0000,0.0000,33597.7784,33597.7784,4.7602,-0.8670,34886.2000,6084.7000,28801.5000,0.9045,7928.6818,4.4000,1.0000,1241.7755,4.9000,1.0000,9170.4573,0.1380,0.0000,7326.4755,26957.5182,19631.0427,4.7602,-2.5371,2686.0000,0.0000,2686.0000,0.0696,725.9459,3.7000,1.0000,0.0000,0.0000,0.0000,725.9459,0.0042,0.0000,0.0000,1960.0541,1960.0541,4.7602,-2.9671,21829.0000,0.0000,21829.0000,0.5660,4961.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4961.1364,0.0352,0.0000,0.0000,16867.8636,16867.8636,4.7602,-2.5371,11996.5000,0.0000,11996.5000,0.3110,3242.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3242.2973,0.0000,0.0000,0.0000,8754.2027,8754.2027,8.3927,4.7602,6.5764,-3.3459,-50188.2992,3.5822,728.6642,7.2866,8.3927,4.7601,6.5764,-3.3456,-26765.0700,1.9103,728.6002,7.2860,8.3927,4.7602,6.5764,-3.3462,-23423.5622,1.6719,728.7494,7.2875,7.1644,1.6656,0.0000,1.6656,-30697.0000,-100376.9313,-100376.9313
253.0000,4.6126,16.0636,16317.7000,163498.0000,-147180.3000,4.2390,3708.5682,4.4000,1.0000,36332.8889,4.5000,1.0000,40041.4571,1.3103,0.0000,199830.8889,12609.1318,-187221.7571,4.6126,-2.6847,39893.4000,0.0000,39893.4000,1.0343,10782.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10782.0000,0.2069,0.0000,0.0000,29111.4000,29111.4000,4.6126,-0.3467,37006.3000,8507.3000,28499.0000,0.9595,8410.5227,4.4000,1.0000,1736.1837,4.9000,1.0000,10146.7064,0.1491,0.0000,10243.4837,28595.7773,18352.2936,4.6126,-2.6847,3215.3000,0.0000,3215.3000,0.0834,869.0000,3.7000,1.0000,0.0000,0.0000,0.0000,869.0000,0.0051,0.0000,0.0000,2346.3000,2346.3000,4.6126,-3.1147,20394.4000,0.0000,20394.4000,0.5288,4635.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4635.0909,0.0303,0.0000,0.0000,15759.3091,15759.3091,4.6126,-2.6847,10453.1000,0.0000,10453.1000,0.2710,2825.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2825.1622,0.0000,0.0000,0.0000,7627.9378,7627.9378,8.7671,4.6126,6.6898,-3.8008,-57012.0715,3.5579,719.9962,7.2000,8.7671,4.6125,6.6898,-3.8005,-30404.1741,1.8974,719.9332,7.1993,8.7671,4.6126,6.6899,-3.8012,-26608.2709,1.6606,720.0802,7.2008,7.1159,1.7019,0.0000,1.7019,-44725.1000,-114024.5165,-114024.5165
254.0000,4.5354,16.0532,15315.6000,167996.8000,-152681.2000,4.3556,3480.8182,4.4000,1.0000,37332.6222,4.5000,1.0000,40813.4404,1.4215,0.0000,205329.4222,11834.7818,-193494.6404,4.5354,-2.7619,46044.5000,0.0000,46044.5000,1.1938,12444.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12444.4595,0.2587,0.0000,0.0000,33600.0405,33600.0405,4.5354,0.8688,29150.5000,9830.7000,19319.8000,0.7558,6625.1136,4.4000,1.0000,2006.2653,4.9000,1.0000,8631.3789,0.1066,0.0000,11836.9653,22525.3864,10688.4211,4.5354,-2.7619,3065.9000,0.0000,3065.9000,0.0795,828.6216,3.7000,1.0000,0.0000,0.0000,0.0000,828.6216,0.0045,0.0000,0.0000,2237.2784,2237.2784,4.5354,-3.1918,20251.8000,0.0000,20251.8000,0.5251,4602.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4602.6818,0.0289,0.0000,0.0000,15649.1182,15649.1182,4.5354,-2.7619,9295.6000,0.0000,9295.6000,0.2410,2512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2512.3243,0.0000,0.0000,0.0000,6783.2757,6783.2757,9.0508,4.5354,6.7931,-4.1512,-62268.0530,3.5754,720.1246,7.2012,9.0508,4.5354,6.7931,-4.1509,-33207.2036,1.9067,720.0618,7.2006,9.0508,4.5355,6.7932,-4.1516,-29061.2499,1.6687,720.2084,7.2021,7.1508,1.8203,0.0000,1.8203,-54703.6000,-124536.5066,-124536.5066
255.0000,4.5461,16.0554,15810.4000,171376.7000,-155566.3000,4.4433,3593.2727,4.4000,1.0000,38083.7111,4.5000,1.0000,41676.9838,1.4884,0.0000,209460.4111,12217.1273,-197243.2838,4.5461,-2.7512,43805.8000,0.0000,43805.8000,1.1357,11839.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11839.4054,0.2451,0.0000,0.0000,31966.3946,31966.3946,4.5461,-0.1245,30717.8000,7798.2000,22919.6000,0.7964,6981.3182,4.4000,1.0000,1591.4694,4.9000,1.0000,8572.7876,0.1152,0.0000,9389.6694,23736.4818,14346.8124,4.5461,-2.7512,2020.5000,0.0000,2020.5000,0.0524,546.0811,3.7000,1.0000,0.0000,0.0000,0.0000,546.0811,0.0029,0.0000,0.0000,1474.4189,1474.4189,4.5461,-3.1812,20158.1000,0.0000,20158.1000,0.5226,4581.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4581.3864,0.0280,0.0000,0.0000,15576.7136,15576.7136,4.5461,-2.7512,8138.0000,0.0000,8138.0000,0.2110,2199.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2199.4595,0.0000,0.0000,0.0000,5938.5405,5938.5405,9.1779,4.5461,6.8620,-4.2647,-63970.0007,3.5807,718.9429,7.1894,9.1779,4.5460,6.8620,-4.2644,-34114.9011,1.9095,718.8803,7.1888,9.1779,4.5462,6.8621,-4.2651,-29855.5018,1.6712,719.0263,7.1903,7.1614,1.8795,0.0000,1.8795,-58524.3000,-127940.4037,-127940.4037
256.0000,4.5863,16.0863,16311.0000,174527.3000,-158216.3000,4.5249,3707.0455,4.4000,1.0000,38783.8444,4.5000,1.0000,42490.8899,1.5524,0.0000,213311.1444,12603.9545,-200707.1899,4.5863,-2.7110,41572.8000,0.0000,41572.8000,1.0779,11235.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11235.8919,0.2314,0.0000,0.0000,30336.9081,30336.9081,4.5863,-0.2516,32189.0000,7724.4000,24464.6000,0.8346,7315.6818,4.4000,1.0000,1576.4082,4.9000,1.0000,8892.0900,0.1242,0.0000,9300.8082,24873.3182,15572.5100,4.5863,-2.7110,1947.9000,0.0000,1947.9000,0.0505,526.4595,3.7000,1.0000,0.0000,0.0000,0.0000,526.4595,0.0028,0.0000,0.0000,1421.4405,1421.4405,4.5863,-3.1410,20560.7000,0.0000,20560.7000,0.5331,4672.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4672.8864,0.0298,0.0000,0.0000,15887.8136,15887.8136,4.5863,-2.7110,9295.6000,0.0000,9295.6000,0.2410,2512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2512.3243,0.0000,0.0000,0.0000,6783.2757,6783.2757,9.2527,4.5862,6.9195,-4.3568,-65352.4197,3.6310,727.1294,7.2713,9.2527,4.5862,6.9195,-4.3565,-34852.1917,1.9363,727.0662,7.2707,9.2527,4.5864,6.9196,-4.3572,-30500.6305,1.6946,727.2136,7.2721,7.2619,1.9407,0.0000,1.9407,-60374.7000,-130705.2419,-130705.2419
257.0000,4.5704,16.0088,17935.6000,176816.1000,-158880.5000,4.5843,4076.2727,4.4000,1.0000,39292.4667,4.5000,1.0000,43368.7394,1.5846,0.0000,216108.5667,13859.3273,-202249.2394,4.5704,-2.7269,35419.7000,0.0000,35419.7000,0.9183,9572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9572.8919,0.1871,0.0000,0.0000,25846.8081,25846.8081,4.5704,0.2461,36666.0000,10362.4000,26303.6000,0.9506,8333.1818,4.4000,1.0000,2114.7755,4.9000,1.0000,10447.9573,0.1499,0.0000,12477.1755,28332.8182,15855.6427,4.5704,-2.7269,2524.4000,0.0000,2524.4000,0.0654,682.2703,3.7000,1.0000,0.0000,0.0000,0.0000,682.2703,0.0039,0.0000,0.0000,1842.1297,1842.1297,4.5704,-3.1569,19341.5000,0.0000,19341.5000,0.5015,4395.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4395.7955,0.0272,0.0000,0.0000,14945.7045,14945.7045,4.5704,-2.7269,10839.0000,0.0000,10839.0000,0.2810,2929.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2929.4595,0.0000,0.0000,0.0000,7909.5405,7909.5405,9.3945,4.5704,6.9825,-4.5283,-67924.5001,3.6506,728.9704,7.2897,9.3945,4.5703,6.9824,-4.5280,-36223.9036,1.9468,728.9072,7.2891,9.3945,4.5705,6.9825,-4.5287,-31701.0101,1.7038,729.0547,7.2905,7.3012,1.9528,0.0000,1.9528,-64452.3000,-135849.4138,-135849.4138
258.0000,4.4741,15.8715,19118.1000,179103.4000,-159985.3000,4.6436,4345.0227,4.4000,1.0000,39800.7556,4.5000,1.0000,44145.7783,1.5924,0.0000,218904.1556,14773.0773,-204131.0783,4.4741,-2.8232,23125.1000,0.0000,23125.1000,0.5996,6250.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6250.0270,0.1060,0.0000,0.0000,16875.0730,16875.0730,4.4741,0.2788,42947.3000,12597.9000,30349.4000,1.1135,9760.7500,4.4000,1.0000,2571.0000,4.9000,1.0000,12331.7500,0.1824,0.0000,15168.9000,33186.5500,18017.6500,4.4741,-2.8232,1594.8000,0.0000,1594.8000,0.0413,431.0270,3.7000,1.0000,0.0000,0.0000,0.0000,431.0270,0.0024,0.0000,0.0000,1163.7730,1163.7730,4.4741,-3.2532,17573.2000,0.0000,17573.2000,0.4556,3993.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3993.9091,0.0232,0.0000,0.0000,13579.2909,13579.2909,4.4741,-2.8232,14311.7000,0.0000,14311.7000,0.3711,3868.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3868.0270,0.0000,0.0000,0.0000,10443.6730,10443.6730,9.6436,4.4741,7.0589,-4.8017,-72025.5904,3.6123,718.8350,7.1883,9.6436,4.4740,7.0588,-4.8014,-38411.0102,1.9264,718.7728,7.1877,9.6436,4.4742,7.0589,-4.8021,-33615.0179,1.6859,718.9179,7.1892,7.2247,1.9064,0.0000,1.9064,-73031.1000,-144051.6185,-144051.6185
259.0000,5.8563,16.0499,27888.5000,106230.8000,-78342.3000,2.7542,6338.2955,4.4000,1.0000,23606.8444,4.5000,1.0000,29945.1399,0.4060,0.0000,129837.6444,21550.2045,-108287.4399,5.8563,-1.4410,19039.1000,0.0000,19039.1000,0.4936,5145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5145.7027,0.0478,0.0000,0.0000,13893.3973,13893.3973,5.8563,-1.8563,50288.2000,61.1000,50227.1000,1.3038,11429.1364,4.4000,1.0000,12.4694,4.9000,1.0000,11441.6058,0.1650,0.0000,73.5694,38859.0636,38785.4942,5.8563,-1.4410,1316.6000,0.0000,1316.6000,0.0341,355.8378,3.7000,1.0000,0.0000,0.0000,0.0000,355.8378,0.0015,0.0000,0.0000,960.7622,960.7622,5.8563,-1.8709,16259.2000,0.0000,16259.2000,0.4215,3695.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3695.2727,0.0183,0.0000,0.0000,12563.9273,12563.9273,5.8563,-1.4410,16819.7000,0.0000,16819.7000,0.4361,4545.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4545.8649,0.0000,0.0000,0.0000,12273.8351,12273.8351,7.2762,5.8563,6.5662,-0.9937,-14904.9939,2.7217,553.8902,5.5389,7.2762,5.8562,6.5662,-0.9936,-7949.1069,1.4514,553.8421,5.5384,7.2762,5.8564,6.5663,-0.9937,-6955.9230,1.2703,553.9544,5.5395,5.4434,0.6386,0.0000,0.6386,25319.4000,-29810.0238,-29810.0238
260.0000,5.8678,15.8089,30703.2000,104008.5000,-73305.3000,2.6966,6978.0000,4.4000,1.0000,23113.0000,4.5000,1.0000,30091.0000,0.3859,0.0000,127121.5000,23725.2000,-103396.3000,5.8678,-1.4295,19034.9000,0.0000,19034.9000,0.4935,5144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5144.5676,0.0475,0.0000,0.0000,13890.3324,13890.3324,5.8678,-1.8595,52680.2000,0.0000,52680.2000,1.3658,11972.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11972.7727,0.1779,0.0000,0.0000,40707.4273,40707.4273,5.8678,-1.4295,1002.4000,0.0000,1002.4000,0.0260,270.9189,3.7000,1.0000,0.0000,0.0000,0.0000,270.9189,0.0012,0.0000,0.0000,731.4811,731.4811,5.8678,-1.8595,16117.6000,0.0000,16117.6000,0.4179,3663.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3663.0909,0.0178,0.0000,0.0000,12454.5091,12454.5091,5.8678,-1.4295,16048.0000,0.0000,16048.0000,0.4161,4337.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4337.2973,0.0000,0.0000,0.0000,11710.7027,11710.7027,7.0120,5.8678,6.4399,-0.7967,-11950.9057,2.7079,554.2833,5.5428,7.0120,5.8677,6.4398,-0.7967,-6373.5957,1.4441,554.2349,5.5423,7.0120,5.8678,6.4399,-0.7968,-5577.3460,1.2639,554.3480,5.5435,5.4159,0.6303,0.0000,0.6303,31577.8000,-23901.8474,-23901.8474
261.0000,7.2275,14.2588,42815.6000,63736.1000,-20920.5000,1.6525,9730.8182,4.4000,1.0000,14163.5778,4.5000,1.0000,23894.3960,0.1162,0.0000,77899.6778,33084.7818,-44814.8960,7.2275,-0.0698,19047.5000,0.0000,19047.5000,0.4938,5147.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5147.9730,0.0329,0.0000,0.0000,13899.5270,13899.5270,7.2275,-0.4998,60409.9000,0.0000,60409.9000,1.5662,13729.5227,4.4000,1.0000,0.0000,0.0000,0.0000,13729.5227,0.1801,0.0000,0.0000,46680.3773,46680.3773,7.2275,-0.0698,1096.9000,0.0000,1096.9000,0.0284,296.4595,3.7000,1.0000,0.0000,0.0000,0.0000,296.4595,0.0012,0.0000,0.0000,800.4405,800.4405,7.2275,-0.4998,16609.9000,0.0000,16609.9000,0.4306,3774.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3774.9773,0.0171,0.0000,0.0000,12834.9227,12834.9227,7.2275,-0.0698,14697.5000,0.0000,14697.5000,0.3811,3972.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3972.2973,0.0000,0.0000,0.0000,10725.2027,10725.2027,4.9424,7.2275,6.0849,1.3375,20062.6951,2.2763,473.5966,4.7360,4.9424,7.2274,6.0849,1.3374,10699.0013,1.2139,473.5549,4.7355,4.9424,7.2275,6.0849,1.3377,9363.8779,1.0624,473.6523,4.7365,4.5527,0.3473,0.0000,0.3473,90941.2000,40125.5743,40125.5743
262.0000,7.3221,13.4715,46996.1000,59799.4000,-12803.3000,1.5504,10680.9318,4.4000,1.0000,13288.7556,4.5000,1.0000,23969.6874,0.0982,0.0000,73088.1556,36315.1682,-36772.9874,7.3221,0.0248,16109.0000,0.0000,16109.0000,0.4177,4353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4353.7838,0.0252,0.0000,0.0000,11755.2162,11755.2162,7.3221,-0.4052,63014.0000,0.0000,63014.0000,1.6338,14321.3636,4.4000,1.0000,0.0000,0.0000,0.0000,14321.3636,0.1854,0.0000,0.0000,48692.6364,48692.6364,7.3221,0.0248,632.6000,0.0000,632.6000,0.0164,170.9730,3.7000,1.0000,0.0000,0.0000,0.0000,170.9730,0.0006,0.0000,0.0000,461.6270,461.6270,7.3221,-0.4052,17643.7000,0.0000,17643.7000,0.4574,4009.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4009.9318,0.0182,0.0000,0.0000,13633.7682,13633.7682,7.3221,0.0248,11996.5000,0.0000,11996.5000,0.3110,3242.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3242.2973,0.0000,0.0000,0.0000,8754.2027,8754.2027,4.5723,7.3221,5.9472,1.5508,23262.1376,2.1933,459.2352,4.5924,4.5723,7.3221,5.9472,1.5507,12405.3455,1.1697,459.1945,4.5919,4.5723,7.3221,5.9472,1.5510,10856.9801,1.0237,459.2896,4.5929,4.3867,0.3276,0.0000,0.3276,96592.5000,46524.4631,46524.4631
263.0000,8.0619,11.0346,55576.5000,48654.4000,6922.1000,1.4409,12631.0227,4.4000,1.0000,10812.0889,4.5000,1.0000,23443.1116,0.0975,0.0000,59466.4889,42945.4773,-16521.0116,8.0619,0.7646,15738.2000,0.0000,15738.2000,0.4080,4253.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4253.5676,0.0361,0.0000,0.0000,11484.6324,11484.6324,8.0619,0.3346,115713.5000,0.0000,115713.5000,3.0001,26298.5227,4.4000,1.0000,0.0000,0.0000,0.0000,26298.5227,0.6778,0.0000,0.0000,89414.9773,89414.9773,8.0619,0.7646,461.1000,0.0000,461.1000,0.0120,124.6216,3.7000,1.0000,0.0000,0.0000,0.0000,124.6216,0.0009,0.0000,0.0000,336.4784,336.4784,8.0619,0.3346,19734.0000,0.0000,19734.0000,0.5116,4485.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4485.0000,0.0284,0.0000,0.0000,15249.0000,15249.0000,8.0619,0.7646,10453.1000,0.0000,10453.1000,0.2710,2825.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2825.1622,0.0000,0.0000,0.0000,7627.9378,7627.9378,3.1192,8.0619,5.5905,3.5864,53795.8072,2.8218,600.6574,6.0066,3.1192,8.0619,5.5905,3.5861,28688.6966,1.5048,600.6036,6.0060,3.1192,8.0619,5.5905,3.5868,25107.5105,1.3170,600.7290,6.0073,5.6437,0.8407,0.0000,0.8407,169022.0000,107592.0143,107592.0143
264.0000,8.1039,9.2546,59788.3000,43429.4000,16358.9000,1.5501,13588.2500,4.4000,1.0000,9650.9778,4.5000,1.0000,23239.2278,0.1242,0.0000,53080.3778,46200.0500,-6880.3278,8.1039,0.8066,15735.3000,0.0000,15735.3000,0.4080,4252.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4252.7838,0.0452,0.0000,0.0000,11482.5162,11482.5162,8.1039,0.3766,141368.9000,0.0000,141368.9000,3.6653,32129.2955,4.4000,1.0000,0.0000,0.0000,0.0000,32129.2955,1.1007,0.0000,0.0000,109239.6045,109239.6045,8.1039,0.8066,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0011,0.0000,0.0000,342.0243,342.0243,8.1039,0.3766,23680.2000,0.0000,23680.2000,0.6140,5381.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5381.8636,0.0435,0.0000,0.0000,18298.3364,18298.3364,8.1039,0.8066,5822.9000,0.0000,5822.9000,0.1510,1573.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1573.7568,0.0000,0.0000,0.0000,4249.1432,4249.1432,2.5651,8.1039,5.3345,4.5577,68365.4101,3.2002,689.3574,6.8936,2.5651,8.1039,5.3345,4.5573,36458.6900,1.7066,689.2952,6.8930,2.5651,8.1038,5.3345,4.5582,31907.1968,1.4936,689.4403,6.8944,6.4004,1.3148,0.0000,1.3148,203434.9000,136731.2969,136731.2969
265.0000,8.0732,7.8790,63925.7000,39400.2000,24525.5000,1.6574,14528.5682,4.4000,1.0000,8755.6000,4.5000,1.0000,23284.1682,0.1436,0.0000,48155.8000,49397.1318,1241.3318,8.0732,0.7759,15740.5000,0.0000,15740.5000,0.4081,4254.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4254.1892,0.0469,0.0000,0.0000,11486.3108,11486.3108,8.0732,0.3459,141229.6000,0.0000,141229.6000,3.6616,32097.6364,4.4000,1.0000,0.0000,0.0000,0.0000,32097.6364,1.1247,0.0000,0.0000,109131.9636,109131.9636,8.0732,0.7759,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0012,0.0000,0.0000,334.5081,334.5081,8.0732,0.3459,26325.3000,0.0000,26325.3000,0.6825,5983.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5983.0227,0.0522,0.0000,0.0000,20342.2773,20342.2773,8.0732,0.7759,1773.4000,0.0000,1773.4000,0.0460,479.2973,3.7000,1.0000,0.0000,0.0000,0.0000,479.2973,0.0000,0.0000,0.0000,1294.1027,1294.1027,2.3074,8.0732,5.1903,4.7943,71915.0082,3.2338,701.2884,7.0129,2.3074,8.0733,5.1903,4.7940,38351.8011,1.7245,701.2247,7.0122,2.3074,8.0731,5.1902,4.7948,33563.6851,1.5093,701.3732,7.0137,6.4675,1.3686,0.0000,1.3686,210052.7000,143830.4943,143830.4943
266.0000,8.0512,6.6867,68774.3000,35803.5000,32970.8000,1.7831,15630.5227,4.4000,1.0000,7956.3333,4.5000,1.0000,23586.8561,0.1750,0.0000,43759.8333,53143.7773,9383.9439,8.0512,0.7539,15748.8000,0.0000,15748.8000,0.4083,4256.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4256.4324,0.0531,0.0000,0.0000,11492.3676,11492.3676,8.0512,0.3239,154182.5000,0.0000,154182.5000,3.9975,35041.4773,4.4000,1.0000,0.0000,0.0000,0.0000,35041.4773,1.4122,0.0000,0.0000,119141.0227,119141.0227,8.0512,0.7539,469.9000,0.0000,469.9000,0.0122,127.0000,3.7000,1.0000,0.0000,0.0000,0.0000,127.0000,0.0013,0.0000,0.0000,342.9000,342.9000,8.0512,0.3239,27707.1000,0.0000,27707.1000,0.7184,6297.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6297.0682,0.0610,0.0000,0.0000,21410.0318,21410.0318,8.0512,0.7539,1000.9000,0.0000,1000.9000,0.0260,270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,270.5135,0.0000,0.0000,0.0000,730.3865,730.3865,1.9851,8.0512,5.0181,5.4167,81250.0653,3.4727,759.1901,7.5919,1.9851,8.0513,5.0182,5.4163,43330.2339,1.8519,759.1208,7.5912,1.9851,8.0510,5.0181,5.4172,37920.3533,1.6208,759.2825,7.5928,6.9454,1.7027,0.0000,1.7027,232080.0000,162500.6525,162500.6525
267.0000,8.0278,5.7193,72739.1000,32249.4000,40489.7000,1.8859,16531.6136,4.4000,1.0000,7166.5333,4.5000,1.0000,23698.1470,0.1960,0.0000,39415.9333,56207.4864,16791.5530,8.0278,0.7305,15759.7000,0.0000,15759.7000,0.4086,4259.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4259.3784,0.0535,0.0000,0.0000,11500.3216,11500.3216,8.0278,0.3005,150135.8000,0.0000,150135.8000,3.8925,34121.7727,4.4000,1.0000,0.0000,0.0000,0.0000,34121.7727,1.3563,0.0000,0.0000,116014.0273,116014.0273,8.0278,0.7305,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0013,0.0000,0.0000,333.9243,333.9243,8.0278,0.3005,28972.7000,0.0000,28972.7000,0.7512,6584.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6584.7045,0.0661,0.0000,0.0000,22387.9955,22387.9955,8.0278,0.7305,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,1.7952,8.0278,4.9115,5.5778,83667.3309,3.4805,764.7095,7.6471,1.7952,8.0279,4.9116,5.5774,44619.4426,1.8561,764.6395,7.6464,1.7952,8.0276,4.9114,5.5783,39048.4104,1.6244,764.8029,7.6480,6.9610,1.6732,0.0000,1.6732,236236.7000,167335.1839,167335.1839
268.0000,7.9966,4.9159,76187.3000,28964.6000,47222.7000,1.9753,17315.2955,4.4000,1.0000,6436.5778,4.5000,1.0000,23751.8732,0.2242,0.0000,35401.1778,58872.0045,23470.8268,7.9966,0.6993,15756.0000,0.0000,15756.0000,0.4085,4258.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3784,0.0593,0.0000,0.0000,11497.6216,11497.6216,7.9966,0.2693,162585.9000,0.0000,162585.9000,4.2153,36951.3409,4.4000,1.0000,0.0000,0.0000,0.0000,36951.3409,1.6553,0.0000,0.0000,125634.5591,125634.5591,7.9966,0.6993,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0015,0.0000,0.0000,343.1919,343.1919,7.9966,0.2693,29065.7000,0.0000,29065.7000,0.7536,6605.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6605.8409,0.0700,0.0000,0.0000,22459.8591,22459.8591,7.9966,0.6993,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,1.5389,7.9966,4.7677,6.1238,91856.4296,3.6879,815.7720,8.1577,1.5389,7.9967,4.7678,6.1233,48986.7265,1.9667,815.6970,8.1570,1.5389,7.9964,4.7676,6.1243,42870.2645,1.7212,815.8720,8.1587,7.3758,2.0104,0.0000,2.0104,255521.8000,183713.4206,183713.4206
269.0000,7.6970,7.4570,71008.7000,43499.2000,27509.5000,1.8410,16138.3409,4.4000,1.0000,9666.4889,4.5000,1.0000,25804.8298,0.1895,0.0000,53165.6889,54870.3591,1704.6702,7.6970,0.3997,15741.6000,0.0000,15741.6000,0.4081,4254.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4254.4865,0.0553,0.0000,0.0000,11487.1135,11487.1135,7.6970,-0.0302,157859.0000,0.0000,157859.0000,4.0928,35877.0455,4.4000,1.0000,0.0000,0.0000,0.0000,35877.0455,1.5071,0.0000,0.0000,121981.9545,121981.9545,7.6970,0.3997,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0014,0.0000,0.0000,336.4054,336.4054,7.6970,-0.0302,27289.2000,0.0000,27289.2000,0.7075,6202.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6202.0909,0.0603,0.0000,0.0000,21087.1091,21087.1091,7.6970,0.3997,1000.9000,0.0000,1000.9000,0.0260,270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,270.5135,0.0000,0.0000,0.0000,730.3865,730.3865,1.9417,7.6970,4.8194,5.2442,78663.5914,3.5437,781.9675,7.8197,1.9417,7.6972,4.8194,5.2439,41951.1769,1.8898,781.8955,7.8190,1.9417,7.6969,4.8193,5.2447,36712.8709,1.6539,782.0635,7.8206,7.0874,1.8136,0.0000,1.8136,229861.2000,157327.6392,157327.6392
270.0000,7.5763,8.5738,69176.9000,49381.7000,19795.2000,1.7935,15722.0227,4.4000,1.0000,10973.7111,4.5000,1.0000,26695.7338,0.1848,0.0000,60355.4111,53454.8773,-6900.5338,7.5763,0.2790,15749.8000,0.0000,15749.8000,0.4083,4256.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4256.7027,0.0585,0.0000,0.0000,11493.0973,11493.0973,7.5763,-0.1510,169525.2000,0.0000,169525.2000,4.3953,38528.4545,4.4000,1.0000,0.0000,0.0000,0.0000,38528.4545,1.7611,0.0000,0.0000,130996.7455,130996.7455,7.5763,0.2790,620.9000,0.0000,620.9000,0.0161,167.8108,3.7000,1.0000,0.0000,0.0000,0.0000,167.8108,0.0020,0.0000,0.0000,453.0892,453.0892,7.5763,-0.1510,25062.6000,0.0000,25062.6000,0.6498,5696.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5696.0455,0.0549,0.0000,0.0000,19366.5545,19366.5545,7.5763,0.2790,5445.2000,0.0000,5445.2000,0.1412,1471.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1471.6757,0.0000,0.0000,0.0000,3973.5243,3973.5243,1.9953,7.5763,4.7858,5.3127,79691.0107,3.7021,818.2154,8.1822,1.9953,7.5764,4.7858,5.3124,42499.1404,1.9743,818.1401,8.1814,1.9953,7.5761,4.7857,5.3132,37192.3258,1.7278,818.3159,8.1832,7.4042,2.0613,0.0000,2.0613,236198.9000,159382.4770,159382.4770
271.0000,6.1457,14.7214,44871.5000,95086.0000,-50214.5000,2.4653,10198.0682,4.4000,1.0000,21130.2222,4.5000,1.0000,31328.2904,0.3330,0.0000,116216.2222,34673.4318,-81542.7904,6.1457,-1.1516,15759.5000,0.0000,15759.5000,0.4086,4259.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4259.3243,0.0489,0.0000,0.0000,11500.1757,11500.1757,6.1457,-1.5816,106909.4000,0.0000,106909.4000,2.7718,24297.5909,4.4000,1.0000,0.0000,0.0000,0.0000,24297.5909,0.7135,0.0000,0.0000,82611.8091,82611.8091,6.1457,-1.1516,575.3000,0.0000,575.3000,0.0149,155.4865,3.7000,1.0000,0.0000,0.0000,0.0000,155.4865,0.0013,0.0000,0.0000,419.8135,419.8135,6.1457,-1.5816,23072.8000,0.0000,23072.8000,0.5982,5243.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5243.8182,0.0445,0.0000,0.0000,17828.9818,17828.9818,6.1457,-1.1516,18391.7000,0.0000,18391.7000,0.4768,4970.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4970.7297,0.0000,0.0000,0.0000,13420.9703,13420.9703,4.4429,6.1457,5.2943,1.4746,22119.4486,3.3678,726.8262,7.2683,4.4429,6.1458,5.2943,1.4746,11796.7858,1.7960,726.7596,7.2676,4.4429,6.1456,5.2942,1.4747,10322.7255,1.5718,726.9149,7.2691,6.7357,1.1412,0.0000,1.1412,114494.2000,44238.9600,44238.9600
272.0000,5.4212,15.6623,33076.9000,129011.7000,-95934.8000,3.3449,7517.4773,4.4000,1.0000,28669.2667,4.5000,1.0000,36186.7439,0.7203,0.0000,157680.9667,25559.4227,-132121.5439,5.4212,-1.8761,26772.2000,0.0000,26772.2000,0.6941,7235.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7235.7297,0.1134,0.0000,0.0000,19536.4703,19536.4703,5.4212,-2.3061,85142.8000,0.0000,85142.8000,2.2075,19350.6364,4.4000,1.0000,0.0000,0.0000,0.0000,19350.6364,0.5563,0.0000,0.0000,65792.1636,65792.1636,5.4212,-1.8761,1194.5000,0.0000,1194.5000,0.0310,322.8378,3.7000,1.0000,0.0000,0.0000,0.0000,322.8378,0.0026,0.0000,0.0000,871.6622,871.6622,5.4212,-2.3061,22383.6000,0.0000,22383.6000,0.5803,5087.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5087.1818,0.0437,0.0000,0.0000,17296.4182,17296.4182,5.4212,-1.8761,19551.1000,0.0000,19551.1000,0.5069,5284.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5284.0811,0.0000,0.0000,0.0000,14267.0189,14267.0189,5.9267,5.4212,5.6739,-0.4786,-7178.8514,3.6823,780.7993,7.8080,5.9267,5.4213,5.6740,-0.4785,-3827.8122,1.9637,780.7286,7.8073,5.9267,5.4211,5.6739,-0.4787,-3351.1472,1.7186,780.8936,7.8089,7.3647,1.4363,0.0000,1.4363,59109.4000,-14357.8108,-14357.8108
273.0000,4.5797,15.5155,23759.2000,142724.7000,-118965.5000,3.7004,5399.8182,4.4000,1.0000,31716.6000,4.5000,1.0000,37116.4182,0.9022,0.0000,174441.3000,18359.3818,-156081.9182,4.5797,-2.7176,32672.3000,0.0000,32672.3000,0.8471,8830.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8830.3514,0.1327,0.0000,0.0000,23841.9486,23841.9486,4.5797,-1.5393,37860.4000,5057.1000,32803.3000,0.9816,8604.6364,4.4000,1.0000,1032.0612,4.9000,1.0000,9636.6976,0.1335,0.0000,6089.1612,29255.7636,23166.6024,4.5797,-2.7176,2045.1000,0.0000,2045.1000,0.0530,552.7297,3.7000,1.0000,0.0000,0.0000,0.0000,552.7297,0.0029,0.0000,0.0000,1492.3703,1492.3703,4.5797,-3.1476,21697.7000,0.0000,21697.7000,0.5626,4931.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4931.2955,0.0353,0.0000,0.0000,16766.4045,16766.4045,4.5797,-2.7176,18778.2000,0.0000,18778.2000,0.4869,5075.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5075.1892,0.0000,0.0000,0.0000,13703.0108,13703.0108,7.5944,4.5797,6.0870,-2.5704,-38555.6480,3.3158,689.7805,6.8978,7.5944,4.5797,6.0871,-2.5701,-20560.9485,1.7682,689.7187,6.8972,7.5944,4.5796,6.0870,-2.5707,-17994.9850,1.5475,689.8628,6.8986,6.6315,1.2066,0.0000,1.2066,-10968.9000,-77111.5815,-77111.5815
274.0000,4.2370,15.5660,17589.3000,152152.0000,-134562.7000,3.9448,3997.5682,4.4000,1.0000,33811.5556,4.5000,1.0000,37809.1237,1.0639,0.0000,185963.5556,13591.7318,-172371.8237,4.2370,-3.0603,37148.2000,0.0000,37148.2000,0.9631,10040.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10040.0541,0.1609,0.0000,0.0000,27108.1459,27108.1459,4.2370,-0.5732,22107.3000,5355.8000,16751.5000,0.5732,5024.3864,4.4000,1.0000,1093.0204,4.9000,1.0000,6117.4068,0.0587,0.0000,6448.8204,17082.9136,10634.0932,4.2370,-3.0603,2215.8000,0.0000,2215.8000,0.0574,598.8649,3.7000,1.0000,0.0000,0.0000,0.0000,598.8649,0.0025,0.0000,0.0000,1616.9351,1616.9351,4.2370,-3.4902,19209.9000,0.0000,19209.9000,0.4981,4365.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4365.8864,0.0259,0.0000,0.0000,14844.0136,14844.0136,4.2370,-3.0603,16459.4000,0.0000,16459.4000,0.4267,4448.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4448.4865,0.0000,0.0000,0.0000,12010.9135,12010.9135,8.4954,4.2370,6.3662,-3.5386,-53078.6908,3.2317,663.7214,6.6372,8.4954,4.2370,6.3662,-3.5383,-28306.1344,1.7234,663.6625,6.6366,8.4954,4.2371,6.3662,-3.5390,-24772.8971,1.5083,663.7999,6.6380,6.4634,1.3119,0.0000,1.3119,-42777.9000,-106157.7223,-106157.7223
275.0000,4.2538,15.7325,15272.7000,158731.6000,-143458.9000,4.1154,3471.0682,4.4000,1.0000,35273.6889,4.5000,1.0000,38744.7571,1.2085,0.0000,194005.2889,11801.6318,-182203.6571,4.2538,-3.0435,43864.4000,0.0000,43864.4000,1.1373,11855.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11855.2432,0.2162,0.0000,0.0000,32009.1568,32009.1568,4.2538,-0.1629,18617.1000,5118.7000,13498.4000,0.4827,4231.1591,4.4000,1.0000,1044.6327,4.9000,1.0000,5275.7917,0.0491,0.0000,6163.3327,14385.9409,8222.6083,4.2538,-3.0435,2271.1000,0.0000,2271.1000,0.0589,613.8108,3.7000,1.0000,0.0000,0.0000,0.0000,613.8108,0.0025,0.0000,0.0000,1657.2892,1657.2892,4.2538,-3.4735,16718.4000,0.0000,16718.4000,0.4335,3799.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3799.6364,0.0192,0.0000,0.0000,12918.7636,12918.7636,4.2538,-3.0435,14913.5000,0.0000,14913.5000,0.3867,4030.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4030.6757,0.0000,0.0000,0.0000,10882.8243,10882.8243,8.8208,4.2538,6.5373,-3.8838,-58256.3411,3.3072,673.9267,6.7393,8.8208,4.2537,6.5373,-3.8834,-31067.4790,1.7637,673.8672,6.7387,8.8208,4.2538,6.5373,-3.8842,-27189.1948,1.5435,674.0057,6.7401,6.6144,1.4955,0.0000,1.4955,-52193.1000,-116513.0149,-116513.0149
276.0000,4.1503,15.7551,13143.0000,164499.3000,-151356.3000,4.2650,2987.0455,4.4000,1.0000,36555.4000,4.5000,1.0000,39542.4455,1.3320,0.0000,201054.7000,10155.9545,-190898.7455,4.1503,-3.1470,46108.3000,0.0000,46108.3000,1.1954,12461.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12461.7027,0.2414,0.0000,0.0000,33646.5973,33646.5973,4.1503,1.8097,16601.3000,7426.9000,9174.4000,0.4304,3773.0227,4.4000,1.0000,1515.6939,4.9000,1.0000,5288.7166,0.0434,0.0000,8942.5939,12828.2773,3885.6834,4.1503,-3.1470,2689.0000,0.0000,2689.0000,0.0697,726.7568,3.7000,1.0000,0.0000,0.0000,0.0000,726.7568,0.0029,0.0000,0.0000,1962.2432,1962.2432,4.1503,-3.5770,15013.3000,0.0000,15013.3000,0.3892,3412.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3412.1136,0.0148,0.0000,0.0000,11601.1864,11601.1864,4.1503,-3.1470,12015.1000,0.0000,12015.1000,0.3115,3247.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3247.3243,0.0000,0.0000,0.0000,8767.7757,8767.7757,9.2504,4.1503,6.7003,-4.3678,-65517.4559,3.3306,673.6749,6.7367,9.2504,4.1502,6.7003,-4.3675,-34939.8687,1.7762,673.6158,6.7362,9.2504,4.1504,6.7004,-4.3683,-30577.9350,1.5545,673.7535,6.7375,6.6613,1.6344,0.0000,1.6344,-66356.2000,-131035.2595,-131035.2595
277.0000,3.9979,15.6827,11771.0000,169242.4000,-157471.4000,4.3879,2675.2273,4.4000,1.0000,37609.4222,4.5000,1.0000,40284.6495,1.4109,0.0000,206851.8222,9095.7727,-197756.0495,3.9979,-3.2994,39946.7000,0.0000,39946.7000,1.0357,10796.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10796.4054,0.1993,0.0000,0.0000,29150.2946,29150.2946,3.9979,2.8029,18841.3000,10221.7000,8619.6000,0.4885,4282.1136,4.4000,1.0000,2086.0612,4.9000,1.0000,6368.1749,0.0508,0.0000,12307.7612,14559.1864,2251.4251,3.9979,-3.2994,3216.1000,0.0000,3216.1000,0.0834,869.2162,3.7000,1.0000,0.0000,0.0000,0.0000,869.2162,0.0035,0.0000,0.0000,2346.8838,2346.8838,3.9979,-3.7294,13572.2000,0.0000,13572.2000,0.3519,3084.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3084.5909,0.0117,0.0000,0.0000,10487.6091,10487.6091,3.9979,-3.2994,10469.2000,0.0000,10469.2000,0.2714,2829.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2829.5135,0.0000,0.0000,0.0000,7639.6865,7639.6865,9.7122,3.9979,6.8550,-4.8627,-72939.8908,3.3094,664.6788,6.6468,9.7122,3.9978,6.8550,-4.8623,-38898.2663,1.7649,664.6207,6.6462,9.7122,3.9980,6.8551,-4.8631,-34041.9933,1.5446,664.7559,6.6476,6.6188,1.6763,0.0000,1.6763,-81647.6000,-145880.1504,-145880.1504
278.0000,3.9843,15.7291,10646.0000,172302.0000,-161656.0000,4.4672,2419.5455,4.4000,1.0000,38289.3333,4.5000,1.0000,40708.8788,1.4983,0.0000,210591.3333,8226.4545,-202364.8788,3.9843,-3.3130,46107.0000,0.0000,46107.0000,1.1954,12461.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12461.3514,0.2506,0.0000,0.0000,33645.6486,33645.6486,3.9843,6.1309,13767.6000,11289.9000,2477.7000,0.3570,3129.0000,4.4000,1.0000,2304.0612,4.9000,1.0000,5433.0612,0.0343,0.0000,13593.9612,10638.6000,-2955.3612,3.9843,-3.3130,3072.6000,0.0000,3072.6000,0.0797,830.4324,3.7000,1.0000,0.0000,0.0000,0.0000,830.4324,0.0031,0.0000,0.0000,2242.1676,2242.1676,3.9843,-3.7414,12123.5000,1.6000,12121.9000,0.3143,2755.3409,4.4000,1.0000,0.3265,4.9000,1.0000,2755.6674,0.0087,0.0000,1.9265,9368.1591,9366.2326,3.9843,-3.3130,9309.9000,0.0000,9309.9000,0.2414,2516.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2516.1892,0.0000,0.0000,0.0000,6793.7108,6793.7108,9.9556,3.9843,6.9699,-5.1091,-76636.0581,3.3275,664.8299,6.6483,9.9556,3.9842,6.9699,-5.1087,-40869.4824,1.7745,664.7720,6.6477,9.9556,3.9844,6.9700,-5.1096,-35766.9399,1.5530,664.9067,6.6491,6.6550,1.7948,0.0000,1.7948,-88566.9000,-153272.4804,-153272.4804
279.0000,3.9905,15.7225,11083.8000,174700.7000,-163616.9000,4.5294,2519.0455,4.4000,1.0000,38822.3778,4.5000,1.0000,41341.4232,1.5443,0.0000,213523.0778,8564.7545,-204958.3232,3.9905,-3.3067,43867.9000,0.0000,43867.9000,1.1374,11856.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11856.1892,0.2353,0.0000,0.0000,32011.7108,32011.7108,3.9905,3.4336,14954.7000,8905.6000,6049.1000,0.3877,3398.7955,4.4000,1.0000,1817.4694,4.9000,1.0000,5216.2648,0.0378,0.0000,10723.0694,11555.9045,832.8352,3.9905,-3.3067,2018.9000,0.0000,2018.9000,0.0523,545.6486,3.7000,1.0000,0.0000,0.0000,0.0000,545.6486,0.0019,0.0000,0.0000,1473.2514,1473.2514,3.9905,-3.6706,11222.3000,61.6000,11160.7000,0.2910,2550.5227,4.4000,1.0000,12.5714,4.9000,1.0000,2563.0942,0.0069,0.0000,74.1714,8671.7773,8597.6058,3.9905,-3.3067,8150.5000,0.0000,8150.5000,0.2113,2202.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2202.8378,0.0000,0.0000,0.0000,5947.6622,5947.6622,10.1140,3.9905,7.0523,-5.2032,-78047.4543,3.3046,657.7896,6.5779,10.1140,3.9904,7.0522,-5.2028,-41622.2342,1.7623,657.7325,6.5773,10.1140,3.9907,7.0523,-5.2037,-36425.5694,1.5423,657.8653,6.5787,6.6091,1.8262,0.0000,1.8262,-92369.8000,-156095.2579,-156095.2579
280.0000,4.1208,15.7940,12569.5000,176902.9000,-164333.4000,4.5865,2856.7045,4.4000,1.0000,39311.7556,4.5000,1.0000,42168.4601,1.5911,0.0000,216214.6556,9712.7955,-206501.8601,4.1208,-3.1765,41624.9000,0.0000,41624.9000,1.0792,11249.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11249.9730,0.2232,0.0000,0.0000,30374.9270,30374.9270,4.1208,1.7840,19402.4000,8686.1000,10716.3000,0.5030,4409.6364,4.4000,1.0000,1772.6735,4.9000,1.0000,6182.3098,0.0551,0.0000,10458.7735,14992.7636,4533.9902,4.1208,-3.1765,1956.6000,0.0000,1956.6000,0.0507,528.8108,3.7000,1.0000,0.0000,0.0000,0.0000,528.8108,0.0019,0.0000,0.0000,1427.7892,1427.7892,4.1208,-3.5274,10737.0000,70.5000,10666.5000,0.2784,2440.2273,4.4000,1.0000,14.3878,4.9000,1.0000,2454.6150,0.0066,0.0000,84.8878,8296.7727,8211.8850,4.1208,-3.1765,9309.9000,0.0000,9309.9000,0.2414,2516.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2516.1892,0.0000,0.0000,0.0000,6793.7108,6793.7108,10.0900,4.1208,7.1054,-5.1720,-77579.6196,3.3696,669.1252,6.6913,10.0900,4.1207,7.1054,-5.1716,-41372.8114,1.7970,669.0672,6.6907,10.0900,4.1210,7.1055,-5.1724,-36207.1269,1.5727,669.2020,6.6920,6.7393,1.8779,0.0000,1.8779,-90059.2000,-155159.5579,-155159.5579
281.0000,4.0871,15.7360,13327.8000,179649.0000,-166321.2000,4.6577,3029.0455,4.4000,1.0000,39922.0000,4.5000,1.0000,42951.0455,1.6322,0.0000,219571.0000,10298.7545,-209272.2455,4.0871,-3.2102,35470.7000,0.0000,35470.7000,0.9196,9586.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9586.6757,0.1791,0.0000,0.0000,25884.0243,25884.0243,4.0871,2.4785,21926.6000,11142.4000,10784.2000,0.5685,4983.3182,4.4000,1.0000,2273.9592,4.9000,1.0000,7257.2774,0.0643,0.0000,13416.3592,16943.2818,3526.9226,4.0871,-3.2102,2525.3000,0.0000,2525.3000,0.0655,682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,682.5135,0.0027,0.0000,0.0000,1842.7865,1842.7865,4.0871,-3.6326,10851.5000,6.9000,10844.6000,0.2813,2466.2500,4.4000,1.0000,1.4082,4.9000,1.0000,2467.6582,0.0072,0.0000,8.3082,8385.2500,8376.9418,4.0871,-3.2102,10855.7000,0.0000,10855.7000,0.2815,2933.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2933.9730,0.0000,0.0000,0.0000,7921.7270,7921.7270,10.2766,4.0870,7.1818,-5.3907,-80859.7602,3.3871,670.2649,6.7026,10.2766,4.0869,7.1818,-5.3903,-43122.1213,1.8063,670.2069,6.7021,10.2766,4.0872,7.1819,-5.3911,-37737.9617,1.5808,670.3417,6.7034,6.7741,1.8856,0.0000,1.8856,-95840.7000,-161719.8431,-161719.8431
282.0000,3.9680,15.6172,13537.5000,182531.3000,-168993.8000,4.7325,3076.7045,4.4000,1.0000,40562.5111,4.5000,1.0000,43639.2157,1.6519,0.0000,223093.8111,10460.7955,-212633.0157,3.9680,-3.3293,23157.4000,0.0000,23157.4000,0.6004,6258.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6258.7568,0.1001,0.0000,0.0000,16898.6432,16898.6432,3.9680,2.3473,25945.5000,13158.3000,12787.2000,0.6727,5896.7045,4.4000,1.0000,2685.3673,4.9000,1.0000,8582.0719,0.0767,0.0000,15843.6673,20048.7955,4205.1281,3.9680,-3.3293,1593.5000,0.0000,1593.5000,0.0413,430.6757,3.7000,1.0000,0.0000,0.0000,0.0000,430.6757,0.0016,0.0000,0.0000,1162.8243,1162.8243,3.9680,-3.7592,11376.5000,0.0000,11376.5000,0.2950,2585.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2585.5682,0.0086,0.0000,0.0000,8790.9318,8790.9318,3.9680,-3.3293,14333.8000,0.0000,14333.8000,0.3716,3874.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3874.0000,0.0000,0.0000,0.0000,10459.8000,10459.8000,10.5764,3.9680,7.2722,-5.7038,-85557.6735,3.3567,661.5504,6.6155,10.5764,3.9679,7.2722,-5.7034,-45627.5084,1.7901,661.4933,6.6149,10.5764,3.9682,7.2723,-5.7044,-39930.5062,1.5667,661.6260,6.6163,6.7134,1.8389,0.0000,1.8389,-105745.4000,-171115.6882,-171115.6882
283.0000,5.2502,16.1463,18900.1000,110137.0000,-91236.9000,2.8555,4295.4773,4.4000,1.0000,24474.8889,4.5000,1.0000,28770.3662,0.4342,0.0000,134611.8889,14604.6227,-120007.2662,5.2502,-2.0471,19060.5000,0.0000,19060.5000,0.4942,5151.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5151.4865,0.0438,0.0000,0.0000,13909.0135,13909.0135,5.2502,-2.4447,31895.2000,86.0000,31809.2000,0.8269,7248.9091,4.4000,1.0000,17.5510,4.9000,1.0000,7266.4601,0.0713,0.0000,103.5510,24646.2909,24542.7399,5.2502,-2.0471,1323.9000,0.0000,1323.9000,0.0343,357.8108,3.7000,1.0000,0.0000,0.0000,0.0000,357.8108,0.0011,0.0000,0.0000,966.0892,966.0892,5.2502,-2.4771,11806.7000,0.0000,11806.7000,0.3061,2683.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2683.3409,0.0090,0.0000,0.0000,9123.3591,9123.3591,5.2502,-2.0471,16845.8000,0.0000,16845.8000,0.4368,4552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4552.9189,0.0000,0.0000,0.0000,12292.8811,12292.8811,8.3471,5.2501,6.7986,-1.9724,-29586.5991,2.4769,498.7551,4.9876,8.3471,5.2500,6.7986,-1.9723,-15778.6273,1.3209,498.7119,4.9871,8.3471,5.2503,6.7987,-1.9726,-13807.9570,1.1560,498.8123,4.9881,4.9538,0.5595,0.0000,0.5595,-10390.8000,-59173.1834,-59173.1834
284.0000,5.2687,16.0506,20226.9000,108512.6000,-88285.7000,2.8134,4597.0227,4.4000,1.0000,24113.9111,4.5000,1.0000,28710.9338,0.4186,0.0000,132626.5111,15629.8773,-116996.6338,5.2687,-2.0286,19078.4000,0.0000,19078.4000,0.4946,5156.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5156.3243,0.0436,0.0000,0.0000,13922.0757,13922.0757,5.2687,-2.4585,33165.6000,0.0000,33165.6000,0.8599,7537.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7537.6364,0.0759,0.0000,0.0000,25627.9636,25627.9636,5.2687,-2.0286,999.2000,0.0000,999.2000,0.0259,270.0541,3.7000,1.0000,0.0000,0.0000,0.0000,270.0541,0.0008,0.0000,0.0000,729.1459,729.1459,5.2687,-2.4585,13775.6000,0.0000,13775.6000,0.3572,3130.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3130.8182,0.0119,0.0000,0.0000,10644.7818,10644.7818,5.2687,-2.0286,16072.9000,0.0000,16072.9000,0.4167,4344.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4344.0270,0.0000,0.0000,0.0000,11728.8730,11728.8730,8.1050,5.2687,6.6869,-1.8115,-27171.9088,2.4838,502.7061,5.0271,8.1050,5.2686,6.6868,-1.8113,-14490.7902,1.3246,502.6623,5.0266,8.1050,5.2689,6.6869,-1.8116,-12681.0948,1.1593,502.7640,5.0276,4.9677,0.5508,0.0000,0.5508,-5194.0000,-54343.7938,-54343.7938
285.0000,6.5770,15.3853,30205.3000,68367.9000,-38162.6000,1.7726,6864.8409,4.4000,1.0000,15192.8667,4.5000,1.0000,22057.7076,0.1307,0.0000,83560.7667,23340.4591,-60220.3076,6.5770,-0.7203,19063.5000,0.0000,19063.5000,0.4943,5152.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5152.2973,0.0289,0.0000,0.0000,13911.2027,13911.2027,6.5770,-1.1502,38482.8000,0.0000,38482.8000,0.9977,8746.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8746.0909,0.0756,0.0000,0.0000,29736.7091,29736.7091,6.5770,-0.7203,1097.1000,0.0000,1097.1000,0.0284,296.5135,3.7000,1.0000,0.0000,0.0000,0.0000,296.5135,0.0008,0.0000,0.0000,800.5865,800.5865,6.5770,-1.1502,15620.8000,0.0000,15620.8000,0.4050,3550.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3550.1818,0.0135,0.0000,0.0000,12070.6182,12070.6182,6.5770,-0.7203,14720.3000,0.0000,14720.3000,0.3817,3978.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3978.4595,0.0000,0.0000,0.0000,10741.8405,10741.8405,6.1296,6.5770,6.3533,0.2347,3520.2173,2.0398,419.1862,4.1919,6.1296,6.5770,6.3533,0.2346,1877.0758,1.0878,419.1495,4.1915,6.1296,6.5771,6.3534,0.2348,1643.3563,0.9520,419.2349,4.1923,4.0797,0.2496,0.0000,0.2496,50821.9000,7040.6494,7040.6494
286.0000,6.5913,14.9718,32192.2000,64752.3000,-32560.1000,1.6788,7316.4091,4.4000,1.0000,14389.4000,4.5000,1.0000,21705.8091,0.1120,0.0000,79141.7000,24875.7909,-54265.9091,6.5913,-0.7060,16139.2000,0.0000,16139.2000,0.4184,4361.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4361.9459,0.0217,0.0000,0.0000,11777.2541,11777.2541,6.5913,-1.1360,39321.7000,0.0000,39321.7000,1.0195,8936.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8936.7500,0.0740,0.0000,0.0000,30384.9500,30384.9500,6.5913,-0.7060,634.7000,0.0000,634.7000,0.0165,171.5405,3.7000,1.0000,0.0000,0.0000,0.0000,171.5405,0.0005,0.0000,0.0000,463.1595,463.1595,6.5913,-1.1360,17405.9000,0.0000,17405.9000,0.4513,3955.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3955.8864,0.0155,0.0000,0.0000,13450.0136,13450.0136,6.5913,-0.7060,12015.1000,0.0000,12015.1000,0.3115,3247.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3247.3243,0.0000,0.0000,0.0000,8767.7757,8767.7757,5.8874,6.5912,6.2393,0.3526,5288.5158,1.9480,402.4158,4.0242,5.8874,6.5912,6.2393,0.3525,2820.1936,1.0388,402.3803,4.0238,5.8874,6.5913,6.2393,0.3526,2468.5343,0.9092,402.4628,4.0246,3.8960,0.2237,0.0000,0.2237,52956.5000,10577.2437,10577.2437
287.0000,7.5974,14.2568,37774.0000,52472.0000,-14698.0000,1.3604,8585.0000,4.4000,1.0000,11660.4444,4.5000,1.0000,20245.4444,0.0740,0.0000,64132.4444,29189.0000,-34943.4444,7.5974,0.3001,15740.8000,0.0000,15740.8000,0.4081,4254.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4254.2703,0.0242,0.0000,0.0000,11486.5297,11486.5297,7.5974,-0.1299,72214.2000,0.0000,72214.2000,1.8723,16412.3182,4.4000,1.0000,0.0000,0.0000,0.0000,16412.3182,0.2338,0.0000,0.0000,55801.8818,55801.8818,7.5974,0.3001,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0005,0.0000,0.0000,343.1919,343.1919,7.5974,-0.1299,20177.0000,0.0000,20177.0000,0.5231,4585.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4585.6818,0.0236,0.0000,0.0000,15591.3182,15591.3182,7.5974,0.3001,10469.2000,0.0000,10469.2000,0.2714,2829.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2829.5135,0.0000,0.0000,0.0000,7639.6865,7639.6865,4.3376,7.5974,5.9675,1.8640,27959.3817,2.2238,465.1733,4.6517,4.3376,7.5974,5.9675,1.8638,14910.3563,1.1859,465.1319,4.6513,4.3376,7.5974,5.9675,1.8642,13049.4257,1.0379,465.2280,4.6523,4.4476,0.3562,0.0000,0.3562,104373.5000,55919.1637,55919.1637
