Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
288.0000,7.8895,13.4584,39915.4000,46358.1000,-6442.7000,1.2019,9071.6818,4.4000,1.0000,10301.8000,4.5000,1.0000,19373.4818,0.0588,0.0000,56659.9000,30843.7182,-25816.1818,7.8895,0.5922,15758.9000,0.0000,15758.9000,0.4086,4259.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4259.1622,0.0255,0.0000,0.0000,11499.7378,11499.7378,7.8895,0.1622,86142.2000,0.0000,86142.2000,2.2334,19577.7727,4.4000,1.0000,0.0000,0.0000,0.0000,19577.7727,0.3287,0.0000,0.0000,66564.4273,66564.4273,7.8895,0.5922,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0006,0.0000,0.0000,335.4568,335.4568,7.8895,0.1622,23209.9000,0.0000,23209.9000,0.6018,5274.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5274.9773,0.0312,0.0000,0.0000,17934.9227,17934.9227,7.8895,0.5922,5831.7000,0.0000,5831.7000,0.1512,1576.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1576.1351,0.0000,0.0000,0.0000,4255.5649,4255.5649,3.6831,7.8895,5.7863,2.4924,37386.7290,2.3044,486.0839,4.8608,3.6831,7.8895,5.7863,2.4922,19937.9555,1.2289,486.0404,4.8604,3.6831,7.8895,5.7863,2.4927,17449.2432,1.0755,486.1414,4.8614,4.6088,0.4449,0.0000,0.4449,124959.7000,74773.9276,74773.9276
289.0000,7.9758,12.6341,41467.1000,42362.4000,-895.3000,1.0983,9424.3409,4.4000,1.0000,9413.8667,4.5000,1.0000,18838.2076,0.0476,0.0000,51776.2667,32042.7591,-19733.5076,7.9758,0.6785,15779.0000,0.0000,15779.0000,0.4091,4264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4264.5946,0.0235,0.0000,0.0000,11514.4054,11514.4054,7.9758,0.2486,82427.4000,0.0000,82427.4000,2.1371,18733.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18733.5000,0.2893,0.0000,0.0000,63693.9000,63693.9000,7.9758,0.6785,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0006,0.0000,0.0000,342.7541,342.7541,7.9758,0.2486,25228.7000,0.0000,25228.7000,0.6541,5733.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5733.7955,0.0342,0.0000,0.0000,19494.9045,19494.9045,7.9758,0.6785,1775.8000,0.0000,1775.8000,0.0460,479.9459,3.7000,1.0000,0.0000,0.0000,0.0000,479.9459,0.0000,0.0000,0.0000,1295.8541,1295.8541,3.4170,7.9758,5.6964,2.5536,38303.9229,2.1784,461.4280,4.6143,3.4170,7.9759,5.6964,2.5534,20427.1606,1.1617,461.3865,4.6139,3.4170,7.9758,5.6964,2.5539,17877.2270,1.0167,461.4828,4.6148,4.3568,0.3951,0.0000,0.3951,124785.3000,76608.3105,76608.3105
290.0000,8.0844,11.4828,42827.8000,38985.2000,3842.6000,1.1104,9733.5909,4.4000,1.0000,8663.3778,4.5000,1.0000,18396.9687,0.0505,0.0000,47648.5778,33094.2091,-14554.3687,8.0844,0.7871,15767.8000,0.0000,15767.8000,0.4088,4261.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4261.5676,0.0257,0.0000,0.0000,11506.2324,11506.2324,8.0844,0.3572,91215.7000,0.0000,91215.7000,2.3649,20730.8409,4.4000,1.0000,0.0000,0.0000,0.0000,20730.8409,0.3645,0.0000,0.0000,70484.8591,70484.8591,8.0844,0.7871,459.3000,0.0000,459.3000,0.0119,124.1351,3.7000,1.0000,0.0000,0.0000,0.0000,124.1351,0.0006,0.0000,0.0000,335.1649,335.1649,8.0844,0.3572,26893.8000,0.0000,26893.8000,0.6973,6112.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6112.2273,0.0406,0.0000,0.0000,20781.5727,20781.5727,8.0844,0.7871,1002.1000,0.0000,1002.1000,0.0260,270.8378,3.7000,1.0000,0.0000,0.0000,0.0000,270.8378,0.0000,0.0000,0.0000,731.2622,731.2622,3.0731,8.0844,5.5788,2.9761,44642.1007,2.3096,491.9019,4.9190,3.0731,8.0845,5.5788,2.9759,23807.3119,1.2317,491.8574,4.9186,3.0731,8.0844,5.5788,2.9765,20835.3101,1.0780,491.9606,4.9196,4.6193,0.4820,0.0000,0.4820,139181.3000,89284.7226,89284.7226
291.0000,8.1107,10.1922,44450.8000,35673.3000,8777.5000,1.1525,10102.4545,4.4000,1.0000,7927.4000,4.5000,1.0000,18029.8545,0.0535,0.0000,43600.7000,34348.3455,-9252.3545,8.1107,0.8134,15762.8000,0.0000,15762.8000,0.4087,4260.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4260.2162,0.0248,0.0000,0.0000,11502.5838,11502.5838,8.1107,0.3834,85363.7000,0.0000,85363.7000,2.2132,19400.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19400.8409,0.3189,0.0000,0.0000,65962.8591,65962.8591,8.1107,0.8134,470.0000,0.0000,470.0000,0.0122,127.0270,3.7000,1.0000,0.0000,0.0000,0.0000,127.0270,0.0006,0.0000,0.0000,342.9730,342.9730,8.1107,0.3834,28556.6000,0.0000,28556.6000,0.7404,6490.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6490.1364,0.0446,0.0000,0.0000,22066.4636,22066.4636,8.1107,0.8134,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,2.9155,8.1107,5.5131,3.0310,45464.7893,2.2689,484.7063,4.8471,2.9155,8.1108,5.5131,3.0308,24246.0969,1.2100,484.6623,4.8466,2.9155,8.1106,5.5130,3.0313,21219.2198,1.0590,484.7643,4.8476,4.5379,0.4425,0.0000,0.4425,139352.1000,90930.1060,90930.1060
292.0000,8.1841,9.1329,45845.0000,32543.4000,13301.6000,1.1886,10419.3182,4.4000,1.0000,7231.8667,4.5000,1.0000,17651.1848,0.0589,0.0000,39775.2667,35425.6818,-4349.5848,8.1841,0.8868,15781.4000,0.0000,15781.4000,0.4092,4265.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4265.2432,0.0270,0.0000,0.0000,11516.1568,11516.1568,8.1841,0.4568,92503.9000,0.0000,92503.9000,2.3983,21023.6136,4.4000,1.0000,0.0000,0.0000,0.0000,21023.6136,0.3861,0.0000,0.0000,71480.2864,71480.2864,8.1841,0.8868,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0007,0.0000,0.0000,334.5081,334.5081,8.1841,0.4568,30074.7000,0.0000,30074.7000,0.7797,6835.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6835.1591,0.0517,0.0000,0.0000,23239.5409,23239.5409,8.1841,0.8868,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,2.6446,8.1841,5.4143,3.4176,51263.9520,2.3993,514.9238,5.1492,2.6446,8.1842,5.4144,3.4173,27338.7894,1.2795,514.8770,5.1488,2.6446,8.1840,5.4143,3.4180,23925.7470,1.1198,514.9856,5.1499,4.7987,0.5245,0.0000,0.5245,152541.5000,102528.4884,102528.4884
293.0000,7.5133,13.6211,37827.3000,47805.3000,-9978.0000,1.2394,8597.1136,4.4000,1.0000,10623.4000,4.5000,1.0000,19220.5136,0.0628,0.0000,58428.7000,29230.1864,-29198.5136,7.5133,0.2160,15780.0000,0.0000,15780.0000,0.4091,4264.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4264.8649,0.0258,0.0000,0.0000,11515.1351,11515.1351,7.5133,-0.2140,84834.6000,0.0000,84834.6000,2.1995,19280.5909,4.4000,1.0000,0.0000,0.0000,0.0000,19280.5909,0.3234,0.0000,0.0000,65554.0091,65554.0091,7.5133,0.2160,470.5000,0.0000,470.5000,0.0122,127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,127.1622,0.0007,0.0000,0.0000,343.3378,343.3378,7.5133,-0.2140,30146.1000,0.0000,30146.1000,0.7816,6851.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6851.3864,0.0506,0.0000,0.0000,23294.7136,23294.7136,7.5133,0.2160,1002.1000,0.0000,1002.1000,0.0260,270.8378,3.7000,1.0000,0.0000,0.0000,0.0000,270.8378,0.0000,0.0000,0.0000,731.2622,731.2622,3.5008,7.5133,5.5071,2.4080,36119.7364,2.3339,498.7289,4.9873,3.5008,7.5134,5.5071,2.4078,19262.5925,1.2446,498.6835,4.9868,3.5008,7.5132,5.5070,2.4082,16857.6153,1.0893,498.7887,4.9879,4.6678,0.4634,0.0000,0.4634,122255.3000,72239.9442,72239.9442
294.0000,7.2999,14.5243,34702.8000,53655.5000,-18952.7000,1.3911,7887.0000,4.4000,1.0000,11923.4444,4.5000,1.0000,19810.4444,0.0830,0.0000,65578.9444,26815.8000,-38763.1444,7.2999,0.0026,15766.0000,0.0000,15766.0000,0.4088,4261.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4261.0811,0.0291,0.0000,0.0000,11504.9189,11504.9189,7.2999,-0.4274,90565.0000,0.0000,90565.0000,2.3481,20582.9545,4.4000,1.0000,0.0000,0.0000,0.0000,20582.9545,0.3900,0.0000,0.0000,69982.0455,69982.0455,7.2999,0.0026,623.1000,0.0000,623.1000,0.0162,168.4054,3.7000,1.0000,0.0000,0.0000,0.0000,168.4054,0.0010,0.0000,0.0000,454.6946,454.6946,7.2999,-0.4274,28881.9000,0.0000,28881.9000,0.7488,6564.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6564.0682,0.0507,0.0000,0.0000,22317.8318,22317.8318,7.2999,0.0026,5453.3000,0.0000,5453.3000,0.1414,1473.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1473.8649,0.0000,0.0000,0.0000,3979.4351,3979.4351,3.7360,7.2998,5.5179,2.3158,34737.6463,2.5271,539.7487,5.3975,3.7360,7.2999,5.5180,2.3157,18525.5715,1.3477,539.6996,5.3970,3.7360,7.2998,5.5179,2.3161,16212.5636,1.1795,539.8134,5.3981,5.0543,0.5538,0.0000,0.5538,122336.6000,69475.7815,69475.7815
295.0000,5.3650,16.2958,17594.3000,105276.3000,-87682.0000,2.7295,3998.7045,4.4000,1.0000,23394.7333,4.5000,1.0000,27393.4379,0.3937,0.0000,128671.0333,13595.5955,-115075.4379,5.3650,-1.9323,15764.6000,0.0000,15764.6000,0.4087,4260.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4260.7027,0.0379,0.0000,0.0000,11503.8973,11503.8973,5.3650,-2.3623,54506.8000,0.0000,54506.8000,1.4132,12387.9091,4.4000,1.0000,0.0000,0.0000,0.0000,12387.9091,0.1892,0.0000,0.0000,42118.8909,42118.8909,5.3650,-1.9323,567.0000,0.0000,567.0000,0.0147,153.2432,3.7000,1.0000,0.0000,0.0000,0.0000,153.2432,0.0008,0.0000,0.0000,413.7568,413.7568,5.3650,-2.3623,27469.4000,0.0000,27469.4000,0.7122,6243.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6243.0455,0.0512,0.0000,0.0000,21226.3545,21226.3545,5.3650,-1.9323,18419.7000,0.0000,18419.7000,0.4776,4978.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4978.2973,0.0000,0.0000,0.0000,13441.4027,13441.4027,6.5529,5.3650,5.9589,-0.8790,-13185.6547,2.8779,602.2438,6.0224,6.5529,5.3650,5.9590,-0.8789,-7031.3410,1.5348,602.1893,6.0219,6.5529,5.3650,5.9589,-0.8792,-6154.1400,1.3432,602.3154,6.0232,5.7559,0.6727,0.0000,0.6727,29045.5000,-26371.1357,-26371.1357
296.0000,4.8789,16.4128,12471.1000,140010.1000,-127539.0000,3.6300,2834.3409,4.4000,1.0000,31113.3556,4.5000,1.0000,33947.6965,0.8464,0.0000,171123.4556,9636.7591,-161486.6965,4.8789,-2.4184,26818.2000,0.0000,26818.2000,0.6953,7248.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7248.1622,0.0998,0.0000,0.0000,19570.0378,19570.0378,4.8789,-2.8484,43424.2000,0.0000,43424.2000,1.1259,9869.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9869.1364,0.1619,0.0000,0.0000,33555.0636,33555.0636,4.8789,-2.4184,1203.2000,0.0000,1203.2000,0.0312,325.1892,3.7000,1.0000,0.0000,0.0000,0.0000,325.1892,0.0018,0.0000,0.0000,878.0108,878.0108,4.8789,-2.8484,27339.5000,0.0000,27339.5000,0.7088,6213.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6213.5227,0.0559,0.0000,0.0000,21125.9773,21125.9773,4.8789,-2.4184,19580.9000,0.0000,19580.9000,0.5077,5292.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5292.1351,0.0000,0.0000,0.0000,14288.7649,14288.7649,7.6682,4.8789,6.2735,-2.4023,-36034.4635,3.3494,690.8366,6.9084,7.6682,4.8789,6.2736,-2.4021,-19216.4722,1.7862,690.7747,6.9077,7.6682,4.8789,6.2736,-2.4026,-16817.9063,1.5633,690.9180,6.9092,6.6989,1.1658,0.0000,1.1658,-9173.0000,-72068.8420,-72068.8420
297.0000,4.3842,16.0686,10439.3000,149993.2000,-139553.9000,3.8889,2372.5682,4.4000,1.0000,33331.8222,4.5000,1.0000,35704.3904,1.0087,0.0000,183325.0222,8066.7318,-175258.2904,4.3842,-2.9131,32715.4000,0.0000,32715.4000,0.8482,8842.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8842.0000,0.1288,0.0000,0.0000,23873.4000,23873.4000,4.3842,0.0483,19656.2000,5536.3000,14119.9000,0.5096,4467.3182,4.4000,1.0000,1129.8571,4.9000,1.0000,5597.1753,0.0470,0.0000,6666.1571,15188.8818,8522.7247,4.3842,-2.9131,2046.6000,0.0000,2046.6000,0.0531,553.1351,3.7000,1.0000,0.0000,0.0000,0.0000,553.1351,0.0024,0.0000,0.0000,1493.4649,1493.4649,4.3842,-3.3431,25804.0000,0.0000,25804.0000,0.6690,5864.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5864.5455,0.0468,0.0000,0.0000,19939.4545,19939.4545,4.3842,-2.9131,18806.8000,0.0000,18806.8000,0.4876,5082.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5082.9189,0.0000,0.0000,0.0000,13723.8811,13723.8811,8.7093,4.3841,6.5467,-3.5902,-53852.6739,3.2282,657.5459,6.5755,8.7093,4.3841,6.5467,-3.5899,-28718.8904,1.7215,657.4875,6.5749,8.7093,4.3842,6.5468,-3.5905,-25133.8009,1.5067,657.6227,6.5762,6.4564,1.2336,0.0000,1.2336,-46061.2000,-107705.3652,-107705.3652
298.0000,4.1383,15.9742,7878.5000,157572.1000,-149693.6000,4.0853,1790.5682,4.4000,1.0000,35016.0222,4.5000,1.0000,36806.5904,1.1528,0.0000,192588.1222,6087.9318,-186500.1904,4.1383,-3.1589,37199.2000,0.0000,37199.2000,0.9645,10053.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10053.8378,0.1585,0.0000,0.0000,27145.3622,27145.3622,4.1383,2.8199,9462.9000,5036.7000,4426.2000,0.2453,2150.6591,4.4000,1.0000,1027.8980,4.9000,1.0000,3178.5571,0.0176,0.0000,6064.5980,7312.2409,1247.6429,4.1383,-3.1589,2215.5000,0.0000,2215.5000,0.0574,598.7838,3.7000,1.0000,0.0000,0.0000,0.0000,598.7838,0.0021,0.0000,0.0000,1616.7162,1616.7162,4.1383,-3.5889,21751.0000,0.0000,21751.0000,0.5639,4943.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4943.4091,0.0317,0.0000,0.0000,16807.5909,16807.5909,4.1383,-3.1589,16484.5000,0.0000,16484.5000,0.4274,4455.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4455.2703,0.0000,0.0000,0.0000,12029.2297,12029.2297,9.3554,4.1383,6.7469,-4.2551,-63826.7962,3.1719,640.2187,6.4022,9.3554,4.1383,6.7469,-4.2548,-34038.1238,1.6916,640.1622,6.4016,9.3554,4.1384,6.7469,-4.2555,-29788.7284,1.4804,640.2930,6.4029,6.3439,1.3626,0.0000,1.3626,-67617.2000,-127653.6484,-127653.6484
299.0000,4.0631,16.0422,5181.7000,164644.8000,-159463.1000,4.2687,1177.6591,4.4000,1.0000,36587.7333,4.5000,1.0000,37765.3924,1.3139,0.0000,201232.5333,4004.0409,-197228.4924,4.0631,-3.2342,43927.9000,0.0000,43927.9000,1.1389,11872.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11872.4054,0.2133,0.0000,0.0000,32055.4946,32055.4946,4.0631,10.5766,3500.4000,4893.6000,-1393.2000,0.1269,795.5455,4.4000,1.0000,998.6939,4.9000,1.0000,1794.2393,0.0085,0.0000,5892.2939,2704.8545,-3187.4393,4.0631,-3.2342,2274.5000,0.0000,2274.5000,0.0590,614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,614.7297,0.0020,0.0000,0.0000,1659.7703,1659.7703,4.0631,-3.6641,18442.8000,0.0000,18442.8000,0.4782,4191.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4191.5455,0.0222,0.0000,0.0000,14251.2545,14251.2545,4.0631,-3.2342,14936.2000,0.0000,14936.2000,0.3872,4036.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4036.8108,0.0000,0.0000,0.0000,10899.3892,10899.3892,9.7451,4.0631,6.9041,-4.7183,-70774.9788,3.2294,647.1734,6.4717,9.7451,4.0631,6.9041,-4.7180,-37743.6310,1.7222,647.1166,6.4712,9.7451,4.0633,6.9042,-4.7188,-33031.4134,1.5072,647.2480,6.4725,6.4589,1.5598,0.0000,1.5598,-81274.9000,-141550.0232,-141550.0232
300.0000,3.9558,16.0155,3604.6000,171351.7000,-167747.1000,4.4426,819.2273,4.4000,1.0000,38078.1556,4.5000,1.0000,38897.3828,1.4699,0.0000,209429.8556,2785.3727,-206644.4828,3.9558,-3.3415,46162.8000,0.0000,46162.8000,1.1969,12476.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12476.4324,0.2438,0.0000,0.0000,33686.3676,33686.3676,3.9558,14.2421,1685.5000,7423.3000,-5737.8000,0.1925,383.0682,4.4000,1.0000,1514.9592,4.9000,1.0000,1898.0274,0.0150,0.0000,8938.2592,1302.4318,-7635.8274,3.9558,-3.3415,2692.0000,0.0000,2692.0000,0.0698,727.5676,3.7000,1.0000,0.0000,0.0000,0.0000,727.5676,0.0025,0.0000,0.0000,1964.4324,1964.4324,3.9558,-3.7715,15009.0000,0.0000,15009.0000,0.3891,3411.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3411.1364,0.0141,0.0000,0.0000,11597.8636,11597.8636,3.9558,-3.3415,12033.3000,0.0000,12033.3000,0.3120,3252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3252.2432,0.0000,0.0000,0.0000,8781.0568,8781.0568,10.1697,3.9558,7.0627,-5.2750,-79125.2515,3.3014,656.8506,6.5685,10.1697,3.9557,7.0627,-5.2746,-42196.8424,1.7606,656.7932,6.5679,10.1697,3.9559,7.0628,-5.2755,-36928.4959,1.5408,656.9259,6.5693,6.6028,1.7452,0.0000,1.7452,-97587.8000,-158250.5898,-158250.5898
301.0000,3.7300,15.8404,2613.5000,180669.1000,-178055.6000,4.6842,593.9773,4.4000,1.0000,40148.6889,4.5000,1.0000,40742.6662,1.6645,0.0000,220817.7889,2019.5227,-218798.2662,3.7300,-3.5673,40007.8000,0.0000,40007.8000,1.0373,10812.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10812.9189,0.2085,0.0000,0.0000,29194.8811,29194.8811,3.7300,14.5630,1807.4000,11563.4000,-9756.0000,0.2998,410.7727,4.4000,1.0000,2359.8776,4.9000,1.0000,2770.6503,0.0265,0.0000,13923.2776,1396.6273,-12526.6503,3.7300,-3.5673,3224.9000,0.0000,3224.9000,0.0836,871.5946,3.7000,1.0000,0.0000,0.0000,0.0000,871.5946,0.0032,0.0000,0.0000,2353.3054,2353.3054,3.7300,-3.9973,12753.7000,0.0000,12753.7000,0.3307,2898.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2898.5682,0.0099,0.0000,0.0000,9855.1318,9855.1318,3.7300,-3.5673,10485.0000,0.0000,10485.0000,0.2718,2833.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2833.7838,0.0000,0.0000,0.0000,7651.2162,7651.2162,10.7755,3.7299,7.2527,-6.0757,-91135.1179,3.3537,661.5355,6.6154,10.7755,3.7298,7.2527,-6.0752,-48601.6752,1.7885,661.4780,6.6148,10.7755,3.7301,7.2528,-6.0762,-42533.5888,1.5652,661.6110,6.6161,6.7074,1.9124,0.0000,1.9124,-121340.2000,-182270.3819,-182270.3819
302.0000,3.8063,15.9627,1629.8000,191393.8000,-189764.0000,4.9622,370.4091,4.4000,1.0000,42531.9556,4.5000,1.0000,42902.3646,1.9808,0.0000,233925.7556,1259.3909,-232666.3646,3.8063,-3.4910,46164.4000,0.0000,46164.4000,1.1969,12476.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12476.8649,0.2888,0.0000,0.0000,33687.5351,33687.5351,3.8063,15.7518,261.7000,21206.4000,-20944.7000,0.5498,59.4773,4.4000,1.0000,4327.8367,4.9000,1.0000,4387.3140,0.0706,0.0000,25534.2367,202.2227,-25332.0140,3.8063,-3.4910,3072.3000,0.0000,3072.3000,0.0797,830.3514,3.7000,1.0000,0.0000,0.0000,0.0000,830.3514,0.0038,0.0000,0.0000,2241.9486,2241.9486,3.8063,-3.9210,11783.3000,0.0000,11783.3000,0.3055,2678.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2678.0227,0.0085,0.0000,0.0000,9105.2773,9105.2773,3.8063,-3.4910,9323.9000,0.0000,9323.9000,0.2417,2519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2519.9730,0.0000,0.0000,0.0000,6803.9270,6803.9270,11.0925,3.8063,7.4494,-6.8720,-103079.7596,3.6679,717.1256,7.1713,11.0925,3.8062,7.4493,-6.8715,-54971.7868,1.9560,717.0636,7.1706,11.0925,3.8065,7.4495,-6.8726,-48108.1441,1.7119,717.2071,7.1721,7.3359,2.3526,0.0000,2.3526,-140364.8000,-206159.6906,-206159.6906
303.0000,3.7569,15.9462,856.0000,201139.8000,-200283.8000,5.2149,194.5455,4.4000,1.0000,44697.7333,4.5000,1.0000,44892.2788,2.2469,0.0000,245837.5333,661.4545,-245176.0788,3.7569,-3.5404,43922.9000,0.0000,43922.9000,1.1388,11871.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11871.0541,0.2847,0.0000,0.0000,32051.8459,32051.8459,3.7569,15.7801,54.9000,24093.2000,-24038.3000,0.6247,12.4773,4.4000,1.0000,4916.9796,4.9000,1.0000,4929.4569,0.0874,0.0000,29010.1796,42.4227,-28967.7569,3.7569,-3.5404,2029.6000,0.0000,2029.6000,0.0526,548.5405,3.7000,1.0000,0.0000,0.0000,0.0000,548.5405,0.0025,0.0000,0.0000,1481.0595,1481.0595,3.7569,-3.9704,11817.5000,0.0000,11817.5000,0.3064,2685.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2685.7955,0.0082,0.0000,0.0000,9131.7045,9131.7045,3.7569,-3.5404,8162.7000,0.0000,8162.7000,0.2116,2206.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2206.1351,0.0000,0.0000,0.0000,5956.5649,5956.5649,11.5024,3.7568,7.6296,-7.5174,-112761.2235,3.7745,732.0030,7.3200,11.5024,3.7567,7.6296,-7.5169,-60134.9531,2.0129,731.9400,7.3194,11.5024,3.7571,7.6297,-7.5181,-52626.4842,1.7616,732.0857,7.3209,7.5490,2.6297,0.0000,2.6297,-158389.4000,-225522.6608,-225522.6608
304.0000,3.8242,16.0233,603.9000,201502.4000,-200898.5000,5.2243,137.2500,4.4000,1.0000,44778.3111,4.5000,1.0000,44915.5611,2.2306,0.0000,246280.7111,466.6500,-245814.0611,3.8242,-3.4731,41686.2000,0.0000,41686.2000,1.0808,11266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11266.5405,0.2540,0.0000,0.0000,30419.6595,30419.6595,3.8242,15.8587,11.8000,14415.4000,-14403.6000,0.3737,2.6818,4.4000,1.0000,2941.9184,4.9000,1.0000,2944.6002,0.0399,0.0000,17357.3184,9.1182,-17348.2002,3.8242,-3.4731,1953.6000,0.0000,1953.6000,0.0507,528.0000,3.7000,1.0000,0.0000,0.0000,0.0000,528.0000,0.0019,0.0000,0.0000,1425.6000,1425.6000,3.8242,-3.9031,11400.3000,0.0000,11400.3000,0.2956,2590.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2590.9773,0.0072,0.0000,0.0000,8809.3227,8809.3227,3.8242,-3.4731,9323.9000,0.0000,9323.9000,0.2417,2519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2519.9730,0.0000,0.0000,0.0000,6803.9270,6803.9270,11.5202,3.8242,7.6722,-7.1901,-107851.7819,3.6334,703.2943,7.0329,11.5202,3.8241,7.6721,-7.1896,-57516.8857,1.9376,703.2341,7.0323,11.5202,3.8245,7.6723,-7.1907,-50335.0845,1.6958,703.3736,7.0337,7.2668,2.5336,0.0000,2.5336,-150938.1000,-215703.7521,-215703.7521
305.0000,3.8038,15.9866,991.0000,194242.3000,-193251.3000,5.0361,225.2273,4.4000,1.0000,43164.9556,4.5000,1.0000,43390.1828,1.9935,0.0000,237407.2556,765.7727,-236641.4828,3.8038,-3.4935,35518.7000,0.0000,35518.7000,0.9209,9599.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9599.6486,0.1901,0.0000,0.0000,25919.0514,25919.0514,3.8038,15.6493,347.7000,13752.2000,-13404.5000,0.3566,79.0227,4.4000,1.0000,2806.5714,4.9000,1.0000,2885.5942,0.0342,0.0000,16558.7714,268.6773,-16290.0942,3.8038,-3.4935,2531.5000,0.0000,2531.5000,0.0656,684.1892,3.7000,1.0000,0.0000,0.0000,0.0000,684.1892,0.0024,0.0000,0.0000,1847.3108,1847.3108,3.8038,-3.9234,11192.3000,0.0000,11192.3000,0.2902,2543.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2543.7045,0.0073,0.0000,0.0000,8648.5955,8648.5955,3.8038,-3.4935,10872.1000,0.0000,10872.1000,0.2819,2938.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2938.4054,0.0000,0.0000,0.0000,7933.6946,7933.6946,11.5836,3.8038,7.6937,-6.9528,-104291.3702,3.4756,672.1000,6.7210,11.5836,3.8037,7.6936,-6.9523,-55618.1822,1.8535,672.0425,6.7204,11.5836,3.8041,7.6939,-6.9533,-48673.3724,1.6221,672.1755,6.7218,6.9512,2.2276,0.0000,2.2276,-146541.2000,-208582.9248,-208582.9248
306.0000,3.5549,15.7238,1397.3000,202474.8000,-201077.5000,5.2495,317.5682,4.4000,1.0000,44994.4000,4.5000,1.0000,45311.9682,2.1607,0.0000,247469.2000,1079.7318,-246389.4682,3.5549,-3.7424,23184.4000,0.0000,23184.4000,0.6011,6266.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6266.0541,0.1082,0.0000,0.0000,16918.3459,16918.3459,3.5549,14.7042,1654.7000,14342.6000,-12687.9000,0.3719,376.0682,4.4000,1.0000,2927.0612,4.9000,1.0000,3303.1294,0.0332,0.0000,17269.6612,1278.6318,-15991.0294,3.5549,-3.7424,1598.8000,0.0000,1598.8000,0.0415,432.1081,3.7000,1.0000,0.0000,0.0000,0.0000,432.1081,0.0013,0.0000,0.0000,1166.6919,1166.6919,3.5549,-4.1724,9678.7000,0.0000,9678.7000,0.2509,2199.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2199.7045,0.0056,0.0000,0.0000,7478.9955,7478.9955,3.5549,-3.7424,14355.6000,0.0000,14355.6000,0.3722,3879.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3879.8919,0.0000,0.0000,0.0000,10475.7081,10475.7081,12.0756,3.5548,7.8152,-7.5447,-113170.2486,3.4435,662.2793,6.6228,12.0756,3.5547,7.8151,-7.5442,-60353.2289,1.8364,662.2228,6.6222,12.0756,3.5551,7.8154,-7.5453,-52817.2786,1.6072,662.3536,6.6235,6.8871,2.3090,0.0000,2.3090,-164947.9000,-226340.7562,-226340.7562
307.0000,4.3131,16.2725,4040.7000,118811.6000,-114770.9000,3.0804,918.3409,4.4000,1.0000,26402.5778,4.5000,1.0000,27320.9187,0.5140,0.0000,145214.1778,3122.3591,-142091.8187,4.3131,-2.9842,19099.9000,0.0000,19099.9000,0.4952,5162.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5162.1351,0.0405,0.0000,0.0000,13937.7649,13937.7649,4.3131,-3.1879,7526.9000,141.5000,7385.4000,0.1951,1710.6591,4.4000,1.0000,28.8776,4.9000,1.0000,1739.5366,0.0073,0.0000,170.3776,5816.2409,5645.8634,4.3131,-2.9842,1315.3000,0.0000,1315.3000,0.0341,355.4865,3.7000,1.0000,0.0000,0.0000,0.0000,355.4865,0.0006,0.0000,0.0000,959.8135,959.8135,4.3131,-3.4142,8551.0000,0.0000,8551.0000,0.2217,1943.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1943.4091,0.0041,0.0000,0.0000,6607.5909,6607.5909,4.3131,-2.9842,16871.5000,0.0000,16871.5000,0.4374,4559.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4559.8649,0.0000,0.0000,0.0000,12311.6351,12311.6351,10.2738,4.3130,7.2934,-3.4210,-51314.5798,2.2320,439.4651,4.3947,10.2738,4.3129,7.2933,-3.4208,-27366.0201,1.1903,439.4275,4.3943,10.2738,4.3133,7.2935,-3.4212,-23948.5509,1.0417,439.5145,4.3951,4.4640,0.5666,0.0000,0.5666,-61547.8000,-102629.1509,-102629.1509
308.0000,4.4161,16.2552,5768.8000,116355.1000,-110586.3000,3.0167,1311.0909,4.4000,1.0000,25856.6889,4.5000,1.0000,27167.7798,0.4890,0.0000,142211.7889,4457.7091,-137754.0798,4.4161,-2.8812,19090.9000,0.0000,19090.9000,0.4950,5159.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5159.7027,0.0408,0.0000,0.0000,13931.1973,13931.1973,4.4161,-3.3112,12204.0000,0.0000,12204.0000,0.3164,2773.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2773.6364,0.0146,0.0000,0.0000,9430.3636,9430.3636,4.4161,-2.8812,1004.8000,0.0000,1004.8000,0.0261,271.5676,3.7000,1.0000,0.0000,0.0000,0.0000,271.5676,0.0005,0.0000,0.0000,733.2324,733.2324,4.4161,-3.3112,8682.4000,0.0000,8682.4000,0.2251,1973.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1973.2727,0.0043,0.0000,0.0000,6709.1273,6709.1273,4.4161,-2.8812,16097.4000,0.0000,16097.4000,0.4174,4350.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4350.6486,0.0000,0.0000,0.0000,11746.7514,11746.7514,9.9054,4.4161,7.1607,-3.1734,-47601.7114,2.2483,445.3408,4.4534,9.9054,4.4160,7.1607,-3.1732,-25385.8939,1.1990,445.3025,4.4530,9.9054,4.4163,7.1609,-3.1737,-22215.8025,1.0493,445.3912,4.4539,4.4966,0.5492,0.0000,0.5492,-53506.8000,-95203.4078,-95203.4078
309.0000,5.5537,16.6753,10688.4000,75043.5000,-64355.1000,1.9456,2429.1818,4.4000,1.0000,16676.3333,4.5000,1.0000,19105.5152,0.1591,0.0000,91719.8333,8259.2182,-83460.6152,5.5537,-1.7436,19086.3000,0.0000,19086.3000,0.4948,5158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5158.4595,0.0271,0.0000,0.0000,13927.8405,13927.8405,5.5537,-2.1736,21143.5000,0.0000,21143.5000,0.5482,4805.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4805.3409,0.0259,0.0000,0.0000,16338.1591,16338.1591,5.5537,-1.7436,1104.4000,0.0000,1104.4000,0.0286,298.4865,3.7000,1.0000,0.0000,0.0000,0.0000,298.4865,0.0005,0.0000,0.0000,805.9135,805.9135,5.5537,-2.1736,7986.8000,0.0000,7986.8000,0.2071,1815.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1815.1818,0.0035,0.0000,0.0000,6171.6182,6171.6182,5.5537,-1.7436,14742.7000,0.0000,14742.7000,0.3822,3984.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3984.5135,0.0001,0.0000,0.0000,10758.1865,10758.1865,8.1027,5.5537,6.8282,-1.1820,-17729.5266,1.8033,362.6283,3.6263,8.1027,5.5536,6.8282,-1.1819,-9455.2689,0.9617,362.5969,3.6260,8.1027,5.5539,6.8283,-1.1820,-8274.1019,0.8416,362.6696,3.6267,3.6066,0.2162,0.0000,0.2162,-291.4000,-35458.8973,-35458.8973
310.0000,5.5667,16.3078,13605.0000,70980.2000,-57375.2000,1.8403,3092.0455,4.4000,1.0000,15773.3778,4.5000,1.0000,18865.4232,0.1366,0.0000,86753.5778,10512.9545,-76240.6232,5.5667,-1.7306,16169.1000,0.0000,16169.1000,0.4192,4370.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4370.0270,0.0207,0.0000,0.0000,11799.0730,11799.0730,5.5667,-2.1606,25624.3000,0.0000,25624.3000,0.6644,5823.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5823.7045,0.0338,0.0000,0.0000,19800.5955,19800.5955,5.5667,-1.7306,631.2000,0.0000,631.2000,0.0164,170.5946,3.7000,1.0000,0.0000,0.0000,0.0000,170.5946,0.0003,0.0000,0.0000,460.6054,460.6054,5.5667,-2.1606,6871.8000,0.0000,6871.8000,0.1782,1561.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1561.7727,0.0024,0.0000,0.0000,5310.0273,5310.0273,5.5667,-1.7306,12033.3000,0.0000,12033.3000,0.3120,3252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3252.2432,0.0000,0.0000,0.0000,8781.0568,8781.0568,7.8408,5.5667,6.7038,-1.0030,-15044.7041,1.7152,346.8697,3.4687,7.8408,5.5666,6.7037,-1.0029,-8023.3889,0.9147,346.8395,3.4684,7.8408,5.5668,6.7038,-1.0030,-7021.1724,0.8005,346.9095,3.4691,3.4304,0.1938,0.0000,0.1938,3954.5000,-30089.2654,-30089.2654
311.0000,6.9175,16.5969,18707.1000,56847.3000,-38140.2000,1.4739,4251.6136,4.4000,1.0000,12632.7333,4.5000,1.0000,16884.3470,0.0853,0.0000,69480.0333,14455.4864,-55024.5470,6.9175,-0.3798,15768.2000,0.0000,15768.2000,0.4088,4261.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4261.6757,0.0223,0.0000,0.0000,11506.5243,11506.5243,6.9175,-0.8097,58167.6000,0.0000,58167.6000,1.5081,13219.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13219.9091,0.1501,0.0000,0.0000,44947.6909,44947.6909,6.9175,-0.3798,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0004,0.0000,0.0000,340.1270,340.1270,6.9175,-0.8097,6385.2000,0.0000,6385.2000,0.1655,1451.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1451.1818,0.0026,0.0000,0.0000,4934.0182,4934.0182,6.9175,-0.3798,10485.0000,0.0000,10485.0000,0.2718,2833.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2833.7838,0.0000,0.0000,0.0000,7651.2162,7651.2162,5.9484,6.9175,6.4329,0.4785,7177.3541,1.9201,393.1521,3.9315,5.9484,6.9175,6.4329,0.4784,3827.3955,1.0240,393.1176,3.9312,5.9484,6.9176,6.4330,0.4786,3350.2801,0.8962,393.1975,3.9320,3.8403,0.2607,0.0000,0.2607,53131.9000,14355.0297,14355.0297
312.0000,7.4031,16.1386,22605.8000,50098.9000,-27493.1000,1.2989,5137.6818,4.4000,1.0000,11133.0889,4.5000,1.0000,16270.7707,0.0671,0.0000,61231.9889,17468.1182,-43763.8707,7.4031,0.1058,15762.8000,0.0000,15762.8000,0.4087,4260.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4260.2162,0.0241,0.0000,0.0000,11502.5838,11502.5838,7.4031,-0.3242,75654.7000,0.0000,75654.7000,1.9615,17194.2500,4.4000,1.0000,0.0000,0.0000,0.0000,17194.2500,0.2497,0.0000,0.0000,58460.4500,58460.4500,7.4031,0.1058,467.6000,0.0000,467.6000,0.0121,126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,126.3784,0.0004,0.0000,0.0000,341.2216,341.2216,7.4031,-0.3242,6752.2000,0.0000,6752.2000,0.1751,1534.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1534.5909,0.0028,0.0000,0.0000,5217.6091,5217.6091,7.4031,0.1058,5840.4000,0.0000,5840.4000,0.1514,1578.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1578.4865,0.0000,0.0000,0.0000,4261.9135,4261.9135,5.0729,7.4031,6.2380,1.2007,18009.7589,2.0038,413.9771,4.1398,5.0729,7.4031,6.2380,1.2005,9604.2657,1.0686,413.9405,4.1394,5.0729,7.4032,6.2380,1.2008,8405.8827,0.9352,414.0253,4.1403,4.0077,0.3441,0.0000,0.3441,76984.6000,36019.9073,36019.9073
313.0000,7.6753,15.3760,26256.2000,44871.8000,-18615.6000,1.1634,5967.3182,4.4000,1.0000,9971.5111,4.5000,1.0000,15938.8293,0.0536,0.0000,54843.3111,20288.8818,-34554.4293,7.6753,0.3780,15801.0000,0.0000,15801.0000,0.4097,4270.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4270.5405,0.0240,0.0000,0.0000,11530.4595,11530.4595,7.6753,-0.0520,82083.7000,0.0000,82083.7000,2.1282,18655.3864,4.4000,1.0000,0.0000,0.0000,0.0000,18655.3864,0.2871,0.0000,0.0000,63428.3136,63428.3136,7.6753,0.3780,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0005,0.0000,0.0000,336.7703,336.7703,7.6753,-0.0520,8311.2000,0.0000,8311.2000,0.2155,1888.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1888.9091,0.0038,0.0000,0.0000,6422.2909,6422.2909,7.6753,0.3780,1778.1000,0.0000,1778.1000,0.0461,480.5676,3.7000,1.0000,0.0000,0.0000,0.0000,480.5676,0.0000,0.0000,0.0000,1297.5324,1297.5324,4.5142,7.6753,6.0947,1.6154,24230.2589,1.9874,413.2911,4.1329,4.5142,7.6753,6.0947,1.6152,12921.6611,1.0598,413.2543,4.1325,4.5142,7.6753,6.0948,1.6156,11309.0174,0.9276,413.3394,4.1334,3.9748,0.3690,0.0000,0.3690,89819.9000,48460.9374,48460.9374
314.0000,8.0168,14.4624,30116.2000,40286.2000,-10170.0000,1.0445,6844.5909,4.4000,1.0000,8952.4889,4.5000,1.0000,15797.0798,0.0450,0.0000,49238.6889,23271.6091,-25967.0798,8.0168,0.7195,15800.9000,0.0000,15800.9000,0.4097,4270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4270.5135,0.0257,0.0000,0.0000,11530.3865,11530.3865,8.0168,0.2895,95889.4000,0.0000,95889.4000,2.4861,21793.0455,4.4000,1.0000,0.0000,0.0000,0.0000,21793.0455,0.3933,0.0000,0.0000,74096.3545,74096.3545,8.0168,0.7195,468.6000,0.0000,468.6000,0.0121,126.6486,3.7000,1.0000,0.0000,0.0000,0.0000,126.6486,0.0006,0.0000,0.0000,341.9514,341.9514,8.0168,0.2895,9175.3000,0.0000,9175.3000,0.2379,2085.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2085.2955,0.0049,0.0000,0.0000,7090.0045,7090.0045,8.0168,0.7195,1003.3000,0.0000,1003.3000,0.0260,271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,271.1622,0.0000,0.0000,0.0000,732.1378,732.1378,3.8462,8.0167,5.9314,2.2608,33911.6319,2.1082,441.7193,4.4172,3.8462,8.0168,5.9315,2.2606,18084.6916,1.1242,441.6799,4.4168,3.8462,8.0168,5.9315,2.2611,15827.4314,0.9839,441.7713,4.4177,4.2163,0.4695,0.0000,0.4695,112167.5000,67823.7550,67823.7550
315.0000,8.1877,13.2597,33868.0000,36601.2000,-2733.2000,0.9490,7697.2727,4.4000,1.0000,8133.6000,4.5000,1.0000,15830.8727,0.0369,0.0000,44734.8000,26170.7273,-18564.0727,8.1877,0.8904,15786.2000,0.0000,15786.2000,0.4093,4266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4266.5405,0.0246,0.0000,0.0000,11519.6595,11519.6595,8.1877,0.4604,96176.2000,0.0000,96176.2000,2.4935,21858.2273,4.4000,1.0000,0.0000,0.0000,0.0000,21858.2273,0.3845,0.0000,0.0000,74317.9727,74317.9727,8.1877,0.8904,460.6000,0.0000,460.6000,0.0119,124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,124.4865,0.0005,0.0000,0.0000,336.1135,336.1135,8.1877,0.4604,9170.7000,0.0000,9170.7000,0.2378,2084.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2084.2500,0.0048,0.0000,0.0000,7086.4500,7086.4500,8.1877,0.8904,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,3.4591,8.1877,5.8234,2.5001,37501.7093,2.0562,432.9917,4.3299,3.4591,8.1877,5.8234,2.4999,19999.3029,1.0965,432.9528,4.3295,3.4591,8.1877,5.8234,2.5004,17502.9108,0.9597,433.0429,4.3304,4.1124,0.4513,0.0000,0.4513,119282.3000,75003.9230,75003.9230
316.0000,8.3485,11.6415,36858.9000,33233.9000,3625.0000,0.9556,8377.0227,4.4000,1.0000,7385.3111,4.5000,1.0000,15762.3338,0.0396,0.0000,40619.2111,28481.8773,-12137.3338,8.3485,1.0512,15785.9000,0.0000,15785.9000,0.4093,4266.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4266.4595,0.0274,0.0000,0.0000,11519.4405,11519.4405,8.3485,0.6213,107736.1000,0.0000,107736.1000,2.7933,24485.4773,4.4000,1.0000,0.0000,0.0000,0.0000,24485.4773,0.5017,0.0000,0.0000,83250.6227,83250.6227,8.3485,1.0512,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0006,0.0000,0.0000,342.6081,342.6081,8.3485,0.6213,11438.6000,0.0000,11438.6000,0.2966,2599.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2599.6818,0.0079,0.0000,0.0000,8838.9182,8838.9182,8.3485,1.0512,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,3.0147,8.3485,5.6816,3.0707,46060.7391,2.2389,474.5706,4.7457,3.0147,8.3486,5.6816,3.0705,24563.8061,1.1940,474.5278,4.7453,3.0147,8.3485,5.6816,3.0711,21497.5106,1.0450,474.6270,4.7463,4.4778,0.5772,0.0000,0.5772,139476.9000,92122.0557,92122.0557
317.0000,8.3281,10.6629,38387.4000,31603.1000,6784.3000,0.9953,8724.4091,4.4000,1.0000,7022.9111,4.5000,1.0000,15747.3202,0.0422,0.0000,38626.0111,29662.9909,-8963.0202,8.3281,1.0308,15802.0000,0.0000,15802.0000,0.4097,4270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4270.8108,0.0269,0.0000,0.0000,11531.1892,11531.1892,8.3281,0.6008,103116.3000,0.0000,103116.3000,2.6735,23435.5227,4.4000,1.0000,0.0000,0.0000,0.0000,23435.5227,0.4596,0.0000,0.0000,79680.7773,79680.7773,8.3281,1.0308,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0006,0.0000,0.0000,335.4568,335.4568,8.3281,0.6008,13467.2000,0.0000,13467.2000,0.3492,3060.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3060.7273,0.0107,0.0000,0.0000,10406.4727,10406.4727,8.3281,1.0308,1003.3000,0.0000,1003.3000,0.0260,271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,271.1622,0.0000,0.0000,0.0000,732.1378,732.1378,2.8865,8.3280,5.6073,3.1241,46861.2174,2.2328,474.8995,4.7490,2.8865,8.3281,5.6073,3.1238,24990.7560,1.1907,474.8565,4.7486,2.8865,8.3280,5.6073,3.1244,21871.0401,1.0421,474.9561,4.7496,4.4655,0.5399,0.0000,0.5399,140632.8000,93723.0136,93723.0136
318.0000,8.3679,9.4824,40789.1000,29507.4000,11281.7000,1.0575,9270.2500,4.4000,1.0000,6557.2000,4.5000,1.0000,15827.4500,0.0498,0.0000,36064.6000,31518.8500,-4545.7500,8.3679,1.0706,15800.9000,0.0000,15800.9000,0.4097,4270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4270.5135,0.0300,0.0000,0.0000,11530.3865,11530.3865,8.3679,0.6407,112428.9000,0.0000,112428.9000,2.9149,25552.0227,4.4000,1.0000,0.0000,0.0000,0.0000,25552.0227,0.5718,0.0000,0.0000,86876.8773,86876.8773,8.3679,1.0706,625.7000,0.0000,625.7000,0.0162,169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,169.1081,0.0010,0.0000,0.0000,456.5919,456.5919,8.3679,0.6407,13355.3000,0.0000,13355.3000,0.3463,3035.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3035.2955,0.0120,0.0000,0.0000,10320.0045,10320.0045,8.3679,1.0706,5461.2000,0.0000,5461.2000,0.1416,1476.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1476.0000,0.0000,0.0000,0.0000,3985.2000,3985.2000,2.6042,8.3679,5.4861,3.6208,54311.3296,2.4431,522.5694,5.2257,2.6042,8.3680,5.4861,3.6205,28963.8960,1.3029,522.5220,5.2252,2.6042,8.3679,5.4861,3.6212,25348.0845,1.1402,522.6319,5.2263,4.8862,0.6646,0.0000,0.6646,158953.7000,108623.3102,108623.3102
319.0000,7.9968,11.3670,38719.6000,35156.6000,3563.0000,1.0039,8799.9091,4.4000,1.0000,7812.5778,4.5000,1.0000,16612.4869,0.0363,0.0000,42969.1778,29919.6909,-13049.4869,7.9968,0.6995,15783.5000,0.0000,15783.5000,0.4092,4265.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4265.8108,0.0188,0.0000,0.0000,11517.6892,11517.6892,7.9968,0.2695,66086.1000,0.0000,66086.1000,1.7134,15019.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15019.5682,0.1706,0.0000,0.0000,51066.5318,51066.5318,7.9968,0.6995,575.6000,0.0000,575.6000,0.0149,155.5676,3.7000,1.0000,0.0000,0.0000,0.0000,155.5676,0.0005,0.0000,0.0000,420.0324,420.0324,7.9968,0.2695,12714.9000,0.0000,12714.9000,0.3297,2889.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2889.7500,0.0101,0.0000,0.0000,9825.1500,9825.1500,7.9968,0.6995,18447.3000,0.0000,18447.3000,0.4783,4985.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4985.7568,0.0035,0.0000,0.0000,13461.5432,13461.5432,3.1886,7.9968,5.5927,2.4414,36620.4903,1.9747,420.2898,4.2029,3.1886,7.9969,5.5927,2.4412,19529.5586,1.0531,420.2515,4.2025,3.1886,7.9967,5.5927,2.4416,17091.4109,0.9216,420.3401,4.2034,3.9494,0.2398,0.0000,0.2398,117170.4000,73241.4598,73241.4598
320.0000,6.8299,14.8151,30756.4000,56091.3000,-25334.9000,1.4543,6990.0909,4.4000,1.0000,12464.7333,4.5000,1.0000,19454.8242,0.0821,0.0000,68556.0333,23766.3091,-44789.7242,6.8299,-0.4674,15788.7000,0.0000,15788.7000,0.4094,4267.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4267.2162,0.0217,0.0000,0.0000,11521.4838,11521.4838,6.8299,-0.8974,55299.8000,0.0000,55299.8000,1.4338,12568.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12568.1364,0.1360,0.0000,0.0000,42731.6636,42731.6636,6.8299,-0.4674,781.3000,0.0000,781.3000,0.0203,211.1622,3.7000,1.0000,0.0000,0.0000,0.0000,211.1622,0.0007,0.0000,0.0000,570.1378,570.1378,6.8299,-0.8974,12203.9000,0.0000,12203.9000,0.3164,2773.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2773.6136,0.0096,0.0000,0.0000,9430.2864,9430.2864,6.8299,-0.4674,19610.2000,0.0000,19610.2000,0.5084,5300.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5300.0541,0.0039,0.0000,0.0000,14310.1459,14310.1459,4.7161,6.8299,5.7730,1.1258,16886.8222,2.0712,437.1722,4.3717,4.7161,6.8300,5.7730,1.1257,9005.8413,1.1046,437.1326,4.3713,4.7161,6.8299,5.7730,1.1259,7881.3298,0.9667,437.2243,4.3722,4.1425,0.2539,0.0000,0.2539,78349.0000,33773.9933,33773.9933
321.0000,6.2220,15.1690,28167.8000,66457.2000,-38289.4000,1.7230,6401.7727,4.4000,1.0000,14768.2667,4.5000,1.0000,21170.0394,0.1243,0.0000,81225.4667,21766.0273,-59459.4394,6.2220,-1.0753,21797.6000,0.0000,21797.6000,0.5651,5891.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5891.2432,0.0348,0.0000,0.0000,15906.3568,15906.3568,6.2220,-1.5053,39241.8000,0.0000,39241.8000,1.0174,8918.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8918.5909,0.0790,0.0000,0.0000,30323.2091,30323.2091,6.2220,-1.0753,994.4000,0.0000,994.4000,0.0258,268.7568,3.7000,1.0000,0.0000,0.0000,0.0000,268.7568,0.0007,0.0000,0.0000,725.6432,725.6432,6.2220,-1.5053,10844.8000,0.0000,10844.8000,0.2812,2464.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2464.7273,0.0074,0.0000,0.0000,8380.0727,8380.0727,6.2220,-1.0753,18834.9000,0.0000,18834.9000,0.4883,5090.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5090.5135,0.0027,0.0000,0.0000,13744.3865,13744.3865,5.6138,6.2220,5.9179,0.3207,4809.9789,2.0504,429.8934,4.2989,5.6138,6.2220,5.9179,0.3207,2565.3647,1.0935,429.8545,4.2985,5.6138,6.2220,5.9179,0.3207,2244.8853,0.9570,429.9444,4.2994,4.1009,0.2490,0.0000,0.2490,53424.1000,9620.2289,9620.2289
322.0000,5.1563,15.8011,18351.7000,89898.3000,-71546.6000,2.3308,4170.8409,4.4000,1.0000,19977.4000,4.5000,1.0000,24148.2409,0.2668,0.0000,109875.7000,14180.8591,-95694.8409,5.1563,-2.1410,27323.6000,0.0000,27323.6000,0.7084,7384.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7384.7568,0.0595,0.0000,0.0000,19938.8432,19938.8432,5.1563,-2.5709,27278.1000,0.0000,27278.1000,0.7072,6199.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6199.5682,0.0509,0.0000,0.0000,21078.5318,21078.5318,5.1563,-2.1410,1308.4000,0.0000,1308.4000,0.0339,353.6216,3.7000,1.0000,0.0000,0.0000,0.0000,353.6216,0.0009,0.0000,0.0000,954.7784,954.7784,5.1563,-2.5709,9209.6000,0.0000,9209.6000,0.2388,2093.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2093.0909,0.0053,0.0000,0.0000,7116.5091,7116.5091,5.1563,-2.1410,16509.1000,0.0000,16509.1000,0.4280,4461.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4461.9189,0.0000,0.0000,0.0000,12047.1811,12047.1811,7.1711,5.1563,6.1637,-1.1520,-17279.5689,2.2236,460.9435,4.6094,7.1711,5.1563,6.1637,-1.1518,-9214.7606,1.1858,460.9021,4.6090,7.1711,5.1563,6.1637,-1.1521,-8064.6678,1.0378,460.9979,4.6100,4.4472,0.3835,0.0000,0.3835,10082.2000,-34558.9973,-34558.9973
323.0000,5.0097,15.9107,17184.6000,100505.6000,-83321.0000,2.6058,3905.5909,4.4000,1.0000,22334.5778,4.5000,1.0000,26240.1687,0.3629,0.0000,122840.1778,13279.0091,-109561.1687,5.0097,-2.2876,32590.3000,0.0000,32590.3000,0.8450,8808.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8808.1892,0.0877,0.0000,0.0000,23782.1108,23782.1108,5.0097,-2.7176,26926.0000,0.0000,26926.0000,0.6981,6119.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6119.5455,0.0562,0.0000,0.0000,20806.4545,20806.4545,5.0097,-2.2876,1216.8000,0.0000,1216.8000,0.0315,328.8649,3.7000,1.0000,0.0000,0.0000,0.0000,328.8649,0.0009,0.0000,0.0000,887.9351,887.9351,5.0097,-2.7176,7702.7000,0.0000,7702.7000,0.1997,1750.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1750.6136,0.0038,0.0000,0.0000,5952.0864,5952.0864,5.0097,-2.2876,14958.5000,0.0000,14958.5000,0.3878,4042.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4042.8378,0.0000,0.0000,0.0000,10915.6622,10915.6622,7.5772,5.0096,6.2934,-1.5739,-23608.5258,2.3840,491.2564,4.9126,7.5772,5.0097,6.2934,-1.5737,-12589.9888,1.2713,491.2125,4.9121,7.5772,5.0097,6.2934,-1.5741,-11018.4051,1.1126,491.3141,4.9131,4.7679,0.5115,0.0000,0.5115,73.3000,-47216.9197,-47216.9197
324.0000,4.7132,15.8696,14379.6000,104257.0000,-89877.4000,2.7031,3268.0909,4.4000,1.0000,23168.2222,4.5000,1.0000,26436.3131,0.3952,0.0000,127425.2222,11111.5091,-116313.7131,4.7132,-2.5841,32589.6000,0.0000,32589.6000,0.8449,8808.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8808.0000,0.0881,0.0000,0.0000,23781.6000,23781.6000,4.7132,-3.0141,21615.1000,0.0000,21615.1000,0.5604,4912.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4912.5227,0.0396,0.0000,0.0000,16702.5773,16702.5773,4.7132,-2.5841,1416.9000,0.0000,1416.9000,0.0367,382.9459,3.7000,1.0000,0.0000,0.0000,0.0000,382.9459,0.0009,0.0000,0.0000,1033.9541,1033.9541,4.7132,-3.0141,6812.7000,0.0000,6812.7000,0.1766,1548.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1548.3409,0.0026,0.0000,0.0000,5264.3591,5264.3591,4.7132,-2.5841,12051.1000,0.0000,12051.1000,0.3124,3257.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0541,0.0000,0.0000,0.0000,8794.0459,8794.0459,8.1112,4.7132,6.4122,-2.0246,-30368.6338,2.3171,474.8857,4.7489,8.1112,4.7132,6.4122,-2.0244,-16195.1379,1.2357,474.8435,4.7484,8.1112,4.7132,6.4122,-2.0248,-14173.4051,1.0814,474.9412,4.7494,4.6342,0.5264,0.0000,0.5264,-15392.0000,-60737.1768,-60737.1768
325.0000,4.5947,15.8880,12840.8000,106808.5000,-93967.7000,2.7692,2918.3636,4.4000,1.0000,23735.2222,4.5000,1.0000,26653.5859,0.4192,0.0000,130543.7222,9922.4364,-120621.2859,4.5947,-2.7026,32327.5000,0.0000,32327.5000,0.8382,8737.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8737.1622,0.0885,0.0000,0.0000,23590.3378,23590.3378,4.5947,-3.1325,20677.3000,0.0000,20677.3000,0.5361,4699.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4699.3864,0.0372,0.0000,0.0000,15977.9136,15977.9136,4.5947,-2.7026,1271.8000,0.0000,1271.8000,0.0330,343.7297,3.7000,1.0000,0.0000,0.0000,0.0000,343.7297,0.0008,0.0000,0.0000,928.0703,928.0703,4.5947,-3.1325,6269.0000,0.0000,6269.0000,0.1625,1424.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1424.7727,0.0021,0.0000,0.0000,4844.2273,4844.2273,4.5947,-2.7026,10500.6000,0.0000,10500.6000,0.2722,2838.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2838.0000,0.0000,0.0000,0.0000,7662.6000,7662.6000,8.3966,4.5947,6.4957,-2.2539,-33809.1046,2.3056,470.7250,4.7073,8.3966,4.5947,6.4957,-2.2537,-18029.9557,1.2295,470.6833,4.7068,8.3966,4.5948,6.4957,-2.2542,-15779.0766,1.0761,470.7798,4.7078,4.6112,0.5477,0.0000,0.5477,-22921.5000,-67618.1368,-67618.1368
326.0000,4.4709,15.8795,11496.7000,109187.5000,-97690.8000,2.8309,2612.8864,4.4000,1.0000,24263.8889,4.5000,1.0000,26876.7753,0.4426,0.0000,133451.3889,8883.8136,-124567.5753,4.4709,-2.8264,32330.5000,0.0000,32330.5000,0.8382,8737.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8737.9730,0.0896,0.0000,0.0000,23592.5270,23592.5270,4.4709,-3.2564,19255.3000,0.0000,19255.3000,0.4992,4376.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4376.2045,0.0335,0.0000,0.0000,14879.0955,14879.0955,4.4709,-2.8264,1209.0000,0.0000,1209.0000,0.0313,326.7568,3.7000,1.0000,0.0000,0.0000,0.0000,326.7568,0.0007,0.0000,0.0000,882.2432,882.2432,4.4709,-3.2275,5494.0000,13.2000,5480.8000,0.1424,1248.6364,4.4000,1.0000,2.6939,4.9000,1.0000,1251.3302,0.0015,0.0000,15.8939,4245.3636,4229.4698,4.4709,-2.8264,9337.6000,0.0000,9337.6000,0.2421,2523.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2523.6757,0.0000,0.0000,0.0000,6813.9243,6813.9243,8.6657,4.4708,6.5683,-2.4723,-37085.1820,2.2921,466.4195,4.6642,8.6657,4.4708,6.5683,-2.4721,-19777.0931,1.2223,466.3782,4.6638,8.6657,4.4709,6.5683,-2.4726,-17308.0404,1.0698,466.4736,4.6647,4.5842,0.5679,0.0000,0.5679,-30077.6000,-74170.3154,-74170.3154
327.0000,4.6232,16.1014,10707.0000,111208.0000,-100501.0000,2.8833,2433.4091,4.4000,1.0000,24712.8889,4.5000,1.0000,27146.2980,0.4681,0.0000,135920.8889,8273.5909,-127647.2980,4.6232,-2.6741,32284.1000,0.0000,32284.1000,0.8370,8725.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8725.4324,0.0949,0.0000,0.0000,23558.6676,23558.6676,4.6232,-3.1041,26690.8000,0.0000,26690.8000,0.6920,6066.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6066.0909,0.0586,0.0000,0.0000,20624.7091,20624.7091,4.6232,-2.6741,999.7000,0.0000,999.7000,0.0259,270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,270.1892,0.0007,0.0000,0.0000,729.5108,729.5108,4.6232,-2.9004,5114.1000,86.5000,5027.6000,0.1326,1162.2955,4.4000,1.0000,17.6531,4.9000,1.0000,1179.9485,0.0013,0.0000,104.1531,3951.8045,3847.6515,4.6232,-2.6741,8174.7000,0.0000,8174.7000,0.2119,2209.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2209.3784,0.0000,0.0000,0.0000,5965.3216,5965.3216,8.5762,4.6231,6.5997,-2.4307,-36460.7510,2.3914,485.9219,4.8592,8.5762,4.6231,6.5996,-2.4305,-19444.1343,1.2753,485.8790,4.8588,8.5762,4.6233,6.5997,-2.4309,-17016.5521,1.1161,485.9782,4.8598,4.7828,0.6234,0.0000,0.6234,-27324.1000,-72921.4374,-72921.4374
328.0000,5.4874,16.2729,15083.3000,81124.2000,-66040.9000,2.1033,3428.0227,4.4000,1.0000,18027.6000,4.5000,1.0000,21455.6227,0.2132,0.0000,99151.8000,11655.2773,-87496.5227,5.4874,-1.8099,32289.0000,0.0000,32289.0000,0.8372,8726.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8726.7568,0.0723,0.0000,0.0000,23562.2432,23562.2432,5.4874,-2.2399,29871.1000,0.0000,29871.1000,0.7745,6788.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6788.8864,0.0584,0.0000,0.0000,23082.2136,23082.2136,5.4874,-1.8099,892.8000,0.0000,892.8000,0.0231,241.2973,3.7000,1.0000,0.0000,0.0000,0.0000,241.2973,0.0005,0.0000,0.0000,651.5027,651.5027,5.4874,-2.0911,4921.4000,60.8000,4860.6000,0.1276,1118.5000,4.4000,1.0000,12.4082,4.9000,1.0000,1130.9082,0.0013,0.0000,73.2082,3802.9000,3729.6918,5.4874,-1.8099,9337.6000,0.0000,9337.6000,0.2421,2523.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2523.6757,0.0000,0.0000,0.0000,6813.9243,6813.9243,7.3593,5.4874,6.4233,-0.9886,-14828.5629,2.0539,420.7209,4.2072,7.3593,5.4874,6.4233,-0.9885,-7907.9501,1.0953,420.6837,4.2068,7.3593,5.4875,6.4234,-0.9886,-6920.4340,0.9586,420.7698,4.2077,4.1078,0.3457,0.0000,0.3457,11210.2000,-29656.9470,-29656.9470
