Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
329.0000,5.5983,16.2838,16504.5000,82989.5000,-66485.0000,2.1517,3751.0227,4.4000,1.0000,18442.1111,4.5000,1.0000,22193.1338,0.2273,0.0000,101431.6111,12753.4773,-88678.1338,5.5983,-1.6990,32283.7000,0.0000,32283.7000,0.8370,8725.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8725.3243,0.0759,0.0000,0.0000,23558.3757,23558.3757,5.5983,-2.1290,34461.5000,0.0000,34461.5000,0.8935,7832.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7832.1591,0.0768,0.0000,0.0000,26629.3409,26629.3409,5.5983,-1.6990,942.8000,0.0000,942.8000,0.0244,254.8108,3.7000,1.0000,0.0000,0.0000,0.0000,254.8108,0.0006,0.0000,0.0000,687.9892,687.9892,5.5983,-2.0450,5118.8000,35.7000,5083.1000,0.1327,1163.3636,4.4000,1.0000,7.2857,4.9000,1.0000,1170.6494,0.0016,0.0000,42.9857,3955.4364,3912.4506,5.5983,-1.6990,10888.2000,0.0000,10888.2000,0.2823,2942.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2942.7568,0.0000,0.0000,0.0000,7945.4432,7945.4432,7.1548,5.5983,6.3766,-0.8648,-12972.3635,2.1608,443.5740,4.4357,7.1548,5.5983,6.3765,-0.8648,-6918.0342,1.1523,443.5347,4.4353,7.1548,5.5984,6.3766,-0.8649,-6054.1365,1.0085,443.6256,4.4363,4.3216,0.3823,0.0000,0.3823,17174.3000,-25944.5342,-25944.5342
330.0000,5.7307,16.3026,17479.4000,81844.0000,-64364.6000,2.1220,3972.5909,4.4000,1.0000,18187.5556,4.5000,1.0000,22160.1465,0.2147,0.0000,100031.5556,13506.8091,-86524.7465,5.7307,-1.5666,26544.9000,0.0000,26544.9000,0.6882,7174.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7174.2973,0.0569,0.0000,0.0000,19370.6027,19370.6027,5.7307,-1.9966,40415.2000,0.0000,40415.2000,1.0478,9185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9185.2727,0.0972,0.0000,0.0000,31229.9273,31229.9273,5.7307,-1.5666,582.3000,0.0000,582.3000,0.0151,157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,157.3784,0.0004,0.0000,0.0000,424.9216,424.9216,5.7307,-1.9966,5875.8000,0.0000,5875.8000,0.1523,1335.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1335.4091,0.0024,0.0000,0.0000,4540.3909,4540.3909,5.7307,-1.5666,14377.0000,0.0000,14377.0000,0.3728,3885.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3885.6757,0.0000,0.0000,0.0000,10491.3243,10491.3243,6.9372,5.7307,6.3340,-0.6823,-10233.8923,2.1991,452.3192,4.5232,6.9372,5.7307,6.3340,-0.6822,-5457.6228,1.1727,452.2790,4.5228,6.9372,5.7308,6.3340,-0.6823,-4776.0645,1.0264,452.3719,4.5237,4.3982,0.3716,0.0000,0.3716,23430.6000,-20467.5796,-20467.5796
331.0000,6.5430,16.6067,19119.7000,68444.8000,-49325.1000,1.7746,4345.3864,4.4000,1.0000,15209.9556,4.5000,1.0000,19555.3419,0.1375,0.0000,83654.7556,14774.3136,-68880.4419,6.5430,-0.7543,15791.4000,0.0000,15791.4000,0.4094,4267.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4267.9459,0.0285,0.0000,0.0000,11523.4541,11523.4541,6.5430,-1.1842,68896.7000,0.0000,68896.7000,1.7863,15658.3409,4.4000,1.0000,0.0000,0.0000,0.0000,15658.3409,0.2348,0.0000,0.0000,53238.3591,53238.3591,6.5430,-0.7543,574.6000,0.0000,574.6000,0.0149,155.2973,3.7000,1.0000,0.0000,0.0000,0.0000,155.2973,0.0006,0.0000,0.0000,419.3027,419.3027,6.5430,-1.1842,6410.2000,0.0000,6410.2000,0.1662,1456.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1456.8636,0.0034,0.0000,0.0000,4953.3364,4953.3364,6.5430,-0.7543,16896.7000,0.0000,16896.7000,0.4381,4566.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4566.6757,0.0000,0.0000,0.0000,12330.0243,12330.0243,5.7756,6.5430,6.1593,0.4528,6791.8529,2.2947,475.7856,4.7579,5.7756,6.5430,6.1593,0.4528,3622.0250,1.2237,475.7432,4.7574,5.7756,6.5431,6.1593,0.4529,3170.1567,1.0710,475.8413,4.7584,4.5894,0.4047,0.0000,0.4047,59244.5000,13584.0346,13584.0346
332.0000,6.6296,16.7168,19699.1000,71297.4000,-51598.3000,1.8485,4477.0682,4.4000,1.0000,15843.8667,4.5000,1.0000,20320.9348,0.1570,0.0000,87141.2667,15222.0318,-71919.2348,6.6296,-0.6677,15788.6000,0.0000,15788.6000,0.4093,4267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4267.1892,0.0328,0.0000,0.0000,11521.4108,11521.4108,6.6296,-1.0977,82614.0000,0.0000,82614.0000,2.1419,18775.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18775.9091,0.3528,0.0000,0.0000,63838.0909,63838.0909,6.6296,-0.6677,564.1000,0.0000,564.1000,0.0146,152.4595,3.7000,1.0000,0.0000,0.0000,0.0000,152.4595,0.0007,0.0000,0.0000,411.6405,411.6405,6.6296,-1.0977,7670.0000,0.0000,7670.0000,0.1989,1743.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1743.1818,0.0050,0.0000,0.0000,5926.8182,5926.8182,6.6296,-0.6677,16121.4000,0.0000,16121.4000,0.4180,4357.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4357.1351,0.0000,0.0000,0.0000,11764.2649,11764.2649,5.5194,6.6295,6.0745,0.7181,10771.3156,2.5156,523.6298,5.2363,5.5194,6.6296,6.0745,0.7180,5744.2786,1.3415,523.5831,5.2358,5.5194,6.6296,6.0745,0.7182,5027.3962,1.1741,523.6914,5.2369,5.0312,0.5483,0.0000,0.5483,71159.8000,21542.9905,21542.9905
333.0000,8.0037,13.9293,30598.3000,37550.8000,-6952.5000,0.9736,6954.1591,4.4000,1.0000,8344.6222,4.5000,1.0000,15298.7813,0.0359,0.0000,45895.4222,23644.1409,-22251.2813,8.0037,0.7064,15801.6000,0.0000,15801.6000,0.4097,4270.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4270.7027,0.0210,0.0000,0.0000,11530.8973,11530.8973,8.0037,0.2764,78425.1000,0.0000,78425.1000,2.0333,17823.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17823.8864,0.2453,0.0000,0.0000,60601.2136,60601.2136,8.0037,0.7064,576.9000,0.0000,576.9000,0.0150,155.9189,3.7000,1.0000,0.0000,0.0000,0.0000,155.9189,0.0006,0.0000,0.0000,420.9811,420.9811,8.0037,0.2764,9647.4000,0.0000,9647.4000,0.2501,2192.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2192.5909,0.0063,0.0000,0.0000,7454.8091,7454.8091,8.0037,0.7064,14764.7000,0.0000,14764.7000,0.3828,3990.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3990.4595,0.0000,0.0000,0.0000,10774.2405,10774.2405,3.6321,8.0037,5.8179,2.2843,34265.1937,2.0322,428.0498,4.2805,3.6321,8.0037,5.8179,2.2842,18273.3027,1.0838,428.0113,4.2801,3.6321,8.0037,5.8179,2.2846,15992.3639,0.9485,428.1004,4.2810,4.0645,0.3090,0.0000,0.3090,112263.2000,68530.8603,68530.8603
334.0000,8.1496,13.0428,32995.0000,34788.2000,-1793.2000,0.9019,7498.8636,4.4000,1.0000,7730.7111,4.5000,1.0000,15229.5747,0.0317,0.0000,42518.9111,25496.1364,-17022.7747,8.1496,0.8523,15798.9000,0.0000,15798.9000,0.4096,4269.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4269.9730,0.0219,0.0000,0.0000,11528.9270,11528.9270,8.1496,0.4223,86368.3000,0.0000,86368.3000,2.2393,19629.1591,4.4000,1.0000,0.0000,0.0000,0.0000,19629.1591,0.2980,0.0000,0.0000,66739.1409,66739.1409,8.1496,0.8523,678.3000,0.0000,678.3000,0.0176,183.3243,3.7000,1.0000,0.0000,0.0000,0.0000,183.3243,0.0007,0.0000,0.0000,494.9757,494.9757,8.1496,0.4223,11092.8000,0.0000,11092.8000,0.2876,2521.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2521.0909,0.0080,0.0000,0.0000,8571.7091,8571.7091,8.1496,0.8523,12051.1000,0.0000,12051.1000,0.3124,3257.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0541,0.0000,0.0000,0.0000,8794.0459,8794.0459,3.2293,8.1496,5.6895,2.6369,39552.7644,2.0842,441.6200,4.4162,3.2293,8.1496,5.6895,2.6366,21093.1776,1.1115,441.5802,4.4158,3.2293,8.1495,5.6894,2.6372,18460.0819,0.9728,441.6725,4.4167,4.1685,0.3604,0.0000,0.3604,124196.2000,79106.0239,79106.0239
335.0000,8.3015,10.6174,34944.1000,28714.3000,6229.8000,0.9060,7941.8409,4.4000,1.0000,6380.9556,4.5000,1.0000,14322.7965,0.0310,0.0000,35095.2556,27002.2591,-8092.9965,8.3015,1.0042,15783.2000,0.0000,15783.2000,0.4092,4265.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4265.7297,0.0205,0.0000,0.0000,11517.4703,11517.4703,8.3015,0.5742,79787.0000,0.0000,79787.0000,2.0686,18133.4091,4.4000,1.0000,0.0000,0.0000,0.0000,18133.4091,0.2498,0.0000,0.0000,61653.5909,61653.5909,8.3015,1.0042,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0005,0.0000,0.0000,337.2081,337.2081,8.3015,0.5742,13517.8000,0.0000,13517.8000,0.3505,3072.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3072.2273,0.0107,0.0000,0.0000,10445.5727,10445.5727,8.3015,1.0042,10500.6000,0.0000,10500.6000,0.2722,2838.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2838.0000,0.0000,0.0000,0.0000,7662.6000,7662.6000,2.9127,8.3014,5.6071,2.7841,41761.4795,2.0093,427.3656,4.2737,2.9127,8.3015,5.6071,2.7839,22271.1018,1.0715,427.3269,4.2733,2.9127,8.3014,5.6070,2.7844,19490.8643,0.9378,427.4166,4.2742,4.0185,0.3125,0.0000,0.3125,126280.5000,83523.4456,83523.4456
336.0000,8.3967,9.2038,36063.6000,25182.3000,10881.3000,0.9350,8196.2727,4.4000,1.0000,5596.0667,4.5000,1.0000,13792.3394,0.0344,0.0000,30778.3667,27867.3273,-2911.0394,8.3967,1.0994,15791.1000,0.0000,15791.1000,0.4094,4267.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4267.8649,0.0225,0.0000,0.0000,11523.2351,11523.2351,8.3967,0.6694,87157.9000,0.0000,87157.9000,2.2597,19808.6136,4.4000,1.0000,0.0000,0.0000,0.0000,19808.6136,0.3087,0.0000,0.0000,67349.2864,67349.2864,8.3967,1.0994,470.8000,0.0000,470.8000,0.0122,127.2432,3.7000,1.0000,0.0000,0.0000,0.0000,127.2432,0.0005,0.0000,0.0000,343.5568,343.5568,8.3967,0.6694,16769.5000,0.0000,16769.5000,0.4348,3811.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3811.2500,0.0159,0.0000,0.0000,12958.2500,12958.2500,8.3967,1.0994,5848.8000,0.0000,5848.8000,0.1516,1580.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1580.7568,0.0000,0.0000,0.0000,4268.0432,4268.0432,2.6267,8.3966,5.5117,3.1177,46765.4100,2.1014,448.9449,4.4894,2.6267,8.3967,5.5117,3.1175,24939.6896,1.1206,448.9042,4.4890,2.6267,8.3966,5.5117,3.1180,21826.2326,0.9808,448.9987,4.4900,4.2028,0.3820,0.0000,0.3820,136919.4000,93531.3321,93531.3321
337.0000,8.4680,7.4421,38923.1000,21341.3000,17581.8000,1.0092,8846.1591,4.4000,1.0000,4742.5111,4.5000,1.0000,13588.6702,0.0391,0.0000,26083.8111,30076.9409,3993.1298,8.4680,1.1707,15820.7000,0.0000,15820.7000,0.4102,4275.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4275.8649,0.0219,0.0000,0.0000,11544.8351,11544.8351,8.4680,0.7407,80171.1000,0.0000,80171.1000,2.0786,18220.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18220.7045,0.2627,0.0000,0.0000,61950.3955,61950.3955,8.4680,1.1707,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0004,0.0000,0.0000,296.6351,296.6351,8.4680,0.7407,19638.8000,0.0000,19638.8000,0.5092,4463.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4463.3636,0.0201,0.0000,0.0000,15175.4364,15175.4364,8.4680,1.1707,1780.4000,0.0000,1780.4000,0.0462,481.1892,3.7000,1.0000,0.0000,0.0000,0.0000,481.1892,0.0000,0.0000,0.0000,1299.2108,1299.2108,2.4542,8.4680,5.4611,3.1420,47129.5711,2.0319,435.1193,4.3512,2.4542,8.4681,5.4611,3.1417,25133.9188,1.0836,435.0797,4.3508,2.4542,8.4679,5.4611,3.1423,21996.1528,0.9483,435.1716,4.3517,4.0638,0.3442,0.0000,0.3442,135399.3000,94259.6427,94259.6427
338.0000,8.5413,6.3943,40212.6000,18359.8000,21852.8000,1.0426,9139.2273,4.4000,1.0000,4079.9556,4.5000,1.0000,13219.1828,0.0435,0.0000,22439.7556,31073.3727,8633.6172,8.5413,1.2440,15816.3000,0.0000,15816.3000,0.4101,4274.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4274.6757,0.0241,0.0000,0.0000,11541.6243,11541.6243,8.5413,0.8140,87873.2000,0.0000,87873.2000,2.2783,19971.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19971.1818,0.3269,0.0000,0.0000,67902.0182,67902.0182,8.5413,1.2440,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0005,0.0000,0.0000,305.4649,305.4649,8.5413,0.8140,22331.9000,0.0000,22331.9000,0.5790,5075.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5075.4318,0.0271,0.0000,0.0000,17256.4682,17256.4682,8.5413,1.2440,1004.4000,0.0000,1004.4000,0.0260,271.4595,3.7000,1.0000,0.0000,0.0000,0.0000,271.4595,0.0000,0.0000,0.0000,732.9405,732.9405,2.1966,8.5413,5.3689,3.5457,53185.7942,2.1734,467.4242,4.6742,2.1966,8.5414,5.3690,3.5455,28363.6827,1.1590,467.3815,4.6738,2.1966,8.5412,5.3689,3.5461,24822.6564,1.0144,467.4805,4.6748,4.3468,0.4220,0.0000,0.4220,149297.2000,106372.1333,106372.1333
339.0000,8.5784,5.5285,41241.6000,15782.7000,25458.9000,1.0693,9373.0909,4.4000,1.0000,3507.2667,4.5000,1.0000,12880.3576,0.0446,0.0000,19289.9667,31868.5091,12578.5424,8.5784,1.2812,15803.2000,0.0000,15803.2000,0.4097,4271.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4271.1351,0.0228,0.0000,0.0000,11532.0649,11532.0649,8.5784,0.8512,80954.8000,0.0000,80954.8000,2.0989,18398.8182,4.4000,1.0000,0.0000,0.0000,0.0000,18398.8182,0.2749,0.0000,0.0000,62555.9818,62555.9818,8.5784,1.2812,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0005,0.0000,0.0000,296.4892,296.4892,8.5784,0.8512,24001.2000,0.0000,24001.2000,0.6223,5454.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5454.8182,0.0301,0.0000,0.0000,18546.3818,18546.3818,8.5784,1.2812,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,2.0798,8.5784,5.3291,3.5272,52908.4727,2.1108,454.8076,4.5481,2.0798,8.5785,5.3292,3.5270,28215.8145,1.1257,454.7661,4.5477,2.0798,8.5783,5.3291,3.5276,24693.1918,0.9852,454.8625,4.5486,4.2216,0.3729,0.0000,0.3729,147046.5000,105817.4790,105817.4790
340.0000,8.6021,4.8854,42379.0000,13906.1000,28472.9000,1.0988,9631.5909,4.4000,1.0000,3090.2444,4.5000,1.0000,12721.8354,0.0490,0.0000,16996.3444,32747.4091,15751.0646,8.6021,1.3048,15815.3000,0.0000,15815.3000,0.4100,4274.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4274.4054,0.0251,0.0000,0.0000,11540.8946,11540.8946,8.6021,0.8749,89044.4000,0.0000,89044.4000,2.3086,20237.3636,4.4000,1.0000,0.0000,0.0000,0.0000,20237.3636,0.3436,0.0000,0.0000,68807.0364,68807.0364,8.6021,1.3048,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0006,0.0000,0.0000,305.3919,305.3919,8.6021,0.8749,25294.9000,0.0000,25294.9000,0.6558,5748.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5748.8409,0.0352,0.0000,0.0000,19546.0591,19546.0591,8.6021,1.3048,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,1.8965,8.6021,5.2493,3.8753,58128.9452,2.2475,486.0666,4.8607,1.8965,8.6022,5.2494,3.8750,30999.8847,1.1986,486.0221,4.8602,1.8965,8.6020,5.2493,3.8757,27129.6356,1.0490,486.1254,4.8613,4.4950,0.4534,0.0000,0.4534,159468.1000,116258.4655,116258.4655
341.0000,8.5812,4.6539,43199.5000,13431.2000,29768.3000,1.1200,9818.0682,4.4000,1.0000,2984.7111,4.5000,1.0000,12802.7793,0.0497,0.0000,16415.9111,33381.4318,16965.5207,8.5812,1.2839,15821.7000,0.0000,15821.7000,0.4102,4276.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4276.1351,0.0239,0.0000,0.0000,11545.5649,11545.5649,8.5812,0.8539,82531.4000,0.0000,82531.4000,2.1398,18757.1364,4.4000,1.0000,0.0000,0.0000,0.0000,18757.1364,0.2922,0.0000,0.0000,63774.2636,63774.2636,8.5812,1.2839,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0005,0.0000,0.0000,296.8541,296.8541,8.5812,0.8539,25699.1000,0.0000,25699.1000,0.6663,5840.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7045,0.0354,0.0000,0.0000,19858.3955,19858.3955,8.5812,1.2839,1004.4000,0.0000,1004.4000,0.0260,271.4595,3.7000,1.0000,0.0000,0.0000,0.0000,271.4595,0.0000,0.0000,0.0000,732.9405,732.9405,1.8711,8.5812,5.2262,3.7724,56586.4903,2.1864,473.3696,4.7337,1.8711,8.5813,5.2262,3.7722,30177.3321,1.1660,473.3261,4.7333,1.8711,8.5811,5.2261,3.7728,26409.7169,1.0205,473.4269,4.7343,4.3729,0.4016,0.0000,0.4016,155231.7000,113173.5393,113173.5393
342.0000,8.5760,4.1634,44725.4000,12129.6000,32595.8000,1.1596,10164.8636,4.4000,1.0000,2695.4667,4.5000,1.0000,12860.3303,0.0555,0.0000,14825.0667,34560.5364,19735.4697,8.5760,1.2787,15813.0000,0.0000,15813.0000,0.4100,4273.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4273.7838,0.0263,0.0000,0.0000,11539.2162,11539.2162,8.5760,0.8487,91148.4000,0.0000,91148.4000,2.3632,20715.5455,4.4000,1.0000,0.0000,0.0000,0.0000,20715.5455,0.3692,0.0000,0.0000,70432.8545,70432.8545,8.5760,1.2787,573.6000,0.0000,573.6000,0.0149,155.0270,3.7000,1.0000,0.0000,0.0000,0.0000,155.0270,0.0008,0.0000,0.0000,418.5730,418.5730,8.5760,0.8487,25047.3000,0.0000,25047.3000,0.6494,5692.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5692.5682,0.0370,0.0000,0.0000,19354.7318,19354.7318,8.5760,1.2787,5469.0000,0.0000,5469.0000,0.1418,1478.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1478.1081,0.0000,0.0000,0.0000,3990.8919,3990.8919,1.7112,8.5759,5.1436,4.1824,62735.5613,2.3694,514.9638,5.1496,1.7112,8.5761,5.1436,4.1821,33456.6246,1.2636,514.9165,5.1492,1.7112,8.5758,5.1435,4.1828,29279.5513,1.1059,515.0263,5.1503,4.7388,0.4888,0.0000,0.4888,170647.1000,125471.7371,125471.7371
343.0000,8.2753,6.0216,47596.9000,21315.7000,26281.2000,1.2340,10817.4773,4.4000,1.0000,4736.8222,4.5000,1.0000,15554.2995,0.0619,0.0000,26052.5222,36779.4227,10726.9005,8.2753,0.9780,15803.1000,0.0000,15803.1000,0.4097,4271.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4271.1081,0.0256,0.0000,0.0000,11531.9919,11531.9919,8.2753,0.5480,83976.1000,0.0000,83976.1000,2.1772,19085.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19085.4773,0.3151,0.0000,0.0000,64890.6227,64890.6227,8.2753,0.9780,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0005,0.0000,0.0000,298.1676,298.1676,8.2753,0.5480,24080.9000,0.0000,24080.9000,0.6243,5472.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5472.9318,0.0374,0.0000,0.0000,18607.9682,18607.9682,8.2753,0.9780,18474.3000,0.0000,18474.3000,0.4790,4993.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4993.0541,0.0025,0.0000,0.0000,13481.2459,13481.2459,1.9951,8.2753,5.1352,3.9845,59768.1501,2.4674,536.4821,5.3648,1.9951,8.2754,5.1353,3.9843,31874.1959,1.3159,536.4327,5.3643,1.9951,8.2752,5.1352,3.9849,27894.5508,1.1516,536.5473,5.3655,4.9349,0.4431,0.0000,0.4431,169024.2000,119536.8968,119536.8968
344.0000,8.0805,8.3264,42876.9000,27970.7000,14906.2000,1.1117,9744.7500,4.4000,1.0000,6215.7111,4.5000,1.0000,15960.4611,0.0506,0.0000,34186.4111,33132.1500,-1054.2611,8.0805,0.7832,15818.6000,0.0000,15818.6000,0.4101,4275.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4275.2973,0.0257,0.0000,0.0000,11543.3027,11543.3027,8.0805,0.3532,90937.2000,0.0000,90937.2000,2.3577,20667.5455,4.4000,1.0000,0.0000,0.0000,0.0000,20667.5455,0.3623,0.0000,0.0000,70269.6545,70269.6545,8.0805,0.7832,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0006,0.0000,0.0000,305.9757,305.9757,8.0805,0.3532,22789.3000,0.0000,22789.3000,0.5909,5179.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5179.3864,0.0347,0.0000,0.0000,17609.9136,17609.9136,8.0805,0.7832,19638.9000,0.0000,19638.9000,0.5092,5307.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5307.8108,0.0034,0.0000,0.0000,14331.0892,14331.0892,2.2095,8.0805,5.1450,3.7668,56502.5486,2.4952,542.2666,5.4227,2.2095,8.0806,5.1451,3.7666,30132.7124,1.3307,542.2167,5.4222,2.2095,8.0804,5.1449,3.7672,26370.4137,1.1646,542.3325,5.4233,4.9904,0.4774,0.0000,0.4774,164509.5000,113005.6746,113005.6746
345.0000,7.8507,12.0664,34773.4000,33978.9000,794.5000,0.9016,7903.0455,4.4000,1.0000,7550.8667,4.5000,1.0000,15453.9121,0.0324,0.0000,41529.7667,26870.3545,-14659.4121,7.8507,0.5534,21001.0000,0.0000,21001.0000,0.5445,5675.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5675.9459,0.0303,0.0000,0.0000,15325.0541,15325.0541,7.8507,0.1235,77382.8000,0.0000,77382.8000,2.0063,17587.0000,4.4000,1.0000,0.0000,0.0000,0.0000,17587.0000,0.2477,0.0000,0.0000,59795.8000,59795.8000,7.8507,0.5534,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0005,0.0000,0.0000,296.1243,296.1243,7.8507,0.1235,20257.8000,0.0000,20257.8000,0.5252,4604.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4604.0455,0.0254,0.0000,0.0000,15653.7545,15653.7545,7.8507,0.5534,18862.5000,0.0000,18862.5000,0.4890,5097.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5097.9730,0.0039,0.0000,0.0000,13764.5270,13764.5270,2.6287,7.8507,5.2397,3.0058,45087.6811,2.2386,484.3464,4.8435,2.6287,7.8509,5.2398,3.0057,24045.2412,1.1938,484.3018,4.8430,2.6287,7.8506,5.2397,3.0061,21042.9255,1.0448,484.4051,4.8441,4.4771,0.3401,0.0000,0.3401,138704.4000,90175.8478,90175.8478
346.0000,7.4766,14.0138,29927.7000,40678.6000,-10750.9000,1.0547,6801.7500,4.4000,1.0000,9039.6889,4.5000,1.0000,15841.4389,0.0468,0.0000,49718.2889,23125.9500,-26592.3389,7.4766,0.1793,26194.7000,0.0000,26194.7000,0.6791,7079.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7079.6486,0.0445,0.0000,0.0000,19115.0514,19115.0514,7.4766,-0.2506,73977.3000,0.0000,73977.3000,1.9180,16813.0227,4.4000,1.0000,0.0000,0.0000,0.0000,16813.0227,0.2465,0.0000,0.0000,57164.2773,57164.2773,7.4766,0.1793,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0005,0.0000,0.0000,305.4649,305.4649,7.4766,-0.2506,17509.7000,0.0000,17509.7000,0.4540,3979.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3979.4773,0.0194,0.0000,0.0000,13530.2227,13530.2227,7.4766,0.1793,16533.2000,0.0000,16533.2000,0.4287,4468.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4468.4324,0.0005,0.0000,0.0000,12064.7676,12064.7676,3.1651,7.4766,5.3208,2.5196,37793.5005,2.2726,489.8629,4.8986,3.1651,7.4768,5.3209,2.5194,20155.3308,1.2120,489.8179,4.8982,3.1651,7.4765,5.3208,2.5198,17638.6135,1.0607,489.9222,4.8992,4.5453,0.3582,0.0000,0.3582,123882.6000,75587.4449,75587.4449
347.0000,7.2728,14.4960,27292.1000,42186.9000,-14894.8000,1.0938,6202.7500,4.4000,1.0000,9374.8667,4.5000,1.0000,15577.6167,0.0502,0.0000,51561.7667,21089.3500,-30472.4167,7.2728,-0.0245,31378.4000,0.0000,31378.4000,0.8135,8480.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8480.6486,0.0535,0.0000,0.0000,22897.7514,22897.7514,7.2728,-0.4545,58422.6000,0.0000,58422.6000,1.5147,13277.8636,4.4000,1.0000,0.0000,0.0000,0.0000,13277.8636,0.1588,0.0000,0.0000,45144.7364,45144.7364,7.2728,-0.0245,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0004,0.0000,0.0000,296.4892,296.4892,7.2728,-0.4545,15283.5000,0.0000,15283.5000,0.3963,3473.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3473.5227,0.0139,0.0000,0.0000,11809.9773,11809.9773,7.2728,-0.0245,14980.3000,0.0000,14980.3000,0.3884,4048.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4048.7297,0.0000,0.0000,0.0000,10931.5703,10931.5703,3.5467,7.2728,5.4097,2.0203,30303.8601,2.1086,452.6268,4.5263,3.5467,7.2729,5.4098,2.0201,16161.1342,1.1245,452.5853,4.5259,3.5467,7.2727,5.4097,2.0204,14143.1135,0.9841,452.6814,4.5268,4.2172,0.2767,0.0000,0.2767,105576.3000,60608.1078,60608.1078
348.0000,7.1770,14.8118,25646.2000,43199.0000,-17552.8000,1.1200,5828.6818,4.4000,1.0000,9599.7778,4.5000,1.0000,15428.4596,0.0527,0.0000,52798.7778,19817.5182,-32981.2596,7.1770,-0.1203,31377.1000,0.0000,31377.1000,0.8135,8480.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8480.2973,0.0539,0.0000,0.0000,22896.8027,22896.8027,7.1770,-0.5502,57968.0000,0.0000,57968.0000,1.5029,13174.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13174.5455,0.1571,0.0000,0.0000,44793.4545,44793.4545,7.1770,-0.1203,522.3000,0.0000,522.3000,0.0135,141.1622,3.7000,1.0000,0.0000,0.0000,0.0000,141.1622,0.0005,0.0000,0.0000,381.1378,381.1378,7.1770,-0.5502,13525.8000,0.0000,13525.8000,0.3507,3074.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3074.0455,0.0106,0.0000,0.0000,10451.7545,10451.7545,7.1770,-0.1203,12068.7000,0.0000,12068.7000,0.3129,3261.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3261.8108,0.0000,0.0000,0.0000,8806.8892,8806.8892,3.7516,7.1770,5.4643,1.8116,27174.2041,2.0568,440.3846,4.4038,3.7516,7.1771,5.4644,1.8115,14492.0888,1.0969,440.3443,4.4034,3.7516,7.1769,5.4643,1.8118,12682.4863,0.9599,440.4377,4.4044,4.1136,0.2748,0.0000,0.2748,97909.1000,54348.7792,54348.7792
349.0000,7.0050,14.9754,24186.1000,43955.6000,-19769.5000,1.1396,5496.8409,4.4000,1.0000,9767.9111,4.5000,1.0000,15264.7520,0.0531,0.0000,53723.5111,18689.2591,-35034.2520,7.0050,-0.2923,31379.3000,0.0000,31379.3000,0.8136,8480.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8480.8919,0.0510,0.0000,0.0000,22898.4081,22898.4081,7.0050,-0.7222,49665.2000,0.0000,49665.2000,1.2877,11287.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11287.5455,0.1150,0.0000,0.0000,38377.6545,38377.6545,7.0050,-0.2923,520.9000,0.0000,520.9000,0.0135,140.7838,3.7000,1.0000,0.0000,0.0000,0.0000,140.7838,0.0004,0.0000,0.0000,380.1162,380.1162,7.0050,-0.6909,11986.4000,31.2000,11955.2000,0.3108,2724.1818,4.4000,1.0000,6.3673,4.9000,1.0000,2730.5492,0.0078,0.0000,37.5673,9262.2182,9224.6508,7.0050,-0.2923,10515.8000,0.0000,10515.8000,0.2726,2842.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2842.1081,0.0000,0.0000,0.0000,7673.6919,7673.6919,4.0649,7.0050,5.5350,1.4507,21759.9733,1.9189,409.5109,4.0951,4.0649,7.0051,5.5350,1.4506,11604.6952,1.0233,409.4735,4.0947,4.0649,7.0049,5.5349,1.4508,10155.6011,0.8956,409.5602,4.0956,3.8378,0.2273,0.0000,0.2273,84266.9000,43520.2696,43520.2696
350.0000,6.9600,15.2128,22923.9000,44625.7000,-21701.8000,1.1570,5209.9773,4.4000,1.0000,9916.8222,4.5000,1.0000,15126.7995,0.0552,0.0000,54542.5222,17713.9227,-36828.5995,6.9600,-0.3373,31378.6000,0.0000,31378.6000,0.8135,8480.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8480.7027,0.0522,0.0000,0.0000,22897.8973,22897.8973,6.9600,-0.7673,51547.1000,0.0000,51547.1000,1.3365,11715.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11715.2500,0.1245,0.0000,0.0000,39831.8500,39831.8500,6.9600,-0.3373,669.8000,0.0000,669.8000,0.0174,181.0270,3.7000,1.0000,0.0000,0.0000,0.0000,181.0270,0.0005,0.0000,0.0000,488.7730,488.7730,6.9600,-0.5984,10560.3000,148.1000,10412.2000,0.2738,2400.0682,4.4000,1.0000,30.2245,4.9000,1.0000,2430.2927,0.0061,0.0000,178.3245,8160.2318,7981.9073,6.9600,-0.3373,9351.1000,0.0000,9351.1000,0.2424,2527.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2527.3243,0.0000,0.0000,0.0000,6823.7757,6823.7757,4.1790,6.9600,5.5695,1.3732,20597.6449,1.9203,409.1568,4.0916,4.1790,6.9601,5.5696,1.3731,10984.8152,1.0241,409.1195,4.0912,4.1790,6.9599,5.5695,1.3733,9613.1437,0.8962,409.2060,4.0921,3.8406,0.2386,0.0000,0.2386,81657.0000,41195.6038,41195.6038
351.0000,6.8974,15.2578,22555.0000,45130.5000,-22575.5000,1.1701,5126.1364,4.4000,1.0000,10029.0000,4.5000,1.0000,15155.1364,0.0560,0.0000,55159.5000,17428.8636,-37730.6364,6.8974,-0.3999,31375.5000,0.0000,31375.5000,0.8135,8479.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8479.8649,0.0513,0.0000,0.0000,22895.6351,22895.6351,6.8974,-0.8298,48664.8000,0.0000,48664.8000,1.2617,11060.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11060.1818,0.1112,0.0000,0.0000,37604.6182,37604.6182,6.8974,-0.3999,526.7000,0.0000,526.7000,0.0137,142.3514,3.7000,1.0000,0.0000,0.0000,0.0000,142.3514,0.0004,0.0000,0.0000,384.3486,384.3486,6.8974,-0.8072,10785.6000,20.3000,10765.3000,0.2796,2451.2727,4.4000,1.0000,4.1429,4.9000,1.0000,2455.4156,0.0061,0.0000,24.4429,8334.3273,8309.8844,6.8974,-0.3999,8186.5000,0.0000,8186.5000,0.2123,2212.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2212.5676,0.0000,0.0000,0.0000,5973.9324,5973.9324,4.3096,6.8974,5.6035,1.2479,18718.7447,1.8754,398.9612,3.9896,4.3096,6.8975,5.6036,1.2478,9982.7944,1.0001,398.9249,3.9892,4.3096,6.8974,5.6035,1.2480,8736.2434,0.8753,399.0091,3.9901,3.7508,0.2251,0.0000,0.2251,76943.3000,37437.7824,37437.7824
352.0000,7.0354,15.3885,22786.9000,45509.1000,-22722.2000,1.1799,5178.8409,4.4000,1.0000,10113.1333,4.5000,1.0000,15291.9742,0.0588,0.0000,55622.2333,17608.0591,-38014.1742,7.0354,-0.2619,31381.9000,0.0000,31381.9000,0.8136,8481.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8481.5946,0.0551,0.0000,0.0000,22900.3054,22900.3054,7.0354,-0.6919,56866.6000,0.0000,56866.6000,1.4744,12924.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12924.2273,0.1533,0.0000,0.0000,43942.3727,43942.3727,7.0354,-0.2619,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0003,0.0000,0.0000,296.9270,296.9270,7.0354,-0.6919,11963.7000,0.0000,11963.7000,0.3102,2719.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2719.0227,0.0081,0.0000,0.0000,9244.6773,9244.6773,7.0354,-0.2619,9351.1000,0.0000,9351.1000,0.2424,2527.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2527.3243,0.0000,0.0000,0.0000,6823.7757,6823.7757,4.1286,7.0354,5.5820,1.5065,22596.7786,2.0155,429.2001,4.2920,4.1286,7.0355,5.5821,1.5064,12050.9100,1.0749,429.1611,4.2916,4.1286,7.0353,5.5820,1.5066,10546.1953,0.9407,429.2515,4.2925,4.0311,0.2755,0.0000,0.2755,87248.0000,45193.8839,45193.8839
353.0000,7.0768,15.2302,24011.5000,45601.0000,-21589.5000,1.1823,5457.1591,4.4000,1.0000,10133.5556,4.5000,1.0000,15590.7146,0.0591,0.0000,55734.5556,18554.3409,-37180.2146,7.0768,-0.2205,31376.9000,0.0000,31376.9000,0.8135,8480.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8480.2432,0.0553,0.0000,0.0000,22896.6568,22896.6568,7.0768,-0.6505,57304.9000,0.0000,57304.9000,1.4857,13023.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13023.8409,0.1559,0.0000,0.0000,44281.0591,44281.0591,7.0768,-0.2205,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0004,0.0000,0.0000,306.1946,306.1946,7.0768,-0.6505,11762.8000,0.0000,11762.8000,0.3050,2673.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2673.3636,0.0080,0.0000,0.0000,9089.4364,9089.4364,7.0768,-0.2205,10904.0000,0.0000,10904.0000,0.2827,2947.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2947.0270,0.0000,0.0000,0.0000,7956.9730,7956.9730,4.0679,7.0768,5.5724,1.5783,23674.8885,2.0400,434.6115,4.3461,4.0679,7.0769,5.5724,1.5782,12625.8531,1.0879,434.5720,4.3457,4.0679,7.0767,5.5723,1.5785,11049.3635,0.9521,434.6637,4.3466,4.0801,0.2787,0.0000,0.2787,90178.7000,47350.1051,47350.1051
354.0000,7.8583,11.8330,37567.2000,35968.1000,1599.1000,0.9740,8538.0000,4.4000,1.0000,7992.9111,4.5000,1.0000,16530.9111,0.0388,0.0000,43961.0111,29029.2000,-14931.8111,7.8583,0.5610,26190.6000,0.0000,26190.6000,0.6790,7078.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7078.5405,0.0408,0.0000,0.0000,19112.0595,19112.0595,7.8583,0.1311,69484.2000,0.0000,69484.2000,1.8015,15791.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15791.8636,0.2083,0.0000,0.0000,53692.3364,53692.3364,7.8583,0.5610,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0004,0.0000,0.0000,296.1243,296.1243,7.8583,0.1311,11094.5000,0.0000,11094.5000,0.2876,2521.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2521.4773,0.0079,0.0000,0.0000,8573.0227,8573.0227,7.8583,0.5610,14398.0000,0.0000,14398.0000,0.3733,3891.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3891.3514,0.0000,0.0000,0.0000,10506.6486,10506.6486,3.0042,7.8583,5.4313,2.5749,38623.9742,2.0630,442.3940,4.4239,3.0042,7.8584,5.4313,2.5748,20598.0264,1.1002,442.3537,4.4235,3.0042,7.8583,5.4313,2.5752,18026.3798,0.9628,442.4472,4.4245,4.1260,0.2962,0.0000,0.2962,123172.2000,77248.3804,77248.3804
355.0000,8.0126,9.5078,38526.7000,29071.2000,9455.5000,0.9989,8756.0682,4.4000,1.0000,6460.2667,4.5000,1.0000,15216.3348,0.0357,0.0000,35531.4667,29770.6318,-5760.8348,8.0126,0.7153,15817.4000,0.0000,15817.4000,0.4101,4274.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4274.9730,0.0186,0.0000,0.0000,11542.4270,11542.4270,8.0126,0.2853,65034.2000,0.0000,65034.2000,1.6861,14780.5000,4.4000,1.0000,0.0000,0.0000,0.0000,14780.5000,0.1641,0.0000,0.0000,50253.7000,50253.7000,8.0126,0.7153,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0003,0.0000,0.0000,305.6838,305.6838,8.0126,0.2853,11749.3000,0.0000,11749.3000,0.3046,2670.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2670.2955,0.0085,0.0000,0.0000,9079.0045,9079.0045,8.0126,0.7153,16921.4000,0.0000,16921.4000,0.4387,4573.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4573.3514,0.0021,0.0000,0.0000,12348.0486,12348.0486,2.7745,8.0125,5.3935,2.5923,38883.8088,1.9246,413.4517,4.1345,2.7745,8.0126,5.3936,2.5921,20736.5976,1.0264,413.4140,4.1341,2.7745,8.0125,5.3935,2.5925,18147.6228,0.8983,413.5016,4.1350,3.8493,0.2293,0.0000,0.2293,119396.7000,77768.0292,77768.0292
356.0000,8.0909,8.5895,40590.6000,27318.4000,13272.2000,1.0524,9225.1364,4.4000,1.0000,6070.7556,4.5000,1.0000,15295.8919,0.0413,0.0000,33389.1556,31365.4636,-2023.6919,8.0909,0.7936,15803.0000,0.0000,15803.0000,0.4097,4271.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4271.0811,0.0206,0.0000,0.0000,11531.9189,11531.9189,8.0909,0.3636,71883.9000,0.0000,71883.9000,1.8637,16337.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16337.2500,0.2085,0.0000,0.0000,55546.6500,55546.6500,8.0909,0.7936,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0004,0.0000,0.0000,296.4892,296.4892,8.0909,0.3636,13243.0000,0.0000,13243.0000,0.3433,3009.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3009.7727,0.0109,0.0000,0.0000,10233.2273,10233.2273,8.0909,0.7936,16145.0000,0.0000,16145.0000,0.4186,4363.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4363.5135,0.0009,0.0000,0.0000,11781.4865,11781.4865,2.5639,8.0909,5.3274,2.9122,43682.8200,2.0491,441.5545,4.4155,2.5639,8.0910,5.3275,2.9120,23295.8931,1.0928,441.5142,4.4151,2.5639,8.0908,5.3274,2.9125,20387.3668,0.9564,441.6079,4.4161,4.0983,0.2826,0.0000,0.2826,130753.4000,87366.0799,87366.0799
357.0000,8.4594,4.6628,47909.1000,15407.4000,32501.7000,1.2421,10888.4318,4.4000,1.0000,3423.8667,4.5000,1.0000,14312.2985,0.0587,0.0000,18831.2667,37020.6682,18189.4015,8.4594,1.1621,15818.7000,0.0000,15818.7000,0.4101,4275.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4275.3243,0.0216,0.0000,0.0000,11543.3757,11543.3757,8.4594,0.7321,66212.4000,0.0000,66212.4000,1.7167,15048.2727,4.4000,1.0000,0.0000,0.0000,0.0000,15048.2727,0.1857,0.0000,0.0000,51164.1273,51164.1273,8.4594,1.1621,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0004,0.0000,0.0000,305.1000,305.1000,8.4594,0.7321,13781.8000,0.0000,13781.8000,0.3573,3132.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3132.2273,0.0115,0.0000,0.0000,10649.5727,10649.5727,8.4594,1.1621,14786.2000,0.0000,14786.2000,0.3834,3996.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3996.2703,0.0000,0.0000,0.0000,10789.9297,10789.9297,2.0010,8.4594,5.2302,3.4214,51320.5120,2.0602,445.9589,4.4596,2.0010,8.4595,5.2302,3.4211,27369.0055,1.0987,445.9180,4.4592,2.0010,8.4593,5.2301,3.4217,23951.9894,0.9616,446.0129,4.4601,4.1205,0.2779,0.0000,0.2779,143518.9000,102641.5069,102641.5069
358.0000,8.4056,5.0099,45452.5000,16108.1000,29344.4000,1.1784,10330.1136,4.4000,1.0000,3579.5778,4.5000,1.0000,13909.6914,0.0535,0.0000,19687.6778,35122.3864,15434.7086,8.4056,1.1083,15821.5000,0.0000,15821.5000,0.4102,4276.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4276.0811,0.0224,0.0000,0.0000,11545.4189,11545.4189,8.4056,0.6784,73208.3000,0.0000,73208.3000,1.8981,16638.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16638.2500,0.2265,0.0000,0.0000,56570.0500,56570.0500,8.4056,1.1083,562.4000,0.0000,562.4000,0.0146,152.0000,3.7000,1.0000,0.0000,0.0000,0.0000,152.0000,0.0006,0.0000,0.0000,410.4000,410.4000,8.4056,0.6784,14612.4000,0.0000,14612.4000,0.3789,3321.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3321.0000,0.0128,0.0000,0.0000,11291.4000,11291.4000,8.4056,1.1083,12068.7000,0.0000,12068.7000,0.3129,3261.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3261.8108,0.0000,0.0000,0.0000,8806.8892,8806.8892,1.9714,8.4056,5.1885,3.4686,52029.1968,2.0965,454.6984,4.5470,1.9714,8.4058,5.1886,3.4684,27746.9727,1.1180,454.6567,4.5466,1.9714,8.4055,5.1884,3.4690,24282.6972,0.9785,454.7537,4.5475,4.1930,0.3156,0.0000,0.3156,145617.7000,104058.8667,104058.8667
359.0000,8.5059,3.9248,47776.5000,12298.6000,35477.9000,1.2387,10858.2955,4.4000,1.0000,2733.0222,4.5000,1.0000,13591.3177,0.0587,0.0000,15031.6222,36918.2045,21886.5823,8.5059,1.2086,15810.4000,0.0000,15810.4000,0.4099,4273.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4273.0811,0.0219,0.0000,0.0000,11537.3189,11537.3189,8.5059,0.7786,67754.7000,0.0000,67754.7000,1.7567,15398.7955,4.4000,1.0000,0.0000,0.0000,0.0000,15398.7955,0.1954,0.0000,0.0000,52355.9045,52355.9045,8.5059,1.2086,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0004,0.0000,0.0000,307.9459,307.9459,8.5059,0.7786,16499.6000,0.0000,16499.6000,0.4278,3749.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3749.9091,0.0153,0.0000,0.0000,12749.6909,12749.6909,8.5059,1.2086,10515.8000,0.0000,10515.8000,0.2726,2842.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2842.1081,0.0000,0.0000,0.0000,7673.6919,7673.6919,1.7977,8.5059,5.1518,3.5504,53255.3339,2.0583,447.1794,4.4718,1.7977,8.5060,5.1519,3.5501,28400.8643,1.0977,447.1383,4.4714,1.7977,8.5057,5.1517,3.5507,24854.9364,0.9607,447.2338,4.4723,4.1166,0.2917,0.0000,0.2917,146480.4000,106511.1345,106511.1345
360.0000,8.5357,3.4418,49660.3000,10699.7000,38960.6000,1.2875,11286.4318,4.4000,1.0000,2377.7111,4.5000,1.0000,13664.1429,0.0658,0.0000,13077.4111,38373.8682,25296.4571,8.5357,1.2384,15802.9000,0.0000,15802.9000,0.4097,4271.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4271.0541,0.0240,0.0000,0.0000,11531.8459,11531.8459,8.5357,0.8084,74974.3000,0.0000,74974.3000,1.9438,17039.6136,4.4000,1.0000,0.0000,0.0000,0.0000,17039.6136,0.2474,0.0000,0.0000,57934.6864,57934.6864,8.5357,1.2384,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0004,0.0000,0.0000,295.7595,295.7595,8.5357,0.8084,18707.5000,0.0000,18707.5000,0.4850,4251.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4251.7045,0.0194,0.0000,0.0000,14455.7955,14455.7955,8.5357,1.2384,5857.2000,0.0000,5857.2000,0.1519,1583.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1583.0270,0.0000,0.0000,0.0000,4274.1730,4274.1730,1.6564,8.5357,5.0960,3.7929,56894.1181,2.1442,467.0642,4.6706,1.6564,8.5358,5.0961,3.7927,30341.4177,1.1435,467.0212,4.6702,1.6564,8.5355,5.0960,3.7933,26553.1815,1.0008,467.1211,4.6712,4.2885,0.3571,0.0000,0.3571,154707.8000,113788.7173,113788.7173
361.0000,8.5606,3.0920,51326.0000,9484.9000,41841.1000,1.3307,11665.0000,4.4000,1.0000,2107.7556,4.5000,1.0000,13772.7556,0.0696,0.0000,11592.6556,39661.0000,28068.3444,8.5606,1.2633,15840.5000,0.0000,15840.5000,0.4107,4281.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4281.2162,0.0233,0.0000,0.0000,11559.2838,11559.2838,8.5606,0.8334,68895.8000,0.0000,68895.8000,1.7863,15658.1364,4.4000,1.0000,0.0000,0.0000,0.0000,15658.1364,0.2093,0.0000,0.0000,53237.6636,53237.6636,8.5606,1.2633,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0004,0.0000,0.0000,306.3405,306.3405,8.5606,0.8334,21217.2000,0.0000,21217.2000,0.5501,4822.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4822.0909,0.0231,0.0000,0.0000,16395.1091,16395.1091,8.5606,1.2633,1782.7000,0.0000,1782.7000,0.0462,481.8108,3.7000,1.0000,0.0000,0.0000,0.0000,481.8108,0.0000,0.0000,0.0000,1300.8892,1300.8892,1.6089,8.5606,5.0848,3.6956,55433.5844,2.0674,450.5692,4.5057,1.6089,8.5608,5.0848,3.6953,29562.5311,1.1025,450.5278,4.5053,1.6089,8.5605,5.0847,3.6959,25871.5152,0.9649,450.6242,4.5062,4.1349,0.3258,0.0000,0.3258,149997.1000,110867.6307,110867.6307
362.0000,8.5678,2.7901,52809.3000,8423.6000,44385.7000,1.3692,12002.1136,4.4000,1.0000,1871.9111,4.5000,1.0000,13874.0247,0.0760,0.0000,10295.5111,40807.1864,30511.6753,8.5678,1.2705,15841.2000,0.0000,15841.2000,0.4107,4281.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4281.4054,0.0253,0.0000,0.0000,11559.7946,11559.7946,8.5678,0.8405,75451.8000,0.0000,75451.8000,1.9562,17148.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17148.1364,0.2580,0.0000,0.0000,58303.6636,58303.6636,8.5678,1.2705,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0005,0.0000,0.0000,296.4162,296.4162,8.5678,0.8405,22619.2000,0.0000,22619.2000,0.5864,5140.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5140.7273,0.0273,0.0000,0.0000,17478.4727,17478.4727,8.5678,1.2705,1005.6000,0.0000,1005.6000,0.0261,271.7838,3.7000,1.0000,0.0000,0.0000,0.0000,271.7838,0.0000,0.0000,0.0000,733.8162,733.8162,1.4970,8.5678,5.0324,3.9628,59441.6756,2.1796,476.1765,4.7618,1.4970,8.5679,5.0325,3.9625,31700.0359,1.1623,476.1327,4.7613,1.4970,8.5677,5.0323,3.9632,27742.1271,1.0173,476.2347,4.7623,4.3592,0.3870,0.0000,0.3870,159709.7000,118883.8386,118883.8386
363.0000,8.5796,2.5622,54312.8000,7598.4000,46714.4000,1.4082,12343.8182,4.4000,1.0000,1688.5333,4.5000,1.0000,14032.3515,0.0794,0.0000,9286.9333,41968.9818,32682.0485,8.5796,1.2823,15826.4000,0.0000,15826.4000,0.4103,4277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4277.4054,0.0243,0.0000,0.0000,11548.9946,11548.9946,8.5796,0.8523,68991.8000,0.0000,68991.8000,1.7887,15679.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15679.9545,0.2155,0.0000,0.0000,53311.8455,53311.8455,8.5796,1.2823,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0005,0.0000,0.0000,305.7568,305.7568,8.5796,0.8523,23714.0000,0.0000,23714.0000,0.6148,5389.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5389.5455,0.0290,0.0000,0.0000,18324.4545,18324.4545,8.5796,1.2823,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,1.4635,8.5796,5.0215,3.8827,58240.4312,2.1219,463.8184,4.6382,1.4635,8.5797,5.0216,3.8824,31059.4291,1.1316,463.7756,4.6378,1.4635,8.5794,5.0215,3.8831,27181.4773,0.9904,463.8751,4.6388,4.2439,0.3487,0.0000,0.3487,156088.0000,116481.3377,116481.3377
364.0000,8.5639,2.3839,55999.0000,7089.1000,48909.9000,1.4519,12727.0455,4.4000,1.0000,1575.3556,4.5000,1.0000,14302.4010,0.0873,0.0000,8664.4556,43271.9545,34607.4990,8.5639,1.2666,15826.5000,0.0000,15826.5000,0.4103,4277.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4277.4324,0.0264,0.0000,0.0000,11549.0676,11549.0676,8.5639,0.8366,76070.1000,0.0000,76070.1000,1.9723,17288.6591,4.4000,1.0000,0.0000,0.0000,0.0000,17288.6591,0.2694,0.0000,0.0000,58781.4409,58781.4409,8.5639,1.2666,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0005,0.0000,0.0000,296.7811,296.7811,8.5639,0.8366,24244.2000,0.0000,24244.2000,0.6286,5510.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5510.0455,0.0318,0.0000,0.0000,18734.1545,18734.1545,8.5639,1.2666,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,1.3790,8.5639,4.9714,4.1426,62138.3385,2.2423,491.2725,4.9127,1.3790,8.5641,4.9715,4.1423,33138.1789,1.1958,491.2271,4.9123,1.3790,8.5638,4.9714,4.1430,29000.6635,1.0465,491.3326,4.9133,4.4845,0.4153,0.0000,0.4153,165879.8000,124277.1809,124277.1809
365.0000,8.5205,2.5240,57039.1000,8077.4000,48961.7000,1.4788,12963.4318,4.4000,1.0000,1794.9778,4.5000,1.0000,14758.4096,0.0895,0.0000,9872.3778,44075.6682,34203.2904,8.5205,1.2232,15842.2000,0.0000,15842.2000,0.4107,4281.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4281.6757,0.0255,0.0000,0.0000,11560.5243,11560.5243,8.5205,0.7932,70429.8000,0.0000,70429.8000,1.8260,16006.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16006.7727,0.2301,0.0000,0.0000,54423.0273,54423.0273,8.5205,1.2232,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0005,0.0000,0.0000,305.5378,305.5378,8.5205,0.7932,24053.6000,0.0000,24053.6000,0.6236,5466.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5466.7273,0.0306,0.0000,0.0000,18586.8727,18586.8727,8.5205,1.2232,1005.6000,0.0000,1005.6000,0.0261,271.7838,3.7000,1.0000,0.0000,0.0000,0.0000,271.7838,0.0000,0.0000,0.0000,733.8162,733.8162,1.4221,8.5205,4.9713,3.9938,59906.2907,2.1881,479.4039,4.7940,1.4221,8.5206,4.9714,3.9935,31947.8577,1.1669,479.3596,4.7936,1.4221,8.5203,4.9712,3.9941,27958.9205,1.0212,479.4626,4.7946,4.3762,0.3763,0.0000,0.3763,160711.6000,119813.0688,119813.0688
366.0000,8.4870,2.3973,58660.8000,7859.5000,50801.3000,1.5209,13332.0000,4.4000,1.0000,1746.5556,4.5000,1.0000,15078.5556,0.0980,0.0000,9606.0556,45328.8000,35722.7444,8.4870,1.1897,15840.6000,0.0000,15840.6000,0.4107,4281.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4281.2432,0.0279,0.0000,0.0000,11559.3568,11559.3568,8.4870,0.7597,78290.0000,0.0000,78290.0000,2.0298,17793.1818,4.4000,1.0000,0.0000,0.0000,0.0000,17793.1818,0.2924,0.0000,0.0000,60496.8182,60496.8182,8.4870,1.1897,562.4000,0.0000,562.4000,0.0146,152.0000,3.7000,1.0000,0.0000,0.0000,0.0000,152.0000,0.0007,0.0000,0.0000,410.4000,410.4000,8.4870,0.7597,22928.2000,0.0000,22928.2000,0.5945,5210.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5210.9545,0.0306,0.0000,0.0000,17717.2455,17717.2455,8.4870,1.1897,5476.6000,0.0000,5476.6000,0.1420,1480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1480.1622,0.0000,0.0000,0.0000,3996.4378,3996.4378,1.3400,8.4870,4.9135,4.3301,64951.2365,2.3562,517.6415,5.1764,1.3400,8.4872,4.9136,4.3298,34638.3236,1.2565,517.5936,5.1759,1.3400,8.4868,4.9134,4.3305,30313.4426,1.0997,517.7049,5.1770,4.7124,0.4495,0.0000,0.4495,173899.1000,129903.0027,129903.0027
367.0000,8.1282,3.7422,70950.6000,19396.2000,51554.4000,1.8395,16125.1364,4.4000,1.0000,4310.2667,4.5000,1.0000,20435.4030,0.1518,0.0000,23706.4667,54825.4636,31118.9970,8.1282,0.8309,15823.1000,0.0000,15823.1000,0.4102,4276.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4276.5135,0.0305,0.0000,0.0000,11546.5865,11546.5865,8.1282,0.4010,72434.0000,0.0000,72434.0000,1.8780,16462.2727,4.4000,1.0000,0.0000,0.0000,0.0000,16462.2727,0.2700,0.0000,0.0000,55971.7273,55971.7273,8.1282,0.8309,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0006,0.0000,0.0000,308.6027,308.6027,8.1282,0.4010,21018.1000,0.0000,21018.1000,0.5449,4776.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4776.8409,0.0298,0.0000,0.0000,16241.2591,16241.2591,8.1282,0.8309,18500.8000,0.0000,18500.8000,0.4797,5000.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5000.2162,0.0005,0.0000,0.0000,13500.5838,13500.5838,1.6664,8.1282,4.8973,4.2896,64343.6139,2.5817,567.6017,5.6760,1.6664,8.1284,4.8974,4.2893,34314.3675,1.3768,567.5492,5.6755,1.6664,8.1281,4.8972,4.2900,30029.7748,1.2049,567.6713,5.6767,5.1633,0.4831,0.0000,0.4831,179753.3000,128687.7563,128687.7563
368.0000,7.9235,5.8085,58301.9000,26771.7000,31530.2000,1.5116,13250.4318,4.4000,1.0000,5949.2667,4.5000,1.0000,19199.6985,0.0969,0.0000,32720.9667,45051.4682,12330.5015,7.9235,0.6262,15830.6000,0.0000,15830.6000,0.4104,4278.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4278.5405,0.0280,0.0000,0.0000,11552.0595,11552.0595,7.9235,0.1962,79489.3000,0.0000,79489.3000,2.0609,18065.7500,4.4000,1.0000,0.0000,0.0000,0.0000,18065.7500,0.3013,0.0000,0.0000,61423.5500,61423.5500,7.9235,0.6262,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0005,0.0000,0.0000,295.9784,295.9784,7.9235,0.1962,19914.7000,0.0000,19914.7000,0.5163,4526.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4526.0682,0.0270,0.0000,0.0000,15388.6318,15388.6318,7.9235,0.6262,19667.1000,0.0000,19667.1000,0.5099,5315.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5315.4324,0.0024,0.0000,0.0000,14351.6676,14351.6676,1.9660,7.9235,4.9447,3.8447,57670.9531,2.5098,550.5845,5.5058,1.9660,7.9236,4.9448,3.8445,30755.9056,1.3385,550.5336,5.5053,1.9660,7.9233,4.9447,3.8451,26915.5300,1.1714,550.6520,5.5065,5.0197,0.4561,0.0000,0.4561,166837.5000,115342.3887,115342.3887
369.0000,7.8436,7.0297,51056.8000,28879.7000,22177.1000,1.3237,11603.8182,4.4000,1.0000,6417.7111,4.5000,1.0000,18021.5293,0.0718,0.0000,35297.4111,39452.9818,4155.5707,7.8436,0.5463,21029.6000,0.0000,21029.6000,0.5452,5683.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5683.6757,0.0346,0.0000,0.0000,15345.9243,15345.9243,7.8436,0.1163,67781.3000,0.0000,67781.3000,1.7574,15404.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15404.8409,0.2126,0.0000,0.0000,52376.4591,52376.4591,7.8436,0.5463,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0005,0.0000,0.0000,306.3405,306.3405,7.8436,0.1163,20617.3000,0.0000,20617.3000,0.5345,4685.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4685.7500,0.0267,0.0000,0.0000,15931.5500,15931.5500,7.8436,0.5463,18889.5000,0.0000,18889.5000,0.4897,5105.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5105.2703,0.0032,0.0000,0.0000,13784.2297,13784.2297,2.1760,7.8436,5.0098,3.3967,50949.8184,2.3307,509.7415,5.0974,2.1760,7.8437,5.0099,3.3964,27171.5477,1.2430,509.6943,5.0969,2.1760,7.8434,5.0097,3.3970,23778.7084,1.0878,509.8038,5.0980,4.6615,0.3493,0.0000,0.3493,150914.6000,101900.0744,101900.0744
