Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
370.0000,7.6643,9.8552,42473.5000,34466.7000,8006.8000,1.1012,9653.0682,4.4000,1.0000,7659.2667,4.5000,1.0000,17312.3348,0.0497,0.0000,42125.9667,32820.4318,-9305.5348,7.6643,0.3670,26228.2000,0.0000,26228.2000,0.6800,7088.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7088.7027,0.0426,0.0000,0.0000,19139.4973,19139.4973,7.6643,-0.0629,65607.3000,0.0000,65607.3000,1.7010,14910.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14910.7500,0.1942,0.0000,0.0000,50696.5500,50696.5500,7.6643,0.3670,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0004,0.0000,0.0000,296.4162,296.4162,7.6643,-0.0629,19675.8000,0.0000,19675.8000,0.5101,4471.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4471.7727,0.0232,0.0000,0.0000,15204.0273,15204.0273,7.6643,0.3670,16556.9000,0.0000,16556.9000,0.4293,4474.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4474.8378,0.0013,0.0000,0.0000,12082.0622,12082.0622,2.5100,7.6643,5.0871,2.9371,44056.3120,2.2161,482.9092,4.8291,2.5100,7.6645,5.0872,2.9369,23495.2756,1.1818,482.8647,4.8286,2.5100,7.6642,5.0871,2.9373,20561.4305,1.0343,482.9682,4.8297,4.4321,0.3115,0.0000,0.3115,136481.2000,88113.0181,88113.0181
371.0000,7.5624,10.8354,40268.0000,36242.3000,4025.7000,1.0440,9151.8182,4.4000,1.0000,8053.8444,4.5000,1.0000,17205.6626,0.0445,0.0000,44296.1444,31116.1818,-13179.9626,7.5624,0.2651,31418.1000,0.0000,31418.1000,0.8146,8491.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8491.3784,0.0500,0.0000,0.0000,22926.7216,22926.7216,7.5624,-0.1649,52816.2000,0.0000,52816.2000,1.3694,12003.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12003.6818,0.1276,0.0000,0.0000,40812.5182,40812.5182,7.5624,0.2651,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0004,0.0000,0.0000,305.6838,305.6838,7.5624,-0.1649,17835.9000,0.0000,17835.9000,0.4624,4053.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4053.6136,0.0178,0.0000,0.0000,13782.2864,13782.2864,7.5624,0.2651,15001.7000,0.0000,15001.7000,0.3889,4054.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4054.5135,0.0007,0.0000,0.0000,10947.1865,10947.1865,2.7706,7.5624,5.1665,2.5198,37797.0409,2.0451,444.0013,4.4400,2.7706,7.5625,5.1666,2.5197,20157.2140,1.0906,443.9604,4.4396,2.7706,7.5622,5.1664,2.5200,17640.1790,0.9545,444.0555,4.4406,4.0902,0.2409,0.0000,0.2409,121516.5000,75594.4338,75594.4338
372.0000,7.4952,11.8154,38312.5000,37764.6000,547.9000,0.9933,8707.3864,4.4000,1.0000,8392.1333,4.5000,1.0000,17099.5197,0.0399,0.0000,46156.7333,29605.1136,-16551.6197,7.4952,0.1979,31417.4000,0.0000,31417.4000,0.8146,8491.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8491.1892,0.0482,0.0000,0.0000,22926.2108,22926.2108,7.4952,-0.2321,51955.5000,0.0000,51955.5000,1.3470,11808.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11808.0682,0.1210,0.0000,0.0000,40147.4318,40147.4318,7.4952,0.1979,510.2000,0.0000,510.2000,0.0132,137.8919,3.7000,1.0000,0.0000,0.0000,0.0000,137.8919,0.0004,0.0000,0.0000,372.3081,372.3081,7.4952,-0.2321,16489.8000,0.0000,16489.8000,0.4275,3747.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3747.6818,0.0146,0.0000,0.0000,12742.1182,12742.1182,7.4952,0.1979,12085.9000,0.0000,12085.9000,0.3133,3266.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3266.4595,0.0000,0.0000,0.0000,8819.4405,8819.4405,2.9548,7.4952,5.2250,2.2819,34227.7792,1.9545,423.1774,4.2318,2.9548,7.4953,5.2251,2.2817,18253.7239,1.0423,423.1385,4.2314,2.9548,7.4951,5.2249,2.2821,15974.3867,0.9122,423.2289,4.2323,3.9090,0.2241,0.0000,0.2241,113006.7000,68455.8898,68455.8898
373.0000,7.3075,12.3664,36327.8000,39187.6000,-2859.8000,1.0160,8256.3182,4.4000,1.0000,8708.3556,4.5000,1.0000,16964.6737,0.0404,0.0000,47895.9556,28071.4818,-19824.4737,7.3075,0.0102,31415.8000,0.0000,31415.8000,0.8145,8490.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8490.7568,0.0453,0.0000,0.0000,22925.0432,22925.0432,7.3075,-0.4198,43162.7000,0.0000,43162.7000,1.1191,9809.7045,4.4000,1.0000,0.0000,0.0000,0.0000,9809.7045,0.0837,0.0000,0.0000,33352.9955,33352.9955,7.3075,0.0102,525.4000,0.0000,525.4000,0.0136,142.0000,3.7000,1.0000,0.0000,0.0000,0.0000,142.0000,0.0004,0.0000,0.0000,383.4000,383.4000,7.3075,-0.4198,14561.8000,0.0000,14561.8000,0.3775,3309.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3309.5000,0.0106,0.0000,0.0000,11252.3000,11252.3000,7.3075,0.0102,10530.7000,0.0000,10530.7000,0.2730,2846.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2846.1351,0.0000,0.0000,0.0000,7684.5649,7684.5649,3.3060,7.3075,5.3068,1.8591,27886.7744,1.8069,389.7271,3.8973,3.3060,7.3076,5.3068,1.8590,14872.0861,0.9636,389.6913,3.8969,3.3060,7.3074,5.3067,1.8593,13014.9693,0.8433,389.7744,3.8977,3.6138,0.1804,0.0000,0.1804,97336.6000,55773.8298,55773.8298
374.0000,7.2377,12.7861,34899.9000,40408.7000,-5508.8000,1.0477,7931.7955,4.4000,1.0000,8979.7111,4.5000,1.0000,16911.5066,0.0436,0.0000,49388.4111,26968.1045,-22420.3066,7.2377,-0.0596,31421.2000,0.0000,31421.2000,0.8147,8492.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8492.2162,0.0471,0.0000,0.0000,22928.9838,22928.9838,7.2377,-0.4896,45755.3000,0.0000,45755.3000,1.1863,10398.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10398.9318,0.0948,0.0000,0.0000,35356.3682,35356.3682,7.2377,-0.0596,678.6000,0.0000,678.6000,0.0176,183.4054,3.7000,1.0000,0.0000,0.0000,0.0000,183.4054,0.0005,0.0000,0.0000,495.1946,495.1946,7.2377,-0.4896,12817.4000,0.0000,12817.4000,0.3323,2913.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2913.0455,0.0084,0.0000,0.0000,9904.3545,9904.3545,7.2377,-0.0596,9364.4000,0.0000,9364.4000,0.2428,2530.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2530.9189,0.0000,0.0000,0.0000,6833.4811,6833.4811,3.4570,7.2377,5.3474,1.7699,26548.9022,1.8206,391.9532,3.9195,3.4570,7.2378,5.3474,1.7698,14158.5926,0.9709,391.9173,3.9192,3.4570,7.2376,5.3473,1.7701,12390.5807,0.8497,392.0007,3.9200,3.6413,0.1944,0.0000,0.1944,94528.1000,53098.0756,53098.0756
375.0000,7.1472,12.9337,34349.0000,41242.1000,-6893.1000,1.0693,7806.5909,4.4000,1.0000,9164.9111,4.5000,1.0000,16971.5020,0.0453,0.0000,50407.0111,26542.4091,-23864.6020,7.1472,-0.1501,31415.7000,0.0000,31415.7000,0.8145,8490.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8490.7297,0.0471,0.0000,0.0000,22924.9703,22924.9703,7.1472,-0.5801,44607.4000,0.0000,44607.4000,1.1565,10138.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10138.0455,0.0903,0.0000,0.0000,34469.3545,34469.3545,7.1472,-0.1501,515.2000,0.0000,515.2000,0.0134,139.2432,3.7000,1.0000,0.0000,0.0000,0.0000,139.2432,0.0003,0.0000,0.0000,375.9568,375.9568,7.1472,-0.5801,10255.9000,0.0000,10255.9000,0.2659,2330.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2330.8864,0.0053,0.0000,0.0000,7925.0136,7925.0136,7.1472,-0.1501,8198.0000,0.0000,8198.0000,0.2125,2215.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2215.6757,0.0000,0.0000,0.0000,5982.3243,5982.3243,3.6376,7.1472,5.3924,1.5938,23906.3857,1.7661,379.4041,3.7940,3.6376,7.1473,5.3924,1.5937,12749.3396,0.9418,379.3694,3.7937,3.6376,7.1471,5.3923,1.5939,11157.2922,0.8243,379.4501,3.7945,3.5321,0.1884,0.0000,0.1884,88099.1000,47813.0175,47813.0175
376.0000,7.2261,13.1343,34260.2000,41928.9000,-7668.7000,1.0871,7786.4091,4.4000,1.0000,9317.5333,4.5000,1.0000,17103.9424,0.0485,0.0000,51246.4333,26473.7909,-24772.6424,7.2261,-0.0712,31420.4000,0.0000,31420.4000,0.8146,8492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8492.0000,0.0510,0.0000,0.0000,22928.4000,22928.4000,7.2261,-0.5012,53257.0000,0.0000,53257.0000,1.3808,12103.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12103.8636,0.1297,0.0000,0.0000,41153.1364,41153.1364,7.2261,-0.0712,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0003,0.0000,0.0000,306.4865,306.4865,7.2261,-0.5012,9355.2000,0.0000,9355.2000,0.2426,2126.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2126.1818,0.0049,0.0000,0.0000,7229.0182,7229.0182,7.2261,-0.0712,9364.4000,0.0000,9364.4000,0.2428,2530.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2530.9189,0.0000,0.0000,0.0000,6833.4811,6833.4811,3.5431,7.2261,5.3846,1.7893,26838.8062,1.8894,406.0406,4.0604,3.5431,7.2262,5.3846,1.7891,14313.1698,1.0076,406.0035,4.0600,3.5431,7.2260,5.3845,1.7894,12525.9037,0.8818,406.0897,4.0609,3.7787,0.2345,0.0000,0.2345,96148.3000,53677.8797,53677.8797
377.0000,7.3134,12.9646,35803.8000,42104.2000,-6300.4000,1.0916,8137.2273,4.4000,1.0000,9356.4889,4.5000,1.0000,17493.7162,0.0497,0.0000,51460.6889,27666.5727,-23794.1162,7.3134,0.0161,31417.1000,0.0000,31417.1000,0.8145,8491.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8491.1081,0.0529,0.0000,0.0000,22925.9919,22925.9919,7.3134,-0.4139,57416.4000,0.0000,57416.4000,1.4886,13049.1818,4.4000,1.0000,0.0000,0.0000,0.0000,13049.1818,0.1517,0.0000,0.0000,44367.2182,44367.2182,7.3134,0.0161,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0003,0.0000,0.0000,296.6351,296.6351,7.3134,-0.4139,9560.2000,0.0000,9560.2000,0.2479,2172.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2172.7727,0.0054,0.0000,0.0000,7387.4273,7387.4273,7.3134,0.0161,10919.5000,0.0000,10919.5000,0.2831,2951.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2951.2162,0.0000,0.0000,0.0000,7968.2838,7968.2838,3.4173,7.3134,5.3654,1.9717,29575.5789,1.9682,423.3524,4.2335,3.4173,7.3135,5.3654,1.9716,15772.6649,1.0496,423.3138,4.2331,3.4173,7.3133,5.3653,1.9719,13803.1963,0.9186,423.4037,4.2340,3.9363,0.2601,0.0000,0.2601,103419.3000,59151.4401,59151.4401
378.0000,7.8203,7.9417,54071.6000,34722.5000,19349.1000,1.4019,12289.0000,4.4000,1.0000,7716.1111,4.5000,1.0000,20005.1111,0.0862,0.0000,42438.6111,41782.6000,-656.0111,7.8203,0.5231,26223.6000,0.0000,26223.6000,0.6799,7087.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7087.4595,0.0512,0.0000,0.0000,19136.1405,19136.1405,7.8203,0.0931,71270.2000,0.0000,71270.2000,1.8478,16197.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16197.7727,0.2496,0.0000,0.0000,55072.4273,55072.4273,7.8203,0.5231,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0004,0.0000,0.0000,305.6838,305.6838,7.8203,0.0931,9711.7000,0.0000,9711.7000,0.2518,2207.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2207.2045,0.0067,0.0000,0.0000,7504.4955,7504.4955,7.8203,0.5231,14418.6000,0.0000,14418.6000,0.3738,3896.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3896.9189,0.0000,0.0000,0.0000,10521.6811,10521.6811,2.6030,7.8203,5.2117,3.0628,45942.0085,2.2830,494.6173,4.9462,2.6030,7.8205,5.2117,3.0626,24500.7494,1.2175,494.5720,4.9457,2.6030,7.8202,5.2116,3.0631,21441.6591,1.0655,494.6773,4.9468,4.5661,0.3942,0.0000,0.3942,141392.1000,91884.4170,91884.4170
379.0000,7.9578,6.6563,53214.8000,27977.4000,25237.4000,1.3797,12094.2727,4.4000,1.0000,6217.2000,4.5000,1.0000,18311.4727,0.0755,0.0000,34194.6000,41120.5273,6925.9273,7.9578,0.6605,15839.6000,0.0000,15839.6000,0.4107,4280.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4280.9730,0.0238,0.0000,0.0000,11558.6270,11558.6270,7.9578,0.2305,68927.0000,0.0000,68927.0000,1.7871,15665.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15665.2273,0.2105,0.0000,0.0000,53261.7727,53261.7727,7.9578,0.6605,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0004,0.0000,0.0000,297.0730,297.0730,7.9578,0.2305,9354.3000,0.0000,9354.3000,0.2425,2125.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2125.9773,0.0062,0.0000,0.0000,7228.3227,7228.3227,7.9578,0.6605,16945.6000,0.0000,16945.6000,0.4393,4579.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4579.8919,0.0001,0.0000,0.0000,12365.7081,12365.7081,2.3935,7.9578,5.1757,3.0546,45818.5257,2.1349,463.3055,4.6331,2.3935,7.9579,5.1757,3.0544,24434.9000,1.1385,463.2631,4.6326,2.3935,7.9577,5.1756,3.0549,21384.0051,0.9964,463.3619,4.6336,4.2699,0.3164,0.0000,0.3164,136711.0000,91637.4308,91637.4308
380.0000,8.0166,6.0210,56068.2000,26293.5000,29774.7000,1.4537,12742.7727,4.4000,1.0000,5843.0000,4.5000,1.0000,18585.7727,0.0878,0.0000,32136.5000,43325.4273,11188.9273,8.0166,0.7193,15823.0000,0.0000,15823.0000,0.4102,4276.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4276.4865,0.0267,0.0000,0.0000,11546.5135,11546.5135,8.0166,0.2893,77855.3000,0.0000,77855.3000,2.0185,17694.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17694.3864,0.2802,0.0000,0.0000,60160.9136,60160.9136,8.0166,0.7193,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0005,0.0000,0.0000,305.1730,305.1730,8.0166,0.2893,10384.9000,0.0000,10384.9000,0.2692,2360.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2360.2045,0.0078,0.0000,0.0000,8024.6955,8024.6955,8.0166,0.7193,16168.1000,0.0000,16168.1000,0.4192,4369.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4369.7568,0.0000,0.0000,0.0000,11798.3432,11798.3432,2.1867,8.0166,5.1016,3.4341,51512.0795,2.2909,498.8699,4.9887,2.1867,8.0167,5.1017,3.4339,27471.2571,1.2217,498.8241,4.9882,2.1867,8.0164,5.1016,3.4345,24041.2295,1.0692,498.9307,4.9893,4.5817,0.4029,0.0000,0.4029,150424.2000,103024.5661,103024.5661
381.0000,8.3427,3.1816,66440.4000,13949.7000,52490.7000,1.7226,15100.0909,4.4000,1.0000,3099.9333,4.5000,1.0000,18200.0242,0.1297,0.0000,17049.6333,51340.3091,34290.6758,8.3427,1.0454,15835.6000,0.0000,15835.6000,0.4106,4279.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4279.8919,0.0291,0.0000,0.0000,11555.7081,11555.7081,8.3427,0.6154,73734.4000,0.0000,73734.4000,1.9117,16757.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16757.8182,0.2686,0.0000,0.0000,56976.5818,56976.5818,8.3427,1.0454,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0005,0.0000,0.0000,297.4378,297.4378,8.3427,0.6154,11339.4000,0.0000,11339.4000,0.2940,2577.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2577.1364,0.0090,0.0000,0.0000,8762.2636,8762.2636,8.3427,1.0454,14807.3000,0.0000,14807.3000,0.3839,4001.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4001.9730,0.0000,0.0000,0.0000,10805.3270,10805.3270,1.6225,8.3427,4.9826,4.0896,61343.7655,2.3667,518.2560,5.1826,1.6225,8.3429,4.9827,4.0893,32714.4221,1.2621,518.2083,5.1821,1.6225,8.3426,4.9825,4.0900,28629.8066,1.1046,518.3193,5.1832,4.7333,0.4369,0.0000,0.4369,168615.0000,122687.9942,122687.9942
382.0000,8.2760,3.4859,61984.2000,14896.0000,47088.2000,1.6071,14087.3182,4.4000,1.0000,3310.2222,4.5000,1.0000,17397.5404,0.1127,0.0000,18206.2222,47896.8818,29690.6596,8.2760,0.9787,15841.6000,0.0000,15841.6000,0.4107,4281.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4281.5135,0.0298,0.0000,0.0000,11560.0865,11560.0865,8.2760,0.5487,82510.5000,0.0000,82510.5000,2.1392,18752.3864,4.4000,1.0000,0.0000,0.0000,0.0000,18752.3864,0.3323,0.0000,0.0000,63758.1136,63758.1136,8.2760,0.9787,573.9000,0.0000,573.9000,0.0149,155.1081,3.7000,1.0000,0.0000,0.0000,0.0000,155.1081,0.0007,0.0000,0.0000,418.7919,418.7919,8.2760,0.5487,12908.2000,0.0000,12908.2000,0.3347,2933.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2933.6818,0.0114,0.0000,0.0000,9974.5182,9974.5182,8.2760,0.9787,12085.9000,0.0000,12085.9000,0.3133,3266.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3266.4595,0.0000,0.0000,0.0000,8819.4405,8819.4405,1.5940,8.2760,4.9350,4.1407,62110.5807,2.4099,528.9158,5.2892,1.5940,8.2761,4.9350,4.1404,33123.4011,1.2852,528.8670,5.2887,1.5940,8.2758,4.9349,4.1411,28987.6285,1.1248,528.9806,5.2898,4.8199,0.4869,0.0000,0.4869,171008.3000,124221.6103,124221.6103
383.0000,8.3602,2.7095,64464.6000,10952.6000,53512.0000,1.6714,14651.0455,4.4000,1.0000,2433.9111,4.5000,1.0000,17084.9566,0.1217,0.0000,13386.5111,49813.5545,36427.0434,8.3602,1.0629,15832.6000,0.0000,15832.6000,0.4105,4279.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4279.0811,0.0293,0.0000,0.0000,11553.5189,11553.5189,8.3602,0.6329,76772.2000,0.0000,76772.2000,1.9905,17448.2273,4.4000,1.0000,0.0000,0.0000,0.0000,17448.2273,0.2898,0.0000,0.0000,59323.9727,59323.9727,8.3602,1.0629,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0005,0.0000,0.0000,298.1676,298.1676,8.3602,0.6329,15248.5000,0.0000,15248.5000,0.3953,3465.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3465.5682,0.0148,0.0000,0.0000,11782.9318,11782.9318,8.3602,1.0629,10530.7000,0.0000,10530.7000,0.2730,2846.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2846.1351,0.0000,0.0000,0.0000,7684.5649,7684.5649,1.4262,8.3602,4.8932,4.2357,63534.8783,2.3756,522.4061,5.2241,1.4262,8.3604,4.8933,4.2354,33882.9748,1.2669,522.3579,5.2236,1.4262,8.3600,4.8931,4.2360,29652.3462,1.1088,522.4703,5.2247,4.7513,0.4560,0.0000,0.4560,172304.6000,127070.1993,127070.1993
384.0000,8.3741,2.3517,66433.1000,9266.7000,57166.4000,1.7224,15098.4318,4.4000,1.0000,2059.2667,4.5000,1.0000,17157.6985,0.1337,0.0000,11325.9667,51334.6682,40008.7015,8.3741,1.0768,15822.7000,0.0000,15822.7000,0.4102,4276.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4276.4054,0.0320,0.0000,0.0000,11546.2946,11546.2946,8.3741,0.6468,85195.3000,0.0000,85195.3000,2.2088,19362.5682,4.4000,1.0000,0.0000,0.0000,0.0000,19362.5682,0.3675,0.0000,0.0000,65832.7318,65832.7318,8.3741,1.0768,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0006,0.0000,0.0000,305.6838,305.6838,8.3741,0.6468,16461.7000,0.0000,16461.7000,0.4268,3741.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3741.2955,0.0169,0.0000,0.0000,12720.4045,12720.4045,8.3741,1.0768,5865.3000,0.0000,5865.3000,0.1521,1585.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1585.2162,0.0000,0.0000,0.0000,4280.0838,4280.0838,1.2923,8.3741,4.8332,4.4898,67346.7242,2.4656,543.7194,5.4372,1.2923,8.3743,4.8333,4.4895,35915.8286,1.3149,543.6692,5.4367,1.2923,8.3739,4.8331,4.4902,31431.3472,1.1507,543.7863,5.4379,4.9312,0.5507,0.0000,0.5507,180930.3000,134693.9000,134693.9000
385.0000,8.4078,2.2112,65225.9000,8169.0000,57056.9000,1.6911,14824.0682,4.4000,1.0000,1815.3333,4.5000,1.0000,16639.4015,0.1248,0.0000,9984.3333,50401.8318,40417.4985,8.4078,1.1105,15857.7000,0.0000,15857.7000,0.4111,4285.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4285.8649,0.0293,0.0000,0.0000,11571.8351,11571.8351,8.4078,0.6805,75637.7000,0.0000,75637.7000,1.9610,17190.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17190.3864,0.2822,0.0000,0.0000,58447.3136,58447.3136,8.4078,1.1105,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0005,0.0000,0.0000,334.7270,334.7270,8.4078,0.6805,17130.3000,0.0000,17130.3000,0.4441,3893.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3893.2500,0.0164,0.0000,0.0000,13237.0500,13237.0500,8.4078,1.1105,1784.9000,0.0000,1784.9000,0.0463,482.4054,3.7000,1.0000,0.0000,0.0000,0.0000,482.4054,0.0000,0.0000,0.0000,1302.4946,1302.4946,1.2917,8.4078,4.8497,4.1770,62655.2527,2.2828,503.0155,5.0302,1.2917,8.4079,4.8498,4.1767,33413.8924,1.2174,502.9690,5.0297,1.2917,8.4076,4.8496,4.1774,29241.7737,1.0654,503.0774,5.0308,4.5656,0.4533,0.0000,0.4533,167926.2000,125310.9189,125310.9189
386.0000,8.4091,1.9976,66171.9000,7123.4000,59048.5000,1.7156,15039.0682,4.4000,1.0000,1582.9778,4.5000,1.0000,16622.0460,0.1319,0.0000,8706.3778,51132.8318,42426.4540,8.4091,1.1118,15860.9000,0.0000,15860.9000,0.4112,4286.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4286.7297,0.0316,0.0000,0.0000,11574.1703,11574.1703,8.4091,0.6818,83460.4000,0.0000,83460.4000,2.1639,18968.2727,4.4000,1.0000,0.0000,0.0000,0.0000,18968.2727,0.3515,0.0000,0.0000,64492.1273,64492.1273,8.4091,1.1118,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0006,0.0000,0.0000,344.5784,344.5784,8.4091,0.6818,18556.2000,0.0000,18556.2000,0.4811,4217.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4217.3182,0.0200,0.0000,0.0000,14338.8818,14338.8818,8.4091,1.1118,1006.7000,0.0000,1006.7000,0.0261,272.0811,3.7000,1.0000,0.0000,0.0000,0.0000,272.0811,0.0000,0.0000,0.0000,734.6189,734.6189,1.1913,8.4091,4.8002,4.4637,66955.1972,2.4051,531.1957,5.3120,1.1913,8.4093,4.8003,4.4634,35707.0412,1.2826,531.1465,5.3115,1.1913,8.4089,4.8001,4.4641,31248.5923,1.1225,531.2611,5.3126,4.8102,0.5356,0.0000,0.5356,178404.9000,133910.8307,133910.8307
387.0000,8.4244,1.8118,67398.4000,6146.4000,61252.0000,1.7474,15317.8182,4.4000,1.0000,1365.8667,4.5000,1.0000,16683.6848,0.1357,0.0000,7512.2667,52080.5818,44568.3152,8.4244,1.1272,15847.8000,0.0000,15847.8000,0.4109,4283.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4283.1892,0.0305,0.0000,0.0000,11564.6108,11564.6108,8.4244,0.6972,77517.8000,0.0000,77517.8000,2.0098,17617.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17617.6818,0.3029,0.0000,0.0000,59900.1182,59900.1182,8.4244,1.1272,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0006,0.0000,0.0000,338.0108,338.0108,8.4244,0.6972,20503.6000,0.0000,20503.6000,0.5316,4659.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4659.9091,0.0237,0.0000,0.0000,15843.6909,15843.6909,8.4244,1.1272,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,1.1491,8.4245,4.7868,4.4174,66261.3864,2.3613,521.8624,5.2186,1.1491,8.4246,4.7869,4.4171,35337.0440,1.2593,521.8140,5.2181,1.1491,8.4242,4.7867,4.4178,30924.7723,1.1021,521.9267,5.2193,4.7227,0.4934,0.0000,0.4934,176007.1000,132523.2026,132523.2026
388.0000,8.3999,1.6528,68687.4000,5508.3000,63179.1000,1.7808,15610.7727,4.4000,1.0000,1224.0667,4.5000,1.0000,16834.8394,0.1452,0.0000,6732.3667,53076.6273,46344.2606,8.3999,1.1026,15844.3000,0.0000,15844.3000,0.4108,4282.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4282.2432,0.0331,0.0000,0.0000,11562.0568,11562.0568,8.3999,0.6727,86080.1000,0.0000,86080.1000,2.2318,19563.6591,4.4000,1.0000,0.0000,0.0000,0.0000,19563.6591,0.3832,0.0000,0.0000,66516.4409,66516.4409,8.3999,1.1026,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0007,0.0000,0.0000,341.8054,341.8054,8.3999,0.6727,21988.4000,0.0000,21988.4000,0.5701,4997.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4997.3636,0.0287,0.0000,0.0000,16991.0364,16991.0364,8.3999,1.1026,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,1.0578,8.3999,4.7289,4.7355,71031.7990,2.5083,555.8564,5.5586,1.0578,8.4001,4.7289,4.7351,37881.1028,1.3376,555.8048,5.5580,1.0578,8.3997,4.7288,4.7359,33151.1550,1.1707,555.9250,5.5593,5.0166,0.5909,0.0000,0.5909,187983.0000,142064.0568,142064.0568
389.0000,8.3209,2.5936,54857.1000,8976.1000,45881.0000,1.4223,12467.5227,4.4000,1.0000,1994.6889,4.5000,1.0000,14462.2116,0.0843,0.0000,10970.7889,42389.5773,31418.7884,8.3209,1.0236,15861.8000,0.0000,15861.8000,0.4112,4286.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4286.9730,0.0271,0.0000,0.0000,11574.8270,11574.8270,8.3209,0.5937,80074.6000,0.0000,80074.6000,2.0761,18198.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18198.7727,0.2984,0.0000,0.0000,61875.8273,61875.8273,8.3209,1.0236,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0006,0.0000,0.0000,342.3892,342.3892,8.3209,0.5937,23206.5000,0.0000,23206.5000,0.6017,5274.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5274.2045,0.0298,0.0000,0.0000,17932.2955,17932.2955,8.3209,1.0236,1006.7000,0.0000,1006.7000,0.0261,272.0811,3.7000,1.0000,0.0000,0.0000,0.0000,272.0811,0.0000,0.0000,0.0000,734.6189,734.6189,1.2614,8.3209,4.7912,4.1293,61939.1737,2.2748,502.6279,5.0263,1.2614,8.3211,4.7912,4.1290,33032.0628,1.2131,502.5813,5.0258,1.2614,8.3207,4.7910,4.1296,28907.5098,1.0617,502.6900,5.0269,4.5495,0.4401,0.0000,0.4401,166499.8000,123878.7462,123878.7462
390.0000,8.2152,3.8503,45302.1000,12462.8000,32839.3000,1.1745,10295.9318,4.4000,1.0000,2769.5111,4.5000,1.0000,13065.4429,0.0564,0.0000,15232.3111,35006.1682,19773.8571,8.2152,0.9179,15860.8000,0.0000,15860.8000,0.4112,4286.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4286.7027,0.0259,0.0000,0.0000,11574.0973,11574.0973,8.2152,0.4879,88194.9000,0.0000,88194.9000,2.2866,20044.2955,4.4000,1.0000,0.0000,0.0000,0.0000,20044.2955,0.3443,0.0000,0.0000,68150.6045,68150.6045,8.2152,0.9179,618.0000,0.0000,618.0000,0.0160,167.0270,3.7000,1.0000,0.0000,0.0000,0.0000,167.0270,0.0008,0.0000,0.0000,450.9730,450.9730,8.2152,0.4879,23773.8000,0.0000,23773.8000,0.6164,5403.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5403.1364,0.0329,0.0000,0.0000,18370.6636,18370.6636,8.2152,0.9179,5484.0000,0.0000,5484.0000,0.1422,1482.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1482.1622,0.0000,0.0000,0.0000,4001.8378,4001.8378,1.3904,8.2152,4.8028,4.0774,61160.8181,2.3235,513.1103,5.1311,1.3904,8.2153,4.8029,4.0771,32616.9835,1.2391,513.0627,5.1306,1.3904,8.2150,4.8027,4.0777,28544.2318,1.0844,513.1736,5.1317,4.6470,0.4604,0.0000,0.4604,166770.8000,122322.0334,122322.0334
391.0000,6.4050,14.4064,30218.0000,55322.1000,-25104.1000,1.4343,6867.7273,4.4000,1.0000,12293.8000,4.5000,1.0000,19161.5273,0.0793,0.0000,67615.9000,23350.2727,-44265.6273,6.4050,-0.8923,15842.8000,0.0000,15842.8000,0.4108,4281.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4281.8378,0.0215,0.0000,0.0000,11560.9622,11560.9622,6.4050,-1.3223,53949.8000,0.0000,53949.8000,1.3987,12261.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12261.3182,0.1304,0.0000,0.0000,41688.4818,41688.4818,6.4050,-0.8923,578.6000,0.0000,578.6000,0.0150,156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,156.3784,0.0006,0.0000,0.0000,422.2216,422.2216,6.4050,-1.3223,23287.6000,0.0000,23287.6000,0.6038,5292.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5292.6364,0.0308,0.0000,0.0000,17994.9636,17994.9636,6.4050,-0.8923,18526.7000,0.0000,18526.7000,0.4803,5007.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5007.2162,0.0045,0.0000,0.0000,13519.4838,13519.4838,3.9621,6.4050,5.1835,1.3640,20460.1916,2.1715,471.0638,4.7106,3.9621,6.4051,5.1836,1.3640,10911.7650,1.1580,471.0204,4.7102,3.9621,6.4048,5.1834,1.3641,9548.5291,1.0135,471.1216,4.7112,4.3429,0.2670,0.0000,0.2670,87081.4000,40920.4857,40920.4857
392.0000,5.2161,16.2593,13779.1000,90309.9000,-76530.8000,2.3415,3131.6136,4.4000,1.0000,20068.8667,4.5000,1.0000,23200.4803,0.2776,0.0000,110378.7667,10647.4864,-99731.2803,5.2161,-2.0812,26949.3000,0.0000,26949.3000,0.6987,7283.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7283.5946,0.0658,0.0000,0.0000,19665.7054,19665.7054,5.2161,-2.5112,44233.3000,0.0000,44233.3000,1.1468,10053.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10053.0227,0.1265,0.0000,0.0000,34180.2773,34180.2773,5.2161,-2.0812,1201.5000,0.0000,1201.5000,0.0312,324.7297,3.7000,1.0000,0.0000,0.0000,0.0000,324.7297,0.0014,0.0000,0.0000,876.7703,876.7703,5.2161,-2.5112,23140.5000,0.0000,23140.5000,0.6000,5259.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5259.2045,0.0352,0.0000,0.0000,17881.2955,17881.2955,5.2161,-2.0812,19694.7000,0.0000,19694.7000,0.5106,5322.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5322.8919,0.0014,0.0000,0.0000,14371.8081,14371.8081,5.8367,5.2161,5.5264,-0.4252,-6377.6711,2.6644,568.8303,5.6883,5.8367,5.2162,5.5264,-0.4251,-3400.5608,1.4209,568.7784,5.6878,5.8367,5.2159,5.5263,-0.4253,-2977.1920,1.2435,568.8994,5.6890,5.3287,0.5079,0.0000,0.5079,38688.5000,-12755.4238,-12755.4238
393.0000,4.5761,16.1261,8898.6000,102295.6000,-93397.0000,2.6522,2022.4091,4.4000,1.0000,22732.3556,4.5000,1.0000,24754.7646,0.3775,0.0000,125027.9556,6876.1909,-118151.7646,4.5761,-2.7212,32884.1000,0.0000,32884.1000,0.8526,8887.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8887.5946,0.0881,0.0000,0.0000,23996.5054,23996.5054,4.5761,-1.3546,20807.8000,3104.8000,17703.0000,0.5395,4729.0455,4.4000,1.0000,633.6327,4.9000,1.0000,5362.6781,0.0385,0.0000,3738.4327,16078.7545,12340.3219,4.5761,-2.7212,2061.3000,0.0000,2061.3000,0.0534,557.1081,3.7000,1.0000,0.0000,0.0000,0.0000,557.1081,0.0019,0.0000,0.0000,1504.1919,1504.1919,4.5761,-3.1512,22375.0000,0.0000,22375.0000,0.5801,5085.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5085.2273,0.0310,0.0000,0.0000,17289.7727,17289.7727,4.5761,-2.7212,18916.0000,0.0000,18916.0000,0.4904,5112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5112.4324,0.0008,0.0000,0.0000,13803.5676,13803.5676,7.0451,4.5761,5.8106,-1.6406,-24608.6094,2.5841,544.4805,5.4448,7.0451,4.5761,5.8106,-1.6404,-13123.0683,1.3781,544.4313,5.4443,7.0451,4.5760,5.8105,-1.6408,-11485.7275,1.2061,544.5460,5.4455,5.1683,0.5378,0.0000,0.5378,542.4000,-49217.4052,-49217.4052
394.0000,4.3023,16.1757,5020.0000,111216.9000,-106196.9000,2.8835,1140.9091,4.4000,1.0000,24714.8667,4.5000,1.0000,25855.7758,0.4703,0.0000,135931.7667,3879.0909,-132052.6758,4.3023,-2.9950,37391.2000,0.0000,37391.2000,0.9694,10105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10105.7297,0.1120,0.0000,0.0000,27285.4703,27285.4703,4.3023,-1.5749,10773.2000,1655.3000,9117.9000,0.2793,2448.4545,4.4000,1.0000,337.8163,4.9000,1.0000,2786.2709,0.0158,0.0000,1993.1163,8324.7455,6331.6291,4.3023,-2.9950,2228.1000,0.0000,2228.1000,0.0578,602.1892,3.7000,1.0000,0.0000,0.0000,0.0000,602.1892,0.0018,0.0000,0.0000,1625.9108,1625.9108,4.3023,-3.4250,21292.8000,0.0000,21292.8000,0.5521,4839.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4839.2727,0.0272,0.0000,0.0000,16453.5273,16453.5273,4.3023,-2.9950,16580.0000,0.0000,16580.0000,0.4299,4481.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4481.0811,0.0000,0.0000,0.0000,12098.9189,12098.9189,7.7240,4.3023,6.0131,-2.2752,-34128.4961,2.5860,539.7966,5.3980,7.7240,4.3023,6.0132,-2.2750,-18200.0494,1.3791,539.7482,5.3975,7.7240,4.3022,6.0131,-2.2755,-15928.6738,1.2069,539.8610,5.3986,5.1719,0.6269,0.0000,0.6269,-19586.9000,-68257.2194,-68257.2194
395.0000,4.2217,16.2434,3085.0000,118889.2000,-115804.2000,3.0824,701.1364,4.4000,1.0000,26419.8222,4.5000,1.0000,27120.9586,0.5701,0.0000,145309.0222,2383.8636,-142925.1586,4.2217,-3.0756,44152.6000,0.0000,44152.6000,1.1447,11933.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11933.1351,0.1553,0.0000,0.0000,32219.4649,32219.4649,4.2217,-0.1778,6058.8000,1674.5000,4384.3000,0.1571,1377.0000,4.4000,1.0000,341.7347,4.9000,1.0000,1718.7347,0.0083,0.0000,2016.2347,4681.8000,2665.5653,4.2217,-3.0756,2288.6000,0.0000,2288.6000,0.0593,618.5405,3.7000,1.0000,0.0000,0.0000,0.0000,618.5405,0.0017,0.0000,0.0000,1670.0595,1670.0595,4.2217,-3.5056,19742.2000,0.0000,19742.2000,0.5119,4486.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4486.8636,0.0233,0.0000,0.0000,15255.3364,15255.3364,4.2217,-3.0756,15022.7000,0.0000,15022.7000,0.3895,4060.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4060.1892,0.0000,0.0000,0.0000,10962.5108,10962.5108,8.1096,4.2217,6.1656,-2.6717,-40075.9878,2.6725,553.9472,5.5395,8.1096,4.2217,6.1656,-2.6715,-21371.8842,1.4252,553.8977,5.5390,8.1096,4.2216,6.1656,-2.6720,-18704.3498,1.2473,554.0128,5.5401,5.3449,0.7587,0.0000,0.7587,-30213.8000,-80152.2218,-80152.2218
396.0000,4.1157,16.1800,2566.0000,125574.2000,-123008.2000,3.2557,583.1818,4.4000,1.0000,27905.3778,4.5000,1.0000,28488.5596,0.6605,0.0000,153479.5778,1982.8182,-151496.7596,4.1157,-3.1816,46400.1000,0.0000,46400.1000,1.2030,12540.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12540.5676,0.1779,0.0000,0.0000,33859.5324,33859.5324,4.1157,5.6624,5358.9000,4127.5000,1231.4000,0.1389,1217.9318,4.4000,1.0000,842.3469,4.9000,1.0000,2060.2788,0.0077,0.0000,4969.8469,4140.9682,-828.8788,4.1157,-3.1816,2706.8000,0.0000,2706.8000,0.0702,731.5676,3.7000,1.0000,0.0000,0.0000,0.0000,731.5676,0.0021,0.0000,0.0000,1975.2324,1975.2324,4.1157,-3.6116,19409.8000,0.0000,19409.8000,0.5032,4411.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4411.3182,0.0223,0.0000,0.0000,14998.4818,14998.4818,4.1157,-3.1816,12102.7000,0.0000,12102.7000,0.3138,3271.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3271.0000,0.0000,0.0000,0.0000,8831.7000,8831.7000,8.4957,4.1157,6.3057,-3.0887,-46330.2104,2.7424,564.8069,5.6481,8.4957,4.1157,6.3057,-3.0884,-24707.2773,1.4625,564.7568,5.6476,8.4957,4.1157,6.3057,-3.0890,-21623.2039,1.2800,564.8735,5.6487,5.4849,0.8705,0.0000,0.8705,-41157.4000,-92660.6917,-92660.6917
397.0000,3.8634,15.9975,1529.7000,134206.0000,-132676.3000,3.4795,347.6591,4.4000,1.0000,29823.5556,4.5000,1.0000,30171.2146,0.7663,0.0000,164029.5556,1182.0409,-162847.5146,3.8634,-3.4339,40211.9000,0.0000,40211.9000,1.0426,10868.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10868.0811,0.1501,0.0000,0.0000,29343.8189,29343.8189,3.8634,10.4155,4960.8000,6984.1000,-2023.3000,0.1811,1127.4545,4.4000,1.0000,1425.3265,4.9000,1.0000,2552.7811,0.0106,0.0000,8409.4265,3833.3455,-4576.0811,3.8634,-3.4339,3239.6000,0.0000,3239.6000,0.0840,875.5676,3.7000,1.0000,0.0000,0.0000,0.0000,875.5676,0.0028,0.0000,0.0000,2364.0324,2364.0324,3.8634,-3.8639,20211.5000,0.0000,20211.5000,0.5240,4593.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4593.5227,0.0243,0.0000,0.0000,15617.9773,15617.9773,3.8634,-3.4339,10545.4000,0.0000,10545.4000,0.2734,2850.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2850.1081,0.0000,0.0000,0.0000,7695.2919,7695.2919,9.0818,3.8634,6.4726,-3.7467,-56201.0717,2.7923,570.6943,5.7069,9.0818,3.8634,6.4726,-3.7464,-29971.3803,1.4891,570.6438,5.7064,9.0818,3.8634,6.4726,-3.7471,-26230.0232,1.3032,570.7612,5.7076,5.5846,0.9540,0.0000,0.9540,-60491.2000,-112402.4752,-112402.4752
398.0000,3.9174,16.0863,978.5000,141611.5000,-140633.0000,3.6715,222.3864,4.4000,1.0000,31469.2222,4.5000,1.0000,31691.6086,0.9006,0.0000,173080.7222,756.1136,-172324.6086,3.9174,-3.3799,46401.7000,0.0000,46401.7000,1.2031,12541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12541.0000,0.2032,0.0000,0.0000,33860.7000,33860.7000,3.9174,14.6269,1493.5000,8668.3000,-7174.8000,0.2247,339.4318,4.4000,1.0000,1769.0408,4.9000,1.0000,2108.4726,0.0158,0.0000,10437.3408,1154.0682,-9283.2726,3.9174,-3.3799,3090.8000,0.0000,3090.8000,0.0801,835.3514,3.7000,1.0000,0.0000,0.0000,0.0000,835.3514,0.0029,0.0000,0.0000,2255.4486,2255.4486,3.9174,-3.8098,20133.8000,0.0000,20133.8000,0.5220,4575.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4575.8636,0.0247,0.0000,0.0000,15557.9364,15557.9364,3.9174,-3.3799,9377.4000,0.0000,9377.4000,0.2431,2534.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2534.4324,0.0000,0.0000,0.0000,6842.9676,6842.9676,9.2859,3.9174,6.6017,-4.1030,-61545.2358,2.9723,603.9070,6.0391,9.2859,3.9174,6.6017,-4.1027,-32821.4650,1.5851,603.8539,6.0385,9.2859,3.9175,6.6017,-4.1034,-28724.1278,1.3872,603.9776,6.0398,5.9446,1.1471,0.0000,1.1471,-68804.1000,-123090.8286,-123090.8286
399.0000,3.8351,16.0215,691.0000,148868.8000,-148177.8000,3.8597,157.0455,4.4000,1.0000,33081.9556,4.5000,1.0000,33239.0010,1.0145,0.0000,181950.7556,533.9545,-181416.8010,3.8351,-3.4622,44148.4000,0.0000,44148.4000,1.1446,11932.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11932.0000,0.1949,0.0000,0.0000,32216.4000,32216.4000,3.8351,14.4721,1259.3000,6931.7000,-5672.4000,0.1797,286.2045,4.4000,1.0000,1414.6327,4.9000,1.0000,1700.8372,0.0119,0.0000,8346.3327,973.0955,-7373.2372,3.8351,-3.4622,2037.7000,0.0000,2037.7000,0.0528,550.7297,3.7000,1.0000,0.0000,0.0000,0.0000,550.7297,0.0017,0.0000,0.0000,1486.9703,1486.9703,3.8351,-3.8921,20605.4000,0.0000,20605.4000,0.5342,4683.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4683.0455,0.0251,0.0000,0.0000,15922.3545,15922.3545,3.8351,-3.4622,8209.4000,0.0000,8209.4000,0.2128,2218.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2218.7568,0.0000,0.0000,0.0000,5990.6432,5990.6432,9.6052,3.8351,6.7202,-4.4391,-66586.6400,2.9920,604.6270,6.0463,9.6052,3.8351,6.7201,-4.4388,-35510.0762,1.5956,604.5740,6.0457,9.6052,3.8352,6.7202,-4.4396,-31076.9539,1.3964,604.6974,6.0470,5.9840,1.2481,0.0000,1.2481,-78849.3000,-133173.6701,-133173.6701
400.0000,3.8889,16.0759,706.7000,154982.2000,-154275.5000,4.0182,160.6136,4.4000,1.0000,34440.4889,4.5000,1.0000,34601.1025,1.1181,0.0000,189422.6889,546.0864,-188876.6025,3.8889,-3.4084,41900.0000,0.0000,41900.0000,1.0863,11324.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11324.3243,0.1868,0.0000,0.0000,30575.6757,30575.6757,3.8889,13.9455,1829.3000,7124.0000,-5294.7000,0.1847,415.7500,4.4000,1.0000,1453.8776,4.9000,1.0000,1869.6276,0.0125,0.0000,8577.8776,1413.5500,-7164.3276,3.8889,-3.4084,1967.4000,0.0000,1967.4000,0.0510,531.7297,3.7000,1.0000,0.0000,0.0000,0.0000,531.7297,0.0018,0.0000,0.0000,1435.6703,1435.6703,3.8889,-3.8383,22900.2000,0.0000,22900.2000,0.5937,5204.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5204.5909,0.0322,0.0000,0.0000,17695.6091,17695.6091,3.8889,-3.4084,9377.4000,0.0000,9377.4000,0.2431,2534.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2534.4324,0.0000,0.0000,0.0000,6842.9676,6842.9676,9.7437,3.8889,6.8163,-4.6497,-69745.2995,3.0885,621.4153,6.2142,9.7437,3.8889,6.8163,-4.6493,-37194.6444,1.6471,621.3611,6.2136,9.7437,3.8890,6.8164,-4.6502,-32551.0636,1.4415,621.4874,6.2149,6.1771,1.3514,0.0000,1.3514,-83425.2000,-139491.0075,-139491.0075
401.0000,3.8081,15.9729,1190.4000,160253.2000,-159062.8000,4.1549,270.5455,4.4000,1.0000,35611.8222,4.5000,1.0000,35882.3677,1.1998,0.0000,195865.0222,919.8545,-194945.1677,3.8081,-3.4892,35700.5000,0.0000,35700.5000,0.9256,9648.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9648.7838,0.1517,0.0000,0.0000,26051.7162,26051.7162,3.8081,12.9988,3677.2000,9969.6000,-6292.4000,0.2585,835.7273,4.4000,1.0000,2034.6122,4.9000,1.0000,2870.3395,0.0188,0.0000,12004.2122,2841.4727,-9162.7395,3.8081,-3.4892,2543.9000,0.0000,2543.9000,0.0660,687.5405,3.7000,1.0000,0.0000,0.0000,0.0000,687.5405,0.0025,0.0000,0.0000,1856.3595,1856.3595,3.8081,-3.9192,22378.4000,0.0000,22378.4000,0.5802,5086.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5086.0000,0.0318,0.0000,0.0000,17292.4000,17292.4000,3.8081,-3.4892,10934.7000,0.0000,10934.7000,0.2835,2955.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2955.3243,0.0000,0.0000,0.0000,7979.3757,7979.3757,10.0504,3.8081,6.9293,-5.0309,-75463.8029,3.1343,627.3896,6.2739,10.0504,3.8080,6.9292,-5.0305,-40244.3367,1.6715,627.3351,6.2734,10.0504,3.8082,6.9293,-5.0314,-35219.9163,1.4628,627.4622,6.2746,6.2686,1.4046,0.0000,1.4046,-93797.7000,-150928.0558,-150928.0558
402.0000,3.6326,15.7685,1846.2000,165309.5000,-163463.3000,4.2860,419.5909,4.4000,1.0000,36735.4444,4.5000,1.0000,37155.0354,1.2573,0.0000,202044.9444,1426.6091,-200618.3354,3.6326,-3.6647,23304.2000,0.0000,23304.2000,0.6042,6298.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6298.4324,0.0839,0.0000,0.0000,17005.7676,17005.7676,3.6326,10.1209,8962.0000,12472.2000,-3510.2000,0.3234,2036.8182,4.4000,1.0000,2545.3469,4.9000,1.0000,4582.1651,0.0229,0.0000,15017.5469,6925.1818,-8092.3651,3.6326,-3.6647,1607.1000,0.0000,1607.1000,0.0417,434.3514,3.7000,1.0000,0.0000,0.0000,0.0000,434.3514,0.0015,0.0000,0.0000,1172.7486,1172.7486,3.6326,-4.0947,21771.1000,0.0000,21771.1000,0.5645,4947.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4947.9773,0.0305,0.0000,0.0000,16823.1227,16823.1227,3.6326,-3.6647,14438.7000,0.0000,14438.7000,0.3744,3902.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3902.3514,0.0000,0.0000,0.0000,10536.3486,10536.3486,10.4627,3.6326,7.0476,-5.4391,-81586.1072,3.0970,616.6005,6.1660,10.4627,3.6325,7.0476,-5.4387,-43509.3627,1.6516,616.5471,6.1655,10.4627,3.6327,7.0477,-5.4396,-38077.2430,1.4454,616.6716,6.1667,6.1940,1.3961,0.0000,1.3961,-105852.4000,-163172.7129,-163172.7129
403.0000,4.9366,16.7785,4684.9000,95190.8000,-90505.9000,2.4680,1064.7500,4.4000,1.0000,21153.5111,4.5000,1.0000,22218.2611,0.2912,0.0000,116344.3111,3620.1500,-112724.1611,4.9366,-2.3607,19192.2000,0.0000,19192.2000,0.4976,5187.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5187.0811,0.0338,0.0000,0.0000,14005.1189,14005.1189,4.9366,-2.7451,15551.1000,58.9000,15492.2000,0.4032,3534.3409,4.4000,1.0000,12.0204,4.9000,1.0000,3546.3613,0.0191,0.0000,70.9204,12016.7591,11945.8387,4.9366,-2.3607,1323.4000,0.0000,1323.4000,0.0343,357.6757,3.7000,1.0000,0.0000,0.0000,0.0000,357.6757,0.0009,0.0000,0.0000,965.7243,965.7243,4.9366,-2.7907,21386.5000,0.0000,21386.5000,0.5545,4860.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4860.5682,0.0246,0.0000,0.0000,16525.9318,16525.9318,4.9366,-2.3607,16969.4000,0.0000,16969.4000,0.4400,4586.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4586.3243,0.0018,0.0000,0.0000,12383.0757,12383.0757,8.2912,4.9366,6.6139,-1.8966,-28449.1661,2.1988,446.4933,4.4649,8.2912,4.9365,6.6139,-1.8965,-15171.9427,1.1726,446.4545,4.4645,8.2912,4.9367,6.6140,-1.8968,-13277.3629,1.0262,446.5449,4.4654,4.3975,0.3713,0.0000,0.3713,-16142.2000,-56898.4717,-56898.4717
404.0000,4.9362,16.7044,5582.3000,95008.9000,-89426.6000,2.4633,1268.7045,4.4000,1.0000,21113.0889,4.5000,1.0000,22381.7934,0.2905,0.0000,116121.9889,4313.5955,-111808.3934,4.9362,-2.3611,19193.8000,0.0000,19193.8000,0.4976,5187.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5187.5135,0.0341,0.0000,0.0000,14006.2865,14006.2865,4.9362,-2.7910,17210.2000,0.0000,17210.2000,0.4462,3911.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3911.4091,0.0225,0.0000,0.0000,13298.7909,13298.7909,4.9362,-2.3611,1004.5000,0.0000,1004.5000,0.0260,271.4865,3.7000,1.0000,0.0000,0.0000,0.0000,271.4865,0.0007,0.0000,0.0000,733.0135,733.0135,4.9362,-2.7910,22533.7000,0.0000,22533.7000,0.5842,5121.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5121.2955,0.0272,0.0000,0.0000,17412.4045,17412.4045,4.9362,-2.3611,16190.7000,0.0000,16190.7000,0.4198,4375.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4375.8649,0.0011,0.0000,0.0000,11814.8351,11814.8351,8.1232,4.9362,6.5297,-1.8181,-27271.4539,2.2186,452.2527,4.5225,8.1232,4.9362,6.5297,-1.8180,-14543.8066,1.1831,452.2132,4.5221,8.1232,4.9363,6.5298,-1.8183,-12727.8023,1.0355,452.3053,4.5231,4.4372,0.3760,0.0000,0.3760,-13293.7000,-54543.0628,-54543.0628
405.0000,6.3437,17.1530,9839.1000,53810.1000,-43971.0000,1.3951,2236.1591,4.4000,1.0000,11957.8000,4.5000,1.0000,14193.9591,0.0696,0.0000,65767.9000,7602.9409,-58164.9591,6.3437,-0.9536,19184.0000,0.0000,19184.0000,0.4974,5184.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5184.8649,0.0206,0.0000,0.0000,13999.1351,13999.1351,6.3437,-1.3836,22366.7000,0.0000,22366.7000,0.5799,5083.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5083.3409,0.0245,0.0000,0.0000,17283.3591,17283.3591,6.3437,-0.9536,1113.7000,0.0000,1113.7000,0.0289,301.0000,3.7000,1.0000,0.0000,0.0000,0.0000,301.0000,0.0006,0.0000,0.0000,812.7000,812.7000,6.3437,-1.3836,23801.1000,0.0000,23801.1000,0.6171,5409.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5409.3409,0.0255,0.0000,0.0000,18391.7591,18391.7591,6.3437,-0.9536,14828.0000,0.0000,14828.0000,0.3844,4007.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4007.5676,0.0030,0.0000,0.0000,10820.4324,10820.4324,6.1111,6.3437,6.2274,0.1047,1571.1951,1.7514,362.0017,3.6200,6.1111,6.3436,6.2274,0.1047,837.7230,0.9340,361.9700,3.6197,6.1111,6.3437,6.2274,0.1048,733.5085,0.8174,362.0441,3.6204,3.5028,0.1438,0.0000,0.1438,37322.5000,3142.4267,3142.4267
406.0000,6.3985,16.8241,11742.0000,50502.8000,-38760.8000,1.3094,2668.6364,4.4000,1.0000,11222.8444,4.5000,1.0000,13891.4808,0.0583,0.0000,61725.6444,9073.3636,-52652.2808,6.3985,-0.8988,16249.6000,0.0000,16249.6000,0.4213,4391.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7838,0.0152,0.0000,0.0000,11857.8162,11857.8162,6.3985,-1.3288,23999.6000,0.0000,23999.6000,0.6222,5454.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5454.4545,0.0257,0.0000,0.0000,18545.1455,18545.1455,6.3985,-0.8988,627.2000,0.0000,627.2000,0.0163,169.5135,3.7000,1.0000,0.0000,0.0000,0.0000,169.5135,0.0004,0.0000,0.0000,457.6865,457.6865,6.3985,-1.3288,25882.7000,0.0000,25882.7000,0.6711,5882.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5882.4318,0.0284,0.0000,0.0000,20000.2682,20000.2682,6.3985,-0.8988,12102.7000,0.0000,12102.7000,0.3138,3271.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3271.0000,0.0016,0.0000,0.0000,8831.7000,8831.7000,5.8543,6.3985,6.1264,0.2347,3520.1533,1.6770,348.2382,3.4824,5.8543,6.3985,6.1264,0.2346,1877.1542,0.8943,348.2075,3.4821,5.8543,6.3985,6.1264,0.2347,1643.0281,0.7827,348.2793,3.4828,3.3540,0.1296,0.0000,0.1296,40101.0000,7040.3355,7040.3355
407.0000,7.5493,16.4571,15992.2000,37284.9000,-21292.7000,0.9667,3634.5909,4.4000,1.0000,8285.5333,4.5000,1.0000,11920.1242,0.0312,0.0000,45570.4333,12357.6091,-33212.8242,7.5493,0.2520,15842.1000,0.0000,15842.1000,0.4107,4281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4281.6486,0.0157,0.0000,0.0000,11560.4514,11560.4514,7.5493,-0.1780,50109.2000,0.0000,50109.2000,1.2992,11388.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11388.4545,0.0952,0.0000,0.0000,38720.7455,38720.7455,7.5493,0.2520,475.4000,0.0000,475.4000,0.0123,128.4865,3.7000,1.0000,0.0000,0.0000,0.0000,128.4865,0.0004,0.0000,0.0000,346.9135,346.9135,7.5493,-0.1780,29261.3000,0.0000,29261.3000,0.7587,6650.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6650.2955,0.0400,0.0000,0.0000,22611.0045,22611.0045,7.5493,0.2520,10545.4000,0.0000,10545.4000,0.2734,2850.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2850.1081,0.0004,0.0000,0.0000,7695.2919,7695.2919,4.2242,7.5493,5.8867,1.5907,23860.7090,1.8605,390.6312,3.9063,4.2242,7.5493,5.8867,1.5906,12724.5617,0.9922,390.5965,3.9060,4.2242,7.5493,5.8867,1.5909,11136.3118,0.8683,390.6775,3.9068,3.7210,0.1829,0.0000,0.1829,84940.7000,47721.5825,47721.5825
408.0000,7.9365,15.5890,18589.2000,31433.6000,-12844.4000,0.8150,4224.8182,4.4000,1.0000,6985.2444,4.5000,1.0000,11210.0626,0.0230,0.0000,38418.8444,14364.3818,-24054.4626,7.9365,0.6392,15854.5000,0.0000,15854.5000,0.4111,4285.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4285.0000,0.0167,0.0000,0.0000,11569.5000,11569.5000,7.9365,0.2093,63510.2000,0.0000,63510.2000,1.6466,14434.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14434.1364,0.1494,0.0000,0.0000,49076.0636,49076.0636,7.9365,0.6392,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0005,0.0000,0.0000,341.4405,341.4405,7.9365,0.2093,32444.5000,0.0000,32444.5000,0.8412,7373.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7373.7500,0.0502,0.0000,0.0000,25070.7500,25070.7500,7.9365,0.6392,5873.3000,0.0000,5873.3000,0.1523,1587.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1587.3784,0.0000,0.0000,0.0000,4285.9216,4285.9216,3.5050,7.9365,5.7207,2.2096,33144.5017,1.9391,410.2784,4.1028,3.5050,7.9366,5.7208,2.2094,17675.5670,1.0341,410.2418,4.1024,3.5050,7.9365,5.7207,2.2099,15469.1446,0.9050,410.3274,4.1033,3.8782,0.2397,0.0000,0.2397,105306.0000,66289.2132,66289.2132
409.0000,8.1153,14.4637,20979.4000,27599.2000,-6619.8000,0.7156,4768.0455,4.4000,1.0000,6133.1556,4.5000,1.0000,10901.2010,0.0147,0.0000,33732.3556,16211.3545,-17521.0010,8.1153,0.8180,15879.1000,0.0000,15879.1000,0.4117,4291.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4291.6486,0.0168,0.0000,0.0000,11587.4514,11587.4514,8.1153,0.3880,63115.1000,0.0000,63115.1000,1.6364,14344.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14344.3409,0.1435,0.0000,0.0000,48770.7591,48770.7591,8.1153,0.8180,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0005,0.0000,0.0000,338.9595,338.9595,8.1153,0.3880,35669.1000,0.0000,35669.1000,0.9248,8106.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8106.6136,0.0580,0.0000,0.0000,27562.4864,27562.4864,8.1153,0.8180,1787.1000,0.0000,1787.1000,0.0463,483.0000,3.7000,1.0000,0.0000,0.0000,0.0000,483.0000,0.0000,0.0000,0.0000,1304.1000,1304.1000,3.1301,8.1153,5.6227,2.4014,36021.2682,1.8734,398.1780,3.9818,3.1301,8.1153,5.6227,2.4012,19209.7710,0.9991,398.1423,3.9814,3.1301,8.1152,5.6227,2.4017,16811.7160,0.8744,398.2257,3.9823,3.7468,0.2334,0.0000,0.2334,110295.1000,72042.7553,72042.7553
410.0000,8.3465,13.0078,23770.0000,24292.8000,-522.8000,0.6298,5402.2727,4.4000,1.0000,5398.4000,4.5000,1.0000,10800.6727,0.0126,0.0000,29691.2000,18367.7273,-11323.4727,8.3465,1.0492,15871.0000,0.0000,15871.0000,0.4115,4289.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4289.4595,0.0172,0.0000,0.0000,11581.5405,11581.5405,8.3465,0.6192,71734.9000,0.0000,71734.9000,1.8599,16303.3864,4.4000,1.0000,0.0000,0.0000,0.0000,16303.3864,0.1840,0.0000,0.0000,55431.5136,55431.5136,8.3465,1.0492,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0005,0.0000,0.0000,342.0243,342.0243,8.3465,0.6192,37936.4000,0.0000,37936.4000,0.9836,8621.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8621.9091,0.0680,0.0000,0.0000,29314.4909,29314.4909,8.3465,1.0492,1007.7000,0.0000,1007.7000,0.0261,272.3514,3.7000,1.0000,0.0000,0.0000,0.0000,272.3514,0.0000,0.0000,0.0000,735.3486,735.3486,2.6575,8.3465,5.5020,2.8694,43040.5943,1.9615,419.2497,4.1925,2.6575,8.3466,5.5020,2.8691,22953.1482,1.0460,419.2119,4.1921,2.6575,8.3464,5.5020,2.8697,20087.7029,0.9155,419.3002,4.1930,3.9230,0.2823,0.0000,0.2823,126495.9000,86081.4453,86081.4453
