Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
411.0000,8.4057,10.5510,26425.7000,21345.5000,5080.2000,0.6851,6005.8409,4.4000,1.0000,4743.4444,4.5000,1.0000,10749.2854,0.0143,0.0000,26088.9444,20419.8591,-5669.0854,8.4057,1.1084,15861.0000,0.0000,15861.0000,0.4112,4286.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4286.7568,0.0174,0.0000,0.0000,11574.2432,11574.2432,8.4057,0.6784,68616.0000,0.0000,68616.0000,1.7790,15594.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15594.5455,0.1711,0.0000,0.0000,53021.4545,53021.4545,8.4057,1.1084,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0005,0.0000,0.0000,338.2297,338.2297,8.4057,0.6784,39854.4000,0.0000,39854.4000,1.0333,9057.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9057.8182,0.0745,0.0000,0.0000,30796.5818,30796.5818,8.4057,1.1084,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,2.4463,8.4057,5.4260,3.0123,45184.8810,1.9658,421.6572,4.2166,2.4463,8.4058,5.4260,3.0121,24096.7200,1.0483,421.6191,4.2162,2.4463,8.4056,5.4260,3.0126,21088.4257,0.9175,421.7082,4.2171,3.9316,0.2778,0.0000,0.2778,130298.0000,90370.0267,90370.0267
412.0000,8.4594,8.6981,29022.4000,18915.6000,10106.8000,0.7525,6596.0000,4.4000,1.0000,4203.4667,4.5000,1.0000,10799.4667,0.0178,0.0000,23119.0667,22426.4000,-692.6667,8.4594,1.1621,15879.0000,0.0000,15879.0000,0.4117,4291.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4291.6216,0.0201,0.0000,0.0000,11587.3784,11587.3784,8.4594,0.7322,76911.7000,0.0000,76911.7000,1.9941,17479.9318,4.4000,1.0000,0.0000,0.0000,0.0000,17479.9318,0.2270,0.0000,0.0000,59431.7682,59431.7682,8.4594,1.1621,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0006,0.0000,0.0000,342.6811,342.6811,8.4594,0.7322,41634.7000,0.0000,41634.7000,1.0795,9462.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9462.4318,0.0869,0.0000,0.0000,32172.2682,32172.2682,8.4594,1.1621,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,2.1828,8.4595,5.3211,3.4383,51574.8663,2.1304,459.1987,4.5920,2.1828,8.4595,5.3212,3.4381,27504.4841,1.1361,459.1571,4.5916,2.1828,8.4593,5.3211,3.4387,24070.6815,0.9943,459.2544,4.5925,4.2608,0.3524,0.0000,0.3524,145424.7000,103150.0319,103150.0319
413.0000,7.8447,14.6497,21716.2000,30976.9000,-9260.7000,0.8031,4935.5000,4.4000,1.0000,6883.7556,4.5000,1.0000,11819.2556,0.0236,0.0000,37860.6556,16780.7000,-21079.9556,7.8447,0.5474,15879.8000,0.0000,15879.8000,0.4117,4291.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4291.8378,0.0186,0.0000,0.0000,11587.9622,11587.9622,7.8447,0.1174,72932.0000,0.0000,72932.0000,1.8909,16575.4545,4.4000,1.0000,0.0000,0.0000,0.0000,16575.4545,0.2043,0.0000,0.0000,56356.5455,56356.5455,7.8447,0.5474,462.5000,0.0000,462.5000,0.0120,125.0000,3.7000,1.0000,0.0000,0.0000,0.0000,125.0000,0.0006,0.0000,0.0000,337.5000,337.5000,7.8447,0.1174,42906.2000,0.0000,42906.2000,1.1124,9751.4091,4.4000,1.0000,0.0000,0.0000,0.0000,9751.4091,0.0916,0.0000,0.0000,33154.7909,33154.7909,7.8447,0.5474,1007.8000,0.0000,1007.8000,0.0261,272.3784,3.7000,1.0000,0.0000,0.0000,0.0000,272.3784,0.0000,0.0000,0.0000,735.4216,735.4216,2.9050,7.8447,5.3748,2.7031,40546.0258,2.1281,457.5638,4.5756,2.9050,7.8447,5.3749,2.7029,21622.9773,1.1349,457.5222,4.5752,2.9050,7.8445,5.3748,2.7033,18923.2615,0.9932,457.6193,4.5762,4.2563,0.3386,0.0000,0.3386,123927.6000,81092.2646,81092.2646
414.0000,7.5342,15.7481,20112.9000,38774.0000,-18661.1000,1.0053,4571.1136,4.4000,1.0000,8616.4444,4.5000,1.0000,13187.5581,0.0393,0.0000,47390.4444,15541.7864,-31848.6581,7.5342,0.2369,15865.4000,0.0000,15865.4000,0.4113,4287.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4287.9459,0.0225,0.0000,0.0000,11577.4541,11577.4541,7.5342,-0.1931,80825.1000,0.0000,80825.1000,2.0955,18369.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18369.3409,0.2754,0.0000,0.0000,62455.7591,62455.7591,7.5342,0.2369,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0009,0.0000,0.0000,457.9784,457.9784,7.5342,-0.1931,43209.6000,0.0000,43209.6000,1.1203,9820.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9820.3636,0.1033,0.0000,0.0000,33389.2364,33389.2364,7.5342,0.2369,5491.3000,0.0000,5491.3000,0.1424,1484.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1484.1351,0.0000,0.0000,0.0000,4007.1649,4007.1649,3.2029,7.5342,5.3685,2.6680,40019.3662,2.3955,515.2084,5.1521,3.2029,7.5343,5.3686,2.6678,21342.1625,1.2775,515.1617,5.1516,3.2029,7.5341,5.3685,2.6682,18677.4059,1.1181,515.2709,5.1527,4.7911,0.4415,0.0000,0.4415,127357.9000,80038.9347,80038.9347
415.0000,5.5175,16.8677,10679.6000,94633.2000,-83953.6000,2.4535,2427.1818,4.4000,1.0000,21029.6000,4.5000,1.0000,23456.7818,0.2976,0.0000,115662.8000,8252.4182,-107410.3818,5.5175,-1.7798,15865.1000,0.0000,15865.1000,0.4113,4287.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4287.8649,0.0332,0.0000,0.0000,11577.2351,11577.2351,5.5175,-2.2098,48517.2000,0.0000,48517.2000,1.2579,11026.6364,4.4000,1.0000,0.0000,0.0000,0.0000,11026.6364,0.1446,0.0000,0.0000,37490.5636,37490.5636,5.5175,-1.7798,576.7000,0.0000,576.7000,0.0150,155.8649,3.7000,1.0000,0.0000,0.0000,0.0000,155.8649,0.0008,0.0000,0.0000,420.8351,420.8351,5.5175,-2.2098,42247.2000,0.0000,42247.2000,1.0953,9601.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9601.6364,0.1134,0.0000,0.0000,32645.5636,32645.5636,5.5175,-1.7798,18552.1000,0.0000,18552.1000,0.4810,5014.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5014.0811,0.0033,0.0000,0.0000,13538.0189,13538.0189,6.0501,5.5175,5.7838,-0.3913,-5869.0085,2.8570,602.7275,6.0273,6.0501,5.5175,5.7838,-0.3912,-3129.5295,1.5236,602.6731,6.0267,6.0501,5.5174,5.7837,-0.3914,-2739.6273,1.3334,602.8001,6.0280,5.7141,0.5930,0.0000,0.5930,41804.7000,-11738.1654,-11738.1654
416.0000,5.0156,16.7786,7642.8000,128604.9000,-120962.1000,3.3343,1737.0000,4.4000,1.0000,28578.8667,4.5000,1.0000,30315.8667,0.6776,0.0000,157183.7667,5905.8000,-151277.9667,5.0156,-2.2817,26988.2000,0.0000,26988.2000,0.6997,7294.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7294.1081,0.0907,0.0000,0.0000,19694.0919,19694.0919,5.0156,-2.7117,39293.7000,0.0000,39293.7000,1.0188,8930.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8930.3864,0.1304,0.0000,0.0000,30363.3136,30363.3136,5.0156,-2.2817,1204.5000,0.0000,1204.5000,0.0312,325.5405,3.7000,1.0000,0.0000,0.0000,0.0000,325.5405,0.0020,0.0000,0.0000,878.9595,878.9595,5.0156,-2.7117,40816.7000,0.0000,40816.7000,1.0582,9276.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9276.5227,0.1192,0.0000,0.0000,31540.1773,31540.1773,5.0156,-2.2817,19721.7000,0.0000,19721.7000,0.5113,5330.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5330.1892,0.0000,0.0000,0.0000,14391.5108,14391.5108,7.1358,5.0156,6.0757,-1.8137,-27204.8155,3.3268,692.4391,6.9244,7.1358,5.0156,6.0757,-1.8135,-14507.7884,1.7741,692.3772,6.9238,7.1358,5.0155,6.0757,-1.8139,-12697.3098,1.5527,692.5217,6.9252,6.6536,1.0198,0.0000,1.0198,7062.7000,-54409.9136,-54409.9136
417.0000,4.4517,16.3547,5793.4000,140236.3000,-134442.9000,3.6359,1316.6818,4.4000,1.0000,31163.6222,4.5000,1.0000,32480.3040,0.8438,0.0000,171399.9222,4476.7182,-166923.2040,4.4517,-2.8456,32924.1000,0.0000,32924.1000,0.8536,8898.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8898.4054,0.1184,0.0000,0.0000,24025.6946,24025.6946,4.4517,1.3369,14463.1000,5540.4000,8922.7000,0.3750,3287.0682,4.4000,1.0000,1130.6939,4.9000,1.0000,4417.7621,0.0288,0.0000,6671.0939,11176.0318,4504.9379,4.4517,-2.8456,2057.6000,0.0000,2057.6000,0.0533,556.1081,3.7000,1.0000,0.0000,0.0000,0.0000,556.1081,0.0026,0.0000,0.0000,1501.4919,1501.4919,4.4517,-3.2756,37687.3000,0.0000,37687.3000,0.9771,8565.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8565.2955,0.0964,0.0000,0.0000,29122.0045,29122.0045,4.4517,-2.8456,18942.0000,0.0000,18942.0000,0.4911,5119.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5119.4595,0.0000,0.0000,0.0000,13822.5405,13822.5405,8.2659,4.4517,6.3588,-3.1315,-46973.0720,3.1930,656.0049,6.5600,8.2659,4.4517,6.3588,-3.1313,-25050.1339,1.7028,655.9467,6.5595,8.2659,4.4517,6.3588,-3.1319,-21923.3286,1.4903,656.0825,6.5608,6.3861,1.0899,0.0000,1.0899,-33909.2000,-93946.5345,-93946.5345
418.0000,4.2934,16.2967,4206.7000,148442.0000,-144235.3000,3.8486,956.0682,4.4000,1.0000,32987.1111,4.5000,1.0000,33943.1793,0.9861,0.0000,181429.1111,3250.6318,-178178.4793,4.2934,-3.0039,37435.4000,0.0000,37435.4000,0.9706,10117.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10117.6757,0.1490,0.0000,0.0000,27317.7243,27317.7243,4.2934,5.3682,6962.2000,5089.5000,1872.7000,0.1805,1582.3182,4.4000,1.0000,1038.6735,4.9000,1.0000,2620.9917,0.0116,0.0000,6128.1735,5379.8818,-748.2917,4.2934,-3.0039,2236.8000,0.0000,2236.8000,0.0580,604.5405,3.7000,1.0000,0.0000,0.0000,0.0000,604.5405,0.0025,0.0000,0.0000,1632.2595,1632.2595,4.2934,-3.4339,34790.9000,0.0000,34790.9000,0.9020,7907.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7907.0227,0.0809,0.0000,0.0000,26883.8773,26883.8773,4.2934,-3.0039,16602.7000,0.0000,16602.7000,0.4305,4487.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4487.2162,0.0000,0.0000,0.0000,12115.4838,12115.4838,8.7961,4.2934,6.5448,-3.6992,-55488.5050,3.1951,650.8651,6.5087,8.7961,4.2934,6.5447,-3.6989,-29591.4675,1.7039,650.8078,6.5081,8.7961,4.2935,6.5448,-3.6996,-25897.4536,1.4912,650.9416,6.5094,6.3902,1.2301,0.0000,1.2301,-51296.8000,-110977.4261,-110977.4261
419.0000,4.2891,16.3646,2953.3000,155573.0000,-152619.7000,4.0335,671.2045,4.4000,1.0000,34571.7778,4.5000,1.0000,35242.9823,1.1359,0.0000,190144.7778,2282.0955,-187862.6823,4.2891,-3.0082,44205.1000,0.0000,44205.1000,1.1461,11947.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11947.3243,0.2036,0.0000,0.0000,32257.7757,32257.7757,4.2891,11.0773,3224.6000,4743.8000,-1519.2000,0.1230,732.8636,4.4000,1.0000,968.1224,4.9000,1.0000,1700.9861,0.0081,0.0000,5711.9224,2491.7364,-3220.1861,4.2891,-3.0082,2284.9000,0.0000,2284.9000,0.0592,617.5405,3.7000,1.0000,0.0000,0.0000,0.0000,617.5405,0.0025,0.0000,0.0000,1667.3595,1667.3595,4.2891,-3.4382,31976.8000,0.0000,31976.8000,0.8291,7267.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7267.4545,0.0690,0.0000,0.0000,24709.3455,24709.3455,4.2891,-3.0082,15043.2000,0.0000,15043.2000,0.3900,4065.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4065.7297,0.0000,0.0000,0.0000,10977.4703,10977.4703,9.0746,4.2891,6.6819,-4.0490,-60735.2474,3.2905,666.1092,6.6611,9.0746,4.2890,6.6818,-4.0487,-32389.6156,1.7548,666.0508,6.6605,9.0746,4.2891,6.6819,-4.0494,-28346.0545,1.5357,666.1870,6.6619,6.5809,1.4192,0.0000,1.4192,-60628.9000,-121470.9175,-121470.9175
420.0000,4.1983,16.3255,2001.8000,162834.2000,-160832.4000,4.2218,454.9545,4.4000,1.0000,36185.3778,4.5000,1.0000,36640.3323,1.2898,0.0000,199019.5778,1546.8455,-197472.7323,4.1983,-3.0990,46460.1000,0.0000,46460.1000,1.2046,12556.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12556.7838,0.2341,0.0000,0.0000,33903.3162,33903.3162,4.1983,14.3556,1751.5000,7185.8000,-5434.3000,0.1863,398.0682,4.4000,1.0000,1466.4898,4.9000,1.0000,1864.5580,0.0143,0.0000,8652.2898,1353.4318,-7298.8580,4.1983,-3.0990,2712.0000,0.0000,2712.0000,0.0703,732.9730,3.7000,1.0000,0.0000,0.0000,0.0000,732.9730,0.0032,0.0000,0.0000,1979.0270,1979.0270,4.1983,-3.5290,29506.4000,0.0000,29506.4000,0.7650,6706.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6706.0000,0.0592,0.0000,0.0000,22800.4000,22800.4000,4.1983,-3.0990,12119.2000,0.0000,12119.2000,0.3142,3275.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3275.4595,0.0000,0.0000,0.0000,8843.7405,8843.7405,9.4604,4.1983,6.8293,-4.5748,-68622.3281,3.3811,679.8710,6.7987,9.4604,4.1982,6.8293,-4.5745,-36595.8076,1.8031,679.8116,6.7981,9.4604,4.1984,6.8294,-4.5753,-32026.9708,1.5780,679.9501,6.7995,6.7622,1.6006,0.0000,1.6006,-75469.0000,-137245.1065,-137245.1065
421.0000,3.9806,16.1396,1415.4000,172805.8000,-171390.4000,4.4803,321.6818,4.4000,1.0000,38401.2889,4.5000,1.0000,38722.9707,1.4819,0.0000,211207.0889,1093.7182,-210113.3707,3.9806,-3.3167,40256.7000,0.0000,40256.7000,1.0437,10880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10880.1892,0.2000,0.0000,0.0000,29376.5108,29376.5108,3.9806,13.9962,2635.8000,10056.5000,-7420.7000,0.2607,599.0455,4.4000,1.0000,2052.3469,4.9000,1.0000,2651.3924,0.0218,0.0000,12108.8469,2036.7545,-10072.0924,3.9806,-3.3167,3243.7000,0.0000,3243.7000,0.0841,876.6757,3.7000,1.0000,0.0000,0.0000,0.0000,876.6757,0.0039,0.0000,0.0000,2367.0243,2367.0243,3.9806,-3.7466,27090.5000,0.0000,27090.5000,0.7024,6156.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6156.9318,0.0499,0.0000,0.0000,20933.5682,20933.5682,3.9806,-3.3167,10559.7000,0.0000,10559.7000,0.2738,2853.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2853.9730,0.0000,0.0000,0.0000,7705.7270,7705.7270,10.0335,3.9806,7.0071,-5.3267,-79901.0625,3.4225,682.6642,6.8266,10.0335,3.9806,7.0070,-5.3263,-42610.7274,1.8252,682.6049,6.8260,10.0335,3.9808,7.0071,-5.3273,-37290.8428,1.5974,682.7432,6.8274,6.8450,1.7575,0.0000,1.7575,-97660.5000,-159802.6328,-159802.6328
422.0000,4.0126,16.2013,793.4000,182932.1000,-182138.7000,4.7429,180.3182,4.4000,1.0000,40651.5778,4.5000,1.0000,40831.8960,1.7552,0.0000,223583.6778,613.0818,-222970.5960,4.0126,-3.2847,46459.9000,0.0000,46459.9000,1.2046,12556.7297,3.7000,1.0000,0.0000,0.0000,0.0000,12556.7297,0.2726,0.0000,0.0000,33903.1703,33903.1703,4.0126,15.6191,839.5000,14936.6000,-14097.1000,0.3873,190.7955,4.4000,1.0000,3048.2857,4.9000,1.0000,3239.0812,0.0417,0.0000,17984.8857,648.7045,-17336.1812,4.0126,-3.2847,3098.8000,0.0000,3098.8000,0.0803,837.5135,3.7000,1.0000,0.0000,0.0000,0.0000,837.5135,0.0042,0.0000,0.0000,2261.2865,2261.2865,4.0126,-3.7147,24914.7000,0.0000,24914.7000,0.6460,5662.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5662.4318,0.0434,0.0000,0.0000,19252.2682,19252.2682,4.0126,-3.2847,9390.0000,0.0000,9390.0000,0.2435,2537.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2537.8378,0.0000,0.0000,0.0000,6852.1622,6852.1622,10.3320,4.0126,7.1723,-5.9346,-89018.6728,3.6522,723.0470,7.2305,10.3320,4.0125,7.1722,-5.9341,-47473.1905,1.9477,722.9844,7.2298,10.3320,4.0127,7.1723,-5.9351,-41546.0268,1.7046,723.1303,7.2313,7.3044,2.1170,0.0000,2.1170,-112372.4000,-178037.8900,-178037.8900
423.0000,3.8903,16.0982,366.6000,196953.4000,-196586.8000,5.1064,83.3182,4.4000,1.0000,43767.4222,4.5000,1.0000,43850.7404,2.1258,0.0000,240720.8222,283.2818,-240437.5404,3.8903,-3.4070,44207.0000,0.0000,44207.0000,1.1461,11947.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11947.8378,0.2794,0.0000,0.0000,32259.1622,32259.1622,3.8903,15.6307,844.7000,21723.9000,-20879.2000,0.5632,191.9773,4.4000,1.0000,4433.4490,4.9000,1.0000,4625.4263,0.0749,0.0000,26157.3490,652.7227,-25504.6263,3.8903,-3.4070,2035.9000,0.0000,2035.9000,0.0528,550.2432,3.7000,1.0000,0.0000,0.0000,0.0000,550.2432,0.0029,0.0000,0.0000,1485.6568,1485.6568,3.8903,-3.8370,23715.2000,0.0000,23715.2000,0.6149,5389.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5389.8182,0.0398,0.0000,0.0000,18325.3818,18325.3818,3.8903,-3.4070,8220.4000,0.0000,8220.4000,0.2131,2221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2221.7297,0.0000,0.0000,0.0000,5998.6703,5998.6703,10.8928,3.8903,7.3916,-6.9291,-103936.3352,3.8483,754.3492,7.5435,10.8928,3.8902,7.3915,-6.9286,-55428.7681,2.0522,754.2843,7.5428,10.8928,3.8905,7.3917,-6.9297,-48508.1923,1.7961,754.4357,7.5444,7.6965,2.5228,0.0000,2.5228,-139287.5000,-207873.2956,-207873.2956
424.0000,3.9253,16.1336,369.5000,204307.7000,-203938.2000,5.2971,83.9773,4.4000,1.0000,45401.7111,4.5000,1.0000,45485.6884,2.3256,0.0000,249709.4111,285.5227,-249423.8884,3.9253,-3.3720,41946.6000,0.0000,41946.6000,1.0875,11336.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11336.9189,0.2672,0.0000,0.0000,30609.6811,30609.6811,3.9253,15.6052,963.8000,20631.6000,-19667.8000,0.5349,219.0455,4.4000,1.0000,4210.5306,4.9000,1.0000,4429.5761,0.0701,0.0000,24842.1306,744.7545,-24097.3761,3.9253,-3.3720,1969.4000,0.0000,1969.4000,0.0511,532.2703,3.7000,1.0000,0.0000,0.0000,0.0000,532.2703,0.0028,0.0000,0.0000,1437.1297,1437.1297,3.9253,-3.8019,22841.8000,0.0000,22841.8000,0.5922,5191.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5191.3182,0.0371,0.0000,0.0000,17650.4818,17650.4818,3.9253,-3.3720,9390.0000,0.0000,9390.0000,0.2435,2537.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2537.8378,0.0000,0.0000,0.0000,6852.1622,6852.1622,11.1316,3.9253,7.5285,-7.2324,-108485.5867,3.9031,760.3966,7.6040,11.1316,3.9252,7.5284,-7.2319,-57854.9803,2.0815,760.3315,7.6033,11.1316,3.9255,7.5286,-7.2330,-50631.2426,1.8217,760.4834,7.6048,7.8062,2.7028,0.0000,2.7028,-147458.2000,-216971.8097,-216971.8097
425.0000,3.9814,16.1702,836.0000,193716.7000,-192880.7000,5.0225,190.0000,4.4000,1.0000,43048.1556,4.5000,1.0000,43238.1556,1.9817,0.0000,236764.8556,646.0000,-236118.8556,3.9814,-3.3159,35745.3000,0.0000,35745.3000,0.9268,9660.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9660.8919,0.1920,0.0000,0.0000,26084.4081,26084.4081,3.9814,14.7915,2207.5000,13860.3000,-11652.8000,0.3594,501.7045,4.4000,1.0000,2828.6327,4.9000,1.0000,3330.3372,0.0355,0.0000,16688.9327,1705.7955,-14983.1372,3.9814,-3.3159,2546.5000,0.0000,2546.5000,0.0660,688.2432,3.7000,1.0000,0.0000,0.0000,0.0000,688.2432,0.0031,0.0000,0.0000,1858.2568,1858.2568,3.9814,-3.7459,22653.1000,0.0000,22653.1000,0.5873,5148.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5148.4318,0.0353,0.0000,0.0000,17504.6682,17504.6682,3.9814,-3.3159,10949.5000,0.0000,10949.5000,0.2839,2959.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2959.3243,0.0000,0.0000,0.0000,7990.1757,7990.1757,11.0542,3.9814,7.5178,-6.5888,-98831.9589,3.6229,706.1465,7.0615,11.0542,3.9812,7.5177,-6.5884,-52706.8345,1.9320,706.0862,7.0609,11.0542,3.9816,7.5179,-6.5894,-46125.6906,1.6909,706.2269,7.0623,7.2458,2.2477,0.0000,2.2477,-132639.1000,-197664.4840,-197664.4840
426.0000,3.8809,16.0358,1707.6000,195782.0000,-194074.4000,5.0760,388.0909,4.4000,1.0000,43507.1111,4.5000,1.0000,43895.2020,1.9771,0.0000,239289.1111,1319.5091,-237969.6020,3.8809,-3.4164,23334.5000,0.0000,23334.5000,0.6050,6306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6306.6216,0.1051,0.0000,0.0000,17027.8784,17027.8784,3.8809,11.9593,7435.8000,14500.8000,-7065.0000,0.3760,1689.9545,4.4000,1.0000,2959.3469,4.9000,1.0000,4649.3015,0.0338,0.0000,17460.1469,5745.8455,-11714.3015,3.8809,-3.4164,1607.4000,0.0000,1607.4000,0.0417,434.4324,3.7000,1.0000,0.0000,0.0000,0.0000,434.4324,0.0018,0.0000,0.0000,1172.9676,1172.9676,3.8809,-3.8463,23963.1000,0.0000,23963.1000,0.6213,5446.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5446.1591,0.0401,0.0000,0.0000,18516.9409,18516.9409,3.8809,-3.4164,14458.4000,0.0000,14458.4000,0.3749,3907.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3907.6757,0.0000,0.0000,0.0000,10550.7243,10550.7243,11.2779,3.8809,7.5794,-6.7472,-101207.4034,3.5474,689.5124,6.8951,11.2779,3.8808,7.5793,-6.7467,-53973.6565,1.8918,689.4536,6.8945,11.2779,3.8811,7.5795,-6.7478,-47234.3325,1.6556,689.5907,6.8959,7.0948,2.1580,0.0000,2.1580,-137776.0000,-202415.3923,-202415.3923
427.0000,5.0090,16.8921,5009.0000,114123.2000,-109114.2000,2.9589,1138.4091,4.4000,1.0000,25360.7111,4.5000,1.0000,26499.1202,0.4675,0.0000,139483.9111,3870.5909,-135613.3202,5.0090,-2.2883,19208.6000,0.0000,19208.6000,0.4980,5191.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5191.5135,0.0415,0.0000,0.0000,14017.0865,14017.0865,5.0090,-2.6074,15479.1000,142.5000,15336.6000,0.4013,3517.9773,4.4000,1.0000,29.0816,4.9000,1.0000,3547.0589,0.0220,0.0000,171.5816,11961.1227,11789.5411,5.0090,-2.2883,1333.3000,0.0000,1333.3000,0.0346,360.3514,3.7000,1.0000,0.0000,0.0000,0.0000,360.3514,0.0010,0.0000,0.0000,972.9486,972.9486,5.0090,-2.7182,24192.4000,0.0000,24192.4000,0.6272,5498.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5498.2727,0.0338,0.0000,0.0000,18694.1273,18694.1273,5.0090,-2.2883,16992.6000,0.0000,16992.6000,0.4406,4592.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4592.5946,0.0000,0.0000,0.0000,12400.0054,12400.0054,9.0722,5.0090,7.0406,-2.5913,-38869.7178,2.4803,493.9721,4.9397,9.0722,5.0089,7.0405,-2.5912,-20729.4086,1.3227,493.9298,4.9393,9.0722,5.0092,7.0407,-2.5915,-18140.4849,1.1576,494.0285,4.9403,4.9606,0.5658,0.0000,0.5658,-32050.7000,-77739.6113,-77739.6113
428.0000,5.0550,16.8361,6447.5000,112945.4000,-106497.9000,2.9283,1465.3409,4.4000,1.0000,25098.9778,4.5000,1.0000,26564.3187,0.4567,0.0000,138044.3778,4982.1591,-133062.2187,5.0550,-2.2423,19216.6000,0.0000,19216.6000,0.4982,5193.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5193.6757,0.0419,0.0000,0.0000,14022.9243,14022.9243,5.0550,-2.6723,18528.1000,0.0000,18528.1000,0.4804,4210.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4210.9318,0.0293,0.0000,0.0000,14317.1682,14317.1682,5.0550,-2.2423,1006.4000,0.0000,1006.4000,0.0261,272.0000,3.7000,1.0000,0.0000,0.0000,0.0000,272.0000,0.0008,0.0000,0.0000,734.4000,734.4000,5.0550,-2.6723,26192.9000,0.0000,26192.9000,0.6791,5952.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5952.9318,0.0397,0.0000,0.0000,20239.9682,20239.9682,5.0550,-2.2423,16212.8000,0.0000,16212.8000,0.4203,4381.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4381.8378,0.0000,0.0000,0.0000,11830.9622,11830.9622,8.7601,5.0550,6.9076,-2.3972,-35958.3083,2.5162,504.1675,5.0417,8.7601,5.0549,6.9075,-2.3971,-19176.6703,1.3419,504.1241,5.0412,8.7601,5.0552,6.9076,-2.3974,-16781.8173,1.1744,504.2255,5.0423,5.0325,0.5684,0.0000,0.5684,-25341.1000,-71916.7958,-71916.7958
429.0000,6.1803,17.2087,11118.7000,71969.9000,-60851.2000,1.8660,2526.9773,4.4000,1.0000,15993.3111,4.5000,1.0000,18520.2884,0.1447,0.0000,87963.2111,8591.7227,-79371.4884,6.1803,-1.1170,19217.9000,0.0000,19217.9000,0.4983,5194.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5194.0270,0.0275,0.0000,0.0000,14023.8730,14023.8730,6.1803,-1.5470,24807.0000,0.0000,24807.0000,0.6432,5637.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5637.9545,0.0354,0.0000,0.0000,19169.0455,19169.0455,6.1803,-1.1170,1105.1000,0.0000,1105.1000,0.0287,298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,298.6757,0.0008,0.0000,0.0000,806.4243,806.4243,6.1803,-1.5470,28365.3000,0.0000,28365.3000,0.7354,6446.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6446.6591,0.0405,0.0000,0.0000,21918.6409,21918.6409,6.1803,-1.1170,14848.3000,0.0000,14848.3000,0.3850,4013.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4013.0541,0.0020,0.0000,0.0000,10835.2459,10835.2459,6.9674,6.1803,6.5739,-0.4206,-6309.1356,2.0782,422.7848,4.2278,6.9674,6.1802,6.5738,-0.4206,-3364.9613,1.1083,422.7481,4.2275,6.9674,6.1804,6.5739,-0.4206,-2944.1618,0.9699,422.8337,4.2283,4.1564,0.2510,0.0000,0.2510,27492.4000,-12618.2588,-12618.2588
430.0000,6.2114,16.9049,13622.0000,68853.4000,-55231.4000,1.7852,3095.9091,4.4000,1.0000,15300.7556,4.5000,1.0000,18396.6646,0.1275,0.0000,84154.1556,10526.0909,-73628.0646,6.2114,-1.0859,16252.2000,0.0000,16252.2000,0.4214,4392.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4865,0.0209,0.0000,0.0000,11859.7135,11859.7135,6.2114,-1.5159,27095.5000,0.0000,27095.5000,0.7025,6158.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6158.0682,0.0390,0.0000,0.0000,20937.4318,20937.4318,6.2114,-1.0859,638.0000,0.0000,638.0000,0.0165,172.4324,3.7000,1.0000,0.0000,0.0000,0.0000,172.4324,0.0005,0.0000,0.0000,465.5676,465.5676,6.2114,-1.5159,31212.5000,0.0000,31212.5000,0.8092,7093.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7093.7500,0.0470,0.0000,0.0000,24118.7500,24118.7500,6.2114,-1.0859,12119.2000,0.0000,12119.2000,0.3142,3275.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3275.4595,0.0007,0.0000,0.0000,8843.7405,8843.7405,6.6854,6.2114,6.4484,-0.2468,-3701.4370,2.0245,414.2292,4.1423,6.6854,6.2113,6.4484,-0.2468,-1974.1988,1.0796,414.1930,4.1419,6.6854,6.2115,6.4485,-0.2467,-1727.2254,0.9449,414.2775,4.1428,4.0490,0.2356,0.0000,0.2356,32086.0000,-7402.8612,-7402.8612
431.0000,7.2589,16.8385,18747.9000,54820.7000,-36072.8000,1.4213,4260.8864,4.4000,1.0000,12182.3778,4.5000,1.0000,16443.2641,0.0786,0.0000,67003.0778,14487.0136,-52516.0641,7.2589,-0.0384,15874.7000,0.0000,15874.7000,0.4116,4290.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4290.4595,0.0222,0.0000,0.0000,11584.2405,11584.2405,7.2589,-0.4684,57355.1000,0.0000,57355.1000,1.4870,13035.2500,4.4000,1.0000,0.0000,0.0000,0.0000,13035.2500,0.1493,0.0000,0.0000,44319.8500,44319.8500,7.2589,-0.0384,472.4000,0.0000,472.4000,0.0122,127.6757,3.7000,1.0000,0.0000,0.0000,0.0000,127.6757,0.0005,0.0000,0.0000,344.7243,344.7243,7.2589,-0.4684,33707.3000,0.0000,33707.3000,0.8739,7660.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7660.7500,0.0608,0.0000,0.0000,26046.5500,26046.5500,7.2589,-0.0384,10559.7000,0.0000,10559.7000,0.2738,2853.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2853.9730,0.0000,0.0000,0.0000,7705.7270,7705.7270,5.0895,7.2589,6.1742,1.2495,18742.4271,2.2399,464.1127,4.6411,5.0895,7.2589,6.1742,1.2494,9994.8937,1.1945,464.0719,4.6407,5.0895,7.2590,6.1742,1.2497,8747.7069,1.0454,464.1672,4.6417,4.4799,0.3114,0.0000,0.3114,81896.4000,37485.0278,37485.0278
432.0000,7.6186,16.3350,21699.9000,47828.1000,-26128.2000,1.2400,4931.7955,4.4000,1.0000,10628.4667,4.5000,1.0000,15560.2621,0.0600,0.0000,58456.5667,16768.1045,-41688.4621,7.6186,0.3213,15880.2000,0.0000,15880.2000,0.4117,4291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4291.9459,0.0232,0.0000,0.0000,11588.2541,11588.2541,7.6186,-0.1086,71553.4000,0.0000,71553.4000,1.8552,16262.1364,4.4000,1.0000,0.0000,0.0000,0.0000,16262.1364,0.2257,0.0000,0.0000,55291.2636,55291.2636,7.6186,0.3213,462.3000,0.0000,462.3000,0.0120,124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,124.9459,0.0006,0.0000,0.0000,337.3541,337.3541,7.6186,-0.1086,37288.7000,0.0000,37288.7000,0.9668,8474.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8474.7045,0.0757,0.0000,0.0000,28813.9955,28813.9955,7.6186,0.3213,5881.2000,0.0000,5881.2000,0.1525,1589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1589.5135,0.0000,0.0000,0.0000,4291.6865,4291.6865,4.3411,7.6186,5.9799,1.9545,29316.9271,2.3191,484.8285,4.8483,4.3411,7.6186,5.9798,1.9543,15634.2486,1.2367,484.7855,4.8479,4.3411,7.6187,5.9799,1.9547,13682.9158,1.0824,484.8858,4.8489,4.6382,0.3853,0.0000,0.3853,104937.6000,58634.0916,58634.0916
433.0000,7.7997,15.6208,23994.3000,42128.5000,-18134.2000,1.0923,5453.2500,4.4000,1.0000,9361.8889,4.5000,1.0000,14815.1389,0.0450,0.0000,51490.3889,18541.0500,-32949.3389,7.7997,0.5024,15887.2000,0.0000,15887.2000,0.4119,4293.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4293.8378,0.0214,0.0000,0.0000,11593.3622,11593.3622,7.7997,0.0724,70766.8000,0.0000,70766.8000,1.8348,16083.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16083.3636,0.2112,0.0000,0.0000,54683.4364,54683.4364,7.7997,0.5024,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0006,0.0000,0.0000,343.9216,343.9216,7.7997,0.0724,41843.8000,0.0000,41843.8000,1.0849,9509.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9509.9545,0.0910,0.0000,0.0000,32333.8455,32333.8455,7.7997,0.5024,1789.2000,0.0000,1789.2000,0.0464,483.5676,3.7000,1.0000,0.0000,0.0000,0.0000,483.5676,0.0000,0.0000,0.0000,1305.6324,1305.6324,3.9063,7.7997,5.8530,2.2437,33655.2996,2.2412,471.3006,4.7130,3.9063,7.7997,5.8530,2.2435,17947.9414,1.1952,471.2586,4.7126,3.9063,7.7997,5.8530,2.2439,15707.6182,1.0460,471.3566,4.7136,4.4824,0.3693,0.0000,0.3693,112624.1000,67310.8591,67310.8591
434.0000,8.0427,14.8448,25977.4000,37034.6000,-11057.2000,0.9602,5903.9545,4.4000,1.0000,8229.9111,4.5000,1.0000,14133.8657,0.0355,0.0000,45264.5111,20073.4455,-25191.0657,8.0427,0.7454,15879.8000,0.0000,15879.8000,0.4117,4291.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4291.8378,0.0218,0.0000,0.0000,11587.9622,11587.9622,8.0427,0.3155,79855.7000,0.0000,79855.7000,2.0704,18149.0227,4.4000,1.0000,0.0000,0.0000,0.0000,18149.0227,0.2641,0.0000,0.0000,61706.6773,61706.6773,8.0427,0.7454,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0007,0.0000,0.0000,336.9162,336.9162,8.0427,0.3155,44141.9000,0.0000,44141.9000,1.1445,10032.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10032.2500,0.1038,0.0000,0.0000,34109.6500,34109.6500,8.0427,0.7454,1008.8000,0.0000,1008.8000,0.0262,272.6486,3.7000,1.0000,0.0000,0.0000,0.0000,272.6486,0.0000,0.0000,0.0000,736.1514,736.1514,3.3738,8.0427,5.7082,2.7762,41642.9888,2.3124,489.5504,4.8955,3.3738,8.0428,5.7083,2.7760,22207.7578,1.2332,489.5065,4.8951,3.3738,8.0427,5.7082,2.7765,19435.5447,1.0793,489.6088,4.8961,4.6249,0.4258,0.0000,0.4258,130290.7000,83286.2913,83286.2913
435.0000,8.1580,13.9269,27703.1000,33171.7000,-5468.6000,0.8600,6296.1591,4.4000,1.0000,7371.4889,4.5000,1.0000,13667.6480,0.0277,0.0000,40543.1889,21406.9409,-19136.2480,8.1580,0.8607,15899.6000,0.0000,15899.6000,0.4122,4297.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4297.1892,0.0200,0.0000,0.0000,11602.4108,11602.4108,8.1580,0.4308,76310.1000,0.0000,76310.1000,1.9785,17343.2045,4.4000,1.0000,0.0000,0.0000,0.0000,17343.2045,0.2312,0.0000,0.0000,58966.8955,58966.8955,8.1580,0.8607,472.0000,0.0000,472.0000,0.0122,127.5676,3.7000,1.0000,0.0000,0.0000,0.0000,127.5676,0.0006,0.0000,0.0000,344.4324,344.4324,8.1580,0.4308,45133.2000,0.0000,45133.2000,1.1702,10257.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10257.5455,0.1045,0.0000,0.0000,34875.6545,34875.6545,8.1580,0.8607,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,3.0847,8.1580,5.6214,2.8987,43480.8202,2.2221,472.3129,4.7231,3.0847,8.1581,5.6214,2.8985,23187.9163,1.1850,472.2705,4.7227,3.0847,8.1580,5.6213,2.8990,20293.2304,1.0371,472.3695,4.7237,4.4441,0.3840,0.0000,0.3840,132769.5000,86961.9669,86961.9669
436.0000,8.3005,12.9938,29526.9000,30304.5000,-777.6000,0.7857,6710.6591,4.4000,1.0000,6734.3333,4.5000,1.0000,13444.9924,0.0243,0.0000,37038.8333,22816.2409,-14222.5924,8.3005,1.0032,15898.5000,0.0000,15898.5000,0.4122,4296.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4296.8919,0.0212,0.0000,0.0000,11601.6081,11601.6081,8.3005,0.5733,86191.6000,0.0000,86191.6000,2.2347,19589.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19589.0000,0.2964,0.0000,0.0000,66602.6000,66602.6000,8.3005,1.0032,460.8000,0.0000,460.8000,0.0119,124.5405,3.7000,1.0000,0.0000,0.0000,0.0000,124.5405,0.0007,0.0000,0.0000,336.2595,336.2595,8.3005,0.5733,47042.2000,0.0000,47042.2000,1.2197,10691.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10691.4091,0.1185,0.0000,0.0000,36350.7909,36350.7909,8.3005,1.0032,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,2.7007,8.3005,5.5006,3.3659,50488.5537,2.3376,499.6606,4.9966,2.7007,8.3006,5.5006,3.3656,26925.1260,1.2466,499.6155,4.9962,2.7007,8.3005,5.5006,3.3663,23563.8081,1.0910,499.7207,4.9972,4.6752,0.4612,0.0000,0.4612,149238.7000,100977.4877,100977.4877
437.0000,7.5711,15.5322,24960.5000,45264.9000,-20304.4000,1.1736,5672.8409,4.4000,1.0000,10058.8667,4.5000,1.0000,15731.7076,0.0558,0.0000,55323.7667,19287.6591,-36036.1076,7.5711,0.2738,15881.6000,0.0000,15881.6000,0.4118,4292.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4292.3243,0.0254,0.0000,0.0000,11589.2757,11589.2757,7.5711,-0.1562,84107.2000,0.0000,84107.2000,2.1806,19115.2727,4.4000,1.0000,0.0000,0.0000,0.0000,19115.2727,0.3183,0.0000,0.0000,64991.9273,64991.9273,7.5711,0.2738,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0008,0.0000,0.0000,344.8703,344.8703,7.5711,-0.1562,48826.1000,0.0000,48826.1000,1.2659,11096.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11096.8409,0.1357,0.0000,0.0000,37729.2591,37729.2591,7.5711,0.2738,1008.8000,0.0000,1008.8000,0.0262,272.6486,3.7000,1.0000,0.0000,0.0000,0.0000,272.6486,0.0000,0.0000,0.0000,736.1514,736.1514,3.5132,7.5711,5.5422,2.6452,39677.5376,2.5351,540.8458,5.4085,3.5132,7.5711,5.5422,2.6450,21159.8188,1.3520,540.7969,5.4080,3.5132,7.5710,5.5421,2.6454,18518.0197,1.1832,540.9109,5.4091,5.0703,0.5360,0.0000,0.5360,129991.9000,79355.3761,79355.3761
438.0000,7.4188,15.8845,25161.7000,51758.7000,-26597.0000,1.3419,5718.5682,4.4000,1.0000,11501.9333,4.5000,1.0000,17220.5015,0.0784,0.0000,63260.6333,19443.1318,-43817.5015,7.4188,0.1215,15886.1000,0.0000,15886.1000,0.4119,4293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4293.5405,0.0303,0.0000,0.0000,11592.5595,11592.5595,7.4188,-0.3085,95355.7000,0.0000,95355.7000,2.4723,21671.7500,4.4000,1.0000,0.0000,0.0000,0.0000,21671.7500,0.4404,0.0000,0.0000,73683.9500,73683.9500,7.4188,0.1215,626.7000,0.0000,626.7000,0.0162,169.3784,3.7000,1.0000,0.0000,0.0000,0.0000,169.3784,0.0012,0.0000,0.0000,457.3216,457.3216,7.4188,-0.3085,48378.5000,0.0000,48378.5000,1.2543,10995.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10995.1136,0.1471,0.0000,0.0000,37383.3864,37383.3864,7.4188,0.1215,5498.4000,0.0000,5498.4000,0.1426,1486.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1486.0541,0.0000,0.0000,0.0000,4012.3459,4012.3459,3.5884,7.4188,5.5036,2.7771,41655.8677,2.8196,602.6107,6.0261,3.5884,7.4188,5.5036,2.7769,22214.8938,1.5036,602.5561,6.0256,3.5884,7.4187,5.5035,2.7773,19441.3003,1.3160,602.6832,6.0268,5.6392,0.6974,0.0000,0.6974,139148.4000,83312.0619,83312.0619
439.0000,5.6734,16.8862,13961.5000,106877.7000,-92916.2000,2.7710,3173.0682,4.4000,1.0000,23750.6000,4.5000,1.0000,26923.6682,0.4130,0.0000,130628.3000,10788.4318,-119839.8682,5.6734,-1.6239,15899.2000,0.0000,15899.2000,0.4122,4297.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4297.0811,0.0404,0.0000,0.0000,11602.1189,11602.1189,5.6734,-2.0538,58739.8000,0.0000,58739.8000,1.5229,13349.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13349.9545,0.2274,0.0000,0.0000,45389.8455,45389.8455,5.6734,-1.6239,570.2000,0.0000,570.2000,0.0148,154.1081,3.7000,1.0000,0.0000,0.0000,0.0000,154.1081,0.0010,0.0000,0.0000,416.0919,416.0919,5.6734,-2.0538,47194.3000,0.0000,47194.3000,1.2236,10725.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10725.9773,0.1547,0.0000,0.0000,36468.3227,36468.3227,5.6734,-1.6239,18576.9000,0.0000,18576.9000,0.4816,5020.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5020.7838,0.0011,0.0000,0.0000,13556.1162,13556.1162,6.1740,5.6734,5.9237,-0.4136,-6203.6801,3.2131,673.4733,6.7347,6.1740,5.6735,5.9238,-0.4135,-3308.0155,1.7135,673.4126,6.7341,6.1740,5.6734,5.9237,-0.4137,-2895.6773,1.4996,673.5538,6.7355,6.4262,0.8376,0.0000,0.8376,48064.2000,-12407.3730,-12407.3730
440.0000,5.2328,16.8346,11353.2000,141424.4000,-130071.2000,3.6667,2580.2727,4.4000,1.0000,31427.6444,4.5000,1.0000,34007.9172,0.8758,0.0000,172852.0444,8772.9273,-164079.1172,5.2328,-2.0645,27010.6000,0.0000,27010.6000,0.7003,7300.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7300.1622,0.1056,0.0000,0.0000,19710.4378,19710.4378,5.2328,-2.4945,49041.6000,0.0000,49041.6000,1.2715,11145.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11145.8182,0.2091,0.0000,0.0000,37895.7818,37895.7818,5.2328,-2.0645,1212.2000,0.0000,1212.2000,0.0314,327.6216,3.7000,1.0000,0.0000,0.0000,0.0000,327.6216,0.0025,0.0000,0.0000,884.5784,884.5784,5.2328,-2.4945,45868.0000,0.0000,45868.0000,1.1892,10424.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10424.5455,0.1624,0.0000,0.0000,35443.4545,35443.4545,5.2328,-2.0645,19748.1000,0.0000,19748.1000,0.5120,5337.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5337.3243,0.0000,0.0000,0.0000,14410.7757,14410.7757,7.1931,5.2327,6.2129,-1.8578,-27866.9838,3.6856,762.2835,7.6228,7.1931,5.2328,6.2129,-1.8576,-14860.9392,1.9655,762.2154,7.6222,7.1931,5.2327,6.2129,-1.8580,-13006.1659,1.7201,762.3739,7.6237,7.3711,1.3554,0.0000,1.3554,12809.3000,-55734.0889,-55734.0889
441.0000,4.6920,16.4292,9533.1000,151872.4000,-142339.3000,3.9376,2166.6136,4.4000,1.0000,33749.4222,4.5000,1.0000,35916.0359,1.0476,0.0000,185621.8222,7366.4864,-178255.3359,4.6920,-2.6053,32962.1000,0.0000,32962.1000,0.8546,8908.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8908.6757,0.1352,0.0000,0.0000,24053.4243,24053.4243,4.6920,0.1180,23543.1000,6165.6000,17377.5000,0.6104,5350.7045,4.4000,1.0000,1258.2857,4.9000,1.0000,6608.9903,0.0651,0.0000,7423.8857,18192.3955,10768.5097,4.6920,-2.6053,2062.0000,0.0000,2062.0000,0.0535,557.2973,3.7000,1.0000,0.0000,0.0000,0.0000,557.2973,0.0032,0.0000,0.0000,1504.7027,1504.7027,4.6920,-3.0353,39752.0000,0.0000,39752.0000,1.0306,9034.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9034.5455,0.1153,0.0000,0.0000,30717.4545,30717.4545,4.6920,-2.6053,18967.3000,0.0000,18967.3000,0.4918,5126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5126.2973,0.0000,0.0000,0.0000,13841.0027,13841.0027,8.3096,4.6920,6.5008,-3.2457,-48685.0036,3.4892,712.2120,7.1221,8.3096,4.6920,6.5008,-3.2454,-25963.1184,1.8607,712.1489,7.1215,8.3096,4.6920,6.5008,-3.2460,-22722.1198,1.6285,712.2958,7.1230,6.9784,1.3663,0.0000,1.3663,-31218.4000,-97370.2418,-97370.2418
442.0000,4.3471,16.2674,6321.9000,161774.4000,-155452.5000,4.1943,1436.7955,4.4000,1.0000,35949.8667,4.5000,1.0000,37386.6621,1.2376,0.0000,197724.2667,4885.1045,-192839.1621,4.3471,-2.9502,37478.4000,0.0000,37478.4000,0.9717,10129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10129.2973,0.1663,0.0000,0.0000,27349.1027,27349.1027,4.3471,4.3270,10215.7000,6538.9000,3676.8000,0.2649,2321.7500,4.4000,1.0000,1334.4694,4.9000,1.0000,3656.2194,0.0207,0.0000,7873.3694,7893.9500,20.5806,4.3471,-2.9502,2233.8000,0.0000,2233.8000,0.0579,603.7297,3.7000,1.0000,0.0000,0.0000,0.0000,603.7297,0.0028,0.0000,0.0000,1630.0703,1630.0703,4.3471,-3.3802,34098.6000,0.0000,34098.6000,0.8841,7749.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7749.6818,0.0815,0.0000,0.0000,26348.9182,26348.9182,4.3471,-2.9502,16624.9000,0.0000,16624.9000,0.4310,4493.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4493.2162,0.0000,0.0000,0.0000,12131.6838,12131.6838,9.1240,4.3471,6.7356,-4.1786,-62679.2561,3.4019,686.9907,6.8699,9.1240,4.3471,6.7355,-4.1783,-33426.2512,1.8142,686.9303,6.8693,9.1240,4.3472,6.7356,-4.1790,-29253.2993,1.5878,687.0709,6.8707,6.8039,1.5089,0.0000,1.5089,-61340.0000,-125358.8066,-125358.8066
443.0000,4.2870,16.2993,4683.7000,172413.1000,-167729.4000,4.4701,1064.4773,4.4000,1.0000,38314.0222,4.5000,1.0000,39378.4995,1.4860,0.0000,210727.1222,3619.2227,-207107.8995,4.2870,-3.0103,44260.4000,0.0000,44260.4000,1.1475,11962.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11962.2703,0.2293,0.0000,0.0000,32298.1297,32298.1297,4.2870,8.8004,6453.9000,6625.2000,-171.3000,0.1718,1466.7955,4.4000,1.0000,1352.0816,4.9000,1.0000,2818.8771,0.0133,0.0000,7977.2816,4987.1045,-2990.1771,4.2870,-3.0103,2290.4000,0.0000,2290.4000,0.0594,619.0270,3.7000,1.0000,0.0000,0.0000,0.0000,619.0270,0.0027,0.0000,0.0000,1671.3730,1671.3730,4.2870,-3.4402,29935.9000,0.0000,29935.9000,0.7761,6803.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6803.6136,0.0631,0.0000,0.0000,23132.2864,23132.2864,4.2870,-3.0103,15063.3000,0.0000,15063.3000,0.3905,4071.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4071.1622,0.0000,0.0000,0.0000,10992.1378,10992.1378,9.5350,4.2870,6.9110,-4.7335,-71001.9211,3.5077,702.7250,7.0273,9.5350,4.2870,6.9110,-4.7331,-37864.7782,1.8706,702.6636,7.0266,9.5350,4.2871,6.9111,-4.7339,-33137.4503,1.6371,702.8065,7.0281,7.0155,1.7943,0.0000,1.7943,-76350.7000,-142004.1497,-142004.1497
444.0000,4.1231,16.1699,4156.9000,183104.0000,-178947.1000,4.7473,944.7500,4.4000,1.0000,40689.7778,4.5000,1.0000,41634.5278,1.7674,0.0000,223793.7778,3212.1500,-220581.6278,4.1231,-3.1742,46520.6000,0.0000,46520.6000,1.2061,12573.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12573.1351,0.2793,0.0000,0.0000,33947.4649,33947.4649,4.1231,14.3400,4888.8000,20711.8000,-15823.0000,0.5370,1111.0909,4.4000,1.0000,4226.8980,4.9000,1.0000,5337.9889,0.0675,0.0000,24938.6980,3777.7091,-21160.9889,4.1231,-3.1742,2714.2000,0.0000,2714.2000,0.0704,733.5676,3.7000,1.0000,0.0000,0.0000,0.0000,733.5676,0.0040,0.0000,0.0000,1980.6324,1980.6324,4.1231,-3.6041,26051.9000,0.0000,26051.9000,0.6754,5920.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5920.8864,0.0501,0.0000,0.0000,20131.0136,20131.0136,4.1231,-3.1742,12135.3000,0.0000,12135.3000,0.3146,3279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3279.8108,0.0000,0.0000,0.0000,8855.4892,8855.4892,10.1947,4.1231,7.1589,-5.8943,-88413.8202,3.7754,747.8942,7.4789,10.1947,4.1230,7.1589,-5.8938,-47150.5046,2.0134,747.8292,7.4783,10.1947,4.1233,7.1590,-5.8948,-41263.6917,1.7621,747.9804,7.4798,7.5509,2.1684,0.0000,2.1684,-107348.1000,-176828.0165,-176828.0165
445.0000,3.9436,16.0208,3613.5000,192580.1000,-188966.6000,4.9930,821.2500,4.4000,1.0000,42795.5778,4.5000,1.0000,43616.8278,1.9963,0.0000,235375.6778,2792.2500,-232583.4278,3.9436,-3.3537,40299.1000,0.0000,40299.1000,1.0448,10891.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10891.6486,0.2433,0.0000,0.0000,29407.4514,29407.4514,3.9436,14.4416,5888.0000,29490.0000,-23602.0000,0.7646,1338.1818,4.4000,1.0000,6018.3673,4.9000,1.0000,7356.5492,0.1163,0.0000,35508.3673,4549.8182,-30958.5492,3.9436,-3.3537,3251.9000,0.0000,3251.9000,0.0843,878.8919,3.7000,1.0000,0.0000,0.0000,0.0000,878.8919,0.0053,0.0000,0.0000,2373.0081,2373.0081,3.9436,-3.7837,22690.0000,0.0000,22690.0000,0.5883,5156.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5156.8182,0.0385,0.0000,0.0000,17533.1818,17533.1818,3.9436,-3.3537,10573.7000,0.0000,10573.7000,0.2741,2857.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2857.7568,0.0000,0.0000,0.0000,7715.9432,7715.9432,10.8530,3.9436,7.3983,-6.8837,-103255.9805,3.8746,759.2743,7.5927,10.8530,3.9435,7.3983,-6.8832,-55065.8249,2.0662,759.2087,7.5921,10.8530,3.9438,7.3984,-6.8844,-48190.5870,1.8083,759.3612,7.5936,7.7491,2.3998,0.0000,2.3998,-135753.9000,-206512.3924,-206512.3924
446.0000,3.9983,16.1201,2615.3000,201411.2000,-198795.9000,5.2220,594.3864,4.4000,1.0000,44758.0444,4.5000,1.0000,45352.4308,2.2863,0.0000,246169.2444,2020.9136,-244148.3308,3.9983,-3.2990,46520.0000,0.0000,46520.0000,1.2061,12572.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12572.9730,0.3237,0.0000,0.0000,33947.0270,33947.0270,3.9983,15.5722,2056.9000,34044.0000,-31987.1000,0.8827,467.4773,4.4000,1.0000,6947.7551,4.9000,1.0000,7415.2324,0.1579,0.0000,40991.7551,1589.4227,-39402.3324,3.9983,-3.2990,3098.3000,0.0000,3098.3000,0.0803,837.3784,3.7000,1.0000,0.0000,0.0000,0.0000,837.3784,0.0054,0.0000,0.0000,2260.9216,2260.9216,3.9983,-3.7290,19314.1000,0.0000,19314.1000,0.5008,4389.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4389.5682,0.0279,0.0000,0.0000,14924.5318,14924.5318,3.9983,-3.2990,9402.5000,0.0000,9402.5000,0.2438,2541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2541.2162,0.0000,0.0000,0.0000,6861.2838,6861.2838,11.1864,3.9982,7.5923,-7.5185,-112778.2304,4.0678,790.2050,7.9020,11.1864,3.9981,7.5923,-7.5180,-60144.1221,2.1693,790.1370,7.9014,11.1864,3.9985,7.5924,-7.5192,-52634.5464,1.8985,790.2949,7.9029,8.1356,2.8013,0.0000,2.8013,-152448.1000,-225556.8989,-225556.8989
447.0000,3.9343,16.0931,1711.7000,208639.0000,-206927.3000,5.4094,389.0227,4.4000,1.0000,46364.2222,4.5000,1.0000,46753.2449,2.4869,0.0000,255003.2222,1322.6773,-253680.5449,3.9343,-3.3630,44257.9000,0.0000,44257.9000,1.1475,11961.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11961.5946,0.3074,0.0000,0.0000,32296.3054,32296.3054,3.9343,15.6516,1286.6000,30728.5000,-29441.9000,0.7967,292.4091,4.4000,1.0000,6271.1224,4.9000,1.0000,6563.5315,0.1341,0.0000,36999.6224,994.1909,-36005.4315,3.9343,-3.3630,2042.9000,0.0000,2042.9000,0.0530,552.1351,3.7000,1.0000,0.0000,0.0000,0.0000,552.1351,0.0031,0.0000,0.0000,1490.7649,1490.7649,3.9343,-3.7930,16995.9000,0.0000,16995.9000,0.4407,3862.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3862.7045,0.0199,0.0000,0.0000,13133.1955,13133.1955,3.9343,-3.3630,8231.3000,0.0000,8231.3000,0.2134,2224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2224.6757,0.0000,0.0000,0.0000,6006.6243,6006.6243,11.5497,3.9343,7.7420,-7.8920,-118379.3219,4.0303,777.6712,7.7767,11.5497,3.9341,7.7419,-7.8914,-63131.2479,2.1493,777.6046,7.7760,11.5497,3.9345,7.7421,-7.8926,-55248.5167,1.8810,777.7592,7.7776,8.0605,2.9515,0.0000,2.9515,-164841.2000,-236759.0864,-236759.0864
448.0000,3.9732,16.1453,1376.2000,212341.2000,-210965.0000,5.5053,312.7727,4.4000,1.0000,47186.9333,4.5000,1.0000,47499.7061,2.5784,0.0000,259528.1333,1063.4273,-258464.7061,3.9732,-3.3241,42001.5000,0.0000,42001.5000,1.0890,11351.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11351.7568,0.2822,0.0000,0.0000,30649.7432,30649.7432,3.9732,15.6048,1246.1000,23529.8000,-22283.7000,0.6101,283.2045,4.4000,1.0000,4802.0000,4.9000,1.0000,5085.2045,0.0876,0.0000,28331.8000,962.8955,-27368.9045,3.9732,-3.3241,1967.5000,0.0000,1967.5000,0.0510,531.7568,3.7000,1.0000,0.0000,0.0000,0.0000,531.7568,0.0026,0.0000,0.0000,1435.7432,1435.7432,3.9732,-3.7541,15904.5000,0.0000,15904.5000,0.4124,3614.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3614.6591,0.0168,0.0000,0.0000,12289.8409,12289.8409,3.9732,-3.3241,9402.5000,0.0000,9402.5000,0.2438,2541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2541.2162,0.0000,0.0000,0.0000,6861.2838,6861.2838,11.6612,3.9732,7.8172,-7.8199,-117298.2947,3.9557,760.7230,7.6072,11.6612,3.9730,7.8171,-7.8194,-62554.8355,2.1095,760.6581,7.6066,11.6612,3.9734,7.8173,-7.8206,-54743.8692,1.8462,760.8088,7.6081,7.9115,2.9676,0.0000,2.9676,-163972.7000,-234596.9994,-234596.9994
449.0000,3.9931,16.1440,1901.9000,206307.3000,-204405.4000,5.3489,432.2500,4.4000,1.0000,45846.0667,4.5000,1.0000,46278.3167,2.3417,0.0000,252153.3667,1469.6500,-250683.7167,3.9931,-3.3042,35783.1000,0.0000,35783.1000,0.9277,9671.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9671.1081,0.2075,0.0000,0.0000,26111.9919,26111.9919,3.9931,14.8695,2212.6000,14683.3000,-12470.7000,0.3807,502.8636,4.4000,1.0000,2996.5918,4.9000,1.0000,3499.4555,0.0403,0.0000,17679.8918,1709.7364,-15970.1555,3.9931,-3.3042,2552.5000,0.0000,2552.5000,0.0662,689.8649,3.7000,1.0000,0.0000,0.0000,0.0000,689.8649,0.0029,0.0000,0.0000,1862.6351,1862.6351,3.9931,-3.7342,16059.1000,0.0000,16059.1000,0.4164,3649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3649.7955,0.0169,0.0000,0.0000,12409.3045,12409.3045,3.9931,-3.3042,10964.1000,0.0000,10964.1000,0.2843,2963.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2963.2703,0.0000,0.0000,0.0000,8000.8297,8000.8297,11.6155,3.9930,7.8043,-7.2756,-109134.3789,3.7121,714.2742,7.1427,11.6155,3.9929,7.8042,-7.2751,-58201.1061,1.9796,714.2134,7.1421,11.6155,3.9933,7.8044,-7.2762,-50933.6258,1.7325,714.3546,7.1435,7.4241,2.6093,0.0000,2.6093,-151517.3000,-218269.1108,-218269.1108
450.0000,3.8814,16.0106,2459.5000,204328.2000,-201868.7000,5.2976,558.9773,4.4000,1.0000,45406.2667,4.5000,1.0000,45965.2439,2.2168,0.0000,249734.4667,1900.5227,-247833.9439,3.8814,-3.4159,23363.1000,0.0000,23363.1000,0.6057,6314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6314.3514,0.1113,0.0000,0.0000,17048.7486,17048.7486,3.8814,12.7773,6103.8000,14997.8000,-8894.0000,0.3888,1387.2273,4.4000,1.0000,3060.7755,4.9000,1.0000,4448.0028,0.0365,0.0000,18058.5755,4716.5727,-13342.0028,3.8814,-3.4159,1611.0000,0.0000,1611.0000,0.0418,435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,435.4054,0.0016,0.0000,0.0000,1175.5946,1175.5946,3.8814,-3.8459,17546.6000,0.0000,17546.6000,0.4549,3987.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3987.8636,0.0209,0.0000,0.0000,13558.7364,13558.7364,3.8814,-3.4159,14477.7000,0.0000,14477.7000,0.3754,3912.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3912.8919,0.0000,0.0000,0.0000,10564.8081,10564.8081,11.8006,3.8813,7.8410,-7.2943,-109413.8531,3.5821,688.1361,6.8814,11.8006,3.8812,7.8409,-7.2938,-58350.1351,1.9103,688.0776,6.8808,11.8006,3.8816,7.8411,-7.2949,-51064.0708,1.6718,688.2134,6.8821,7.1642,2.3871,0.0000,2.3871,-153764.3000,-218828.0590,-218828.0590
451.0000,4.8295,16.7139,5326.1000,121815.6000,-116489.5000,3.1583,1210.4773,4.4000,1.0000,27070.1333,4.5000,1.0000,28280.6106,0.5528,0.0000,148885.7333,4115.6227,-144770.1106,4.8295,-2.4678,19235.8000,0.0000,19235.8000,0.4987,5198.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5198.8649,0.0438,0.0000,0.0000,14036.9351,14036.9351,4.8295,-2.7326,12496.2000,171.4000,12324.8000,0.3240,2840.0455,4.4000,1.0000,34.9796,4.9000,1.0000,2875.0250,0.0164,0.0000,206.3796,9656.1545,9449.7750,4.8295,-2.4678,1331.0000,0.0000,1331.0000,0.0345,359.7297,3.7000,1.0000,0.0000,0.0000,0.0000,359.7297,0.0009,0.0000,0.0000,971.2703,971.2703,4.8295,-2.8977,18372.9000,0.0000,18372.9000,0.4764,4175.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4175.6591,0.0196,0.0000,0.0000,14197.2409,14197.2409,4.8295,-2.4678,17015.3000,0.0000,17015.3000,0.4412,4598.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4598.7297,0.0000,0.0000,0.0000,12416.5703,12416.5703,9.7541,4.8295,7.2918,-3.1233,-46849.1541,2.4665,485.6749,4.8567,9.7541,4.8294,7.2917,-3.1231,-24984.7746,1.3154,485.6334,4.8563,9.7541,4.8298,7.2919,-3.1235,-21864.3904,1.1512,485.7297,4.8573,4.9330,0.6335,0.0000,0.6335,-48209.7000,-93698.3191,-93698.3191
