Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
452.0000,4.8930,16.6670,6928.2000,119445.6000,-112517.4000,3.0968,1574.5909,4.4000,1.0000,26543.4667,4.5000,1.0000,28118.0576,0.5270,0.0000,145989.0667,5353.6091,-140635.4576,4.8930,-2.4043,19230.1000,0.0000,19230.1000,0.4986,5197.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5197.3243,0.0438,0.0000,0.0000,14032.7757,14032.7757,4.8930,-2.8343,16093.1000,0.0000,16093.1000,0.4172,3657.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3657.5227,0.0240,0.0000,0.0000,12435.5773,12435.5773,4.8930,-2.4043,1010.6000,0.0000,1010.6000,0.0262,273.1351,3.7000,1.0000,0.0000,0.0000,0.0000,273.1351,0.0007,0.0000,0.0000,737.4649,737.4649,4.8930,-2.8343,19667.7000,0.0000,19667.7000,0.5099,4469.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4469.9318,0.0225,0.0000,0.0000,15197.7682,15197.7682,4.8930,-2.4043,16234.5000,0.0000,16234.5000,0.4209,4387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7027,0.0000,0.0000,0.0000,11846.7973,11846.7973,9.3997,4.8930,7.1463,-2.8795,-43192.5406,2.4848,492.5161,4.9252,9.3997,4.8929,7.1463,-2.8793,-23034.6156,1.3251,492.4738,4.9247,9.3997,4.8932,7.1464,-2.8797,-20157.9181,1.1597,492.5720,4.9257,4.9697,0.6180,0.0000,0.6180,-40281.4000,-86385.0743,-86385.0743
453.0000,5.9900,17.0577,11588.3000,77559.3000,-65971.0000,2.0109,2633.7045,4.4000,1.0000,17235.4000,4.5000,1.0000,19869.1045,0.1743,0.0000,94794.7000,8954.5955,-85840.1045,5.9900,-1.3073,19229.7000,0.0000,19229.7000,0.4986,5197.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5197.2162,0.0292,0.0000,0.0000,14032.4838,14032.4838,5.9900,-1.7373,23568.5000,0.0000,23568.5000,0.6111,5356.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5356.4773,0.0333,0.0000,0.0000,18212.0227,18212.0227,5.9900,-1.3073,1107.2000,0.0000,1107.2000,0.0287,299.2432,3.7000,1.0000,0.0000,0.0000,0.0000,299.2432,0.0007,0.0000,0.0000,807.9568,807.9568,5.9900,-1.7373,21249.7000,0.0000,21249.7000,0.5509,4829.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4829.4773,0.0232,0.0000,0.0000,16420.2227,16420.2227,5.9900,-1.3073,14868.1000,0.0000,14868.1000,0.3855,4018.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4018.4054,0.0010,0.0000,0.0000,10849.6946,10849.6946,7.6093,5.9900,6.7997,-0.8506,-12758.9504,2.0428,411.3240,4.1132,7.6093,5.9899,6.7996,-0.8506,-6804.5728,1.0894,411.2884,4.1129,7.6093,5.9902,6.7998,-0.8506,-5954.2007,0.9534,411.3711,4.1137,4.0856,0.2617,0.0000,0.2617,14052.2000,-25517.7240,-25517.7240
454.0000,6.0651,16.7743,14500.5000,74054.8000,-59554.3000,1.9200,3295.5682,4.4000,1.0000,16456.6222,4.5000,1.0000,19752.1904,0.1532,0.0000,90511.4222,11204.9318,-79306.4904,6.0651,-1.2322,16289.3000,0.0000,16289.3000,0.4223,4402.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4402.5135,0.0225,0.0000,0.0000,11886.7865,11886.7865,6.0651,-1.6622,27322.9000,0.0000,27322.9000,0.7084,6209.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6209.7500,0.0408,0.0000,0.0000,21113.1500,21113.1500,6.0651,-1.2322,638.1000,0.0000,638.1000,0.0165,172.4595,3.7000,1.0000,0.0000,0.0000,0.0000,172.4595,0.0004,0.0000,0.0000,465.6405,465.6405,6.0651,-1.6622,24090.9000,0.0000,24090.9000,0.6246,5475.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5475.2045,0.0286,0.0000,0.0000,18615.6955,18615.6955,6.0651,-1.2322,12135.3000,0.0000,12135.3000,0.3146,3279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3279.8108,0.0000,0.0000,0.0000,8855.4892,8855.4892,7.2538,6.0651,6.6595,-0.6123,-9184.9592,2.0032,405.9458,4.0595,7.2538,6.0650,6.6594,-0.6123,-4898.4936,1.0683,405.9104,4.0591,7.2538,6.0652,6.6595,-0.6123,-4286.2759,0.9350,405.9925,4.0599,4.0065,0.2455,0.0000,0.2455,20922.2000,-18369.7287,-18369.7287
455.0000,7.2647,16.8065,20667.5000,59579.6000,-38912.1000,1.5447,4697.1591,4.4000,1.0000,13239.9111,4.5000,1.0000,17937.0702,0.0972,0.0000,72819.5111,15970.3409,-56849.1702,7.2647,-0.0326,15896.9000,0.0000,15896.9000,0.4122,4296.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4296.4595,0.0247,0.0000,0.0000,11600.4405,11600.4405,7.2647,-0.4625,62480.8000,0.0000,62480.8000,1.6199,14200.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14200.1818,0.1836,0.0000,0.0000,48280.6182,48280.6182,7.2647,-0.0326,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0005,0.0000,0.0000,338.1568,338.1568,7.2647,-0.4625,27261.5000,0.0000,27261.5000,0.7068,6195.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6195.7955,0.0417,0.0000,0.0000,21065.7045,21065.7045,7.2647,-0.0326,10573.7000,0.0000,10573.7000,0.2741,2857.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2857.7568,0.0000,0.0000,0.0000,7715.9432,7715.9432,5.4406,7.2647,6.3527,1.0717,16075.6423,2.2849,469.5590,4.6956,5.4406,7.2647,6.3526,1.0716,8572.7350,1.2185,469.5176,4.6952,5.4406,7.2648,6.3527,1.0719,7503.3158,1.0664,469.6134,4.6961,4.5698,0.3477,0.0000,0.3477,77764.2000,32151.6931,32151.6931
456.0000,7.6821,16.2262,24800.9000,52104.0000,-27303.1000,1.3509,5636.5682,4.4000,1.0000,11578.6667,4.5000,1.0000,17215.2348,0.0755,0.0000,63682.6667,19164.3318,-44518.3348,7.6821,0.3848,15880.1000,0.0000,15880.1000,0.4117,4291.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4291.9189,0.0267,0.0000,0.0000,11588.1811,11588.1811,7.6821,-0.0452,81750.7000,0.0000,81750.7000,2.1195,18579.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18579.7045,0.3085,0.0000,0.0000,63170.9955,63170.9955,7.6821,0.3848,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0007,0.0000,0.0000,344.8703,344.8703,7.6821,-0.0452,29645.7000,0.0000,29645.7000,0.7686,6737.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6737.6591,0.0510,0.0000,0.0000,22908.0409,22908.0409,7.6821,0.3848,5888.8000,0.0000,5888.8000,0.1527,1591.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1591.5676,0.0000,0.0000,0.0000,4297.2324,4297.2324,4.5707,7.6821,6.1264,1.9263,28895.2372,2.4078,500.0004,5.0000,4.5707,7.6821,6.1264,1.9262,15409.3916,1.2841,499.9560,4.9996,4.5707,7.6821,6.1264,1.9266,13486.3565,1.1238,500.0588,5.0006,4.8157,0.4623,0.0000,0.4623,106334.8000,57790.9853,57790.9853
457.0000,7.8628,15.3698,28224.2000,46253.7000,-18029.5000,1.1992,6414.5909,4.4000,1.0000,10278.6000,4.5000,1.0000,16693.1909,0.0583,0.0000,56532.3000,21809.6091,-34722.6909,7.8628,0.5655,15908.0000,0.0000,15908.0000,0.4124,4299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4299.4595,0.0255,0.0000,0.0000,11608.5405,11608.5405,7.8628,0.1356,84331.6000,0.0000,84331.6000,2.1865,19166.2727,4.4000,1.0000,0.0000,0.0000,0.0000,19166.2727,0.3161,0.0000,0.0000,65165.3273,65165.3273,7.8628,0.5655,460.5000,0.0000,460.5000,0.0119,124.4595,3.7000,1.0000,0.0000,0.0000,0.0000,124.4595,0.0006,0.0000,0.0000,336.0405,336.0405,7.8628,0.1356,30891.8000,0.0000,30891.8000,0.8009,7020.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7020.8636,0.0531,0.0000,0.0000,23870.9364,23870.9364,7.8628,0.5655,1791.3000,0.0000,1791.3000,0.0464,484.1351,3.7000,1.0000,0.0000,0.0000,0.0000,484.1351,0.0000,0.0000,0.0000,1307.1649,1307.1649,4.1016,7.8628,5.9822,2.2522,33782.3913,2.3287,486.7892,4.8679,4.1016,7.8628,5.9822,2.2520,18015.7618,1.2419,486.7457,4.8675,4.1016,7.8629,5.9822,2.2525,15767.1656,1.0869,486.8464,4.8685,4.6574,0.4537,0.0000,0.4537,115353.7000,67565.3187,67565.3187
458.0000,8.1012,14.4726,31202.4000,41209.5000,-10007.1000,1.0684,7091.4545,4.4000,1.0000,9157.6667,4.5000,1.0000,16249.1212,0.0476,0.0000,50367.1667,24110.9455,-26256.2212,8.1012,0.8039,15917.3000,0.0000,15917.3000,0.4127,4301.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4301.9730,0.0266,0.0000,0.0000,11615.3270,11615.3270,8.1012,0.3739,95776.8000,0.0000,95776.8000,2.4832,21767.4545,4.4000,1.0000,0.0000,0.0000,0.0000,21767.4545,0.4041,0.0000,0.0000,74009.3455,74009.3455,8.1012,0.8039,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0007,0.0000,0.0000,345.5270,345.5270,8.1012,0.3739,31110.0000,0.0000,31110.0000,0.8066,7070.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7070.4545,0.0556,0.0000,0.0000,24039.5455,24039.5455,8.1012,0.8039,1009.8000,0.0000,1009.8000,0.0262,272.9189,3.7000,1.0000,0.0000,0.0000,0.0000,272.9189,0.0000,0.0000,0.0000,736.8811,736.8811,3.5464,8.1012,5.8238,2.8163,42244.8983,2.4047,506.3608,5.0636,3.5464,8.1012,5.8238,2.8161,22528.8104,1.2824,506.3153,5.0632,3.5464,8.1012,5.8238,2.8167,19716.6962,1.1223,506.4206,5.0642,4.8094,0.5346,0.0000,0.5346,134280.3000,84490.4048,84490.4048
459.0000,8.2504,13.3102,33957.3000,36635.4000,-2678.1000,0.9498,7717.5682,4.4000,1.0000,8141.2000,4.5000,1.0000,15858.7682,0.0369,0.0000,44776.6000,26239.7318,-18536.8682,8.2504,0.9531,15908.1000,0.0000,15908.1000,0.4124,4299.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4299.4865,0.0246,0.0000,0.0000,11608.6135,11608.6135,8.2504,0.5231,93646.7000,0.0000,93646.7000,2.4280,21283.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21283.3409,0.3706,0.0000,0.0000,72363.3591,72363.3591,8.2504,0.9531,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0007,0.0000,0.0000,339.6892,339.6892,8.2504,0.5231,31502.1000,0.0000,31502.1000,0.8168,7159.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7159.5682,0.0551,0.0000,0.0000,24342.5318,24342.5318,8.2504,0.9531,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,3.1868,8.2504,5.7186,3.0142,45212.8705,2.3150,489.8608,4.8986,3.1868,8.2505,5.7186,3.0140,24111.6701,1.2346,489.8166,4.8982,3.1868,8.2504,5.7186,3.0145,21101.8254,1.0805,489.9189,4.8992,4.6301,0.4879,0.0000,0.4879,139267.8000,90426.3660,90426.3660
460.0000,8.3728,11.4930,36928.9000,32775.3000,4153.6000,0.9575,8392.9318,4.4000,1.0000,7283.4000,4.5000,1.0000,15676.3318,0.0395,0.0000,40058.7000,28535.9682,-11522.7318,8.3728,1.0755,15897.7000,0.0000,15897.7000,0.4122,4296.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4296.6757,0.0273,0.0000,0.0000,11601.0243,11601.0243,8.3728,0.6455,104341.0000,0.0000,104341.0000,2.7052,23713.8636,4.4000,1.0000,0.0000,0.0000,0.0000,23713.8636,0.4756,0.0000,0.0000,80627.1364,80627.1364,8.3728,1.0755,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0008,0.0000,0.0000,341.7324,341.7324,8.3728,0.6455,32067.2000,0.0000,32067.2000,0.8314,7288.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7288.0000,0.0603,0.0000,0.0000,24779.2000,24779.2000,8.3728,1.0755,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,2.7904,8.3727,5.5816,3.5378,53067.3482,2.4647,524.8544,5.2485,2.7904,8.3728,5.5816,3.5376,28300.4587,1.3144,524.8069,5.2481,2.7904,8.3727,5.5816,3.5382,24767.5949,1.1503,524.9169,5.2492,4.9294,0.6034,0.0000,0.6034,157351.3000,106135.4018,106135.4018
461.0000,7.6429,14.8279,32047.8000,49162.4000,-17114.6000,1.2746,7283.5909,4.4000,1.0000,10924.9778,4.5000,1.0000,18208.5687,0.0708,0.0000,60087.3778,24764.2091,-35323.1687,7.6429,0.3456,15916.3000,0.0000,15916.3000,0.4127,4301.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4301.7027,0.0304,0.0000,0.0000,11614.5973,11614.5973,7.6429,-0.0844,100172.4000,0.0000,100172.4000,2.5972,22766.4545,4.4000,1.0000,0.0000,0.0000,0.0000,22766.4545,0.4744,0.0000,0.0000,77405.9455,77405.9455,7.6429,0.3456,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0008,0.0000,0.0000,343.2649,343.2649,7.6429,-0.0844,32737.0000,0.0000,32737.0000,0.8488,7440.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7440.2273,0.0650,0.0000,0.0000,25296.7727,25296.7727,7.6429,0.3456,1009.8000,0.0000,1009.8000,0.0262,272.9189,3.7000,1.0000,0.0000,0.0000,0.0000,272.9189,0.0000,0.0000,0.0000,736.8811,736.8811,3.6285,7.6428,5.6357,2.6691,40036.8330,2.5858,549.2628,5.4926,3.6285,7.6429,5.6357,2.6689,21351.5236,1.3790,549.2130,5.4921,3.6285,7.6428,5.6356,2.6694,18685.9362,1.2068,549.3283,5.4933,5.1716,0.6414,0.0000,0.6414,133191.3000,80074.2927,80074.2927
462.0000,7.4825,15.2197,32254.3000,55570.6000,-23316.3000,1.4408,7330.5227,4.4000,1.0000,12349.0222,4.5000,1.0000,19679.5449,0.0960,0.0000,67919.6222,24923.7773,-42995.8449,7.4825,0.1852,15916.9000,0.0000,15916.9000,0.4127,4301.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4301.8649,0.0352,0.0000,0.0000,11615.0351,11615.0351,7.4825,-0.2447,109926.5000,0.0000,109926.5000,2.8500,24983.2955,4.4000,1.0000,0.0000,0.0000,0.0000,24983.2955,0.6100,0.0000,0.0000,84943.2045,84943.2045,7.4825,0.1852,619.5000,0.0000,619.5000,0.0161,167.4324,3.7000,1.0000,0.0000,0.0000,0.0000,167.4324,0.0012,0.0000,0.0000,452.0676,452.0676,7.4825,-0.2447,31230.5000,0.0000,31230.5000,0.8097,7097.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7097.8409,0.0652,0.0000,0.0000,24132.6591,24132.6591,7.4825,0.1852,5505.4000,0.0000,5505.4000,0.1427,1487.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1487.9459,0.0000,0.0000,0.0000,4017.4541,4017.4541,3.7268,7.4825,5.6047,2.7388,41081.9492,2.8360,603.2780,6.0328,3.7268,7.4826,5.6047,2.7386,21908.9318,1.5124,603.2232,6.0322,3.7268,7.4825,5.6046,2.7391,19173.6945,1.3236,603.3499,6.0335,5.6720,0.8077,0.0000,0.8077,139882.5000,82164.5754,82164.5754
463.0000,5.6167,16.5421,18475.5000,110090.6000,-91615.1000,2.8543,4198.9773,4.4000,1.0000,24464.5778,4.5000,1.0000,28663.5551,0.4496,0.0000,134555.1778,14276.5227,-120278.6551,5.6167,-1.6806,15901.3000,0.0000,15901.3000,0.4123,4297.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4297.6486,0.0434,0.0000,0.0000,11603.6514,11603.6514,5.6167,-2.1106,66446.3000,0.0000,66446.3000,1.7227,15101.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15101.4318,0.2887,0.0000,0.0000,51344.8682,51344.8682,5.6167,-1.6806,580.1000,0.0000,580.1000,0.0150,156.7838,3.7000,1.0000,0.0000,0.0000,0.0000,156.7838,0.0009,0.0000,0.0000,423.3162,423.3162,5.6167,-2.1106,28450.7000,0.0000,28450.7000,0.7376,6466.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6466.0682,0.0588,0.0000,0.0000,21984.6318,21984.6318,5.6167,-1.6806,18601.2000,0.0000,18601.2000,0.4823,5027.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5027.3514,0.0000,0.0000,0.0000,13573.8486,13573.8486,6.5059,5.6167,6.0613,-0.7116,-10674.3401,3.1121,648.1871,6.4819,6.5059,5.6167,6.0613,-0.7115,-5692.0700,1.6597,648.1285,6.4813,6.5059,5.6167,6.0613,-0.7117,-4981.9287,1.4525,648.2638,6.4826,6.2243,0.8415,0.0000,0.8415,38364.5000,-21348.3388,-21348.3388
464.0000,5.1262,16.6070,13920.1000,145086.9000,-131166.8000,3.7616,3163.6591,4.4000,1.0000,32241.5333,4.5000,1.0000,35405.1924,0.9392,0.0000,177328.4333,10756.4409,-166571.9924,5.1262,-2.1711,27043.7000,0.0000,27043.7000,0.7012,7309.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7309.1081,0.1106,0.0000,0.0000,19734.5919,19734.5919,5.1262,-2.6011,54009.7000,0.0000,54009.7000,1.4003,12274.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12274.9318,0.2485,0.0000,0.0000,41734.7682,41734.7682,5.1262,-2.1711,1205.5000,0.0000,1205.5000,0.0313,325.8108,3.7000,1.0000,0.0000,0.0000,0.0000,325.8108,0.0021,0.0000,0.0000,879.6892,879.6892,5.1262,-2.6011,27338.1000,0.0000,27338.1000,0.7088,6213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6213.2045,0.0592,0.0000,0.0000,21124.8955,21124.8955,5.1262,-2.1711,19773.9000,0.0000,19773.9000,0.5127,5344.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5344.2973,0.0000,0.0000,0.0000,14429.6027,14429.6027,7.6282,5.1262,6.3772,-2.2890,-34334.3562,3.5579,730.3551,7.3036,7.6282,5.1262,6.3772,-2.2887,-18309.8162,1.8974,730.2897,7.3029,7.6282,5.1262,6.3772,-2.2892,-16024.2725,1.6606,730.4408,7.3044,7.1158,1.3596,0.0000,1.3596,-1795.9000,-68668.4450,-68668.4450
465.0000,4.6028,16.2519,11520.5000,155323.3000,-143802.8000,4.0270,2618.2955,4.4000,1.0000,34516.2889,4.5000,1.0000,37134.5843,1.1115,0.0000,189839.5889,8902.2045,-180937.3843,4.6028,-2.6945,33001.1000,0.0000,33001.1000,0.8556,8919.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8919.2162,0.1392,0.0000,0.0000,24081.8838,24081.8838,4.6028,-0.1087,25056.8000,6275.8000,18781.0000,0.6496,5694.7273,4.4000,1.0000,1280.7755,4.9000,1.0000,6975.5028,0.0716,0.0000,7556.5755,19362.0727,11805.4972,4.6028,-2.6945,2069.5000,0.0000,2069.5000,0.0537,559.3243,3.7000,1.0000,0.0000,0.0000,0.0000,559.3243,0.0028,0.0000,0.0000,1510.1757,1510.1757,4.6028,-3.1245,27925.3000,0.0000,27925.3000,0.7240,6346.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6346.6591,0.0571,0.0000,0.0000,21578.6409,21578.6409,4.6028,-2.6945,18992.1000,0.0000,18992.1000,0.4924,5133.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5133.0000,0.0000,0.0000,0.0000,13859.1000,13859.1000,8.7231,4.6028,6.6629,-3.6034,-54051.1188,3.4012,689.1186,6.8912,8.7231,4.6028,6.6629,-3.6031,-28824.7156,1.8138,689.0574,6.8906,8.7231,4.6029,6.6630,-3.6038,-25226.2523,1.5874,689.1988,6.8920,6.8024,1.3821,0.0000,1.3821,-43033.8000,-108102.0868,-108102.0868
466.0000,4.3761,16.2080,8306.7000,164447.9000,-156141.2000,4.2636,1887.8864,4.4000,1.0000,36543.9778,4.5000,1.0000,38431.8641,1.2931,0.0000,200991.8778,6418.8136,-194573.0641,4.3761,-2.9212,37524.0000,0.0000,37524.0000,0.9729,10141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10141.6216,0.1705,0.0000,0.0000,27382.3784,27382.3784,4.3761,2.9604,11706.2000,6136.1000,5570.1000,0.3035,2660.5000,4.4000,1.0000,1252.2653,4.9000,1.0000,3912.7653,0.0249,0.0000,7388.3653,9045.7000,1657.3347,4.3761,-2.9212,2234.8000,0.0000,2234.8000,0.0579,604.0000,3.7000,1.0000,0.0000,0.0000,0.0000,604.0000,0.0026,0.0000,0.0000,1630.8000,1630.8000,4.3761,-3.3511,28061.7000,0.0000,28061.7000,0.7276,6377.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6377.6591,0.0551,0.0000,0.0000,21684.0409,21684.0409,4.3761,-2.9212,16646.6000,0.0000,16646.6000,0.4316,4499.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4499.0811,0.0000,0.0000,0.0000,12147.5189,12147.5189,9.3669,4.3761,6.8715,-4.3357,-65035.5544,3.3785,678.0563,6.7806,9.3669,4.3761,6.8715,-4.3353,-34682.7465,1.8017,677.9965,6.7800,9.3669,4.3763,6.8716,-4.3361,-30352.6903,1.5768,678.1345,6.7813,6.7571,1.5462,0.0000,1.5462,-66104.0000,-130070.9912,-130070.9912
467.0000,4.4256,16.3611,6166.9000,166199.5000,-160032.6000,4.3090,1401.5682,4.4000,1.0000,36933.2222,4.5000,1.0000,38334.7904,1.3511,0.0000,203132.7222,4765.3318,-198367.3904,4.4256,-2.8716,44310.3000,0.0000,44310.3000,1.1488,11975.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11975.7568,0.2211,0.0000,0.0000,32334.5432,32334.5432,4.4256,7.5531,7142.7000,6439.1000,703.6000,0.1852,1623.3409,4.4000,1.0000,1314.1020,4.9000,1.0000,2937.4429,0.0140,0.0000,7753.2020,5519.3591,-2233.8429,4.4256,-2.8716,2297.3000,0.0000,2297.3000,0.0596,620.8919,3.7000,1.0000,0.0000,0.0000,0.0000,620.8919,0.0025,0.0000,0.0000,1676.4081,1676.4081,4.4256,-3.3016,27531.1000,0.0000,27531.1000,0.7138,6257.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6257.0682,0.0523,0.0000,0.0000,21274.0318,21274.0318,4.4256,-2.8716,15082.9000,0.0000,15082.9000,0.3911,4076.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4076.4595,0.0000,0.0000,0.0000,11006.4405,11006.4405,9.5410,4.4256,6.9833,-4.4770,-67154.9794,3.4037,679.6500,6.7965,9.5410,4.4256,6.9833,-4.4766,-35813.1306,1.8152,679.5903,6.7959,9.5410,4.4258,6.9834,-4.4774,-31341.6997,1.5886,679.7280,6.7973,6.8075,1.6411,0.0000,1.6411,-70107.4000,-134309.8096,-134309.8096
468.0000,4.1824,16.1842,5350.0000,187564.7000,-182214.7000,4.8630,1215.9091,4.4000,1.0000,41681.0444,4.5000,1.0000,42896.9535,1.8887,0.0000,229245.7444,4134.0909,-225111.6535,4.1824,-3.1149,46564.6000,0.0000,46564.6000,1.2073,12585.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12585.0270,0.2921,0.0000,0.0000,33979.5730,33979.5730,4.1824,14.6916,5077.7000,25617.0000,-20539.3000,0.6642,1154.0227,4.4000,1.0000,5227.9592,4.9000,1.0000,6381.9819,0.0954,0.0000,30844.9592,3923.6773,-26921.2819,4.1824,-3.1149,2717.5000,0.0000,2717.5000,0.0705,734.4595,3.7000,1.0000,0.0000,0.0000,0.0000,734.4595,0.0044,0.0000,0.0000,1983.0405,1983.0405,4.1824,-3.5448,25845.0000,0.0000,25845.0000,0.6701,5873.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5873.8636,0.0507,0.0000,0.0000,19971.1364,19971.1364,4.1824,-3.1149,12151.0000,0.0000,12151.0000,0.3150,3284.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3284.0541,0.0000,0.0000,0.0000,8866.9459,8866.9459,10.4140,4.1824,7.2982,-6.2411,-93616.1572,3.8950,766.7329,7.6673,10.4140,4.1823,7.2981,-6.2406,-49924.7307,2.0771,766.6659,7.6667,10.4140,4.1826,7.2983,-6.2416,-43691.3518,1.8179,766.8204,7.6682,7.7900,2.3313,0.0000,2.3313,-115475.9000,-187232.2396,-187232.2396
469.0000,4.0700,16.1144,4545.8000,197486.5000,-192940.7000,5.1202,1033.1364,4.4000,1.0000,43885.8889,4.5000,1.0000,44919.0253,2.1393,0.0000,241372.3889,3512.6636,-237859.7253,4.0700,-3.2273,40355.3000,0.0000,40355.3000,1.0463,10906.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10906.8378,0.2549,0.0000,0.0000,29448.4622,29448.4622,4.0700,14.7330,6017.3000,33746.7000,-27729.4000,0.8749,1367.5682,4.4000,1.0000,6887.0816,4.9000,1.0000,8254.6498,0.1485,0.0000,40633.7816,4649.7318,-35984.0498,4.0700,-3.2273,3252.9000,0.0000,3252.9000,0.0843,879.1622,3.7000,1.0000,0.0000,0.0000,0.0000,879.1622,0.0059,0.0000,0.0000,2373.7378,2373.7378,4.0700,-3.6573,24702.8000,0.0000,24702.8000,0.6405,5614.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5614.2727,0.0473,0.0000,0.0000,19088.5273,19088.5273,4.0700,-3.2273,10587.3000,0.0000,10587.3000,0.2745,2861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2861.4324,0.0000,0.0000,0.0000,7725.8676,7725.8676,11.0092,4.0700,7.5396,-7.1736,-107603.6045,4.0204,782.8461,7.8285,11.0092,4.0699,7.5396,-7.1730,-57384.2692,2.1440,782.7782,7.8278,11.0092,4.0702,7.5397,-7.1742,-50219.3065,1.8764,782.9349,7.8293,8.0407,2.5959,0.0000,2.5959,-141771.8000,-215207.1802,-215207.1802
470.0000,4.1898,16.2896,3272.4000,206589.0000,-203316.6000,5.3562,743.7273,4.4000,1.0000,45908.6667,4.5000,1.0000,46652.3939,2.4510,0.0000,252497.6667,2528.6727,-249968.9939,4.1898,-3.1075,46565.9000,0.0000,46565.9000,1.2073,12585.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12585.3784,0.3387,0.0000,0.0000,33980.5216,33980.5216,4.1898,15.7846,2217.4000,38418.4000,-36201.0000,0.9961,503.9545,4.4000,1.0000,7840.4898,4.9000,1.0000,8344.4443,0.1982,0.0000,46258.8898,1713.4455,-44545.4443,4.1898,-3.1075,3101.4000,0.0000,3101.4000,0.0804,838.2162,3.7000,1.0000,0.0000,0.0000,0.0000,838.2162,0.0063,0.0000,0.0000,2263.1838,2263.1838,4.1898,-3.5375,24485.4000,0.0000,24485.4000,0.6348,5564.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5564.8636,0.0477,0.0000,0.0000,18920.5364,18920.5364,4.1898,-3.1075,9414.6000,0.0000,9414.6000,0.2441,2544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2544.4865,0.0000,0.0000,0.0000,6870.1135,6870.1135,11.2652,4.1897,7.7275,-7.7493,-116240.0584,4.2594,822.4301,8.2243,11.2652,4.1896,7.7274,-7.7488,-61990.2021,2.2715,822.3592,8.2236,11.2652,4.1900,7.7276,-7.7500,-54249.8225,1.9880,822.5229,8.2252,8.5189,3.0418,0.0000,3.0418,-155950.3000,-232480.0830,-232480.0830
471.0000,4.1642,16.3100,2127.0000,215045.3000,-212918.3000,5.5754,483.4091,4.4000,1.0000,47787.8444,4.5000,1.0000,48271.2535,2.7017,0.0000,262833.1444,1643.5909,-261189.5535,4.1642,-3.1331,44311.1000,0.0000,44311.1000,1.1488,11975.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11975.9730,0.3243,0.0000,0.0000,32335.1270,32335.1270,4.1642,15.9052,1376.8000,35480.9000,-34104.1000,0.9199,312.9091,4.4000,1.0000,7241.0000,4.9000,1.0000,7553.9091,0.1755,0.0000,42721.9000,1063.8909,-41658.0091,4.1642,-3.1331,2047.5000,0.0000,2047.5000,0.0531,553.3784,3.7000,1.0000,0.0000,0.0000,0.0000,553.3784,0.0038,0.0000,0.0000,1494.1216,1494.1216,4.1642,-3.5631,23903.9000,0.0000,23903.9000,0.6198,5432.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5432.7045,0.0438,0.0000,0.0000,18471.1955,18471.1955,4.1642,-3.1331,8241.8000,0.0000,8241.8000,0.2137,2227.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2227.5135,0.0000,0.0000,0.0000,6014.2865,6014.2865,11.5961,4.1642,7.8802,-8.1511,-122266.4199,4.2653,817.9544,8.1795,11.5961,4.1641,7.8801,-8.1505,-65204.1451,2.2746,817.8842,8.1788,11.5961,4.1645,7.8803,-8.1518,-57062.2671,1.9907,818.0462,8.1805,8.5307,3.2492,0.0000,3.2492,-168518.1000,-244532.8320,-244532.8320
472.0000,4.2081,16.3726,1641.5000,219744.9000,-218103.4000,5.6973,373.0682,4.4000,1.0000,48832.2000,4.5000,1.0000,49205.2682,2.8334,0.0000,268577.1000,1268.4318,-267308.6682,4.2081,-3.0892,42047.2000,0.0000,42047.2000,1.0902,11364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11364.1081,0.3003,0.0000,0.0000,30683.0919,30683.0919,4.2081,15.9032,1304.8000,29165.5000,-27860.7000,0.7562,296.5455,4.4000,1.0000,5952.1429,4.9000,1.0000,6248.6883,0.1279,0.0000,35117.6429,1008.2545,-34109.3883,4.2081,-3.0892,1971.7000,0.0000,1971.7000,0.0511,532.8919,3.7000,1.0000,0.0000,0.0000,0.0000,532.8919,0.0033,0.0000,0.0000,1438.8081,1438.8081,4.2081,-3.5192,23109.8000,0.0000,23109.8000,0.5992,5252.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5252.2273,0.0402,0.0000,0.0000,17857.5727,17857.5727,4.2081,-3.0892,9414.6000,0.0000,9414.6000,0.2441,2544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2544.4865,0.0000,0.0000,0.0000,6870.1135,6870.1135,11.7228,4.2081,7.9654,-8.1523,-122284.2397,4.2190,805.9827,8.0598,11.7228,4.2079,7.9654,-8.1517,-65213.7584,2.2499,805.9138,8.0591,11.7228,4.2084,7.9656,-8.1529,-57070.4722,1.9691,806.0729,8.0607,8.4380,3.3051,0.0000,3.3051,-169420.8000,-244568.4703,-244568.4703
473.0000,4.2345,16.3752,2182.0000,206894.7000,-204712.7000,5.3641,495.9091,4.4000,1.0000,45976.6000,4.5000,1.0000,46472.5091,2.3626,0.0000,252871.3000,1686.0909,-251185.2091,4.2345,-3.0628,35826.3000,0.0000,35826.3000,0.9289,9682.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9682.7838,0.2101,0.0000,0.0000,26143.5162,26143.5162,4.2345,15.1639,2320.9000,16136.6000,-13815.7000,0.4184,527.4773,4.4000,1.0000,3293.1837,4.9000,1.0000,3820.6609,0.0469,0.0000,19429.7837,1793.4227,-17636.3609,4.2345,-3.0628,2554.5000,0.0000,2554.5000,0.0662,690.4054,3.7000,1.0000,0.0000,0.0000,0.0000,690.4054,0.0033,0.0000,0.0000,1864.0946,1864.0946,4.2345,-3.4928,22159.9000,0.0000,22159.9000,0.5745,5036.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5036.3409,0.0347,0.0000,0.0000,17123.5591,17123.5591,4.2345,-3.0628,10978.3000,0.0000,10978.3000,0.2846,2967.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2967.1081,0.0000,0.0000,0.0000,8011.1919,8011.1919,11.5568,4.2345,7.8956,-7.1893,-107839.6262,3.8184,731.7314,7.3173,11.5568,4.2343,7.8956,-7.1888,-57510.5748,2.0363,731.6689,7.3167,11.5568,4.2348,7.8958,-7.1899,-50329.0072,1.7821,731.8131,7.3181,7.6368,2.6577,0.0000,2.6577,-147009.4000,-215679.2082,-215679.2082
474.0000,4.0650,16.1774,2955.6000,208015.9000,-205060.3000,5.3932,671.7273,4.4000,1.0000,46225.7556,4.5000,1.0000,46897.4828,2.3263,0.0000,254241.6556,2283.8727,-251957.7828,4.0650,-3.2323,23389.3000,0.0000,23389.3000,0.6064,6321.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6321.4324,0.1143,0.0000,0.0000,17067.8676,17067.8676,4.0650,12.8023,6472.9000,15140.6000,-8667.7000,0.3925,1471.1136,4.4000,1.0000,3089.9184,4.9000,1.0000,4561.0320,0.0380,0.0000,18230.5184,5001.7864,-13228.7320,4.0650,-3.2323,1613.3000,0.0000,1613.3000,0.0418,436.0270,3.7000,1.0000,0.0000,0.0000,0.0000,436.0270,0.0018,0.0000,0.0000,1177.2730,1177.2730,4.0650,-3.6623,21377.1000,0.0000,21377.1000,0.5542,4858.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4858.4318,0.0322,0.0000,0.0000,16518.6682,16518.6682,4.0650,-3.2323,14496.5000,0.0000,14496.5000,0.3758,3917.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3917.9730,0.0000,0.0000,0.0000,10578.5270,10578.5270,11.8051,4.0650,7.9350,-7.3281,-109922.0880,3.6820,704.3611,7.0436,11.8051,4.0648,7.9350,-7.3276,-58621.1092,1.9636,704.3010,7.0430,11.8051,4.0653,7.9352,-7.3287,-51300.9819,1.7185,704.4397,7.0444,7.3641,2.5126,0.0000,2.5126,-152851.8000,-219844.1791,-219844.1791
475.0000,4.9480,16.8139,5734.3000,124366.8000,-118632.5000,3.2244,1303.2500,4.4000,1.0000,27637.0667,4.5000,1.0000,28940.3167,0.5839,0.0000,152003.8667,4431.0500,-147572.8167,4.9480,-2.3493,19251.8000,0.0000,19251.8000,0.4991,5203.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5203.1892,0.0450,0.0000,0.0000,14048.6108,14048.6108,4.9480,-2.6114,12472.3000,173.9000,12298.4000,0.3234,2834.6136,4.4000,1.0000,35.4898,4.9000,1.0000,2870.1034,0.0168,0.0000,209.3898,9637.6864,9428.2966,4.9480,-2.3493,1326.5000,0.0000,1326.5000,0.0344,358.5135,3.7000,1.0000,0.0000,0.0000,0.0000,358.5135,0.0009,0.0000,0.0000,967.9865,967.9865,4.9480,-2.7793,20462.9000,0.0000,20462.9000,0.5305,4650.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4650.6591,0.0245,0.0000,0.0000,15812.2409,15812.2409,4.9480,-2.3493,17037.5000,0.0000,17037.5000,0.4417,4604.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4604.7297,0.0000,0.0000,0.0000,12432.7703,12432.7703,9.8158,4.9479,7.3819,-3.1628,-47441.5696,2.5268,495.5285,4.9553,9.8158,4.9478,7.3818,-3.1626,-25300.6554,1.3475,495.4860,4.9549,9.8158,4.9482,7.3820,-3.1630,-22140.6866,1.1793,495.5839,4.9558,5.0536,0.6711,0.0000,0.6711,-48255.4000,-94882.9116,-94882.9116
476.0000,4.9769,16.7400,7233.5000,121761.5000,-114528.0000,3.1569,1643.9773,4.4000,1.0000,27058.1111,4.5000,1.0000,28702.0884,0.5541,0.0000,148819.6111,5589.5227,-143230.0884,4.9769,-2.3204,19267.6000,0.0000,19267.6000,0.4995,5207.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5207.4595,0.0448,0.0000,0.0000,14060.1405,14060.1405,4.9769,-2.7504,15433.0000,0.0000,15433.0000,0.4001,3507.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3507.5000,0.0229,0.0000,0.0000,11925.5000,11925.5000,4.9769,-2.3204,1012.8000,0.0000,1012.8000,0.0263,273.7297,3.7000,1.0000,0.0000,0.0000,0.0000,273.7297,0.0007,0.0000,0.0000,739.0703,739.0703,4.9769,-2.7504,21388.7000,0.0000,21388.7000,0.5545,4861.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4861.0682,0.0267,0.0000,0.0000,16527.6318,16527.6318,4.9769,-2.3204,16255.7000,0.0000,16255.7000,0.4215,4393.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4393.4324,0.0000,0.0000,0.0000,11862.2676,11862.2676,9.4928,4.9768,7.2348,-2.9372,-44057.8534,2.5294,499.3453,4.9935,9.4928,4.9767,7.2348,-2.9370,-23496.0259,1.3489,499.3023,4.9930,9.4928,4.9771,7.2350,-2.9374,-20561.5989,1.1805,499.4016,4.9940,5.0588,0.6492,0.0000,0.6492,-41170.2000,-88115.4782,-88115.4782
477.0000,6.0106,17.0925,11751.6000,79635.9000,-67884.3000,2.0647,2670.8182,4.4000,1.0000,17696.8667,4.5000,1.0000,20367.6848,0.1860,0.0000,97332.7667,9080.7818,-88251.9848,6.0106,-1.2867,19257.5000,0.0000,19257.5000,0.4993,5204.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5204.7297,0.0296,0.0000,0.0000,14052.7703,14052.7703,6.0106,-1.7167,21927.1000,0.0000,21927.1000,0.5685,4983.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4983.4318,0.0300,0.0000,0.0000,16943.6682,16943.6682,6.0106,-1.2867,1113.3000,0.0000,1113.3000,0.0289,300.8919,3.7000,1.0000,0.0000,0.0000,0.0000,300.8919,0.0008,0.0000,0.0000,812.4081,812.4081,6.0106,-1.7167,22700.0000,0.0000,22700.0000,0.5885,5159.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5159.0909,0.0264,0.0000,0.0000,17540.9091,17540.9091,6.0106,-1.2867,14887.5000,0.0000,14887.5000,0.3860,4023.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4023.6486,0.0011,0.0000,0.0000,10863.8514,10863.8514,7.7683,6.0106,6.8894,-0.9346,-14019.3624,2.0679,414.6879,4.1469,7.7683,6.0105,6.8894,-0.9346,-7476.6934,1.1028,414.6519,4.1465,7.7683,6.0108,6.8895,-0.9346,-6542.3220,0.9652,414.7350,4.1473,4.1359,0.2738,0.0000,0.2738,12001.1000,-28038.3778,-28038.3778
478.0000,5.9649,16.7541,14177.4000,76451.5000,-62274.1000,1.9821,3222.1364,4.4000,1.0000,16989.2222,4.5000,1.0000,20211.3586,0.1653,0.0000,93440.7222,10955.2636,-82485.4586,5.9649,-1.3324,16295.2000,0.0000,16295.2000,0.4225,4404.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4404.1081,0.0226,0.0000,0.0000,11891.0919,11891.0919,5.9649,-1.7624,24435.6000,0.0000,24435.6000,0.6335,5553.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5553.5455,0.0339,0.0000,0.0000,18882.0545,18882.0545,5.9649,-1.3324,637.1000,0.0000,637.1000,0.0165,172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,172.1892,0.0004,0.0000,0.0000,464.9108,464.9108,5.9649,-1.7624,23152.6000,0.0000,23152.6000,0.6003,5261.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5261.9545,0.0262,0.0000,0.0000,17890.6455,17890.6455,5.9649,-1.3324,12151.0000,0.0000,12151.0000,0.3150,3284.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3284.0541,0.0000,0.0000,0.0000,8866.9459,8866.9459,7.5642,5.9648,6.7645,-0.8163,-12245.0671,1.9850,400.3242,4.0032,7.5642,5.9648,6.7645,-0.8163,-6530.3712,1.0586,400.2892,4.0029,7.5642,5.9650,6.7646,-0.8163,-5714.3716,0.9264,400.3699,4.0037,3.9700,0.2483,0.0000,0.2483,14397.4000,-24489.8099,-24489.8099
479.0000,7.0611,16.8534,19627.3000,62414.7000,-42787.4000,1.6182,4460.7500,4.4000,1.0000,13869.9333,4.5000,1.0000,18330.6833,0.1060,0.0000,76284.6333,15166.5500,-61118.0833,7.0611,-0.2362,15905.3000,0.0000,15905.3000,0.4124,4298.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4298.7297,0.0236,0.0000,0.0000,11606.5703,11606.5703,7.0611,-0.6661,53493.2000,0.0000,53493.2000,1.3869,12157.5455,4.4000,1.0000,0.0000,0.0000,0.0000,12157.5455,0.1357,0.0000,0.0000,41335.6545,41335.6545,7.0611,-0.2362,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0005,0.0000,0.0000,340.7838,340.7838,7.0611,-0.6661,24806.2000,0.0000,24806.2000,0.6431,5637.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5637.7727,0.0332,0.0000,0.0000,19168.4273,19168.4273,7.0611,-0.2362,10587.3000,0.0000,10587.3000,0.2745,2861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2861.4324,0.0000,0.0000,0.0000,7725.8676,7725.8676,5.9245,7.0611,6.4928,0.6353,9529.3568,2.1736,443.8376,4.4384,5.9245,7.0611,6.4928,0.6352,5081.7160,1.1592,443.7985,4.4380,5.9245,7.0613,6.4929,0.6354,4448.1473,1.0145,443.8886,4.4389,4.3473,0.2990,0.0000,0.2990,62471.6000,19059.2201,19059.2201
480.0000,7.4312,16.5235,22459.8000,55448.7000,-32988.9000,1.4376,5104.5000,4.4000,1.0000,12321.9333,4.5000,1.0000,17426.4333,0.0831,0.0000,67770.6333,17355.3000,-50415.3333,7.4312,0.1339,15917.6000,0.0000,15917.6000,0.4127,4302.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4302.0541,0.0245,0.0000,0.0000,11615.5459,11615.5459,7.4312,-0.2960,67119.4000,0.0000,67119.4000,1.7402,15254.4091,4.4000,1.0000,0.0000,0.0000,0.0000,15254.4091,0.2066,0.0000,0.0000,51864.9909,51864.9909,7.4312,0.1339,470.6000,0.0000,470.6000,0.0122,127.1892,3.7000,1.0000,0.0000,0.0000,0.0000,127.1892,0.0005,0.0000,0.0000,343.4108,343.4108,7.4312,-0.2960,27398.0000,0.0000,27398.0000,0.7103,6226.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6226.8182,0.0408,0.0000,0.0000,21171.1818,21171.1818,7.4312,0.1339,5896.3000,0.0000,5896.3000,0.1529,1593.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1593.5946,0.0000,0.0000,0.0000,4302.7054,4302.7054,5.1739,7.4312,6.3026,1.2961,19440.9672,2.2329,459.9443,4.5994,5.1739,7.4312,6.3026,1.2959,10367.5528,1.1908,459.9035,4.5990,5.1739,7.4313,6.3026,1.2963,9073.9816,1.0422,459.9976,4.6000,4.4659,0.3555,0.0000,0.3555,83813.0000,38882.5016,38882.5016
481.0000,7.6184,15.9904,24866.1000,49905.7000,-25039.6000,1.2939,5651.3864,4.4000,1.0000,11090.1556,4.5000,1.0000,16741.5419,0.0657,0.0000,60995.8556,19214.7136,-41781.1419,7.6184,0.3211,15927.5000,0.0000,15927.5000,0.4130,4304.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4304.7297,0.0235,0.0000,0.0000,11622.7703,11622.7703,7.6184,-0.1089,70398.9000,0.0000,70398.9000,1.8252,15999.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15999.7500,0.2192,0.0000,0.0000,54399.1500,54399.1500,7.6184,0.3211,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0005,0.0000,0.0000,338.3757,338.3757,7.6184,-0.1089,29439.5000,0.0000,29439.5000,0.7633,6690.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6690.7955,0.0454,0.0000,0.0000,22748.7045,22748.7045,7.6184,0.3211,1793.3000,0.0000,1793.3000,0.0465,484.6757,3.7000,1.0000,0.0000,0.0000,0.0000,484.6757,0.0000,0.0000,0.0000,1308.6243,1308.6243,4.7221,7.6184,6.1702,1.6212,24317.9510,2.1769,451.1377,4.5114,4.7221,7.6184,6.1703,1.6211,12968.4736,1.1609,451.0974,4.5110,4.7221,7.6184,6.1703,1.6214,11350.0583,1.0160,451.1902,4.5119,4.3539,0.3544,0.0000,0.3544,92983.3000,48636.4829,48636.4829
482.0000,7.8941,15.4377,27146.1000,44834.6000,-17688.5000,1.1624,6169.5682,4.4000,1.0000,9963.2444,4.5000,1.0000,16132.8126,0.0538,0.0000,54797.8444,20976.5318,-33821.3126,7.8941,0.5968,15915.6000,0.0000,15915.6000,0.4126,4301.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4301.5135,0.0244,0.0000,0.0000,11614.0865,11614.0865,7.8941,0.1668,81444.0000,0.0000,81444.0000,2.1116,18510.0000,4.4000,1.0000,0.0000,0.0000,0.0000,18510.0000,0.2893,0.0000,0.0000,62934.0000,62934.0000,7.8941,0.5968,471.6000,0.0000,471.6000,0.0122,127.4595,3.7000,1.0000,0.0000,0.0000,0.0000,127.4595,0.0006,0.0000,0.0000,344.1405,344.1405,7.8941,0.1668,30163.6000,0.0000,30163.6000,0.7820,6855.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6855.3636,0.0492,0.0000,0.0000,23308.2364,23308.2364,7.8941,0.5968,1010.8000,0.0000,1010.8000,0.0262,273.1892,3.7000,1.0000,0.0000,0.0000,0.0000,273.1892,0.0000,0.0000,0.0000,737.6108,737.6108,4.1483,7.8941,6.0212,2.1705,32558.0591,2.2536,470.2345,4.7023,4.1483,7.8941,6.0212,2.1704,17362.8981,1.2018,470.1924,4.7019,4.1483,7.8942,6.0212,2.1708,15195.8044,1.0518,470.2896,4.7029,4.5071,0.4173,0.0000,0.4173,111317.1000,65116.7616,65116.7616
483.0000,8.0527,14.6167,29271.5000,39975.2000,-10703.7000,1.0364,6652.6136,4.4000,1.0000,8883.3778,4.5000,1.0000,15535.9914,0.0415,0.0000,48858.5778,22618.8864,-26239.6914,8.0527,0.7554,15931.4000,0.0000,15931.4000,0.4131,4305.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4305.7838,0.0225,0.0000,0.0000,11625.6162,11625.6162,8.0527,0.3254,79532.6000,0.0000,79532.6000,2.0620,18075.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18075.5909,0.2640,0.0000,0.0000,61457.0091,61457.0091,8.0527,0.7554,462.8000,0.0000,462.8000,0.0120,125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,125.0811,0.0006,0.0000,0.0000,337.7189,337.7189,8.0527,0.3254,30682.5000,0.0000,30682.5000,0.7955,6973.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6973.2955,0.0492,0.0000,0.0000,23709.2045,23709.2045,8.0527,0.7554,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,3.7895,8.0527,5.9211,2.3733,35599.1986,2.1650,453.8453,4.5385,3.7895,8.0527,5.9211,2.3731,18984.7634,1.1546,453.8044,4.5380,3.7895,8.0527,5.9211,2.3736,16615.0818,1.0104,453.8986,4.5390,4.3300,0.3778,0.0000,0.3778,116329.3000,71199.0438,71199.0438
484.0000,8.2737,13.7578,31117.1000,35685.3000,-4568.2000,0.9252,7072.0682,4.4000,1.0000,7930.0667,4.5000,1.0000,15002.1348,0.0342,0.0000,43615.3667,24045.0318,-19570.3348,8.2737,0.9764,15934.9000,0.0000,15934.9000,0.4131,4306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4306.7297,0.0234,0.0000,0.0000,11628.1703,11628.1703,8.2737,0.5464,89479.9000,0.0000,89479.9000,2.3199,20336.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20336.3409,0.3317,0.0000,0.0000,69143.5591,69143.5591,8.2737,0.9764,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0006,0.0000,0.0000,344.7973,344.7973,8.2737,0.5464,31060.8000,0.0000,31060.8000,0.8053,7059.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7059.2727,0.0522,0.0000,0.0000,24001.5273,24001.5273,8.2737,0.9764,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,3.3125,8.2736,5.7931,2.8619,42928.0983,2.2434,473.0744,4.7307,3.3125,8.2737,5.7931,2.8617,22893.2426,1.1964,473.0316,4.7303,3.3125,8.2737,5.7931,2.8622,20035.5647,1.0470,473.1302,4.7313,4.4868,0.4422,0.0000,0.4422,132803.6000,85856.9056,85856.9056
485.0000,8.3282,13.0556,32172.7000,33170.6000,-997.9000,0.8600,7311.9773,4.4000,1.0000,7371.2444,4.5000,1.0000,14683.2217,0.0289,0.0000,40541.8444,24860.7227,-15681.1217,8.3282,1.0309,15921.3000,0.0000,15921.3000,0.4128,4303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4303.0541,0.0218,0.0000,0.0000,11618.2459,11618.2459,8.3282,0.6009,85733.3000,0.0000,85733.3000,2.2228,19484.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19484.8409,0.2946,0.0000,0.0000,66248.4591,66248.4591,8.3282,1.0309,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0006,0.0000,0.0000,336.9892,336.9892,8.3282,0.6009,30536.0000,0.0000,30536.0000,0.7917,6940.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6940.0000,0.0491,0.0000,0.0000,23596.0000,23596.0000,8.3282,1.0309,1010.9000,0.0000,1010.9000,0.0262,273.2162,3.7000,1.0000,0.0000,0.0000,0.0000,273.2162,0.0000,0.0000,0.0000,737.6838,737.6838,3.1221,8.3282,5.7251,2.8952,43427.7780,2.1627,457.4986,4.5750,3.1221,8.3283,5.7252,2.8950,23159.7663,1.1534,457.4571,4.5746,3.1221,8.3282,5.7251,2.8955,20268.7119,1.0094,457.5527,4.5755,4.3255,0.3950,0.0000,0.3950,132665.4000,86856.2563,86856.2563
486.0000,8.4106,11.5887,34377.2000,30673.4000,3703.8000,0.8913,7813.0000,4.4000,1.0000,6816.3111,4.5000,1.0000,14629.3111,0.0327,0.0000,37489.7111,26564.2000,-10925.5111,8.4106,1.1133,15919.1000,0.0000,15919.1000,0.4127,4302.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4302.4595,0.0243,0.0000,0.0000,11616.6405,11616.6405,8.4106,0.6833,95355.6000,0.0000,95355.6000,2.4723,21671.7273,4.4000,1.0000,0.0000,0.0000,0.0000,21671.7273,0.3791,0.0000,0.0000,73683.8727,73683.8727,8.4106,1.1133,630.4000,0.0000,630.4000,0.0163,170.3784,3.7000,1.0000,0.0000,0.0000,0.0000,170.3784,0.0009,0.0000,0.0000,460.0216,460.0216,8.4106,0.6833,29564.3000,0.0000,29564.3000,0.7665,6719.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6719.1591,0.0505,0.0000,0.0000,22845.1409,22845.1409,8.4106,1.1133,5512.2000,0.0000,5512.2000,0.1429,1489.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1489.7838,0.0000,0.0000,0.0000,4022.4162,4022.4162,2.8028,8.4106,5.6067,3.3901,50850.8976,2.3510,500.0679,5.0007,2.8028,8.4106,5.6067,3.3898,27118.5064,1.2538,500.0224,5.0002,2.8028,8.4105,5.6067,3.3905,23733.1769,1.0973,500.1273,5.0013,4.7021,0.4875,0.0000,0.4875,150685.4000,101702.5809,101702.5809
487.0000,7.9280,13.3949,32887.4000,37619.0000,-4731.6000,0.9753,7474.4091,4.4000,1.0000,8359.7778,4.5000,1.0000,15834.1869,0.0327,0.0000,45978.7778,25412.9909,-20565.7869,7.9280,0.6307,15935.6000,0.0000,15935.6000,0.4132,4306.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4306.9189,0.0171,0.0000,0.0000,11628.6811,11628.6811,7.9280,0.2007,56096.8000,0.0000,56096.8000,1.4544,12749.2727,4.4000,1.0000,0.0000,0.0000,0.0000,12749.2727,0.1215,0.0000,0.0000,43347.5273,43347.5273,7.9280,0.6307,579.1000,0.0000,579.1000,0.0150,156.5135,3.7000,1.0000,0.0000,0.0000,0.0000,156.5135,0.0005,0.0000,0.0000,422.5865,422.5865,7.9280,0.2007,27624.7000,0.0000,27624.7000,0.7162,6278.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6278.3409,0.0398,0.0000,0.0000,21346.3591,21346.3591,7.9280,0.6307,18624.9000,0.0000,18624.9000,0.4829,5033.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5033.7568,0.0065,0.0000,0.0000,13591.1432,13591.1432,3.4693,7.9280,5.6986,2.3257,34884.9447,2.0285,429.6330,4.2963,3.4693,7.9281,5.6987,2.3255,18604.0496,1.0818,429.5938,4.2959,3.4693,7.9280,5.6986,2.3259,16281.5160,0.9468,429.6840,4.2968,4.0570,0.2181,0.0000,0.2181,114129.5000,69770.5103,69770.5103
488.0000,6.7652,15.7427,25161.9000,59923.3000,-34761.4000,1.5536,5718.6136,4.4000,1.0000,13316.2889,4.5000,1.0000,19034.9025,0.0947,0.0000,73239.5889,19443.2864,-53796.3025,6.7652,-0.5321,15932.5000,0.0000,15932.5000,0.4131,4306.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4306.0811,0.0218,0.0000,0.0000,11626.4189,11626.4189,6.7652,-0.9621,47826.9000,0.0000,47826.9000,1.2400,10869.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10869.7500,0.1069,0.0000,0.0000,36957.1500,36957.1500,6.7652,-0.5321,787.5000,0.0000,787.5000,0.0204,212.8378,3.7000,1.0000,0.0000,0.0000,0.0000,212.8378,0.0008,0.0000,0.0000,574.6622,574.6622,6.7652,-0.9621,26681.9000,0.0000,26681.9000,0.6918,6064.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6064.0682,0.0399,0.0000,0.0000,20617.8318,20617.8318,6.7652,-0.5321,19799.1000,0.0000,19799.1000,0.5133,5351.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5351.1081,0.0065,0.0000,0.0000,14447.9919,14447.9919,4.9853,6.7652,5.8752,1.0142,15213.6192,2.2161,465.5458,4.6555,4.9853,6.7653,5.8753,1.0142,8113.5960,1.1818,465.5035,4.6550,4.9853,6.7652,5.8752,1.0144,7100.5371,1.0343,465.6010,4.6560,4.4322,0.2706,0.0000,0.2706,76266.5000,30427.7523,30427.7523
489.0000,6.2439,15.9702,22831.2000,70685.1000,-47853.9000,1.8326,5188.9091,4.4000,1.0000,15707.8000,4.5000,1.0000,20896.7091,0.1432,0.0000,86392.9000,17642.2909,-68750.6091,6.2439,-1.0534,21975.7000,0.0000,21975.7000,0.5698,5939.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5939.3784,0.0355,0.0000,0.0000,16036.3216,16036.3216,6.2439,-1.4834,32556.1000,0.0000,32556.1000,0.8441,7399.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7399.1136,0.0593,0.0000,0.0000,25156.9864,25156.9864,6.2439,-1.0534,1001.7000,0.0000,1001.7000,0.0260,270.7297,3.7000,1.0000,0.0000,0.0000,0.0000,270.7297,0.0009,0.0000,0.0000,730.9703,730.9703,6.2439,-1.4834,27208.1000,0.0000,27208.1000,0.7054,6183.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6183.6591,0.0407,0.0000,0.0000,21024.4409,21024.4409,6.2439,-1.0534,19016.3000,0.0000,19016.3000,0.4930,5139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5139.5405,0.0053,0.0000,0.0000,13876.7595,13876.7595,5.7756,6.2439,6.0098,0.2691,4037.2094,2.2354,466.7015,4.6670,5.7756,6.2440,6.0098,0.2692,2153.3131,1.1921,466.6593,4.6666,5.7756,6.2439,6.0098,0.2692,1884.3470,1.0433,466.7566,4.6676,4.4709,0.2851,0.0000,0.2851,53904.0000,8074.8695,8074.8695
490.0000,5.3522,16.4184,14216.9000,95028.8000,-80811.9000,2.4638,3231.1136,4.4000,1.0000,21117.5111,4.5000,1.0000,24348.6247,0.3059,0.0000,116146.3111,10985.7864,-105160.5247,5.3522,-1.9451,27548.2000,0.0000,27548.2000,0.7142,7445.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7445.4595,0.0623,0.0000,0.0000,20102.7405,20102.7405,5.3522,-2.3751,22814.5000,0.0000,22814.5000,0.5915,5185.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5185.1136,0.0404,0.0000,0.0000,17629.3864,17629.3864,5.3522,-1.9451,1318.7000,0.0000,1318.7000,0.0342,356.4054,3.7000,1.0000,0.0000,0.0000,0.0000,356.4054,0.0012,0.0000,0.0000,962.2946,962.2946,5.3522,-2.3751,26557.0000,0.0000,26557.0000,0.6885,6035.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6035.6818,0.0408,0.0000,0.0000,20521.3182,20521.3182,5.3522,-1.9451,16667.8000,0.0000,16667.8000,0.4321,4504.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4504.8108,0.0006,0.0000,0.0000,12162.9892,12162.9892,7.1308,5.3522,6.2415,-1.1261,-16891.0739,2.4622,508.5899,5.0859,7.1308,5.3522,6.2415,-1.1259,-9007.5199,1.3131,508.5441,5.0854,7.1308,5.3522,6.2415,-1.1262,-7883.2021,1.1492,508.6496,5.0865,4.9244,0.4512,0.0000,0.4512,14094.3000,-33781.7959,-33781.7959
491.0000,5.0852,16.4586,11730.9000,106783.3000,-95052.4000,2.7686,2666.1136,4.4000,1.0000,23729.6222,4.5000,1.0000,26395.7359,0.4195,0.0000,130512.9222,9064.7864,-121448.1359,5.0852,-2.2120,32866.3000,0.0000,32866.3000,0.8521,8882.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8882.7838,0.0904,0.0000,0.0000,23983.5162,23983.5162,5.0852,-2.6420,18349.1000,0.0000,18349.1000,0.4757,4170.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4170.2500,0.0323,0.0000,0.0000,14178.8500,14178.8500,5.0852,-2.2120,1228.1000,0.0000,1228.1000,0.0318,331.9189,3.7000,1.0000,0.0000,0.0000,0.0000,331.9189,0.0011,0.0000,0.0000,896.1811,896.1811,5.0852,-2.6420,24924.0000,0.0000,24924.0000,0.6462,5664.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5664.5455,0.0367,0.0000,0.0000,19259.4545,19259.4545,5.0852,-2.2120,15102.1000,0.0000,15102.1000,0.3916,4081.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4081.6486,0.0000,0.0000,0.0000,11020.4514,11020.4514,7.7005,5.0852,6.3929,-1.7370,-26055.0049,2.5830,529.8474,5.2985,7.7005,5.0853,6.3929,-1.7368,-13894.6109,1.3775,529.8000,5.2980,7.7005,5.0853,6.3929,-1.7372,-12160.0668,1.2055,529.9092,5.2991,5.1660,0.5799,0.0000,0.5799,-2582.8000,-52109.6827,-52109.6827
492.0000,4.8833,16.4033,10029.4000,110369.7000,-100340.3000,2.8615,2279.4091,4.4000,1.0000,24526.6000,4.5000,1.0000,26806.0091,0.4546,0.0000,134896.3000,7749.9909,-127146.3091,4.8833,-2.4140,32862.2000,0.0000,32862.2000,0.8520,8881.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8881.6757,0.0918,0.0000,0.0000,23980.5243,23980.5243,4.8833,-2.8440,15367.9000,0.0000,15367.9000,0.3984,3492.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3492.7045,0.0250,0.0000,0.0000,11875.1955,11875.1955,4.8833,-2.4140,1427.1000,0.0000,1427.1000,0.0370,385.7027,3.7000,1.0000,0.0000,0.0000,0.0000,385.7027,0.0012,0.0000,0.0000,1041.3973,1041.3973,4.8833,-2.8440,23287.7000,0.0000,23287.7000,0.6038,5292.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5292.6591,0.0309,0.0000,0.0000,17995.0409,17995.0409,4.8833,-2.4140,12166.4000,0.0000,12166.4000,0.3154,3288.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3288.2162,0.0000,0.0000,0.0000,8878.1838,8878.1838,8.1254,4.8833,6.5043,-2.1125,-31688.1323,2.5341,517.1714,5.1717,8.1254,4.8833,6.5043,-2.1123,-16898.7637,1.3514,517.1252,5.1713,8.1254,4.8834,6.5044,-2.1127,-14789.0713,1.1827,517.2314,5.1723,5.0682,0.6034,0.0000,0.6034,-15229.0000,-63375.9673,-63375.9673
