Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
493.0000,4.5949,16.3222,7390.2000,115388.9000,-107998.7000,2.9917,1679.5909,4.4000,1.0000,25641.9778,4.5000,1.0000,27321.5687,0.5057,0.0000,141030.8778,5710.6091,-135320.2687,4.5949,-2.7024,32606.5000,0.0000,32606.5000,0.8454,8812.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8812.5676,0.0921,0.0000,0.0000,23793.9324,23793.9324,4.5949,-3.1324,10224.2000,0.0000,10224.2000,0.2651,2323.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2323.6818,0.0140,0.0000,0.0000,7900.5182,7900.5182,4.5949,-2.7024,1282.7000,0.0000,1282.7000,0.0333,346.6757,3.7000,1.0000,0.0000,0.0000,0.0000,346.6757,0.0009,0.0000,0.0000,936.0243,936.0243,4.5949,-3.1324,22054.4000,0.0000,22054.4000,0.5718,5012.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5012.3636,0.0267,0.0000,0.0000,17042.0364,17042.0364,4.5949,-2.7024,10600.7000,0.0000,10600.7000,0.2748,2865.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2865.0541,0.0000,0.0000,0.0000,7735.6459,7735.6459,8.6495,4.5948,6.6222,-2.5971,-38956.1785,2.4910,505.6481,5.0565,8.6495,4.5948,6.6221,-2.5968,-20774.7881,1.3284,505.6032,5.0560,8.6495,4.5950,6.6222,-2.5973,-18181.1449,1.1626,505.7066,5.0571,4.9820,0.6393,0.0000,0.6393,-31230.2000,-77912.1114,-77912.1114
494.0000,4.3992,16.2409,5938.3000,120605.0000,-114666.7000,3.1269,1349.6136,4.4000,1.0000,26801.1111,4.5000,1.0000,28150.7247,0.5649,0.0000,147406.1111,4588.6864,-142817.4247,4.3992,-2.8981,32600.4000,0.0000,32600.4000,0.8452,8810.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8810.9189,0.0949,0.0000,0.0000,23789.4811,23789.4811,4.3992,-3.3281,7521.7000,0.0000,7521.7000,0.1950,1709.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1709.4773,0.0094,0.0000,0.0000,5812.2227,5812.2227,4.3992,-2.8981,1218.1000,0.0000,1218.1000,0.0316,329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,329.2162,0.0008,0.0000,0.0000,888.8838,888.8838,4.3992,-3.3281,20768.7000,0.0000,20768.7000,0.5385,4720.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4720.1591,0.0232,0.0000,0.0000,16048.5409,16048.5409,4.3992,-2.8981,9426.4000,0.0000,9426.4000,0.2444,2547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2547.6757,0.0000,0.0000,0.0000,6878.7243,6878.7243,9.0520,4.3991,6.7256,-2.9800,-44699.8904,2.4908,503.2232,5.0322,9.0520,4.3991,6.7256,-2.9797,-23837.9000,1.3283,503.1786,5.0318,9.0520,4.3993,6.7256,-2.9803,-20861.7815,1.1625,503.2812,5.0328,4.9816,0.6932,0.0000,0.6932,-43131.4000,-89399.5719,-89399.5719
495.0000,4.4270,16.3323,5052.1000,123174.8000,-118122.7000,3.1935,1148.2045,4.4000,1.0000,27372.1778,4.5000,1.0000,28520.3823,0.5981,0.0000,150546.9778,3903.8955,-146643.0823,4.4270,-2.8703,32563.9000,0.0000,32563.9000,0.8443,8801.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8801.0541,0.0981,0.0000,0.0000,23762.8459,23762.8459,4.4270,-3.3003,10054.0000,0.0000,10054.0000,0.2607,2285.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2285.0000,0.0143,0.0000,0.0000,7769.0000,7769.0000,4.4270,-2.8703,1007.2000,0.0000,1007.2000,0.0261,272.2162,3.7000,1.0000,0.0000,0.0000,0.0000,272.2162,0.0007,0.0000,0.0000,734.9838,734.9838,4.4270,-3.3003,20688.7000,0.0000,20688.7000,0.5364,4701.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4701.9773,0.0231,0.0000,0.0000,15986.7227,15986.7227,4.4270,-2.8703,8252.2000,0.0000,8252.2000,0.2140,2230.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2230.3243,0.0000,0.0000,0.0000,6021.8757,6021.8757,9.1459,4.4270,6.7864,-3.0789,-46183.9315,2.5375,511.2334,5.1123,9.1459,4.4270,6.7864,-3.0787,-24629.3767,1.3532,511.1883,5.1119,9.1459,4.4271,6.7865,-3.0792,-21554.3460,1.1843,511.2922,5.1129,5.0749,0.7343,0.0000,0.7343,-45556.7000,-92367.6542,-92367.6542
496.0000,5.1461,16.8207,6503.7000,91757.5000,-85253.8000,2.3790,1478.1136,4.4000,1.0000,20390.5556,4.5000,1.0000,21868.6692,0.2831,0.0000,112148.0556,5025.5864,-107122.4692,5.1461,-2.1512,32559.5000,0.0000,32559.5000,0.8442,8799.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8799.8649,0.0745,0.0000,0.0000,23759.6351,23759.6351,5.1461,-2.5811,13496.3000,0.0000,13496.3000,0.3499,3067.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3067.3409,0.0175,0.0000,0.0000,10428.9591,10428.9591,5.1461,-2.1512,901.3000,0.0000,901.3000,0.0234,243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,243.5946,0.0006,0.0000,0.0000,657.7054,657.7054,5.1461,-2.5811,20229.5000,0.0000,20229.5000,0.5245,4597.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4597.6136,0.0206,0.0000,0.0000,15631.8864,15631.8864,5.1461,-2.1512,9426.4000,0.0000,9426.4000,0.2444,2547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2547.6757,0.0000,0.0000,0.0000,6878.7243,6878.7243,8.1019,5.1461,6.6240,-1.6589,-24882.9283,2.1827,443.0176,4.4302,8.1019,5.1461,6.6240,-1.6587,-13269.8180,1.1640,442.9784,4.4298,8.1019,5.1463,6.6241,-1.6590,-11612.8125,1.0187,443.0685,4.4307,4.3653,0.3963,0.0000,0.3963,-8640.8000,-49765.5589,-49765.5589
497.0000,5.3941,16.8919,8592.3000,91661.0000,-83068.7000,2.3765,1952.7955,4.4000,1.0000,20369.1111,4.5000,1.0000,22321.9066,0.2859,0.0000,112030.1111,6639.5045,-105390.6066,5.3941,-1.9032,32561.7000,0.0000,32561.7000,0.8442,8800.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8800.4595,0.0783,0.0000,0.0000,23761.2405,23761.2405,5.3941,-2.3332,21869.1000,0.0000,21869.1000,0.5670,4970.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4970.2500,0.0379,0.0000,0.0000,16898.8500,16898.8500,5.3941,-1.9032,955.1000,0.0000,955.1000,0.0248,258.1351,3.7000,1.0000,0.0000,0.0000,0.0000,258.1351,0.0007,0.0000,0.0000,696.9649,696.9649,5.3941,-2.3332,18944.9000,0.0000,18944.9000,0.4912,4305.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4305.6591,0.0194,0.0000,0.0000,14639.2409,14639.2409,5.3941,-1.9032,10992.1000,0.0000,10992.1000,0.2850,2970.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2970.8378,0.0000,0.0000,0.0000,8021.2622,8021.2622,7.7317,5.3940,6.5629,-1.3791,-20686.6943,2.2943,466.9825,4.6698,7.7317,5.3940,6.5629,-1.3790,-11031.9945,1.2235,466.9412,4.6694,7.7317,5.3942,6.5630,-1.3792,-9654.3593,1.0708,467.0364,4.6704,4.5886,0.4222,0.0000,0.4222,2254.2000,-41373.0481,-41373.0481
498.0000,5.5301,16.8956,9960.1000,89843.5000,-79883.4000,2.3294,2263.6591,4.4000,1.0000,19965.2222,4.5000,1.0000,22228.8813,0.2667,0.0000,109808.7222,7696.4409,-102112.2813,5.5301,-1.7672,26769.8000,0.0000,26769.8000,0.6941,7235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7235.0811,0.0586,0.0000,0.0000,19534.7189,19534.7189,5.5301,-2.1972,29456.4000,0.0000,29456.4000,0.7637,6694.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6694.6364,0.0586,0.0000,0.0000,22761.7636,22761.7636,5.5301,-1.7672,578.9000,0.0000,578.9000,0.0150,156.4595,3.7000,1.0000,0.0000,0.0000,0.0000,156.4595,0.0004,0.0000,0.0000,422.4405,422.4405,5.5301,-2.1972,17497.6000,0.0000,17497.6000,0.4537,3976.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3976.7273,0.0175,0.0000,0.0000,13520.8727,13520.8727,5.5301,-1.7672,14514.9000,0.0000,14514.9000,0.3763,3922.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3922.9459,0.0000,0.0000,0.0000,10591.9541,10591.9541,7.5048,5.5300,6.5174,-1.1760,-17640.4432,2.3161,472.3890,4.7239,7.5048,5.5300,6.5174,-1.1759,-9407.4452,1.2351,472.3471,4.7235,7.5048,5.5302,6.5175,-1.1761,-8232.6430,1.0810,472.4435,4.7244,4.6321,0.4019,0.0000,0.4019,8934.2000,-35280.5314,-35280.5314
499.0000,6.1487,17.2148,12015.3000,80306.6000,-68291.3000,2.0821,2730.7500,4.4000,1.0000,17845.9111,4.5000,1.0000,20576.6611,0.1986,0.0000,98152.5111,9284.5500,-88867.9611,6.1487,-1.1486,15930.1000,0.0000,15930.1000,0.4130,4305.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4305.4324,0.0298,0.0000,0.0000,11624.6676,11624.6676,6.1487,-1.5785,56027.8000,0.0000,56027.8000,1.4526,12733.5909,4.4000,1.0000,0.0000,0.0000,0.0000,12733.5909,0.1684,0.0000,0.0000,43294.2091,43294.2091,6.1487,-1.1486,579.2000,0.0000,579.2000,0.0150,156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,156.5405,0.0006,0.0000,0.0000,422.6595,422.6595,6.1487,-1.5785,16274.6000,0.0000,16274.6000,0.4219,3698.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3698.7727,0.0172,0.0000,0.0000,12575.8273,12575.8273,6.1487,-1.1486,17059.2000,0.0000,17059.2000,0.4423,4610.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4610.5946,0.0000,0.0000,0.0000,12448.6054,12448.6054,6.6054,6.1487,6.3770,-0.2834,-4251.2255,2.4135,495.4368,4.9544,6.6054,6.1487,6.3770,-0.2834,-2267.1133,1.2871,495.3928,4.9539,6.6054,6.1488,6.3771,-0.2834,-1983.6535,1.1264,495.4943,4.9549,4.8270,0.4146,0.0000,0.4146,37579.6000,-8501.9923,-8501.9923
500.0000,6.4096,17.3313,13135.8000,78046.0000,-64910.2000,2.0235,2985.4091,4.4000,1.0000,17343.5556,4.5000,1.0000,20328.9646,0.1902,0.0000,95389.5556,10150.3909,-85239.1646,6.4096,-0.8877,15915.4000,0.0000,15915.4000,0.4126,4301.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4301.4595,0.0323,0.0000,0.0000,11613.9405,11613.9405,6.4096,-1.3176,69231.9000,0.0000,69231.9000,1.7950,15734.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15734.5227,0.2564,0.0000,0.0000,53497.3773,53497.3773,6.4096,-0.8877,577.0000,0.0000,577.0000,0.0150,155.9459,3.7000,1.0000,0.0000,0.0000,0.0000,155.9459,0.0007,0.0000,0.0000,421.0541,421.0541,6.4096,-1.3176,17061.5000,0.0000,17061.5000,0.4424,3877.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3877.6136,0.0198,0.0000,0.0000,13183.8864,13183.8864,6.4096,-0.8877,16276.3000,0.0000,16276.3000,0.4220,4399.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4399.0000,0.0000,0.0000,0.0000,11877.3000,11877.3000,6.1380,6.4096,6.2738,0.1785,2676.9394,2.5552,527.0143,5.2701,6.1380,6.4096,6.2738,0.1785,1427.6394,1.3626,526.9673,5.2697,6.1380,6.4097,6.2738,0.1785,1249.8148,1.1926,527.0757,5.2708,5.1104,0.4994,0.0000,0.4994,54151.9000,5354.3936,5354.3936
501.0000,7.8073,15.6583,22986.4000,40634.6000,-17648.2000,1.0535,5224.1818,4.4000,1.0000,9029.9111,4.5000,1.0000,14254.0929,0.0407,0.0000,49664.5111,17762.2182,-31902.2929,7.8073,0.5100,15934.1000,0.0000,15934.1000,0.4131,4306.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4306.5135,0.0200,0.0000,0.0000,11627.5865,11627.5865,7.8073,0.0800,67353.2000,0.0000,67353.2000,1.7463,15307.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15307.5455,0.1824,0.0000,0.0000,52045.6545,52045.6545,7.8073,0.5100,570.5000,0.0000,570.5000,0.0148,154.1892,3.7000,1.0000,0.0000,0.0000,0.0000,154.1892,0.0005,0.0000,0.0000,416.3108,416.3108,7.8073,0.0800,18289.0000,0.0000,18289.0000,0.4742,4156.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4156.5909,0.0190,0.0000,0.0000,14132.4091,14132.4091,7.8073,0.5100,14906.4000,0.0000,14906.4000,0.3865,4028.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4028.7568,0.0008,0.0000,0.0000,10877.6432,10877.6432,4.1800,7.8072,5.9936,1.9066,28598.3522,2.0442,427.0855,4.2709,4.1800,7.8073,5.9936,1.9064,15251.2445,1.0901,427.0472,4.2705,4.1800,7.8073,5.9937,1.9068,13347.7145,0.9541,427.1355,4.2714,4.0883,0.2635,0.0000,0.2635,99405.0000,57197.3112,57197.3112
502.0000,7.9790,14.8453,26262.0000,37889.8000,-11627.8000,0.9824,5968.6364,4.4000,1.0000,8419.9556,4.5000,1.0000,14388.5919,0.0364,0.0000,46309.7556,20293.3636,-26016.3919,7.9790,0.6817,15934.7000,0.0000,15934.7000,0.4131,4306.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4306.6757,0.0211,0.0000,0.0000,11628.0243,11628.0243,7.9790,0.2517,76407.9000,0.0000,76407.9000,1.9810,17365.4318,4.4000,1.0000,0.0000,0.0000,0.0000,17365.4318,0.2351,0.0000,0.0000,59042.4682,59042.4682,7.9790,0.6817,683.4000,0.0000,683.4000,0.0177,184.7027,3.7000,1.0000,0.0000,0.0000,0.0000,184.7027,0.0007,0.0000,0.0000,498.6973,498.6973,7.9790,0.2517,19516.9000,0.0000,19516.9000,0.5060,4435.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4435.6591,0.0218,0.0000,0.0000,15081.2409,15081.2409,7.9790,0.6817,12166.4000,0.0000,12166.4000,0.3154,3288.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3288.2162,0.0000,0.0000,0.0000,8878.1838,8878.1838,3.7285,7.9790,5.8538,2.3037,34555.7914,2.1078,443.2400,4.4324,3.7285,7.9790,5.8538,2.3035,18428.3590,1.1241,443.2001,4.4320,3.7285,7.9790,5.8538,2.3040,16128.0722,0.9838,443.2922,4.4329,4.2157,0.3151,0.0000,0.3151,113081.5000,69112.2226,69112.2226
503.0000,8.2659,13.3458,29150.5000,31538.0000,-2387.5000,0.8177,6625.1136,4.4000,1.0000,7008.4444,4.5000,1.0000,13633.5581,0.0243,0.0000,38546.4444,22525.3864,-16021.0581,8.2659,0.9686,15918.8000,0.0000,15918.8000,0.4127,4302.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4302.3784,0.0186,0.0000,0.0000,11616.4216,11616.4216,8.2659,0.5386,73374.8000,0.0000,73374.8000,1.9024,16676.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16676.0909,0.2033,0.0000,0.0000,56698.7091,56698.7091,8.2659,0.9686,474.1000,0.0000,474.1000,0.0123,128.1351,3.7000,1.0000,0.0000,0.0000,0.0000,128.1351,0.0005,0.0000,0.0000,345.9649,345.9649,8.2659,0.5386,22577.7000,0.0000,22577.7000,0.5854,5131.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5131.2955,0.0270,0.0000,0.0000,17446.4045,17446.4045,8.2659,0.9686,10600.7000,0.0000,10600.7000,0.2748,2865.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2865.0541,0.0000,0.0000,0.0000,7735.6459,7735.6459,3.2283,8.2658,5.7471,2.5940,38910.7254,2.0026,423.2022,4.2320,3.2283,8.2659,5.7471,2.5939,20750.8382,1.0680,423.1639,4.2316,3.2283,8.2658,5.7471,2.5944,18160.5244,0.9347,423.2523,4.2325,4.0053,0.2736,0.0000,0.2736,120558.6000,77822.0880,77822.0880
504.0000,8.4205,11.5008,31395.4000,27761.7000,3633.7000,0.8140,7135.3182,4.4000,1.0000,6169.2667,4.5000,1.0000,13304.5848,0.0254,0.0000,33930.9667,24260.0818,-9670.8848,8.4205,1.1232,15921.6000,0.0000,15921.6000,0.4128,4303.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4303.1351,0.0205,0.0000,0.0000,11618.4649,11618.4649,8.4205,0.6932,82649.3000,0.0000,82649.3000,2.1428,18783.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18783.9318,0.2659,0.0000,0.0000,63865.3682,63865.3682,8.4205,1.1232,464.1000,0.0000,464.1000,0.0120,125.4324,3.7000,1.0000,0.0000,0.0000,0.0000,125.4324,0.0005,0.0000,0.0000,338.6676,338.6676,8.4205,0.6932,25978.8000,0.0000,25978.8000,0.6735,5904.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5904.2727,0.0360,0.0000,0.0000,20074.5273,20074.5273,8.4205,1.1232,5903.6000,0.0000,5903.6000,0.1531,1595.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1595.5676,0.0000,0.0000,0.0000,4308.0324,4308.0324,2.8427,8.4205,5.6316,3.0178,45266.7475,2.1041,447.0343,4.4703,2.8427,8.4206,5.6316,3.0176,24140.4897,1.1221,446.9937,4.4699,2.8427,8.4205,5.6316,3.0181,21126.9382,0.9820,447.0874,4.4709,4.2083,0.3483,0.0000,0.3483,134551.1000,90534.1755,90534.1755
505.0000,8.5081,8.8352,35371.2000,23309.4000,12061.8000,0.9171,8038.9091,4.4000,1.0000,5179.8667,4.5000,1.0000,13218.7758,0.0318,0.0000,28489.2667,27332.2909,-1156.9758,8.5081,1.2108,15951.9000,0.0000,15951.9000,0.4136,4311.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4311.3243,0.0209,0.0000,0.0000,11640.5757,11640.5757,8.5081,0.7809,78579.2000,0.0000,78579.2000,2.0373,17858.9091,4.4000,1.0000,0.0000,0.0000,0.0000,17858.9091,0.2464,0.0000,0.0000,60720.2909,60720.2909,8.5081,1.2108,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0005,0.0000,0.0000,305.5378,305.5378,8.5081,0.7809,28107.2000,0.0000,28107.2000,0.7287,6388.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6388.0000,0.0405,0.0000,0.0000,21719.2000,21719.2000,8.5081,1.2108,1795.3000,0.0000,1795.3000,0.0465,485.2162,3.7000,1.0000,0.0000,0.0000,0.0000,485.2162,0.0000,0.0000,0.0000,1310.0838,1310.0838,2.6077,8.5081,5.5579,3.1513,47269.0161,2.0770,442.7917,4.4279,2.6077,8.5082,5.5580,3.1510,25208.3168,1.1077,442.7513,4.4275,2.6077,8.5081,5.5579,3.1516,22061.3796,0.9694,442.8444,4.4284,4.1541,0.3400,0.0000,0.3400,136914.1000,94538.7124,94538.7124
506.0000,8.5898,7.2708,37712.0000,19773.1000,17938.9000,0.9778,8570.9091,4.4000,1.0000,4394.0222,4.5000,1.0000,12964.9313,0.0381,0.0000,24167.1222,29141.0909,4973.9687,8.5898,1.2925,15947.2000,0.0000,15947.2000,0.4135,4310.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4310.0541,0.0237,0.0000,0.0000,11637.1459,11637.1459,8.5898,0.8625,87979.2000,0.0000,87979.2000,2.2810,19995.2727,4.4000,1.0000,0.0000,0.0000,0.0000,19995.2727,0.3239,0.0000,0.0000,67983.9273,67983.9273,8.5898,1.2925,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0005,0.0000,0.0000,300.1378,300.1378,8.5898,0.8625,28930.2000,0.0000,28930.2000,0.7501,6575.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6575.0455,0.0454,0.0000,0.0000,22355.1545,22355.1545,8.5898,1.2925,1011.8000,0.0000,1011.8000,0.0262,273.4595,3.7000,1.0000,0.0000,0.0000,0.0000,273.4595,0.0000,0.0000,0.0000,738.3405,738.3405,2.3111,8.5898,5.4504,3.5996,53993.9676,2.2296,477.6947,4.7769,2.3111,8.5899,5.4505,3.5993,28794.7188,1.1890,477.6510,4.7765,2.3111,8.5897,5.4504,3.6000,25199.9885,1.0406,477.7518,4.7775,4.4592,0.4316,0.0000,0.4316,152218.6000,107988.6748,107988.6748
507.0000,8.6326,6.0367,39708.2000,16671.1000,23037.1000,1.0295,9024.5909,4.4000,1.0000,3704.6889,4.5000,1.0000,12729.2798,0.0416,0.0000,20375.7889,30683.6091,10307.8202,8.6326,1.3353,15932.9000,0.0000,15932.9000,0.4131,4306.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4306.1892,0.0232,0.0000,0.0000,11626.7108,11626.7108,8.6326,0.9053,83264.0000,0.0000,83264.0000,2.1588,18923.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18923.6364,0.2913,0.0000,0.0000,64340.3636,64340.3636,8.6326,1.3353,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0005,0.0000,0.0000,304.4432,304.4432,8.6326,0.9053,29795.8000,0.0000,29795.8000,0.7725,6771.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6771.7727,0.0472,0.0000,0.0000,23024.0273,23024.0273,8.6326,1.3353,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,2.1497,8.6326,5.3911,3.6637,54956.0178,2.1978,472.1913,4.7219,2.1497,8.6327,5.3912,3.6635,29307.8064,1.1721,472.1481,4.7215,2.1497,8.6325,5.3911,3.6641,25648.9464,1.0258,472.2479,4.7225,4.3957,0.4038,0.0000,0.4038,152871.0000,109912.7706,109912.7706
508.0000,8.6525,5.0780,42237.5000,14351.1000,27886.4000,1.0951,9599.4318,4.4000,1.0000,3189.1333,4.5000,1.0000,12788.5652,0.0500,0.0000,17540.2333,32638.0682,15097.8348,8.6525,1.3552,15947.9000,0.0000,15947.9000,0.4135,4310.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4310.2432,0.0268,0.0000,0.0000,11637.6568,11637.6568,8.6525,0.9253,95001.9000,0.0000,95001.9000,2.4631,21591.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21591.3409,0.3997,0.0000,0.0000,73410.5591,73410.5591,8.6525,1.3552,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0006,0.0000,0.0000,300.5027,300.5027,8.6525,0.9253,30888.4000,0.0000,30888.4000,0.8008,7020.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7020.0909,0.0545,0.0000,0.0000,23868.3091,23868.3091,8.6525,1.3552,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,1.9129,8.6525,5.2827,4.1541,62311.7305,2.3971,517.6059,5.1761,1.9129,8.6526,5.2827,4.1538,33230.6014,1.2783,517.5583,5.1756,1.9129,8.6524,5.2826,4.1546,29081.9360,1.1188,517.6681,5.1767,4.7942,0.5317,0.0000,0.5317,170560.4000,124624.2679,124624.2679
509.0000,8.6143,4.6600,44855.9000,13847.0000,31008.9000,1.1630,10194.5227,4.4000,1.0000,3077.1111,4.5000,1.0000,13271.6338,0.0566,0.0000,16924.1111,34661.3773,17737.2662,8.6143,1.3170,15952.3000,0.0000,15952.3000,0.4136,4311.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4311.4324,0.0274,0.0000,0.0000,11640.8676,11640.8676,8.6143,0.8870,93633.8000,0.0000,93633.8000,2.4276,21280.4091,4.4000,1.0000,0.0000,0.0000,0.0000,21280.4091,0.3950,0.0000,0.0000,72353.3909,72353.3909,8.6143,1.3170,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0006,0.0000,0.0000,301.1595,301.1595,8.6143,0.8870,31523.7000,0.0000,31523.7000,0.8173,7164.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7164.4773,0.0573,0.0000,0.0000,24359.2227,24359.2227,8.6143,1.3170,1011.8000,0.0000,1011.8000,0.0262,273.4595,3.7000,1.0000,0.0000,0.0000,0.0000,273.4595,0.0000,0.0000,0.0000,738.3405,738.3405,1.8300,8.6142,5.2221,4.2376,63564.7168,2.4292,526.0286,5.2603,1.8300,8.6144,5.2222,4.2374,33898.8585,1.2955,525.9802,5.2598,1.8300,8.6142,5.2221,4.2381,29666.6721,1.1338,526.0920,5.2609,4.8584,0.5369,0.0000,0.5369,173543.2000,127130.2474,127130.2474
510.0000,8.5718,4.0181,48216.4000,12519.7000,35696.7000,1.2501,10958.2727,4.4000,1.0000,2782.1556,4.5000,1.0000,13740.4283,0.0701,0.0000,15301.8556,37258.1273,21956.2717,8.5718,1.2745,15939.3000,0.0000,15939.3000,0.4133,4307.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4307.9189,0.0323,0.0000,0.0000,11631.3811,11631.3811,8.5718,0.8445,108429.5000,0.0000,108429.5000,2.8112,24643.0682,4.4000,1.0000,0.0000,0.0000,0.0000,24643.0682,0.5633,0.0000,0.0000,83786.4318,83786.4318,8.5718,1.2745,572.2000,0.0000,572.2000,0.0148,154.6486,3.7000,1.0000,0.0000,0.0000,0.0000,154.6486,0.0010,0.0000,0.0000,417.5514,417.5514,8.5718,0.8445,30903.5000,0.0000,30903.5000,0.8012,7023.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7023.5227,0.0619,0.0000,0.0000,23879.9773,23879.9773,8.5718,1.2745,5518.9000,0.0000,5518.9000,0.1431,1491.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1491.5946,0.0000,0.0000,0.0000,4027.3054,4027.3054,1.6198,8.5718,5.0958,4.8566,72849.0043,2.7169,591.8003,5.9180,1.6198,8.5719,5.0959,4.8563,38850.1749,1.4489,591.7456,5.9175,1.6198,8.5717,5.0958,4.8571,33999.7395,1.2680,591.8718,5.9187,5.4337,0.7286,0.0000,0.7286,197060.1000,145698.9186,145698.9186
511.0000,8.2766,5.7286,51970.4000,22022.6000,29947.8000,1.3474,11811.4545,4.4000,1.0000,4893.9111,4.5000,1.0000,16705.3657,0.0821,0.0000,26916.5111,40158.9455,13242.4343,8.2766,0.9793,15936.2000,0.0000,15936.2000,0.4132,4307.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4307.0811,0.0333,0.0000,0.0000,11629.1189,11629.1189,8.2766,0.5494,107417.0000,0.0000,107417.0000,2.7850,24412.9545,4.4000,1.0000,0.0000,0.0000,0.0000,24412.9545,0.5661,0.0000,0.0000,83004.0455,83004.0455,8.2766,0.9793,421.1000,0.0000,421.1000,0.0109,113.8108,3.7000,1.0000,0.0000,0.0000,0.0000,113.8108,0.0008,0.0000,0.0000,307.2892,307.2892,8.2766,0.5494,29440.8000,0.0000,29440.8000,0.7633,6691.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6691.0909,0.0624,0.0000,0.0000,22749.7091,22749.7091,8.2766,0.9793,18648.0000,0.0000,18648.0000,0.4835,5040.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5040.0000,0.0000,0.0000,0.0000,13608.0000,13608.0000,1.8191,8.2766,5.0479,4.8180,72269.8400,2.9016,633.4680,6.3347,1.8191,8.2768,5.0480,4.8177,38541.4176,1.5474,633.4094,6.3341,1.8191,8.2765,5.0478,4.8185,33729.3394,1.3543,633.5448,6.3354,5.8033,0.7449,0.0000,0.7449,201810.9000,144540.5970,144540.5970
512.0000,8.0991,7.3494,49636.6000,28337.2000,21299.4000,1.2869,11281.0455,4.4000,1.0000,6297.1556,4.5000,1.0000,17578.2010,0.0783,0.0000,34634.3556,38355.5545,3721.1990,8.0991,0.8018,15953.2000,0.0000,15953.2000,0.4136,4311.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4311.6757,0.0364,0.0000,0.0000,11641.5243,11641.5243,8.0991,0.3718,121424.5000,0.0000,121424.5000,3.1482,27596.4773,4.4000,1.0000,0.0000,0.0000,0.0000,27596.4773,0.7360,0.0000,0.0000,93828.0227,93828.0227,8.0991,0.8018,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0009,0.0000,0.0000,299.6270,299.6270,8.0991,0.3718,28356.2000,0.0000,28356.2000,0.7352,6444.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6444.5909,0.0617,0.0000,0.0000,21911.6091,21911.6091,8.0991,0.8018,19823.7000,0.0000,19823.7000,0.5140,5357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5357.7568,0.0000,0.0000,0.0000,14465.9432,14465.9432,1.9079,8.0991,5.0035,4.8622,72933.4962,3.0542,668.1695,6.6817,1.9079,8.0992,5.0036,4.8619,38895.4174,1.6288,668.1076,6.6811,1.9079,8.0990,5.0034,4.8627,34039.0118,1.4255,668.2506,6.6825,6.1085,0.9132,0.0000,0.9132,207267.6000,145867.9254,145867.9254
513.0000,7.9265,10.1529,42164.1000,34337.9000,7826.2000,1.0932,9582.7500,4.4000,1.0000,7630.6444,4.5000,1.0000,17213.3944,0.0548,0.0000,41968.5444,32581.3500,-9387.1944,7.9265,0.6292,21174.1000,0.0000,21174.1000,0.5490,5722.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5722.7297,0.0431,0.0000,0.0000,15451.3703,15451.3703,7.9265,0.1992,105567.9000,0.0000,105567.9000,2.7370,23992.7045,4.4000,1.0000,0.0000,0.0000,0.0000,23992.7045,0.5287,0.0000,0.0000,81575.1955,81575.1955,7.9265,0.6292,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0007,0.0000,0.0000,305.0270,305.0270,7.9265,0.1992,26503.6000,0.0000,26503.6000,0.6872,6023.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6023.5455,0.0501,0.0000,0.0000,20480.0545,20480.0545,7.9265,0.6292,19039.9000,0.0000,19039.9000,0.4936,5145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5145.9189,0.0009,0.0000,0.0000,13893.9811,13893.9811,2.2338,7.9265,5.0801,4.0773,61158.8084,2.7854,607.1769,6.0718,2.2338,7.9266,5.0802,4.0770,32616.0612,1.4854,607.1206,6.0712,2.2338,7.9264,5.0801,4.0777,28543.5644,1.3000,607.2505,6.0725,5.5708,0.6784,0.0000,0.6784,180529.7000,122318.4339,122318.4339
514.0000,7.6687,12.9666,36908.3000,41187.9000,-4279.6000,1.0679,8388.2500,4.4000,1.0000,9152.8667,4.5000,1.0000,17541.1167,0.0521,0.0000,50340.7667,28520.0500,-21820.7167,7.6687,0.3714,26407.9000,0.0000,26407.9000,0.6847,7137.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7137.2703,0.0529,0.0000,0.0000,19270.6297,19270.6297,7.6687,-0.0586,92775.8000,0.0000,92775.8000,2.4054,21085.4091,4.4000,1.0000,0.0000,0.0000,0.0000,21085.4091,0.4090,0.0000,0.0000,71690.3909,71690.3909,7.6687,0.3714,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0006,0.0000,0.0000,299.9919,299.9919,7.6687,-0.0586,24113.7000,0.0000,24113.7000,0.6252,5480.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5480.3864,0.0393,0.0000,0.0000,18633.3136,18633.3136,7.6687,0.3714,16688.4000,0.0000,16688.4000,0.4327,4510.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4510.3784,0.0000,0.0000,0.0000,12178.0216,12178.0216,2.6955,7.6687,5.1821,3.3417,50125.4532,2.6132,566.9325,5.6693,2.6955,7.6689,5.1822,3.3415,26732.0410,1.3936,566.8800,5.6688,2.6955,7.6686,5.1821,3.3420,23394.1368,1.2196,567.0011,5.6700,5.2265,0.5540,0.0000,0.5540,156117.3000,100251.6311,100251.6311
515.0000,7.6091,13.1958,36127.2000,42071.5000,-5944.3000,1.0908,8210.7273,4.4000,1.0000,9349.2222,4.5000,1.0000,17559.9495,0.0551,0.0000,51420.7222,27916.4727,-23504.2495,7.6091,0.3118,31642.2000,0.0000,31642.2000,0.8204,8551.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8551.9459,0.0656,0.0000,0.0000,23090.2541,23090.2541,7.6091,-0.1182,82857.9000,0.0000,82857.9000,2.1482,18831.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18831.3409,0.3351,0.0000,0.0000,64026.5591,64026.5591,7.6091,0.3118,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0006,0.0000,0.0000,304.5892,304.5892,7.6091,-0.1182,22801.8000,0.0000,22801.8000,0.5912,5182.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5182.2273,0.0340,0.0000,0.0000,17619.5727,17619.5727,7.6091,0.3118,15120.8000,0.0000,15120.8000,0.3920,4086.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4086.7027,0.0000,0.0000,0.0000,11034.0973,11034.0973,2.8597,7.6091,5.2344,3.0857,46285.0636,2.5267,546.8288,5.4683,2.8597,7.6092,5.2345,3.0855,24683.9555,1.3475,546.7783,5.4678,2.8597,7.6090,5.2343,3.0860,21601.8039,1.1793,546.8949,5.4689,5.0534,0.4903,0.0000,0.4903,146895.8000,92570.8229,92570.8229
516.0000,7.4897,13.6787,34110.4000,43687.7000,-9577.3000,1.1327,7752.3636,4.4000,1.0000,9708.3778,4.5000,1.0000,17460.7414,0.0588,0.0000,53396.0778,26358.0364,-27038.0414,7.4897,0.1924,31635.8000,0.0000,31635.8000,0.8202,8550.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8550.2162,0.0651,0.0000,0.0000,23085.5838,23085.5838,7.4897,-0.2375,79575.8000,0.0000,79575.8000,2.0632,18085.4091,4.4000,1.0000,0.0000,0.0000,0.0000,18085.4091,0.3099,0.0000,0.0000,61490.3909,61490.3909,7.4897,0.1924,515.9000,0.0000,515.9000,0.0134,139.4324,3.7000,1.0000,0.0000,0.0000,0.0000,139.4324,0.0007,0.0000,0.0000,376.4676,376.4676,7.4897,-0.2375,20401.4000,0.0000,20401.4000,0.5289,4636.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4636.6818,0.0264,0.0000,0.0000,15764.7182,15764.7182,7.4897,0.1924,12181.4000,0.0000,12181.4000,0.3158,3292.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3292.2703,0.0000,0.0000,0.0000,8889.1297,8889.1297,3.0978,7.4897,5.2938,2.7523,41283.7958,2.4371,525.9742,5.2597,3.0978,7.4899,5.2938,2.7521,22016.7935,1.2997,525.9256,5.2593,3.0978,7.4896,5.2937,2.7525,19267.6594,1.1374,526.0376,5.2604,4.8742,0.4609,0.0000,0.4609,134733.0000,82568.2488,82568.2488
517.0000,7.2801,14.2634,31643.3000,46673.2000,-15029.9000,1.2101,7191.6591,4.4000,1.0000,10371.8222,4.5000,1.0000,17563.4813,0.0657,0.0000,57045.0222,24451.6409,-32593.3813,7.2801,-0.0172,31642.4000,0.0000,31642.4000,0.8204,8552.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8552.0000,0.0637,0.0000,0.0000,23090.4000,23090.4000,7.2801,-0.4472,71775.1000,0.0000,71775.1000,1.8609,16312.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16312.5227,0.2539,0.0000,0.0000,55462.5773,55462.5773,7.2801,-0.0172,526.2000,0.0000,526.2000,0.0136,142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,142.2162,0.0006,0.0000,0.0000,383.9838,383.9838,7.2801,-0.4472,18884.6000,0.0000,18884.6000,0.4896,4291.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4291.9545,0.0217,0.0000,0.0000,14592.6455,14592.6455,7.2801,-0.0172,10613.7000,0.0000,10613.7000,0.2752,2868.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2868.5676,0.0000,0.0000,0.0000,7745.1324,7745.1324,3.4669,7.2801,5.3735,2.2894,34340.3812,2.3349,502.0513,5.0205,3.4669,7.2802,5.3735,2.2892,18313.9025,1.2452,502.0050,5.0201,3.4669,7.2800,5.3734,2.2896,16027.0739,1.0897,502.1117,5.0211,4.6698,0.4056,0.0000,0.4056,118412.1000,68681.3576,68681.3576
518.0000,7.1663,14.7449,29482.4000,49060.4000,-19578.0000,1.2720,6700.5455,4.4000,1.0000,10902.3111,4.5000,1.0000,17602.8566,0.0735,0.0000,59962.7111,22781.8545,-37180.8566,7.1663,-0.1309,31636.7000,0.0000,31636.7000,0.8202,8550.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8550.4595,0.0661,0.0000,0.0000,23086.2405,23086.2405,7.1663,-0.5609,73241.1000,0.0000,73241.1000,1.8989,16645.7045,4.4000,1.0000,0.0000,0.0000,0.0000,16645.7045,0.2693,0.0000,0.0000,56595.3955,56595.3955,7.1663,-0.1309,681.6000,0.0000,681.6000,0.0177,184.2162,3.7000,1.0000,0.0000,0.0000,0.0000,184.2162,0.0008,0.0000,0.0000,497.3838,497.3838,7.1663,-0.5609,17568.8000,0.0000,17568.8000,0.4555,3992.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3992.9091,0.0190,0.0000,0.0000,13575.8909,13575.8909,7.1663,-0.1309,9438.0000,0.0000,9438.0000,0.2447,2550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2550.8108,0.0000,0.0000,0.0000,6887.1892,6887.1892,3.6723,7.1663,5.4193,2.1154,31730.3325,2.3545,505.1851,5.0519,3.6723,7.1665,5.4194,2.1152,16921.9700,1.2556,505.1386,5.0514,3.6723,7.1663,5.4193,2.1156,14808.9409,1.0989,505.2458,5.0525,4.7090,0.4287,0.0000,0.4287,112988.2000,63461.2433,63461.2433
519.0000,7.0070,14.9177,28085.9000,50336.6000,-22250.7000,1.3051,6383.1591,4.4000,1.0000,11185.9111,4.5000,1.0000,17569.0702,0.0753,0.0000,61522.5111,21702.7409,-39819.7702,7.0070,-0.2903,31641.4000,0.0000,31641.4000,0.8204,8551.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8551.7297,0.0625,0.0000,0.0000,23089.6703,23089.6703,7.0070,-0.7203,63493.7000,0.0000,63493.7000,1.6462,14430.3864,4.4000,1.0000,0.0000,0.0000,0.0000,14430.3864,0.2016,0.0000,0.0000,49063.3136,49063.3136,7.0070,-0.2903,520.8000,0.0000,520.8000,0.0135,140.7568,3.7000,1.0000,0.0000,0.0000,0.0000,140.7568,0.0006,0.0000,0.0000,380.0432,380.0432,7.0070,-0.7203,17244.4000,0.0000,17244.4000,0.4471,3919.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3919.1818,0.0171,0.0000,0.0000,13325.2182,13325.2182,7.0070,-0.2903,8262.3000,0.0000,8262.3000,0.2142,2233.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2233.0541,0.0000,0.0000,0.0000,6029.2459,6029.2459,3.9710,7.0070,5.4890,1.7356,26033.6020,2.2232,475.4731,4.7547,3.9710,7.0071,5.4890,1.7355,13883.9168,1.1856,475.4295,4.7543,3.9710,7.0069,5.4889,1.7357,12150.2023,1.0376,475.5302,4.7553,4.4464,0.3570,0.0000,0.3570,98911.9000,52067.7211,52067.7211
520.0000,7.2339,14.6971,29936.0000,48607.4000,-18671.4000,1.2602,6803.6364,4.4000,1.0000,10801.6444,4.5000,1.0000,17605.2808,0.0722,0.0000,59409.0444,23132.3636,-36276.6808,7.2339,-0.0634,31637.6000,0.0000,31637.6000,0.8203,8550.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8550.7027,0.0661,0.0000,0.0000,23086.8973,23086.8973,7.2339,-0.4934,73899.9000,0.0000,73899.9000,1.9160,16795.4318,4.4000,1.0000,0.0000,0.0000,0.0000,16795.4318,0.2733,0.0000,0.0000,57104.4682,57104.4682,7.2339,-0.0634,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0005,0.0000,0.0000,305.9027,305.9027,7.2339,-0.4934,17677.6000,0.0000,17677.6000,0.4583,4017.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4017.6364,0.0191,0.0000,0.0000,13659.9636,13659.9636,7.2339,-0.0634,9438.0000,0.0000,9438.0000,0.2447,2550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2550.8108,0.0000,0.0000,0.0000,6887.1892,6887.1892,3.6690,7.2339,5.4514,2.1589,32383.5812,2.3552,504.5785,5.0458,3.6690,7.2340,5.4515,2.1588,17270.2888,1.2560,504.5323,5.0453,3.6690,7.2338,5.4514,2.1591,15113.8702,1.0992,504.6390,5.0464,4.7104,0.4312,0.0000,0.4312,114400.9000,64767.7402,64767.7402
521.0000,7.5652,13.7370,35878.6000,45822.2000,-9943.6000,1.1880,8154.2273,4.4000,1.0000,10182.7111,4.5000,1.0000,18336.9384,0.0681,0.0000,56004.9111,27724.3727,-28280.5384,7.5652,0.2679,31640.4000,0.0000,31640.4000,0.8203,8551.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8551.4595,0.0733,0.0000,0.0000,23088.9405,23088.9405,7.5652,-0.1621,92721.5000,0.0000,92721.5000,2.4040,21073.0682,4.4000,1.0000,0.0000,0.0000,0.0000,21073.0682,0.4368,0.0000,0.0000,71648.4318,71648.4318,7.5652,0.2679,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0006,0.0000,0.0000,300.0649,300.0649,7.5652,-0.1621,19364.2000,0.0000,19364.2000,0.5021,4400.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4400.9545,0.0254,0.0000,0.0000,14963.2455,14963.2455,7.5652,0.2679,11005.7000,0.0000,11005.7000,0.2853,2974.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2974.5135,0.0000,0.0000,0.0000,8031.1865,8031.1865,3.0992,7.5652,5.3322,2.9917,44875.3203,2.6052,561.2469,5.6125,3.0992,7.5653,5.3322,2.9915,23932.0433,1.3893,561.1954,5.6120,3.0992,7.5651,5.3322,2.9920,20943.9672,1.2159,561.3143,5.6131,5.2104,0.6042,0.0000,0.6042,145199.4000,89751.3308,89751.3308
522.0000,7.9942,8.3641,52932.6000,35067.7000,17864.9000,1.3724,12030.1364,4.4000,1.0000,7792.8222,4.5000,1.0000,19822.9586,0.0963,0.0000,42860.5222,40902.4636,-1958.0586,7.9942,0.6969,26407.3000,0.0000,26407.3000,0.6847,7137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7137.1081,0.0720,0.0000,0.0000,19270.1919,19270.1919,7.9942,0.2669,118310.7000,0.0000,118310.7000,3.0674,26888.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26888.7955,0.7549,0.0000,0.0000,91421.9045,91421.9045,7.9942,0.6969,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0008,0.0000,0.0000,304.3703,304.3703,7.9942,0.2669,19758.4000,0.0000,19758.4000,0.5123,4490.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4490.5455,0.0309,0.0000,0.0000,15267.8545,15267.8545,7.9942,0.6969,14532.9000,0.0000,14532.9000,0.3768,3927.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3927.8108,0.0000,0.0000,0.0000,10605.0892,10605.0892,2.1880,7.9942,5.0911,4.4970,67455.2352,3.0122,656.2672,6.5627,2.1880,7.9943,5.0912,4.4967,35973.7864,1.6063,656.2067,6.5621,2.1880,7.9941,5.0911,4.4975,31482.3303,1.4058,656.3464,6.5635,6.0243,0.9549,0.0000,0.9549,197291.3000,134911.3519,134911.3519
523.0000,8.1264,5.5252,60776.4000,25490.2000,35286.2000,1.5757,13812.8182,4.4000,1.0000,5664.4889,4.5000,1.0000,19477.3071,0.1201,0.0000,31154.6889,46963.5818,15808.8929,8.1264,0.8291,15939.9000,0.0000,15939.9000,0.4133,4308.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4308.0811,0.0395,0.0000,0.0000,11631.8189,11631.8189,8.1264,0.3991,118527.5000,0.0000,118527.5000,3.0730,26938.0682,4.4000,1.0000,0.0000,0.0000,0.0000,26938.0682,0.7406,0.0000,0.0000,91589.4318,91589.4318,8.1264,0.8291,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0008,0.0000,0.0000,300.4297,300.4297,8.1264,0.3991,19596.5000,0.0000,19596.5000,0.5081,4453.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4453.7500,0.0309,0.0000,0.0000,15142.7500,15142.7500,8.1264,0.8291,17080.3000,0.0000,17080.3000,0.4428,4616.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4616.2973,0.0000,0.0000,0.0000,12464.0027,12464.0027,1.8019,8.1264,4.9641,4.8979,73468.2148,3.0118,660.1043,6.6010,1.8019,8.1265,4.9642,4.8976,39180.5272,1.6062,660.0433,6.6004,1.8019,8.1262,4.9641,4.8984,34288.5840,1.4057,660.1844,6.6018,6.0236,0.9319,0.0000,0.9319,206842.1000,146937.3261,146937.3261
524.0000,8.0480,5.4439,61773.0000,25893.2000,35879.8000,1.6016,14039.3182,4.4000,1.0000,5754.0444,4.5000,1.0000,19793.3626,0.1305,0.0000,31647.2444,47733.6818,16086.4374,8.0480,0.7507,15952.6000,0.0000,15952.6000,0.4136,4311.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4311.5135,0.0445,0.0000,0.0000,11641.0865,11641.0865,8.0480,0.3207,133826.3000,0.0000,133826.3000,3.4697,30415.0682,4.4000,1.0000,0.0000,0.0000,0.0000,30415.0682,0.9822,0.0000,0.0000,103411.2318,103411.2318,8.0480,0.7507,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0010,0.0000,0.0000,304.2243,304.2243,8.0480,0.3207,20728.4000,0.0000,20728.4000,0.5374,4711.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4711.0000,0.0364,0.0000,0.0000,16017.4000,16017.4000,8.0480,0.7507,16296.5000,0.0000,16296.5000,0.4225,4404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4404.4595,0.0000,0.0000,0.0000,11892.0405,11892.0405,1.6481,8.0480,4.8480,5.3117,79675.7437,3.2278,711.3065,7.1131,1.6481,8.0481,4.8481,5.3114,42491.0617,1.7213,711.2405,7.1124,1.6481,8.0478,4.8480,5.3122,37185.6152,1.5065,711.3931,7.1139,6.4556,1.1944,0.0000,1.1944,223100.5000,159352.4205,159352.4205
525.0000,8.2008,2.8316,72123.0000,13915.0000,58208.0000,1.8699,16391.5909,4.4000,1.0000,3092.2222,4.5000,1.0000,19483.8131,0.1836,0.0000,17007.2222,55731.4091,38724.1869,8.2008,0.9035,15942.7000,0.0000,15942.7000,0.4133,4308.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4308.8378,0.0481,0.0000,0.0000,11633.8622,11633.8622,8.2008,0.4735,132254.9000,0.0000,132254.9000,3.4290,30057.9318,4.4000,1.0000,0.0000,0.0000,0.0000,30057.9318,1.0124,0.0000,0.0000,102196.9682,102196.9682,8.2008,0.9035,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0010,0.0000,0.0000,300.7946,300.7946,8.2008,0.4735,22186.6000,0.0000,22186.6000,0.5752,5042.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5042.4091,0.0416,0.0000,0.0000,17144.1909,17144.1909,8.2008,0.9035,14924.8000,0.0000,14924.8000,0.3870,4033.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4033.7297,0.0000,0.0000,0.0000,10891.0703,10891.0703,1.1853,8.2008,4.6930,6.0297,90445.0395,3.3425,741.9772,7.4198,1.1853,8.2010,4.6931,6.0293,48234.3053,1.7825,741.9081,7.4191,1.1853,8.2006,4.6930,6.0302,42211.7282,1.5600,742.0679,7.4207,6.6851,1.2867,0.0000,1.2867,243929.2000,180891.0730,180891.0730
526.0000,8.1010,2.7588,72246.4000,14098.8000,58147.6000,1.8731,16419.6364,4.4000,1.0000,3133.0667,4.5000,1.0000,19552.7030,0.1918,0.0000,17231.8667,55826.7636,38594.8970,8.1010,0.8037,15932.7000,0.0000,15932.7000,0.4131,4306.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4306.1351,0.0531,0.0000,0.0000,11626.5649,11626.5649,8.1010,0.3737,147414.3000,0.0000,147414.3000,3.8220,33503.2500,4.4000,1.0000,0.0000,0.0000,0.0000,33503.2500,1.2978,0.0000,0.0000,113911.0500,113911.0500,8.1010,0.8037,575.5000,0.0000,575.5000,0.0149,155.5405,3.7000,1.0000,0.0000,0.0000,0.0000,155.5405,0.0016,0.0000,0.0000,419.9595,419.9595,8.1010,0.3737,24539.2000,0.0000,24539.2000,0.6362,5577.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5577.0909,0.0521,0.0000,0.0000,18962.1091,18962.1091,8.1010,0.8037,12181.4000,0.0000,12181.4000,0.3158,3292.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3292.2703,0.0000,0.0000,0.0000,8889.1297,8889.1297,1.0503,8.1009,4.5756,6.4134,96201.3451,3.5376,789.6269,7.8963,1.0503,8.1011,4.5757,6.4130,51304.2128,1.8865,789.5532,7.8955,1.0503,8.1008,4.5756,6.4140,44898.1522,1.6511,789.7238,7.8972,7.0752,1.5964,0.0000,1.5964,258790.7000,192403.7101,192403.7101
527.0000,8.0991,1.9727,77248.7000,10117.9000,67130.8000,2.0028,17556.5227,4.4000,1.0000,2248.4222,4.5000,1.0000,19804.9449,0.2217,0.0000,12366.3222,59692.1773,47325.8551,8.0991,0.8018,15952.8000,0.0000,15952.8000,0.4136,4311.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4311.5676,0.0545,0.0000,0.0000,11641.2324,11641.2324,8.0991,0.3718,144843.5000,0.0000,144843.5000,3.7553,32918.9773,4.4000,1.0000,0.0000,0.0000,0.0000,32918.9773,1.2804,0.0000,0.0000,111924.5227,111924.5227,8.0991,0.8018,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0012,0.0000,0.0000,301.5243,301.5243,8.0991,0.3718,27852.7000,0.0000,27852.7000,0.7221,6330.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6330.1591,0.0658,0.0000,0.0000,21522.5409,21522.5409,8.0991,0.8018,10613.7000,0.0000,10613.7000,0.2752,2868.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2868.5676,0.0000,0.0000,0.0000,7745.1324,7745.1324,0.8603,8.0991,4.4797,6.6820,100229.8918,3.5899,804.9395,8.0494,0.8603,8.0993,4.4798,6.6816,53452.6723,1.9144,804.8642,8.0486,0.8603,8.0989,4.4796,6.6826,46778.2438,1.6755,805.0386,8.0504,7.1798,1.6235,0.0000,1.6235,266806.7000,200460.8079,200460.8079
528.0000,8.0196,1.5950,81723.0000,8709.7000,73013.3000,2.1188,18573.4091,4.4000,1.0000,1935.4889,4.5000,1.0000,20508.8980,0.2612,0.0000,10645.1889,63149.5909,52504.4020,8.0196,0.7223,15952.1000,0.0000,15952.1000,0.4136,4311.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4311.3784,0.0618,0.0000,0.0000,11640.7216,11640.7216,8.0196,0.2924,160095.9000,0.0000,160095.9000,4.1508,36385.4318,4.4000,1.0000,0.0000,0.0000,0.0000,36385.4318,1.6441,0.0000,0.0000,123710.4682,123710.4682,8.0196,0.7223,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0014,0.0000,0.0000,304.6622,304.6622,8.0196,0.2924,30952.3000,0.0000,30952.3000,0.8025,7034.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7034.6136,0.0831,0.0000,0.0000,23917.6864,23917.6864,8.0196,0.7223,5910.8000,0.0000,5910.8000,0.1532,1597.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1597.5135,0.0000,0.0000,0.0000,4313.2865,4313.2865,0.6856,8.0196,4.3526,7.2130,108195.0804,3.8249,862.7967,8.6280,0.6856,8.0198,4.3527,7.2126,57700.5576,2.0397,862.7158,8.6272,0.6856,8.0194,4.3525,7.2137,50495.5888,1.7851,862.9032,8.6290,7.6498,2.0516,0.0000,2.0516,286341.9000,216391.2268,216391.2268
529.0000,7.9909,1.4472,84202.8000,8154.2000,76048.6000,2.1831,19137.0000,4.4000,1.0000,1812.0444,4.5000,1.0000,20949.0444,0.2746,0.0000,9966.2444,65065.8000,55099.5556,7.9909,0.6936,15950.1000,0.0000,15950.1000,0.4135,4310.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4310.8378,0.0602,0.0000,0.0000,11639.2622,11639.2622,7.9909,0.2636,152055.1000,0.0000,152055.1000,3.9423,34557.9773,4.4000,1.0000,0.0000,0.0000,0.0000,34557.9773,1.4816,0.0000,0.0000,117497.1227,117497.1227,7.9909,0.6936,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0015,0.0000,0.0000,338.2297,338.2297,7.9909,0.2636,34135.7000,0.0000,34135.7000,0.8850,7758.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7758.1136,0.0962,0.0000,0.0000,26377.5864,26377.5864,7.9909,0.6936,1797.2000,0.0000,1797.2000,0.0466,485.7297,3.7000,1.0000,0.0000,0.0000,0.0000,485.7297,0.0000,0.0000,0.0000,1311.4703,1311.4703,0.6361,7.9909,4.3135,7.0754,106131.0978,3.7413,845.5083,8.4551,0.6361,7.9911,4.3136,7.0750,56599.8929,1.9952,845.4288,8.4543,0.6361,7.9907,4.3134,7.0760,49532.2360,1.7461,845.6129,8.4561,7.4826,1.9141,0.0000,1.9141,280450.2000,212263.2268,212263.2268
530.0000,7.9005,1.2105,89141.1000,7564.7000,81576.4000,2.3111,20259.3409,4.4000,1.0000,1681.0444,4.5000,1.0000,21940.3854,0.3224,0.0000,9245.7444,68881.7591,59636.0146,7.9005,0.6032,15958.1000,0.0000,15958.1000,0.4137,4313.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4313.0000,0.0673,0.0000,0.0000,11645.1000,11645.1000,7.9005,0.1733,165454.1000,0.0000,165454.1000,4.2897,37603.2045,4.4000,1.0000,0.0000,0.0000,0.0000,37603.2045,1.8368,0.0000,0.0000,127850.8955,127850.8955,7.9005,0.6032,472.3000,0.0000,472.3000,0.0122,127.6486,3.7000,1.0000,0.0000,0.0000,0.0000,127.6486,0.0017,0.0000,0.0000,344.6514,344.6514,7.9005,0.1733,36645.1000,0.0000,36645.1000,0.9501,8328.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8328.4318,0.1165,0.0000,0.0000,28316.6682,28316.6682,7.9005,0.6032,1012.8000,0.0000,1012.8000,0.0263,273.7297,3.7000,1.0000,0.0000,0.0000,0.0000,273.7297,0.0000,0.0000,0.0000,739.0703,739.0703,0.4971,7.9005,4.1988,7.6177,114265.6552,4.0016,909.2617,9.0926,0.4971,7.9008,4.1989,7.6173,60938.1007,2.1340,909.1761,9.0918,0.4971,7.9003,4.1987,7.6184,53328.6440,1.8676,909.3744,9.0937,8.0032,2.3447,0.0000,2.3447,301118.8000,228532.3999,228532.3999
531.0000,7.8528,1.0407,93640.6000,7011.5000,86629.1000,2.4278,21281.9545,4.4000,1.0000,1558.1111,4.5000,1.0000,22840.0657,0.3580,0.0000,8569.6111,72358.6455,63789.0343,7.8528,0.5555,15969.7000,0.0000,15969.7000,0.4140,4316.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4316.1351,0.0680,0.0000,0.0000,11653.5649,11653.5649,7.8528,0.1255,161269.7000,0.0000,161269.7000,4.1812,36652.2045,4.4000,1.0000,0.0000,0.0000,0.0000,36652.2045,1.7691,0.0000,0.0000,124617.4955,124617.4955,7.8528,0.5555,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0017,0.0000,0.0000,338.1568,338.1568,7.8528,0.1255,38306.6000,0.0000,38306.6000,0.9932,8706.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8706.0455,0.1267,0.0000,0.0000,29600.5545,29600.5545,7.8528,0.5555,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,0.4253,7.8528,4.1391,7.6769,115153.6343,4.0196,915.9523,9.1595,0.4253,7.8530,4.1392,7.6765,61411.7176,2.1436,915.8659,9.1587,0.4253,7.8526,4.1389,7.6776,53743.0055,1.8760,916.0661,9.1607,8.0393,2.3234,0.0000,2.3234,303062.7000,230308.3573,230308.3573
532.0000,7.7568,0.8519,97758.7000,6577.8000,91180.9000,2.5346,22217.8864,4.4000,1.0000,1461.7333,4.5000,1.0000,23679.6197,0.4064,0.0000,8039.5333,75540.8136,67501.2803,7.7568,0.4595,15961.4000,0.0000,15961.4000,0.4138,4313.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4313.8919,0.0751,0.0000,0.0000,11647.5081,11647.5081,7.7568,0.0295,174808.6000,0.0000,174808.6000,4.5322,39729.2273,4.4000,1.0000,0.0000,0.0000,0.0000,39729.2273,2.1613,0.0000,0.0000,135079.3727,135079.3727,7.7568,0.4595,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0019,0.0000,0.0000,345.2351,345.2351,7.7568,0.0295,39836.2000,0.0000,39836.2000,1.0328,9053.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9053.6818,0.1440,0.0000,0.0000,30782.5182,30782.5182,7.7568,0.4595,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,0.2957,7.7568,4.0262,8.1888,122832.1589,4.2684,977.8625,9.7786,0.2957,7.7570,4.0263,8.1883,65506.7367,2.2763,977.7701,9.7777,0.2957,7.7565,4.0261,8.1895,57326.5702,1.9921,977.9841,9.7798,8.5367,2.7887,0.0000,2.7887,322684.4000,245665.4658,245665.4658
533.0000,7.6923,1.5400,85903.3000,11069.1000,74834.2000,2.2272,19523.4773,4.4000,1.0000,2459.8000,4.5000,1.0000,21983.2773,0.2987,0.0000,13528.9000,66379.8227,52850.9227,7.6923,0.3950,15949.5000,0.0000,15949.5000,0.4135,4310.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4310.6757,0.0671,0.0000,0.0000,11638.8243,11638.8243,7.6923,-0.0349,168710.9000,0.0000,168710.9000,4.3741,38343.3864,4.4000,1.0000,0.0000,0.0000,0.0000,38343.3864,1.8985,0.0000,0.0000,130367.5136,130367.5136,7.6923,0.3950,462.5000,0.0000,462.5000,0.0120,125.0000,3.7000,1.0000,0.0000,0.0000,0.0000,125.0000,0.0017,0.0000,0.0000,337.5000,337.5000,7.6923,-0.0349,41733.1000,0.0000,41733.1000,1.0820,9484.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9484.7955,0.1520,0.0000,0.0000,32248.3045,32248.3045,7.6923,0.3950,1012.8000,0.0000,1012.8000,0.0263,273.7297,3.7000,1.0000,0.0000,0.0000,0.0000,273.7297,0.0000,0.0000,0.0000,739.0703,739.0703,0.4201,7.6923,4.0562,7.6060,114090.5290,4.0675,930.5307,9.3053,0.4201,7.6926,4.0563,7.6056,60844.9001,2.1692,930.4427,9.3044,0.4201,7.6921,4.0561,7.6067,53246.7063,1.8984,930.6466,9.3065,8.1351,2.4181,0.0000,2.4181,302703.0000,228182.1355,228182.1355
