Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
534.0000,7.5991,2.0524,79817.2000,14240.0000,65577.2000,2.0694,18140.2727,4.4000,1.0000,3164.4444,4.5000,1.0000,21304.7172,0.2605,0.0000,17404.4444,61676.9273,44272.4828,7.5991,0.3018,15967.8000,0.0000,15967.8000,0.4140,4315.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4315.6216,0.0687,0.0000,0.0000,11652.1784,11652.1784,7.5991,-0.1281,180208.7000,0.0000,180208.7000,4.6722,40956.5227,4.4000,1.0000,0.0000,0.0000,0.0000,40956.5227,2.1527,0.0000,0.0000,139252.1773,139252.1773,7.5991,0.3018,631.5000,0.0000,631.5000,0.0164,170.6757,3.7000,1.0000,0.0000,0.0000,0.0000,170.6757,0.0025,0.0000,0.0000,460.8243,460.8243,7.5991,-0.1281,41948.5000,0.0000,41948.5000,1.0876,9533.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9533.7500,0.1608,0.0000,0.0000,32414.7500,32414.7500,7.5991,0.3018,5525.3000,0.0000,5525.3000,0.1433,1493.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1493.3243,0.0000,0.0000,0.0000,4031.9757,4031.9757,0.4382,7.5991,4.0187,7.7361,116041.6403,4.2014,962.8735,9.6287,0.4382,7.5994,4.0188,7.7357,61885.4772,2.2406,962.7823,9.6278,0.4382,7.5989,4.0186,7.7368,54157.2709,1.9609,962.9934,9.6299,8.4029,2.6452,0.0000,2.6452,309859.0000,232084.3885,232084.3885
535.0000,6.9105,11.7367,54747.0000,57199.0000,-2452.0000,1.4830,12442.5000,4.4000,1.0000,12710.8889,4.5000,1.0000,25153.3889,0.1045,0.0000,69909.8889,42304.5000,-27605.3889,6.9105,-0.3868,15969.0000,0.0000,15969.0000,0.4140,4315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4315.9459,0.0378,0.0000,0.0000,11653.0541,11653.0541,6.9105,-0.8168,115521.1000,0.0000,115521.1000,2.9951,26254.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26254.7955,0.6964,0.0000,0.0000,89266.3045,89266.3045,6.9105,-0.3868,580.1000,0.0000,580.1000,0.0150,156.7838,3.7000,1.0000,0.0000,0.0000,0.0000,156.7838,0.0013,0.0000,0.0000,423.3162,423.3162,6.9105,-0.8168,40339.5000,0.0000,40339.5000,1.0459,9168.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9168.0682,0.1212,0.0000,0.0000,31171.4318,31171.4318,6.9105,-0.3868,18670.5000,0.0000,18670.5000,0.4841,5046.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5046.0811,0.0000,0.0000,0.0000,13624.4189,13624.4189,2.1363,6.9105,4.5234,3.9511,59266.2366,3.2185,720.1881,7.2019,2.1363,6.9107,4.5235,3.9509,31607.3792,1.7164,720.1202,7.2012,2.1363,6.9103,4.5233,3.9514,27659.5209,1.5022,720.2774,7.2028,6.4371,0.9612,0.0000,0.9612,188628.2000,118533.1367,118533.1367
536.0000,5.9237,15.2293,33872.2000,89738.7000,-55866.5000,2.3266,7698.2273,4.4000,1.0000,19941.9333,4.5000,1.0000,27640.1606,0.2991,0.0000,109680.6333,26173.9727,-83506.6606,5.9237,-1.3736,27125.6000,0.0000,27125.6000,0.7033,7331.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7331.2432,0.0893,0.0000,0.0000,19794.3568,19794.3568,5.9237,-1.8035,92118.6000,0.0000,92118.6000,2.3883,20936.0455,4.4000,1.0000,0.0000,0.0000,0.0000,20936.0455,0.5523,0.0000,0.0000,71182.5545,71182.5545,5.9237,-1.3736,1210.1000,0.0000,1210.1000,0.0314,327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,327.0541,0.0028,0.0000,0.0000,883.0459,883.0459,5.9237,-1.8035,39222.6000,0.0000,39222.6000,1.0169,8914.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8914.2273,0.1213,0.0000,0.0000,30308.3727,30308.3727,5.9237,-1.3736,19847.7000,0.0000,19847.7000,0.5146,5364.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5364.2432,0.0000,0.0000,0.0000,14483.4568,14483.4568,3.9500,5.9237,4.9369,1.7715,26572.3210,3.4906,766.0115,7.6601,3.9500,5.9239,4.9370,1.7715,14172.0001,1.8615,765.9400,7.6594,3.9500,5.9236,4.9368,1.7715,12400.8050,1.6291,766.1053,7.6611,6.9812,1.0648,0.0000,1.0648,123658.1000,53145.1261,53145.1261
537.0000,5.1034,15.5652,23840.9000,104649.8000,-80808.9000,2.7132,5418.3864,4.4000,1.0000,23255.5111,4.5000,1.0000,28673.8975,0.4138,0.0000,127905.3111,18422.5136,-109482.7975,5.1034,-2.1939,33106.1000,0.0000,33106.1000,0.8583,8947.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8947.5946,0.1038,0.0000,0.0000,24158.5054,24158.5054,5.1034,-1.7498,43424.4000,3152.4000,40272.0000,1.1259,9869.1818,4.4000,1.0000,643.3469,4.9000,1.0000,10512.5288,0.1433,0.0000,3795.7469,33555.2182,29759.4712,5.1034,-2.1939,2071.3000,0.0000,2071.3000,0.0537,559.8108,3.7000,1.0000,0.0000,0.0000,0.0000,559.8108,0.0032,0.0000,0.0000,1511.4892,1511.4892,5.1034,-2.6239,35165.5000,0.0000,35165.5000,0.9117,7992.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7992.1591,0.0857,0.0000,0.0000,27173.3409,27173.3409,5.1034,-2.1939,19062.9000,0.0000,19062.9000,0.4942,5152.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5152.1351,0.0000,0.0000,0.0000,13910.7649,13910.7649,5.6495,5.1034,5.3765,-0.4323,-6484.7424,3.0785,661.8572,6.6186,5.6495,5.1036,5.3765,-0.4322,-3457.2866,1.6417,661.7961,6.6180,5.6495,5.1033,5.3764,-0.4325,-3027.1969,1.4368,661.9373,6.6194,6.1571,0.7499,0.0000,0.7499,48868.9000,-12969.2259,-12969.2259
538.0000,4.7187,15.7674,17654.3000,116243.4000,-98589.1000,3.0138,4012.3409,4.4000,1.0000,25831.8667,4.5000,1.0000,29844.2076,0.5374,0.0000,142075.2667,13641.9591,-128433.3076,4.7187,-2.5786,37650.9000,0.0000,37650.9000,0.9762,10175.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10175.9189,0.1285,0.0000,0.0000,27474.9811,27474.9811,4.7187,-2.1060,26332.7000,1973.7000,24359.0000,0.6827,5984.7045,4.4000,1.0000,402.7959,4.9000,1.0000,6387.5005,0.0662,0.0000,2376.4959,20347.9955,17971.4995,4.7187,-2.5786,2247.4000,0.0000,2247.4000,0.0583,607.4054,3.7000,1.0000,0.0000,0.0000,0.0000,607.4054,0.0029,0.0000,0.0000,1639.9946,1639.9946,4.7187,-3.0085,32058.5000,0.0000,32058.5000,0.8312,7286.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7286.0227,0.0682,0.0000,0.0000,24772.4773,24772.4773,4.7187,-2.5786,16708.6000,0.0000,16708.6000,0.4332,4515.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4515.8378,0.0000,0.0000,0.0000,12192.7622,12192.7622,6.6380,4.7187,5.6784,-1.4794,-22190.8901,2.9977,635.4947,6.3549,6.6380,4.7188,5.6784,-1.4792,-11833.4234,1.5986,635.4367,6.3544,6.6380,4.7187,5.6783,-1.4796,-10357.2794,1.3991,635.5709,6.3557,5.9954,0.8033,0.0000,0.8033,14435.3000,-44381.5929,-44381.5929
539.0000,4.6123,15.9478,14562.2000,126891.0000,-112328.8000,3.2899,3309.5909,4.4000,1.0000,28198.0000,4.5000,1.0000,31507.5909,0.6861,0.0000,155089.0000,11252.6091,-143836.3909,4.6123,-2.6850,44454.2000,0.0000,44454.2000,1.1526,12014.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12014.6486,0.1805,0.0000,0.0000,32439.5514,32439.5514,4.6123,-1.2096,22163.5000,3507.1000,18656.4000,0.5746,5037.1591,4.4000,1.0000,715.7347,4.9000,1.0000,5752.8938,0.0563,0.0000,4222.8347,17126.3409,12903.5062,4.6123,-2.6850,2303.1000,0.0000,2303.1000,0.0597,622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,622.4595,0.0030,0.0000,0.0000,1680.6405,1680.6405,4.6123,-3.1149,30771.5000,0.0000,30771.5000,0.7978,6993.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6993.5227,0.0641,0.0000,0.0000,23777.9773,23777.9773,4.6123,-2.6850,15139.0000,0.0000,15139.0000,0.3925,4091.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4091.6216,0.0000,0.0000,0.0000,11047.3784,11047.3784,7.1767,4.6123,5.8945,-2.0663,-30993.7578,3.1335,657.6877,6.5769,7.1767,4.6124,5.8946,-2.0660,-16528.0417,1.6711,657.6281,6.5763,7.1767,4.6123,5.8945,-2.0665,-14465.5376,1.4625,657.7658,6.5777,6.2671,0.9900,0.0000,0.9900,-1004.6000,-61987.3372,-61987.3372
540.0000,4.3081,15.7955,12970.9000,136394.2000,-123423.3000,3.5363,2947.9318,4.4000,1.0000,30309.8222,4.5000,1.0000,33257.7540,0.8297,0.0000,166704.0222,10022.9682,-156681.0540,4.3081,-2.9892,46722.8000,0.0000,46722.8000,1.2114,12627.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12627.7838,0.2090,0.0000,0.0000,34095.0162,34095.0162,4.3081,6.0747,20621.5000,16259.5000,4362.0000,0.5347,4686.7045,4.4000,1.0000,3318.2653,4.9000,1.0000,8004.9699,0.0541,0.0000,19577.7653,15934.7955,-3642.9699,4.3081,-2.9892,2727.5000,0.0000,2727.5000,0.0707,737.1622,3.7000,1.0000,0.0000,0.0000,0.0000,737.1622,0.0037,0.0000,0.0000,1990.3378,1990.3378,4.3081,-3.4192,30759.4000,0.0000,30759.4000,0.7975,6990.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6990.7727,0.0644,0.0000,0.0000,23768.6273,23768.6273,4.3081,-2.9892,12196.0000,0.0000,12196.0000,0.3162,3296.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3296.2162,0.0000,0.0000,0.0000,8899.7838,8899.7838,7.9794,4.3081,6.1437,-3.0523,-45785.1877,3.2333,670.8842,6.7088,7.9794,4.3081,6.1438,-3.0520,-24416.2757,1.7243,670.8238,6.7082,7.9794,4.3081,6.1438,-3.0527,-21368.7954,1.5091,670.9633,6.7096,6.4667,1.1608,0.0000,1.1608,-26655.6000,-91570.2588,-91570.2588
541.0000,4.0568,15.6486,11886.6000,145696.7000,-133810.1000,3.7775,2701.5000,4.4000,1.0000,32377.0444,4.5000,1.0000,35078.5444,0.9643,0.0000,178073.7444,9185.1000,-168888.6444,4.0568,-3.2405,40488.2000,0.0000,40488.2000,1.0497,10942.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10942.7568,0.1787,0.0000,0.0000,29545.4432,29545.4432,4.0568,8.7725,22805.7000,24057.8000,-1252.1000,0.6237,5183.1136,4.4000,1.0000,4909.7551,4.9000,1.0000,10092.8687,0.0686,0.0000,28967.5551,17622.5864,-11344.9687,4.0568,-3.2405,3262.8000,0.0000,3262.8000,0.0846,881.8378,3.7000,1.0000,0.0000,0.0000,0.0000,881.8378,0.0046,0.0000,0.0000,2380.9622,2380.9622,4.0568,-3.6705,29447.5000,0.0000,29447.5000,0.7635,6692.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6692.6136,0.0596,0.0000,0.0000,22754.8864,22754.8864,4.0568,-3.2405,10626.5000,0.0000,10626.5000,0.2755,2872.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2872.0270,0.0000,0.0000,0.0000,7754.4730,7754.4730,8.7022,4.0568,6.3795,-3.9266,-58898.9498,3.2872,674.7240,6.7472,8.7022,4.0568,6.3795,-3.9262,-31409.8422,1.7530,674.6637,6.7466,8.7022,4.0569,6.3795,-3.9270,-27489.0564,1.5342,674.8030,6.7480,6.5745,1.2759,0.0000,1.2759,-51237.2000,-117797.8484,-117797.8484
542.0000,4.0392,15.7666,9892.1000,154478.5000,-144586.4000,4.0051,2248.2045,4.4000,1.0000,34328.5556,4.5000,1.0000,36576.7601,1.1471,0.0000,188807.0556,7643.8955,-181163.1601,4.0392,-3.2581,46721.2000,0.0000,46721.2000,1.2113,12627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12627.3514,0.2424,0.0000,0.0000,34093.8486,34093.8486,4.0392,11.8400,15020.9000,27375.3000,-12354.4000,0.7098,3413.8409,4.4000,1.0000,5586.7959,4.9000,1.0000,9000.6368,0.0923,0.0000,32962.0959,11607.0591,-21355.0368,4.0392,-3.2581,3114.9000,0.0000,3114.9000,0.0808,841.8649,3.7000,1.0000,0.0000,0.0000,0.0000,841.8649,0.0048,0.0000,0.0000,2273.0351,2273.0351,4.0392,-3.6881,28625.1000,0.0000,28625.1000,0.7422,6505.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6505.7045,0.0584,0.0000,0.0000,22119.3955,22119.3955,4.0392,-3.2581,9449.3000,0.0000,9449.3000,0.2450,2553.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2553.8649,0.0000,0.0000,0.0000,6895.4351,6895.4351,9.1228,4.0392,6.5810,-4.5712,-68568.2541,3.4971,711.2010,7.1120,9.1228,4.0392,6.5810,-4.5708,-36566.5199,1.8649,711.1379,7.1114,9.1228,4.0393,6.5810,-4.5717,-32001.7086,1.6322,711.2837,7.1128,6.9941,1.5450,0.0000,1.5450,-69030.3000,-137136.4826,-137136.4826
543.0000,3.9699,15.8057,8078.0000,161510.5000,-153432.5000,4.1875,1835.9091,4.4000,1.0000,35891.2222,4.5000,1.0000,37727.1313,1.2709,0.0000,197401.7222,6242.0909,-191159.6313,3.9699,-3.3274,44451.3000,0.0000,44451.3000,1.1525,12013.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12013.8649,0.2288,0.0000,0.0000,32437.4351,32437.4351,3.9699,11.7919,12159.4000,22271.1000,-10111.7000,0.5774,2763.5000,4.4000,1.0000,4545.1224,4.9000,1.0000,7308.6224,0.0670,0.0000,26816.2224,9395.9000,-17420.3224,3.9699,-3.3274,2050.6000,0.0000,2050.6000,0.0532,554.2162,3.7000,1.0000,0.0000,0.0000,0.0000,554.2162,0.0028,0.0000,0.0000,1496.3838,1496.3838,3.9699,-3.7574,27830.5000,0.0000,27830.5000,0.7216,6325.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6325.1136,0.0531,0.0000,0.0000,21505.3864,21505.3864,3.9699,-3.3274,8272.1000,0.0000,8272.1000,0.2145,2235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2235.7027,0.0000,0.0000,0.0000,6036.3973,6036.3973,9.4921,3.9699,6.7310,-4.9035,-73552.1722,3.4533,697.5028,6.9750,9.4921,3.9699,6.7310,-4.9031,-39224.5258,1.8416,697.4412,6.9744,9.4921,3.9700,6.7311,-4.9040,-34327.6532,1.6117,697.5835,6.9758,6.9066,1.6226,0.0000,1.6226,-80939.7000,-147104.3512,-147104.3512
544.0000,4.0283,15.8952,7464.2000,162292.4000,-154828.2000,4.2077,1696.4091,4.4000,1.0000,36064.9778,4.5000,1.0000,37761.3869,1.2671,0.0000,198357.3778,5767.7909,-192589.5869,4.0283,-3.2690,42187.3000,0.0000,42187.3000,1.0938,11401.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11401.9730,0.2029,0.0000,0.0000,30785.3270,30785.3270,4.0283,8.5927,11942.2000,12342.9000,-400.7000,0.3200,2714.1364,4.4000,1.0000,2518.9592,4.9000,1.0000,5233.0955,0.0274,0.0000,14861.8592,9228.0636,-5633.7955,4.0283,-3.2690,1982.0000,0.0000,1982.0000,0.0514,535.6757,3.7000,1.0000,0.0000,0.0000,0.0000,535.6757,0.0022,0.0000,0.0000,1446.3243,1446.3243,4.0283,-3.6989,25107.4000,0.0000,25107.4000,0.6510,5706.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5706.2273,0.0410,0.0000,0.0000,19401.1727,19401.1727,4.0283,-3.2690,9449.3000,0.0000,9449.3000,0.2450,2553.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2553.8649,0.0000,0.0000,0.0000,6895.4351,6895.4351,9.5420,4.0283,6.7852,-4.6565,-69847.5745,3.2844,661.7645,6.6176,9.5420,4.0283,6.7851,-4.6561,-37248.9925,1.7515,661.7063,6.6171,9.5420,4.0284,6.7852,-4.6569,-32598.5562,1.5329,661.8408,6.6184,6.5689,1.5406,0.0000,1.5406,-76502.9000,-139695.1232,-139695.1232
545.0000,4.0876,15.8995,8503.6000,160153.7000,-151650.1000,4.1523,1932.6364,4.4000,1.0000,35589.7111,4.5000,1.0000,37522.3475,1.2044,0.0000,195743.4111,6570.9636,-189172.4475,4.0876,-3.2097,35945.2000,0.0000,35945.2000,0.9319,9714.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9714.9189,0.1571,0.0000,0.0000,26230.2811,26230.2811,4.0876,5.5205,15439.0000,11745.4000,3693.6000,0.4003,3508.8636,4.4000,1.0000,2397.0204,4.9000,1.0000,5905.8840,0.0353,0.0000,14142.4204,11930.1364,-2212.2840,4.0876,-3.2097,2562.3000,0.0000,2562.3000,0.0664,692.5135,3.7000,1.0000,0.0000,0.0000,0.0000,692.5135,0.0029,0.0000,0.0000,1869.7865,1869.7865,4.0876,-3.6397,23991.6000,0.0000,23991.6000,0.6220,5452.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5452.6364,0.0379,0.0000,0.0000,18538.9636,18538.9636,4.0876,-3.2097,11018.8000,0.0000,11018.8000,0.2857,2978.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2978.0541,0.0000,0.0000,0.0000,8040.7459,8040.7459,9.5753,4.0876,6.8314,-4.5568,-68352.5323,3.2293,649.2923,6.4929,9.5753,4.0875,6.8314,-4.5565,-36451.7265,1.7221,649.2352,6.4924,9.5753,4.0877,6.8315,-4.5572,-31900.6955,1.5072,649.3669,6.4937,6.4587,1.4375,0.0000,1.4375,-74438.6000,-136704.9544,-136704.9544
546.0000,4.1528,15.8509,10976.0000,161827.0000,-150851.0000,4.1957,2494.5455,4.4000,1.0000,35961.5556,4.5000,1.0000,38456.1010,1.2021,0.0000,197788.5556,8481.4545,-189307.1010,4.1528,-3.1445,23465.0000,0.0000,23465.0000,0.6084,6341.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6341.8919,0.0883,0.0000,0.0000,17123.1081,17123.1081,4.1528,2.6664,25443.4000,13187.5000,12255.9000,0.6597,5782.5909,4.4000,1.0000,2691.3265,4.9000,1.0000,8473.9174,0.0690,0.0000,15878.8265,19660.8091,3781.9826,4.1528,-3.1445,1618.1000,0.0000,1618.1000,0.0420,437.3243,3.7000,1.0000,0.0000,0.0000,0.0000,437.3243,0.0019,0.0000,0.0000,1180.7757,1180.7757,4.1528,-3.5744,24800.1000,0.0000,24800.1000,0.6430,5636.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5636.3864,0.0424,0.0000,0.0000,19163.7136,19163.7136,4.1528,-3.1445,14550.4000,0.0000,14550.4000,0.3772,3932.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3932.5405,0.0000,0.0000,0.0000,10617.8595,10617.8595,9.6132,4.1528,6.8830,-4.5813,-68719.9254,3.2629,654.5149,6.5451,9.6132,4.1528,6.8830,-4.5810,-36647.6687,1.7401,654.4574,6.5446,9.6132,4.1530,6.8831,-4.5817,-32072.0675,1.5229,654.5898,6.5459,6.5259,1.4038,0.0000,1.4038,-74161.5000,-137439.6616,-137439.6616
547.0000,5.6284,16.5238,16365.7000,95315.2000,-78949.5000,2.4712,3719.4773,4.4000,1.0000,21181.1556,4.5000,1.0000,24900.6328,0.3010,0.0000,116496.3556,12646.2227,-103850.1328,5.6284,-1.6689,19317.6000,0.0000,19317.6000,0.5008,5220.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5220.9730,0.0394,0.0000,0.0000,14096.6270,14096.6270,5.6284,-2.0709,34638.7000,80.6000,34558.1000,0.8981,7872.4318,4.4000,1.0000,16.4490,4.9000,1.0000,7888.8808,0.0773,0.0000,97.0490,26766.2682,26669.2192,5.6284,-1.6689,1332.5000,0.0000,1332.5000,0.0345,360.1351,3.7000,1.0000,0.0000,0.0000,0.0000,360.1351,0.0013,0.0000,0.0000,972.3649,972.3649,5.6284,-2.0989,24446.9000,0.0000,24446.9000,0.6338,5556.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5556.1136,0.0360,0.0000,0.0000,18890.7864,18890.7864,5.6284,-1.6689,17101.0000,0.0000,17101.0000,0.4434,4621.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4621.8919,0.0004,0.0000,0.0000,12479.1081,12479.1081,7.2282,5.6283,6.4283,-1.0248,-15371.2617,2.4909,510.1363,5.1014,7.2282,5.6283,6.4283,-1.0247,-8197.3760,1.3284,510.0912,5.1009,7.2282,5.6285,6.4284,-1.0248,-7173.3895,1.1626,510.1949,5.1019,4.9819,0.4554,0.0000,0.4554,17806.6000,-30742.0273,-30742.0273
548.0000,5.6349,16.3123,18993.4000,95003.1000,-76009.7000,2.4631,4316.6818,4.4000,1.0000,21111.8000,4.5000,1.0000,25428.4818,0.2999,0.0000,116114.9000,14676.7182,-101438.1818,5.6349,-1.6624,19331.0000,0.0000,19331.0000,0.5012,5224.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5224.5946,0.0401,0.0000,0.0000,14106.4054,14106.4054,5.6349,-2.0924,37568.3000,0.0000,37568.3000,0.9740,8538.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8538.2500,0.0895,0.0000,0.0000,29030.0500,29030.0500,5.6349,-1.6624,1010.7000,0.0000,1010.7000,0.0262,273.1622,3.7000,1.0000,0.0000,0.0000,0.0000,273.1622,0.0010,0.0000,0.0000,737.5378,737.5378,5.6349,-2.0924,24462.5000,0.0000,24462.5000,0.6342,5559.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5559.6591,0.0361,0.0000,0.0000,18902.8409,18902.8409,5.6349,-1.6624,16316.2000,0.0000,16316.2000,0.4230,4409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4409.7838,0.0000,0.0000,0.0000,11906.4162,11906.4162,7.0162,5.6349,6.3256,-0.8918,-13377.7430,2.5109,516.6513,5.1665,7.0162,5.6349,6.3256,-0.8918,-7134.1200,1.3390,516.6053,5.1661,7.0162,5.6350,6.3256,-0.8919,-6243.0685,1.1719,516.7109,5.1671,5.0218,0.4666,0.0000,0.4666,22679.0000,-26754.9314,-26754.9314
549.0000,7.1500,14.9906,30672.4000,54092.3000,-23419.9000,1.4024,6971.0000,4.4000,1.0000,12020.5111,4.5000,1.0000,18991.5111,0.0753,0.0000,66112.8111,23701.4000,-42411.4111,7.1500,-0.1473,19317.5000,0.0000,19317.5000,0.5008,5220.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5220.9459,0.0259,0.0000,0.0000,14096.5541,14096.5541,7.1500,-0.5773,44715.3000,0.0000,44715.3000,1.1593,10162.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10162.5682,0.0918,0.0000,0.0000,34552.7318,34552.7318,7.1500,-0.1473,1120.8000,0.0000,1120.8000,0.0291,302.9189,3.7000,1.0000,0.0000,0.0000,0.0000,302.9189,0.0010,0.0000,0.0000,817.8811,817.8811,7.1500,-0.5773,24552.9000,0.0000,24552.9000,0.6366,5580.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5580.2045,0.0317,0.0000,0.0000,18972.6955,18972.6955,7.1500,-0.1473,14942.8000,0.0000,14942.8000,0.3874,4038.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4038.5946,0.0018,0.0000,0.0000,10904.2054,10904.2054,4.8234,7.1500,5.9867,1.2311,18465.9650,2.0578,430.0775,4.3008,4.8234,7.1500,5.9867,1.2310,9847.8202,1.0974,430.0388,4.3004,4.8234,7.1501,5.9867,1.2313,8618.8716,0.9604,430.1274,4.3013,4.1157,0.2275,0.0000,0.2275,81229.4000,36932.6567,36932.6567
550.0000,7.2881,14.1550,34864.6000,50307.2000,-15442.6000,1.3043,7923.7727,4.4000,1.0000,11179.3778,4.5000,1.0000,19103.1505,0.0622,0.0000,61486.5778,26940.8273,-34545.7505,7.2881,-0.0092,16351.5000,0.0000,16351.5000,0.4239,4419.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4419.3243,0.0196,0.0000,0.0000,11932.1757,11932.1757,7.2881,-0.4392,47484.1000,0.0000,47484.1000,1.2311,10791.8409,4.4000,1.0000,0.0000,0.0000,0.0000,10791.8409,0.0969,0.0000,0.0000,36692.2591,36692.2591,7.2881,-0.0092,630.3000,0.0000,630.3000,0.0163,170.3514,3.7000,1.0000,0.0000,0.0000,0.0000,170.3514,0.0005,0.0000,0.0000,459.9486,459.9486,7.2881,-0.4392,26385.2000,0.0000,26385.2000,0.6841,5996.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5996.6364,0.0349,0.0000,0.0000,20388.5636,20388.5636,7.2881,-0.0092,12196.0000,0.0000,12196.0000,0.3162,3296.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3296.2162,0.0004,0.0000,0.0000,8899.7838,8899.7838,4.4302,7.2880,5.8591,1.4609,21913.1061,1.9880,417.9357,4.1794,4.4302,7.2881,5.8591,1.4608,11686.2535,1.0602,417.8979,4.1790,4.4302,7.2881,5.8592,1.4611,10227.6207,0.9278,417.9845,4.1798,3.9760,0.2145,0.0000,0.2145,87604.5000,43826.9803,43826.9803
551.0000,8.1997,10.7919,43063.1000,36358.9000,6704.2000,1.1165,9787.0682,4.4000,1.0000,8079.7556,4.5000,1.0000,17866.8237,0.0516,0.0000,44438.6556,33276.0318,-11162.6237,8.1997,0.9024,15954.5000,0.0000,15954.5000,0.4137,4312.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4312.0270,0.0266,0.0000,0.0000,11642.4730,11642.4730,8.1997,0.4725,92685.0000,0.0000,92685.0000,2.4030,21064.7727,4.4000,1.0000,0.0000,0.0000,0.0000,21064.7727,0.3811,0.0000,0.0000,71620.2273,71620.2273,8.1997,0.9024,477.6000,0.0000,477.6000,0.0124,129.0811,3.7000,1.0000,0.0000,0.0000,0.0000,129.0811,0.0007,0.0000,0.0000,348.5189,348.5189,8.1997,0.4725,29680.6000,0.0000,29680.6000,0.7695,6745.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6745.5909,0.0540,0.0000,0.0000,22935.0091,22935.0091,8.1997,0.9024,10626.5000,0.0000,10626.5000,0.2755,2872.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2872.0270,0.0000,0.0000,0.0000,7754.4730,7754.4730,2.8416,8.1997,5.5206,3.4379,51568.4578,2.4953,532.8770,5.3288,2.8416,8.1998,5.5207,3.4377,27501.2806,1.3307,532.8283,5.3283,2.8416,8.1998,5.5207,3.4383,24068.3391,1.1646,532.9396,5.3294,4.9906,0.5141,0.0000,0.5141,156128.4000,103138.0775,103138.0775
552.0000,8.2655,8.5349,46959.3000,30724.1000,16235.2000,1.2175,10672.5682,4.4000,1.0000,6827.5778,4.5000,1.0000,17500.1460,0.0678,0.0000,37551.6778,36286.7318,-1264.9460,8.2655,0.9682,15970.0000,0.0000,15970.0000,0.4141,4316.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4316.2162,0.0335,0.0000,0.0000,11653.7838,11653.7838,8.2655,0.5382,114289.0000,0.0000,114289.0000,2.9632,25974.7727,4.4000,1.0000,0.0000,0.0000,0.0000,25974.7727,0.6303,0.0000,0.0000,88314.2273,88314.2273,8.2655,0.9682,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0009,0.0000,0.0000,343.1919,343.1919,8.2655,0.5382,32312.4000,0.0000,32312.4000,0.8378,7343.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7343.7273,0.0692,0.0000,0.0000,24968.6727,24968.6727,8.2655,0.9682,5917.7000,0.0000,5917.7000,0.1534,1599.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1599.3784,0.0000,0.0000,0.0000,4318.3216,4318.3216,2.3219,8.2655,5.2937,4.2777,64165.9483,2.7990,604.0914,6.0409,2.3219,8.2656,5.2938,4.2774,34219.5979,1.4927,604.0357,6.0404,2.3219,8.2655,5.2937,4.2782,29947.7051,1.3064,604.1628,6.0416,5.5981,0.8018,0.0000,0.8018,185194.6000,128333.2513,128333.2513
553.0000,8.2562,7.1155,49995.6000,26942.4000,23053.2000,1.2962,11362.6364,4.4000,1.0000,5987.2000,4.5000,1.0000,17349.8364,0.0770,0.0000,32929.6000,38632.9636,5703.3636,8.2562,0.9589,15980.2000,0.0000,15980.2000,0.4143,4318.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4318.9730,0.0342,0.0000,0.0000,11661.2270,11661.2270,8.2562,0.5290,112490.5000,0.0000,112490.5000,2.9165,25566.0227,4.4000,1.0000,0.0000,0.0000,0.0000,25566.0227,0.6214,0.0000,0.0000,86924.4773,86924.4773,8.2562,0.9589,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0009,0.0000,0.0000,340.1270,340.1270,8.2562,0.5290,35075.3000,0.0000,35075.3000,0.9094,7971.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7971.6591,0.0796,0.0000,0.0000,27103.6409,27103.6409,8.2562,0.9589,1799.1000,0.0000,1799.1000,0.0466,486.2432,3.7000,1.0000,0.0000,0.0000,0.0000,486.2432,0.0000,0.0000,0.0000,1312.8568,1312.8568,2.0912,8.2562,5.1737,4.4348,66522.1460,2.7976,607.1688,6.0717,2.0912,8.2564,5.1738,4.4345,35476.2718,1.4919,607.1125,6.0711,2.0912,8.2562,5.1737,4.4353,31047.2749,1.3057,607.2410,6.0724,5.5952,0.8131,0.0000,0.8131,188864.4000,133045.6926,133045.6926
554.0000,8.2425,5.9290,54145.3000,23983.6000,30161.7000,1.4038,12305.7500,4.4000,1.0000,5329.6889,4.5000,1.0000,17635.4389,0.0948,0.0000,29313.2889,41839.5500,12526.2611,8.2425,0.9452,15966.2000,0.0000,15966.2000,0.4140,4315.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4315.1892,0.0386,0.0000,0.0000,11651.0108,11651.0108,8.2425,0.5152,122902.8000,0.0000,122902.8000,3.1865,27932.4545,4.4000,1.0000,0.0000,0.0000,0.0000,27932.4545,0.7805,0.0000,0.0000,94970.3455,94970.3455,8.2425,0.9452,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0011,0.0000,0.0000,343.9216,343.9216,8.2425,0.5152,35989.3000,0.0000,35989.3000,0.9331,8179.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8179.3864,0.0883,0.0000,0.0000,27809.9136,27809.9136,8.2425,0.9452,1013.7000,0.0000,1013.7000,0.0263,273.9730,3.7000,1.0000,0.0000,0.0000,0.0000,273.9730,0.0000,0.0000,0.0000,739.7270,739.7270,1.8195,8.2424,5.0310,4.9347,74019.8213,2.9879,652.8190,6.5282,1.8195,8.2426,5.0311,4.9344,39474.8648,1.5934,652.7582,6.5276,1.8195,8.2424,5.0310,4.9352,34546.4936,1.3945,652.8969,6.5290,5.9758,1.0033,0.0000,1.0033,206505.0000,148041.1797,148041.1797
555.0000,8.2289,5.0474,57619.9000,21430.6000,36189.3000,1.4939,13095.4318,4.4000,1.0000,4762.3556,4.5000,1.0000,17857.7874,0.1065,0.0000,26192.9556,44524.4682,18331.5126,8.2289,0.9316,15981.4000,0.0000,15981.4000,0.4143,4319.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4319.2973,0.0382,0.0000,0.0000,11662.1027,11662.1027,8.2289,0.5016,116930.6000,0.0000,116930.6000,3.0316,26575.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26575.1364,0.7120,0.0000,0.0000,90355.4636,90355.4636,8.2289,0.9316,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0010,0.0000,0.0000,339.3973,339.3973,8.2289,0.5016,35680.5000,0.0000,35680.5000,0.9251,8109.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8109.2045,0.0854,0.0000,0.0000,27571.2955,27571.2955,8.2289,0.9316,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,1.6869,8.2288,4.9579,4.9523,74283.9546,2.9440,645.4331,6.4543,1.6869,8.2291,4.9580,4.9520,39615.8116,1.5700,645.3726,6.4537,1.6869,8.2288,4.9579,4.9528,34669.7028,1.3740,645.5103,6.4551,5.8880,0.9431,0.0000,0.9431,205671.3000,148569.4690,148569.4690
556.0000,8.2033,4.3963,60520.3000,19411.8000,41108.5000,1.5691,13754.6136,4.4000,1.0000,4313.7333,4.5000,1.0000,18068.3470,0.1222,0.0000,23725.5333,46765.6864,23040.1530,8.2033,0.9060,15985.8000,0.0000,15985.8000,0.4145,4320.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4320.4865,0.0420,0.0000,0.0000,11665.3135,11665.3135,8.2033,0.4760,126165.6000,0.0000,126165.6000,3.2711,28674.0000,4.4000,1.0000,0.0000,0.0000,0.0000,28674.0000,0.8600,0.0000,0.0000,97491.6000,97491.6000,8.2033,0.9060,472.0000,0.0000,472.0000,0.0122,127.5676,3.7000,1.0000,0.0000,0.0000,0.0000,127.5676,0.0011,0.0000,0.0000,344.4324,344.4324,8.2033,0.4760,35265.8000,0.0000,35265.8000,0.9143,8014.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8014.9545,0.0872,0.0000,0.0000,27250.8455,27250.8455,8.2033,0.9060,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,1.4998,8.2032,4.8515,5.3367,80050.1809,3.0961,682.1721,6.8217,1.4998,8.2034,4.8516,5.3364,42691.0094,1.6511,682.1080,6.8211,1.4998,8.2032,4.8515,5.3373,37360.8514,1.4450,682.2538,6.8225,6.1922,1.1125,0.0000,1.1125,219422.1000,160102.0417,160102.0417
557.0000,7.8799,7.8039,52250.0000,32709.1000,19540.9000,1.3547,11875.0000,4.4000,1.0000,7268.6889,4.5000,1.0000,19143.6889,0.0865,0.0000,39977.7889,40375.0000,397.2111,7.8799,0.5826,15971.8000,0.0000,15971.8000,0.4141,4316.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4316.7027,0.0367,0.0000,0.0000,11655.0973,11655.0973,7.8799,0.1526,118714.9000,0.0000,118714.9000,3.0779,26980.6591,4.4000,1.0000,0.0000,0.0000,0.0000,26980.6591,0.7121,0.0000,0.0000,91734.2409,91734.2409,7.8799,0.5826,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0010,0.0000,0.0000,338.7405,338.7405,7.8799,0.1526,34585.3000,0.0000,34585.3000,0.8967,7860.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7860.2955,0.0796,0.0000,0.0000,26725.0045,26725.0045,7.8799,0.5826,1013.7000,0.0000,1013.7000,0.0263,273.9730,3.7000,1.0000,0.0000,0.0000,0.0000,273.9730,0.0000,0.0000,0.0000,739.7270,739.7270,1.9790,7.8798,4.9294,4.3863,65794.2360,2.8908,634.6220,6.3462,1.9790,7.8800,4.9295,4.3861,35088.4717,1.5416,634.5622,6.3456,1.9790,7.8798,4.9294,4.3868,30707.3137,1.3492,634.6981,6.3470,5.7817,0.9158,0.0000,0.9158,190290.8000,131590.0214,131590.0214
558.0000,7.7281,9.6488,50161.2000,39596.1000,10565.1000,1.3005,11400.2727,4.4000,1.0000,8799.1333,4.5000,1.0000,20199.4061,0.0817,0.0000,48395.2333,38760.9273,-9634.3061,7.7281,0.4308,15970.6000,0.0000,15970.6000,0.4141,4316.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4316.3784,0.0382,0.0000,0.0000,11654.2216,11654.2216,7.7281,0.0009,126931.9000,0.0000,126931.9000,3.2909,28848.1591,4.4000,1.0000,0.0000,0.0000,0.0000,28848.1591,0.8192,0.0000,0.0000,98083.7409,98083.7409,7.7281,0.4308,631.0000,0.0000,631.0000,0.0164,170.5405,3.7000,1.0000,0.0000,0.0000,0.0000,170.5405,0.0014,0.0000,0.0000,460.4595,460.4595,7.7281,0.0009,33359.3000,0.0000,33359.3000,0.8649,7581.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7581.6591,0.0785,0.0000,0.0000,25777.6409,25777.6409,7.7281,0.4308,5531.6000,0.0000,5531.6000,0.1434,1495.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1495.0270,0.0000,0.0000,0.0000,4036.5730,4036.5730,2.1225,7.7281,4.9253,4.3459,65188.3503,3.0151,662.0283,6.6203,2.1225,7.7283,4.9254,4.3457,34765.4310,1.6079,661.9660,6.6197,2.1225,7.7280,4.9253,4.3464,30424.5485,1.4072,662.1076,6.6211,6.0302,1.0191,0.0000,1.0191,192989.5000,130378.3298,130378.3298
559.0000,5.8483,15.7340,27730.4000,91706.0000,-63975.6000,2.3776,6302.3636,4.4000,1.0000,20379.1111,4.5000,1.0000,26681.4747,0.2897,0.0000,112085.1111,21428.0364,-90657.0747,5.8483,-1.4490,15986.5000,0.0000,15986.5000,0.4145,4320.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4320.6757,0.0403,0.0000,0.0000,11665.8243,11665.8243,5.8483,-1.8789,78859.8000,0.0000,78859.8000,2.0446,17922.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17922.6818,0.3713,0.0000,0.0000,60937.1182,60937.1182,5.8483,-1.4490,579.7000,0.0000,579.7000,0.0150,156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,156.6757,0.0010,0.0000,0.0000,423.0243,423.0243,5.8483,-1.8789,31039.8000,0.0000,31039.8000,0.8048,7054.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7054.5000,0.0697,0.0000,0.0000,23985.3000,23985.3000,5.8483,-1.4490,18692.5000,0.0000,18692.5000,0.4846,5052.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5052.0270,0.0000,0.0000,0.0000,13640.4730,13640.4730,5.0042,5.8483,5.4262,0.6664,9996.6904,3.0706,658.6135,6.5861,5.0042,5.8485,5.4263,0.6665,5332.3627,1.6375,658.5519,6.5855,5.0042,5.8483,5.4262,0.6665,4665.6120,1.4331,658.6918,6.5869,6.1411,0.7721,0.0000,0.7721,81182.7000,19994.6651,19994.6651
560.0000,5.2150,16.2053,20008.9000,125501.2000,-105492.3000,3.2539,4547.4773,4.4000,1.0000,27889.1556,4.5000,1.0000,32436.6328,0.6563,0.0000,153390.3556,15461.4227,-137928.9328,5.2150,-2.0823,27159.6000,0.0000,27159.6000,0.7042,7340.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7340.4324,0.1020,0.0000,0.0000,19819.1676,19819.1676,5.2150,-2.5123,64979.3000,0.0000,64979.3000,1.6847,14768.0227,4.4000,1.0000,0.0000,0.0000,0.0000,14768.0227,0.3237,0.0000,0.0000,50211.2773,50211.2773,5.2150,-2.0823,1211.8000,0.0000,1211.8000,0.0314,327.5135,3.7000,1.0000,0.0000,0.0000,0.0000,327.5135,0.0023,0.0000,0.0000,884.2865,884.2865,5.2150,-2.5123,29400.4000,0.0000,29400.4000,0.7623,6681.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6681.9091,0.0682,0.0000,0.0000,22718.4909,22718.4909,5.2150,-2.0823,19871.1000,0.0000,19871.1000,0.5152,5370.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5370.5676,0.0000,0.0000,0.0000,14500.5324,14500.5324,6.3263,5.2150,5.7706,-0.9932,-14898.2463,3.4758,733.7125,7.3371,6.3263,5.2151,5.7707,-0.9930,-7943.8693,1.8536,733.6446,7.3364,6.3263,5.2150,5.7706,-0.9933,-6953.0626,1.6222,733.7987,7.3380,6.9516,1.1525,0.0000,1.1525,37129.9000,-29795.1782,-29795.1782
561.0000,4.7405,15.9630,17598.6000,136027.1000,-118428.5000,3.5268,3999.6818,4.4000,1.0000,30228.2444,4.5000,1.0000,34227.9263,0.7991,0.0000,166255.3444,13598.9182,-152656.4263,4.7405,-2.5568,33143.0000,0.0000,33143.0000,0.8593,8957.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8957.5676,0.1296,0.0000,0.0000,24185.4324,24185.4324,4.7405,-1.4382,38108.0000,4901.2000,33206.8000,0.9880,8660.9091,4.4000,1.0000,1000.2449,4.9000,1.0000,9661.1540,0.1324,0.0000,5901.4449,29447.0909,23545.6460,4.7405,-2.5568,2071.6000,0.0000,2071.6000,0.0537,559.8919,3.7000,1.0000,0.0000,0.0000,0.0000,559.8919,0.0031,0.0000,0.0000,1511.7081,1511.7081,4.7405,-2.9868,27914.2000,0.0000,27914.2000,0.7237,6344.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6344.1364,0.0577,0.0000,0.0000,21570.0636,21570.0636,4.7405,-2.5568,19085.3000,0.0000,19085.3000,0.4948,5158.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5158.1892,0.0000,0.0000,0.0000,13927.1108,13927.1108,7.3899,4.7404,6.0651,-2.2639,-33958.8348,3.3232,692.0176,6.9202,7.3899,4.7406,6.0652,-2.2636,-18108.8740,1.7722,691.9540,6.9195,7.3899,4.7405,6.0652,-2.2641,-15848.7565,1.5510,692.0981,6.9210,6.6463,1.1219,0.0000,1.1219,-3007.6000,-67916.4653,-67916.4653
562.0000,4.5707,15.9599,15518.0000,143936.4000,-128418.4000,3.7318,3526.8182,4.4000,1.0000,31985.8667,4.5000,1.0000,35512.6848,0.9304,0.0000,175922.2667,11991.1818,-163931.0848,4.5707,-2.7266,37686.0000,0.0000,37686.0000,0.9771,10185.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10185.4054,0.1610,0.0000,0.0000,27500.5946,27500.5946,4.5707,-1.5200,29660.3000,4031.3000,25629.0000,0.7690,6740.9773,4.4000,1.0000,822.7143,4.9000,1.0000,7563.6916,0.0922,0.0000,4854.0143,22919.3227,18065.3084,4.5707,-2.7266,2252.4000,0.0000,2252.4000,0.0584,608.7568,3.7000,1.0000,0.0000,0.0000,0.0000,608.7568,0.0030,0.0000,0.0000,1643.6432,1643.6432,4.5707,-3.1565,23798.5000,0.0000,23798.5000,0.6170,5408.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5408.7500,0.0408,0.0000,0.0000,18389.7500,18389.7500,4.5707,-2.7266,16728.2000,0.0000,16728.2000,0.4337,4521.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4521.1351,0.0000,0.0000,0.0000,12207.0649,12207.0649,7.9606,4.5707,6.2657,-2.8709,-43062.9735,3.2935,679.5473,6.7955,7.9606,4.5708,6.2657,-2.8705,-22964.1550,1.7564,679.4852,6.7949,7.9606,4.5708,6.2657,-2.8711,-20097.5952,1.5371,679.6256,6.7963,6.5870,1.2274,0.0000,1.2274,-22324.3000,-86124.7237,-86124.7237
563.0000,4.4807,16.0117,13465.3000,150510.9000,-137045.6000,3.9023,3060.2955,4.4000,1.0000,33446.8667,4.5000,1.0000,36507.1621,1.0608,0.0000,183957.7667,10405.0045,-173552.7621,4.4807,-2.8166,44503.7000,0.0000,44503.7000,1.1538,12028.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12028.0270,0.2140,0.0000,0.0000,32475.6730,32475.6730,4.4807,-1.3651,23390.0000,3654.8000,19735.2000,0.6064,5315.9091,4.4000,1.0000,745.8776,4.9000,1.0000,6061.7866,0.0679,0.0000,4400.6776,18074.0909,13673.4134,4.4807,-2.8166,2302.8000,0.0000,2302.8000,0.0597,622.3784,3.7000,1.0000,0.0000,0.0000,0.0000,622.3784,0.0028,0.0000,0.0000,1680.4216,1680.4216,4.4807,-3.2465,19864.6000,0.0000,19864.6000,0.5150,4514.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4514.6818,0.0278,0.0000,0.0000,15349.9182,15349.9182,4.4807,-2.8166,15156.7000,0.0000,15156.7000,0.3930,4096.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4096.4054,0.0000,0.0000,0.0000,11060.2946,11060.2946,8.3643,4.4807,6.4225,-3.3105,-49657.1566,3.3151,679.1041,6.7910,8.3643,4.4808,6.4225,-3.3101,-26480.8530,1.7679,679.0424,6.7904,8.3643,4.4809,6.4226,-3.3107,-23175.0317,1.5472,679.1818,6.7918,6.6302,1.3733,0.0000,1.3733,-35482.6000,-99313.0414,-99313.0414
564.0000,4.2087,15.8897,10973.2000,156681.6000,-145708.4000,4.0623,2493.9091,4.4000,1.0000,34818.1333,4.5000,1.0000,37312.0424,1.1766,0.0000,191499.7333,8479.2909,-183020.4424,4.2087,-3.0886,46776.8000,0.0000,46776.8000,1.2128,12642.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12642.3784,0.2346,0.0000,0.0000,34134.4216,34134.4216,4.2087,0.9873,15910.4000,5954.0000,9956.4000,0.4125,3616.0000,4.4000,1.0000,1215.1020,4.9000,1.0000,4831.1020,0.0396,0.0000,7169.1020,12294.4000,5125.2980,4.2087,-3.0886,2731.0000,0.0000,2731.0000,0.0708,738.1081,3.7000,1.0000,0.0000,0.0000,0.0000,738.1081,0.0029,0.0000,0.0000,1992.8919,1992.8919,4.2087,-3.5186,16588.9000,0.0000,16588.9000,0.4301,3770.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3770.2045,0.0181,0.0000,0.0000,12818.6955,12818.6955,4.2087,-3.0886,12210.3000,0.0000,12210.3000,0.3166,3300.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3300.0811,0.0000,0.0000,0.0000,8910.2189,8910.2189,8.9930,4.2086,6.6008,-4.0013,-60020.0863,3.2525,660.8658,6.6087,8.9930,4.2087,6.6009,-4.0009,-32007.3698,1.7345,660.8060,6.6081,8.9930,4.2088,6.6009,-4.0016,-28011.4605,1.5180,660.9410,6.6094,6.5050,1.4718,0.0000,1.4718,-57445.0000,-120038.9166,-120038.9166
565.0000,3.9591,15.7330,9402.4000,162070.3000,-152667.9000,4.2020,2136.9091,4.4000,1.0000,36015.6222,4.5000,1.0000,38152.5313,1.2597,0.0000,198085.9222,7265.4909,-190820.4313,3.9591,-3.3382,40525.2000,0.0000,40525.2000,1.0507,10952.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10952.7568,0.1924,0.0000,0.0000,29572.4432,29572.4432,3.9591,2.7493,16033.5000,8678.6000,7354.9000,0.4157,3643.9773,4.4000,1.0000,1771.1429,4.9000,1.0000,5415.1201,0.0387,0.0000,10449.7429,12389.5227,1939.7799,3.9591,-3.3382,3266.6000,0.0000,3266.6000,0.0847,882.8649,3.7000,1.0000,0.0000,0.0000,0.0000,882.8649,0.0033,0.0000,0.0000,2383.7351,2383.7351,3.9591,-3.7682,13798.9000,0.0000,13798.9000,0.3578,3136.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3136.1136,0.0120,0.0000,0.0000,10662.7864,10662.7864,3.9591,-3.3382,10638.8000,0.0000,10638.8000,0.2758,2875.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2875.3514,0.0000,0.0000,0.0000,7763.4486,7763.4486,9.5815,3.9590,6.7702,-4.6166,-69249.7422,3.1933,643.8449,6.4384,9.5815,3.9591,6.7703,-4.6162,-36929.5209,1.7029,643.7868,6.4379,9.5815,3.9593,6.7704,-4.6170,-32318.9749,1.4904,643.9176,6.4392,6.3866,1.5062,0.0000,1.5062,-77083.5000,-138498.2381,-138498.2381
566.0000,3.8746,15.7401,7730.3000,167459.2000,-159728.9000,4.3417,1756.8864,4.4000,1.0000,37213.1556,4.5000,1.0000,38970.0419,1.3901,0.0000,204672.3556,5973.4136,-198698.9419,3.8746,-3.4227,46772.9000,0.0000,46772.9000,1.2127,12641.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12641.3243,0.2455,0.0000,0.0000,34131.5757,34131.5757,3.8746,8.6747,9537.5000,10178.4000,-640.9000,0.2639,2167.6136,4.4000,1.0000,2077.2245,4.9000,1.0000,4244.8381,0.0222,0.0000,12255.6245,7369.8864,-4885.7381,3.8746,-3.4227,3119.8000,0.0000,3119.8000,0.0809,843.1892,3.7000,1.0000,0.0000,0.0000,0.0000,843.1892,0.0029,0.0000,0.0000,2276.6108,2276.6108,3.8746,-3.8527,11830.4000,0.0000,11830.4000,0.3067,2688.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2688.7273,0.0081,0.0000,0.0000,9141.6727,9141.6727,3.8746,-3.4227,9460.2000,0.0000,9460.2000,0.2453,2556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2556.8108,0.0000,0.0000,0.0000,6903.3892,6903.3892,9.9485,3.8745,6.9115,-5.0378,-75566.3636,3.2256,646.1792,6.4618,9.9485,3.8746,6.9116,-5.0373,-40298.1727,1.7201,646.1211,6.4612,9.9485,3.8748,6.9117,-5.0381,-35266.8953,1.5054,646.2518,6.4625,6.4511,1.6687,0.0000,1.6687,-89186.5000,-151131.4316,-151131.4316
567.0000,3.7622,15.6763,6853.1000,171866.9000,-165013.8000,4.4560,1557.5227,4.4000,1.0000,38192.6444,4.5000,1.0000,39750.1672,1.4751,0.0000,210059.5444,5295.5773,-204763.9672,3.7622,-3.5351,44498.1000,0.0000,44498.1000,1.1537,12026.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12026.5135,0.2308,0.0000,0.0000,32471.5865,32471.5865,3.7622,7.7675,8577.4000,8357.8000,219.6000,0.2224,1949.4091,4.4000,1.0000,1705.6735,4.9000,1.0000,3655.0826,0.0174,0.0000,10063.4735,6627.9909,-3435.4826,3.7622,-3.5351,2050.6000,0.0000,2050.6000,0.0532,554.2162,3.7000,1.0000,0.0000,0.0000,0.0000,554.2162,0.0016,0.0000,0.0000,1496.3838,1496.3838,3.7622,-3.9103,10131.9000,46.1000,10085.8000,0.2627,2302.7045,4.4000,1.0000,9.4082,4.9000,1.0000,2312.1127,0.0052,0.0000,55.5082,7829.1955,7773.6873,3.7622,-3.5351,8281.7000,0.0000,8281.7000,0.2147,2238.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2238.2973,0.0000,0.0000,0.0000,6043.4027,6043.4027,10.2989,3.7621,7.0305,-5.3472,-80207.8527,3.1813,633.8786,6.3388,10.2989,3.7622,7.0305,-5.3467,-42773.4918,1.6965,633.8218,6.3382,10.2989,3.7624,7.0307,-5.3476,-37433.0450,1.4848,633.9494,6.3395,6.3626,1.7300,0.0000,1.7300,-99878.0000,-160414.3895,-160414.3895
568.0000,3.8239,15.7119,7551.6000,174606.0000,-167054.4000,4.5270,1716.2727,4.4000,1.0000,38801.3333,4.5000,1.0000,40517.6061,1.5302,0.0000,213407.3333,5835.3273,-207572.0061,3.8239,-3.4734,42230.9000,0.0000,42230.9000,1.0949,11413.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11413.7568,0.2177,0.0000,0.0000,30817.1432,30817.1432,3.8239,5.3218,11002.8000,8429.9000,2572.9000,0.2853,2500.6364,4.4000,1.0000,1720.3878,4.9000,1.0000,4221.0241,0.0240,0.0000,10150.2878,8502.1636,-1648.1241,3.8239,-3.4734,1986.2000,0.0000,1986.2000,0.0515,536.8108,3.7000,1.0000,0.0000,0.0000,0.0000,536.8108,0.0016,0.0000,0.0000,1449.3892,1449.3892,3.8239,-3.8037,8926.7000,73.9000,8852.8000,0.2314,2028.7955,4.4000,1.0000,15.0816,4.9000,1.0000,2043.8771,0.0040,0.0000,88.9816,6897.9045,6808.9229,3.8239,-3.4734,9460.2000,0.0000,9460.2000,0.2453,2556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2556.8108,0.0000,0.0000,0.0000,6903.3892,6903.3892,10.4006,3.8238,7.1122,-5.4414,-81621.3427,3.2177,638.7575,6.3876,10.4006,3.8238,7.1122,-5.4409,-43527.3380,1.7159,638.7003,6.3870,10.4006,3.8241,7.1123,-5.4418,-38092.6049,1.5018,638.8285,6.3883,6.4354,1.7775,0.0000,1.7775,-101951.4000,-163241.2856,-163241.2856
569.0000,3.8274,15.6684,8739.2000,177169.2000,-168430.0000,4.5934,1986.1818,4.4000,1.0000,39370.9333,4.5000,1.0000,41357.1152,1.5674,0.0000,216540.1333,6753.0182,-209787.1152,3.8274,-3.4699,35981.1000,0.0000,35981.1000,0.9329,9724.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9724.6216,0.1750,0.0000,0.0000,26256.4784,26256.4784,3.8274,4.9017,15047.6000,10999.5000,4048.1000,0.3901,3419.9091,4.4000,1.0000,2244.7959,4.9000,1.0000,5664.7050,0.0358,0.0000,13244.2959,11627.6909,-1616.6050,3.8274,-3.4699,2563.6000,0.0000,2563.6000,0.0665,692.8649,3.7000,1.0000,0.0000,0.0000,0.0000,692.8649,0.0023,0.0000,0.0000,1870.7351,1870.7351,3.8274,-3.8843,8591.0000,11.1000,8579.9000,0.2227,1952.5000,4.4000,1.0000,2.2653,4.9000,1.0000,1954.7653,0.0041,0.0000,13.3653,6638.5000,6625.1347,3.8274,-3.4699,11031.7000,0.0000,11031.7000,0.2860,2981.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2981.5405,0.0000,0.0000,0.0000,8050.1595,8050.1595,10.5611,3.8273,7.1942,-5.6201,-84301.3380,3.2458,641.9577,6.4196,10.5611,3.8273,7.1942,-5.6196,-44956.5847,1.7310,641.9003,6.4190,10.5611,3.8276,7.1944,-5.6205,-39343.2898,1.5149,642.0288,6.4203,6.4917,1.7846,0.0000,1.7846,-106225.6000,-168601.2125,-168601.2125
570.0000,3.7512,15.5610,9599.9000,179851.0000,-170251.1000,4.6630,2181.7955,4.4000,1.0000,39966.8889,4.5000,1.0000,42148.6843,1.5836,0.0000,219817.8889,7418.1045,-212399.7843,3.7512,-3.5461,23487.6000,0.0000,23487.6000,0.6090,6348.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6348.0000,0.0978,0.0000,0.0000,17139.6000,17139.6000,3.7512,3.4624,21120.2000,13047.3000,8072.9000,0.5476,4800.0455,4.4000,1.0000,2662.7143,4.9000,1.0000,7462.7597,0.0540,0.0000,15710.0143,16320.1545,610.1403,3.7512,-3.5461,1618.8000,0.0000,1618.8000,0.0420,437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,437.5135,0.0014,0.0000,0.0000,1181.2865,1181.2865,3.7512,-3.9760,8718.5000,0.0000,8718.5000,0.2260,1981.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1981.4773,0.0047,0.0000,0.0000,6737.0227,6737.0227,3.7512,-3.5461,14567.4000,0.0000,14567.4000,0.3777,3937.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3937.1351,0.0000,0.0000,0.0000,10630.2649,10630.2649,10.8133,3.7512,7.2822,-5.8701,-88051.4838,3.2326,636.8008,6.3680,10.8133,3.7512,7.2822,-5.8696,-46956.5270,1.7239,636.7440,6.3674,10.8133,3.7515,7.2824,-5.8705,-41093.4592,1.5087,636.8711,6.3687,6.4652,1.7415,0.0000,1.7415,-113785.9000,-176101.4700,-176101.4700
571.0000,5.0145,16.2381,14029.0000,108545.6000,-94516.6000,2.8142,3188.4091,4.4000,1.0000,24121.2444,4.5000,1.0000,27309.6535,0.4162,0.0000,132666.8444,10840.5909,-121826.2535,5.0145,-2.2828,19344.2000,0.0000,19344.2000,0.5015,5228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5228.1622,0.0428,0.0000,0.0000,14116.0378,14116.0378,5.0145,-2.6776,27735.4000,80.9000,27654.5000,0.7191,6303.5000,4.4000,1.0000,16.5102,4.9000,1.0000,6320.0102,0.0547,0.0000,97.4102,21431.9000,21334.4898,5.0145,-2.2828,1336.5000,0.0000,1336.5000,0.0347,361.2162,3.7000,1.0000,0.0000,0.0000,0.0000,361.2162,0.0009,0.0000,0.0000,975.2838,975.2838,5.0145,-2.7127,8836.5000,0.0000,8836.5000,0.2291,2008.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2008.2955,0.0051,0.0000,0.0000,6828.2045,6828.2045,5.0145,-2.2828,17121.0000,0.0000,17121.0000,0.4439,4627.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4627.2973,0.0000,0.0000,0.0000,12493.7027,12493.7027,8.6270,5.0145,6.8207,-2.2027,-33039.9978,2.3713,477.0010,4.7700,8.6270,5.0145,6.8207,-2.2024,-17619.5716,1.2646,476.9581,4.7696,8.6270,5.0148,6.8209,-2.2027,-15418.9654,1.1067,477.0536,4.7705,4.7425,0.5198,0.0000,0.5198,-20223.9000,-66078.5349,-66078.5349
572.0000,5.0228,16.1196,15665.3000,107558.5000,-91893.2000,2.7887,3560.2955,4.4000,1.0000,23901.8889,4.5000,1.0000,27462.1843,0.4073,0.0000,131460.3889,12105.0045,-119355.3843,5.0228,-2.2745,19344.5000,0.0000,19344.5000,0.5015,5228.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5228.2432,0.0428,0.0000,0.0000,14116.2568,14116.2568,5.0228,-2.7045,29293.7000,0.0000,29293.7000,0.7595,6657.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6657.6591,0.0600,0.0000,0.0000,22636.0409,22636.0409,5.0228,-2.2745,1012.0000,0.0000,1012.0000,0.0262,273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,273.5135,0.0007,0.0000,0.0000,738.4865,738.4865,5.0228,-2.7045,9962.5000,0.0000,9962.5000,0.2583,2264.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2264.2045,0.0063,0.0000,0.0000,7698.2955,7698.2955,5.0228,-2.2745,16335.3000,0.0000,16335.3000,0.4235,4414.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4414.9459,0.0000,0.0000,0.0000,11920.3541,11920.3541,8.4148,5.0227,6.7188,-2.0749,-31123.7381,2.3789,480.7599,4.8076,8.4148,5.0228,6.7188,-2.0747,-16597.5231,1.2686,480.7164,4.8072,8.4148,5.0230,6.7189,-2.0750,-14524.6895,1.1103,480.8132,4.8081,4.7577,0.5171,0.0000,0.5171,-15945.2000,-62245.9507,-62245.9507
573.0000,6.3353,15.7336,24470.4000,66960.6000,-42490.2000,1.7361,5561.4545,4.4000,1.0000,14880.1333,4.5000,1.0000,20441.5879,0.1231,0.0000,81840.7333,18908.9455,-62931.7879,6.3353,-0.9620,19335.5000,0.0000,19335.5000,0.5013,5225.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5225.8108,0.0280,0.0000,0.0000,14109.6892,14109.6892,6.3353,-1.3920,34480.4000,0.0000,34480.4000,0.8940,7836.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7836.4545,0.0602,0.0000,0.0000,26643.9455,26643.9455,6.3353,-0.9620,1119.9000,0.0000,1119.9000,0.0290,302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,302.6757,0.0007,0.0000,0.0000,817.2243,817.2243,6.3353,-1.3920,11251.1000,0.0000,11251.1000,0.2917,2557.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2557.0682,0.0071,0.0000,0.0000,8694.0318,8694.0318,6.3353,-0.9620,14960.3000,0.0000,14960.3000,0.3879,4043.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4043.3243,0.0002,0.0000,0.0000,10916.9757,10916.9757,6.4534,6.3352,6.3943,-0.0584,-875.7039,1.9200,393.8181,3.9382,6.4534,6.3353,6.3943,-0.0583,-466.5964,1.0239,393.7822,3.9378,6.4534,6.3355,6.3944,-0.0582,-407.6211,0.8961,393.8619,3.9386,3.8400,0.2193,0.0000,0.2193,38657.0000,-1749.9214,-1749.9214
574.0000,6.4112,15.2285,27755.2000,62987.3000,-35232.1000,1.6331,6308.0000,4.4000,1.0000,13997.1778,4.5000,1.0000,20305.1778,0.1040,0.0000,76984.4778,21447.2000,-55537.2778,6.4112,-0.8861,16374.6000,0.0000,16374.6000,0.4245,4425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4425.5676,0.0211,0.0000,0.0000,11949.0324,11949.0324,6.4112,-1.3160,36843.4000,0.0000,36843.4000,0.9552,8373.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8373.5000,0.0637,0.0000,0.0000,28469.9000,28469.9000,6.4112,-0.8861,633.1000,0.0000,633.1000,0.0164,171.1081,3.7000,1.0000,0.0000,0.0000,0.0000,171.1081,0.0004,0.0000,0.0000,461.9919,461.9919,6.4112,-1.3160,12397.8000,0.0000,12397.8000,0.3214,2817.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2817.6818,0.0079,0.0000,0.0000,9580.1182,9580.1182,6.4112,-0.8861,12210.3000,0.0000,12210.3000,0.3166,3300.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3300.0811,0.0000,0.0000,0.0000,8910.2189,8910.2189,6.1402,6.4111,6.2757,0.1278,1916.2553,1.8336,378.1579,3.7816,6.1402,6.4113,6.2757,0.1278,1022.4099,0.9778,378.1231,3.7812,6.1402,6.4114,6.2758,0.1279,895.3185,0.8558,378.2002,3.7820,3.6673,0.1971,0.0000,0.1971,43227.1000,3833.9836,3833.9836
