Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
575.0000,7.6630,14.4243,34652.4000,49033.5000,-14381.1000,1.2713,7875.5455,4.4000,1.0000,10896.3333,4.5000,1.0000,18771.8788,0.0641,0.0000,59929.8333,26776.8545,-33152.9788,7.6630,0.3657,15965.7000,0.0000,15965.7000,0.4139,4315.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4315.0541,0.0243,0.0000,0.0000,11650.6459,11650.6459,7.6630,-0.0642,75475.6000,0.0000,75475.6000,1.9568,17153.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17153.5455,0.2493,0.0000,0.0000,58322.0545,58322.0545,7.6630,0.3657,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0005,0.0000,0.0000,348.2270,348.2270,7.6630,-0.0642,14532.7000,0.0000,14532.7000,0.3768,3302.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3302.8864,0.0127,0.0000,0.0000,11229.8136,11229.8136,7.6630,0.3657,10638.8000,0.0000,10638.8000,0.2758,2875.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2875.3514,0.0000,0.0000,0.0000,7763.4486,7763.4486,4.2823,7.6629,5.9726,1.8720,28079.6567,2.1535,450.3686,4.5037,4.2823,7.6631,5.9727,1.8719,14975.1900,1.1484,450.3269,4.5033,4.2823,7.6632,5.9728,1.8723,13106.3644,1.0051,450.4194,4.5042,4.3071,0.3509,0.0000,0.3509,102708.9000,56161.2110,56161.2110
576.0000,8.0496,13.2251,38913.5000,42672.1000,-3758.6000,1.1064,8843.9773,4.4000,1.0000,9482.6889,4.5000,1.0000,18326.6662,0.0512,0.0000,52154.7889,30069.5227,-22085.2662,8.0496,0.7523,15984.1000,0.0000,15984.1000,0.4144,4320.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4320.0270,0.0271,0.0000,0.0000,11664.0730,11664.0730,8.0496,0.3223,96090.0000,0.0000,96090.0000,2.4913,21838.6364,4.4000,1.0000,0.0000,0.0000,0.0000,21838.6364,0.4069,0.0000,0.0000,74251.3636,74251.3636,8.0496,0.7523,463.1000,0.0000,463.1000,0.0120,125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,125.1622,0.0006,0.0000,0.0000,337.9378,337.9378,8.0496,0.3223,17807.0000,0.0000,17807.0000,0.4617,4047.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4047.0455,0.0193,0.0000,0.0000,13759.9545,13759.9545,8.0496,0.7523,5924.5000,0.0000,5924.5000,0.1536,1601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1601.2162,0.0000,0.0000,0.0000,4323.2838,4323.2838,3.4530,8.0495,5.7512,2.7416,41124.6355,2.3197,490.1060,4.9011,3.4530,8.0496,5.7513,2.7415,21932.0760,1.2371,490.0604,4.9006,3.4530,8.0497,5.7513,2.7421,19194.6351,1.0826,490.1618,4.9016,4.6394,0.5051,0.0000,0.5051,132510.1000,82251.3466,82251.3466
577.0000,8.1550,11.4133,42857.9000,38521.4000,4336.5000,1.1112,9740.4318,4.4000,1.0000,8560.3111,4.5000,1.0000,18300.7429,0.0523,0.0000,47081.7111,33117.4682,-13964.2429,8.1550,0.8577,16000.8000,0.0000,16000.8000,0.4149,4324.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4324.5405,0.0279,0.0000,0.0000,11676.2595,11676.2595,8.1550,0.4277,98906.6000,0.0000,98906.6000,2.5643,22478.7727,4.4000,1.0000,0.0000,0.0000,0.0000,22478.7727,0.4361,0.0000,0.0000,76427.8273,76427.8273,8.1550,0.8577,474.0000,0.0000,474.0000,0.0123,128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,128.1081,0.0007,0.0000,0.0000,345.8919,345.8919,8.1550,0.4277,21286.8000,0.0000,21286.8000,0.5519,4837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4837.9091,0.0266,0.0000,0.0000,16448.8909,16448.8909,8.1550,0.8577,1800.9000,0.0000,1800.9000,0.0467,486.7297,3.7000,1.0000,0.0000,0.0000,0.0000,486.7297,0.0000,0.0000,0.0000,1314.1703,1314.1703,3.0676,8.1549,5.6112,3.0749,46123.3508,2.3506,499.8740,4.9987,3.0676,8.1551,5.6113,3.0747,24597.9323,1.2535,499.8272,4.9983,3.0676,8.1551,5.6113,3.0754,21527.5138,1.0971,499.9312,4.9993,4.7012,0.5437,0.0000,0.5437,142805.6000,92248.7969,92248.7969
578.0000,8.2393,9.5336,46884.7000,34607.0000,12277.7000,1.2156,10655.6136,4.4000,1.0000,7690.4444,4.5000,1.0000,18346.0581,0.0678,0.0000,42297.4444,36229.0864,-6068.3581,8.2393,0.9420,15984.9000,0.0000,15984.9000,0.4144,4320.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4320.2432,0.0337,0.0000,0.0000,11664.6568,11664.6568,8.2393,0.5120,115809.5000,0.0000,115809.5000,3.0026,26320.3409,4.4000,1.0000,0.0000,0.0000,0.0000,26320.3409,0.6439,0.0000,0.0000,89489.1591,89489.1591,8.2393,0.9420,471.0000,0.0000,471.0000,0.0122,127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,127.2973,0.0008,0.0000,0.0000,343.7027,343.7027,8.2393,0.5120,23332.4000,0.0000,23332.4000,0.6049,5302.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5302.8182,0.0349,0.0000,0.0000,18029.5818,18029.5818,8.2393,0.9420,1014.6000,0.0000,1014.6000,0.0263,274.2162,3.7000,1.0000,0.0000,0.0000,0.0000,274.2162,0.0000,0.0000,0.0000,740.3838,740.3838,2.6274,8.2392,5.4333,3.8066,57098.4081,2.6380,565.6485,5.6565,2.6274,8.2394,5.4334,3.8064,30450.9820,1.4068,565.5953,5.6560,2.6274,8.2393,5.4334,3.8071,26649.7360,1.2312,565.7138,5.6571,5.2760,0.7811,0.0000,0.7811,168890.1000,114199.1261,114199.1261
579.0000,8.2520,7.8626,51793.4000,31095.2000,20698.2000,1.3428,11771.2273,4.4000,1.0000,6910.0444,4.5000,1.0000,18681.2717,0.0844,0.0000,38005.2444,40022.1727,2016.9283,8.2520,0.9547,15989.7000,0.0000,15989.7000,0.4146,4321.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4321.5405,0.0360,0.0000,0.0000,11668.1595,11668.1595,8.2520,0.5248,117538.8000,0.0000,117538.8000,3.0474,26713.3636,4.4000,1.0000,0.0000,0.0000,0.0000,26713.3636,0.6885,0.0000,0.0000,90825.4364,90825.4364,8.2520,0.9547,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0009,0.0000,0.0000,340.2730,340.2730,8.2520,0.5248,24661.3000,0.0000,24661.3000,0.6394,5604.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5604.8409,0.0397,0.0000,0.0000,19056.4591,19056.4591,8.2520,0.9547,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,2.3615,8.2520,5.3067,4.1405,62107.4123,2.7336,589.6201,5.8962,2.3615,8.2522,5.3068,4.1403,33122.3351,1.4578,589.5645,5.8956,2.3615,8.2521,5.3068,4.1411,28987.4250,1.2759,589.6885,5.8969,5.4673,0.8494,0.0000,0.8494,179779.0000,124217.1724,124217.1724
580.0000,8.2561,6.5476,56689.0000,27916.4000,28772.6000,1.4698,12883.8636,4.4000,1.0000,6203.6444,4.5000,1.0000,19087.5081,0.1082,0.0000,34120.0444,43805.1364,9685.0919,8.2561,0.9588,16002.4000,0.0000,16002.4000,0.4149,4324.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4324.9730,0.0425,0.0000,0.0000,11677.4270,11677.4270,8.2561,0.5288,133370.4000,0.0000,133370.4000,3.4579,30311.4545,4.4000,1.0000,0.0000,0.0000,0.0000,30311.4545,0.9478,0.0000,0.0000,103058.9455,103058.9455,8.2561,0.9588,471.8000,0.0000,471.8000,0.0122,127.5135,3.7000,1.0000,0.0000,0.0000,0.0000,127.5135,0.0011,0.0000,0.0000,344.2865,344.2865,8.2561,0.5288,25359.9000,0.0000,25359.9000,0.6575,5763.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5763.6136,0.0456,0.0000,0.0000,19596.2864,19596.2864,8.2561,0.9588,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,2.0288,8.2560,5.1424,4.8223,72334.7215,3.0116,654.5800,6.5458,2.0288,8.2563,5.1425,4.8221,38576.6136,1.6061,654.5181,6.5452,2.0288,8.2561,5.1424,4.8229,33760.6184,1.4056,654.6564,6.5466,6.0233,1.1451,0.0000,1.1451,204401.8000,144671.9535,144671.9535
581.0000,7.8747,10.0974,52240.0000,42527.8000,9712.2000,1.3544,11872.7273,4.4000,1.0000,9450.6222,4.5000,1.0000,21323.3495,0.0908,0.0000,51978.4222,40367.2727,-11611.1495,7.8747,0.5774,15994.1000,0.0000,15994.1000,0.4147,4322.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4322.7297,0.0407,0.0000,0.0000,11671.3703,11671.3703,7.8747,0.1475,132953.9000,0.0000,132953.9000,3.4471,30216.7955,4.4000,1.0000,0.0000,0.0000,0.0000,30216.7955,0.9173,0.0000,0.0000,102737.1045,102737.1045,7.8747,0.5774,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0010,0.0000,0.0000,339.6162,339.6162,7.8747,0.1475,26340.1000,0.0000,26340.1000,0.6829,5986.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5986.3864,0.0487,0.0000,0.0000,20353.7136,20353.7136,7.8747,0.5774,1014.6000,0.0000,1014.6000,0.0263,274.2162,3.7000,1.0000,0.0000,0.0000,0.0000,274.2162,0.0000,0.0000,0.0000,740.3838,740.3838,2.4500,7.8746,5.1623,4.1410,62114.3525,2.9687,644.6535,6.4465,2.4500,7.8749,5.1624,4.1408,33126.2400,1.5832,644.5924,6.4459,2.4500,7.8747,5.1623,4.1415,28990.4465,1.3856,644.7290,6.4473,5.9375,1.0985,0.0000,1.0985,186480.3000,124231.0390,124231.0390
582.0000,7.7450,11.2538,52936.0000,48664.9000,4271.1000,1.3725,12030.9091,4.4000,1.0000,10814.4222,4.5000,1.0000,22845.3313,0.0984,0.0000,59479.3222,40905.0909,-18574.2313,7.7450,0.4477,15981.9000,0.0000,15981.9000,0.4144,4319.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4319.4324,0.0454,0.0000,0.0000,11662.4676,11662.4676,7.7450,0.0177,147758.5000,0.0000,147758.5000,3.8309,33581.4773,4.4000,1.0000,0.0000,0.0000,0.0000,33581.4773,1.1783,0.0000,0.0000,114177.0227,114177.0227,7.7450,0.4477,631.1000,0.0000,631.1000,0.0164,170.5676,3.7000,1.0000,0.0000,0.0000,0.0000,170.5676,0.0016,0.0000,0.0000,460.5324,460.5324,7.7450,0.0177,26785.1000,0.0000,26785.1000,0.6945,6087.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6087.5227,0.0556,0.0000,0.0000,20697.5773,20697.5773,7.7450,0.4477,5537.8000,0.0000,5537.8000,0.1436,1496.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1496.7027,0.0000,0.0000,0.0000,4041.0973,4041.0973,2.4385,7.7449,5.0917,4.4154,66231.0205,3.2361,705.0284,7.0503,2.4385,7.7451,5.0918,4.4152,35321.7260,1.7257,704.9616,7.0496,2.4385,7.7449,5.0917,4.4160,30911.7195,1.5103,705.1112,7.0511,6.4721,1.3793,0.0000,1.3793,200965.5000,132464.4660,132464.4660
583.0000,6.0354,15.6499,33127.2000,98165.0000,-65037.8000,2.5451,7528.9091,4.4000,1.0000,21814.4444,4.5000,1.0000,29343.3535,0.3528,0.0000,119979.4444,25598.2909,-94381.1535,6.0354,-1.2619,16001.0000,0.0000,16001.0000,0.4149,4324.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4324.5946,0.0474,0.0000,0.0000,11676.4054,11676.4054,6.0354,-1.6919,94885.8000,0.0000,94885.8000,2.4601,21564.9545,4.4000,1.0000,0.0000,0.0000,0.0000,21564.9545,0.5638,0.0000,0.0000,73320.8455,73320.8455,6.0354,-1.2619,579.4000,0.0000,579.4000,0.0150,156.5946,3.7000,1.0000,0.0000,0.0000,0.0000,156.5946,0.0012,0.0000,0.0000,422.8054,422.8054,6.0354,-1.6919,25379.0000,0.0000,25379.0000,0.6580,5767.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5767.9545,0.0514,0.0000,0.0000,19611.0455,19611.0455,6.0354,-1.2619,18713.8000,0.0000,18713.8000,0.4852,5057.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5057.7838,0.0000,0.0000,0.0000,13656.0162,13656.0162,5.0774,6.0353,5.5564,0.8101,12151.9962,3.2891,701.2383,7.0124,5.0774,6.0355,5.5565,0.8102,6481.9817,1.7540,701.1724,7.0117,5.0774,6.0354,5.5564,0.8103,5671.9866,1.5351,701.3204,7.0132,6.5783,1.0166,0.0000,1.0166,90521.2000,24305.9644,24305.9644
584.0000,5.3899,16.1010,25817.4000,132018.6000,-106201.2000,3.4228,5867.5909,4.4000,1.0000,29337.4667,4.5000,1.0000,35205.0576,0.7567,0.0000,161356.0667,19949.8091,-141406.2576,5.3899,-1.9074,27189.9000,0.0000,27189.9000,0.7049,7348.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7348.6216,0.1135,0.0000,0.0000,19841.2784,19841.2784,5.3899,-2.3374,76540.1000,0.0000,76540.1000,1.9844,17395.4773,4.4000,1.0000,0.0000,0.0000,0.0000,17395.4773,0.4576,0.0000,0.0000,59144.6227,59144.6227,5.3899,-1.9074,1213.8000,0.0000,1213.8000,0.0315,328.0541,3.7000,1.0000,0.0000,0.0000,0.0000,328.0541,0.0025,0.0000,0.0000,885.7459,885.7459,5.3899,-2.3374,24183.1000,0.0000,24183.1000,0.6270,5496.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5496.1591,0.0495,0.0000,0.0000,18686.9409,18686.9409,5.3899,-1.9074,19893.8000,0.0000,19893.8000,0.5158,5376.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5376.7027,0.0000,0.0000,0.0000,14517.0973,14517.0973,6.3980,5.3898,5.8939,-0.9444,-14166.2338,3.6432,764.6847,7.6468,6.3980,5.3900,5.8940,-0.9442,-7553.3272,1.9429,764.6136,7.6461,6.3980,5.3899,5.8940,-0.9444,-6611.0114,1.7004,764.7735,7.6477,7.2865,1.3798,0.0000,1.3798,42819.5000,-28330.5723,-28330.5723
585.0000,4.5931,15.7995,19142.1000,145606.3000,-126464.2000,3.7751,4350.4773,4.4000,1.0000,32356.9556,4.5000,1.0000,36707.4328,0.9477,0.0000,177963.2556,14791.6227,-163171.6328,4.5931,-2.7042,33177.7000,0.0000,33177.7000,0.8602,8966.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8966.9459,0.1361,0.0000,0.0000,24210.7541,24210.7541,4.5931,-1.1078,33685.4000,5668.9000,28016.5000,0.8734,7655.7727,4.4000,1.0000,1156.9184,4.9000,1.0000,8812.6911,0.1112,0.0000,6825.8184,26029.6273,19203.8089,4.5931,-2.7042,2073.9000,0.0000,2073.9000,0.0538,560.5135,3.7000,1.0000,0.0000,0.0000,0.0000,560.5135,0.0029,0.0000,0.0000,1513.3865,1513.3865,4.5931,-3.1342,23443.4000,0.0000,23443.4000,0.6078,5328.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5328.0455,0.0409,0.0000,0.0000,18115.3545,18115.3545,4.5931,-2.7042,19107.1000,0.0000,19107.1000,0.4954,5164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5164.0811,0.0000,0.0000,0.0000,13943.0189,13943.0189,7.9454,4.5930,6.2692,-2.8729,-43093.4072,3.3328,687.5445,6.8754,7.9454,4.5932,6.2693,-2.8725,-22980.1711,1.7773,687.4813,6.8748,7.9454,4.5932,6.2693,-2.8731,-20111.7316,1.5555,687.6236,6.8762,6.6656,1.2388,0.0000,1.2388,-20645.6000,-86185.3099,-86185.3099
586.0000,4.3429,15.8111,15158.9000,155346.6000,-140187.7000,4.0276,3445.2045,4.4000,1.0000,34521.4667,4.5000,1.0000,37966.6712,1.1239,0.0000,189868.0667,11713.6955,-178154.3712,4.3429,-2.9544,37722.5000,0.0000,37722.5000,0.9780,10195.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10195.2703,0.1678,0.0000,0.0000,27527.2297,27527.2297,4.3429,-0.0569,20930.0000,5783.9000,15146.1000,0.5426,4756.8182,4.4000,1.0000,1180.3878,4.9000,1.0000,5937.2059,0.0554,0.0000,6964.2878,16173.1818,9208.8941,4.3429,-2.9544,2254.0000,0.0000,2254.0000,0.0584,609.1892,3.7000,1.0000,0.0000,0.0000,0.0000,609.1892,0.0027,0.0000,0.0000,1644.8108,1644.8108,4.3429,-3.3843,21937.6000,0.0000,21937.6000,0.5688,4985.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4985.8182,0.0341,0.0000,0.0000,16951.7818,16951.7818,4.3429,-2.9544,16747.2000,0.0000,16747.2000,0.4342,4526.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4526.2703,0.0000,0.0000,0.0000,12220.9297,12220.9297,8.6813,4.3429,6.5121,-3.6867,-55301.0583,3.3049,674.2335,6.7423,8.6813,4.3430,6.5121,-3.6863,-29490.5981,1.7624,674.1720,6.7417,8.6813,4.3431,6.5122,-3.6870,-25809.0687,1.5424,674.3104,6.7431,6.6097,1.3839,0.0000,1.3839,-46380.3000,-110600.7251,-110600.7251
587.0000,4.3150,15.9418,12661.3000,164293.0000,-151631.7000,4.2596,2877.5682,4.4000,1.0000,36509.5556,4.5000,1.0000,39387.1237,1.3228,0.0000,200802.5556,9783.7318,-191018.8237,4.3150,-2.9823,44549.0000,0.0000,44549.0000,1.1550,12040.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12040.2703,0.2290,0.0000,0.0000,32508.7297,32508.7297,4.3150,1.4396,17472.6000,7040.5000,10432.1000,0.4530,3971.0455,4.4000,1.0000,1436.8367,4.9000,1.0000,5407.8822,0.0465,0.0000,8477.3367,13501.5545,5024.2178,4.3150,-2.9823,2304.6000,0.0000,2304.6000,0.0598,622.8649,3.7000,1.0000,0.0000,0.0000,0.0000,622.8649,0.0027,0.0000,0.0000,1681.7351,1681.7351,4.3150,-3.4122,20055.0000,0.0000,20055.0000,0.5200,4557.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4557.9545,0.0283,0.0000,0.0000,15497.0455,15497.0455,4.3150,-2.9823,15174.0000,0.0000,15174.0000,0.3934,4101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4101.0811,0.0000,0.0000,0.0000,11072.9189,11072.9189,9.0615,4.3150,6.6882,-4.1745,-62617.7918,3.4204,692.2066,6.9221,9.0615,4.3150,6.6883,-4.1741,-33392.6705,1.8240,692.1439,6.9214,9.0615,4.3152,6.6883,-4.1748,-29223.7144,1.5964,692.2851,6.9229,6.8408,1.6293,0.0000,1.6293,-59117.0000,-125234.1767,-125234.1767
588.0000,4.1162,15.8264,11390.3000,171895.5000,-160505.2000,4.4567,2588.7045,4.4000,1.0000,38199.0000,4.5000,1.0000,40787.7045,1.5009,0.0000,210094.5000,8801.5955,-201292.9045,4.1162,-3.1811,46824.8000,0.0000,46824.8000,1.2140,12655.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12655.3514,0.2634,0.0000,0.0000,34169.4486,34169.4486,4.1162,10.0836,16138.7000,20533.3000,-4394.6000,0.5324,3667.8864,4.4000,1.0000,4190.4694,4.9000,1.0000,7858.3558,0.0628,0.0000,24723.7694,12470.8136,-12252.9558,4.1162,-3.1811,2734.2000,0.0000,2734.2000,0.0709,738.9730,3.7000,1.0000,0.0000,0.0000,0.0000,738.9730,0.0035,0.0000,0.0000,1995.2270,1995.2270,4.1162,-3.6110,19916.2000,0.0000,19916.2000,0.5164,4526.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4526.4091,0.0279,0.0000,0.0000,15389.7909,15389.7909,4.1162,-3.1811,12224.1000,0.0000,12224.1000,0.3169,3303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3303.8108,0.0000,0.0000,0.0000,8920.2892,8920.2892,9.7002,4.1162,6.9082,-5.1024,-76536.2445,3.5536,712.0105,7.1201,9.7002,4.1162,6.9082,-5.1019,-40815.3423,1.8951,711.9464,7.1195,9.7002,4.1164,6.9083,-5.1028,-35719.5177,1.6586,712.0907,7.1209,7.1073,1.8586,0.0000,1.8586,-83200.5000,-153071.1045,-153071.1045
589.0000,3.9909,15.7609,10514.8000,179670.8000,-169156.0000,4.6583,2389.7273,4.4000,1.0000,39926.8444,4.5000,1.0000,42316.5717,1.6647,0.0000,219597.6444,8125.0727,-211472.5717,3.9909,-3.3064,40564.1000,0.0000,40564.1000,1.0517,10963.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10963.2703,0.2265,0.0000,0.0000,29600.8297,29600.8297,3.9909,10.9823,18415.6000,28181.5000,-9765.9000,0.7307,4185.3636,4.4000,1.0000,5751.3265,4.9000,1.0000,9936.6902,0.1020,0.0000,33932.8265,14230.2364,-19702.5902,3.9909,-3.3064,3270.3000,0.0000,3270.3000,0.0848,883.8649,3.7000,1.0000,0.0000,0.0000,0.0000,883.8649,0.0049,0.0000,0.0000,2386.4351,2386.4351,3.9909,-3.7363,19804.8000,0.0000,19804.8000,0.5135,4501.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4501.0909,0.0282,0.0000,0.0000,15303.7091,15303.7091,3.9909,-3.3064,10650.9000,0.0000,10650.9000,0.2761,2878.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2878.6216,0.0000,0.0000,0.0000,7772.2784,7772.2784,10.2329,3.9909,7.1119,-5.8704,-88056.6474,3.6575,726.0833,7.2608,10.2329,3.9909,7.1119,-5.8699,-46959.1664,1.9505,726.0183,7.2602,10.2329,3.9911,7.1120,-5.8709,-41096.0957,1.7070,726.1646,7.2616,7.3151,2.0263,0.0000,2.0263,-104631.8000,-176111.9095,-176111.9095
590.0000,4.0356,15.9000,8686.2000,187540.1000,-178853.9000,4.8623,1974.1364,4.4000,1.0000,41675.5778,4.5000,1.0000,43649.7141,1.8980,0.0000,229215.6778,6712.0636,-222503.6141,4.0356,-3.2617,46822.9000,0.0000,46822.9000,1.2140,12654.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12654.8378,0.3011,0.0000,0.0000,34168.0622,34168.0622,4.0356,13.3827,11193.7000,32110.5000,-20916.8000,0.8325,2544.0227,4.4000,1.0000,6553.1633,4.9000,1.0000,9097.1860,0.1361,0.0000,38663.6633,8649.6773,-30013.9860,4.0356,-3.2617,3124.0000,0.0000,3124.0000,0.0810,844.3243,3.7000,1.0000,0.0000,0.0000,0.0000,844.3243,0.0051,0.0000,0.0000,2279.6757,2279.6757,4.0356,-3.6916,19241.6000,0.0000,19241.6000,0.4989,4373.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4373.0909,0.0271,0.0000,0.0000,14868.5091,14868.5091,4.0356,-3.2617,9470.9000,0.0000,9470.9000,0.2456,2559.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2559.7027,0.0000,0.0000,0.0000,6911.1973,6911.1973,10.5487,4.0356,7.2921,-6.4764,-97145.8060,3.8671,761.4550,7.6146,10.5487,4.0356,7.2921,-6.4758,-51806.4344,2.0623,761.3872,7.6139,10.5487,4.0359,7.2923,-6.4768,-45337.9154,1.8049,761.5399,7.6154,7.7342,2.3674,0.0000,2.3674,-121111.3000,-194290.1559,-194290.1559
591.0000,3.9920,15.9307,7110.1000,193758.4000,-186648.3000,5.0235,1615.9318,4.4000,1.0000,43057.4222,4.5000,1.0000,44673.3540,2.0474,0.0000,236815.8222,5494.1682,-231321.6540,3.9920,-3.3053,44543.5000,0.0000,44543.5000,1.1549,12038.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12038.7838,0.2838,0.0000,0.0000,32504.7162,32504.7162,3.9920,13.5165,9144.5000,28081.4000,-18936.9000,0.7281,2078.2955,4.4000,1.0000,5730.8980,4.9000,1.0000,7809.1934,0.1099,0.0000,33812.2980,7066.2045,-26746.0934,3.9920,-3.3053,2051.6000,0.0000,2051.6000,0.0532,554.4865,3.7000,1.0000,0.0000,0.0000,0.0000,554.4865,0.0030,0.0000,0.0000,1497.1135,1497.1135,3.9920,-3.7353,19228.7000,0.0000,19228.7000,0.4985,4370.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4370.1591,0.0257,0.0000,0.0000,14858.5409,14858.5409,3.9920,-3.3053,8291.0000,0.0000,8291.0000,0.2150,2240.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2240.8108,0.0000,0.0000,0.0000,6050.1892,6050.1892,10.8565,3.9919,7.4242,-6.7720,-101579.3282,3.8366,750.9535,7.5095,10.8565,3.9919,7.4242,-6.7714,-54170.8895,2.0460,750.8869,7.5089,10.8565,3.9923,7.4244,-6.7724,-47406.9699,1.7906,751.0368,7.5104,7.6732,2.4698,0.0000,2.4698,-131470.4000,-203157.1876,-203157.1876
592.0000,4.0496,16.0141,6505.9000,195044.5000,-188538.6000,5.0569,1478.6136,4.4000,1.0000,43343.2222,4.5000,1.0000,44821.8359,2.0604,0.0000,238387.7222,5027.2864,-233360.4359,4.0496,-3.2477,42273.9000,0.0000,42273.9000,1.0960,11425.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11425.3784,0.2566,0.0000,0.0000,30848.5216,30848.5216,4.0496,12.6340,9298.1000,20786.8000,-11488.7000,0.5389,2113.2045,4.4000,1.0000,4242.2041,4.9000,1.0000,6355.4086,0.0678,0.0000,25029.0041,7184.8955,-17844.1086,4.0496,-3.2477,1989.0000,0.0000,1989.0000,0.0516,537.5676,3.7000,1.0000,0.0000,0.0000,0.0000,537.5676,0.0025,0.0000,0.0000,1451.4324,1451.4324,4.0496,-3.6776,18697.0000,0.0000,18697.0000,0.4848,4249.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4249.3182,0.0237,0.0000,0.0000,14447.6818,14447.6818,4.0496,-3.2477,9470.9000,0.0000,9470.9000,0.2456,2559.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2559.7027,0.0000,0.0000,0.0000,6911.1973,6911.1973,10.9026,4.0496,7.4761,-6.5849,-98773.6072,3.7369,729.7261,7.2973,10.9026,4.0495,7.4761,-6.5843,-52674.7031,1.9928,729.6615,7.2966,10.9026,4.0499,7.4763,-6.5853,-46097.4010,1.7441,729.8066,7.2981,7.4737,2.4110,0.0000,2.4110,-127596.5000,-197545.7113,-197545.7113
593.0000,4.0746,15.9912,7335.4000,185457.6000,-178122.2000,4.8083,1667.1364,4.4000,1.0000,41212.8000,4.5000,1.0000,42879.9364,1.7674,0.0000,226670.4000,5668.2636,-221002.1364,4.0746,-3.2227,36022.6000,0.0000,36022.6000,0.9340,9735.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9735.8378,0.1844,0.0000,0.0000,26286.7622,26286.7622,4.0746,9.8020,11382.0000,13930.8000,-2548.8000,0.3612,2586.8182,4.4000,1.0000,2843.0204,4.9000,1.0000,5429.8386,0.0340,0.0000,16773.8204,8795.1818,-7978.6386,4.0746,-3.2227,2565.9000,0.0000,2565.9000,0.0665,693.4865,3.7000,1.0000,0.0000,0.0000,0.0000,693.4865,0.0027,0.0000,0.0000,1872.4135,1872.4135,4.0746,-3.6526,17166.7000,0.0000,17166.7000,0.4451,3901.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3901.5227,0.0192,0.0000,0.0000,13265.1773,13265.1773,4.0746,-3.2227,11044.2000,0.0000,11044.2000,0.2863,2984.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2984.9189,0.0000,0.0000,0.0000,8059.2811,8059.2811,10.8179,4.0746,7.4462,-5.9833,-89749.3122,3.4507,674.7531,6.7475,10.8179,4.0745,7.4462,-5.9828,-47862.1692,1.8402,674.6934,6.7469,10.8179,4.0749,7.4464,-5.9837,-41885.6595,1.6105,674.8274,6.7483,6.9014,2.0077,0.0000,2.0077,-113871.6000,-179497.1409,-179497.1409
594.0000,4.0076,15.8252,9798.0000,187162.0000,-177364.0000,4.8525,2226.8182,4.4000,1.0000,41591.5556,4.5000,1.0000,43818.3737,1.7608,0.0000,228753.5556,7571.1818,-221182.3737,4.0076,-3.2897,23505.8000,0.0000,23505.8000,0.6094,6352.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6352.9189,0.1029,0.0000,0.0000,17152.8811,17152.8811,4.0076,4.7386,20660.9000,14513.7000,6147.2000,0.5357,4695.6591,4.4000,1.0000,2961.9796,4.9000,1.0000,7657.6387,0.0547,0.0000,17475.6796,15965.2409,-1510.4387,4.0076,-3.2897,1620.0000,0.0000,1620.0000,0.0420,437.8378,3.7000,1.0000,0.0000,0.0000,0.0000,437.8378,0.0016,0.0000,0.0000,1182.1622,1182.1622,4.0076,-3.7197,14658.4000,0.0000,14658.4000,0.3800,3331.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3331.4545,0.0144,0.0000,0.0000,11326.9455,11326.9455,4.0076,-3.2897,14584.0000,0.0000,14584.0000,0.3781,3941.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3941.6216,0.0000,0.0000,0.0000,10642.3784,10642.3784,10.9639,4.0075,7.4857,-6.0797,-91194.9738,3.3989,663.4420,6.6344,10.9639,4.0074,7.4857,-6.0791,-48633.1181,1.8126,663.3832,6.6338,10.9639,4.0079,7.4859,-6.0801,-42560.3534,1.5863,663.5148,6.6351,6.7978,1.9345,0.0000,1.9345,-116848.6000,-182388.4453,-182388.4453
595.0000,5.3175,16.4763,15594.4000,113313.2000,-97718.8000,2.9379,3544.1818,4.4000,1.0000,25180.7111,4.5000,1.0000,28724.8929,0.4678,0.0000,138493.9111,12050.2182,-126443.6929,5.3175,-1.9798,19365.5000,0.0000,19365.5000,0.5021,5233.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5233.9189,0.0461,0.0000,0.0000,14131.5811,14131.5811,5.3175,-2.3556,31333.8000,141.1000,31192.7000,0.8124,7121.3182,4.4000,1.0000,28.7959,4.9000,1.0000,7150.1141,0.0709,0.0000,169.8959,24212.4818,24042.5859,5.3175,-1.9798,1339.1000,0.0000,1339.1000,0.0347,361.9189,3.7000,1.0000,0.0000,0.0000,0.0000,361.9189,0.0011,0.0000,0.0000,977.1811,977.1811,5.3175,-2.4098,13201.5000,0.0000,13201.5000,0.3423,3000.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3000.3409,0.0113,0.0000,0.0000,10201.1591,10201.1591,5.3175,-1.9798,17140.6000,0.0000,17140.6000,0.4444,4632.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4632.5946,0.0000,0.0000,0.0000,12508.0054,12508.0054,8.6177,5.3174,6.9676,-2.1528,-32292.3438,2.5369,506.9179,5.0692,8.6177,5.3174,6.9676,-2.1526,-17220.9855,1.3529,506.8726,5.0687,8.6177,5.3178,6.9677,-2.1528,-15069.8511,1.1840,506.9737,5.0697,5.0737,0.5972,0.0000,0.5972,-15479.4000,-64583.1804,-64583.1804
596.0000,5.3958,16.3271,18559.7000,111089.1000,-92529.4000,2.8802,4218.1136,4.4000,1.0000,24686.4667,4.5000,1.0000,28904.5803,0.4472,0.0000,135775.5667,14341.5864,-121433.9803,5.3958,-1.9015,19362.1000,0.0000,19362.1000,0.5020,5233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5233.0000,0.0466,0.0000,0.0000,14129.1000,14129.1000,5.3958,-2.3314,36288.8000,0.0000,36288.8000,0.9409,8247.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8247.4545,0.0912,0.0000,0.0000,28041.3455,28041.3455,5.3958,-1.9015,1013.0000,0.0000,1013.0000,0.0263,273.7838,3.7000,1.0000,0.0000,0.0000,0.0000,273.7838,0.0009,0.0000,0.0000,739.2162,739.2162,5.3958,-2.3314,13257.7000,0.0000,13257.7000,0.3437,3013.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3013.1136,0.0114,0.0000,0.0000,10244.5864,10244.5864,5.3958,-1.9015,16353.9000,0.0000,16353.9000,0.4240,4419.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4419.9730,0.0000,0.0000,0.0000,11933.9270,11933.9270,8.2507,5.3957,6.8232,-1.8782,-28173.6953,2.5585,514.6112,5.1461,8.2507,5.3958,6.8233,-1.8781,-15024.4009,1.3644,514.5650,5.1456,8.2507,5.3961,6.8234,-1.8782,-13147.7091,1.1941,514.6682,5.1467,5.1170,0.5974,0.0000,0.5974,-6253.9000,-56345.8052,-56345.8052
597.0000,6.7154,15.6057,30245.5000,70142.8000,-39897.3000,1.8186,6873.9773,4.4000,1.0000,15587.2889,4.5000,1.0000,22461.2662,0.1414,0.0000,85730.0889,23371.5227,-62358.5662,6.7154,-0.5818,19355.1000,0.0000,19355.1000,0.5018,5231.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5231.1081,0.0318,0.0000,0.0000,14123.9919,14123.9919,6.7154,-1.0118,44537.7000,0.0000,44537.7000,1.1547,10122.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10122.2045,0.1020,0.0000,0.0000,34415.4955,34415.4955,6.7154,-0.5818,1119.2000,0.0000,1119.2000,0.0290,302.4865,3.7000,1.0000,0.0000,0.0000,0.0000,302.4865,0.0009,0.0000,0.0000,816.7135,816.7135,6.7154,-1.0118,13503.6000,0.0000,13503.6000,0.3501,3069.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3069.0000,0.0108,0.0000,0.0000,10434.6000,10434.6000,6.7154,-0.5818,14977.3000,0.0000,14977.3000,0.3883,4047.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4047.9189,0.0000,0.0000,0.0000,10929.3811,10929.3811,6.2045,6.7154,6.4599,0.2787,4180.0158,2.1213,433.8011,4.3380,6.2045,6.7154,6.4599,0.2787,2229.5034,1.1312,433.7617,4.3376,6.2045,6.7157,6.4601,0.2789,1952.0966,0.9900,433.8494,4.3385,4.2426,0.2869,0.0000,0.2869,53595.6000,8361.6158,8361.6158
598.0000,6.8503,14.9448,35028.6000,65576.2000,-30547.6000,1.7002,7961.0455,4.4000,1.0000,14572.4889,4.5000,1.0000,22533.5343,0.1185,0.0000,80148.6889,27067.5545,-53081.1343,6.8503,-0.4470,16392.7000,0.0000,16392.7000,0.4250,4430.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4430.4595,0.0245,0.0000,0.0000,11962.2405,11962.2405,6.8503,-0.8770,49136.9000,0.0000,49136.9000,1.2740,11167.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11167.4773,0.1159,0.0000,0.0000,37969.4227,37969.4227,6.8503,-0.4470,635.7000,0.0000,635.7000,0.0165,171.8108,3.7000,1.0000,0.0000,0.0000,0.0000,171.8108,0.0005,0.0000,0.0000,463.8892,463.8892,6.8503,-0.8770,14111.3000,0.0000,14111.3000,0.3659,3207.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3207.1136,0.0112,0.0000,0.0000,10904.1864,10904.1864,6.8503,-0.4470,12224.1000,0.0000,12224.1000,0.3169,3303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3303.8108,0.0000,0.0000,0.0000,8920.2892,8920.2892,5.7660,6.8502,6.3081,0.5712,8568.6537,2.0492,421.9904,4.2199,5.7660,6.8503,6.3082,0.5713,4570.0259,1.0928,421.9517,4.2195,5.7660,6.8504,6.3082,0.5715,4000.2141,0.9564,422.0377,4.2204,4.0984,0.2706,0.0000,0.2706,61953.1000,17138.8937,17138.8937
599.0000,7.9946,13.6829,44046.1000,52091.1000,-8045.0000,1.3506,10010.4773,4.4000,1.0000,11575.8000,4.5000,1.0000,21586.2773,0.0807,0.0000,63666.9000,34035.6227,-29631.2773,7.9946,0.6973,15981.8000,0.0000,15981.8000,0.4144,4319.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4319.4054,0.0318,0.0000,0.0000,11662.3946,11662.3946,7.9946,0.2673,102139.3000,0.0000,102139.3000,2.6482,23213.4773,4.4000,1.0000,0.0000,0.0000,0.0000,23213.4773,0.4991,0.0000,0.0000,78925.8227,78925.8227,7.9946,0.6973,476.9000,0.0000,476.9000,0.0124,128.8919,3.7000,1.0000,0.0000,0.0000,0.0000,128.8919,0.0007,0.0000,0.0000,348.0081,348.0081,7.9946,0.2673,15763.4000,0.0000,15763.4000,0.4087,3582.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3582.5909,0.0173,0.0000,0.0000,12180.8091,12180.8091,7.9946,0.6973,10650.9000,0.0000,10650.9000,0.2761,2878.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2878.6216,0.0000,0.0000,0.0000,7772.2784,7772.2784,3.8720,7.9945,5.9332,2.7085,40627.9532,2.5551,535.3290,5.3533,3.8720,7.9946,5.9333,2.7084,21667.0750,1.3626,535.2796,5.3528,3.8720,7.9947,5.9334,2.7090,18963.0075,1.1925,535.3896,5.3539,5.1103,0.6297,0.0000,0.6297,136967.3000,81258.0356,81258.0356
600.0000,8.2431,11.5883,49832.5000,45144.6000,4687.9000,1.2920,11325.5682,4.4000,1.0000,10032.1333,4.5000,1.0000,21357.7015,0.0811,0.0000,55176.7333,38506.9318,-16669.8015,8.2431,0.9458,15998.6000,0.0000,15998.6000,0.4148,4323.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4323.9459,0.0387,0.0000,0.0000,11674.6541,11674.6541,8.2431,0.5159,129796.6000,0.0000,129796.6000,3.3652,29499.2273,4.4000,1.0000,0.0000,0.0000,0.0000,29499.2273,0.8505,0.0000,0.0000,100297.3727,100297.3727,8.2431,0.9458,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0009,0.0000,0.0000,336.9892,336.9892,8.2431,0.5159,17919.6000,0.0000,17919.6000,0.4646,4072.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4072.6364,0.0235,0.0000,0.0000,13846.9636,13846.9636,8.2431,0.9458,5931.1000,0.0000,5931.1000,0.1538,1603.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1603.0000,0.0000,0.0000,0.0000,4328.1000,4328.1000,3.0684,8.2430,5.6557,3.7937,56905.9578,2.8512,605.0722,6.0507,3.0684,8.2432,5.6558,3.7935,30348.1699,1.5205,605.0160,6.0502,3.0684,8.2432,5.6558,3.7943,26560.1504,1.3307,605.1415,6.0514,5.7024,0.9948,0.0000,0.9948,174795.6000,113814.2781,113814.2781
601.0000,8.2464,9.4762,54803.2000,40162.8000,14640.4000,1.4209,12455.2727,4.4000,1.0000,8925.0667,4.5000,1.0000,21380.3394,0.1004,0.0000,49087.8667,42347.9273,-6739.9394,8.2464,0.9491,16016.5000,0.0000,16016.5000,0.4153,4328.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4328.7838,0.0416,0.0000,0.0000,11687.7162,11687.7162,8.2464,0.5191,133212.3000,0.0000,133212.3000,3.4538,30275.5227,4.4000,1.0000,0.0000,0.0000,0.0000,30275.5227,0.9313,0.0000,0.0000,102936.7773,102936.7773,8.2464,0.9491,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0010,0.0000,0.0000,347.3514,347.3514,8.2464,0.5191,19554.8000,0.0000,19554.8000,0.5070,4444.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4444.2727,0.0274,0.0000,0.0000,15110.5273,15110.5273,8.2464,0.9491,1802.7000,0.0000,1802.7000,0.0467,487.2162,3.7000,1.0000,0.0000,0.0000,0.0000,487.2162,0.0000,0.0000,0.0000,1315.4838,1315.4838,2.7273,8.2463,5.4868,4.1552,62327.7724,2.9280,626.2652,6.2627,2.7273,8.2465,5.4869,4.1550,33239.7099,1.5615,626.2067,6.2621,2.7273,8.2464,5.4868,4.1558,29090.4342,1.3666,626.3375,6.2634,5.8560,1.1018,0.0000,1.1018,185702.7000,124657.9165,124657.9165
602.0000,8.2404,7.8705,60670.5000,36521.7000,24148.8000,1.5730,13788.7500,4.4000,1.0000,8115.9333,4.5000,1.0000,21904.6833,0.1309,0.0000,44637.6333,46881.7500,2244.1167,8.2404,0.9431,16001.8000,0.0000,16001.8000,0.4149,4324.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4324.8108,0.0485,0.0000,0.0000,11676.9892,11676.9892,8.2404,0.5131,147752.8000,0.0000,147752.8000,3.8308,33580.1818,4.4000,1.0000,0.0000,0.0000,0.0000,33580.1818,1.2231,0.0000,0.0000,114172.6182,114172.6182,8.2404,0.9431,470.8000,0.0000,470.8000,0.0122,127.2432,3.7000,1.0000,0.0000,0.0000,0.0000,127.2432,0.0012,0.0000,0.0000,343.5568,343.5568,8.2404,0.5131,20138.1000,0.0000,20138.1000,0.5221,4576.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4576.8409,0.0310,0.0000,0.0000,15561.2591,15561.2591,8.2404,0.9431,1015.5000,0.0000,1015.5000,0.0263,274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,274.4595,0.0000,0.0000,0.0000,741.0405,741.0405,2.3578,8.2403,5.2991,4.8246,72368.5376,3.1896,688.2176,6.8822,2.3578,8.2405,5.2992,4.8243,38594.5222,1.7010,688.1530,6.8815,2.3578,8.2404,5.2991,4.8252,33776.5207,1.4887,688.2976,6.8830,6.3793,1.4346,0.0000,1.4346,209527.8000,144739.5804,144739.5804
603.0000,8.2170,6.6037,65834.9000,32932.8000,32902.1000,1.7069,14962.4773,4.4000,1.0000,7318.4000,4.5000,1.0000,22280.8773,0.1556,0.0000,40251.2000,50872.4227,10621.2227,8.2170,0.9197,16004.2000,0.0000,16004.2000,0.4149,4325.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4325.4595,0.0502,0.0000,0.0000,11678.7405,11678.7405,8.2170,0.4897,146459.5000,0.0000,146459.5000,3.7972,33286.2500,4.4000,1.0000,0.0000,0.0000,0.0000,33286.2500,1.2319,0.0000,0.0000,113173.2500,113173.2500,8.2170,0.9197,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0012,0.0000,0.0000,340.9297,340.9297,8.2170,0.4897,20331.2000,0.0000,20331.2000,0.5271,4620.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4620.7273,0.0317,0.0000,0.0000,15710.4727,15710.4727,8.2170,0.9197,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,2.1320,8.2169,5.1744,5.0611,75916.1013,3.2346,702.0021,7.0200,2.1320,8.2171,5.1745,5.0608,40486.4997,1.7250,701.9360,7.0194,2.1320,8.2170,5.1745,5.0617,35432.0769,1.5097,702.0843,7.0208,6.4693,1.4706,0.0000,1.4706,216589.1000,151834.6779,151834.6779
604.0000,8.1884,5.5749,70683.9000,29574.3000,41109.6000,1.8326,16064.5227,4.4000,1.0000,6572.0667,4.5000,1.0000,22636.5894,0.1891,0.0000,36146.3667,54619.3773,18473.0106,8.1884,0.8911,16018.1000,0.0000,16018.1000,0.4153,4329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4329.2162,0.0571,0.0000,0.0000,11688.8838,11688.8838,8.1884,0.4611,160675.0000,0.0000,160675.0000,4.1658,36517.0455,4.4000,1.0000,0.0000,0.0000,0.0000,36517.0455,1.5632,0.0000,0.0000,124157.9545,124157.9545,8.1884,0.8911,471.4000,0.0000,471.4000,0.0122,127.4054,3.7000,1.0000,0.0000,0.0000,0.0000,127.4054,0.0014,0.0000,0.0000,343.9946,343.9946,8.1884,0.4611,20425.3000,0.0000,20425.3000,0.5296,4642.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4642.1136,0.0341,0.0000,0.0000,15783.1864,15783.1864,8.1884,0.8911,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,1.8334,8.1883,5.0109,5.6918,85377.2556,3.4832,761.7587,7.6176,1.8334,8.1886,5.0110,5.6915,45532.1894,1.8576,761.6867,7.6169,1.8334,8.1884,5.0109,5.6925,39847.6471,1.6257,761.8484,7.6185,6.9665,1.8449,0.0000,1.8449,239124.3000,170757.0921,170757.0921
605.0000,7.8585,8.2488,66448.7000,44132.9000,22315.8000,1.7228,15101.9773,4.4000,1.0000,9807.3111,4.5000,1.0000,24909.2884,0.1649,0.0000,53940.2111,51346.7227,-2593.4884,7.8585,0.5612,16010.5000,0.0000,16010.5000,0.4151,4327.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4327.1622,0.0549,0.0000,0.0000,11683.3378,11683.3378,7.8585,0.1313,159764.1000,0.0000,159764.1000,4.1422,36310.0227,4.4000,1.0000,0.0000,0.0000,0.0000,36310.0227,1.5103,0.0000,0.0000,123454.0773,123454.0773,7.8585,0.5612,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0013,0.0000,0.0000,340.1270,340.1270,7.8585,0.1313,19834.0000,0.0000,19834.0000,0.5142,4507.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4507.7273,0.0319,0.0000,0.0000,15326.2727,15326.2727,7.8585,0.5612,1015.5000,0.0000,1015.5000,0.0263,274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,274.4595,0.0000,0.0000,0.0000,741.0405,741.0405,2.2066,7.8585,5.0325,4.9650,74474.4907,3.4164,746.3740,7.4637,2.2066,7.8587,5.0326,4.9647,39717.8961,1.8219,746.3035,7.4630,2.2066,7.8585,5.0325,4.9656,34758.9801,1.5945,746.4622,7.4646,6.8327,1.7634,0.0000,1.7634,219406.0000,148951.3670,148951.3670
606.0000,7.7290,9.1397,66785.2000,49932.5000,16852.7000,1.7315,15178.4545,4.4000,1.0000,11096.1111,4.5000,1.0000,26274.5657,0.1737,0.0000,61028.6111,51606.7455,-9421.8657,7.7290,0.4317,15997.5000,0.0000,15997.5000,0.4148,4323.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4323.6486,0.0600,0.0000,0.0000,11673.8514,11673.8514,7.7290,0.0017,174136.7000,0.0000,174136.7000,4.5148,39576.5227,4.4000,1.0000,0.0000,0.0000,0.0000,39576.5227,1.8489,0.0000,0.0000,134560.1773,134560.1773,7.7290,0.4317,631.4000,0.0000,631.4000,0.0164,170.6486,3.7000,1.0000,0.0000,0.0000,0.0000,170.6486,0.0020,0.0000,0.0000,460.7514,460.7514,7.7290,0.0017,18308.0000,0.0000,18308.0000,0.4747,4160.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4160.9091,0.0304,0.0000,0.0000,14147.0909,14147.0909,7.7290,0.4317,5543.7000,0.0000,5543.7000,0.1437,1498.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1498.2973,0.0000,0.0000,0.0000,4045.4027,4045.4027,2.2043,7.7289,4.9666,5.1821,77731.4888,3.6479,799.4309,7.9943,2.2043,7.7291,4.9667,5.1819,41454.9117,1.9454,799.3553,7.9936,2.2043,7.7289,4.9666,5.1827,36279.0074,1.7026,799.5256,7.9953,7.2959,2.1150,0.0000,2.1150,231470.0000,155465.4079,155465.4079
607.0000,6.1970,14.9866,43762.8000,98513.2000,-54750.4000,2.5541,9946.0909,4.4000,1.0000,21891.8222,4.5000,1.0000,31837.9131,0.3661,0.0000,120405.0222,33816.7091,-86588.3131,6.1970,-1.1003,16016.1000,0.0000,16016.1000,0.4152,4328.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4328.6757,0.0526,0.0000,0.0000,11687.4243,11687.4243,6.1970,-1.5302,111300.6000,0.0000,111300.6000,2.8857,25295.5909,4.4000,1.0000,0.0000,0.0000,0.0000,25295.5909,0.7888,0.0000,0.0000,86005.0091,86005.0091,6.1970,-1.1003,576.2000,0.0000,576.2000,0.0149,155.7297,3.7000,1.0000,0.0000,0.0000,0.0000,155.7297,0.0013,0.0000,0.0000,420.4703,420.4703,6.1970,-1.5302,16350.6000,0.0000,16350.6000,0.4239,3716.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3716.0455,0.0242,0.0000,0.0000,12634.5545,12634.5545,6.1970,-1.1003,18734.6000,0.0000,18734.6000,0.4857,5063.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5063.4054,0.0000,0.0000,0.0000,13671.1946,13671.1946,4.7503,6.1970,5.4737,1.2610,18914.2598,3.3898,725.4886,7.2549,4.7503,6.1972,5.4738,1.2610,10088.2050,1.8077,725.4205,7.2542,4.7503,6.1970,5.4737,1.2611,8827.8749,1.5821,725.5741,7.2557,6.7796,1.2329,0.0000,1.2329,108227.7000,37830.3397,37830.3397
608.0000,5.4716,15.7390,33651.1000,133021.4000,-99370.3000,3.4488,7647.9773,4.4000,1.0000,29560.3111,4.5000,1.0000,37208.2884,0.7817,0.0000,162581.7111,26003.1227,-136578.5884,5.4716,-1.8257,27216.7000,0.0000,27216.7000,0.7056,7355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7355.8649,0.1208,0.0000,0.0000,19860.8351,19860.8351,5.4716,-2.2557,88096.7000,0.0000,88096.7000,2.2841,20021.9773,4.4000,1.0000,0.0000,0.0000,0.0000,20021.9773,0.6042,0.0000,0.0000,68074.7227,68074.7227,5.4716,-1.8257,1218.2000,0.0000,1218.2000,0.0316,329.2432,3.7000,1.0000,0.0000,0.0000,0.0000,329.2432,0.0026,0.0000,0.0000,888.9568,888.9568,5.4716,-2.2557,15058.6000,0.0000,15058.6000,0.3904,3422.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3422.4091,0.0212,0.0000,0.0000,11636.1909,11636.1909,5.4716,-1.8257,19915.8000,0.0000,19915.8000,0.5164,5382.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5382.6486,0.0000,0.0000,0.0000,14533.1514,14533.1514,6.2302,5.4715,5.8509,-0.7195,-10793.2075,3.6884,775.7170,7.7572,6.2302,5.4717,5.8509,-0.7193,-5754.5857,1.9670,775.6451,7.7565,6.2302,5.4716,5.8509,-0.7196,-5036.9383,1.7215,775.8076,7.7581,7.3769,1.5305,0.0000,1.5305,52135.7000,-21584.7315,-21584.7315
609.0000,4.5771,15.5152,24478.3000,147303.1000,-122824.8000,3.8191,5563.2500,4.4000,1.0000,32734.0222,4.5000,1.0000,38297.2722,0.9812,0.0000,180037.1222,18915.0500,-161122.0722,4.5771,-2.7202,33210.3000,0.0000,33210.3000,0.8610,8975.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8975.7568,0.1410,0.0000,0.0000,24234.5432,24234.5432,4.5771,-1.2749,38926.4000,6062.7000,32863.7000,1.0092,8846.9091,4.4000,1.0000,1237.2857,4.9000,1.0000,10084.1948,0.1427,0.0000,7299.9857,30079.4909,22779.5052,4.5771,-2.7202,2076.1000,0.0000,2076.1000,0.0538,561.1081,3.7000,1.0000,0.0000,0.0000,0.0000,561.1081,0.0028,0.0000,0.0000,1514.9919,1514.9919,4.5771,-3.1502,15392.4000,0.0000,15392.4000,0.3991,3498.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3498.2727,0.0184,0.0000,0.0000,11894.1273,11894.1273,4.5771,-2.7202,19128.3000,0.0000,19128.3000,0.4959,5169.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5169.8108,0.0000,0.0000,0.0000,13958.4892,13958.4892,7.9649,4.5770,6.2709,-2.8914,-43370.8383,3.3191,684.6630,6.8466,7.9649,4.5771,6.2710,-2.8910,-23128.2091,1.7700,684.6002,6.8460,7.9649,4.5771,6.2710,-2.8916,-20241.3681,1.5491,684.7422,6.8474,6.6382,1.2860,0.0000,1.2860,-20154.0000,-86740.4154,-86740.4154
610.0000,4.3225,15.5821,19448.4000,156119.3000,-136670.9000,4.0477,4420.0909,4.4000,1.0000,34693.1778,4.5000,1.0000,39113.2687,1.1425,0.0000,190812.4778,15028.3091,-175784.1687,4.3225,-2.9748,37759.6000,0.0000,37759.6000,0.9790,10205.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10205.2973,0.1718,0.0000,0.0000,27554.3027,27554.3027,4.3225,-0.2028,25280.7000,6722.7000,18558.0000,0.6554,5745.6136,4.4000,1.0000,1371.9796,4.9000,1.0000,7117.5932,0.0741,0.0000,8094.6796,19535.0864,11440.4068,4.3225,-2.9748,2256.8000,0.0000,2256.8000,0.0585,609.9459,3.7000,1.0000,0.0000,0.0000,0.0000,609.9459,0.0026,0.0000,0.0000,1646.8541,1646.8541,4.3225,-3.4047,14631.7000,0.0000,14631.7000,0.3794,3325.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3325.3864,0.0153,0.0000,0.0000,11306.3136,11306.3136,4.3225,-2.9748,16765.8000,0.0000,16765.8000,0.4347,4531.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4531.2973,0.0000,0.0000,0.0000,12234.5027,12234.5027,8.7369,4.3225,6.5297,-3.7201,-55801.4643,3.2773,668.0777,6.6808,8.7369,4.3226,6.5297,-3.7197,-29757.5702,1.7477,668.0171,6.6802,8.7369,4.3226,6.5298,-3.7204,-26042.7543,1.5296,668.1543,6.6815,6.5547,1.4063,0.0000,1.4063,-46699.0000,-111601.7888,-111601.7888
611.0000,4.3876,15.7862,17262.3000,161964.9000,-144702.6000,4.1992,3923.2500,4.4000,1.0000,35992.2000,4.5000,1.0000,39915.4500,1.2798,0.0000,197957.1000,13339.0500,-184618.0500,4.3876,-2.9097,44593.2000,0.0000,44593.2000,1.1562,12052.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12052.2162,0.2299,0.0000,0.0000,32540.9838,32540.9838,4.3876,-0.1612,22308.1000,5888.9000,16419.2000,0.5784,5070.0227,4.4000,1.0000,1201.8163,4.9000,1.0000,6271.8391,0.0659,0.0000,7090.7163,17238.0773,10147.3609,4.3876,-2.9097,2305.8000,0.0000,2305.8000,0.0598,623.1892,3.7000,1.0000,0.0000,0.0000,0.0000,623.1892,0.0026,0.0000,0.0000,1682.6108,1682.6108,4.3876,-3.3397,13144.4000,0.0000,13144.4000,0.3408,2987.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2987.3636,0.0120,0.0000,0.0000,10157.0364,10157.0364,4.3876,-2.9097,15190.8000,0.0000,15190.8000,0.3938,4105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4105.6216,0.0000,0.0000,0.0000,11085.1784,11085.1784,8.9734,4.3875,6.6804,-3.9669,-59503.0188,3.3641,681.0601,6.8106,8.9734,4.3876,6.6805,-3.9665,-31731.7259,1.7940,680.9987,6.8100,8.9734,4.3877,6.6805,-3.9672,-27770.1350,1.5701,681.1377,6.8114,6.7282,1.5902,0.0000,1.5902,-53049.2000,-119004.8797,-119004.8797
612.0000,4.3042,15.8220,15284.0000,167650.0000,-152366.0000,4.3466,3473.6364,4.4000,1.0000,37255.5556,4.5000,1.0000,40729.1919,1.4072,0.0000,204905.5556,11810.3636,-193095.1919,4.3042,-2.9931,46871.2000,0.0000,46871.2000,1.2152,12667.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12667.8919,0.2572,0.0000,0.0000,34203.3081,34203.3081,4.3042,1.0886,21226.0000,7953.3000,13272.7000,0.5503,4824.0909,4.4000,1.0000,1623.1224,4.9000,1.0000,6447.2134,0.0638,0.0000,9576.4224,16401.9091,6825.4866,4.3042,-2.9931,2737.1000,0.0000,2737.1000,0.0710,739.7568,3.7000,1.0000,0.0000,0.0000,0.0000,739.7568,0.0031,0.0000,0.0000,1997.3432,1997.3432,4.3042,-3.4231,11333.0000,0.0000,11333.0000,0.2938,2575.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2575.6818,0.0083,0.0000,0.0000,8757.3182,8757.3182,4.3042,-2.9931,12237.6000,0.0000,12237.6000,0.3173,3307.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3307.4595,0.0000,0.0000,0.0000,8930.1405,8930.1405,9.3559,4.3041,6.8300,-4.4128,-66191.3630,3.3971,683.0755,6.8308,9.3559,4.3042,6.8300,-4.4123,-35298.6632,1.8116,683.0142,6.8301,9.3559,4.3044,6.8301,-4.4131,-30891.5690,1.5855,683.1529,6.8315,6.7943,1.7396,0.0000,1.7396,-65914.4000,-132381.5952,-132381.5952
613.0000,4.1240,15.7218,13867.7000,171632.6000,-157764.9000,4.4499,3151.7500,4.4000,1.0000,38140.5778,4.5000,1.0000,41292.3278,1.4702,0.0000,209773.1778,10715.9500,-199057.2278,4.1240,-3.1733,40605.0000,0.0000,40605.0000,1.0528,10974.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10974.3243,0.2105,0.0000,0.0000,29630.6757,29630.6757,4.1240,2.0421,22512.6000,10555.1000,11957.5000,0.5837,5116.5000,4.4000,1.0000,2154.1020,4.9000,1.0000,7270.6020,0.0676,0.0000,12709.2020,17396.1000,4686.8980,4.1240,-3.1733,3273.8000,0.0000,3273.8000,0.0849,884.8108,3.7000,1.0000,0.0000,0.0000,0.0000,884.8108,0.0036,0.0000,0.0000,2388.9892,2388.9892,4.1240,-3.6033,9395.7000,0.0000,9395.7000,0.2436,2135.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2135.3864,0.0054,0.0000,0.0000,7260.3136,7260.3136,4.1240,-3.1733,10662.6000,0.0000,10662.6000,0.2764,2881.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2881.7838,0.0000,0.0000,0.0000,7780.8162,7780.8162,9.8318,4.1239,6.9779,-4.9104,-73655.3075,3.3456,668.2146,6.6821,9.8318,4.1239,6.9779,-4.9099,-39279.1981,1.7842,668.1549,6.6815,9.8318,4.1241,6.9780,-4.9107,-34375.0295,1.5615,668.2900,6.6829,6.6913,1.7573,0.0000,1.7573,-81870.3000,-147309.5351,-147309.5351
614.0000,4.0333,15.7253,12064.3000,175808.9000,-163744.6000,4.5582,2741.8864,4.4000,1.0000,39068.6444,4.5000,1.0000,41810.5308,1.5843,0.0000,214877.5444,9322.4136,-205555.1308,4.0333,-3.2640,46867.6000,0.0000,46867.6000,1.2151,12666.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12666.9189,0.2646,0.0000,0.0000,34200.6811,34200.6811,4.0333,5.1142,15843.7000,11590.0000,4253.7000,0.4108,3600.8409,4.4000,1.0000,2365.3061,4.9000,1.0000,5966.1470,0.0425,0.0000,13955.3061,12242.8591,-1712.4470,4.0333,-3.2640,3127.5000,0.0000,3127.5000,0.0811,845.2703,3.7000,1.0000,0.0000,0.0000,0.0000,845.2703,0.0030,0.0000,0.0000,2282.2297,2282.2297,4.0333,-3.6939,6906.1000,0.0000,6906.1000,0.1791,1569.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1569.5682,0.0023,0.0000,0.0000,5336.5318,5336.5318,4.0333,-3.2640,9481.3000,0.0000,9481.3000,0.2458,2562.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2562.5135,0.0000,0.0000,0.0000,6918.7865,6918.7865,10.1771,4.0333,7.1052,-5.2843,-79265.2089,3.3450,664.2457,6.6425,10.1771,4.0333,7.1052,-5.2839,-42270.9806,1.7838,664.1866,6.6419,10.1771,4.0336,7.1053,-5.2847,-36993.1592,1.5612,664.3203,6.6432,6.6900,1.8967,0.0000,1.8967,-93108.4000,-158529.3487,-158529.3487
615.0000,3.9423,15.6736,11343.3000,178527.5000,-167184.2000,4.6287,2578.0227,4.4000,1.0000,39672.7778,4.5000,1.0000,42250.8005,1.6365,0.0000,218200.2778,8765.2773,-209435.0005,3.9423,-3.3550,44586.8000,0.0000,44586.8000,1.1560,12050.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12050.4865,0.2467,0.0000,0.0000,32536.3135,32536.3135,3.9423,3.9338,14768.5000,9467.4000,5301.1000,0.3829,3356.4773,4.4000,1.0000,1932.1224,4.9000,1.0000,5288.5997,0.0376,0.0000,11399.5224,11412.0227,12.5003,3.9423,-3.3550,2053.4000,0.0000,2053.4000,0.0532,554.9730,3.7000,1.0000,0.0000,0.0000,0.0000,554.9730,0.0017,0.0000,0.0000,1498.4270,1498.4270,3.9423,-3.7850,5110.8000,0.0000,5110.8000,0.1325,1161.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1161.5455,0.0008,0.0000,0.0000,3949.2545,3949.2545,3.9423,-3.3550,8300.0000,0.0000,8300.0000,0.2152,2243.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2243.2432,0.0000,0.0000,0.0000,6056.7568,6056.7568,10.4702,3.9422,7.2062,-5.5128,-82691.4061,3.2842,649.2005,6.4920,10.4702,3.9422,7.2062,-5.5123,-44098.2013,1.7514,649.1429,6.4914,10.4702,3.9425,7.2064,-5.5132,-38592.1410,1.5328,649.2731,6.4927,6.5685,1.9233,0.0000,1.9233,-101832.1000,-165381.7484,-165381.7484
