Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
616.0000,4.0142,15.7145,12189.9000,180487.2000,-168297.3000,4.6795,2770.4318,4.4000,1.0000,40108.2667,4.5000,1.0000,42878.6985,1.6766,0.0000,220595.4667,9419.4682,-211175.9985,4.0142,-3.2831,42315.0000,0.0000,42315.0000,1.0971,11436.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11436.4865,0.2319,0.0000,0.0000,30878.5135,30878.5135,4.0142,2.8377,17339.9000,9433.7000,7906.2000,0.4496,3940.8864,4.4000,1.0000,1925.2449,4.9000,1.0000,5866.1313,0.0470,0.0000,11358.9449,13399.0136,2040.0687,4.0142,-3.2831,1990.2000,0.0000,1990.2000,0.0516,537.8919,3.7000,1.0000,0.0000,0.0000,0.0000,537.8919,0.0017,0.0000,0.0000,1452.3081,1452.3081,4.0142,-3.7131,4129.1000,0.0000,4129.1000,0.1071,938.4318,4.4000,1.0000,0.0000,0.0000,0.0000,938.4318,0.0004,0.0000,0.0000,3190.6682,3190.6682,4.0142,-3.2831,9481.3000,0.0000,9481.3000,0.2458,2562.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2562.5135,0.0000,0.0000,0.0000,6918.7865,6918.7865,10.5323,4.0141,7.2732,-5.5566,-83348.3881,3.3153,653.3569,6.5336,10.5323,4.0141,7.2732,-5.5561,-44448.6157,1.7680,653.2990,6.5330,10.5323,4.0145,7.2734,-5.5569,-38898.6496,1.5473,653.4297,6.5343,6.6306,1.9575,0.0000,1.9575,-102475.5000,-166695.6535,-166695.6535
617.0000,4.0739,15.6821,14456.6000,181934.6000,-167478.0000,4.7170,3285.5909,4.4000,1.0000,40429.9111,4.5000,1.0000,43715.5020,1.6920,0.0000,222364.5111,11171.0091,-211193.5020,4.0739,-3.2234,36052.8000,0.0000,36052.8000,0.9347,9744.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9744.0000,0.1875,0.0000,0.0000,26308.8000,26308.8000,4.0739,2.2203,24053.9000,11733.9000,12320.0000,0.6236,5466.7955,4.4000,1.0000,2394.6735,4.9000,1.0000,7861.4689,0.0746,0.0000,14128.5735,18587.1045,4458.5311,4.0739,-3.2234,2569.4000,0.0000,2569.4000,0.0666,694.4324,3.7000,1.0000,0.0000,0.0000,0.0000,694.4324,0.0025,0.0000,0.0000,1874.9676,1874.9676,4.0739,-3.6534,2787.4000,0.0000,2787.4000,0.0723,633.5000,4.4000,1.0000,0.0000,0.0000,0.0000,633.5000,0.0002,0.0000,0.0000,2153.9000,2153.9000,4.0739,-3.2234,11056.3000,0.0000,11056.3000,0.2867,2988.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2988.1892,0.0000,0.0000,0.0000,8068.1108,8068.1108,10.5868,4.0738,7.3303,-5.6110,-84165.1863,3.3504,658.5840,6.5858,10.5868,4.0738,7.3303,-5.6105,-44884.2427,1.7867,658.5258,6.5853,10.5868,4.0742,7.3305,-5.6114,-39279.7635,1.5637,658.6572,6.5866,6.7009,1.9568,0.0000,1.9568,-102692.1000,-168329.1926,-168329.1926
618.0000,4.0278,15.5777,16006.2000,183963.6000,-167957.4000,4.7696,3637.7727,4.4000,1.0000,40880.8000,4.5000,1.0000,44518.5727,1.6955,0.0000,224844.4000,12368.4273,-212475.9727,4.0278,-3.2695,23534.5000,0.0000,23534.5000,0.6102,6360.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6360.6757,0.1061,0.0000,0.0000,17173.8243,17173.8243,4.0278,1.3448,32247.7000,13509.5000,18738.2000,0.8361,7329.0227,4.4000,1.0000,2757.0408,4.9000,1.0000,10086.0635,0.1102,0.0000,16266.5408,24918.6773,8652.1365,4.0278,-3.2695,1621.5000,0.0000,1621.5000,0.0420,438.2432,3.7000,1.0000,0.0000,0.0000,0.0000,438.2432,0.0016,0.0000,0.0000,1183.2568,1183.2568,4.0278,-3.6994,1597.3000,0.0000,1597.3000,0.0414,363.0227,4.4000,1.0000,0.0000,0.0000,0.0000,363.0227,0.0001,0.0000,0.0000,1234.2773,1234.2773,4.0278,-3.2695,14600.1000,0.0000,14600.1000,0.3785,3945.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3945.9730,0.0000,0.0000,0.0000,10654.1270,10654.1270,10.7671,4.0278,7.3974,-5.7860,-86789.7778,3.3389,654.3329,6.5433,10.7671,4.0277,7.3974,-5.7855,-46283.9346,1.7806,654.2752,6.5428,10.7671,4.0281,7.3976,-5.7864,-40504.6384,1.5583,654.4054,6.5441,6.6778,1.9134,0.0000,1.9134,-107865.8000,-173578.3509,-173578.3509
619.0000,5.3816,15.9683,23391.6000,110520.8000,-87129.2000,2.8655,5316.2727,4.4000,1.0000,24560.1778,4.5000,1.0000,29876.4505,0.4433,0.0000,135080.9778,18075.3273,-117005.6505,5.3816,-1.9157,19381.4000,0.0000,19381.4000,0.5025,5238.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5238.2162,0.0475,0.0000,0.0000,14143.1838,14143.1838,5.3816,-2.3158,40451.1000,100.4000,40350.7000,1.0488,9193.4318,4.4000,1.0000,20.4898,4.9000,1.0000,9213.9216,0.1094,0.0000,120.8898,31257.6682,31136.7784,5.3816,-1.9157,1340.5000,0.0000,1340.5000,0.0348,362.2973,3.7000,1.0000,0.0000,0.0000,0.0000,362.2973,0.0011,0.0000,0.0000,978.2027,978.2027,5.3816,-2.3457,903.2000,0.0000,903.2000,0.0234,205.2727,4.4000,1.0000,0.0000,0.0000,0.0000,205.2727,0.0002,0.0000,0.0000,697.9273,697.9273,5.3816,-1.9157,17159.5000,0.0000,17159.5000,0.4449,4637.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4637.7027,0.0000,0.0000,0.0000,12521.7973,12521.7973,8.4133,5.3815,6.8974,-1.9176,-28764.5068,2.4599,493.1081,4.9311,8.4133,5.3815,6.8974,-1.9175,-15339.6961,1.3118,493.0643,4.9306,8.4133,5.3818,6.8975,-1.9177,-13423.5582,1.1481,493.1629,4.9316,4.9198,0.6014,0.0000,0.6014,-7993.9000,-57527.7611,-57527.7611
620.0000,5.4246,15.7647,26462.0000,108643.3000,-82181.3000,2.8168,6014.0909,4.4000,1.0000,24142.9556,4.5000,1.0000,30157.0465,0.4259,0.0000,132786.2556,20447.9091,-112338.3465,5.4246,-1.8727,19384.1000,0.0000,19384.1000,0.5026,5238.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5238.9459,0.0476,0.0000,0.0000,14145.1541,14145.1541,5.4246,-2.3027,43502.7000,0.0000,43502.7000,1.1279,9886.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9886.9773,0.1240,0.0000,0.0000,33615.7227,33615.7227,5.4246,-1.8727,1013.9000,0.0000,1013.9000,0.0263,274.0270,3.7000,1.0000,0.0000,0.0000,0.0000,274.0270,0.0008,0.0000,0.0000,739.8730,739.8730,5.4246,-2.3027,1068.7000,0.0000,1068.7000,0.0277,242.8864,4.4000,1.0000,0.0000,0.0000,0.0000,242.8864,0.0002,0.0000,0.0000,825.8136,825.8136,5.4246,-1.8727,16372.0000,0.0000,16372.0000,0.4245,4424.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4424.8649,0.0000,0.0000,0.0000,11947.1351,11947.1351,8.1124,5.4245,6.7685,-1.7022,-25532.9774,2.4628,496.6058,4.9661,8.1124,5.4246,6.7685,-1.7020,-13616.2193,1.3134,496.5613,4.9656,8.1124,5.4248,6.7686,-1.7022,-11915.4513,1.1495,496.6612,4.9666,4.9257,0.5985,0.0000,0.5985,-839.9000,-51064.6479,-51064.6479
621.0000,6.8353,14.6731,38677.0000,68165.0000,-29488.0000,1.7673,8790.2273,4.4000,1.0000,15147.7778,4.5000,1.0000,23938.0051,0.1336,0.0000,83312.7778,29886.7727,-53426.0051,6.8353,-0.4620,19374.3000,0.0000,19374.3000,0.5023,5236.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5236.2973,0.0327,0.0000,0.0000,14138.0027,14138.0027,6.8353,-0.8920,51432.5000,0.0000,51432.5000,1.3335,11689.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11689.2045,0.1316,0.0000,0.0000,39743.2955,39743.2955,6.8353,-0.4620,1120.1000,0.0000,1120.1000,0.0290,302.7297,3.7000,1.0000,0.0000,0.0000,0.0000,302.7297,0.0008,0.0000,0.0000,817.3703,817.3703,6.8353,-0.8920,1273.3000,0.0000,1273.3000,0.0330,289.3864,4.4000,1.0000,0.0000,0.0000,0.0000,289.3864,0.0003,0.0000,0.0000,983.9136,983.9136,6.8353,-0.4620,14993.9000,0.0000,14993.9000,0.3887,4052.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4052.4054,0.0000,0.0000,0.0000,10941.4946,10941.4946,5.9912,6.8352,6.4132,0.4399,6598.3682,2.0269,415.3976,4.1540,5.9912,6.8353,6.4133,0.4399,3519.0969,1.0809,415.3601,4.1536,5.9912,6.8355,6.4134,0.4401,3080.6066,0.9460,415.4443,4.1544,4.0539,0.2990,0.0000,0.2990,58706.1000,13198.0716,13198.0716
622.0000,6.9093,14.0339,42254.3000,64052.0000,-21797.7000,1.6607,9603.2500,4.4000,1.0000,14233.7778,4.5000,1.0000,23837.0278,0.1131,0.0000,78285.7778,32651.0500,-45634.7278,6.9093,-0.3880,16404.8000,0.0000,16404.8000,0.4253,4433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4433.7297,0.0250,0.0000,0.0000,11971.0703,11971.0703,6.9093,-0.8180,54219.7000,0.0000,54219.7000,1.4057,12322.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12322.6591,0.1375,0.0000,0.0000,41897.0409,41897.0409,6.9093,-0.3880,636.3000,0.0000,636.3000,0.0165,171.9730,3.7000,1.0000,0.0000,0.0000,0.0000,171.9730,0.0004,0.0000,0.0000,464.3270,464.3270,6.9093,-0.8180,1424.6000,0.0000,1424.6000,0.0369,323.7727,4.4000,1.0000,0.0000,0.0000,0.0000,323.7727,0.0003,0.0000,0.0000,1100.8273,1100.8273,6.9093,-0.3880,12237.6000,0.0000,12237.6000,0.3173,3307.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3307.4595,0.0000,0.0000,0.0000,8930.1405,8930.1405,5.6521,6.9092,6.2807,0.6242,9363.6832,1.9312,398.1935,3.9819,5.6521,6.9093,6.2807,0.6242,4993.9071,1.0299,398.1572,3.9816,5.6521,6.9095,6.2808,0.6244,4371.0880,0.9013,398.2385,3.9824,3.8625,0.2763,0.0000,0.2763,63125.3000,18728.6782,18728.6782
623.0000,8.0429,12.6448,50791.7000,51504.4000,-712.7000,1.3353,11543.5682,4.4000,1.0000,11445.4222,4.5000,1.0000,22988.9904,0.0788,0.0000,62949.8222,39248.1318,-23701.6904,8.0429,0.7456,15997.7000,0.0000,15997.7000,0.4148,4323.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4323.7027,0.0317,0.0000,0.0000,11673.9973,11673.9973,8.0429,0.3156,103159.0000,0.0000,103159.0000,2.6746,23445.2273,4.4000,1.0000,0.0000,0.0000,0.0000,23445.2273,0.5024,0.0000,0.0000,79713.7727,79713.7727,8.0429,0.7456,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0006,0.0000,0.0000,348.2270,348.2270,8.0429,0.3156,2082.8000,0.0000,2082.8000,0.0540,473.3636,4.4000,1.0000,0.0000,0.0000,0.0000,473.3636,0.0006,0.0000,0.0000,1609.4364,1609.4364,8.0429,0.7456,10662.6000,0.0000,10662.6000,0.2764,2881.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2881.7838,0.0000,0.0000,0.0000,7780.8162,7780.8162,3.8324,8.0428,5.9376,2.5808,38711.3974,2.3838,499.3236,4.9932,3.8324,8.0430,5.9377,2.5806,20644.8570,1.2712,499.2778,4.9928,3.8324,8.0430,5.9377,2.5812,18068.3049,1.1126,499.3805,4.9938,4.7675,0.6141,0.0000,0.6141,131666.6000,77424.5592,77424.5592
624.0000,8.2051,10.5615,54629.9000,45071.5000,9558.4000,1.4164,12415.8864,4.4000,1.0000,10015.8889,4.5000,1.0000,22431.7753,0.0969,0.0000,55087.3889,42214.0136,-12873.3753,8.2051,0.9078,16018.7000,0.0000,16018.7000,0.4153,4329.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4329.3784,0.0391,0.0000,0.0000,11689.3216,11689.3216,8.2051,0.4778,125747.7000,0.0000,125747.7000,3.2602,28579.0227,4.4000,1.0000,0.0000,0.0000,0.0000,28579.0227,0.8055,0.0000,0.0000,97168.6773,97168.6773,8.2051,0.9078,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0008,0.0000,0.0000,337.2081,337.2081,8.2051,0.4778,3004.5000,0.0000,3004.5000,0.0779,682.8409,4.4000,1.0000,0.0000,0.0000,0.0000,682.8409,0.0010,0.0000,0.0000,2321.6591,2321.6591,8.2051,0.9078,5937.5000,0.0000,5937.5000,0.1539,1604.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1604.7297,0.0000,0.0000,0.0000,4332.7703,4332.7703,3.2014,8.2050,5.7032,3.4325,51487.1533,2.6679,564.9284,5.6493,3.2014,8.2051,5.7032,3.4323,27458.2101,1.4227,564.8762,5.6488,3.2014,8.2051,5.7032,3.4330,24030.8977,1.2452,564.9934,5.6499,5.3358,0.9432,0.0000,0.9432,160728.9000,102976.2611,102976.2611
625.0000,8.2023,9.0194,58610.7000,40973.8000,17636.9000,1.5196,13320.6136,4.4000,1.0000,9105.2889,4.5000,1.0000,22425.9025,0.1125,0.0000,50079.0889,45290.0864,-4789.0025,8.2023,0.9050,16031.1000,0.0000,16031.1000,0.4156,4332.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4332.7297,0.0403,0.0000,0.0000,11698.3703,11698.3703,8.2023,0.4750,124508.6000,0.0000,124508.6000,3.2281,28297.4091,4.4000,1.0000,0.0000,0.0000,0.0000,28297.4091,0.8066,0.0000,0.0000,96211.1909,96211.1909,8.2023,0.9050,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0008,0.0000,0.0000,347.5703,347.5703,8.2023,0.4750,3924.1000,0.0000,3924.1000,0.1017,891.8409,4.4000,1.0000,0.0000,0.0000,0.0000,891.8409,0.0013,0.0000,0.0000,3032.2591,3032.2591,8.2023,0.9050,1804.4000,0.0000,1804.4000,0.0468,487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,487.6757,0.0000,0.0000,0.0000,1316.7243,1316.7243,2.9520,8.2022,5.5771,3.5938,53907.6015,2.6621,567.0109,5.6701,2.9520,8.2024,5.5772,3.5936,28749.1050,1.4197,566.9583,5.6696,2.9520,8.2023,5.5772,3.5943,25160.4058,1.2425,567.0766,5.6708,5.3242,0.9615,0.0000,0.9615,164381.4000,107817.1123,107817.1123
626.0000,8.2348,7.7575,63129.7000,37447.2000,25682.5000,1.6368,14347.6591,4.4000,1.0000,8321.6000,4.5000,1.0000,22669.2591,0.1376,0.0000,45768.8000,48782.0409,3013.2409,8.2348,0.9375,16012.9000,0.0000,16012.9000,0.4152,4327.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4327.8108,0.0458,0.0000,0.0000,11685.0892,11685.0892,8.2348,0.5076,137029.4000,0.0000,137029.4000,3.5527,31143.0455,4.4000,1.0000,0.0000,0.0000,0.0000,31143.0455,1.0310,0.0000,0.0000,105886.3545,105886.3545,8.2348,0.9375,471.1000,0.0000,471.1000,0.0122,127.3243,3.7000,1.0000,0.0000,0.0000,0.0000,127.3243,0.0009,0.0000,0.0000,343.7757,343.7757,8.2348,0.5076,3954.5000,0.0000,3954.5000,0.1025,898.7500,4.4000,1.0000,0.0000,0.0000,0.0000,898.7500,0.0014,0.0000,0.0000,3055.7500,3055.7500,8.2348,0.9375,1016.4000,0.0000,1016.4000,0.0264,274.7027,3.7000,1.0000,0.0000,0.0000,0.0000,274.7027,0.0000,0.0000,0.0000,741.6973,741.6973,2.6068,8.2348,5.4208,4.1575,62361.9484,2.8729,616.3665,6.1637,2.6068,8.2349,5.4209,4.1572,33257.8475,1.5321,616.3091,6.1631,2.6068,8.2348,5.4208,4.1580,29106.1117,1.3408,616.4384,6.1644,5.7458,1.2167,0.0000,1.2167,184166.8000,124725.9076,124725.9076
627.0000,8.2334,6.7389,66622.5000,33974.5000,32648.0000,1.7273,15141.4773,4.4000,1.0000,7549.8889,4.5000,1.0000,22691.3662,0.1532,0.0000,41524.3889,51481.0227,9956.6338,8.2334,0.9361,16025.2000,0.0000,16025.2000,0.4155,4331.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4331.1351,0.0459,0.0000,0.0000,11694.0649,11694.0649,8.2334,0.5061,132820.6000,0.0000,132820.6000,3.4436,30186.5000,4.4000,1.0000,0.0000,0.0000,0.0000,30186.5000,0.9785,0.0000,0.0000,102634.1000,102634.1000,8.2334,0.9361,467.5000,0.0000,467.5000,0.0121,126.3514,3.7000,1.0000,0.0000,0.0000,0.0000,126.3514,0.0009,0.0000,0.0000,341.1486,341.1486,8.2334,0.5061,3892.7000,0.0000,3892.7000,0.1009,884.7045,4.4000,1.0000,0.0000,0.0000,0.0000,884.7045,0.0013,0.0000,0.0000,3007.9955,3007.9955,8.2334,0.9361,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,2.4244,8.2333,5.3289,4.2647,63971.0991,2.8552,615.2102,6.1521,2.4244,8.2335,5.3290,4.2645,34116.0463,1.5227,615.1527,6.1515,2.4244,8.2334,5.3289,4.2653,29857.0055,1.3326,615.2823,6.1528,5.7105,1.1797,0.0000,1.1797,186279.1000,127944.1509,127944.1509
628.0000,8.2473,5.9141,69457.6000,30654.2000,38803.4000,1.8008,15785.8182,4.4000,1.0000,6812.0444,4.5000,1.0000,22597.8626,0.1735,0.0000,37466.2444,53671.7818,16205.5374,8.2473,0.9500,16032.9000,0.0000,16032.9000,0.4157,4333.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4333.2162,0.0507,0.0000,0.0000,11699.6838,11699.6838,8.2473,0.5200,144245.2000,0.0000,144245.2000,3.7398,32783.0000,4.4000,1.0000,0.0000,0.0000,0.0000,32783.0000,1.2002,0.0000,0.0000,111462.2000,111462.2000,8.2473,0.9500,471.7000,0.0000,471.7000,0.0122,127.4865,3.7000,1.0000,0.0000,0.0000,0.0000,127.4865,0.0010,0.0000,0.0000,344.2135,344.2135,8.2473,0.5200,4209.2000,0.0000,4209.2000,0.1091,956.6364,4.4000,1.0000,0.0000,0.0000,0.0000,956.6364,0.0016,0.0000,0.0000,3252.5636,3252.5636,8.2473,0.9500,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,2.1464,8.2472,5.1968,4.7757,71636.1914,3.0443,660.0106,6.6001,2.1464,8.2474,5.1969,4.7755,38203.8613,1.6235,659.9488,6.5995,2.1464,8.2473,5.1968,4.7763,33434.3537,1.4209,660.0884,6.6009,6.0887,1.4271,0.0000,1.4271,204187.5000,143274.4064,143274.4064
629.0000,7.8609,8.9245,63168.6000,45434.0000,17734.6000,1.6378,14356.5000,4.4000,1.0000,10096.4444,4.5000,1.0000,24452.9444,0.1384,0.0000,55530.4444,48812.1000,-6718.3444,7.8609,0.5636,16020.8000,0.0000,16020.8000,0.4154,4329.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4329.9459,0.0462,0.0000,0.0000,11690.8541,11690.8541,7.8609,0.1337,138415.1000,0.0000,138415.1000,3.5887,31457.9773,4.4000,1.0000,0.0000,0.0000,0.0000,31457.9773,1.0556,0.0000,0.0000,106957.1227,106957.1227,7.8609,0.5636,466.4000,0.0000,466.4000,0.0121,126.0541,3.7000,1.0000,0.0000,0.0000,0.0000,126.0541,0.0009,0.0000,0.0000,340.3459,340.3459,7.8609,0.1337,4266.2000,0.0000,4266.2000,0.1106,969.5909,4.4000,1.0000,0.0000,0.0000,0.0000,969.5909,0.0016,0.0000,0.0000,3296.6091,3296.6091,7.8609,0.5636,1016.4000,0.0000,1016.4000,0.0264,274.7027,3.7000,1.0000,0.0000,0.0000,0.0000,274.7027,0.0000,0.0000,0.0000,741.6973,741.6973,2.6536,7.8609,5.2572,3.8769,58153.2442,2.8954,625.9562,6.2596,2.6536,7.8611,5.2573,3.8767,31013.5432,1.5441,625.8976,6.2590,2.6536,7.8609,5.2572,3.8774,27141.4972,1.3514,626.0301,6.2603,5.7909,1.2428,0.0000,1.2428,177919.5000,116308.2847,116308.2847
630.0000,7.7440,10.2510,61163.4000,51215.1000,9948.3000,1.5858,13900.7727,4.4000,1.0000,11381.1333,4.5000,1.0000,25281.9061,0.1332,0.0000,62596.2333,47262.6273,-15333.6061,7.7440,0.4467,16015.6000,0.0000,16015.6000,0.4152,4328.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4328.5405,0.0487,0.0000,0.0000,11687.0595,11687.0595,7.7440,0.0168,148835.1000,0.0000,148835.1000,3.8588,33826.1591,4.4000,1.0000,0.0000,0.0000,0.0000,33826.1591,1.2359,0.0000,0.0000,115008.9409,115008.9409,7.7440,0.4467,631.9000,0.0000,631.9000,0.0164,170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,170.7838,0.0014,0.0000,0.0000,461.1162,461.1162,7.7440,0.0168,3885.5000,0.0000,3885.5000,0.1007,883.0682,4.4000,1.0000,0.0000,0.0000,0.0000,883.0682,0.0017,0.0000,0.0000,3002.4318,3002.4318,7.7440,0.4467,5549.5000,0.0000,5549.5000,0.1439,1499.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1499.8649,0.0000,0.0000,0.0000,4049.6351,4049.6351,2.7087,7.7440,5.2263,3.9625,59436.8840,3.0604,662.5802,6.6258,2.7087,7.7442,5.2264,3.9623,31698.1367,1.6321,662.5182,6.6252,2.7087,7.7440,5.2263,3.9629,27740.5567,1.4284,662.6586,6.6266,6.1208,1.4210,0.0000,1.4210,184865.9000,118875.5775,118875.5775
631.0000,5.8836,15.2137,37317.2000,99706.9000,-62389.7000,2.5851,8481.1818,4.4000,1.0000,22157.0889,4.5000,1.0000,30638.2707,0.3647,0.0000,121863.9889,28836.0182,-93027.9707,5.8836,-1.4137,16033.5000,0.0000,16033.5000,0.4157,4333.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4333.3784,0.0472,0.0000,0.0000,11700.1216,11700.1216,5.8836,-1.8437,93289.1000,0.0000,93289.1000,2.4187,21202.0682,4.4000,1.0000,0.0000,0.0000,0.0000,21202.0682,0.5380,0.0000,0.0000,72087.0318,72087.0318,5.8836,-1.4137,576.8000,0.0000,576.8000,0.0150,155.8919,3.7000,1.0000,0.0000,0.0000,0.0000,155.8919,0.0009,0.0000,0.0000,420.9081,420.9081,5.8836,-1.8437,3505.0000,0.0000,3505.0000,0.0909,796.5909,4.4000,1.0000,0.0000,0.0000,0.0000,796.5909,0.0017,0.0000,0.0000,2708.4091,2708.4091,5.8836,-1.4137,18754.7000,0.0000,18754.7000,0.4863,5068.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5068.8378,0.0000,0.0000,0.0000,13685.8622,13685.8622,5.5569,5.8835,5.7202,0.2524,3786.5230,3.0058,635.9777,6.3598,5.5569,5.8837,5.7203,0.2525,2020.3737,1.6029,635.9186,6.3592,5.5569,5.8835,5.7202,0.2525,1767.4654,1.4029,636.0525,6.3605,6.0116,0.9526,0.0000,0.9526,69769.4000,7574.3621,7574.3621
632.0000,5.2056,15.8189,27869.8000,133852.2000,-105982.4000,3.4704,6334.0455,4.4000,1.0000,29744.9333,4.5000,1.0000,36078.9788,0.7820,0.0000,163597.1333,21535.7545,-142061.3788,5.2056,-2.0917,27240.0000,0.0000,27240.0000,0.7062,7362.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7362.1622,0.1142,0.0000,0.0000,19877.8378,19877.8378,5.2056,-2.5217,76160.3000,0.0000,76160.3000,1.9746,17309.1591,4.4000,1.0000,0.0000,0.0000,0.0000,17309.1591,0.4481,0.0000,0.0000,58851.1409,58851.1409,5.2056,-2.0917,1219.2000,0.0000,1219.2000,0.0316,329.5135,3.7000,1.0000,0.0000,0.0000,0.0000,329.5135,0.0020,0.0000,0.0000,889.6865,889.6865,5.2056,-2.5217,3309.7000,0.0000,3309.7000,0.0858,752.2045,4.4000,1.0000,0.0000,0.0000,0.0000,752.2045,0.0015,0.0000,0.0000,2557.4955,2557.4955,5.2056,-2.0917,19937.2000,0.0000,19937.2000,0.5169,5388.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5388.4324,0.0000,0.0000,0.0000,14548.7676,14548.7676,6.9378,5.2055,6.0717,-1.5113,-22668.8349,3.3928,706.2999,7.0630,6.9378,5.2056,6.0717,-1.5110,-12088.0794,1.8093,706.2351,7.0624,6.9378,5.2056,6.0717,-1.5114,-10579.5362,1.5835,706.3823,7.0638,6.7855,1.3479,0.0000,1.3479,21884.0000,-45336.4505,-45336.4505
633.0000,4.6893,15.5889,24634.0000,143922.2000,-119288.2000,3.7315,5598.6364,4.4000,1.0000,31982.7111,4.5000,1.0000,37581.3475,0.9306,0.0000,175904.9111,19035.3636,-156869.5475,4.6893,-2.6080,33240.5000,0.0000,33240.5000,0.8618,8983.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8983.9189,0.1423,0.0000,0.0000,24256.5811,24256.5811,4.6893,-1.7799,46432.5000,4851.3000,41581.2000,1.2038,10552.8409,4.4000,1.0000,990.0612,4.9000,1.0000,11542.9021,0.1902,0.0000,5841.3612,35879.6591,30038.2979,4.6893,-2.6080,2078.1000,0.0000,2078.1000,0.0539,561.6486,3.7000,1.0000,0.0000,0.0000,0.0000,561.6486,0.0026,0.0000,0.0000,1516.4514,1516.4514,4.6893,-3.0380,4613.9000,0.0000,4613.9000,0.1196,1048.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1048.6136,0.0021,0.0000,0.0000,3565.2864,3565.2864,4.6893,-2.6080,19148.9000,0.0000,19148.9000,0.4965,5175.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5175.3784,0.0000,0.0000,0.0000,13973.5216,13973.5216,8.0376,4.6893,6.3634,-2.7840,-41760.1965,3.2335,664.1880,6.6419,8.0376,4.6893,6.3635,-2.7837,-22269.5368,1.7244,664.1277,6.6413,8.0376,4.6894,6.3635,-2.7842,-19489.6759,1.5092,664.2649,6.6426,6.4671,1.2677,0.0000,1.2677,-18625.6000,-83519.4092,-83519.4092
634.0000,4.4287,15.6570,19576.2000,152189.2000,-132613.0000,3.9458,4449.1364,4.4000,1.0000,33819.8222,4.5000,1.0000,38268.9586,1.0749,0.0000,186009.0222,15127.0636,-170881.9586,4.4287,-2.8686,37797.5000,0.0000,37797.5000,0.9800,10215.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10215.5405,0.1715,0.0000,0.0000,27581.9595,27581.9595,4.4287,-1.6968,31263.6000,4158.8000,27104.8000,0.8106,7105.3636,4.4000,1.0000,848.7347,4.9000,1.0000,7954.0983,0.1020,0.0000,5007.5347,24158.2364,19150.7017,4.4287,-2.8686,2259.0000,0.0000,2259.0000,0.0586,610.5405,3.7000,1.0000,0.0000,0.0000,0.0000,610.5405,0.0024,0.0000,0.0000,1648.4595,1648.4595,4.4287,-3.2985,5723.9000,0.0000,5723.9000,0.1484,1300.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1300.8864,0.0025,0.0000,0.0000,4423.0136,4423.0136,4.4287,-2.8686,16783.8000,0.0000,16783.8000,0.4352,4536.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4536.1622,0.0000,0.0000,0.0000,12247.6378,12247.6378,8.7305,4.4287,6.5796,-3.5277,-52915.5244,3.1892,648.6355,6.4864,8.7305,4.4287,6.5796,-3.5273,-28218.7443,1.7008,648.5770,6.4858,8.7305,4.4288,6.5797,-3.5280,-24695.9179,1.4885,648.7100,6.4871,6.3784,1.3532,0.0000,1.3532,-42944.0000,-105830.1865,-105830.1865
635.0000,4.2433,15.7614,14631.8000,160558.6000,-145926.8000,4.1628,3325.4091,4.4000,1.0000,35679.6889,4.5000,1.0000,39005.0980,1.2464,0.0000,196238.2889,11306.3909,-184931.8980,4.2433,-3.0540,44634.7000,0.0000,44634.7000,1.1572,12063.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12063.4324,0.2240,0.0000,0.0000,32571.2676,32571.2676,4.2433,-1.4768,18143.8000,3024.5000,15119.3000,0.4704,4123.5909,4.4000,1.0000,617.2449,4.9000,1.0000,4740.8358,0.0470,0.0000,3641.7449,14020.2091,10378.4642,4.2433,-3.0540,2309.7000,0.0000,2309.7000,0.0599,624.2432,3.7000,1.0000,0.0000,0.0000,0.0000,624.2432,0.0021,0.0000,0.0000,1685.4568,1685.4568,4.2433,-3.4839,6120.3000,0.0000,6120.3000,0.1587,1390.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1390.9773,0.0023,0.0000,0.0000,4729.3227,4729.3227,4.2433,-3.0540,15207.0000,0.0000,15207.0000,0.3943,4110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4110.0000,0.0000,0.0000,0.0000,11097.0000,11097.0000,9.2831,4.2433,6.7632,-4.1490,-62235.5951,3.2016,645.7265,6.4573,9.2831,4.2433,6.7632,-4.1486,-33189.1713,1.7074,645.6687,6.4567,9.2831,4.2435,6.7633,-4.1494,-29045.6203,1.4943,645.8002,6.4580,6.4033,1.5218,0.0000,1.5218,-62535.8000,-124470.3867,-124470.3867
636.0000,4.1257,15.7882,12162.0000,167886.5000,-155724.5000,4.3528,2764.0909,4.4000,1.0000,37308.1111,4.5000,1.0000,40072.2020,1.4058,0.0000,205194.6111,9397.9091,-195796.7020,4.1257,-3.1716,46912.9000,0.0000,46912.9000,1.2163,12679.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12679.1622,0.2523,0.0000,0.0000,34233.7378,34233.7378,4.1257,1.8647,15749.0000,7149.7000,8599.3000,0.4083,3579.3182,4.4000,1.0000,1459.1224,4.9000,1.0000,5038.4406,0.0405,0.0000,8608.8224,12169.6818,3560.8594,4.1257,-3.1716,2738.5000,0.0000,2738.5000,0.0710,740.1351,3.7000,1.0000,0.0000,0.0000,0.0000,740.1351,0.0025,0.0000,0.0000,1998.3649,1998.3649,4.1257,-3.6015,6969.5000,0.0000,6969.5000,0.1807,1583.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1583.9773,0.0027,0.0000,0.0000,5385.5227,5385.5227,4.1257,-3.1716,12250.6000,0.0000,12250.6000,0.3176,3310.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3310.9730,0.0000,0.0000,0.0000,8939.6270,8939.6270,9.7366,4.1257,6.9311,-4.7226,-70839.6825,3.2733,655.1679,6.5517,9.7366,4.1257,6.9311,-4.7222,-37777.7507,1.7456,655.1096,6.5511,9.7366,4.1259,6.9312,-4.7230,-33061.1570,1.5277,655.2423,6.5524,6.5467,1.7038,0.0000,1.7038,-78253.7000,-141678.5902,-141678.5902
637.0000,4.0233,15.7444,11111.5000,171339.7000,-160228.2000,4.4423,2525.3409,4.4000,1.0000,38075.4889,4.5000,1.0000,40600.8298,1.4583,0.0000,209415.1889,8586.1591,-200829.0298,4.0233,-3.2740,40646.4000,0.0000,40646.4000,1.0538,10985.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10985.5135,0.2065,0.0000,0.0000,29660.8865,29660.8865,4.0233,2.9510,17887.1000,9886.2000,8000.9000,0.4638,4065.2500,4.4000,1.0000,2017.5918,4.9000,1.0000,6082.8418,0.0472,0.0000,11903.7918,13821.8500,1918.0582,4.0233,-3.2740,3277.1000,0.0000,3277.1000,0.0850,885.7027,3.7000,1.0000,0.0000,0.0000,0.0000,885.7027,0.0032,0.0000,0.0000,2391.3973,2391.3973,4.0233,-3.7040,7733.6000,0.0000,7733.6000,0.2005,1757.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1757.6364,0.0033,0.0000,0.0000,5975.9636,5975.9636,4.0233,-3.2740,10673.9000,0.0000,10673.9000,0.2767,2884.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2884.8378,0.0000,0.0000,0.0000,7789.0622,7789.0622,10.1091,4.0233,7.0662,-5.1031,-76547.2089,3.2610,648.7160,6.4872,10.1091,4.0233,7.0662,-5.1027,-40821.6083,1.7391,648.6585,6.4866,10.1091,4.0235,7.0663,-5.1035,-35724.8448,1.5220,648.7894,6.4879,6.5221,1.7185,0.0000,1.7185,-89896.3000,-153093.6621,-153093.6621
638.0000,4.1095,15.8443,10951.7000,173637.9000,-162686.2000,4.5019,2489.0227,4.4000,1.0000,38586.2000,4.5000,1.0000,41075.2227,1.5330,0.0000,212224.1000,8462.6773,-203761.4227,4.1095,-3.1878,46907.7000,0.0000,46907.7000,1.2162,12677.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12677.7568,0.2605,0.0000,0.0000,34229.9432,34229.9432,4.1095,5.4934,14749.2000,11160.6000,3588.6000,0.3824,3352.0909,4.4000,1.0000,2277.6735,4.9000,1.0000,5629.7644,0.0380,0.0000,13438.2735,11397.1091,-2041.1644,4.1095,-3.1878,3130.4000,0.0000,3130.4000,0.0812,846.0541,3.7000,1.0000,0.0000,0.0000,0.0000,846.0541,0.0030,0.0000,0.0000,2284.3459,2284.3459,4.1095,-3.6178,8323.0000,0.0000,8323.0000,0.2158,1891.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1891.5909,0.0037,0.0000,0.0000,6431.4091,6431.4091,4.1095,-3.1878,9491.4000,0.0000,9491.4000,0.2461,2565.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2565.2432,0.0000,0.0000,0.0000,6926.1568,6926.1568,10.1948,4.1094,7.1521,-5.1977,-77965.7640,3.3217,658.2228,6.5822,10.1948,4.1094,7.1521,-5.1973,-41578.1895,1.7714,658.1646,6.5816,10.1948,4.1097,7.1522,-5.1981,-36386.7786,1.5503,658.2969,6.5830,6.6435,1.8382,0.0000,1.8382,-91245.1000,-155930.7321,-155930.7321
639.0000,4.1153,15.8572,10971.9000,176493.0000,-165521.1000,4.5759,2493.6136,4.4000,1.0000,39220.6667,4.5000,1.0000,41714.2803,1.5891,0.0000,215713.6667,8478.2864,-207235.3803,4.1153,-3.1820,44628.3000,0.0000,44628.3000,1.1571,12061.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12061.7027,0.2445,0.0000,0.0000,32566.5973,32566.5973,4.1153,3.5136,14932.9000,8837.0000,6095.9000,0.3872,3393.8409,4.4000,1.0000,1803.4694,4.9000,1.0000,5197.3103,0.0382,0.0000,10640.4694,11539.0591,898.5897,4.1153,-3.1820,2055.9000,0.0000,2055.9000,0.0533,555.6486,3.7000,1.0000,0.0000,0.0000,0.0000,555.6486,0.0018,0.0000,0.0000,1500.2514,1500.2514,4.1153,-3.6120,9305.5000,0.0000,9305.5000,0.2413,2114.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2114.8864,0.0044,0.0000,0.0000,7190.6136,7190.6136,4.1153,-3.1820,8308.8000,0.0000,8308.8000,0.2154,2245.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2245.6216,0.0000,0.0000,0.0000,6063.1784,6063.1784,10.3336,4.1152,7.2244,-5.3006,-79508.4863,3.3151,654.7536,6.5475,10.3336,4.1152,7.2244,-5.3001,-42400.9580,1.7679,654.6958,6.5470,10.3336,4.1155,7.2245,-5.3010,-37106.7057,1.5472,654.8271,6.5483,6.6301,1.8780,0.0000,1.8780,-95126.7000,-159016.1499,-159016.1499
640.0000,4.0864,15.8750,10116.2000,180258.3000,-170142.1000,4.6735,2299.1364,4.4000,1.0000,40057.4000,4.5000,1.0000,42356.5364,1.6670,0.0000,220315.7000,7817.0636,-212498.6364,4.0864,-3.2109,42355.0000,0.0000,42355.0000,1.0981,11447.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11447.2973,0.2290,0.0000,0.0000,30907.7027,30907.7027,4.0864,4.2885,13613.9000,8965.3000,4648.6000,0.3530,3094.0682,4.4000,1.0000,1829.6531,4.9000,1.0000,4923.7212,0.0334,0.0000,10794.9531,10519.8318,-275.1212,4.0864,-3.2109,1992.2000,0.0000,1992.2000,0.0517,538.4324,3.7000,1.0000,0.0000,0.0000,0.0000,538.4324,0.0017,0.0000,0.0000,1453.7676,1453.7676,4.0864,-3.6409,9864.9000,0.0000,9864.9000,0.2558,2242.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2242.0227,0.0052,0.0000,0.0000,7622.8773,7622.8773,4.0864,-3.2109,9491.4000,0.0000,9491.4000,0.2461,2565.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2565.2432,0.0000,0.0000,0.0000,6926.1568,6926.1568,10.5258,4.0863,7.3061,-5.5288,-82932.0515,3.3391,657.0644,6.5706,10.5258,4.0863,7.3060,-5.5283,-44226.7489,1.7807,657.0066,6.5701,10.5258,4.0866,7.3062,-5.5292,-38704.4530,1.5584,657.1380,6.5714,6.6781,1.9363,0.0000,1.9363,-101790.0000,-165863.2533,-165863.2533
641.0000,4.0928,15.8195,11681.1000,182161.7000,-170480.6000,4.7229,2654.7955,4.4000,1.0000,40480.3778,4.5000,1.0000,43135.1732,1.6904,0.0000,222642.0778,9026.3045,-213615.7732,4.0928,-3.2045,36088.3000,0.0000,36088.3000,0.9357,9753.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9753.5946,0.1837,0.0000,0.0000,26334.7054,26334.7054,4.0928,4.1980,17874.6000,11627.3000,6247.3000,0.4634,4062.4091,4.4000,1.0000,2372.9184,4.9000,1.0000,6435.3275,0.0476,0.0000,14000.2184,13812.1909,-188.0275,4.0928,-3.2045,2571.8000,0.0000,2571.8000,0.0667,695.0811,3.7000,1.0000,0.0000,0.0000,0.0000,695.0811,0.0025,0.0000,0.0000,1876.7189,1876.7189,4.0928,-3.6345,9502.0000,0.0000,9502.0000,0.2464,2159.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2159.5455,0.0052,0.0000,0.0000,7342.4545,7342.4545,4.0928,-3.2045,11068.1000,0.0000,11068.1000,0.2870,2991.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2991.3784,0.0000,0.0000,0.0000,8076.7216,8076.7216,10.6564,4.0927,7.3746,-5.6725,-85087.0431,3.3610,659.3356,6.5934,10.6564,4.0927,7.3745,-5.6720,-45376.0217,1.7924,659.2776,6.5928,10.6564,4.0930,7.3747,-5.6729,-39710.1353,1.5686,659.4092,6.5941,6.7220,1.9295,0.0000,1.9295,-105003.1000,-170173.2002,-170173.2002
642.0000,4.1089,15.7467,13900.9000,183817.5000,-169916.6000,4.7658,3159.2955,4.4000,1.0000,40848.3333,4.5000,1.0000,44007.6288,1.6877,0.0000,224665.8333,10741.6045,-213924.2288,4.1089,-3.1884,23558.8000,0.0000,23558.8000,0.6108,6367.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6367.2432,0.1045,0.0000,0.0000,17191.5568,17191.5568,4.1089,2.0481,28449.2000,13388.3000,15060.9000,0.7376,6465.7273,4.4000,1.0000,2732.3061,4.9000,1.0000,9198.0334,0.0898,0.0000,16120.6061,21983.4727,5862.8666,4.1089,-3.1884,1623.4000,0.0000,1623.4000,0.0421,438.7568,3.7000,1.0000,0.0000,0.0000,0.0000,438.7568,0.0017,0.0000,0.0000,1184.6432,1184.6432,4.1089,-3.6184,8038.9000,0.0000,8038.9000,0.2084,1827.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1827.0227,0.0042,0.0000,0.0000,6211.8773,6211.8773,4.1089,-3.1884,14615.8000,0.0000,14615.8000,0.3789,3950.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3950.2162,0.0000,0.0000,0.0000,10665.5838,10665.5838,10.7527,4.1088,7.4307,-5.7603,-86404.3141,3.3718,659.7905,6.5979,10.7527,4.1088,7.4307,-5.7598,-46078.5395,1.7981,659.7326,6.5973,10.7527,4.1091,7.4309,-5.7607,-40324.8476,1.5737,659.8639,6.5986,6.7437,1.8879,0.0000,1.8879,-107018.8000,-172807.7011,-172807.7011
643.0000,5.4537,16.2197,20796.7000,110358.2000,-89561.5000,2.8612,4726.5227,4.4000,1.0000,24524.0444,4.5000,1.0000,29250.5672,0.4400,0.0000,134882.2444,16070.1773,-118812.0672,5.4537,-1.8436,19392.2000,0.0000,19392.2000,0.5028,5241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5241.1351,0.0465,0.0000,0.0000,14151.0649,14151.0649,5.4537,-2.2434,37123.7000,93.1000,37030.6000,0.9625,8437.2045,4.4000,1.0000,19.0000,4.9000,1.0000,8456.2045,0.0940,0.0000,112.1000,28686.4955,28574.3955,5.4537,-1.8436,1340.8000,0.0000,1340.8000,0.0348,362.3784,3.7000,1.0000,0.0000,0.0000,0.0000,362.3784,0.0011,0.0000,0.0000,978.4216,978.4216,5.4537,-2.2736,7397.8000,0.0000,7397.8000,0.1918,1681.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1681.3182,0.0040,0.0000,0.0000,5716.4818,5716.4818,5.4537,-1.8436,17178.0000,0.0000,17178.0000,0.4454,4642.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4642.7027,0.0000,0.0000,0.0000,12535.2973,12535.2973,8.4028,5.4536,6.9282,-1.8952,-28428.7235,2.4992,500.2913,5.0029,8.4028,5.4536,6.9282,-1.8951,-15160.7559,1.3328,500.2471,5.0025,8.4028,5.4539,6.9284,-1.8953,-13266.9267,1.1664,500.3471,5.0035,4.9985,0.5856,0.0000,0.5856,-7222.1000,-56856.4061,-56856.4061
644.0000,5.5154,16.0523,23635.8000,108370.0000,-84734.2000,2.8097,5371.7727,4.4000,1.0000,24082.2222,4.5000,1.0000,29453.9949,0.4218,0.0000,132452.2222,18264.0273,-114188.1949,5.5154,-1.7819,19407.3000,0.0000,19407.3000,0.5032,5245.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5245.2162,0.0468,0.0000,0.0000,14162.0838,14162.0838,5.5154,-2.2118,40695.4000,0.0000,40695.4000,1.0551,9248.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9248.9545,0.1103,0.0000,0.0000,31446.4455,31446.4455,5.5154,-1.7819,1014.7000,0.0000,1014.7000,0.0263,274.2432,3.7000,1.0000,0.0000,0.0000,0.0000,274.2432,0.0009,0.0000,0.0000,740.4568,740.4568,5.5154,-2.2118,8139.4000,0.0000,8139.4000,0.2110,1849.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1849.8636,0.0047,0.0000,0.0000,6289.5364,6289.5364,5.5154,-1.7819,16389.6000,0.0000,16389.6000,0.4249,4429.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4429.6216,0.0000,0.0000,0.0000,11959.9784,11959.9784,8.0714,5.5154,6.7934,-1.6530,-24795.3958,2.5151,506.5696,5.0657,8.0714,5.5154,6.7934,-1.6529,-13223.0034,1.3413,506.5245,5.0652,8.0714,5.5156,6.7935,-1.6530,-11571.2950,1.1739,506.6264,5.0663,5.0302,0.5845,0.0000,0.5845,912.2000,-49589.6942,-49589.6942
645.0000,6.9160,15.0432,35915.5000,67773.5000,-31858.0000,1.7572,8162.6136,4.4000,1.0000,15060.7778,4.5000,1.0000,23223.3914,0.1311,0.0000,82834.2778,27752.8864,-55081.3914,6.9160,-0.3813,19397.2000,0.0000,19397.2000,0.5029,5242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5242.4865,0.0320,0.0000,0.0000,14154.7135,14154.7135,6.9160,-0.8113,48684.0000,0.0000,48684.0000,1.2622,11064.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11064.5455,0.1188,0.0000,0.0000,37619.4545,37619.4545,6.9160,-0.3813,1122.6000,0.0000,1122.6000,0.0291,303.4054,3.7000,1.0000,0.0000,0.0000,0.0000,303.4054,0.0009,0.0000,0.0000,819.1946,819.1946,6.9160,-0.8113,9304.6000,0.0000,9304.6000,0.2412,2114.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2114.6818,0.0056,0.0000,0.0000,7189.9182,7189.9182,6.9160,-0.3813,15009.9000,0.0000,15009.9000,0.3892,4056.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4056.7297,0.0000,0.0000,0.0000,10953.1703,10953.1703,5.9454,6.9159,6.4306,0.5218,7826.9460,2.0909,428.1610,4.2816,5.9454,6.9159,6.4306,0.5218,4174.1796,1.1150,428.1226,4.2812,5.9454,6.9161,6.4307,0.5220,3653.9341,0.9759,428.2094,4.2821,4.1818,0.2884,0.0000,0.2884,61660.3000,15655.0597,15655.0597
646.0000,7.0036,14.4212,39651.4000,63771.4000,-24120.0000,1.6534,9011.6818,4.4000,1.0000,14171.4222,4.5000,1.0000,23183.1040,0.1113,0.0000,77942.8222,30639.7182,-47303.1040,7.0036,-0.2937,16412.1000,0.0000,16412.1000,0.4255,4435.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4435.7027,0.0245,0.0000,0.0000,11976.3973,11976.3973,7.0036,-0.7237,51690.7000,0.0000,51690.7000,1.3402,11747.8864,4.4000,1.0000,0.0000,0.0000,0.0000,11747.8864,0.1260,0.0000,0.0000,39942.8136,39942.8136,7.0036,-0.2937,634.9000,0.0000,634.9000,0.0165,171.5946,3.7000,1.0000,0.0000,0.0000,0.0000,171.5946,0.0005,0.0000,0.0000,463.3054,463.3054,7.0036,-0.7237,10537.8000,0.0000,10537.8000,0.2732,2394.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2394.9545,0.0065,0.0000,0.0000,8142.8455,8142.8455,7.0036,-0.2937,12250.6000,0.0000,12250.6000,0.3176,3310.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3310.9730,0.0000,0.0000,0.0000,8939.6270,8939.6270,5.5765,7.0035,6.2900,0.7387,11080.3627,2.0132,414.9148,4.1491,5.5765,7.0036,6.2901,0.7387,5909.2993,1.0736,414.8772,4.1488,5.5765,7.0037,6.2901,0.7389,5172.2228,0.9396,414.9619,4.1496,4.0264,0.2688,0.0000,0.2688,67406.1000,22161.8848,22161.8848
647.0000,8.0692,13.0291,48126.5000,51207.2000,-3080.7000,1.3276,10937.8409,4.4000,1.0000,11379.3778,4.5000,1.0000,22317.2187,0.0769,0.0000,62586.5778,37188.6591,-25397.9187,8.0692,0.7719,16023.9000,0.0000,16023.9000,0.4154,4330.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4330.7838,0.0308,0.0000,0.0000,11693.1162,11693.1162,8.0692,0.3420,99073.7000,0.0000,99073.7000,2.5687,22516.7500,4.4000,1.0000,0.0000,0.0000,0.0000,22516.7500,0.4622,0.0000,0.0000,76556.9500,76556.9500,8.0692,0.7719,478.1000,0.0000,478.1000,0.0124,129.2162,3.7000,1.0000,0.0000,0.0000,0.0000,129.2162,0.0007,0.0000,0.0000,348.8838,348.8838,8.0692,0.3420,12914.9000,0.0000,12914.9000,0.3348,2935.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2935.2045,0.0117,0.0000,0.0000,9979.6955,9979.6955,8.0692,0.7719,10673.9000,0.0000,10673.9000,0.2767,2884.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2884.8378,0.0000,0.0000,0.0000,7789.0622,7789.0622,3.8160,8.0692,5.9426,2.6989,40484.1121,2.4679,516.8233,5.1682,3.8160,8.0693,5.9426,2.6988,21590.1187,1.3161,516.7761,5.1678,3.8160,8.0693,5.9427,2.6994,18895.5582,1.1518,516.8825,5.1688,4.9357,0.5823,0.0000,0.5823,136083.8000,80969.7889,80969.7889
648.0000,8.2367,11.1026,52024.1000,45090.0000,6934.1000,1.3488,11823.6591,4.4000,1.0000,10020.0000,4.5000,1.0000,21843.6591,0.0860,0.0000,55110.0000,40200.4409,-14909.5591,8.2367,0.9394,16033.0000,0.0000,16033.0000,0.4157,4333.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4333.2432,0.0370,0.0000,0.0000,11699.7568,11699.7568,8.2367,0.5094,120860.6000,0.0000,120860.6000,3.1335,27468.3182,4.4000,1.0000,0.0000,0.0000,0.0000,27468.3182,0.7303,0.0000,0.0000,93392.2818,93392.2818,8.2367,0.9394,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0008,0.0000,0.0000,338.0108,338.0108,8.2367,0.5094,15273.9000,0.0000,15273.9000,0.3960,3471.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3471.3409,0.0168,0.0000,0.0000,11802.5591,11802.5591,8.2367,0.9394,5943.7000,0.0000,5943.7000,0.1541,1606.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1606.4054,0.0000,0.0000,0.0000,4337.2946,4337.2946,3.1721,8.2366,5.7043,3.5553,53329.3134,2.7301,578.0679,5.7807,3.1721,8.2368,5.7044,3.5551,28440.4963,1.4559,578.0148,5.7801,3.1721,8.2367,5.7044,3.5558,24890.5343,1.2742,578.1349,5.7813,5.4602,0.8710,0.0000,0.8710,165508.5000,106660.3440,106660.3440
649.0000,8.2358,9.4950,55907.1000,41105.9000,14801.2000,1.4495,12706.1591,4.4000,1.0000,9134.6444,4.5000,1.0000,21840.8035,0.1014,0.0000,50240.5444,43200.9409,-7039.6035,8.2358,0.9385,16035.7000,0.0000,16035.7000,0.4158,4333.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4333.9730,0.0392,0.0000,0.0000,11701.7270,11701.7270,8.2358,0.5085,123323.3000,0.0000,123323.3000,3.1974,28028.0227,4.4000,1.0000,0.0000,0.0000,0.0000,28028.0227,0.7843,0.0000,0.0000,95295.2773,95295.2773,8.2358,0.9385,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0009,0.0000,0.0000,347.1324,347.1324,8.2358,0.5085,17513.4000,0.0000,17513.4000,0.4541,3980.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3980.3182,0.0212,0.0000,0.0000,13533.0818,13533.0818,8.2358,0.9385,1806.1000,0.0000,1806.1000,0.0468,488.1351,3.7000,1.0000,0.0000,0.0000,0.0000,488.1351,0.0000,0.0000,0.0000,1317.9649,1317.9649,2.8813,8.2358,5.5585,3.8385,57576.9358,2.7879,594.3239,5.9432,2.8813,8.2359,5.5586,3.8382,30705.8241,1.4868,594.2690,5.9427,2.8813,8.2358,5.5586,3.8390,26872.8200,1.3012,594.3932,5.9439,5.5759,0.9469,0.0000,0.9469,173955.4000,115155.5799,115155.5799
650.0000,8.2542,8.0582,60910.5000,37532.8000,23377.7000,1.5792,13843.2955,4.4000,1.0000,8340.6222,4.5000,1.0000,22183.9177,0.1282,0.0000,45873.4222,47067.2045,1193.7823,8.2542,0.9569,16029.5000,0.0000,16029.5000,0.4156,4332.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4332.2973,0.0456,0.0000,0.0000,11697.2027,11697.2027,8.2542,0.5269,138308.5000,0.0000,138308.5000,3.5859,31433.7500,4.4000,1.0000,0.0000,0.0000,0.0000,31433.7500,1.0508,0.0000,0.0000,106874.7500,106874.7500,8.2542,0.9569,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0011,0.0000,0.0000,344.3595,344.3595,8.2542,0.5269,18739.3000,0.0000,18739.3000,0.4859,4258.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4258.9318,0.0259,0.0000,0.0000,14480.3682,14480.3682,8.2542,0.9569,1017.2000,0.0000,1017.2000,0.0264,274.9189,3.7000,1.0000,0.0000,0.0000,0.0000,274.9189,0.0000,0.0000,0.0000,742.2811,742.2811,2.5070,8.2541,5.3806,4.5110,67665.4644,3.0526,656.1497,6.5615,2.5070,8.2543,5.3806,4.5108,36086.0736,1.6279,656.0888,6.5609,2.5070,8.2542,5.3806,4.5116,31581.2058,1.4247,656.2267,6.5623,6.1052,1.2516,0.0000,1.2516,197944.1000,135332.7437,135332.7437
651.0000,8.2412,6.8990,65118.0000,34018.5000,31099.5000,1.6883,14799.5455,4.4000,1.0000,7559.6667,4.5000,1.0000,22359.2121,0.1475,0.0000,41578.1667,50318.4545,8740.2879,8.2412,0.9439,16048.4000,0.0000,16048.4000,0.4161,4337.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4337.4054,0.0467,0.0000,0.0000,11710.9946,11710.9946,8.2412,0.5139,136102.5000,0.0000,136102.5000,3.5287,30932.3864,4.4000,1.0000,0.0000,0.0000,0.0000,30932.3864,1.0370,0.0000,0.0000,105170.1136,105170.1136,8.2412,0.9439,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0011,0.0000,0.0000,340.9297,340.9297,8.2412,0.5139,19380.9000,0.0000,19380.9000,0.5025,4404.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4404.7500,0.0276,0.0000,0.0000,14976.1500,14976.1500,8.2412,0.9439,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,2.2949,8.2411,5.2680,4.7082,70623.5272,3.0794,665.3849,6.6538,2.2949,8.2413,5.2681,4.7080,37663.6580,1.6422,665.3230,6.6532,2.2949,8.2412,5.2680,4.7088,32961.6447,1.4372,665.4635,6.6546,6.1587,1.2599,0.0000,1.2599,203523.8000,141248.8299,141248.8299
652.0000,8.2318,5.9699,68555.2000,30655.4000,37899.8000,1.7774,15580.7273,4.4000,1.0000,6812.3111,4.5000,1.0000,22393.0384,0.1714,0.0000,37467.7111,52974.4727,15506.7616,8.2318,0.9345,16044.4000,0.0000,16044.4000,0.4160,4336.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4336.3243,0.0524,0.0000,0.0000,11708.0757,11708.0757,8.2318,0.5046,149081.5000,0.0000,149081.5000,3.8652,33882.1591,4.4000,1.0000,0.0000,0.0000,0.0000,33882.1591,1.3014,0.0000,0.0000,115199.3409,115199.3409,8.2318,0.9345,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0012,0.0000,0.0000,344.9432,344.9432,8.2318,0.5046,19922.8000,0.0000,19922.8000,0.5165,4527.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4527.9091,0.0309,0.0000,0.0000,15394.8909,15394.8909,8.2318,0.9345,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,2.0054,8.2318,5.1186,5.2821,79231.2659,3.2992,717.8840,7.1788,2.0054,8.2320,5.1187,5.2818,42254.1913,1.7594,717.8170,7.1782,2.0054,8.2318,5.1186,5.2827,36978.9092,1.5398,717.9692,7.1797,6.5984,1.5573,0.0000,1.5573,223846.5000,158464.3664,158464.3664
653.0000,8.1986,5.4674,69808.9000,28535.5000,41273.4000,1.8099,15865.6591,4.4000,1.0000,6341.2222,4.5000,1.0000,22206.8813,0.1758,0.0000,34876.7222,53943.2409,19066.5187,8.1986,0.9013,16027.3000,0.0000,16027.3000,0.4155,4331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4331.7027,0.0511,0.0000,0.0000,11695.5973,11695.5973,8.1986,0.4714,143766.1000,0.0000,143766.1000,3.7274,32674.1136,4.4000,1.0000,0.0000,0.0000,0.0000,32674.1136,1.2060,0.0000,0.0000,111091.9864,111091.9864,8.1986,0.9013,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0012,0.0000,0.0000,340.2000,340.2000,8.1986,0.4714,20901.6000,0.0000,20901.6000,0.5419,4750.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4750.3636,0.0336,0.0000,0.0000,16151.2364,16151.2364,8.1986,0.9013,1017.2000,0.0000,1017.2000,0.0264,274.9189,3.7000,1.0000,0.0000,0.0000,0.0000,274.9189,0.0000,0.0000,0.0000,742.2811,742.2811,1.8853,8.1986,5.0420,5.3029,79543.0366,3.2666,713.3436,7.1334,1.8853,8.1988,5.0421,5.3026,42420.5000,1.7420,713.2769,7.1328,1.8853,8.1986,5.0419,5.3035,37124.2831,1.5246,713.4287,7.1343,6.5332,1.4677,0.0000,1.4677,223451.8000,159087.8198,159087.8198
654.0000,8.1591,4.9076,71736.9000,26269.8000,45467.1000,1.8599,16303.8409,4.4000,1.0000,5837.7333,4.5000,1.0000,22141.5742,0.1927,0.0000,32107.5333,55433.0591,23325.5258,8.1591,0.8618,16042.3000,0.0000,16042.3000,0.4159,4335.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4335.7568,0.0559,0.0000,0.0000,11706.5432,11706.5432,8.1591,0.4319,155190.7000,0.0000,155190.7000,4.0236,35270.6136,4.4000,1.0000,0.0000,0.0000,0.0000,35270.6136,1.4530,0.0000,0.0000,119920.0864,119920.0864,8.1591,0.8618,632.5000,0.0000,632.5000,0.0164,170.9459,3.7000,1.0000,0.0000,0.0000,0.0000,170.9459,0.0018,0.0000,0.0000,461.5541,461.5541,8.1591,0.4319,21295.1000,0.0000,21295.1000,0.5521,4839.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4839.7955,0.0384,0.0000,0.0000,16455.3045,16455.3045,8.1591,0.8618,5555.1000,0.0000,5555.1000,0.1440,1501.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1501.3784,0.0000,0.0000,0.0000,4053.7216,4053.7216,1.6544,8.1591,4.9067,5.8640,87960.4707,3.5060,770.4833,7.7048,1.6544,8.1593,4.9068,5.8637,46909.5412,1.8697,770.4112,7.7041,1.6544,8.1590,4.9067,5.8647,41052.7237,1.6363,770.5757,7.7058,7.0120,1.7417,0.0000,1.7417,244182.8000,175922.7356,175922.7356
655.0000,8.0678,5.7292,65436.3000,28850.3000,36586.0000,1.6966,14871.8864,4.4000,1.0000,6411.1778,4.5000,1.0000,21283.0641,0.1334,0.0000,35261.4778,50564.4136,15302.9359,8.0678,0.7705,16047.3000,0.0000,16047.3000,0.4161,4337.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4337.1081,0.0353,0.0000,0.0000,11710.1919,11710.1919,8.0678,0.3405,96183.2000,0.0000,96183.2000,2.4937,21859.8182,4.4000,1.0000,0.0000,0.0000,0.0000,21859.8182,0.4802,0.0000,0.0000,74323.3818,74323.3818,8.0678,0.7705,581.0000,0.0000,581.0000,0.0151,157.0270,3.7000,1.0000,0.0000,0.0000,0.0000,157.0270,0.0010,0.0000,0.0000,423.9730,423.9730,8.0678,0.3405,21012.5000,0.0000,21012.5000,0.5448,4775.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4775.5682,0.0330,0.0000,0.0000,16236.9318,16236.9318,8.0678,0.7705,18774.2000,0.0000,18774.2000,0.4868,5074.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5074.1081,0.0000,0.0000,0.0000,13700.0919,13700.0919,2.0275,8.0677,5.0476,4.3899,65848.0618,2.8265,617.0637,6.1706,2.0275,8.0679,5.0477,4.3896,35117.0382,1.5073,617.0058,6.1701,2.0275,8.0677,5.0476,4.3903,30732.4063,1.3192,617.1377,6.1714,5.6529,0.6828,0.0000,0.6828,189184.2000,131697.5063,131697.5063
656.0000,7.5050,10.8474,54538.5000,49395.9000,5142.6000,1.4140,12395.1136,4.4000,1.0000,10976.8667,4.5000,1.0000,23371.9803,0.0829,0.0000,60372.7667,42143.3864,-18229.3803,7.5050,0.2077,16032.6000,0.0000,16032.6000,0.4157,4333.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4333.1351,0.0271,0.0000,0.0000,11699.4649,11699.4649,7.5050,-0.2223,78589.4000,0.0000,78589.4000,2.0376,17861.2273,4.4000,1.0000,0.0000,0.0000,0.0000,17861.2273,0.2873,0.0000,0.0000,60728.1727,60728.1727,7.5050,0.2077,785.5000,0.0000,785.5000,0.0204,212.2973,3.7000,1.0000,0.0000,0.0000,0.0000,212.2973,0.0010,0.0000,0.0000,573.2027,573.2027,7.5050,-0.2223,21107.2000,0.0000,21107.2000,0.5472,4797.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4797.0909,0.0298,0.0000,0.0000,16310.1091,16310.1091,7.5050,0.2077,19958.0000,0.0000,19958.0000,0.5174,5394.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5394.0541,0.0035,0.0000,0.0000,14563.9459,14563.9459,3.0212,7.5049,5.2630,2.8548,42822.2190,2.4762,535.1703,5.3517,3.0212,7.5051,5.2631,2.8547,22837.4591,1.3205,535.1204,5.3512,3.0212,7.5049,5.2630,2.8551,19985.8370,1.1557,535.2344,5.3523,4.9523,0.4316,0.0000,0.4316,141615.3000,85645.5150,85645.5150
