Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
657.0000,6.7477,13.1448,46322.5000,61448.4000,-15125.9000,1.5932,10527.8409,4.4000,1.0000,13655.2000,4.5000,1.0000,24183.0409,0.1045,0.0000,75103.6000,35794.6591,-39308.9409,6.7477,-0.5496,22132.7000,0.0000,22132.7000,0.5738,5981.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5981.8108,0.0351,0.0000,0.0000,16150.8892,16150.8892,6.7477,-0.9796,44478.5000,0.0000,44478.5000,1.1532,10108.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10108.7500,0.0990,0.0000,0.0000,34369.7500,34369.7500,6.7477,-0.5496,1015.2000,0.0000,1015.2000,0.0263,274.3784,3.7000,1.0000,0.0000,0.0000,0.0000,274.3784,0.0009,0.0000,0.0000,740.8216,740.8216,6.7477,-0.9796,20627.6000,0.0000,20627.6000,0.5348,4688.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4688.0909,0.0247,0.0000,0.0000,15939.5091,15939.5091,6.7477,-0.5496,19168.8000,0.0000,19168.8000,0.4970,5180.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5180.7568,0.0045,0.0000,0.0000,13988.0432,13988.0432,4.2677,6.7477,5.5077,1.3960,20939.6334,2.1891,467.7806,4.6778,4.2677,6.7478,5.5078,1.3959,11167.5641,1.1674,467.7372,4.6774,4.2677,6.7476,5.5077,1.3961,9772.8747,1.0217,467.8364,4.6784,4.3783,0.2687,0.0000,0.2687,92296.9000,41880.0722,41880.0722
658.0000,5.6431,14.7311,34368.4000,84734.1000,-50365.7000,2.1969,7811.0000,4.4000,1.0000,18829.8000,4.5000,1.0000,26640.8000,0.2322,0.0000,103563.9000,26557.4000,-77006.5000,5.6431,-1.6542,27748.1000,0.0000,27748.1000,0.7194,7499.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7499.4865,0.0594,0.0000,0.0000,20248.6135,20248.6135,5.6431,-2.0841,30765.1000,0.0000,30765.1000,0.7976,6992.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6992.0682,0.0623,0.0000,0.0000,23773.0318,23773.0318,5.6431,-1.6542,1328.8000,0.0000,1328.8000,0.0345,359.1351,3.7000,1.0000,0.0000,0.0000,0.0000,359.1351,0.0011,0.0000,0.0000,969.6649,969.6649,5.6431,-2.0841,18522.1000,0.0000,18522.1000,0.4802,4209.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4209.5682,0.0203,0.0000,0.0000,14312.5318,14312.5318,5.6431,-1.6542,16801.2000,0.0000,16801.2000,0.4356,4540.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4540.8649,0.0001,0.0000,0.0000,12260.3351,12260.3351,5.9456,5.6431,5.7944,-0.1814,-2721.4831,2.3321,491.7488,4.9175,5.9456,5.6432,5.7944,-0.1813,-1450.6904,1.2437,491.7036,4.9170,5.9456,5.6431,5.7944,-0.1814,-1270.1494,1.0884,491.8070,4.9181,4.6642,0.3753,0.0000,0.3753,44799.6000,-5442.3229,-5442.3229
659.0000,5.2078,15.2154,28368.2000,98983.1000,-70614.9000,2.5663,6447.3182,4.4000,1.0000,21996.2444,4.5000,1.0000,28443.5626,0.3500,0.0000,120979.3444,21920.8818,-99058.4626,5.2078,-2.0895,33098.9000,0.0000,33098.9000,0.8582,8945.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8945.6486,0.0886,0.0000,0.0000,24153.2514,24153.2514,5.2078,-2.5195,26136.0000,0.0000,26136.0000,0.6776,5940.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5940.0000,0.0541,0.0000,0.0000,20196.0000,20196.0000,5.2078,-2.0895,1232.3000,0.0000,1232.3000,0.0319,333.0541,3.7000,1.0000,0.0000,0.0000,0.0000,333.0541,0.0010,0.0000,0.0000,899.2459,899.2459,5.2078,-2.5195,16185.3000,0.0000,16185.3000,0.4196,3678.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3678.4773,0.0158,0.0000,0.0000,12506.8227,12506.8227,5.2078,-2.0895,15222.8000,0.0000,15222.8000,0.3947,4114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4114.2703,0.0000,0.0000,0.0000,11108.5297,11108.5297,6.7898,5.2077,5.9988,-1.0065,-15097.6022,2.4742,516.8028,5.1680,6.7898,5.2078,5.9988,-1.0064,-8050.8135,1.3194,516.7557,5.1676,6.7898,5.2078,5.9988,-1.0066,-7046.1972,1.1547,516.8636,5.1686,4.9484,0.5096,0.0000,0.5096,21260.4000,-30194.6129,-30194.6129
660.0000,4.8863,15.3981,23295.8000,105246.9000,-81951.1000,2.7287,5294.5000,4.4000,1.0000,23388.2000,4.5000,1.0000,28682.7000,0.4077,0.0000,128635.1000,18001.3000,-110633.8000,4.8863,-2.4110,33097.0000,0.0000,33097.0000,0.8581,8945.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8945.1351,0.0930,0.0000,0.0000,24151.8649,24151.8649,4.8863,-1.5698,24499.3000,2586.4000,21912.9000,0.6352,5568.0227,4.4000,1.0000,527.8367,4.9000,1.0000,6095.8595,0.0503,0.0000,3114.2367,18931.2773,15817.0405,4.8863,-2.4110,1441.0000,0.0000,1441.0000,0.0374,389.4595,3.7000,1.0000,0.0000,0.0000,0.0000,389.4595,0.0012,0.0000,0.0000,1051.5405,1051.5405,4.8863,-2.8410,14969.3000,0.0000,14969.3000,0.3881,3402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3402.1136,0.0131,0.0000,0.0000,11567.1864,11567.1864,4.8863,-2.4110,12263.3000,0.0000,12263.3000,0.3179,3314.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3314.4054,0.0000,0.0000,0.0000,8948.8946,8948.8946,7.4499,4.8863,6.1681,-1.6366,-24548.9021,2.4827,514.5581,5.1456,7.4499,4.8863,6.1681,-1.6364,-13091.1813,1.3240,514.5115,5.1451,7.4499,4.8863,6.1681,-1.6367,-11457.1897,1.1587,514.6183,5.1462,4.9654,0.5653,0.0000,0.5653,1732.4000,-49097.2731,-49097.2731
661.0000,4.7723,15.5566,20097.4000,107998.0000,-87900.6000,2.8000,4567.5909,4.4000,1.0000,23999.5556,4.5000,1.0000,28567.1465,0.4342,0.0000,131997.5556,15529.8091,-116467.7465,4.7723,-2.5250,32835.0000,0.0000,32835.0000,0.8513,8874.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8874.3243,0.0935,0.0000,0.0000,23960.6757,23960.6757,4.7723,-1.9329,23661.5000,2008.4000,21653.1000,0.6135,5377.6136,4.4000,1.0000,409.8776,4.9000,1.0000,5787.4912,0.0480,0.0000,2418.2776,18283.8864,15865.6088,4.7723,-2.5250,1290.7000,0.0000,1290.7000,0.0335,348.8378,3.7000,1.0000,0.0000,0.0000,0.0000,348.8378,0.0010,0.0000,0.0000,941.8622,941.8622,4.7723,-2.9550,13678.5000,0.0000,13678.5000,0.3546,3108.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3108.7500,0.0106,0.0000,0.0000,10569.7500,10569.7500,4.7723,-2.5250,10684.9000,0.0000,10684.9000,0.2770,2887.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2887.8108,0.0000,0.0000,0.0000,7797.0892,7797.0892,7.7875,4.7723,6.2799,-1.9111,-28666.6355,2.4650,508.2646,5.0826,7.7875,4.7723,6.2799,-1.9109,-15287.2043,1.3145,508.2187,5.0822,7.7875,4.7724,6.2799,-1.9113,-13378.9208,1.1505,508.3237,5.0832,4.9300,0.5873,0.0000,0.5873,-7758.4000,-57332.7606,-57332.7606
662.0000,4.6476,15.6945,16693.2000,109754.1000,-93060.9000,2.8456,3793.9091,4.4000,1.0000,24389.8000,4.5000,1.0000,28183.7091,0.4505,0.0000,134143.9000,12899.2909,-121244.6091,4.6476,-2.6497,32837.7000,0.0000,32837.7000,0.8514,8875.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8875.0541,0.0934,0.0000,0.0000,23962.6459,23962.6459,4.6476,-3.0679,20612.8000,20.2000,20592.6000,0.5344,4684.7273,4.4000,1.0000,4.1224,4.9000,1.0000,4688.8497,0.0384,0.0000,24.3224,15928.0727,15903.7503,4.6476,-2.6497,1226.6000,0.0000,1226.6000,0.0318,331.5135,3.7000,1.0000,0.0000,0.0000,0.0000,331.5135,0.0008,0.0000,0.0000,895.0865,895.0865,4.6476,-3.0797,12204.3000,0.0000,12204.3000,0.3164,2773.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2773.7045,0.0081,0.0000,0.0000,9430.5955,9430.5955,4.6476,-2.6497,9501.1000,0.0000,9501.1000,0.2463,2567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2567.8649,0.0000,0.0000,0.0000,6933.2351,6933.2351,8.0924,4.6476,6.3700,-2.1373,-32059.8896,2.4130,495.4886,4.9549,8.0924,4.6476,6.3700,-2.1371,-17096.8521,1.2868,495.4441,4.9544,8.0924,4.6477,6.3700,-2.1375,-14962.5541,1.1262,495.5461,4.9555,4.8259,0.5913,0.0000,0.5913,-16698.6000,-64119.2958,-64119.2958
663.0000,4.7991,15.9225,15647.9000,110047.3000,-94399.4000,2.8532,3556.3409,4.4000,1.0000,24454.9556,4.5000,1.0000,28011.2965,0.4574,0.0000,134502.2556,12091.5591,-122410.6965,4.7991,-2.4982,32788.1000,0.0000,32788.1000,0.8501,8861.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8861.6486,0.0969,0.0000,0.0000,23926.4514,23926.4514,4.7991,-2.9282,27405.2000,0.0000,27405.2000,0.7105,6228.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6228.4545,0.0619,0.0000,0.0000,21176.7455,21176.7455,4.7991,-2.4982,1014.3000,0.0000,1014.3000,0.0263,274.1351,3.7000,1.0000,0.0000,0.0000,0.0000,274.1351,0.0008,0.0000,0.0000,740.1649,740.1649,4.7991,-2.9282,11650.5000,0.0000,11650.5000,0.3021,2647.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2647.8409,0.0074,0.0000,0.0000,9002.6591,9002.6591,4.7991,-2.4982,8317.3000,0.0000,8317.3000,0.2156,2247.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2247.9189,0.0000,0.0000,0.0000,6069.3811,6069.3811,8.0150,4.7990,6.4070,-2.0499,-30747.9126,2.4789,508.1649,5.0816,8.0150,4.7991,6.4070,-2.0497,-16397.2273,1.3220,508.1193,5.0812,8.0150,4.7991,6.4070,-2.0500,-14350.1547,1.1570,508.2236,5.0822,4.9578,0.6245,0.0000,0.6245,-13224.0000,-61495.2946,-61495.2946
664.0000,5.7564,15.8359,21985.9000,79286.5000,-57300.6000,2.0556,4996.7955,4.4000,1.0000,17619.2222,4.5000,1.0000,22616.0177,0.2028,0.0000,96905.7222,16989.1045,-79916.6177,5.7564,-1.5409,32795.2000,0.0000,32795.2000,0.8503,8863.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8863.5676,0.0737,0.0000,0.0000,23931.6324,23931.6324,5.7564,-1.9709,31354.6000,0.0000,31354.6000,0.8129,7126.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7126.0455,0.0640,0.0000,0.0000,24228.5545,24228.5545,5.7564,-1.5409,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0006,0.0000,0.0000,660.4054,660.4054,5.7564,-1.9709,11226.0000,0.0000,11226.0000,0.2911,2551.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2551.3636,0.0068,0.0000,0.0000,8674.6364,8674.6364,5.7564,-1.5409,9501.1000,0.0000,9501.1000,0.2463,2567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2567.8649,0.0000,0.0000,0.0000,6933.2351,6933.2351,6.6947,5.7563,6.2255,-0.5163,-7744.3915,2.1398,442.3288,4.4233,6.6947,5.7564,6.2255,-0.5162,-4129.7615,1.1411,442.2890,4.4229,6.6947,5.7565,6.2256,-0.5163,-3614.0008,0.9987,442.3799,4.4238,4.2797,0.3479,0.0000,0.3479,28481.3000,-15488.1538,-15488.1538
665.0000,6.0789,15.6742,26943.0000,79253.6000,-52310.6000,2.0548,6123.4091,4.4000,1.0000,17611.9111,4.5000,1.0000,23735.3202,0.2068,0.0000,96865.5111,20819.5909,-76045.9202,6.0789,-1.2184,32790.2000,0.0000,32790.2000,0.8501,8862.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8862.2162,0.0789,0.0000,0.0000,23927.9838,23927.9838,6.0789,-1.6484,42117.8000,0.0000,42117.8000,1.0920,9572.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9572.2273,0.1105,0.0000,0.0000,32545.5727,32545.5727,6.0789,-1.2184,957.9000,0.0000,957.9000,0.0248,258.8919,3.7000,1.0000,0.0000,0.0000,0.0000,258.8919,0.0008,0.0000,0.0000,699.0081,699.0081,6.0789,-1.6484,11308.3000,0.0000,11308.3000,0.2932,2570.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2570.0682,0.0077,0.0000,0.0000,8738.2318,8738.2318,6.0789,-1.2184,11079.5000,0.0000,11079.5000,0.2873,2994.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2994.4595,0.0000,0.0000,0.0000,8085.0405,8085.0405,6.1944,6.0789,6.1366,-0.0684,-1025.4103,2.3011,477.6086,4.7761,6.1944,6.0789,6.1367,-0.0683,-546.5487,1.2271,477.5655,4.7757,6.1944,6.0790,6.1367,-0.0683,-478.1243,1.0740,477.6640,4.7766,4.6022,0.4046,0.0000,0.4046,45943.1000,-2050.0832,-2050.0832
666.0000,6.3368,15.4745,30673.7000,76843.5000,-46169.8000,1.9923,6971.2955,4.4000,1.0000,17076.3333,4.5000,1.0000,24047.6288,0.1890,0.0000,93919.8333,23702.4045,-70217.4288,6.3368,-0.9605,26960.0000,0.0000,26960.0000,0.6990,7286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7286.4865,0.0602,0.0000,0.0000,19673.5135,19673.5135,6.3368,-1.3905,52614.9000,0.0000,52614.9000,1.3641,11957.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11957.9318,0.1587,0.0000,0.0000,40656.9682,40656.9682,6.3368,-0.9605,587.1000,0.0000,587.1000,0.0152,158.6757,3.7000,1.0000,0.0000,0.0000,0.0000,158.6757,0.0006,0.0000,0.0000,428.4243,428.4243,6.3368,-1.3905,11848.1000,0.0000,11848.1000,0.3072,2692.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2692.7500,0.0092,0.0000,0.0000,9155.3500,9155.3500,6.3368,-0.9605,14630.9000,0.0000,14630.9000,0.3793,3954.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3954.2973,0.0000,0.0000,0.0000,10676.6027,10676.6027,5.7714,6.3367,6.0541,0.3458,5186.3054,2.3786,495.5716,4.9557,5.7714,6.3368,6.0541,0.3458,2766.1391,1.2685,495.5267,4.9553,5.7714,6.3368,6.0541,0.3459,2420.9854,1.1101,495.6292,4.9563,4.7572,0.4178,0.0000,0.4178,60471.2000,10373.4299,10373.4299
667.0000,7.2581,15.1823,34536.2000,62091.5000,-27555.3000,1.6098,7849.1364,4.4000,1.0000,13798.1111,4.5000,1.0000,21647.2475,0.1183,0.0000,75889.6111,26687.0636,-49202.5475,7.2581,-0.0392,16036.1000,0.0000,16036.1000,0.4158,4334.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4334.0811,0.0343,0.0000,0.0000,11702.0189,11702.0189,7.2581,-0.4691,97614.7000,0.0000,97614.7000,2.5308,22185.1591,4.4000,1.0000,0.0000,0.0000,0.0000,22185.1591,0.4814,0.0000,0.0000,75429.5409,75429.5409,7.2581,-0.0392,581.5000,0.0000,581.5000,0.0151,157.1622,3.7000,1.0000,0.0000,0.0000,0.0000,157.1622,0.0009,0.0000,0.0000,424.3378,424.3378,7.2581,-0.4691,11928.3000,0.0000,11928.3000,0.3093,2710.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2710.9773,0.0116,0.0000,0.0000,9217.3227,9217.3227,7.2581,-0.0392,17195.8000,0.0000,17195.8000,0.4458,4647.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4647.5135,0.0000,0.0000,0.0000,12548.2865,12548.2865,4.3319,7.2581,5.7950,2.0039,30058.9313,2.6633,561.5682,5.6157,4.3319,7.2582,5.7951,2.0038,16030.5163,1.4203,561.5171,5.6152,4.3319,7.2582,5.7950,2.0042,14029.5118,1.2430,561.6338,5.6163,5.3266,0.6464,0.0000,0.6464,115801.1000,60118.9594,60118.9594
668.0000,7.2984,15.1345,36913.9000,65033.2000,-28119.3000,1.6861,8389.5227,4.4000,1.0000,14451.8222,4.5000,1.0000,22841.3449,0.1406,0.0000,79485.0222,28524.3773,-50960.6449,7.2984,0.0011,16047.5000,0.0000,16047.5000,0.4161,4337.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4337.1622,0.0420,0.0000,0.0000,11710.3378,11710.3378,7.2984,-0.4289,120715.4000,0.0000,120715.4000,3.1298,27435.3182,4.4000,1.0000,0.0000,0.0000,0.0000,27435.3182,0.7884,0.0000,0.0000,93280.0818,93280.0818,7.2984,0.0011,578.9000,0.0000,578.9000,0.0150,156.4595,3.7000,1.0000,0.0000,0.0000,0.0000,156.4595,0.0011,0.0000,0.0000,422.4405,422.4405,7.2984,-0.4289,13344.3000,0.0000,13344.3000,0.3460,3032.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3032.7955,0.0157,0.0000,0.0000,10311.5045,10311.5045,7.2984,0.0011,16406.6000,0.0000,16406.6000,0.4254,4434.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4434.2162,0.0000,0.0000,0.0000,11972.3838,11972.3838,3.9926,7.2983,5.6454,2.5578,38367.4251,3.0091,638.8999,6.3890,3.9926,7.2984,5.6455,2.5577,20461.5065,1.6047,638.8414,6.3884,3.9926,7.2984,5.6455,2.5582,17907.1720,1.4044,638.9749,6.3897,6.0183,0.9877,0.0000,0.9877,138973.4000,76736.1036,76736.1036
669.0000,8.2865,8.2989,49977.3000,31647.7000,18329.6000,1.2958,11358.4773,4.4000,1.0000,7032.8222,4.5000,1.0000,18391.2995,0.0789,0.0000,38680.5222,38618.8227,-61.6995,8.2865,0.9892,16033.7000,0.0000,16033.7000,0.4157,4333.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4333.4324,0.0361,0.0000,0.0000,11700.2676,11700.2676,8.2865,0.5592,120510.0000,0.0000,120510.0000,3.1244,27388.6364,4.4000,1.0000,0.0000,0.0000,0.0000,27388.6364,0.7168,0.0000,0.0000,93121.3636,93121.3636,8.2865,0.9892,574.9000,0.0000,574.9000,0.0149,155.3784,3.7000,1.0000,0.0000,0.0000,0.0000,155.3784,0.0010,0.0000,0.0000,419.5216,419.5216,8.2865,0.5592,14024.4000,0.0000,14024.4000,0.3636,3187.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3187.3636,0.0161,0.0000,0.0000,10837.0364,10837.0364,8.2865,0.9892,15025.5000,0.0000,15025.5000,0.3896,4060.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4060.9459,0.0000,0.0000,0.0000,10964.5541,10964.5541,2.4117,8.2865,5.3491,4.2327,63489.8319,2.8020,603.1669,6.0317,2.4117,8.2866,5.3492,4.2324,33859.0473,1.4943,603.1113,6.0311,2.4117,8.2865,5.3491,4.2332,29632.1646,1.3077,603.2382,6.0324,5.6040,0.8490,0.0000,0.8490,184498.1000,126981.0437,126981.0437
670.0000,8.2557,6.9874,54353.5000,28723.4000,25630.1000,1.4092,12353.0682,4.4000,1.0000,6382.9778,4.5000,1.0000,18736.0460,0.0993,0.0000,35106.3778,42000.4318,6894.0540,8.2557,0.9584,16032.1000,0.0000,16032.1000,0.4157,4333.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4333.0000,0.0421,0.0000,0.0000,11699.1000,11699.1000,8.2557,0.5285,135165.6000,0.0000,135165.6000,3.5044,30719.4545,4.4000,1.0000,0.0000,0.0000,0.0000,30719.4545,0.9593,0.0000,0.0000,104446.1455,104446.1455,8.2557,0.9584,687.0000,0.0000,687.0000,0.0178,185.6757,3.7000,1.0000,0.0000,0.0000,0.0000,185.6757,0.0015,0.0000,0.0000,501.3243,501.3243,8.2557,0.5285,14463.3000,0.0000,14463.3000,0.3750,3287.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3287.1136,0.0178,0.0000,0.0000,11176.1864,11176.1864,8.2557,0.9584,12263.3000,0.0000,12263.3000,0.3179,3314.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3314.4054,0.0000,0.0000,0.0000,8948.8946,8948.8946,2.0889,8.2557,5.1723,4.7888,71832.1131,3.0200,655.4860,6.5549,2.0889,8.2559,5.1724,4.7885,38308.0763,1.6105,655.4253,6.5543,2.0889,8.2557,5.1723,4.7894,33525.5154,1.4095,655.5640,6.5556,6.0400,1.1200,0.0000,1.1200,204241.4000,143665.7048,143665.7048
671.0000,8.2652,5.5345,59074.6000,24150.5000,34924.1000,1.5316,13426.0455,4.4000,1.0000,5366.7778,4.5000,1.0000,18792.8232,0.1185,0.0000,29517.2778,45648.5545,16131.2768,8.2652,0.9679,16048.2000,0.0000,16048.2000,0.4161,4337.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4337.3514,0.0438,0.0000,0.0000,11710.8486,11710.8486,8.2652,0.5379,134485.1000,0.0000,134485.1000,3.4868,30564.7955,4.4000,1.0000,0.0000,0.0000,0.0000,30564.7955,0.9747,0.0000,0.0000,103920.3045,103920.3045,8.2652,0.9679,470.7000,0.0000,470.7000,0.0122,127.2162,3.7000,1.0000,0.0000,0.0000,0.0000,127.2162,0.0010,0.0000,0.0000,343.4838,343.4838,8.2652,0.5379,15739.0000,0.0000,15739.0000,0.4081,3577.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3577.0455,0.0205,0.0000,0.0000,12161.9545,12161.9545,8.2652,0.9679,10684.9000,0.0000,10684.9000,0.2770,2887.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2887.8108,0.0000,0.0000,0.0000,7797.0892,7797.0892,1.8355,8.2652,5.0503,5.0688,76031.7444,3.0659,669.2462,6.6925,1.8355,8.2653,5.0504,5.0685,40547.7910,1.6350,669.1839,6.6918,1.8355,8.2651,5.0503,5.0693,35485.4221,1.4309,669.3262,6.6933,6.1318,1.1585,0.0000,1.1585,212352.0000,152064.9575,152064.9575
672.0000,8.2348,4.6553,62867.8000,21334.9000,41532.9000,1.6300,14288.1364,4.4000,1.0000,4741.0889,4.5000,1.0000,19029.2253,0.1423,0.0000,26075.9889,48579.6636,22503.6747,8.2348,0.9375,16041.7000,0.0000,16041.7000,0.4159,4335.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4335.5946,0.0502,0.0000,0.0000,11706.1054,11706.1054,8.2348,0.5076,150029.9000,0.0000,150029.9000,3.8898,34097.7045,4.4000,1.0000,0.0000,0.0000,0.0000,34097.7045,1.2812,0.0000,0.0000,115932.1955,115932.1955,8.2348,0.9375,471.6000,0.0000,471.6000,0.0122,127.4595,3.7000,1.0000,0.0000,0.0000,0.0000,127.4595,0.0012,0.0000,0.0000,344.1405,344.1405,8.2348,0.5076,17643.0000,0.0000,17643.0000,0.4574,4009.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4009.7727,0.0257,0.0000,0.0000,13633.2273,13633.2273,8.2348,0.9375,5949.7000,0.0000,5949.7000,0.1543,1608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1608.0270,0.0000,0.0000,0.0000,4341.6730,4341.6730,1.5764,8.2348,4.9056,5.6153,84229.7537,3.2798,720.8121,7.2081,1.5764,8.2350,4.9057,5.6150,44919.8239,1.7491,720.7448,7.2074,1.5764,8.2347,4.9056,5.6159,39311.4388,1.5307,720.8988,7.2090,6.5596,1.5007,0.0000,1.5007,231668.8000,168461.0164,168461.0164
673.0000,8.2113,3.7227,70485.3000,18677.3000,51808.0000,1.8275,16019.3864,4.4000,1.0000,4150.5111,4.5000,1.0000,20169.8975,0.1818,0.0000,22827.8111,54465.9136,31638.1025,8.2113,0.9140,16040.4000,0.0000,16040.4000,0.4159,4335.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4335.2432,0.0529,0.0000,0.0000,11705.1568,11705.1568,8.2113,0.4840,148352.7000,0.0000,148352.7000,3.8463,33716.5227,4.4000,1.0000,0.0000,0.0000,0.0000,33716.5227,1.2992,0.0000,0.0000,114636.1773,114636.1773,8.2113,0.9140,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0011,0.0000,0.0000,305.3919,305.3919,8.2113,0.4840,19388.4000,0.0000,19388.4000,0.5027,4406.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4406.4545,0.0298,0.0000,0.0000,14981.9455,14981.9455,8.2113,0.9140,1807.7000,0.0000,1807.7000,0.0469,488.5676,3.7000,1.0000,0.0000,0.0000,0.0000,488.5676,0.0000,0.0000,0.0000,1319.1324,1319.1324,1.4046,8.2112,4.8079,5.8195,87292.2188,3.3250,734.1120,7.3411,1.4046,8.2114,4.8080,5.8191,46553.0715,1.7732,734.0434,7.3404,1.4046,8.2111,4.8079,5.8201,40740.6161,1.5519,734.2007,7.3420,6.6501,1.5648,0.0000,1.5648,237815.7000,174585.9063,174585.9063
674.0000,8.1443,3.0693,76726.8000,16650.2000,60076.6000,1.9893,17437.9091,4.4000,1.0000,3700.0444,4.5000,1.0000,21137.9535,0.2286,0.0000,20350.2444,59288.8909,38938.6465,8.1443,0.8470,16059.2000,0.0000,16059.2000,0.4164,4340.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4340.3243,0.0612,0.0000,0.0000,11718.8757,11718.8757,8.1443,0.4170,164038.7000,0.0000,164038.7000,4.2530,37281.5227,4.4000,1.0000,0.0000,0.0000,0.0000,37281.5227,1.6876,0.0000,0.0000,126757.1773,126757.1773,8.1443,0.8470,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0013,0.0000,0.0000,302.5459,302.5459,8.1443,0.4170,19984.3000,0.0000,19984.3000,0.5181,4541.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4541.8864,0.0337,0.0000,0.0000,15442.4136,15442.4136,8.1443,0.8470,1018.0000,0.0000,1018.0000,0.0264,275.1351,3.7000,1.0000,0.0000,0.0000,0.0000,275.1351,0.0000,0.0000,0.0000,742.8649,742.8649,1.1754,8.1442,4.6598,6.4634,96950.5053,3.6070,801.9267,8.0193,1.1754,8.1444,4.6599,6.4630,51703.8651,1.9235,801.8515,8.0185,1.1754,8.1441,4.6598,6.4640,45248.1534,1.6834,802.0240,8.0202,7.2139,2.0123,0.0000,2.0123,261591.4000,193902.5239,193902.5239
675.0000,8.0979,2.5783,82193.8000,14846.6000,67347.2000,2.1310,18680.4091,4.4000,1.0000,3299.2444,4.5000,1.0000,21979.6535,0.2656,0.0000,18145.8444,63513.3909,45367.5465,8.0979,0.8006,16061.5000,0.0000,16061.5000,0.4164,4340.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4340.9459,0.0631,0.0000,0.0000,11720.5541,11720.5541,8.0979,0.3706,162326.1000,0.0000,162326.1000,4.2086,36892.2955,4.4000,1.0000,0.0000,0.0000,0.0000,36892.2955,1.6898,0.0000,0.0000,125433.8045,125433.8045,8.0979,0.8006,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0013,0.0000,0.0000,300.5757,300.5757,8.0979,0.3706,20413.5000,0.0000,20413.5000,0.5293,4639.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4639.4318,0.0351,0.0000,0.0000,15774.0682,15774.0682,8.0979,0.8006,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,1.0403,8.0979,4.5691,6.6302,99452.7957,3.6535,815.7563,8.1576,1.0403,8.0981,4.5692,6.6298,53038.3771,1.9484,815.6797,8.1568,1.0403,8.0977,4.5690,6.6308,46415.8761,1.7052,815.8557,8.1586,7.3070,2.0548,0.0000,2.0548,266985.7000,198907.0489,198907.0489
676.0000,8.0158,2.1286,87256.0000,13135.9000,74120.1000,2.2623,19830.9091,4.4000,1.0000,2919.0889,4.5000,1.0000,22749.9980,0.3144,0.0000,16054.9889,67425.0909,51370.1020,8.0158,0.7185,16043.7000,0.0000,16043.7000,0.4160,4336.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4336.1351,0.0709,0.0000,0.0000,11707.5649,11707.5649,8.0158,0.2886,177294.2000,0.0000,177294.2000,4.5967,40294.1364,4.4000,1.0000,0.0000,0.0000,0.0000,40294.1364,2.1155,0.0000,0.0000,137000.0636,137000.0636,8.0158,0.7185,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0015,0.0000,0.0000,306.3405,306.3405,8.0158,0.2886,20794.5000,0.0000,20794.5000,0.5391,4726.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4726.0227,0.0387,0.0000,0.0000,16068.4773,16068.4773,8.0158,0.7185,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,0.8438,8.0158,4.4298,7.2254,108380.7880,3.9180,880.5785,8.8058,0.8438,8.0160,4.4299,7.2250,57799.7094,2.0894,880.4957,8.8050,0.8438,8.0157,4.4297,7.2261,50582.5510,1.8286,880.6863,8.8069,7.8360,2.5409,0.0000,2.5409,289097.8000,216763.0483,216763.0483
677.0000,7.9612,1.8899,90687.0000,12286.4000,78400.6000,2.3512,20610.6818,4.4000,1.0000,2730.3111,4.5000,1.0000,23340.9929,0.3406,0.0000,15016.7111,70076.3182,55059.6071,7.9612,0.6639,16050.7000,0.0000,16050.7000,0.4161,4338.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4338.0270,0.0713,0.0000,0.0000,11712.6730,11712.6730,7.9612,0.2340,173917.1000,0.0000,173917.1000,4.5091,39526.6136,4.4000,1.0000,0.0000,0.0000,0.0000,39526.6136,2.0542,0.0000,0.0000,134390.4864,134390.4864,7.9612,0.6639,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0014,0.0000,0.0000,298.4595,298.4595,7.9612,0.2340,20793.8000,0.0000,20793.8000,0.5391,4725.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4725.8636,0.0387,0.0000,0.0000,16067.9364,16067.9364,7.9612,0.6639,1018.0000,0.0000,1018.0000,0.0264,275.1351,3.7000,1.0000,0.0000,0.0000,0.0000,275.1351,0.0000,0.0000,0.0000,742.8649,742.8649,0.7546,7.9612,4.3579,7.2757,109135.3203,3.9263,885.4547,8.8545,0.7546,7.9614,4.3580,7.2753,58202.1412,2.0938,885.3713,8.8537,0.7546,7.9610,4.3578,7.2764,50934.5656,1.8325,885.5635,8.8556,7.8526,2.5062,0.0000,2.5062,290589.2000,218272.0271,218272.0271
678.0000,7.8632,1.5426,94822.6000,10913.6000,83909.0000,2.4585,21550.5909,4.4000,1.0000,2425.2444,4.5000,1.0000,23975.8354,0.3884,0.0000,13338.8444,73272.0091,59933.1646,7.8632,0.5659,16062.0000,0.0000,16062.0000,0.4164,4341.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4341.0811,0.0790,0.0000,0.0000,11720.9189,11720.9189,7.8632,0.1359,188199.0000,0.0000,188199.0000,4.8794,42772.5000,4.4000,1.0000,0.0000,0.0000,0.0000,42772.5000,2.5051,0.0000,0.0000,145426.5000,145426.5000,7.8632,0.5659,580.8000,0.0000,580.8000,0.0151,156.9730,3.7000,1.0000,0.0000,0.0000,0.0000,156.9730,0.0022,0.0000,0.0000,423.8270,423.8270,7.8632,0.1359,20094.9000,0.0000,20094.9000,0.5210,4567.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4567.0227,0.0402,0.0000,0.0000,15527.8773,15527.8773,7.8632,0.5659,5560.5000,0.0000,5560.5000,0.1442,1502.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1502.8378,0.0000,0.0000,0.0000,4057.6622,4057.6622,0.5753,7.8632,4.2192,7.9030,118544.2795,4.2172,957.3381,9.5734,0.5753,7.8634,4.2193,7.9025,63219.9738,2.2490,957.2479,9.5725,0.5753,7.8630,4.2191,7.9037,55325.6968,1.9683,957.4561,9.5746,8.4345,3.0149,0.0000,3.0149,314406.2000,237089.9500,237089.9500
679.0000,7.7119,1.9700,95533.7000,15518.3000,80015.4000,2.4769,21712.2045,4.4000,1.0000,3448.5111,4.5000,1.0000,25160.7157,0.3914,0.0000,18966.8111,73821.4955,54854.6843,7.7119,0.4146,16051.6000,0.0000,16051.6000,0.4162,4338.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4338.2703,0.0775,0.0000,0.0000,11713.3297,11713.3297,7.7119,-0.0154,183483.5000,0.0000,183483.5000,4.7572,41700.7955,4.4000,1.0000,0.0000,0.0000,0.0000,41700.7955,2.3720,0.0000,0.0000,141782.7045,141782.7045,7.7119,0.4146,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0016,0.0000,0.0000,308.0189,308.0189,7.7119,-0.0154,19202.7000,0.0000,19202.7000,0.4979,4364.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4364.2500,0.0415,0.0000,0.0000,14838.4500,14838.4500,7.7119,0.4146,18793.1000,0.0000,18793.1000,0.4872,5079.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5079.2162,0.0000,0.0000,0.0000,13713.8838,13713.8838,0.5988,7.7119,4.1554,7.9070,118604.8858,4.3231,984.3495,9.8435,0.5988,7.7121,4.1555,7.9065,63252.3740,2.3055,984.2566,9.8426,0.5988,7.7117,4.1553,7.9077,55353.8115,2.0177,984.4712,9.8447,8.6463,2.8839,0.0000,2.8839,317968.4000,237211.0713,237211.0713
680.0000,7.5874,2.8588,87342.3000,21429.3000,65913.0000,2.2645,19850.5227,4.4000,1.0000,4762.0667,4.5000,1.0000,24612.5894,0.3251,0.0000,26191.3667,67491.7773,41300.4106,7.5874,0.2901,16042.8000,0.0000,16042.8000,0.4159,4335.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4335.8919,0.0765,0.0000,0.0000,11706.9081,11706.9081,7.5874,-0.1399,191236.1000,0.0000,191236.1000,4.9582,43462.7500,4.4000,1.0000,0.0000,0.0000,0.0000,43462.7500,2.5232,0.0000,0.0000,147773.3500,147773.3500,7.5874,0.2901,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0016,0.0000,0.0000,301.3054,301.3054,7.5874,-0.1399,18898.8000,0.0000,18898.8000,0.4900,4295.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4295.1818,0.0412,0.0000,0.0000,14603.6182,14603.6182,7.5874,0.2901,19978.1000,0.0000,19978.1000,0.5180,5399.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5399.4865,0.0000,0.0000,0.0000,14578.6135,14578.6135,0.6914,7.5874,4.1394,7.6754,115131.5129,4.3286,986.3494,9.8635,0.6914,7.5876,4.1395,7.6750,61400.0752,2.3084,986.2563,9.8626,0.6914,7.5872,4.1393,7.6761,53732.6177,2.0203,986.4716,9.8647,8.6573,2.9675,0.0000,2.9675,312481.7000,230264.2058,230264.2058
681.0000,7.5721,4.3406,74398.9000,27366.8000,47032.1000,1.9289,16908.8409,4.4000,1.0000,6081.5111,4.5000,1.0000,22990.3520,0.2112,0.0000,33448.3111,57490.0591,24041.7480,7.5721,0.2748,21324.8000,0.0000,21324.8000,0.5529,5763.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5763.4595,0.0778,0.0000,0.0000,15561.3405,15561.3405,7.5721,-0.1552,147560.3000,0.0000,147560.3000,3.8258,33536.4318,4.4000,1.0000,0.0000,0.0000,0.0000,33536.4318,1.3487,0.0000,0.0000,114023.8682,114023.8682,7.5721,0.2748,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0011,0.0000,0.0000,305.7568,305.7568,7.5721,-0.1552,16322.3000,0.0000,16322.3000,0.4232,3709.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3709.6136,0.0268,0.0000,0.0000,12612.6864,12612.6864,7.5721,0.2748,19188.1000,0.0000,19188.1000,0.4975,5185.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5185.9730,0.0000,0.0000,0.0000,14002.1270,14002.1270,1.1058,7.5721,4.3390,6.0182,90273.3217,3.6195,817.0106,8.1701,1.1058,7.5723,4.3391,6.0179,48143.1797,1.9303,816.9336,8.1693,1.1058,7.5719,4.3388,6.0187,42131.0254,1.6893,817.1119,8.1711,7.2391,1.6656,0.0000,1.6656,251846.6000,180547.5268,180547.5268
682.0000,7.5020,6.1006,65964.2000,34141.3000,31822.9000,1.7102,14991.8636,4.4000,1.0000,7586.9556,4.5000,1.0000,22578.8192,0.1561,0.0000,41728.2556,50972.3364,9244.0808,7.5020,0.2047,26593.6000,0.0000,26593.6000,0.6895,7187.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7187.4595,0.0833,0.0000,0.0000,19406.1405,19406.1405,7.5020,-0.2253,121317.3000,0.0000,121317.3000,3.1454,27572.1136,4.4000,1.0000,0.0000,0.0000,0.0000,27572.1136,0.8564,0.0000,0.0000,93745.1864,93745.1864,7.5020,0.2047,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0009,0.0000,0.0000,301.6703,301.6703,7.5020,-0.2253,13109.6000,0.0000,13109.6000,0.3399,2979.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2979.4545,0.0158,0.0000,0.0000,10130.1455,10130.1455,7.5020,0.2047,16818.1000,0.0000,16818.1000,0.4360,4545.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4545.4324,0.0000,0.0000,0.0000,12272.6676,12272.6676,1.5605,7.5020,4.5313,4.8366,72549.5996,3.1659,708.1394,7.0814,1.5605,7.5022,4.5314,4.8364,38691.0635,1.6883,708.0729,7.0807,1.5605,7.5018,4.5312,4.8370,33859.2279,1.4776,708.2271,7.0823,6.3318,1.1125,0.0000,1.1125,210074.9000,145099.8910,145099.8910
683.0000,7.4703,7.1610,60796.6000,36899.0000,23897.6000,1.5763,13817.4091,4.4000,1.0000,8199.7778,4.5000,1.0000,22017.1869,0.1272,0.0000,45098.7778,46979.1909,1880.4131,7.4703,0.1730,31857.2000,0.0000,31857.2000,0.8260,8610.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8610.0541,0.0899,0.0000,0.0000,23247.1459,23247.1459,7.4703,-0.2570,99285.0000,0.0000,99285.0000,2.5741,22564.7727,4.4000,1.0000,0.0000,0.0000,0.0000,22564.7727,0.5531,0.0000,0.0000,76720.2273,76720.2273,7.4703,0.1730,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0007,0.0000,0.0000,303.3486,303.3486,7.4703,-0.2570,9782.9000,0.0000,9782.9000,0.2536,2223.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2223.3864,0.0083,0.0000,0.0000,7559.5136,7559.5136,7.4703,0.1730,15238.1000,0.0000,15238.1000,0.3951,4118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4118.4054,0.0000,0.0000,0.0000,11119.6946,11119.6946,1.9117,7.4703,4.6910,4.0277,60414.8786,2.8179,625.5851,6.2559,1.9117,7.4704,4.6911,4.0274,32219.5525,1.5028,625.5266,6.2553,1.9117,7.4700,4.6909,4.0280,28195.9121,1.3152,625.6622,6.2566,5.6359,0.7792,0.0000,0.7792,180476.5000,120830.3432,120830.3432
684.0000,7.4658,8.1812,56444.5000,38989.9000,17454.6000,1.4634,12828.2955,4.4000,1.0000,8664.4222,4.5000,1.0000,21492.7177,0.1096,0.0000,47654.3222,43616.2045,-4038.1177,7.4658,0.1685,31855.0000,0.0000,31855.0000,0.8259,8609.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8609.4595,0.0885,0.0000,0.0000,23245.5405,23245.5405,7.4658,-0.2615,103580.7000,0.0000,103580.7000,2.6855,23541.0682,4.4000,1.0000,0.0000,0.0000,0.0000,23541.0682,0.5897,0.0000,0.0000,80039.6318,80039.6318,7.4658,0.1685,521.4000,0.0000,521.4000,0.0135,140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,140.9189,0.0008,0.0000,0.0000,380.4811,380.4811,7.4658,-0.2615,7162.0000,0.0000,7162.0000,0.1857,1627.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1627.7273,0.0046,0.0000,0.0000,5534.2727,5534.2727,7.4658,0.1685,12275.6000,0.0000,12275.6000,0.3183,3317.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3317.7297,0.0000,0.0000,0.0000,8957.8703,8957.8703,2.0787,7.4658,4.7722,3.8040,57059.5594,2.7462,607.3254,6.0733,2.0787,7.4660,4.7723,3.8038,30430.1052,1.4645,607.2687,6.0727,2.0787,7.4656,4.7721,3.8043,26630.0142,1.2817,607.4000,6.0740,5.4923,0.7932,0.0000,0.7932,172849.3000,114119.6788,114119.6788
685.0000,7.3789,9.3508,51952.5000,41227.5000,10725.0000,1.3470,11807.3864,4.4000,1.0000,9161.6667,4.5000,1.0000,20969.0530,0.0891,0.0000,50389.1667,40145.1136,-10244.0530,7.3789,0.0816,31857.9000,0.0000,31857.9000,0.8260,8610.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8610.2432,0.0796,0.0000,0.0000,23247.6568,23247.6568,7.3789,-0.2163,94526.9000,1036.4000,93490.5000,2.4508,21483.3864,4.4000,1.0000,211.5102,4.9000,1.0000,21694.8966,0.4692,0.0000,1247.9102,73043.5136,71795.6034,7.3789,0.0816,528.1000,0.0000,528.1000,0.0137,142.7297,3.7000,1.0000,0.0000,0.0000,0.0000,142.7297,0.0007,0.0000,0.0000,385.3703,385.3703,7.3789,-0.3483,5740.4000,0.0000,5740.4000,0.1488,1304.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1304.6364,0.0029,0.0000,0.0000,4435.7636,4435.7636,7.3789,0.0816,10695.6000,0.0000,10695.6000,0.2773,2890.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2890.7027,0.0000,0.0000,0.0000,7804.8973,7804.8973,2.3905,7.3789,4.8847,3.2475,48712.3714,2.5318,556.9628,5.5696,2.3905,7.3791,4.8848,3.2473,25978.5344,1.3502,556.9110,5.5691,2.3905,7.3788,4.8846,3.2478,22734.3325,1.1816,557.0311,5.5703,5.0636,0.6415,0.0000,0.6415,153037.5000,97425.2384,97425.2384
686.0000,7.2534,11.4070,45587.0000,44313.9000,1273.1000,1.1819,10360.6818,4.4000,1.0000,9847.5333,4.5000,1.0000,20208.2152,0.0668,0.0000,54161.4333,35226.3182,-18935.1152,7.2534,-0.0439,31855.5000,0.0000,31855.5000,0.8259,8609.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8609.5946,0.0724,0.0000,0.0000,23245.9054,23245.9054,7.2534,-0.1496,90660.2000,2441.7000,88218.5000,2.3505,20604.5909,4.4000,1.0000,498.3061,4.9000,1.0000,21102.8970,0.4110,0.0000,2940.0061,70055.6091,67115.6030,7.2534,-0.0439,685.0000,0.0000,685.0000,0.0178,185.1351,3.7000,1.0000,0.0000,0.0000,0.0000,185.1351,0.0009,0.0000,0.0000,499.8649,499.8649,7.2534,-0.4739,5801.1000,0.0000,5801.1000,0.1504,1318.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1318.4318,0.0027,0.0000,0.0000,4482.6682,4482.6682,7.2534,-0.0439,9510.6000,0.0000,9510.6000,0.2466,2570.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2570.4324,0.0000,0.0000,0.0000,6940.1676,6940.1676,2.7260,7.2534,4.9897,2.7783,41674.3245,2.3866,522.4384,5.2244,2.7260,7.2536,4.9898,2.7781,22225.1400,1.2727,522.3899,5.2239,2.7260,7.2532,4.9896,2.7785,19449.6293,1.1139,522.5023,5.2250,4.7731,0.5538,0.0000,0.5538,137343.8000,83349.0938,83349.0938
687.0000,7.0296,12.6070,40268.8000,46828.8000,-6560.0000,1.2141,9152.0000,4.4000,1.0000,10406.4000,4.5000,1.0000,19558.4000,0.0665,0.0000,57235.2000,31116.8000,-26118.4000,7.0296,-0.2677,31858.3000,0.0000,31858.3000,0.8260,8610.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8610.3514,0.0648,0.0000,0.0000,23247.9486,23247.9486,7.0296,-0.5616,73497.9000,830.3000,72667.6000,1.9056,16704.0682,4.4000,1.0000,169.4490,4.9000,1.0000,16873.5172,0.2636,0.0000,999.7490,56793.8318,55794.0828,7.0296,-0.2677,524.1000,0.0000,524.1000,0.0136,141.6486,3.7000,1.0000,0.0000,0.0000,0.0000,141.6486,0.0005,0.0000,0.0000,382.4514,382.4514,7.0296,-0.6977,5209.3000,0.0000,5209.3000,0.1351,1183.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1183.9318,0.0019,0.0000,0.0000,4025.3682,4025.3682,7.0296,-0.2677,8325.5000,0.0000,8325.5000,0.2159,2250.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2250.1351,0.0000,0.0000,0.0000,6075.3649,6075.3649,3.2155,7.0296,5.1226,2.1135,31703.2193,2.1551,468.8435,4.6884,3.2155,7.0298,5.1226,2.1134,16907.5665,1.1493,468.8001,4.6880,3.2155,7.0295,5.1225,2.1137,14796.0301,1.0058,468.9006,4.6890,4.3102,0.3973,0.0000,0.3973,112024.8000,63406.8159,63406.8159
688.0000,7.0675,13.0147,38101.2000,46919.1000,-8817.9000,1.2165,8659.3636,4.4000,1.0000,10426.4667,4.5000,1.0000,19085.8303,0.0669,0.0000,57345.5667,29441.8364,-27903.7303,7.0675,-0.2297,31856.0000,0.0000,31856.0000,0.8259,8609.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8609.7297,0.0652,0.0000,0.0000,23246.2703,23246.2703,7.0675,-0.6597,74093.4000,0.0000,74093.4000,1.9210,16839.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16839.4091,0.2682,0.0000,0.0000,57253.9909,57253.9909,7.0675,-0.2297,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0004,0.0000,0.0000,307.0703,307.0703,7.0675,-0.6597,4998.8000,0.0000,4998.8000,0.1296,1136.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1136.0909,0.0019,0.0000,0.0000,3862.7091,3862.7091,7.0675,-0.2297,9510.6000,0.0000,9510.6000,0.2466,2570.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2570.4324,0.0000,0.0000,0.0000,6940.1676,6940.1676,3.2709,7.0675,5.1692,2.1235,31853.0370,2.1752,472.1973,4.7220,3.2709,7.0677,5.1693,2.1234,16987.4317,1.1600,472.1537,4.7215,3.2709,7.0674,5.1692,2.1237,14866.0091,1.0152,472.2547,4.7225,4.3505,0.4026,0.0000,0.4026,112061.7000,63706.4778,63706.4778
689.0000,7.3314,12.3752,40778.6000,43896.4000,-3117.8000,1.1381,9267.8636,4.4000,1.0000,9754.7556,4.5000,1.0000,19022.6192,0.0594,0.0000,53651.1556,31510.7364,-22140.4192,7.3314,0.0341,31855.9000,0.0000,31855.9000,0.8259,8609.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8609.7027,0.0659,0.0000,0.0000,23246.1973,23246.1973,7.3314,-0.3959,80432.7000,0.0000,80432.7000,2.0854,18280.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18280.1591,0.3129,0.0000,0.0000,62152.5409,62152.5409,7.3314,0.0341,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0005,0.0000,0.0000,301.5973,301.5973,7.3314,-0.3959,5064.5000,0.0000,5064.5000,0.1313,1151.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1151.0227,0.0021,0.0000,0.0000,3913.4773,3913.4773,7.3314,0.0341,11090.6000,0.0000,11090.6000,0.2875,2997.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2997.4595,0.0000,0.0000,0.0000,8093.1405,8093.1405,2.9572,7.3314,5.1443,2.5189,37783.0286,2.2395,486.7074,4.8671,2.9572,7.3315,5.1444,2.5187,20149.8261,1.1943,486.6625,4.8666,2.9572,7.3313,5.1442,2.5191,17633.6793,1.0452,486.7665,4.8677,4.4790,0.4408,0.0000,0.4408,125739.2000,75566.5341,75566.5341
690.0000,7.8630,6.2503,61818.6000,30926.8000,30891.8000,1.6028,14049.6818,4.4000,1.0000,6872.6222,4.5000,1.0000,20922.3040,0.1357,0.0000,37799.4222,47768.9182,9969.4960,7.8630,0.5657,26588.8000,0.0000,26588.8000,0.6894,7186.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7186.1622,0.0806,0.0000,0.0000,19402.6378,19402.6378,7.8630,0.1357,122673.8000,0.0000,122673.8000,3.1805,27880.4091,4.4000,1.0000,0.0000,0.0000,0.0000,27880.4091,0.8532,0.0000,0.0000,94793.3909,94793.3909,7.8630,0.5657,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0008,0.0000,0.0000,305.1730,305.1730,7.8630,0.1357,5265.0000,0.0000,5265.0000,0.1365,1196.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1196.5909,0.0033,0.0000,0.0000,4068.4091,4068.4091,7.8630,0.5657,14645.6000,0.0000,14645.6000,0.3797,3958.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3958.2703,0.0000,0.0000,0.0000,10687.3297,10687.3297,1.8466,7.8630,4.8548,4.6409,69612.8225,2.9999,660.8651,6.6087,1.8466,7.8632,4.8549,4.6406,37124.5059,1.5998,660.8039,6.6080,1.8466,7.8629,4.8547,4.6413,32489.1081,1.4001,660.9455,6.6095,5.9997,1.0736,0.0000,1.0736,200483.2000,139226.4365,139226.4365
691.0000,7.9967,3.8850,71452.9000,21137.1000,50315.8000,1.8525,16239.2955,4.4000,1.0000,4697.1333,4.5000,1.0000,20936.4288,0.1775,0.0000,25834.2333,55213.6045,29379.3712,7.9967,0.6994,16047.8000,0.0000,16047.8000,0.4161,4337.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4337.2432,0.0467,0.0000,0.0000,11710.5568,11710.5568,7.9967,0.2694,128484.9000,0.0000,128484.9000,3.3312,29201.1136,4.4000,1.0000,0.0000,0.0000,0.0000,29201.1136,0.9353,0.0000,0.0000,99283.7864,99283.7864,7.9967,0.6994,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0008,0.0000,0.0000,301.8892,301.8892,7.9967,0.2694,5796.2000,0.0000,5796.2000,0.1503,1317.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1317.3182,0.0041,0.0000,0.0000,4478.8818,4478.8818,7.9967,0.6994,17213.1000,0.0000,17213.1000,0.4463,4652.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4652.1892,0.0000,0.0000,0.0000,12560.9108,12560.9108,1.4090,7.9967,4.7028,5.2572,78857.2582,3.1035,688.6088,6.8861,1.4090,7.9969,4.7029,5.2568,42054.5937,1.6551,688.5447,6.8854,1.4090,7.9965,4.7028,5.2576,36803.5442,1.4485,688.6929,6.8869,6.2071,1.1645,0.0000,1.1645,218271.5000,157715.3962,157715.3962
692.0000,7.9001,3.8316,72835.3000,21803.9000,51031.4000,1.8884,16553.4773,4.4000,1.0000,4845.3111,4.5000,1.0000,21398.7884,0.1941,0.0000,26649.2111,56281.8227,29632.6116,7.9001,0.6028,16062.0000,0.0000,16062.0000,0.4164,4341.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4341.0811,0.0530,0.0000,0.0000,11720.9189,11720.9189,7.9001,0.1728,146038.2000,0.0000,146038.2000,3.7863,33190.5000,4.4000,1.0000,0.0000,0.0000,0.0000,33190.5000,1.2615,0.0000,0.0000,112847.7000,112847.7000,7.9001,0.6028,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0010,0.0000,0.0000,305.1000,305.1000,7.9001,0.1728,7244.7000,0.0000,7244.7000,0.1878,1646.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1646.5227,0.0063,0.0000,0.0000,5598.1773,5598.1773,7.9001,0.6028,16423.1000,0.0000,16423.1000,0.4258,4438.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4438.6757,0.0000,0.0000,0.0000,11984.4243,11984.4243,1.2563,7.9001,4.5782,5.7363,86043.9810,3.3578,749.4098,7.4941,1.2563,7.9002,4.5783,5.7359,45887.3699,1.7907,749.3398,7.4934,1.2563,7.8999,4.5781,5.7368,40157.5812,1.5672,749.5016,7.4950,6.7156,1.5159,0.0000,1.5159,237217.5000,172088.9321,172088.9321
693.0000,8.0155,1.8411,84750.1000,10767.6000,73982.5000,2.1973,19261.3864,4.4000,1.0000,2392.8000,4.5000,1.0000,21654.1864,0.2741,0.0000,13160.4000,65488.7136,52328.3136,8.0155,0.7182,16051.6000,0.0000,16051.6000,0.4162,4338.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4338.2703,0.0581,0.0000,0.0000,11713.3297,11713.3297,8.0155,0.2882,145910.2000,0.0000,145910.2000,3.7830,33161.4091,4.4000,1.0000,0.0000,0.0000,0.0000,33161.4091,1.3350,0.0000,0.0000,112748.7909,112748.7909,8.0155,0.7182,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0011,0.0000,0.0000,302.2541,302.2541,8.0155,0.2882,8341.2000,0.0000,8341.2000,0.2163,1895.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1895.7273,0.0079,0.0000,0.0000,6445.4727,6445.4727,8.0155,0.7182,15040.6000,0.0000,15040.6000,0.3900,4065.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4065.0270,0.0000,0.0000,0.0000,10975.5730,10975.5730,0.8248,8.0155,4.4202,6.4838,97256.3248,3.5067,788.5025,7.8850,0.8248,8.0157,4.4203,6.4834,51866.9314,1.8701,788.4285,7.8843,0.8248,8.0153,4.4201,6.4844,45390.4778,1.6367,788.5994,7.8860,7.0134,1.6761,0.0000,1.6761,259740.3000,194513.7340,194513.7340
694.0000,7.9232,1.7296,84451.0000,10596.9000,73854.1000,2.1895,19193.4091,4.4000,1.0000,2354.8667,4.5000,1.0000,21548.2758,0.2815,0.0000,12951.7667,65257.5909,52305.8242,7.9232,0.6259,16042.7000,0.0000,16042.7000,0.4159,4335.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4335.8649,0.0635,0.0000,0.0000,11706.8351,11706.8351,7.9232,0.1959,161530.0000,0.0000,161530.0000,4.1880,36711.3636,4.4000,1.0000,0.0000,0.0000,0.0000,36711.3636,1.6801,0.0000,0.0000,124818.6364,124818.6364,7.9232,0.6259,578.3000,0.0000,578.3000,0.0150,156.2973,3.7000,1.0000,0.0000,0.0000,0.0000,156.2973,0.0017,0.0000,0.0000,422.0027,422.0027,7.9232,0.1959,8807.1000,0.0000,8807.1000,0.2283,2001.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2001.6136,0.0088,0.0000,0.0000,6805.4864,6805.4864,7.9232,0.6259,12275.6000,0.0000,12275.6000,0.3183,3317.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3317.7297,0.0000,0.0000,0.0000,8957.8703,8957.8703,0.6963,7.9232,4.3097,6.8338,102507.7493,3.6775,831.2430,8.3124,0.6963,7.9234,4.3099,6.8335,54667.6164,1.9612,831.1648,8.3116,0.6963,7.9230,4.3096,6.8345,47841.2893,1.7164,831.3455,8.3135,7.3551,2.0356,0.0000,2.0356,273087.8000,205016.6551,205016.6551
695.0000,7.8942,1.3599,89782.8000,8763.7000,81019.1000,2.3278,20405.1818,4.4000,1.0000,1947.4889,4.5000,1.0000,22352.6707,0.3212,0.0000,10711.1889,69377.6182,58666.4293,7.8942,0.5969,16062.7000,0.0000,16062.7000,0.4165,4341.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4341.2703,0.0646,0.0000,0.0000,11721.4297,11721.4297,7.8942,0.1669,157522.6000,0.0000,157522.6000,4.0841,35800.5909,4.4000,1.0000,0.0000,0.0000,0.0000,35800.5909,1.6265,0.0000,0.0000,121722.0091,121722.0091,7.8942,0.5969,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0012,0.0000,0.0000,302.9108,302.9108,7.8942,0.1669,11032.8000,0.0000,11032.8000,0.2860,2507.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2507.4545,0.0125,0.0000,0.0000,8525.3455,8525.3455,7.8942,0.5969,10695.6000,0.0000,10695.6000,0.2773,2890.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2890.7027,0.0000,0.0000,0.0000,7804.8973,7804.8973,0.5830,7.8942,4.2386,6.9581,104370.9215,3.7012,839.4211,8.3942,0.5830,7.8944,4.2387,6.9577,55661.3079,1.9738,839.3419,8.3934,0.5830,7.8940,4.2385,6.9587,48710.7923,1.7274,839.5248,8.3952,7.4024,2.0260,0.0000,2.0260,276747.9000,208743.0217,208743.0217
696.0000,7.8180,1.1272,94000.4000,7971.4000,86029.0000,2.4371,21363.7273,4.4000,1.0000,1771.4222,4.5000,1.0000,23135.1495,0.3676,0.0000,9742.8222,72636.6727,62893.8505,7.8180,0.5207,16059.3000,0.0000,16059.3000,0.4164,4340.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4340.3514,0.0718,0.0000,0.0000,11718.9486,11718.9486,7.8180,0.0907,171403.1000,0.0000,171403.1000,4.4439,38955.2500,4.4000,1.0000,0.0000,0.0000,0.0000,38955.2500,2.0088,0.0000,0.0000,132447.8500,132447.8500,7.8180,0.5207,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0014,0.0000,0.0000,305.9757,305.9757,7.8180,0.0907,13749.8000,0.0000,13749.8000,0.3565,3124.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3124.9545,0.0185,0.0000,0.0000,10624.8455,10624.8455,7.8180,0.5207,5955.5000,0.0000,5955.5000,0.1544,1609.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1609.5946,0.0000,0.0000,0.0000,4345.9054,4345.9054,0.4457,7.8180,4.1319,7.4112,111168.0700,3.9096,891.1871,8.9119,0.4457,7.8182,4.1320,7.4108,59286.2867,2.0849,891.1029,8.9110,0.4457,7.8177,4.1317,7.4119,51883.0190,1.8247,891.2975,8.9130,7.8192,2.4680,0.0000,2.4680,293616.0000,222337.3757,222337.3757
697.0000,7.7991,1.0075,98492.8000,7540.2000,90952.6000,2.5536,22384.7273,4.4000,1.0000,1675.6000,4.5000,1.0000,24060.3273,0.4020,0.0000,9215.8000,76108.0727,66892.2727,7.7991,0.5018,16054.3000,0.0000,16054.3000,0.4162,4339.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4339.0000,0.0703,0.0000,0.0000,11715.3000,11715.3000,7.7991,0.0718,161761.0000,0.0000,161761.0000,4.1940,36763.8636,4.4000,1.0000,0.0000,0.0000,0.0000,36763.8636,1.7966,0.0000,0.0000,124997.1364,124997.1364,7.7991,0.5018,465.7000,0.0000,465.7000,0.0121,125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,125.8649,0.0015,0.0000,0.0000,339.8351,339.8351,7.7991,0.0718,15995.0000,0.0000,15995.0000,0.4147,3635.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3635.2273,0.0227,0.0000,0.0000,12359.7727,12359.7727,7.7991,0.5018,1809.3000,0.0000,1809.3000,0.0469,489.0000,3.7000,1.0000,0.0000,0.0000,0.0000,489.0000,0.0000,0.0000,0.0000,1320.3000,1320.3000,0.4114,7.7991,4.1053,7.2541,108811.7077,3.8187,871.5748,8.7157,0.4114,7.7993,4.1054,7.2537,58029.6808,2.0365,871.4923,8.7149,0.4114,7.7989,4.1051,7.2547,50783.2285,1.7823,871.6829,8.7168,7.6375,2.2931,0.0000,2.2931,287037.9000,217624.6170,217624.6170
