Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
698.0000,7.7156,0.8342,103154.1000,7139.0000,96015.1000,2.6745,23444.1136,4.4000,1.0000,1586.4444,4.5000,1.0000,25030.5581,0.4595,0.0000,8725.4444,79709.9864,70984.5419,7.7156,0.4183,16069.9000,0.0000,16069.9000,0.4166,4343.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4343.2162,0.0779,0.0000,0.0000,11726.6838,11726.6838,7.7156,-0.0116,175216.6000,0.0000,175216.6000,4.5428,39821.9545,4.4000,1.0000,0.0000,0.0000,0.0000,39821.9545,2.1961,0.0000,0.0000,135394.6455,135394.6455,7.7156,0.4183,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0017,0.0000,0.0000,346.0378,346.0378,7.7156,-0.0116,17807.8000,0.0000,17807.8000,0.4617,4047.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4047.2273,0.0293,0.0000,0.0000,13760.5727,13760.5727,7.7156,0.4183,1018.8000,0.0000,1018.8000,0.0264,275.3514,3.7000,1.0000,0.0000,0.0000,0.0000,275.3514,0.0000,0.0000,0.0000,743.4486,743.4486,0.2905,7.7156,4.0031,7.7652,116477.3403,4.0671,932.7938,9.3279,0.2905,7.7159,4.0032,7.7647,62117.8054,2.1690,932.7054,9.3271,0.2905,7.7154,4.0030,7.7658,54360.7847,1.8982,932.9096,9.3291,8.1343,2.7645,0.0000,2.7645,306602.4000,232955.9304,232955.9304
699.0000,7.6781,0.7183,107369.0000,6742.3000,100626.7000,2.7837,24402.0455,4.4000,1.0000,1498.2889,4.5000,1.0000,25900.3343,0.5002,0.0000,8240.5889,82966.9545,74726.3657,7.6781,0.3808,16075.4000,0.0000,16075.4000,0.4168,4344.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4344.7027,0.0781,0.0000,0.0000,11730.6973,11730.6973,7.6781,-0.0492,170120.3000,0.0000,170120.3000,4.4107,38663.7045,4.4000,1.0000,0.0000,0.0000,0.0000,38663.7045,2.0904,0.0000,0.0000,131456.5955,131456.5955,7.6781,0.3808,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0016,0.0000,0.0000,339.7622,339.7622,7.6781,-0.0492,19111.5000,0.0000,19111.5000,0.4955,4343.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4343.5227,0.0331,0.0000,0.0000,14767.9773,14767.9773,7.6781,0.3808,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,0.2369,7.6781,3.9575,7.7777,116665.4121,4.0649,934.3036,9.3430,0.2369,7.6783,3.9576,7.7773,62218.1407,2.1678,934.2150,9.3421,0.2369,7.6778,3.9573,7.7784,54448.4911,1.8972,934.4199,9.3442,8.1298,2.7034,0.0000,2.7034,306825.2000,233332.0438,233332.0438
700.0000,7.5899,0.5617,111282.4000,6365.6000,104916.8000,2.8852,25291.4545,4.4000,1.0000,1414.5778,4.5000,1.0000,26706.0323,0.5575,0.0000,7780.1778,85990.9455,78210.7677,7.5899,0.2926,16060.3000,0.0000,16060.3000,0.4164,4340.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4340.6216,0.0856,0.0000,0.0000,11719.6784,11719.6784,7.5899,-0.1374,184000.8000,0.0000,184000.8000,4.7706,41818.3636,4.4000,1.0000,0.0000,0.0000,0.0000,41818.3636,2.5345,0.0000,0.0000,142182.4364,142182.4364,7.5899,0.2926,475.1000,0.0000,475.1000,0.0123,128.4054,3.7000,1.0000,0.0000,0.0000,0.0000,128.4054,0.0019,0.0000,0.0000,346.6946,346.6946,7.5899,-0.1374,20086.7000,0.0000,20086.7000,0.5208,4565.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4565.1591,0.0385,0.0000,0.0000,15521.5409,15521.5409,7.5899,0.2926,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,0.1186,7.5899,3.8542,8.2764,124145.2559,4.3081,995.0938,9.9509,0.1186,7.5901,3.8544,8.2759,66207.1881,2.2975,994.9992,9.9500,0.1186,7.5896,3.8541,8.2770,57939.3199,2.0107,995.2178,9.9522,8.6163,3.2180,0.0000,3.2180,325965.4000,248291.7639,248291.7639
701.0000,7.5385,1.1159,99687.5000,10641.6000,89045.9000,2.5846,22656.2500,4.4000,1.0000,2364.8000,4.5000,1.0000,25021.0500,0.4269,0.0000,13006.4000,77031.2500,64024.8500,7.5385,0.2412,16062.0000,0.0000,16062.0000,0.4164,4341.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4341.0811,0.0774,0.0000,0.0000,11720.9189,11720.9189,7.5385,-0.1888,178111.2000,0.0000,178111.2000,4.6179,40479.8182,4.4000,1.0000,0.0000,0.0000,0.0000,40479.8182,2.2512,0.0000,0.0000,137631.3818,137631.3818,7.5385,0.2412,464.6000,0.0000,464.6000,0.0120,125.5676,3.7000,1.0000,0.0000,0.0000,0.0000,125.5676,0.0017,0.0000,0.0000,339.0324,339.0324,7.5385,-0.1888,20755.2000,0.0000,20755.2000,0.5381,4717.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4717.0909,0.0398,0.0000,0.0000,16038.1091,16038.1091,7.5385,0.2412,1018.8000,0.0000,1018.8000,0.0264,275.3514,3.7000,1.0000,0.0000,0.0000,0.0000,275.3514,0.0000,0.0000,0.0000,743.4486,743.4486,0.2465,7.5385,3.8925,7.6832,115248.3013,4.0977,944.7667,9.4477,0.2465,7.5387,3.8926,7.6828,61462.4819,2.1853,944.6769,9.4468,0.2465,7.5382,3.8924,7.6839,53786.9577,1.9125,944.8846,9.4488,8.1955,2.7970,0.0000,2.7970,305457.7000,230497.7409,230497.7409
702.0000,7.4561,1.5515,91968.6000,13715.2000,78253.4000,2.3845,20901.9545,4.4000,1.0000,3047.8222,4.5000,1.0000,23949.7768,0.3643,0.0000,16763.0222,71066.6455,54303.6232,7.4561,0.1588,16076.0000,0.0000,16076.0000,0.4168,4344.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4344.8649,0.0786,0.0000,0.0000,11731.1351,11731.1351,7.4561,-0.2712,190570.8000,0.0000,190570.8000,4.9409,43311.5455,4.4000,1.0000,0.0000,0.0000,0.0000,43311.5455,2.5497,0.0000,0.0000,147259.2545,147259.2545,7.4561,0.1588,634.6000,0.0000,634.6000,0.0165,171.5135,3.7000,1.0000,0.0000,0.0000,0.0000,171.5135,0.0025,0.0000,0.0000,463.0865,463.0865,7.4561,-0.2712,20380.7000,0.0000,20380.7000,0.5284,4631.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4631.9773,0.0414,0.0000,0.0000,15748.7227,15748.7227,7.4561,0.1588,5565.8000,0.0000,5565.8000,0.1443,1504.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1504.2703,0.0000,0.0000,0.0000,4061.5297,4061.5297,0.2737,7.4561,3.8649,7.7855,116783.1146,4.2156,973.2362,9.7324,0.2737,7.4563,3.8650,7.7851,62281.0213,2.2481,973.1438,9.7314,0.2737,7.4558,3.8648,7.7862,54503.2160,1.9675,973.3578,9.7336,8.4313,3.0365,0.0000,3.0365,311481.3000,233567.3519,233567.3519
703.0000,6.8564,9.2936,63999.8000,53224.7000,10775.1000,1.6593,14545.4091,4.4000,1.0000,11827.7111,4.5000,1.0000,26373.1202,0.1358,0.0000,65052.4111,49454.3909,-15598.0202,6.8564,-0.4409,16067.1000,0.0000,16067.1000,0.4166,4342.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4342.4595,0.0417,0.0000,0.0000,11724.6405,11724.6405,6.8564,-0.8709,120598.4000,0.0000,120598.4000,3.1267,27408.7273,4.4000,1.0000,0.0000,0.0000,0.0000,27408.7273,0.7860,0.0000,0.0000,93189.6727,93189.6727,6.8564,-0.4409,583.0000,0.0000,583.0000,0.0151,157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,157.5676,0.0012,0.0000,0.0000,425.4324,425.4324,6.8564,-0.8709,19441.6000,0.0000,19441.6000,0.5041,4418.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4418.5455,0.0317,0.0000,0.0000,15023.0545,15023.0545,6.8564,-0.4409,18811.4000,0.0000,18811.4000,0.4877,5084.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5084.1622,0.0000,0.0000,0.0000,13727.2378,13727.2378,1.9089,6.8564,4.3827,3.9497,59245.6901,3.1047,699.3611,6.9936,1.9089,6.8566,4.3828,3.9496,31596.4523,1.6557,699.2949,6.9929,1.9089,6.8561,4.3825,3.9500,27649.8754,1.4491,699.4480,6.9945,6.2095,0.9964,0.0000,0.9964,186276.6000,118492.0179,118492.0179
704.0000,5.7920,14.5201,38809.0000,85824.5000,-47015.5000,2.2252,8820.2273,4.4000,1.0000,19072.1111,4.5000,1.0000,27892.3384,0.2690,0.0000,104896.6111,29988.7727,-74907.8384,5.7920,-1.5052,27309.6000,0.0000,27309.6000,0.7081,7380.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7380.9730,0.0871,0.0000,0.0000,19928.6270,19928.6270,5.7920,-1.9352,93347.2000,0.0000,93347.2000,2.4202,21215.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21215.2727,0.5473,0.0000,0.0000,72131.9273,72131.9273,5.7920,-1.5052,1217.8000,0.0000,1217.8000,0.0316,329.1351,3.7000,1.0000,0.0000,0.0000,0.0000,329.1351,0.0024,0.0000,0.0000,888.6649,888.6649,5.7920,-1.9352,19413.2000,0.0000,19413.2000,0.5033,4412.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4412.0909,0.0315,0.0000,0.0000,15001.1091,15001.1091,5.7920,-1.5052,19997.5000,0.0000,19997.5000,0.5185,5404.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5404.7297,0.0000,0.0000,0.0000,14592.7703,14592.7703,3.8644,5.7920,4.8282,1.5878,23817.4225,3.2034,706.5830,7.0658,3.8644,5.7922,4.8283,1.5879,12702.8202,1.7083,706.5169,7.0652,3.8644,5.7918,4.8281,1.5879,11115.0174,1.4951,706.6699,7.0667,6.4068,0.9373,0.0000,0.9373,114269.8000,47635.2601,47635.2601
705.0000,5.1343,15.0647,29198.2000,98445.7000,-69247.5000,2.5524,6635.9545,4.4000,1.0000,21876.8222,4.5000,1.0000,28512.7768,0.3610,0.0000,120322.5222,22562.2455,-97760.2768,5.1343,-2.1630,33331.8000,0.0000,33331.8000,0.8642,9008.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9008.5946,0.1048,0.0000,0.0000,24323.2054,24323.2054,5.1343,-2.1156,54084.0000,2144.1000,51939.9000,1.4022,12291.8182,4.4000,1.0000,437.5714,4.9000,1.0000,12729.3896,0.2048,0.0000,2581.6714,41792.1818,39210.5104,5.1343,-2.1630,2086.1000,0.0000,2086.1000,0.0541,563.8108,3.7000,1.0000,0.0000,0.0000,0.0000,563.8108,0.0030,0.0000,0.0000,1522.2892,1522.2892,5.1343,-2.5930,19824.4000,0.0000,19824.4000,0.5140,4505.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4505.5455,0.0289,0.0000,0.0000,15318.8545,15318.8545,5.1343,-2.1630,19206.8000,0.0000,19206.8000,0.4980,5191.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5191.0270,0.0000,0.0000,0.0000,14015.7730,14015.7730,5.2827,5.1343,5.2085,-0.1123,-1684.9487,2.9424,637.5640,6.3756,5.2827,5.1344,5.2086,-0.1122,-897.5887,1.5691,637.5049,6.3750,5.2827,5.1341,5.2084,-0.1124,-787.1069,1.3733,637.6415,6.3764,5.8848,0.7026,0.0000,0.7026,57141.5000,-3369.6443,-3369.6443
706.0000,4.6971,15.4674,20376.6000,108441.0000,-88064.4000,2.8115,4631.0455,4.4000,1.0000,24098.0000,4.5000,1.0000,28729.0455,0.4550,0.0000,132539.0000,15745.5545,-116793.4455,4.6971,-2.6001,37898.9000,0.0000,37898.9000,0.9826,10242.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10242.9459,0.1254,0.0000,0.0000,27655.9541,27655.9541,4.6971,-2.7683,32958.4000,716.6000,32241.8000,0.8545,7490.5455,4.4000,1.0000,146.2449,4.9000,1.0000,7636.7904,0.0909,0.0000,862.8449,25467.8545,24605.0096,4.6971,-2.6001,2263.0000,0.0000,2263.0000,0.0587,611.6216,3.7000,1.0000,0.0000,0.0000,0.0000,611.6216,0.0026,0.0000,0.0000,1651.3784,1651.3784,4.6971,-3.0301,19952.3000,0.0000,19952.3000,0.5173,4534.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4534.6136,0.0268,0.0000,0.0000,15417.6864,15417.6864,4.6971,-2.6001,16834.4000,0.0000,16834.4000,0.4365,4549.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4549.8378,0.0000,0.0000,0.0000,12284.5622,12284.5622,6.3083,4.6971,5.5027,-1.1726,-17589.5163,2.8305,604.9729,6.0497,6.3083,4.6973,5.5028,-1.1724,-9379.5222,1.5095,604.9174,6.0492,6.3083,4.6971,5.5027,-1.1728,-8209.8163,1.3211,605.0458,6.0505,5.6611,0.7006,0.0000,0.7006,21126.0000,-35178.8548,-35178.8548
707.0000,4.5068,15.7219,15211.5000,116714.2000,-101502.7000,3.0260,3457.1591,4.4000,1.0000,25936.4889,4.5000,1.0000,29393.6480,0.5563,0.0000,142650.6889,11754.3409,-130896.3480,4.5068,-2.7905,44753.8000,0.0000,44753.8000,1.1603,12095.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12095.6216,0.1687,0.0000,0.0000,32658.1784,32658.1784,4.5068,-2.9153,22775.5000,577.3000,22198.2000,0.5905,5176.2500,4.4000,1.0000,117.8163,4.9000,1.0000,5294.0663,0.0544,0.0000,695.1163,17599.2500,16904.1337,4.5068,-2.7905,2319.6000,0.0000,2319.6000,0.0601,626.9189,3.7000,1.0000,0.0000,0.0000,0.0000,626.9189,0.0024,0.0000,0.0000,1692.6811,1692.6811,4.5068,-3.2205,19268.0000,0.0000,19268.0000,0.4996,4379.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4379.0909,0.0243,0.0000,0.0000,14888.9091,14888.9091,4.5068,-2.7905,15252.9000,0.0000,15252.9000,0.3955,4122.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4122.4054,0.0000,0.0000,0.0000,11130.4946,11130.4946,6.9322,4.5068,5.7195,-1.7874,-26811.0623,2.8660,606.4238,6.0642,6.9322,4.5069,5.7195,-1.7872,-14297.4031,1.5284,606.3686,6.0637,6.9322,4.5067,5.7195,-1.7876,-12513.4857,1.3376,606.4962,6.0650,5.7320,0.8062,0.0000,0.8062,2289.8000,-53621.9512,-53621.9512
708.0000,4.2053,15.6959,11948.4000,126192.8000,-114244.4000,3.2718,2715.5455,4.4000,1.0000,28042.8444,4.5000,1.0000,30758.3899,0.6780,0.0000,154235.6444,9232.8545,-145002.7899,4.2053,-3.0920,47032.4000,0.0000,47032.4000,1.2194,12711.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12711.4595,0.1916,0.0000,0.0000,34320.9405,34320.9405,4.2053,-1.1261,15881.7000,3160.1000,12721.6000,0.4118,3609.4773,4.4000,1.0000,644.9184,4.9000,1.0000,4254.3956,0.0337,0.0000,3805.0184,12272.2227,8467.2044,4.2053,-3.0920,2746.4000,0.0000,2746.4000,0.0712,742.2703,3.7000,1.0000,0.0000,0.0000,0.0000,742.2703,0.0027,0.0000,0.0000,2004.1297,2004.1297,4.2053,-3.5219,18241.6000,0.0000,18241.6000,0.4729,4145.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4145.8182,0.0209,0.0000,0.0000,14095.7818,14095.7818,4.2053,-3.0920,12287.4000,0.0000,12287.4000,0.3186,3320.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3320.9189,0.0000,0.0000,0.0000,8966.4811,8966.4811,7.6745,4.2053,5.9399,-2.5716,-38574.2033,2.8828,603.8003,6.0380,7.6745,4.2054,5.9399,-2.5713,-20570.6583,1.5374,603.7456,6.0375,7.6745,4.2053,5.9399,-2.5719,-18003.3908,1.3455,603.8717,6.0387,5.7657,0.9268,0.0000,0.9268,-21215.0000,-77148.2524,-77148.2524
709.0000,3.8970,15.5708,9573.6000,134878.2000,-125304.6000,3.4970,2175.8182,4.4000,1.0000,29972.9333,4.5000,1.0000,32148.7515,0.7842,0.0000,164851.1333,7397.7818,-157453.3515,3.8970,-3.4002,40755.0000,0.0000,40755.0000,1.0566,11014.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11014.8649,0.1602,0.0000,0.0000,29740.1351,29740.1351,3.8970,1.0096,15469.4000,6217.9000,9251.5000,0.4011,3515.7727,4.4000,1.0000,1268.9592,4.9000,1.0000,4784.7319,0.0320,0.0000,7486.8592,11953.6273,4466.7681,3.8970,-3.4002,3286.7000,0.0000,3286.7000,0.0852,888.2973,3.7000,1.0000,0.0000,0.0000,0.0000,888.2973,0.0032,0.0000,0.0000,2398.4027,2398.4027,3.8970,-3.8302,16719.9000,0.0000,16719.9000,0.4335,3799.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3799.9773,0.0172,0.0000,0.0000,12919.9227,12919.9227,3.8970,-3.4002,10705.9000,0.0000,10705.9000,0.2776,2893.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2893.4865,0.0000,0.0000,0.0000,7812.4135,7812.4135,8.4105,3.8970,6.1538,-3.3372,-50057.9249,2.8755,596.3545,5.9635,8.4105,3.8971,6.1538,-3.3369,-26694.8943,1.5334,596.3008,5.9630,8.4105,3.8971,6.1538,-3.3376,-23362.8901,1.3420,596.4246,5.9642,5.7510,0.9967,0.0000,0.9967,-44585.6000,-100115.7093,-100115.7093
710.0000,3.7622,15.5845,7415.6000,143316.8000,-135901.2000,3.7158,1685.3636,4.4000,1.0000,31848.1778,4.5000,1.0000,33533.5414,0.9306,0.0000,175164.9778,5730.2364,-169434.7414,3.7622,-3.5351,47037.5000,0.0000,47037.5000,1.2195,12712.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12712.8378,0.2104,0.0000,0.0000,34324.6622,34324.6622,3.7622,8.6319,8217.8000,8855.2000,-637.4000,0.2296,1867.6818,4.4000,1.0000,1807.1837,4.9000,1.0000,3674.8655,0.0163,0.0000,10662.3837,6350.1182,-4312.2655,3.7622,-3.5351,3135.2000,0.0000,3135.2000,0.0813,847.3514,3.7000,1.0000,0.0000,0.0000,0.0000,847.3514,0.0028,0.0000,0.0000,2287.8486,2287.8486,3.7622,-3.9651,16279.4000,0.0000,16279.4000,0.4221,3699.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3699.8636,0.0158,0.0000,0.0000,12579.5364,12579.5364,3.7622,-3.5351,9519.7000,0.0000,9519.7000,0.2468,2572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2572.8919,0.0000,0.0000,0.0000,6946.8081,6946.8081,8.9172,3.7621,6.3396,-3.9203,-58804.1574,2.9575,608.1554,6.0816,8.9172,3.7622,6.3397,-3.9199,-31359.2480,1.5772,608.1009,6.0810,8.9172,3.7622,6.3397,-3.9207,-27444.7462,1.3803,608.2263,6.0823,5.9151,1.1759,0.0000,1.1759,-60566.8000,-117608.1516,-117608.1516
711.0000,3.7191,15.6100,6331.5000,147656.3000,-141324.8000,3.8283,1438.9773,4.4000,1.0000,32812.5111,4.5000,1.0000,34251.4884,0.9956,0.0000,180468.8111,4892.5227,-175576.2884,3.7191,-3.5782,44754.1000,0.0000,44754.1000,1.1603,12095.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12095.7027,0.1980,0.0000,0.0000,32658.3973,32658.3973,3.7191,6.7569,7519.4000,6722.7000,796.7000,0.1950,1708.9545,4.4000,1.0000,1371.9796,4.9000,1.0000,3080.9341,0.0130,0.0000,8094.6796,5810.4455,-2284.2341,3.7191,-3.5782,2068.2000,0.0000,2068.2000,0.0536,558.9730,3.7000,1.0000,0.0000,0.0000,0.0000,558.9730,0.0016,0.0000,0.0000,1509.2270,1509.2270,3.7191,-4.0081,16523.0000,0.0000,16523.0000,0.4284,3755.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3755.2273,0.0156,0.0000,0.0000,12767.7727,12767.7727,3.7191,-3.5782,8333.5000,0.0000,8333.5000,0.2161,2252.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2252.2973,0.0000,0.0000,0.0000,6081.2027,6081.2027,9.2224,3.7191,6.4707,-4.1615,-62422.0642,2.9408,601.0970,6.0110,9.2224,3.7191,6.4708,-4.1611,-33288.7200,1.5683,601.0434,6.0104,9.2224,3.7192,6.4708,-4.1619,-29133.1385,1.3725,601.1667,6.0117,5.8816,1.2238,0.0000,1.2238,-68849.3000,-124843.9228,-124843.9228
712.0000,3.7441,15.6690,5851.8000,152045.3000,-146193.5000,3.9421,1329.9545,4.4000,1.0000,33787.8444,4.5000,1.0000,35117.7990,1.0665,0.0000,185833.1444,4521.8455,-181311.2990,3.7441,-3.5532,42465.6000,0.0000,42465.6000,1.1010,11477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11477.1892,0.1876,0.0000,0.0000,30988.4108,30988.4108,3.7441,6.1757,8261.1000,6969.9000,1291.2000,0.2142,1877.5227,4.4000,1.0000,1422.4286,4.9000,1.0000,3299.9513,0.0148,0.0000,8392.3286,6383.5773,-2008.7513,3.7441,-3.5532,1992.6000,0.0000,1992.6000,0.0517,538.5405,3.7000,1.0000,0.0000,0.0000,0.0000,538.5405,0.0016,0.0000,0.0000,1454.0595,1454.0595,3.7441,-3.9831,16657.2000,0.0000,16657.2000,0.4319,3785.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3785.7273,0.0162,0.0000,0.0000,12871.4727,12871.4727,3.7441,-3.5532,9519.7000,0.0000,9519.7000,0.2468,2572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2572.8919,0.0000,0.0000,0.0000,6946.8081,6946.8081,9.4191,3.7441,6.5816,-4.3687,-65529.7824,2.9938,608.8315,6.0883,9.4191,3.7441,6.5816,-4.3683,-34946.0910,1.5965,608.7773,6.0878,9.4191,3.7443,6.5817,-4.3691,-30583.4257,1.3973,608.9016,6.0890,5.9876,1.2868,0.0000,1.2868,-74267.2000,-131059.2992,-131059.2992
713.0000,3.7085,15.5961,6713.9000,155062.7000,-148348.8000,4.0203,1525.8864,4.4000,1.0000,34458.3778,4.5000,1.0000,35984.2641,1.1035,0.0000,189521.0778,5188.0136,-184333.0641,3.7085,-3.5888,36187.0000,0.0000,36187.0000,0.9382,9780.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9780.2703,0.1501,0.0000,0.0000,26406.7297,26406.7297,3.7085,6.3742,11452.0000,9884.8000,1567.2000,0.2969,2602.7273,4.4000,1.0000,2017.3061,4.9000,1.0000,4620.0334,0.0219,0.0000,11902.1061,8849.2727,-3052.8334,3.7085,-3.5888,2581.3000,0.0000,2581.3000,0.0669,697.6486,3.7000,1.0000,0.0000,0.0000,0.0000,697.6486,0.0023,0.0000,0.0000,1883.6514,1883.6514,3.7085,-4.0188,16099.7000,0.0000,16099.7000,0.4174,3659.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3659.0227,0.0158,0.0000,0.0000,12440.6773,12440.6773,3.7085,-3.5888,11101.2000,0.0000,11101.2000,0.2878,3000.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3000.3243,0.0000,0.0000,0.0000,8100.8757,8100.8757,9.6682,3.7084,6.6883,-4.6185,-69277.1386,3.0138,609.9206,6.0992,9.6682,3.7084,6.6883,-4.6181,-36944.5614,1.6072,609.8664,6.0987,9.6682,3.7086,6.6884,-4.6189,-32332.2635,1.4066,609.9905,6.0999,6.0276,1.2936,0.0000,1.2936,-80812.4000,-138553.9635,-138553.9635
714.0000,3.7043,15.4923,8877.9000,157967.6000,-149089.7000,4.0956,2017.7045,4.4000,1.0000,35103.9111,4.5000,1.0000,37121.6157,1.1240,0.0000,193071.5111,6860.1955,-186211.3157,3.7043,-3.5930,23621.9000,0.0000,23621.9000,0.6124,6384.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6384.2973,0.0847,0.0000,0.0000,17237.6027,17237.6027,3.7043,2.7474,21768.0000,12239.8000,9528.2000,0.5644,4947.2727,4.4000,1.0000,2497.9184,4.9000,1.0000,7445.1911,0.0513,0.0000,14737.7184,16820.7273,2083.0089,3.7043,-3.5930,1628.7000,0.0000,1628.7000,0.0422,440.1892,3.7000,1.0000,0.0000,0.0000,0.0000,440.1892,0.0015,0.0000,0.0000,1188.5108,1188.5108,3.7043,-4.0229,14346.7000,0.0000,14346.7000,0.3720,3260.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3260.6136,0.0134,0.0000,0.0000,11086.0864,11086.0864,3.7043,-3.5930,14659.8000,0.0000,14659.8000,0.3801,3962.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3962.1081,0.0000,0.0000,0.0000,10697.6919,10697.6919,9.8549,3.7043,6.7796,-4.7973,-71959.3929,3.0333,611.3296,6.1133,9.8549,3.7043,6.7796,-4.7969,-38375.0173,1.6176,611.2754,6.1128,9.8549,3.7045,6.7797,-4.7977,-33584.0048,1.4157,611.3994,6.1140,6.0667,1.2749,0.0000,1.2749,-85304.4000,-143918.4150,-143918.4150
715.0000,5.2541,16.2753,14165.2000,91137.3000,-76972.1000,2.3629,3219.3636,4.4000,1.0000,20252.7333,4.5000,1.0000,23472.0970,0.2669,0.0000,111390.0333,10945.8364,-100444.1970,5.2541,-2.0432,19449.5000,0.0000,19449.5000,0.5043,5256.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5256.6216,0.0370,0.0000,0.0000,14192.8784,14192.8784,5.2541,-2.4561,31493.7000,44.6000,31449.1000,0.8165,7157.6591,4.4000,1.0000,9.1020,4.9000,1.0000,7166.7611,0.0618,0.0000,53.7020,24336.0409,24282.3389,5.2541,-2.0432,1339.9000,0.0000,1339.9000,0.0347,362.1351,3.7000,1.0000,0.0000,0.0000,0.0000,362.1351,0.0010,0.0000,0.0000,977.7649,977.7649,5.2541,-2.4731,13493.8000,0.0000,13493.8000,0.3499,3066.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3066.7727,0.0111,0.0000,0.0000,10427.0273,10427.0273,5.2541,-2.0432,17229.8000,0.0000,17229.8000,0.4467,4656.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4656.7027,0.0000,0.0000,0.0000,12573.0973,12573.0973,7.4357,5.2541,6.3449,-1.2664,-18995.8526,2.2575,464.0975,4.6410,7.4357,5.2541,6.3449,-1.2663,-10130.1765,1.2039,464.0561,4.6406,7.4357,5.2543,6.3450,-1.2664,-8865.0612,1.0536,464.1506,4.6415,4.5150,0.3777,0.0000,0.3777,5990.0000,-37991.0903,-37991.0903
716.0000,5.3618,16.1140,17226.3000,90546.4000,-73320.1000,2.3476,3915.0682,4.4000,1.0000,20121.4222,4.5000,1.0000,24036.4904,0.2645,0.0000,110667.8222,13311.2318,-97356.5904,5.3618,-1.9355,19444.6000,0.0000,19444.6000,0.5041,5255.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5255.2973,0.0380,0.0000,0.0000,14189.3027,14189.3027,5.3618,-2.3654,36124.7000,0.0000,36124.7000,0.9366,8210.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8210.1591,0.0793,0.0000,0.0000,27914.5409,27914.5409,5.3618,-1.9355,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0008,0.0000,0.0000,748.7027,748.7027,5.3618,-2.3654,14470.6000,0.0000,14470.6000,0.3752,3288.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3288.7727,0.0128,0.0000,0.0000,11181.8273,11181.8273,5.3618,-1.9355,16439.0000,0.0000,16439.0000,0.4262,4442.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4442.9730,0.0000,0.0000,0.0000,11996.0270,11996.0270,7.1212,5.3618,6.2415,-1.0442,-15663.4433,2.3081,476.7682,4.7677,7.1212,5.3618,6.2415,-1.0441,-8352.9225,1.2309,476.7254,4.7673,7.1212,5.3619,6.2416,-1.0443,-7309.8239,1.0773,476.8230,4.7682,4.6163,0.3954,0.0000,0.3954,14184.8000,-31326.1898,-31326.1898
717.0000,7.1155,14.7158,29326.4000,49029.5000,-19703.1000,1.2712,6665.0909,4.4000,1.0000,10895.4444,4.5000,1.0000,17560.5354,0.0597,0.0000,59924.9444,22661.3091,-37263.6354,7.1155,-0.1818,19444.1000,0.0000,19444.1000,0.5041,5255.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5255.1622,0.0243,0.0000,0.0000,14188.9378,14188.9378,7.1155,-0.6118,45149.6000,0.0000,45149.6000,1.1706,10261.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10261.2727,0.0882,0.0000,0.0000,34888.3273,34888.3273,7.1155,-0.1818,1119.4000,0.0000,1119.4000,0.0290,302.5405,3.7000,1.0000,0.0000,0.0000,0.0000,302.5405,0.0008,0.0000,0.0000,816.8595,816.8595,7.1155,-0.6118,15339.7000,0.0000,15339.7000,0.3977,3486.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3486.2955,0.0126,0.0000,0.0000,11853.4045,11853.4045,7.1155,-0.1818,15055.2000,0.0000,15055.2000,0.3903,4068.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4068.9730,0.0013,0.0000,0.0000,10986.2270,10986.2270,4.6716,7.1155,5.8935,1.1823,17734.6334,1.8815,394.9138,3.9491,4.6716,7.1155,5.8936,1.1822,9457.9114,1.0034,394.8780,3.9488,4.6716,7.1156,5.8936,1.1825,8277.5760,0.8781,394.9594,3.9496,3.7630,0.1869,0.0000,0.1869,76404.9000,35470.1208,35470.1208
718.0000,7.3492,13.5565,34885.9000,44817.4000,-9931.5000,1.1620,7928.6136,4.4000,1.0000,9959.4222,4.5000,1.0000,17888.0359,0.0477,0.0000,54776.8222,26957.2864,-27819.5359,7.3492,0.0519,16470.6000,0.0000,16470.6000,0.4270,4451.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4451.5135,0.0186,0.0000,0.0000,12019.0865,12019.0865,7.3492,-0.3781,50077.2000,0.0000,50077.2000,1.2983,11381.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11381.1818,0.1011,0.0000,0.0000,38696.0182,38696.0182,7.3492,0.0519,642.9000,0.0000,642.9000,0.0167,173.7568,3.7000,1.0000,0.0000,0.0000,0.0000,173.7568,0.0005,0.0000,0.0000,469.1432,469.1432,7.3492,-0.3781,15985.0000,0.0000,15985.0000,0.4144,3632.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3632.9545,0.0130,0.0000,0.0000,12352.0455,12352.0455,7.3492,0.0519,12287.4000,0.0000,12287.4000,0.3186,3320.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3320.9189,0.0000,0.0000,0.0000,8966.4811,8966.4811,4.1639,7.3491,5.7565,1.4894,22341.1673,1.8185,384.1245,3.8412,4.1639,7.3492,5.7566,1.4893,11914.6271,0.9698,384.0894,3.8409,4.1639,7.3492,5.7565,1.4896,10427.4442,0.8487,384.1691,3.8417,3.6370,0.1809,0.0000,0.1809,85531.6000,44683.2386,44683.2386
719.0000,8.1630,9.6691,44924.2000,33938.4000,10985.8000,1.1647,10210.0455,4.4000,1.0000,7541.8667,4.5000,1.0000,17751.9121,0.0586,0.0000,41480.2667,34714.1545,-6766.1121,8.1630,0.8657,16069.6000,0.0000,16069.6000,0.4166,4343.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4343.1351,0.0296,0.0000,0.0000,11726.4649,11726.4649,8.1630,0.4357,102033.9000,0.0000,102033.9000,2.6454,23189.5227,4.4000,1.0000,0.0000,0.0000,0.0000,23189.5227,0.4749,0.0000,0.0000,78844.3773,78844.3773,8.1630,0.8657,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0007,0.0000,0.0000,341.7324,341.7324,8.1630,0.4357,18023.4000,0.0000,18023.4000,0.4673,4096.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4096.2273,0.0218,0.0000,0.0000,13927.1727,13927.1727,8.1630,0.8657,10705.9000,0.0000,10705.9000,0.2776,2893.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2893.4865,0.0000,0.0000,0.0000,7812.4135,7812.4135,2.6546,8.1630,5.4088,3.5295,52942.3174,2.4919,534.9272,5.3493,2.6546,8.1631,5.4088,3.5293,28234.1052,1.3289,534.8779,5.3488,2.6546,8.1630,5.4088,3.5299,24709.6261,1.1630,534.9898,5.3499,4.9838,0.5855,0.0000,0.5855,158286.9000,105886.0487,105886.0487
720.0000,8.2143,7.3905,50607.0000,28584.6000,22022.4000,1.3121,11501.5909,4.4000,1.0000,6352.1333,4.5000,1.0000,17853.7242,0.0839,0.0000,34936.7333,39105.4091,4168.6758,8.2143,0.9170,16054.9000,0.0000,16054.9000,0.4163,4339.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4339.1622,0.0392,0.0000,0.0000,11715.7378,11715.7378,8.2143,0.4870,129751.8000,0.0000,129751.8000,3.3641,29489.0455,4.4000,1.0000,0.0000,0.0000,0.0000,29489.0455,0.8556,0.0000,0.0000,100262.7545,100262.7545,8.2143,0.9170,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0010,0.0000,0.0000,346.4027,346.4027,8.2143,0.4870,20077.4000,0.0000,20077.4000,0.5205,4563.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4563.0455,0.0294,0.0000,0.0000,15514.3545,15514.3545,8.2143,0.9170,5961.2000,0.0000,5961.2000,0.1546,1611.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1611.1351,0.0000,0.0000,0.0000,4350.0649,4350.0649,2.0976,8.2142,5.1559,4.5452,68178.1497,2.8899,627.7234,6.2772,2.0976,8.2144,5.1560,4.5449,36359.4739,1.5411,627.6651,6.2767,2.0976,8.2143,5.1559,4.5458,31820.3666,1.3488,627.7974,6.2780,5.7798,1.0090,0.0000,1.0090,194342.4000,136357.9903,136357.9903
721.0000,8.1939,5.8880,55661.1000,24689.5000,30971.6000,1.4431,12650.2500,4.4000,1.0000,5486.5556,4.5000,1.0000,18136.8056,0.1043,0.0000,30176.0556,43010.8500,12834.7944,8.1939,0.8966,16086.0000,0.0000,16086.0000,0.4171,4347.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4347.5676,0.0425,0.0000,0.0000,11738.4324,11738.4324,8.1939,0.4666,134138.9000,0.0000,134138.9000,3.4778,30486.1136,4.4000,1.0000,0.0000,0.0000,0.0000,30486.1136,0.9531,0.0000,0.0000,103652.7864,103652.7864,8.1939,0.8966,465.2000,0.0000,465.2000,0.0121,125.7297,3.7000,1.0000,0.0000,0.0000,0.0000,125.7297,0.0010,0.0000,0.0000,339.4703,339.4703,8.1939,0.4666,21964.5000,0.0000,21964.5000,0.5695,4991.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4991.9318,0.0347,0.0000,0.0000,16972.5682,16972.5682,8.1939,0.8966,1810.8000,0.0000,1810.8000,0.0469,489.4054,3.7000,1.0000,0.0000,0.0000,0.0000,489.4054,0.0000,0.0000,0.0000,1321.3946,1321.3946,1.8122,8.1938,5.0030,4.8953,73428.8284,2.9832,652.6478,6.5265,1.8122,8.1940,5.0031,4.8950,39159.7879,1.5909,652.5868,6.5259,1.8122,8.1938,5.0030,4.8958,34270.8300,1.3923,652.7252,6.5273,5.9665,1.1356,0.0000,1.1356,205437.0000,146859.4463,146859.4463
722.0000,8.1378,4.7042,62567.3000,21979.9000,40587.4000,1.6222,14219.8409,4.4000,1.0000,4884.4222,4.5000,1.0000,19104.2631,0.1418,0.0000,26864.3222,48347.4591,21483.1369,8.1378,0.8405,16088.5000,0.0000,16088.5000,0.4171,4348.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4348.2432,0.0511,0.0000,0.0000,11740.2568,11740.2568,8.1378,0.4105,152050.4000,0.0000,152050.4000,3.9422,34556.9091,4.4000,1.0000,0.0000,0.0000,0.0000,34556.9091,1.3231,0.0000,0.0000,117493.4909,117493.4909,8.1378,0.8405,475.9000,0.0000,475.9000,0.0123,128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,128.6216,0.0013,0.0000,0.0000,347.2784,347.2784,8.1378,0.4105,22745.7000,0.0000,22745.7000,0.5897,5169.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5169.4773,0.0403,0.0000,0.0000,17576.2227,17576.2227,8.1378,0.8405,1019.5000,0.0000,1019.5000,0.0264,275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,275.5405,0.0000,0.0000,0.0000,743.9595,743.9595,1.4939,8.1377,4.8158,5.6461,84691.1699,3.3050,729.4184,7.2942,1.4939,8.1379,4.8159,5.6458,45166.1143,1.7625,729.3497,7.2935,1.4939,8.1377,4.8158,5.6467,39527.0609,1.5425,729.5053,7.2951,6.6100,1.5576,0.0000,1.5576,232967.4000,169384.3451,169384.3451
723.0000,8.0715,3.9105,69288.4000,20217.4000,49071.0000,1.7964,15747.3636,4.4000,1.0000,4492.7556,4.5000,1.0000,20240.1192,0.1779,0.0000,24710.1556,53541.0364,28830.8808,8.0715,0.7742,16069.4000,0.0000,16069.4000,0.4166,4343.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4343.0811,0.0544,0.0000,0.0000,11726.3189,11726.3189,8.0715,0.3442,153794.5000,0.0000,153794.5000,3.9874,34953.2955,4.4000,1.0000,0.0000,0.0000,0.0000,34953.2955,1.4063,0.0000,0.0000,118841.2045,118841.2045,8.0715,0.7742,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0013,0.0000,0.0000,338.7405,338.7405,8.0715,0.3442,23309.7000,0.0000,23309.7000,0.6043,5297.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5297.6591,0.0430,0.0000,0.0000,18012.0409,18012.0409,8.0715,0.7742,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,1.3102,8.0714,4.6908,5.9353,89028.9393,3.4139,757.9073,7.5791,1.3102,8.0716,4.6909,5.9349,47479.5710,1.8206,757.8357,7.5784,1.3102,8.0714,4.6908,5.9359,41551.4673,1.5934,757.9980,7.5800,6.8279,1.6829,0.0000,1.6829,243134.7000,178059.9776,178059.9776
724.0000,7.9859,3.2823,75119.6000,18584.2000,56535.4000,1.9476,17072.6364,4.4000,1.0000,4129.8222,4.5000,1.0000,21202.4586,0.2209,0.0000,22714.0222,58046.9636,35332.9414,7.9859,0.6886,16079.9000,0.0000,16079.9000,0.4169,4345.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4345.9189,0.0623,0.0000,0.0000,11733.9811,11733.9811,7.9859,0.2586,168631.6000,0.0000,168631.6000,4.3721,38325.3636,4.4000,1.0000,0.0000,0.0000,0.0000,38325.3636,1.7895,0.0000,0.0000,130306.2364,130306.2364,7.9859,0.6886,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0015,0.0000,0.0000,347.6432,347.6432,7.9859,0.2586,24097.0000,0.0000,24097.0000,0.6248,5476.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5476.5909,0.0491,0.0000,0.0000,18620.4091,18620.4091,7.9859,0.6886,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,1.0817,7.9858,4.5338,6.5550,98324.8564,3.6924,825.8090,8.2581,1.0817,7.9861,4.5339,6.5547,52437.2110,1.9691,825.7306,8.2573,1.0817,7.9858,4.5337,6.5557,45889.9356,1.7233,825.9081,8.2591,7.3848,2.1234,0.0000,2.1234,266246.2000,196652.0031,196652.0031
725.0000,7.7449,5.2668,69394.1000,29803.1000,39591.0000,1.7992,15771.3864,4.4000,1.0000,6622.9111,4.5000,1.0000,22394.2975,0.1841,0.0000,36426.0111,53622.7136,17196.7025,7.7449,0.4476,16088.8000,0.0000,16088.8000,0.4171,4348.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4348.3243,0.0585,0.0000,0.0000,11740.4757,11740.4757,7.7449,0.0177,165113.8000,0.0000,165113.8000,4.2809,37525.8636,4.4000,1.0000,0.0000,0.0000,0.0000,37525.8636,1.6590,0.0000,0.0000,127587.9364,127587.9364,7.7449,0.4476,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0014,0.0000,0.0000,340.6378,340.6378,7.7449,0.0177,24295.4000,0.0000,24295.4000,0.6299,5521.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5521.6818,0.0489,0.0000,0.0000,18773.7182,18773.7182,7.7449,0.4476,1019.5000,0.0000,1019.5000,0.0264,275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,275.5405,0.0000,0.0000,0.0000,743.9595,743.9595,1.3630,7.7449,4.5539,5.8794,88190.6096,3.5828,800.5421,8.0054,1.3630,7.7451,4.5541,5.8791,47032.7899,1.9107,800.4658,8.0047,1.3630,7.7448,4.5539,5.8800,41160.0305,1.6722,800.6383,8.0064,7.1656,1.9521,0.0000,1.9521,246575.3000,176383.4300,176383.4300
726.0000,7.5967,6.3305,68138.6000,36019.9000,32118.7000,1.7666,15486.0455,4.4000,1.0000,8004.4222,4.5000,1.0000,23490.4677,0.1829,0.0000,44024.3222,52652.5545,8628.2323,7.5967,0.2995,16076.8000,0.0000,16076.8000,0.4168,4345.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4345.0811,0.0621,0.0000,0.0000,11731.7189,11731.7189,7.5967,-0.1305,176807.4000,0.0000,176807.4000,4.5841,40183.5000,4.4000,1.0000,0.0000,0.0000,0.0000,40183.5000,1.9346,0.0000,0.0000,136623.9000,136623.9000,7.5967,0.2995,631.5000,0.0000,631.5000,0.0164,170.6757,3.7000,1.0000,0.0000,0.0000,0.0000,170.6757,0.0021,0.0000,0.0000,460.8243,460.8243,7.5967,-0.1305,23518.0000,0.0000,23518.0000,0.6097,5345.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5345.0000,0.0497,0.0000,0.0000,18173.0000,18173.0000,7.5967,0.2995,5570.8000,0.0000,5570.8000,0.1444,1505.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1505.6216,0.0000,0.0000,0.0000,4065.1784,4065.1784,1.4166,7.5967,4.5067,5.9894,89840.2622,3.7690,844.0306,8.4403,1.4166,7.5970,4.5068,5.9891,47912.6685,2.0100,843.9501,8.4395,1.4166,7.5966,4.5066,5.9900,41929.9233,1.7591,844.1321,8.4413,7.5381,2.2314,0.0000,2.2314,254723.2000,179682.8539,179682.8539
727.0000,6.2306,14.3268,44583.0000,83495.4000,-38912.4000,2.1648,10132.5000,4.4000,1.0000,18554.5333,4.5000,1.0000,28687.0333,0.2452,0.0000,102049.9333,34450.5000,-67599.4333,6.2306,-1.0667,16072.1000,0.0000,16072.1000,0.4167,4343.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4343.8108,0.0463,0.0000,0.0000,11728.2892,11728.2892,6.2306,-1.4967,110112.8000,0.0000,110112.8000,2.8549,25025.6364,4.4000,1.0000,0.0000,0.0000,0.0000,25025.6364,0.7172,0.0000,0.0000,85087.1636,85087.1636,6.2306,-1.0667,584.3000,0.0000,584.3000,0.0151,157.9189,3.7000,1.0000,0.0000,0.0000,0.0000,157.9189,0.0012,0.0000,0.0000,426.3811,426.3811,6.2306,-1.4967,21844.2000,0.0000,21844.2000,0.5664,4964.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4964.5909,0.0397,0.0000,0.0000,16879.6091,16879.6091,6.2306,-1.0667,18829.0000,0.0000,18829.0000,0.4882,5088.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5088.9189,0.0000,0.0000,0.0000,13740.0811,13740.0811,3.8291,6.2305,5.0298,2.0087,30130.1720,3.2530,710.7768,7.1078,3.8291,6.2308,5.0299,2.0087,16069.7234,1.7348,710.7094,7.1071,3.8291,6.2305,5.0298,2.0089,14062.1954,1.5182,710.8617,7.1086,6.5060,1.0497,0.0000,1.0497,128530.0000,60262.0907,60262.0907
728.0000,5.4062,15.5443,31764.7000,117774.6000,-86009.9000,3.0535,7219.2500,4.4000,1.0000,26172.1333,4.5000,1.0000,33391.3833,0.5752,0.0000,143946.7333,24545.4500,-119401.2833,5.4062,-1.8911,27343.7000,0.0000,27343.7000,0.7089,7390.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7390.1892,0.1082,0.0000,0.0000,19953.5108,19953.5108,5.4062,-2.3211,86182.7000,0.0000,86182.7000,2.2344,19586.9773,4.4000,1.0000,0.0000,0.0000,0.0000,19586.9773,0.5436,0.0000,0.0000,66595.7227,66595.7227,5.4062,-1.8911,1218.2000,0.0000,1218.2000,0.0316,329.2432,3.7000,1.0000,0.0000,0.0000,0.0000,329.2432,0.0026,0.0000,0.0000,888.9568,888.9568,5.4062,-2.3211,21210.4000,0.0000,21210.4000,0.5499,4820.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4820.5455,0.0389,0.0000,0.0000,16389.8545,16389.8545,5.4062,-1.8911,20016.3000,0.0000,20016.3000,0.5190,5409.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5409.8108,0.0000,0.0000,0.0000,14606.4892,14606.4892,5.4415,5.4061,5.4238,-0.0323,-484.2381,3.5487,761.2511,7.6125,5.4415,5.4063,5.4239,-0.0321,-256.6461,1.8925,761.1796,7.6118,5.4415,5.4061,5.4238,-0.0323,-225.8651,1.6562,761.3409,7.6134,7.0974,1.2685,0.0000,1.2685,69961.4000,-966.7493,-966.7493
729.0000,4.7537,15.4910,25055.7000,130384.8000,-105329.1000,3.3805,5694.4773,4.4000,1.0000,28974.4000,4.5000,1.0000,34668.8773,0.7237,0.0000,159359.2000,19361.2227,-139997.9773,4.7537,-2.5436,33357.8000,0.0000,33357.8000,0.8649,9015.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9015.6216,0.1303,0.0000,0.0000,24342.1784,24342.1784,4.7537,-1.8318,46267.8000,4387.1000,41880.7000,1.1996,10515.4091,4.4000,1.0000,895.3265,4.9000,1.0000,11410.7356,0.1813,0.0000,5282.4265,35752.3909,30469.9644,4.7537,-2.5436,2091.2000,0.0000,2091.2000,0.0542,565.1892,3.7000,1.0000,0.0000,0.0000,0.0000,565.1892,0.0032,0.0000,0.0000,1526.0108,1526.0108,4.7537,-2.9736,22173.7000,0.0000,22173.7000,0.5749,5039.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5039.4773,0.0375,0.0000,0.0000,17134.2227,17134.2227,4.7537,-2.5436,19224.8000,0.0000,19224.8000,0.4984,5195.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5195.8919,0.0000,0.0000,0.0000,14028.9081,14028.9081,6.8246,4.7537,5.7891,-1.7499,-26249.1136,3.2862,693.1020,6.9310,6.8246,4.7538,5.7892,-1.7496,-13997.0331,1.7525,693.0375,6.9304,6.8246,4.7537,5.7892,-1.7501,-12250.5462,1.5338,693.1828,6.9318,6.5725,1.0761,0.0000,1.0761,13399.1000,-52496.6929,-52496.6929
730.0000,4.3052,15.5690,17484.8000,140971.1000,-123486.3000,3.6549,3973.8182,4.4000,1.0000,31326.9111,4.5000,1.0000,35300.7293,0.8772,0.0000,172298.0111,13510.9818,-158787.0293,4.3052,-2.9921,37927.5000,0.0000,37927.5000,0.9833,10250.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10250.6757,0.1548,0.0000,0.0000,27676.8243,27676.8243,4.3052,-1.4873,23670.6000,3803.5000,19867.1000,0.6137,5379.6818,4.4000,1.0000,776.2245,4.9000,1.0000,6155.9063,0.0626,0.0000,4579.7245,18290.9182,13711.1937,4.3052,-2.9921,2261.8000,0.0000,2261.8000,0.0586,611.2973,3.7000,1.0000,0.0000,0.0000,0.0000,611.2973,0.0027,0.0000,0.0000,1650.5027,1650.5027,4.3052,-3.4220,21878.3000,0.0000,21878.3000,0.5672,4972.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4972.3409,0.0333,0.0000,0.0000,16905.9591,16905.9591,4.3052,-2.9921,16850.2000,0.0000,16850.2000,0.4369,4554.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4554.1081,0.0000,0.0000,0.0000,12296.0919,12296.0919,7.8586,4.3052,6.0819,-2.8849,-43273.9667,3.1574,656.9845,6.5698,7.8586,4.3053,6.0820,-2.8845,-23076.3888,1.6838,656.9237,6.5692,7.8586,4.3053,6.0820,-2.8852,-20196.1021,1.4736,657.0602,6.5706,6.3147,1.1306,0.0000,1.1306,-24701.4000,-86546.4576,-86546.4576
731.0000,4.2381,15.7276,14145.4000,149187.8000,-135042.4000,3.8680,3214.8636,4.4000,1.0000,33152.8444,4.5000,1.0000,36367.7081,1.0318,0.0000,182340.6444,10930.5364,-171410.1081,4.2381,-3.0592,44787.1000,0.0000,44787.1000,1.1612,12104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12104.6216,0.2087,0.0000,0.0000,32682.4784,32682.4784,4.2381,-0.8367,16894.6000,3721.7000,13172.9000,0.4380,3839.6818,4.4000,1.0000,759.5306,4.9000,1.0000,4599.2124,0.0411,0.0000,4481.2306,13054.9182,8573.6876,4.2381,-3.0592,2322.7000,0.0000,2322.7000,0.0602,627.7568,3.7000,1.0000,0.0000,0.0000,0.0000,627.7568,0.0026,0.0000,0.0000,1694.9432,1694.9432,4.2381,-3.4892,20560.9000,0.0000,20560.9000,0.5331,4672.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4672.9318,0.0289,0.0000,0.0000,15887.9682,15887.9682,4.2381,-3.0592,15267.1000,0.0000,15267.1000,0.3958,4126.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4126.2432,0.0000,0.0000,0.0000,11140.8568,11140.8568,8.3113,4.2380,6.2746,-3.3811,-50715.8749,3.2281,665.7880,6.6579,8.3113,4.2381,6.2747,-3.3806,-27045.1787,1.7215,665.7267,6.6573,8.3113,4.2382,6.2747,-3.3813,-23669.1204,1.5066,665.8640,6.6586,6.4563,1.3131,0.0000,1.3131,-38931.7000,-101430.1740,-101430.1740
732.0000,4.0984,15.7492,11606.8000,156969.1000,-145362.3000,4.0697,2637.9091,4.4000,1.0000,34882.0222,4.5000,1.0000,37519.9313,1.1815,0.0000,191851.1222,8968.8909,-182882.2313,4.0984,-3.1989,47081.2000,0.0000,47081.2000,1.2207,12724.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12724.6486,0.2360,0.0000,0.0000,34356.5514,34356.5514,4.0984,1.4467,13987.9000,5896.4000,8091.5000,0.3627,3179.0682,4.4000,1.0000,1203.3469,4.9000,1.0000,4382.4151,0.0332,0.0000,7099.7469,10808.8318,3709.0849,4.0984,-3.1989,2747.0000,0.0000,2747.0000,0.0712,742.4324,3.7000,1.0000,0.0000,0.0000,0.0000,742.4324,0.0030,0.0000,0.0000,2004.5676,2004.5676,4.0984,-3.6289,19198.1000,0.0000,19198.1000,0.4977,4363.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4363.2045,0.0245,0.0000,0.0000,14834.8955,14834.8955,4.0984,-3.1989,12298.9000,0.0000,12298.9000,0.3189,3324.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3324.0270,0.0000,0.0000,0.0000,8974.8730,8974.8730,8.8154,4.0983,6.4569,-3.9668,-59501.9551,3.2704,668.8981,6.6890,8.8154,4.0984,6.4569,-3.9663,-31730.7716,1.7441,668.8369,6.6884,8.8154,4.0985,6.4570,-3.9671,-27769.5324,1.5264,668.9739,6.6897,6.5409,1.4781,0.0000,1.4781,-55945.6000,-119002.2591,-119002.2591
733.0000,3.7649,15.5410,9555.0000,165536.8000,-155981.8000,4.2918,2171.5909,4.4000,1.0000,36785.9556,4.5000,1.0000,38957.5465,1.3321,0.0000,202322.7556,7383.4091,-194939.3465,3.7649,-3.5324,40784.4000,0.0000,40784.4000,1.0574,11022.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11022.8108,0.1989,0.0000,0.0000,29761.5892,29761.5892,3.7649,8.7183,14444.2000,15748.4000,-1304.2000,0.4083,3282.7727,4.4000,1.0000,3213.9592,4.9000,1.0000,6496.7319,0.0389,0.0000,18962.3592,11161.4273,-7800.9319,3.7649,-3.5324,3292.3000,0.0000,3292.3000,0.0854,889.8108,3.7000,1.0000,0.0000,0.0000,0.0000,889.8108,0.0037,0.0000,0.0000,2402.4892,2402.4892,3.7649,-3.9624,18247.1000,0.0000,18247.1000,0.4731,4147.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4147.0682,0.0219,0.0000,0.0000,14100.0318,14100.0318,3.7649,-3.5324,10715.8000,0.0000,10715.8000,0.2778,2896.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2896.1622,0.0000,0.0000,0.0000,7819.6378,7819.6378,9.6100,3.7648,6.6874,-4.9553,-74329.0995,3.2969,667.2478,6.6725,9.6100,3.7649,6.6874,-4.9547,-39637.9922,1.7582,667.1870,6.6719,9.6100,3.7650,6.6875,-4.9556,-34689.4387,1.5387,667.3228,6.6732,6.5938,1.5954,0.0000,1.5954,-84246.4000,-148656.5303,-148656.5303
734.0000,3.7630,15.6485,7624.9000,174998.0000,-167373.1000,4.5371,1732.9318,4.4000,1.0000,38888.4444,4.5000,1.0000,40621.3763,1.5787,0.0000,213886.4444,5891.9682,-207994.4763,3.7630,-3.5343,47079.9000,0.0000,47079.9000,1.2206,12724.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12724.2973,0.2753,0.0000,0.0000,34355.6027,34355.6027,3.7630,13.2736,8202.9000,25051.5000,-16848.6000,0.6495,1864.2955,4.4000,1.0000,5112.5510,4.9000,1.0000,6976.8465,0.0866,0.0000,30164.0510,6338.6045,-23825.4465,3.7630,-3.5343,3137.6000,0.0000,3137.6000,0.0813,848.0000,3.7000,1.0000,0.0000,0.0000,0.0000,848.0000,0.0043,0.0000,0.0000,2289.6000,2289.6000,3.7630,-3.9643,17591.2000,0.0000,17591.2000,0.4561,3998.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3998.0000,0.0213,0.0000,0.0000,13593.2000,13593.2000,3.7630,-3.5343,9528.5000,0.0000,9528.5000,0.2470,2575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2575.2703,0.0000,0.0000,0.0000,6953.2297,6953.2297,10.0585,3.7629,6.9107,-5.8210,-87315.0738,3.5959,720.3914,7.2039,10.0585,3.7630,6.9107,-5.8204,-46563.3165,1.9176,720.3261,7.2033,10.0585,3.7632,6.9108,-5.8214,-40749.8999,1.6783,720.4718,7.2047,7.1918,1.9662,0.0000,1.9662,-106884.5000,-174628.2903,-174628.2903
735.0000,3.6902,15.6628,5916.2000,183118.4000,-177202.2000,4.7477,1344.5909,4.4000,1.0000,40692.9778,4.5000,1.0000,42037.5687,1.7625,0.0000,223811.3778,4571.6091,-219239.7687,3.6902,-3.6071,44786.0000,0.0000,44786.0000,1.1612,12104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12104.3243,0.2650,0.0000,0.0000,32681.6757,32681.6757,3.6902,13.4979,6870.7000,23774.9000,-16904.2000,0.6164,1561.5227,4.4000,1.0000,4852.0204,4.9000,1.0000,6413.5431,0.0805,0.0000,28626.9204,5309.1773,-23317.7431,3.6902,-3.6071,2069.9000,0.0000,2069.9000,0.0537,559.4324,3.7000,1.0000,0.0000,0.0000,0.0000,559.4324,0.0026,0.0000,0.0000,1510.4676,1510.4676,3.6902,-4.0371,16827.2000,0.0000,16827.2000,0.4363,3824.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3824.3636,0.0185,0.0000,0.0000,13002.8364,13002.8364,3.6902,-3.6071,8341.2000,0.0000,8341.2000,0.2163,2254.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2254.3784,0.0000,0.0000,0.0000,6086.8216,6086.8216,10.4763,3.6901,7.0832,-6.3093,-94638.8194,3.6157,718.7173,7.1872,10.4763,3.6902,7.0832,-6.3086,-50469.0844,1.9282,718.6524,7.1865,10.4763,3.6905,7.0834,-6.3097,-44167.8068,1.6875,718.7969,7.1880,7.2315,2.1291,0.0000,2.1291,-122082.1000,-189275.7106,-189275.7106
736.0000,3.7365,15.7543,4951.5000,187101.0000,-182149.5000,4.8509,1125.3409,4.4000,1.0000,41578.0000,4.5000,1.0000,42703.3409,1.8456,0.0000,228679.0000,3826.1591,-224852.8409,3.7365,-3.5607,42503.8000,0.0000,42503.8000,1.1020,11487.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11487.5135,0.2448,0.0000,0.0000,31016.2865,31016.2865,3.7365,12.9310,6797.8000,18454.6000,-11656.8000,0.4785,1544.9545,4.4000,1.0000,3766.2449,4.9000,1.0000,5311.1994,0.0545,0.0000,22220.8449,5252.8455,-16967.9994,3.7365,-3.5607,1992.7000,0.0000,1992.7000,0.0517,538.5676,3.7000,1.0000,0.0000,0.0000,0.0000,538.5676,0.0023,0.0000,0.0000,1454.1324,1454.1324,3.7365,-3.9907,16167.7000,0.0000,16167.7000,0.4192,3674.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3674.4773,0.0168,0.0000,0.0000,12493.2227,12493.2227,3.7365,-3.5607,9528.5000,0.0000,9528.5000,0.2470,2575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2575.2703,0.0000,0.0000,0.0000,6953.2297,6953.2297,10.6234,3.7364,7.1799,-6.3302,-94952.9928,3.5746,707.4447,7.0744,10.6234,3.7365,7.1800,-6.3296,-50636.7075,1.9063,707.3810,7.0738,10.6234,3.7368,7.1801,-6.3306,-44314.2687,1.6684,707.5226,7.0752,7.1493,2.1640,0.0000,2.1640,-123613.6000,-189903.9690,-189903.9690
737.0000,3.7211,15.7367,4976.5000,186046.8000,-181070.3000,4.8236,1131.0227,4.4000,1.0000,41343.7333,4.5000,1.0000,42474.7561,1.7837,0.0000,227390.5333,3845.4773,-223545.0561,3.7211,-3.5762,36214.0000,0.0000,36214.0000,0.9389,9787.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9787.5676,0.1870,0.0000,0.0000,26426.4324,26426.4324,3.7211,11.4839,8051.2000,14542.6000,-6491.4000,0.3770,1829.8182,4.4000,1.0000,2967.8776,4.9000,1.0000,4797.6957,0.0362,0.0000,17510.4776,6221.3818,-11289.0957,3.7211,-3.5762,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0027,0.0000,0.0000,1884.6000,1884.6000,3.7211,-4.0061,15058.2000,0.0000,15058.2000,0.3904,3422.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3422.3182,0.0145,0.0000,0.0000,11635.8818,11635.8818,3.7211,-3.5762,11111.6000,0.0000,11111.6000,0.2881,3003.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3003.1351,0.0000,0.0000,0.0000,8108.4649,8108.4649,10.7546,3.7210,7.2378,-6.2260,-93390.4137,3.4425,679.5133,6.7951,10.7546,3.7211,7.2379,-6.2254,-49803.4496,1.8358,679.4521,6.7945,10.7546,3.7214,7.2380,-6.2264,-43584.9094,1.6067,679.5877,6.7959,6.8850,2.0240,0.0000,2.0240,-122595.3000,-186778.7727,-186778.7727
738.0000,3.6207,15.5464,6784.2000,176830.3000,-170046.1000,4.5847,1541.8636,4.4000,1.0000,39295.6222,4.5000,1.0000,40837.4859,1.5071,0.0000,216125.9222,5242.3364,-210883.5859,3.6207,-3.6766,23640.1000,0.0000,23640.1000,0.6129,6389.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6389.2162,0.0937,0.0000,0.0000,17250.8838,17250.8838,3.6207,7.8253,14438.4000,14307.8000,130.6000,0.3743,3281.4545,4.4000,1.0000,2919.9592,4.9000,1.0000,6201.4137,0.0298,0.0000,17227.7592,11156.9455,-6070.8137,3.6207,-3.6766,1631.2000,0.0000,1631.2000,0.0423,440.8649,3.7000,1.0000,0.0000,0.0000,0.0000,440.8649,0.0014,0.0000,0.0000,1190.3351,1190.3351,3.6207,-4.1066,13317.0000,0.0000,13317.0000,0.3453,3026.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3026.5909,0.0112,0.0000,0.0000,10290.4091,10290.4091,3.6207,-3.6766,14673.5000,0.0000,14673.5000,0.3804,3965.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3965.8108,0.0000,0.0000,0.0000,10707.6892,10707.6892,10.8801,3.6206,7.2503,-5.9172,-88758.5459,3.1699,625.3595,6.2536,10.8801,3.6206,7.2504,-5.9167,-47333.3576,1.6905,625.3032,6.2530,10.8801,3.6210,7.2505,-5.9176,-41423.1789,1.4795,625.4277,6.2543,6.3399,1.6432,0.0000,1.6432,-116653.7000,-177515.0824,-177515.0824
