Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
739.0000,4.9407,16.3075,11976.4000,108178.8000,-96202.4000,2.8047,2721.9091,4.4000,1.0000,24039.7333,4.5000,1.0000,26761.6424,0.4110,0.0000,132218.5333,9254.4909,-122964.0424,4.9407,-2.3566,19464.5000,0.0000,19464.5000,0.5047,5260.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5260.6757,0.0420,0.0000,0.0000,14203.8243,14203.8243,4.9407,-2.7241,24174.4000,125.3000,24049.1000,0.6268,5494.1818,4.4000,1.0000,25.5714,4.9000,1.0000,5519.7532,0.0433,0.0000,150.8714,18680.2182,18529.3468,4.9407,-2.3566,1346.6000,0.0000,1346.6000,0.0349,363.9459,3.7000,1.0000,0.0000,0.0000,0.0000,363.9459,0.0009,0.0000,0.0000,982.6541,982.6541,4.9407,-2.7865,12511.4000,0.0000,12511.4000,0.3244,2843.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2843.5000,0.0096,0.0000,0.0000,9667.9000,9667.9000,4.9407,-2.3566,17245.9000,0.0000,17245.9000,0.4471,4661.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4661.0541,0.0000,0.0000,0.0000,12584.8459,12584.8459,8.6033,4.9406,6.7719,-2.2332,-33498.6951,2.3713,478.0681,4.7807,8.6033,4.9407,6.7720,-2.2330,-17863.9690,1.2646,478.0247,4.7802,8.6033,4.9410,6.7721,-2.2333,-15632.8073,1.1067,478.1202,4.7812,4.7426,0.5069,0.0000,0.5069,-21584.9000,-66995.4713,-66995.4713
740.0000,5.0198,16.2238,14096.1000,106969.7000,-92873.6000,2.7734,3203.6591,4.4000,1.0000,23771.0444,4.5000,1.0000,26974.7035,0.4014,0.0000,130740.7444,10892.4409,-119848.3035,5.0198,-2.2775,19473.3000,0.0000,19473.3000,0.5049,5263.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5263.0541,0.0427,0.0000,0.0000,14210.2459,14210.2459,5.0198,-2.7074,28260.5000,0.0000,28260.5000,0.7327,6422.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6422.8409,0.0565,0.0000,0.0000,21837.6591,21837.6591,5.0198,-2.2775,1021.5000,0.0000,1021.5000,0.0265,276.0811,3.7000,1.0000,0.0000,0.0000,0.0000,276.0811,0.0008,0.0000,0.0000,745.4189,745.4189,5.0198,-2.7074,13527.8000,0.0000,13527.8000,0.3507,3074.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3074.5000,0.0112,0.0000,0.0000,10453.3000,10453.3000,5.0198,-2.2775,16454.4000,0.0000,16454.4000,0.4266,4447.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4447.1351,0.0000,0.0000,0.0000,12007.2649,12007.2649,8.2827,5.0197,6.6512,-2.0199,-30298.2314,2.4074,488.0266,4.8803,8.2827,5.0198,6.6513,-2.0196,-16157.0378,1.2838,487.9820,4.8798,8.2827,5.0201,6.6514,-2.0199,-14139.1455,1.1236,488.0801,4.8808,4.8148,0.5125,0.0000,0.5125,-14136.1000,-60594.4147,-60594.4147
741.0000,6.3803,15.7810,24239.0000,66384.0000,-42145.0000,1.7211,5508.8636,4.4000,1.0000,14752.0000,4.5000,1.0000,20260.8636,0.1209,0.0000,81136.0000,18730.1364,-62405.8636,6.3803,-0.9170,19461.6000,0.0000,19461.6000,0.5046,5259.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5259.8919,0.0283,0.0000,0.0000,14201.7081,14201.7081,6.3803,-1.3470,35408.6000,0.0000,35408.6000,0.9180,8047.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8047.4091,0.0635,0.0000,0.0000,27361.1909,27361.1909,6.3803,-0.9170,1119.5000,0.0000,1119.5000,0.0290,302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,302.5676,0.0008,0.0000,0.0000,816.9324,816.9324,6.3803,-1.3470,14431.7000,0.0000,14431.7000,0.3742,3279.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3279.9318,0.0114,0.0000,0.0000,11151.7682,11151.7682,6.3803,-0.9170,15069.2000,0.0000,15069.2000,0.3907,4072.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4072.7568,0.0005,0.0000,0.0000,10996.4432,10996.4432,6.2405,6.3801,6.3103,0.0707,1060.1013,1.9688,405.3917,4.0539,6.2405,6.3803,6.3104,0.0707,565.9820,1.0499,405.3542,4.0535,6.2405,6.3805,6.3105,0.0709,496.0960,0.9189,405.4362,4.0544,3.9376,0.2254,0.0000,0.2254,43345.6000,2122.1792,2122.1792
742.0000,6.4696,15.1632,28409.9000,62213.3000,-33803.4000,1.6130,6456.7955,4.4000,1.0000,13825.1778,4.5000,1.0000,20281.9732,0.1014,0.0000,76038.4778,21953.1045,-54085.3732,6.4696,-0.8277,16473.0000,0.0000,16473.0000,0.4271,4452.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4452.1622,0.0214,0.0000,0.0000,12020.8378,12020.8378,6.4696,-1.2576,38534.4000,0.0000,38534.4000,0.9991,8757.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8757.8182,0.0695,0.0000,0.0000,29776.5818,29776.5818,6.4696,-0.8277,644.1000,0.0000,644.1000,0.0167,174.0811,3.7000,1.0000,0.0000,0.0000,0.0000,174.0811,0.0004,0.0000,0.0000,470.0189,470.0189,6.4696,-1.2576,14371.5000,0.0000,14371.5000,0.3726,3266.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3266.2500,0.0106,0.0000,0.0000,11105.2500,11105.2500,6.4696,-0.8277,12298.9000,0.0000,12298.9000,0.3189,3324.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3324.0270,0.0000,0.0000,0.0000,8974.8730,8974.8730,5.8980,6.4695,6.1837,0.2753,4130.1127,1.8737,388.0508,3.8805,5.8980,6.4697,6.1838,0.2754,2203.2763,0.9992,388.0145,3.8801,5.8980,6.4698,6.1839,0.2755,1928.7993,0.8745,388.0936,3.8809,3.7473,0.2034,0.0000,0.2034,48518.5000,8262.1883,8262.1883
743.0000,7.6784,14.2179,35773.0000,48643.6000,-12870.6000,1.2612,8130.2273,4.4000,1.0000,10809.6889,4.5000,1.0000,18939.9162,0.0643,0.0000,59453.2889,27642.7727,-31810.5162,7.6784,0.3811,16075.2000,0.0000,16075.2000,0.4168,4344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4344.6486,0.0256,0.0000,0.0000,11730.5514,11730.5514,7.6784,-0.0489,81066.5000,0.0000,81066.5000,2.1018,18424.2045,4.4000,1.0000,0.0000,0.0000,0.0000,18424.2045,0.2910,0.0000,0.0000,62642.2955,62642.2955,7.6784,0.3811,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0005,0.0000,0.0000,340.4189,340.4189,7.6784,-0.0489,14691.6000,0.0000,14691.6000,0.3809,3339.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3339.0000,0.0134,0.0000,0.0000,11352.6000,11352.6000,7.6784,0.3811,10715.8000,0.0000,10715.8000,0.2778,2896.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2896.1622,0.0000,0.0000,0.0000,7819.6378,7819.6378,4.0622,7.6783,5.8703,2.0691,31036.2433,2.2253,467.5809,4.6758,4.0622,7.6785,5.8704,2.0690,16552.2056,1.1867,467.5370,4.6754,4.0622,7.6786,5.8704,2.0695,14486.5385,1.0386,467.6330,4.6763,4.4506,0.3949,0.0000,0.3949,110145.0000,62074.9874,62074.9874
744.0000,8.0260,12.8989,40147.0000,42211.8000,-2064.8000,1.0944,9124.3182,4.4000,1.0000,9380.4000,4.5000,1.0000,18504.7182,0.0512,0.0000,51592.2000,31022.6818,-20569.5182,8.0260,0.7287,16089.2000,0.0000,16089.2000,0.4171,4348.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4348.4324,0.0285,0.0000,0.0000,11740.7676,11740.7676,8.0260,0.2987,101608.3000,0.0000,101608.3000,2.6344,23092.7955,4.4000,1.0000,0.0000,0.0000,0.0000,23092.7955,0.4595,0.0000,0.0000,78515.5045,78515.5045,8.0260,0.7287,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0007,0.0000,0.0000,347.6432,347.6432,8.0260,0.2987,15032.4000,0.0000,15032.4000,0.3897,3416.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3416.4545,0.0143,0.0000,0.0000,11615.9455,11615.9455,8.0260,0.7287,5966.6000,0.0000,5966.6000,0.1547,1612.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1612.5946,0.0000,0.0000,0.0000,4354.0054,4354.0054,3.2844,8.0258,5.6551,2.8667,43000.8350,2.3514,499.0161,4.9902,3.2844,8.0261,5.6553,2.8666,22932.9461,1.2539,498.9688,4.9897,3.2844,8.0261,5.6553,2.8672,20070.5669,1.0974,499.0721,4.9907,4.7027,0.5542,0.0000,0.5542,137108.1000,86004.3480,86004.3480
745.0000,8.0913,10.9397,43429.5000,37578.8000,5850.7000,1.1260,9870.3409,4.4000,1.0000,8350.8444,4.5000,1.0000,18221.1854,0.0543,0.0000,45929.6444,33559.1591,-12370.4854,8.0913,0.7940,16091.7000,0.0000,16091.7000,0.4172,4349.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4349.1081,0.0288,0.0000,0.0000,11742.5919,11742.5919,8.0913,0.3640,101142.3000,0.0000,101142.3000,2.6223,22986.8864,4.4000,1.0000,0.0000,0.0000,0.0000,22986.8864,0.4585,0.0000,0.0000,78155.4136,78155.4136,8.0913,0.7940,466.6000,0.0000,466.6000,0.0121,126.1081,3.7000,1.0000,0.0000,0.0000,0.0000,126.1081,0.0006,0.0000,0.0000,340.4919,340.4919,8.0913,0.3640,15180.8000,0.0000,15180.8000,0.3936,3450.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3450.1818,0.0138,0.0000,0.0000,11730.6182,11730.6182,8.0913,0.7940,1812.2000,0.0000,1812.2000,0.0470,489.7838,3.7000,1.0000,0.0000,0.0000,0.0000,489.7838,0.0000,0.0000,0.0000,1322.4162,1322.4162,2.9869,8.0912,5.5391,3.0306,45459.2073,2.3091,492.6900,4.9269,2.9869,8.0915,5.5392,3.0305,24244.0398,1.2314,492.6431,4.9264,2.9869,8.0914,5.5392,3.0311,21217.7994,1.0777,492.7456,4.9275,4.6182,0.5560,0.0000,0.5560,140544.3000,90921.0465,90921.0465
746.0000,8.1603,9.3001,46793.3000,33948.0000,12845.3000,1.2132,10634.8409,4.4000,1.0000,7544.0000,4.5000,1.0000,18178.8409,0.0665,0.0000,41492.0000,36158.4591,-5333.5409,8.1603,0.8630,16081.3000,0.0000,16081.3000,0.4169,4346.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4346.2973,0.0329,0.0000,0.0000,11735.0027,11735.0027,8.1603,0.4330,112653.1000,0.0000,112653.1000,2.9207,25602.9773,4.4000,1.0000,0.0000,0.0000,0.0000,25602.9773,0.5999,0.0000,0.0000,87050.1227,87050.1227,8.1603,0.8630,474.3000,0.0000,474.3000,0.0123,128.1892,3.7000,1.0000,0.0000,0.0000,0.0000,128.1892,0.0008,0.0000,0.0000,346.1108,346.1108,8.1603,0.4330,14213.9000,0.0000,14213.9000,0.3685,3230.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3230.4318,0.0129,0.0000,0.0000,10983.4682,10983.4682,8.1603,0.8630,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,2.6422,8.1601,5.4012,3.5174,52761.4557,2.4791,532.3633,5.3236,2.6422,8.1604,5.4013,3.5173,28138.3917,1.3221,532.3125,5.3231,2.6422,8.1603,5.4013,3.5180,24625.8593,1.1570,532.4239,5.3242,4.9582,0.7130,0.0000,0.7130,157288.2000,105525.7068,105525.7068
747.0000,8.1744,7.8847,50418.7000,30681.3000,19737.4000,1.3072,11458.7955,4.4000,1.0000,6818.0667,4.5000,1.0000,18276.8621,0.0769,0.0000,37499.3667,38959.9045,1460.5379,8.1744,0.8771,16102.6000,0.0000,16102.6000,0.4175,4352.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4352.0541,0.0331,0.0000,0.0000,11750.5459,11750.5459,8.1744,0.4471,108530.3000,0.0000,108530.3000,2.8138,24665.9773,4.4000,1.0000,0.0000,0.0000,0.0000,24665.9773,0.5640,0.0000,0.0000,83864.3227,83864.3227,8.1744,0.8771,473.8000,0.0000,473.8000,0.0123,128.0541,3.7000,1.0000,0.0000,0.0000,0.0000,128.0541,0.0007,0.0000,0.0000,345.7459,345.7459,8.1744,0.4471,12745.6000,0.0000,12745.6000,0.3305,2896.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2896.7273,0.0102,0.0000,0.0000,9848.8727,9848.8727,8.1744,0.8771,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,2.4731,8.1743,5.3237,3.5859,53789.1128,2.4462,527.1938,5.2719,2.4731,8.1745,5.3238,3.5858,28686.4687,1.3045,527.1433,5.2714,2.4731,8.1744,5.3238,3.5865,25105.3816,1.1417,527.2540,5.2725,4.8923,0.6849,0.0000,0.6849,158015.8000,107580.9631,107580.9631
748.0000,8.2127,6.8219,53486.1000,27729.2000,25756.9000,1.3867,12155.9318,4.4000,1.0000,6162.0444,4.5000,1.0000,18317.9763,0.0907,0.0000,33891.2444,41330.1682,7438.9237,8.2127,0.9154,16099.4000,0.0000,16099.4000,0.4174,4351.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4351.1892,0.0371,0.0000,0.0000,11748.2108,11748.2108,8.2127,0.4854,119117.2000,0.0000,119117.2000,3.0883,27072.0909,4.4000,1.0000,0.0000,0.0000,0.0000,27072.0909,0.7103,0.0000,0.0000,92045.1091,92045.1091,8.2127,0.9154,467.3000,0.0000,467.3000,0.0121,126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,126.2973,0.0008,0.0000,0.0000,341.0027,341.0027,8.2127,0.4854,10984.8000,0.0000,10984.8000,0.2848,2496.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2496.5455,0.0081,0.0000,0.0000,8488.2545,8488.2545,8.2127,0.9154,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,2.2115,8.2126,5.2120,4.0123,60184.7858,2.6002,563.3219,5.6332,2.2115,8.2129,5.2122,4.0122,32097.3260,1.3867,563.2679,5.6327,2.2115,8.2127,5.2121,4.0129,28090.3269,1.2136,563.3865,5.6339,5.2004,0.8470,0.0000,0.8470,172851.7000,120372.4387,120372.4387
749.0000,7.7486,11.0936,46814.7000,42410.1000,4404.6000,1.2138,10639.7045,4.4000,1.0000,9424.4667,4.5000,1.0000,20064.1712,0.0668,0.0000,51834.5667,36174.9955,-15659.5712,7.7486,0.4513,16080.9000,0.0000,16080.9000,0.4169,4346.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4346.1892,0.0331,0.0000,0.0000,11734.7108,11734.7108,7.7486,0.0214,113858.4000,0.0000,113858.4000,2.9520,25876.9091,4.4000,1.0000,0.0000,0.0000,0.0000,25876.9091,0.6123,0.0000,0.0000,87981.4909,87981.4909,7.7486,0.4513,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0007,0.0000,0.0000,346.4027,346.4027,7.7486,0.0214,9186.1000,0.0000,9186.1000,0.2382,2087.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2087.7500,0.0056,0.0000,0.0000,7098.3500,7098.3500,7.7486,0.4513,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,2.8271,7.7485,5.2878,3.0748,46121.6711,2.4298,524.5441,5.2454,2.8271,7.7488,5.2880,3.0747,24597.5721,1.2958,524.4938,5.2449,2.8271,7.7487,5.2879,3.0752,21526.6832,1.1340,524.6044,5.2460,4.8596,0.7185,0.0000,0.7185,145025.0000,92245.9265,92245.9265
750.0000,7.5734,12.6098,45343.0000,48759.6000,-3416.6000,1.2642,10305.2273,4.4000,1.0000,10835.4667,4.5000,1.0000,21140.6939,0.0755,0.0000,59595.0667,35037.7727,-24557.2939,7.5734,0.2761,16096.1000,0.0000,16096.1000,0.4173,4350.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4350.2973,0.0364,0.0000,0.0000,11745.8027,11745.8027,7.5734,-0.1539,123065.0000,0.0000,123065.0000,3.1907,27969.3182,4.4000,1.0000,0.0000,0.0000,0.0000,27969.3182,0.7420,0.0000,0.0000,95095.6818,95095.6818,7.5734,0.2761,624.3000,0.0000,624.3000,0.0162,168.7297,3.7000,1.0000,0.0000,0.0000,0.0000,168.7297,0.0011,0.0000,0.0000,455.5703,455.5703,7.5734,-0.1539,7615.8000,0.0000,7615.8000,0.1975,1730.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1730.8636,0.0046,0.0000,0.0000,5884.9364,5884.9364,7.5734,0.2761,5575.7000,0.0000,5575.7000,0.1446,1506.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1506.9459,0.0000,0.0000,0.0000,4068.7541,4068.7541,2.9786,7.5733,5.2760,3.0897,46345.3776,2.6152,564.8793,5.6488,2.9786,7.5736,5.2761,3.0896,24716.9594,1.3946,564.8251,5.6483,2.9786,7.5735,5.2760,3.0902,21631.1143,1.2206,564.9443,5.6494,5.2304,0.8596,0.0000,0.8596,149560.3000,92693.4513,92693.4513
751.0000,5.4452,15.7454,25000.4000,100507.7000,-75507.3000,2.6058,5681.9091,4.4000,1.0000,22335.0444,4.5000,1.0000,28016.9535,0.3620,0.0000,122842.7444,19318.4909,-103524.2535,5.4452,-1.8521,16101.3000,0.0000,16101.3000,0.4175,4351.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4351.7027,0.0429,0.0000,0.0000,11749.5973,11749.5973,5.4452,-2.2821,76651.0000,0.0000,76651.0000,1.9873,17420.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17420.6818,0.3587,0.0000,0.0000,59230.3182,59230.3182,5.4452,-1.8521,585.7000,0.0000,585.7000,0.0152,158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,158.2973,0.0008,0.0000,0.0000,427.4027,427.4027,5.4452,-2.2821,6134.2000,0.0000,6134.2000,0.1590,1394.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1394.1364,0.0037,0.0000,0.0000,4740.0636,4740.0636,5.4452,-1.8521,18846.0000,0.0000,18846.0000,0.4886,5093.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5093.5135,0.0000,0.0000,0.0000,13752.4865,13752.4865,6.0678,5.4451,5.7565,-0.4542,-6813.4048,2.8367,599.2031,5.9920,6.0678,5.4454,5.7566,-0.4540,-3631.9304,1.5128,599.1461,5.9915,6.0678,5.4453,5.7566,-0.4542,-3179.0500,1.3240,599.2716,5.9927,5.6735,0.7681,0.0000,0.7681,42810.9000,-13624.3852,-13624.3852
752.0000,4.7896,15.9922,17898.7000,135643.7000,-117745.0000,3.5168,4067.8864,4.4000,1.0000,30143.0444,4.5000,1.0000,34210.9308,0.7946,0.0000,165786.7444,13830.8136,-151955.9308,4.7896,-2.5077,27351.7000,0.0000,27351.7000,0.7091,7392.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7392.3514,0.1075,0.0000,0.0000,19959.3486,19959.3486,4.7896,-2.9377,60247.9000,0.0000,60247.9000,1.5620,13692.7045,4.4000,1.0000,0.0000,0.0000,0.0000,13692.7045,0.2861,0.0000,0.0000,46555.1955,46555.1955,4.7896,-2.5077,1219.5000,0.0000,1219.5000,0.0316,329.5946,3.7000,1.0000,0.0000,0.0000,0.0000,329.5946,0.0017,0.0000,0.0000,889.9054,889.9054,4.7896,-2.9377,5311.8000,0.0000,5311.8000,0.1377,1207.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1207.2273,0.0029,0.0000,0.0000,4104.5727,4104.5727,4.7896,-2.5077,20034.4000,0.0000,20034.4000,0.5194,5414.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5414.7027,0.0000,0.0000,0.0000,14619.6973,14619.6973,7.4247,4.7895,6.1071,-2.1943,-32914.8532,3.2384,673.0605,6.7306,7.4247,4.7897,6.1072,-2.1939,-17551.5631,1.7270,672.9973,6.7300,7.4247,4.7897,6.1072,-2.1944,-15360.7950,1.5114,673.1368,6.7314,6.4768,1.1928,0.0000,1.1928,-3579.7000,-65827.2113,-65827.2113
753.0000,3.8051,15.3849,12486.0000,150197.4000,-137711.4000,3.8941,2837.7273,4.4000,1.0000,33377.2000,4.5000,1.0000,36214.9273,1.0125,0.0000,183574.6000,9648.2727,-173926.3273,3.8051,-3.4922,33382.4000,0.0000,33382.4000,0.8655,9022.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9022.2703,0.1317,0.0000,0.0000,24360.1297,24360.1297,3.8051,0.1732,19001.3000,6462.9000,12538.4000,0.4926,4318.4773,4.4000,1.0000,1318.9592,4.9000,1.0000,5637.4365,0.0430,0.0000,7781.8592,14682.8227,6900.9635,3.8051,-3.4922,2095.7000,0.0000,2095.7000,0.0543,566.4054,3.7000,1.0000,0.0000,0.0000,0.0000,566.4054,0.0016,0.0000,0.0000,1529.2946,1529.2946,3.8051,-3.9222,5177.5000,0.0000,5177.5000,0.1342,1176.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1176.7045,0.0020,0.0000,0.0000,4000.7955,4000.7955,3.8051,-3.4922,19242.1000,0.0000,19242.1000,0.4989,5200.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5200.5676,0.0000,0.0000,0.0000,14041.5324,14041.5324,9.1781,3.8050,6.4915,-4.1032,-61547.8390,2.9699,606.4605,6.0646,9.1781,3.8051,6.4916,-4.1027,-32821.5107,1.5838,606.4041,6.0640,9.1781,3.8052,6.4917,-4.1035,-28724.2618,1.3861,606.5285,6.0653,5.9398,1.1908,0.0000,1.1908,-65275.3000,-123093.6115,-123093.6115
754.0000,3.6940,15.4621,9476.7000,161261.2000,-151784.5000,4.1810,2153.7955,4.4000,1.0000,35835.8222,4.5000,1.0000,37989.6177,1.2286,0.0000,197097.0222,7322.9045,-189774.1177,3.6940,-3.6033,37966.5000,0.0000,37966.5000,0.9844,10261.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10261.2162,0.1688,0.0000,0.0000,27705.2838,27705.2838,3.6940,1.5705,11782.0000,5483.3000,6298.7000,0.3055,2677.7273,4.4000,1.0000,1119.0408,4.9000,1.0000,3796.7681,0.0234,0.0000,6602.3408,9104.2727,2501.9319,3.6940,-3.6033,2260.9000,0.0000,2260.9000,0.0586,611.0541,3.7000,1.0000,0.0000,0.0000,0.0000,611.0541,0.0016,0.0000,0.0000,1649.8459,1649.8459,3.6940,-4.0333,4658.6000,0.0000,4658.6000,0.1208,1058.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1058.7727,0.0013,0.0000,0.0000,3599.8273,3599.8273,3.6940,-3.6033,16865.4000,0.0000,16865.4000,0.4373,4558.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4558.2162,0.0000,0.0000,0.0000,12307.1838,12307.1838,9.7423,3.6939,6.7181,-4.7337,-71006.0477,3.0437,615.1460,6.1515,9.7423,3.6941,6.7182,-4.7332,-37865.6496,1.6232,615.0893,6.1509,9.7423,3.6942,6.7183,-4.7340,-33138.3476,1.4206,615.2144,6.1521,6.0875,1.4237,0.0000,1.4237,-83734.4000,-142010.0450,-142010.0450
755.0000,3.6355,15.5049,7816.5000,171226.1000,-163409.6000,4.4394,1776.4773,4.4000,1.0000,38050.2444,4.5000,1.0000,39826.7217,1.4695,0.0000,209276.3444,6040.0227,-203236.3217,3.6355,-3.6618,44823.8000,0.0000,44823.8000,1.1621,12114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12114.5405,0.2384,0.0000,0.0000,32709.2595,32709.2595,3.6355,11.3449,8532.0000,15221.4000,-6689.4000,0.3946,1939.0909,4.4000,1.0000,3106.4082,4.9000,1.0000,5045.4991,0.0380,0.0000,18327.8082,6592.9091,-11734.8991,3.6355,-3.6618,2324.3000,0.0000,2324.3000,0.0603,628.1892,3.7000,1.0000,0.0000,0.0000,0.0000,628.1892,0.0019,0.0000,0.0000,1696.1108,1696.1108,3.6355,-4.0918,3289.4000,0.0000,3289.4000,0.0853,747.5909,4.4000,1.0000,0.0000,0.0000,0.0000,747.5909,0.0005,0.0000,0.0000,2541.8091,2541.8091,3.6355,-3.6618,15280.8000,0.0000,15280.8000,0.3962,4129.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4129.9459,0.0000,0.0000,0.0000,11150.8541,11150.8541,10.2531,3.6354,6.9442,-5.5625,-83437.6645,3.2689,653.8941,6.5389,10.2531,3.6355,6.9443,-5.5619,-44495.3912,1.7433,653.8343,6.5383,10.2531,3.6357,6.9444,-5.5629,-38940.1316,1.5257,653.9664,6.5397,6.5379,1.7484,0.0000,1.7484,-104380.7000,-166873.1874,-166873.1874
756.0000,3.5652,15.5032,6662.7000,181179.6000,-174516.9000,4.6974,1514.2500,4.4000,1.0000,40262.1333,4.5000,1.0000,41776.3833,1.7306,0.0000,221441.7333,5148.4500,-216293.2833,3.5652,-3.7321,47107.7000,0.0000,47107.7000,1.2214,12731.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12731.8108,0.2883,0.0000,0.0000,34375.8892,34375.8892,3.5652,14.0365,5821.5000,28662.5000,-22841.0000,0.7431,1323.0682,4.4000,1.0000,5849.4898,4.9000,1.0000,7172.5580,0.1075,0.0000,34511.9898,4498.4318,-30013.5580,3.5652,-3.7321,2749.9000,0.0000,2749.9000,0.0713,743.2162,3.7000,1.0000,0.0000,0.0000,0.0000,743.2162,0.0031,0.0000,0.0000,2006.6838,2006.6838,3.5652,-4.1621,2078.8000,0.0000,2078.8000,0.0539,472.4545,4.4000,1.0000,0.0000,0.0000,0.0000,472.4545,0.0001,0.0000,0.0000,1606.3455,1606.3455,3.5652,-3.7321,12309.9000,0.0000,12309.9000,0.3192,3327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3327.0000,0.0000,0.0000,0.0000,8982.9000,8982.9000,10.8378,3.5651,7.2014,-6.6446,-99668.6350,3.5531,702.5022,7.0250,10.8378,3.5651,7.2015,-6.6439,-53151.2871,1.8948,702.4384,7.0244,10.8378,3.5654,7.2016,-6.6450,-46515.1008,1.6583,702.5794,7.0258,7.1063,2.1296,0.0000,2.1296,-133111.6000,-199335.0229,-199335.0229
757.0000,3.4209,15.4262,5331.0000,189851.5000,-184520.5000,4.9223,1211.5909,4.4000,1.0000,42189.2222,4.5000,1.0000,43400.8131,1.9295,0.0000,232040.7222,4119.4091,-227921.3131,3.4209,-3.8764,40824.8000,0.0000,40824.8000,1.0585,11033.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11033.7297,0.2467,0.0000,0.0000,29791.0703,29791.0703,3.4209,14.1984,5495.9000,33614.9000,-28119.0000,0.8715,1249.0682,4.4000,1.0000,6860.1837,4.9000,1.0000,8109.2519,0.1388,0.0000,40475.0837,4246.8318,-36228.2519,3.4209,-3.8764,3296.2000,0.0000,3296.2000,0.0855,890.8649,3.7000,1.0000,0.0000,0.0000,0.0000,890.8649,0.0041,0.0000,0.0000,2405.3351,2405.3351,3.4209,-4.3063,713.5000,0.0000,713.5000,0.0185,162.1591,4.4000,1.0000,0.0000,0.0000,0.0000,162.1591,0.0000,0.0000,0.0000,551.3409,551.3409,3.4209,-3.8764,10725.4000,0.0000,10725.4000,0.2781,2898.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2898.7568,0.0000,0.0000,0.0000,7826.6432,7826.6432,11.4336,3.4208,7.4272,-7.4526,-111788.7110,3.6171,707.9034,7.0790,11.4336,3.4209,7.4272,-7.4519,-59614.9284,1.9290,707.8395,7.0784,11.4336,3.4212,7.4274,-7.4531,-52171.5360,1.6882,707.9806,7.0798,7.2343,2.3191,0.0000,2.3191,-157079.6000,-223575.1754,-223575.1754
758.0000,3.5651,15.6422,3667.0000,195177.0000,-191510.0000,5.0603,833.4091,4.4000,1.0000,43372.6667,4.5000,1.0000,44206.0758,2.1028,0.0000,238549.6667,2833.5909,-235716.0758,3.5651,-3.7322,47110.4000,0.0000,47110.4000,1.2214,12732.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12732.5405,0.3143,0.0000,0.0000,34377.8595,34377.8595,3.5651,15.3052,1200.1000,30836.4000,-29636.3000,0.7995,272.7500,4.4000,1.0000,6293.1429,4.9000,1.0000,6565.8929,0.1281,0.0000,37129.5429,927.3500,-36202.1929,3.5651,-3.7322,3141.2000,0.0000,3141.2000,0.0814,848.9730,3.7000,1.0000,0.0000,0.0000,0.0000,848.9730,0.0038,0.0000,0.0000,2292.2270,2292.2270,3.5651,10.8306,74.9000,121.2000,-46.3000,0.0031,17.0227,4.4000,1.0000,24.7347,4.9000,1.0000,41.7574,0.0000,0.0000,145.9347,57.8773,-88.0574,3.5651,-3.7322,9537.0000,0.0000,9537.0000,0.2473,2577.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2577.5676,0.0000,0.0000,0.0000,6959.4324,6959.4324,11.5525,3.5650,7.5588,-7.6126,-114189.5748,3.7065,721.1170,7.2112,11.5525,3.5651,7.5588,-7.6119,-60895.4072,1.9766,721.0523,7.2105,11.5525,3.5655,7.5590,-7.6131,-53291.8252,1.7299,721.1953,7.2120,7.4131,2.5490,0.0000,2.5490,-161404.0000,-228376.8071,-228376.8071
759.0000,3.5145,15.6503,2290.9000,204917.2000,-202626.3000,5.3129,520.6591,4.4000,1.0000,45537.1556,4.5000,1.0000,46057.8146,2.3765,0.0000,250454.3556,1770.2409,-248684.1146,3.5145,-3.7828,44828.0000,0.0000,44828.0000,1.1622,12115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12115.6757,0.3079,0.0000,0.0000,32712.3243,32712.3243,3.5145,15.3347,924.3000,32377.4000,-31453.1000,0.8394,210.0682,4.4000,1.0000,6607.6327,4.9000,1.0000,6817.7008,0.1412,0.0000,38985.0327,714.2318,-38270.8008,3.5145,-3.7828,2068.8000,0.0000,2068.8000,0.0536,559.1351,3.7000,1.0000,0.0000,0.0000,0.0000,559.1351,0.0025,0.0000,0.0000,1509.6649,1509.6649,3.5145,15.5553,0.0000,373.8000,-373.8000,0.0097,0.0000,0.0000,0.0000,76.2857,4.9000,1.0000,76.2857,0.0000,0.0000,450.0857,0.0000,-450.0857,3.5145,-3.7828,8348.6000,0.0000,8348.6000,0.2165,2256.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2256.3784,0.0000,0.0000,0.0000,6092.2216,6092.2216,11.9501,3.5143,7.7322,-8.2364,-123546.5983,3.7972,733.0138,7.3301,11.9501,3.5144,7.7322,-8.2357,-65885.4913,2.0250,732.9483,7.3295,11.9501,3.5148,7.7324,-8.2370,-57658.7008,1.7722,733.0930,7.3309,7.5943,2.8280,0.0000,2.8280,-179207.8000,-247090.7904,-247090.7904
760.0000,3.5627,15.7310,1490.8000,213371.7000,-211880.9000,5.5321,338.8182,4.4000,1.0000,47415.9333,4.5000,1.0000,47754.7515,2.6239,0.0000,260787.6333,1151.9818,-259635.6515,3.5627,-3.7346,42535.7000,0.0000,42535.7000,1.1028,11496.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11496.1351,0.2948,0.0000,0.0000,31039.5649,31039.5649,3.5627,15.4227,703.0000,30028.8000,-29325.8000,0.7786,159.7727,4.4000,1.0000,6128.3265,4.9000,1.0000,6288.0993,0.1269,0.0000,36157.1265,543.2273,-35613.8993,3.5627,-3.7346,1993.0000,0.0000,1993.0000,0.0517,538.6486,3.7000,1.0000,0.0000,0.0000,0.0000,538.6486,0.0023,0.0000,0.0000,1454.3514,1454.3514,3.5627,15.6036,0.0000,372.5000,-372.5000,0.0097,0.0000,0.0000,0.0000,76.0204,4.9000,1.0000,76.0204,0.0000,0.0000,448.5204,0.0000,-448.5204,3.5627,-3.7346,9537.0000,0.0000,9537.0000,0.2473,2577.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2577.5676,0.0000,0.0000,0.0000,6959.4324,6959.4324,12.1662,3.5626,7.8644,-8.5416,-128123.6078,3.8610,740.9352,7.4094,12.1662,3.5626,7.8644,-8.5408,-68326.4490,2.0590,740.8692,7.4087,12.1662,3.5631,7.8647,-8.5421,-59794.6657,1.8020,741.0148,7.4101,7.7220,3.0479,0.0000,3.0479,-187513.5000,-256244.7225,-256244.7225
761.0000,3.5754,15.7344,1571.4000,192110.3000,-190538.9000,4.9808,357.1364,4.4000,1.0000,42691.1778,4.5000,1.0000,43048.3141,1.9427,0.0000,234801.4778,1214.2636,-233587.2141,3.5754,-3.7219,36248.5000,0.0000,36248.5000,0.9398,9796.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9796.8919,0.1951,0.0000,0.0000,26451.6081,26451.6081,3.5754,15.1459,1008.8000,16575.5000,-15566.7000,0.4298,229.2727,4.4000,1.0000,3382.7551,4.9000,1.0000,3612.0278,0.0438,0.0000,19958.2551,779.5273,-19178.7278,3.5754,-3.7219,2586.6000,0.0000,2586.6000,0.0671,699.0811,3.7000,1.0000,0.0000,0.0000,0.0000,699.0811,0.0021,0.0000,0.0000,1887.5189,1887.5189,3.5754,15.6162,0.0000,360.4000,-360.4000,0.0093,0.0000,0.0000,0.0000,73.5510,4.9000,1.0000,73.5510,0.0000,0.0000,433.9510,0.0000,-433.9510,3.5754,-3.7219,11121.5000,0.0000,11121.5000,0.2883,3005.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3005.8108,0.0000,0.0000,0.0000,8115.6892,8115.6892,11.9438,3.5752,7.7595,-7.2249,-108373.7063,3.3576,647.3581,6.4736,11.9438,3.5753,7.7595,-7.2243,-57794.1032,1.7905,647.3004,6.4730,11.9438,3.5758,7.7598,-7.2253,-50577.2673,1.5670,647.4273,6.4743,6.7151,2.1837,0.0000,2.1837,-156509.4000,-216745.0768,-216745.0768
762.0000,3.3520,15.4828,2404.1000,203346.9000,-200942.8000,5.2721,546.3864,4.4000,1.0000,45188.2000,4.5000,1.0000,45734.5864,2.1880,0.0000,248535.1000,1857.7136,-246677.3864,3.3520,-3.9453,23658.2000,0.0000,23658.2000,0.6134,6394.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6394.1081,0.1119,0.0000,0.0000,17264.0919,17264.0919,3.3520,13.3029,4034.2000,14916.2000,-10882.0000,0.3867,916.8636,4.4000,1.0000,3044.1224,4.9000,1.0000,3960.9861,0.0347,0.0000,17960.3224,3117.3364,-14842.9861,3.3520,-3.9453,1631.5000,0.0000,1631.5000,0.0423,440.9459,3.7000,1.0000,0.0000,0.0000,0.0000,440.9459,0.0011,0.0000,0.0000,1190.5541,1190.5541,3.3520,3.3520,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,3.3520,-3.9453,14686.7000,0.0000,14686.7000,0.3808,3969.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3969.3784,0.0000,0.0000,0.0000,10717.3216,10717.3216,12.3494,3.3518,7.8506,-7.7450,-116175.3756,3.3477,642.8214,6.4282,12.3494,3.3519,7.8506,-7.7443,-61954.6235,1.7853,642.7641,6.4276,12.3494,3.3524,7.8509,-7.7455,-54218.4058,1.5624,642.8899,6.4289,6.6953,2.3357,0.0000,2.3357,-171848.4000,-232348.4049,-232348.4049
763.0000,4.1072,16.0058,4994.7000,119270.0000,-114275.3000,3.0923,1135.1591,4.4000,1.0000,26504.4444,4.5000,1.0000,27639.6035,0.5209,0.0000,145774.4444,3859.5409,-141914.9035,4.1072,-3.1901,19480.1000,0.0000,19480.1000,0.5051,5264.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5264.8919,0.0423,0.0000,0.0000,14215.2081,14215.2081,4.1072,-3.3934,9569.8000,180.2000,9389.6000,0.2481,2174.9545,4.4000,1.0000,36.7755,4.9000,1.0000,2211.7301,0.0102,0.0000,216.9755,7394.8455,7177.8699,4.1072,-3.1901,1350.7000,0.0000,1350.7000,0.0350,365.0541,3.7000,1.0000,0.0000,0.0000,0.0000,365.0541,0.0005,0.0000,0.0000,985.6459,985.6459,4.1072,16.1480,0.0000,3.2000,-3.2000,0.0001,0.0000,0.0000,0.0000,0.6531,4.9000,1.0000,0.6531,0.0000,0.0000,3.8531,0.0000,-3.8531,4.1072,-3.1901,17261.5000,0.0000,17261.5000,0.4475,4665.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4665.2703,0.0000,0.0000,0.0000,12596.2297,12596.2297,10.5135,4.1070,7.3102,-3.5649,-53472.8360,2.1640,425.7643,4.2576,10.5135,4.1071,7.3103,-3.5645,-28516.1173,1.1541,425.7260,4.2573,10.5135,4.1076,7.3105,-3.5650,-24954.8495,1.0100,425.8096,4.2581,4.3281,0.5738,0.0000,0.5738,-66796.6000,-106943.8029,-106943.8029
764.0000,4.1038,15.9104,6314.9000,117385.2000,-111070.3000,3.0434,1435.2045,4.4000,1.0000,26085.6000,4.5000,1.0000,27520.8045,0.5008,0.0000,143470.8000,4879.6955,-138591.1045,4.1038,-3.1935,19476.5000,0.0000,19476.5000,0.5050,5263.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5263.9189,0.0422,0.0000,0.0000,14212.5811,14212.5811,4.1038,-3.6234,11929.1000,0.0000,11929.1000,0.3093,2711.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2711.1591,0.0139,0.0000,0.0000,9217.9409,9217.9409,4.1038,-3.1935,1019.5000,0.0000,1019.5000,0.0264,275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,275.5405,0.0004,0.0000,0.0000,743.9595,743.9595,4.1038,16.1447,0.0000,41.3000,-41.3000,0.0011,0.0000,0.0000,0.0000,8.4286,4.9000,1.0000,8.4286,0.0000,0.0000,49.7286,0.0000,-49.7286,4.1038,-3.1935,16469.2000,0.0000,16469.2000,0.4270,4451.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4451.1351,0.0000,0.0000,0.0000,12018.0649,12018.0649,10.2635,4.1037,7.1836,-3.4150,-51225.1115,2.1561,426.6325,4.2663,10.2635,4.1038,7.1836,-3.4147,-27317.2886,1.1498,426.5938,4.2659,10.2635,4.1042,7.1839,-3.4151,-23905.8867,1.0063,426.6780,4.2668,4.3122,0.5572,0.0000,0.5572,-62217.3000,-102448.2868,-102448.2868
765.0000,5.1639,16.2962,10761.1000,76290.0000,-65528.9000,1.9780,2445.7045,4.4000,1.0000,16953.3333,4.5000,1.0000,19399.0379,0.1655,0.0000,93243.3333,8315.3955,-84927.9379,5.1639,-2.1334,19479.1000,0.0000,19479.1000,0.5050,5264.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5264.6216,0.0278,0.0000,0.0000,14214.4784,14214.4784,5.1639,-2.5634,18907.3000,0.0000,18907.3000,0.4902,4297.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4297.1136,0.0212,0.0000,0.0000,14610.1864,14610.1864,5.1639,-2.1334,1119.7000,0.0000,1119.7000,0.0290,302.6216,3.7000,1.0000,0.0000,0.0000,0.0000,302.6216,0.0004,0.0000,0.0000,817.0784,817.0784,5.1639,17.2047,0.0000,81.9000,-81.9000,0.0021,0.0000,0.0000,0.0000,16.7143,4.9000,1.0000,16.7143,0.0000,0.0000,98.6143,0.0000,-98.6143,5.1639,-2.1334,15082.8000,0.0000,15082.8000,0.3910,4076.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4076.4324,0.0000,0.0000,0.0000,11006.3676,11006.3676,8.5526,5.1638,6.8582,-1.4793,-22190.0951,1.6977,340.9266,3.4093,8.5526,5.1639,6.8582,-1.4792,-11833.2619,0.9054,340.8954,3.4090,8.5526,5.1643,6.8584,-1.4793,-10355.0844,0.7924,340.9631,3.4096,3.3954,0.2149,0.0000,0.2149,-11021.9000,-44378.4415,-44378.4415
766.0000,5.1787,15.9610,13579.5000,72872.6000,-59293.1000,1.8894,3086.2500,4.4000,1.0000,16193.9111,4.5000,1.0000,19280.1611,0.1456,0.0000,89066.5111,10493.2500,-78573.2611,5.1787,-2.1186,16493.3000,0.0000,16493.3000,0.4276,4457.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4457.6486,0.0214,0.0000,0.0000,12035.6514,12035.6514,5.1787,-2.5485,23321.3000,0.0000,23321.3000,0.6046,5300.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5300.2955,0.0285,0.0000,0.0000,18021.0045,18021.0045,5.1787,-2.1186,645.4000,0.0000,645.4000,0.0167,174.4324,3.7000,1.0000,0.0000,0.0000,0.0000,174.4324,0.0002,0.0000,0.0000,470.9676,470.9676,5.1787,17.2196,0.0000,83.9000,-83.9000,0.0022,0.0000,0.0000,0.0000,17.1224,4.9000,1.0000,17.1224,0.0000,0.0000,101.0224,0.0000,-101.0224,5.1787,-2.1186,12309.9000,0.0000,12309.9000,0.3192,3327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3327.0000,0.0000,0.0000,0.0000,8982.9000,8982.9000,8.2937,5.1786,6.7362,-1.3055,-19582.7451,1.6298,329.1236,3.2912,8.2937,5.1787,6.7362,-1.3053,-10442.7101,0.8692,329.0932,3.2909,8.2937,5.1791,6.7364,-1.3055,-9138.3048,0.7607,329.1590,3.2916,3.2597,0.1957,0.0000,0.1957,-6607.1000,-39163.7601,-39163.7601
767.0000,6.7253,16.3473,19705.8000,58561.5000,-38855.7000,1.5183,4478.5909,4.4000,1.0000,13013.6667,4.5000,1.0000,17492.2576,0.0914,0.0000,71575.1667,15227.2091,-56347.9576,6.7253,-0.5720,16099.9000,0.0000,16099.9000,0.4174,4351.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4351.3243,0.0232,0.0000,0.0000,11748.5757,11748.5757,6.7253,-1.0020,57123.7000,0.0000,57123.7000,1.4810,12982.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12982.6591,0.1458,0.0000,0.0000,44141.0409,44141.0409,6.7253,-0.5720,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0003,0.0000,0.0000,347.5703,347.5703,6.7253,6.7253,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.7253,-0.5720,10725.4000,0.0000,10725.4000,0.2781,2898.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2898.7568,0.0000,0.0000,0.0000,7826.6432,7826.6432,6.1857,6.7252,6.4554,0.2571,3856.8649,1.8536,379.1384,3.7914,6.1857,6.7253,6.4555,0.2572,2057.4729,0.9885,379.1032,3.7910,6.1857,6.7256,6.4556,0.2574,1801.5347,0.8651,379.1796,3.7918,3.7072,0.2608,0.0000,0.2608,45569.6000,7715.8725,7715.8725
768.0000,7.2497,15.9318,23517.2000,51333.3000,-27816.1000,1.3309,5344.8182,4.4000,1.0000,11407.4000,4.5000,1.0000,16752.2182,0.0707,0.0000,62740.7000,18172.3818,-44568.3182,7.2497,-0.0476,16081.0000,0.0000,16081.0000,0.4169,4346.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4346.2162,0.0247,0.0000,0.0000,11734.7838,11734.7838,7.2497,-0.4776,74438.0000,0.0000,74438.0000,1.9299,16917.7273,4.4000,1.0000,0.0000,0.0000,0.0000,16917.7273,0.2423,0.0000,0.0000,57520.2727,57520.2727,7.2497,-0.0476,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0004,0.0000,0.0000,340.7838,340.7838,7.2497,7.2497,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.2497,-0.0476,5971.9000,0.0000,5971.9000,0.1548,1614.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1614.0270,0.0000,0.0000,0.0000,4357.8730,4357.8730,5.2681,7.2495,6.2588,0.9794,14691.5625,1.9224,396.7642,3.9676,5.2681,7.2497,6.2589,0.9794,7835.5923,1.0252,396.7271,3.9673,5.2681,7.2499,6.2590,0.9797,6858.2403,0.8972,396.8077,3.9681,3.8447,0.3381,0.0000,0.3381,69141.8000,29385.3951,29385.3951
769.0000,7.4403,15.1966,26497.1000,45846.7000,-19349.6000,1.1887,6022.0682,4.4000,1.0000,10188.1556,4.5000,1.0000,16210.2237,0.0549,0.0000,56034.8556,20475.0318,-35559.8237,7.4403,0.1430,16107.5000,0.0000,16107.5000,0.4176,4353.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4353.3784,0.0233,0.0000,0.0000,11754.1216,11754.1216,7.4403,-0.2869,75745.0000,0.0000,75745.0000,1.9638,17214.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17214.7727,0.2407,0.0000,0.0000,58530.2273,58530.2273,7.4403,0.1430,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0004,0.0000,0.0000,346.7676,346.7676,7.4403,7.4403,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.4403,0.1430,1813.6000,0.0000,1813.6000,0.0470,490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,490.1622,0.0000,0.0000,0.0000,1323.4378,1323.4378,4.8405,7.4402,6.1403,1.2131,18196.2851,1.8147,376.5932,3.7659,4.8405,7.4404,6.1405,1.2131,9704.6434,0.9678,376.5578,3.7656,4.8405,7.4406,6.1405,1.2134,8493.8021,0.8470,376.6347,3.7663,3.6294,0.3194,0.0000,0.3194,74791.7000,36394.7306,36394.7306
770.0000,7.7769,14.5342,29179.2000,41258.6000,-12079.4000,1.0697,6631.6364,4.4000,1.0000,9168.5778,4.5000,1.0000,15800.2141,0.0454,0.0000,50427.1778,22547.5636,-27879.6141,7.7769,0.4796,16113.8000,0.0000,16113.8000,0.4178,4355.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4355.0811,0.0242,0.0000,0.0000,11758.7189,11758.7189,7.7769,0.0497,85864.0000,0.0000,85864.0000,2.2262,19514.5455,4.4000,1.0000,0.0000,0.0000,0.0000,19514.5455,0.3067,0.0000,0.0000,66349.4545,66349.4545,7.7769,0.4796,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0004,0.0000,0.0000,340.2000,340.2000,7.7769,7.7769,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.7769,0.4796,1020.9000,0.0000,1020.9000,0.0265,275.9189,3.7000,1.0000,0.0000,0.0000,0.0000,275.9189,0.0000,0.0000,0.0000,744.9811,744.9811,4.2313,7.7768,6.0041,1.7104,25655.7457,1.8761,391.7843,3.9178,4.2313,7.7770,6.0042,1.7103,13682.7571,1.0005,391.7473,3.9175,4.2313,7.7771,6.0042,1.7107,11975.2377,0.8756,391.8277,3.9183,3.7522,0.3767,0.0000,0.3767,91385.5000,51313.7404,51313.7404
771.0000,7.9613,13.5301,31767.7000,36895.0000,-5127.3000,0.9566,7219.9318,4.4000,1.0000,8198.8889,4.5000,1.0000,15418.8207,0.0352,0.0000,45093.8889,24547.7682,-20546.1207,7.9613,0.6640,16097.8000,0.0000,16097.8000,0.4174,4350.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4350.7568,0.0221,0.0000,0.0000,11747.0432,11747.0432,7.9613,0.2340,82901.3000,0.0000,82901.3000,2.1494,18841.2045,4.4000,1.0000,0.0000,0.0000,0.0000,18841.2045,0.2731,0.0000,0.0000,64060.0955,64060.0955,7.9613,0.6640,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0004,0.0000,0.0000,347.1324,347.1324,7.9613,7.9613,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.9613,0.6640,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,3.8735,7.9612,5.9173,1.8639,27958.5118,1.7733,371.8082,3.7181,3.8735,7.9614,5.9175,1.8638,14910.7914,0.9457,371.7730,3.7177,3.8735,7.9615,5.9175,1.8643,13049.8581,0.8277,371.8495,3.7185,3.5467,0.3309,0.0000,0.3309,94773.7000,55919.1612,55919.1612
772.0000,8.2444,12.1718,34426.4000,32827.9000,1598.5000,0.8926,7824.1818,4.4000,1.0000,7295.0889,4.5000,1.0000,15119.2707,0.0321,0.0000,40122.9889,26602.2182,-13520.7707,8.2444,0.9471,16101.2000,0.0000,16101.2000,0.4175,4351.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4351.6757,0.0236,0.0000,0.0000,11749.5243,11749.5243,8.2444,0.5171,92913.9000,0.0000,92913.9000,2.4090,21116.7955,4.4000,1.0000,0.0000,0.0000,0.0000,21116.7955,0.3469,0.0000,0.0000,71797.1045,71797.1045,8.2444,0.9471,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0004,0.0000,0.0000,339.3973,339.3973,8.2444,8.2444,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.2444,0.9471,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,3.3476,8.2443,5.7959,2.3558,35337.0051,1.8710,394.4999,3.9450,3.3476,8.2445,5.7961,2.3557,18845.7287,0.9978,394.4625,3.9446,3.3476,8.2445,5.7961,2.3562,16493.5325,0.8733,394.5441,3.9454,3.7421,0.4030,0.0000,0.4030,111504.9000,70676.2663,70676.2663
773.0000,7.2432,14.9826,28782.3000,49613.8000,-20831.5000,1.2863,6541.4318,4.4000,1.0000,11025.2889,4.5000,1.0000,17566.7207,0.0688,0.0000,60639.0889,22240.8682,-38398.2207,7.2432,-0.0541,16114.2000,0.0000,16114.2000,0.4178,4355.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4355.1892,0.0275,0.0000,0.0000,11759.0108,11759.0108,7.2432,-0.4841,88421.9000,0.0000,88421.9000,2.2925,20095.8864,4.4000,1.0000,0.0000,0.0000,0.0000,20095.8864,0.3495,0.0000,0.0000,68326.0136,68326.0136,7.2432,-0.0541,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0005,0.0000,0.0000,347.7162,347.7162,7.2432,7.2432,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.2432,-0.0541,1021.0000,0.0000,1021.0000,0.0265,275.9459,3.7000,1.0000,0.0000,0.0000,0.0000,275.9459,0.0000,0.0000,0.0000,745.0541,745.0541,4.4947,7.2431,5.8689,1.4259,21388.6647,2.0177,423.9936,4.2399,4.4947,7.2433,5.8690,1.4259,11407.3447,1.0760,423.9534,4.2395,4.4947,7.2433,5.8690,1.4262,9983.5646,0.9417,424.0412,4.2404,4.0354,0.4463,0.0000,0.4463,85202.1000,42779.5740,42779.5740
774.0000,7.1331,15.4225,28513.4000,56023.3000,-27509.9000,1.4525,6480.3182,4.4000,1.0000,12449.6222,4.5000,1.0000,18929.9404,0.0933,0.0000,68472.9222,22033.0818,-46439.8404,7.1331,-0.1642,16103.9000,0.0000,16103.9000,0.4175,4352.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4352.4054,0.0320,0.0000,0.0000,11751.4946,11751.4946,7.1331,-0.5942,97581.6000,0.0000,97581.6000,2.5300,22177.6364,4.4000,1.0000,0.0000,0.0000,0.0000,22177.6364,0.4565,0.0000,0.0000,75403.9636,75403.9636,7.1331,-0.1642,633.4000,0.0000,633.4000,0.0164,171.1892,3.7000,1.0000,0.0000,0.0000,0.0000,171.1892,0.0008,0.0000,0.0000,462.2108,462.2108,7.1331,7.1331,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.1331,-0.1642,5580.4000,0.0000,5580.4000,0.1447,1508.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1508.2162,0.0000,0.0000,0.0000,4072.1838,4072.1838,4.5609,7.1329,5.8469,1.5083,22623.7852,2.2806,479.7109,4.7971,4.5609,7.1332,5.8471,1.5083,12066.1242,1.2162,479.6655,4.7967,4.5609,7.1332,5.8471,1.5086,10560.1030,1.0644,479.7648,4.7976,4.5611,0.5826,0.0000,0.5826,92389.4000,45250.0124,45250.0124
775.0000,5.0460,16.1524,15916.6000,110228.7000,-94312.1000,2.8579,3617.4091,4.4000,1.0000,24495.2667,4.5000,1.0000,28112.6758,0.4456,0.0000,134723.9667,12299.1909,-122424.7758,5.0460,-2.2513,16094.9000,0.0000,16094.9000,0.4173,4349.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4349.9730,0.0416,0.0000,0.0000,11744.9270,11744.9270,5.0460,-2.6813,59523.6000,0.0000,59523.6000,1.5433,13528.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13528.0909,0.2246,0.0000,0.0000,45995.5091,45995.5091,5.0460,-2.2513,576.0000,0.0000,576.0000,0.0149,155.6757,3.7000,1.0000,0.0000,0.0000,0.0000,155.6757,0.0006,0.0000,0.0000,420.3243,420.3243,5.0460,5.0460,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0460,-2.2513,18862.3000,0.0000,18862.3000,0.4890,5097.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5097.9189,0.0000,0.0000,0.0000,13764.3811,13764.3811,7.5060,5.0459,6.2759,-1.6834,-25250.9894,2.6612,548.8252,5.4883,7.5060,5.0461,6.2760,-1.6831,-13464.8078,1.4192,548.7737,5.4877,7.5060,5.0461,6.2761,-1.6834,-11783.8370,1.2420,548.8867,5.4889,5.3224,0.7123,0.0000,0.7123,744.7000,-50499.6342,-50499.6342
776.0000,4.5808,16.1545,12157.0000,144851.1000,-132694.1000,3.7555,2762.9545,4.4000,1.0000,32189.1333,4.5000,1.0000,34952.0879,0.9273,0.0000,177040.2333,9394.0455,-167646.1879,4.5808,-2.7165,27386.7000,0.0000,27386.7000,0.7101,7401.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7401.8108,0.1073,0.0000,0.0000,19984.8892,19984.8892,4.5808,-3.1465,46608.1000,0.0000,46608.1000,1.2084,10592.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10592.7500,0.1827,0.0000,0.0000,36015.3500,36015.3500,4.5808,-2.7165,1228.6000,0.0000,1228.6000,0.0319,332.0541,3.7000,1.0000,0.0000,0.0000,0.0000,332.0541,0.0013,0.0000,0.0000,896.5459,896.5459,4.5808,16.6216,0.0000,26.7000,-26.7000,0.0007,0.0000,0.0000,0.0000,5.4490,4.9000,1.0000,5.4490,0.0000,0.0000,32.1490,0.0000,-32.1490,4.5808,-2.7165,20051.8000,0.0000,20051.8000,0.5199,5419.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5419.4054,0.0000,0.0000,0.0000,14632.3946,14632.3946,8.5844,4.5807,6.5825,-3.2051,-48075.8173,3.1132,633.0890,6.3309,8.5844,4.5808,6.5826,-3.2046,-25637.0524,1.6602,633.0303,6.3303,8.5844,4.5810,6.5827,-3.2052,-22436.2875,1.4530,633.1596,6.3316,6.2264,1.2187,0.0000,1.2187,-37445.6000,-96149.1571,-96149.1571
777.0000,3.8723,15.6196,9538.1000,155193.0000,-145654.9000,4.0237,2167.7500,4.4000,1.0000,34487.3333,4.5000,1.0000,36655.0833,1.1013,0.0000,189680.3333,7370.3500,-182309.9833,3.8723,-3.4250,33410.4000,0.0000,33410.4000,0.8662,9029.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9029.8378,0.1357,0.0000,0.0000,24380.5622,24380.5622,3.8723,0.6787,17786.6000,6697.1000,11089.5000,0.4612,4042.4091,4.4000,1.0000,1366.7551,4.9000,1.0000,5409.1642,0.0394,0.0000,8063.8551,13744.1909,5680.3358,3.8723,-3.4250,2090.0000,0.0000,2090.0000,0.0542,564.8649,3.7000,1.0000,0.0000,0.0000,0.0000,564.8649,0.0014,0.0000,0.0000,1525.1351,1525.1351,3.8723,15.9131,0.0000,0.4000,-0.4000,0.0000,0.0000,0.0000,0.0000,0.0816,4.9000,1.0000,0.0816,0.0000,0.0000,0.4816,0.0000,-0.4816,3.8723,-3.4250,19258.8000,0.0000,19258.8000,0.4993,5205.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5205.0811,0.0000,0.0000,0.0000,14053.7189,14053.7189,9.8735,3.8721,6.8728,-4.5558,-68336.4302,2.9523,592.4732,5.9247,9.8735,3.8723,6.8729,-4.5553,-36442.0388,1.5744,592.4187,5.9242,9.8735,3.8725,6.8730,-4.5560,-31892.2439,1.3779,592.5386,5.9254,5.9046,1.2778,0.0000,1.2778,-79806.6000,-136670.7129,-136670.7129
778.0000,3.9211,15.7276,8662.5000,161021.5000,-152359.0000,4.1748,1968.7500,4.4000,1.0000,35782.5556,4.5000,1.0000,37751.3056,1.2270,0.0000,196804.0556,6693.7500,-190110.3056,3.9211,-3.3762,37987.1000,0.0000,37987.1000,0.9849,10266.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10266.7838,0.1708,0.0000,0.0000,27720.3162,27720.3162,3.9211,1.2790,15076.3000,6367.1000,8709.2000,0.3909,3426.4318,4.4000,1.0000,1299.4082,4.9000,1.0000,4725.8400,0.0331,0.0000,7666.5082,11649.8682,3983.3600,3.9211,-3.3762,2266.9000,0.0000,2266.9000,0.0588,612.6757,3.7000,1.0000,0.0000,0.0000,0.0000,612.6757,0.0015,0.0000,0.0000,1654.2243,1654.2243,3.9211,15.9619,0.0000,10.0000,-10.0000,0.0003,0.0000,0.0000,0.0000,2.0408,4.9000,1.0000,2.0408,0.0000,0.0000,12.0408,0.0000,-12.0408,3.9211,-3.3762,16880.0000,0.0000,16880.0000,0.4376,4562.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4562.1622,0.0000,0.0000,0.0000,12317.8378,12317.8378,10.1141,3.9210,7.0175,-4.8150,-72224.3747,3.0236,602.8117,6.0281,10.1141,3.9211,7.0176,-4.8144,-38515.5928,1.6124,602.7567,6.0276,10.1141,3.9214,7.0177,-4.8152,-33706.6405,1.4112,602.8779,6.0288,6.0472,1.4324,0.0000,1.4324,-86525.8000,-144446.6080,-144446.6080
779.0000,3.9620,15.8571,7066.8000,166923.8000,-159857.0000,4.3278,1606.0909,4.4000,1.0000,37094.1778,4.5000,1.0000,38700.2687,1.3699,0.0000,204017.9778,5460.7091,-198557.2687,3.9620,-3.3353,44857.4000,0.0000,44857.4000,1.1630,12123.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12123.6216,0.2276,0.0000,0.0000,32733.7784,32733.7784,3.9620,2.7929,10179.3000,5544.3000,4635.0000,0.2639,2313.4773,4.4000,1.0000,1131.4898,4.9000,1.0000,3444.9671,0.0210,0.0000,6675.7898,7865.8227,1190.0329,3.9620,-3.3353,2321.6000,0.0000,2321.6000,0.0602,627.4595,3.7000,1.0000,0.0000,0.0000,0.0000,627.4595,0.0015,0.0000,0.0000,1694.1405,1694.1405,3.9620,16.0028,0.0000,61.1000,-61.1000,0.0016,0.0000,0.0000,0.0000,12.4694,4.9000,1.0000,12.4694,0.0000,0.0000,73.5694,0.0000,-73.5694,3.9620,-3.3353,15294.1000,0.0000,15294.1000,0.3965,4133.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4133.5405,0.0000,0.0000,0.0000,11160.5595,11160.5595,10.2987,3.9619,7.1303,-5.0618,-75927.2478,3.1065,616.1835,6.1618,10.2987,3.9619,7.1303,-5.0613,-40490.3878,1.6567,616.1275,6.1613,10.2987,3.9623,7.1305,-5.0621,-35434.6911,1.4499,616.2509,6.1625,6.2130,1.6199,0.0000,1.6199,-92810.0000,-151852.3268,-151852.3268
