Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
780.0000,3.8062,15.8071,4952.5000,172970.0000,-168017.5000,4.4846,1125.5682,4.4000,1.0000,38437.7778,4.5000,1.0000,39563.3460,1.5098,0.0000,211407.7778,3826.9318,-207580.8460,3.8062,-3.4911,47155.2000,0.0000,47155.2000,1.2226,12744.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12744.6486,0.2544,0.0000,0.0000,34410.5514,34410.5514,3.8062,11.7965,4105.9000,7833.1000,-3727.2000,0.2031,933.1591,4.4000,1.0000,1598.5918,4.9000,1.0000,2531.7509,0.0157,0.0000,9431.6918,3172.7409,-6258.9509,3.8062,-3.4911,2753.9000,0.0000,2753.9000,0.0714,744.2973,3.7000,1.0000,0.0000,0.0000,0.0000,744.2973,0.0018,0.0000,0.0000,2009.6027,2009.6027,3.8062,15.8470,0.0000,166.1000,-166.1000,0.0043,0.0000,0.0000,0.0000,33.8980,4.9000,1.0000,33.8980,0.0000,0.0000,199.9980,0.0000,-199.9980,3.8062,-3.4911,12320.5000,0.0000,12320.5000,0.3194,3329.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3329.8649,0.0000,0.0000,0.0000,8990.6351,8990.6351,10.7399,3.8060,7.2730,-5.6210,-84315.5722,3.1527,621.3170,6.2132,10.7399,3.8061,7.2730,-5.6205,-44963.8661,1.6813,621.2608,6.2126,10.7399,3.8065,7.2732,-5.6214,-39349.5674,1.4714,621.3848,6.2138,6.3054,1.7818,0.0000,1.7818,-109681.2000,-168629.0057,-168629.0057
781.0000,3.6455,15.6952,3964.5000,177552.3000,-173587.8000,4.6034,901.0227,4.4000,1.0000,39456.0667,4.5000,1.0000,40357.0894,1.5917,0.0000,217008.3667,3063.4773,-213944.8894,3.6455,-3.6518,40848.6000,0.0000,40848.6000,1.0591,11040.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11040.1622,0.2098,0.0000,0.0000,29808.4378,29808.4378,3.6455,11.9918,5044.7000,10551.0000,-5506.3000,0.2736,1146.5227,4.4000,1.0000,2153.2653,4.9000,1.0000,3299.7880,0.0225,0.0000,12704.2653,3898.1773,-8806.0880,3.6455,-3.6518,3297.1000,0.0000,3297.1000,0.0855,891.1081,3.7000,1.0000,0.0000,0.0000,0.0000,891.1081,0.0023,0.0000,0.0000,2405.9919,2405.9919,3.6455,15.6864,0.0000,140.6000,-140.6000,0.0036,0.0000,0.0000,0.0000,28.6939,4.9000,1.0000,28.6939,0.0000,0.0000,169.2939,0.0000,-169.2939,3.6455,-3.6518,10734.6000,0.0000,10734.6000,0.2783,2901.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2901.2432,0.0000,0.0000,0.0000,7833.3568,7833.3568,11.1673,3.6454,7.4064,-6.0958,-91437.2937,3.1517,617.3980,6.1740,11.1673,3.6455,7.4064,-6.0952,-48761.8774,1.6808,617.3423,6.1734,11.1673,3.6459,7.4066,-6.0962,-42673.3137,1.4710,617.4650,6.1747,6.3034,1.8262,0.0000,1.8262,-124354.4000,-182872.4848,-182872.4848
782.0000,3.7661,15.8616,2993.3000,182536.2000,-179542.9000,4.7326,680.2955,4.4000,1.0000,40563.6000,4.5000,1.0000,41243.8955,1.7420,0.0000,223099.8000,2313.0045,-220786.7955,3.7661,-3.5312,47152.9000,0.0000,47152.9000,1.2225,12744.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12744.0270,0.2735,0.0000,0.0000,34408.8730,34408.8730,3.7661,14.7411,1609.7000,11670.9000,-10061.2000,0.3026,365.8409,4.4000,1.0000,2381.8163,4.9000,1.0000,2747.6572,0.0282,0.0000,14052.7163,1243.8591,-12808.8572,3.7661,-3.5312,3146.9000,0.0000,3146.9000,0.0816,850.5135,3.7000,1.0000,0.0000,0.0000,0.0000,850.5135,0.0024,0.0000,0.0000,2296.3865,2296.3865,3.7661,15.8069,0.0000,318.1000,-318.1000,0.0082,0.0000,0.0000,0.0000,64.9184,4.9000,1.0000,64.9184,0.0000,0.0000,383.0184,0.0000,-383.0184,3.7661,-3.5312,9545.2000,0.0000,9545.2000,0.2475,2579.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2579.7838,0.0000,0.0000,0.0000,6965.4162,6965.4162,11.2476,3.7659,7.5068,-6.3437,-95155.1002,3.2975,643.0406,6.4304,11.2476,3.7660,7.5068,-6.3431,-50744.6039,1.7585,642.9829,6.4298,11.2476,3.7664,7.5070,-6.3440,-44408.2913,1.5390,643.1103,6.4311,6.5950,2.0461,0.0000,2.0461,-130077.2000,-190307.9954,-190307.9954
783.0000,3.6882,15.8055,2536.5000,186758.2000,-184221.7000,4.8421,576.4773,4.4000,1.0000,41501.8222,4.5000,1.0000,42078.2995,1.8349,0.0000,228260.0222,1960.0227,-226299.9995,3.6882,-3.6091,44855.9000,0.0000,44855.9000,1.1630,12123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12123.2162,0.2565,0.0000,0.0000,32732.6838,32732.6838,3.6882,14.6506,1350.8000,9679.3000,-8328.5000,0.2510,307.0000,4.4000,1.0000,1975.3673,4.9000,1.0000,2282.3673,0.0216,0.0000,11654.6673,1043.8000,-10610.8673,3.6882,-3.6091,2067.1000,0.0000,2067.1000,0.0536,558.6757,3.7000,1.0000,0.0000,0.0000,0.0000,558.6757,0.0013,0.0000,0.0000,1508.4243,1508.4243,3.6882,15.7290,0.0000,331.0000,-331.0000,0.0086,0.0000,0.0000,0.0000,67.5510,4.9000,1.0000,67.5510,0.0000,0.0000,398.5510,0.0000,-398.5510,3.6882,-3.6091,8355.8000,0.0000,8355.8000,0.2166,2258.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2258.3243,0.0000,0.0000,0.0000,6097.4757,6097.4757,11.5030,3.6881,7.5956,-6.5658,-98486.5113,3.2674,634.6284,6.3463,11.5030,3.6881,7.5956,-6.5652,-52521.2678,1.7425,634.5716,6.3457,11.5030,3.6886,7.5958,-6.5662,-45963.0550,1.5250,634.6969,6.3470,6.5348,2.1143,0.0000,2.1143,-137602.4000,-196970.8341,-196970.8341
784.0000,3.7036,15.8229,2535.2000,190432.7000,-187897.5000,4.9373,576.1818,4.4000,1.0000,42318.3778,4.5000,1.0000,42894.5596,1.9198,0.0000,232751.0778,1959.0182,-230792.0596,3.7036,-3.5937,42570.1000,0.0000,42570.1000,1.1037,11505.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11505.4324,0.2413,0.0000,0.0000,31064.6676,31064.6676,3.7036,14.3611,1759.9000,9830.8000,-8070.9000,0.2549,399.9773,4.4000,1.0000,2006.2857,4.9000,1.0000,2406.2630,0.0219,0.0000,11837.0857,1359.9227,-10477.1630,3.7036,-3.5937,2000.2000,0.0000,2000.2000,0.0519,540.5946,3.7000,1.0000,0.0000,0.0000,0.0000,540.5946,0.0013,0.0000,0.0000,1459.6054,1459.6054,3.7036,15.7444,0.0000,321.7000,-321.7000,0.0083,0.0000,0.0000,0.0000,65.6531,4.9000,1.0000,65.6531,0.0000,0.0000,387.3531,0.0000,-387.3531,3.7036,-3.5937,9545.2000,0.0000,9545.2000,0.2475,2579.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2579.7838,0.0000,0.0000,0.0000,6965.4162,6965.4162,11.6410,3.7035,7.6722,-6.7390,-101084.5578,3.3018,639.1037,6.3910,11.6410,3.7035,7.6722,-6.7384,-53906.8241,1.7608,639.0466,6.3905,11.6410,3.7039,7.6725,-6.7394,-47175.5045,1.5410,639.1725,6.3917,6.6036,2.1843,0.0000,2.1843,-142174.6000,-202166.8865,-202166.8865
785.0000,3.6673,15.7525,3429.2000,193396.1000,-189966.9000,5.0142,779.3636,4.4000,1.0000,42976.9111,4.5000,1.0000,43756.2747,1.9716,0.0000,236373.0111,2649.8364,-233723.1747,3.6673,-3.6300,36271.6000,0.0000,36271.6000,0.9404,9803.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9803.1351,0.1936,0.0000,0.0000,26468.4649,26468.4649,3.6673,13.0573,4267.9000,12441.2000,-8173.3000,0.3226,969.9773,4.4000,1.0000,2539.0204,4.9000,1.0000,3508.9977,0.0291,0.0000,14980.2204,3297.9227,-11682.2977,3.6673,-3.6300,2586.6000,0.0000,2586.6000,0.0671,699.0811,3.7000,1.0000,0.0000,0.0000,0.0000,699.0811,0.0019,0.0000,0.0000,1887.5189,1887.5189,3.6673,15.4644,10.2000,323.4000,-313.2000,0.0084,2.3182,4.4000,1.0000,66.0000,4.9000,1.0000,68.3182,0.0000,0.0000,389.4000,7.8818,-381.5182,3.6673,-3.6300,11131.1000,0.0000,11131.1000,0.2886,3008.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3008.4054,0.0000,0.0000,0.0000,8122.6946,8122.6946,11.8387,3.6672,7.7529,-6.9770,-104655.2810,3.3206,640.4170,6.4042,11.8387,3.6672,7.7529,-6.9764,-55811.0925,1.7708,640.3599,6.4036,11.8387,3.6677,7.7532,-6.9774,-48841.9387,1.5498,640.4858,6.4049,6.6412,2.1961,0.0000,2.1961,-148464.1000,-209308.3122,-209308.3122
786.0000,3.5202,15.5685,4424.3000,196567.8000,-192143.5000,5.0964,1005.5227,4.4000,1.0000,43681.7333,4.5000,1.0000,44687.2561,1.9970,0.0000,240249.5333,3418.7773,-236830.7561,3.5202,-3.7771,23677.6000,0.0000,23677.6000,0.6139,6399.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6399.3514,0.1067,0.0000,0.0000,17278.2486,17278.2486,3.5202,9.5772,10779.5000,13920.3000,-3140.8000,0.3609,2449.8864,4.4000,1.0000,2840.8776,4.9000,1.0000,5290.7639,0.0303,0.0000,16761.1776,8329.6136,-8431.5639,3.5202,-3.7771,1630.8000,0.0000,1630.8000,0.0423,440.7568,3.7000,1.0000,0.0000,0.0000,0.0000,440.7568,0.0010,0.0000,0.0000,1190.0432,1190.0432,3.5202,6.0053,162.0000,137.4000,24.6000,0.0042,36.8182,4.4000,1.0000,28.0408,4.9000,1.0000,64.8590,0.0000,0.0000,165.4408,125.1818,-40.2590,3.5202,-3.7771,14699.4000,0.0000,14699.4000,0.3811,3972.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3972.8108,0.0000,0.0000,0.0000,10726.5892,10726.5892,12.1418,3.5200,7.8309,-7.2037,-108054.9515,3.2494,624.4993,6.2450,12.1418,3.5201,7.8309,-7.2030,-57624.1399,1.7328,624.4437,6.2444,12.1418,3.5206,7.8312,-7.2041,-50428.6065,1.5166,624.5661,6.2457,6.4988,2.1350,0.0000,2.1350,-155251.9000,-216107.6979,-216107.6979
787.0000,4.5538,16.2531,8075.7000,119340.9000,-111265.2000,3.0941,1835.3864,4.4000,1.0000,26520.2000,4.5000,1.0000,28355.5864,0.5271,0.0000,145861.1000,6240.3136,-139620.7864,4.5538,-2.7435,19491.5000,0.0000,19491.5000,0.5054,5267.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5267.9730,0.0450,0.0000,0.0000,14223.5270,14223.5270,4.5538,-3.0945,18522.8000,121.5000,18401.3000,0.4802,4209.7273,4.4000,1.0000,24.7959,4.9000,1.0000,4234.5232,0.0288,0.0000,146.2959,14313.0727,14166.7768,4.5538,-2.7435,1350.6000,0.0000,1350.6000,0.0350,365.0270,3.7000,1.0000,0.0000,0.0000,0.0000,365.0270,0.0006,0.0000,0.0000,985.5730,985.5730,4.5538,4.5532,336.6000,216.0000,120.6000,0.0087,76.5000,4.4000,1.0000,44.0816,4.9000,1.0000,120.5816,0.0000,0.0000,260.0816,260.1000,0.0184,4.5538,-2.7435,17276.4000,0.0000,17276.4000,0.4479,4669.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4669.2973,0.0000,0.0000,0.0000,12607.1027,12607.1027,10.0913,4.5536,7.3225,-3.2547,-48819.8422,2.2857,449.4478,4.4945,10.0913,4.5537,7.3225,-3.2543,-26034.7744,1.2189,449.4076,4.4941,10.0913,4.5542,7.3228,-3.2547,-22783.1719,1.0668,449.4959,4.4950,4.5714,0.6016,0.0000,0.6016,-54624.8000,-97637.7885,-97637.7885
788.0000,4.5968,16.1968,9436.2000,117176.9000,-107740.7000,3.0380,2144.5909,4.4000,1.0000,26039.3111,4.5000,1.0000,28183.9020,0.5041,0.0000,143216.2111,7291.6091,-135924.6020,4.5968,-2.7005,19504.8000,0.0000,19504.8000,0.5057,5271.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5271.5676,0.0450,0.0000,0.0000,14233.2324,14233.2324,4.5968,-3.1304,21512.0000,0.0000,21512.0000,0.5577,4889.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4889.0909,0.0365,0.0000,0.0000,16622.9091,16622.9091,4.5968,-2.7005,1019.7000,0.0000,1019.7000,0.0264,275.5946,3.7000,1.0000,0.0000,0.0000,0.0000,275.5946,0.0005,0.0000,0.0000,744.1054,744.1054,4.5968,-1.0100,927.3000,163.3000,764.0000,0.0240,210.7500,4.4000,1.0000,33.3265,4.9000,1.0000,244.0765,0.0001,0.0000,196.6265,716.5500,519.9235,4.5968,-2.7005,16483.5000,0.0000,16483.5000,0.4274,4455.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4455.0000,0.0000,0.0000,0.0000,12028.5000,12028.5000,9.7930,4.5967,7.1948,-3.0593,-45888.9411,2.2896,452.8318,4.5283,9.7930,4.5968,7.1949,-3.0590,-24471.6286,1.2210,452.7909,4.5279,9.7930,4.5972,7.1951,-3.0593,-21415.3619,1.0686,452.8804,4.5288,4.5793,0.5862,0.0000,0.5862,-48456.7000,-91775.9316,-91775.9316
789.0000,5.7248,16.3428,15759.6000,75908.8000,-60149.2000,1.9681,3581.7273,4.4000,1.0000,16868.6222,4.5000,1.0000,20450.3495,0.1662,0.0000,92777.4222,12177.8727,-80599.5495,5.7248,-1.5725,19495.1000,0.0000,19495.1000,0.5054,5268.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5268.9459,0.0298,0.0000,0.0000,14226.1541,14226.1541,5.7248,-2.0024,27739.8000,0.0000,27739.8000,0.7192,6304.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6304.5000,0.0423,0.0000,0.0000,21435.3000,21435.3000,5.7248,-1.5725,1124.0000,0.0000,1124.0000,0.0291,303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,303.7838,0.0005,0.0000,0.0000,820.2162,820.2162,5.7248,-1.1375,1596.8000,114.7000,1482.1000,0.0414,362.9091,4.4000,1.0000,23.4082,4.9000,1.0000,386.3173,0.0003,0.0000,138.1082,1233.8909,1095.7827,5.7248,-1.5725,15095.8000,0.0000,15095.8000,0.3914,4079.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4079.9459,0.0000,0.0000,0.0000,11015.8541,11015.8541,7.9954,5.7247,6.8601,-1.0669,-16004.0117,1.8273,366.9265,3.6693,7.9954,5.7248,6.8601,-1.0668,-8534.3415,0.9745,366.8931,3.6689,7.9954,5.7252,6.8603,-1.0668,-7467.8892,0.8529,366.9661,3.6697,3.6547,0.2392,0.0000,0.2392,4787.6000,-32006.2424,-32006.2424
790.0000,5.7354,16.0000,18307.3000,72264.7000,-53957.4000,1.8736,4160.7500,4.4000,1.0000,16058.8222,4.5000,1.0000,20219.5722,0.1447,0.0000,88323.5222,14146.5500,-74176.9722,5.7354,-1.5619,16494.2000,0.0000,16494.2000,0.4276,4457.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4457.8919,0.0227,0.0000,0.0000,12036.3081,12036.3081,5.7354,-1.9919,30510.5000,0.0000,30510.5000,0.7910,6934.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6934.2045,0.0472,0.0000,0.0000,23576.2955,23576.2955,5.7354,-1.5619,641.9000,0.0000,641.9000,0.0166,173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,173.4865,0.0003,0.0000,0.0000,468.4135,468.4135,5.7354,-1.8174,2809.4000,40.7000,2768.7000,0.0728,638.5000,4.4000,1.0000,8.3061,4.9000,1.0000,646.8061,0.0005,0.0000,49.0061,2170.9000,2121.8939,5.7354,-1.5619,12320.5000,0.0000,12320.5000,0.3194,3329.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3329.8649,0.0000,0.0000,0.0000,8990.6351,8990.6351,7.7336,5.7353,6.7344,-0.8995,-13492.5848,1.7506,353.5360,3.5354,7.7336,5.7354,6.7345,-0.8994,-7194.9415,0.9336,353.5036,3.5350,7.7336,5.7357,6.7346,-0.8994,-6295.8999,0.8170,353.5744,3.5357,3.5012,0.2153,0.0000,0.2153,8778.4000,-26983.4261,-26983.4261
791.0000,7.1132,16.1075,24266.0000,58090.6000,-33824.6000,1.5061,5515.0000,4.4000,1.0000,12909.0222,4.5000,1.0000,18424.0222,0.0914,0.0000,70999.6222,18751.0000,-52248.6222,7.1132,-0.1841,16106.4000,0.0000,16106.4000,0.4176,4353.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4353.0811,0.0245,0.0000,0.0000,11753.3189,11753.3189,7.1132,-0.6141,63211.9000,0.0000,63211.9000,1.6389,14366.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14366.3409,0.1811,0.0000,0.0000,48845.5591,48845.5591,7.1132,-0.1841,479.1000,0.0000,479.1000,0.0124,129.4865,3.7000,1.0000,0.0000,0.0000,0.0000,129.4865,0.0004,0.0000,0.0000,349.6135,349.6135,7.1132,-0.6141,5117.5000,0.0000,5117.5000,0.1327,1163.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1163.0682,0.0018,0.0000,0.0000,3954.4318,3954.4318,7.1132,-0.1841,10734.6000,0.0000,10734.6000,0.2783,2901.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2901.2432,0.0000,0.0000,0.0000,7833.3568,7833.3568,5.7806,7.1131,6.4468,0.6829,10242.7573,1.9930,407.8118,4.0781,5.7806,7.1132,6.4469,0.6829,5462.9542,1.0628,407.7742,4.0777,5.7806,7.1135,6.4470,0.6831,4781.9463,0.9302,407.8565,4.0786,3.9860,0.2992,0.0000,0.2992,61824.9000,20487.6579,20487.6579
792.0000,7.5662,15.6502,27318.0000,51010.5000,-23692.5000,1.3225,6208.6364,4.4000,1.0000,11335.6667,4.5000,1.0000,17544.3030,0.0711,0.0000,62346.1667,21109.3636,-41236.8030,7.5662,0.2689,16113.9000,0.0000,16113.9000,0.4178,4355.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4355.1081,0.0260,0.0000,0.0000,11758.7919,11758.7919,7.5662,-0.1611,79545.0000,0.0000,79545.0000,2.0624,18078.4091,4.4000,1.0000,0.0000,0.0000,0.0000,18078.4091,0.2818,0.0000,0.0000,61466.5909,61466.5909,7.5662,0.2689,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0005,0.0000,0.0000,338.9595,338.9595,7.5662,-0.1611,7457.8000,0.0000,7457.8000,0.1934,1694.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1694.9545,0.0035,0.0000,0.0000,5762.8455,5762.8455,7.5662,0.2689,5976.9000,0.0000,5976.9000,0.1550,1615.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1615.3784,0.0000,0.0000,0.0000,4361.5216,4361.5216,4.9224,7.5661,6.2442,1.4150,21224.8142,2.0815,429.9010,4.2990,4.9224,7.5663,6.2443,1.4150,11319.6717,1.1100,429.8610,4.2986,4.9224,7.5664,6.2444,1.4153,9907.4204,0.9715,429.9485,4.2995,4.1630,0.3829,0.0000,0.3829,85865.6000,42451.9063,42451.9063
793.0000,7.7729,14.8451,30334.9000,45515.3000,-15180.4000,1.1801,6894.2955,4.4000,1.0000,10114.5111,4.5000,1.0000,17008.8066,0.0553,0.0000,55629.8111,23440.6045,-32189.2066,7.7729,0.4756,16110.6000,0.0000,16110.6000,0.4177,4354.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4354.2162,0.0246,0.0000,0.0000,11756.3838,11756.3838,7.7729,0.0456,80980.8000,0.0000,80980.8000,2.0996,18404.7273,4.4000,1.0000,0.0000,0.0000,0.0000,18404.7273,0.2813,0.0000,0.0000,62576.0727,62576.0727,7.7729,0.4756,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0005,0.0000,0.0000,348.5919,348.5919,7.7729,0.0456,9746.0000,0.0000,9746.0000,0.2527,2215.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2215.0000,0.0052,0.0000,0.0000,7531.0000,7531.0000,7.7729,0.4756,1815.0000,0.0000,1815.0000,0.0471,490.5405,3.7000,1.0000,0.0000,0.0000,0.0000,490.5405,0.0000,0.0000,0.0000,1324.4595,1324.4595,4.4526,7.7728,6.1127,1.7115,25672.5450,2.0047,416.5543,4.1655,4.4526,7.7730,6.1128,1.7115,13691.6412,1.0691,416.5153,4.1652,4.4526,7.7731,6.1128,1.7119,11983.1151,0.9357,416.6005,4.1660,4.0095,0.3668,0.0000,0.3668,93949.7000,51347.3013,51347.3013
794.0000,8.0909,13.9891,33436.0000,40855.2000,-7419.2000,1.0592,7599.0909,4.4000,1.0000,9078.9333,4.5000,1.0000,16678.0242,0.0461,0.0000,49934.1333,25836.9091,-24097.2242,8.0909,0.7936,16111.5000,0.0000,16111.5000,0.4177,4354.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4354.4595,0.0260,0.0000,0.0000,11757.0405,11757.0405,8.0909,0.3636,93537.9000,0.0000,93537.9000,2.4251,21258.6136,4.4000,1.0000,0.0000,0.0000,0.0000,21258.6136,0.3752,0.0000,0.0000,72279.2864,72279.2864,8.0909,0.7936,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0006,0.0000,0.0000,341.5135,341.5135,8.0909,0.3636,11407.2000,0.0000,11407.2000,0.2958,2592.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2592.5455,0.0074,0.0000,0.0000,8814.6545,8814.6545,8.0909,0.7936,1021.6000,0.0000,1021.6000,0.0265,276.1081,3.7000,1.0000,0.0000,0.0000,0.0000,276.1081,0.0000,0.0000,0.0000,745.4919,745.4919,3.8167,8.0908,5.9537,2.3279,34919.2062,2.1182,443.3756,4.4338,3.8167,8.0910,5.9538,2.3279,18622.8771,1.1296,443.3339,4.4333,3.8167,8.0911,5.9539,2.3284,16298.6793,0.9886,443.4251,4.4343,4.2365,0.4552,0.0000,0.4552,115127.0000,69840.7626,69840.7626
795.0000,8.2178,12.9978,35762.5000,37132.3000,-1369.8000,0.9627,8127.8409,4.4000,1.0000,8251.6222,4.5000,1.0000,16379.4631,0.0371,0.0000,45383.9222,27634.6591,-17749.2631,8.2178,0.9205,16126.3000,0.0000,16126.3000,0.4181,4358.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4358.4595,0.0240,0.0000,0.0000,11767.8405,11767.8405,8.2178,0.4905,89770.3000,0.0000,89770.3000,2.3275,20402.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20402.3409,0.3321,0.0000,0.0000,69367.9591,69367.9591,8.2178,0.9205,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0005,0.0000,0.0000,346.0378,346.0378,8.2178,0.4905,12558.3000,0.0000,12558.3000,0.3256,2854.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2854.1591,0.0085,0.0000,0.0000,9704.1409,9704.1409,8.2178,0.9205,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,3.5051,8.2177,5.8614,2.4582,36872.8078,2.0286,426.4301,4.2643,3.5051,8.2179,5.8615,2.4581,19664.7283,1.0818,426.3899,4.2639,3.5051,8.2180,5.8615,2.4586,17210.3359,0.9468,426.4780,4.2648,4.0572,0.4022,0.0000,0.4022,117985.7000,73747.8720,73747.8720
796.0000,8.3426,11.6122,37636.2000,33863.1000,3773.1000,0.9758,8553.6818,4.4000,1.0000,7525.1333,4.5000,1.0000,16078.8152,0.0397,0.0000,41388.2333,29082.5182,-12305.7152,8.3426,1.0453,16116.8000,0.0000,16116.8000,0.4179,4355.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4355.8919,0.0262,0.0000,0.0000,11760.9081,11760.9081,8.3426,0.6153,98432.9000,0.0000,98432.9000,2.5521,22371.1136,4.4000,1.0000,0.0000,0.0000,0.0000,22371.1136,0.4117,0.0000,0.0000,76061.7864,76061.7864,8.3426,1.0453,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0006,0.0000,0.0000,346.0378,346.0378,8.3426,0.6153,13457.1000,0.0000,13457.1000,0.3489,3058.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3058.4318,0.0103,0.0000,0.0000,10398.6682,10398.6682,8.3426,1.0453,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,3.1444,8.3424,5.7434,2.8857,43285.2285,2.1590,456.3164,4.5632,3.1444,8.3427,5.7435,2.8856,23084.4929,1.1513,456.2732,4.5627,3.1444,8.3427,5.7435,2.8862,20203.1207,1.0076,456.3679,4.5637,4.3180,0.4886,0.0000,0.4886,132680.5000,86572.8421,86572.8421
797.0000,7.5485,14.7639,31926.6000,49274.5000,-17347.9000,1.2775,7256.0455,4.4000,1.0000,10949.8889,4.5000,1.0000,18205.9343,0.0696,0.0000,60224.3889,24670.5545,-35553.8343,7.5485,0.2512,16105.4000,0.0000,16105.4000,0.4176,4352.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4352.8108,0.0292,0.0000,0.0000,11752.5892,11752.5892,7.5485,-0.1788,94777.2000,0.0000,94777.2000,2.4573,21540.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21540.2727,0.4126,0.0000,0.0000,73236.9273,73236.9273,7.5485,0.2512,468.6000,0.0000,468.6000,0.0121,126.6486,3.7000,1.0000,0.0000,0.0000,0.0000,126.6486,0.0006,0.0000,0.0000,341.9514,341.9514,7.5485,-0.1788,14108.6000,0.0000,14108.6000,0.3658,3206.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3206.5000,0.0116,0.0000,0.0000,10902.1000,10902.1000,7.5485,0.2512,1021.6000,0.0000,1021.6000,0.0265,276.1081,3.7000,1.0000,0.0000,0.0000,0.0000,276.1081,0.0000,0.0000,0.0000,745.4919,745.4919,4.0535,7.5483,5.8009,2.0474,30711.4378,2.2784,480.2765,4.8028,4.0535,7.5486,5.8011,2.0474,16379.1275,1.2150,480.2311,4.8023,4.0535,7.5486,5.8011,2.0478,14334.6601,1.0634,480.3308,4.8033,4.5568,0.5236,0.0000,0.5236,109133.5000,61425.2254,61425.2254
798.0000,7.4147,15.2324,31488.3000,55242.1000,-23753.8000,1.4323,7156.4318,4.4000,1.0000,12276.0222,4.5000,1.0000,19432.4540,0.0926,0.0000,67518.1222,24331.8682,-43186.2540,7.4147,0.1174,16126.8000,0.0000,16126.8000,0.4181,4358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4358.5946,0.0337,0.0000,0.0000,11768.2054,11768.2054,7.4147,-0.3125,103926.1000,0.0000,103926.1000,2.6945,23619.5682,4.4000,1.0000,0.0000,0.0000,0.0000,23619.5682,0.5295,0.0000,0.0000,80306.5318,80306.5318,7.4147,0.1174,634.6000,0.0000,634.6000,0.0165,171.5135,3.7000,1.0000,0.0000,0.0000,0.0000,171.5135,0.0010,0.0000,0.0000,463.0865,463.0865,7.4147,-0.3125,14048.7000,0.0000,14048.7000,0.3642,3192.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3192.8864,0.0133,0.0000,0.0000,10855.8136,10855.8136,7.4147,0.1174,5584.9000,0.0000,5584.9000,0.1448,1509.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1509.4324,0.0000,0.0000,0.0000,4075.4676,4075.4676,4.1277,7.4146,5.7711,2.1427,32140.1634,2.5352,535.1402,5.3514,4.1277,7.4149,5.7713,2.1426,17141.1523,1.3520,535.0897,5.3509,4.1277,7.4148,5.7712,2.1431,15001.5352,1.1832,535.2009,5.3520,5.0703,0.6701,0.0000,0.6701,116567.3000,64282.8509,64282.8509
799.0000,5.4191,16.3801,17854.1000,109387.4000,-91533.3000,2.8361,4057.7500,4.4000,1.0000,24308.3111,4.5000,1.0000,28366.0611,0.4396,0.0000,133695.7111,13796.3500,-119899.3611,5.4191,-1.8782,16122.8000,0.0000,16122.8000,0.4180,4357.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4357.5135,0.0425,0.0000,0.0000,11765.2865,11765.2865,5.4191,-2.3082,62635.5000,0.0000,62635.5000,1.6239,14235.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14235.3409,0.2516,0.0000,0.0000,48400.1591,48400.1591,5.4191,-1.8782,577.3000,0.0000,577.3000,0.0150,156.0270,3.7000,1.0000,0.0000,0.0000,0.0000,156.0270,0.0007,0.0000,0.0000,421.2730,421.2730,5.4191,-2.3082,13558.4000,0.0000,13558.4000,0.3515,3081.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3081.4545,0.0141,0.0000,0.0000,10476.9455,10476.9455,5.4191,-1.8782,18878.1000,0.0000,18878.1000,0.4894,5102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5102.1892,0.0000,0.0000,0.0000,13775.9108,13775.9108,7.0043,5.4190,6.2116,-1.1687,-17531.0700,2.8670,593.0118,5.9301,7.0043,5.4192,6.2118,-1.1685,-9347.8404,1.5289,592.9563,5.9296,7.0043,5.4192,6.2118,-1.1687,-8180.8759,1.3381,593.0788,5.9308,5.7340,0.7485,0.0000,0.7485,20238.8000,-35059.7863,-35059.7863
800.0000,4.9443,16.4504,13339.1000,143935.8000,-130596.7000,3.7318,3031.6136,4.4000,1.0000,31985.7333,4.5000,1.0000,35017.3470,0.9168,0.0000,175921.5333,10307.4864,-165614.0470,4.9443,-2.3530,27392.5000,0.0000,27392.5000,0.7102,7403.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7403.3784,0.1093,0.0000,0.0000,19989.1216,19989.1216,4.9443,-2.7829,50523.7000,0.0000,50523.7000,1.3099,11482.6591,4.4000,1.0000,0.0000,0.0000,0.0000,11482.6591,0.2150,0.0000,0.0000,39041.0409,39041.0409,4.9443,-2.3530,1227.8000,0.0000,1227.8000,0.0318,331.8378,3.7000,1.0000,0.0000,0.0000,0.0000,331.8378,0.0017,0.0000,0.0000,895.9622,895.9622,4.9443,-2.7829,13338.3000,0.0000,13338.3000,0.3458,3031.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3031.4318,0.0145,0.0000,0.0000,10306.8682,10306.8682,4.9443,-2.3530,20068.5000,0.0000,20068.5000,0.5203,5423.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5423.9189,0.0000,0.0000,0.0000,14644.5811,14644.5811,8.0921,4.9442,6.5182,-2.6913,-40369.4735,3.3249,678.1404,6.7814,8.0921,4.9444,6.5182,-2.6909,-21527.3377,1.7731,678.0776,6.7808,8.0921,4.9445,6.5183,-2.6914,-18839.6618,1.5518,678.2165,6.7822,6.6499,1.2573,0.0000,1.2573,-18045.9000,-80736.4730,-80736.4730
801.0000,4.3824,16.0544,10956.1000,153878.0000,-142921.9000,3.9896,2490.0227,4.4000,1.0000,34195.1111,4.5000,1.0000,36685.1338,1.0832,0.0000,188073.1111,8466.0773,-179607.0338,4.3824,-2.9149,33435.7000,0.0000,33435.7000,0.8669,9036.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9036.6757,0.1385,0.0000,0.0000,24399.0243,24399.0243,4.3824,-0.2716,23008.6000,5872.8000,17135.8000,0.5965,5229.2273,4.4000,1.0000,1198.5306,4.9000,1.0000,6427.7579,0.0605,0.0000,7071.3306,17779.3727,10708.0421,4.3824,-2.9149,2090.5000,0.0000,2090.5000,0.0542,565.0000,3.7000,1.0000,0.0000,0.0000,0.0000,565.0000,0.0022,0.0000,0.0000,1525.5000,1525.5000,4.3824,-3.3449,13698.6000,0.0000,13698.6000,0.3552,3113.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3113.3182,0.0136,0.0000,0.0000,10585.2818,10585.2818,4.3824,-2.9149,19274.9000,0.0000,19274.9000,0.4997,5209.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5209.4324,0.0000,0.0000,0.0000,14065.4676,14065.4676,9.2043,4.3823,6.7933,-3.9442,-59162.9573,3.1810,640.6973,6.4070,9.2043,4.3824,6.7933,-3.9437,-31549.9186,1.6964,640.6385,6.4064,9.2043,4.3826,6.7934,-3.9444,-27610.8421,1.4847,640.7686,6.4077,6.3621,1.2980,0.0000,1.2980,-57286.4000,-118323.7180,-118323.7180
802.0000,4.2921,16.0795,9036.0000,160588.9000,-151552.9000,4.1636,2053.6364,4.4000,1.0000,35686.4222,4.5000,1.0000,37740.0586,1.2195,0.0000,196275.3222,6982.3636,-189292.9586,4.2921,-3.0052,38018.7000,0.0000,38018.7000,0.9857,10275.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10275.3243,0.1713,0.0000,0.0000,27743.3757,27743.3757,4.2921,0.9257,15060.5000,5454.5000,9606.0000,0.3905,3422.8409,4.4000,1.0000,1113.1633,4.9000,1.0000,4536.0042,0.0340,0.0000,6567.6633,11637.6591,5069.9958,4.2921,-3.0052,2272.6000,0.0000,2272.6000,0.0589,614.2162,3.7000,1.0000,0.0000,0.0000,0.0000,614.2162,0.0021,0.0000,0.0000,1658.3838,1658.3838,4.2921,-3.4352,14029.4000,0.0000,14029.4000,0.3637,3188.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3188.5000,0.0134,0.0000,0.0000,10840.9000,10840.9000,4.2921,-3.0052,16894.0000,0.0000,16894.0000,0.4380,4565.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4565.9459,0.0000,0.0000,0.0000,12328.0541,12328.0541,9.6251,4.2920,6.9585,-4.3885,-65827.1984,3.2002,639.7298,6.3973,9.6251,4.2921,6.9586,-4.3880,-35104.0473,1.7066,639.6715,6.3967,9.6251,4.2923,6.9587,-4.3887,-30721.0036,1.4936,639.8006,6.3980,6.4004,1.4404,0.0000,1.4404,-70732.2000,-131652.2492,-131652.2492
803.0000,4.3251,16.1985,7506.4000,166315.3000,-158808.9000,4.3120,1706.0000,4.4000,1.0000,36958.9556,4.5000,1.0000,38664.9556,1.3584,0.0000,203274.2556,5800.4000,-197473.8556,4.3251,-2.9722,44893.8000,0.0000,44893.8000,1.1640,12133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12133.4595,0.2281,0.0000,0.0000,32760.3405,32760.3405,4.3251,2.2988,10437.4000,4941.8000,5495.6000,0.2706,2372.1364,4.4000,1.0000,1008.5306,4.9000,1.0000,3380.6670,0.0224,0.0000,5950.3306,8065.2636,2114.9330,4.3251,-2.9722,2322.7000,0.0000,2322.7000,0.0602,627.7568,3.7000,1.0000,0.0000,0.0000,0.0000,627.7568,0.0021,0.0000,0.0000,1694.9432,1694.9432,4.3251,-3.4022,13760.8000,0.0000,13760.8000,0.3568,3127.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3127.4545,0.0125,0.0000,0.0000,10633.3455,10633.3455,4.3251,-2.9722,15306.8000,0.0000,15306.8000,0.3969,4136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4136.9730,0.0000,0.0000,0.0000,11169.8270,11169.8270,9.8223,4.3250,7.0736,-4.6368,-69551.3287,3.2802,652.3102,6.5231,9.8223,4.3250,7.0737,-4.6363,-37090.1790,1.7493,652.2510,6.5225,9.8223,4.3253,7.0738,-4.6370,-32458.9585,1.5309,652.3820,6.5238,6.5604,1.6235,0.0000,1.6235,-77029.2000,-139100.4663,-139100.4663
804.0000,4.1817,16.1479,5706.5000,172195.3000,-166488.8000,4.4645,1296.9318,4.4000,1.0000,38265.6222,4.5000,1.0000,39562.5540,1.4928,0.0000,210460.9222,4409.5682,-206051.3540,4.1817,-3.1156,47180.3000,0.0000,47180.3000,1.2232,12751.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12751.4324,0.2537,0.0000,0.0000,34428.8676,34428.8676,4.1817,9.3092,6471.2000,7233.1000,-761.9000,0.1875,1470.7273,4.4000,1.0000,1476.1429,4.9000,1.0000,2946.8701,0.0146,0.0000,8709.2429,5000.4727,-3708.7701,4.1817,-3.1156,2756.8000,0.0000,2756.8000,0.0715,745.0811,3.7000,1.0000,0.0000,0.0000,0.0000,745.0811,0.0024,0.0000,0.0000,2011.7189,2011.7189,4.1817,-3.5455,13062.2000,0.0000,13062.2000,0.3387,2968.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2968.6818,0.0105,0.0000,0.0000,10093.5182,10093.5182,4.1817,-3.1156,12330.7000,0.0000,12330.7000,0.3197,3332.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3332.6216,0.0000,0.0000,0.0000,8998.0784,8998.0784,10.2356,4.1816,7.2086,-5.1410,-77115.0564,3.3025,652.7459,6.5275,10.2356,4.1817,7.2087,-5.1405,-41123.9069,1.7612,652.6869,6.5269,10.2356,4.1820,7.2088,-5.1413,-35988.9778,1.5414,652.8176,6.5282,6.6051,1.7741,0.0000,1.7741,-91920.7000,-154227.9411,-154227.9411
805.0000,3.9764,16.0361,3736.0000,177581.0000,-173845.0000,4.6041,849.0909,4.4000,1.0000,39462.4444,4.5000,1.0000,40311.5354,1.5944,0.0000,217043.4444,2886.9091,-214156.5354,3.9764,-3.3209,40883.1000,0.0000,40883.1000,1.0600,11049.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11049.4865,0.2114,0.0000,0.0000,29833.6135,29833.6135,3.9764,12.3140,5387.3000,11241.4000,-5854.1000,0.2915,1224.3864,4.4000,1.0000,2294.1633,4.9000,1.0000,3518.5496,0.0253,0.0000,13535.5633,4162.9136,-9372.6496,3.9764,-3.3209,3297.8000,0.0000,3297.8000,0.0855,891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,891.2973,0.0032,0.0000,0.0000,2406.5027,2406.5027,3.9764,-3.7509,12630.4000,0.0000,12630.4000,0.3275,2870.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2870.5455,0.0097,0.0000,0.0000,9759.8545,9759.8545,3.9764,-3.3209,10743.5000,0.0000,10743.5000,0.2785,2903.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2903.6486,0.0000,0.0000,0.0000,7839.8514,7839.8514,10.7512,3.9763,7.3637,-5.7897,-86845.7546,3.3235,652.3063,6.5231,10.7512,3.9764,7.3638,-5.7892,-46313.2509,1.7724,652.2475,6.5225,10.7512,3.9767,7.3639,-5.7901,-40530.3574,1.5512,652.3776,6.5238,6.6471,1.8440,0.0000,1.8440,-112144.3000,-173689.3629,-173689.3629
806.0000,4.0466,16.1511,2870.4000,188562.0000,-185691.6000,4.8888,652.3636,4.4000,1.0000,41902.6667,4.5000,1.0000,42555.0303,1.9015,0.0000,230464.6667,2218.0364,-228246.6303,4.0466,-3.2507,47186.0000,0.0000,47186.0000,1.2234,12752.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12752.9730,0.2876,0.0000,0.0000,34433.0270,34433.0270,4.0466,15.1968,1690.9000,14671.3000,-12980.4000,0.3804,384.2955,4.4000,1.0000,2994.1429,4.9000,1.0000,3378.4383,0.0410,0.0000,17665.4429,1306.6045,-16358.8383,4.0466,-3.2507,3148.6000,0.0000,3148.6000,0.0816,850.9730,3.7000,1.0000,0.0000,0.0000,0.0000,850.9730,0.0035,0.0000,0.0000,2297.6270,2297.6270,4.0466,-3.6807,12531.8000,0.0000,12531.8000,0.3249,2848.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2848.1364,0.0095,0.0000,0.0000,9683.6636,9683.6636,4.0466,-3.2507,9553.0000,0.0000,9553.0000,0.2477,2581.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2581.8919,0.0000,0.0000,0.0000,6971.1081,6971.1081,10.9835,4.0464,7.5150,-6.3741,-95611.1662,3.5734,696.5844,6.9658,10.9835,4.0465,7.5150,-6.3735,-50987.8111,1.9056,696.5219,6.9652,10.9835,4.0469,7.5152,-6.3744,-44621.0655,1.6678,696.6602,6.9666,7.1468,2.2430,0.0000,2.2430,-126252.6000,-191220.0428,-191220.0428
807.0000,4.0009,16.1340,2228.8000,193272.6000,-191043.8000,5.0110,506.5455,4.4000,1.0000,42949.4667,4.5000,1.0000,43456.0121,2.0104,0.0000,236222.0667,1722.2545,-234499.8121,4.0009,-3.2964,44894.6000,0.0000,44894.6000,1.1640,12133.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12133.6757,0.2688,0.0000,0.0000,32760.9243,32760.9243,4.0009,14.9488,1535.2000,10854.0000,-9318.8000,0.2814,348.9091,4.4000,1.0000,2215.1020,4.9000,1.0000,2564.0111,0.0268,0.0000,13069.1020,1186.2909,-11882.8111,4.0009,-3.2964,2070.6000,0.0000,2070.6000,0.0537,559.6216,3.7000,1.0000,0.0000,0.0000,0.0000,559.6216,0.0019,0.0000,0.0000,1510.9784,1510.9784,4.0009,-3.7263,12554.0000,0.0000,12554.0000,0.3255,2853.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2853.1818,0.0088,0.0000,0.0000,9700.8182,9700.8182,4.0009,-3.2964,8362.6000,0.0000,8362.6000,0.2168,2260.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2260.1622,0.0000,0.0000,0.0000,6102.4378,6102.4378,11.2179,4.0008,7.6094,-6.5437,-98154.8757,3.5261,684.4635,6.8446,11.2179,4.0009,7.6094,-6.5431,-52344.4203,1.8804,684.4023,6.8440,11.2179,4.0013,7.6096,-6.5440,-45808.1685,1.6457,684.5377,6.8454,7.0523,2.3166,0.0000,2.3166,-132480.8000,-196307.4645,-196307.4645
808.0000,4.0107,16.1674,1679.2000,198055.2000,-196376.0000,5.1349,381.6364,4.4000,1.0000,44012.2667,4.5000,1.0000,44393.9030,2.1316,0.0000,242067.4667,1297.5636,-240769.9030,4.0107,-3.2866,42599.1000,0.0000,42599.1000,1.1045,11513.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11513.2703,0.2545,0.0000,0.0000,31085.8297,31085.8297,4.0107,15.0794,1391.9000,11063.7000,-9671.8000,0.2868,316.3409,4.4000,1.0000,2257.8980,4.9000,1.0000,2574.2389,0.0275,0.0000,13321.5980,1075.5591,-12246.0389,4.0107,-3.2866,2002.9000,0.0000,2002.9000,0.0519,541.3243,3.7000,1.0000,0.0000,0.0000,0.0000,541.3243,0.0019,0.0000,0.0000,1461.5757,1461.5757,4.0107,-3.7166,12671.4000,0.0000,12671.4000,0.3285,2879.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2879.8636,0.0092,0.0000,0.0000,9791.5364,9791.5364,4.0107,-3.2866,9553.0000,0.0000,9553.0000,0.2477,2581.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2581.8919,0.0000,0.0000,0.0000,6971.1081,6971.1081,11.3928,4.0106,7.7017,-6.7903,-101854.1225,3.5772,691.4962,6.9150,11.3928,4.0106,7.7017,-6.7897,-54317.2377,1.9077,691.4344,6.9143,11.3928,4.0111,7.7019,-6.7906,-47534.5319,1.6696,691.5708,6.9157,7.1544,2.4248,0.0000,2.4248,-139221.4000,-203705.8920,-203705.8920
809.0000,3.9539,16.1052,1826.5000,198968.9000,-197142.4000,5.1586,415.1136,4.4000,1.0000,44215.3111,4.5000,1.0000,44630.4247,2.1285,0.0000,243184.2111,1411.3864,-241772.8247,3.9539,-3.3434,36298.0000,0.0000,36298.0000,0.9411,9810.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9810.2703,0.2021,0.0000,0.0000,26487.7297,26487.7297,3.9539,14.9149,1917.4000,13720.7000,-11803.3000,0.3557,435.7727,4.4000,1.0000,2800.1429,4.9000,1.0000,3235.9156,0.0352,0.0000,16520.8429,1481.6273,-15039.2156,3.9539,-3.3434,2588.6000,0.0000,2588.6000,0.0671,699.6216,3.7000,1.0000,0.0000,0.0000,0.0000,699.6216,0.0026,0.0000,0.0000,1888.9784,1888.9784,3.9539,-3.7733,12222.8000,0.0000,12222.8000,0.3169,2777.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2777.9091,0.0090,0.0000,0.0000,9444.8909,9444.8909,3.9539,-3.3434,11140.3000,0.0000,11140.3000,0.2888,3010.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3010.8919,0.0000,0.0000,0.0000,8129.4081,8129.4081,11.6233,3.9538,7.7886,-7.0288,-105431.7043,3.5641,686.2965,6.8630,11.6233,3.9538,7.7886,-7.0281,-56225.1663,1.9007,686.2353,6.8624,11.6233,3.9543,7.7888,-7.0292,-49204.1626,1.6635,686.3703,6.8637,7.1283,2.3776,0.0000,2.3776,-146696.0000,-210861.0332,-210861.0332
810.0000,3.7741,15.9008,2470.9000,199830.6000,-197359.7000,5.1810,561.5682,4.4000,1.0000,44406.8000,4.5000,1.0000,44968.3682,2.0885,0.0000,244237.4000,1909.3318,-242328.0682,3.7741,-3.5232,23696.8000,0.0000,23696.8000,0.6144,6404.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6404.5405,0.1097,0.0000,0.0000,17292.2595,17292.2595,3.7741,12.4502,6199.9000,14238.4000,-8038.5000,0.3692,1409.0682,4.4000,1.0000,2905.7959,4.9000,1.0000,4314.8641,0.0327,0.0000,17144.1959,4790.8318,-12353.3641,3.7741,-3.5232,1634.7000,0.0000,1634.7000,0.0424,441.8108,3.7000,1.0000,0.0000,0.0000,0.0000,441.8108,0.0014,0.0000,0.0000,1192.8892,1192.8892,3.7741,-3.9532,10952.9000,0.0000,10952.9000,0.2840,2489.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2489.2955,0.0074,0.0000,0.0000,8463.6045,8463.6045,3.7741,-3.5232,14711.5000,0.0000,14711.5000,0.3814,3976.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3976.0811,0.0000,0.0000,0.0000,10735.4189,10735.4189,11.9607,3.7740,7.8673,-7.2333,-108499.7905,3.4361,659.3179,6.5932,11.9607,3.7740,7.8673,-7.2327,-57861.3795,1.8324,659.2592,6.5926,11.9607,3.7745,7.8676,-7.2337,-50636.0902,1.6037,659.3885,6.5939,6.8723,2.2397,0.0000,2.2397,-154402.3000,-216997.2602,-216997.2602
811.0000,4.6937,16.5309,6030.8000,121034.7000,-115003.9000,3.1380,1370.6364,4.4000,1.0000,26896.6000,4.5000,1.0000,28267.2364,0.5443,0.0000,147931.3000,4660.1636,-143271.1364,4.6937,-2.6036,19511.1000,0.0000,19511.1000,0.5059,5273.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5273.2703,0.0445,0.0000,0.0000,14237.8297,14237.8297,4.6937,-2.9137,13414.7000,133.5000,13281.2000,0.3478,3048.7955,4.4000,1.0000,27.2449,4.9000,1.0000,3076.0404,0.0178,0.0000,160.7449,10365.9045,10205.1596,4.6937,-2.6036,1343.8000,0.0000,1343.8000,0.0348,363.1892,3.7000,1.0000,0.0000,0.0000,0.0000,363.1892,0.0007,0.0000,0.0000,980.6108,980.6108,4.6937,-3.0336,10227.6000,0.0000,10227.6000,0.2652,2324.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2324.4545,0.0062,0.0000,0.0000,7903.1455,7903.1455,4.6937,-2.6036,17290.8000,0.0000,17290.8000,0.4483,4673.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4673.1892,0.0000,0.0000,0.0000,12617.6108,12617.6108,10.0173,4.6936,7.3554,-3.2443,-48664.3762,2.3700,465.3345,4.6533,10.0173,4.6936,7.3554,-3.2440,-25951.8643,1.2639,465.2928,4.6529,10.0173,4.6941,7.3557,-3.2444,-22710.5394,1.1061,465.3842,4.6538,4.7400,0.6136,0.0000,0.6136,-53349.4000,-97326.7799,-97326.7799
812.0000,4.7337,16.4709,7455.5000,118765.6000,-111310.1000,3.0792,1694.4318,4.4000,1.0000,26392.3556,4.5000,1.0000,28086.7874,0.5197,0.0000,145157.9556,5761.0682,-139396.8874,4.7337,-2.5636,19505.4000,0.0000,19505.4000,0.5057,5271.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5271.7297,0.0444,0.0000,0.0000,14233.6703,14233.6703,4.7337,-2.9935,16669.2000,0.0000,16669.2000,0.4322,3788.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3788.4545,0.0247,0.0000,0.0000,12880.7455,12880.7455,4.7337,-2.5636,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0006,0.0000,0.0000,746.0027,746.0027,4.7337,-2.9935,10604.2000,0.0000,10604.2000,0.2749,2410.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2410.0455,0.0067,0.0000,0.0000,8194.1545,8194.1545,4.7337,-2.5636,16497.2000,0.0000,16497.2000,0.4277,4458.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4458.7027,0.0000,0.0000,0.0000,12038.4973,12038.4973,9.7213,4.7336,7.2274,-3.0435,-45652.9323,2.3731,468.6502,4.6865,9.7213,4.7337,7.2275,-3.0432,-24345.7542,1.2656,468.6079,4.6861,9.7213,4.7341,7.2277,-3.0436,-21305.1306,1.1076,468.7005,4.6870,4.7463,0.5961,0.0000,0.5961,-47011.8000,-91303.8171,-91303.8171
813.0000,5.8429,16.7234,13369.9000,77002.8000,-63632.9000,1.9964,3038.6136,4.4000,1.0000,17111.7333,4.5000,1.0000,20150.3470,0.1712,0.0000,94114.5333,10331.2864,-83783.2470,5.8429,-1.4544,19505.7000,0.0000,19505.7000,0.5057,5271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5271.8108,0.0294,0.0000,0.0000,14233.8892,14233.8892,5.8429,-1.8844,23572.7000,0.0000,23572.7000,0.6112,5357.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5357.4318,0.0325,0.0000,0.0000,18215.2682,18215.2682,5.8429,-1.4544,1129.1000,0.0000,1129.1000,0.0293,305.1622,3.7000,1.0000,0.0000,0.0000,0.0000,305.1622,0.0006,0.0000,0.0000,823.9378,823.9378,5.8429,-1.8844,11128.7000,0.0000,11128.7000,0.2885,2529.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2529.2500,0.0067,0.0000,0.0000,8599.4500,8599.4500,5.8429,-1.4544,15108.4000,0.0000,15108.4000,0.3917,4083.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4083.3514,0.0002,0.0000,0.0000,11025.0486,11025.0486,7.9376,5.8428,6.8902,-1.0296,-15443.7737,1.9114,383.2879,3.8329,7.9376,5.8429,6.8902,-1.0294,-8235.5496,1.0193,383.2530,3.8325,7.9376,5.8432,6.8904,-1.0295,-7206.3298,0.8921,383.3292,3.8333,3.8228,0.2406,0.0000,0.2406,6811.7000,-30885.6531,-30885.6531
814.0000,5.8414,16.3688,16097.5000,73392.1000,-57294.6000,1.9028,3658.5227,4.4000,1.0000,16309.3556,4.5000,1.0000,19967.8783,0.1495,0.0000,89701.4556,12438.9773,-77262.4783,5.8414,-1.4559,16522.6000,0.0000,16522.6000,0.4284,4465.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4465.5676,0.0224,0.0000,0.0000,12057.0324,12057.0324,5.8414,-1.8858,26739.3000,0.0000,26739.3000,0.6933,6077.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6077.1136,0.0379,0.0000,0.0000,20662.1864,20662.1864,5.8414,-1.4559,641.1000,0.0000,641.1000,0.0166,173.2703,3.7000,1.0000,0.0000,0.0000,0.0000,173.2703,0.0003,0.0000,0.0000,467.8297,467.8297,5.8414,-1.8858,11612.1000,0.0000,11612.1000,0.3011,2639.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2639.1136,0.0068,0.0000,0.0000,8972.9864,8972.9864,5.8414,-1.4559,12330.7000,0.0000,12330.7000,0.3197,3332.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3332.6216,0.0000,0.0000,0.0000,8998.0784,8998.0784,7.6897,5.8413,6.7655,-0.8702,-13053.1125,1.8309,369.2356,3.6924,7.6897,5.8414,6.7655,-0.8701,-6960.5460,0.9764,369.2017,3.6920,7.6897,5.8417,6.7657,-0.8701,-6090.7065,0.8545,369.2756,3.6928,3.6619,0.2170,0.0000,0.2170,10551.2000,-26104.3650,-26104.3650
815.0000,7.1004,16.4537,22046.0000,59378.2000,-37332.2000,1.5395,5010.4545,4.4000,1.0000,13195.1556,4.5000,1.0000,18205.6101,0.0950,0.0000,72573.3556,17035.5455,-55537.8101,7.1004,-0.1968,16110.5000,0.0000,16110.5000,0.4177,4354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4354.1892,0.0239,0.0000,0.0000,11756.3108,11756.3108,7.1004,-0.6268,58003.3000,0.0000,58003.3000,1.5038,13182.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13182.5682,0.1543,0.0000,0.0000,44820.7318,44820.7318,7.1004,-0.1968,473.8000,0.0000,473.8000,0.0123,128.0541,3.7000,1.0000,0.0000,0.0000,0.0000,128.0541,0.0004,0.0000,0.0000,345.7459,345.7459,7.1004,-0.6268,13076.7000,0.0000,13076.7000,0.3390,2971.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2971.9773,0.0097,0.0000,0.0000,10104.7227,10104.7227,7.1004,-0.1968,10743.5000,0.0000,10743.5000,0.2785,2903.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2903.6486,0.0000,0.0000,0.0000,7839.8514,7839.8514,5.8754,7.1003,6.4879,0.6442,9663.6625,2.0454,417.7588,4.1776,5.8754,7.1005,6.4879,0.6443,5154.1554,1.0908,417.7201,4.1772,5.8754,7.1007,6.4881,0.6445,4511.7347,0.9547,417.8044,4.1780,4.0909,0.2833,0.0000,0.2833,61075.6000,19329.5526,19329.5526
816.0000,7.5431,15.9977,25493.7000,52286.9000,-26793.2000,1.3556,5794.0227,4.4000,1.0000,11619.3111,4.5000,1.0000,17413.3338,0.0740,0.0000,63906.2111,19699.6773,-44206.5338,7.5431,0.2458,16112.7000,0.0000,16112.7000,0.4178,4354.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4354.7838,0.0253,0.0000,0.0000,11757.9162,11757.9162,7.5431,-0.1842,74256.7000,0.0000,74256.7000,1.9252,16876.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16876.5227,0.2470,0.0000,0.0000,57380.1773,57380.1773,7.5431,0.2458,474.4000,0.0000,474.4000,0.0123,128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,128.2162,0.0005,0.0000,0.0000,346.1838,346.1838,7.5431,-0.1842,14876.1000,0.0000,14876.1000,0.3857,3380.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3380.9318,0.0125,0.0000,0.0000,11495.1682,11495.1682,7.5431,0.2458,5981.7000,0.0000,5981.7000,0.1551,1616.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1616.6757,0.0000,0.0000,0.0000,4365.0243,4365.0243,5.0345,7.5429,6.2887,1.3712,20567.7956,2.1258,438.1617,4.3816,5.0345,7.5431,6.2888,1.3712,10969.3087,1.1337,438.1209,4.3812,5.0345,7.5433,6.2889,1.3715,9600.8316,0.9922,438.2099,4.3821,4.2517,0.3593,0.0000,0.3593,84908.4000,41137.9359,41137.9359
817.0000,7.7682,15.2769,28469.1000,46671.5000,-18202.4000,1.2100,6470.2500,4.4000,1.0000,10371.4444,4.5000,1.0000,16841.6944,0.0580,0.0000,57042.9444,21998.8500,-35044.0944,7.7682,0.4709,16136.8000,0.0000,16136.8000,0.4184,4361.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4361.2973,0.0245,0.0000,0.0000,11775.5027,11775.5027,7.7682,0.0409,78278.6000,0.0000,78278.6000,2.0295,17790.5909,4.4000,1.0000,0.0000,0.0000,0.0000,17790.5909,0.2655,0.0000,0.0000,60488.0091,60488.0091,7.7682,0.4709,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0005,0.0000,0.0000,341.3676,341.3676,7.7682,0.0409,16665.7000,0.0000,16665.7000,0.4321,3787.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3787.6591,0.0148,0.0000,0.0000,12878.0409,12878.0409,7.7682,0.4709,1816.3000,0.0000,1816.3000,0.0471,490.8919,3.7000,1.0000,0.0000,0.0000,0.0000,490.8919,0.0000,0.0000,0.0000,1325.4081,1325.4081,4.5337,7.7681,6.1509,1.7254,25880.9703,2.0746,430.3191,4.3032,4.5337,7.7683,6.1510,1.7254,13802.8118,1.1064,430.2789,4.3028,4.5337,7.7684,6.1511,1.7258,12080.4518,0.9683,430.3669,4.3037,4.1492,0.3633,0.0000,0.3633,95162.8000,51764.2339,51764.2339
818.0000,8.0373,14.6054,30784.8000,42072.5000,-11287.7000,1.0908,6996.5455,4.4000,1.0000,9349.4444,4.5000,1.0000,16345.9899,0.0483,0.0000,51421.9444,23788.2545,-27633.6899,8.0373,0.7400,16127.0000,0.0000,16127.0000,0.4181,4358.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4358.6486,0.0256,0.0000,0.0000,11768.3514,11768.3514,8.0373,0.3100,89211.3000,0.0000,89211.3000,2.3130,20275.2955,4.4000,1.0000,0.0000,0.0000,0.0000,20275.2955,0.3425,0.0000,0.0000,68936.0045,68936.0045,8.0373,0.7400,475.4000,0.0000,475.4000,0.0123,128.4865,3.7000,1.0000,0.0000,0.0000,0.0000,128.4865,0.0006,0.0000,0.0000,346.9135,346.9135,8.0373,0.3100,17551.7000,0.0000,17551.7000,0.4551,3989.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3989.0227,0.0170,0.0000,0.0000,13562.6773,13562.6773,8.0373,0.7400,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0000,0.0000,0.0000,746.0027,746.0027,3.9687,8.0372,6.0029,2.2575,33861.9411,2.1579,450.6512,4.5065,3.9687,8.0374,6.0031,2.2574,18059.0512,1.1508,450.6089,4.5061,3.9687,8.0375,6.0031,2.2579,15805.2672,1.0071,450.7015,4.5070,4.3158,0.4339,0.0000,0.4339,113100.0000,67726.2595,67726.2595
819.0000,8.1683,13.7340,32588.4000,37830.4000,-5242.0000,0.9808,7406.4545,4.4000,1.0000,8406.7556,4.5000,1.0000,15813.2101,0.0379,0.0000,46237.1556,25181.9455,-21055.2101,8.1683,0.8710,16118.3000,0.0000,16118.3000,0.4179,4356.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4356.2973,0.0233,0.0000,0.0000,11762.0027,11762.0027,8.1683,0.4411,85557.2000,0.0000,85557.2000,2.2182,19444.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19444.8182,0.3014,0.0000,0.0000,66112.3818,66112.3818,8.1683,0.8710,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0005,0.0000,0.0000,340.6378,340.6378,8.1683,0.4411,18122.2000,0.0000,18122.2000,0.4699,4118.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4118.6818,0.0173,0.0000,0.0000,14003.5182,14003.5182,8.1683,0.8710,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,3.6595,8.1682,5.9139,2.3824,35736.1883,2.0550,430.9267,4.3093,3.6595,8.1684,5.9140,2.3823,19058.5699,1.0959,430.8862,4.3089,3.6595,8.1685,5.9140,2.3828,16679.8749,0.9591,430.9751,4.3098,4.1100,0.3804,0.0000,0.3804,115449.1000,71474.6331,71474.6331
820.0000,8.3727,12.6367,35015.3000,34353.5000,661.8000,0.9078,7958.0227,4.4000,1.0000,7634.1111,4.5000,1.0000,15592.1338,0.0341,0.0000,41987.6111,27057.2773,-14930.3338,8.3727,1.0754,16138.0000,0.0000,16138.0000,0.4184,4361.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4361.6216,0.0250,0.0000,0.0000,11776.3784,11776.3784,8.3727,0.6455,96677.9000,0.0000,96677.9000,2.5066,21972.2500,4.4000,1.0000,0.0000,0.0000,0.0000,21972.2500,0.3889,0.0000,0.0000,74705.6500,74705.6500,8.3727,1.0754,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0006,0.0000,0.0000,347.5703,347.5703,8.3727,0.6455,18304.8000,0.0000,18304.8000,0.4746,4160.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4160.1818,0.0186,0.0000,0.0000,14144.6182,14144.6182,8.3727,1.0754,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,3.2030,8.3726,5.7878,2.8784,43176.4141,2.1654,456.7343,4.5673,3.2030,8.3728,5.7879,2.8783,23026.4311,1.1548,456.6912,4.5669,3.2030,8.3728,5.7879,2.8789,20152.3404,1.0106,456.7858,4.5679,4.3308,0.4672,0.0000,0.4672,132685.4000,86355.1857,86355.1857
