Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
821.0000,8.3650,11.3816,37062.4000,32579.3000,4483.1000,0.9609,8423.2727,4.4000,1.0000,7239.8444,4.5000,1.0000,15663.1172,0.0377,0.0000,39819.1444,28639.1273,-11180.0172,8.3650,1.0677,16132.5000,0.0000,16132.5000,0.4183,4360.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4360.1351,0.0251,0.0000,0.0000,11772.3649,11772.3649,8.3650,0.6378,93947.5000,0.0000,93947.5000,2.4358,21351.7045,4.4000,1.0000,0.0000,0.0000,0.0000,21351.7045,0.3703,0.0000,0.0000,72595.7955,72595.7955,8.3650,1.0677,465.7000,0.0000,465.7000,0.0121,125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,125.8649,0.0006,0.0000,0.0000,339.8351,339.8351,8.3650,0.6378,18263.9000,0.0000,18263.9000,0.4735,4150.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4150.8864,0.0185,0.0000,0.0000,14113.0136,14113.0136,8.3650,1.0677,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0000,0.0000,0.0000,746.0027,746.0027,3.0691,8.3649,5.7170,2.9462,44192.3410,2.1635,457.8369,4.5784,3.0691,8.3652,5.7171,2.9460,23568.2462,1.1538,457.7936,4.5779,3.0691,8.3651,5.7171,2.9466,20626.4074,1.0098,457.8888,4.5789,4.3270,0.4522,0.0000,0.4522,134315.0000,88386.9946,88386.9946
822.0000,8.4310,9.8718,40446.0000,30339.4000,10106.6000,1.0486,9192.2727,4.4000,1.0000,6742.0889,4.5000,1.0000,15934.3616,0.0481,0.0000,37081.4889,31253.7273,-5827.7616,8.4310,1.1337,16116.0000,0.0000,16116.0000,0.4178,4355.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4355.6757,0.0294,0.0000,0.0000,11760.3243,11760.3243,8.4310,0.7037,107257.5000,0.0000,107257.5000,2.7809,24376.7045,4.4000,1.0000,0.0000,0.0000,0.0000,24376.7045,0.5148,0.0000,0.0000,82880.7955,82880.7955,8.4310,1.1337,636.6000,0.0000,636.6000,0.0165,172.0541,3.7000,1.0000,0.0000,0.0000,0.0000,172.0541,0.0010,0.0000,0.0000,464.5459,464.5459,8.4310,0.7037,17218.4000,0.0000,17218.4000,0.4464,3913.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3913.2727,0.0190,0.0000,0.0000,13305.1273,13305.1273,8.4310,1.1337,5589.3000,0.0000,5589.3000,0.1449,1510.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1510.6216,0.0000,0.0000,0.0000,4078.6784,4078.6784,2.7352,8.4308,5.5830,3.5553,53329.5889,2.4276,516.9172,5.1692,2.7352,8.4311,5.5831,3.5551,28441.1741,1.2946,516.8682,5.1687,2.7352,8.4310,5.5831,3.5558,24890.9467,1.1330,516.9761,5.1698,4.8552,0.6122,0.0000,0.6122,156924.4000,106661.7098,106661.7098
823.0000,8.0677,11.6462,39280.9000,36335.4000,2945.5000,1.0184,8927.4773,4.4000,1.0000,8074.5333,4.5000,1.0000,17002.0106,0.0377,0.0000,44409.9333,30353.4227,-14056.5106,8.0677,0.7704,16134.7000,0.0000,16134.7000,0.4183,4360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4360.7297,0.0197,0.0000,0.0000,11773.9703,11773.9703,8.0677,0.3405,66564.0000,0.0000,66564.0000,1.7258,15128.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15128.1818,0.1755,0.0000,0.0000,51435.8182,51435.8182,8.0677,0.7704,584.7000,0.0000,584.7000,0.0152,158.0270,3.7000,1.0000,0.0000,0.0000,0.0000,158.0270,0.0005,0.0000,0.0000,426.6730,426.6730,8.0677,0.3405,15260.0000,0.0000,15260.0000,0.3956,3468.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3468.1818,0.0141,0.0000,0.0000,11791.8182,11791.8182,8.0677,0.7704,18893.1000,0.0000,18893.1000,0.4898,5106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5106.2432,0.0042,0.0000,0.0000,13786.8568,13786.8568,3.2719,8.0676,5.6698,2.5052,37578.2827,2.0316,430.8605,4.3086,3.2719,8.0679,5.6699,2.5051,20041.0376,1.0834,430.8197,4.3082,3.2719,8.0678,5.6699,2.5056,17539.3054,0.9482,430.9097,4.3091,4.0632,0.2518,0.0000,0.2518,120382.0000,75158.6258,75158.6258
824.0000,6.9116,14.9551,31165.7000,57631.4000,-26465.7000,1.4942,7083.1136,4.4000,1.0000,12806.9778,4.5000,1.0000,19890.0914,0.0881,0.0000,70438.3778,24082.5864,-46355.7914,6.9116,-0.3857,16136.7000,0.0000,16136.7000,0.4184,4361.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4361.2703,0.0231,0.0000,0.0000,11775.4297,11775.4297,6.9116,-0.8156,56044.2000,0.0000,56044.2000,1.4531,12737.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12737.3182,0.1426,0.0000,0.0000,43306.8818,43306.8818,6.9116,-0.3857,796.0000,0.0000,796.0000,0.0206,215.1351,3.7000,1.0000,0.0000,0.0000,0.0000,215.1351,0.0007,0.0000,0.0000,580.8649,580.8649,6.9116,-0.8156,14486.2000,0.0000,14486.2000,0.3756,3292.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3292.3182,0.0133,0.0000,0.0000,11193.8818,11193.8818,6.9116,-0.3857,20084.5000,0.0000,20084.5000,0.5207,5428.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5428.2432,0.0045,0.0000,0.0000,14656.2568,14656.2568,4.7832,6.9115,5.8474,1.1719,17577.7818,2.1413,450.4063,4.5041,4.7832,6.9118,5.8475,1.1719,9375.0392,1.1419,450.3637,4.5036,4.7832,6.9117,5.8475,1.1721,8204.7026,0.9994,450.4576,4.5046,4.2826,0.2723,0.0000,0.2723,81081.9000,35157.5236,35157.5236
825.0000,6.1862,15.4090,26709.7000,68811.0000,-42101.3000,1.7841,6070.3864,4.4000,1.0000,15291.3333,4.5000,1.0000,21361.7197,0.1342,0.0000,84102.3333,20639.3136,-63463.0197,6.1862,-1.1111,22253.6000,0.0000,22253.6000,0.5770,6014.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6014.4865,0.0354,0.0000,0.0000,16239.1135,16239.1135,6.1862,-1.5411,33342.5000,0.0000,33342.5000,0.8645,7577.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7577.8409,0.0599,0.0000,0.0000,25764.6591,25764.6591,6.1862,-1.1111,1013.4000,0.0000,1013.4000,0.0263,273.8919,3.7000,1.0000,0.0000,0.0000,0.0000,273.8919,0.0007,0.0000,0.0000,739.5081,739.5081,6.1862,-1.5411,15685.1000,0.0000,15685.1000,0.4067,3564.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3564.7955,0.0142,0.0000,0.0000,12120.3045,12120.3045,6.1862,-1.1111,19290.2000,0.0000,19290.2000,0.5001,5213.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5213.5676,0.0041,0.0000,0.0000,14076.6324,14076.6324,5.8447,6.1861,6.0154,0.1825,2737.7145,2.0793,433.9838,4.3398,5.8447,6.1863,6.0155,0.1826,1460.9225,1.1088,433.9431,4.3394,5.8447,6.1863,6.0155,0.1827,1278.5611,0.9704,434.0331,4.3403,4.1586,0.2485,0.0000,0.2485,49483.5000,5477.1980,5477.1980
826.0000,5.0649,15.9867,15914.8000,94568.0000,-78653.2000,2.4519,3617.0000,4.4000,1.0000,21015.1111,4.5000,1.0000,24632.1111,0.3007,0.0000,115583.1111,12297.8000,-103285.3111,5.0649,-2.2324,27898.9000,0.0000,27898.9000,0.7233,7540.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7540.2432,0.0615,0.0000,0.0000,20358.6568,20358.6568,5.0649,-2.6624,19264.6000,0.0000,19264.6000,0.4995,4378.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4378.3182,0.0296,0.0000,0.0000,14886.2818,14886.2818,5.0649,-2.2324,1334.7000,0.0000,1334.7000,0.0346,360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,360.7297,0.0009,0.0000,0.0000,973.9703,973.9703,5.0649,-2.6624,15442.5000,0.0000,15442.5000,0.4004,3509.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3509.6591,0.0138,0.0000,0.0000,11932.8409,11932.8409,5.0649,-2.2324,16907.5000,0.0000,16907.5000,0.4384,4569.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4569.5946,0.0000,0.0000,0.0000,12337.9054,12337.9054,7.5046,5.0648,6.2847,-1.4266,-21398.6813,2.2740,468.7820,4.6878,7.5046,5.0650,6.2848,-1.4263,-11410.7341,1.2127,468.7383,4.6874,7.5046,5.0650,6.2848,-1.4266,-9986.2405,1.0613,468.8350,4.6883,4.5480,0.4066,0.0000,0.4066,2195.0000,-42795.6560,-42795.6560
827.0000,4.7455,16.1239,12035.6000,110207.8000,-98172.2000,2.8573,2735.3636,4.4000,1.0000,24490.6222,4.5000,1.0000,27225.9859,0.4540,0.0000,134698.4222,9300.2364,-125398.1859,4.7455,-2.5517,33284.3000,0.0000,33284.3000,0.8630,8995.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8995.7568,0.0938,0.0000,0.0000,24288.5432,24288.5432,4.7455,-2.9737,16558.0000,11.1000,16546.9000,0.4293,3763.1818,4.4000,1.0000,2.2653,4.9000,1.0000,3765.4471,0.0274,0.0000,13.3653,12794.8182,12781.4529,4.7455,-2.5517,1243.0000,0.0000,1243.0000,0.0322,335.9459,3.7000,1.0000,0.0000,0.0000,0.0000,335.9459,0.0008,0.0000,0.0000,907.0541,907.0541,4.7455,-2.9817,13768.7000,0.0000,13768.7000,0.3570,3129.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3129.2500,0.0112,0.0000,0.0000,10639.4500,10639.4500,4.7455,-2.5517,15318.9000,0.0000,15318.9000,0.3972,4140.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4140.2432,0.0000,0.0000,0.0000,11178.6568,11178.6568,8.1914,4.7454,6.4684,-2.1868,-32802.3945,2.4680,504.5055,5.0451,8.1914,4.7456,6.4685,-2.1865,-17492.2419,1.3161,504.4588,5.0446,8.1914,4.7457,6.4686,-2.1869,-15308.3926,1.1519,504.5622,5.0456,4.9360,0.5873,0.0000,0.5873,-18010.4000,-65603.0289,-65603.0289
828.0000,4.3796,15.9100,10479.2000,117057.7000,-106578.5000,3.0349,2381.6364,4.4000,1.0000,26012.8222,4.5000,1.0000,28394.4586,0.5296,0.0000,143070.5222,8097.5636,-134972.9586,4.3796,-2.9177,33279.2000,0.0000,33279.2000,0.8628,8994.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8994.3784,0.0995,0.0000,0.0000,24284.8216,24284.8216,4.3796,2.6147,16345.3000,8093.9000,8251.4000,0.4238,3714.8409,4.4000,1.0000,1651.8163,4.9000,1.0000,5366.6572,0.0281,0.0000,9745.7163,12630.4591,2884.7428,4.3796,-2.9177,1446.3000,0.0000,1446.3000,0.0375,390.8919,3.7000,1.0000,0.0000,0.0000,0.0000,390.8919,0.0010,0.0000,0.0000,1055.4081,1055.4081,4.3796,-3.3477,13121.2000,0.0000,13121.2000,0.3402,2982.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2982.0909,0.0098,0.0000,0.0000,10139.1091,10139.1091,4.3796,-2.9177,12340.5000,0.0000,12340.5000,0.3200,3335.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3335.2703,0.0000,0.0000,0.0000,9005.2297,9005.2297,8.9048,4.3795,6.6421,-2.9202,-43802.6791,2.5096,508.9543,5.0895,8.9048,4.3796,6.6422,-2.9198,-23358.6471,1.3383,508.9075,5.0891,8.9048,4.3798,6.6423,-2.9203,-20442.3212,1.1713,509.0111,5.0901,5.0192,0.6681,0.0000,0.6681,-38139.9000,-87603.6473,-87603.6473
829.0000,4.0854,15.6967,9601.4000,121441.3000,-111839.9000,3.1486,2182.1364,4.4000,1.0000,26986.9556,4.5000,1.0000,29169.0919,0.5817,0.0000,148428.2556,7419.2636,-141008.9919,4.0854,-3.2119,33022.4000,0.0000,33022.4000,0.8562,8924.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8924.9730,0.1022,0.0000,0.0000,24097.4270,24097.4270,4.0854,7.7775,16860.3000,15990.1000,870.2000,0.4371,3831.8864,4.4000,1.0000,3263.2857,4.9000,1.0000,7095.1721,0.0300,0.0000,19253.3857,13028.4136,-6224.9721,4.0854,-3.2119,1297.3000,0.0000,1297.3000,0.0336,350.6216,3.7000,1.0000,0.0000,0.0000,0.0000,350.6216,0.0009,0.0000,0.0000,946.6784,946.6784,4.0854,-3.6419,11352.7000,0.0000,11352.7000,0.2943,2580.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2580.1591,0.0071,0.0000,0.0000,8772.5409,8772.5409,4.0854,-3.2119,10751.9000,0.0000,10751.9000,0.2788,2905.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2905.9189,0.0000,0.0000,0.0000,7845.9811,7845.9811,9.5069,4.0853,6.7961,-3.5191,-52786.5015,2.5243,508.3592,5.0836,9.5069,4.0854,6.7961,-3.5187,-28149.6954,1.3462,508.3126,5.0831,9.5069,4.0856,6.7963,-3.5193,-24635.1397,1.1781,508.4156,5.0842,5.0486,0.7220,0.0000,0.7220,-54545.4000,-105571.3366,-105571.3366
830.0000,3.9535,15.6652,8315.0000,125854.8000,-117539.8000,3.2630,1889.7727,4.4000,1.0000,27967.7333,4.5000,1.0000,29857.5061,0.6381,0.0000,153822.5333,6425.2273,-147397.3061,3.9535,-3.3438,33021.1000,0.0000,33021.1000,0.8561,8924.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8924.6216,0.1063,0.0000,0.0000,24096.4784,24096.4784,3.9535,9.9577,13601.0000,17410.1000,-3809.1000,0.4514,3091.1364,4.4000,1.0000,3553.0816,4.9000,1.0000,6644.2180,0.0324,0.0000,20963.1816,10509.8636,-10453.3180,3.9535,-3.3438,1232.4000,0.0000,1232.4000,0.0320,333.0811,3.7000,1.0000,0.0000,0.0000,0.0000,333.0811,0.0008,0.0000,0.0000,899.3189,899.3189,3.9535,-3.7737,10956.4000,0.0000,10956.4000,0.2841,2490.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2490.0909,0.0065,0.0000,0.0000,8466.3091,8466.3091,3.9535,-3.3438,9560.6000,0.0000,9560.6000,0.2479,2583.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2583.9459,0.0000,0.0000,0.0000,6976.6541,6976.6541,9.8824,3.9534,6.9179,-3.9138,-58706.7647,2.5672,514.1422,5.1414,9.8824,3.9535,6.9180,-3.9134,-31306.9694,1.3691,514.0953,5.1410,9.8824,3.9538,6.9181,-3.9140,-27398.1295,1.1982,514.1990,5.1420,5.1344,0.7842,0.0000,0.7842,-66578.4000,-117411.8636,-117411.8636
831.0000,4.0637,15.8736,6927.3000,129839.8000,-122912.5000,3.3663,1574.3864,4.4000,1.0000,28853.2889,4.5000,1.0000,30427.6753,0.6898,0.0000,158693.0889,5352.9136,-153340.1753,4.0637,-3.2336,32972.3000,0.0000,32972.3000,0.8549,8911.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8911.4324,0.1083,0.0000,0.0000,24060.8676,24060.8676,4.0637,5.9669,15122.2000,12095.0000,3027.2000,0.3921,3436.8636,4.4000,1.0000,2468.3673,4.9000,1.0000,5905.2310,0.0267,0.0000,14563.3673,11685.3364,-2878.0310,4.0637,-3.2336,1025.8000,0.0000,1025.8000,0.0266,277.2432,3.7000,1.0000,0.0000,0.0000,0.0000,277.2432,0.0007,0.0000,0.0000,748.5568,748.5568,4.0637,-3.6636,12115.9000,0.0000,12115.9000,0.3141,2753.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2753.6136,0.0077,0.0000,0.0000,9362.2864,9362.2864,4.0637,-3.2336,8369.2000,0.0000,8369.2000,0.2170,2261.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2261.9459,0.0000,0.0000,0.0000,6107.2541,6107.2541,9.8768,4.0636,6.9702,-3.8647,-57970.4739,2.5855,516.5744,5.1657,9.8768,4.0637,6.9702,-3.8643,-30914.3681,1.3788,516.5275,5.1653,9.8768,4.0639,6.9704,-3.8649,-27054.3995,1.2067,516.6314,5.1663,5.1710,0.8332,0.0000,0.8332,-65402.1000,-115939.2415,-115939.2415
832.0000,4.8318,16.4480,7891.6000,100626.8000,-92735.2000,2.6089,1793.5455,4.4000,1.0000,22361.5111,4.5000,1.0000,24155.0566,0.3593,0.0000,122988.3111,6098.0545,-116890.2566,4.8318,-2.4655,32978.1000,0.0000,32978.1000,0.8550,8913.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8913.0000,0.0842,0.0000,0.0000,24065.1000,24065.1000,4.8318,0.0958,16039.1000,3984.5000,12054.6000,0.4158,3645.2500,4.4000,1.0000,813.1633,4.9000,1.0000,4458.4133,0.0241,0.0000,4797.6633,12393.8500,7596.1867,4.8318,-2.4655,912.6000,0.0000,912.6000,0.0237,246.6486,3.7000,1.0000,0.0000,0.0000,0.0000,246.6486,0.0005,0.0000,0.0000,665.9514,665.9514,4.8318,-2.8954,12924.9000,0.0000,12924.9000,0.3351,2937.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2937.4773,0.0086,0.0000,0.0000,9987.4227,9987.4227,4.8318,-2.4655,9560.6000,0.0000,9560.6000,0.2479,2583.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2583.9459,0.0000,0.0000,0.0000,6976.6541,6976.6541,8.7383,4.8317,6.7850,-2.2534,-33800.3008,2.2432,451.9782,4.5198,8.7383,4.8318,6.7851,-2.2531,-18024.7761,1.1963,451.9370,4.5194,8.7383,4.8321,6.7852,-2.2534,-15773.8648,1.0470,452.0280,4.5203,4.4864,0.4767,0.0000,0.4767,-24304.4000,-67598.9417,-67598.9417
833.0000,5.0980,16.6415,8631.6000,98263.1000,-89631.5000,2.5477,1961.7273,4.4000,1.0000,21836.2444,4.5000,1.0000,23797.9717,0.3394,0.0000,120099.3444,6669.8727,-113429.4717,5.0980,-2.1993,32973.4000,0.0000,32973.4000,0.8549,8911.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8911.7297,0.0834,0.0000,0.0000,24061.6703,24061.6703,5.0980,-2.6292,18404.6000,0.0000,18404.6000,0.4772,4182.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4182.8636,0.0296,0.0000,0.0000,14221.7364,14221.7364,5.0980,-2.1993,961.7000,0.0000,961.7000,0.0249,259.9189,3.7000,1.0000,0.0000,0.0000,0.0000,259.9189,0.0006,0.0000,0.0000,701.7811,701.7811,5.0980,-2.6292,12990.2000,0.0000,12990.2000,0.3368,2952.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2952.3182,0.0090,0.0000,0.0000,10037.8818,10037.8818,5.0980,-2.1993,11149.1000,0.0000,11149.1000,0.2891,3013.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3013.2703,0.0000,0.0000,0.0000,8135.8297,8135.8297,8.3182,5.0979,6.7081,-1.8757,-28136.1544,2.2652,458.0218,4.5802,8.3182,5.0980,6.7081,-1.8755,-15004.1061,1.2080,457.9800,4.5798,8.3182,5.0983,6.7083,-1.8758,-13130.3120,1.0572,458.0724,4.5807,4.5305,0.4621,0.0000,0.4621,-13152.5000,-56270.5725,-56270.5725
834.0000,5.6380,16.7449,13060.5000,90483.4000,-77422.9000,2.3460,2968.2955,4.4000,1.0000,20107.4222,4.5000,1.0000,23075.7177,0.2738,0.0000,110590.8222,10092.2045,-100498.6177,5.6380,-1.6592,27111.2000,0.0000,27111.2000,0.7029,7327.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7327.3514,0.0617,0.0000,0.0000,19783.8486,19783.8486,5.6380,-2.0892,33734.3000,0.0000,33734.3000,0.8746,7666.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7666.8864,0.0748,0.0000,0.0000,26067.4136,26067.4136,5.6380,-1.6592,579.5000,0.0000,579.5000,0.0150,156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,156.6216,0.0004,0.0000,0.0000,422.8784,422.8784,5.6380,-2.0892,12452.1000,0.0000,12452.1000,0.3228,2830.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2830.0227,0.0094,0.0000,0.0000,9622.0773,9622.0773,5.6380,-1.6592,14723.2000,0.0000,14723.2000,0.3817,3979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3979.2432,0.0000,0.0000,0.0000,10743.9568,10743.9568,7.5287,5.6379,6.5833,-1.1287,-16930.1603,2.3215,472.0822,4.7208,7.5287,5.6381,6.5834,-1.1285,-9028.0293,1.2380,472.0389,4.7204,7.5287,5.6383,6.5835,-1.1286,-7900.2534,1.0835,472.1344,4.7213,4.6431,0.4201,0.0000,0.4201,11177.4000,-33858.4430,-33858.4430
835.0000,6.7301,17.1060,17756.9000,74318.2000,-56561.3000,1.9268,4035.6591,4.4000,1.0000,16515.1556,4.5000,1.0000,20550.8146,0.1716,0.0000,90833.3556,13721.2409,-77112.1146,6.7301,-0.5672,16126.0000,0.0000,16126.0000,0.4181,4358.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4358.3784,0.0334,0.0000,0.0000,11767.6216,11767.6216,6.7301,-0.9972,76713.4000,0.0000,76713.4000,1.9889,17434.8636,4.4000,1.0000,0.0000,0.0000,0.0000,17434.8636,0.3095,0.0000,0.0000,59278.5364,59278.5364,6.7301,-0.5672,585.6000,0.0000,585.6000,0.0152,158.2703,3.7000,1.0000,0.0000,0.0000,0.0000,158.2703,0.0007,0.0000,0.0000,427.3297,427.3297,6.7301,-0.9972,12221.8000,0.0000,12221.8000,0.3169,2777.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2777.6818,0.0112,0.0000,0.0000,9444.1182,9444.1182,6.7301,-0.5672,17304.6000,0.0000,17304.6000,0.4487,4676.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4676.9189,0.0000,0.0000,0.0000,12627.6811,12627.6811,5.8971,6.7300,6.3135,0.5477,8215.4618,2.5573,526.4856,5.2649,5.8971,6.7301,6.3136,0.5477,4381.9547,1.3638,526.4370,5.2644,5.8971,6.7303,6.3137,0.5480,3835.7559,1.1935,526.5443,5.2654,5.1146,0.5265,0.0000,0.5265,66390.1000,16433.1723,16433.1723
836.0000,6.9303,17.0236,21001.2000,76226.2000,-55225.0000,1.9763,4773.0000,4.4000,1.0000,16939.1556,4.5000,1.0000,21712.1556,0.1925,0.0000,93165.3556,16228.2000,-76937.1556,6.9303,-0.3670,16137.0000,0.0000,16137.0000,0.4184,4361.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4361.3514,0.0404,0.0000,0.0000,11775.6486,11775.6486,6.9303,-0.7970,99488.8000,0.0000,99488.8000,2.5794,22611.0909,4.4000,1.0000,0.0000,0.0000,0.0000,22611.0909,0.5482,0.0000,0.0000,76877.7091,76877.7091,6.9303,-0.3670,583.3000,0.0000,583.3000,0.0151,157.6486,3.7000,1.0000,0.0000,0.0000,0.0000,157.6486,0.0010,0.0000,0.0000,425.6514,425.6514,6.9303,-0.7970,13505.0000,0.0000,13505.0000,0.3501,3069.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3069.3182,0.0150,0.0000,0.0000,10435.6818,10435.6818,6.9303,-0.3670,16510.3000,0.0000,16510.3000,0.4281,4462.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4462.2432,0.0000,0.0000,0.0000,12048.0568,12048.0568,5.3737,6.9302,6.1520,1.1541,17311.5248,2.8837,598.1128,5.9811,5.3737,6.9304,6.1520,1.1541,9232.9738,1.5378,598.0574,5.9806,5.3737,6.9305,6.1521,1.1544,8081.0935,1.3459,598.1799,5.9818,5.7674,0.7970,0.0000,0.7970,90999.4000,34625.5921,34625.5921
837.0000,8.3591,13.2938,35496.8000,37638.7000,-2141.9000,0.9759,8067.4545,4.4000,1.0000,8364.1556,4.5000,1.0000,16431.6101,0.0409,0.0000,46002.8556,27429.3455,-18573.5101,8.3591,1.0618,16120.6000,0.0000,16120.6000,0.4180,4356.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4356.9189,0.0277,0.0000,0.0000,11763.6811,11763.6811,8.3591,0.6318,104179.4000,0.0000,104179.4000,2.7010,23677.1364,4.4000,1.0000,0.0000,0.0000,0.0000,23677.1364,0.4713,0.0000,0.0000,80502.2636,80502.2636,8.3591,1.0618,573.6000,0.0000,573.6000,0.0149,155.0270,3.7000,1.0000,0.0000,0.0000,0.0000,155.0270,0.0008,0.0000,0.0000,418.5730,418.5730,8.3591,0.6318,14774.7000,0.0000,14774.7000,0.3831,3357.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3357.8864,0.0157,0.0000,0.0000,11416.8136,11416.8136,8.3591,1.0618,15120.4000,0.0000,15120.4000,0.3920,4086.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4086.5946,0.0000,0.0000,0.0000,11033.8054,11033.8054,3.2339,8.3590,5.7965,3.2186,48279.5912,2.4424,514.9553,5.1496,3.2339,8.3592,5.7966,3.2185,25747.8373,1.3025,514.9071,5.1491,3.2339,8.3592,5.7966,3.2192,22534.1981,1.1399,515.0135,5.1501,4.8848,0.5564,0.0000,0.5564,148626.8000,96561.6266,96561.6266
838.0000,8.4104,10.8403,41207.9000,34245.6000,6962.3000,1.0684,9365.4318,4.4000,1.0000,7610.1333,4.5000,1.0000,16975.5652,0.0531,0.0000,41855.7333,31842.4682,-10013.2652,8.4104,1.1131,16124.7000,0.0000,16124.7000,0.4181,4358.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4358.0270,0.0334,0.0000,0.0000,11766.6730,11766.6730,8.4104,0.6831,121194.0000,0.0000,121194.0000,3.1422,27544.0909,4.4000,1.0000,0.0000,0.0000,0.0000,27544.0909,0.6870,0.0000,0.0000,93649.9091,93649.9091,8.4104,1.1131,691.0000,0.0000,691.0000,0.0179,186.7568,3.7000,1.0000,0.0000,0.0000,0.0000,186.7568,0.0012,0.0000,0.0000,504.2432,504.2432,8.4104,0.6831,16397.7000,0.0000,16397.7000,0.4251,3726.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3726.7500,0.0202,0.0000,0.0000,12670.9500,12670.9500,8.4104,1.1131,12340.5000,0.0000,12340.5000,0.3200,3335.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3335.2703,0.0000,0.0000,0.0000,9005.2297,9005.2297,2.7561,8.4103,5.5832,3.9194,58790.5293,2.6958,574.0293,5.7403,2.7561,8.4105,5.5833,3.9192,31353.4299,1.4376,573.9752,5.7398,2.7561,8.4105,5.5833,3.9200,27439.7807,1.2582,574.0947,5.7409,5.3916,0.7949,0.0000,0.7949,173710.2000,117583.7399,117583.7399
839.0000,8.4737,8.0198,46392.3000,27607.5000,18784.8000,1.2028,10543.7045,4.4000,1.0000,6135.0000,4.5000,1.0000,16678.7045,0.0681,0.0000,33742.5000,35848.5955,2106.0955,8.4737,1.1764,16137.4000,0.0000,16137.4000,0.4184,4361.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4361.4595,0.0357,0.0000,0.0000,11775.9405,11775.9405,8.4737,0.7465,122341.9000,0.0000,122341.9000,3.1719,27804.9773,4.4000,1.0000,0.0000,0.0000,0.0000,27804.9773,0.7278,0.0000,0.0000,94536.9227,94536.9227,8.4737,1.1764,479.8000,0.0000,479.8000,0.0124,129.6757,3.7000,1.0000,0.0000,0.0000,0.0000,129.6757,0.0009,0.0000,0.0000,350.1243,350.1243,8.4737,0.7465,19035.1000,0.0000,19035.1000,0.4935,4326.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4326.1591,0.0267,0.0000,0.0000,14708.9409,14708.9409,8.4737,1.1764,10751.9000,0.0000,10751.9000,0.2788,2905.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2905.9189,0.0000,0.0000,0.0000,7845.9811,7845.9811,2.3696,8.4736,5.4216,4.3774,65660.6342,2.7889,598.3326,5.9833,2.3696,8.4739,5.4217,4.3772,35017.3119,1.4873,598.2760,5.9828,2.3696,8.4738,5.4217,4.3780,30646.0589,1.3017,598.4013,5.9840,5.5779,0.8592,0.0000,0.8592,187530.9000,131324.0050,131324.0050
840.0000,8.4731,6.5368,50105.9000,23740.4000,26365.5000,1.2991,11387.7045,4.4000,1.0000,5275.6444,4.5000,1.0000,16663.3490,0.0839,0.0000,29016.0444,38718.1955,9702.1510,8.4731,1.1758,16126.6000,0.0000,16126.6000,0.4181,4358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4358.5405,0.0409,0.0000,0.0000,11768.0595,11768.0595,8.4731,0.7459,135309.6000,0.0000,135309.6000,3.5082,30752.1818,4.4000,1.0000,0.0000,0.0000,0.0000,30752.1818,0.9414,0.0000,0.0000,104557.4182,104557.4182,8.4731,1.1758,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0010,0.0000,0.0000,339.6892,339.6892,8.4731,0.7459,21454.5000,0.0000,21454.5000,0.5562,4876.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4876.0227,0.0342,0.0000,0.0000,16578.4773,16578.4773,8.4731,1.1758,5986.4000,0.0000,5986.4000,0.1552,1617.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1617.9459,0.0000,0.0000,0.0000,4368.4541,4368.4541,2.0528,8.4730,5.2629,4.9104,73655.7040,2.9744,642.8671,6.4287,2.0528,8.4733,5.2630,4.9101,39281.1447,1.5862,642.8061,6.4281,2.0528,8.4732,5.2630,4.9111,34377.4004,1.3882,642.9415,6.4294,5.9489,1.1014,0.0000,1.1014,205708.1000,147314.2492,147314.2492
841.0000,8.4799,5.0935,55637.5000,19760.2000,35877.3000,1.4425,12644.8864,4.4000,1.0000,4391.1556,4.5000,1.0000,17036.0419,0.1035,0.0000,24151.3556,42992.6136,18841.2581,8.4799,1.1826,16129.3000,0.0000,16129.3000,0.4182,4359.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4359.2703,0.0420,0.0000,0.0000,11770.0297,11770.0297,8.4799,0.7526,131864.6000,0.0000,131864.6000,3.4188,29969.2273,4.4000,1.0000,0.0000,0.0000,0.0000,29969.2273,0.9176,0.0000,0.0000,101895.3727,101895.3727,8.4799,1.1826,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0009,0.0000,0.0000,309.3324,309.3324,8.4799,0.7526,23812.1000,0.0000,23812.1000,0.6174,5411.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5411.8409,0.0403,0.0000,0.0000,18400.2591,18400.2591,8.4799,1.1826,1817.5000,0.0000,1817.5000,0.0471,491.2162,3.7000,1.0000,0.0000,0.0000,0.0000,491.2162,0.0000,0.0000,0.0000,1326.2838,1326.2838,1.8385,8.4798,5.1592,5.0847,76269.8762,2.9775,646.6543,6.4665,1.8385,8.4801,5.1593,5.0844,40675.3133,1.5879,646.5927,6.4659,1.8385,8.4799,5.1592,5.0853,35597.3464,1.3897,646.7294,6.4673,5.9550,1.1043,0.0000,1.1043,209924.7000,152542.5358,152542.5358
842.0000,8.4311,4.1597,61391.5000,17358.7000,44032.8000,1.5917,13952.6136,4.4000,1.0000,3857.4889,4.5000,1.0000,17810.1025,0.1337,0.0000,21216.1889,47438.8864,26222.6975,8.4311,1.1338,16148.8000,0.0000,16148.8000,0.4187,4364.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4364.5405,0.0488,0.0000,0.0000,11784.2595,11784.2595,8.4311,0.7038,145669.6000,0.0000,145669.6000,3.7768,33106.7273,4.4000,1.0000,0.0000,0.0000,0.0000,33106.7273,1.1933,0.0000,0.0000,112562.8727,112562.8727,8.4311,1.1338,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0011,0.0000,0.0000,300.4297,300.4297,8.4311,0.7038,25579.9000,0.0000,25579.9000,0.6632,5813.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5813.6136,0.0495,0.0000,0.0000,19766.2864,19766.2864,8.4311,1.1338,1022.9000,0.0000,1022.9000,0.0265,276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,276.4595,0.0000,0.0000,0.0000,746.4405,746.4405,1.5819,8.4310,5.0064,5.7127,85690.0297,3.2438,709.5327,7.0953,1.5819,8.4312,5.0066,5.7124,45699.1408,1.7298,709.4650,7.0947,1.5819,8.4310,5.0065,5.7134,39993.8158,1.5139,709.6157,7.0962,6.4875,1.4263,0.0000,1.4263,232865.7000,171382.9863,171382.9863
843.0000,8.3856,3.4810,66856.8000,15440.4000,51416.4000,1.7334,15194.7273,4.4000,1.0000,3431.2000,4.5000,1.0000,18625.9273,0.1601,0.0000,18871.6000,51662.0727,32790.4727,8.3856,1.0883,16142.2000,0.0000,16142.2000,0.4185,4362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4362.7568,0.0505,0.0000,0.0000,11779.4432,11779.4432,8.3856,0.6583,143786.7000,0.0000,143786.7000,3.7279,32678.7955,4.4000,1.0000,0.0000,0.0000,0.0000,32678.7955,1.1933,0.0000,0.0000,111107.9045,111107.9045,8.3856,1.0883,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0011,0.0000,0.0000,309.0405,309.0405,8.3856,0.6583,27000.6000,0.0000,27000.6000,0.7000,6136.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6136.5000,0.0553,0.0000,0.0000,20864.1000,20864.1000,8.3856,1.0883,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,1.4281,8.3855,4.9068,5.9053,88579.7242,3.3009,725.4233,7.2542,1.4281,8.3858,4.9069,5.9050,47240.2581,1.7603,725.3539,7.2535,1.4281,8.3855,4.9068,5.9061,41342.3545,1.5406,725.5085,7.2551,6.6019,1.4603,0.0000,1.4603,239196.1000,177162.3367,177162.3367
844.0000,8.3033,2.8896,72392.2000,13702.9000,58689.3000,1.8769,16452.7727,4.4000,1.0000,3045.0889,4.5000,1.0000,19497.8616,0.1990,0.0000,16747.9889,55939.4273,39191.4384,8.3033,1.0060,16126.7000,0.0000,16126.7000,0.4181,4358.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4358.5676,0.0580,0.0000,0.0000,11768.1324,11768.1324,8.3033,0.5761,159253.3000,0.0000,159253.3000,4.1289,36193.9318,4.4000,1.0000,0.0000,0.0000,0.0000,36193.9318,1.5521,0.0000,0.0000,123059.3682,123059.3682,8.3033,1.0060,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0013,0.0000,0.0000,300.7216,300.7216,8.3033,0.5761,28171.5000,0.0000,28171.5000,0.7304,6402.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6402.6136,0.0645,0.0000,0.0000,21768.8864,21768.8864,8.3033,1.0060,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,1.2075,8.3033,4.7554,6.5466,98198.4561,3.5880,794.1417,7.9414,1.2075,8.3035,4.7555,6.5462,52369.9948,1.9134,794.0657,7.9407,1.2075,8.3033,4.7554,6.5474,45831.4717,1.6746,794.2355,7.9424,7.1761,1.8749,0.0000,1.8749,263079.6000,196399.9227,196399.9227
845.0000,8.2321,2.5902,76497.3000,13051.9000,63445.4000,1.9833,17385.7500,4.4000,1.0000,2900.4222,4.5000,1.0000,20286.1722,0.2238,0.0000,15952.3222,59111.5500,43159.2278,8.2321,0.9348,16146.4000,0.0000,16146.4000,0.4186,4363.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4363.8919,0.0593,0.0000,0.0000,11782.5081,11782.5081,8.2321,0.5048,157323.5000,0.0000,157323.5000,4.0789,35755.3409,4.4000,1.0000,0.0000,0.0000,0.0000,35755.3409,1.5408,0.0000,0.0000,121568.1591,121568.1591,8.2321,0.9348,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0013,0.0000,0.0000,308.0189,308.0189,8.2321,0.5048,29373.5000,0.0000,29373.5000,0.7616,6675.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6675.7955,0.0707,0.0000,0.0000,22697.7045,22697.7045,8.2321,0.9348,1022.9000,0.0000,1022.9000,0.0265,276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,276.4595,0.0000,0.0000,0.0000,746.4405,746.4405,1.0999,8.2320,4.6660,6.6753,100129.5607,3.6399,809.0240,8.0902,1.0999,8.2323,4.6661,6.6750,53399.8990,1.9411,808.9465,8.0895,1.0999,8.2320,4.6660,6.6761,46732.5993,1.6988,809.1201,8.0912,7.2799,1.8960,0.0000,1.8960,267733.8000,200262.0590,200262.0590
846.0000,8.1277,2.1709,80849.8000,11711.7000,69138.1000,2.0962,18374.9545,4.4000,1.0000,2602.6000,4.5000,1.0000,20977.5545,0.2625,0.0000,14314.3000,62474.8455,48160.5455,8.1277,0.8304,16147.7000,0.0000,16147.7000,0.4187,4364.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4364.2432,0.0667,0.0000,0.0000,11783.4568,11783.4568,8.1277,0.4004,171958.7000,0.0000,171958.7000,4.4583,39081.5227,4.4000,1.0000,0.0000,0.0000,0.0000,39081.5227,1.9294,0.0000,0.0000,132877.1773,132877.1773,8.1277,0.8304,571.1000,0.0000,571.1000,0.0148,154.3514,3.7000,1.0000,0.0000,0.0000,0.0000,154.3514,0.0020,0.0000,0.0000,416.7486,416.7486,8.1277,0.4004,29400.6000,0.0000,29400.6000,0.7623,6681.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6681.9545,0.0778,0.0000,0.0000,22718.6455,22718.6455,8.1277,0.8304,5593.4000,0.0000,5593.4000,0.1450,1511.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1511.7297,0.0000,0.0000,0.0000,4081.6703,4081.6703,0.9020,8.1276,4.5148,7.3345,110017.6064,3.9476,883.6895,8.8369,0.9020,8.1279,4.5149,7.3342,58673.2629,2.1052,883.6047,8.8360,0.9020,8.1276,4.5148,7.3353,51347.3745,1.8424,883.7949,8.8379,7.8953,2.3383,0.0000,2.3383,292809.6000,220038.2439,220038.2439
847.0000,7.9195,3.0784,82101.1000,19387.9000,62713.2000,2.1286,18659.3409,4.4000,1.0000,4308.4222,4.5000,1.0000,22967.7631,0.2690,0.0000,23696.3222,63441.7591,39745.4369,7.9195,0.6222,16126.9000,0.0000,16126.9000,0.4181,4358.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4358.6216,0.0656,0.0000,0.0000,11768.2784,11768.2784,7.9195,0.1922,167740.9000,0.0000,167740.9000,4.3490,38122.9318,4.4000,1.0000,0.0000,0.0000,0.0000,38122.9318,1.8341,0.0000,0.0000,129617.9682,129617.9682,7.9195,0.6222,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0015,0.0000,0.0000,311.7405,311.7405,7.9195,0.1922,28281.6000,0.0000,28281.6000,0.7333,6427.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6427.6364,0.0787,0.0000,0.0000,21853.9636,21853.9636,7.9195,0.6222,18907.5000,0.0000,18907.5000,0.4902,5110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5110.1351,0.0000,0.0000,0.0000,13797.3649,13797.3649,0.9965,7.9194,4.4579,7.2364,108545.9076,4.0651,912.4389,9.1244,0.9965,7.9197,4.4581,7.2361,57888.5123,2.1679,912.3514,9.1235,0.9965,7.9193,4.4579,7.2372,50660.3326,1.8973,912.5483,9.1255,8.1303,2.2488,0.0000,2.2488,294197.3000,217094.7525,217094.7525
848.0000,7.7872,4.1870,75153.3000,25376.8000,49776.5000,1.9485,17080.2955,4.4000,1.0000,5639.2889,4.5000,1.0000,22719.5843,0.2243,0.0000,31016.0889,58073.0045,27056.9157,7.7872,0.4899,16141.1000,0.0000,16141.1000,0.4185,4362.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4362.4595,0.0646,0.0000,0.0000,11778.6405,11778.6405,7.7872,0.0599,173555.2000,0.0000,173555.2000,4.4997,39444.3636,4.4000,1.0000,0.0000,0.0000,0.0000,39444.3636,1.9217,0.0000,0.0000,134110.8364,134110.8364,7.7872,0.4899,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0014,0.0000,0.0000,299.7000,299.7000,7.7872,0.0599,27438.2000,0.0000,27438.2000,0.7114,6235.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6235.9545,0.0752,0.0000,0.0000,21202.2455,21202.2455,7.7872,0.4899,20099.8000,0.0000,20099.8000,0.5211,5432.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5432.3784,0.0000,0.0000,0.0000,14667.4216,14667.4216,1.1019,7.7871,4.4445,6.9704,104556.4849,4.0549,910.7264,9.1073,1.1019,7.7874,4.4447,6.9701,55760.9950,2.1624,910.6390,9.1064,1.1019,7.7871,4.4445,6.9712,48798.2798,1.8925,910.8359,9.1084,8.1099,2.2873,0.0000,2.2873,287421.5000,209115.7596,209115.7596
849.0000,7.7231,6.1506,62908.9000,31679.6000,31229.3000,1.6310,14297.4773,4.4000,1.0000,7039.9111,4.5000,1.0000,21337.3884,0.1397,0.0000,38719.5111,48611.4227,9891.9116,7.7231,0.4258,21435.8000,0.0000,21435.8000,0.5558,5793.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5793.4595,0.0644,0.0000,0.0000,15642.3405,15642.3405,7.7231,-0.0042,130405.3000,0.0000,130405.3000,3.3810,29637.5682,4.4000,1.0000,0.0000,0.0000,0.0000,29637.5682,0.9679,0.0000,0.0000,100767.7318,100767.7318,7.7231,0.4258,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0010,0.0000,0.0000,309.4784,309.4784,7.7231,-0.0042,25119.4000,0.0000,25119.4000,0.6513,5708.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5708.9545,0.0537,0.0000,0.0000,19410.4455,19410.4455,7.7231,0.4258,19304.9000,0.0000,19304.9000,0.5005,5217.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5217.5405,0.0000,0.0000,0.0000,14087.3595,14087.3595,1.5555,7.7230,4.6392,5.3369,80053.5074,3.3653,748.9197,7.4892,1.5555,7.7233,4.6394,5.3367,42693.4594,1.7947,748.8479,7.4885,1.5555,7.7229,4.6392,5.3375,37362.3005,1.5706,749.0097,7.4901,6.7306,1.2268,0.0000,1.2268,227918.8000,160109.2673,160109.2673
850.0000,7.5797,8.6723,55045.8000,39722.4000,15323.4000,1.4272,12510.4091,4.4000,1.0000,8827.2000,4.5000,1.0000,21337.6091,0.1007,0.0000,48549.6000,42535.3909,-6014.2091,7.5797,0.2824,26734.2000,0.0000,26734.2000,0.6931,7225.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7225.4595,0.0686,0.0000,0.0000,19508.7405,19508.7405,7.5797,-0.1476,105395.7000,0.0000,105395.7000,2.7326,23953.5682,4.4000,1.0000,0.0000,0.0000,0.0000,23953.5682,0.5942,0.0000,0.0000,81442.1318,81442.1318,7.5797,0.2824,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0008,0.0000,0.0000,300.0649,300.0649,7.5797,-0.1476,22227.4000,0.0000,22227.4000,0.5763,5051.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5051.6818,0.0375,0.0000,0.0000,17175.7182,17175.7182,7.5797,0.2824,16920.3000,0.0000,16920.3000,0.4387,4573.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4573.0541,0.0000,0.0000,0.0000,12347.2459,12347.2459,2.0772,7.5796,4.8284,4.1586,62378.8913,2.9392,648.3151,6.4832,2.0772,7.5799,4.8286,4.1584,33267.4975,1.5675,648.2532,6.4825,2.0772,7.5796,4.8284,4.1590,29113.3035,1.3718,648.3928,6.4839,5.8785,0.8018,0.0000,0.8018,187012.2000,124759.6923,124759.6923
851.0000,7.5226,10.0133,50676.7000,42366.8000,8309.9000,1.3139,11517.4318,4.4000,1.0000,9414.8444,4.5000,1.0000,20932.2763,0.0830,0.0000,51781.6444,39159.2682,-12622.3763,7.5226,0.2253,32031.8000,0.0000,32031.8000,0.8305,8657.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8657.2432,0.0760,0.0000,0.0000,23374.5568,23374.5568,7.5226,-0.2047,87330.8000,0.0000,87330.8000,2.2642,19847.9091,4.4000,1.0000,0.0000,0.0000,0.0000,19847.9091,0.3986,0.0000,0.0000,67482.8909,67482.8909,7.5226,0.2253,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0006,0.0000,0.0000,308.7486,308.7486,7.5226,-0.2047,21143.9000,0.0000,21143.9000,0.5482,4805.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4805.4318,0.0311,0.0000,0.0000,16338.4682,16338.4682,7.5226,0.2253,15330.6000,0.0000,15330.6000,0.3975,4143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4143.4054,0.0000,0.0000,0.0000,11187.1946,11187.1946,2.3969,7.5225,4.9597,3.5356,53033.8736,2.6826,588.0731,5.8807,2.3969,7.5228,4.9598,3.5355,28283.7120,1.4306,588.0171,5.8802,2.3969,7.5225,4.9597,3.5360,24751.8972,1.2520,588.1433,5.8814,5.3652,0.5894,0.0000,0.5894,164570.1000,106069.4828,106069.4828
852.0000,7.5095,11.4504,46923.9000,44796.7000,2127.2000,1.2166,10664.5227,4.4000,1.0000,9954.8222,4.5000,1.0000,20619.3449,0.0722,0.0000,54751.5222,36259.3773,-18492.1449,7.5095,0.2123,32025.0000,0.0000,32025.0000,0.8303,8655.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8655.4054,0.0765,0.0000,0.0000,23369.5946,23369.5946,7.5095,-0.2174,94140.5000,2.4000,94138.1000,2.4408,21395.5682,4.4000,1.0000,0.4898,4.9000,1.0000,21396.0580,0.4572,0.0000,2.8898,72744.9318,72742.0420,7.5095,0.2123,517.3000,0.0000,517.3000,0.0134,139.8108,3.7000,1.0000,0.0000,0.0000,0.0000,139.8108,0.0008,0.0000,0.0000,377.4892,377.4892,7.5095,-0.2177,21333.6000,0.0000,21333.6000,0.5531,4848.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4848.5455,0.0314,0.0000,0.0000,16485.0545,16485.0545,7.5095,0.2123,12349.8000,0.0000,12349.8000,0.3202,3337.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7838,0.0000,0.0000,0.0000,9012.0162,9012.0162,2.5168,7.5095,5.0132,3.4497,51746.1594,2.6872,587.6033,5.8760,2.5168,7.5097,5.0133,3.4496,27596.9330,1.4330,587.5475,5.8755,2.5168,7.5095,5.0131,3.4501,24150.9593,1.2542,587.6733,5.8767,5.3744,0.6381,0.0000,0.6381,162491.0000,103494.0516,103494.0516
853.0000,7.2695,12.6578,42577.5000,48143.5000,-5566.0000,1.2482,9676.7045,4.4000,1.0000,10698.5556,4.5000,1.0000,20375.2601,0.0739,0.0000,58842.0556,32900.7955,-25941.2601,7.2695,-0.0278,32032.1000,0.0000,32032.1000,0.8305,8657.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8657.3243,0.0729,0.0000,0.0000,23374.7757,23374.7757,7.2695,-0.1165,85377.8000,2420.5000,82957.3000,2.2136,19404.0455,4.4000,1.0000,493.9796,4.9000,1.0000,19898.0250,0.3729,0.0000,2914.4796,65973.7545,63059.2750,7.2695,-0.0278,532.4000,0.0000,532.4000,0.0138,143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,143.8919,0.0008,0.0000,0.0000,388.5081,388.5081,7.2695,-0.4578,20704.1000,0.0000,20704.1000,0.5368,4705.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4705.4773,0.0280,0.0000,0.0000,15998.6227,15998.6227,7.2695,-0.0278,10760.1000,0.0000,10760.1000,0.2790,2908.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2908.1351,0.0000,0.0000,0.0000,7851.9649,7851.9649,2.9803,7.2694,5.1249,2.8243,42365.1361,2.5609,557.0740,5.5707,2.9803,7.2696,5.1250,2.8243,22594.0501,1.3657,557.0212,5.5702,2.9803,7.2694,5.1249,2.8247,19772.7001,1.1952,557.1401,5.5714,5.1219,0.5486,0.0000,0.5486,141420.0000,84731.8862,84731.8862
854.0000,7.0292,13.6387,37140.1000,51133.0000,-13992.9000,1.3257,8440.9318,4.4000,1.0000,11362.8889,4.5000,1.0000,19803.8207,0.0830,0.0000,62495.8889,28699.1682,-33796.7207,7.0292,-0.2681,32024.7000,0.0000,32024.7000,0.8303,8655.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8655.3243,0.0734,0.0000,0.0000,23369.3757,23369.3757,7.0292,-0.0783,81652.3000,4203.3000,77449.0000,2.1170,18557.3409,4.4000,1.0000,857.8163,4.9000,1.0000,19415.1572,0.3455,0.0000,5061.1163,63094.9591,58033.8428,7.0292,-0.2681,689.2000,0.0000,689.2000,0.0179,186.2703,3.7000,1.0000,0.0000,0.0000,0.0000,186.2703,0.0010,0.0000,0.0000,502.9297,502.9297,7.0292,-0.6981,19323.4000,0.0000,19323.4000,0.5010,4391.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4391.6818,0.0241,0.0000,0.0000,14931.7182,14931.7182,7.0292,-0.2681,9567.8000,0.0000,9567.8000,0.2481,2585.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2585.8919,0.0000,0.0000,0.0000,6981.9081,6981.9081,3.4270,7.0291,5.2280,2.3341,35010.7528,2.5200,545.5283,5.4553,3.4270,7.0293,5.2282,2.3340,18671.9825,1.3439,545.4768,5.4548,3.4270,7.0291,5.2280,2.3343,16340.3185,1.1761,545.5929,5.4559,5.0399,0.5269,0.0000,0.5269,125061.2000,70023.0538,70023.0538
855.0000,6.9575,14.1667,33688.3000,51927.9000,-18239.6000,1.3463,7656.4318,4.4000,1.0000,11539.5333,4.5000,1.0000,19195.9652,0.0821,0.0000,63467.4333,26031.8682,-37435.5652,6.9575,-0.3398,32031.9000,0.0000,32031.9000,0.8305,8657.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8657.2703,0.0672,0.0000,0.0000,23374.6297,23374.6297,6.9575,-0.6769,67994.0000,524.1000,67469.9000,1.7629,15453.1818,4.4000,1.0000,106.9592,4.9000,1.0000,15560.1410,0.2363,0.0000,631.0592,52540.8182,51909.7590,6.9575,-0.3398,522.1000,0.0000,522.1000,0.0135,141.1081,3.7000,1.0000,0.0000,0.0000,0.0000,141.1081,0.0006,0.0000,0.0000,380.9919,380.9919,6.9575,-0.7698,19085.9000,0.0000,19085.9000,0.4948,4337.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4337.7045,0.0216,0.0000,0.0000,14748.1955,14748.1955,6.9575,-0.3398,8375.4000,0.0000,8375.4000,0.2171,2263.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2263.6216,0.0000,0.0000,0.0000,6111.7784,6111.7784,3.6736,6.9575,5.3155,1.9696,29544.1749,2.3326,502.9111,5.0291,3.6736,6.9577,5.3156,1.9696,15756.6043,1.2439,502.8637,5.0286,3.6736,6.9575,5.3155,1.9699,13789.0101,1.0887,502.9704,5.0297,4.6652,0.4078,0.0000,0.4078,109245.6000,59089.7893,59089.7893
856.0000,7.0567,14.3355,32423.4000,50681.5000,-18258.1000,1.3140,7368.9545,4.4000,1.0000,11262.5556,4.5000,1.0000,18631.5101,0.0785,0.0000,61944.0556,25054.4455,-36889.6101,7.0567,-0.2405,32024.8000,0.0000,32024.8000,0.8303,8655.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8655.3514,0.0675,0.0000,0.0000,23369.4486,23369.4486,7.0567,-0.6705,70616.2000,0.0000,70616.2000,1.8309,16049.1364,4.4000,1.0000,0.0000,0.0000,0.0000,16049.1364,0.2532,0.0000,0.0000,54567.0636,54567.0636,7.0567,-0.2405,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0005,0.0000,0.0000,310.8649,310.8649,7.0567,-0.6705,18561.1000,0.0000,18561.1000,0.4812,4218.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4218.4318,0.0209,0.0000,0.0000,14342.6682,14342.6682,7.0567,-0.2405,9567.8000,0.0000,9567.8000,0.2481,2585.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2585.8919,0.0000,0.0000,0.0000,6981.9081,6981.9081,3.6103,7.0567,5.3335,2.0894,31340.4304,2.3577,507.9080,5.0791,3.6103,7.0569,5.3336,2.0893,16714.5063,1.2574,507.8602,5.0786,3.6103,7.0567,5.3335,2.0896,14627.4066,1.1004,507.9678,5.0797,4.7155,0.4205,0.0000,0.4205,112937.8000,62682.3433,62682.3433
857.0000,7.2729,13.8360,34582.4000,47220.8000,-12638.4000,1.2243,7859.6364,4.4000,1.0000,10493.5111,4.5000,1.0000,18353.1475,0.0682,0.0000,57714.3111,26722.7636,-30991.5475,7.2729,-0.0244,32031.6000,0.0000,32031.6000,0.8305,8657.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8657.1892,0.0666,0.0000,0.0000,23374.4108,23374.4108,7.2729,-0.4544,74456.8000,0.0000,74456.8000,1.9304,16922.0000,4.4000,1.0000,0.0000,0.0000,0.0000,16922.0000,0.2757,0.0000,0.0000,57534.8000,57534.8000,7.2729,-0.0244,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0005,0.0000,0.0000,299.8459,299.8459,7.2729,-0.4544,17211.9000,0.0000,17211.9000,0.4463,3911.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3911.7955,0.0186,0.0000,0.0000,13300.1045,13300.1045,7.2729,-0.0244,11157.5000,0.0000,11157.5000,0.2893,3015.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3015.5405,0.0000,0.0000,0.0000,8141.9595,8141.9595,3.3461,7.2728,5.3094,2.3886,35829.0187,2.3657,510.1892,5.1019,3.3461,7.2730,5.3096,2.3885,19108.2105,1.2616,510.1411,5.1014,3.3461,7.2728,5.3095,2.3889,16722.3441,1.1041,510.2492,5.1025,4.7314,0.4296,0.0000,0.4296,122630.3000,71659.5733,71659.5733
858.0000,7.9296,7.9724,53895.7000,34263.4000,19632.3000,1.3973,12249.0227,4.4000,1.0000,7614.0889,4.5000,1.0000,19863.1116,0.0975,0.0000,41877.4889,41646.6773,-230.8116,7.9296,0.6323,26731.3000,0.0000,26731.3000,0.6931,7224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7224.6757,0.0697,0.0000,0.0000,19506.6243,19506.6243,7.9296,0.2023,109849.7000,0.0000,109849.7000,2.8481,24965.8409,4.4000,1.0000,0.0000,0.0000,0.0000,24965.8409,0.6435,0.0000,0.0000,84883.8591,84883.8591,7.9296,0.6323,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0008,0.0000,0.0000,309.1135,309.1135,7.9296,0.2023,17023.8000,0.0000,17023.8000,0.4414,3869.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3869.0455,0.0227,0.0000,0.0000,13154.7545,13154.7545,7.9296,0.6323,14734.4000,0.0000,14734.4000,0.3820,3982.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3982.2703,0.0000,0.0000,0.0000,10752.1297,10752.1297,2.1640,7.9295,5.0467,4.2791,64186.8392,2.8864,630.1767,6.3018,2.1640,7.9297,5.0468,4.2789,34231.3348,1.5393,630.1173,6.3012,2.1640,7.9295,5.0467,4.2796,29957.4956,1.3471,630.2512,6.3025,5.7728,0.8342,0.0000,0.8342,188395.1000,128375.6696,128375.6696
859.0000,8.0856,5.0785,62876.9000,24282.7000,38594.2000,1.6302,14290.2045,4.4000,1.0000,5396.1556,4.5000,1.0000,19686.3601,0.1290,0.0000,29678.8556,48586.6955,18907.8399,8.0856,0.7883,16146.8000,0.0000,16146.8000,0.4186,4364.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4364.0000,0.0403,0.0000,0.0000,11782.8000,11782.8000,8.0856,0.3583,116593.9000,0.0000,116593.9000,3.0229,26498.6136,4.4000,1.0000,0.0000,0.0000,0.0000,26498.6136,0.7222,0.0000,0.0000,90095.2864,90095.2864,8.0856,0.7883,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0008,0.0000,0.0000,300.1378,300.1378,8.0856,0.3583,16962.1000,0.0000,16962.1000,0.4398,3855.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3855.0227,0.0238,0.0000,0.0000,13107.0773,13107.0773,8.0856,0.7883,17317.8000,0.0000,17317.8000,0.4490,4680.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4680.4865,0.0000,0.0000,0.0000,12637.3135,12637.3135,1.7102,8.0856,4.8979,4.8943,73414.1796,2.9856,656.3910,6.5639,1.7102,8.0858,4.8980,4.8940,39152.3008,1.5922,656.3288,6.5633,1.7102,8.0855,4.8979,4.8949,34263.9745,1.3934,656.4689,6.5647,5.9712,0.9160,0.0000,0.9160,206026.1000,146830.4549,146830.4549
860.0000,8.0047,4.9759,64331.1000,24730.2000,39600.9000,1.6679,14620.7045,4.4000,1.0000,5495.6000,4.5000,1.0000,20116.3045,0.1424,0.0000,30225.8000,49710.3955,19484.5955,8.0047,0.7074,16129.5000,0.0000,16129.5000,0.4182,4359.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4359.3243,0.0458,0.0000,0.0000,11770.1757,11770.1757,8.0047,0.2774,132903.6000,0.0000,132903.6000,3.4458,30205.3636,4.4000,1.0000,0.0000,0.0000,0.0000,30205.3636,0.9799,0.0000,0.0000,102698.2364,102698.2364,8.0047,0.7074,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0010,0.0000,0.0000,309.0405,309.0405,8.0047,0.2774,17850.8000,0.0000,17850.8000,0.4628,4057.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4057.0000,0.0278,0.0000,0.0000,13793.8000,13793.8000,8.0047,0.7074,16522.9000,0.0000,16522.9000,0.4284,4465.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4465.6486,0.0000,0.0000,0.0000,12057.2514,12057.2514,1.5527,8.0046,4.7787,5.3370,80055.4289,3.2170,711.2429,7.1124,1.5527,8.0049,4.7788,5.3368,42694.1906,1.7156,711.1752,7.1118,1.5527,8.0046,4.7787,5.3376,37363.4799,1.5014,711.3276,7.1133,6.4340,1.1967,0.0000,1.1967,223431.2000,160113.0994,160113.0994
861.0000,8.1509,2.4981,75780.6000,12861.7000,62918.9000,1.9648,17222.8636,4.4000,1.0000,2858.1556,4.5000,1.0000,20081.0192,0.2059,0.0000,15719.8556,58557.7364,42837.8808,8.1509,0.8536,16138.4000,0.0000,16138.4000,0.4184,4361.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4361.7297,0.0505,0.0000,0.0000,11776.6703,11776.6703,8.1509,0.4237,132639.0000,0.0000,132639.0000,3.4389,30145.2273,4.4000,1.0000,0.0000,0.0000,0.0000,30145.2273,1.0381,0.0000,0.0000,102493.7727,102493.7727,8.1509,0.8536,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0010,0.0000,0.0000,300.4297,300.4297,8.1509,0.4237,19711.8000,0.0000,19711.8000,0.5111,4479.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4479.9545,0.0338,0.0000,0.0000,15231.8455,15231.8455,8.1509,0.8536,15131.9000,0.0000,15131.9000,0.3923,4089.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4089.7027,0.0000,0.0000,0.0000,11042.1973,11042.1973,1.0811,8.1509,4.6160,6.1227,91840.2028,3.3681,750.3610,7.5036,1.0811,8.1512,4.6162,6.1224,48979.0279,1.7961,750.2893,7.5029,1.0811,8.1508,4.6160,6.1234,42863.5656,1.5719,750.4507,7.5045,6.7361,1.3293,0.0000,1.3293,246951.7000,183682.7963,183682.7963
