Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
862.0000,8.0440,2.3918,76524.4000,12992.4000,63532.0000,1.9840,17391.9091,4.4000,1.0000,2887.2000,4.5000,1.0000,20279.1091,0.2199,0.0000,15879.6000,59132.4909,43252.8909,8.0440,0.7467,16148.1000,0.0000,16148.1000,0.4187,4364.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4364.3514,0.0567,0.0000,0.0000,11783.7486,11783.7486,8.0440,0.3167,150197.5000,0.0000,150197.5000,3.8941,34135.7955,4.4000,1.0000,0.0000,0.0000,0.0000,34135.7955,1.3827,0.0000,0.0000,116061.7045,116061.7045,8.0440,0.7467,582.4000,0.0000,582.4000,0.0151,157.4054,3.7000,1.0000,0.0000,0.0000,0.0000,157.4054,0.0016,0.0000,0.0000,424.9946,424.9946,8.0440,0.3167,21851.5000,0.0000,21851.5000,0.5665,4966.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4966.2500,0.0428,0.0000,0.0000,16885.2500,16885.2500,8.0440,0.7467,12349.8000,0.0000,12349.8000,0.3202,3337.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7838,0.0000,0.0000,0.0000,9012.0162,9012.0162,0.9337,8.0439,4.4888,6.5806,98709.0358,3.5993,806.7125,8.0671,0.9337,8.0442,4.4889,6.5803,52642.3001,1.9195,806.6352,8.0664,0.9337,8.0438,4.4888,6.5813,46069.2690,1.6799,806.8093,8.0681,7.1987,1.7037,0.0000,1.7037,264661.3000,197420.6049,197420.6049
863.0000,8.0342,1.6999,81752.1000,9317.6000,72434.5000,2.1196,18580.0227,4.4000,1.0000,2070.5778,4.5000,1.0000,20650.6005,0.2542,0.0000,11388.1778,63172.0773,51783.8995,8.0342,0.7369,16135.1000,0.0000,16135.1000,0.4183,4360.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4360.8378,0.0583,0.0000,0.0000,11774.2622,11774.2622,8.0342,0.3069,147891.8000,0.0000,147891.8000,3.8344,33611.7727,4.4000,1.0000,0.0000,0.0000,0.0000,33611.7727,1.3706,0.0000,0.0000,114280.0273,114280.0273,8.0342,0.7369,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0012,0.0000,0.0000,303.2027,303.2027,8.0342,0.3069,24861.1000,0.0000,24861.1000,0.6446,5650.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5650.2500,0.0540,0.0000,0.0000,19210.8500,19210.8500,8.0342,0.7369,10760.1000,0.0000,10760.1000,0.2790,2908.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2908.1351,0.0000,0.0000,0.0000,7851.9649,7851.9649,0.7527,8.0341,4.3934,6.8401,102600.8195,3.6533,822.5040,8.2250,0.7527,8.0344,4.3936,6.8397,54717.8436,1.9482,822.4250,8.2243,0.7527,8.0340,4.3934,6.8408,47885.5434,1.7051,822.6030,8.2260,7.3066,1.7383,0.0000,1.7383,272498.1000,205204.2065,205204.2065
864.0000,7.9492,1.3943,86059.8000,8254.7000,77805.1000,2.2313,19559.0455,4.4000,1.0000,1834.3778,4.5000,1.0000,21393.4232,0.2956,0.0000,10089.0778,66500.7545,56411.6768,7.9492,0.6519,16132.2000,0.0000,16132.2000,0.4183,4360.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4360.0541,0.0655,0.0000,0.0000,11772.1459,11772.1459,7.9492,0.2220,162632.8000,0.0000,162632.8000,4.2166,36962.0000,4.4000,1.0000,0.0000,0.0000,0.0000,36962.0000,1.7369,0.0000,0.0000,125670.8000,125670.8000,7.9492,0.6519,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0014,0.0000,0.0000,307.7270,307.7270,7.9492,0.2220,28487.1000,0.0000,28487.1000,0.7386,6474.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6474.3409,0.0719,0.0000,0.0000,22012.7591,22012.7591,7.9492,0.6519,5990.8000,0.0000,5990.8000,0.1553,1619.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1619.1351,0.0000,0.0000,0.0000,4371.6649,4371.6649,0.5909,7.9492,4.2700,7.3515,110272.0462,3.8854,879.8950,8.7989,0.5909,7.9495,4.2702,7.3511,58808.9982,2.0721,879.8103,8.7981,0.5909,7.9491,4.2700,7.3522,51465.7293,1.8134,880.0012,8.8000,7.7709,2.1713,0.0000,2.1713,291469.7000,220546.7737,220546.7737
865.0000,7.9182,1.2518,89421.6000,7762.1000,81659.5000,2.3184,20323.0909,4.4000,1.0000,1724.9111,4.5000,1.0000,22048.0020,0.3172,0.0000,9487.0111,69098.5091,59611.4980,7.9182,0.6209,16158.3000,0.0000,16158.3000,0.4189,4367.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4367.1081,0.0643,0.0000,0.0000,11791.1919,11791.1919,7.9182,0.1909,154341.4000,0.0000,154341.4000,4.0016,35077.5909,4.4000,1.0000,0.0000,0.0000,0.0000,35077.5909,1.5691,0.0000,0.0000,119263.8091,119263.8091,7.9182,0.6209,468.8000,0.0000,468.8000,0.0122,126.7027,3.7000,1.0000,0.0000,0.0000,0.0000,126.7027,0.0015,0.0000,0.0000,342.0973,342.0973,7.9182,0.1909,32200.7000,0.0000,32200.7000,0.8349,7318.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7318.3409,0.0873,0.0000,0.0000,24882.3591,24882.3591,7.9182,0.6209,1818.7000,0.0000,1818.7000,0.0472,491.5405,3.7000,1.0000,0.0000,0.0000,0.0000,491.5405,0.0000,0.0000,0.0000,1327.1595,1327.1595,0.5401,7.9181,4.2291,7.2405,108607.7518,3.8165,865.9718,8.6597,0.5401,7.9184,4.2292,7.2402,57921.4676,2.0353,865.8884,8.6589,0.5401,7.9180,4.2290,7.2413,50688.8954,1.7813,866.0766,8.6608,7.6331,2.0394,0.0000,2.0394,286647.4000,217218.1148,217218.1148
866.0000,7.8308,1.0523,93828.2000,7283.9000,86544.3000,2.4327,21324.5909,4.4000,1.0000,1618.6444,4.5000,1.0000,22943.2354,0.3636,0.0000,8902.5444,72503.6091,63601.0646,7.8308,0.5335,16150.0000,0.0000,16150.0000,0.4187,4364.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4364.8649,0.0709,0.0000,0.0000,11785.1351,11785.1351,7.8308,0.1035,166444.7000,0.0000,166444.7000,4.3154,37828.3409,4.4000,1.0000,0.0000,0.0000,0.0000,37828.3409,1.8996,0.0000,0.0000,128616.3591,128616.3591,7.8308,0.5335,473.3000,0.0000,473.3000,0.0123,127.9189,3.7000,1.0000,0.0000,0.0000,0.0000,127.9189,0.0017,0.0000,0.0000,345.3811,345.3811,7.8308,0.1035,34961.5000,0.0000,34961.5000,0.9064,7945.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7945.7955,0.1075,0.0000,0.0000,27015.7045,27015.7045,7.8308,0.5335,1023.5000,0.0000,1023.5000,0.0265,276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,276.6216,0.0000,0.0000,0.0000,746.8784,746.8784,0.4123,7.8307,4.1215,7.7369,116053.9073,4.0560,925.0142,9.2501,0.4123,7.8310,4.1217,7.7366,61892.5734,2.1630,924.9250,9.2493,0.4123,7.8306,4.1215,7.7377,54164.0422,1.8930,925.1265,9.2513,8.1120,2.4433,0.0000,2.4433,305597.3000,232110.5229,232110.5229
867.0000,7.7895,0.9206,97821.7000,6869.8000,90951.9000,2.5362,22232.2045,4.4000,1.0000,1526.6222,4.5000,1.0000,23758.8268,0.3959,0.0000,8396.4222,75589.4955,67193.0732,7.7895,0.4922,16137.4000,0.0000,16137.4000,0.4184,4361.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4361.4595,0.0705,0.0000,0.0000,11775.9405,11775.9405,7.7895,0.0622,160458.3000,0.0000,160458.3000,4.1602,36467.7955,4.4000,1.0000,0.0000,0.0000,0.0000,36467.7955,1.7807,0.0000,0.0000,123990.5045,123990.5045,7.7895,0.4922,475.1000,0.0000,475.1000,0.0123,128.4054,3.7000,1.0000,0.0000,0.0000,0.0000,128.4054,0.0017,0.0000,0.0000,346.6946,346.6946,7.7895,0.0622,37012.6000,0.0000,37012.6000,0.9596,8411.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8411.9545,0.1190,0.0000,0.0000,28600.6455,28600.6455,7.7895,0.4922,426.9000,0.0000,426.9000,0.0111,115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,115.3784,0.0000,0.0000,0.0000,311.5216,311.5216,0.3545,7.7895,4.0720,7.7405,116107.8602,4.0489,925.5654,9.2557,0.3545,7.7898,4.0722,7.7402,61921.3813,2.1592,925.4760,9.2548,0.3545,7.7893,4.0719,7.7413,54189.1385,1.8897,925.6780,9.2568,8.0978,2.3679,0.0000,2.3679,305462.2000,232218.3800,232218.3800
868.0000,7.6975,0.7494,101721.8000,6485.1000,95236.7000,2.6373,23118.5909,4.4000,1.0000,1441.1333,4.5000,1.0000,24559.7242,0.4447,0.0000,7926.2333,78603.2091,70676.9758,7.6975,0.4002,16159.3000,0.0000,16159.3000,0.4190,4367.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4367.3784,0.0776,0.0000,0.0000,11791.9216,11791.9216,7.6975,-0.0298,173476.0000,0.0000,173476.0000,4.4977,39426.3636,4.4000,1.0000,0.0000,0.0000,0.0000,39426.3636,2.1593,0.0000,0.0000,134049.6364,134049.6364,7.6975,0.4002,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0019,0.0000,0.0000,341.5865,341.5865,7.6975,-0.0298,38881.5000,0.0000,38881.5000,1.0081,8836.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8836.7045,0.1378,0.0000,0.0000,30044.7955,30044.7955,7.6975,0.4002,426.9000,0.0000,426.9000,0.0111,115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,115.3784,0.0000,0.0000,0.0000,311.5216,311.5216,0.2317,7.6974,3.9646,8.2405,123606.8451,4.2926,986.3099,9.8631,0.2317,7.6977,3.9647,8.2401,65920.6629,2.2892,986.2146,9.8621,0.2317,7.6973,3.9645,8.2413,57688.9293,2.0035,986.4302,9.8643,8.5853,2.8214,0.0000,2.8214,324648.5000,247216.4373,247216.4373
869.0000,7.6441,1.3965,89539.5000,10840.6000,78698.9000,2.3215,20349.8864,4.4000,1.0000,2409.0222,4.5000,1.0000,22758.9086,0.3269,0.0000,13249.6222,69189.6136,55939.9914,7.6441,0.3468,16155.2000,0.0000,16155.2000,0.4189,4366.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4366.2703,0.0690,0.0000,0.0000,11788.9297,11788.9297,7.6441,-0.0832,166463.2000,0.0000,166463.2000,4.3159,37832.5455,4.4000,1.0000,0.0000,0.0000,0.0000,37832.5455,1.8711,0.0000,0.0000,128630.6545,128630.6545,7.6441,0.3468,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0018,0.0000,0.0000,347.3514,347.3514,7.6441,-0.0832,40118.8000,0.0000,40118.8000,1.0402,9117.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9117.9091,0.1406,0.0000,0.0000,31000.8909,31000.8909,7.6441,0.3468,1023.5000,0.0000,1023.5000,0.0265,276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,276.6216,0.0000,0.0000,0.0000,746.8784,746.8784,0.3632,7.6440,4.0036,7.6151,114226.0675,4.0676,932.8735,9.3287,0.3632,7.6443,4.0038,7.6147,60917.9088,2.1692,932.7833,9.3278,0.3632,7.6439,4.0036,7.6158,53310.7200,1.8984,932.9874,9.3299,8.1352,2.4093,0.0000,2.4093,302935.6000,228454.6963,228454.6963
870.0000,7.5564,1.8884,82855.7000,13959.5000,68896.2000,2.1482,18830.8409,4.4000,1.0000,3102.1111,4.5000,1.0000,21932.9520,0.2820,0.0000,17061.6111,64024.8591,46963.2480,7.5564,0.2591,16137.1000,0.0000,16137.1000,0.4184,4361.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4361.3784,0.0704,0.0000,0.0000,11775.7216,11775.7216,7.5564,-0.1708,178544.2000,0.0000,178544.2000,4.6291,40578.2273,4.4000,1.0000,0.0000,0.0000,0.0000,40578.2273,2.1345,0.0000,0.0000,137965.9727,137965.9727,7.5564,0.2591,625.7000,0.0000,625.7000,0.0162,169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,169.1081,0.0025,0.0000,0.0000,456.5919,456.5919,7.5564,-0.1708,39873.3000,0.0000,39873.3000,1.0338,9062.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9062.1136,0.1457,0.0000,0.0000,30811.1864,30811.1864,7.5564,0.2591,5597.3000,0.0000,5597.3000,0.1451,1512.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1512.7838,0.0000,0.0000,0.0000,4084.5162,4084.5162,0.3861,7.5564,3.9712,7.7352,116027.3258,4.1954,963.6643,9.6366,0.3861,7.5567,3.9714,7.7348,61878.5622,2.2373,963.5711,9.6357,0.3861,7.5562,3.9711,7.7359,54151.3488,1.9581,963.7820,9.6378,8.3908,2.6350,0.0000,2.6350,309673.8000,232057.2368,232057.2368
871.0000,6.9100,11.4133,55885.9000,55946.8000,-60.9000,1.4505,12701.3409,4.4000,1.0000,12432.6222,4.5000,1.0000,25133.9631,0.0991,0.0000,68379.4222,43184.5591,-25194.8631,6.9100,-0.3873,16154.7000,0.0000,16154.7000,0.4188,4366.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4366.1351,0.0374,0.0000,0.0000,11788.5649,11788.5649,6.9100,-0.8173,113737.1000,0.0000,113737.1000,2.9488,25849.3409,4.4000,1.0000,0.0000,0.0000,0.0000,25849.3409,0.6676,0.0000,0.0000,87887.7591,87887.7591,6.9100,-0.3873,587.4000,0.0000,587.4000,0.0152,158.7568,3.7000,1.0000,0.0000,0.0000,0.0000,158.7568,0.0013,0.0000,0.0000,428.6432,428.6432,6.9100,-0.8173,39324.6000,0.0000,39324.6000,1.0196,8937.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8937.4091,0.1142,0.0000,0.0000,30387.1909,30387.1909,6.9100,-0.3873,18921.2000,0.0000,18921.2000,0.4906,5113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5113.8378,0.0003,0.0000,0.0000,13807.3622,13807.3622,2.0420,6.9099,4.4760,3.9701,59551.4189,3.1718,711.3151,7.1132,2.0420,6.9102,4.4761,3.9700,31760.0082,1.6915,711.2466,7.1125,2.0420,6.9098,4.4759,3.9705,27793.2301,1.4803,711.4016,7.1140,6.3436,0.9200,0.0000,0.9200,188664.1000,119104.6571,119104.6571
872.0000,5.8156,15.2505,32406.1000,89837.0000,-57430.9000,2.3292,7365.0227,4.4000,1.0000,19963.7778,4.5000,1.0000,27328.8005,0.2972,0.0000,109800.7778,25041.0773,-84759.7005,5.8156,-1.4817,27457.0000,0.0000,27457.0000,0.7119,7420.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7420.8108,0.0881,0.0000,0.0000,20036.1892,20036.1892,5.8156,-1.9116,86614.0000,0.0000,86614.0000,2.2456,19685.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19685.0000,0.4868,0.0000,0.0000,66929.0000,66929.0000,5.8156,-1.4817,1224.8000,0.0000,1224.8000,0.0318,331.0270,3.7000,1.0000,0.0000,0.0000,0.0000,331.0270,0.0027,0.0000,0.0000,893.7730,893.7730,5.8156,-1.9116,37819.2000,0.0000,37819.2000,0.9805,8595.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8595.2727,0.1109,0.0000,0.0000,29223.9273,29223.9273,5.8156,-1.4817,20114.4000,0.0000,20114.4000,0.5215,5436.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5436.3243,0.0000,0.0000,0.0000,14678.0757,14678.0757,4.0290,5.8156,4.9223,1.5667,23499.7910,3.4102,748.8955,7.4890,4.0290,5.8158,4.9224,1.5668,12534.0238,1.8186,748.8241,7.4882,4.0290,5.8155,4.9222,1.5668,10967.4497,1.5916,748.9854,7.4899,6.8205,0.9857,0.0000,0.9857,115798.5000,47001.2646,47001.2646
873.0000,4.9498,15.6152,21168.9000,105071.5000,-83902.6000,2.7242,4811.1136,4.4000,1.0000,23349.2222,4.5000,1.0000,28160.3359,0.4152,0.0000,128420.7222,16357.7864,-112062.9359,4.9498,-2.3475,33502.3000,0.0000,33502.3000,0.8686,9054.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9054.6757,0.1027,0.0000,0.0000,24447.6243,24447.6243,4.9498,-1.7896,37378.4000,3066.6000,34311.8000,0.9691,8495.0909,4.4000,1.0000,625.8367,4.9000,1.0000,9120.9276,0.1100,0.0000,3692.4367,28883.3091,25190.8724,4.9498,-2.3475,2102.1000,0.0000,2102.1000,0.0545,568.1351,3.7000,1.0000,0.0000,0.0000,0.0000,568.1351,0.0030,0.0000,0.0000,1533.9649,1533.9649,4.9498,-2.7775,35056.9000,0.0000,35056.9000,0.9089,7967.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7967.4773,0.0833,0.0000,0.0000,27089.4227,27089.4227,4.9498,-2.3475,19319.0000,0.0000,19319.0000,0.5009,5221.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5221.3514,0.0006,0.0000,0.0000,14097.6486,14097.6486,5.7975,4.9497,5.3736,-0.6568,-9852.3675,3.0131,647.8698,6.4787,5.7975,4.9499,5.3737,-0.6566,-5252.6943,1.6068,647.8087,6.4781,5.7975,4.9497,5.3736,-0.6569,-4598.3411,1.4063,647.9467,6.4795,6.0262,0.7147,0.0000,0.7147,40389.5000,-19703.4029,-19703.4029
874.0000,4.6189,15.7973,15776.2000,116790.9000,-101014.7000,3.0280,3585.5000,4.4000,1.0000,25953.5333,4.5000,1.0000,29539.0333,0.5425,0.0000,142744.4333,12190.7000,-130553.7333,4.6189,-2.6784,38095.1000,0.0000,38095.1000,0.9877,10295.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10295.9730,0.1293,0.0000,0.0000,27799.1270,27799.1270,4.6189,-2.0763,22637.4000,1940.3000,20697.1000,0.5869,5144.8636,4.4000,1.0000,395.9796,4.9000,1.0000,5540.8432,0.0522,0.0000,2336.2796,17492.5364,15156.2568,4.6189,-2.6784,2270.4000,0.0000,2270.4000,0.0589,613.6216,3.7000,1.0000,0.0000,0.0000,0.0000,613.6216,0.0028,0.0000,0.0000,1656.7784,1656.7784,4.6189,-3.1083,32879.2000,0.0000,32879.2000,0.8525,7472.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7472.5455,0.0710,0.0000,0.0000,25406.6545,25406.6545,4.6189,-2.6784,16932.6000,0.0000,16932.6000,0.4390,4576.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4576.3784,0.0000,0.0000,0.0000,12356.2216,12356.2216,6.7173,4.6189,5.6681,-1.6060,-24089.9812,2.9765,631.3008,6.3130,6.7173,4.6191,5.6682,-1.6057,-12845.6758,1.5873,631.2418,6.3124,6.7173,4.6189,5.6681,-1.6061,-11243.0380,1.3892,631.3748,6.3137,5.9530,0.7977,0.0000,0.7977,9859.7000,-48178.6950,-48178.6950
875.0000,4.5031,15.9304,13110.8000,127449.7000,-114338.9000,3.3044,2979.7273,4.4000,1.0000,28322.1556,4.5000,1.0000,31301.8828,0.6924,0.0000,155771.8556,10131.0727,-145640.7828,4.5031,-2.7942,44986.3000,0.0000,44986.3000,1.1664,12158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12158.4595,0.1819,0.0000,0.0000,32827.8405,32827.8405,4.5031,-1.2050,18465.9000,3096.7000,15369.2000,0.4788,4196.7955,4.4000,1.0000,631.9796,4.9000,1.0000,4828.7750,0.0427,0.0000,3728.6796,14269.1045,10540.4250,4.5031,-2.7942,2331.4000,0.0000,2331.4000,0.0604,630.1081,3.7000,1.0000,0.0000,0.0000,0.0000,630.1081,0.0028,0.0000,0.0000,1701.2919,1701.2919,4.5031,-3.2242,30151.5000,0.0000,30151.5000,0.7817,6852.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6852.6136,0.0608,0.0000,0.0000,23298.8864,23298.8864,4.5031,-2.7942,15341.7000,0.0000,15341.7000,0.3978,4146.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4146.4054,0.0000,0.0000,0.0000,11195.2946,11195.2946,7.2709,4.5030,5.8870,-2.2026,-33039.1735,3.0947,649.7634,6.4976,7.2709,4.5031,5.8870,-2.2023,-17618.3074,1.6504,649.7033,6.4970,7.2709,4.5031,5.8870,-2.2028,-15419.5636,1.4444,649.8389,6.4984,6.1894,0.9806,0.0000,0.9806,-6158.8000,-66077.0445,-66077.0445
876.0000,4.1215,15.7024,11341.3000,136645.0000,-125303.7000,3.5428,2577.5682,4.4000,1.0000,30365.5556,4.5000,1.0000,32943.1237,0.8310,0.0000,167010.5556,8763.7318,-158246.8237,4.1215,-3.1758,47279.2000,0.0000,47279.2000,1.2258,12778.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12778.1622,0.2092,0.0000,0.0000,34501.0378,34501.0378,4.1215,8.5143,15716.6000,15879.6000,-163.0000,0.4117,3571.9545,4.4000,1.0000,3240.7347,4.9000,1.0000,6812.6892,0.0365,0.0000,19120.3347,12144.6455,-6975.6892,4.1215,-3.1758,2760.0000,0.0000,2760.0000,0.0716,745.9459,3.7000,1.0000,0.0000,0.0000,0.0000,745.9459,0.0033,0.0000,0.0000,2014.0541,2014.0541,4.1215,-3.6058,27517.9000,0.0000,27517.9000,0.7135,6254.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6254.0682,0.0502,0.0000,0.0000,21263.8318,21263.8318,4.1215,-3.1758,12358.7000,0.0000,12358.7000,0.3204,3340.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3340.1892,0.0000,0.0000,0.0000,9018.5108,9018.5108,8.1812,4.1214,6.1513,-3.2809,-49213.1669,3.1428,651.8794,6.5188,8.1812,4.1215,6.1514,-3.2805,-26243.8370,1.6760,651.8195,6.5182,8.1812,4.1216,6.1514,-3.2812,-22968.0745,1.4668,651.9546,6.5195,6.2857,1.1302,0.0000,1.1302,-35550.9000,-98425.0785,-98425.0785
877.0000,3.8562,15.5623,9811.3000,146915.5000,-137104.2000,3.8091,2229.8409,4.4000,1.0000,32647.8889,4.5000,1.0000,34877.7298,0.9868,0.0000,179563.3889,7581.4591,-171981.9298,3.8562,-3.4411,40968.7000,0.0000,40968.7000,1.0622,11072.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11072.6216,0.1837,0.0000,0.0000,29896.0784,29896.0784,3.8562,10.6391,16566.8000,24347.7000,-7780.9000,0.6313,3765.1818,4.4000,1.0000,4968.9184,4.9000,1.0000,8734.1002,0.0701,0.0000,29316.6184,12801.6182,-16515.0002,3.8562,-3.4411,3308.6000,0.0000,3308.6000,0.0858,894.2162,3.7000,1.0000,0.0000,0.0000,0.0000,894.2162,0.0045,0.0000,0.0000,2414.3838,2414.3838,3.8562,-3.8711,25461.8000,0.0000,25461.8000,0.6601,5786.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5786.7727,0.0444,0.0000,0.0000,19675.0273,19675.0273,3.8562,-3.4411,10767.8000,0.0000,10767.8000,0.2792,2910.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2910.2162,0.0000,0.0000,0.0000,7857.5838,7857.5838,8.9661,3.8561,6.4111,-4.2885,-64327.5548,3.2638,668.9402,6.6894,8.9661,3.8562,6.4112,-4.2880,-34304.2839,1.7405,668.8792,6.6888,8.9661,3.8563,6.4112,-4.2889,-30022.0181,1.5233,669.0167,6.6902,6.5276,1.2895,0.0000,1.2895,-64378.2000,-128653.8568,-128653.8568
878.0000,3.8071,15.6582,7576.8000,157749.5000,-150172.7000,4.0899,1722.0000,4.4000,1.0000,35055.4444,4.5000,1.0000,36777.4444,1.2147,0.0000,192804.9444,5854.8000,-186950.1444,3.8071,-3.4902,47275.3000,0.0000,47275.3000,1.2257,12777.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12777.1081,0.2544,0.0000,0.0000,34498.1919,34498.1919,3.8071,13.5492,8870.2000,29818.6000,-20948.4000,0.7731,2015.9545,4.4000,1.0000,6085.4286,4.9000,1.0000,8101.3831,0.1072,0.0000,35904.0286,6854.2455,-29049.7831,3.8071,-3.4902,3154.4000,0.0000,3154.4000,0.0818,852.5405,3.7000,1.0000,0.0000,0.0000,0.0000,852.5405,0.0048,0.0000,0.0000,2301.8595,2301.8595,3.8071,-3.9202,23451.5000,0.0000,23451.5000,0.6080,5329.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5329.8864,0.0392,0.0000,0.0000,18121.6136,18121.6136,3.8071,-3.4902,9574.6000,0.0000,9574.6000,0.2482,2587.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2587.7297,0.0000,0.0000,0.0000,6986.8703,6986.8703,9.4926,3.8070,6.6498,-5.1364,-77046.3576,3.5134,712.2799,7.1228,9.4926,3.8071,6.6498,-5.1359,-41087.1887,1.8736,712.2153,7.1222,9.4926,3.8072,6.6499,-5.1368,-35957.8460,1.6398,712.3607,7.1236,7.0268,1.6203,0.0000,1.6203,-87665.3000,-154091.3923,-154091.3923
879.0000,3.7233,15.6810,5712.7000,166897.9000,-161185.2000,4.3271,1298.3409,4.4000,1.0000,37088.4222,4.5000,1.0000,38386.7631,1.3893,0.0000,203986.3222,4414.3591,-199571.9631,3.7233,-3.5740,44987.6000,0.0000,44987.6000,1.1664,12158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12158.8108,0.2443,0.0000,0.0000,32828.7892,32828.7892,3.7233,13.6698,7011.3000,25869.6000,-18858.3000,0.6707,1593.4773,4.4000,1.0000,5279.5102,4.9000,1.0000,6872.9875,0.0865,0.0000,31149.1102,5417.8227,-25731.2875,3.7233,-3.5740,2074.8000,0.0000,2074.8000,0.0538,560.7568,3.7000,1.0000,0.0000,0.0000,0.0000,560.7568,0.0028,0.0000,0.0000,1514.0432,1514.0432,3.7233,-4.0040,21924.1000,0.0000,21924.1000,0.5684,4982.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4982.7500,0.0328,0.0000,0.0000,16941.3500,16941.3500,3.7233,-3.5740,8381.4000,0.0000,8381.4000,0.2173,2265.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2265.2432,0.0000,0.0000,0.0000,6116.1568,6116.1568,9.9388,3.7232,6.8310,-5.5968,-83952.1123,3.5019,704.1062,7.0411,9.9388,3.7233,6.8310,-5.5963,-44770.0967,1.8675,704.0427,7.0404,9.9388,3.7235,6.8311,-5.5972,-39180.7024,1.6344,704.1856,7.0419,7.0038,1.7556,0.0000,1.7556,-102675.6000,-167902.9114,-167902.9114
880.0000,3.7646,15.7752,4706.6000,171871.0000,-167164.4000,4.4561,1069.6818,4.4000,1.0000,38193.5556,4.5000,1.0000,39263.2374,1.4813,0.0000,210064.5556,3636.9182,-206427.6374,3.7646,-3.5327,42687.2000,0.0000,42687.2000,1.1067,11537.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11537.0811,0.2259,0.0000,0.0000,31150.1189,31150.1189,3.7646,13.1419,6724.3000,19508.2000,-12783.9000,0.5058,1528.2500,4.4000,1.0000,3981.2653,4.9000,1.0000,5509.5153,0.0558,0.0000,23489.4653,5196.0500,-18293.4153,3.7646,-3.5327,2003.2000,0.0000,2003.2000,0.0519,541.4054,3.7000,1.0000,0.0000,0.0000,0.0000,541.4054,0.0024,0.0000,0.0000,1461.7946,1461.7946,3.7646,-3.9627,20724.7000,0.0000,20724.7000,0.5373,4710.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4710.1591,0.0286,0.0000,0.0000,16014.5409,16014.5409,3.7646,-3.5327,9574.6000,0.0000,9574.6000,0.2482,2587.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2587.7297,0.0000,0.0000,0.0000,6986.8703,6986.8703,10.1132,3.7645,6.9389,-5.6370,-84554.5299,3.4530,690.8920,6.9089,10.1132,3.7646,6.9389,-5.6364,-45091.4769,1.8415,690.8300,6.9083,10.1132,3.7648,6.9390,-5.6374,-39461.7213,1.6116,690.9695,6.9097,6.9061,1.7941,0.0000,1.7941,-104958.6000,-169107.7280,-169107.7280
881.0000,3.7808,15.7922,4654.7000,170589.9000,-165935.2000,4.4229,1057.8864,4.4000,1.0000,37908.8667,4.5000,1.0000,38966.7530,1.4201,0.0000,208498.7667,3596.8136,-204901.9530,3.7808,-3.5165,36375.8000,0.0000,36375.8000,0.9431,9831.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9831.2973,0.1701,0.0000,0.0000,26544.5027,26544.5027,3.7808,11.4980,7627.2000,13631.6000,-6004.4000,0.3534,1733.4545,4.4000,1.0000,2781.9592,4.9000,1.0000,4515.4137,0.0309,0.0000,16413.5592,5893.7455,-10519.8137,3.7808,-3.5165,2594.9000,0.0000,2594.9000,0.0673,701.3243,3.7000,1.0000,0.0000,0.0000,0.0000,701.3243,0.0027,0.0000,0.0000,1893.5757,1893.5757,3.7808,-3.9465,20015.7000,0.0000,20015.7000,0.5189,4549.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4549.0227,0.0262,0.0000,0.0000,15466.6773,15466.6773,3.7808,-3.5165,11165.5000,0.0000,11165.5000,0.2895,3017.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3017.7027,0.0000,0.0000,0.0000,8147.7973,8147.7973,10.2032,3.7807,6.9920,-5.4457,-81685.2671,3.2975,658.1900,6.5819,10.2032,3.7807,6.9920,-5.4452,-43561.4136,1.7585,658.1311,6.5813,10.2032,3.7810,6.9921,-5.4461,-38122.5330,1.5390,658.2636,6.5826,6.5951,1.6501,0.0000,1.6501,-101787.7000,-163369.2138,-163369.2138
882.0000,3.7229,15.6587,6139.2000,165630.0000,-159490.8000,4.2943,1395.2727,4.4000,1.0000,36806.6667,4.5000,1.0000,38201.9394,1.2666,0.0000,202436.6667,4743.9273,-197692.7394,3.7229,-3.5744,23742.9000,0.0000,23742.9000,0.6156,6417.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6417.0000,0.0868,0.0000,0.0000,17325.9000,17325.9000,3.7229,8.1925,13425.1000,13701.7000,-276.6000,0.3552,3051.1591,4.4000,1.0000,2796.2653,4.9000,1.0000,5847.4244,0.0264,0.0000,16497.9653,10373.9409,-6124.0244,3.7229,-3.5744,1635.2000,0.0000,1635.2000,0.0424,441.9459,3.7000,1.0000,0.0000,0.0000,0.0000,441.9459,0.0015,0.0000,0.0000,1193.2541,1193.2541,3.7229,-4.0043,20547.9000,0.0000,20547.9000,0.5327,4669.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4669.9773,0.0274,0.0000,0.0000,15877.9227,15877.9227,3.7229,-3.5744,14745.1000,0.0000,14745.1000,0.3823,3985.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3985.1622,0.0000,0.0000,0.0000,10759.9378,10759.9378,10.3337,3.7228,7.0283,-5.2887,-79330.5177,3.1112,619.9841,6.1998,10.3337,3.7229,7.0283,-5.2882,-42305.7000,1.6592,619.9287,6.1993,10.3337,3.7232,7.0284,-5.2891,-37023.5315,1.4521,620.0531,6.2005,6.2225,1.4088,0.0000,1.4088,-99096.3000,-158659.7492,-158659.7492
883.0000,5.2284,16.5792,10965.3000,97236.5000,-86271.2000,2.5210,2492.1136,4.4000,1.0000,21608.1111,4.5000,1.0000,24100.2247,0.3120,0.0000,118844.6111,8473.1864,-110371.4247,5.2284,-2.0689,19547.4000,0.0000,19547.4000,0.5068,5283.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5283.0811,0.0378,0.0000,0.0000,14264.3189,14264.3189,5.2284,-2.4499,23829.7000,97.0000,23732.7000,0.6178,5415.8409,4.4000,1.0000,19.7959,4.9000,1.0000,5435.6368,0.0399,0.0000,116.7959,18413.8591,18297.0632,5.2284,-2.0689,1356.1000,0.0000,1356.1000,0.0352,366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,366.5135,0.0011,0.0000,0.0000,989.5865,989.5865,5.2284,-2.4989,21046.9000,0.0000,21046.9000,0.5457,4783.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4783.3864,0.0254,0.0000,0.0000,16263.5136,16263.5136,5.2284,-2.0689,17330.3000,0.0000,17330.3000,0.4493,4683.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4683.8649,0.0010,0.0000,0.0000,12646.4351,12646.4351,7.8850,5.2283,6.5566,-1.5971,-23955.9151,2.3379,475.9921,4.7599,7.8850,5.2284,6.5567,-1.5969,-12775.1083,1.2468,475.9492,4.7595,7.8850,5.2286,6.5568,-1.5971,-11179.4840,1.0912,476.0452,4.7605,4.6758,0.4171,0.0000,0.4171,-3257.8000,-47910.5074,-47910.5074
884.0000,5.3091,16.4969,12978.1000,96952.3000,-83974.2000,2.5137,2949.5682,4.4000,1.0000,21544.9556,4.5000,1.0000,24494.5237,0.3116,0.0000,118497.2556,10028.5318,-108468.7237,5.3091,-1.9882,19545.4000,0.0000,19545.4000,0.5068,5282.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5282.5405,0.0388,0.0000,0.0000,14262.8595,14262.8595,5.3091,-2.4182,28068.1000,0.0000,28068.1000,0.7277,6379.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6379.1136,0.0532,0.0000,0.0000,21688.9864,21688.9864,5.3091,-1.9882,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0009,0.0000,0.0000,746.0027,746.0027,5.3091,-2.4182,22932.5000,0.0000,22932.5000,0.5946,5211.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5211.9318,0.0305,0.0000,0.0000,17720.5682,17720.5682,5.3091,-1.9882,16534.9000,0.0000,16534.9000,0.4287,4468.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4468.8919,0.0002,0.0000,0.0000,12066.0081,12066.0081,7.5778,5.3090,6.4434,-1.3995,-20992.8494,2.3989,490.9565,4.9096,7.5778,5.3091,6.4434,-1.3994,-11194.8074,1.2793,490.9120,4.9091,7.5778,5.3093,6.4435,-1.3995,-9796.6421,1.1196,491.0116,4.9101,4.7979,0.4351,0.0000,0.4351,4129.0000,-41984.2989,-41984.2989
885.0000,6.7732,16.0573,21269.2000,55937.7000,-34668.5000,1.4503,4833.9091,4.4000,1.0000,12430.6000,4.5000,1.0000,17264.5091,0.0794,0.0000,68368.3000,16435.2909,-51933.0091,6.7732,-0.5241,19550.2000,0.0000,19550.2000,0.5069,5283.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5283.8378,0.0246,0.0000,0.0000,14266.3622,14266.3622,6.7732,-0.9541,34288.0000,0.0000,34288.0000,0.8890,7792.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7792.7273,0.0557,0.0000,0.0000,26495.2727,26495.2727,6.7732,-0.5241,1123.6000,0.0000,1123.6000,0.0291,303.6757,3.7000,1.0000,0.0000,0.0000,0.0000,303.6757,0.0009,0.0000,0.0000,819.9243,819.9243,6.7732,-0.9541,24984.4000,0.0000,24984.4000,0.6478,5678.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5678.2727,0.0310,0.0000,0.0000,19306.1273,19306.1273,6.7732,-0.5241,15142.8000,0.0000,15142.8000,0.3926,4092.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4092.6486,0.0025,0.0000,0.0000,11050.1514,11050.1514,5.4486,6.7731,6.1109,0.6668,10001.7152,1.9578,406.8410,4.0684,5.4486,6.7732,6.1109,0.6668,5334.2283,1.0441,406.8038,4.0680,5.4486,6.7734,6.1110,0.6670,4668.8853,0.9138,406.8869,4.0689,3.9156,0.1942,0.0000,0.1942,60420.5000,20004.8287,20004.8287
886.0000,6.9949,15.2781,26381.2000,51752.9000,-25371.7000,1.3418,5995.7273,4.4000,1.0000,11500.6444,4.5000,1.0000,17496.3717,0.0650,0.0000,63253.5444,20385.4727,-42868.0717,6.9949,-0.3024,16549.1000,0.0000,16549.1000,0.4291,4472.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4472.7297,0.0189,0.0000,0.0000,12076.3703,12076.3703,6.9949,-0.7324,39454.5000,0.0000,39454.5000,1.0229,8966.9318,4.4000,1.0000,0.0000,0.0000,0.0000,8966.9318,0.0680,0.0000,0.0000,30487.5682,30487.5682,6.9949,-0.3024,647.0000,0.0000,647.0000,0.0168,174.8649,3.7000,1.0000,0.0000,0.0000,0.0000,174.8649,0.0005,0.0000,0.0000,472.1351,472.1351,6.9949,-0.7324,27465.1000,0.0000,27465.1000,0.7121,6242.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6242.0682,0.0362,0.0000,0.0000,21223.0318,21223.0318,6.9949,-0.3024,12358.7000,0.0000,12358.7000,0.3204,3340.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3340.1892,0.0009,0.0000,0.0000,9018.5108,9018.5108,4.9433,6.9948,5.9691,1.0136,15204.0555,1.9215,401.9176,4.0192,4.9433,6.9949,5.9691,1.0136,8108.6750,1.0247,401.8806,4.0188,4.9433,6.9950,5.9692,1.0138,7096.8140,0.8968,401.9633,4.0196,3.8431,0.1895,0.0000,0.1895,71102.7000,30409.5445,30409.5445
887.0000,8.2101,12.7125,36806.6000,36841.7000,-35.1000,0.9552,8365.1364,4.4000,1.0000,8187.0444,4.5000,1.0000,16552.1808,0.0367,0.0000,45028.7444,28441.4636,-16587.2808,8.2101,0.9129,16158.0000,0.0000,16158.0000,0.4189,4367.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4367.0270,0.0243,0.0000,0.0000,11790.9730,11790.9730,8.2101,0.4829,89715.7000,0.0000,89715.7000,2.3260,20389.9318,4.4000,1.0000,0.0000,0.0000,0.0000,20389.9318,0.3384,0.0000,0.0000,69325.7682,69325.7682,8.2101,0.9129,478.8000,0.0000,478.8000,0.0124,129.4054,3.7000,1.0000,0.0000,0.0000,0.0000,129.4054,0.0007,0.0000,0.0000,349.3946,349.3946,8.2101,0.4829,31070.8000,0.0000,31070.8000,0.8056,7061.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7061.5455,0.0569,0.0000,0.0000,24009.2545,24009.2545,8.2101,0.9129,10767.8000,0.0000,10767.8000,0.2792,2910.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2910.2162,0.0000,0.0000,0.0000,7857.5838,7857.5838,2.9816,8.2101,5.5958,3.2248,48371.8568,2.3987,510.4551,5.1046,2.9816,8.2102,5.5959,3.2246,25796.8930,1.2792,510.4077,5.1041,2.9816,8.2102,5.5959,3.2253,22576.9435,1.1195,510.5136,5.1051,4.7973,0.4571,0.0000,0.4571,148156.0000,96745.6933,96745.6933
888.0000,8.3133,9.3605,42004.4000,30155.6000,11848.8000,1.0890,9546.4545,4.4000,1.0000,6701.2444,4.5000,1.0000,16247.6990,0.0536,0.0000,36856.8444,32457.9455,-4398.8990,8.3133,1.0160,16137.3000,0.0000,16137.3000,0.4184,4361.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4361.4324,0.0319,0.0000,0.0000,11775.8676,11775.8676,8.3133,0.5860,113306.5000,0.0000,113306.5000,2.9377,25751.4773,4.4000,1.0000,0.0000,0.0000,0.0000,25751.4773,0.5993,0.0000,0.0000,87555.0227,87555.0227,8.3133,1.0160,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0009,0.0000,0.0000,340.2730,340.2730,8.3133,0.5860,34463.7000,0.0000,34463.7000,0.8935,7832.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7832.6591,0.0772,0.0000,0.0000,26631.0409,26631.0409,8.3133,1.0160,5995.1000,0.0000,5995.1000,0.1554,1620.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1620.2973,0.0000,0.0000,0.0000,4374.8027,4374.8027,2.3672,8.3132,5.3402,4.2092,63137.9146,2.7531,592.8852,5.9289,2.3672,8.3134,5.3403,4.2090,33671.7306,1.4682,592.8297,5.9283,2.3672,8.3133,5.3403,4.2098,29468.4627,1.2849,592.9538,5.9295,5.5062,0.7630,0.0000,0.7630,182217.7000,126278.1079,126278.1079
889.0000,8.2969,7.5232,46315.6000,26350.2000,19965.4000,1.2008,10526.2727,4.4000,1.0000,5855.6000,4.5000,1.0000,16381.8727,0.0659,0.0000,32205.8000,35789.3273,3583.5273,8.2969,0.9996,16161.2000,0.0000,16161.2000,0.4190,4367.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4367.8919,0.0337,0.0000,0.0000,11793.3081,11793.3081,8.2969,0.5696,113580.0000,0.0000,113580.0000,2.9448,25813.6364,4.4000,1.0000,0.0000,0.0000,0.0000,25813.6364,0.6221,0.0000,0.0000,87766.3636,87766.3636,8.2969,0.9996,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0010,0.0000,0.0000,348.4459,348.4459,8.2969,0.5696,37778.9000,0.0000,37778.9000,0.9795,8586.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8586.1136,0.0920,0.0000,0.0000,29192.7864,29192.7864,8.2969,0.9996,1819.8000,0.0000,1819.8000,0.0472,491.8378,3.7000,1.0000,0.0000,0.0000,0.0000,491.8378,0.0000,0.0000,0.0000,1327.9622,1327.9622,2.0964,8.2968,5.1966,4.4670,67005.0336,2.8018,607.4365,6.0744,2.0964,8.2970,5.1967,4.4668,35734.1778,1.4942,607.3792,6.0738,2.0964,8.2969,5.1967,4.4676,31273.1820,1.3077,607.5072,6.0751,5.6036,0.8146,0.0000,0.8146,189782.8000,134012.3935,134012.3935
890.0000,8.2648,5.9245,52801.0000,23271.9000,29529.1000,1.3690,12000.2273,4.4000,1.0000,5171.5333,4.5000,1.0000,17171.7606,0.0926,0.0000,28443.4333,40800.7727,12357.3394,8.2648,0.9675,16168.0000,0.0000,16168.0000,0.4192,4369.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4369.7297,0.0411,0.0000,0.0000,11798.2703,11798.2703,8.2648,0.5376,130760.5000,0.0000,130760.5000,3.3902,29718.2955,4.4000,1.0000,0.0000,0.0000,0.0000,29718.2955,0.8960,0.0000,0.0000,101042.2045,101042.2045,8.2648,0.9675,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0011,0.0000,0.0000,339.6162,339.6162,8.2648,0.5376,40010.6000,0.0000,40010.6000,1.0373,9093.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9093.3182,0.1126,0.0000,0.0000,30917.2818,30917.2818,8.2648,0.9675,1024.0000,0.0000,1024.0000,0.0265,276.7568,3.7000,1.0000,0.0000,0.0000,0.0000,276.7568,0.0000,0.0000,0.0000,747.2432,747.2432,1.7481,8.2648,5.0065,5.2400,78599.6888,3.1271,684.0258,6.8403,1.7481,8.2650,5.0066,5.2397,41917.7222,1.6677,683.9610,6.8396,1.7481,8.2648,5.0065,5.2406,36684.5445,1.4595,684.1059,6.8411,6.2543,1.1434,0.0000,1.1434,217957.6000,157201.9555,157201.9555
891.0000,8.2220,4.8320,58265.4000,20676.7000,37588.7000,1.5106,13242.1364,4.4000,1.0000,4594.8222,4.5000,1.0000,17836.9586,0.1141,0.0000,25271.5222,45023.2636,19751.7414,8.2220,0.9247,16151.3000,0.0000,16151.3000,0.4188,4365.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4365.2162,0.0430,0.0000,0.0000,11786.0838,11786.0838,8.2220,0.4947,130074.8000,0.0000,130074.8000,3.3724,29562.4545,4.4000,1.0000,0.0000,0.0000,0.0000,29562.4545,0.9152,0.0000,0.0000,100512.3455,100512.3455,8.2220,0.9247,478.6000,0.0000,478.6000,0.0124,129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,129.3514,0.0012,0.0000,0.0000,349.2486,349.2486,8.2220,0.4947,41703.5000,0.0000,41703.5000,1.0812,9478.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9478.0682,0.1239,0.0000,0.0000,32225.4318,32225.4318,8.2220,0.9247,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,1.5471,8.2219,4.8845,5.4978,82466.9045,3.2033,704.6912,7.0469,1.5471,8.2222,4.8846,5.4975,43980.2094,1.7083,704.6241,7.0462,1.5471,8.2219,4.8845,5.4985,38489.3318,1.4950,704.7741,7.0477,6.4065,1.1975,0.0000,1.1975,226423.9000,164936.4457,164936.4457
892.0000,8.1561,4.1423,62499.8000,18989.3000,43510.5000,1.6204,14204.5000,4.4000,1.0000,4219.8444,4.5000,1.0000,18424.3444,0.1372,0.0000,23209.1444,48295.3000,25086.1556,8.1561,0.8588,16156.3000,0.0000,16156.3000,0.4189,4366.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5676,0.0479,0.0000,0.0000,11789.7324,11789.7324,8.1561,0.4288,140061.0000,0.0000,140061.0000,3.6313,31832.0455,4.4000,1.0000,0.0000,0.0000,0.0000,31832.0455,1.1104,0.0000,0.0000,108228.9545,108228.9545,8.1561,0.8588,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0013,0.0000,0.0000,344.5784,344.5784,8.1561,0.4288,43128.6000,0.0000,43128.6000,1.1182,9801.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9801.9545,0.1393,0.0000,0.0000,33326.6455,33326.6455,8.1561,0.8588,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,1.3400,8.1560,4.7480,5.9695,89542.4379,3.4061,754.1261,7.5413,1.3400,8.1563,4.7482,5.9692,47753.6984,1.8164,754.0540,7.5405,1.3400,8.1560,4.7480,5.9702,41791.5246,1.5897,754.2151,7.5422,6.8122,1.4361,0.0000,1.4361,243755.6000,179087.6610,179087.6610
893.0000,7.8717,7.1918,54874.6000,31640.8000,23233.8000,1.4227,12471.5000,4.4000,1.0000,7031.2889,4.5000,1.0000,19502.7889,0.1012,0.0000,38672.0889,42403.1000,3731.0111,7.8717,0.5744,16168.2000,0.0000,16168.2000,0.4192,4369.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4369.7838,0.0425,0.0000,0.0000,11798.4162,11798.4162,7.8717,0.1444,132452.0000,0.0000,132452.0000,3.4341,30102.7273,4.4000,1.0000,0.0000,0.0000,0.0000,30102.7273,0.9371,0.0000,0.0000,102349.2727,102349.2727,7.8717,0.5744,471.6000,0.0000,471.6000,0.0122,127.4595,3.7000,1.0000,0.0000,0.0000,0.0000,127.4595,0.0012,0.0000,0.0000,344.1405,344.1405,7.8717,0.1444,44156.4000,0.0000,44156.4000,1.1448,10035.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10035.5455,0.1395,0.0000,0.0000,34120.8545,34120.8545,7.8717,0.5744,1024.0000,0.0000,1024.0000,0.0265,276.7568,3.7000,1.0000,0.0000,0.0000,0.0000,276.7568,0.0000,0.0000,0.0000,747.2432,747.2432,1.7271,7.8716,4.7994,5.1029,76544.1698,3.2298,713.3730,7.1337,1.7271,7.8719,4.7995,5.1027,40821.8629,1.7224,713.3047,7.1330,1.7271,7.8716,4.7994,5.1036,35724.9057,1.5074,713.4574,7.1346,6.4596,1.2216,0.0000,1.2216,217506.0000,153090.9384,153090.9384
894.0000,7.7148,8.9267,52838.7000,38645.3000,14193.4000,1.3699,12008.7955,4.4000,1.0000,8587.8444,4.5000,1.0000,20596.6399,0.0949,0.0000,47233.1444,40829.9045,-6403.2399,7.7148,0.4176,16156.3000,0.0000,16156.3000,0.4189,4366.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5676,0.0430,0.0000,0.0000,11789.7324,11789.7324,7.7148,-0.0124,136829.3000,0.0000,136829.3000,3.5476,31097.5682,4.4000,1.0000,0.0000,0.0000,0.0000,31097.5682,0.9989,0.0000,0.0000,105731.7318,105731.7318,7.7148,0.4176,635.4000,0.0000,635.4000,0.0165,171.7297,3.7000,1.0000,0.0000,0.0000,0.0000,171.7297,0.0017,0.0000,0.0000,463.6703,463.6703,7.7148,-0.0124,44135.8000,0.0000,44135.8000,1.1443,10030.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10030.8636,0.1444,0.0000,0.0000,34104.9364,34104.9364,7.7148,0.4176,5601.1000,0.0000,5601.1000,0.1452,1513.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1513.8108,0.0000,0.0000,0.0000,4087.2892,4087.2892,1.8688,7.7148,4.7918,4.9924,74885.7358,3.3212,733.8202,7.3382,1.8688,7.7151,4.7919,4.9922,39937.5086,1.7711,733.7500,7.3375,1.8688,7.7148,4.7918,4.9930,34950.8758,1.5501,733.9070,7.3391,6.6424,1.2829,0.0000,1.2829,217551.3000,149774.1202,149774.1202
895.0000,5.9946,15.6667,30159.5000,91386.1000,-61226.6000,2.3694,6854.4318,4.4000,1.0000,20308.0222,4.5000,1.0000,27162.4540,0.2900,0.0000,111694.1222,23305.0682,-88389.0540,5.9946,-1.3027,16151.6000,0.0000,16151.6000,0.4188,4365.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4365.2973,0.0421,0.0000,0.0000,11786.3027,11786.3027,5.9946,-1.7327,82694.3000,0.0000,82694.3000,2.1440,18794.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18794.1591,0.4147,0.0000,0.0000,63900.1409,63900.1409,5.9946,-1.3027,575.5000,0.0000,575.5000,0.0149,155.5405,3.7000,1.0000,0.0000,0.0000,0.0000,155.5405,0.0012,0.0000,0.0000,419.9595,419.9595,5.9946,-1.7327,42974.9000,0.0000,42974.9000,1.1142,9767.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9767.0227,0.1348,0.0000,0.0000,33207.8773,33207.8773,5.9946,-1.3027,18934.3000,0.0000,18934.3000,0.4909,5117.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5117.3784,0.0000,0.0000,0.0000,13816.9216,13816.9216,4.6199,5.9945,5.3072,1.1580,17369.9643,3.2761,706.5989,7.0660,4.6199,5.9948,5.3073,1.1581,9264.9574,1.7471,706.5317,7.0653,4.6199,5.9946,5.3072,1.1582,8107.2263,1.5290,706.6819,7.0668,6.5522,0.8828,0.0000,0.8828,100104.0000,34742.1479,34742.1479
896.0000,5.3358,16.2565,21129.5000,125451.0000,-104321.5000,3.2526,4802.1591,4.4000,1.0000,27878.0000,4.5000,1.0000,32680.1591,0.6577,0.0000,153329.0000,16327.3409,-137001.6591,5.3358,-1.9615,27479.2000,0.0000,27479.2000,0.7124,7426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7426.8108,0.1045,0.0000,0.0000,20052.3892,20052.3892,5.3358,-2.3915,65589.6000,0.0000,65589.6000,1.7005,14906.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14906.7273,0.3347,0.0000,0.0000,50682.8727,50682.8727,5.3358,-1.9615,1233.8000,0.0000,1233.8000,0.0320,333.4595,3.7000,1.0000,0.0000,0.0000,0.0000,333.4595,0.0027,0.0000,0.0000,900.3405,900.3405,5.3358,-2.3915,41417.2000,0.0000,41417.2000,1.0738,9413.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9413.0000,0.1352,0.0000,0.0000,32004.2000,32004.2000,5.3358,-1.9615,20128.3000,0.0000,20128.3000,0.5219,5440.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5440.0811,0.0000,0.0000,0.0000,14688.2189,14688.2189,5.9996,5.3357,5.6676,-0.6225,-9337.9533,3.6466,773.4471,7.7345,5.9996,5.3359,5.6678,-0.6223,-4978.1157,1.9447,773.3743,7.7337,5.9996,5.3358,5.6677,-0.6225,-4357.5687,1.7019,773.5369,7.7354,7.2932,1.2348,0.0000,1.2348,51526.6000,-18673.6377,-18673.6377
897.0000,4.7108,15.9957,16639.1000,137167.5000,-120528.4000,3.5563,3781.6136,4.4000,1.0000,30481.6667,4.5000,1.0000,34263.2803,0.8124,0.0000,167649.1667,12857.4864,-154791.6803,4.7108,-2.5865,33522.6000,0.0000,33522.6000,0.8691,9060.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9060.1622,0.1293,0.0000,0.0000,24462.4378,24462.4378,4.7108,-1.0878,31539.4000,5051.8000,26487.6000,0.8177,7168.0455,4.4000,1.0000,1030.9796,4.9000,1.0000,8199.0250,0.0977,0.0000,6082.7796,24371.3545,18288.5750,4.7108,-2.5865,2096.4000,0.0000,2096.4000,0.0544,566.5946,3.7000,1.0000,0.0000,0.0000,0.0000,566.5946,0.0033,0.0000,0.0000,1529.8054,1529.8054,4.7108,-3.0164,36750.1000,0.0000,36750.1000,0.9528,8352.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8352.2955,0.0980,0.0000,0.0000,28397.8045,28397.8045,4.7108,-2.5865,19332.3000,0.0000,19332.3000,0.5012,5224.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5224.9459,0.0000,0.0000,0.0000,14107.3541,14107.3541,7.3223,4.7108,6.0165,-2.2669,-34003.8509,3.3758,704.5513,7.0455,7.3223,4.7109,6.0166,-2.2666,-18132.4547,1.8003,704.4856,7.0449,7.3223,4.7109,6.0166,-2.2671,-15869.3979,1.5755,704.6322,7.0463,6.7516,1.1407,0.0000,1.1407,-2339.4000,-68005.7035,-68005.7035
898.0000,4.4445,15.9681,13184.6000,145831.1000,-132646.5000,3.7809,2996.5000,4.4000,1.0000,32406.9111,4.5000,1.0000,35403.4111,0.9538,0.0000,178238.0111,10188.1000,-168049.9111,4.4445,-2.8528,38114.5000,0.0000,38114.5000,0.9882,10301.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10301.2162,0.1584,0.0000,0.0000,27813.2838,27813.2838,4.4445,-0.2609,18346.5000,4604.5000,13742.0000,0.4757,4169.6591,4.4000,1.0000,939.6939,4.9000,1.0000,5109.3530,0.0442,0.0000,5544.1939,14176.8409,8632.6470,4.4445,-2.8528,2278.6000,0.0000,2278.6000,0.0591,615.8378,3.7000,1.0000,0.0000,0.0000,0.0000,615.8378,0.0030,0.0000,0.0000,1662.7622,1662.7622,4.4445,-3.2828,32781.5000,0.0000,32781.5000,0.8499,7450.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7450.3409,0.0751,0.0000,0.0000,25331.1591,25331.1591,4.4445,-2.8528,16944.3000,0.0000,16944.3000,0.4393,4579.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4579.5405,0.0000,0.0000,0.0000,12364.7595,12364.7595,8.0719,4.4444,6.2582,-3.0749,-46123.6190,3.2965,680.4091,6.8041,8.0719,4.4445,6.2582,-3.0745,-24595.9895,1.7580,680.3461,6.8035,8.0719,4.4446,6.2583,-3.0751,-21525.6910,1.5386,680.4866,6.8049,6.5931,1.2343,0.0000,1.2343,-28785.6000,-92245.2996,-92245.2996
899.0000,4.3658,16.0547,10579.1000,153283.1000,-142704.0000,3.9741,2404.3409,4.4000,1.0000,34062.9111,4.5000,1.0000,36467.2520,1.1031,0.0000,187346.0111,8174.7591,-179171.2520,4.3658,-2.9315,45013.1000,0.0000,45013.1000,1.1670,12165.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12165.7027,0.2129,0.0000,0.0000,32847.3973,32847.3973,4.3658,0.8384,12347.5000,4306.9000,8040.6000,0.3201,2806.2500,4.4000,1.0000,878.9592,4.9000,1.0000,3685.2092,0.0273,0.0000,5185.8592,9541.2500,4355.3908,4.3658,-2.9315,2328.3000,0.0000,2328.3000,0.0604,629.2703,3.7000,1.0000,0.0000,0.0000,0.0000,629.2703,0.0028,0.0000,0.0000,1699.0297,1699.0297,4.3658,-3.3615,29189.9000,0.0000,29189.9000,0.7568,6634.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6634.0682,0.0591,0.0000,0.0000,22555.8318,22555.8318,4.3658,-2.9315,15352.2000,0.0000,15352.2000,0.3980,4149.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4149.2432,0.0000,0.0000,0.0000,11202.9568,11202.9568,8.5019,4.3657,6.4338,-3.5504,-53256.3097,3.3383,683.4913,6.8349,8.5019,4.3658,6.4339,-3.5500,-28399.8943,1.7802,683.4284,6.8343,8.5019,4.3659,6.4339,-3.5506,-24854.4416,1.5580,683.5685,6.8357,6.6765,1.4053,0.0000,1.4053,-42779.9000,-106510.6456,-106510.6456
900.0000,4.1877,16.0132,8274.1000,161169.5000,-152895.4000,4.1786,1880.4773,4.4000,1.0000,35815.4444,4.5000,1.0000,37695.9217,1.2605,0.0000,196984.9444,6393.6227,-190591.3217,4.1877,-3.1096,47314.9000,0.0000,47314.9000,1.2267,12787.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12787.8108,0.2400,0.0000,0.0000,34527.0892,34527.0892,4.1877,4.6458,8684.1000,5903.5000,2780.6000,0.2252,1973.6591,4.4000,1.0000,1204.7959,4.9000,1.0000,3178.4550,0.0181,0.0000,7108.2959,6710.4409,-397.8550,4.1877,-3.1096,2764.7000,0.0000,2764.7000,0.0717,747.2162,3.7000,1.0000,0.0000,0.0000,0.0000,747.2162,0.0031,0.0000,0.0000,2017.4838,2017.4838,4.1877,-3.5396,26043.0000,0.0000,26043.0000,0.6752,5918.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5918.8636,0.0458,0.0000,0.0000,20124.1364,20124.1364,4.1877,-3.1096,12367.2000,0.0000,12367.2000,0.3206,3342.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3342.4865,0.0000,0.0000,0.0000,9024.7135,9024.7135,9.0376,4.1876,6.6126,-4.1766,-62648.8634,3.3490,680.1085,6.8011,9.0376,4.1877,6.6127,-4.1761,-33408.9365,1.7860,680.0462,6.8005,9.0376,4.1878,6.6127,-4.1769,-29237.9540,1.5631,680.1848,6.8018,6.6980,1.5675,0.0000,1.5675,-61625.0000,-125295.7539,-125295.7539
901.0000,3.9803,15.8670,7185.0000,165469.7000,-158284.7000,4.2901,1632.9545,4.4000,1.0000,36771.0444,4.5000,1.0000,38403.9990,1.3264,0.0000,202240.7444,5552.0455,-196688.6990,3.9803,-3.3170,40990.1000,0.0000,40990.1000,1.0627,11078.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11078.4054,0.1966,0.0000,0.0000,29911.6946,29911.6946,3.9803,7.0791,10751.7000,9667.0000,1084.7000,0.2788,2443.5682,4.4000,1.0000,1972.8571,4.9000,1.0000,4416.4253,0.0229,0.0000,11639.8571,8308.1318,-3331.7253,3.9803,-3.3170,3307.2000,0.0000,3307.2000,0.0857,893.8378,3.7000,1.0000,0.0000,0.0000,0.0000,893.8378,0.0037,0.0000,0.0000,2413.3622,2413.3622,3.9803,-3.7470,22797.3000,0.0000,22797.3000,0.5911,5181.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5181.2045,0.0343,0.0000,0.0000,17616.0955,17616.0955,3.9803,-3.3170,10775.2000,0.0000,10775.2000,0.2794,2912.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2912.2162,0.0000,0.0000,0.0000,7862.9838,7862.9838,9.5773,3.9802,6.7787,-4.7406,-71109.1095,3.2939,663.8648,6.6386,9.5773,3.9803,6.7788,-4.7401,-37920.7946,1.7566,663.8042,6.6380,9.5773,3.9805,6.7789,-4.7409,-33186.3842,1.5373,663.9388,6.6394,6.5878,1.5840,0.0000,1.5840,-79330.2000,-142216.2883,-142216.2883
902.0000,4.0186,15.9422,6530.8000,168990.5000,-162459.7000,4.3814,1484.2727,4.4000,1.0000,37553.4444,4.5000,1.0000,39037.7172,1.4271,0.0000,206543.9444,5046.5273,-201497.4172,4.0186,-3.2787,47305.9000,0.0000,47305.9000,1.2265,12785.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12785.3784,0.2539,0.0000,0.0000,34520.5216,34520.5216,4.0186,10.8797,7343.7000,10955.5000,-3611.8000,0.2840,1669.0227,4.4000,1.0000,2235.8163,4.9000,1.0000,3904.8391,0.0253,0.0000,13191.3163,5674.6773,-7516.6391,4.0186,-3.2787,3157.8000,0.0000,3157.8000,0.0819,853.4595,3.7000,1.0000,0.0000,0.0000,0.0000,853.4595,0.0035,0.0000,0.0000,2304.3405,2304.3405,4.0186,-3.7087,20043.8000,0.0000,20043.8000,0.5197,4555.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4555.4091,0.0262,0.0000,0.0000,15488.3909,15488.3909,4.0186,-3.2787,9581.2000,0.0000,9581.2000,0.2484,2589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2589.5135,0.0000,0.0000,0.0000,6991.6865,6991.6865,9.7759,4.0185,6.8972,-4.9904,-74855.5582,3.3709,675.7420,6.7574,9.7759,4.0186,6.8972,-4.9899,-39918.8086,1.7977,675.6806,6.7568,9.7759,4.0188,6.8973,-4.9907,-34934.7499,1.5733,675.8171,6.7582,6.7419,1.7360,0.0000,1.7360,-85982.8000,-149709.1167,-149709.1167
