Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
903.0000,3.9344,15.8805,6158.4000,172340.1000,-166181.7000,4.4682,1399.6364,4.4000,1.0000,38297.8000,4.5000,1.0000,39697.4364,1.4888,0.0000,210637.9000,4758.7636,-205879.1364,3.9344,-3.3629,45008.2000,0.0000,45008.2000,1.1669,12164.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12164.3784,0.2365,0.0000,0.0000,32843.8216,32843.8216,3.9344,9.6341,7193.3000,8765.7000,-1572.4000,0.2273,1634.8409,4.4000,1.0000,1788.9184,4.9000,1.0000,3423.7593,0.0184,0.0000,10554.6184,5558.4591,-4996.1593,3.9344,-3.3629,2076.0000,0.0000,2076.0000,0.0538,561.0811,3.7000,1.0000,0.0000,0.0000,0.0000,561.0811,0.0019,0.0000,0.0000,1514.9189,1514.9189,3.9344,-3.7928,18343.0000,0.0000,18343.0000,0.4756,4168.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4168.8636,0.0205,0.0000,0.0000,14174.1364,14174.1364,3.9344,-3.3629,8387.1000,0.0000,8387.1000,0.2175,2266.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2266.7838,0.0000,0.0000,0.0000,6120.3162,6120.3162,10.0627,3.9343,6.9985,-5.2075,-78112.0391,3.3046,659.4085,6.5941,10.0627,3.9344,6.9985,-5.2069,-41655.5331,1.7623,659.3488,6.5935,10.0627,3.9347,6.9987,-5.2078,-36454.5303,1.5423,659.4815,6.5948,6.6093,1.7662,0.0000,1.7662,-93939.8000,-156222.1025,-156222.1025
904.0000,3.9465,15.8972,6174.4000,175698.4000,-169524.0000,4.5553,1403.2727,4.4000,1.0000,39044.0889,4.5000,1.0000,40447.3616,1.5555,0.0000,214742.4889,4771.1273,-209971.3616,3.9465,-3.3508,42714.8000,0.0000,42714.8000,1.1075,11544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11544.5405,0.2219,0.0000,0.0000,31170.2595,31170.2595,3.9465,9.1694,7744.0000,8776.8000,-1032.8000,0.2276,1760.0000,4.4000,1.0000,1791.1837,4.9000,1.0000,3551.1837,0.0183,0.0000,10567.9837,5984.0000,-4583.9837,3.9465,-3.3508,2008.4000,0.0000,2008.4000,0.0521,542.8108,3.7000,1.0000,0.0000,0.0000,0.0000,542.8108,0.0019,0.0000,0.0000,1465.5892,1465.5892,3.9465,-3.7807,17915.6000,0.0000,17915.6000,0.4645,4071.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4071.7273,0.0198,0.0000,0.0000,13843.8727,13843.8727,3.9465,-3.3508,9581.2000,0.0000,9581.2000,0.2484,2589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2589.5135,0.0000,0.0000,0.0000,6991.6865,6991.6865,10.2218,3.9464,7.0841,-5.3695,-80542.9760,3.3276,661.4264,6.6143,10.2218,3.9465,7.0842,-5.3690,-42951.9802,1.7746,661.3666,6.6137,10.2218,3.9468,7.0843,-5.3699,-37588.9812,1.5531,661.4993,6.6150,6.6553,1.8175,0.0000,1.8175,-98336.8000,-161083.9374,-161083.9374
905.0000,3.9338,15.8495,7076.1000,178399.9000,-171323.8000,4.6253,1608.2045,4.4000,1.0000,39644.4222,4.5000,1.0000,41252.6268,1.5945,0.0000,218044.3222,5467.8955,-212576.4268,3.9338,-3.3635,36395.9000,0.0000,36395.9000,0.9436,9836.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9836.7297,0.1774,0.0000,0.0000,26559.1703,26559.1703,3.9338,8.7062,10735.1000,11412.8000,-677.7000,0.2959,2439.7955,4.4000,1.0000,2329.1429,4.9000,1.0000,4768.9383,0.0250,0.0000,13741.9429,8295.3045,-5446.6383,3.9338,-3.3635,2595.9000,0.0000,2595.9000,0.0673,701.5946,3.7000,1.0000,0.0000,0.0000,0.0000,701.5946,0.0026,0.0000,0.0000,1894.3054,1894.3054,3.9338,-3.7935,18425.6000,0.0000,18425.6000,0.4777,4187.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4187.6364,0.0219,0.0000,0.0000,14237.9636,14237.9636,3.9338,-3.3635,11173.2000,0.0000,11173.2000,0.2897,3019.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3019.7838,0.0000,0.0000,0.0000,8153.4162,8153.4162,10.4035,3.9337,7.1686,-5.5727,-83590.1269,3.3498,663.2857,6.6329,10.4035,3.9338,7.1686,-5.5721,-44577.0400,1.7864,663.2258,6.6323,10.4035,3.9341,7.1688,-5.5730,-39011.0427,1.5634,663.3585,6.6336,6.6996,1.8214,0.0000,1.8214,-103410.9000,-167178.2096,-167178.2096
906.0000,3.8895,15.7563,8314.8000,180806.0000,-172491.2000,4.6877,1889.7273,4.4000,1.0000,40179.1111,4.5000,1.0000,42068.8384,1.6050,0.0000,220985.1111,6425.0727,-214560.0384,3.8895,-3.4078,23759.5000,0.0000,23759.5000,0.6160,6421.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6421.4865,0.0992,0.0000,0.0000,17338.0135,17338.0135,3.8895,4.8409,18570.4000,13385.1000,5185.3000,0.4815,4220.5455,4.4000,1.0000,2731.6531,4.9000,1.0000,6952.1985,0.0453,0.0000,16116.7531,14349.8545,-1766.8985,3.8895,-3.4078,1638.9000,0.0000,1638.9000,0.0425,442.9459,3.7000,1.0000,0.0000,0.0000,0.0000,442.9459,0.0017,0.0000,0.0000,1195.9541,1195.9541,3.8895,-3.8378,18049.0000,0.0000,18049.0000,0.4680,4102.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4102.0455,0.0220,0.0000,0.0000,13946.9545,13946.9545,3.8895,-3.4078,14755.2000,0.0000,14755.2000,0.3826,3987.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3987.8919,0.0000,0.0000,0.0000,10767.3081,10767.3081,10.6089,3.8894,7.2491,-5.7694,-86540.3797,3.3391,658.7648,6.5876,10.6089,3.8894,7.2492,-5.7688,-46150.4250,1.7807,658.7055,6.5871,10.6089,3.8898,7.2493,-5.7697,-40387.9020,1.5584,658.8369,6.5884,6.6782,1.7731,0.0000,1.7731,-109103.3000,-173078.7067,-173078.7067
907.0000,5.1594,16.4954,12584.6000,109730.3000,-97145.7000,2.8450,2860.1364,4.4000,1.0000,24384.5111,4.5000,1.0000,27244.6475,0.4282,0.0000,134114.8111,9724.4636,-124390.3475,5.1594,-2.1379,19558.3000,0.0000,19558.3000,0.5071,5286.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5286.0270,0.0438,0.0000,0.0000,14272.2730,14272.2730,5.1594,-2.5246,26520.3000,95.2000,26425.1000,0.6876,6027.3409,4.4000,1.0000,19.4286,4.9000,1.0000,6046.7695,0.0521,0.0000,114.6286,20492.9591,20378.3305,5.1594,-2.1379,1347.2000,0.0000,1347.2000,0.0349,364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,364.1081,0.0011,0.0000,0.0000,983.0919,983.0919,5.1594,-2.5678,17722.3000,0.0000,17722.3000,0.4595,4027.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4027.7955,0.0193,0.0000,0.0000,13694.5045,13694.5045,5.1594,-2.1379,17342.3000,0.0000,17342.3000,0.4496,4687.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4687.1081,0.0000,0.0000,0.0000,12655.1919,12655.1919,8.4061,5.1593,6.7827,-2.0803,-31204.4299,2.4918,502.1252,5.0213,8.4061,5.1594,6.7827,-2.0801,-16640.4942,1.3289,502.0797,5.0208,8.4061,5.1597,6.7829,-2.0803,-14562.0316,1.1630,502.1802,5.0218,4.9837,0.5444,0.0000,0.5444,-14750.5000,-62406.9557,-62406.9557
908.0000,5.1890,16.4086,14121.9000,108840.7000,-94718.8000,2.8219,3209.5227,4.4000,1.0000,24186.8222,4.5000,1.0000,27396.3449,0.4205,0.0000,133027.5222,10912.3773,-122115.1449,5.1890,-2.1083,19557.5000,0.0000,19557.5000,0.5071,5285.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5285.8108,0.0441,0.0000,0.0000,14271.6892,14271.6892,5.1890,-2.5383,28760.4000,0.0000,28760.4000,0.7457,6536.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6536.4545,0.0598,0.0000,0.0000,22223.9455,22223.9455,5.1890,-2.1083,1025.6000,0.0000,1025.6000,0.0266,277.1892,3.7000,1.0000,0.0000,0.0000,0.0000,277.1892,0.0009,0.0000,0.0000,748.4108,748.4108,5.1890,-2.5383,19501.3000,0.0000,19501.3000,0.5056,4432.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4432.1136,0.0231,0.0000,0.0000,15069.1864,15069.1864,5.1890,-2.1083,16546.3000,0.0000,16546.3000,0.4290,4471.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4471.9730,0.0000,0.0000,0.0000,12074.3270,12074.3270,8.1611,5.1888,6.6749,-1.9243,-28864.7765,2.5179,509.8767,5.0988,8.1611,5.1889,6.6750,-1.9241,-15392.6527,1.3428,509.8302,5.0983,8.1611,5.1892,6.6751,-1.9243,-13470.1568,1.1752,509.9328,5.0993,5.0358,0.5484,0.0000,0.5484,-9327.7000,-57727.5861,-57727.5861
909.0000,6.4518,16.1249,22492.5000,68182.6000,-45690.1000,1.7678,5111.9318,4.4000,1.0000,15151.6889,4.5000,1.0000,20263.6207,0.1291,0.0000,83334.2889,17380.5682,-65953.7207,6.4518,-0.8455,19570.2000,0.0000,19570.2000,0.5074,5289.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5289.2432,0.0291,0.0000,0.0000,14280.9568,14280.9568,6.4518,-1.2755,34243.1000,0.0000,34243.1000,0.8878,7782.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7782.5227,0.0614,0.0000,0.0000,26460.5773,26460.5773,6.4518,-0.8455,1131.1000,0.0000,1131.1000,0.0293,305.7027,3.7000,1.0000,0.0000,0.0000,0.0000,305.7027,0.0009,0.0000,0.0000,825.3973,825.3973,6.4518,-1.2755,21654.6000,0.0000,21654.6000,0.5614,4921.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4921.5000,0.0249,0.0000,0.0000,16733.1000,16733.1000,6.4518,-0.8455,15153.2000,0.0000,15153.2000,0.3929,4095.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4095.4595,0.0012,0.0000,0.0000,11057.7405,11057.7405,6.2390,6.4517,6.3453,0.1134,1701.0859,2.0733,426.2216,4.2622,6.2390,6.4518,6.3454,0.1135,907.7470,1.1057,426.1823,4.2618,6.2390,6.4520,6.3455,0.1136,795.2183,0.9677,426.2687,4.2627,4.1466,0.2466,0.0000,0.2466,46062.1000,3404.0512,3404.0512
910.0000,6.4861,15.6757,25323.7000,64525.8000,-39202.1000,1.6730,5755.3864,4.4000,1.0000,14339.0667,4.5000,1.0000,20094.4530,0.1105,0.0000,78864.8667,19568.3136,-59296.5530,6.4861,-0.8112,16548.8000,0.0000,16548.8000,0.4291,4472.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4472.6486,0.0218,0.0000,0.0000,12076.1514,12076.1514,6.4861,-1.2411,35727.0000,0.0000,35727.0000,0.9263,8119.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8119.7727,0.0623,0.0000,0.0000,27607.2273,27607.2273,6.4861,-0.8112,644.4000,0.0000,644.4000,0.0167,174.1622,3.7000,1.0000,0.0000,0.0000,0.0000,174.1622,0.0005,0.0000,0.0000,470.2378,470.2378,6.4861,-1.2411,23243.2000,0.0000,23243.2000,0.6026,5282.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5282.5455,0.0270,0.0000,0.0000,17960.6545,17960.6545,6.4861,-0.8112,12367.2000,0.0000,12367.2000,0.3206,3342.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3342.4865,0.0000,0.0000,0.0000,9024.7135,9024.7135,5.9738,6.4860,6.2299,0.2614,3920.2923,1.9841,410.0580,4.1006,5.9738,6.4862,6.2300,0.2614,2091.3123,1.0581,410.0199,4.1002,5.9738,6.4863,6.2301,0.2615,1830.8269,0.9260,410.1035,4.1010,3.9683,0.2221,0.0000,0.2221,49328.5000,7842.4315,7842.4315
911.0000,7.5422,15.0752,30751.6000,50674.5000,-19922.9000,1.3138,6989.0000,4.4000,1.0000,11261.0000,4.5000,1.0000,18250.0000,0.0680,0.0000,61935.5000,23762.6000,-38172.9000,7.5422,0.2449,16168.4000,0.0000,16168.4000,0.4192,4369.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4369.8378,0.0241,0.0000,0.0000,11798.5622,11798.5622,7.5422,-0.1851,69582.6000,0.0000,69582.6000,1.8041,15814.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15814.2273,0.2150,0.0000,0.0000,53768.3727,53768.3727,7.5422,0.2449,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0005,0.0000,0.0000,344.7973,344.7973,7.5422,-0.1851,25068.4000,0.0000,25068.4000,0.6499,5697.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5697.3636,0.0355,0.0000,0.0000,19371.0364,19371.0364,7.5422,0.2449,10775.2000,0.0000,10775.2000,0.2794,2912.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2912.2162,0.0000,0.0000,0.0000,7862.9838,7862.9838,4.3598,7.5421,5.9510,1.8324,27485.3018,2.2393,468.7792,4.6878,4.3598,7.5423,5.9511,1.8323,14658.4111,1.1942,468.7355,4.6874,4.3598,7.5424,5.9511,1.8327,12829.1394,1.0451,468.8317,4.6883,4.4786,0.3431,0.0000,0.3431,102144.2000,54972.8523,54972.8523
912.0000,7.8578,14.2009,33634.8000,44208.2000,-10573.4000,1.1462,7644.2727,4.4000,1.0000,9824.0444,4.5000,1.0000,17468.3172,0.0531,0.0000,54032.2444,25990.5273,-28041.7172,7.8578,0.5605,16156.2000,0.0000,16156.2000,0.4189,4366.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5405,0.0256,0.0000,0.0000,11789.6595,11789.6595,7.8578,0.1306,85388.5000,0.0000,85388.5000,2.2139,19406.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19406.4773,0.3192,0.0000,0.0000,65982.0227,65982.0227,7.8578,0.5605,475.3000,0.0000,475.3000,0.0123,128.4595,3.7000,1.0000,0.0000,0.0000,0.0000,128.4595,0.0006,0.0000,0.0000,346.8405,346.8405,7.8578,0.1306,26138.8000,0.0000,26138.8000,0.6777,5940.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5940.6364,0.0392,0.0000,0.0000,20198.1636,20198.1636,7.8578,0.5605,5999.1000,0.0000,5999.1000,0.1555,1621.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1621.3784,0.0000,0.0000,0.0000,4377.7216,4377.7216,3.6725,7.8577,5.7651,2.4883,37325.1545,2.3122,488.2187,4.8822,3.6725,7.8579,5.7652,2.4883,19906.0258,1.2331,488.1728,4.8817,3.6725,7.8580,5.7652,2.4888,17421.5105,1.0792,488.2738,4.8827,4.6245,0.4377,0.0000,0.4377,123584.5000,74652.6908,74652.6908
913.0000,8.0026,13.1440,36021.5000,39310.0000,-3288.5000,1.0192,8186.7045,4.4000,1.0000,8735.5556,4.5000,1.0000,16922.2601,0.0408,0.0000,48045.5556,27834.7955,-20210.7601,8.0026,0.7053,16160.3000,0.0000,16160.3000,0.4190,4367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4367.6486,0.0236,0.0000,0.0000,11792.6514,11792.6514,8.0026,0.2753,83370.5000,0.0000,83370.5000,2.1615,18947.8409,4.4000,1.0000,0.0000,0.0000,0.0000,18947.8409,0.2911,0.0000,0.0000,64422.6591,64422.6591,8.0026,0.7053,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0006,0.0000,0.0000,341.7324,341.7324,8.0026,0.2753,27509.2000,0.0000,27509.2000,0.7132,6252.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6252.0909,0.0406,0.0000,0.0000,21257.1091,21257.1091,8.0026,0.7053,1820.9000,0.0000,1820.9000,0.0472,492.1351,3.7000,1.0000,0.0000,0.0000,0.0000,492.1351,0.0000,0.0000,0.0000,1328.7649,1328.7649,3.3221,8.0025,5.6623,2.6310,39464.9247,2.1861,463.7976,4.6380,3.3221,8.0027,5.6624,2.6309,21047.1820,1.1658,463.7537,4.6375,3.3221,8.0027,5.6624,2.6314,18420.0501,1.0203,463.8501,4.6385,4.3723,0.3967,0.0000,0.3967,126040.7000,78932.1567,78932.1567
914.0000,8.1469,11.8708,37958.0000,35563.3000,2394.7000,0.9841,8626.8182,4.4000,1.0000,7902.9556,4.5000,1.0000,16529.7737,0.0395,0.0000,43466.2556,29331.1818,-14135.0737,8.1469,0.8496,16178.1000,0.0000,16178.1000,0.4194,4372.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4372.4595,0.0253,0.0000,0.0000,11805.6405,11805.6405,8.1469,0.4196,92483.3000,0.0000,92483.3000,2.3978,21018.9318,4.4000,1.0000,0.0000,0.0000,0.0000,21018.9318,0.3636,0.0000,0.0000,71464.3682,71464.3682,8.1469,0.8496,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0007,0.0000,0.0000,347.6432,347.6432,8.1469,0.4196,27811.7000,0.0000,27811.7000,0.7211,6320.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6320.8409,0.0430,0.0000,0.0000,21490.8591,21490.8591,8.1469,0.8496,1024.5000,0.0000,1024.5000,0.0266,276.8919,3.7000,1.0000,0.0000,0.0000,0.0000,276.8919,0.0000,0.0000,0.0000,747.6081,747.6081,2.9334,8.1468,5.5401,3.0573,45859.3020,2.2807,486.6055,4.8661,2.9334,8.1470,5.5402,3.0572,24457.3429,1.2163,486.5593,4.8656,2.9334,8.1470,5.5402,3.0578,21404.4005,1.0644,486.6608,4.8666,4.5614,0.4721,0.0000,0.4721,140368.7000,91721.0454,91721.0454
915.0000,8.1711,10.3923,39678.9000,32297.4000,7381.5000,1.0287,9017.9318,4.4000,1.0000,7177.2000,4.5000,1.0000,16195.1318,0.0425,0.0000,39474.6000,30660.9682,-8813.6318,8.1711,0.8738,16169.5000,0.0000,16169.5000,0.4192,4370.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4370.1351,0.0247,0.0000,0.0000,11799.3649,11799.3649,8.1711,0.4438,87640.0000,0.0000,87640.0000,2.2722,19918.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19918.1818,0.3266,0.0000,0.0000,67721.8182,67721.8182,8.1711,0.8738,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0006,0.0000,0.0000,340.9297,340.9297,8.1711,0.4438,28094.7000,0.0000,28094.7000,0.7284,6385.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6385.1591,0.0429,0.0000,0.0000,21709.5409,21709.5409,8.1711,0.8738,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,2.7750,8.1710,5.4730,3.1022,46533.6341,2.2359,478.5405,4.7854,2.7750,8.1712,5.4731,3.1021,24817.0014,1.1924,478.4949,4.7849,2.7750,8.1712,5.4731,3.1027,21719.0540,1.0435,478.5950,4.7860,4.4718,0.4373,0.0000,0.4373,140180.0000,93069.6894,93069.6894
916.0000,8.2333,9.1835,41431.8000,29415.7000,12016.1000,1.0742,9416.3182,4.4000,1.0000,6536.8222,4.5000,1.0000,15953.1404,0.0481,0.0000,35952.5222,32015.4818,-3937.0404,8.2333,0.9360,16156.4000,0.0000,16156.4000,0.4189,4366.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5946,0.0271,0.0000,0.0000,11789.8054,11789.8054,8.2333,0.5060,95240.5000,0.0000,95240.5000,2.4693,21645.5682,4.4000,1.0000,0.0000,0.0000,0.0000,21645.5682,0.3996,0.0000,0.0000,73594.9318,73594.9318,8.2333,0.9360,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0007,0.0000,0.0000,348.3000,348.3000,8.2333,0.5060,29063.6000,0.0000,29063.6000,0.7535,6605.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6605.3636,0.0481,0.0000,0.0000,22458.2364,22458.2364,8.2333,0.9360,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,2.5129,8.2332,5.3731,3.4854,52281.6595,2.3697,509.5356,5.0954,2.5129,8.2335,5.3732,3.4853,27882.4749,1.2637,509.4869,5.0949,2.5129,8.2333,5.3731,3.4860,24401.7664,1.1060,509.5939,5.0959,4.7393,0.5236,0.0000,0.5236,153381.0000,104565.9008,104565.9008
917.0000,7.5767,13.8811,34059.1000,44473.0000,-10413.9000,1.1530,7740.7045,4.4000,1.0000,9882.8889,4.5000,1.0000,17623.5934,0.0547,0.0000,54355.8889,26318.3955,-28037.4934,7.5767,0.2794,16178.4000,0.0000,16178.4000,0.4195,4372.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4372.5405,0.0267,0.0000,0.0000,11805.8595,11805.8595,7.5767,-0.1506,89243.6000,0.0000,89243.6000,2.3138,20282.6364,4.4000,1.0000,0.0000,0.0000,0.0000,20282.6364,0.3541,0.0000,0.0000,68960.9636,68960.9636,7.5767,0.2794,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0007,0.0000,0.0000,340.1270,340.1270,7.5767,-0.1506,30366.9000,0.0000,30366.9000,0.7873,6901.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6901.5682,0.0520,0.0000,0.0000,23465.3318,23465.3318,7.5767,0.2794,1024.5000,0.0000,1024.5000,0.0266,276.8919,3.7000,1.0000,0.0000,0.0000,0.0000,276.8919,0.0000,0.0000,0.0000,747.6081,747.6081,3.3246,7.5766,5.4506,2.5760,38639.9594,2.3561,504.8004,5.0480,3.3246,7.5768,5.4507,2.5759,20607.5594,1.2565,504.7521,5.0475,3.3246,7.5767,5.4507,2.5764,18034.8778,1.0997,504.8581,5.0486,4.7123,0.4881,0.0000,0.4881,126865.6000,77282.3966,77282.3966
918.0000,7.4004,14.5980,33007.3000,50761.3000,-17754.0000,1.3161,7501.6591,4.4000,1.0000,11280.2889,4.5000,1.0000,18781.9480,0.0757,0.0000,62041.5889,25505.6409,-36535.9480,7.4004,0.1031,16174.2000,0.0000,16174.2000,0.4193,4371.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4371.4054,0.0312,0.0000,0.0000,11802.7946,11802.7946,7.4004,-0.3268,98435.9000,0.0000,98435.9000,2.5521,22371.7955,4.4000,1.0000,0.0000,0.0000,0.0000,22371.7955,0.4621,0.0000,0.0000,76064.1045,76064.1045,7.4004,0.1031,637.7000,0.0000,637.7000,0.0165,172.3514,3.7000,1.0000,0.0000,0.0000,0.0000,172.3514,0.0011,0.0000,0.0000,465.3486,465.3486,7.4004,-0.3268,30650.6000,0.0000,30650.6000,0.7947,6966.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6966.0455,0.0588,0.0000,0.0000,23684.5545,23684.5545,7.4004,0.1031,5604.7000,0.0000,5604.7000,0.1453,1514.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1514.7838,0.0000,0.0000,0.0000,4089.9162,4089.9162,3.4664,7.4003,5.4334,2.6523,39784.0286,2.6220,562.2201,5.6222,3.4664,7.4006,5.4335,2.6522,21217.8220,1.3983,562.1663,5.6217,3.4664,7.4005,5.4335,2.6527,18568.9199,1.2238,562.2844,5.6228,5.2441,0.6288,0.0000,0.6288,133749.1000,79570.7706,79570.7706
919.0000,5.4891,16.3666,18130.4000,104187.3000,-86056.9000,2.7012,4120.5455,4.4000,1.0000,23152.7333,4.5000,1.0000,27273.2788,0.3877,0.0000,127340.0333,14009.8545,-113330.1788,5.4891,-1.8082,16156.2000,0.0000,16156.2000,0.4189,4366.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5405,0.0405,0.0000,0.0000,11789.6595,11789.6595,5.4891,-2.2382,60713.6000,0.0000,60713.6000,1.5741,13798.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13798.5455,0.2341,0.0000,0.0000,46915.0545,46915.0545,5.4891,-1.8082,586.3000,0.0000,586.3000,0.0152,158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,158.4595,0.0009,0.0000,0.0000,427.8405,427.8405,5.4891,-2.2382,29443.5000,0.0000,29443.5000,0.7634,6691.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6691.7045,0.0605,0.0000,0.0000,22751.7955,22751.7955,5.4891,-1.8082,18946.7000,0.0000,18946.7000,0.4912,5120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5120.7297,0.0000,0.0000,0.0000,13825.9703,13825.9703,6.2551,5.4890,5.8720,-0.5874,-8811.2486,2.9820,626.5360,6.2654,6.2551,5.4892,5.8721,-0.5872,-4697.3199,1.5903,626.4766,6.2648,6.2551,5.4892,5.8721,-0.5873,-4111.2901,1.3918,626.6073,6.2661,5.9640,0.7237,0.0000,0.7237,39789.4000,-17619.8585,-17619.8585
920.0000,4.9163,16.4274,12790.1000,138975.4000,-126185.3000,3.6032,2906.8409,4.4000,1.0000,30883.4222,4.5000,1.0000,33790.2631,0.8344,0.0000,169858.8222,9883.2591,-159975.5631,4.9163,-2.3810,27491.9000,0.0000,27491.9000,0.7128,7430.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7430.2432,0.1040,0.0000,0.0000,20061.6568,20061.6568,4.9163,-2.8109,45841.4000,0.0000,45841.4000,1.1885,10418.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10418.5000,0.1789,0.0000,0.0000,35422.9000,35422.9000,4.9163,-2.3810,1225.0000,0.0000,1225.0000,0.0318,331.0811,3.7000,1.0000,0.0000,0.0000,0.0000,331.0811,0.0019,0.0000,0.0000,893.9189,893.9189,4.9163,-2.8109,28007.8000,0.0000,28007.8000,0.7262,6365.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6365.4091,0.0595,0.0000,0.0000,21642.3909,21642.3909,4.9163,-2.3810,20141.5000,0.0000,20141.5000,0.5222,5443.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5443.6486,0.0000,0.0000,0.0000,14697.8514,14697.8514,7.4865,4.9162,6.2014,-2.2420,-33629.8196,3.3923,702.0025,7.0200,7.4865,4.9164,6.2015,-2.2416,-17932.7783,1.8091,701.9366,7.0194,7.4865,4.9165,6.2015,-2.2420,-15694.2472,1.5833,702.0817,7.0208,6.7846,1.1788,0.0000,1.1788,-3477.7000,-67256.8452,-67256.8452
921.0000,4.1395,15.9122,8853.2000,152187.3000,-143334.1000,3.9457,2012.0909,4.4000,1.0000,33819.4000,4.5000,1.0000,35831.4909,1.0442,0.0000,186006.7000,6841.1091,-179165.5909,4.1395,-3.1578,33542.1000,0.0000,33542.1000,0.8696,9065.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9065.4324,0.1319,0.0000,0.0000,24476.6676,24476.6676,4.1395,2.4013,13159.5000,6545.5000,6614.0000,0.3412,2990.7955,4.4000,1.0000,1335.8163,4.9000,1.0000,4326.6118,0.0262,0.0000,7881.3163,10168.7045,2287.3882,4.1395,-3.1578,2101.2000,0.0000,2101.2000,0.0545,567.8919,3.7000,1.0000,0.0000,0.0000,0.0000,567.8919,0.0022,0.0000,0.0000,1533.3081,1533.3081,4.1395,-3.5878,24455.9000,0.0000,24455.9000,0.6341,5558.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5558.1591,0.0412,0.0000,0.0000,18897.7409,18897.7409,4.1395,-3.1578,19345.0000,0.0000,19345.0000,0.5016,5228.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5228.3784,0.0000,0.0000,0.0000,14116.6216,14116.6216,8.9539,4.1394,6.5466,-3.9285,-58928.1743,3.1733,646.3754,6.4638,8.9539,4.1395,6.5467,-3.9280,-31424.3546,1.6923,646.3152,6.4632,8.9539,4.1397,6.5468,-3.9288,-27501.3355,1.4811,646.4475,6.4645,6.3467,1.2456,0.0000,1.2456,-57275.9000,-117853.8645,-117853.8645
922.0000,3.9617,15.8809,6312.8000,160990.6000,-154677.8000,4.1740,1434.7273,4.4000,1.0000,35775.6889,4.5000,1.0000,37210.4162,1.2202,0.0000,196766.2889,4878.0727,-191888.2162,3.9617,-3.3356,38138.4000,0.0000,38138.4000,0.9888,10307.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10307.6757,0.1671,0.0000,0.0000,27830.7243,27830.7243,3.9617,7.3477,7163.2000,6611.4000,551.8000,0.1857,1628.0000,4.4000,1.0000,1349.2653,4.9000,1.0000,2977.2653,0.0125,0.0000,7960.6653,5535.2000,-2425.4653,3.9617,-3.3356,2276.5000,0.0000,2276.5000,0.0590,615.2703,3.7000,1.0000,0.0000,0.0000,0.0000,615.2703,0.0020,0.0000,0.0000,1661.2297,1661.2297,3.9617,-3.7656,19574.1000,0.0000,19574.1000,0.5075,4448.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4448.6591,0.0256,0.0000,0.0000,15125.4409,15125.4409,3.9617,-3.3356,16955.3000,0.0000,16955.3000,0.4396,4582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4582.5135,0.0000,0.0000,0.0000,12372.7865,12372.7865,9.5644,3.9615,6.7630,-4.5775,-68662.9918,3.1773,640.8282,6.4083,9.5644,3.9617,6.7631,-4.5770,-36615.9848,1.6944,640.7689,6.4077,9.5644,3.9619,6.7632,-4.5778,-32044.5235,1.4829,640.8990,6.4090,6.3546,1.4274,0.0000,1.4274,-77181.7000,-137323.5000,-137323.5000
923.0000,3.9685,15.9766,4672.2000,168623.3000,-163951.1000,4.3719,1061.8636,4.4000,1.0000,37471.8444,4.5000,1.0000,38533.7081,1.4037,0.0000,206095.1444,3610.3364,-202484.8081,3.9685,-3.3288,45034.9000,0.0000,45034.9000,1.1676,12171.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12171.5946,0.2288,0.0000,0.0000,32863.3054,32863.3054,3.9685,11.2635,3714.7000,6048.4000,-2333.7000,0.1568,844.2500,4.4000,1.0000,1234.3673,4.9000,1.0000,2078.6173,0.0113,0.0000,7282.7673,2870.4500,-4412.3173,3.9685,-3.3288,2336.0000,0.0000,2336.0000,0.0606,631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,631.3514,0.0020,0.0000,0.0000,1704.6486,1704.6486,3.9685,-3.7588,15340.3000,0.0000,15340.3000,0.3977,3486.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3486.4318,0.0154,0.0000,0.0000,11853.8682,11853.8682,3.9685,-3.3288,15362.3000,0.0000,15362.3000,0.3983,4151.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4151.9730,0.0000,0.0000,0.0000,11210.3270,11210.3270,9.8742,3.9683,6.9213,-4.9756,-74633.7778,3.2764,656.0799,6.5608,9.8742,3.9685,6.9213,-4.9750,-39800.2324,1.7473,656.0196,6.5602,9.8742,3.9687,6.9215,-4.9759,-34830.9659,1.5292,656.1520,6.5615,6.5529,1.6612,0.0000,1.6612,-88211.3000,-149264.9762,-149264.9762
924.0000,3.8844,15.9433,3735.0000,176622.9000,-172887.9000,4.5793,848.8636,4.4000,1.0000,39249.5333,4.5000,1.0000,40098.3970,1.6013,0.0000,215872.4333,2886.1364,-212986.2970,3.8844,-3.4129,47342.5000,0.0000,47342.5000,1.2274,12795.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12795.2703,0.2669,0.0000,0.0000,34547.2297,34547.2297,3.8844,14.6733,1949.6000,12032.9000,-10083.3000,0.3120,443.0909,4.4000,1.0000,2455.6939,4.9000,1.0000,2898.7848,0.0294,0.0000,14488.5939,1506.5091,-12982.0848,3.8844,-3.4129,2763.8000,0.0000,2763.8000,0.0717,746.9730,3.7000,1.0000,0.0000,0.0000,0.0000,746.9730,0.0028,0.0000,0.0000,2016.8270,2016.8270,3.8844,-3.8428,13162.6000,0.0000,13162.6000,0.3413,2991.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2991.5000,0.0110,0.0000,0.0000,10171.1000,10171.1000,3.8844,-3.4129,12375.2000,0.0000,12375.2000,0.3209,3344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3344.6486,0.0000,0.0000,0.0000,9030.5514,9030.5514,10.3242,3.8843,7.1043,-5.6735,-85102.6789,3.4262,680.4010,6.8040,10.3242,3.8844,7.1043,-5.6729,-45383.2415,1.8272,680.3387,6.8034,10.3242,3.8847,7.1045,-5.6738,-39716.7533,1.5991,680.4753,6.8048,6.8525,1.9113,0.0000,1.9113,-107327.1000,-170202.6736,-170202.6736
925.0000,3.6805,15.7869,2788.6000,185946.7000,-183158.1000,4.8210,633.7727,4.4000,1.0000,41321.4889,4.5000,1.0000,41955.2616,1.8124,0.0000,227268.1889,2154.8273,-225113.3616,3.6805,-3.6168,41010.9000,0.0000,41010.9000,1.0633,11084.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11084.0270,0.2322,0.0000,0.0000,29926.8730,29926.8730,3.6805,15.0513,1827.1000,21072.0000,-19244.9000,0.5463,415.2500,4.4000,1.0000,4300.4082,4.9000,1.0000,4715.6582,0.0656,0.0000,25372.4082,1411.8500,-23960.5582,3.6805,-3.6168,3310.8000,0.0000,3310.8000,0.0858,894.8108,3.7000,1.0000,0.0000,0.0000,0.0000,894.8108,0.0040,0.0000,0.0000,2415.9892,2415.9892,3.6805,-4.0467,11714.0000,0.0000,11714.0000,0.3037,2662.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2662.2727,0.0088,0.0000,0.0000,9051.7273,9051.7273,3.6805,-3.6168,10782.2000,0.0000,10782.2000,0.2795,2914.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2914.1081,0.0000,0.0000,0.0000,7868.0919,7868.0919,10.9773,3.6804,7.3288,-6.6605,-99906.9877,3.5498,697.8271,6.9783,10.9773,3.6805,7.3289,-6.6598,-53278.2899,1.8931,697.7636,6.9776,10.9773,3.6808,7.3291,-6.6609,-46625.9608,1.6568,697.9028,6.9790,7.0997,2.1230,0.0000,2.1230,-135585.1000,-199811.2385,-199811.2385
926.0000,3.8028,15.9541,1773.4000,193089.9000,-191316.5000,5.0062,403.0455,4.4000,1.0000,42908.8667,4.5000,1.0000,43311.9121,2.0375,0.0000,235998.7667,1370.3545,-234628.4121,3.8028,-3.4945,47338.6000,0.0000,47338.6000,1.2273,12794.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12794.2162,0.3068,0.0000,0.0000,34544.3838,34544.3838,3.8028,15.7258,371.6000,24373.3000,-24001.7000,0.6319,84.4545,4.4000,1.0000,4974.1429,4.9000,1.0000,5058.5974,0.0888,0.0000,29347.4429,287.1455,-29060.2974,3.8028,-3.4945,3156.3000,0.0000,3156.3000,0.0818,853.0541,3.7000,1.0000,0.0000,0.0000,0.0000,853.0541,0.0041,0.0000,0.0000,2303.2459,2303.2459,3.8028,-3.8286,10367.9000,82.5000,10285.4000,0.2688,2356.3409,4.4000,1.0000,16.8367,4.9000,1.0000,2373.1776,0.0065,0.0000,99.3367,8011.5591,7912.2224,3.8028,-3.4945,9587.4000,0.0000,9587.4000,0.2486,2591.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2591.1892,0.0000,0.0000,0.0000,6996.2108,6996.2108,11.1638,3.8027,7.4833,-7.0645,-105967.7731,3.7323,728.6083,7.2861,11.1638,3.8028,7.4833,-7.0638,-56510.5274,1.9904,728.5423,7.2854,11.1638,3.8032,7.4835,-7.0649,-49454.3461,1.7420,728.6870,7.2869,7.4647,2.4437,0.0000,2.4437,-144950.5000,-211932.6466,-211932.6466
927.0000,3.7944,15.9657,1279.5000,193853.8000,-192574.3000,5.0260,290.7955,4.4000,1.0000,43078.6222,4.5000,1.0000,43369.4177,2.0292,0.0000,236932.4222,988.7045,-235943.7177,3.7944,-3.5029,45033.0000,0.0000,45033.0000,1.1676,12171.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12171.0811,0.2726,0.0000,0.0000,32861.9189,32861.9189,3.7944,15.6604,286.7000,12672.3000,-12385.6000,0.3286,65.1591,4.4000,1.0000,2586.1837,4.9000,1.0000,2651.3428,0.0330,0.0000,15258.4837,221.5409,-15036.9428,3.7944,-3.5029,2081.4000,0.0000,2081.4000,0.0540,562.5405,3.7000,1.0000,0.0000,0.0000,0.0000,562.5405,0.0019,0.0000,0.0000,1518.8595,1518.8595,3.7944,-3.8206,9877.9000,92.1000,9785.8000,0.2561,2244.9773,4.4000,1.0000,18.7959,4.9000,1.0000,2263.7732,0.0049,0.0000,110.8959,7632.9227,7522.0268,3.7944,-3.5029,8392.5000,0.0000,8392.5000,0.2176,2268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2268.2432,0.0000,0.0000,0.0000,6124.2568,6124.2568,11.2584,3.7943,7.5264,-6.7652,-101478.2083,3.5249,686.7775,6.8678,11.2584,3.7944,7.5264,-6.7646,-54116.4029,1.8798,686.7154,6.8672,11.2584,3.7948,7.5266,-6.7656,-47358.9873,1.6451,686.8513,6.8685,7.0498,2.3417,0.0000,2.3417,-139667.2000,-202953.5985,-202953.5985
928.0000,3.8096,15.9974,879.9000,197596.8000,-196716.9000,5.1231,199.9773,4.4000,1.0000,43910.4000,4.5000,1.0000,44110.3773,2.1194,0.0000,241507.2000,679.9227,-240827.2773,3.8096,-3.4877,42738.2000,0.0000,42738.2000,1.1081,11550.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11550.8649,0.2551,0.0000,0.0000,31187.3351,31187.3351,3.8096,15.6751,254.9000,11236.6000,-10981.7000,0.2913,57.9318,4.4000,1.0000,2293.1837,4.9000,1.0000,2351.1155,0.0279,0.0000,13529.7837,196.9682,-13332.8155,3.8096,-3.4877,2003.8000,0.0000,2003.8000,0.0520,541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,541.5676,0.0018,0.0000,0.0000,1462.2324,1462.2324,3.8096,-3.8650,9849.3000,43.1000,9806.2000,0.2554,2238.4773,4.4000,1.0000,8.7959,4.9000,1.0000,2247.2732,0.0050,0.0000,51.8959,7610.8227,7558.9268,3.8096,-3.4877,9587.4000,0.0000,9587.4000,0.2486,2591.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2591.1892,0.0000,0.0000,0.0000,6996.2108,6996.2108,11.3900,3.8094,7.5997,-6.8986,-103479.1284,3.5392,687.2872,6.8729,11.3900,3.8095,7.5997,-6.8979,-55183.5118,1.8874,687.2251,6.8723,11.3900,3.8099,7.6000,-6.8990,-48292.7474,1.6518,687.3608,6.8736,7.0783,2.4091,0.0000,2.4091,-143563.0000,-206955.3876,-206955.3876
929.0000,3.7613,15.9463,960.0000,199544.8000,-198584.8000,5.1736,218.1818,4.4000,1.0000,44343.2889,4.5000,1.0000,44561.4707,2.1453,0.0000,243888.0889,741.8182,-243146.2707,3.7613,-3.5360,36414.8000,0.0000,36414.8000,0.9441,9841.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9841.8378,0.2037,0.0000,0.0000,26572.9622,26572.9622,3.7613,15.5392,468.5000,13769.2000,-13300.7000,0.3570,106.4773,4.4000,1.0000,2810.0408,4.9000,1.0000,2916.5181,0.0354,0.0000,16579.2408,362.0227,-16217.2181,3.7613,-3.5360,2598.4000,0.0000,2598.4000,0.0674,702.2703,3.7000,1.0000,0.0000,0.0000,0.0000,702.2703,0.0025,0.0000,0.0000,1896.1297,1896.1297,3.7613,-3.9660,10115.9000,0.0000,10115.9000,0.2623,2299.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2299.0682,0.0058,0.0000,0.0000,7816.8318,7816.8318,3.7613,-3.5360,11180.4000,0.0000,11180.4000,0.2899,3021.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3021.7297,0.0000,0.0000,0.0000,8158.6703,8158.6703,11.6158,3.7611,7.6885,-7.1641,-107460.8940,3.5471,686.0849,6.8608,11.6158,3.7612,7.6885,-7.1634,-57306.9830,1.8916,686.0231,6.8602,11.6158,3.7617,7.6887,-7.1644,-50151.0178,1.6555,686.1581,6.8616,7.0942,2.3928,0.0000,2.3928,-151576.0000,-214918.8948,-214918.8948
930.0000,3.5708,15.7396,1394.2000,201504.6000,-200110.4000,5.2244,316.8636,4.4000,1.0000,44778.8000,4.5000,1.0000,45095.6636,2.1363,0.0000,246283.4000,1077.3364,-245206.0636,3.5708,-3.7265,23772.9000,0.0000,23772.9000,0.6164,6425.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6425.1081,0.1114,0.0000,0.0000,17347.7919,17347.7919,3.5708,14.2844,2484.4000,14464.8000,-11980.4000,0.3750,564.6364,4.4000,1.0000,2952.0000,4.9000,1.0000,3516.6364,0.0337,0.0000,17416.8000,1919.7636,-15497.0364,3.5708,-3.7265,1639.2000,0.0000,1639.2000,0.0425,443.0270,3.7000,1.0000,0.0000,0.0000,0.0000,443.0270,0.0014,0.0000,0.0000,1196.1730,1196.1730,3.5708,-4.1565,9645.2000,0.0000,9645.2000,0.2501,2192.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2192.0909,0.0056,0.0000,0.0000,7453.1091,7453.1091,3.5708,-3.7265,14764.9000,0.0000,14764.9000,0.3828,3990.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3990.5135,0.0000,0.0000,0.0000,10774.3865,10774.3865,11.9959,3.5707,7.7833,-7.4645,-111967.2304,3.4456,663.6194,6.6362,11.9959,3.5707,7.7833,-7.4638,-59710.2132,1.8375,663.5597,6.6356,11.9959,3.5712,7.7835,-7.4649,-52254.1960,1.6081,663.6899,6.6369,6.8911,2.2883,0.0000,2.2883,-162268.6000,-223931.6396,-223931.6396
931.0000,4.3833,16.3416,4084.2000,119617.8000,-115533.6000,3.1013,928.2273,4.4000,1.0000,26581.7333,4.5000,1.0000,27509.9606,0.5247,0.0000,146199.5333,3155.9727,-143043.5606,4.3833,-2.9140,19569.0000,0.0000,19569.0000,0.5074,5288.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5288.9189,0.0426,0.0000,0.0000,14280.0811,14280.0811,4.3833,-3.1282,8235.4000,147.6000,8087.8000,0.2135,1871.6818,4.4000,1.0000,30.1224,4.9000,1.0000,1901.8043,0.0085,0.0000,177.7224,6363.7182,6185.9957,4.3833,-2.9140,1356.4000,0.0000,1356.4000,0.0352,366.5946,3.7000,1.0000,0.0000,0.0000,0.0000,366.5946,0.0006,0.0000,0.0000,989.8054,989.8054,4.3833,-3.3440,9758.4000,0.0000,9758.4000,0.2530,2217.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2217.8182,0.0055,0.0000,0.0000,7540.5818,7540.5818,4.3833,-2.9140,17353.6000,0.0000,17353.6000,0.4499,4690.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4690.1622,0.0000,0.0000,0.0000,12663.4378,12663.4378,10.1473,4.3831,7.2652,-3.3795,-50692.9490,2.2801,449.5184,4.4952,10.1473,4.3832,7.2652,-3.3792,-27033.4706,1.2160,449.4777,4.4948,10.1473,4.3837,7.2655,-3.3796,-23657.2391,1.0642,449.5661,4.4957,4.5603,0.5819,0.0000,0.5819,-59408.4000,-101383.6587,-101383.6587
932.0000,4.4132,16.2987,5140.2000,117937.1000,-112796.9000,3.0577,1168.2273,4.4000,1.0000,26208.2444,4.5000,1.0000,27376.4717,0.5068,0.0000,144145.3444,3971.9727,-140173.3717,4.4132,-2.8840,19574.7000,0.0000,19574.7000,0.5075,5290.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5290.4595,0.0425,0.0000,0.0000,14284.2405,14284.2405,4.4132,-3.3140,10475.7000,0.0000,10475.7000,0.2716,2380.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2380.8409,0.0119,0.0000,0.0000,8094.8591,8094.8591,4.4132,-2.8840,1024.3000,0.0000,1024.3000,0.0266,276.8378,3.7000,1.0000,0.0000,0.0000,0.0000,276.8378,0.0005,0.0000,0.0000,747.4622,747.4622,4.4132,-3.3140,10984.0000,0.0000,10984.0000,0.2848,2496.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2496.3636,0.0068,0.0000,0.0000,8487.6364,8487.6364,4.4132,-2.8840,16557.1000,0.0000,16557.1000,0.4293,4474.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4474.8919,0.0000,0.0000,0.0000,12082.2081,12082.2081,9.8777,4.4131,7.1454,-3.2160,-48239.6394,2.2887,453.6628,4.5366,9.8777,4.4132,7.1455,-3.2156,-25725.0135,1.2205,453.6213,4.5362,9.8777,4.4136,7.1457,-3.2160,-22512.3126,1.0682,453.7111,4.5371,4.5775,0.5685,0.0000,0.5685,-54181.1000,-96476.9655,-96476.9655
933.0000,5.4401,16.7773,8826.5000,77070.3000,-68243.8000,1.9982,2006.0227,4.4000,1.0000,17126.7333,4.5000,1.0000,19132.7561,0.1694,0.0000,94197.0333,6820.4773,-87376.5561,5.4401,-1.8572,19580.1000,0.0000,19580.1000,0.5077,5291.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5291.9189,0.0279,0.0000,0.0000,14288.1811,14288.1811,5.4401,-2.2872,16379.8000,0.0000,16379.8000,0.4247,3722.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3722.6818,0.0173,0.0000,0.0000,12657.1182,12657.1182,5.4401,-1.8572,1124.9000,0.0000,1124.9000,0.0292,304.0270,3.7000,1.0000,0.0000,0.0000,0.0000,304.0270,0.0005,0.0000,0.0000,820.8730,820.8730,5.4401,-2.2872,12046.2000,0.0000,12046.2000,0.3123,2737.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2737.7727,0.0073,0.0000,0.0000,9308.4273,9308.4273,5.4401,-1.8572,15163.1000,0.0000,15163.1000,0.3931,4098.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4098.1351,0.0009,0.0000,0.0000,11064.9649,11064.9649,8.2156,5.4399,6.8278,-1.3080,-19619.5373,1.8326,368.5196,3.6852,8.2156,5.4400,6.8278,-1.3078,-10462.2788,0.9773,368.4856,3.6849,8.2156,5.4404,6.8280,-1.3079,-9155.1756,0.8553,368.5590,3.6856,3.6651,0.2234,0.0000,0.2234,-3949.7000,-39236.9917,-39236.9917
934.0000,5.4047,16.5037,10737.0000,73864.1000,-63127.1000,1.9151,2440.2273,4.4000,1.0000,16414.2444,4.5000,1.0000,18854.4717,0.1497,0.0000,90278.3444,8296.7727,-81981.5717,5.4047,-1.8925,16553.0000,0.0000,16553.0000,0.4292,4473.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4473.7838,0.0211,0.0000,0.0000,12079.2162,12079.2162,5.4047,-2.3225,18703.9000,0.0000,18703.9000,0.4849,4250.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4250.8864,0.0201,0.0000,0.0000,14453.0136,14453.0136,5.4047,-1.8925,647.5000,0.0000,647.5000,0.0168,175.0000,3.7000,1.0000,0.0000,0.0000,0.0000,175.0000,0.0003,0.0000,0.0000,472.5000,472.5000,5.4047,-2.3225,13434.2000,0.0000,13434.2000,0.3483,3053.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3053.2273,0.0084,0.0000,0.0000,10380.9727,10380.9727,5.4047,-1.8925,12375.2000,0.0000,12375.2000,0.3209,3344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3344.6486,0.0000,0.0000,0.0000,9030.5514,9030.5514,8.0280,5.4046,6.7163,-1.1856,-17783.6794,1.7575,355.2343,3.5523,8.0280,5.4048,6.7164,-1.1854,-9483.1580,0.9373,355.2013,3.5520,8.0280,5.4051,6.7165,-1.1855,-8298.4804,0.8203,355.2724,3.5527,3.5151,0.1996,0.0000,0.1996,-1413.3000,-35565.3178,-35565.3178
935.0000,6.6809,16.9452,15175.1000,59891.5000,-44716.4000,1.5528,3448.8864,4.4000,1.0000,13309.2222,4.5000,1.0000,16758.1086,0.0939,0.0000,73200.7222,11726.2136,-61474.5086,6.6809,-0.6164,16178.1000,0.0000,16178.1000,0.4194,4372.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4372.4595,0.0216,0.0000,0.0000,11805.6405,11805.6405,6.6809,-1.0463,45802.5000,0.0000,45802.5000,1.1875,10409.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10409.6591,0.0959,0.0000,0.0000,35392.8409,35392.8409,6.6809,-0.6164,471.1000,0.0000,471.1000,0.0122,127.3243,3.7000,1.0000,0.0000,0.0000,0.0000,127.3243,0.0004,0.0000,0.0000,343.7757,343.7757,6.6809,-1.0463,16327.7000,0.0000,16327.7000,0.4233,3710.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3710.8409,0.0138,0.0000,0.0000,12616.8591,12616.8591,6.6809,-0.6164,10782.2000,0.0000,10782.2000,0.2795,2914.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2914.1081,0.0000,0.0000,0.0000,7868.0919,7868.0919,6.2425,6.6808,6.4616,0.2183,3275.1484,1.9374,396.1715,3.9617,6.2425,6.6810,6.4617,0.2184,1747.3796,1.0332,396.1345,3.9613,6.2425,6.6812,6.4619,0.2186,1530.1716,0.9042,396.2143,3.9621,3.8748,0.2257,0.0000,0.2257,44845.2000,6552.6995,6552.6995
936.0000,7.1217,16.7118,18044.6000,52976.1000,-34931.5000,1.3735,4101.0455,4.4000,1.0000,11772.4667,4.5000,1.0000,15873.5121,0.0725,0.0000,64748.5667,13943.5545,-50805.0121,7.1217,-0.1756,16171.0000,0.0000,16171.0000,0.4193,4370.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4370.5405,0.0221,0.0000,0.0000,11800.4595,11800.4595,7.1217,-0.6056,57990.1000,0.0000,57990.1000,1.5035,13179.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13179.5682,0.1475,0.0000,0.0000,44810.5318,44810.5318,7.1217,-0.1756,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0004,0.0000,0.0000,346.6216,346.6216,7.1217,-0.6056,19521.2000,0.0000,19521.2000,0.5061,4436.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4436.6364,0.0194,0.0000,0.0000,15084.5636,15084.5636,7.1217,-0.1756,6002.9000,0.0000,6002.9000,0.1556,1622.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1622.4054,0.0000,0.0000,0.0000,4380.4946,4380.4946,5.4488,7.1215,6.2851,0.8538,12807.5774,1.9852,409.2324,4.0923,5.4488,7.1217,6.2853,0.8539,6831.0056,1.0587,409.1939,4.0919,5.4488,7.1219,6.2854,0.8542,5979.0760,0.9265,409.2769,4.0928,3.9703,0.2620,0.0000,0.2620,65228.7000,25617.6590,25617.6590
937.0000,7.2870,16.2328,20233.1000,47719.1000,-27486.0000,1.2372,4598.4318,4.4000,1.0000,10604.2444,4.5000,1.0000,15202.6763,0.0567,0.0000,58323.3444,15634.6682,-42688.6763,7.2870,-0.0103,16164.1000,0.0000,16164.1000,0.4191,4368.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4368.6757,0.0205,0.0000,0.0000,11795.4243,11795.4243,7.2870,-0.4403,57605.0000,0.0000,57605.0000,1.4935,13092.0455,4.4000,1.0000,0.0000,0.0000,0.0000,13092.0455,0.1394,0.0000,0.0000,44512.9545,44512.9545,7.2870,-0.0103,475.5000,0.0000,475.5000,0.0123,128.5135,3.7000,1.0000,0.0000,0.0000,0.0000,128.5135,0.0004,0.0000,0.0000,346.9865,346.9865,7.2870,-0.4403,22199.6000,0.0000,22199.6000,0.5756,5045.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5045.3636,0.0234,0.0000,0.0000,17154.2364,17154.2364,7.2870,-0.0103,1821.9000,0.0000,1821.9000,0.0472,492.4054,3.7000,1.0000,0.0000,0.0000,0.0000,492.4054,0.0000,0.0000,0.0000,1329.4946,1329.4946,5.0641,7.2868,6.1755,1.0816,16224.0073,1.8925,392.0930,3.9209,5.0641,7.2871,6.1756,1.0816,8652.9699,1.0092,392.0560,3.9206,5.0641,7.2872,6.1757,1.0819,7573.4429,0.8833,392.1359,3.9214,3.7849,0.2403,0.0000,0.2403,70780.1000,32450.4201,32450.4201
938.0000,7.5776,15.8384,22115.4000,43138.4000,-21023.0000,1.1184,5026.2273,4.4000,1.0000,9586.3111,4.5000,1.0000,14612.5384,0.0461,0.0000,52724.7111,17089.1727,-35635.5384,7.5776,0.2803,16185.9000,0.0000,16185.9000,0.4196,4374.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4374.5676,0.0205,0.0000,0.0000,11811.3324,11811.3324,7.5776,-0.1497,63940.8000,0.0000,63940.8000,1.6578,14532.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14532.0000,0.1676,0.0000,0.0000,49408.8000,49408.8000,7.5776,0.2803,468.8000,0.0000,468.8000,0.0122,126.7027,3.7000,1.0000,0.0000,0.0000,0.0000,126.7027,0.0005,0.0000,0.0000,342.0973,342.0973,7.5776,-0.1497,24242.6000,0.0000,24242.6000,0.6285,5509.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5509.6818,0.0283,0.0000,0.0000,18732.9182,18732.9182,7.5776,0.2803,1025.0000,0.0000,1025.0000,0.0266,277.0270,3.7000,1.0000,0.0000,0.0000,0.0000,277.0270,0.0000,0.0000,0.0000,747.9730,747.9730,4.5302,7.5775,6.0538,1.5135,22702.5553,1.9316,402.4413,4.0244,4.5302,7.5777,6.0539,1.5135,12107.9652,1.0301,402.4032,4.0240,4.5302,7.5778,6.0540,1.5139,10597.0619,0.9015,402.4856,4.0249,3.8631,0.2629,0.0000,0.2629,84840.1000,45407.5825,45407.5825
939.0000,7.7486,15.1891,24037.2000,38843.9000,-14806.7000,1.0071,5463.0000,4.4000,1.0000,8631.9778,4.5000,1.0000,14094.9778,0.0360,0.0000,47475.8778,18574.2000,-28901.6778,7.7486,0.4513,16184.2000,0.0000,16184.2000,0.4196,4374.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1081,0.0187,0.0000,0.0000,11810.0919,11810.0919,7.7486,0.0213,61402.6000,0.0000,61402.6000,1.5920,13955.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13955.1364,0.1480,0.0000,0.0000,47447.4636,47447.4636,7.7486,0.4513,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0004,0.0000,0.0000,347.6432,347.6432,7.7486,0.0213,25771.7000,0.0000,25771.7000,0.6682,5857.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5857.2045,0.0307,0.0000,0.0000,19914.4955,19914.4955,7.7486,0.4513,427.3000,0.0000,427.3000,0.0111,115.4865,3.7000,1.0000,0.0000,0.0000,0.0000,115.4865,0.0000,0.0000,0.0000,311.8135,311.8135,4.1897,7.7484,5.9691,1.6976,25463.7211,1.8551,388.0311,3.8803,4.1897,7.7487,5.9692,1.6976,13580.4660,0.9893,387.9942,3.8799,4.1897,7.7488,5.9693,1.6979,11885.6429,0.8658,388.0740,3.8807,3.7103,0.2340,0.0000,0.2340,89455.5000,50929.8300,50929.8300
940.0000,8.0386,14.5001,25900.9000,34742.7000,-8841.8000,0.9008,5886.5682,4.4000,1.0000,7720.6000,4.5000,1.0000,13607.1682,0.0294,0.0000,42463.3000,20014.3318,-22448.9682,8.0386,0.7413,16164.9000,0.0000,16164.9000,0.4191,4368.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4368.8919,0.0193,0.0000,0.0000,11796.0081,11796.0081,8.0386,0.3113,70136.4000,0.0000,70136.4000,1.8184,15940.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15940.0909,0.1906,0.0000,0.0000,54196.3091,54196.3091,8.0386,0.7413,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0005,0.0000,0.0000,341.2946,341.2946,8.0386,0.3113,27043.2000,0.0000,27043.2000,0.7011,6146.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6146.1818,0.0351,0.0000,0.0000,20897.0182,20897.0182,8.0386,0.7413,427.3000,0.0000,427.3000,0.0111,115.4865,3.7000,1.0000,0.0000,0.0000,0.0000,115.4865,0.0000,0.0000,0.0000,311.8135,311.8135,3.6694,8.0385,5.8539,2.1697,32545.4900,1.9313,406.1177,4.0612,3.6694,8.0387,5.8541,2.1696,17357.1572,1.0299,406.0790,4.0608,3.6694,8.0388,5.8541,2.1701,15190.8281,0.9014,406.1628,4.0616,3.8626,0.2749,0.0000,0.2749,105397.7000,65093.4753,65093.4753
941.0000,7.1289,16.2064,20994.1000,51587.8000,-30593.7000,1.3375,4771.3864,4.4000,1.0000,11463.9556,4.5000,1.0000,16235.3419,0.0704,0.0000,63051.7556,16222.7136,-46829.0419,7.1289,-0.1684,16182.1000,0.0000,16182.1000,0.4196,4373.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4373.5405,0.0239,0.0000,0.0000,11808.5595,11808.5595,7.1289,-0.5984,67418.7000,0.0000,67418.7000,1.7480,15322.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15322.4318,0.2027,0.0000,0.0000,52096.2682,52096.2682,7.1289,-0.1684,477.0000,0.0000,477.0000,0.0124,128.9189,3.7000,1.0000,0.0000,0.0000,0.0000,128.9189,0.0005,0.0000,0.0000,348.0811,348.0811,7.1289,-0.5984,28151.8000,0.0000,28151.8000,0.7299,6398.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6398.1364,0.0408,0.0000,0.0000,21753.6636,21753.6636,7.1289,-0.1684,1025.0000,0.0000,1025.0000,0.0266,277.0270,3.7000,1.0000,0.0000,0.0000,0.0000,277.0270,0.0000,0.0000,0.0000,747.9730,747.9730,4.7068,7.1287,5.9178,1.3308,19961.4662,2.1369,448.0288,4.4803,4.7068,7.1290,5.9179,1.3308,10646.3806,1.1396,447.9861,4.4799,4.7068,7.1290,5.9179,1.3311,9317.6566,0.9973,448.0787,4.4808,4.2738,0.3383,0.0000,0.3383,82660.9000,39925.5034,39925.5034
942.0000,7.0298,16.4845,20804.9000,58088.2000,-37283.3000,1.5060,4728.3864,4.4000,1.0000,12908.4889,4.5000,1.0000,17636.8753,0.0953,0.0000,70996.6889,16076.5136,-54920.1753,7.0298,-0.2675,16186.0000,0.0000,16186.0000,0.4197,4374.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4374.5946,0.0279,0.0000,0.0000,11811.4054,11811.4054,7.0298,-0.6974,75548.4000,0.0000,75548.4000,1.9587,17170.0909,4.4000,1.0000,0.0000,0.0000,0.0000,17170.0909,0.2723,0.0000,0.0000,58378.3091,58378.3091,7.0298,-0.2675,634.5000,0.0000,634.5000,0.0165,171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,171.4865,0.0008,0.0000,0.0000,463.0135,463.0135,7.0298,-0.6974,28324.2000,0.0000,28324.2000,0.7344,6437.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6437.3182,0.0461,0.0000,0.0000,21886.8818,21886.8818,7.0298,-0.2675,5608.0000,0.0000,5608.0000,0.1454,1515.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1515.6757,0.0000,0.0000,0.0000,4092.3243,4092.3243,4.7677,7.0297,5.8987,1.3903,20854.4890,2.3903,501.5974,5.0160,4.7677,7.0300,5.8988,1.3903,11122.7284,1.2747,501.5497,5.0155,4.7677,7.0300,5.8988,1.3906,9734.5415,1.1156,501.6533,5.0165,4.7806,0.4425,0.0000,0.4425,89017.8000,41711.7589,41711.7589
943.0000,5.2183,16.7185,10548.2000,112876.6000,-102328.4000,2.9265,2397.3182,4.4000,1.0000,25083.6889,4.5000,1.0000,27481.0071,0.4660,0.0000,137960.2889,8150.8818,-129809.4071,5.2183,-2.0790,16166.9000,0.0000,16166.9000,0.4192,4369.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4369.4324,0.0395,0.0000,0.0000,11797.4676,11797.4676,5.2183,-2.5089,45435.8000,0.0000,45435.8000,1.1780,10326.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10326.3182,0.1395,0.0000,0.0000,35109.4818,35109.4818,5.2183,-2.0790,579.5000,0.0000,579.5000,0.0150,156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,156.6216,0.0007,0.0000,0.0000,422.8784,422.8784,5.2183,-2.5089,26968.4000,0.0000,26968.4000,0.6992,6129.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6129.1818,0.0487,0.0000,0.0000,20839.2182,20839.2182,5.2183,-2.0790,18958.4000,0.0000,18958.4000,0.4915,5123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5123.8919,0.0000,0.0000,0.0000,13834.5081,13834.5081,7.3816,5.2182,6.2999,-1.5936,-23904.3380,2.8647,590.1482,5.9015,7.3816,5.2184,6.3000,-1.5933,-12746.4591,1.5277,590.0926,5.9009,7.3816,5.2185,6.3001,-1.5936,-11155.0559,1.3370,590.2139,5.9021,5.7295,0.6944,0.0000,0.6944,5780.6000,-47805.8530,-47805.8530
