Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
944.0000,4.7462,16.5741,7554.3000,148060.5000,-140506.2000,3.8387,1716.8864,4.4000,1.0000,32902.3333,4.5000,1.0000,34619.2197,0.9699,0.0000,180962.8333,5837.4136,-175125.4197,4.7462,-2.5511,27504.3000,0.0000,27504.3000,0.7131,7433.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7433.5946,0.1038,0.0000,0.0000,20070.7054,20070.7054,4.7462,-2.9811,32238.4000,0.0000,32238.4000,0.8358,7326.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7326.9091,0.0996,0.0000,0.0000,24911.4909,24911.4909,4.7462,-2.5511,1230.1000,0.0000,1230.1000,0.0319,332.4595,3.7000,1.0000,0.0000,0.0000,0.0000,332.4595,0.0016,0.0000,0.0000,897.6405,897.6405,4.7462,-2.9811,25532.1000,0.0000,25532.1000,0.6620,5802.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5802.7500,0.0477,0.0000,0.0000,19729.3500,19729.3500,4.7462,-2.5511,20154.0000,0.0000,20154.0000,0.5225,5447.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5447.0270,0.0000,0.0000,0.0000,14706.9730,14706.9730,8.4683,4.7460,6.6071,-3.1604,-47406.1141,3.3020,670.7348,6.7073,8.4683,4.7462,6.6072,-3.1600,-25279.7096,1.7609,670.6722,6.7067,8.4683,4.7464,6.6073,-3.1605,-22123.4362,1.5411,670.8090,6.7081,6.6041,1.2227,0.0000,1.2227,-33847.3000,-94809.2599,-94809.2599
945.0000,4.0875,16.0980,4473.2000,163306.9000,-158833.7000,4.2340,1016.6364,4.4000,1.0000,36290.4222,4.5000,1.0000,37307.0586,1.2505,0.0000,199597.3222,3456.5636,-196140.7586,4.0875,-3.2098,33561.5000,0.0000,33561.5000,0.8701,9070.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9070.6757,0.1395,0.0000,0.0000,24490.8243,24490.8243,4.0875,9.3797,6868.6000,7864.7000,-996.1000,0.2039,1561.0455,4.4000,1.0000,1605.0408,4.9000,1.0000,3166.0863,0.0137,0.0000,9469.7408,5307.5545,-4162.1863,4.0875,-3.2098,2102.2000,0.0000,2102.2000,0.0545,568.1622,3.7000,1.0000,0.0000,0.0000,0.0000,568.1622,0.0020,0.0000,0.0000,1534.0378,1534.0378,4.0875,-3.6398,23652.3000,0.0000,23652.3000,0.6132,5375.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5375.5227,0.0385,0.0000,0.0000,18276.7773,18276.7773,4.0875,-3.2098,19356.9000,0.0000,19356.9000,0.5019,5231.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5231.5946,0.0000,0.0000,0.0000,14125.3054,14125.3054,9.7660,4.0873,6.9267,-4.7293,-70939.3417,3.2388,648.3911,6.4839,9.7660,4.0875,6.9268,-4.7287,-37829.9350,1.7272,648.3312,6.4833,9.7660,4.0877,6.9269,-4.7295,-33106.7232,1.5116,648.4623,6.4846,6.4777,1.4442,0.0000,1.4442,-81156.9000,-141876.0000,-141876.0000
946.0000,4.0469,16.1242,3202.2000,170772.4000,-167570.2000,4.4276,727.7727,4.4000,1.0000,37949.4222,4.5000,1.0000,38677.1949,1.4287,0.0000,208721.8222,2474.4273,-206247.3949,4.0469,-3.2504,38160.5000,0.0000,38160.5000,0.9894,10313.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10313.6486,0.1818,0.0000,0.0000,27846.8514,27846.8514,4.0469,14.5898,2176.5000,11228.3000,-9051.8000,0.2911,494.6591,4.4000,1.0000,2291.4898,4.9000,1.0000,2786.1489,0.0240,0.0000,13519.7898,1681.8409,-11837.9489,4.0469,-3.2504,2276.9000,0.0000,2276.9000,0.0590,615.3784,3.7000,1.0000,0.0000,0.0000,0.0000,615.3784,0.0024,0.0000,0.0000,1661.5216,1661.5216,4.0469,-3.6804,20668.2000,0.0000,20668.2000,0.5359,4697.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4697.3182,0.0298,0.0000,0.0000,15970.8818,15970.8818,4.0469,-3.2504,16965.8000,0.0000,16965.8000,0.4399,4585.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4585.3514,0.0000,0.0000,0.0000,12380.4486,12380.4486,10.2077,4.0468,7.1272,-5.3409,-80114.1663,3.3714,668.8204,6.6882,10.2077,4.0469,7.1273,-5.3404,-42722.9338,1.7979,668.7592,6.6876,10.2077,4.0472,7.1274,-5.3412,-37388.5403,1.5735,668.8935,6.6889,6.7429,1.6667,0.0000,1.6667,-98550.6000,-160225.6404,-160225.6404
947.0000,4.0459,16.1734,2307.6000,188231.9000,-185924.3000,4.8803,524.4545,4.4000,1.0000,41829.3111,4.5000,1.0000,42353.7657,1.8940,0.0000,230061.2111,1783.1455,-228278.0657,4.0459,-3.2514,45059.7000,0.0000,45059.7000,1.1683,12178.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12178.2973,0.2749,0.0000,0.0000,32881.4027,32881.4027,4.0459,15.8780,616.3000,22817.1000,-22200.8000,0.5916,140.0682,4.4000,1.0000,4656.5510,4.9000,1.0000,4796.6192,0.0780,0.0000,27473.6510,476.2318,-26997.4192,4.0459,-3.2514,2333.7000,0.0000,2333.7000,0.0605,630.7297,3.7000,1.0000,0.0000,0.0000,0.0000,630.7297,0.0032,0.0000,0.0000,1702.9703,1702.9703,4.0459,-3.6813,18493.6000,0.0000,18493.6000,0.4795,4203.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4203.0909,0.0255,0.0000,0.0000,14290.5091,14290.5091,4.0459,-3.2514,15371.7000,0.0000,15371.7000,0.3985,4154.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4154.5135,0.0000,0.0000,0.0000,11217.1865,11217.1865,10.7233,4.0458,7.3845,-6.5062,-97593.1515,3.7893,743.0272,7.4303,10.7233,4.0459,7.3846,-6.5055,-52044.3683,2.0208,742.9597,7.4296,10.7233,4.0463,7.3848,-6.5066,-45545.8965,1.7685,743.1080,7.4311,7.5786,2.2756,0.0000,2.2756,-126866.4000,-195183.4163,-195183.4163
948.0000,4.0279,16.2017,1245.1000,198571.6000,-197326.5000,5.1483,282.9773,4.4000,1.0000,44127.0222,4.5000,1.0000,44409.9995,2.2036,0.0000,242698.6222,962.1227,-241736.4995,4.0279,-3.2694,47366.0000,0.0000,47366.0000,1.2281,12801.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12801.6216,0.3248,0.0000,0.0000,34564.3784,34564.3784,4.0279,16.0671,6.8000,31538.4000,-31531.6000,0.8177,1.5455,4.4000,1.0000,6436.4082,4.9000,1.0000,6437.9536,0.1379,0.0000,37974.8082,5.2545,-37969.5536,4.0279,-3.2694,2766.3000,0.0000,2766.3000,0.0717,747.6486,3.7000,1.0000,0.0000,0.0000,0.0000,747.6486,0.0044,0.0000,0.0000,2018.6514,2018.6514,4.0279,-3.6993,16275.7000,0.0000,16275.7000,0.4220,3699.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3699.0227,0.0197,0.0000,0.0000,12576.6773,12576.6773,4.0279,-3.2694,12382.8000,0.0000,12382.8000,0.3210,3346.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3346.7027,0.0000,0.0000,0.0000,9036.0973,9036.0973,11.1988,4.0278,7.6133,-7.3838,-110756.5997,4.0044,777.1585,7.7716,11.1988,4.0279,7.6134,-7.3831,-59064.4404,2.1355,777.0884,7.7709,11.1988,4.0283,7.6136,-7.3842,-51689.2087,1.8689,777.2425,7.7724,8.0088,2.6905,0.0000,2.6905,-150067.3000,-221510.2488,-221510.2488
949.0000,3.9192,16.1291,341.0000,212530.5000,-212189.5000,5.5102,77.5000,4.4000,1.0000,47229.0000,4.5000,1.0000,47306.5000,2.6107,0.0000,259759.5000,263.5000,-259496.0000,3.9192,-3.3781,41033.5000,0.0000,41033.5000,1.0639,11090.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11090.1351,0.2912,0.0000,0.0000,29943.3649,29943.3649,3.9192,15.9601,0.0000,41815.6000,-41815.6000,1.0841,0.0000,0.0000,0.0000,8533.7959,4.9000,1.0000,8533.7959,0.2238,0.0000,50349.3959,0.0000,-50349.3959,3.9192,-3.3781,3313.5000,0.0000,3313.5000,0.0859,895.5405,3.7000,1.0000,0.0000,0.0000,0.0000,895.5405,0.0063,0.0000,0.0000,2417.9595,2417.9595,3.9192,-3.8080,15382.3000,0.0000,15382.3000,0.3988,3495.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3495.9773,0.0180,0.0000,0.0000,11886.3227,11886.3227,3.9192,-3.3781,10788.8000,0.0000,10788.8000,0.2797,2915.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8919,0.0000,0.0000,0.0000,7872.9081,7872.9081,11.8526,3.9191,7.8858,-8.5909,-128863.9167,4.2113,807.3923,8.0739,11.8526,3.9192,7.8859,-8.5901,-68721.0261,2.2458,807.3200,8.0732,11.8526,3.9196,7.8861,-8.5914,-60139.8980,1.9655,807.4792,8.0748,8.4227,3.1499,0.0000,3.1499,-183487.0000,-257724.8408,-257724.8408
950.0000,4.0909,16.3132,0.0000,220825.2000,-220825.2000,5.7253,0.0000,0.0000,0.0000,49072.2667,4.5000,1.0000,49072.2667,2.9218,0.0000,269897.4667,0.0000,-269897.4667,4.0909,-3.2064,47367.2000,0.0000,47367.2000,1.2281,12801.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12801.9459,0.3734,0.0000,0.0000,34565.2541,34565.2541,4.0909,16.1317,0.0000,38914.3000,-38914.3000,1.0089,0.0000,0.0000,0.0000,7941.6939,4.9000,1.0000,7941.6939,0.2113,0.0000,46855.9939,0.0000,-46855.9939,4.0909,-3.2064,3162.0000,0.0000,3162.0000,0.0820,854.5946,3.7000,1.0000,0.0000,0.0000,0.0000,854.5946,0.0059,0.0000,0.0000,2307.4054,2307.4054,4.0909,-3.6363,13681.8000,0.0000,13681.8000,0.3547,3109.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3109.5000,0.0134,0.0000,0.0000,10572.3000,10572.3000,4.0909,-3.2064,9593.2000,0.0000,9593.2000,0.2487,2592.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2592.7568,0.0000,0.0000,0.0000,7000.4432,7000.4432,11.9552,4.0908,8.0230,-8.7437,-131155.5730,4.3239,823.8962,8.2390,11.9552,4.0908,8.0230,-8.7429,-69943.3080,2.3059,823.8227,8.2382,11.9552,4.0913,8.0233,-8.7442,-61209.1769,2.0180,823.9843,8.2398,8.6477,3.5258,0.0000,3.5258,-185935.3000,-262308.0578,-262308.0578
951.0000,4.0623,16.2846,0.0000,233298.0000,-233298.0000,6.0487,0.0000,0.0000,0.0000,51844.0000,4.5000,1.0000,51844.0000,3.3515,0.0000,285142.0000,0.0000,-285142.0000,4.0623,-3.2350,45058.1000,0.0000,45058.1000,1.1682,12177.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12177.8649,0.3642,0.0000,0.0000,32880.2351,32880.2351,4.0623,16.1031,0.0000,36165.7000,-36165.7000,0.9377,0.0000,0.0000,0.0000,7380.7551,4.9000,1.0000,7380.7551,0.1915,0.0000,43546.4551,0.0000,-43546.4551,4.0623,-3.2350,2076.6000,0.0000,2076.6000,0.0538,561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,561.2432,0.0035,0.0000,0.0000,1515.3568,1515.3568,4.0623,-3.6649,12604.4000,0.0000,12604.4000,0.3268,2864.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2864.6364,0.0102,0.0000,0.0000,9739.7636,9739.7636,4.0623,-3.2350,8397.7000,0.0000,8397.7000,0.2177,2269.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2269.6486,0.0000,0.0000,0.0000,6128.0514,6128.0514,12.3095,4.0622,8.1859,-9.2809,-139214.0773,4.3764,827.8826,8.2788,12.3095,4.0622,8.1859,-9.2801,-74240.9390,2.3339,827.8090,8.2781,12.3095,4.0627,8.1861,-9.2814,-64970.0319,2.0426,827.9707,8.2797,8.7529,3.9210,0.0000,3.9210,-201326.9000,-278425.0482,-278425.0482
952.0000,4.1324,16.3546,0.0000,247015.7000,-247015.7000,6.4043,0.0000,0.0000,0.0000,54892.3778,4.5000,1.0000,54892.3778,3.8872,0.0000,301908.0778,0.0000,-301908.0778,4.1324,-3.1649,42761.9000,0.0000,42761.9000,1.1087,11557.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11557.2703,0.3643,0.0000,0.0000,31204.6297,31204.6297,4.1324,16.1732,0.0000,40097.6000,-40097.6000,1.0396,0.0000,0.0000,0.0000,8183.1837,4.9000,1.0000,8183.1837,0.2350,0.0000,48280.7837,0.0000,-48280.7837,4.1324,-3.1649,2009.9000,0.0000,2009.9000,0.0521,543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,543.2162,0.0037,0.0000,0.0000,1466.6838,1466.6838,4.1324,-3.5949,12755.7000,0.0000,12755.7000,0.3307,2899.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2899.0227,0.0109,0.0000,0.0000,9856.6773,9856.6773,4.1324,-3.1649,9593.2000,0.0000,9593.2000,0.2487,2592.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2592.7568,0.0000,0.0000,0.0000,7000.4432,7000.4432,12.6200,4.1323,8.3761,-10.0221,-150331.8281,4.5921,861.3530,8.6135,12.6200,4.1322,8.3761,-10.0213,-80170.0389,2.4489,861.2768,8.6128,12.6200,4.1328,8.3764,-10.0227,-70158.5604,2.1432,861.4444,8.6144,9.1842,4.5013,0.0000,4.5013,-219992.6000,-300660.4274,-300660.4274
953.0000,4.1258,16.3480,0.0000,247415.5000,-247415.5000,6.4147,0.0000,0.0000,0.0000,54981.2222,4.5000,1.0000,54981.2222,3.8574,0.0000,302396.7222,0.0000,-302396.7222,4.1258,-3.1715,36435.3000,0.0000,36435.3000,0.9447,9847.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9847.3784,0.2905,0.0000,0.0000,26587.9216,26587.9216,4.1258,16.1666,0.0000,40903.9000,-40903.9000,1.0605,0.0000,0.0000,0.0000,8347.7347,4.9000,1.0000,8347.7347,0.2350,0.0000,49251.6347,0.0000,-49251.6347,4.1258,-3.1715,2598.9000,0.0000,2598.9000,0.0674,702.4054,3.7000,1.0000,0.0000,0.0000,0.0000,702.4054,0.0048,0.0000,0.0000,1896.4946,1896.4946,4.1258,-3.6015,11740.7000,0.0000,11740.7000,0.3044,2668.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2668.3409,0.0095,0.0000,0.0000,9072.3591,9072.3591,4.1258,-3.1715,11187.3000,0.0000,11187.3000,0.2901,3023.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3023.5946,0.0000,0.0000,0.0000,8163.7054,8163.7054,12.8596,4.1257,8.4926,-10.1977,-152965.5458,4.5408,847.3524,8.4735,12.8596,4.1256,8.4926,-10.1968,-81574.6875,2.4216,847.2777,8.4728,12.8596,4.1262,8.4929,-10.1982,-71387.6429,2.1193,847.4419,8.4744,9.0817,4.3972,0.0000,4.3972,-226357.2000,-305927.8762,-305927.8762
954.0000,3.9360,16.1582,0.0000,232655.7000,-232655.7000,6.0320,0.0000,0.0000,0.0000,51701.2667,4.5000,1.0000,51701.2667,3.1484,0.0000,284356.9667,0.0000,-284356.9667,3.9360,-3.3613,23786.0000,0.0000,23786.0000,0.6167,6428.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6428.6486,0.1368,0.0000,0.0000,17357.3514,17357.3514,3.9360,15.9768,0.0000,18155.9000,-18155.9000,0.4707,0.0000,0.0000,0.0000,3705.2857,4.9000,1.0000,3705.2857,0.0547,0.0000,21861.1857,0.0000,-21861.1857,3.9360,-3.3613,1638.7000,0.0000,1638.7000,0.0425,442.8919,3.7000,1.0000,0.0000,0.0000,0.0000,442.8919,0.0017,0.0000,0.0000,1195.8081,1195.8081,3.9360,-3.7913,10420.5000,0.0000,10420.5000,0.2702,2368.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2368.2955,0.0067,0.0000,0.0000,8052.2045,8052.2045,3.9360,-3.3613,14774.0000,0.0000,14774.0000,0.3830,3992.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3992.9730,0.0000,0.0000,0.0000,10781.0270,10781.0270,12.8545,3.9359,8.3952,-8.9612,-134417.3378,3.9076,732.3372,7.3234,12.8545,3.9358,8.3952,-8.9604,-71683.1537,2.0838,732.2726,7.3227,12.8545,3.9365,8.3955,-8.9616,-62731.2699,1.8237,732.4141,7.3241,7.8152,3.3483,0.0000,3.3483,-200192.4000,-268831.7613,-268831.7613
955.0000,4.2337,16.4207,646.2000,141837.1000,-141190.9000,3.6774,146.8636,4.4000,1.0000,31519.3556,4.5000,1.0000,31666.2192,0.8182,0.0000,173356.4556,499.3364,-172857.1192,4.2337,-3.0636,19578.4000,0.0000,19578.4000,0.5076,5291.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5291.4595,0.0502,0.0000,0.0000,14286.9405,14286.9405,4.2337,-0.2495,939.4000,253.1000,686.3000,0.0244,213.5000,4.4000,1.0000,51.6531,4.9000,1.0000,265.1531,0.0007,0.0000,304.7531,725.9000,421.1469,4.2337,-3.0636,1355.1000,0.0000,1355.1000,0.0351,366.2432,3.7000,1.0000,0.0000,0.0000,0.0000,366.2432,0.0006,0.0000,0.0000,988.8568,988.8568,4.2337,-3.4936,10448.0000,0.0000,10448.0000,0.2709,2374.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2374.5455,0.0062,0.0000,0.0000,8073.4545,8073.4545,4.2337,-3.0636,17364.3000,0.0000,17364.3000,0.4502,4693.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4693.0541,0.0000,0.0000,0.0000,12671.2459,12671.2459,11.3564,4.2335,7.7949,-4.5473,-68208.8463,2.4828,477.9364,4.7794,11.3564,4.2335,7.7949,-4.5469,-36374.8134,1.3240,477.8939,4.7789,11.3564,4.2341,7.7952,-4.5474,-31831.8148,1.1588,477.9864,4.7799,4.9656,0.8759,0.0000,0.8759,-91758.8000,-136415.4745,-136415.4745
956.0000,4.2326,16.3900,1124.7000,134128.5000,-133003.8000,3.4775,255.6136,4.4000,1.0000,29806.3333,4.5000,1.0000,30061.9470,0.7060,0.0000,163934.8333,869.0864,-163065.7470,4.2326,-3.0647,19588.2000,0.0000,19588.2000,0.5079,5294.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5294.1081,0.0472,0.0000,0.0000,14294.0919,14294.0919,4.2326,-3.4947,2108.0000,0.0000,2108.0000,0.0547,479.0909,4.4000,1.0000,0.0000,0.0000,0.0000,479.0909,0.0017,0.0000,0.0000,1628.9091,1628.9091,4.2326,-3.0647,1023.7000,0.0000,1023.7000,0.0265,276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,276.6757,0.0004,0.0000,0.0000,747.0243,747.0243,4.2326,-3.4947,11679.8000,0.0000,11679.8000,0.3028,2654.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2654.5000,0.0075,0.0000,0.0000,9025.3000,9025.3000,4.2326,-3.0647,16567.3000,0.0000,16567.3000,0.4295,4477.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4477.6486,0.0000,0.0000,0.0000,12089.6514,12089.6514,11.0010,4.2325,7.6168,-4.1761,-62641.5011,2.3995,465.6070,4.6561,11.0010,4.2325,7.6168,-4.1757,-33405.6415,1.2796,465.5653,4.6557,11.0010,4.2330,7.6170,-4.1762,-29233.6277,1.1199,465.6561,4.6566,4.7989,0.7628,0.0000,0.7628,-82036.8000,-125280.7703,-125280.7703
957.0000,5.0565,17.0521,2488.1000,84843.3000,-82355.2000,2.1997,565.4773,4.4000,1.0000,18854.0667,4.5000,1.0000,19419.5439,0.2132,0.0000,103697.3667,1922.6227,-101774.7439,5.0565,-2.2408,19588.5000,0.0000,19588.5000,0.5079,5294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5294.1892,0.0283,0.0000,0.0000,14294.3108,14294.3108,5.0565,-2.6708,5898.0000,0.0000,5898.0000,0.1529,1340.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1340.4545,0.0039,0.0000,0.0000,4557.5455,4557.5455,5.0565,-2.2408,1131.5000,0.0000,1131.5000,0.0293,305.8108,3.7000,1.0000,0.0000,0.0000,0.0000,305.8108,0.0004,0.0000,0.0000,825.6892,825.6892,5.0565,-2.6708,12959.8000,0.0000,12959.8000,0.3360,2945.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2945.4091,0.0080,0.0000,0.0000,10014.3909,10014.3909,5.0565,-2.2408,15172.5000,0.0000,15172.5000,0.3934,4100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4100.6757,0.0011,0.0000,0.0000,11071.8243,11071.8243,9.4271,5.0563,7.2417,-2.0338,-30506.4458,1.8096,357.1345,3.5713,9.4271,5.0564,7.2417,-2.0335,-16268.3578,0.9650,357.1021,3.5710,9.4271,5.0569,7.2420,-2.0337,-14236.1796,0.8446,357.1723,3.5717,3.6192,0.2549,0.0000,0.2549,-27604.9000,-61010.9833,-61010.9833
958.0000,4.9859,16.8484,3791.6000,81448.0000,-77656.4000,2.1117,861.7273,4.4000,1.0000,18099.5556,4.5000,1.0000,18961.2828,0.1892,0.0000,99547.5556,2929.8727,-96617.6828,4.9859,-2.3114,16561.6000,0.0000,16561.6000,0.4294,4476.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4476.1081,0.0213,0.0000,0.0000,12085.4919,12085.4919,4.9859,-2.7414,8514.8000,0.0000,8514.8000,0.2208,1935.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1935.1818,0.0061,0.0000,0.0000,6579.6182,6579.6182,4.9859,-2.3114,641.0000,0.0000,641.0000,0.0166,173.2432,3.7000,1.0000,0.0000,0.0000,0.0000,173.2432,0.0002,0.0000,0.0000,467.7568,467.7568,4.9859,-2.7414,14857.7000,0.0000,14857.7000,0.3852,3376.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3376.7500,0.0098,0.0000,0.0000,11480.9500,11480.9500,4.9859,-2.3114,12382.8000,0.0000,12382.8000,0.3210,3346.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3346.7027,0.0000,0.0000,0.0000,9036.0973,9036.0973,9.2244,4.9858,7.1051,-1.8990,-28484.8220,1.7424,345.9951,3.4600,9.2244,4.9859,7.1051,-1.8988,-15190.1475,0.9292,345.9635,3.4596,9.2244,4.9863,7.1054,-1.8990,-13292.7992,0.8132,346.0319,3.4603,3.4847,0.2267,0.0000,0.2267,-24698.5000,-56967.7687,-56967.7687
959.0000,6.1868,17.7255,5967.0000,67465.8000,-61498.8000,1.7492,1356.1364,4.4000,1.0000,14992.4000,4.5000,1.0000,16348.5364,0.1219,0.0000,82458.2000,4610.8636,-77847.3364,6.1868,-1.1105,16187.1000,0.0000,16187.1000,0.4197,4374.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4374.8919,0.0210,0.0000,0.0000,11812.2081,11812.2081,6.1868,-1.5405,31456.0000,0.0000,31456.0000,0.8156,7149.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7149.0909,0.0493,0.0000,0.0000,24306.9091,24306.9091,6.1868,-1.1105,480.8000,0.0000,480.8000,0.0125,129.9459,3.7000,1.0000,0.0000,0.0000,0.0000,129.9459,0.0003,0.0000,0.0000,350.8541,350.8541,6.1868,-1.5405,18306.0000,0.0000,18306.0000,0.4746,4160.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4160.4545,0.0162,0.0000,0.0000,14145.5455,14145.5455,6.1868,-1.1105,10788.8000,0.0000,10788.8000,0.2797,2915.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8919,0.0000,0.0000,0.0000,7872.9081,7872.9081,7.5248,6.1866,6.8557,-0.6454,-9680.5355,1.8756,376.6959,3.7670,7.5248,6.1867,6.8558,-0.6452,-5161.9550,1.0002,376.6612,3.7666,7.5248,6.1871,6.8559,-0.6452,-4516.4211,0.8754,376.7362,3.7674,3.7512,0.2087,0.0000,0.2087,15719.9000,-19358.9115,-19358.9115
960.0000,6.6003,17.8538,7617.2000,60758.4000,-53141.2000,1.5753,1731.1818,4.4000,1.0000,13501.8667,4.5000,1.0000,15233.0485,0.0964,0.0000,74260.2667,5886.0182,-68374.2485,6.6003,-0.6970,16182.5000,0.0000,16182.5000,0.4196,4373.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4373.6486,0.0212,0.0000,0.0000,11808.8514,11808.8514,6.6003,-1.1270,42107.8000,0.0000,42107.8000,1.0917,9569.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9569.9545,0.0823,0.0000,0.0000,32537.8455,32537.8455,6.6003,-0.6970,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0004,0.0000,0.0000,339.3973,339.3973,6.6003,-1.1270,21827.2000,0.0000,21827.2000,0.5659,4960.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4960.7273,0.0227,0.0000,0.0000,16866.4727,16866.4727,6.6003,-0.6970,6006.5000,0.0000,6006.5000,0.1557,1623.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1623.3784,0.0000,0.0000,0.0000,4383.1216,4383.1216,6.7658,6.6002,6.6830,-0.0814,-1220.3997,1.9101,386.6593,3.8666,6.7658,6.6003,6.6831,-0.0813,-650.1798,1.0186,386.6235,3.8662,6.7658,6.6006,6.6832,-0.0811,-567.9805,0.8915,386.7010,3.8670,3.8203,0.2230,0.0000,0.2230,33447.9000,-2438.5600,-2438.5600
961.0000,6.8178,17.6350,10046.3000,55251.7000,-45205.4000,1.4325,2283.2500,4.4000,1.0000,12278.1556,4.5000,1.0000,14561.4056,0.0771,0.0000,67529.8556,7763.0500,-59766.8056,6.8178,-0.4795,16172.6000,0.0000,16172.6000,0.4193,4370.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4370.9730,0.0202,0.0000,0.0000,11801.6270,11801.6270,6.8178,-0.9095,45132.1000,0.0000,45132.1000,1.1701,10257.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10257.2955,0.0904,0.0000,0.0000,34874.8045,34874.8045,6.8178,-0.4795,479.7000,0.0000,479.7000,0.0124,129.6486,3.7000,1.0000,0.0000,0.0000,0.0000,129.6486,0.0004,0.0000,0.0000,350.0514,350.0514,6.8178,-0.9095,24485.7000,0.0000,24485.7000,0.6348,5564.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5564.9318,0.0273,0.0000,0.0000,18920.7682,18920.7682,6.8178,-0.4795,1822.8000,0.0000,1822.8000,0.0473,492.6486,3.7000,1.0000,0.0000,0.0000,0.0000,492.6486,0.0000,0.0000,0.0000,1330.1514,1330.1514,6.2938,6.8176,6.5557,0.2503,3754.2006,1.8582,378.3473,3.7835,6.2938,6.8178,6.5558,0.2503,2002.7570,0.9910,378.3121,3.7831,6.2938,6.8181,6.5559,0.2505,1753.6393,0.8673,378.3884,3.7839,3.7165,0.2155,0.0000,0.2155,42887.5000,7510.5969,7510.5969
962.0000,7.1463,17.5506,11860.9000,50414.5000,-38553.6000,1.3071,2695.6591,4.4000,1.0000,11203.2222,4.5000,1.0000,13898.8813,0.0633,0.0000,61617.7222,9165.2409,-52452.4813,7.1463,-0.1510,16191.9000,0.0000,16191.9000,0.4198,4376.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4376.1892,0.0203,0.0000,0.0000,11815.7108,11815.7108,7.1463,-0.5809,52073.0000,0.0000,52073.0000,1.3501,11834.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11834.7727,0.1164,0.0000,0.0000,40238.2273,40238.2273,7.1463,-0.1510,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0004,0.0000,0.0000,346.4027,346.4027,7.1463,-0.5809,26532.3000,0.0000,26532.3000,0.6879,6030.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6030.0682,0.0328,0.0000,0.0000,20502.2318,20502.2318,7.1463,-0.1510,1025.5000,0.0000,1025.5000,0.0266,277.1622,3.7000,1.0000,0.0000,0.0000,0.0000,277.1622,0.0000,0.0000,0.0000,748.3378,748.3378,5.7014,7.1462,6.4238,0.7065,10598.0827,1.9019,389.5794,3.8958,5.7014,7.1464,6.4239,0.7066,5652.5783,1.0142,389.5430,3.8954,5.7014,7.1466,6.4240,0.7068,4947.7681,0.8877,389.6219,3.8962,3.8038,0.2332,0.0000,0.2332,57743.8000,21198.4291,21198.4291
963.0000,7.3138,17.2036,13832.4000,45826.7000,-31994.3000,1.1881,3143.7273,4.4000,1.0000,10183.7111,4.5000,1.0000,13327.4384,0.0502,0.0000,56010.4111,10688.6727,-45321.7384,7.3138,0.0165,16194.5000,0.0000,16194.5000,0.4199,4376.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4376.8919,0.0186,0.0000,0.0000,11817.6081,11817.6081,7.3138,-0.4135,49927.0000,0.0000,49927.0000,1.2945,11347.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11347.0455,0.1027,0.0000,0.0000,38579.9545,38579.9545,7.3138,0.0165,470.1000,0.0000,470.1000,0.0122,127.0541,3.7000,1.0000,0.0000,0.0000,0.0000,127.0541,0.0004,0.0000,0.0000,343.0459,343.0459,7.3138,-0.4135,28730.7000,0.0000,28730.7000,0.7449,6529.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6529.7045,0.0371,0.0000,0.0000,22200.9955,22200.9955,7.3138,0.0165,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,5.3408,7.3136,6.3272,0.9310,13964.7806,1.8353,377.6103,3.7761,5.3408,7.3138,6.3273,0.9310,7448.0140,0.9787,377.5750,3.7757,5.3408,7.3140,6.3274,0.9313,6518.9576,0.8566,377.6517,3.7765,3.6706,0.2090,0.0000,0.2090,63755.4000,27931.7522,27931.7522
964.0000,7.6030,16.9088,15641.1000,41442.6000,-25801.5000,1.0745,3554.7955,4.4000,1.0000,9209.4667,4.5000,1.0000,12764.2621,0.0408,0.0000,50652.0667,12086.3045,-38565.7621,7.6030,0.3057,16173.5000,0.0000,16173.5000,0.4193,4371.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4371.2162,0.0185,0.0000,0.0000,11802.2838,11802.2838,7.6030,-0.1243,56316.0000,0.0000,56316.0000,1.4601,12799.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12799.0909,0.1268,0.0000,0.0000,43516.9091,43516.9091,7.6030,0.3057,475.5000,0.0000,475.5000,0.0123,128.5135,3.7000,1.0000,0.0000,0.0000,0.0000,128.5135,0.0004,0.0000,0.0000,346.9865,346.9865,7.6030,-0.1243,29180.0000,0.0000,29180.0000,0.7565,6631.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6631.8182,0.0390,0.0000,0.0000,22548.1818,22548.1818,7.6030,0.3057,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,4.8282,7.6028,6.2155,1.3319,19979.1249,1.8669,386.0895,3.8609,4.8282,7.6031,6.2156,1.3319,10655.4349,0.9956,386.0532,3.8605,4.8282,7.6032,6.2157,1.3323,9325.9258,0.8713,386.1320,3.8613,3.7339,0.2256,0.0000,0.2256,76770.9000,39960.4855,39960.4855
965.0000,6.7326,17.4180,11670.5000,58680.7000,-47010.2000,1.5214,2652.3864,4.4000,1.0000,13040.1556,4.5000,1.0000,15692.5419,0.0914,0.0000,71720.8556,9018.1136,-62702.7419,6.7326,-0.5647,16188.2000,0.0000,16188.2000,0.4197,4375.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1892,0.0230,0.0000,0.0000,11813.0108,11813.0108,6.7326,-0.9947,53138.7000,0.0000,53138.7000,1.3777,12076.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12076.9773,0.1309,0.0000,0.0000,41061.7227,41061.7227,6.7326,-0.5647,469.0000,0.0000,469.0000,0.0122,126.7568,3.7000,1.0000,0.0000,0.0000,0.0000,126.7568,0.0005,0.0000,0.0000,342.2432,342.2432,6.7326,-0.9947,30077.9000,0.0000,30077.9000,0.7798,6835.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6835.8864,0.0445,0.0000,0.0000,23242.0136,23242.0136,6.7326,-0.5647,1025.5000,0.0000,1025.5000,0.0266,277.1622,3.7000,1.0000,0.0000,0.0000,0.0000,277.1622,0.0000,0.0000,0.0000,748.3378,748.3378,5.8237,6.7324,6.2780,0.4834,7251.1471,2.0687,426.5910,4.2659,5.8237,6.7327,6.2782,0.4835,3867.8643,1.1032,426.5509,4.2655,5.8237,6.7328,6.2782,0.4837,3385.5749,0.9655,426.6381,4.2664,4.1374,0.2903,0.0000,0.2903,53889.1000,14504.5863,14504.5863
966.0000,6.6575,17.5258,11470.2000,65463.9000,-53993.7000,1.6973,2606.8636,4.4000,1.0000,14547.5333,4.5000,1.0000,17154.3970,0.1210,0.0000,80011.4333,8863.3364,-71148.0970,6.6575,-0.6398,16194.5000,0.0000,16194.5000,0.4199,4376.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4376.8919,0.0264,0.0000,0.0000,11817.6081,11817.6081,6.6575,-1.0698,58506.6000,0.0000,58506.6000,1.5169,13296.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13296.9545,0.1685,0.0000,0.0000,45209.6455,45209.6455,6.6575,-0.6398,637.0000,0.0000,637.0000,0.0165,172.1622,3.7000,1.0000,0.0000,0.0000,0.0000,172.1622,0.0007,0.0000,0.0000,464.8378,464.8378,6.6575,-1.0698,30156.1000,0.0000,30156.1000,0.7819,6853.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6853.6591,0.0493,0.0000,0.0000,23302.4409,23302.4409,6.6575,-0.6398,5611.2000,0.0000,5611.2000,0.1455,1516.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1516.5405,0.0000,0.0000,0.0000,4094.6595,4094.6595,5.8792,6.6573,6.2683,0.4580,6869.3270,2.2889,472.2185,4.7222,5.8792,6.6575,6.2684,0.4580,3664.3115,1.2207,472.1742,4.7217,5.8792,6.6577,6.2685,0.4582,3207.4563,1.0683,472.2708,4.7227,4.5779,0.3660,0.0000,0.3660,57111.7000,13741.0948,13741.0948
967.0000,5.0445,16.8924,5851.5000,120791.1000,-114939.6000,3.1317,1329.8864,4.4000,1.0000,26842.4667,4.5000,1.0000,28172.3530,0.5472,0.0000,147633.5667,4521.6136,-143111.9530,5.0445,-2.2528,16177.3000,0.0000,16177.3000,0.4194,4372.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4372.2432,0.0392,0.0000,0.0000,11805.0568,11805.0568,5.0445,-2.6828,32820.4000,0.0000,32820.4000,0.8509,7459.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7459.1818,0.0802,0.0000,0.0000,25361.2182,25361.2182,5.0445,-2.2528,585.3000,0.0000,585.3000,0.0152,158.1892,3.7000,1.0000,0.0000,0.0000,0.0000,158.1892,0.0006,0.0000,0.0000,427.1108,427.1108,5.0445,-2.6828,28591.1000,0.0000,28591.1000,0.7413,6497.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6497.9773,0.0527,0.0000,0.0000,22093.1227,22093.1227,5.0445,-2.2528,18969.5000,0.0000,18969.5000,0.4918,5126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5126.8919,0.0001,0.0000,0.0000,13842.6081,13842.6081,8.2373,5.0444,6.6409,-2.3195,-34792.6780,2.8252,572.9896,5.7299,8.2373,5.0446,6.6409,-2.3192,-18553.4075,1.5066,572.9363,5.7294,8.2373,5.0447,6.6410,-2.3195,-16236.7509,1.3186,573.0530,5.7305,5.6504,0.7201,0.0000,0.7201,-17796.0000,-69582.8364,-69582.8364
968.0000,4.7059,16.7421,3725.0000,154747.2000,-151022.2000,4.0121,846.5909,4.4000,1.0000,34388.2667,4.5000,1.0000,35234.8576,1.0806,0.0000,189135.4667,2878.4091,-186257.0576,4.7059,-2.5914,27517.4000,0.0000,27517.4000,0.7134,7437.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7437.1351,0.1048,0.0000,0.0000,20080.2649,20080.2649,4.7059,-3.0214,24083.2000,0.0000,24083.2000,0.6244,5473.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5473.4545,0.0631,0.0000,0.0000,18609.7455,18609.7455,4.7059,-2.5914,1227.3000,0.0000,1227.3000,0.0318,331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,331.7027,0.0015,0.0000,0.0000,895.5973,895.5973,4.7059,-3.0214,25625.8000,0.0000,25625.8000,0.6644,5824.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5824.0455,0.0470,0.0000,0.0000,19801.7545,19801.7545,4.7059,-2.5914,20165.7000,0.0000,20165.7000,0.5228,5450.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5450.1892,0.0000,0.0000,0.0000,14715.5108,14715.5108,9.1324,4.7057,6.9191,-3.7386,-56078.4184,3.2845,657.7590,6.5776,9.1324,4.7059,6.9191,-3.7381,-29904.9005,1.7516,657.6984,6.5770,9.1324,4.7061,6.9193,-3.7387,-26170.8657,1.5329,657.8314,6.5783,6.5690,1.2971,0.0000,1.2971,-52402.8000,-112154.1846,-112154.1846
969.0000,4.1798,16.2922,2372.8000,166875.4000,-164502.6000,4.3266,539.2727,4.4000,1.0000,37083.4222,4.5000,1.0000,37622.6949,1.3237,0.0000,203958.8222,1833.5273,-202125.2949,4.1798,-3.1175,33579.2000,0.0000,33579.2000,0.8706,9075.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9075.4595,0.1431,0.0000,0.0000,24503.7405,24503.7405,4.1798,12.0904,4264.8000,7978.9000,-3714.1000,0.2069,969.2727,4.4000,1.0000,1628.3469,4.9000,1.0000,2597.6197,0.0142,0.0000,9607.2469,3295.5273,-6311.7197,4.1798,-3.1175,2099.4000,0.0000,2099.4000,0.0544,567.4054,3.7000,1.0000,0.0000,0.0000,0.0000,567.4054,0.0020,0.0000,0.0000,1531.9946,1531.9946,4.1798,-3.5474,21654.6000,0.0000,21654.6000,0.5614,4921.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4921.5000,0.0325,0.0000,0.0000,16733.1000,16733.1000,4.1798,-3.1175,19368.2000,0.0000,19368.2000,0.5022,5234.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5234.6486,0.0000,0.0000,0.0000,14133.5514,14133.5514,10.2037,4.1797,7.1917,-5.0512,-75768.5216,3.2610,645.0329,6.4503,10.2037,4.1798,7.1918,-5.0507,-40405.6025,1.7391,644.9741,6.4497,10.2037,4.1801,7.1919,-5.0515,-35360.5041,1.5220,645.1035,6.4510,6.5220,1.5154,0.0000,1.5154,-91515.3000,-151534.6281,-151534.6281
970.0000,4.1148,16.2714,1491.3000,175605.2000,-174113.9000,4.5529,338.9318,4.4000,1.0000,39023.3778,4.5000,1.0000,39362.3096,1.5321,0.0000,214628.5778,1152.3682,-213476.2096,4.1148,-3.1825,38180.4000,0.0000,38180.4000,0.9899,10319.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10319.0270,0.1844,0.0000,0.0000,27861.3730,27861.3730,4.1148,15.0798,996.8000,7160.3000,-6163.5000,0.1856,226.5455,4.4000,1.0000,1461.2857,4.9000,1.0000,1687.8312,0.0134,0.0000,8621.5857,770.2545,-7851.3312,4.1148,-3.1825,2282.2000,0.0000,2282.2000,0.0592,616.8108,3.7000,1.0000,0.0000,0.0000,0.0000,616.8108,0.0020,0.0000,0.0000,1665.3892,1665.3892,4.1148,-3.6125,16503.9000,0.0000,16503.9000,0.4279,3750.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3750.8864,0.0184,0.0000,0.0000,12753.0136,12753.0136,4.1148,-3.1825,16975.7000,0.0000,16975.7000,0.4401,4588.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4588.0270,0.0000,0.0000,0.0000,12387.6730,12387.6730,10.6070,4.1146,7.3608,-5.5554,-83331.2288,3.3278,653.2338,6.5323,10.6070,4.1147,7.3608,-5.5549,-44438.8755,1.7747,653.1747,6.5317,10.6070,4.1151,7.3610,-5.5557,-38889.9877,1.5532,653.3050,6.5331,6.6556,1.7504,0.0000,1.7504,-106335.2000,-166660.0920,-166660.0920
971.0000,4.0868,16.2747,873.4000,196167.0000,-195293.6000,5.0860,198.5000,4.4000,1.0000,43592.6667,4.5000,1.0000,43791.1667,2.1002,0.0000,239759.6667,674.9000,-239084.7667,4.0868,-3.2105,45083.2000,0.0000,45083.2000,1.1689,12184.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12184.6486,0.2813,0.0000,0.0000,32898.5514,32898.5514,4.0868,16.0883,85.7000,16803.1000,-16717.4000,0.4357,19.4773,4.4000,1.0000,3429.2041,4.9000,1.0000,3448.6814,0.0505,0.0000,20232.3041,66.2227,-20166.0814,4.0868,-3.2105,2336.0000,0.0000,2336.0000,0.0606,631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,631.3514,0.0027,0.0000,0.0000,1704.6486,1704.6486,4.0868,-3.6404,12832.9000,0.0000,12832.9000,0.3327,2916.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2916.5682,0.0114,0.0000,0.0000,9916.3318,9916.3318,4.0868,-3.2105,15380.7000,0.0000,15380.7000,0.3988,4156.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4156.9459,0.0000,0.0000,0.0000,11223.7541,11223.7541,11.1383,4.0867,7.6125,-6.7837,-101755.0411,3.7413,726.1175,7.2612,11.1383,4.0868,7.6125,-6.7830,-54264.1858,1.9952,726.0523,7.2605,11.1383,4.0872,7.6127,-6.7840,-47488.3352,1.7461,726.1964,7.2620,7.4826,2.4460,0.0000,2.4460,-136378.2000,-203507.5621,-203507.5621
972.0000,4.0598,16.2739,218.9000,209201.9000,-208983.0000,5.4239,49.7500,4.4000,1.0000,46489.3111,4.5000,1.0000,46539.0611,2.5237,0.0000,255691.2111,169.1500,-255522.0611,4.0598,-3.2375,47390.3000,0.0000,47390.3000,1.2287,12808.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12808.1892,0.3433,0.0000,0.0000,34582.1108,34582.1108,4.0598,16.1006,0.0000,31364.9000,-31364.9000,0.8132,0.0000,0.0000,0.0000,6401.0000,4.9000,1.0000,6401.0000,0.1413,0.0000,37765.9000,0.0000,-37765.9000,4.0598,-3.2375,2769.0000,0.0000,2769.0000,0.0718,748.3784,3.7000,1.0000,0.0000,0.0000,0.0000,748.3784,0.0042,0.0000,0.0000,2020.6216,2020.6216,4.0598,-3.6608,10500.8000,5.9000,10494.9000,0.2723,2386.5455,4.4000,1.0000,1.2041,4.9000,1.0000,2387.7495,0.0075,0.0000,7.1041,8114.2545,8107.1505,4.0598,-3.2375,12390.0000,0.0000,12390.0000,0.3212,3348.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3348.6486,0.0000,0.0000,0.0000,9041.3514,9041.3514,11.6976,4.0596,7.8786,-7.9846,-119769.6669,4.0655,779.6904,7.7969,11.6976,4.0597,7.8786,-7.9839,-63871.3418,2.1681,779.6208,7.7962,11.6976,4.0601,7.8789,-7.9851,-55895.7182,1.8975,779.7747,7.7977,8.1311,3.0200,0.0000,3.0200,-167303.7000,-239536.7269,-239536.7269
973.0000,3.9544,16.1767,0.0000,222398.4000,-222398.4000,5.7661,0.0000,0.0000,0.0000,49421.8667,4.5000,1.0000,49421.8667,2.9298,0.0000,271820.2667,0.0000,-271820.2667,3.9544,-3.3429,41054.8000,0.0000,41054.8000,1.0644,11095.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11095.8919,0.3003,0.0000,0.0000,29958.9081,29958.9081,3.9544,15.9953,0.0000,36252.2000,-36252.2000,0.9399,0.0000,0.0000,0.0000,7398.4082,4.9000,1.0000,7398.4082,0.1807,0.0000,43650.6082,0.0000,-43650.6082,3.9544,-3.3429,3312.9000,0.0000,3312.9000,0.0859,895.3784,3.7000,1.0000,0.0000,0.0000,0.0000,895.3784,0.0054,0.0000,0.0000,2417.5216,2417.5216,3.9544,-3.7128,8489.8000,42.3000,8447.5000,0.2201,1929.5000,4.4000,1.0000,8.6327,4.9000,1.0000,1938.1327,0.0044,0.0000,50.9327,6560.3000,6509.3673,3.9544,-3.3429,10795.0000,0.0000,10795.0000,0.2799,2917.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2917.5676,0.0000,0.0000,0.0000,7877.4324,7877.4324,12.2916,3.9543,8.1229,-8.9570,-134355.1128,4.1781,792.5883,7.9259,12.2916,3.9543,8.1229,-8.9562,-71649.7820,2.2281,792.5180,7.9252,12.2916,3.9548,8.1232,-8.9575,-62702.7506,1.9500,792.6734,7.9267,8.3563,3.4207,0.0000,3.4207,-195040.4000,-268707.6453,-268707.6453
974.0000,4.1217,16.3439,0.0000,237561.7000,-237561.7000,6.1592,0.0000,0.0000,0.0000,52791.4889,4.5000,1.0000,52791.4889,3.5447,0.0000,290353.1889,0.0000,-290353.1889,4.1217,-3.1756,47392.2000,0.0000,47392.2000,1.2287,12808.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12808.7027,0.4088,0.0000,0.0000,34583.4973,34583.4973,4.1217,16.1625,0.0000,42223.0000,-42223.0000,1.0947,0.0000,0.0000,0.0000,8616.9388,4.9000,1.0000,8616.9388,0.2546,0.0000,50839.9388,0.0000,-50839.9388,4.1217,-3.1756,3160.6000,0.0000,3160.6000,0.0819,854.2162,3.7000,1.0000,0.0000,0.0000,0.0000,854.2162,0.0059,0.0000,0.0000,2306.3838,2306.3838,4.1217,-2.9541,6612.8000,357.8000,6255.0000,0.1714,1502.9091,4.4000,1.0000,73.0204,4.9000,1.0000,1575.9295,0.0021,0.0000,430.8204,5109.8909,4679.0705,4.1217,-3.1756,9598.7000,0.0000,9598.7000,0.2489,2594.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2594.2432,0.0000,0.0000,0.0000,7004.4568,7004.4568,12.5655,4.1215,8.3435,-9.7541,-146311.2146,4.4924,843.8879,8.4389,12.5655,4.1215,8.3435,-9.7533,-78026.0370,2.3958,843.8135,8.4381,12.5655,4.1221,8.3438,-9.7546,-68282.4677,2.0967,843.9781,8.4398,8.9849,4.2160,0.0000,4.2160,-213378.2000,-292619.7193,-292619.7193
975.0000,4.1147,16.3369,0.0000,251038.5000,-251038.5000,6.5086,0.0000,0.0000,0.0000,55786.3333,4.5000,1.0000,55786.3333,4.0767,0.0000,306824.8333,0.0000,-306824.8333,4.1147,-3.1826,45081.5000,0.0000,45081.5000,1.1688,12184.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12184.1892,0.4021,0.0000,0.0000,32897.3108,32897.3108,4.1147,16.1555,0.0000,41257.3000,-41257.3000,1.0697,0.0000,0.0000,0.0000,8419.8571,4.9000,1.0000,8419.8571,0.2509,0.0000,49677.1571,0.0000,-49677.1571,4.1147,-3.1826,2083.9000,0.0000,2083.9000,0.0540,563.2162,3.7000,1.0000,0.0000,0.0000,0.0000,563.2162,0.0036,0.0000,0.0000,1520.6838,1520.6838,4.1147,-2.4955,5132.6000,476.2000,4656.4000,0.1331,1166.5000,4.4000,1.0000,97.1837,4.9000,1.0000,1263.6837,0.0005,0.0000,573.3837,3966.1000,3392.7163,4.1147,-3.1826,8402.5000,0.0000,8402.5000,0.2179,2270.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2270.9459,0.0000,0.0000,0.0000,6131.5541,6131.5541,12.9691,4.1145,8.5418,-10.4187,-156281.2174,4.5760,852.0592,8.5206,12.9691,4.1145,8.5418,-10.4179,-83343.1063,2.4403,851.9845,8.5198,12.9691,4.1151,8.5421,-10.4193,-72935.4018,2.1357,852.1499,8.5215,9.1521,4.7337,0.0000,4.7337,-232071.5000,-312559.7255,-312559.7255
976.0000,4.1740,16.3963,0.0000,255680.2000,-255680.2000,6.6290,0.0000,0.0000,0.0000,56817.8222,4.5000,1.0000,56817.8222,4.2441,0.0000,312498.0222,0.0000,-312498.0222,4.1740,-3.1233,42784.0000,0.0000,42784.0000,1.1093,11563.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11563.2432,0.3723,0.0000,0.0000,31220.7568,31220.7568,4.1740,16.2149,0.0000,34497.0000,-34497.0000,0.8944,0.0000,0.0000,0.0000,7040.2041,4.9000,1.0000,7040.2041,0.1867,0.0000,41537.2041,0.0000,-41537.2041,4.1740,-3.1233,2007.0000,0.0000,2007.0000,0.0520,542.4324,3.7000,1.0000,0.0000,0.0000,0.0000,542.4324,0.0031,0.0000,0.0000,1464.5676,1464.5676,4.1740,-2.2627,4421.4000,473.9000,3947.5000,0.1146,1004.8636,4.4000,1.0000,96.7143,4.9000,1.0000,1101.5779,0.0001,0.0000,570.6143,3416.5364,2845.9221,4.1740,-3.1233,9598.7000,0.0000,9598.7000,0.2489,2594.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2594.2432,0.0000,0.0000,0.0000,7004.4568,7004.4568,13.0998,4.1739,8.6369,-10.3834,-155751.1143,4.5241,838.8492,8.3885,13.0998,4.1739,8.6368,-10.3826,-83060.5420,2.4126,838.7759,8.3878,13.0998,4.1745,8.6372,-10.3840,-72687.8669,2.1115,838.9381,8.3894,9.0482,4.8062,0.0000,4.8062,-231840.0000,-311499.5231,-311499.5231
977.0000,4.1345,16.3567,0.0000,238005.3000,-238005.3000,6.1707,0.0000,0.0000,0.0000,52890.0667,4.5000,1.0000,52890.0667,3.4403,0.0000,290895.3667,0.0000,-290895.3667,4.1345,-3.1628,36453.6000,0.0000,36453.6000,0.9451,9852.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9852.3243,0.2591,0.0000,0.0000,26601.2757,26601.2757,4.1345,16.1753,0.0000,21455.6000,-21455.6000,0.5563,0.0000,0.0000,0.0000,4378.6939,4.9000,1.0000,4378.6939,0.0795,0.0000,25834.2939,0.0000,-25834.2939,4.1345,-3.1628,2602.0000,0.0000,2602.0000,0.0675,703.2432,3.7000,1.0000,0.0000,0.0000,0.0000,703.2432,0.0030,0.0000,0.0000,1898.7568,1898.7568,4.1345,-2.4437,4220.9000,402.8000,3818.1000,0.1094,959.2955,4.4000,1.0000,82.2041,4.9000,1.0000,1041.4995,0.0002,0.0000,485.0041,3261.6045,2776.6005,4.1345,-3.1628,11193.7000,0.0000,11193.7000,0.2902,3025.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3025.3243,0.0000,0.0000,0.0000,8168.3757,8168.3757,12.9671,4.1344,8.5507,-9.2429,-138643.6006,4.0696,757.4650,7.5746,12.9671,4.1343,8.5507,-9.2422,-73937.3038,2.1703,757.3989,7.5740,12.9671,4.1349,8.5510,-9.2434,-64703.7476,1.8994,757.5450,7.5754,8.1392,3.7820,0.0000,3.7820,-205393.5000,-277284.6520,-277284.6520
978.0000,3.9481,16.1703,0.0000,246836.0000,-246836.0000,6.3997,0.0000,0.0000,0.0000,54852.4444,4.5000,1.0000,54852.4444,3.6918,0.0000,301688.4444,0.0000,-301688.4444,3.9481,-3.3492,23797.5000,0.0000,23797.5000,0.6170,6431.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6431.7568,0.1482,0.0000,0.0000,17365.7432,17365.7432,3.9481,15.9889,0.0000,18636.9000,-18636.9000,0.4832,0.0000,0.0000,0.0000,3803.4490,4.9000,1.0000,3803.4490,0.0597,0.0000,22440.3490,0.0000,-22440.3490,3.9481,-3.3492,1640.8000,0.0000,1640.8000,0.0425,443.4595,3.7000,1.0000,0.0000,0.0000,0.0000,443.4595,0.0016,0.0000,0.0000,1197.3405,1197.3405,3.9481,-3.7792,4786.9000,0.0000,4786.9000,0.1241,1087.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1087.9318,0.0007,0.0000,0.0000,3698.9682,3698.9682,3.9481,-3.3492,14782.5000,0.0000,14782.5000,0.3833,3995.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3995.2703,0.0000,0.0000,0.0000,10787.2297,10787.2297,13.3232,3.9480,8.6356,-9.7027,-145541.0068,4.0249,746.3327,7.4633,13.3232,3.9479,8.6355,-9.7020,-77615.6093,2.1464,746.2676,7.4627,13.3232,3.9485,8.6359,-9.7033,-67922.8956,1.8785,746.4114,7.4641,8.0498,3.9020,0.0000,3.9020,-220465.2000,-291079.5117,-291079.5117
979.0000,4.1248,16.3329,274.8000,149618.4000,-149343.6000,3.8791,62.4545,4.4000,1.0000,33248.5333,4.5000,1.0000,33310.9879,0.9426,0.0000,182866.9333,212.3455,-182654.5879,4.1248,-3.1725,19588.5000,0.0000,19588.5000,0.5079,5294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5294.1892,0.0535,0.0000,0.0000,14294.3108,14294.3108,4.1248,9.9309,200.1000,248.0000,-47.9000,0.0064,45.4773,4.4000,1.0000,50.6122,4.9000,1.0000,96.0895,0.0002,0.0000,298.6122,154.6227,-143.9895,4.1248,-3.1725,1351.7000,0.0000,1351.7000,0.0350,365.3243,3.7000,1.0000,0.0000,0.0000,0.0000,365.3243,0.0005,0.0000,0.0000,986.3757,986.3757,4.1248,-3.6024,5215.2000,0.0000,5215.2000,0.1352,1185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1185.2727,0.0015,0.0000,0.0000,4029.9273,4029.9273,4.1248,-3.1725,17374.4000,0.0000,17374.4000,0.4505,4695.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4695.7838,0.0000,0.0000,0.0000,12678.6162,12678.6162,11.9228,4.1247,8.0237,-5.0270,-75405.6144,2.5071,477.6980,4.7770,11.9228,4.1247,8.0237,-5.0266,-40213.0130,1.3370,477.6561,4.7766,11.9228,4.1253,8.0240,-5.0272,-35190.7200,1.1701,477.7482,4.7775,5.0142,0.9982,0.0000,0.9982,-105861.7000,-150809.3474,-150809.3474
980.0000,4.0948,16.2902,495.4000,142745.4000,-142250.0000,3.7009,112.5909,4.4000,1.0000,31721.2000,4.5000,1.0000,31833.7909,0.8318,0.0000,174466.6000,382.8091,-174083.7909,4.0948,-3.2025,19598.1000,0.0000,19598.1000,0.5081,5296.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5296.7838,0.0505,0.0000,0.0000,14301.3162,14301.3162,4.0948,-3.6324,700.0000,0.0000,700.0000,0.0181,159.0909,4.4000,1.0000,0.0000,0.0000,0.0000,159.0909,0.0005,0.0000,0.0000,540.9091,540.9091,4.0948,-3.2025,1030.8000,0.0000,1030.8000,0.0267,278.5946,3.7000,1.0000,0.0000,0.0000,0.0000,278.5946,0.0003,0.0000,0.0000,752.2054,752.2054,4.0948,-3.6324,6943.3000,0.0000,6943.3000,0.1800,1578.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1578.0227,0.0026,0.0000,0.0000,5365.2773,5365.2773,4.0948,-3.2025,16576.9000,0.0000,16576.9000,0.4298,4480.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4480.2432,0.0000,0.0000,0.0000,12096.6568,12096.6568,11.6125,4.0947,7.8536,-4.7010,-70514.6574,2.4319,466.9062,4.6691,11.6125,4.0947,7.8536,-4.7006,-37604.5564,1.2969,466.8648,4.6686,11.6125,4.0953,7.8539,-4.7012,-32908.2124,1.1350,466.9555,4.6696,4.8637,0.8858,0.0000,0.8858,-97400.9000,-141027.4262,-141027.4262
981.0000,4.8228,16.9114,1550.8000,89707.5000,-88156.7000,2.3258,352.4545,4.4000,1.0000,19935.0000,4.5000,1.0000,20287.4545,0.2453,0.0000,109642.5000,1198.3455,-108444.1545,4.8228,-2.4745,19598.7000,0.0000,19598.7000,0.5081,5296.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5296.9459,0.0294,0.0000,0.0000,14301.7541,14301.7541,4.8228,-2.9045,3237.3000,0.0000,3237.3000,0.0839,735.7500,4.4000,1.0000,0.0000,0.0000,0.0000,735.7500,0.0018,0.0000,0.0000,2501.5500,2501.5500,4.8228,-2.4745,1126.8000,0.0000,1126.8000,0.0292,304.5405,3.7000,1.0000,0.0000,0.0000,0.0000,304.5405,0.0003,0.0000,0.0000,822.2595,822.2595,4.8228,-2.9045,8992.1000,0.0000,8992.1000,0.2331,2043.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2043.6591,0.0039,0.0000,0.0000,6948.4409,6948.4409,4.8228,-2.4745,15181.3000,0.0000,15181.3000,0.3936,4103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4103.0541,0.0005,0.0000,0.0000,11078.2459,11078.2459,10.1036,4.8227,7.4631,-2.4264,-36396.7460,1.7869,349.1509,3.4915,10.1036,4.8227,7.4631,-2.4262,-19409.7920,0.9529,349.1197,3.4912,10.1036,4.8232,7.4634,-2.4265,-16985.3662,0.8340,349.1878,3.4919,3.5739,0.2813,0.0000,0.2813,-40020.5000,-72791.9042,-72791.9042
982.0000,4.6695,16.6869,2280.9000,86069.8000,-83788.9000,2.2315,518.3864,4.4000,1.0000,19126.6222,4.5000,1.0000,19645.0086,0.2171,0.0000,105196.4222,1762.5136,-103433.9086,4.6695,-2.6278,16570.3000,0.0000,16570.3000,0.4296,4478.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4478.4595,0.0220,0.0000,0.0000,12091.8405,12091.8405,4.6695,-3.0578,4976.5000,0.0000,4976.5000,0.1290,1131.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1131.0227,0.0029,0.0000,0.0000,3845.4773,3845.4773,4.6695,-2.6278,647.0000,0.0000,647.0000,0.0168,174.8649,3.7000,1.0000,0.0000,0.0000,0.0000,174.8649,0.0002,0.0000,0.0000,472.1351,472.1351,4.6695,-3.0578,10609.3000,0.0000,10609.3000,0.2751,2411.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2411.2045,0.0049,0.0000,0.0000,8198.0955,8198.0955,4.6695,-2.6278,12390.0000,0.0000,12390.0000,0.3212,3348.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3348.6486,0.0000,0.0000,0.0000,9041.3514,9041.3514,9.9859,4.6693,7.3276,-2.3262,-34893.2700,1.7016,334.5202,3.3452,9.9859,4.6694,7.3276,-2.3260,-18607.9033,0.9074,334.4901,3.3449,9.9859,4.6699,7.3279,-2.3263,-16283.8355,0.7942,334.5559,3.3456,3.4032,0.2471,0.0000,0.2471,-38595.8000,-69785.0088,-69785.0088
983.0000,5.7014,17.5046,3875.2000,71470.0000,-67594.8000,1.8530,880.7273,4.4000,1.0000,15882.2222,4.5000,1.0000,16762.9495,0.1381,0.0000,87352.2222,2994.4727,-84357.7495,5.7014,-1.5959,16195.4000,0.0000,16195.4000,0.4199,4377.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1351,0.0203,0.0000,0.0000,11818.2649,11818.2649,5.7014,-2.0259,21994.4000,0.0000,21994.4000,0.5702,4998.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4998.7273,0.0260,0.0000,0.0000,16995.6727,16995.6727,5.7014,-1.5959,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0002,0.0000,0.0000,342.6081,342.6081,5.7014,-2.0259,12785.1000,0.0000,12785.1000,0.3315,2905.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2905.7045,0.0075,0.0000,0.0000,9879.3955,9879.3955,5.7014,-1.5959,10795.0000,0.0000,10795.0000,0.2799,2917.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2917.5676,0.0000,0.0000,0.0000,7877.4324,7877.4324,8.5018,5.7012,7.1015,-1.2482,-18723.0244,1.7333,344.2576,3.4426,8.5018,5.7013,7.1016,-1.2481,-9984.4501,0.9244,344.2264,3.4423,8.5018,5.7017,7.1018,-1.2481,-8736.9015,0.8090,344.2945,3.4429,3.4667,0.1922,0.0000,0.1922,-5355.4000,-37444.3759,-37444.3759
984.0000,5.9989,17.6646,4654.8000,64634.1000,-59979.3000,1.6758,1057.9091,4.4000,1.0000,14363.1333,4.5000,1.0000,15421.0424,0.1086,0.0000,78997.2333,3596.8909,-75400.3424,5.9989,-1.2984,16190.2000,0.0000,16190.2000,0.4198,4375.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4375.7297,0.0195,0.0000,0.0000,11814.4703,11814.4703,5.9989,-1.7284,28169.4000,0.0000,28169.4000,0.7303,6402.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6402.1364,0.0387,0.0000,0.0000,21767.2636,21767.2636,5.9989,-1.2984,477.9000,0.0000,477.9000,0.0124,129.1622,3.7000,1.0000,0.0000,0.0000,0.0000,129.1622,0.0003,0.0000,0.0000,348.7378,348.7378,5.9989,-1.7284,15568.6000,0.0000,15568.6000,0.4036,3538.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3538.3182,0.0105,0.0000,0.0000,12030.2818,12030.2818,5.9989,-1.2984,6009.9000,0.0000,6009.9000,0.1558,1624.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1624.2973,0.0000,0.0000,0.0000,4385.6027,4385.6027,7.9107,5.9988,6.9547,-0.8352,-12527.8224,1.6989,339.6652,3.3967,7.9107,5.9989,6.9548,-0.8351,-6680.5709,0.9060,339.6343,3.3963,7.9107,5.9992,6.9550,-0.8351,-5845.5929,0.7929,339.7019,3.3970,3.3977,0.1775,0.0000,0.1775,6436.7000,-25053.9862,-25053.9862
