Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
985.0000,6.1934,17.7113,5402.2000,59266.2000,-53864.0000,1.5366,1227.7727,4.4000,1.0000,13170.2667,4.5000,1.0000,14398.0394,0.0881,0.0000,72436.4667,4174.4273,-68262.0394,6.1934,-1.1039,16180.3000,0.0000,16180.3000,0.4195,4373.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4373.0541,0.0186,0.0000,0.0000,11807.2459,11807.2459,6.1934,-1.5339,31205.8000,0.0000,31205.8000,0.8091,7092.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7092.2273,0.0448,0.0000,0.0000,24113.5727,24113.5727,6.1934,-1.1039,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0003,0.0000,0.0000,340.2730,340.2730,6.1934,-1.5339,18338.7000,0.0000,18338.7000,0.4755,4167.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4167.8864,0.0138,0.0000,0.0000,14170.8136,14170.8136,6.1934,-1.1039,1823.7000,0.0000,1823.7000,0.0473,492.8919,3.7000,1.0000,0.0000,0.0000,0.0000,492.8919,0.0000,0.0000,0.0000,1330.8081,1330.8081,7.4897,6.1933,6.8415,-0.5500,-8250.4706,1.6500,331.5991,3.3160,7.4897,6.1934,6.8415,-0.5499,-4399.4796,0.8799,331.5688,3.3157,7.4897,6.1937,6.8417,-0.5499,-3849.3758,0.7701,331.6351,3.3164,3.3000,0.1656,0.0000,0.1656,14150.8000,-16499.3260,-16499.3260
986.0000,6.5848,17.8983,6401.7000,54434.0000,-48032.3000,1.4113,1454.9318,4.4000,1.0000,12096.4444,4.5000,1.0000,13551.3763,0.0728,0.0000,66530.4444,4946.7682,-61583.6763,6.5848,-0.7125,16200.3000,0.0000,16200.3000,0.4200,4378.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4378.4595,0.0186,0.0000,0.0000,11821.8405,11821.8405,6.5848,-1.1425,37793.6000,0.0000,37793.6000,0.9799,8589.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8589.4545,0.0625,0.0000,0.0000,29204.1455,29204.1455,6.5848,-0.7125,478.6000,0.0000,478.6000,0.0124,129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,129.3514,0.0003,0.0000,0.0000,349.2486,349.2486,6.5848,-1.1425,20656.6000,0.0000,20656.6000,0.5356,4694.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4694.6818,0.0180,0.0000,0.0000,15961.9182,15961.9182,6.5848,-0.7125,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,6.8527,6.5847,6.7187,-0.1166,-1749.7439,1.6929,342.1258,3.4213,6.8527,6.5848,6.7187,-0.1166,-932.6821,0.9028,342.0944,3.4209,6.8527,6.5851,6.7189,-0.1165,-815.3947,0.7901,342.1632,3.4216,3.3858,0.1721,0.0000,0.1721,28122.8000,-3497.8207,-3497.8207
987.0000,6.7772,17.8072,7670.8000,49718.4000,-42047.6000,1.2890,1743.3636,4.4000,1.0000,11048.5333,4.5000,1.0000,12791.8970,0.0584,0.0000,60766.9333,5927.4364,-54839.4970,6.7772,-0.5201,16201.9000,0.0000,16201.9000,0.4201,4378.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4378.8919,0.0172,0.0000,0.0000,11823.0081,11823.0081,6.7772,-0.9501,37519.9000,0.0000,37519.9000,0.9728,8527.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8527.2500,0.0590,0.0000,0.0000,28992.6500,28992.6500,6.7772,-0.5201,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0003,0.0000,0.0000,343.1919,343.1919,6.7772,-0.9501,22336.8000,0.0000,22336.8000,0.5791,5076.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5076.5455,0.0205,0.0000,0.0000,17260.2545,17260.2545,6.7772,-0.5201,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,6.4700,6.7771,6.6235,0.1297,1944.9780,1.6421,333.3147,3.3331,6.4700,6.7772,6.6236,0.1297,1037.6830,0.8757,333.2841,3.3328,6.4700,6.7774,6.6237,0.1298,908.9060,0.7664,333.3513,3.3335,3.2843,0.1554,0.0000,0.1554,34908.8000,3891.5670,3891.5670
988.0000,7.1259,17.8394,8820.0000,45173.4000,-36353.4000,1.1712,2004.5455,4.4000,1.0000,10038.5333,4.5000,1.0000,12043.0788,0.0474,0.0000,55211.9333,6815.4545,-48396.4788,7.1259,-0.1714,16181.0000,0.0000,16181.0000,0.4195,4373.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4373.2432,0.0171,0.0000,0.0000,11807.7568,11807.7568,7.1259,-0.6013,43606.7000,0.0000,43606.7000,1.1306,9910.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9910.6136,0.0765,0.0000,0.0000,33696.0864,33696.0864,7.1259,-0.1714,474.5000,0.0000,474.5000,0.0123,128.2432,3.7000,1.0000,0.0000,0.0000,0.0000,128.2432,0.0003,0.0000,0.0000,346.2568,346.2568,7.1259,-0.6013,23334.9000,0.0000,23334.9000,0.6050,5303.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5303.3864,0.0229,0.0000,0.0000,18031.5136,18031.5136,7.1259,-0.1714,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,5.9032,7.1258,6.5145,0.5265,7897.7277,1.6748,341.6513,3.4165,5.9032,7.1260,6.5146,0.5265,4212.2385,0.8932,341.6198,3.4162,5.9032,7.1262,6.5147,0.5267,3687.1280,0.7817,341.6889,3.4169,3.3497,0.1642,0.0000,0.1642,47671.2000,15797.0942,15797.0942
989.0000,7.1803,17.7081,9562.3000,43607.5000,-34045.2000,1.1306,2173.2500,4.4000,1.0000,9690.5556,4.5000,1.0000,11863.8056,0.0435,0.0000,53298.0556,7389.0500,-45909.0056,7.1803,-0.1170,16196.7000,0.0000,16196.7000,0.4199,4377.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4377.4865,0.0165,0.0000,0.0000,11819.2135,11819.2135,7.1803,-0.5469,42643.3000,0.0000,42643.3000,1.1056,9691.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9691.6591,0.0722,0.0000,0.0000,32951.6409,32951.6409,7.1803,-0.1170,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0003,0.0000,0.0000,347.3514,347.3514,7.1803,-0.5469,24480.5000,0.0000,24480.5000,0.6347,5563.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5563.7500,0.0251,0.0000,0.0000,18916.7500,18916.7500,7.1803,-0.1170,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,5.7107,7.1802,6.4455,0.6291,9436.5307,1.6649,340.6956,3.4070,5.7107,7.1804,6.4455,0.6291,5032.8787,0.8879,340.6642,3.4066,5.7107,7.1805,6.4456,0.6293,4405.2435,0.7770,340.7333,3.4073,3.3298,0.1576,0.0000,0.1576,50777.3000,18874.6529,18874.6529
990.0000,7.5215,17.6276,11125.4000,40625.9000,-29500.5000,1.0533,2528.5000,4.4000,1.0000,9027.9778,4.5000,1.0000,11556.4778,0.0379,0.0000,49653.8778,8596.9000,-41056.9778,7.5215,0.2242,16202.2000,0.0000,16202.2000,0.4201,4378.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4378.9730,0.0170,0.0000,0.0000,11823.2270,11823.2270,7.5215,-0.2058,49353.6000,0.0000,49353.6000,1.2796,11216.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11216.7273,0.0949,0.0000,0.0000,38136.8727,38136.8727,7.5215,0.2242,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0005,0.0000,0.0000,458.3432,458.3432,7.5215,-0.2058,24582.5000,0.0000,24582.5000,0.6373,5586.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5586.9318,0.0274,0.0000,0.0000,18995.5682,18995.5682,7.5215,0.2242,5614.2000,0.0000,5614.2000,0.1456,1517.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1517.3514,0.0000,0.0000,0.0000,4096.8486,4096.8486,5.1527,7.5213,6.3370,1.0817,16226.1021,1.7761,365.2578,3.6526,5.1527,7.5215,6.3371,1.0817,8653.7156,0.9472,365.2241,3.6522,5.1527,7.5216,6.3372,1.0820,7574.0644,0.8289,365.2985,3.6530,3.5521,0.1777,0.0000,0.1777,66880.1000,32453.8821,32453.8821
991.0000,6.9958,17.2940,11512.5000,46236.1000,-34723.6000,1.1988,2616.4773,4.4000,1.0000,10274.6889,4.5000,1.0000,12891.1662,0.0472,0.0000,56510.7889,8896.0227,-47614.7662,6.9958,-0.3015,16183.9000,0.0000,16183.9000,0.4196,4374.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4374.0270,0.0144,0.0000,0.0000,11809.8730,11809.8730,6.9958,-0.7315,26094.4000,0.0000,26094.4000,0.6765,5930.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5930.5455,0.0286,0.0000,0.0000,20163.8545,20163.8545,6.9958,-0.3015,588.0000,0.0000,588.0000,0.0152,158.9189,3.7000,1.0000,0.0000,0.0000,0.0000,158.9189,0.0003,0.0000,0.0000,429.0811,429.0811,6.9958,-0.7315,23454.2000,0.0000,23454.2000,0.6081,5330.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5330.5000,0.0247,0.0000,0.0000,18123.7000,18123.7000,6.9958,-0.3015,18979.8000,0.0000,18979.8000,0.4921,5129.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5129.6757,0.0074,0.0000,0.0000,13850.1243,13850.1243,5.7215,6.9957,6.3586,0.5587,8380.1648,1.7052,350.3278,3.5033,5.7215,6.9958,6.3587,0.5587,4469.5804,0.9093,350.2954,3.5030,5.7215,6.9960,6.3587,0.5589,3912.1215,0.7958,350.3669,3.5037,3.4103,0.1226,0.0000,0.1226,50576.7000,16761.8668,16761.8668
992.0000,5.7657,17.2756,6620.5000,71820.2000,-65199.7000,1.8621,1504.6591,4.4000,1.0000,15960.0444,4.5000,1.0000,17464.7035,0.1399,0.0000,87780.2444,5115.8409,-82664.4035,5.7657,-1.5316,16193.3000,0.0000,16193.3000,0.4198,4376.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4376.5676,0.0204,0.0000,0.0000,11816.7324,11816.7324,5.7657,-1.9616,21054.5000,0.0000,21054.5000,0.5459,4785.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4785.1136,0.0249,0.0000,0.0000,16269.3864,16269.3864,5.7657,-1.5316,799.5000,0.0000,799.5000,0.0207,216.0811,3.7000,1.0000,0.0000,0.0000,0.0000,216.0811,0.0005,0.0000,0.0000,583.4189,583.4189,5.7657,-1.9616,21204.6000,0.0000,21204.6000,0.5498,4819.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4819.2273,0.0229,0.0000,0.0000,16385.3727,16385.3727,5.7657,-1.5316,20176.8000,0.0000,20176.8000,0.5231,5453.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5453.1892,0.0071,0.0000,0.0000,14723.6108,14723.6108,7.2788,5.7656,6.5222,-0.7629,-11443.7675,1.9607,399.8220,3.9982,7.2788,5.7658,6.5223,-0.7628,-6102.1671,1.0456,399.7850,3.9979,7.2788,5.7659,6.5224,-0.7628,-5339.9477,0.9151,399.8665,3.9987,3.9214,0.2157,0.0000,0.2157,14229.0000,-22885.8823,-22885.8823
993.0000,5.2830,16.9713,5729.4000,82929.2000,-77199.8000,2.1501,1302.1364,4.4000,1.0000,18428.7111,4.5000,1.0000,19730.8475,0.2063,0.0000,101357.9111,4427.2636,-96930.6475,5.2830,-2.0143,22350.6000,0.0000,22350.6000,0.5795,6040.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6040.7027,0.0359,0.0000,0.0000,16309.8973,16309.8973,5.2830,-2.4443,11688.7000,0.0000,11688.7000,0.3031,2656.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2656.5227,0.0113,0.0000,0.0000,9032.1773,9032.1773,5.2830,-2.0143,1016.4000,0.0000,1016.4000,0.0264,274.7027,3.7000,1.0000,0.0000,0.0000,0.0000,274.7027,0.0005,0.0000,0.0000,741.6973,741.6973,5.2830,-2.4443,18727.3000,0.0000,18727.3000,0.4855,4256.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4256.2045,0.0182,0.0000,0.0000,14471.0955,14471.0955,5.2830,-2.0143,19378.8000,0.0000,19378.8000,0.5024,5237.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5237.5135,0.0051,0.0000,0.0000,14141.2865,14141.2865,7.9887,5.2829,6.6358,-1.4079,-21118.0997,2.0235,410.4861,4.1049,7.9887,5.2830,6.6359,-1.4077,-11261.3518,1.0791,410.4482,4.1045,7.9887,5.2832,6.6360,-1.4079,-9855.0421,0.9444,410.5316,4.1053,4.0469,0.2773,0.0000,0.2773,-4038.0000,-42234.4937,-42234.4937
994.0000,4.6778,16.6157,3937.0000,106999.1000,-103062.1000,2.7742,894.7727,4.4000,1.0000,23777.5778,4.5000,1.0000,24672.3505,0.4062,0.0000,130776.6778,3042.2273,-127734.4505,4.6778,-2.6195,28017.5000,0.0000,28017.5000,0.7264,7572.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7572.2973,0.0651,0.0000,0.0000,20445.2027,20445.2027,4.6778,-3.0495,6943.4000,0.0000,6943.4000,0.1800,1578.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1578.0455,0.0071,0.0000,0.0000,5365.3545,5365.3545,4.6778,-2.6195,1346.7000,0.0000,1346.7000,0.0349,363.9730,3.7000,1.0000,0.0000,0.0000,0.0000,363.9730,0.0007,0.0000,0.0000,982.7270,982.7270,4.6778,-3.0495,16517.5000,0.0000,16517.5000,0.4282,3753.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3753.9773,0.0151,0.0000,0.0000,12763.5227,12763.5227,4.6778,-2.6195,16985.0000,0.0000,16985.0000,0.4404,4590.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4590.5405,0.0000,0.0000,0.0000,12394.4595,12394.4595,8.9639,4.6776,6.8208,-2.5262,-37892.5380,2.2920,461.0664,4.6107,8.9639,4.6778,6.8209,-2.5259,-20206.8894,1.2223,461.0240,4.6102,8.9639,4.6780,6.8210,-2.5263,-17683.7566,1.0697,461.1172,4.6112,4.5841,0.4942,0.0000,0.4942,-33252.0000,-75783.1840,-75783.1840
995.0000,4.4417,16.4685,3025.6000,119592.2000,-116566.6000,3.1007,687.6364,4.4000,1.0000,26576.0444,4.5000,1.0000,27263.6808,0.5514,0.0000,146168.2444,2337.9636,-143830.2808,4.4417,-2.8556,33416.4000,0.0000,33416.4000,0.8664,9031.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9031.4595,0.0953,0.0000,0.0000,24384.9405,24384.9405,4.4417,-3.2855,2669.9000,0.0000,2669.9000,0.0692,606.7955,4.4000,1.0000,0.0000,0.0000,0.0000,606.7955,0.0026,0.0000,0.0000,2063.1045,2063.1045,4.4417,-2.8556,1241.5000,0.0000,1241.5000,0.0322,335.5405,3.7000,1.0000,0.0000,0.0000,0.0000,335.5405,0.0006,0.0000,0.0000,905.9595,905.9595,4.4417,-3.2855,14542.3000,0.0000,14542.3000,0.3770,3305.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3305.0682,0.0117,0.0000,0.0000,11237.2318,11237.2318,4.4417,-2.8556,15389.1000,0.0000,15389.1000,0.3990,4159.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4159.2162,0.0000,0.0000,0.0000,11229.8838,11229.8838,9.4730,4.4416,6.9573,-3.1337,-47005.6120,2.4222,484.2388,4.8424,9.4730,4.4417,6.9574,-3.1333,-25066.7606,1.2917,484.1943,4.8419,9.4730,4.4420,6.9575,-3.1338,-21936.7881,1.1305,484.2917,4.8429,4.8445,0.6615,0.0000,0.6615,-49307.4000,-94009.1607,-94009.1607
996.0000,4.1969,16.2710,2314.0000,120742.6000,-118428.6000,3.1305,525.9091,4.4000,1.0000,26831.6889,4.5000,1.0000,27357.5980,0.5658,0.0000,147574.2889,1788.0909,-145786.1980,4.1969,-3.1004,33420.6000,0.0000,33420.6000,0.8665,9032.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9032.5946,0.0968,0.0000,0.0000,24388.0054,24388.0054,4.1969,14.6258,794.8000,3810.3000,-3015.5000,0.0988,180.6364,4.4000,1.0000,777.6122,4.9000,1.0000,958.2486,0.0039,0.0000,4587.9122,614.1636,-3973.7486,4.1969,-3.1004,1459.0000,0.0000,1459.0000,0.0378,394.3243,3.7000,1.0000,0.0000,0.0000,0.0000,394.3243,0.0007,0.0000,0.0000,1064.6757,1064.6757,4.1969,-3.5304,12498.2000,0.0000,12498.2000,0.3240,2840.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2840.5000,0.0082,0.0000,0.0000,9657.7000,9657.7000,4.1969,-3.1004,12396.7000,0.0000,12396.7000,0.3214,3350.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3350.4595,0.0000,0.0000,0.0000,9046.2405,9046.2405,9.9260,4.1967,7.0614,-3.5202,-52802.7256,2.3895,475.4470,4.7545,9.9260,4.1969,7.0614,-3.5198,-28158.3016,1.2743,475.4034,4.7540,9.9260,4.1972,7.0616,-3.5203,-24642.2978,1.1152,475.4986,4.7550,4.7790,0.6755,0.0000,0.6755,-61669.6000,-105603.3250,-105603.3250
997.0000,3.8269,15.9458,1869.3000,139788.1000,-137918.8000,3.6243,424.8409,4.4000,1.0000,31064.0222,4.5000,1.0000,31488.8631,0.8400,0.0000,170852.1222,1444.4591,-169407.6631,3.8269,-3.4704,33155.0000,0.0000,33155.0000,0.8596,8960.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8960.8108,0.1211,0.0000,0.0000,24194.1892,24194.1892,3.8269,15.7761,234.9000,19820.6000,-19585.7000,0.5139,53.3864,4.4000,1.0000,4045.0204,4.9000,1.0000,4098.4068,0.0434,0.0000,23865.6204,181.5136,-23684.1068,3.8269,-3.4704,1294.4000,0.0000,1294.4000,0.0336,349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,349.8378,0.0010,0.0000,0.0000,944.5622,944.5622,3.8269,-3.9004,11579.9000,0.0000,11579.9000,0.3002,2631.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2631.7955,0.0077,0.0000,0.0000,8948.1045,8948.1045,3.8269,-3.4704,10800.8000,0.0000,10800.8000,0.2800,2919.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2919.1351,0.0000,0.0000,0.0000,7881.6649,7881.6649,10.8092,3.8267,7.3180,-5.0375,-75562.8733,2.8058,551.8295,5.5183,10.8092,3.8269,7.3180,-5.0370,-40295.9242,1.4963,551.7790,5.5178,10.8092,3.8272,7.3182,-5.0378,-35264.4517,1.3095,551.8890,5.5189,5.6116,1.0132,0.0000,1.0132,-100674.4000,-151123.2491,-151123.2491
998.0000,3.7820,15.9427,1157.1000,145372.0000,-144214.9000,3.7690,262.9773,4.4000,1.0000,32304.8889,4.5000,1.0000,32567.8662,0.9308,0.0000,177676.8889,894.1227,-176782.7662,3.7820,-3.5153,33149.8000,0.0000,33149.8000,0.8595,8959.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8959.4054,0.1269,0.0000,0.0000,24190.3946,24190.3946,3.7820,15.8016,57.4000,20894.1000,-20836.7000,0.5417,13.0455,4.4000,1.0000,4264.1020,4.9000,1.0000,4277.1475,0.0485,0.0000,25158.2020,44.3545,-25113.8475,3.7820,-3.5153,1246.5000,0.0000,1246.5000,0.0323,336.8919,3.7000,1.0000,0.0000,0.0000,0.0000,336.8919,0.0010,0.0000,0.0000,909.6081,909.6081,3.7820,-3.9453,10344.7000,0.0000,10344.7000,0.2682,2351.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2351.0682,0.0060,0.0000,0.0000,7993.6318,7993.6318,3.7820,-3.5153,9603.9000,0.0000,9603.9000,0.2490,2595.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2595.6486,0.0000,0.0000,0.0000,7008.2514,7008.2514,11.1159,3.7818,7.4489,-5.3932,-80898.6995,2.8599,559.1549,5.5915,11.1159,3.7819,7.4489,-5.3927,-43141.4805,1.5251,559.1038,5.5910,11.1159,3.7823,7.4491,-5.3935,-37754.5477,1.3348,559.2147,5.5921,5.7198,1.1132,0.0000,1.1132,-110706.7000,-161794.7278,-161794.7278
999.0000,3.8365,16.0266,603.7000,145108.0000,-144504.3000,3.7622,137.2045,4.4000,1.0000,32246.2222,4.5000,1.0000,32383.4268,0.9160,0.0000,177354.2222,466.4955,-176887.7268,3.8365,-3.4608,33112.5000,0.0000,33112.5000,0.8585,8949.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8949.3243,0.1194,0.0000,0.0000,24163.1757,24163.1757,3.8365,15.3584,616.6000,9181.0000,-8564.4000,0.2380,140.1364,4.4000,1.0000,1873.6735,4.9000,1.0000,2013.8098,0.0141,0.0000,11054.6735,476.4636,-10578.2098,3.8365,-3.4608,1024.1000,0.0000,1024.1000,0.0266,276.7838,3.7000,1.0000,0.0000,0.0000,0.0000,276.7838,0.0006,0.0000,0.0000,747.3162,747.3162,3.8365,-3.8907,9379.6000,0.0000,9379.6000,0.2432,2131.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2131.7273,0.0042,0.0000,0.0000,7247.8727,7247.8727,3.8365,-3.4608,8407.0000,0.0000,8407.0000,0.2180,2272.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2272.1622,0.0000,0.0000,0.0000,6134.8378,6134.8378,11.0705,3.8364,7.4534,-4.9725,-74587.7102,2.6732,522.5530,5.2255,11.0705,3.8365,7.4535,-4.9720,-39775.9420,1.4256,522.5052,5.2251,11.0705,3.8369,7.4537,-4.9727,-34809.0819,1.2476,522.6084,5.2261,5.3464,1.0543,0.0000,1.0543,-101145.5000,-149172.7341,-149172.7341
1000.0000,4.3625,16.5471,533.4000,109431.1000,-108897.7000,2.8372,121.2273,4.4000,1.0000,24318.0222,4.5000,1.0000,24439.2495,0.4368,0.0000,133749.1222,412.1727,-133336.9495,4.3625,-2.9348,33111.6000,0.0000,33111.6000,0.8585,8949.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8949.0811,0.0845,0.0000,0.0000,24162.5189,24162.5189,4.3625,4.2334,1076.8000,679.5000,397.3000,0.0279,244.7273,4.4000,1.0000,138.6735,4.9000,1.0000,383.4007,0.0008,0.0000,818.1735,832.0727,13.8993,4.3625,-2.9348,913.0000,0.0000,913.0000,0.0237,246.7568,3.7000,1.0000,0.0000,0.0000,0.0000,246.7568,0.0003,0.0000,0.0000,666.2432,666.2432,4.3625,-3.3648,9838.4000,0.0000,9838.4000,0.2551,2236.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2236.0000,0.0043,0.0000,0.0000,7602.4000,7602.4000,4.3625,-2.9348,9603.9000,0.0000,9603.9000,0.2490,2595.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2595.6486,0.0000,0.0000,0.0000,7008.2514,7008.2514,10.0880,4.3623,7.2252,-3.1295,-46943.0344,2.1257,419.8245,4.1982,10.0880,4.3625,7.2252,-3.1292,-25033.4419,1.1336,419.7858,4.1979,10.0880,4.3629,7.2255,-3.1296,-21907.1604,0.9921,419.8688,4.1987,4.2514,0.5268,0.0000,0.5268,-55033.5000,-93883.6367,-93883.6367
1001.0000,4.5344,16.7070,687.1000,107007.3000,-106320.2000,2.7744,156.1591,4.4000,1.0000,23779.4000,4.5000,1.0000,23935.5591,0.4135,0.0000,130786.7000,530.9409,-130255.7591,4.5344,-2.7629,33106.3000,0.0000,33106.3000,0.8583,8947.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8947.6486,0.0836,0.0000,0.0000,24158.6514,24158.6514,4.5344,-3.1928,3242.4000,0.0000,3242.4000,0.0841,736.9091,4.4000,1.0000,0.0000,0.0000,0.0000,736.9091,0.0028,0.0000,0.0000,2505.4909,2505.4909,4.5344,-2.7629,964.8000,0.0000,964.8000,0.0250,260.7568,3.7000,1.0000,0.0000,0.0000,0.0000,260.7568,0.0004,0.0000,0.0000,704.0432,704.0432,4.5344,-3.1928,10222.3000,0.0000,10222.3000,0.2650,2323.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2323.2500,0.0050,0.0000,0.0000,7899.0500,7899.0500,4.5344,-2.7629,11199.8000,0.0000,11199.8000,0.2904,3026.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3026.9730,0.0000,0.0000,0.0000,8172.8270,8172.8270,9.7724,4.5342,7.1533,-2.8939,-43409.1504,2.1486,425.7333,4.2573,9.7724,4.5344,7.1534,-2.8936,-23148.7557,1.1458,425.6938,4.2569,9.7724,4.5348,7.1536,-2.8940,-20257.7904,1.0028,425.7782,4.2578,4.2972,0.5053,0.0000,0.5053,-47584.6000,-86815.6966,-86815.6966
1002.0000,4.6314,16.7824,953.1000,103453.1000,-102500.0000,2.6822,216.6136,4.4000,1.0000,22989.5778,4.5000,1.0000,23206.1914,0.3711,0.0000,126442.6778,736.4864,-125706.1914,4.6314,-2.6659,27221.0000,0.0000,27221.0000,0.7058,7357.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7357.0270,0.0600,0.0000,0.0000,19863.9730,19863.9730,4.6314,-3.0959,7875.2000,0.0000,7875.2000,0.2042,1789.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1789.8182,0.0078,0.0000,0.0000,6085.3818,6085.3818,4.6314,-2.6659,591.0000,0.0000,591.0000,0.0153,159.7297,3.7000,1.0000,0.0000,0.0000,0.0000,159.7297,0.0002,0.0000,0.0000,431.2703,431.2703,4.6314,-3.0959,9878.6000,0.0000,9878.6000,0.2561,2245.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2245.1364,0.0051,0.0000,0.0000,7633.4636,7633.4636,4.6314,-2.6659,14790.6000,0.0000,14790.6000,0.3835,3997.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3997.4595,0.0000,0.0000,0.0000,10793.1405,10793.1405,9.5700,4.6312,7.1006,-2.6967,-40450.8327,2.1235,421.7729,4.2177,9.5700,4.6314,7.1007,-2.6964,-21571.0451,1.1324,421.7336,4.2173,9.5700,4.6318,7.1009,-2.6967,-18877.0844,0.9911,421.8173,4.2182,4.2471,0.4442,0.0000,0.4442,-42143.6000,-80898.9622,-80898.9622
1003.0000,5.1868,17.2882,1441.3000,92160.6000,-90719.3000,2.3894,327.5682,4.4000,1.0000,20480.1333,4.5000,1.0000,20807.7015,0.2677,0.0000,112640.7333,1113.7318,-111527.0015,5.1868,-2.1105,16184.5000,0.0000,16184.5000,0.4196,4374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1892,0.0274,0.0000,0.0000,11810.3108,11810.3108,5.1868,-2.5405,26517.7000,0.0000,26517.7000,0.6875,6026.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6026.7500,0.0433,0.0000,0.0000,20490.9500,20490.9500,5.1868,-2.1105,575.5000,0.0000,575.5000,0.0149,155.5405,3.7000,1.0000,0.0000,0.0000,0.0000,155.5405,0.0003,0.0000,0.0000,419.9595,419.9595,5.1868,-2.5405,10154.4000,0.0000,10154.4000,0.2633,2307.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2307.8182,0.0061,0.0000,0.0000,7846.5818,7846.5818,5.1868,-2.1105,17383.9000,0.0000,17383.9000,0.4507,4698.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4698.3514,0.0004,0.0000,0.0000,12685.5486,12685.5486,8.7624,5.1866,6.9745,-1.9426,-29138.2628,2.1127,422.0354,4.2204,8.7624,5.1868,6.9746,-1.9423,-15538.1157,1.1267,421.9959,4.2200,8.7624,5.1872,6.9748,-1.9425,-13597.2722,0.9861,422.0799,4.2208,4.2255,0.3453,0.0000,0.3453,-19903.3000,-58273.6508,-58273.6508
1004.0000,5.5134,17.5427,2239.4000,89679.8000,-87440.4000,2.3251,508.9545,4.4000,1.0000,19928.8444,4.5000,1.0000,20437.7990,0.2536,0.0000,109608.6444,1730.4455,-107878.1990,5.5134,-1.7838,16203.2000,0.0000,16203.2000,0.4201,4379.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4379.2432,0.0289,0.0000,0.0000,11823.9568,11823.9568,5.5134,-2.2138,36415.9000,0.0000,36415.9000,0.9441,8276.3409,4.4000,1.0000,0.0000,0.0000,0.0000,8276.3409,0.0768,0.0000,0.0000,28139.5591,28139.5591,5.5134,-1.7838,586.6000,0.0000,586.6000,0.0152,158.5405,3.7000,1.0000,0.0000,0.0000,0.0000,158.5405,0.0004,0.0000,0.0000,428.0595,428.0595,5.5134,-2.2138,11160.4000,0.0000,11160.4000,0.2894,2536.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2536.4545,0.0077,0.0000,0.0000,8623.9455,8623.9455,5.5134,-1.7838,16586.0000,0.0000,16586.0000,0.4300,4482.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4482.7027,0.0000,0.0000,0.0000,12103.2973,12103.2973,8.2538,5.5133,6.8835,-1.5588,-23381.2583,2.2120,443.6895,4.4369,8.2538,5.5135,6.8836,-1.5585,-12467.8518,1.1796,443.6477,4.4365,8.2538,5.5138,6.8838,-1.5586,-10910.2708,1.0324,443.7363,4.4374,4.4239,0.3674,0.0000,0.3674,-6488.3000,-46759.3809,-46759.3809
1005.0000,6.7575,18.0193,6485.2000,52176.6000,-45691.4000,1.3528,1473.9091,4.4000,1.0000,11594.8000,4.5000,1.0000,13068.7091,0.0658,0.0000,63771.4000,5011.2909,-58760.1091,6.7575,-0.5397,16198.9000,0.0000,16198.9000,0.4200,4378.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4378.0811,0.0181,0.0000,0.0000,11820.8189,11820.8189,6.7575,-0.9697,39008.8000,0.0000,39008.8000,1.0114,8865.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8865.6364,0.0645,0.0000,0.0000,30143.1636,30143.1636,6.7575,-0.5397,585.6000,0.0000,585.6000,0.0152,158.2703,3.7000,1.0000,0.0000,0.0000,0.0000,158.2703,0.0003,0.0000,0.0000,427.3297,427.3297,6.7575,-0.9697,11939.7000,0.0000,11939.7000,0.3096,2713.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2713.5682,0.0075,0.0000,0.0000,9226.1318,9226.1318,6.7575,-0.5397,15189.6000,0.0000,15189.6000,0.3938,4105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4105.2973,0.0015,0.0000,0.0000,11084.3027,11084.3027,6.4658,6.7573,6.6116,0.1313,1969.4301,1.7513,355.6755,3.5568,6.4658,6.7576,6.6117,0.1314,1051.2331,0.9340,355.6417,3.5564,6.4658,6.7579,6.6119,0.1316,920.9745,0.8174,355.7130,3.5571,3.5027,0.1578,0.0000,0.1578,37231.2000,3941.6377,3941.6377
1006.0000,7.0326,17.8236,8939.2000,48260.7000,-39321.5000,1.2512,2031.6364,4.4000,1.0000,10724.6000,4.5000,1.0000,12756.2364,0.0559,0.0000,58985.3000,6907.5636,-52077.7364,7.0326,-0.2647,16180.8000,0.0000,16180.8000,0.4195,4373.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4373.1892,0.0184,0.0000,0.0000,11807.6108,11807.6108,7.0326,-0.6946,46790.4000,0.0000,46790.4000,1.2131,10634.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10634.1818,0.0899,0.0000,0.0000,36156.2182,36156.2182,7.0326,-0.2647,691.0000,0.0000,691.0000,0.0179,186.7568,3.7000,1.0000,0.0000,0.0000,0.0000,186.7568,0.0005,0.0000,0.0000,504.2432,504.2432,7.0326,-0.6946,12636.9000,0.0000,12636.9000,0.3276,2872.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2872.0227,0.0083,0.0000,0.0000,9764.8773,9764.8773,7.0326,-0.2647,12396.7000,0.0000,12396.7000,0.3214,3350.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3350.4595,0.0000,0.0000,0.0000,9046.2405,9046.2405,5.9227,7.0324,6.4776,0.5066,7599.2660,1.7754,362.7808,3.6278,5.9227,7.0327,6.4777,0.5067,4053.6718,0.9468,362.7461,3.6275,5.9227,7.0330,6.4778,0.5069,3548.5159,0.8286,362.8192,3.6282,3.5509,0.1731,0.0000,0.1731,49374.3000,15201.4537,15201.4537
1007.0000,7.3651,17.4543,11289.2000,40897.8000,-29608.6000,1.0604,2565.7273,4.4000,1.0000,9088.4000,4.5000,1.0000,11654.1273,0.0380,0.0000,49986.2000,8723.4727,-41262.7273,7.3651,0.0678,16199.4000,0.0000,16199.4000,0.4200,4378.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4378.2162,0.0164,0.0000,0.0000,11821.1838,11821.1838,7.3651,-0.3622,46823.9000,0.0000,46823.9000,1.2140,10641.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10641.7955,0.0839,0.0000,0.0000,36182.1045,36182.1045,7.3651,0.0678,473.7000,0.0000,473.7000,0.0123,128.0270,3.7000,1.0000,0.0000,0.0000,0.0000,128.0270,0.0003,0.0000,0.0000,345.6730,345.6730,7.3651,-0.3622,14131.0000,0.0000,14131.0000,0.3664,3211.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3211.5909,0.0096,0.0000,0.0000,10919.4091,10919.4091,7.3651,0.0678,10800.8000,0.0000,10800.8000,0.2800,2919.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2919.1351,0.0000,0.0000,0.0000,7881.6649,7881.6649,5.3634,7.3649,6.3641,0.8628,12942.2231,1.6765,344.3550,3.4436,5.3634,7.3652,6.3643,0.8629,6903.0235,0.8941,344.3219,3.4432,5.3634,7.3654,6.3644,0.8632,6042.0614,0.7825,344.3916,3.4439,3.3530,0.1482,0.0000,0.1482,58820.2000,25887.3080,25887.3080
1008.0000,7.7287,16.9469,14026.1000,36079.1000,-22053.0000,0.9354,3187.7500,4.4000,1.0000,8017.5778,4.5000,1.0000,11205.3278,0.0297,0.0000,44096.6778,10838.3500,-33258.3278,7.7287,0.4314,16202.3000,0.0000,16202.3000,0.4201,4379.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4379.0000,0.0167,0.0000,0.0000,11823.3000,11823.3000,7.7287,0.0015,55408.1000,0.0000,55408.1000,1.4366,12592.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12592.7500,0.1142,0.0000,0.0000,42815.3500,42815.3500,7.7287,0.4314,476.2000,0.0000,476.2000,0.0123,128.7027,3.7000,1.0000,0.0000,0.0000,0.0000,128.7027,0.0003,0.0000,0.0000,347.4973,347.4973,7.7287,0.0015,16137.8000,0.0000,16137.8000,0.4184,3667.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3667.6818,0.0121,0.0000,0.0000,12470.1182,12470.1182,7.7287,0.4314,6013.1000,0.0000,6013.1000,0.1559,1625.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1625.1622,0.0000,0.0000,0.0000,4387.9378,4387.9378,4.7678,7.7285,6.2482,1.2861,19291.4532,1.6893,348.8423,3.4884,4.7678,7.7289,6.2483,1.2861,10289.0631,0.9009,348.8085,3.4881,4.7678,7.7290,6.2484,1.2865,9005.3592,0.7885,348.8794,3.4888,3.3787,0.1729,0.0000,0.1729,72184.5000,38585.8755,38585.8755
1009.0000,8.0444,15.7349,17915.6000,30548.4000,-12632.8000,0.7920,4071.7273,4.4000,1.0000,6788.5333,4.5000,1.0000,10860.2606,0.0204,0.0000,37336.9333,13843.8727,-23493.0606,8.0444,0.7471,16188.1000,0.0000,16188.1000,0.4197,4375.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1622,0.0149,0.0000,0.0000,11812.9378,11812.9378,8.0444,0.3171,53721.3000,0.0000,53721.3000,1.3928,12209.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12209.3864,0.1009,0.0000,0.0000,41511.9136,41511.9136,8.0444,0.7471,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0003,0.0000,0.0000,303.5676,303.5676,8.0444,0.3171,18245.6000,0.0000,18245.6000,0.4731,4146.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4146.7273,0.0139,0.0000,0.0000,14098.8727,14098.8727,8.0444,0.7471,1824.6000,0.0000,1824.6000,0.0473,493.1351,3.7000,1.0000,0.0000,0.0000,0.0000,493.1351,0.0000,0.0000,0.0000,1331.4649,1331.4649,4.2769,8.0442,6.1606,1.5188,22781.4175,1.5678,325.0591,3.2506,4.2769,8.0446,6.1607,1.5188,12150.2024,0.8361,325.0274,3.2503,4.2769,8.0447,6.1608,1.5192,10634.0761,0.7317,325.0936,3.2509,3.1357,0.1504,0.0000,0.1504,77762.8000,45565.6960,45565.6960
1010.0000,8.3484,14.7879,19810.5000,26471.9000,-6661.4000,0.6863,4502.3864,4.4000,1.0000,5882.6444,4.5000,1.0000,10385.0308,0.0131,0.0000,32354.5444,15308.1136,-17046.4308,8.3484,1.0511,16203.1000,0.0000,16203.1000,0.4201,4379.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4379.2162,0.0156,0.0000,0.0000,11823.8838,11823.8838,8.3484,0.6212,57713.0000,0.0000,57713.0000,1.4963,13116.5909,4.4000,1.0000,0.0000,0.0000,0.0000,13116.5909,0.1139,0.0000,0.0000,44596.4091,44596.4091,8.3484,1.0511,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0003,0.0000,0.0000,307.4351,307.4351,8.3484,0.6212,18985.2000,0.0000,18985.2000,0.4922,4314.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4314.8182,0.0151,0.0000,0.0000,14670.3818,14670.3818,8.3484,1.0511,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,3.7879,8.3482,6.0681,1.8366,27548.8642,1.5662,326.1135,3.2611,3.7879,8.3486,6.0683,1.8366,14692.6794,0.8353,326.0816,3.2608,3.7879,8.3487,6.0683,1.8370,12859.1300,0.7310,326.1483,3.2615,3.1325,0.1579,0.0000,0.1579,87687.6000,55100.6736,55100.6736
1011.0000,8.5234,13.6221,21302.9000,23108.4000,-1805.5000,0.5991,4841.5682,4.4000,1.0000,5135.2000,4.5000,1.0000,9976.7682,0.0099,0.0000,28243.6000,16461.3318,-11782.2682,8.5234,1.2261,16209.6000,0.0000,16209.6000,0.4203,4380.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4380.9730,0.0134,0.0000,0.0000,11828.6270,11828.6270,8.5234,0.7961,52322.2000,0.0000,52322.2000,1.3566,11891.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11891.4091,0.0882,0.0000,0.0000,40430.7909,40430.7909,8.5234,1.2261,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0003,0.0000,0.0000,303.2027,303.2027,8.5234,0.7961,19508.0000,0.0000,19508.0000,0.5058,4433.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4433.6364,0.0148,0.0000,0.0000,15074.3636,15074.3636,8.5234,1.2261,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,3.5081,8.5232,6.0157,1.8721,28081.9658,1.4518,303.0120,3.0301,3.5081,8.5236,6.0159,1.8721,14976.9464,0.7742,302.9822,3.0298,3.5081,8.5237,6.0159,1.8725,13107.8363,0.6776,303.0443,3.0304,2.9036,0.1267,0.0000,0.1267,87077.4000,56166.7485,56166.7485
1012.0000,8.7122,11.8198,22797.2000,20209.4000,2587.8000,0.5911,5181.1818,4.4000,1.0000,4490.9778,4.5000,1.0000,9672.1596,0.0101,0.0000,24700.3778,17616.0182,-7084.3596,8.7122,1.4149,16192.1000,0.0000,16192.1000,0.4198,4376.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4376.2432,0.0142,0.0000,0.0000,11815.8568,11815.8568,8.7122,0.9849,57477.5000,0.0000,57477.5000,1.4902,13063.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13063.0682,0.1079,0.0000,0.0000,44414.4318,44414.4318,8.7122,1.4149,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0003,0.0000,0.0000,306.7784,306.7784,8.7122,0.9849,19332.2000,0.0000,19332.2000,0.5012,4393.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4393.6818,0.0151,0.0000,0.0000,14938.5182,14938.5182,8.7122,1.4149,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,3.1653,8.7120,5.9386,2.1567,32350.1291,1.5121,316.7322,3.1673,3.1653,8.7124,5.9388,2.1567,17253.2007,0.8064,316.7009,3.1670,3.1653,8.7125,5.9389,2.1571,15099.9281,0.7057,316.7659,3.1677,3.0243,0.1476,0.0000,0.1476,96437.6000,64703.2580,64703.2580
1013.0000,8.6733,11.1382,23836.7000,19877.5000,3959.2000,0.6180,5417.4318,4.4000,1.0000,4417.2222,4.5000,1.0000,9834.6540,0.0106,0.0000,24294.7222,18419.2682,-5875.4540,8.6733,1.3761,16199.2000,0.0000,16199.2000,0.4200,4378.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4378.1622,0.0140,0.0000,0.0000,11821.0378,11821.0378,8.6733,0.9461,54365.6000,0.0000,54365.6000,1.4095,12355.8182,4.4000,1.0000,0.0000,0.0000,0.0000,12355.8182,0.0967,0.0000,0.0000,42009.7818,42009.7818,8.6733,1.3761,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0003,0.0000,0.0000,303.5676,303.5676,8.6733,0.9461,18481.8000,0.0000,18481.8000,0.4792,4200.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4200.4091,0.0137,0.0000,0.0000,14281.3909,14281.3909,8.6733,1.3761,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,3.1375,8.6731,5.9053,2.1095,31643.1646,1.4820,310.9074,3.1091,3.1375,8.6736,5.9055,2.1095,16876.2084,0.7904,310.8765,3.1088,3.1375,8.6736,5.9055,2.1100,14769.9457,0.6917,310.9405,3.1094,2.9641,0.1352,0.0000,0.1352,94448.2000,63289.3187,63289.3187
1014.0000,8.7850,9.7019,25076.4000,17735.3000,7341.1000,0.6502,5699.1818,4.4000,1.0000,3941.1778,4.5000,1.0000,9640.3596,0.0122,0.0000,21676.4778,19377.2182,-2299.2596,8.7850,1.4877,16209.8000,0.0000,16209.8000,0.4203,4381.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4381.0270,0.0156,0.0000,0.0000,11828.7730,11828.7730,8.7850,1.0578,60458.5000,0.0000,60458.5000,1.5675,13740.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13740.5682,0.1240,0.0000,0.0000,46717.9318,46717.9318,8.7850,1.4877,582.3000,0.0000,582.3000,0.0151,157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,157.3784,0.0004,0.0000,0.0000,424.9216,424.9216,8.7850,1.0578,17352.3000,0.0000,17352.3000,0.4499,3943.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3943.7045,0.0136,0.0000,0.0000,13408.5955,13408.5955,8.7850,1.4877,5617.0000,0.0000,5617.0000,0.1456,1518.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1518.1081,0.0000,0.0000,0.0000,4098.8919,4098.8919,2.8647,8.7848,5.8247,2.4726,37088.2686,1.6243,342.0123,3.4201,2.8647,8.7853,5.8250,2.4725,19780.1766,0.8662,341.9783,3.4198,2.8647,8.7853,5.8250,2.4731,17311.4090,0.7581,342.0488,3.4205,3.2485,0.1657,0.0000,0.1657,107561.0000,74179.8542,74179.8542
1015.0000,8.4130,11.9813,28879.1000,26689.5000,2189.6000,0.7487,6563.4318,4.4000,1.0000,5931.0000,4.5000,1.0000,12494.4318,0.0152,0.0000,32620.5000,22315.6682,-10304.8318,8.4130,1.1157,16195.7000,0.0000,16195.7000,0.4199,4377.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4377.2162,0.0162,0.0000,0.0000,11818.4838,11818.4838,8.4130,0.6858,56281.7000,0.0000,56281.7000,1.4592,12791.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12791.2955,0.1111,0.0000,0.0000,43490.4045,43490.4045,8.4130,1.1157,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0003,0.0000,0.0000,304.1514,304.1514,8.4130,0.6858,15745.5000,0.0000,15745.5000,0.4082,3578.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3578.5227,0.0132,0.0000,0.0000,12166.9773,12166.9773,8.4130,1.1157,18989.5000,0.0000,18989.5000,0.4923,5132.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5132.2973,0.0059,0.0000,0.0000,13857.2027,13857.2027,3.1875,8.4128,5.8002,2.3776,35664.3972,1.7696,373.0406,3.7304,3.1875,8.4133,5.8004,2.3776,19021.0159,0.9437,373.0035,3.7300,3.1875,8.4133,5.8004,2.3781,16646.9748,0.8259,373.0805,3.7308,3.5392,0.1620,0.0000,0.1620,109818.8000,71332.3878,71332.3878
1016.0000,7.9698,14.4852,25180.1000,34094.9000,-8914.8000,0.8840,5722.7500,4.4000,1.0000,7576.6444,4.5000,1.0000,13299.3944,0.0269,0.0000,41671.5444,19457.3500,-22214.1944,7.9698,0.6725,16195.3000,0.0000,16195.3000,0.4199,4377.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1081,0.0172,0.0000,0.0000,11818.1919,11818.1919,7.9698,0.2425,61039.0000,0.0000,61039.0000,1.5825,13872.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13872.5000,0.1383,0.0000,0.0000,47166.5000,47166.5000,7.9698,0.6725,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0003,0.0000,0.0000,308.3108,308.3108,7.9698,0.2425,15131.8000,0.0000,15131.8000,0.3923,3439.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3439.0455,0.0133,0.0000,0.0000,11692.7545,11692.7545,7.9698,0.6725,20187.1000,0.0000,20187.1000,0.5234,5455.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5455.9730,0.0065,0.0000,0.0000,14731.1270,14731.1270,3.6519,7.9695,5.8107,2.1166,31749.4264,1.9065,401.7084,4.0171,3.6519,7.9700,5.8110,2.1167,16933.3655,1.0167,401.6683,4.0167,3.6519,7.9700,5.8110,2.1171,14819.8979,0.8898,401.7512,4.0175,3.8131,0.2026,0.0000,0.2026,104060.9000,63502.6898,63502.6898
1017.0000,7.3782,16.3070,18135.8000,42550.9000,-24415.1000,1.1032,4121.7727,4.4000,1.0000,9455.7556,4.5000,1.0000,13577.5283,0.0454,0.0000,52006.6556,14014.0273,-37992.6283,7.3782,0.0809,21520.0000,0.0000,21520.0000,0.5579,5816.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5816.2162,0.0281,0.0000,0.0000,15703.7838,15703.7838,7.3782,-0.3491,54131.5000,0.0000,54131.5000,1.4035,12302.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12302.6136,0.1232,0.0000,0.0000,41828.8864,41828.8864,7.3782,0.0809,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0003,0.0000,0.0000,302.4730,302.4730,7.3782,-0.3491,15675.8000,0.0000,15675.8000,0.4064,3562.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3562.6818,0.0143,0.0000,0.0000,12113.1182,12113.1182,7.3782,0.0809,19388.7000,0.0000,19388.7000,0.5027,5240.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5240.1892,0.0050,0.0000,0.0000,14148.5108,14148.5108,4.3782,7.3780,5.8781,1.5367,23050.0863,1.9922,418.4598,4.1846,4.3782,7.3784,5.8783,1.5368,12294.2171,1.0624,418.4181,4.1842,4.3782,7.3785,5.8784,1.5371,10759.8405,0.9298,418.5044,4.1850,3.9845,0.2164,0.0000,0.2164,86715.4000,46104.1438,46104.1438
1018.0000,7.0634,16.8492,15708.9000,49822.7000,-34113.8000,1.2917,3570.2045,4.4000,1.0000,11071.7111,4.5000,1.0000,14641.9157,0.0684,0.0000,60894.4111,12138.6955,-48755.7157,7.0634,-0.2339,26839.6000,0.0000,26839.6000,0.6959,7253.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7253.9459,0.0443,0.0000,0.0000,19585.6541,19585.6541,7.0634,-0.6639,54406.6000,0.0000,54406.6000,1.4106,12365.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12365.1364,0.1398,0.0000,0.0000,42041.4636,42041.4636,7.0634,-0.2339,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0004,0.0000,0.0000,307.5811,307.5811,7.0634,-0.6639,15121.9000,0.0000,15121.9000,0.3921,3436.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3436.7955,0.0138,0.0000,0.0000,11685.1045,11685.1045,7.0634,-0.2339,16993.6000,0.0000,16993.6000,0.4406,4592.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4592.8649,0.0014,0.0000,0.0000,12400.7351,12400.7351,4.7857,7.0632,5.9244,1.2420,18630.2975,2.1209,444.5314,4.4453,4.7857,7.0636,5.9247,1.2422,9937.3265,1.1310,444.4871,4.4449,4.7857,7.0637,5.9247,1.2425,8697.1988,0.9899,444.5787,4.4458,4.2418,0.2680,0.0000,0.2680,79669.4000,37264.8228,37264.8228
1019.0000,6.8853,16.9068,14650.4000,51441.2000,-36790.8000,1.3337,3329.6364,4.4000,1.0000,11431.3778,4.5000,1.0000,14761.0141,0.0746,0.0000,62872.5778,11320.7636,-51551.8141,6.8853,-0.4120,32152.4000,0.0000,32152.4000,0.8336,8689.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8689.8378,0.0562,0.0000,0.0000,23462.5622,23462.5622,6.8853,-0.8420,43818.2000,0.0000,43818.2000,1.1361,9958.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9958.6818,0.0969,0.0000,0.0000,33859.5182,33859.5182,6.8853,-0.4120,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0003,0.0000,0.0000,302.7649,302.7649,6.8853,-0.8420,15078.1000,0.0000,15078.1000,0.3909,3426.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3426.8409,0.0129,0.0000,0.0000,11651.2591,11651.2591,6.8853,-0.4120,15396.9000,0.0000,15396.9000,0.3992,4161.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4161.3243,0.0004,0.0000,0.0000,11235.5757,11235.5757,5.0559,6.8850,5.9705,0.9652,14477.8413,2.0521,429.2064,4.2921,5.0559,6.8855,5.9707,0.9654,7722.8454,1.0944,429.1635,4.2916,5.0559,6.8856,5.9707,0.9656,6759.1791,0.9578,429.2517,4.2925,4.1043,0.2414,0.0000,0.2414,70069.7000,28959.8658,28959.8658
1020.0000,6.7472,16.9890,13541.9000,52839.2000,-39297.3000,1.3700,3077.7045,4.4000,1.0000,11742.0444,4.5000,1.0000,14819.7490,0.0788,0.0000,64581.2444,10464.1955,-54117.0490,6.7472,-0.5501,32147.8000,0.0000,32147.8000,0.8335,8688.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8688.5946,0.0563,0.0000,0.0000,23459.2054,23459.2054,6.7472,-0.9801,41512.8000,0.0000,41512.8000,1.0763,9434.7273,4.4000,1.0000,0.0000,0.0000,0.0000,9434.7273,0.0882,0.0000,0.0000,32078.0727,32078.0727,6.7472,-0.5501,529.3000,0.0000,529.3000,0.0137,143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,143.0541,0.0004,0.0000,0.0000,386.2459,386.2459,6.7472,-0.9801,15579.2000,0.0000,15579.2000,0.4039,3540.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3540.7273,0.0131,0.0000,0.0000,12038.4727,12038.4727,6.7472,-0.5501,12403.0000,0.0000,12403.0000,0.3216,3352.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3352.1622,0.0000,0.0000,0.0000,9050.8378,9050.8378,5.2701,6.7469,6.0085,0.7631,11445.7968,2.0095,419.5485,4.1955,5.2701,6.7474,6.0087,0.7632,6105.8891,1.0716,419.5065,4.1951,5.2701,6.7475,6.0088,0.7634,5344.0998,0.9379,419.5926,4.1959,4.0190,0.2368,0.0000,0.2368,62874.8000,22895.7857,22895.7857
1021.0000,6.5557,16.9627,12646.7000,53837.4000,-41190.7000,1.3958,2874.2500,4.4000,1.0000,11963.8667,4.5000,1.0000,14838.1167,0.0807,0.0000,65801.2667,9772.4500,-56028.8167,6.5557,-0.7416,32154.7000,0.0000,32154.7000,0.8337,8690.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8690.4595,0.0542,0.0000,0.0000,23464.2405,23464.2405,6.5557,-1.1716,34819.1000,0.0000,34819.1000,0.9027,7913.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7913.4318,0.0636,0.0000,0.0000,26905.6682,26905.6682,6.5557,-0.7416,521.8000,0.0000,521.8000,0.0135,141.0270,3.7000,1.0000,0.0000,0.0000,0.0000,141.0270,0.0004,0.0000,0.0000,380.7730,380.7730,6.5557,-1.1716,15773.2000,0.0000,15773.2000,0.4089,3584.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3584.8182,0.0126,0.0000,0.0000,12188.3818,12188.3818,6.5557,-0.7416,10806.3000,0.0000,10806.3000,0.2802,2920.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2920.6216,0.0000,0.0000,0.0000,7885.6784,7885.6784,5.5554,6.5554,6.0554,0.4931,7395.9179,1.9174,399.4706,3.9947,5.5554,6.5559,6.0557,0.4933,3946.0866,1.0225,399.4305,3.9943,5.5554,6.5560,6.0557,0.4934,3453.9207,0.8949,399.5123,3.9951,3.8349,0.2115,0.0000,0.2115,52884.4000,14795.9252,14795.9252
1022.0000,6.5848,17.0653,12212.4000,54180.4000,-41968.0000,1.4047,2775.5455,4.4000,1.0000,12040.0889,4.5000,1.0000,14815.6343,0.0827,0.0000,66220.4889,9436.8545,-56783.6343,6.5848,-0.7125,32147.7000,0.0000,32147.7000,0.8335,8688.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8688.5676,0.0558,0.0000,0.0000,23459.1324,23459.1324,6.5848,-1.1424,38197.4000,0.0000,38197.4000,0.9903,8681.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8681.2273,0.0760,0.0000,0.0000,29516.1727,29516.1727,6.5848,-0.7125,692.8000,0.0000,692.8000,0.0180,187.2432,3.7000,1.0000,0.0000,0.0000,0.0000,187.2432,0.0005,0.0000,0.0000,505.5568,505.5568,6.5848,-1.1424,15480.9000,0.0000,15480.9000,0.4014,3518.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3518.3864,0.0122,0.0000,0.0000,11962.5136,11962.5136,6.5848,-0.7125,9608.8000,0.0000,9608.8000,0.2491,2596.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2596.9730,0.0000,0.0000,0.0000,7011.8270,7011.8270,5.5422,6.5846,6.0634,0.5222,7833.6844,1.9485,405.7911,4.0579,5.5422,6.5851,6.0636,0.5224,4179.5779,1.0391,405.7504,4.0575,5.5422,6.5852,6.0637,0.5226,3658.3059,0.9094,405.8334,4.0583,3.8970,0.2273,0.0000,0.2273,54159.6000,15671.5682,15671.5682
1023.0000,6.4544,17.0106,11797.0000,54716.1000,-42919.1000,1.4186,2681.1364,4.4000,1.0000,12159.1333,4.5000,1.0000,14840.2697,0.0836,0.0000,66875.2333,9115.8636,-57759.3697,6.4544,-0.8429,32154.7000,0.0000,32154.7000,0.8337,8690.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8690.4595,0.0545,0.0000,0.0000,23464.2405,23464.2405,6.4544,-1.2729,33946.3000,0.0000,33946.3000,0.8801,7715.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7715.0682,0.0610,0.0000,0.0000,26231.2318,26231.2318,6.4544,-0.8429,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0004,0.0000,0.0000,390.3324,390.3324,6.4544,-1.2729,15644.7000,0.0000,15644.7000,0.4056,3555.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3555.6136,0.0119,0.0000,0.0000,12089.0864,12089.0864,6.4544,-0.8429,8411.2000,0.0000,8411.2000,0.2181,2273.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2273.2973,0.0000,0.0000,0.0000,6137.9027,6137.9027,5.7286,6.4541,6.0914,0.3516,5274.6750,1.8850,392.0568,3.9206,5.7286,6.4546,6.0916,0.3519,2814.8311,1.0052,392.0175,3.9202,5.7286,6.4547,6.0917,0.3520,2463.9180,0.8798,392.0977,3.9210,3.7700,0.2114,0.0000,0.2114,47772.7000,10553.4242,10553.4242
1024.0000,6.7042,17.1325,12533.0000,53986.9000,-41453.9000,1.3997,2848.4091,4.4000,1.0000,11997.0889,4.5000,1.0000,14845.4980,0.0832,0.0000,65983.9889,9684.5909,-56299.3980,6.7042,-0.5931,32147.8000,0.0000,32147.8000,0.8335,8688.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8688.5946,0.0578,0.0000,0.0000,23459.2054,23459.2054,6.7042,-1.0231,43136.9000,0.0000,43136.9000,1.1184,9803.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9803.8409,0.0958,0.0000,0.0000,33333.0591,33333.0591,6.7042,-0.5931,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0003,0.0000,0.0000,302.6919,302.6919,6.7042,-1.0231,16068.5000,0.0000,16068.5000,0.4166,3651.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3651.9318,0.0135,0.0000,0.0000,12416.5682,12416.5682,6.7042,-0.5931,9608.8000,0.0000,9608.8000,0.2491,2596.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2596.9730,0.0000,0.0000,0.0000,7011.8270,7011.8270,5.4025,6.7039,6.0532,0.6740,10109.8062,2.0140,419.6375,4.1964,5.4025,6.7044,6.0534,0.6742,5393.4504,1.0741,419.5954,4.1960,5.4025,6.7045,6.0535,0.6744,4720.6970,0.9400,419.6813,4.1968,4.0281,0.2507,0.0000,0.2507,59922.9000,20223.9536,20223.9536
1025.0000,6.8199,17.0711,13609.2000,53354.2000,-39745.0000,1.3833,3093.0000,4.4000,1.0000,11856.4889,4.5000,1.0000,14949.4889,0.0816,0.0000,65210.6889,10516.2000,-54694.4889,6.8199,-0.4774,32155.1000,0.0000,32155.1000,0.8337,8690.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8690.5676,0.0584,0.0000,0.0000,23464.5324,23464.5324,6.8199,-0.9074,45608.7000,0.0000,45608.7000,1.1825,10365.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10365.6136,0.1065,0.0000,0.0000,35243.0864,35243.0864,6.8199,-0.4774,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0004,0.0000,0.0000,308.6757,308.6757,6.8199,-0.9074,16870.5000,0.0000,16870.5000,0.4374,3834.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3834.2045,0.0154,0.0000,0.0000,13036.2955,13036.2955,6.8199,-0.4774,11205.5000,0.0000,11205.5000,0.2905,3028.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3028.5135,0.0000,0.0000,0.0000,8176.9865,8176.9865,5.2201,6.8196,6.0199,0.8510,12765.3312,2.0692,431.7877,4.3179,5.2201,6.8201,6.0201,0.8512,6809.6490,1.1035,431.7445,4.3174,5.2201,6.8202,6.0202,0.8514,5960.1074,0.9657,431.8329,4.3183,4.1384,0.2623,0.0000,0.2623,66517.8000,25535.0875,25535.0875
