Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1026.0000,7.7374,14.8442,27004.1000,40791.9000,-13787.8000,1.0576,6137.2955,4.4000,1.0000,9064.8667,4.5000,1.0000,15202.1621,0.0445,0.0000,49856.7667,20866.8045,-28989.9621,7.7374,0.4401,26834.0000,0.0000,26834.0000,0.6957,7252.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7252.4324,0.0405,0.0000,0.0000,19581.5676,19581.5676,7.7374,0.0102,58499.3000,0.0000,58499.3000,1.5167,13295.2955,4.4000,1.0000,0.0000,0.0000,0.0000,13295.2955,0.1507,0.0000,0.0000,45204.0045,45204.0045,7.7374,0.4401,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0004,0.0000,0.0000,301.7432,301.7432,7.7374,0.0102,16442.7000,0.0000,16442.7000,0.4263,3736.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3736.9773,0.0155,0.0000,0.0000,12705.7227,12705.7227,7.7374,0.4401,14798.1000,0.0000,14798.1000,0.3837,3999.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3999.4865,0.0003,0.0000,0.0000,10798.6135,10798.6135,3.9599,7.7372,5.8485,1.9866,29798.6159,2.0454,430.2059,4.3021,3.9599,7.7377,5.8488,1.9867,15893.2660,1.0908,430.1628,4.3016,3.9599,7.7377,5.8488,1.9871,13909.8075,0.9546,430.2511,4.3025,4.0907,0.2519,0.0000,0.2519,103199.8000,59601.6895,59601.6895
1027.0000,8.0536,13.5698,28906.3000,33308.5000,-4402.2000,0.8636,6569.6136,4.4000,1.0000,7401.8889,4.5000,1.0000,13971.5025,0.0255,0.0000,40710.3889,22336.6864,-18373.7025,8.0536,0.7563,16208.6000,0.0000,16208.6000,0.4202,4380.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4380.7027,0.0169,0.0000,0.0000,11827.8973,11827.8973,8.0536,0.3263,60282.6000,0.0000,60282.6000,1.5629,13700.5909,4.4000,1.0000,0.0000,0.0000,0.0000,13700.5909,0.1337,0.0000,0.0000,46582.0091,46582.0091,8.0536,0.7563,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0003,0.0000,0.0000,309.3324,309.3324,8.0536,0.3263,16457.9000,0.0000,16457.9000,0.4267,3740.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3740.4318,0.0148,0.0000,0.0000,12717.4682,12717.4682,8.0536,0.7563,17392.8000,0.0000,17392.8000,0.4509,4700.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4700.7568,0.0038,0.0000,0.0000,12692.0432,12692.0432,3.4896,8.0533,5.7715,2.1917,32875.4792,1.8677,394.2392,3.9424,3.4896,8.0539,5.7717,2.1917,17533.9746,0.9960,394.1995,3.9420,3.4896,8.0539,5.7718,2.1922,15345.5939,0.8717,394.2808,3.9428,3.7354,0.1951,0.0000,0.1951,106363.6000,65755.0477,65755.0477
1028.0000,8.2281,12.6219,31561.9000,31300.9000,261.0000,0.8183,7173.1591,4.4000,1.0000,6955.7556,4.5000,1.0000,14128.9146,0.0237,0.0000,38256.6556,24388.7409,-13867.9146,8.2281,0.9308,16188.2000,0.0000,16188.2000,0.4197,4375.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1892,0.0179,0.0000,0.0000,11813.0108,11813.0108,8.2281,0.5008,68218.7000,0.0000,68218.7000,1.7687,15504.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15504.2500,0.1725,0.0000,0.0000,52714.4500,52714.4500,8.2281,0.9308,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0004,0.0000,0.0000,302.0351,302.0351,8.2281,0.5008,17347.2000,0.0000,17347.2000,0.4498,3942.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3942.5455,0.0169,0.0000,0.0000,13404.6545,13404.6545,8.2281,0.9308,16594.4000,0.0000,16594.4000,0.4302,4484.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4484.9730,0.0028,0.0000,0.0000,12109.4270,12109.4270,3.1407,8.2278,5.6842,2.5490,38235.7304,1.9487,413.0070,4.1301,3.1407,8.2283,5.6845,2.5491,20392.6084,1.0392,412.9654,4.1297,3.1407,8.2283,5.6845,2.5496,17847.3241,0.9095,413.0508,4.1305,3.8974,0.2342,0.0000,0.2342,119023.4000,76475.6629,76475.6629
1029.0000,8.6243,6.8708,39081.0000,19101.4000,19979.6000,1.0132,8882.0455,4.4000,1.0000,4244.7556,4.5000,1.0000,13126.8010,0.0370,0.0000,23346.1556,30198.9545,6852.7990,8.6243,1.3270,16205.5000,0.0000,16205.5000,0.4202,4379.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4379.8649,0.0195,0.0000,0.0000,11825.6351,11825.6351,8.6243,0.8970,64899.7000,0.0000,64899.7000,1.6826,14749.9318,4.4000,1.0000,0.0000,0.0000,0.0000,14749.9318,0.1663,0.0000,0.0000,50149.7682,50149.7682,8.6243,1.3270,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0004,0.0000,0.0000,308.3838,308.3838,8.6243,0.8970,18457.5000,0.0000,18457.5000,0.4785,4194.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4194.8864,0.0190,0.0000,0.0000,14262.6136,14262.6136,8.6243,1.3270,15197.3000,0.0000,15197.3000,0.3940,4107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4107.3784,0.0014,0.0000,0.0000,11089.9216,11089.9216,2.4991,8.6241,5.5616,3.1495,47242.4290,1.9998,426.2480,4.2625,2.4991,8.6246,5.5618,3.1495,25195.8128,1.0665,426.2050,4.2621,2.4991,8.6246,5.5618,3.1501,22050.8795,0.9333,426.2935,4.2629,3.9996,0.2435,0.0000,0.2435,135162.2000,94489.1213,94489.1213
1030.0000,8.5745,7.1528,37887.0000,19546.4000,18340.6000,0.9823,8610.6818,4.4000,1.0000,4343.6444,4.5000,1.0000,12954.3263,0.0361,0.0000,23890.0444,29276.3182,5386.2737,8.5745,1.2772,16209.5000,0.0000,16209.5000,0.4203,4380.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4380.9459,0.0211,0.0000,0.0000,11828.5541,11828.5541,8.5745,0.8472,74218.9000,0.0000,74218.9000,1.9243,16867.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16867.9318,0.2211,0.0000,0.0000,57350.9682,57350.9682,8.5745,1.2772,573.6000,0.0000,573.6000,0.0149,155.0270,3.7000,1.0000,0.0000,0.0000,0.0000,155.0270,0.0006,0.0000,0.0000,418.5730,418.5730,8.5745,0.8472,19990.5000,0.0000,19990.5000,0.5183,4543.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4543.2955,0.0226,0.0000,0.0000,15447.2045,15447.2045,8.5745,1.2772,12403.0000,0.0000,12403.0000,0.3216,3352.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3352.1622,0.0000,0.0000,0.0000,9050.8378,9050.8378,2.4063,8.5742,5.4903,3.3159,49739.0414,2.0908,447.1212,4.4712,2.4063,8.5747,5.4905,3.3159,26527.3052,1.1150,447.0762,4.4708,2.4063,8.5747,5.4905,3.3166,23216.0647,0.9758,447.1693,4.4717,4.1815,0.3015,0.0000,0.3015,141736.1000,99482.4113,99482.4113
1031.0000,8.6712,5.5607,40719.6000,15381.2000,25338.4000,1.0557,9254.4545,4.4000,1.0000,3418.0444,4.5000,1.0000,12672.4990,0.0415,0.0000,18799.2444,31465.1455,12665.9010,8.6712,1.3739,16189.9000,0.0000,16189.9000,0.4198,4375.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4375.6486,0.0211,0.0000,0.0000,11814.2514,11814.2514,8.6712,0.9440,70084.3000,0.0000,70084.3000,1.8171,15928.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15928.2500,0.2004,0.0000,0.0000,54156.0500,54156.0500,8.6712,1.3739,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0004,0.0000,0.0000,311.3757,311.3757,8.6712,0.9440,23064.2000,0.0000,23064.2000,0.5980,5241.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5241.8636,0.0289,0.0000,0.0000,17822.3364,17822.3364,8.6712,1.3739,10806.3000,0.0000,10806.3000,0.2802,2920.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2920.6216,0.0000,0.0000,0.0000,7885.6784,7885.6784,2.1826,8.6710,5.4268,3.4884,52325.6782,2.0909,448.4663,4.4847,2.1826,8.6715,5.4271,3.4883,27906.7115,1.1150,448.4212,4.4842,2.1826,8.6714,5.4270,3.4890,24423.2030,0.9759,448.5149,4.4851,4.1818,0.2924,0.0000,0.2924,145909.8000,104655.5928,104655.5928
1032.0000,8.6968,4.8227,42934.0000,13535.3000,29398.7000,1.1131,9757.7273,4.4000,1.0000,3007.8444,4.5000,1.0000,12765.5717,0.0483,0.0000,16543.1444,33176.2727,16633.1283,8.6968,1.3995,16201.8000,0.0000,16201.8000,0.4201,4378.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4378.8649,0.0235,0.0000,0.0000,11822.9351,11822.9351,8.6968,0.9695,77687.2000,0.0000,77687.2000,2.0142,17656.1818,4.4000,1.0000,0.0000,0.0000,0.0000,17656.1818,0.2567,0.0000,0.0000,60031.0182,60031.0182,8.6968,1.3995,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0005,0.0000,0.0000,301.0135,301.0135,8.6968,0.9695,26733.0000,0.0000,26733.0000,0.6931,6075.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6075.6818,0.0391,0.0000,0.0000,20657.3182,20657.3182,8.6968,1.3995,6016.1000,0.0000,6016.1000,0.1560,1625.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1625.9730,0.0000,0.0000,0.0000,4390.1270,4390.1270,2.0000,8.6966,5.3483,3.7944,56915.6059,2.2036,474.3698,4.7437,2.0000,8.6971,5.3485,3.7943,30354.5440,1.1751,474.3221,4.7432,2.0000,8.6970,5.3485,3.7951,26565.3905,1.0285,474.4215,4.7442,4.4072,0.3680,0.0000,0.3680,156449.3000,113835.5403,113835.5403
1033.0000,8.7075,4.5115,42536.0000,12289.6000,30246.4000,1.1028,9667.2727,4.4000,1.0000,2731.0222,4.5000,1.0000,12398.2949,0.0457,0.0000,15020.6222,32868.7273,17848.1051,8.7075,1.4102,16216.1000,0.0000,16216.1000,0.4204,4382.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4382.7297,0.0216,0.0000,0.0000,11833.3703,11833.3703,8.7075,0.9802,69447.6000,0.0000,69447.6000,1.8006,15783.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15783.5455,0.2011,0.0000,0.0000,53664.0545,53664.0545,8.7075,1.4102,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0005,0.0000,0.0000,348.4459,348.4459,8.7075,0.9802,30332.5000,0.0000,30332.5000,0.7864,6893.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6893.7500,0.0465,0.0000,0.0000,23438.7500,23438.7500,8.7075,1.4102,1825.3000,0.0000,1825.3000,0.0473,493.3243,3.7000,1.0000,0.0000,0.0000,0.0000,493.3243,0.0000,0.0000,0.0000,1331.9757,1331.9757,1.9637,8.7073,5.3355,3.6154,54230.3374,2.0850,449.1043,4.4910,1.9637,8.7078,5.3357,3.6153,28922.4015,1.1119,449.0592,4.4906,1.9637,8.7077,5.3357,3.6160,25311.9626,0.9731,449.1534,4.4915,4.1699,0.3155,0.0000,0.3155,148545.4000,108464.7015,108464.7015
1034.0000,8.7122,4.0506,44253.0000,11100.1000,33152.9000,1.1473,10057.5000,4.4000,1.0000,2466.6889,4.5000,1.0000,12524.1889,0.0518,0.0000,13566.7889,34195.5000,20628.7111,8.7122,1.4149,16200.2000,0.0000,16200.2000,0.4200,4378.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4378.4324,0.0241,0.0000,0.0000,11821.7676,11821.7676,8.7122,0.9849,78148.6000,0.0000,78148.6000,2.0261,17761.0455,4.4000,1.0000,0.0000,0.0000,0.0000,17761.0455,0.2644,0.0000,0.0000,60387.5545,60387.5545,8.7122,1.4149,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0006,0.0000,0.0000,340.2000,340.2000,8.7122,0.9849,32612.4000,0.0000,32612.4000,0.8455,7411.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7411.9091,0.0568,0.0000,0.0000,25200.4909,25200.4909,8.7122,1.4149,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,1.8145,8.7119,5.2632,3.9708,59561.8440,2.2389,483.8826,4.8388,1.8145,8.7124,5.2635,3.9707,31765.7641,1.1940,483.8341,4.8383,1.8145,8.7123,5.2634,3.9715,27800.3296,1.0449,483.9358,4.8394,4.4778,0.3976,0.0000,0.3976,161607.0000,119127.9376,119127.9376
1035.0000,8.7154,3.6425,46074.4000,10006.3000,36068.1000,1.1946,10471.4545,4.4000,1.0000,2223.6222,4.5000,1.0000,12695.0768,0.0557,0.0000,12229.9222,35602.9455,23373.0232,8.7154,1.4181,16204.4000,0.0000,16204.4000,0.4201,4379.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4379.5676,0.0237,0.0000,0.0000,11824.8324,11824.8324,8.7154,0.9882,73662.5000,0.0000,73662.5000,1.9098,16741.4773,4.4000,1.0000,0.0000,0.0000,0.0000,16741.4773,0.2363,0.0000,0.0000,56921.0227,56921.0227,8.7154,1.4181,479.6000,0.0000,479.6000,0.0124,129.6216,3.7000,1.0000,0.0000,0.0000,0.0000,129.6216,0.0006,0.0000,0.0000,349.9784,349.9784,8.7154,0.9882,34165.0000,0.0000,34165.0000,0.8858,7764.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7764.7727,0.0612,0.0000,0.0000,26400.2273,26400.2273,8.7154,1.4181,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,1.7463,8.7152,5.2308,3.9726,59588.5068,2.2169,479.8636,4.7986,1.7463,8.7157,5.2310,3.9725,31779.9718,1.1822,479.8154,4.7982,1.7463,8.7156,5.2309,3.9732,27812.7109,1.0347,479.9165,4.7992,4.4338,0.3776,0.0000,0.3776,161007.3000,119181.1894,119181.1894
1036.0000,8.7015,3.2727,47864.1000,9001.1000,38863.0000,1.2410,10878.2045,4.4000,1.0000,2000.2444,4.5000,1.0000,12878.4490,0.0626,0.0000,11001.3444,36985.8955,25984.5510,8.7015,1.4042,16216.7000,0.0000,16216.7000,0.4204,4382.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4382.8919,0.0263,0.0000,0.0000,11833.8081,11833.8081,8.7015,0.9743,82003.2000,0.0000,82003.2000,2.1261,18637.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18637.0909,0.3032,0.0000,0.0000,63366.1091,63366.1091,8.7015,1.4042,474.1000,0.0000,474.1000,0.0123,128.1351,3.7000,1.0000,0.0000,0.0000,0.0000,128.1351,0.0007,0.0000,0.0000,345.9649,345.9649,8.7015,0.9743,35227.0000,0.0000,35227.0000,0.9133,8006.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8006.1364,0.0687,0.0000,0.0000,27220.8636,27220.8636,8.7015,1.4042,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,1.6184,8.7013,5.1599,4.3020,64529.4931,2.3621,512.9841,5.1298,1.6184,8.7018,5.1601,4.3019,34415.0888,1.2597,512.9325,5.1293,1.6184,8.7017,5.1600,4.3027,30118.8202,1.1024,513.0407,5.1304,4.7242,0.4614,0.0000,0.4614,173211.7000,129063.4021,129063.4021
1037.0000,8.5540,5.4427,35883.8000,13552.2000,22331.6000,0.9304,8155.4091,4.4000,1.0000,3011.6000,4.5000,1.0000,11167.0091,0.0327,0.0000,16563.8000,27728.3909,11164.5909,8.5540,1.2567,16203.6000,0.0000,16203.6000,0.4201,4379.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4379.3514,0.0213,0.0000,0.0000,11824.2486,11824.2486,8.5540,0.8267,77011.4000,0.0000,77011.4000,1.9967,17502.5909,4.4000,1.0000,0.0000,0.0000,0.0000,17502.5909,0.2395,0.0000,0.0000,59508.8091,59508.8091,8.5540,1.2567,471.5000,0.0000,471.5000,0.0122,127.4324,3.7000,1.0000,0.0000,0.0000,0.0000,127.4324,0.0006,0.0000,0.0000,344.0676,344.0676,8.5540,0.8267,35691.3000,0.0000,35691.3000,0.9254,8111.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8111.6591,0.0655,0.0000,0.0000,27579.6409,27579.6409,8.5540,1.2567,1026.8000,0.0000,1026.8000,0.0266,277.5135,3.7000,1.0000,0.0000,0.0000,0.0000,277.5135,0.0000,0.0000,0.0000,749.2865,749.2865,1.8686,8.5538,5.2112,3.7056,55583.2947,2.1557,467.0312,4.6703,1.8686,8.5543,5.2114,3.7055,29644.0298,1.1496,466.9842,4.6698,1.8686,8.5541,5.2114,3.7062,25943.3191,1.0061,467.0827,4.6708,4.3113,0.3596,0.0000,0.3596,152736.2000,111170.6436,111170.6436
1038.0000,8.4300,7.6902,30263.1000,17301.4000,12961.7000,0.7846,6877.9773,4.4000,1.0000,3844.7556,4.5000,1.0000,10722.7328,0.0242,0.0000,21146.1556,23385.1227,2238.9672,8.4300,1.1327,16201.0000,0.0000,16201.0000,0.4200,4378.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4378.6486,0.0215,0.0000,0.0000,11822.3514,11822.3514,8.4300,0.7027,85589.7000,0.0000,85589.7000,2.2191,19452.2045,4.4000,1.0000,0.0000,0.0000,0.0000,19452.2045,0.2890,0.0000,0.0000,66137.4955,66137.4955,8.4300,1.1327,637.0000,0.0000,637.0000,0.0165,172.1622,3.7000,1.0000,0.0000,0.0000,0.0000,172.1622,0.0009,0.0000,0.0000,464.8378,464.8378,8.4300,0.7027,35299.8000,0.0000,35299.8000,0.9152,8022.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8022.6818,0.0675,0.0000,0.0000,27277.1182,27277.1182,8.4300,1.1327,5619.5000,0.0000,5619.5000,0.1457,1518.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1518.7838,0.0000,0.0000,0.0000,4100.7162,4100.7162,1.9764,8.4298,5.2031,3.7346,56018.6199,2.2506,487.7792,4.8778,1.9764,8.4303,5.2033,3.7345,29876.2909,1.2002,487.7300,4.8773,1.9764,8.4302,5.2033,3.7352,26146.5754,1.0504,487.8329,4.8783,4.5012,0.4030,0.0000,0.4030,156308.7000,112041.4862,112041.4862
1039.0000,6.2318,16.6805,15250.2000,66447.4000,-51197.2000,1.7228,3465.9545,4.4000,1.0000,14766.0889,4.5000,1.0000,18232.0434,0.1239,0.0000,81213.4889,11784.2455,-69429.2434,6.2318,-1.0655,16216.9000,0.0000,16216.9000,0.4205,4382.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4382.9459,0.0256,0.0000,0.0000,11833.9541,11833.9541,6.2318,-1.4955,52702.4000,0.0000,52702.4000,1.3664,11977.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11977.8182,0.1387,0.0000,0.0000,40724.5818,40724.5818,6.2318,-1.0655,576.6000,0.0000,576.6000,0.0149,155.8378,3.7000,1.0000,0.0000,0.0000,0.0000,155.8378,0.0007,0.0000,0.0000,420.7622,420.7622,6.2318,-1.4955,33901.6000,0.0000,33901.6000,0.8790,7704.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7704.9091,0.0671,0.0000,0.0000,26196.6909,26196.6909,6.2318,-1.0655,18998.5000,0.0000,18998.5000,0.4926,5134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5134.7297,0.0055,0.0000,0.0000,13863.7703,13863.7703,4.9815,6.2316,5.6065,0.7869,11803.1256,2.4480,520.7088,5.2071,4.9815,6.2320,5.6068,0.7871,6296.8769,1.3055,520.6566,5.2066,4.9815,6.2319,5.6067,0.7872,5510.5133,1.1426,520.7657,5.2077,4.8961,0.3614,0.0000,0.3614,71198.8000,23610.5158,23610.5158
1040.0000,5.2946,17.0460,6337.5000,104029.5000,-97692.0000,2.6972,1440.3409,4.4000,1.0000,23117.6667,4.5000,1.0000,24558.0076,0.3959,0.0000,127147.1667,4897.1591,-122250.0076,5.2946,-2.0027,27551.1000,0.0000,27551.1000,0.7143,7446.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7446.2432,0.0766,0.0000,0.0000,20104.8568,20104.8568,5.2946,-2.4327,41506.2000,0.0000,41506.2000,1.0761,9433.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9433.2273,0.1246,0.0000,0.0000,32072.9727,32072.9727,5.2946,-2.0027,1237.5000,0.0000,1237.5000,0.0321,334.4595,3.7000,1.0000,0.0000,0.0000,0.0000,334.4595,0.0017,0.0000,0.0000,903.0405,903.0405,5.2946,-2.4327,32159.2000,0.0000,32159.2000,0.8338,7308.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7308.9091,0.0696,0.0000,0.0000,24850.2909,24850.2909,5.2946,-2.0027,20196.6000,0.0000,20196.6000,0.5236,5458.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5458.5405,0.0017,0.0000,0.0000,14738.0595,14738.0595,6.5995,5.2944,5.9469,-0.9862,-14792.8253,2.9385,615.2695,6.1527,6.5995,5.2948,5.9472,-0.9858,-7886.1452,1.5671,615.2086,6.1521,6.5995,5.2948,5.9472,-0.9860,-6901.8167,1.3715,615.3362,6.1534,5.8771,0.6701,0.0000,0.6701,24958.6000,-29580.7872,-29580.7872
1041.0000,4.7142,16.6297,4578.5000,115330.2000,-110751.7000,2.9901,1040.5682,4.4000,1.0000,25628.9333,4.5000,1.0000,26669.5015,0.5113,0.0000,140959.1333,3537.9318,-137421.2015,4.7142,-2.5831,33620.9000,0.0000,33620.9000,0.8717,9086.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9086.7297,0.1004,0.0000,0.0000,24534.1703,24534.1703,4.7142,-0.3239,15949.8000,3562.1000,12387.7000,0.4135,3624.9545,4.4000,1.0000,726.9592,4.9000,1.0000,4351.9137,0.0284,0.0000,4289.0592,12324.8455,8035.7863,4.7142,-2.5831,2102.9000,0.0000,2102.9000,0.0545,568.3514,3.7000,1.0000,0.0000,0.0000,0.0000,568.3514,0.0022,0.0000,0.0000,1534.5486,1534.5486,4.7142,-3.0130,30510.6000,0.0000,30510.6000,0.7910,6934.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6934.2273,0.0589,0.0000,0.0000,23576.3727,23576.3727,4.7142,-2.5831,19397.9000,0.0000,19397.9000,0.5029,5242.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5242.6757,0.0012,0.0000,0.0000,14155.2243,14155.2243,7.7378,4.7140,6.2259,-2.1863,-32794.8712,2.8119,581.2425,5.8124,7.7378,4.7144,6.2261,-2.1858,-17486.6527,1.4996,581.1853,5.8119,7.7378,4.7145,6.2262,-2.1862,-15303.5753,1.3124,581.3048,5.8130,5.6239,0.7023,0.0000,0.7023,-12731.7000,-65585.0993,-65585.0993
1042.0000,4.5498,16.5676,3279.1000,123945.8000,-120666.7000,3.2135,745.2500,4.4000,1.0000,27543.5111,4.5000,1.0000,28288.7611,0.6206,0.0000,151489.3111,2533.8500,-148955.4611,4.5498,-2.7475,38238.8000,0.0000,38238.8000,0.9914,10334.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10334.8108,0.1279,0.0000,0.0000,27903.9892,27903.9892,4.5498,0.4856,7567.2000,2302.1000,5265.1000,0.1962,1719.8182,4.4000,1.0000,469.8163,4.9000,1.0000,2189.6345,0.0110,0.0000,2771.9163,5847.3818,3075.4655,4.5498,-2.7475,2285.8000,0.0000,2285.8000,0.0593,617.7838,3.7000,1.0000,0.0000,0.0000,0.0000,617.7838,0.0021,0.0000,0.0000,1668.0162,1668.0162,4.5498,-3.1774,29374.6000,0.0000,29374.6000,0.7616,6676.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6676.0455,0.0537,0.0000,0.0000,22698.5545,22698.5545,4.5498,-2.7475,17001.7000,0.0000,17001.7000,0.4408,4595.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4595.0541,0.0000,0.0000,0.0000,12406.6459,12406.6459,8.2677,4.5496,6.4086,-2.7069,-40603.7620,2.8314,580.3799,5.8038,8.2677,4.5500,6.4088,-2.7064,-21651.1335,1.5099,580.3231,5.8032,8.2677,4.5502,6.4089,-2.7068,-18947.8942,1.3215,580.4415,5.8044,5.6628,0.8153,0.0000,0.8153,-28500.7000,-81202.7897,-81202.7897
1043.0000,4.5073,16.5892,2385.9000,131374.2000,-128988.3000,3.4061,542.2500,4.4000,1.0000,29194.2667,4.5000,1.0000,29736.5167,0.7370,0.0000,160568.4667,1843.6500,-158724.8167,4.5073,-2.7900,45146.6000,0.0000,45146.6000,1.1705,12201.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12201.7838,0.1768,0.0000,0.0000,32944.8162,32944.8162,4.5073,3.3509,4258.1000,2323.7000,1934.4000,0.1104,967.7500,4.4000,1.0000,474.2245,4.9000,1.0000,1441.9745,0.0061,0.0000,2797.9245,3290.3500,492.4255,4.5073,-2.7900,2336.3000,0.0000,2336.3000,0.0606,631.4324,3.7000,1.0000,0.0000,0.0000,0.0000,631.4324,0.0021,0.0000,0.0000,1704.8676,1704.8676,4.5073,-3.2200,26534.4000,0.0000,26534.4000,0.6880,6030.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6030.5455,0.0442,0.0000,0.0000,20503.8545,20503.8545,4.5073,-2.7900,15404.2000,0.0000,15404.2000,0.3994,4163.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4163.2973,0.0000,0.0000,0.0000,11240.9027,11240.9027,8.5880,4.5071,6.5475,-3.0614,-45921.4496,2.9175,594.2349,5.9423,8.5880,4.5074,6.5477,-3.0609,-24487.0019,1.5558,594.1769,5.9418,8.5880,4.5076,6.5478,-3.0614,-21429.4986,1.3616,594.2974,5.9430,5.8349,0.9662,0.0000,0.9662,-37632.4000,-91837.9501,-91837.9501
1044.0000,4.3528,16.4860,1596.7000,138713.5000,-137116.8000,3.5964,362.8864,4.4000,1.0000,30825.2222,4.5000,1.0000,31188.1086,0.8544,0.0000,169538.7222,1233.8136,-168304.9086,4.3528,-2.9445,47446.3000,0.0000,47446.3000,1.2301,12823.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12823.3243,0.2038,0.0000,0.0000,34622.9757,34622.9757,4.3528,13.3597,1909.8000,4864.3000,-2954.5000,0.1261,434.0455,4.4000,1.0000,992.7143,4.9000,1.0000,1426.7597,0.0077,0.0000,5857.0143,1475.7545,-4381.2597,4.3528,-2.9445,2773.5000,0.0000,2773.5000,0.0719,749.5946,3.7000,1.0000,0.0000,0.0000,0.0000,749.5946,0.0026,0.0000,0.0000,2023.9054,2023.9054,4.3528,-3.3745,24367.2000,0.0000,24367.2000,0.6318,5538.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5538.0000,0.0372,0.0000,0.0000,18829.2000,18829.2000,4.3528,-2.9445,12408.9000,0.0000,12408.9000,0.3217,3353.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3353.7568,0.0000,0.0000,0.0000,9055.1432,9055.1432,9.0434,4.3525,6.6980,-3.6053,-54080.0279,2.9890,604.6421,6.0464,9.0434,4.3529,6.6982,-3.6047,-28837.8781,1.5940,604.5833,6.0458,9.0434,4.3531,6.6983,-3.6053,-25237.0380,1.3950,604.7053,6.0471,5.9781,1.1056,0.0000,1.1056,-53075.4000,-108154.9440,-108154.9440
1045.0000,4.1131,16.2804,1038.0000,146133.3000,-145095.3000,3.7888,235.9091,4.4000,1.0000,32474.0667,4.5000,1.0000,32709.9758,0.9585,0.0000,178607.3667,802.0909,-177805.2758,4.1131,-3.1842,41115.6000,0.0000,41115.6000,1.0660,11112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11112.3243,0.1709,0.0000,0.0000,30003.2757,30003.2757,4.1131,13.5033,2662.9000,7763.3000,-5100.4000,0.2013,605.2045,4.4000,1.0000,1584.3469,4.9000,1.0000,2189.5515,0.0133,0.0000,9347.6469,2057.6955,-7289.9515,4.1131,-3.1842,3317.9000,0.0000,3317.9000,0.0860,896.7297,3.7000,1.0000,0.0000,0.0000,0.0000,896.7297,0.0032,0.0000,0.0000,2421.1703,2421.1703,4.1131,-3.6142,22590.0000,0.0000,22590.0000,0.5857,5134.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5134.0909,0.0319,0.0000,0.0000,17455.9091,17455.9091,4.1131,-3.1842,10811.4000,0.0000,10811.4000,0.2803,2922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2922.0000,0.0000,0.0000,0.0000,7889.4000,7889.4000,9.6076,4.1128,6.8602,-4.2444,-63665.3140,3.0040,603.2048,6.0320,9.6076,4.1132,6.8604,-4.2437,-33949.6453,1.6020,603.1464,6.0315,9.6076,4.1135,6.8605,-4.2444,-29710.5129,1.4020,603.2675,6.0327,6.0081,1.1778,0.0000,1.1778,-72360.8000,-127325.4722,-127325.4722
1046.0000,4.1963,16.3844,677.0000,153232.3000,-152555.3000,3.9728,153.8636,4.4000,1.0000,34051.6222,4.5000,1.0000,34205.4859,1.1075,0.0000,187283.9222,523.1364,-186760.7859,4.1963,-3.1010,47452.9000,0.0000,47452.9000,1.2303,12825.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12825.1081,0.2293,0.0000,0.0000,34627.7919,34627.7919,4.1963,15.5148,876.6000,9377.8000,-8501.2000,0.2431,199.2273,4.4000,1.0000,1913.8367,4.9000,1.0000,2113.0640,0.0190,0.0000,11291.6367,677.3727,-10614.2640,4.1963,-3.1010,3167.0000,0.0000,3167.0000,0.0821,855.9459,3.7000,1.0000,0.0000,0.0000,0.0000,855.9459,0.0033,0.0000,0.0000,2311.0541,2311.0541,4.1963,-3.5310,22179.0000,0.0000,22179.0000,0.5750,5040.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5040.6818,0.0314,0.0000,0.0000,17138.3182,17138.3182,4.1963,-3.1010,9613.3000,0.0000,9613.3000,0.2492,2598.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2598.1892,0.0000,0.0000,0.0000,7015.1108,7015.1108,9.7583,4.1960,6.9772,-4.5429,-68144.0844,3.1763,634.4197,6.3442,9.7583,4.1964,6.9773,-4.5423,-36338.1189,1.6939,634.3585,6.3436,9.7583,4.1967,6.9775,-4.5429,-31800.5717,1.4825,634.4854,6.3449,6.3527,1.3906,0.0000,1.3906,-78644.3000,-136282.7749,-136282.7749
1047.0000,4.0804,16.2809,447.7000,159828.4000,-159380.7000,4.1438,101.7500,4.4000,1.0000,35517.4222,4.5000,1.0000,35619.1722,1.2237,0.0000,195345.8222,345.9500,-194999.8722,4.0804,-3.2169,45149.2000,0.0000,45149.2000,1.1706,12202.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12202.4865,0.2186,0.0000,0.0000,32946.7135,32946.7135,4.0804,15.2919,815.9000,7602.4000,-6786.5000,0.1971,185.4318,4.4000,1.0000,1551.5102,4.9000,1.0000,1736.9420,0.0144,0.0000,9153.9102,630.4682,-8523.4420,4.0804,-3.2169,2084.3000,0.0000,2084.3000,0.0540,563.3243,3.7000,1.0000,0.0000,0.0000,0.0000,563.3243,0.0019,0.0000,0.0000,1520.9757,1520.9757,4.0804,-3.6469,20758.6000,0.0000,20758.6000,0.5382,4717.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4717.8636,0.0263,0.0000,0.0000,16040.7364,16040.7364,4.0804,-3.2169,8415.1000,0.0000,8415.1000,0.2182,2274.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2274.3514,0.0000,0.0000,0.0000,6140.7486,6140.7486,10.1038,4.0801,7.0920,-4.8960,-73439.7085,3.1610,628.0748,6.2807,10.1038,4.0804,7.0921,-4.8953,-39162.3340,1.6857,628.0146,6.2801,10.1038,4.0808,7.0923,-4.8960,-34272.0975,1.4753,628.1397,6.2814,6.3220,1.4849,0.0000,1.4849,-89760.0000,-146874.1400,-146874.1400
1048.0000,4.0636,16.2723,288.6000,165515.5000,-165226.9000,4.2913,65.5909,4.4000,1.0000,36781.2222,4.5000,1.0000,36846.8131,1.3308,0.0000,202296.7222,223.0091,-202073.7131,4.0636,-3.2337,42842.5000,0.0000,42842.5000,1.1108,11579.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11579.0541,0.2082,0.0000,0.0000,31263.4459,31263.4459,4.0636,15.2004,909.2000,7771.8000,-6862.6000,0.2015,206.6364,4.4000,1.0000,1586.0816,4.9000,1.0000,1792.7180,0.0149,0.0000,9357.8816,702.5636,-8655.3180,4.0636,-3.2337,2012.8000,0.0000,2012.8000,0.0522,544.0000,3.7000,1.0000,0.0000,0.0000,0.0000,544.0000,0.0019,0.0000,0.0000,1468.8000,1468.8000,4.0636,-3.6637,20323.5000,0.0000,20323.5000,0.5269,4618.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4618.9773,0.0256,0.0000,0.0000,15704.5227,15704.5227,4.0636,-3.2337,9613.3000,0.0000,9613.3000,0.2492,2598.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2598.1892,0.0000,0.0000,0.0000,7015.1108,7015.1108,10.3227,4.0633,7.1930,-5.1761,-77641.2022,3.2159,636.0814,6.3608,10.3227,4.0636,7.1932,-5.1754,-41403.0301,1.7150,636.0207,6.3602,10.3227,4.0640,7.1934,-5.1761,-36232.9193,1.5010,636.1470,6.3615,6.4319,1.5815,0.0000,1.5815,-97297.4000,-155277.1516,-155277.1516
1049.0000,3.9958,16.1967,469.8000,170263.9000,-169794.1000,4.4144,106.7727,4.4000,1.0000,37836.4222,4.5000,1.0000,37943.1949,1.4102,0.0000,208100.3222,363.0273,-207737.2949,3.9958,-3.3015,36502.3000,0.0000,36502.3000,0.9464,9865.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9865.4865,0.1685,0.0000,0.0000,26636.8135,26636.8135,3.9958,14.7602,1755.3000,10626.2000,-8870.9000,0.2755,398.9318,4.4000,1.0000,2168.6122,4.9000,1.0000,2567.5441,0.0218,0.0000,12794.8122,1356.3682,-11438.4441,3.9958,-3.3015,2605.1000,0.0000,2605.1000,0.0675,704.0811,3.7000,1.0000,0.0000,0.0000,0.0000,704.0811,0.0026,0.0000,0.0000,1901.0189,1901.0189,3.9958,-3.7315,20592.5000,0.0000,20592.5000,0.5339,4680.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4680.1136,0.0274,0.0000,0.0000,15912.3864,15912.3864,3.9958,-3.3015,11210.7000,0.0000,11210.7000,0.2907,3029.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3029.9189,0.0000,0.0000,0.0000,8180.7811,8180.7811,10.6100,3.9956,7.3028,-5.5517,-83274.9634,3.2642,642.4282,6.4243,10.6100,3.9958,7.3029,-5.5509,-44407.5462,1.7407,642.3672,6.4237,10.6100,3.9963,7.3031,-5.5517,-38862.2295,1.5235,642.4944,6.4249,6.5284,1.6306,0.0000,1.6306,-107754.4000,-166544.7391,-166544.7391
1050.0000,3.8430,16.0120,1198.4000,174167.5000,-172969.1000,4.5156,272.3636,4.4000,1.0000,38703.8889,4.5000,1.0000,38976.2525,1.4471,0.0000,212871.3889,926.0364,-211945.3525,3.8430,-3.4543,23828.3000,0.0000,23828.3000,0.6178,6440.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6440.0811,0.0925,0.0000,0.0000,17388.2189,17388.2189,3.8430,11.5276,7285.0000,12922.6000,-5637.6000,0.3350,1655.6818,4.4000,1.0000,2637.2653,4.9000,1.0000,4292.9471,0.0254,0.0000,15559.8653,5629.3182,-9930.5471,3.8430,-3.4543,1642.9000,0.0000,1642.9000,0.0426,444.0270,3.7000,1.0000,0.0000,0.0000,0.0000,444.0270,0.0015,0.0000,0.0000,1198.8730,1198.8730,3.8430,-3.8843,20443.5000,0.0000,20443.5000,0.5300,4646.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4646.2500,0.0275,0.0000,0.0000,15797.2500,15797.2500,3.8430,-3.4543,14805.1000,0.0000,14805.1000,0.3838,4001.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4001.3784,0.0000,0.0000,0.0000,10803.7216,10803.7216,10.9729,3.8427,7.4078,-5.8898,-88346.4067,3.2125,629.2553,6.2926,10.9729,3.8430,7.4080,-5.8890,-47112.2321,1.7132,629.1958,6.2920,10.9729,3.8434,7.4082,-5.8899,-41229.1973,1.4993,629.3200,6.2932,6.4249,1.5941,0.0000,1.5941,-117886.9000,-176687.8361,-176687.8361
1051.0000,5.0422,16.9520,4176.4000,103303.4000,-99127.0000,2.6783,949.1818,4.4000,1.0000,22956.3111,4.5000,1.0000,23905.4929,0.3607,0.0000,126259.7111,3227.2182,-123032.4929,5.0422,-2.2551,19625.6000,0.0000,19625.6000,0.5088,5304.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5304.2162,0.0381,0.0000,0.0000,14321.3838,14321.3838,5.0422,-2.6249,15055.5000,75.2000,14980.3000,0.3903,3421.7045,4.4000,1.0000,15.3469,4.9000,1.0000,3437.0515,0.0194,0.0000,90.5469,11633.7955,11543.2485,5.0422,-2.2551,1350.5000,0.0000,1350.5000,0.0350,365.0000,3.7000,1.0000,0.0000,0.0000,0.0000,365.0000,0.0009,0.0000,0.0000,985.5000,985.5000,5.0422,-2.6851,20334.3000,0.0000,20334.3000,0.5272,4621.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4621.4318,0.0230,0.0000,0.0000,15712.8682,15712.8682,5.0422,-2.2551,17401.0000,0.0000,17401.0000,0.4512,4702.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4702.9730,0.0012,0.0000,0.0000,12698.0270,12698.0270,8.8696,5.0420,6.9558,-2.2592,-33887.6916,2.2954,458.9220,4.5892,8.8696,5.0422,6.9559,-2.2588,-18070.5192,1.2241,458.8783,4.5888,8.8696,5.0427,6.9561,-2.2590,-15813.2546,1.0713,458.9691,4.5897,4.5909,0.4432,0.0000,0.4432,-25435.3000,-67771.4654,-67771.4654
1052.0000,5.0842,16.8907,5519.7000,102597.6000,-97077.9000,2.6600,1254.4773,4.4000,1.0000,22799.4667,4.5000,1.0000,24053.9439,0.3557,0.0000,125397.0667,4265.2227,-121131.8439,5.0842,-2.2131,19617.6000,0.0000,19617.6000,0.5086,5302.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5302.0541,0.0386,0.0000,0.0000,14315.5459,14315.5459,5.0842,-2.6431,18096.7000,0.0000,18096.7000,0.4692,4112.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4112.8864,0.0260,0.0000,0.0000,13983.8136,13983.8136,5.0842,-2.2131,1034.4000,0.0000,1034.4000,0.0268,279.5676,3.7000,1.0000,0.0000,0.0000,0.0000,279.5676,0.0007,0.0000,0.0000,754.8324,754.8324,5.0842,-2.6431,21324.0000,0.0000,21324.0000,0.5529,4846.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4846.3636,0.0254,0.0000,0.0000,16477.6364,16477.6364,5.0842,-2.2131,16602.3000,0.0000,16602.3000,0.4304,4487.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4487.1081,0.0004,0.0000,0.0000,12115.1919,12115.1919,8.6254,5.0840,6.8547,-2.1163,-31744.3719,2.3240,466.7692,4.6677,8.6254,5.0843,6.8549,-2.1159,-16927.4250,1.2393,466.7246,4.6672,8.6254,5.0846,6.8550,-2.1161,-14813.0268,1.0847,466.8175,4.6682,4.6480,0.4468,0.0000,0.4468,-20402.9000,-63484.8237,-63484.8237
1053.0000,6.4090,17.3068,10520.6000,61382.0000,-50861.4000,1.5914,2391.0455,4.4000,1.0000,13640.4444,4.5000,1.0000,16031.4899,0.0974,0.0000,75022.4444,8129.5545,-66892.8899,6.4090,-0.8883,19615.5000,0.0000,19615.5000,0.5086,5301.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5301.4865,0.0245,0.0000,0.0000,14314.0135,14314.0135,6.4090,-1.3183,25026.1000,0.0000,25026.1000,0.6488,5687.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5687.7500,0.0325,0.0000,0.0000,19338.3500,19338.3500,6.4090,-0.8883,1129.1000,0.0000,1129.1000,0.0293,305.1622,3.7000,1.0000,0.0000,0.0000,0.0000,305.1622,0.0007,0.0000,0.0000,823.9378,823.9378,6.4090,-1.3183,22877.2000,0.0000,22877.2000,0.5931,5199.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5199.3636,0.0252,0.0000,0.0000,17677.8364,17677.8364,6.4090,-0.8883,15204.5000,0.0000,15204.5000,0.3942,4109.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4109.3243,0.0026,0.0000,0.0000,11095.1757,11095.1757,6.6598,6.4087,6.5343,-0.1216,-1823.4801,1.8827,383.7109,3.8371,6.6598,6.4091,6.5345,-0.1214,-971.1874,1.0040,383.6740,3.8367,6.6598,6.4094,6.5346,-0.1213,-848.9090,0.8787,383.7508,3.8375,3.7655,0.1829,0.0000,0.1829,32991.0000,-3643.5765,-3643.5765
1054.0000,6.4337,16.9692,12727.9000,58307.6000,-45579.7000,1.5117,2892.7045,4.4000,1.0000,12957.2444,4.5000,1.0000,15849.9490,0.0842,0.0000,71264.8444,9835.1955,-61429.6490,6.4337,-0.8636,16611.1000,0.0000,16611.1000,0.4307,4489.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4489.4865,0.0185,0.0000,0.0000,12121.6135,12121.6135,6.4337,-1.2936,27323.2000,0.0000,27323.2000,0.7084,6209.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6209.8182,0.0355,0.0000,0.0000,21113.3818,21113.3818,6.4337,-0.8636,647.3000,0.0000,647.3000,0.0168,174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,174.9459,0.0004,0.0000,0.0000,472.3541,472.3541,6.4337,-1.2936,24482.2000,0.0000,24482.2000,0.6347,5564.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5564.1364,0.0274,0.0000,0.0000,18918.0636,18918.0636,6.4337,-0.8636,12408.9000,0.0000,12408.9000,0.3217,3353.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3353.7568,0.0010,0.0000,0.0000,9055.1432,9055.1432,6.4158,6.4335,6.4246,0.0083,123.8382,1.8120,371.1592,3.7116,6.4158,6.4338,6.4248,0.0084,67.3168,0.9663,371.1233,3.7112,6.4158,6.4341,6.4249,0.0085,59.7523,0.8457,371.1981,3.7120,3.6241,0.1670,0.0000,0.1670,35893.0000,250.9073,250.9073
1055.0000,7.5645,16.7925,17053.5000,44010.2000,-26956.7000,1.1410,3875.7955,4.4000,1.0000,9780.0444,4.5000,1.0000,13655.8399,0.0466,0.0000,53790.2444,13177.7045,-40612.5399,7.5645,0.2672,16194.5000,0.0000,16194.5000,0.4199,4376.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4376.8919,0.0191,0.0000,0.0000,11817.6081,11817.6081,7.5645,-0.1628,55137.7000,0.0000,55137.7000,1.4295,12531.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12531.2955,0.1243,0.0000,0.0000,42606.4045,42606.4045,7.5645,0.2672,471.0000,0.0000,471.0000,0.0122,127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,127.2973,0.0004,0.0000,0.0000,343.7027,343.7027,7.5645,-0.1628,26901.1000,0.0000,26901.1000,0.6975,6113.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6113.8864,0.0363,0.0000,0.0000,20787.2136,20787.2136,7.5645,0.2672,10811.4000,0.0000,10811.4000,0.2803,2922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2922.0000,0.0000,0.0000,0.0000,7889.4000,7889.4000,4.7746,7.5643,6.1694,1.4276,21414.0933,1.9902,412.4602,4.1246,4.7746,7.5646,6.1696,1.4277,11421.2936,1.0614,412.4202,4.1242,4.7746,7.5648,6.1697,1.4281,9996.4023,0.9289,412.5039,4.1250,3.9804,0.2267,0.0000,0.2267,82559.0000,42831.7891,42831.7891
1056.0000,7.9506,16.1054,19616.3000,37266.7000,-17650.4000,0.9662,4458.2500,4.4000,1.0000,8281.4889,4.5000,1.0000,12739.7389,0.0340,0.0000,45548.1889,15158.0500,-30390.1389,7.9506,0.6533,16217.1000,0.0000,16217.1000,0.4205,4383.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4383.0000,0.0198,0.0000,0.0000,11834.1000,11834.1000,7.9506,0.2233,68341.8000,0.0000,68341.8000,1.7719,15532.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15532.2273,0.1853,0.0000,0.0000,52809.5727,52809.5727,7.9506,0.6533,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0005,0.0000,0.0000,348.4459,348.4459,7.9506,0.2233,29392.2000,0.0000,29392.2000,0.7620,6680.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6680.0455,0.0437,0.0000,0.0000,22712.1545,22712.1545,7.9506,0.6533,6018.9000,0.0000,6018.9000,0.1561,1626.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1626.7297,0.0000,0.0000,0.0000,4392.1703,4392.1703,4.0380,7.9504,5.9942,2.0568,30851.3228,2.0445,427.1455,4.2715,4.0380,7.9507,5.9944,2.0568,16454.1370,1.0903,427.1039,4.2710,4.0380,7.9509,5.9945,2.0573,14400.8448,0.9542,427.1912,4.2719,4.0890,0.2834,0.0000,0.2834,102797.1000,61706.3046,61706.3046
1057.0000,8.1676,14.9867,22829.2000,32648.9000,-9819.7000,0.8465,5188.4545,4.4000,1.0000,7255.3111,4.5000,1.0000,12443.7657,0.0259,0.0000,39904.2111,17640.7455,-22263.4657,8.1676,0.8703,16218.9000,0.0000,16218.9000,0.4205,4383.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4383.4865,0.0189,0.0000,0.0000,11835.4135,11835.4135,8.1676,0.4403,70252.0000,0.0000,70252.0000,1.8214,15966.3636,4.4000,1.0000,0.0000,0.0000,0.0000,15966.3636,0.1890,0.0000,0.0000,54285.6364,54285.6364,8.1676,0.8703,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0005,0.0000,0.0000,341.2946,341.2946,8.1676,0.4403,32158.3000,0.0000,32158.3000,0.8338,7308.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7308.7045,0.0503,0.0000,0.0000,24849.5955,24849.5955,8.1676,0.8703,1826.1000,0.0000,1826.1000,0.0473,493.5405,3.7000,1.0000,0.0000,0.0000,0.0000,493.5405,0.0000,0.0000,0.0000,1332.5595,1332.5595,3.5847,8.1674,5.8760,2.3459,35188.7491,1.9908,418.2016,4.1820,3.5847,8.1678,5.8762,2.3459,18767.2387,1.0617,418.1607,4.1816,3.5847,8.1679,5.8763,2.3464,16425.0460,0.9292,418.2466,4.1825,3.9816,0.2846,0.0000,0.2846,111103.3000,70381.0337,70381.0337
1058.0000,8.4288,13.6421,26173.1000,28855.4000,-2682.3000,0.7481,5948.4318,4.4000,1.0000,6412.3111,4.5000,1.0000,12360.7429,0.0184,0.0000,35267.7111,20224.6682,-15043.0429,8.4288,1.1315,16201.0000,0.0000,16201.0000,0.4200,4378.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4378.6486,0.0218,0.0000,0.0000,11822.3514,11822.3514,8.4288,0.7016,83235.0000,0.0000,83235.0000,2.1580,18917.0455,4.4000,1.0000,0.0000,0.0000,0.0000,18917.0455,0.2689,0.0000,0.0000,64317.9545,64317.9545,8.4288,1.1315,478.5000,0.0000,478.5000,0.0124,129.3243,3.7000,1.0000,0.0000,0.0000,0.0000,129.3243,0.0006,0.0000,0.0000,349.1757,349.1757,8.4288,0.7016,34156.4000,0.0000,34156.4000,0.8856,7762.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7762.8182,0.0599,0.0000,0.0000,26393.5818,26393.5818,8.4288,1.1315,1027.1000,0.0000,1027.1000,0.0266,277.5946,3.7000,1.0000,0.0000,0.0000,0.0000,277.5946,0.0000,0.0000,0.0000,749.5054,749.5054,3.0255,8.4286,5.7271,2.9529,44292.8782,2.1254,449.5593,4.4956,3.0255,8.4290,5.7273,2.9528,23622.5096,1.1334,449.5152,4.4952,3.0255,8.4291,5.7273,2.9534,20674.1380,0.9920,449.6080,4.4961,4.2508,0.3697,0.0000,0.3697,132415.7000,88589.5259,88589.5259
1059.0000,8.5198,11.4058,29451.8000,25574.6000,3877.2000,0.7636,6693.5909,4.4000,1.0000,5683.2444,4.5000,1.0000,12376.8354,0.0224,0.0000,31257.8444,22758.2091,-8499.6354,8.5198,1.2225,16220.1000,0.0000,16220.1000,0.4205,4383.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4383.8108,0.0204,0.0000,0.0000,11836.2892,11836.2892,8.5198,0.7925,81971.7000,0.0000,81971.7000,2.1253,18629.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18629.9318,0.2599,0.0000,0.0000,63341.7682,63341.7682,8.5198,1.2225,466.6000,0.0000,466.6000,0.0121,126.1081,3.7000,1.0000,0.0000,0.0000,0.0000,126.1081,0.0006,0.0000,0.0000,340.4919,340.4919,8.5198,0.7925,35697.1000,0.0000,35697.1000,0.9255,8112.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8112.9773,0.0650,0.0000,0.0000,27584.1227,27584.1227,8.5198,1.2225,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,2.7406,8.5196,5.6301,3.1637,47455.7184,2.1290,452.3600,4.5236,2.7406,8.5200,5.6303,3.1637,25309.2747,1.1354,452.3154,4.5232,2.7406,8.5200,5.6303,3.1643,22150.2220,0.9937,452.4092,4.5241,4.2581,0.3684,0.0000,0.3684,138660.5000,94915.2150,94915.2150
1060.0000,8.5688,9.3887,32716.4000,22878.9000,9837.5000,0.8482,7435.5455,4.4000,1.0000,5084.2000,4.5000,1.0000,12519.7455,0.0295,0.0000,27963.1000,25280.8545,-2682.2455,8.5688,1.2715,16222.5000,0.0000,16222.5000,0.4206,4384.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4384.4595,0.0242,0.0000,0.0000,11838.0405,11838.0405,8.5688,0.8416,93896.6000,0.0000,93896.6000,2.4344,21340.1364,4.4000,1.0000,0.0000,0.0000,0.0000,21340.1364,0.3642,0.0000,0.0000,72556.4636,72556.4636,8.5688,1.2715,479.1000,0.0000,479.1000,0.0124,129.4865,3.7000,1.0000,0.0000,0.0000,0.0000,129.4865,0.0007,0.0000,0.0000,349.6135,349.6135,8.5688,0.8416,36819.1000,0.0000,36819.1000,0.9546,8367.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8367.9773,0.0749,0.0000,0.0000,28451.1227,28451.1227,8.5688,1.2715,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,2.4310,8.5686,5.4998,3.6940,55410.5168,2.3407,500.3454,5.0035,2.4310,8.5691,5.5000,3.6940,29551.6947,1.2483,500.2960,5.0030,2.4310,8.5690,5.5000,3.6947,25862.9619,1.0925,500.4001,5.0040,4.6814,0.4936,0.0000,0.4936,157682.6000,110825.1733,110825.1733
1061.0000,7.9703,14.6433,25776.7000,35893.8000,-10117.1000,0.9306,5858.3409,4.4000,1.0000,7976.4000,4.5000,1.0000,13834.7409,0.0352,0.0000,43870.2000,19918.3591,-23951.8409,7.9703,0.6730,16201.1000,0.0000,16201.1000,0.4200,4378.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4378.6757,0.0246,0.0000,0.0000,11822.4243,11822.4243,7.9703,0.2430,91588.6000,0.0000,91588.6000,2.3746,20815.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20815.5909,0.3536,0.0000,0.0000,70773.0091,70773.0091,7.9703,0.6730,471.4000,0.0000,471.4000,0.0122,127.4054,3.7000,1.0000,0.0000,0.0000,0.0000,127.4054,0.0007,0.0000,0.0000,343.9946,343.9946,7.9703,0.2430,37535.5000,0.0000,37535.5000,0.9732,8530.7955,4.4000,1.0000,0.0000,0.0000,0.0000,8530.7955,0.0784,0.0000,0.0000,29004.7045,29004.7045,7.9703,0.6730,1027.1000,0.0000,1027.1000,0.0266,277.5946,3.7000,1.0000,0.0000,0.0000,0.0000,277.5946,0.0000,0.0000,0.0000,749.5054,749.5054,3.1135,7.9701,5.5418,2.9579,44368.8441,2.3686,505.3334,5.0533,3.1135,7.9705,5.5420,2.9579,23663.3870,1.2632,505.2834,5.0528,3.1135,7.9705,5.5420,2.9585,20709.5659,1.1055,505.3887,5.0539,4.7373,0.4926,0.0000,0.4926,136706.6000,88741.7971,88741.7971
1062.0000,7.7247,15.3175,26122.1000,43601.6000,-17479.5000,1.1305,5936.8409,4.4000,1.0000,9689.2444,4.5000,1.0000,15626.0854,0.0554,0.0000,53290.8444,20185.2591,-33105.5854,7.7247,0.4274,16217.0000,0.0000,16217.0000,0.4205,4382.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4382.9730,0.0298,0.0000,0.0000,11834.0270,11834.0270,7.7247,-0.0026,101934.3000,0.0000,101934.3000,2.6428,23166.8864,4.4000,1.0000,0.0000,0.0000,0.0000,23166.8864,0.4783,0.0000,0.0000,78767.4136,78767.4136,7.7247,0.4274,633.5000,0.0000,633.5000,0.0164,171.2162,3.7000,1.0000,0.0000,0.0000,0.0000,171.2162,0.0011,0.0000,0.0000,462.2838,462.2838,7.7247,-0.0026,37199.8000,0.0000,37199.8000,0.9645,8454.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8454.5000,0.0860,0.0000,0.0000,28745.3000,28745.3000,7.7247,0.4274,5621.9000,0.0000,5621.9000,0.1458,1519.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1519.4324,0.0000,0.0000,0.0000,4102.4676,4102.4676,3.2996,7.7245,5.5121,3.0267,45400.6697,2.6602,568.3190,5.6832,3.2996,7.7249,5.5123,3.0267,24213.9105,1.4186,568.2627,5.6826,3.2996,7.7249,5.5123,3.0273,21191.3265,1.2416,568.3812,5.6838,5.3204,0.6506,0.0000,0.6506,144127.0000,90805.9067,90805.9067
1063.0000,5.8007,16.8744,14637.5000,98477.8000,-83840.3000,2.5532,3326.7045,4.4000,1.0000,21883.9556,4.5000,1.0000,25210.6601,0.3375,0.0000,120361.7556,11310.7955,-109050.9601,5.8007,-1.4966,16222.4000,0.0000,16222.4000,0.4206,4384.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4384.4324,0.0392,0.0000,0.0000,11837.9676,11837.9676,5.8007,-1.9266,62810.8000,0.0000,62810.8000,1.6285,14275.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14275.1818,0.2445,0.0000,0.0000,48535.6182,48535.6182,5.8007,-1.4966,588.0000,0.0000,588.0000,0.0152,158.9189,3.7000,1.0000,0.0000,0.0000,0.0000,158.9189,0.0010,0.0000,0.0000,429.0811,429.0811,5.8007,-1.9266,35908.4000,0.0000,35908.4000,0.9310,8161.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8161.0000,0.0888,0.0000,0.0000,27747.4000,27747.4000,5.8007,-1.4966,19006.8000,0.0000,19006.8000,0.4928,5136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5136.9730,0.0006,0.0000,0.0000,13869.8270,13869.8270,6.0853,5.8005,5.9429,-0.2212,-3317.9067,3.0207,632.5798,6.3258,6.0853,5.8009,5.9431,-0.2209,-1766.8618,1.6109,632.5177,6.3252,6.0853,5.8009,5.9431,-0.2209,-1546.2978,1.4098,632.6488,6.3265,6.0413,0.7116,0.0000,0.7116,50696.1000,-6631.0662,-6631.0662
1064.0000,5.2575,16.8120,11353.1000,131382.5000,-120029.4000,3.4063,2580.2500,4.4000,1.0000,29196.1111,4.5000,1.0000,31776.3611,0.7264,0.0000,160578.6111,8772.8500,-151805.7611,5.2575,-2.0398,27557.5000,0.0000,27557.5000,0.7145,7447.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7447.9730,0.1012,0.0000,0.0000,20109.5270,20109.5270,5.2575,-2.4698,50719.7000,0.0000,50719.7000,1.3150,11527.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11527.2045,0.2091,0.0000,0.0000,39192.4955,39192.4955,5.2575,-2.0398,1227.7000,0.0000,1227.7000,0.0318,331.8108,3.7000,1.0000,0.0000,0.0000,0.0000,331.8108,0.0021,0.0000,0.0000,895.8892,895.8892,5.2575,-2.4698,32131.6000,0.0000,32131.6000,0.8331,7302.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7302.6364,0.0782,0.0000,0.0000,24828.9636,24828.9636,5.2575,-2.0398,20205.5000,0.0000,20205.5000,0.5239,5460.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5460.9459,0.0000,0.0000,0.0000,14744.5541,14744.5541,7.2343,5.2573,6.2458,-1.7347,-26019.7591,3.4123,704.6975,7.0470,7.2343,5.2577,6.2460,-1.7342,-13873.3694,1.8197,704.6289,7.0463,7.2343,5.2577,6.2460,-1.7345,-12141.2032,1.5926,704.7737,7.0477,6.8246,1.1170,0.0000,1.1170,11812.6000,-52034.3317,-52034.3317
1065.0000,4.5925,16.3443,8727.0000,143364.1000,-134637.1000,3.7170,1983.4091,4.4000,1.0000,31858.6889,4.5000,1.0000,33842.0980,0.9006,0.0000,175222.7889,6743.5909,-168479.1980,4.5925,-2.7048,33636.7000,0.0000,33636.7000,0.8721,9091.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9091.0000,0.1288,0.0000,0.0000,24545.7000,24545.7000,4.5925,0.1301,20750.2000,5626.5000,15123.7000,0.5380,4715.9545,4.4000,1.0000,1148.2653,4.9000,1.0000,5864.2199,0.0501,0.0000,6774.7653,16034.2455,9259.4801,4.5925,-2.7048,2110.5000,0.0000,2110.5000,0.0547,570.4054,3.7000,1.0000,0.0000,0.0000,0.0000,570.4054,0.0026,0.0000,0.0000,1540.0946,1540.0946,4.5925,-3.1348,28247.8000,0.0000,28247.8000,0.7324,6419.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6419.9545,0.0560,0.0000,0.0000,21827.8455,21827.8455,4.5925,-2.7048,19406.4000,0.0000,19406.4000,0.5031,5244.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5244.9730,0.0000,0.0000,0.0000,14161.4270,14161.4270,8.5173,4.5923,6.5548,-3.2383,-48574.7634,3.2086,653.3277,6.5333,8.5173,4.5926,6.5549,-3.2377,-25901.9434,1.7111,653.2644,6.5326,8.5173,4.5928,6.5550,-3.2383,-22667.9439,1.4975,653.3975,6.5340,6.4173,1.1381,0.0000,1.1381,-36112.0000,-97144.6508,-97144.6508
1066.0000,4.3175,16.2461,5862.1000,154309.8000,-148447.7000,4.0008,1332.2955,4.4000,1.0000,34291.0667,4.5000,1.0000,35623.3621,1.0961,0.0000,188600.8667,4529.8045,-184071.0621,4.3175,-2.9798,38249.7000,0.0000,38249.7000,0.9917,10337.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10337.7568,0.1627,0.0000,0.0000,27911.9432,27911.9432,4.3175,3.1431,10186.8000,5543.9000,4642.9000,0.2641,2315.1818,4.4000,1.0000,1131.4082,4.9000,1.0000,3446.5900,0.0195,0.0000,6675.3082,7871.6182,1196.3100,4.3175,-2.9798,2279.9000,0.0000,2279.9000,0.0591,616.1892,3.7000,1.0000,0.0000,0.0000,0.0000,616.1892,0.0024,0.0000,0.0000,1663.7108,1663.7108,4.3175,-3.4098,24921.5000,0.0000,24921.5000,0.6461,5663.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5663.9773,0.0421,0.0000,0.0000,19257.5227,19257.5227,4.3175,-2.9798,17009.1000,0.0000,17009.1000,0.4410,4597.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4597.0541,0.0000,0.0000,0.0000,12412.0459,12412.0459,9.2426,4.3172,6.7799,-4.0545,-60817.2363,3.2014,645.1899,6.4519,9.2426,4.3176,6.7801,-4.0539,-32430.8208,1.7073,645.1278,6.4513,9.2426,4.3178,6.7802,-4.0545,-28381.4722,1.4942,645.2581,6.4526,6.4028,1.3227,0.0000,1.3227,-61344.6000,-121629.5294,-121629.5294
