Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1067.0000,4.2447,16.2574,4475.5000,165028.6000,-160553.1000,4.2787,1017.1591,4.4000,1.0000,36673.0222,4.5000,1.0000,37690.1813,1.3296,0.0000,201701.6222,3458.3409,-198243.2813,4.2447,-3.0526,45165.3000,0.0000,45165.3000,1.1710,12206.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12206.8378,0.2261,0.0000,0.0000,32958.4622,32958.4622,4.2447,8.6761,7166.8000,7277.8000,-111.0000,0.1887,1628.8182,4.4000,1.0000,1485.2653,4.9000,1.0000,3114.0835,0.0142,0.0000,8763.0653,5537.9818,-3225.0835,4.2447,-3.0526,2343.0000,0.0000,2343.0000,0.0607,633.2432,3.7000,1.0000,0.0000,0.0000,0.0000,633.2432,0.0023,0.0000,0.0000,1709.7568,1709.7568,4.2447,-3.4825,21149.1000,0.0000,21149.1000,0.5483,4806.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4806.6136,0.0303,0.0000,0.0000,16342.4864,16342.4864,4.2447,-3.0526,15410.9000,0.0000,15410.9000,0.3996,4165.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4165.1081,0.0000,0.0000,0.0000,11245.7919,11245.7919,9.6748,4.2445,6.9596,-4.6406,-69608.5430,3.3235,664.3428,6.6434,9.6748,4.2448,6.9598,-4.6399,-37119.1280,1.7724,664.2791,6.6428,9.6748,4.2451,6.9599,-4.6406,-32484.1966,1.5511,664.4124,6.6441,6.6470,1.6024,0.0000,1.6024,-76595.8000,-139211.8676,-139211.8676
1068.0000,4.0977,16.1432,4005.7000,175160.8000,-171155.1000,4.5414,910.3864,4.4000,1.0000,38924.6222,4.5000,1.0000,39835.0086,1.5770,0.0000,214085.4222,3095.3136,-210990.1086,4.0977,-3.1996,47466.7000,0.0000,47466.7000,1.2307,12828.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12828.8378,0.2733,0.0000,0.0000,34637.8622,34637.8622,4.0977,13.8206,5792.5000,19310.6000,-13518.1000,0.5007,1316.4773,4.4000,1.0000,3940.9388,4.9000,1.0000,5257.4160,0.0582,0.0000,23251.5388,4476.0227,-18775.5160,4.0977,-3.1996,2771.8000,0.0000,2771.8000,0.0719,749.1351,3.7000,1.0000,0.0000,0.0000,0.0000,749.1351,0.0035,0.0000,0.0000,2022.6649,2022.6649,4.0977,-3.6296,17951.5000,0.0000,17951.5000,0.4654,4079.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4079.8864,0.0224,0.0000,0.0000,13871.6136,13871.6136,4.0977,-3.1996,12414.3000,0.0000,12414.3000,0.3219,3355.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3355.2162,0.0000,0.0000,0.0000,9059.0838,9059.0838,10.2842,4.0975,7.1908,-5.6727,-85089.9993,3.5659,705.3711,7.0537,10.2842,4.0978,7.1910,-5.6719,-45375.1581,1.9016,705.3038,7.0530,10.2842,4.0981,7.1911,-5.6727,-39709.2428,1.6643,705.4444,7.0544,7.1318,1.9344,0.0000,1.9344,-104068.9000,-170174.4002,-170174.4002
1069.0000,3.8934,15.9669,3580.3000,185992.9000,-182412.6000,4.8222,813.7045,4.4000,1.0000,41331.7556,4.5000,1.0000,42145.4601,1.8271,0.0000,227324.6556,2766.5955,-224558.0601,3.8934,-3.4039,41129.1000,0.0000,41129.1000,1.0663,11115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11115.9730,0.2419,0.0000,0.0000,30013.1270,30013.1270,3.8934,14.0969,7200.8000,30285.1000,-23084.3000,0.7852,1636.5455,4.4000,1.0000,6180.6327,4.9000,1.0000,7817.1781,0.1176,0.0000,36465.7327,5564.2545,-30901.4781,3.8934,-3.4039,3322.7000,0.0000,3322.7000,0.0861,898.0270,3.7000,1.0000,0.0000,0.0000,0.0000,898.0270,0.0049,0.0000,0.0000,2424.6730,2424.6730,3.8934,-3.8339,15050.2000,0.0000,15050.2000,0.3902,3420.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3420.5000,0.0160,0.0000,0.0000,11629.7000,11629.7000,3.8934,-3.4039,10816.1000,0.0000,10816.1000,0.2804,2923.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2923.2703,0.0000,0.0000,0.0000,7892.8297,7892.8297,10.9940,3.8932,7.4436,-6.7835,-101752.5059,3.7153,726.5728,7.2657,10.9940,3.8934,7.4437,-6.7826,-54261.1191,1.9813,726.5038,7.2650,10.9940,3.8938,7.4439,-6.7837,-47485.5835,1.7340,726.6478,7.2665,7.4305,2.2074,0.0000,2.2074,-135178.8000,-203499.2085,-203499.2085
1070.0000,3.9685,16.0871,2607.6000,194377.0000,-191769.4000,5.0396,592.6364,4.4000,1.0000,43194.8889,4.5000,1.0000,43787.5253,2.0871,0.0000,237571.8889,2014.9636,-235556.9253,3.9685,-3.3288,47473.3000,0.0000,47473.3000,1.2308,12830.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12830.6216,0.3201,0.0000,0.0000,34642.6784,34642.6784,3.9685,15.3015,3027.9000,33055.5000,-30027.6000,0.8570,688.1591,4.4000,1.0000,6746.0204,4.9000,1.0000,7434.1795,0.1460,0.0000,39801.5204,2339.7409,-37461.7795,3.9685,-3.3288,3166.6000,0.0000,3166.6000,0.0821,855.8378,3.7000,1.0000,0.0000,0.0000,0.0000,855.8378,0.0049,0.0000,0.0000,2310.7622,2310.7622,3.9685,-3.6936,12435.6000,67.3000,12368.3000,0.3224,2826.2727,4.4000,1.0000,13.7347,4.9000,1.0000,2840.0074,0.0105,0.0000,81.0347,9609.3273,9528.2926,3.9685,-3.3288,9617.4000,0.0000,9617.4000,0.2493,2599.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2599.2973,0.0000,0.0000,0.0000,7018.1027,7018.1027,11.2828,3.9683,7.6255,-7.3175,-109762.4407,3.8906,754.6668,7.5467,11.2828,3.9685,7.6256,-7.3166,-58532.8126,2.0748,754.5956,7.5460,11.2828,3.9690,7.6259,-7.3177,-51223.6157,1.8158,754.7443,7.5474,7.7813,2.5686,0.0000,2.5686,-149171.4000,-219518.8689,-219518.8689
1071.0000,3.9037,16.0582,1752.8000,199970.1000,-198217.3000,5.1846,398.3636,4.4000,1.0000,44437.8000,4.5000,1.0000,44836.1636,2.2230,0.0000,244407.9000,1354.4364,-243053.4636,3.9037,-3.3936,45166.0000,0.0000,45166.0000,1.1710,12207.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12207.0270,0.2977,0.0000,0.0000,32958.9730,32958.9730,3.9037,15.2525,2361.2000,26368.1000,-24006.9000,0.6836,536.6364,4.4000,1.0000,5381.2449,4.9000,1.0000,5917.8813,0.1010,0.0000,31749.3449,1824.5636,-29924.7813,3.9037,-3.3936,2084.6000,0.0000,2084.6000,0.0540,563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,563.4054,0.0026,0.0000,0.0000,1521.1946,1521.1946,3.9037,-3.5956,10389.0000,196.7000,10192.3000,0.2694,2361.1364,4.4000,1.0000,40.1429,4.9000,1.0000,2401.2792,0.0061,0.0000,236.8429,8027.8636,7791.0208,3.9037,-3.3936,8418.8000,0.0000,8418.8000,0.2183,2275.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2275.3514,0.0000,0.0000,0.0000,6143.4486,6143.4486,11.5838,3.9035,7.7436,-7.4856,-112284.7175,3.7904,731.3450,7.3134,11.5838,3.9037,7.7437,-7.4848,-59878.1040,2.0214,731.2763,7.3128,11.5838,3.9042,7.7440,-7.4858,-52400.7863,1.7691,731.4197,7.3142,7.5809,2.6305,0.0000,2.6305,-156362.5000,-224563.6079,-224563.6079
1072.0000,3.9102,16.0862,1239.1000,207151.0000,-205911.9000,5.3708,281.6136,4.4000,1.0000,46033.5556,4.5000,1.0000,46315.1692,2.4167,0.0000,253184.5556,957.4864,-252227.0692,3.9102,-3.3871,42860.3000,0.0000,42860.3000,1.1112,11583.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11583.8649,0.2805,0.0000,0.0000,31276.4351,31276.4351,3.9102,15.1637,2189.1000,21484.0000,-19294.9000,0.5570,497.5227,4.4000,1.0000,4384.4898,4.9000,1.0000,4882.0125,0.0742,0.0000,25868.4898,1691.5773,-24176.9125,3.9102,-3.3871,2009.8000,0.0000,2009.8000,0.0521,543.1892,3.7000,1.0000,0.0000,0.0000,0.0000,543.1892,0.0023,0.0000,0.0000,1466.6108,1466.6108,3.9102,-3.6179,8992.3000,148.7000,8843.6000,0.2331,2043.7045,4.4000,1.0000,30.3469,4.9000,1.0000,2074.0515,0.0042,0.0000,179.0469,6948.5955,6769.5485,3.9102,-3.3871,9617.4000,0.0000,9617.4000,0.2493,2599.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2599.2973,0.0000,0.0000,0.0000,7018.1027,7018.1027,11.7795,3.9100,7.8447,-7.6626,-114939.5237,3.7868,727.3362,7.2734,11.7795,3.9102,7.8448,-7.6618,-61294.0088,2.0194,727.2682,7.2727,11.7795,3.9107,7.8451,-7.6628,-53639.7520,1.7674,727.4104,7.2741,7.5736,2.7779,0.0000,2.7779,-161875.7000,-229873.2846,-229873.2846
1073.0000,3.8873,16.0622,1278.6000,208526.4000,-207247.8000,5.4064,290.5909,4.4000,1.0000,46339.2000,4.5000,1.0000,46629.7909,2.4168,0.0000,254865.6000,988.0091,-253877.5909,3.8873,-3.4100,36516.0000,0.0000,36516.0000,0.9467,9869.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9869.1892,0.2185,0.0000,0.0000,26646.8108,26646.8108,3.8873,14.5722,3066.0000,17472.6000,-14406.6000,0.4530,696.8182,4.4000,1.0000,3565.8367,4.9000,1.0000,4262.6549,0.0521,0.0000,21038.4367,2369.1818,-18669.2549,3.8873,-3.4100,2606.2000,0.0000,2606.2000,0.0676,704.3784,3.7000,1.0000,0.0000,0.0000,0.0000,704.3784,0.0027,0.0000,0.0000,1901.8216,1901.8216,3.8873,-3.7518,8673.5000,63.5000,8610.0000,0.2249,1971.2500,4.4000,1.0000,12.9592,4.9000,1.0000,1984.2092,0.0041,0.0000,76.4592,6702.2500,6625.7908,3.8873,-3.4100,11215.6000,0.0000,11215.6000,0.2908,3031.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3031.2432,0.0000,0.0000,0.0000,8184.3568,8184.3568,11.9287,3.8871,7.9079,-7.6398,-114596.8261,3.6947,707.6434,7.0764,11.9287,3.8873,7.9080,-7.6389,-61111.3898,1.9703,707.5774,7.0758,11.9287,3.8878,7.9083,-7.6400,-53479.8499,1.7244,707.7153,7.0772,7.3894,2.6941,0.0000,2.6941,-162706.6000,-229188.0658,-229188.0658
1074.0000,3.7960,15.9243,2432.4000,200110.7000,-197678.3000,5.1882,552.8182,4.4000,1.0000,44469.0444,4.5000,1.0000,45021.8626,2.0979,0.0000,244579.7444,1879.5818,-242700.1626,3.7960,-3.5013,23836.2000,0.0000,23836.2000,0.6180,6442.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6442.2162,0.1111,0.0000,0.0000,17393.9838,17393.9838,3.7960,11.6298,8117.6000,14910.1000,-6792.5000,0.3866,1844.9091,4.4000,1.0000,3042.8776,4.9000,1.0000,4887.7866,0.0350,0.0000,17952.9776,6272.6909,-11680.2866,3.7960,-3.5013,1643.0000,0.0000,1643.0000,0.0426,444.0541,3.7000,1.0000,0.0000,0.0000,0.0000,444.0541,0.0014,0.0000,0.0000,1198.9459,1198.9459,3.7960,-3.9313,9426.0000,0.0000,9426.0000,0.2444,2142.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2142.2727,0.0053,0.0000,0.0000,7283.7273,7283.7273,3.7960,-3.5013,14811.6000,0.0000,14811.6000,0.3840,4003.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4003.1351,0.0000,0.0000,0.0000,10808.4649,10808.4649,12.0190,3.7958,7.9074,-7.2567,-108850.2683,3.4319,657.3238,6.5732,12.0190,3.7959,7.9075,-7.2559,-58046.9775,1.8302,657.2626,6.5726,12.0190,3.7965,7.9078,-7.2569,-50798.0816,1.6017,657.3904,6.5739,6.8638,2.2506,0.0000,2.2506,-154754.0000,-217695.3274,-217695.3274
1075.0000,4.8941,16.7073,6191.5000,116959.6000,-110768.1000,3.0324,1407.1591,4.4000,1.0000,25991.0222,4.5000,1.0000,27398.1813,0.5000,0.0000,142950.6222,4784.3409,-138166.2813,4.8941,-2.4032,19628.7000,0.0000,19628.7000,0.5089,5305.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5305.0541,0.0443,0.0000,0.0000,14323.6459,14323.6459,4.8941,-2.7210,17410.5000,162.1000,17248.4000,0.4514,3956.9318,4.4000,1.0000,33.0816,4.9000,1.0000,3990.0135,0.0263,0.0000,195.1816,13453.5682,13258.3865,4.8941,-2.4032,1361.0000,0.0000,1361.0000,0.0353,367.8378,3.7000,1.0000,0.0000,0.0000,0.0000,367.8378,0.0008,0.0000,0.0000,993.1622,993.1622,4.8941,-2.8331,9798.9000,0.0000,9798.9000,0.2541,2227.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2227.0227,0.0059,0.0000,0.0000,7571.8773,7571.8773,4.8941,-2.4032,17408.6000,0.0000,17408.6000,0.4514,4705.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4705.0270,0.0000,0.0000,0.0000,12703.5730,12703.5730,9.7863,4.8939,7.3401,-2.9773,-44659.8387,2.3667,465.0058,4.6501,9.7863,4.8941,7.3402,-2.9769,-23815.3493,1.2621,464.9621,4.6496,9.7863,4.8947,7.3405,-2.9772,-20840.4484,1.1046,465.0528,4.6505,4.7334,0.5772,0.0000,0.5772,-45322.5000,-89315.6364,-89315.6364
1076.0000,4.9811,16.6448,8324.6000,115164.2000,-106839.6000,2.9858,1891.9545,4.4000,1.0000,25592.0444,4.5000,1.0000,27483.9990,0.4826,0.0000,140756.2444,6432.6455,-134323.5990,4.9811,-2.3162,19633.6000,0.0000,19633.6000,0.5090,5306.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5306.3784,0.0448,0.0000,0.0000,14327.2216,14327.2216,4.9811,-2.7461,21719.6000,0.0000,21719.6000,0.5631,4936.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4936.2727,0.0376,0.0000,0.0000,16783.3273,16783.3273,4.9811,-2.3162,1026.1000,0.0000,1026.1000,0.0266,277.3243,3.7000,1.0000,0.0000,0.0000,0.0000,277.3243,0.0007,0.0000,0.0000,748.7757,748.7757,4.9811,-2.7461,11065.4000,0.0000,11065.4000,0.2869,2514.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2514.8636,0.0075,0.0000,0.0000,8550.5364,8550.5364,4.9811,-2.3162,16609.5000,0.0000,16609.5000,0.4306,4489.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4489.0541,0.0000,0.0000,0.0000,12120.4459,12120.4459,9.3972,4.9809,7.1890,-2.7266,-40898.6974,2.4011,474.9902,4.7499,9.3972,4.9812,7.1892,-2.7262,-21809.4309,1.2804,474.9452,4.7495,9.3972,4.9816,7.1894,-2.7265,-19085.1638,1.1206,475.0386,4.7504,4.8021,0.5731,0.0000,0.5731,-36785.4000,-81793.2921,-81793.2921
1077.0000,6.1330,16.9265,13667.9000,73923.0000,-60255.1000,1.9166,3106.3409,4.4000,1.0000,16427.3333,4.5000,1.0000,19533.6742,0.1562,0.0000,90350.3333,10561.5591,-79788.7742,6.1330,-1.1643,19624.1000,0.0000,19624.1000,0.5088,5303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5303.8108,0.0299,0.0000,0.0000,14320.2892,14320.2892,6.1330,-1.5943,28947.4000,0.0000,28947.4000,0.7505,6578.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6578.9545,0.0462,0.0000,0.0000,22368.4455,22368.4455,6.1330,-1.1643,1127.2000,0.0000,1127.2000,0.0292,304.6486,3.7000,1.0000,0.0000,0.0000,0.0000,304.6486,0.0007,0.0000,0.0000,822.5514,822.5514,6.1330,-1.5943,12566.0000,0.0000,12566.0000,0.3258,2855.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2855.9091,0.0086,0.0000,0.0000,9710.0909,9710.0909,6.1330,-1.1643,15211.1000,0.0000,15211.1000,0.3944,4111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4111.1081,0.0003,0.0000,0.0000,11099.9919,11099.9919,7.5509,6.1327,6.8418,-0.7157,-10735.4921,1.9626,394.4255,3.9443,7.5509,6.1330,6.8420,-0.7155,-5723.9022,1.0466,394.3878,3.9439,7.5509,6.1334,6.8422,-0.7154,-5008.0111,0.9160,394.4660,3.9447,3.9253,0.2419,0.0000,0.2419,17220.7000,-21467.4054,-21467.4054
1078.0000,6.2029,16.5071,17468.1000,70374.9000,-52906.8000,1.8246,3970.0227,4.4000,1.0000,15638.8667,4.5000,1.0000,19608.8894,0.1364,0.0000,86013.7667,13498.0773,-72515.6894,6.2029,-1.0944,16608.6000,0.0000,16608.6000,0.4306,4488.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4488.8108,0.0230,0.0000,0.0000,12119.7892,12119.7892,6.2029,-1.5244,32980.5000,0.0000,32980.5000,0.8551,7495.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7495.5682,0.0552,0.0000,0.0000,25484.9318,25484.9318,6.2029,-1.0944,649.5000,0.0000,649.5000,0.0168,175.5405,3.7000,1.0000,0.0000,0.0000,0.0000,175.5405,0.0004,0.0000,0.0000,473.9595,473.9595,6.2029,-1.5244,13861.3000,0.0000,13861.3000,0.3594,3150.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3150.2955,0.0099,0.0000,0.0000,10711.0045,10711.0045,6.2029,-1.0944,12414.3000,0.0000,12414.3000,0.3219,3355.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3355.2162,0.0000,0.0000,0.0000,9059.0838,9059.0838,7.2014,6.2026,6.7020,-0.4890,-7335.1912,1.9042,385.1223,3.8512,7.2014,6.2029,6.7021,-0.4888,-3910.5089,1.0155,385.0853,3.8509,7.2014,6.2033,6.7023,-0.4887,-3421.2205,0.8887,385.1621,3.8516,3.8084,0.2248,0.0000,0.2248,23607.4000,-14666.9206,-14666.9206
1079.0000,7.5013,16.3901,24119.6000,55913.1000,-31793.5000,1.4497,5481.7273,4.4000,1.0000,12425.1333,4.5000,1.0000,17906.8606,0.0859,0.0000,68338.2333,18637.8727,-49700.3606,7.5013,0.2040,16211.9000,0.0000,16211.9000,0.4203,4381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4381.5946,0.0261,0.0000,0.0000,11830.3054,11830.3054,7.5013,-0.2260,71464.9000,0.0000,71464.9000,1.8529,16242.0227,4.4000,1.0000,0.0000,0.0000,0.0000,16242.0227,0.2347,0.0000,0.0000,55222.8773,55222.8773,7.5013,0.2040,480.0000,0.0000,480.0000,0.0124,129.7297,3.7000,1.0000,0.0000,0.0000,0.0000,129.7297,0.0005,0.0000,0.0000,350.2703,350.2703,7.5013,-0.2260,16448.2000,0.0000,16448.2000,0.4265,3738.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3738.2273,0.0162,0.0000,0.0000,12709.9727,12709.9727,7.5013,0.2040,10816.1000,0.0000,10816.1000,0.2804,2923.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2923.2703,0.0000,0.0000,0.0000,7892.8297,7892.8297,5.2656,7.5011,6.3833,1.2767,19150.9120,2.2211,455.8064,4.5581,5.2656,7.5014,6.3835,1.2768,10214.4322,1.1845,455.7624,4.5576,5.2656,7.5017,6.3836,1.2772,8940.5506,1.0366,455.8542,4.5585,4.4422,0.3634,0.0000,0.3634,83627.6000,38305.8948,38305.8948
1080.0000,7.9210,15.6806,28053.7000,48576.9000,-20523.2000,1.2594,6375.8409,4.4000,1.0000,10794.8667,4.5000,1.0000,17170.7076,0.0667,0.0000,59371.7667,21677.8591,-37693.9076,7.9210,0.6237,16222.9000,0.0000,16222.9000,0.4206,4384.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4384.5676,0.0284,0.0000,0.0000,11838.3324,11838.3324,7.9210,0.1937,91093.7000,0.0000,91093.7000,2.3618,20703.1136,4.4000,1.0000,0.0000,0.0000,0.0000,20703.1136,0.3785,0.0000,0.0000,70390.5864,70390.5864,7.9210,0.6237,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0006,0.0000,0.0000,341.3676,341.3676,7.9210,0.1937,19535.9000,0.0000,19535.9000,0.5065,4439.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4439.9773,0.0231,0.0000,0.0000,15095.9227,15095.9227,7.9210,0.6237,6021.5000,0.0000,6021.5000,0.1561,1627.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1627.4324,0.0000,0.0000,0.0000,4394.0676,4394.0676,4.3828,7.9207,6.1518,2.1454,32181.0765,2.3583,489.1376,4.8914,4.3828,7.9211,6.1519,2.1454,17163.4017,1.2576,489.0902,4.8909,4.3828,7.9213,6.1520,2.1460,15021.8909,1.1007,489.1895,4.8919,4.7166,0.4974,0.0000,0.4974,112818.6000,64366.3691,64366.3691
1081.0000,8.1462,14.5351,32076.9000,42491.9000,-10415.0000,1.1017,7290.2045,4.4000,1.0000,9442.6444,4.5000,1.0000,16732.8490,0.0506,0.0000,51934.5444,24786.6955,-27147.8490,8.1462,0.8489,16214.0000,0.0000,16214.0000,0.4204,4382.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4382.1622,0.0273,0.0000,0.0000,11831.8378,11831.8378,8.1462,0.4189,94765.6000,0.0000,94765.6000,2.4570,21537.6364,4.4000,1.0000,0.0000,0.0000,0.0000,21537.6364,0.3957,0.0000,0.0000,73227.9636,73227.9636,8.1462,0.8489,478.9000,0.0000,478.9000,0.0124,129.4324,3.7000,1.0000,0.0000,0.0000,0.0000,129.4324,0.0007,0.0000,0.0000,349.4676,349.4676,8.1462,0.4189,21769.7000,0.0000,21769.7000,0.5644,4947.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4947.6591,0.0272,0.0000,0.0000,16822.0409,16822.0409,8.1462,0.8489,1826.7000,0.0000,1826.7000,0.0474,493.7027,3.7000,1.0000,0.0000,0.0000,0.0000,493.7027,0.0000,0.0000,0.0000,1332.9973,1332.9973,3.8421,8.1459,5.9940,2.5471,38206.2126,2.3016,480.8628,4.8086,3.8421,8.1463,5.9942,2.5471,20376.5447,1.2274,480.8161,4.8082,3.8421,8.1464,5.9943,2.5477,17833.7010,1.0742,480.9144,4.8091,4.6032,0.5015,0.0000,0.5015,124639.9000,76416.4583,76416.4583
1082.0000,8.4269,13.1340,36023.1000,37039.9000,-1016.8000,0.9603,8187.0682,4.4000,1.0000,8231.0889,4.5000,1.0000,16418.1571,0.0409,0.0000,45270.9889,27836.0318,-17434.9571,8.4269,1.1296,16214.4000,0.0000,16214.4000,0.4204,4382.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4382.2703,0.0294,0.0000,0.0000,11832.1297,11832.1297,8.4269,0.6996,110509.2000,0.0000,110509.2000,2.8652,25115.7273,4.4000,1.0000,0.0000,0.0000,0.0000,25115.7273,0.5404,0.0000,0.0000,85393.4727,85393.4727,8.4269,1.1296,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0007,0.0000,0.0000,340.6378,340.6378,8.4269,0.6996,23382.1000,0.0000,23382.1000,0.6062,5314.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5314.1136,0.0330,0.0000,0.0000,18067.9864,18067.9864,8.4269,1.1296,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,3.1815,8.4267,5.8041,3.2982,49472.3827,2.4454,515.4079,5.1541,3.1815,8.4271,5.8043,3.2981,26384.8104,1.3041,515.3576,5.1536,3.1815,8.4272,5.8043,3.2988,23091.8008,1.1413,515.4637,5.1546,4.8908,0.6445,0.0000,0.6445,150583.1000,98948.9939,98948.9939
1083.0000,8.4673,10.9089,39920.8000,33214.1000,6706.7000,1.0350,9072.9091,4.4000,1.0000,7380.9111,4.5000,1.0000,16453.8202,0.0477,0.0000,40595.0111,30847.8909,-9747.1202,8.4673,1.1700,16228.9000,0.0000,16228.9000,0.4208,4386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4386.1892,0.0306,0.0000,0.0000,11842.7108,11842.7108,8.4673,0.7400,110916.7000,0.0000,110916.7000,2.8757,25208.3409,4.4000,1.0000,0.0000,0.0000,0.0000,25208.3409,0.5573,0.0000,0.0000,85708.3591,85708.3591,8.4673,1.1700,479.5000,0.0000,479.5000,0.0124,129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,129.5946,0.0008,0.0000,0.0000,349.9054,349.9054,8.4673,0.7400,24694.5000,0.0000,24694.5000,0.6403,5612.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5612.3864,0.0371,0.0000,0.0000,19082.1136,19082.1136,8.4673,1.1700,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.8852,8.4671,5.6761,3.5848,53771.9866,2.4976,529.5434,5.2954,2.8852,8.4674,5.6763,3.5847,28677.8330,1.3320,529.4916,5.2949,2.8852,8.4675,5.6763,3.5855,25098.4005,1.1657,529.6012,5.2960,4.9953,0.6735,0.0000,0.6735,159454.2000,107548.2201,107548.2201
1084.0000,8.4953,8.9466,44838.5000,30003.7000,14834.8000,1.1625,10190.5682,4.4000,1.0000,6667.4889,4.5000,1.0000,16858.0571,0.0641,0.0000,36671.1889,34647.9318,-2023.2571,8.4953,1.1980,16217.4000,0.0000,16217.4000,0.4205,4383.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4383.0811,0.0360,0.0000,0.0000,11834.3189,11834.3189,8.4953,0.7681,124460.6000,0.0000,124460.6000,3.2269,28286.5000,4.4000,1.0000,0.0000,0.0000,0.0000,28286.5000,0.7522,0.0000,0.0000,96174.1000,96174.1000,8.4953,1.1980,468.2000,0.0000,468.2000,0.0121,126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,126.5405,0.0009,0.0000,0.0000,341.6595,341.6595,8.4953,0.7681,25072.2000,0.0000,25072.2000,0.6500,5698.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5698.2273,0.0414,0.0000,0.0000,19373.9727,19373.9727,8.4953,1.1980,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.5368,8.4951,5.5160,4.2003,63004.2379,2.7416,585.5957,5.8560,2.5368,8.4955,5.5162,4.2002,33601.5107,1.4620,585.5382,5.8554,2.5368,8.4955,5.5162,4.2010,29407.2967,1.2795,585.6600,5.8566,5.4831,0.8946,0.0000,0.8946,181481.1000,126013.0454,126013.0454
1085.0000,7.9999,13.3262,39979.6000,44799.7000,-4820.1000,1.1615,9086.2727,4.4000,1.0000,9955.4889,4.5000,1.0000,19041.7616,0.0635,0.0000,54755.1889,30893.3273,-23861.8616,7.9999,0.7026,16211.7000,0.0000,16211.7000,0.4203,4381.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4381.5405,0.0355,0.0000,0.0000,11830.1595,11830.1595,7.9999,0.2726,122642.0000,0.0000,122642.0000,3.1797,27873.1818,4.4000,1.0000,0.0000,0.0000,0.0000,27873.1818,0.7271,0.0000,0.0000,94768.8182,94768.8182,7.9999,0.7026,478.0000,0.0000,478.0000,0.0124,129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,129.1892,0.0009,0.0000,0.0000,348.8108,348.8108,7.9999,0.2726,25369.2000,0.0000,25369.2000,0.6577,5765.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5765.7273,0.0423,0.0000,0.0000,19603.4727,19603.4727,7.9999,0.7026,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,3.0866,7.9997,5.5431,3.4478,51717.3572,2.7292,582.2117,5.8221,3.0866,8.0001,5.5433,3.4478,27582.3947,1.4554,582.1545,5.8215,3.0866,8.0001,5.5433,3.4485,24139.3720,1.2738,582.2759,5.8228,5.4583,0.8693,0.0000,0.8693,160908.2000,103439.1239,103439.1239
1086.0000,7.8267,13.7812,41453.2000,51106.3000,-9653.1000,1.3250,9421.1818,4.4000,1.0000,11356.9556,4.5000,1.0000,20778.1374,0.0875,0.0000,62463.2556,32032.0182,-30431.2374,7.8267,0.5294,16229.2000,0.0000,16229.2000,0.4208,4386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4386.2703,0.0416,0.0000,0.0000,11842.9297,11842.9297,7.8267,0.0994,134960.3000,0.0000,134960.3000,3.4991,30672.7955,4.4000,1.0000,0.0000,0.0000,0.0000,30672.7955,0.9447,0.0000,0.0000,104287.5045,104287.5045,7.8267,0.5294,637.2000,0.0000,637.2000,0.0165,172.2162,3.7000,1.0000,0.0000,0.0000,0.0000,172.2162,0.0014,0.0000,0.0000,464.9838,464.9838,7.8267,0.0994,24741.6000,0.0000,24741.6000,0.6415,5623.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5623.0909,0.0451,0.0000,0.0000,19118.5091,19118.5091,7.8267,0.5294,5624.1000,0.0000,5624.1000,0.1458,1520.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1520.0270,0.0000,0.0000,0.0000,4104.0730,4104.0730,3.1380,7.8265,5.4822,3.6461,54690.9968,3.0243,647.0123,6.4701,3.1380,7.8269,5.4824,3.6461,29168.4284,1.6128,646.9487,6.4695,3.1380,7.8268,5.4824,3.6468,25527.3375,1.4115,647.0838,6.4708,6.0487,1.1203,0.0000,1.1203,172539.3000,109386.7627,109386.7627
1087.0000,5.9544,16.3014,25468.0000,104943.7000,-79475.7000,2.7209,5788.1818,4.4000,1.0000,23320.8222,4.5000,1.0000,29109.0040,0.4098,0.0000,128264.5222,19679.8182,-108584.7040,5.9544,-1.3429,16219.6000,0.0000,16219.6000,0.4205,4383.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4383.6757,0.0478,0.0000,0.0000,11835.9243,11835.9243,5.9544,-1.7728,84672.0000,0.0000,84672.0000,2.1953,19243.6364,4.4000,1.0000,0.0000,0.0000,0.0000,19243.6364,0.4590,0.0000,0.0000,65428.3636,65428.3636,5.9544,-1.3429,577.3000,0.0000,577.3000,0.0150,156.0270,3.7000,1.0000,0.0000,0.0000,0.0000,156.0270,0.0011,0.0000,0.0000,421.2730,421.2730,5.9544,-1.7728,22129.0000,0.0000,22129.0000,0.5737,5029.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5029.3182,0.0388,0.0000,0.0000,17099.6818,17099.6818,5.9544,-1.3429,19014.4000,0.0000,19014.4000,0.4930,5139.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5139.0270,0.0000,0.0000,0.0000,13875.3730,13875.3730,5.9514,5.9542,5.9528,0.0024,35.6746,3.2092,671.7507,6.7175,5.9514,5.9546,5.9530,0.0027,21.4822,1.7114,671.6852,6.7169,5.9514,5.9546,5.9530,0.0027,18.7549,1.4978,671.8247,6.7182,6.4183,0.9565,0.0000,0.9565,63136.6000,75.9117,75.9117
1088.0000,5.2261,16.4376,18355.8000,140327.3000,-121971.5000,3.6382,4171.7727,4.4000,1.0000,31183.8444,4.5000,1.0000,35355.6172,0.8697,0.0000,171511.1444,14184.0273,-157327.1172,5.2261,-2.0712,27570.6000,0.0000,27570.6000,0.7148,7451.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7451.5135,0.1137,0.0000,0.0000,20119.0865,20119.0865,5.2261,-2.5011,61343.3000,0.0000,61343.3000,1.5904,13941.6591,4.4000,1.0000,0.0000,0.0000,0.0000,13941.6591,0.3078,0.0000,0.0000,47401.6409,47401.6409,5.2261,-2.0712,1238.1000,0.0000,1238.1000,0.0321,334.6216,3.7000,1.0000,0.0000,0.0000,0.0000,334.6216,0.0021,0.0000,0.0000,903.4784,903.4784,5.2261,-2.5011,19380.9000,0.0000,19380.9000,0.5025,4404.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4404.7500,0.0310,0.0000,0.0000,14976.1500,14976.1500,5.2261,-2.0712,20213.6000,0.0000,20213.6000,0.5241,5463.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5463.1351,0.0000,0.0000,0.0000,14750.4649,14750.4649,7.4172,5.2259,6.3216,-1.9727,-29590.4974,3.5011,720.5228,7.2052,7.4172,5.2263,6.3218,-1.9722,-15777.8295,1.8671,720.4533,7.2045,7.4172,5.2264,6.3218,-1.9726,-13807.9696,1.6340,720.6014,7.2060,7.0022,1.3243,0.0000,1.3243,7775.0000,-59176.2965,-59176.2965
1089.0000,4.4054,15.9356,13790.5000,153981.8000,-140191.3000,3.9923,3134.2045,4.4000,1.0000,34218.1778,4.5000,1.0000,37352.3823,1.0863,0.0000,188199.9778,10656.2955,-177543.6823,4.4054,-2.8919,33649.5000,0.0000,33649.5000,0.8724,9094.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9094.4595,0.1403,0.0000,0.0000,24555.0405,24555.0405,4.4054,0.3018,23184.4000,6977.3000,16207.1000,0.6011,5269.1818,4.4000,1.0000,1423.9388,4.9000,1.0000,6693.1206,0.0619,0.0000,8401.2388,17915.2182,9513.9794,4.4054,-2.8919,2104.5000,0.0000,2104.5000,0.0546,568.7838,3.7000,1.0000,0.0000,0.0000,0.0000,568.7838,0.0023,0.0000,0.0000,1535.7162,1535.7162,4.4054,-3.3219,17551.0000,0.0000,17551.0000,0.4550,3988.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3988.8636,0.0224,0.0000,0.0000,13562.1364,13562.1364,4.4054,-2.8919,19414.2000,0.0000,19414.2000,0.5033,5247.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5247.0811,0.0000,0.0000,0.0000,14167.1189,14167.1189,8.9759,4.4052,6.6905,-3.8071,-57106.9574,3.2394,655.5063,6.5551,8.9759,4.4055,6.6907,-3.8065,-30452.3798,1.7275,655.4436,6.5544,8.9759,4.4057,6.6908,-3.8072,-26650.3537,1.5119,655.5770,6.5558,6.4787,1.3131,0.0000,1.3131,-51265.0000,-114209.6909,-114209.6909
1090.0000,4.2639,15.9805,10782.7000,164770.5000,-153987.8000,4.2720,2450.6136,4.4000,1.0000,36615.6667,4.5000,1.0000,39066.2803,1.3054,0.0000,201386.1667,8332.0864,-193054.0803,4.2639,-3.0334,38259.7000,0.0000,38259.7000,0.9920,10340.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10340.4595,0.1782,0.0000,0.0000,27919.2405,27919.2405,4.2639,0.8596,15331.2000,5504.2000,9827.0000,0.3975,3484.3636,4.4000,1.0000,1123.3061,4.9000,1.0000,4607.6698,0.0359,0.0000,6627.5061,11846.8364,5219.3302,4.2639,-3.0334,2286.9000,0.0000,2286.9000,0.0593,618.0811,3.7000,1.0000,0.0000,0.0000,0.0000,618.0811,0.0023,0.0000,0.0000,1668.8189,1668.8189,4.2639,-3.4633,15336.9000,0.0000,15336.9000,0.3976,3485.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3485.6591,0.0163,0.0000,0.0000,11851.2409,11851.2409,4.2639,-3.0334,17015.9000,0.0000,17015.9000,0.4412,4598.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4598.8919,0.0000,0.0000,0.0000,12417.0081,12417.0081,9.5595,4.2638,6.9116,-4.4661,-66991.3571,3.2797,657.0321,6.5703,9.5595,4.2640,6.9118,-4.4655,-35723.7755,1.7490,656.9698,6.5697,9.5595,4.2643,6.9119,-4.4662,-31263.3090,1.5307,657.1023,6.5710,6.5595,1.5381,0.0000,1.5381,-71261.4000,-133978.4416,-133978.4416
1091.0000,4.1364,15.9771,8609.7000,174374.3000,-165764.6000,4.5210,1956.7500,4.4000,1.0000,38749.8444,4.5000,1.0000,40706.5944,1.5389,0.0000,213124.1444,6652.9500,-206471.1944,4.1364,-3.1609,45179.3000,0.0000,45179.3000,1.1714,12210.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12210.6216,0.2435,0.0000,0.0000,32968.6784,32968.6784,4.1364,8.7277,11215.6000,11633.7000,-418.1000,0.3016,2549.0000,4.4000,1.0000,2374.2245,4.9000,1.0000,4923.2245,0.0271,0.0000,14007.9245,8666.6000,-5341.3245,4.1364,-3.1609,2338.2000,0.0000,2338.2000,0.0606,631.9459,3.7000,1.0000,0.0000,0.0000,0.0000,631.9459,0.0022,0.0000,0.0000,1706.2541,1706.2541,4.1364,-3.5909,12770.3000,0.0000,12770.3000,0.3311,2902.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2902.3409,0.0108,0.0000,0.0000,9867.9591,9867.9591,4.1364,-3.1609,15417.0000,0.0000,15417.0000,0.3997,4166.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4166.7568,0.0000,0.0000,0.0000,11250.2432,11250.2432,10.0979,4.1362,7.1171,-5.2008,-78011.9041,3.3927,673.3502,6.7335,10.0979,4.1365,7.1172,-5.2001,-41600.9762,1.8093,673.2867,6.7329,10.0979,4.1368,7.1173,-5.2009,-36406.5038,1.5834,673.4216,6.7342,6.7854,1.8225,0.0000,1.8225,-90477.9000,-156019.3842,-156019.3842
1092.0000,4.0120,15.9181,7505.8000,183494.2000,-175988.4000,4.7574,1705.8636,4.4000,1.0000,40776.4889,4.5000,1.0000,42482.3525,1.7887,0.0000,224270.6889,5799.9364,-218470.7525,4.0120,-3.2853,47488.7000,0.0000,47488.7000,1.2312,12834.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12834.7838,0.2947,0.0000,0.0000,34653.9162,34653.9162,4.0120,13.5593,8680.1000,26899.2000,-18219.1000,0.6974,1972.7500,4.4000,1.0000,5489.6327,4.9000,1.0000,7462.3827,0.0996,0.0000,32388.8327,6707.3500,-25681.4827,4.0120,-3.2853,2775.8000,0.0000,2775.8000,0.0720,750.2162,3.7000,1.0000,0.0000,0.0000,0.0000,750.2162,0.0036,0.0000,0.0000,2025.5838,2025.5838,4.0120,-3.7153,10260.9000,0.0000,10260.9000,0.2660,2332.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2332.0227,0.0070,0.0000,0.0000,7928.8773,7928.8773,4.0120,-3.2853,12419.2000,0.0000,12419.2000,0.3220,3356.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3356.5405,0.0000,0.0000,0.0000,9062.6595,9062.6595,10.7347,4.0118,7.3732,-6.3495,-95242.9557,3.6730,720.5942,7.2059,10.7347,4.0120,7.3733,-6.3488,-50790.1140,1.9588,720.5267,7.2053,10.7347,4.0123,7.3735,-6.3497,-44448.1288,1.7143,720.6702,7.2067,7.3461,2.1935,0.0000,2.1935,-121262.9000,-190481.1984,-190481.1984
1093.0000,3.8419,15.8256,5977.6000,193645.8000,-187668.2000,5.0206,1358.5455,4.4000,1.0000,43032.4000,4.5000,1.0000,44390.9455,2.0367,0.0000,236678.2000,4619.0545,-232059.1455,3.8419,-3.4553,41141.4000,0.0000,41141.4000,1.0667,11119.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11119.2973,0.2572,0.0000,0.0000,30022.1027,30022.1027,3.8419,14.0749,8236.0000,35202.0000,-26966.0000,0.9127,1871.8182,4.4000,1.0000,7184.0816,4.9000,1.0000,9055.8998,0.1542,0.0000,42386.0816,6364.1818,-36021.8998,3.8419,-3.4553,3320.6000,0.0000,3320.6000,0.0861,897.4595,3.7000,1.0000,0.0000,0.0000,0.0000,897.4595,0.0049,0.0000,0.0000,2423.1405,2423.1405,3.8419,-3.8853,8405.5000,0.0000,8405.5000,0.2179,1910.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1910.3409,0.0045,0.0000,0.0000,6495.1591,6495.1591,3.8419,-3.4553,10820.4000,0.0000,10820.4000,0.2805,2924.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2924.4324,0.0000,0.0000,0.0000,7895.9676,7895.9676,11.4049,3.8418,7.6234,-7.3750,-110624.7401,3.7923,735.6543,7.3565,11.4049,3.8419,7.6234,-7.3741,-58993.1508,2.0224,735.5858,7.3559,11.4049,3.8424,7.6237,-7.3753,-51626.7844,1.7699,735.7313,7.3573,7.5845,2.4575,0.0000,2.4575,-150946.3000,-221244.6754,-221244.6754
1094.0000,3.9398,16.0073,4081.7000,203930.9000,-199849.2000,5.2873,927.6591,4.4000,1.0000,45317.9778,4.5000,1.0000,46245.6369,2.3749,0.0000,249248.8778,3154.0409,-246094.8369,3.9398,-3.3575,47492.8000,0.0000,47492.8000,1.2313,12835.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12835.8919,0.3443,0.0000,0.0000,34656.9081,34656.9081,3.9398,15.3520,3220.1000,39584.4000,-36364.3000,1.0263,731.8409,4.4000,1.0000,8078.4490,4.9000,1.0000,8810.2899,0.2031,0.0000,47662.8490,2488.2591,-45174.5899,3.9398,-3.3575,3169.6000,0.0000,3169.6000,0.0822,856.6486,3.7000,1.0000,0.0000,0.0000,0.0000,856.6486,0.0052,0.0000,0.0000,2312.9514,2312.9514,3.9398,-3.7875,7021.9000,0.0000,7021.9000,0.1821,1595.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1595.8864,0.0028,0.0000,0.0000,5426.0136,5426.0136,3.9398,-3.3575,9621.2000,0.0000,9621.2000,0.2494,2600.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2600.3243,0.0000,0.0000,0.0000,7020.8757,7020.8757,11.7209,3.9396,7.8302,-8.0619,-120928.8308,4.0293,774.4162,7.7442,11.7209,3.9397,7.8303,-8.0610,-64488.3308,2.1488,774.3446,7.7434,11.7209,3.9402,7.8305,-8.0622,-56435.5164,1.8806,774.4969,7.7450,8.0586,2.9303,0.0000,2.9303,-168908.0000,-241852.6780,-241852.6780
1095.0000,3.9000,16.0286,2583.8000,213446.2000,-210862.4000,5.5340,587.2273,4.4000,1.0000,47432.4889,4.5000,1.0000,48019.7162,2.6536,0.0000,260878.6889,1996.5727,-258882.1162,3.9000,-3.3973,45176.8000,0.0000,45176.8000,1.1713,12209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12209.9459,0.3305,0.0000,0.0000,32966.8541,32966.8541,3.9000,15.3778,2629.6000,36096.0000,-33466.4000,0.9359,597.6364,4.4000,1.0000,7366.5306,4.9000,1.0000,7964.1670,0.1764,0.0000,43462.5306,2031.9636,-41430.5670,3.9000,-3.3973,2085.6000,0.0000,2085.6000,0.0541,563.6757,3.7000,1.0000,0.0000,0.0000,0.0000,563.6757,0.0030,0.0000,0.0000,1521.9243,1521.9243,3.9000,-3.8273,6104.3000,0.0000,6104.3000,0.1583,1387.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1387.3409,0.0015,0.0000,0.0000,4716.9591,4716.9591,3.9000,-3.3973,8422.1000,0.0000,8422.1000,0.2184,2276.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2276.2432,0.0000,0.0000,0.0000,6145.8568,6145.8568,12.0894,3.8998,7.9946,-8.4989,-127482.9890,4.0359,770.0054,7.7001,12.0894,3.8999,7.9946,-8.4980,-67983.7757,2.1523,769.9347,7.6993,12.0894,3.9004,7.9949,-8.4992,-59494.3242,1.8836,770.0853,7.7009,8.0718,3.1650,0.0000,3.1650,-182540.0000,-254961.0889,-254961.0889
1096.0000,3.9556,16.1235,1568.3000,222827.9000,-221259.6000,5.7772,356.4318,4.4000,1.0000,49517.3111,4.5000,1.0000,49873.7429,2.9488,0.0000,272345.2111,1211.8682,-271133.3429,3.9556,-3.3417,42874.1000,0.0000,42874.1000,1.1116,11587.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11587.5946,0.3166,0.0000,0.0000,31286.5054,31286.5054,3.9556,15.4803,2178.3000,32610.9000,-30432.6000,0.8455,495.0682,4.4000,1.0000,6655.2857,4.9000,1.0000,7150.3539,0.1522,0.0000,39266.1857,1683.2318,-37582.9539,3.9556,-3.3417,2014.6000,0.0000,2014.6000,0.0522,544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,544.4865,0.0028,0.0000,0.0000,1470.1135,1470.1135,3.9556,-3.7717,6381.3000,0.0000,6381.3000,0.1654,1450.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1450.2955,0.0017,0.0000,0.0000,4931.0045,4931.0045,3.9556,-3.3417,9621.2000,0.0000,9621.2000,0.2494,2600.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2600.3243,0.0000,0.0000,0.0000,7020.8757,7020.8757,12.3016,3.9554,8.1285,-8.8004,-132006.3257,4.1007,777.7069,7.7771,12.3016,3.9555,8.1286,-8.7995,-70396.1821,2.1868,777.6358,7.7764,12.3016,3.9561,8.1288,-8.8008,-61605.2899,1.9139,777.7874,7.7779,8.2014,3.4222,0.0000,3.4222,-190801.0000,-264007.7977,-264007.7977
1097.0000,3.9468,16.1227,1312.2000,219022.4000,-217710.2000,5.6786,298.2273,4.4000,1.0000,48671.6444,4.5000,1.0000,48969.8717,2.7665,0.0000,267694.0444,1013.9727,-266680.0717,3.9468,-3.3505,36530.6000,0.0000,36530.6000,0.9471,9873.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9873.1351,0.2387,0.0000,0.0000,26657.4649,26657.4649,3.9468,15.2059,2590.1000,25603.9000,-23013.8000,0.6638,588.6591,4.4000,1.0000,5225.2857,4.9000,1.0000,5813.9448,0.0975,0.0000,30829.1857,2001.4409,-28827.7448,3.9468,-3.3505,2606.4000,0.0000,2606.4000,0.0676,704.4324,3.7000,1.0000,0.0000,0.0000,0.0000,704.4324,0.0032,0.0000,0.0000,1901.9676,1901.9676,3.9468,-3.7805,6218.0000,0.0000,6218.0000,0.1612,1413.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1413.1818,0.0018,0.0000,0.0000,4804.8182,4804.8182,3.9468,-3.3505,11220.1000,0.0000,11220.1000,0.2909,3032.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3032.4595,0.0000,0.0000,0.0000,8187.6405,8187.6405,12.3782,3.9466,8.1624,-8.4654,-126980.2537,3.9046,739.3955,7.3940,12.3782,3.9467,8.1624,-8.4645,-67716.0119,2.0823,739.3282,7.3933,12.3782,3.9473,8.1627,-8.4657,-59259.6598,1.8224,739.4719,7.3947,7.8092,3.1076,0.0000,3.1076,-184148.9000,-253955.9254,-253955.9254
1098.0000,3.7891,15.9254,2232.0000,200679.9000,-198447.9000,5.2030,507.2727,4.4000,1.0000,44595.5333,4.5000,1.0000,45102.8061,2.1144,0.0000,245275.4333,1724.7273,-243550.7061,3.7891,-3.5082,23848.0000,0.0000,23848.0000,0.6183,6445.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6445.4054,0.1117,0.0000,0.0000,17402.5946,17402.5946,3.7891,12.5767,6554.6000,15569.2000,-9014.6000,0.4037,1489.6818,4.4000,1.0000,3177.3878,4.9000,1.0000,4667.0696,0.0370,0.0000,18746.5878,5064.9182,-13681.6696,3.7891,-3.5082,1644.8000,0.0000,1644.8000,0.0426,444.5405,3.7000,1.0000,0.0000,0.0000,0.0000,444.5405,0.0013,0.0000,0.0000,1200.2595,1200.2595,3.7891,-3.9382,4833.3000,0.0000,4833.3000,0.1253,1098.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1098.4773,0.0011,0.0000,0.0000,3734.8227,3734.8227,3.7891,-3.5082,14817.5000,0.0000,14817.5000,0.3842,4004.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4004.7297,0.0000,0.0000,0.0000,10812.7703,10812.7703,12.3617,3.7889,8.0753,-7.4695,-112042.9734,3.3885,644.1687,6.4417,12.3617,3.7890,8.0753,-7.4688,-59750.2915,1.8071,644.1101,6.4411,12.3617,3.7896,8.0756,-7.4698,-52288.6637,1.5815,644.2350,6.4423,6.7771,2.2655,0.0000,2.2655,-162318.9000,-224081.9286,-224081.9286
1099.0000,4.6449,16.5084,5655.9000,121825.5000,-116169.6000,3.1586,1285.4318,4.4000,1.0000,27072.3333,4.5000,1.0000,28357.7652,0.5544,0.0000,148897.8333,4370.4682,-144527.3652,4.6449,-2.6524,19629.6000,0.0000,19629.6000,0.5089,5305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5305.2973,0.0454,0.0000,0.0000,14324.3027,14324.3027,4.6449,-2.9373,14553.0000,175.3000,14377.7000,0.3773,3307.5000,4.4000,1.0000,35.7755,4.9000,1.0000,3343.2755,0.0200,0.0000,211.0755,11245.5000,11034.4245,4.6449,-2.6524,1351.5000,0.0000,1351.5000,0.0350,365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,365.2703,0.0006,0.0000,0.0000,986.2297,986.2297,4.6449,-3.0824,3669.0000,0.0000,3669.0000,0.0951,833.8636,4.4000,1.0000,0.0000,0.0000,0.0000,833.8636,0.0009,0.0000,0.0000,2835.1364,2835.1364,4.6449,-2.6524,17415.6000,0.0000,17415.6000,0.4515,4706.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4706.9189,0.0000,0.0000,0.0000,12708.6811,12708.6811,10.3968,4.6447,7.5207,-3.4214,-51320.8357,2.3132,450.8185,4.5082,10.3968,4.6448,7.5208,-3.4210,-27368.0764,1.2336,450.7771,4.5078,10.3968,4.6454,7.5211,-3.4214,-23949.6786,1.0796,450.8649,4.5086,4.6265,0.6214,0.0000,0.6214,-59726.2000,-102638.5908,-102638.5908
1100.0000,4.7823,16.4563,8434.7000,118881.2000,-110446.5000,3.0822,1916.9773,4.4000,1.0000,26418.0444,4.5000,1.0000,28335.0217,0.5233,0.0000,145299.2444,6517.7227,-138781.5217,4.7823,-2.5150,19638.7000,0.0000,19638.7000,0.5092,5307.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5307.7568,0.0459,0.0000,0.0000,14330.9432,14330.9432,4.7823,-2.9450,20476.9000,0.0000,20476.9000,0.5309,4653.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4653.8409,0.0342,0.0000,0.0000,15823.0591,15823.0591,4.7823,-2.5150,1034.8000,0.0000,1034.8000,0.0268,279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,279.6757,0.0006,0.0000,0.0000,755.1243,755.1243,4.7823,-2.9450,3718.1000,0.0000,3718.1000,0.0964,845.0227,4.4000,1.0000,0.0000,0.0000,0.0000,845.0227,0.0010,0.0000,0.0000,2873.0773,2873.0773,4.7823,-2.5150,16616.2000,0.0000,16616.2000,0.4308,4490.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4490.8649,0.0000,0.0000,0.0000,12125.3351,12125.3351,9.9315,4.7821,7.3568,-3.0959,-46438.5390,2.3382,459.0522,4.5905,9.9315,4.7823,7.3569,-3.0955,-24764.2853,1.2469,459.0098,4.5901,9.9315,4.7828,7.3571,-3.0959,-21671.1584,1.0913,459.0999,4.5910,4.6763,0.6050,0.0000,0.6050,-48961.8000,-92873.9827,-92873.9827
1101.0000,6.0060,16.7109,15038.1000,76584.1000,-61546.0000,1.9856,3417.7500,4.4000,1.0000,17018.6889,4.5000,1.0000,20436.4389,0.1711,0.0000,93602.7889,11620.3500,-81982.4389,6.0060,-1.2912,19640.2000,0.0000,19640.2000,0.5092,5308.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5308.1622,0.0312,0.0000,0.0000,14332.0378,14332.0378,6.0060,-1.7212,30608.4000,0.0000,30608.4000,0.7936,6956.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6956.4545,0.0515,0.0000,0.0000,23651.9455,23651.9455,6.0060,-1.2912,1130.2000,0.0000,1130.2000,0.0293,305.4595,3.7000,1.0000,0.0000,0.0000,0.0000,305.4595,0.0006,0.0000,0.0000,824.7405,824.7405,6.0060,-1.7212,4063.6000,0.0000,4063.6000,0.1054,923.5455,4.4000,1.0000,0.0000,0.0000,0.0000,923.5455,0.0012,0.0000,0.0000,3140.0545,3140.0545,6.0060,-1.2912,15217.2000,0.0000,15217.2000,0.3945,4112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4112.7568,0.0000,0.0000,0.0000,11104.4432,11104.4432,7.9708,6.0059,6.9883,-0.9644,-14465.9632,1.9088,381.0556,3.8106,7.9708,6.0060,6.9884,-0.9642,-7713.7686,1.0179,381.0201,3.8102,7.9708,6.0065,6.9886,-0.9642,-6749.4855,0.8909,381.0954,3.8110,3.8176,0.2556,0.0000,0.2556,9113.6000,-28929.2173,-28929.2173
1102.0000,6.2271,16.1602,21437.6000,72365.6000,-50928.0000,1.8762,4872.1818,4.4000,1.0000,16081.2444,4.5000,1.0000,20953.4263,0.1477,0.0000,88446.8444,16565.4182,-71881.4263,6.2271,-1.0702,16605.2000,0.0000,16605.2000,0.4305,4487.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4487.8919,0.0245,0.0000,0.0000,12117.3081,12117.3081,6.2271,-1.5001,38077.0000,0.0000,38077.0000,0.9872,8653.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8653.8636,0.0727,0.0000,0.0000,29423.1364,29423.1364,6.2271,-1.0702,647.7000,0.0000,647.7000,0.0168,175.0541,3.7000,1.0000,0.0000,0.0000,0.0000,175.0541,0.0004,0.0000,0.0000,472.6459,472.6459,6.2271,-1.5001,4749.0000,0.0000,4749.0000,0.1231,1079.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1079.3182,0.0014,0.0000,0.0000,3669.6818,3669.6818,6.2271,-1.0702,12419.2000,0.0000,12419.2000,0.3220,3356.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3356.5405,0.0000,0.0000,0.0000,9062.6595,9062.6595,7.4100,6.2270,6.8185,-0.5713,-8569.3179,1.8779,377.8012,3.7780,7.4100,6.2272,6.8186,-0.5711,-4569.0930,1.0015,377.7659,3.7777,7.4100,6.2275,6.8188,-0.5711,-3997.5837,0.8765,377.8412,3.7784,3.7559,0.2467,0.0000,0.2467,21570.1000,-17135.9946,-17135.9946
1103.0000,7.6436,15.9851,29153.3000,58049.8000,-28896.5000,1.5050,6625.7500,4.4000,1.0000,12899.9556,4.5000,1.0000,19525.7056,0.0973,0.0000,70949.7556,22527.5500,-48422.2056,7.6436,0.3463,16229.2000,0.0000,16229.2000,0.4208,4386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4386.2703,0.0298,0.0000,0.0000,11842.9297,11842.9297,7.6436,-0.0836,84427.2000,0.0000,84427.2000,2.1889,19188.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19188.0000,0.3384,0.0000,0.0000,65239.2000,65239.2000,7.6436,0.3463,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0005,0.0000,0.0000,343.9216,343.9216,7.6436,-0.0836,6034.7000,0.0000,6034.7000,0.1565,1371.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1371.5227,0.0029,0.0000,0.0000,4663.1773,4663.1773,7.6436,0.3463,10820.4000,0.0000,10820.4000,0.2805,2924.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2924.4324,0.0000,0.0000,0.0000,7895.9676,7895.9676,5.2825,7.6435,6.4630,1.3853,20779.8767,2.2820,466.5994,4.6660,5.2825,7.6437,6.4631,1.3853,11082.6712,1.2169,466.5555,4.6656,5.2825,7.6440,6.4632,1.3858,9700.4427,1.0650,466.6494,4.6665,4.5640,0.4689,0.0000,0.4689,89086.3000,41562.9906,41562.9906
1104.0000,8.0696,15.0582,34336.8000,50697.4000,-16360.6000,1.3144,7803.8182,4.4000,1.0000,11266.0889,4.5000,1.0000,19069.9071,0.0777,0.0000,61963.4889,26532.9818,-35430.5071,8.0696,0.7723,16222.2000,0.0000,16222.2000,0.4206,4384.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4384.3784,0.0334,0.0000,0.0000,11837.8216,11837.8216,8.0696,0.3423,108198.2000,0.0000,108198.2000,2.8052,24590.5000,4.4000,1.0000,0.0000,0.0000,0.0000,24590.5000,0.5597,0.0000,0.0000,83607.7000,83607.7000,8.0696,0.7723,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0007,0.0000,0.0000,348.5919,348.5919,8.0696,0.3423,7435.2000,0.0000,7435.2000,0.1928,1689.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1689.8182,0.0041,0.0000,0.0000,5745.3818,5745.3818,8.0696,0.7723,6023.8000,0.0000,6023.8000,0.1562,1628.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1628.0541,0.0000,0.0000,0.0000,4395.7459,4395.7459,4.3403,8.0694,6.2048,2.3500,35250.6899,2.4508,507.0849,5.0708,4.3403,8.0697,6.2050,2.3500,18799.9177,1.3070,507.0370,5.0704,4.3403,8.0698,6.2051,2.3506,16454.1266,1.1438,507.1401,5.0714,4.9016,0.6756,0.0000,0.6756,121996.5000,70504.7342,70504.7342
1105.0000,8.3057,13.6628,39593.3000,44565.8000,-4972.5000,1.1555,8998.4773,4.4000,1.0000,9903.5111,4.5000,1.0000,18901.9884,0.0606,0.0000,54469.3111,30594.8227,-23874.4884,8.3057,1.0084,16211.4000,0.0000,16211.4000,0.4203,4381.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4381.4595,0.0330,0.0000,0.0000,11829.9405,11829.9405,8.3057,0.5784,115100.2000,0.0000,115100.2000,2.9842,26159.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26159.1364,0.6188,0.0000,0.0000,88941.0636,88941.0636,8.3057,1.0084,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0007,0.0000,0.0000,341.5135,341.5135,8.3057,0.5784,8900.5000,0.0000,8900.5000,0.2308,2022.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2022.8409,0.0053,0.0000,0.0000,6877.6591,6877.6591,8.3057,1.0084,1827.3000,0.0000,1827.3000,0.0474,493.8649,3.7000,1.0000,0.0000,0.0000,0.0000,493.8649,0.0000,0.0000,0.0000,1333.4351,1333.4351,3.7380,8.3055,6.0218,2.8482,42722.9542,2.4251,506.0165,5.0602,3.7380,8.3058,6.0219,2.8481,22784.8310,1.2933,505.9686,5.0597,3.7380,8.3059,6.0220,2.8488,19941.3384,1.1318,506.0722,5.0607,4.8502,0.7185,0.0000,0.7185,137534.9000,85449.1235,85449.1235
1106.0000,8.4720,11.4905,45104.7000,39656.1000,5448.6000,1.1694,10251.0682,4.4000,1.0000,8812.4667,4.5000,1.0000,19063.5348,0.0660,0.0000,48468.5667,34853.6318,-13614.9348,8.4720,1.1747,16233.8000,0.0000,16233.8000,0.4209,4387.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4387.5135,0.0373,0.0000,0.0000,11846.2865,11846.2865,8.4720,0.7447,129602.5000,0.0000,129602.5000,3.3602,29455.1136,4.4000,1.0000,0.0000,0.0000,0.0000,29455.1136,0.8186,0.0000,0.0000,100147.3864,100147.3864,8.4720,1.1747,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0009,0.0000,0.0000,349.3216,349.3216,8.4720,0.7447,9979.7000,0.0000,9979.7000,0.2587,2268.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2268.1136,0.0071,0.0000,0.0000,7711.5864,7711.5864,8.4720,1.1747,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,3.1768,8.4719,5.8243,3.5729,53593.0987,2.6241,552.5615,5.5256,3.1768,8.4721,5.8245,3.5727,28581.9113,1.3994,552.5090,5.5251,3.1768,8.4722,5.8245,3.5735,25014.5792,1.2247,552.6230,5.5262,5.2483,0.9298,0.0000,0.9298,162771.0000,107189.5892,107189.5892
1107.0000,8.5010,9.0165,51978.0000,35054.5000,16923.5000,1.3476,11813.1818,4.4000,1.0000,7789.8889,4.5000,1.0000,19603.0707,0.0884,0.0000,42844.3889,40164.8182,-2679.5707,8.5010,1.2037,16230.4000,0.0000,16230.4000,0.4208,4386.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4386.5946,0.0398,0.0000,0.0000,11843.8054,11843.8054,8.5010,0.7737,128966.9000,0.0000,128966.9000,3.3437,29310.6591,4.4000,1.0000,0.0000,0.0000,0.0000,29310.6591,0.8455,0.0000,0.0000,99656.2409,99656.2409,8.5010,1.2037,466.9000,0.0000,466.9000,0.0121,126.1892,3.7000,1.0000,0.0000,0.0000,0.0000,126.1892,0.0009,0.0000,0.0000,340.7108,340.7108,8.5010,0.7737,11120.6000,0.0000,11120.6000,0.2883,2527.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2527.4091,0.0087,0.0000,0.0000,8593.1909,8593.1909,8.5010,1.2037,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.8570,8.5008,5.6789,3.9354,59031.6049,2.7118,574.8805,5.7488,2.8570,8.5011,5.6791,3.9353,31482.3130,1.4462,574.8256,5.7483,2.8570,8.5011,5.6791,3.9361,27552.7108,1.2657,574.9449,5.7494,5.4237,0.9833,0.0000,0.9833,174136.2000,118066.6287,118066.6287
