Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1108.0000,8.5132,7.3303,58774.1000,31470.6000,27303.5000,1.5238,13357.7500,4.4000,1.0000,6993.4667,4.5000,1.0000,20351.2167,0.1215,0.0000,38464.0667,45416.3500,6952.2833,8.5132,1.2159,16211.9000,0.0000,16211.9000,0.4203,4381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4381.5946,0.0477,0.0000,0.0000,11830.3054,11830.3054,8.5132,0.7859,145802.3000,0.0000,145802.3000,3.7802,33136.8864,4.4000,1.0000,0.0000,0.0000,0.0000,33136.8864,1.1694,0.0000,0.0000,112665.4136,112665.4136,8.5132,1.2159,479.2000,0.0000,479.2000,0.0124,129.5135,3.7000,1.0000,0.0000,0.0000,0.0000,129.5135,0.0011,0.0000,0.0000,349.6865,349.6865,8.5132,0.7859,12403.5000,0.0000,12403.5000,0.3216,2818.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2818.9773,0.0118,0.0000,0.0000,9584.5227,9584.5227,8.5132,1.2159,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.4604,8.5131,5.4867,4.7230,70845.3678,3.0347,649.0954,6.4910,2.4604,8.5133,5.4869,4.7228,37782.6900,1.6184,649.0332,6.4903,2.4604,8.5133,5.4869,4.7238,33066.4052,1.4164,649.1687,6.4917,6.0694,1.3514,0.0000,1.3514,202628.3000,141694.4629,141694.4629
1109.0000,8.1021,10.8513,54630.4000,46827.1000,7803.3000,1.4164,12416.0000,4.4000,1.0000,10406.0222,4.5000,1.0000,22822.0222,0.1036,0.0000,57233.1222,42214.4000,-15018.7222,8.1021,0.8048,16231.3000,0.0000,16231.3000,0.4208,4386.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4386.8378,0.0456,0.0000,0.0000,11844.4622,11844.4622,8.1021,0.3748,144340.8000,0.0000,144340.8000,3.7423,32804.7273,4.4000,1.0000,0.0000,0.0000,0.0000,32804.7273,1.1170,0.0000,0.0000,111536.0727,111536.0727,8.1021,0.8048,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0010,0.0000,0.0000,343.9216,343.9216,8.1021,0.3748,13257.3000,0.0000,13257.3000,0.3437,3013.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3013.0227,0.0133,0.0000,0.0000,10244.2773,10244.2773,8.1021,0.8048,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,2.8968,8.1020,5.4994,3.9899,59848.2122,2.9810,637.2406,6.3724,2.8968,8.1023,5.4996,3.9898,31918.0763,1.5897,637.1795,6.3718,2.8968,8.1022,5.4995,3.9905,27933.6663,1.3913,637.3129,6.3731,5.9621,1.2806,0.0000,1.2806,183131.7000,119699.9548,119699.9548
1110.0000,7.9668,11.8799,55395.7000,52758.5000,2637.2000,1.4362,12589.9318,4.4000,1.0000,11724.1111,4.5000,1.0000,24314.0429,0.1103,0.0000,64482.6111,42805.7682,-21676.8429,7.9668,0.6695,16233.4000,0.0000,16233.4000,0.4209,4387.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4054,0.0490,0.0000,0.0000,11845.9946,11845.9946,7.9668,0.2395,153947.5000,0.0000,153947.5000,3.9914,34988.0682,4.4000,1.0000,0.0000,0.0000,0.0000,34988.0682,1.3056,0.0000,0.0000,118959.4318,118959.4318,7.9668,0.6695,634.2000,0.0000,634.2000,0.0164,171.4054,3.7000,1.0000,0.0000,0.0000,0.0000,171.4054,0.0016,0.0000,0.0000,462.7946,462.7946,7.9668,0.2395,13618.2000,0.0000,13618.2000,0.3531,3095.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3095.0455,0.0157,0.0000,0.0000,10523.1545,10523.1545,7.9668,0.6695,5626.1000,0.0000,5626.1000,0.1459,1520.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1520.5676,0.0000,0.0000,0.0000,4105.5324,4105.5324,2.9060,7.9667,5.4363,4.1405,62108.1852,3.1819,682.1809,6.8218,2.9060,7.9670,5.4365,4.1404,33123.4322,1.6969,682.1154,6.8212,2.9060,7.9669,5.4364,4.1412,28988.4476,1.4851,682.2585,6.8226,6.3639,1.4822,0.0000,1.4822,192696.6000,124220.0651,124220.0651
1111.0000,6.0449,15.7926,34107.6000,106508.5000,-72400.9000,2.7614,7751.7273,4.4000,1.0000,23668.5556,4.5000,1.0000,31420.2828,0.4309,0.0000,130177.0556,26355.8727,-103821.1828,6.0449,-1.2524,16211.9000,0.0000,16211.9000,0.4203,4381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4381.5946,0.0510,0.0000,0.0000,11830.3054,11830.3054,6.0449,-1.6823,93506.7000,0.0000,93506.7000,2.4243,21251.5227,4.4000,1.0000,0.0000,0.0000,0.0000,21251.5227,0.5650,0.0000,0.0000,72255.1773,72255.1773,6.0449,-1.2524,588.5000,0.0000,588.5000,0.0153,159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,159.0541,0.0011,0.0000,0.0000,429.4459,429.4459,6.0449,-1.6823,13196.6000,0.0000,13196.6000,0.3421,2999.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2999.2273,0.0155,0.0000,0.0000,10197.3727,10197.3727,6.0449,-1.2524,19021.4000,0.0000,19021.4000,0.4932,5140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5140.9189,0.0000,0.0000,0.0000,13880.4811,13880.4811,5.8533,6.0448,5.9491,0.1589,2384.1597,3.2283,675.8766,6.7588,5.8533,6.0451,5.9492,0.1592,1273.3083,1.7216,675.8121,6.7581,5.8533,6.0450,5.9492,0.1592,1114.1315,1.5067,675.9530,6.7595,6.4567,1.0635,0.0000,1.0635,70124.2000,4771.5996,4771.5996
1112.0000,5.2008,16.1823,23007.9000,143292.6000,-120284.7000,3.7151,5229.0682,4.4000,1.0000,31842.8000,4.5000,1.0000,37071.8682,0.9194,0.0000,175135.4000,17778.8318,-157356.5682,5.2008,-2.0965,27586.6000,0.0000,27586.6000,0.7152,7455.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7455.8378,0.1171,0.0000,0.0000,20130.7622,20130.7622,5.2008,-2.5264,63494.1000,0.0000,63494.1000,1.6462,14430.4773,4.4000,1.0000,0.0000,0.0000,0.0000,14430.4773,0.3310,0.0000,0.0000,49063.6227,49063.6227,5.2008,-2.0965,1228.5000,0.0000,1228.5000,0.0319,332.0270,3.7000,1.0000,0.0000,0.0000,0.0000,332.0270,0.0021,0.0000,0.0000,896.4730,896.4730,5.2008,-2.5264,13033.5000,0.0000,13033.5000,0.3379,2962.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2962.1591,0.0148,0.0000,0.0000,10071.3409,10071.3409,5.2008,-2.0965,20221.0000,0.0000,20221.0000,0.5243,5465.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5465.1351,0.0000,0.0000,0.0000,14755.8649,14755.8649,7.5232,5.2007,6.3620,-2.0814,-31220.8897,3.4853,715.9479,7.1595,7.5232,5.2009,6.3621,-2.0810,-16647.9636,1.8587,715.8804,7.1588,7.5232,5.2010,6.3621,-2.0814,-14569.6512,1.6267,716.0280,7.1603,6.9706,1.3845,0.0000,1.3845,5279.0000,-62438.5045,-62438.5045
1113.0000,4.3284,15.7729,15666.5000,155668.8000,-140002.3000,4.0360,3560.5682,4.4000,1.0000,34593.0667,4.5000,1.0000,38153.6348,1.1160,0.0000,190261.8667,12105.9318,-178155.9348,4.3284,-2.9689,33659.4000,0.0000,33659.4000,0.8727,9097.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9097.1351,0.1410,0.0000,0.0000,24562.2649,24562.2649,4.3284,0.2887,21871.6000,6698.4000,15173.2000,0.5671,4970.8182,4.4000,1.0000,1367.0204,4.9000,1.0000,6337.8386,0.0563,0.0000,8065.4204,16900.7818,8835.3614,4.3284,-2.9689,2112.0000,0.0000,2112.0000,0.0548,570.8108,3.7000,1.0000,0.0000,0.0000,0.0000,570.8108,0.0021,0.0000,0.0000,1541.1892,1541.1892,4.3284,-3.3989,13005.7000,0.0000,13005.7000,0.3372,2955.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2955.8409,0.0123,0.0000,0.0000,10049.8591,10049.8591,4.3284,-2.9689,19421.2000,0.0000,19421.2000,0.5035,5248.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5248.9730,0.0000,0.0000,0.0000,14172.2270,14172.2270,9.1707,4.3282,6.7495,-3.9666,-59498.9457,3.1856,642.8986,6.4290,9.1707,4.3284,6.7496,-3.9661,-31728.6503,1.6988,642.8386,6.4284,9.1707,4.3286,6.7497,-3.9668,-27767.4373,1.4868,642.9696,6.4297,6.3712,1.3277,0.0000,1.3277,-56630.8000,-118995.0333,-118995.0333
1114.0000,4.1851,15.8203,12400.9000,163236.6000,-150835.7000,4.2322,2818.3864,4.4000,1.0000,36274.8000,4.5000,1.0000,39093.1864,1.2716,0.0000,199511.4000,9582.5136,-189928.8864,4.1851,-3.1122,38271.5000,0.0000,38271.5000,0.9923,10343.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10343.6486,0.1748,0.0000,0.0000,27927.8514,27927.8514,4.1851,2.3013,13389.1000,6497.8000,6891.3000,0.3471,3042.9773,4.4000,1.0000,1326.0816,4.9000,1.0000,4369.0589,0.0290,0.0000,7823.8816,10346.1227,2522.2411,4.1851,-3.1122,2281.5000,0.0000,2281.5000,0.0592,616.6216,3.7000,1.0000,0.0000,0.0000,0.0000,616.6216,0.0020,0.0000,0.0000,1664.8784,1664.8784,4.1851,-3.5422,11290.7000,0.0000,11290.7000,0.2927,2566.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2566.0682,0.0086,0.0000,0.0000,8724.6318,8724.6318,4.1851,-3.1122,17022.1000,0.0000,17022.1000,0.4413,4600.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4600.5676,0.0000,0.0000,0.0000,12421.5324,12421.5324,9.7522,4.1850,6.9686,-4.5557,-68335.3085,3.1824,635.8824,6.3588,9.7522,4.1851,6.9687,-4.5551,-36441.1665,1.6971,635.8235,6.3582,9.7522,4.1854,6.9688,-4.5559,-31891.2763,1.4853,635.9519,6.3595,6.3648,1.4860,0.0000,1.4860,-75078.6000,-136667.7513,-136667.7513
1115.0000,4.2323,16.0000,10044.3000,170754.8000,-160710.5000,4.4271,2282.7955,4.4000,1.0000,37945.5111,4.5000,1.0000,40228.3066,1.4546,0.0000,208700.3111,7761.5045,-200938.8066,4.2323,-3.0649,45192.9000,0.0000,45192.9000,1.1717,12214.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12214.2973,0.2361,0.0000,0.0000,32978.6027,32978.6027,4.2323,3.8147,9522.6000,5780.9000,3741.7000,0.2469,2164.2273,4.4000,1.0000,1179.7755,4.9000,1.0000,3344.0028,0.0201,0.0000,6960.6755,7358.3727,397.6972,4.2323,-3.0649,2344.6000,0.0000,2344.6000,0.0608,633.6757,3.7000,1.0000,0.0000,0.0000,0.0000,633.6757,0.0020,0.0000,0.0000,1710.9243,1710.9243,4.2323,-3.4949,10482.1000,0.0000,10482.1000,0.2718,2382.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2382.2955,0.0070,0.0000,0.0000,8099.8045,8099.8045,4.2323,-3.0649,15422.6000,0.0000,15422.6000,0.3999,4168.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4168.2703,0.0000,0.0000,0.0000,11254.3297,11254.3297,10.0063,4.2322,7.1193,-4.8833,-73250.2356,3.2891,652.7192,6.5272,10.0063,4.2324,7.1193,-4.8828,-39062.3223,1.7540,652.6590,6.5266,10.0063,4.2326,7.1195,-4.8836,-34184.8901,1.5351,652.7901,6.5279,6.5782,1.7198,0.0000,1.7198,-83526.6000,-146497.4480,-146497.4480
1116.0000,4.1360,16.0093,8027.9000,177778.1000,-169750.2000,4.6092,1824.5227,4.4000,1.0000,39506.2444,4.5000,1.0000,41330.7672,1.6272,0.0000,217284.3444,6203.3773,-211080.9672,4.1360,-3.1613,47507.9000,0.0000,47507.9000,1.2317,12839.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12839.9730,0.2686,0.0000,0.0000,34667.9270,34667.9270,4.1360,10.9805,7075.9000,10522.3000,-3446.4000,0.2728,1608.1591,4.4000,1.0000,2147.4082,4.9000,1.0000,3755.5673,0.0245,0.0000,12669.7082,5467.7409,-7201.9673,4.1360,-3.1613,2773.8000,0.0000,2773.8000,0.0719,749.6757,3.7000,1.0000,0.0000,0.0000,0.0000,749.6757,0.0025,0.0000,0.0000,2024.1243,2024.1243,4.1360,-3.5913,10229.5000,0.0000,10229.5000,0.2652,2324.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2324.8864,0.0062,0.0000,0.0000,7904.6136,7904.6136,4.1360,-3.1613,12423.7000,0.0000,12423.7000,0.3221,3357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3357.7568,0.0000,0.0000,0.0000,9065.9432,9065.9432,10.4376,4.1359,7.2867,-5.4874,-82311.7246,3.3865,666.9815,6.6698,10.4376,4.1360,7.2868,-5.4868,-43894.7724,1.8060,666.9203,6.6692,10.4376,4.1363,7.2870,-5.4877,-38413.8291,1.5806,667.0535,6.6705,6.7730,1.9291,0.0000,1.9291,-100261.7000,-164620.3262,-164620.3262
1117.0000,3.9411,15.8938,6452.3000,184980.4000,-178528.1000,4.7960,1466.4318,4.4000,1.0000,41106.7556,4.5000,1.0000,42573.1874,1.7830,0.0000,226087.1556,4985.8682,-221101.2874,3.9411,-3.3562,41156.6000,0.0000,41156.6000,1.0671,11123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11123.4054,0.2285,0.0000,0.0000,30033.1946,30033.1946,3.9411,12.8199,6989.1000,17079.7000,-10090.6000,0.4428,1588.4318,4.4000,1.0000,3485.6531,4.9000,1.0000,5074.0849,0.0474,0.0000,20565.3531,5400.6682,-15164.6849,3.9411,-3.3562,3325.1000,0.0000,3325.1000,0.0862,898.6757,3.7000,1.0000,0.0000,0.0000,0.0000,898.6757,0.0035,0.0000,0.0000,2426.4243,2426.4243,3.9411,-3.7862,9295.7000,0.0000,9295.7000,0.2410,2112.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2112.6591,0.0050,0.0000,0.0000,7183.0409,7183.0409,3.9411,-3.3562,10824.3000,0.0000,10824.3000,0.2806,2925.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2925.4865,0.0000,0.0000,0.0000,7898.8135,7898.8135,11.0184,3.9409,7.4797,-6.2909,-94363.8336,3.4568,674.9372,6.7494,11.0184,3.9410,7.4797,-6.2903,-50322.0954,1.8435,674.8755,6.7488,11.0184,3.9414,7.4799,-6.2912,-44038.5699,1.6134,675.0096,6.7501,6.9137,2.0675,0.0000,2.0675,-124017.0000,-188724.4989,-188724.4989
1118.0000,4.0192,16.0483,4750.3000,190144.2000,-185393.9000,4.9298,1079.6136,4.4000,1.0000,42254.2667,4.5000,1.0000,43333.8803,1.9483,0.0000,232398.4667,3670.6864,-228727.7803,4.0192,-3.2781,47500.5000,0.0000,47500.5000,1.2315,12837.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12837.9730,0.2958,0.0000,0.0000,34662.5270,34662.5270,4.0192,15.0448,2286.3000,17402.1000,-15115.8000,0.4512,519.6136,4.4000,1.0000,3551.4490,4.9000,1.0000,4071.0626,0.0525,0.0000,20953.5490,1766.6864,-19186.8626,4.0192,-3.2781,3169.0000,0.0000,3169.0000,0.0822,856.4865,3.7000,1.0000,0.0000,0.0000,0.0000,856.4865,0.0034,0.0000,0.0000,2312.5135,2312.5135,4.0192,-3.6794,7809.1000,18.6000,7790.5000,0.2025,1774.7955,4.4000,1.0000,3.7959,4.9000,1.0000,1778.5914,0.0031,0.0000,22.3959,6034.3045,6011.9086,4.0192,-3.2781,9624.7000,0.0000,9624.7000,0.2495,2601.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2703,0.0000,0.0000,0.0000,7023.4297,7023.4297,11.1987,4.0190,7.6089,-6.5969,-98953.7480,3.5734,693.6412,6.9364,11.1987,4.0191,7.6089,-6.5962,-52769.9511,1.9056,693.5781,6.9358,11.1987,4.0195,7.6091,-6.5972,-46180.5650,1.6678,693.7154,6.9372,7.1467,2.3031,0.0000,2.3031,-132425.0000,-197904.2640,-197904.2640
1119.0000,3.9422,16.0157,3738.5000,194274.7000,-190536.2000,5.0369,849.6591,4.4000,1.0000,43172.1556,4.5000,1.0000,44021.8146,2.0421,0.0000,237446.8556,2888.8409,-234558.0146,3.9422,-3.3551,45191.7000,0.0000,45191.7000,1.1717,12213.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12213.9730,0.2752,0.0000,0.0000,32977.7270,32977.7270,3.9422,14.9650,1744.7000,13243.6000,-11498.9000,0.3434,396.5227,4.4000,1.0000,2702.7755,4.9000,1.0000,3099.2982,0.0350,0.0000,15946.3755,1348.1773,-14598.1982,3.9422,-3.3551,2085.1000,0.0000,2085.1000,0.0541,563.5405,3.7000,1.0000,0.0000,0.0000,0.0000,563.5405,0.0018,0.0000,0.0000,1521.5595,1521.5595,3.9422,-3.4815,6861.1000,173.0000,6688.1000,0.1779,1559.3409,4.4000,1.0000,35.3061,4.9000,1.0000,1594.6470,0.0018,0.0000,208.3061,5301.7591,5093.4530,3.9422,-3.3551,8425.1000,0.0000,8425.1000,0.2184,2277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2277.0541,0.0000,0.0000,0.0000,6148.0459,6148.0459,11.4738,3.9420,7.7079,-6.7806,-101709.2674,3.5012,676.6129,6.7661,11.4738,3.9421,7.7079,-6.7799,-54239.5668,1.8671,676.5516,6.7655,11.4738,3.9425,7.7082,-6.7809,-47466.5933,1.6341,676.6850,6.7668,7.0024,2.3560,0.0000,2.3560,-139645.1000,-203415.4275,-203415.4275
1120.0000,3.9711,16.0443,3726.3000,193168.2000,-189441.9000,5.0082,846.8864,4.4000,1.0000,42926.2667,4.5000,1.0000,43773.1530,1.9967,0.0000,236094.4667,2879.4136,-233215.0530,3.9711,-3.3262,42889.0000,0.0000,42889.0000,1.1120,11591.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11591.6216,0.2494,0.0000,0.0000,31297.3784,31297.3784,3.9711,14.2124,2527.6000,10853.5000,-8325.9000,0.2814,574.4545,4.4000,1.0000,2215.0000,4.9000,1.0000,2789.4545,0.0258,0.0000,13068.5000,1953.1455,-11115.3545,3.9711,-3.3262,2012.3000,0.0000,2012.3000,0.0522,543.8649,3.7000,1.0000,0.0000,0.0000,0.0000,543.8649,0.0016,0.0000,0.0000,1468.4351,1468.4351,3.9711,-3.3023,5966.4000,224.9000,5741.5000,0.1547,1356.0000,4.4000,1.0000,45.8980,4.9000,1.0000,1401.8980,0.0012,0.0000,270.7980,4610.4000,4339.6020,3.9711,-3.3262,9624.7000,0.0000,9624.7000,0.2495,2601.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2703,0.0000,0.0000,0.0000,7023.4297,7023.4297,11.5397,3.9709,7.7553,-6.6735,-100102.2793,3.4290,661.2570,6.6126,11.5397,3.9710,7.7554,-6.6728,-53382.6925,1.8286,661.1973,6.6120,11.5397,3.9715,7.7556,-6.6738,-46716.5905,1.6004,661.3274,6.6133,6.8580,2.2748,0.0000,2.2748,-137500.3000,-200201.5623,-200201.5623
1121.0000,3.8972,15.9667,3853.3000,194969.3000,-191116.0000,5.0549,875.7500,4.4000,1.0000,43326.5111,4.5000,1.0000,44202.2611,2.0175,0.0000,238295.8111,2977.5500,-235318.2611,3.8972,-3.4001,36546.0000,0.0000,36546.0000,0.9475,9877.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9877.2973,0.1988,0.0000,0.0000,26668.7027,26668.7027,3.8972,13.8771,3575.0000,13404.1000,-9829.1000,0.3475,812.5000,4.4000,1.0000,2735.5306,4.9000,1.0000,3548.0306,0.0330,0.0000,16139.6306,2762.5000,-13377.1306,3.8972,-3.4001,2608.0000,0.0000,2608.0000,0.0676,704.8649,3.7000,1.0000,0.0000,0.0000,0.0000,704.8649,0.0022,0.0000,0.0000,1903.1351,1903.1351,3.8972,-3.3720,5283.7000,201.0000,5082.7000,0.1370,1200.8409,4.4000,1.0000,41.0204,4.9000,1.0000,1241.8613,0.0011,0.0000,242.0204,4082.8591,3840.8387,3.8972,-3.4001,11224.1000,0.0000,11224.1000,0.2910,3033.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3033.5405,0.0000,0.0000,0.0000,8190.5595,8190.5595,11.7785,3.8971,7.8378,-6.9365,-104047.5247,3.4228,657.6261,6.5763,11.7785,3.8971,7.8378,-6.9358,-55486.7361,1.8253,657.5669,6.5757,11.7785,3.8976,7.8380,-6.9368,-48557.8949,1.5975,657.6960,6.5770,6.8456,2.2525,0.0000,2.2525,-145484.3000,-208092.1557,-208092.1557
1122.0000,3.7532,15.7962,4566.6000,196897.6000,-192331.0000,5.1049,1037.8636,4.4000,1.0000,43755.0222,4.5000,1.0000,44792.8859,2.0079,0.0000,240652.6222,3528.7364,-237123.8859,3.7532,-3.5441,23855.2000,0.0000,23855.2000,0.6185,6447.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6447.3514,0.1084,0.0000,0.0000,17407.8486,17407.8486,3.7532,10.9863,8893.7000,14294.5000,-5400.8000,0.3706,2021.2955,4.4000,1.0000,2917.2449,4.9000,1.0000,4938.5404,0.0320,0.0000,17211.7449,6872.4045,-10339.3404,3.7532,-3.5441,1643.8000,0.0000,1643.8000,0.0426,444.2703,3.7000,1.0000,0.0000,0.0000,0.0000,444.2703,0.0012,0.0000,0.0000,1199.5297,1199.5297,3.7532,-3.9741,5496.6000,0.0000,5496.6000,0.1425,1249.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1249.2273,0.0015,0.0000,0.0000,4247.3727,4247.3727,3.7532,-3.5441,14822.9000,0.0000,14822.9000,0.3843,4006.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4006.1892,0.0000,0.0000,0.0000,10816.7108,10816.7108,12.0716,3.7530,7.9123,-7.1265,-106897.2441,3.3317,637.9980,6.3800,12.0716,3.7531,7.9123,-7.1258,-57006.5575,1.7768,637.9408,6.3794,12.0716,3.7536,7.9126,-7.1269,-49887.9627,1.5550,638.0657,6.3807,6.6635,2.1511,0.0000,2.1511,-151913.3000,-213791.7643,-213791.7643
1123.0000,4.7666,16.4594,8286.8000,120951.9000,-112665.1000,3.1359,1883.3636,4.4000,1.0000,26878.2000,4.5000,1.0000,28761.5636,0.5452,0.0000,147830.1000,6403.4364,-141426.6636,4.7666,-2.5307,19638.3000,0.0000,19638.3000,0.5092,5307.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5307.6486,0.0457,0.0000,0.0000,14330.6514,14330.6514,4.7666,-2.8574,16302.9000,139.9000,16163.0000,0.4227,3705.2045,4.4000,1.0000,28.5510,4.9000,1.0000,3733.7556,0.0240,0.0000,168.4510,12597.6955,12429.2444,4.7666,-2.5307,1362.0000,0.0000,1362.0000,0.0353,368.1081,3.7000,1.0000,0.0000,0.0000,0.0000,368.1081,0.0007,0.0000,0.0000,993.8919,993.8919,4.7666,-2.9607,6253.8000,0.0000,6253.8000,0.1621,1421.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1421.3182,0.0025,0.0000,0.0000,4832.4818,4832.4818,4.7666,-2.5307,17421.9000,0.0000,17421.9000,0.4517,4708.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4708.6216,0.0000,0.0000,0.0000,12713.2784,12713.2784,10.0503,4.7664,7.4084,-3.2043,-48064.6650,2.3584,461.9596,4.6196,10.0503,4.7665,7.4084,-3.2040,-25631.9421,1.2577,461.9179,4.6192,10.0503,4.7670,7.4086,-3.2044,-22430.5087,1.1007,462.0086,4.6201,4.7169,0.6181,0.0000,0.6181,-51826.1000,-96127.1158,-96127.1158
1124.0000,4.7832,16.3989,9337.0000,118974.2000,-109637.2000,3.0846,2122.0455,4.4000,1.0000,26438.7111,4.5000,1.0000,28560.7566,0.5234,0.0000,145412.9111,7214.9545,-138197.9566,4.7832,-2.5141,19636.3000,0.0000,19636.3000,0.5091,5307.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5307.1081,0.0455,0.0000,0.0000,14329.1919,14329.1919,4.7832,-2.9441,18620.1000,0.0000,18620.1000,0.4828,4231.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4231.8409,0.0294,0.0000,0.0000,14388.2591,14388.2591,4.7832,-2.5141,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0006,0.0000,0.0000,749.2135,749.2135,4.7832,-2.9441,7084.2000,0.0000,7084.2000,0.1837,1610.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1610.0455,0.0031,0.0000,0.0000,5474.1545,5474.1545,4.7832,-2.5141,16622.2000,0.0000,16622.2000,0.4310,4492.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4492.4865,0.0000,0.0000,0.0000,12129.7135,12129.7135,9.7912,4.7830,7.2871,-3.0377,-45564.7979,2.3589,464.5795,4.6458,9.7912,4.7831,7.2871,-3.0373,-24298.7051,1.2579,464.5375,4.6454,9.7912,4.7835,7.2873,-3.0377,-21263.9211,1.1009,464.6292,4.6463,4.7177,0.6020,0.0000,0.6020,-46647.7000,-91127.4240,-91127.4240
1125.0000,5.8861,16.5986,15131.7000,77450.0000,-62318.3000,2.0080,3439.0227,4.4000,1.0000,17211.1111,4.5000,1.0000,20650.1338,0.1740,0.0000,94661.1111,11692.6773,-82968.4338,5.8861,-1.4112,19645.2000,0.0000,19645.2000,0.5093,5309.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5309.5135,0.0300,0.0000,0.0000,14335.6865,14335.6865,5.8861,-1.8412,23927.9000,0.0000,23927.9000,0.6204,5438.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5438.1591,0.0334,0.0000,0.0000,18489.7409,18489.7409,5.8861,-1.4112,1128.0000,0.0000,1128.0000,0.0292,304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,304.8649,0.0006,0.0000,0.0000,823.1351,823.1351,5.8861,-1.8412,8960.4000,0.0000,8960.4000,0.2323,2036.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2036.4545,0.0045,0.0000,0.0000,6923.9455,6923.9455,5.8861,-1.4112,15222.7000,0.0000,15222.7000,0.3947,4114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4114.2432,0.0000,0.0000,0.0000,11108.4568,11108.4568,8.0242,5.8860,6.9551,-1.0430,-15644.6825,1.8970,379.2736,3.7927,8.0242,5.8861,6.9551,-1.0428,-8342.7012,1.0116,379.2391,3.7924,8.0242,5.8865,6.9553,-1.0429,-7300.0854,0.8854,379.3144,3.7931,3.7940,0.2424,0.0000,0.2424,6565.9000,-31287.4691,-31287.4691
1126.0000,5.8817,16.2628,17697.4000,74277.0000,-56579.6000,1.9258,4022.1364,4.4000,1.0000,16506.0000,4.5000,1.0000,20528.1364,0.1539,0.0000,90783.0000,13675.2636,-77107.7364,5.8817,-1.4156,16622.9000,0.0000,16622.9000,0.4310,4492.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4492.6757,0.0227,0.0000,0.0000,12130.2243,12130.2243,5.8817,-1.8456,25631.2000,0.0000,25631.2000,0.6645,5825.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5825.2727,0.0354,0.0000,0.0000,19805.9273,19805.9273,5.8817,-1.4156,649.9000,0.0000,649.9000,0.0168,175.6486,3.7000,1.0000,0.0000,0.0000,0.0000,175.6486,0.0003,0.0000,0.0000,474.2514,474.2514,5.8817,-1.8456,11345.8000,0.0000,11345.8000,0.2942,2578.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2578.5909,0.0064,0.0000,0.0000,8767.2091,8767.2091,5.8817,-1.4156,12423.7000,0.0000,12423.7000,0.3221,3357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3357.7568,0.0000,0.0000,0.0000,9065.9432,9065.9432,7.7876,5.8816,6.8346,-0.8955,-13432.9781,1.8272,367.3264,3.6733,7.7876,5.8817,6.8347,-0.8954,-7163.1781,0.9744,367.2928,3.6729,7.7876,5.8820,6.8348,-0.8954,-6268.0248,0.8528,367.3663,3.6737,3.6544,0.2188,0.0000,0.2188,10093.9000,-26864.1811,-26864.1811
1127.0000,7.1020,16.3783,23052.7000,60468.1000,-37415.4000,1.5677,5239.2500,4.4000,1.0000,13437.3556,4.5000,1.0000,18676.6056,0.0984,0.0000,73905.4556,17813.4500,-56092.0056,7.1020,-0.1953,16233.6000,0.0000,16233.6000,0.4209,4387.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4595,0.0237,0.0000,0.0000,11846.1405,11846.1405,7.1020,-0.6253,54200.5000,0.0000,54200.5000,1.4052,12318.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12318.2955,0.1355,0.0000,0.0000,41882.2045,41882.2045,7.1020,-0.1953,480.4000,0.0000,480.4000,0.0125,129.8378,3.7000,1.0000,0.0000,0.0000,0.0000,129.8378,0.0004,0.0000,0.0000,350.5622,350.5622,7.1020,-0.6253,13964.1000,0.0000,13964.1000,0.3620,3173.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3173.6591,0.0108,0.0000,0.0000,10790.4409,10790.4409,7.1020,-0.1953,10824.3000,0.0000,10824.3000,0.2806,2925.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2925.4865,0.0000,0.0000,0.0000,7898.8135,7898.8135,6.0342,7.1019,6.5680,0.5558,8337.0745,2.0245,411.9695,4.1197,6.0342,7.1020,6.5681,0.5558,4446.5853,1.0796,411.9317,4.1193,6.0342,7.1023,6.5682,0.5561,3892.4962,0.9449,412.0147,4.1201,4.0490,0.2688,0.0000,0.2688,58287.5000,16676.1561,16676.1561
1128.0000,7.4961,16.0348,25593.5000,53688.7000,-28095.2000,1.3920,5816.7045,4.4000,1.0000,11930.8222,4.5000,1.0000,17747.5268,0.0772,0.0000,65619.5222,19776.7955,-45842.7268,7.4961,0.1989,16213.7000,0.0000,16213.7000,0.4204,4382.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4382.0811,0.0245,0.0000,0.0000,11831.6189,11831.6189,7.4961,-0.2311,67797.5000,0.0000,67797.5000,1.7578,15408.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15408.5227,0.2058,0.0000,0.0000,52388.9773,52388.9773,7.4961,0.1989,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0005,0.0000,0.0000,341.3676,341.3676,7.4961,-0.2311,16154.9000,0.0000,16154.9000,0.4188,3671.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3671.5682,0.0142,0.0000,0.0000,12483.3318,12483.3318,7.4961,0.1989,6026.0000,0.0000,6026.0000,0.1562,1628.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1628.6486,0.0000,0.0000,0.0000,4397.3514,4397.3514,5.2760,7.4960,6.3860,1.1866,17798.9706,2.0787,426.5281,4.2653,5.2760,7.4962,6.3861,1.1866,9492.5445,1.1085,426.4888,4.2649,5.2760,7.4964,6.3862,1.1869,8308.4050,0.9702,426.5754,4.2658,4.1573,0.3221,0.0000,0.3221,78564.7000,35599.9202,35599.9202
1129.0000,7.6437,15.5029,27310.3000,48369.5000,-21059.2000,1.2541,6206.8864,4.4000,1.0000,10748.7778,4.5000,1.0000,16955.6641,0.0603,0.0000,59118.2778,21103.4136,-38014.8641,7.6437,0.3464,16230.4000,0.0000,16230.4000,0.4208,4386.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4386.5946,0.0226,0.0000,0.0000,11843.8054,11843.8054,7.6437,-0.0836,66177.8000,0.0000,66177.8000,1.7158,15040.4091,4.4000,1.0000,0.0000,0.0000,0.0000,15040.4091,0.1878,0.0000,0.0000,51137.3909,51137.3909,7.6437,0.3464,479.0000,0.0000,479.0000,0.0124,129.4595,3.7000,1.0000,0.0000,0.0000,0.0000,129.4595,0.0005,0.0000,0.0000,349.5405,349.5405,7.6437,-0.0836,19638.4000,0.0000,19638.4000,0.5092,4463.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4463.2727,0.0193,0.0000,0.0000,15175.1273,15175.1273,7.6437,0.3464,1827.9000,0.0000,1827.9000,0.0474,494.0270,3.7000,1.0000,0.0000,0.0000,0.0000,494.0270,0.0000,0.0000,0.0000,1333.8730,1333.8730,4.9050,7.6435,6.2743,1.3941,20911.5398,1.9798,408.3311,4.0833,4.9050,7.6437,6.2744,1.3941,11152.4321,1.0558,408.2935,4.0829,4.9050,7.6438,6.2744,1.3944,9760.9010,0.9240,408.3768,4.0838,3.9596,0.2904,0.0000,0.2904,83294.3000,41824.8730,41824.8730
1130.0000,7.9398,15.0160,29005.3000,43554.1000,-14548.8000,1.1292,6592.1136,4.4000,1.0000,9678.6889,4.5000,1.0000,16270.8025,0.0491,0.0000,53232.7889,22413.1864,-30819.6025,7.9398,0.6425,16238.3000,0.0000,16238.3000,0.4210,4388.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7297,0.0230,0.0000,0.0000,11849.5703,11849.5703,7.9398,0.2125,74480.3000,0.0000,74480.3000,1.9310,16927.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16927.3409,0.2338,0.0000,0.0000,57552.9591,57552.9591,7.9398,0.6425,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0005,0.0000,0.0000,340.6378,340.6378,7.9398,0.2125,22386.7000,0.0000,22386.7000,0.5804,5087.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5087.8864,0.0257,0.0000,0.0000,17298.8136,17298.8136,7.9398,0.6425,1028.0000,0.0000,1028.0000,0.0267,277.8378,3.7000,1.0000,0.0000,0.0000,0.0000,277.8378,0.0000,0.0000,0.0000,750.1622,750.1622,4.3375,7.9397,6.1386,1.8990,28485.3590,2.0502,425.4983,4.2550,4.3375,7.9398,6.1386,1.8989,15191.5048,1.0933,425.4590,4.2546,4.3375,7.9399,6.1387,1.8994,13295.6767,0.9569,425.5463,4.2555,4.1004,0.3320,0.0000,0.3320,100051.3000,56972.5405,56972.5405
1131.0000,8.0826,14.3151,30363.0000,39171.0000,-8808.0000,1.0156,6900.6818,4.4000,1.0000,8704.6667,4.5000,1.0000,15605.3485,0.0383,0.0000,47875.6667,23462.3182,-24413.3485,8.0826,0.7853,16221.3000,0.0000,16221.3000,0.4206,4384.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1351,0.0208,0.0000,0.0000,11837.1649,11837.1649,8.0826,0.3553,70870.6000,0.0000,70870.6000,1.8375,16106.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16106.9545,0.2023,0.0000,0.0000,54763.6455,54763.6455,8.0826,0.7853,479.9000,0.0000,479.9000,0.0124,129.7027,3.7000,1.0000,0.0000,0.0000,0.0000,129.7027,0.0005,0.0000,0.0000,350.1973,350.1973,8.0826,0.3553,23911.6000,0.0000,23911.6000,0.6200,5434.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5434.4545,0.0280,0.0000,0.0000,18477.1455,18477.1455,8.0826,0.7853,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,4.0234,8.0825,6.0529,2.0442,30662.7108,1.9585,408.0785,4.0808,4.0234,8.0826,6.0530,2.0441,16352.6605,1.0445,408.0407,4.0804,4.0234,8.0827,6.0530,2.0445,14311.7576,0.9141,408.1248,4.0812,3.9171,0.2899,0.0000,0.2899,103103.4000,61327.1289,61327.1289
1132.0000,8.3213,13.5728,31577.8000,35005.0000,-3427.2000,0.9076,7176.7727,4.4000,1.0000,7778.8889,4.5000,1.0000,14955.6616,0.0312,0.0000,42783.8889,24401.0273,-18382.8616,8.3213,1.0240,16227.5000,0.0000,16227.5000,0.4207,4385.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4385.8108,0.0212,0.0000,0.0000,11841.6892,11841.6892,8.3213,0.5940,78465.1000,0.0000,78465.1000,2.0344,17832.9773,4.4000,1.0000,0.0000,0.0000,0.0000,17832.9773,0.2445,0.0000,0.0000,60632.1227,60632.1227,8.3213,1.0240,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0005,0.0000,0.0000,345.6000,345.6000,8.3213,0.5940,25115.0000,0.0000,25115.0000,0.6512,5707.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5707.9545,0.0318,0.0000,0.0000,19407.0455,19407.0455,8.3213,1.0240,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,3.5590,8.3212,5.9401,2.4718,37077.0848,2.0186,422.7834,4.2278,3.5590,8.3214,5.9402,2.4717,19773.4140,1.0765,422.7441,4.2274,3.5590,8.3214,5.9402,2.4722,17305.4213,0.9421,422.8315,4.2283,4.0372,0.3292,0.0000,0.3292,117282.0000,74155.9201,74155.9201
1133.0000,7.4089,15.7266,26138.4000,51729.2000,-25590.8000,1.3412,5940.5455,4.4000,1.0000,11495.3778,4.5000,1.0000,17435.9232,0.0726,0.0000,63224.5778,20197.8545,-43026.7232,7.4089,0.1116,16238.4000,0.0000,16238.4000,0.4210,4388.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7568,0.0256,0.0000,0.0000,11849.6432,11849.6432,7.4089,-0.3183,74545.9000,0.0000,74545.9000,1.9327,16942.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16942.2500,0.2512,0.0000,0.0000,57603.6500,57603.6500,7.4089,0.1116,472.9000,0.0000,472.9000,0.0123,127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,127.8108,0.0006,0.0000,0.0000,345.0892,345.0892,7.4089,-0.3183,26060.7000,0.0000,26060.7000,0.6757,5922.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5922.8864,0.0362,0.0000,0.0000,20137.8136,20137.8136,7.4089,0.1116,1028.0000,0.0000,1028.0000,0.0267,277.8378,3.7000,1.0000,0.0000,0.0000,0.0000,277.8378,0.0000,0.0000,0.0000,750.1622,750.1622,4.6067,7.4088,6.0078,1.5886,23828.9562,2.2047,460.3356,4.6034,4.6067,7.4090,6.0078,1.5886,12708.4309,1.1758,460.2928,4.6029,4.6067,7.4090,6.0078,1.5889,11122.2478,1.0290,460.3881,4.6039,4.4095,0.3862,0.0000,0.3862,92755.1000,47659.6350,47659.6350
1134.0000,7.2729,16.1577,25149.6000,58230.6000,-33081.0000,1.5097,5715.8182,4.4000,1.0000,12940.1333,4.5000,1.0000,18655.9515,0.0977,0.0000,71170.7333,19433.7818,-51736.9515,7.2729,-0.0244,16224.1000,0.0000,16224.1000,0.4206,4384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4384.8919,0.0296,0.0000,0.0000,11839.2081,11839.2081,7.2729,-0.4544,81743.9000,0.0000,81743.9000,2.1194,18578.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18578.1591,0.3225,0.0000,0.0000,63165.7409,63165.7409,7.2729,-0.0244,637.6000,0.0000,637.6000,0.0165,172.3243,3.7000,1.0000,0.0000,0.0000,0.0000,172.3243,0.0009,0.0000,0.0000,465.2757,465.2757,7.2729,-0.4544,26666.9000,0.0000,26666.9000,0.6914,6060.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6060.6591,0.0422,0.0000,0.0000,20606.2409,20606.2409,7.2729,-0.0244,5627.9000,0.0000,5627.9000,0.1459,1521.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1521.0541,0.0000,0.0000,0.0000,4106.8459,4106.8459,4.7113,7.2728,5.9921,1.6148,24222.2517,2.4518,512.2842,5.1228,4.7113,7.2729,5.9921,1.6148,12918.2434,1.3075,512.2366,5.1224,4.7113,7.2730,5.9921,1.6151,11305.8649,1.1443,512.3427,5.1234,4.9036,0.4928,0.0000,0.4928,97819.4000,48446.3600,48446.3600
1135.0000,5.4096,16.7780,12482.1000,112973.6000,-100491.5000,2.9291,2836.8409,4.4000,1.0000,25105.2444,4.5000,1.0000,27942.0854,0.4691,0.0000,138078.8444,9645.2591,-128433.5854,5.4096,-1.8877,16224.6000,0.0000,16224.6000,0.4207,4385.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4385.0270,0.0406,0.0000,0.0000,11839.5730,11839.5730,5.4096,-2.3177,48560.4000,0.0000,48560.4000,1.2590,11036.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11036.4545,0.1584,0.0000,0.0000,37523.9455,37523.9455,5.4096,-1.8877,577.3000,0.0000,577.3000,0.0150,156.0270,3.7000,1.0000,0.0000,0.0000,0.0000,156.0270,0.0007,0.0000,0.0000,421.2730,421.2730,5.4096,-2.3177,26020.7000,0.0000,26020.7000,0.6746,5913.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5913.7955,0.0461,0.0000,0.0000,20106.9045,20106.9045,5.4096,-1.8877,19027.6000,0.0000,19027.6000,0.4933,5142.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5142.5946,0.0000,0.0000,0.0000,13885.0054,13885.0054,7.4087,5.4095,6.4091,-1.4886,-22329.3211,2.8958,593.5756,5.9358,7.4087,5.4096,6.4091,-1.4884,-11907.0624,1.5443,593.5209,5.9352,7.4087,5.4097,6.4092,-1.4886,-10420.5005,1.3515,593.6432,5.9364,5.7917,0.7149,0.0000,0.7149,9919.1000,-44656.8840,-44656.8840
1136.0000,4.9334,16.6718,9222.9000,147322.6000,-138099.7000,3.8196,2096.1136,4.4000,1.0000,32738.3556,4.5000,1.0000,34834.4692,0.9623,0.0000,180060.9556,7126.7864,-172934.1692,4.9334,-2.3639,27597.6000,0.0000,27597.6000,0.7155,7458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7458.8108,0.1064,0.0000,0.0000,20138.7892,20138.7892,4.9334,-2.7939,37385.0000,0.0000,37385.0000,0.9693,8496.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8496.5909,0.1280,0.0000,0.0000,28888.4091,28888.4091,4.9334,-2.3639,1239.0000,0.0000,1239.0000,0.0321,334.8649,3.7000,1.0000,0.0000,0.0000,0.0000,334.8649,0.0017,0.0000,0.0000,904.1351,904.1351,4.9334,-2.7939,22017.1000,0.0000,22017.1000,0.5708,5003.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5003.8864,0.0363,0.0000,0.0000,17013.2136,17013.2136,4.9334,-2.3639,20227.6000,0.0000,20227.6000,0.5244,5466.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5466.9189,0.0000,0.0000,0.0000,14760.6811,14760.6811,8.4999,4.9333,6.7166,-3.0410,-45615.3941,3.3159,670.1954,6.7020,8.4999,4.9334,6.7167,-3.0407,-24325.3181,1.7683,670.1342,6.7013,8.4999,4.9335,6.7167,-3.0412,-21288.2289,1.5476,670.2711,6.7027,6.6318,1.2347,0.0000,1.2347,-29633.4000,-91228.9411,-91228.9411
1137.0000,4.3463,16.2180,7114.0000,156833.9000,-149719.9000,4.0662,1616.8182,4.4000,1.0000,34851.9778,4.5000,1.0000,36468.7960,1.1302,0.0000,191685.8778,5497.1818,-186188.6960,4.3463,-2.9510,33670.5000,0.0000,33670.5000,0.8730,9100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9100.1351,0.1372,0.0000,0.0000,24570.3649,24570.3649,4.3463,2.2404,13720.9000,6405.7000,7315.2000,0.3557,3118.3864,4.4000,1.0000,1307.2857,4.9000,1.0000,4425.6721,0.0281,0.0000,7712.9857,10602.5136,2889.5279,4.3463,-2.9510,2105.8000,0.0000,2105.8000,0.0546,569.1351,3.7000,1.0000,0.0000,0.0000,0.0000,569.1351,0.0020,0.0000,0.0000,1536.6649,1536.6649,4.3463,-3.3809,18061.9000,0.0000,18061.9000,0.4683,4104.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4104.9773,0.0227,0.0000,0.0000,13956.9227,13956.9227,4.3463,-2.9510,19427.6000,0.0000,19427.6000,0.5037,5250.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5250.7027,0.0000,0.0000,0.0000,14176.8973,14176.8973,9.6395,4.3462,6.9929,-4.3020,-64529.9954,3.1607,630.8587,6.3086,9.6395,4.3463,6.9929,-4.3016,-34412.4328,1.6856,630.8015,6.3080,9.6395,4.3465,6.9930,-4.3023,-30115.8900,1.4752,630.9292,6.3093,6.3215,1.3202,0.0000,1.3202,-69138.9000,-129058.3183,-129058.3183
1138.0000,4.1492,16.1293,5135.3000,163913.4000,-158778.1000,4.2498,1167.1136,4.4000,1.0000,36425.2000,4.5000,1.0000,37592.3136,1.2781,0.0000,200338.6000,3968.1864,-196370.4136,4.1492,-3.1481,38283.7000,0.0000,38283.7000,0.9926,10346.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10346.9459,0.1705,0.0000,0.0000,27936.7541,27936.7541,4.1492,9.0150,5702.8000,6141.7000,-438.9000,0.1592,1296.0909,4.4000,1.0000,1253.4082,4.9000,1.0000,2549.4991,0.0103,0.0000,7395.1082,4406.7091,-2988.3991,4.1492,-3.1481,2289.0000,0.0000,2289.0000,0.0593,618.6486,3.7000,1.0000,0.0000,0.0000,0.0000,618.6486,0.0018,0.0000,0.0000,1670.3514,1670.3514,4.1492,-3.5781,14103.8000,0.0000,14103.8000,0.3657,3205.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3205.4091,0.0130,0.0000,0.0000,10898.3909,10898.3909,4.1492,-3.1481,17027.7000,0.0000,17027.7000,0.4415,4602.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4602.0811,0.0000,0.0000,0.0000,12425.6189,12425.6189,10.2060,4.1491,7.1775,-4.8810,-73214.6871,3.1340,620.3113,6.2031,10.2060,4.1492,7.1776,-4.8805,-39044.0057,1.6713,620.2554,6.2026,10.2060,4.1495,7.1777,-4.8813,-34169.0047,1.4627,620.3801,6.2038,6.2681,1.4737,0.0000,1.4737,-87512.8000,-146427.6975,-146427.6975
1139.0000,4.1738,16.2345,3559.8000,170285.5000,-166725.7000,4.4150,809.0455,4.4000,1.0000,37841.2222,4.5000,1.0000,38650.2677,1.4399,0.0000,208126.7222,2750.7545,-205375.9677,4.1738,-3.1235,45212.1000,0.0000,45212.1000,1.1722,12219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12219.4865,0.2321,0.0000,0.0000,32992.6135,32992.6135,4.1738,13.2320,2175.8000,5637.0000,-3461.2000,0.1461,494.5000,4.4000,1.0000,1150.4082,4.9000,1.0000,1644.9082,0.0103,0.0000,6787.4082,1681.3000,-5106.1082,4.1738,-3.1235,2339.7000,0.0000,2339.7000,0.0607,632.3514,3.7000,1.0000,0.0000,0.0000,0.0000,632.3514,0.0018,0.0000,0.0000,1707.3486,1707.3486,4.1738,-3.4837,10532.3000,61.0000,10471.3000,0.2731,2393.7045,4.4000,1.0000,12.4490,4.9000,1.0000,2406.1535,0.0069,0.0000,73.4490,8138.5955,8065.1465,4.1738,-3.1235,15427.7000,0.0000,15427.7000,0.4000,4169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4169.6486,0.0000,0.0000,0.0000,11258.0514,11258.0514,10.4464,4.1737,7.3101,-5.2154,-78230.3717,3.2335,636.1810,6.3618,10.4464,4.1738,7.3101,-5.2149,-41718.8684,1.7244,636.1238,6.3612,10.4464,4.1741,7.3102,-5.2157,-36509.6757,1.5092,636.2511,6.3625,6.4670,1.6909,0.0000,1.6909,-96736.1000,-156458.9159,-156458.9159
1140.0000,4.0893,16.2047,2436.3000,176218.7000,-173782.4000,4.5688,553.7045,4.4000,1.0000,39159.7111,4.5000,1.0000,39713.4157,1.5871,0.0000,215378.4111,1882.5955,-213495.8157,4.0893,-3.2080,47515.7000,0.0000,47515.7000,1.2319,12842.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12842.0811,0.2635,0.0000,0.0000,34673.6189,34673.6189,4.0893,15.2165,944.8000,7991.0000,-7046.2000,0.2072,214.7273,4.4000,1.0000,1630.8163,4.9000,1.0000,1845.5436,0.0168,0.0000,9621.8163,730.0727,-8891.7436,4.0893,-3.2080,2777.5000,0.0000,2777.5000,0.0720,750.6757,3.7000,1.0000,0.0000,0.0000,0.0000,750.6757,0.0022,0.0000,0.0000,2026.8243,2026.8243,4.0893,-3.1049,7679.2000,340.0000,7339.2000,0.1991,1745.2727,4.4000,1.0000,69.3878,4.9000,1.0000,1814.6605,0.0031,0.0000,409.3878,5933.9273,5524.5395,4.0893,-3.2080,12427.7000,0.0000,12427.7000,0.3222,3358.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3358.8378,0.0000,0.0000,0.0000,9068.8622,9068.8622,10.8091,4.0892,7.4491,-5.7032,-85547.8344,3.3006,645.3196,6.4532,10.8091,4.0892,7.4492,-5.7027,-45621.2182,1.7602,645.2617,6.4526,10.8091,4.0896,7.4493,-5.7035,-39924.6618,1.5405,645.3902,6.4539,6.6012,1.8728,0.0000,1.8728,-110768.5000,-171093.7143,-171093.7143
1141.0000,3.8584,16.0177,1480.9000,181840.0000,-180359.1000,4.7145,336.5682,4.4000,1.0000,40408.8889,4.5000,1.0000,40745.4571,1.6965,0.0000,222248.8889,1144.3318,-221104.5571,3.8584,-3.4389,41172.6000,0.0000,41172.6000,1.0675,11127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11127.7297,0.2186,0.0000,0.0000,30044.8703,30044.8703,3.8584,15.0692,1152.5000,10729.1000,-9576.6000,0.2782,261.9318,4.4000,1.0000,2189.6122,4.9000,1.0000,2451.5441,0.0239,0.0000,12918.7122,890.5682,-12028.1441,3.8584,-3.4389,3322.8000,0.0000,3322.8000,0.0861,898.0541,3.7000,1.0000,0.0000,0.0000,0.0000,898.0541,0.0028,0.0000,0.0000,2424.7459,2424.7459,3.8584,-2.3130,5196.9000,671.5000,4525.4000,0.1347,1181.1136,4.4000,1.0000,137.0408,4.9000,1.0000,1318.1545,0.0011,0.0000,808.5408,4015.7864,3207.2455,3.8584,-3.4389,10827.8000,0.0000,10827.8000,0.2807,2926.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2926.4324,0.0000,0.0000,0.0000,7901.3676,7901.3676,11.3480,3.8583,7.6032,-6.3185,-94778.2466,3.2809,637.0337,6.3703,11.3480,3.8583,7.6032,-6.3180,-50543.7180,1.7497,636.9767,6.3698,11.3480,3.8587,7.6034,-6.3189,-44232.5073,1.5313,637.1029,6.3710,6.5618,1.9429,0.0000,1.9429,-130087.1000,-189554.4718,-189554.4718
1142.0000,3.9567,16.1502,700.8000,188444.6000,-187743.8000,4.8858,159.2727,4.4000,1.0000,41876.5778,4.5000,1.0000,42035.8505,1.8952,0.0000,230321.1778,541.5273,-229779.6505,3.9567,-3.3406,47511.9000,0.0000,47511.9000,1.2318,12841.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12841.0541,0.2870,0.0000,0.0000,34670.8459,34670.8459,3.9567,15.9975,0.0000,11833.9000,-11833.9000,0.3068,0.0000,0.0000,0.0000,2415.0816,4.9000,1.0000,2415.0816,0.0299,0.0000,14248.9816,0.0000,-14248.9816,3.9567,-3.3406,3171.3000,0.0000,3171.3000,0.0822,857.1081,3.7000,1.0000,0.0000,0.0000,0.0000,857.1081,0.0027,0.0000,0.0000,2314.1919,2314.1919,3.9567,0.0272,3553.2000,1120.7000,2432.5000,0.0921,807.5455,4.4000,1.0000,228.7143,4.9000,1.0000,1036.2597,0.0002,0.0000,1349.4143,2745.6545,1396.2403,3.9567,-3.3406,9627.8000,0.0000,9627.8000,0.2496,2602.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1081,0.0000,0.0000,0.0000,7025.6919,7025.6919,11.4762,3.9566,7.7164,-6.6208,-99311.9317,3.4242,661.4834,6.6148,11.4762,3.9566,7.7164,-6.6202,-52961.5190,1.8261,661.4243,6.6142,11.4762,3.9571,7.7166,-6.6212,-46348.2115,1.5981,661.5549,6.6155,6.8484,2.2150,0.0000,2.2150,-136834.2000,-198621.6621,-198621.6621
1143.0000,3.8680,16.0813,226.2000,194780.9000,-194554.7000,5.0501,51.4091,4.4000,1.0000,43284.6444,4.5000,1.0000,43336.0535,2.0511,0.0000,238065.5444,174.7909,-237890.7535,3.8680,-3.4292,45212.1000,0.0000,45212.1000,1.1722,12219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12219.4865,0.2726,0.0000,0.0000,32992.6135,32992.6135,3.8680,15.9089,0.0000,9911.9000,-9911.9000,0.2570,0.0000,0.0000,0.0000,2022.8367,4.9000,1.0000,2022.8367,0.0234,0.0000,11934.7367,0.0000,-11934.7367,3.8680,-3.4292,2087.8000,0.0000,2087.8000,0.0541,564.2703,3.7000,1.0000,0.0000,0.0000,0.0000,564.2703,0.0015,0.0000,0.0000,1523.5297,1523.5297,3.8680,0.2381,2732.1000,929.7000,1802.4000,0.0708,620.9318,4.4000,1.0000,189.7347,4.9000,1.0000,810.6665,0.0000,0.0000,1119.4347,2111.1682,991.7335,3.8680,-3.4292,8427.8000,0.0000,8427.8000,0.2185,2277.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2277.7838,0.0000,0.0000,0.0000,6150.0162,6150.0162,11.7786,3.8679,7.8233,-6.9390,-104084.9224,3.4113,655.8542,6.5585,11.7786,3.8679,7.8233,-6.9384,-55506.9425,1.8192,655.7958,6.5580,11.7786,3.8684,7.8235,-6.9394,-48575.7325,1.5922,655.9248,6.5592,6.8227,2.3486,0.0000,2.3486,-146936.5000,-208167.5973,-208167.5973
1144.0000,3.8758,16.0965,40.1000,199874.2000,-199834.1000,5.1821,9.1136,4.4000,1.0000,44416.4889,4.5000,1.0000,44425.6025,2.1828,0.0000,244290.6889,30.9864,-244259.7025,3.8758,-3.4215,42900.0000,0.0000,42900.0000,1.1123,11594.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11594.5946,0.2585,0.0000,0.0000,31305.4054,31305.4054,3.8758,15.9166,0.0000,10191.2000,-10191.2000,0.2642,0.0000,0.0000,0.0000,2079.8367,4.9000,1.0000,2079.8367,0.0243,0.0000,12271.0367,0.0000,-12271.0367,3.8758,-3.4215,2015.1000,0.0000,2015.1000,0.0522,544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,544.6216,0.0014,0.0000,0.0000,1470.4784,1470.4784,3.8758,0.5832,2468.1000,909.0000,1559.1000,0.0640,560.9318,4.4000,1.0000,185.5102,4.9000,1.0000,746.4420,0.0000,0.0000,1094.5102,1907.1682,812.6580,3.8758,-3.4215,9627.8000,0.0000,9627.8000,0.2496,2602.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1081,0.0000,0.0000,0.0000,7025.6919,7025.6919,11.9603,3.8757,7.9180,-7.1973,-107959.4155,3.4622,662.8167,6.6282,11.9603,3.8757,7.9180,-7.1967,-57573.2113,1.8463,662.7578,6.6276,11.9603,3.8762,7.9182,-7.1977,-50383.8788,1.6159,662.8878,6.6289,6.9245,2.4671,0.0000,2.4671,-153923.3000,-215916.5056,-215916.5056
1145.0000,3.8150,16.0250,315.2000,198241.0000,-197925.8000,5.1398,71.6364,4.4000,1.0000,44053.5556,4.5000,1.0000,44125.1919,2.1073,0.0000,242294.5556,243.5636,-242050.9919,3.8150,-3.4823,36556.7000,0.0000,36556.7000,0.9478,9880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9880.1892,0.2023,0.0000,0.0000,26676.5108,26676.5108,3.8150,15.8192,61.4000,12959.8000,-12898.4000,0.3360,13.9545,4.4000,1.0000,2644.8571,4.9000,1.0000,2658.8117,0.0317,0.0000,15604.6571,47.4455,-15557.2117,3.8150,-3.4823,2608.8000,0.0000,2608.8000,0.0676,705.0811,3.7000,1.0000,0.0000,0.0000,0.0000,705.0811,0.0020,0.0000,0.0000,1903.7189,1903.7189,3.8150,0.8559,2019.2000,799.6000,1219.6000,0.0524,458.9091,4.4000,1.0000,163.1837,4.9000,1.0000,622.0928,0.0000,0.0000,962.7837,1560.2909,597.5072,3.8150,-3.4823,11227.8000,0.0000,11227.8000,0.2911,3034.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3034.5405,0.0000,0.0000,0.0000,8193.2595,8193.2595,12.1696,3.8149,7.9922,-7.3413,-110119.7572,3.4173,652.0546,6.5205,12.1696,3.8149,7.9922,-7.3407,-58725.3513,1.8224,651.9967,6.5200,12.1696,3.8154,7.9925,-7.3417,-51392.0986,1.5949,652.1243,6.5212,6.8347,2.3433,0.0000,2.3433,-159211.3000,-220237.2072,-220237.2072
1146.0000,3.6183,15.8040,980.7000,207495.6000,-206514.9000,5.3797,222.8864,4.4000,1.0000,46110.1333,4.5000,1.0000,46333.0197,2.3099,0.0000,253605.7333,757.8136,-252847.9197,3.6183,-3.6790,23861.4000,0.0000,23861.4000,0.6187,6449.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6449.0270,0.1159,0.0000,0.0000,17412.3730,17412.3730,3.6183,14.5670,2009.3000,14216.8000,-12207.5000,0.3686,456.6591,4.4000,1.0000,2901.3878,4.9000,1.0000,3358.0468,0.0332,0.0000,17118.1878,1552.6409,-15565.5468,3.6183,-3.6790,1645.2000,0.0000,1645.2000,0.0427,444.6486,3.7000,1.0000,0.0000,0.0000,0.0000,444.6486,0.0011,0.0000,0.0000,1200.5514,1200.5514,3.6183,-2.3304,1979.5000,292.4000,1687.1000,0.0513,449.8864,4.4000,1.0000,59.6735,4.9000,1.0000,509.5598,0.0000,0.0000,352.0735,1529.6136,1177.5402,3.6183,-3.6790,14827.7000,0.0000,14827.7000,0.3844,4007.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4007.4865,0.0000,0.0000,0.0000,10820.2135,10820.2135,12.6251,3.6182,8.1216,-7.9268,-118902.5265,3.4227,649.3159,6.4932,12.6251,3.6181,8.1216,-7.9261,-63409.1598,1.8253,649.2584,6.4926,12.6251,3.6187,8.1219,-7.9273,-55491.1023,1.5974,649.3850,6.4939,6.8454,2.4602,0.0000,2.4602,-176701.0000,-237802.7885,-237802.7885
1147.0000,4.4184,16.3838,4093.7000,123141.3000,-119047.6000,3.1927,930.3864,4.4000,1.0000,27364.7333,4.5000,1.0000,28295.1197,0.5677,0.0000,150506.0333,3163.3136,-147342.7197,4.4184,-2.8789,19647.2000,0.0000,19647.2000,0.5094,5310.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5310.0541,0.0448,0.0000,0.0000,14337.1459,14337.1459,4.4184,-3.1540,10499.6000,135.0000,10364.6000,0.2722,2386.2727,4.4000,1.0000,27.5510,4.9000,1.0000,2413.8237,0.0121,0.0000,162.5510,8113.3273,7950.7763,4.4184,-2.8789,1353.5000,0.0000,1353.5000,0.0351,365.8108,3.7000,1.0000,0.0000,0.0000,0.0000,365.8108,0.0005,0.0000,0.0000,987.6892,987.6892,4.4184,-1.4643,1966.8000,301.3000,1665.5000,0.0510,447.0000,4.4000,1.0000,61.4898,4.9000,1.0000,508.4898,0.0003,0.0000,362.7898,1519.8000,1157.0102,4.4184,-2.8789,17427.6000,0.0000,17427.6000,0.4518,4710.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4710.1622,0.0000,0.0000,0.0000,12717.4378,12717.4378,10.7500,4.4183,7.5842,-3.6731,-55097.2343,2.2561,438.4284,4.3843,10.7500,4.4183,7.5842,-3.6728,-29382.5483,1.2031,438.3894,4.3839,10.7500,4.4189,7.5845,-3.6733,-25712.8777,1.0530,438.4750,4.3847,4.5122,0.6255,0.0000,0.6255,-68589.2000,-110192.6603,-110192.6603
1148.0000,4.4802,16.3535,5446.1000,120630.0000,-115183.9000,3.1276,1237.7500,4.4000,1.0000,26806.6667,4.5000,1.0000,28044.4167,0.5397,0.0000,147436.6667,4208.3500,-143228.3167,4.4802,-2.8171,19642.2000,0.0000,19642.2000,0.5093,5308.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5308.7027,0.0447,0.0000,0.0000,14333.4973,14333.4973,4.4802,-3.2471,13884.9000,0.0000,13884.9000,0.3600,3155.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3155.6591,0.0183,0.0000,0.0000,10729.2409,10729.2409,4.4802,-2.8171,1035.1000,0.0000,1035.1000,0.0268,279.7568,3.7000,1.0000,0.0000,0.0000,0.0000,279.7568,0.0004,0.0000,0.0000,755.3432,755.3432,4.4802,-2.1616,2531.3000,228.2000,2303.1000,0.0656,575.2955,4.4000,1.0000,46.5714,4.9000,1.0000,621.8669,0.0004,0.0000,274.7714,1956.0045,1681.2331,4.4802,-2.8171,16627.7000,0.0000,16627.7000,0.4311,4493.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4493.9730,0.0000,0.0000,0.0000,12133.7270,12133.7270,10.4219,4.4800,7.4510,-3.4532,-51798.5561,2.2602,441.8641,4.4186,10.4219,4.4801,7.4510,-3.4529,-27623.2868,1.2053,441.8245,4.4182,10.4219,4.4805,7.4512,-3.4533,-24173.4321,1.0549,441.9113,4.4191,4.5204,0.6035,0.0000,0.6035,-61690.9000,-103595.2751,-103595.2751
