Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1149.0000,5.5351,16.7844,9870.9000,78405.3000,-68534.4000,2.0328,2243.3864,4.4000,1.0000,17423.4000,4.5000,1.0000,19666.7864,0.1781,0.0000,95828.7000,7627.5136,-88201.1864,5.5351,-1.7622,19642.6000,0.0000,19642.6000,0.5093,5308.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5308.8108,0.0293,0.0000,0.0000,14333.7892,14333.7892,5.5351,-2.1922,20248.9000,0.0000,20248.9000,0.5250,4602.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4602.0227,0.0247,0.0000,0.0000,15646.8773,15646.8773,5.5351,-1.7622,1129.9000,0.0000,1129.9000,0.0293,305.3784,3.7000,1.0000,0.0000,0.0000,0.0000,305.3784,0.0005,0.0000,0.0000,824.5216,824.5216,5.5351,-1.7315,3588.1000,137.3000,3450.8000,0.0930,815.4773,4.4000,1.0000,28.0204,4.9000,1.0000,843.4977,0.0009,0.0000,165.3204,2772.6227,2607.3023,5.5351,-1.7622,15227.7000,0.0000,15227.7000,0.3948,4115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4115.5946,0.0000,0.0000,0.0000,11112.1054,11112.1054,8.6945,5.5349,7.1147,-1.4559,-21839.1140,1.7921,355.7164,3.5572,8.6945,5.5350,7.1147,-1.4558,-11646.2553,0.9557,355.6843,3.5568,8.6945,5.5354,7.1149,-1.4559,-10191.2213,0.8364,355.7546,3.5575,3.5842,0.2335,0.0000,0.2335,-8834.5000,-43676.5906,-43676.5906
1150.0000,5.5394,16.4880,12327.1000,74788.0000,-62460.9000,1.9390,2801.6136,4.4000,1.0000,16619.5556,4.5000,1.0000,19421.1692,0.1557,0.0000,91407.5556,9525.4864,-81882.0692,5.5394,-1.7579,16637.9000,0.0000,16637.9000,0.4314,4496.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4496.7297,0.0222,0.0000,0.0000,12141.1703,12141.1703,5.5394,-2.1878,23069.1000,0.0000,23069.1000,0.5981,5242.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5242.9773,0.0289,0.0000,0.0000,17826.1227,17826.1227,5.5394,-1.7579,648.3000,0.0000,648.3000,0.0168,175.2162,3.7000,1.0000,0.0000,0.0000,0.0000,175.2162,0.0003,0.0000,0.0000,473.0838,473.0838,5.5394,-2.1068,5143.1000,34.6000,5108.5000,0.1333,1168.8864,4.4000,1.0000,7.0612,4.9000,1.0000,1175.9476,0.0014,0.0000,41.6612,3974.2136,3932.5524,5.5394,-1.7579,12427.7000,0.0000,12427.7000,0.3222,3358.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3358.8378,0.0000,0.0000,0.0000,9068.8622,9068.8622,8.4359,5.5393,6.9876,-1.2814,-19220.9296,1.7204,343.4649,3.4346,8.4359,5.5394,6.9877,-1.2812,-10249.9316,0.9175,343.4336,3.4343,8.4359,5.5398,6.9878,-1.2813,-8969.4167,0.8030,343.5020,3.4350,3.4409,0.2086,0.0000,0.2086,-4569.4000,-38440.2778,-38440.2778
1151.0000,6.9167,16.9575,17107.4000,60599.4000,-43492.0000,1.5712,3888.0455,4.4000,1.0000,13466.5333,4.5000,1.0000,17354.5788,0.0984,0.0000,74065.9333,13219.3545,-60846.5788,6.9167,-0.3806,16223.4000,0.0000,16223.4000,0.4206,4384.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4384.7027,0.0233,0.0000,0.0000,11838.6973,11838.6973,6.9167,-0.8105,52811.1000,0.0000,52811.1000,1.3692,12002.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12002.5227,0.1274,0.0000,0.0000,40808.5773,40808.5773,6.9167,-0.3806,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0003,0.0000,0.0000,343.6297,343.6297,6.9167,-0.8105,7748.7000,0.0000,7748.7000,0.2009,1761.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1761.0682,0.0036,0.0000,0.0000,5987.6318,5987.6318,6.9167,-0.3806,10827.8000,0.0000,10827.8000,0.2807,2926.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2926.4324,0.0000,0.0000,0.0000,7901.3676,7901.3676,6.5110,6.9166,6.7138,0.2010,3015.7040,1.9274,389.6116,3.8961,6.5110,6.9167,6.7138,0.2011,1608.6883,1.0279,389.5760,3.8958,6.5110,6.9170,6.7140,0.2013,1408.9326,0.8996,389.6541,3.8965,3.8548,0.2530,0.0000,0.2530,44589.9000,6033.3249,6033.3249
1152.0000,7.4316,16.6603,20701.7000,53436.9000,-32735.2000,1.3855,4704.9318,4.4000,1.0000,11874.8667,4.5000,1.0000,16579.7985,0.0763,0.0000,65311.7667,15996.7682,-49314.9985,7.4316,0.1343,16225.6000,0.0000,16225.6000,0.4207,4385.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4385.2973,0.0245,0.0000,0.0000,11840.3027,11840.3027,7.4316,-0.2956,68137.4000,0.0000,68137.4000,1.7666,15485.7727,4.4000,1.0000,0.0000,0.0000,0.0000,15485.7727,0.2063,0.0000,0.0000,52651.6273,52651.6273,7.4316,0.1343,478.3000,0.0000,478.3000,0.0124,129.2703,3.7000,1.0000,0.0000,0.0000,0.0000,129.2703,0.0004,0.0000,0.0000,349.0297,349.0297,7.4316,-0.2956,11250.0000,0.0000,11250.0000,0.2917,2556.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2556.8182,0.0070,0.0000,0.0000,8693.1818,8693.1818,7.4316,0.1343,6027.9000,0.0000,6027.9000,0.1563,1629.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1629.1622,0.0000,0.0000,0.0000,4398.7378,4398.7378,5.5919,7.4315,6.5117,0.9539,14307.9196,2.0165,411.4057,4.1141,5.5919,7.4316,6.5118,0.9538,7630.7915,1.0754,411.3678,4.1137,5.5919,7.4319,6.5119,0.9542,6679.1698,0.9412,411.4509,4.1145,4.0331,0.3146,0.0000,0.3146,69384.0000,28617.8809,28617.8809
1153.0000,7.7094,16.0688,23841.5000,47692.8000,-23851.3000,1.2365,5418.5227,4.4000,1.0000,10598.4000,4.5000,1.0000,16016.9227,0.0598,0.0000,58291.2000,18422.9773,-39868.2227,7.7094,0.4121,16242.6000,0.0000,16242.6000,0.4211,4389.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8919,0.0239,0.0000,0.0000,11852.7081,11852.7081,7.7094,-0.0178,73330.9000,0.0000,73330.9000,1.9012,16666.1136,4.4000,1.0000,0.0000,0.0000,0.0000,16666.1136,0.2316,0.0000,0.0000,56664.7864,56664.7864,7.7094,0.4121,467.6000,0.0000,467.6000,0.0121,126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,126.3784,0.0005,0.0000,0.0000,341.2216,341.2216,7.7094,-0.0178,14417.0000,0.0000,14417.0000,0.3738,3276.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3276.5909,0.0108,0.0000,0.0000,11140.4091,11140.4091,7.7094,0.4121,1828.3000,0.0000,1828.3000,0.0474,494.1351,3.7000,1.0000,0.0000,0.0000,0.0000,494.1351,0.0000,0.0000,0.0000,1334.1649,1334.1649,5.0165,7.7093,6.3629,1.3821,20731.5116,1.9961,410.0190,4.1002,5.0165,7.7095,6.3630,1.3821,11056.4838,1.0645,409.9810,4.0998,5.0165,7.7097,6.3631,1.3824,9677.0719,0.9316,410.0644,4.1006,3.9922,0.3266,0.0000,0.3266,82435.1000,41465.0673,41465.0673
1154.0000,8.0413,15.4646,26567.0000,42778.5000,-16211.5000,1.1091,6037.9545,4.4000,1.0000,9506.3333,4.5000,1.0000,15544.2879,0.0492,0.0000,52284.8333,20529.0455,-31755.7879,8.0413,0.7440,16229.9000,0.0000,16229.9000,0.4208,4386.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4595,0.0250,0.0000,0.0000,11843.4405,11843.4405,8.0413,0.3140,85020.3000,0.0000,85020.3000,2.2043,19322.7955,4.4000,1.0000,0.0000,0.0000,0.0000,19322.7955,0.3092,0.0000,0.0000,65697.5045,65697.5045,8.0413,0.7440,480.0000,0.0000,480.0000,0.0124,129.7297,3.7000,1.0000,0.0000,0.0000,0.0000,129.7297,0.0006,0.0000,0.0000,350.2703,350.2703,8.0413,0.3140,16419.7000,0.0000,16419.7000,0.4257,3731.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3731.7500,0.0146,0.0000,0.0000,12687.9500,12687.9500,8.0413,0.7440,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,4.3629,8.0412,6.2020,1.9857,29785.7455,2.0995,434.4582,4.3446,4.3629,8.0414,6.2021,1.9856,15885.1047,1.1196,434.4178,4.3442,4.3629,8.0415,6.2022,1.9861,13902.8354,0.9799,434.5066,4.3451,4.1990,0.3985,0.0000,0.3985,102966.6000,59573.6856,59573.6856
1155.0000,8.1920,14.6317,28807.1000,38495.4000,-9688.3000,0.9981,6547.0682,4.4000,1.0000,8554.5333,4.5000,1.0000,15101.6015,0.0387,0.0000,47049.9333,22260.0318,-24789.9015,8.1920,0.8947,16227.1000,0.0000,16227.1000,0.4207,4385.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4385.7027,0.0230,0.0000,0.0000,11841.3973,11841.3973,8.1920,0.4647,82268.9000,0.0000,82268.9000,2.1330,18697.4773,4.4000,1.0000,0.0000,0.0000,0.0000,18697.4773,0.2778,0.0000,0.0000,63571.4227,63571.4227,8.1920,0.8947,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0005,0.0000,0.0000,341.5865,341.5865,8.1920,0.4647,18149.6000,0.0000,18149.6000,0.4706,4124.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4124.9091,0.0171,0.0000,0.0000,14024.6909,14024.6909,8.1920,0.8947,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,4.0070,8.1919,6.0994,2.1766,32649.7117,2.0228,420.5594,4.2056,4.0070,8.1921,6.0995,2.1766,17412.4769,1.0787,420.5200,4.2052,4.0070,8.1922,6.0996,2.1771,15239.4046,0.9441,420.6064,4.2061,4.0456,0.3572,0.0000,0.3572,107853.5000,65301.5932,65301.5932
1156.0000,8.3974,13.8434,30734.9000,35048.3000,-4313.4000,0.9087,6985.2045,4.4000,1.0000,7788.5111,4.5000,1.0000,14773.7157,0.0333,0.0000,42836.8111,23749.6955,-19087.1157,8.3974,1.1001,16243.1000,0.0000,16243.1000,0.4211,4390.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0270,0.0241,0.0000,0.0000,11853.0730,11853.0730,8.3974,0.6702,91398.9000,0.0000,91398.9000,2.3697,20772.4773,4.4000,1.0000,0.0000,0.0000,0.0000,20772.4773,0.3428,0.0000,0.0000,70626.4227,70626.4227,8.3974,1.1001,479.0000,0.0000,479.0000,0.0124,129.4595,3.7000,1.0000,0.0000,0.0000,0.0000,129.4595,0.0006,0.0000,0.0000,349.5405,349.5405,8.3974,0.6702,19213.2000,0.0000,19213.2000,0.4981,4366.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4366.6364,0.0199,0.0000,0.0000,14846.5636,14846.5636,8.3974,1.1001,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,3.5513,8.3973,5.9743,2.6300,39449.2698,2.1106,441.3538,4.4135,3.5513,8.3975,5.9744,2.6298,21038.7132,1.1255,441.3123,4.4131,3.5513,8.3976,5.9744,2.6304,18412.8986,0.9851,441.4033,4.4140,4.2212,0.4206,0.0000,0.4206,123448.9000,78900.8815,78900.8815
1157.0000,8.4156,13.2761,31801.0000,33380.0000,-1579.0000,0.8654,7227.5000,4.4000,1.0000,7417.7778,4.5000,1.0000,14645.2778,0.0294,0.0000,40797.7778,24573.5000,-16224.2778,8.4156,1.1183,16232.1000,0.0000,16232.1000,0.4208,4387.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4387.0541,0.0225,0.0000,0.0000,11845.0459,11845.0459,8.4156,0.6884,86831.7000,0.0000,86831.7000,2.2513,19734.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19734.4773,0.3009,0.0000,0.0000,67097.2227,67097.2227,8.4156,1.1183,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0005,0.0000,0.0000,347.5703,347.5703,8.4156,0.6884,19368.5000,0.0000,19368.5000,0.5022,4401.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4401.9318,0.0197,0.0000,0.0000,14966.5682,14966.5682,8.4156,1.1183,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,3.4078,8.4155,5.9116,2.6260,39390.0507,2.0394,427.6959,4.2770,3.4078,8.4158,5.9118,2.6259,21007.1856,1.0876,427.6554,4.2766,3.4078,8.4158,5.9118,2.6265,18385.2012,0.9518,427.7439,4.2774,4.0787,0.3730,0.0000,0.3730,122357.8000,78782.4375,78782.4375
1158.0000,8.5137,12.0810,33864.7000,31294.3000,2570.4000,0.8780,7696.5227,4.4000,1.0000,6954.2889,4.5000,1.0000,14650.8116,0.0318,0.0000,38248.5889,26168.1773,-12080.4116,8.5137,1.2164,16224.5000,0.0000,16224.5000,0.4207,4385.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4385.0000,0.0247,0.0000,0.0000,11839.5000,11839.5000,8.5137,0.7864,96055.8000,0.0000,96055.8000,2.4904,21830.8636,4.4000,1.0000,0.0000,0.0000,0.0000,21830.8636,0.3805,0.0000,0.0000,74224.9364,74224.9364,8.5137,1.2164,629.9000,0.0000,629.9000,0.0163,170.2432,3.7000,1.0000,0.0000,0.0000,0.0000,170.2432,0.0008,0.0000,0.0000,459.6568,459.6568,8.5137,0.7864,18218.9000,0.0000,18218.9000,0.4724,4140.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4140.6591,0.0195,0.0000,0.0000,14078.2409,14078.2409,8.5137,1.2164,5629.5000,0.0000,5629.5000,0.1460,1521.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1521.4865,0.0000,0.0000,0.0000,4108.0135,4108.0135,3.0848,8.5136,5.7992,3.0876,46313.6652,2.2119,466.2893,4.6629,3.0848,8.5138,5.7993,3.0875,24699.6201,1.1796,466.2450,4.6624,3.0848,8.5138,5.7993,3.0881,21616.6507,1.0323,466.3417,4.6634,4.4237,0.4574,0.0000,0.4574,139329.0000,92629.9359,92629.9359
1159.0000,7.9635,13.6487,32200.8000,38063.8000,-5863.0000,0.9869,7318.3636,4.4000,1.0000,8458.6222,4.5000,1.0000,15776.9859,0.0335,0.0000,46522.4222,24882.4364,-21639.9859,7.9635,0.6662,16243.2000,0.0000,16243.2000,0.4211,4390.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0541,0.0173,0.0000,0.0000,11853.1459,11853.1459,7.9635,0.2362,55072.0000,0.0000,55072.0000,1.4278,12516.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12516.3636,0.1159,0.0000,0.0000,42555.6364,42555.6364,7.9635,0.6662,588.7000,0.0000,588.7000,0.0153,159.1081,3.7000,1.0000,0.0000,0.0000,0.0000,159.1081,0.0005,0.0000,0.0000,429.5919,429.5919,7.9635,0.2362,17641.0000,0.0000,17641.0000,0.4574,4009.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4009.3182,0.0170,0.0000,0.0000,13631.6818,13631.6818,7.9635,0.6662,19033.1000,0.0000,19033.1000,0.4935,5144.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5144.0811,0.0056,0.0000,0.0000,13889.0189,13889.0189,3.8229,7.9634,5.8931,2.0239,30358.4095,1.9010,399.0150,3.9901,3.8229,7.9636,5.8932,2.0238,16190.7980,1.0138,398.9769,3.9898,3.8229,7.9636,5.8932,2.0243,14169.8816,0.8872,399.0597,3.9906,3.8020,0.1898,0.0000,0.1898,102715.0000,60719.0891,60719.0891
1160.0000,6.5885,15.9062,22825.6000,60726.7000,-37901.1000,1.5745,5187.6364,4.4000,1.0000,13494.8222,4.5000,1.0000,18682.4586,0.0960,0.0000,74221.5222,17637.9636,-56583.5586,6.5885,-0.7088,16234.4000,0.0000,16234.4000,0.4209,4387.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4387.6757,0.0210,0.0000,0.0000,11846.7243,11846.7243,6.5885,-1.1388,40549.9000,0.0000,40549.9000,1.0513,9215.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9215.8864,0.0764,0.0000,0.0000,31334.0136,31334.0136,6.5885,-0.7088,800.9000,0.0000,800.9000,0.0208,216.4595,3.7000,1.0000,0.0000,0.0000,0.0000,216.4595,0.0006,0.0000,0.0000,584.4405,584.4405,6.5885,-1.1388,17173.7000,0.0000,17173.7000,0.4453,3903.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3903.1136,0.0167,0.0000,0.0000,13270.5864,13270.5864,6.5885,-0.7088,20233.5000,0.0000,20233.5000,0.5246,5468.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5468.5135,0.0061,0.0000,0.0000,14764.9865,14764.9865,5.6112,6.5883,6.0998,0.5072,7607.4470,2.0186,419.6956,4.1970,5.6112,6.5886,6.0999,0.5073,4058.0748,1.0765,419.6557,4.1966,5.6112,6.5886,6.0999,0.5074,3551.6710,0.9421,419.7424,4.1974,4.0373,0.2168,0.0000,0.2168,57091.3000,15217.1928,15217.1928
1161.0000,5.9477,15.9570,20346.6000,71049.8000,-50703.2000,1.8421,4624.2273,4.4000,1.0000,15788.8444,4.5000,1.0000,20413.0717,0.1427,0.0000,86838.6444,15722.3727,-71116.2717,5.9477,-1.3496,22401.2000,0.0000,22401.2000,0.5808,6054.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6054.3784,0.0342,0.0000,0.0000,16346.8216,16346.8216,5.9477,-1.7796,24206.5000,0.0000,24206.5000,0.6276,5501.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5501.4773,0.0340,0.0000,0.0000,18705.0227,18705.0227,5.9477,-1.3496,1018.9000,0.0000,1018.9000,0.0264,275.3784,3.7000,1.0000,0.0000,0.0000,0.0000,275.3784,0.0006,0.0000,0.0000,743.5216,743.5216,5.9477,-1.7796,15256.0000,0.0000,15256.0000,0.3955,3467.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3467.2727,0.0128,0.0000,0.0000,11788.7273,11788.7273,5.9477,-1.3496,19433.3000,0.0000,19433.3000,0.5038,5252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5252.2432,0.0047,0.0000,0.0000,14181.0568,14181.0568,6.5574,5.9475,6.2525,-0.3118,-4676.6977,1.9881,410.4610,4.1046,6.5574,5.9478,6.2526,-0.3116,-2492.9320,1.0602,410.4220,4.1042,6.5574,5.9479,6.2526,-0.3116,-2181.4921,0.9279,410.5064,4.1051,3.9763,0.2290,0.0000,0.2290,31612.7000,-9351.1217,-9351.1217
1162.0000,5.1576,16.2765,13441.8000,94140.5000,-80698.7000,2.4408,3054.9545,4.4000,1.0000,20920.1111,4.5000,1.0000,23975.0657,0.2984,0.0000,115060.6111,10386.8455,-104673.7657,5.1576,-2.1397,28083.8000,0.0000,28083.8000,0.7281,7590.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7590.2162,0.0626,0.0000,0.0000,20493.5838,20493.5838,5.1576,-2.5697,21294.4000,0.0000,21294.4000,0.5521,4839.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4839.6364,0.0347,0.0000,0.0000,16454.7636,16454.7636,5.1576,-2.1397,1348.8000,0.0000,1348.8000,0.0350,364.5405,3.7000,1.0000,0.0000,0.0000,0.0000,364.5405,0.0009,0.0000,0.0000,984.2595,984.2595,5.1576,-2.5697,11631.3000,0.0000,11631.3000,0.3016,2643.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2643.4773,0.0081,0.0000,0.0000,8987.8227,8987.8227,5.1576,-2.1397,17032.6000,0.0000,17032.6000,0.4416,4603.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4603.4054,0.0000,0.0000,0.0000,12429.1946,12429.1946,7.7695,5.1575,6.4635,-1.5109,-22663.3331,2.2496,459.9596,4.5996,7.7695,5.1577,6.4636,-1.5106,-12084.8745,1.1997,459.9160,4.5992,7.7695,5.1578,6.4637,-1.5108,-10575.9338,1.0499,460.0101,4.6001,4.4991,0.4047,0.0000,0.4047,-1307.8000,-45324.1415,-45324.1415
1163.0000,4.7698,16.2592,10070.2000,106179.5000,-96109.3000,2.7529,2288.6818,4.4000,1.0000,23595.4444,4.5000,1.0000,25884.1263,0.4121,0.0000,129774.9444,7781.5182,-121993.4263,4.7698,-2.5275,33503.1000,0.0000,33503.1000,0.8686,9054.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9054.8919,0.0903,0.0000,0.0000,24448.2081,24448.2081,4.7698,-2.9575,14755.9000,0.0000,14755.9000,0.3826,3353.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3353.6136,0.0221,0.0000,0.0000,11402.2864,11402.2864,4.7698,-2.5275,1245.5000,0.0000,1245.5000,0.0323,336.6216,3.7000,1.0000,0.0000,0.0000,0.0000,336.6216,0.0007,0.0000,0.0000,908.8784,908.8784,4.7698,-2.9575,9074.0000,0.0000,9074.0000,0.2353,2062.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2062.2727,0.0048,0.0000,0.0000,7011.7273,7011.7273,4.7698,-2.5275,15432.2000,0.0000,15432.2000,0.4001,4170.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4170.8649,0.0000,0.0000,0.0000,11261.3351,11261.3351,8.4859,4.7696,6.6278,-2.2321,-33481.8402,2.3359,474.0353,4.7404,8.4859,4.7699,6.6279,-2.2318,-17854.2291,1.2457,473.9906,4.7399,8.4859,4.7701,6.6280,-2.2321,-15624.9217,1.0902,474.0869,4.7409,4.6718,0.5301,0.0000,0.5301,-22098.6000,-66960.9910,-66960.9910
1164.0000,4.3261,16.1058,6539.3000,114179.9000,-107640.6000,2.9603,1486.2045,4.4000,1.0000,25373.3111,4.5000,1.0000,26859.5157,0.4923,0.0000,139553.2111,5053.0955,-134500.1157,4.3261,-2.9712,33504.0000,0.0000,33504.0000,0.8687,9055.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9055.1351,0.0937,0.0000,0.0000,24448.8649,24448.8649,4.3261,-3.4012,8105.3000,0.0000,8105.3000,0.2101,1842.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1842.1136,0.0097,0.0000,0.0000,6263.1864,6263.1864,4.3261,-2.9712,1462.5000,0.0000,1462.5000,0.0379,395.2703,3.7000,1.0000,0.0000,0.0000,0.0000,395.2703,0.0007,0.0000,0.0000,1067.2297,1067.2297,4.3261,-3.4012,8070.4000,0.0000,8070.4000,0.2092,1834.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1834.1818,0.0034,0.0000,0.0000,6236.2182,6236.2182,4.3261,-2.9712,12431.3000,0.0000,12431.3000,0.3223,3359.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3359.8108,0.0000,0.0000,0.0000,9071.4892,9071.4892,9.2437,4.3259,6.7848,-2.9139,-43707.9351,2.3043,464.2881,4.6429,9.2437,4.3261,6.7849,-2.9135,-23307.6983,1.2288,464.2443,4.6424,9.2437,4.3264,6.7851,-2.9139,-20397.4940,1.0755,464.3381,4.6434,4.6086,0.5997,0.0000,0.5997,-44067.1000,-87413.1273,-87413.1273
1165.0000,3.9449,15.8150,5518.3000,121103.0000,-115584.7000,3.1398,1254.1591,4.4000,1.0000,26911.7778,4.5000,1.0000,28165.9369,0.5716,0.0000,148014.7778,4264.1409,-143750.6369,3.9449,-3.3524,33232.7000,0.0000,33232.7000,0.8616,8981.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8981.8108,0.0977,0.0000,0.0000,24250.8892,24250.8892,3.9449,6.0690,7271.6000,5949.4000,1322.2000,0.1885,1652.6364,4.4000,1.0000,1214.1633,4.9000,1.0000,2866.7996,0.0087,0.0000,7163.5633,5618.9636,-1544.5996,3.9449,-3.3524,1297.6000,0.0000,1297.6000,0.0336,350.7027,3.7000,1.0000,0.0000,0.0000,0.0000,350.7027,0.0006,0.0000,0.0000,946.8973,946.8973,3.9449,-3.7555,5900.0000,13.2000,5886.8000,0.1530,1340.9091,4.4000,1.0000,2.6939,4.9000,1.0000,1343.6030,0.0016,0.0000,15.8939,4559.0909,4543.1970,3.9449,-3.3524,10830.9000,0.0000,10830.9000,0.2808,2927.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2927.2703,0.0000,0.0000,0.0000,7903.6297,7903.6297,9.9376,3.9447,6.9411,-3.5885,-53826.7520,2.3287,465.8806,4.6588,9.9376,3.9449,6.9413,-3.5880,-28703.9223,1.2419,465.8367,4.6584,9.9376,3.9452,6.9414,-3.5886,-25119.9490,1.0868,465.9303,4.6593,4.6574,0.6802,0.0000,0.6802,-63014.5000,-107650.6232,-107650.6232
1166.0000,3.6661,15.6382,4123.5000,127374.6000,-123251.1000,3.3024,937.1591,4.4000,1.0000,28305.4667,4.5000,1.0000,29242.6258,0.6554,0.0000,155680.0667,3186.3409,-152493.7258,3.6661,-3.6312,33239.6000,0.0000,33239.6000,0.8618,8983.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8983.6757,0.1062,0.0000,0.0000,24255.9243,24255.9243,3.6661,12.8472,4852.6000,13112.0000,-8259.4000,0.3400,1102.8636,4.4000,1.0000,2675.9184,4.9000,1.0000,3778.7820,0.0209,0.0000,15787.9184,3749.7364,-12038.1820,3.6661,-3.6312,1249.1000,0.0000,1249.1000,0.0324,337.5946,3.7000,1.0000,0.0000,0.0000,0.0000,337.5946,0.0006,0.0000,0.0000,911.5054,911.5054,3.6661,-3.2907,3811.7000,243.9000,3567.8000,0.0988,866.2955,4.4000,1.0000,49.7755,4.9000,1.0000,916.0710,0.0006,0.0000,293.6755,2945.4045,2651.7290,3.6661,-3.6312,9630.6000,0.0000,9630.6000,0.2497,2602.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2602.8649,0.0000,0.0000,0.0000,7027.7351,7027.7351,10.5490,3.6659,7.1075,-4.3229,-64844.0713,2.4425,484.9829,4.8498,10.5490,3.6662,7.1076,-4.3224,-34579.2708,1.3026,484.9373,4.8494,10.5490,3.6665,7.1077,-4.3231,-30261.6717,1.1400,485.0342,4.8503,4.8851,0.7836,0.0000,0.7836,-83823.4000,-129685.0139,-129685.0139
1167.0000,3.6520,15.6879,3191.0000,132371.0000,-129180.0000,3.4320,725.2273,4.4000,1.0000,29415.7778,4.5000,1.0000,30141.0051,0.7221,0.0000,161786.7778,2465.7727,-159321.0051,3.6520,-3.6453,33193.0000,0.0000,33193.0000,0.8606,8971.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8971.0811,0.1090,0.0000,0.0000,24221.9189,24221.9189,3.6520,10.2324,7614.4000,10775.5000,-3161.1000,0.2794,1730.5455,4.4000,1.0000,2199.0816,4.9000,1.0000,3929.6271,0.0160,0.0000,12974.5816,5883.8545,-7090.7271,3.6520,-3.6453,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0005,0.0000,0.0000,749.2135,749.2135,3.6520,-2.7897,2730.2000,291.5000,2438.7000,0.0708,620.5000,4.4000,1.0000,59.4898,4.9000,1.0000,679.9898,0.0001,0.0000,350.9898,2109.7000,1758.7102,3.6520,-3.6453,8430.2000,0.0000,8430.2000,0.2186,2278.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2278.4324,0.0000,0.0000,0.0000,6151.7676,6151.7676,10.7348,3.6518,7.1933,-4.4511,-66766.7145,2.4439,483.3813,4.8338,10.7348,3.6520,7.1934,-4.4506,-35604.5819,1.3033,483.3358,4.8334,10.7348,3.6524,7.1936,-4.4513,-31158.8255,1.1406,483.4319,4.8343,4.8879,0.8477,0.0000,0.8477,-87252.5000,-133530.1219,-133530.1219
1168.0000,4.1678,16.1659,3040.6000,104835.6000,-101795.0000,2.7181,691.0455,4.4000,1.0000,23296.8000,4.5000,1.0000,23987.8455,0.3948,0.0000,128132.4000,2349.5545,-125782.8455,4.1678,-3.1295,33188.6000,0.0000,33188.6000,0.8605,8969.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8969.8919,0.0844,0.0000,0.0000,24218.7081,24218.7081,4.1678,3.8873,8396.0000,5192.6000,3203.4000,0.2177,1908.1818,4.4000,1.0000,1059.7143,4.9000,1.0000,2967.8961,0.0092,0.0000,6252.3143,6487.8182,235.5039,4.1678,-3.1295,914.7000,0.0000,914.7000,0.0237,247.2162,3.7000,1.0000,0.0000,0.0000,0.0000,247.2162,0.0003,0.0000,0.0000,667.4838,667.4838,4.1678,-2.5824,2517.6000,204.3000,2313.3000,0.0653,572.1818,4.4000,1.0000,41.6939,4.9000,1.0000,613.8757,0.0002,0.0000,245.9939,1945.4182,1699.4243,4.1678,-3.1295,9630.6000,0.0000,9630.6000,0.2497,2602.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2602.8649,0.0000,0.0000,0.0000,7027.7351,7027.7351,9.9323,4.1676,7.0499,-3.0646,-45968.5404,2.0674,411.5778,4.1158,9.9323,4.1678,7.0501,-3.0642,-24513.2974,1.1025,411.5388,4.1154,9.9323,4.1682,7.0503,-3.0646,-21452.1525,0.9649,411.6206,4.1162,4.1349,0.4889,0.0000,0.4889,-52544.4000,-91933.9902,-91933.9902
1169.0000,4.5264,16.4924,3333.8000,100545.3000,-97211.5000,2.6068,757.6818,4.4000,1.0000,22343.4000,4.5000,1.0000,23101.0818,0.3559,0.0000,122888.7000,2576.1182,-120312.5818,4.5264,-2.7709,33193.9000,0.0000,33193.9000,0.8606,8971.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8971.3243,0.0821,0.0000,0.0000,24222.5757,24222.5757,4.5264,-3.2009,10700.1000,0.0000,10700.1000,0.2774,2431.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2431.8409,0.0127,0.0000,0.0000,8268.2591,8268.2591,4.5264,-2.7709,967.3000,0.0000,967.3000,0.0251,261.4324,3.7000,1.0000,0.0000,0.0000,0.0000,261.4324,0.0004,0.0000,0.0000,705.8676,705.8676,4.5264,-1.4005,2096.7000,313.5000,1783.2000,0.0544,476.5227,4.4000,1.0000,63.9796,4.9000,1.0000,540.5023,0.0002,0.0000,377.4796,1620.1773,1242.6977,4.5264,-2.7709,11231.0000,0.0000,11231.0000,0.2912,3035.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3035.4054,0.0000,0.0000,0.0000,8195.5946,8195.5946,9.4200,4.5262,6.9731,-2.5894,-38840.4241,2.0577,411.0766,4.1108,9.4200,4.5265,6.9732,-2.5890,-20711.8847,1.0974,411.0375,4.1104,9.4200,4.5268,6.9734,-2.5893,-18125.2784,0.9604,411.1192,4.1112,4.1155,0.4512,0.0000,0.4512,-39336.0000,-77677.5872,-77677.5872
1170.0000,4.8328,16.6968,4365.3000,94154.7000,-89789.4000,2.4411,992.1136,4.4000,1.0000,20923.2667,4.5000,1.0000,21915.3803,0.2954,0.0000,115077.9667,3373.1864,-111704.7803,4.8328,-2.4645,27287.7000,0.0000,27287.7000,0.7075,7375.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7375.0541,0.0582,0.0000,0.0000,19912.6459,19912.6459,4.8328,-2.8944,18052.0000,0.0000,18052.0000,0.4680,4102.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4102.7273,0.0253,0.0000,0.0000,13949.2727,13949.2727,4.8328,-2.4645,592.1000,0.0000,592.1000,0.0154,160.0270,3.7000,1.0000,0.0000,0.0000,0.0000,160.0270,0.0002,0.0000,0.0000,432.0730,432.0730,4.8328,-1.4424,2469.5000,297.8000,2171.7000,0.0640,561.2500,4.4000,1.0000,60.7755,4.9000,1.0000,622.0255,0.0004,0.0000,358.5755,1908.2500,1549.6745,4.8328,-2.4645,14832.0000,0.0000,14832.0000,0.3845,4008.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4008.6486,0.0000,0.0000,0.0000,10823.3514,10823.3514,8.9652,4.8326,6.8989,-2.1680,-32520.5809,2.0403,408.9661,4.0897,8.9652,4.8329,6.8990,-2.1677,-17341.5191,1.0881,408.9270,4.0893,8.9652,4.8333,6.8992,-2.1680,-15175.6629,0.9522,409.0085,4.0901,4.0806,0.3796,0.0000,0.3796,-26853.9000,-65037.7628,-65037.7628
1171.0000,5.8393,17.4520,6514.1000,82587.9000,-76073.8000,2.1412,1480.4773,4.4000,1.0000,18352.8667,4.5000,1.0000,19833.3439,0.2108,0.0000,100940.7667,5033.6227,-95907.1439,5.8393,-1.4580,16240.5000,0.0000,16240.5000,0.4211,4389.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4389.3243,0.0299,0.0000,0.0000,11851.1757,11851.1757,5.8393,-1.8880,50648.7000,0.0000,50648.7000,1.3132,11511.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11511.0682,0.1374,0.0000,0.0000,39137.6318,39137.6318,5.8393,-1.4580,576.7000,0.0000,576.7000,0.0150,155.8649,3.7000,1.0000,0.0000,0.0000,0.0000,155.8649,0.0005,0.0000,0.0000,420.8351,420.8351,5.8393,-0.7120,2952.0000,288.3000,2663.7000,0.0765,670.9091,4.4000,1.0000,58.8367,4.9000,1.0000,729.7458,0.0009,0.0000,347.1367,2281.0909,1933.9542,5.8393,-1.4580,17432.7000,0.0000,17432.7000,0.4520,4711.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4711.5405,0.0000,0.0000,0.0000,12721.1595,12721.1595,7.5902,5.8391,6.7146,-0.9949,-14923.1508,2.2095,446.6077,4.4661,7.5902,5.8394,6.7148,-0.9946,-7956.8396,1.1783,446.5647,4.4656,7.5902,5.8397,6.7150,-0.9946,-6962.3972,1.0312,446.6540,4.4665,4.4189,0.3795,0.0000,0.3795,11488.5000,-29842.3877,-29842.3877
1172.0000,6.2781,17.6636,8632.2000,79724.6000,-71092.4000,2.0670,1961.8636,4.4000,1.0000,17716.5778,4.5000,1.0000,19678.4414,0.1999,0.0000,97441.1778,6670.3364,-90770.8414,6.2781,-1.0192,16220.7000,0.0000,16220.7000,0.4206,4383.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4383.9730,0.0332,0.0000,0.0000,11836.7270,11836.7270,6.2781,-1.4492,68097.6000,0.0000,68097.6000,1.7656,15476.7273,4.4000,1.0000,0.0000,0.0000,0.0000,15476.7273,0.2473,0.0000,0.0000,52620.8727,52620.8727,6.2781,-1.0192,587.7000,0.0000,587.7000,0.0152,158.8378,3.7000,1.0000,0.0000,0.0000,0.0000,158.8378,0.0006,0.0000,0.0000,428.8622,428.8622,6.2781,-0.7286,3798.4000,227.3000,3571.1000,0.0985,863.2727,4.4000,1.0000,46.3878,4.9000,1.0000,909.6605,0.0015,0.0000,273.6878,2935.1273,2661.4395,6.2781,-1.0192,16632.5000,0.0000,16632.5000,0.4312,4495.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4495.2703,0.0000,0.0000,0.0000,12137.2297,12137.2297,6.8771,6.2779,6.5775,-0.3697,-5545.0476,2.3990,487.9701,4.8797,6.8771,6.2782,6.5777,-0.3694,-2955.3848,1.2794,487.9229,4.8792,6.8771,6.2785,6.5778,-0.3693,-2585.2778,1.1197,488.0210,4.8802,4.7981,0.4825,0.0000,0.4825,34017.2000,-11085.7103,-11085.7103
1173.0000,7.8220,16.4520,19232.9000,41372.6000,-22139.7000,1.0727,4371.1136,4.4000,1.0000,9193.9111,4.5000,1.0000,13565.0247,0.0432,0.0000,50566.5111,14861.7864,-35704.7247,7.8220,0.5247,16239.8000,0.0000,16239.8000,0.4210,4389.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4389.1351,0.0215,0.0000,0.0000,11850.6649,11850.6649,7.8220,0.0947,71908.4000,0.0000,71908.4000,1.8644,16342.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16342.8182,0.2091,0.0000,0.0000,55565.5818,55565.5818,7.8220,0.5247,586.7000,0.0000,586.7000,0.0152,158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,158.5676,0.0005,0.0000,0.0000,428.1324,428.1324,7.8220,0.3873,5263.0000,127.9000,5135.1000,0.1365,1196.1364,4.4000,1.0000,26.1020,4.9000,1.0000,1222.2384,0.0023,0.0000,154.0020,4066.8636,3912.8616,7.8220,0.5247,15232.1000,0.0000,15232.1000,0.3949,4116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4116.7838,0.0000,0.0000,0.0000,11115.3162,11115.3162,4.6900,7.8217,6.2559,1.5721,23581.9409,1.9523,403.0026,4.0300,4.6900,7.8221,6.2561,1.5722,12577.4975,1.0411,402.9631,4.0296,4.6900,7.8223,6.2562,1.5726,11008.3938,0.9112,403.0446,4.0304,3.9047,0.2765,0.0000,0.2765,86962.4000,47167.8322,47167.8322
1174.0000,8.1384,15.2929,24818.1000,37842.4000,-13024.3000,0.9811,5640.4773,4.4000,1.0000,8409.4222,4.5000,1.0000,14049.8995,0.0381,0.0000,46251.8222,19177.6227,-27074.1995,8.1384,0.8411,16242.4000,0.0000,16242.4000,0.4211,4389.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8378,0.0238,0.0000,0.0000,11852.5622,11852.5622,8.1384,0.4111,87090.3000,0.0000,87090.3000,2.2580,19793.2500,4.4000,1.0000,0.0000,0.0000,0.0000,19793.2500,0.3114,0.0000,0.0000,67297.0500,67297.0500,8.1384,0.8411,692.4000,0.0000,692.4000,0.0180,187.1351,3.7000,1.0000,0.0000,0.0000,0.0000,187.1351,0.0007,0.0000,0.0000,505.2649,505.2649,8.1384,0.4846,6506.3000,39.7000,6466.6000,0.1687,1478.7045,4.4000,1.0000,8.1020,4.9000,1.0000,1486.8066,0.0033,0.0000,47.8020,5027.5955,4979.7934,8.1384,0.8411,12431.3000,0.0000,12431.3000,0.3223,3359.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3359.8108,0.0000,0.0000,0.0000,9071.4892,9071.4892,3.9948,8.1382,6.0665,2.2209,33313.8179,2.0846,434.0689,4.3407,3.9948,8.1386,6.0667,2.2210,17767.6262,1.1117,434.0260,4.3403,3.9948,8.1388,6.0668,2.2215,15550.5160,0.9729,434.1144,4.3411,4.1692,0.3773,0.0000,0.3773,109898.7000,66631.9601,66631.9601
1175.0000,8.4914,13.3011,29935.2000,31206.0000,-1270.8000,0.8091,6803.4545,4.4000,1.0000,6934.6667,4.5000,1.0000,13738.1212,0.0259,0.0000,38140.6667,23131.7455,-15008.9212,8.4914,1.1941,16220.9000,0.0000,16220.9000,0.4206,4384.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4384.0270,0.0221,0.0000,0.0000,11836.8730,11836.8730,8.4914,0.7642,88976.8000,0.0000,88976.8000,2.3069,20222.0000,4.4000,1.0000,0.0000,0.0000,0.0000,20222.0000,0.3092,0.0000,0.0000,68754.8000,68754.8000,8.4914,1.1941,474.5000,0.0000,474.5000,0.0123,128.2432,3.7000,1.0000,0.0000,0.0000,0.0000,128.2432,0.0005,0.0000,0.0000,346.2568,346.2568,8.4914,0.7642,8358.5000,0.0000,8358.5000,0.2167,1899.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1899.6591,0.0047,0.0000,0.0000,6458.8409,6458.8409,8.4914,1.1941,10830.9000,0.0000,10830.9000,0.2808,2927.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2927.2703,0.0000,0.0000,0.0000,7903.6297,7903.6297,3.3468,8.4912,5.9190,2.6762,40143.5799,2.0232,424.1559,4.2416,3.3468,8.4916,5.9192,2.6762,21409.9158,1.0789,424.1137,4.2411,3.3468,8.4917,5.9193,2.6769,18737.9834,0.9443,424.2005,4.2420,4.0463,0.3624,0.0000,0.3624,123590.8000,80291.4792,80291.4792
1176.0000,8.6193,10.7184,33879.4000,27238.4000,6641.0000,0.8784,7699.8636,4.4000,1.0000,6052.9778,4.5000,1.0000,13752.8414,0.0326,0.0000,33291.3778,26179.5364,-7111.8414,8.6193,1.3220,16237.0000,0.0000,16237.0000,0.4210,4388.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4388.3784,0.0259,0.0000,0.0000,11848.6216,11848.6216,8.6193,0.8920,101279.1000,0.0000,101279.1000,2.6258,23017.9773,4.4000,1.0000,0.0000,0.0000,0.0000,23017.9773,0.4266,0.0000,0.0000,78261.1227,78261.1227,8.6193,1.3220,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0006,0.0000,0.0000,348.1541,348.1541,8.6193,0.8920,10516.5000,0.0000,10516.5000,0.2727,2390.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2390.1136,0.0071,0.0000,0.0000,8126.3864,8126.3864,8.6193,1.3220,6029.6000,0.0000,6029.6000,0.1563,1629.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1629.6216,0.0000,0.0000,0.0000,4399.9784,4399.9784,2.9268,8.6190,5.7729,3.1956,47933.8505,2.1833,460.8248,4.6082,2.9268,8.6195,5.7731,3.1956,25564.6147,1.1643,460.7787,4.6078,2.9268,8.6196,5.7732,3.1963,22373.9566,1.0190,460.8735,4.6087,4.3666,0.4927,0.0000,0.4927,141180.3000,95872.4217,95872.4217
1177.0000,8.6911,8.0770,39046.0000,22724.2000,16321.8000,1.0123,8874.0909,4.4000,1.0000,5049.8222,4.5000,1.0000,13923.9131,0.0428,0.0000,27774.0222,30171.9091,2397.8869,8.6911,1.3938,16245.8000,0.0000,16245.8000,0.4212,4390.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7568,0.0268,0.0000,0.0000,11855.0432,11855.0432,8.6911,0.9638,98019.4000,0.0000,98019.4000,2.5413,22277.1364,4.4000,1.0000,0.0000,0.0000,0.0000,22277.1364,0.4124,0.0000,0.0000,75742.2636,75742.2636,8.6911,1.3938,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0005,0.0000,0.0000,304.0054,304.0054,8.6911,0.9638,12389.3000,0.0000,12389.3000,0.3212,2815.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2815.7500,0.0090,0.0000,0.0000,9573.5500,9573.5500,8.6911,1.3938,1828.8000,0.0000,1828.8000,0.0474,494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,494.2703,0.0000,0.0000,0.0000,1334.5297,1334.5297,2.6649,8.6909,5.6779,3.3734,50601.2314,2.1771,461.5569,4.6156,2.6649,8.6914,5.6781,3.3734,26987.2004,1.1610,461.5104,4.6151,2.6649,8.6914,5.6782,3.3741,23618.8470,1.0161,461.6057,4.6161,4.3543,0.4915,0.0000,0.4915,145221.7000,101207.2789,101207.2789
1178.0000,8.7513,6.4766,42788.8000,19089.0000,23699.8000,1.1094,9724.7273,4.4000,1.0000,4242.0000,4.5000,1.0000,13966.7273,0.0544,0.0000,23331.0000,33064.0727,9733.0727,8.7513,1.4540,16226.6000,0.0000,16226.6000,0.4207,4385.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4385.5676,0.0309,0.0000,0.0000,11841.0324,11841.0324,8.7513,1.0240,109122.8000,0.0000,109122.8000,2.8292,24800.6364,4.4000,1.0000,0.0000,0.0000,0.0000,24800.6364,0.5426,0.0000,0.0000,84322.1636,84322.1636,8.7513,1.4540,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0006,0.0000,0.0000,307.9459,307.9459,8.7513,1.0240,13605.8000,0.0000,13605.8000,0.3528,3092.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3092.2273,0.0115,0.0000,0.0000,10513.5727,10513.5727,8.7513,1.4540,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,2.3391,8.7510,5.5451,3.9154,58731.4606,2.3748,506.5756,5.0658,2.3391,8.7516,5.5453,3.9154,31323.2389,1.2665,506.5243,5.0652,2.3391,8.7516,5.5453,3.9162,27413.5421,1.1084,506.6293,5.0663,4.7497,0.6400,0.0000,0.6400,164105.4000,117468.2415,117468.2415
1179.0000,8.7704,5.2287,47029.5000,16105.5000,30924.0000,1.2193,10688.5227,4.4000,1.0000,3579.0000,4.5000,1.0000,14267.5227,0.0658,0.0000,19684.5000,36340.9773,16656.4773,8.7704,1.4731,16238.2000,0.0000,16238.2000,0.4210,4388.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7027,0.0318,0.0000,0.0000,11849.4973,11849.4973,8.7704,1.0431,106746.8000,0.0000,106746.8000,2.7676,24260.6364,4.4000,1.0000,0.0000,0.0000,0.0000,24260.6364,0.5320,0.0000,0.0000,82486.1636,82486.1636,8.7704,1.4731,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0006,0.0000,0.0000,303.6405,303.6405,8.7704,1.0431,14744.0000,0.0000,14744.0000,0.3823,3350.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3350.9091,0.0133,0.0000,0.0000,11393.0909,11393.0909,8.7704,1.4731,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,2.1432,8.7701,5.4567,4.0999,61497.8862,2.4060,515.3479,5.1535,2.1432,8.7707,5.4569,4.0998,32798.6805,1.2831,515.2955,5.1530,2.1432,8.7706,5.4569,4.1007,28704.7002,1.1230,515.4027,5.1540,4.8121,0.6436,0.0000,0.6436,169497.2000,123001.2670,123001.2670
1180.0000,8.7452,4.3825,51641.1000,14215.7000,37425.4000,1.3389,11736.6136,4.4000,1.0000,3159.0444,4.5000,1.0000,14895.6581,0.0847,0.0000,17374.7444,39904.4864,22529.7419,8.7452,1.4479,16246.2000,0.0000,16246.2000,0.4212,4390.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4390.8649,0.0373,0.0000,0.0000,11855.3351,11855.3351,8.7452,1.0179,120495.9000,0.0000,120495.9000,3.1241,27385.4318,4.4000,1.0000,0.0000,0.0000,0.0000,27385.4318,0.7240,0.0000,0.0000,93110.4682,93110.4682,8.7452,1.4479,421.0000,0.0000,421.0000,0.0109,113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,113.7838,0.0008,0.0000,0.0000,307.2162,307.2162,8.7452,1.0179,15524.8000,0.0000,15524.8000,0.4025,3528.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3528.3636,0.0160,0.0000,0.0000,11996.4364,11996.4364,8.7452,1.4479,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,1.9024,8.7449,5.3237,4.6702,70052.7402,2.6543,572.0638,5.7206,1.9024,8.7455,5.3239,4.6702,37361.2385,1.4155,572.0054,5.7201,1.9024,8.7455,5.3239,4.6711,32697.6164,1.2388,572.1248,5.7212,5.3087,0.8628,0.0000,0.8628,190541.4000,140111.5951,140111.5951
1181.0000,8.6948,4.0327,54653.4000,13706.1000,40947.3000,1.4170,12421.2273,4.4000,1.0000,3045.8000,4.5000,1.0000,15467.0273,0.0946,0.0000,16751.9000,42232.1727,25480.2727,8.6948,1.3975,16229.2000,0.0000,16229.2000,0.4208,4386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4386.2703,0.0374,0.0000,0.0000,11842.9297,11842.9297,8.6948,0.9676,116977.8000,0.0000,116977.8000,3.0329,26585.8636,4.4000,1.0000,0.0000,0.0000,0.0000,26585.8636,0.6897,0.0000,0.0000,90391.9364,90391.9364,8.6948,1.3975,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0007,0.0000,0.0000,303.9324,303.9324,8.6948,0.9676,15835.8000,0.0000,15835.8000,0.4106,3599.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3599.0455,0.0166,0.0000,0.0000,12236.7545,12236.7545,8.6948,1.3975,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,1.8212,8.6946,5.2579,4.7000,70500.0192,2.6593,574.8975,5.7490,1.8212,8.6951,5.2582,4.7000,37599.8926,1.4182,574.8385,5.7484,1.8212,8.6951,5.2581,4.7009,32906.3681,1.2412,574.9587,5.7496,5.3187,0.8391,0.0000,0.8391,191435.0000,141006.2799,141006.2799
1182.0000,8.6390,3.5322,57633.5000,12356.7000,45276.8000,1.4943,13098.5227,4.4000,1.0000,2745.9333,4.5000,1.0000,15844.4561,0.1106,0.0000,15102.6333,44534.9773,29432.3439,8.6390,1.3417,16235.2000,0.0000,16235.2000,0.4209,4387.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8919,0.0422,0.0000,0.0000,11847.3081,11847.3081,8.6390,0.9117,129251.4000,0.0000,129251.4000,3.3511,29375.3182,4.4000,1.0000,0.0000,0.0000,0.0000,29375.3182,0.8829,0.0000,0.0000,99876.0818,99876.0818,8.6390,1.3417,583.3000,0.0000,583.3000,0.0151,157.6486,3.7000,1.0000,0.0000,0.0000,0.0000,157.6486,0.0012,0.0000,0.0000,425.6514,425.6514,8.6390,0.9117,15483.5000,0.0000,15483.5000,0.4014,3518.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3518.9773,0.0181,0.0000,0.0000,11964.5227,11964.5227,8.6390,1.3417,5630.9000,0.0000,5630.9000,0.1460,1521.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1521.8649,0.0000,0.0000,0.0000,4109.0351,4109.0351,1.6265,8.6387,5.1326,5.2549,78824.0227,2.9144,633.7375,6.3374,1.6265,8.6393,5.1329,5.2549,42039.3685,1.5542,633.6722,6.3367,1.6265,8.6392,5.1328,5.2559,36791.5519,1.3602,633.8051,6.3381,5.8288,1.0551,0.0000,1.0551,212461.1000,157654.9431,157654.9431
1183.0000,8.3594,5.0952,59536.1000,21740.3000,37795.8000,1.5436,13530.9318,4.4000,1.0000,4831.1778,4.5000,1.0000,18362.1096,0.1175,0.0000,26571.4778,46005.1682,19433.6904,8.3594,1.0621,16246.2000,0.0000,16246.2000,0.4212,4390.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4390.8649,0.0420,0.0000,0.0000,11855.3351,11855.3351,8.3594,0.6321,125964.0000,0.0000,125964.0000,3.2659,28628.1818,4.4000,1.0000,0.0000,0.0000,0.0000,28628.1818,0.8425,0.0000,0.0000,97335.8182,97335.8182,8.3594,1.0621,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0008,0.0000,0.0000,304.5162,304.5162,8.3594,0.6321,14011.5000,0.0000,14011.5000,0.3633,3184.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3184.4318,0.0178,0.0000,0.0000,10827.0682,10827.0682,8.3594,1.0621,19038.0000,0.0000,19038.0000,0.4936,5145.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5145.4054,0.0000,0.0000,0.0000,13892.5946,13892.5946,1.8271,8.3591,5.0931,5.1214,76820.8811,3.0492,664.2665,6.6427,1.8271,8.3597,5.0934,5.1214,40971.3859,1.6261,664.1978,6.6420,1.8271,8.3596,5.0933,5.1224,35856.7557,1.4231,664.3374,6.6434,6.0983,1.0207,0.0000,1.0207,213472.8000,153649.0227,153649.0227
1184.0000,8.1857,6.6774,55524.4000,28252.1000,27272.3000,1.4396,12619.1818,4.4000,1.0000,6278.2444,4.5000,1.0000,18897.4263,0.1029,0.0000,34530.3444,42905.2182,8374.8737,8.1857,0.8884,16231.8000,0.0000,16231.8000,0.4208,4386.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4386.9730,0.0421,0.0000,0.0000,11844.8270,11844.8270,8.1857,0.4584,131737.6000,0.0000,131737.6000,3.4155,29940.3636,4.4000,1.0000,0.0000,0.0000,0.0000,29940.3636,0.9115,0.0000,0.0000,101797.2364,101797.2364,8.1857,0.8884,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0009,0.0000,0.0000,308.7486,308.7486,8.1857,0.4584,13401.3000,0.0000,13401.3000,0.3475,3045.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3045.7500,0.0170,0.0000,0.0000,10355.5500,10355.5500,8.1857,0.8884,20238.6000,0.0000,20238.6000,0.5247,5469.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5469.8919,0.0000,0.0000,0.0000,14768.7081,14768.7081,1.9788,8.1854,5.0821,4.9148,73721.2534,3.0795,671.2307,6.7123,1.9788,8.1861,5.0824,4.9148,39318.5282,1.6423,671.1610,6.7116,1.9788,8.1859,5.0824,4.9157,34410.1622,1.4373,671.3022,6.7130,6.1591,1.0744,0.0000,1.0744,209304.7000,147449.9439,147449.9439
1185.0000,8.0219,9.0187,48172.7000,34385.1000,13787.6000,1.2490,10948.3409,4.4000,1.0000,7641.1333,4.5000,1.0000,18589.4742,0.0753,0.0000,42026.2333,37224.3591,-4801.8742,8.0219,0.7246,21568.0000,0.0000,21568.0000,0.5592,5829.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5829.1892,0.0509,0.0000,0.0000,15738.8108,15738.8108,8.0219,0.2946,116331.4000,0.0000,116331.4000,3.0161,26438.9545,4.4000,1.0000,0.0000,0.0000,0.0000,26438.9545,0.6804,0.0000,0.0000,89892.4455,89892.4455,8.0219,0.7246,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0007,0.0000,0.0000,302.8378,302.8378,8.0219,0.2946,14185.1000,0.0000,14185.1000,0.3678,3223.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3223.8864,0.0172,0.0000,0.0000,10961.2136,10961.2136,8.0219,0.7246,19438.2000,0.0000,19438.2000,0.5040,5253.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5253.5676,0.0000,0.0000,0.0000,14184.6324,14184.6324,2.2849,8.0216,5.1532,4.2090,63135.4863,2.8534,619.8695,6.1987,2.2849,8.0223,5.1536,4.2091,33673.1029,1.5217,619.8049,6.1980,2.2849,8.0221,5.1535,4.2099,29469.4768,1.3317,619.9352,6.1994,5.7068,0.8246,0.0000,0.8246,185725.3000,126278.0659,126278.0659
1186.0000,7.8686,11.5330,43782.5000,40807.3000,2975.2000,1.1351,9950.5682,4.4000,1.0000,9068.2889,4.5000,1.0000,19018.8571,0.0644,0.0000,49875.5889,33831.9318,-16043.6571,7.8686,0.5713,26893.6000,0.0000,26893.6000,0.6973,7268.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7268.5405,0.0653,0.0000,0.0000,19625.0595,19625.0595,7.8686,0.1413,114252.1000,0.0000,114252.1000,2.9622,25966.3864,4.4000,1.0000,0.0000,0.0000,0.0000,25966.3864,0.6591,0.0000,0.0000,88285.7136,88285.7136,7.8686,0.5713,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0007,0.0000,0.0000,308.0919,308.0919,7.8686,0.1413,13791.8000,0.0000,13791.8000,0.3576,3134.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3134.5000,0.0158,0.0000,0.0000,10657.3000,10657.3000,7.8686,0.5713,17036.9000,0.0000,17036.9000,0.4417,4604.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4604.5676,0.0000,0.0000,0.0000,12432.3324,12432.3324,2.5367,7.8683,5.2025,3.8419,57628.8456,2.8024,607.4001,6.0740,2.5367,7.8689,5.2028,3.8421,30736.4953,1.4945,607.3366,6.0734,2.5367,7.8688,5.2027,3.8428,26899.4995,1.3079,607.4640,6.0746,5.6048,0.8053,0.0000,0.8053,175371.8000,115264.8403,115264.8403
1187.0000,7.7946,12.3584,41675.8000,42050.4000,-374.6000,1.0902,9471.7727,4.4000,1.0000,9344.5333,4.5000,1.0000,18816.3061,0.0586,0.0000,51394.9333,32204.0273,-19190.9061,7.7946,0.4973,32225.0000,0.0000,32225.0000,0.8355,8709.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8709.4595,0.0750,0.0000,0.0000,23515.5405,23515.5405,7.7946,0.0673,98310.5000,0.0000,98310.5000,2.5489,22343.2955,4.4000,1.0000,0.0000,0.0000,0.0000,22343.2955,0.4836,0.0000,0.0000,75967.2045,75967.2045,7.7946,0.4973,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0006,0.0000,0.0000,303.1297,303.1297,7.7946,0.0673,12349.6000,0.0000,12349.6000,0.3202,2806.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2806.7273,0.0119,0.0000,0.0000,9542.8727,9542.8727,7.7946,0.4973,15436.1000,0.0000,15436.1000,0.4002,4171.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4171.9189,0.0000,0.0000,0.0000,11264.1811,11264.1811,2.7444,7.7943,5.2693,3.3798,50697.5551,2.6029,562.3952,5.6240,2.7444,7.7950,5.2697,3.3800,27039.9718,1.3881,562.3362,5.6234,2.7444,7.7949,5.2696,3.3806,23664.4956,1.2148,562.4539,5.6245,5.2058,0.6298,0.0000,0.6298,158362.0000,101402.0226,101402.0226
1188.0000,7.6707,13.1016,37956.7000,43187.8000,-5231.1000,1.1197,8626.5227,4.4000,1.0000,9597.2889,4.5000,1.0000,18223.8116,0.0604,0.0000,52785.0889,29330.1773,-23454.9116,7.6707,0.3734,32222.7000,0.0000,32222.7000,0.8354,8708.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8708.8378,0.0726,0.0000,0.0000,23513.8622,23513.8622,7.6707,-0.0566,91891.3000,0.0000,91891.3000,2.3825,20884.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20884.3864,0.4201,0.0000,0.0000,71006.9136,71006.9136,7.6707,0.3734,530.3000,0.0000,530.3000,0.0137,143.3243,3.7000,1.0000,0.0000,0.0000,0.0000,143.3243,0.0007,0.0000,0.0000,386.9757,386.9757,7.6707,-0.0566,12275.4000,0.0000,12275.4000,0.3183,2789.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2789.8636,0.0109,0.0000,0.0000,9485.5364,9485.5364,7.6707,0.3734,12434.5000,0.0000,12434.5000,0.3224,3360.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3360.6757,0.0000,0.0000,0.0000,9073.8243,9073.8243,2.9958,7.6704,5.3331,3.0002,45002.6692,2.4960,537.7006,5.3770,2.9958,7.6711,5.3334,3.0004,24002.9062,1.3311,537.6440,5.3764,2.9958,7.6710,5.3334,3.0009,21006.6252,1.1649,537.7563,5.3776,4.9920,0.5647,0.0000,0.5647,144123.1000,90012.2005,90012.2005
1189.0000,7.3448,13.9500,32820.3000,45150.1000,-12329.8000,1.1706,7459.1591,4.4000,1.0000,10033.3556,4.5000,1.0000,17492.5146,0.0602,0.0000,55183.4556,25361.1409,-29822.3146,7.3448,0.0475,32225.6000,0.0000,32225.6000,0.8355,8709.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8709.6216,0.0615,0.0000,0.0000,23515.9784,23515.9784,7.3448,-0.3825,66026.1000,0.0000,66026.1000,1.7118,15005.9318,4.4000,1.0000,0.0000,0.0000,0.0000,15005.9318,0.2102,0.0000,0.0000,51020.1682,51020.1682,7.3448,0.0475,522.5000,0.0000,522.5000,0.0135,141.2162,3.7000,1.0000,0.0000,0.0000,0.0000,141.2162,0.0005,0.0000,0.0000,381.2838,381.2838,7.3448,-0.3825,12135.4000,0.0000,12135.4000,0.3146,2758.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2758.0455,0.0090,0.0000,0.0000,9377.3545,9377.3545,7.3448,0.0475,10833.6000,0.0000,10833.6000,0.2809,2928.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2928.0000,0.0000,0.0000,0.0000,7905.6000,7905.6000,3.6072,7.3445,5.4758,2.0791,31185.9414,2.1635,462.9862,4.6299,3.6072,7.3452,5.4762,2.0793,16634.2517,1.1538,462.9372,4.6294,3.6072,7.3452,5.4762,2.0797,14557.8771,1.0098,463.0335,4.6303,4.3270,0.3414,0.0000,0.3414,109413.4000,62378.0702,62378.0702
