Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1190.0000,7.0584,14.9529,27287.3000,48722.3000,-21435.0000,1.2632,6201.6591,4.4000,1.0000,10827.1778,4.5000,1.0000,17028.8369,0.0696,0.0000,59549.4778,21085.6409,-38463.8369,7.0584,-0.2389,32222.4000,0.0000,32222.4000,0.8354,8708.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8708.7568,0.0615,0.0000,0.0000,23513.6432,23513.6432,7.0584,-0.6689,60088.8000,0.0000,60088.8000,1.5579,13656.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13656.5455,0.1778,0.0000,0.0000,46432.2545,46432.2545,7.0584,-0.2389,693.9000,0.0000,693.9000,0.0180,187.5405,3.7000,1.0000,0.0000,0.0000,0.0000,187.5405,0.0007,0.0000,0.0000,506.3595,506.3595,7.0584,-0.6689,12236.6000,0.0000,12236.6000,0.3173,2781.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2781.0455,0.0088,0.0000,0.0000,9455.5545,9455.5545,7.0584,-0.2389,9633.0000,0.0000,9633.0000,0.2498,2603.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2603.5135,0.0000,0.0000,0.0000,7029.4865,7029.4865,4.0954,7.0580,5.5767,1.6156,24233.6517,2.1208,451.7200,4.5172,4.0954,7.0587,5.5771,1.6158,12926.6376,1.1310,451.6722,4.5167,4.0954,7.0588,5.5771,1.6162,11313.1721,0.9898,451.7659,4.5177,4.2416,0.3183,0.0000,0.3183,93439.7000,48473.4614,48473.4614
1191.0000,6.5668,15.6371,21817.5000,53486.7000,-31669.2000,1.3867,4958.5227,4.4000,1.0000,11885.9333,4.5000,1.0000,16844.4561,0.0818,0.0000,65372.6333,16858.9773,-48513.6561,6.5668,-0.7305,32225.4000,0.0000,32225.4000,0.8355,8709.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8709.5676,0.0583,0.0000,0.0000,23515.8324,23515.8324,6.5668,-1.1604,44816.7000,0.0000,44816.7000,1.1620,10185.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10185.6136,0.1024,0.0000,0.0000,34631.0864,34631.0864,6.5668,-0.7305,535.4000,0.0000,535.4000,0.0139,144.7027,3.7000,1.0000,0.0000,0.0000,0.0000,144.7027,0.0004,0.0000,0.0000,390.6973,390.6973,6.5668,-1.1604,12503.0000,0.0000,12503.0000,0.3242,2841.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2841.5909,0.0082,0.0000,0.0000,9661.4091,9661.4091,6.5668,-0.7305,8432.4000,0.0000,8432.4000,0.2186,2279.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2279.0270,0.0000,0.0000,0.0000,6153.3730,6153.3730,4.8669,6.5665,5.7167,0.8611,12916.4835,1.9704,416.9823,4.1698,4.8669,6.5672,5.7171,0.8614,6891.1249,1.0508,416.9382,4.1694,4.8669,6.5672,5.7171,0.8616,6031.1336,0.9196,417.0243,4.1702,3.9409,0.2511,0.0000,0.2511,66843.7000,25838.7421,25838.7421
1192.0000,6.5264,15.9667,19919.6000,55331.2000,-35411.6000,1.4346,4527.1818,4.4000,1.0000,12295.8222,4.5000,1.0000,16823.0040,0.0886,0.0000,67627.0222,15392.4182,-52234.6040,6.5264,-0.7709,32222.2000,0.0000,32222.2000,0.8354,8708.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8708.7027,0.0600,0.0000,0.0000,23513.4973,23513.4973,6.5264,-1.2009,45655.6000,0.0000,45655.6000,1.1837,10376.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10376.2727,0.1077,0.0000,0.0000,35279.3273,35279.3273,6.5264,-0.7709,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0003,0.0000,0.0000,302.9838,302.9838,6.5264,-1.2009,12322.3000,0.0000,12322.3000,0.3195,2800.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2800.5227,0.0083,0.0000,0.0000,9521.7773,9521.7773,6.5264,-0.7709,9633.0000,0.0000,9633.0000,0.2498,2603.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2603.5135,0.0000,0.0000,0.0000,7029.4865,7029.4865,5.0215,6.5260,5.7738,0.7802,11703.2681,2.0168,425.6770,4.2568,5.0215,6.5267,5.7741,0.7805,6244.1662,1.0756,425.6321,4.2563,5.0215,6.5268,5.7741,0.7807,5465.0337,0.9413,425.7197,4.2572,4.0337,0.2648,0.0000,0.2648,64836.7000,23412.4681,23412.4681
1193.0000,6.5832,15.9596,19831.1000,53848.5000,-34017.4000,1.3961,4507.0682,4.4000,1.0000,11966.3333,4.5000,1.0000,16473.4015,0.0828,0.0000,65814.8333,15324.0318,-50490.8015,6.5832,-0.7141,32226.7000,0.0000,32226.7000,0.8355,8709.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8709.9189,0.0580,0.0000,0.0000,23516.7811,23516.7811,6.5832,-1.1441,43585.9000,0.0000,43585.9000,1.1300,9905.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9905.8864,0.0971,0.0000,0.0000,33680.0136,33680.0136,6.5832,-0.7141,423.8000,0.0000,423.8000,0.0110,114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,114.5405,0.0003,0.0000,0.0000,309.2595,309.2595,6.5832,-1.1441,11125.3000,0.0000,11125.3000,0.2884,2528.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2528.4773,0.0069,0.0000,0.0000,8596.8227,8596.8227,6.5832,-0.7141,11233.8000,0.0000,11233.8000,0.2913,3036.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3036.1622,0.0000,0.0000,0.0000,8197.6378,8197.6378,5.0213,6.5828,5.8021,0.7935,11901.9343,1.9762,416.5520,4.1655,5.0213,6.5835,5.8024,0.7938,6350.0357,1.0539,416.5081,4.1651,5.0213,6.5836,5.8025,0.7940,5557.7432,0.9223,416.5936,4.1659,3.9524,0.2450,0.0000,0.2450,64578.1000,23809.7132,23809.7132
1194.0000,7.7814,13.1899,34736.8000,39394.1000,-4657.3000,1.0214,7894.7273,4.4000,1.0000,8754.2444,4.5000,1.0000,16648.9717,0.0427,0.0000,48148.3444,26842.0727,-21306.2717,7.7814,0.4841,26894.1000,0.0000,26894.1000,0.6973,7268.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7268.6757,0.0428,0.0000,0.0000,19625.4243,19625.4243,7.7814,0.0542,67139.9000,0.0000,67139.9000,1.7407,15259.0682,4.4000,1.0000,0.0000,0.0000,0.0000,15259.0682,0.1974,0.0000,0.0000,51880.8318,51880.8318,7.7814,0.4841,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0004,0.0000,0.0000,302.0351,302.0351,7.7814,0.0542,9297.9000,0.0000,9297.9000,0.2411,2113.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2113.1591,0.0058,0.0000,0.0000,7184.7409,7184.7409,7.7814,0.4841,14835.8000,0.0000,14835.8000,0.3846,4009.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4009.6757,0.0000,0.0000,0.0000,10826.1243,10826.1243,3.4445,7.7811,5.6128,2.2836,34253.3434,2.0479,435.4692,4.3547,3.4445,7.7818,5.6131,2.2837,18269.8543,1.0921,435.4232,4.3542,3.4445,7.7818,5.6132,2.2842,15989.6871,0.9558,435.5128,4.3551,4.0958,0.2891,0.0000,0.2891,113924.3000,68512.8848,68512.8848
1195.0000,8.1621,9.7771,39636.3000,30296.8000,9339.5000,1.0276,9008.2500,4.4000,1.0000,6732.6222,4.5000,1.0000,15740.8722,0.0406,0.0000,37029.4222,30628.0500,-6401.3722,8.1621,0.8648,16241.6000,0.0000,16241.6000,0.4211,4389.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6216,0.0226,0.0000,0.0000,11851.9784,11851.9784,8.1621,0.4348,79272.3000,0.0000,79272.3000,2.0553,18016.4318,4.4000,1.0000,0.0000,0.0000,0.0000,18016.4318,0.2564,0.0000,0.0000,61255.8682,61255.8682,8.1621,0.8648,423.8000,0.0000,423.8000,0.0110,114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,114.5405,0.0004,0.0000,0.0000,309.2595,309.2595,8.1621,0.4348,8043.7000,0.0000,8043.7000,0.2085,1828.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1828.1136,0.0049,0.0000,0.0000,6215.5864,6215.5864,8.1621,0.8648,17437.1000,0.0000,17437.1000,0.4521,4712.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4712.7297,0.0007,0.0000,0.0000,12724.3703,12724.3703,2.8250,8.1617,5.4934,2.8650,42974.6777,2.0878,446.4255,4.4643,2.8250,8.1624,5.4937,2.8651,22920.9204,1.1134,446.3783,4.4638,2.8250,8.1625,5.4937,2.8657,20060.0923,0.9744,446.4705,4.4647,4.1756,0.3257,0.0000,0.3257,130758.0000,85955.6904,85955.6904
1196.0000,8.2435,8.2167,44500.9000,28037.1000,16463.8000,1.1538,10113.8409,4.4000,1.0000,6230.4667,4.5000,1.0000,16344.3076,0.0555,0.0000,34267.5667,34387.0591,119.4924,8.2435,0.9462,16237.6000,0.0000,16237.6000,0.4210,4388.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5405,0.0277,0.0000,0.0000,11849.0595,11849.0595,8.2435,0.5162,94024.8000,0.0000,94024.8000,2.4378,21369.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21369.2727,0.3907,0.0000,0.0000,72655.5273,72655.5273,8.2435,0.9462,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0005,0.0000,0.0000,302.3270,302.3270,8.2435,0.5162,7905.9000,0.0000,7905.9000,0.2050,1796.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1796.7955,0.0052,0.0000,0.0000,6109.1045,6109.1045,8.2435,0.9462,16636.7000,0.0000,16636.7000,0.4313,4496.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4496.4054,0.0000,0.0000,0.0000,12140.2946,12140.2946,2.5026,8.2431,5.3729,3.4390,51584.4268,2.3298,500.9645,5.0096,2.5026,8.2439,5.3732,3.4391,27512.7404,1.2424,500.9115,5.0091,2.5026,8.2439,5.3732,3.4398,24078.6381,1.0874,501.0154,5.0102,4.6596,0.4797,0.0000,0.4797,151683.1000,103175.8053,103175.8053
1197.0000,8.5410,4.4243,53887.8000,15919.1000,37968.7000,1.3971,12247.2273,4.4000,1.0000,3537.5778,4.5000,1.0000,15784.8051,0.0838,0.0000,19456.6778,41640.5727,22183.8949,8.5410,1.2437,16226.2000,0.0000,16226.2000,0.4207,4385.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4385.4595,0.0300,0.0000,0.0000,11840.7405,11840.7405,8.5410,0.8137,90656.2000,0.0000,90656.2000,2.3504,20603.6818,4.4000,1.0000,0.0000,0.0000,0.0000,20603.6818,0.3854,0.0000,0.0000,70052.5182,70052.5182,8.5410,1.2437,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0005,0.0000,0.0000,308.9676,308.9676,8.5410,0.8137,7765.7000,0.0000,7765.7000,0.2013,1764.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1764.9318,0.0050,0.0000,0.0000,6000.7682,6000.7682,8.5410,1.2437,15236.0000,0.0000,15236.0000,0.3950,4117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4117.8378,0.0000,0.0000,0.0000,11118.1622,11118.1622,1.9445,8.5406,5.2426,4.0499,60748.9804,2.3878,516.5673,5.1657,1.9445,8.5414,5.2429,4.0500,32400.1868,1.2734,516.5125,5.1651,1.9445,8.5413,5.2429,4.0508,28355.8844,1.1144,516.6201,5.1662,4.7756,0.5047,0.0000,0.5047,168276.2000,121505.0516,121505.0516
1198.0000,8.4724,4.5025,53599.1000,16477.4000,37121.7000,1.3897,12181.6136,4.4000,1.0000,3661.6444,4.5000,1.0000,15843.2581,0.0862,0.0000,20139.0444,41417.4864,21278.4419,8.4724,1.1751,16247.2000,0.0000,16247.2000,0.4212,4391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4391.1351,0.0330,0.0000,0.0000,11856.0649,11856.0649,8.4724,0.7452,102495.0000,0.0000,102495.0000,2.6574,23294.3182,4.4000,1.0000,0.0000,0.0000,0.0000,23294.3182,0.5062,0.0000,0.0000,79200.6818,79200.6818,8.4724,1.1751,574.3000,0.0000,574.3000,0.0149,155.2162,3.7000,1.0000,0.0000,0.0000,0.0000,155.2162,0.0008,0.0000,0.0000,419.0838,419.0838,8.4724,0.7452,8179.5000,0.0000,8179.5000,0.2121,1858.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1858.9773,0.0055,0.0000,0.0000,6320.5227,6320.5227,8.4724,1.1751,12434.5000,0.0000,12434.5000,0.3224,3360.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3360.6757,0.0000,0.0000,0.0000,9073.8243,9073.8243,1.8508,8.4721,5.1614,4.2714,64070.6443,2.5088,544.8048,5.4480,1.8508,8.4728,5.1618,4.2715,34171.7725,1.3379,544.7470,5.4475,1.8508,8.4727,5.1618,4.2723,29906.2026,1.1709,544.8609,5.4486,5.0176,0.6317,0.0000,0.6317,177052.2000,128148.6194,128148.6194
1199.0000,8.5347,3.4645,57698.5000,12543.5000,45155.0000,1.4959,13113.2955,4.4000,1.0000,2787.4444,4.5000,1.0000,15900.7399,0.1004,0.0000,15330.9444,44585.2045,29254.2601,8.5347,1.2374,16240.2000,0.0000,16240.2000,0.4211,4389.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4389.2432,0.0334,0.0000,0.0000,11850.9568,11850.9568,8.5347,0.8074,98591.6000,0.0000,98591.6000,2.5562,22407.1818,4.4000,1.0000,0.0000,0.0000,0.0000,22407.1818,0.4771,0.0000,0.0000,76184.4182,76184.4182,8.5347,1.2374,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0006,0.0000,0.0000,312.2514,312.2514,8.5347,0.8074,9591.6000,0.0000,9591.6000,0.2487,2179.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2179.9091,0.0070,0.0000,0.0000,7411.6909,7411.6909,8.5347,1.2374,10833.6000,0.0000,10833.6000,0.2809,2928.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2928.0000,0.0000,0.0000,0.0000,7905.6000,7905.6000,1.6614,8.5344,5.0979,4.4304,66455.9603,2.5069,546.0130,5.4601,1.6614,8.5351,5.0982,4.4305,35443.8341,1.3369,545.9551,5.4596,1.6614,8.5350,5.0982,4.4313,31019.3829,1.1700,546.0694,5.4607,5.0138,0.6185,0.0000,0.6185,180839.9000,132919.1773,132919.1773
1200.0000,8.5309,2.9852,60726.3000,10839.3000,49887.0000,1.5744,13801.4318,4.4000,1.0000,2408.7333,4.5000,1.0000,16210.1652,0.1161,0.0000,13248.0333,46924.8682,33676.8348,8.5309,1.2336,16224.1000,0.0000,16224.1000,0.4206,4384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4384.8919,0.0371,0.0000,0.0000,11839.2081,11839.2081,8.5309,0.8036,108224.0000,0.0000,108224.0000,2.8059,24596.3636,4.4000,1.0000,0.0000,0.0000,0.0000,24596.3636,0.5992,0.0000,0.0000,83627.6364,83627.6364,8.5309,1.2336,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0007,0.0000,0.0000,301.2324,301.2324,8.5309,0.8036,11166.1000,0.0000,11166.1000,0.2895,2537.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2537.7500,0.0089,0.0000,0.0000,8628.3500,8628.3500,8.5309,1.2336,6031.1000,0.0000,6031.1000,0.1564,1630.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1630.0270,0.0000,0.0000,0.0000,4401.0730,4401.0730,1.5050,8.5306,5.0178,4.7489,71233.4354,2.6288,574.7067,5.7471,1.5050,8.5313,5.0181,4.7490,37991.7517,1.4019,574.6458,5.7465,1.5050,8.5312,5.0181,4.7499,33249.1477,1.2269,574.7665,5.7477,5.2576,0.7621,0.0000,0.7621,191945.1000,142474.3347,142474.3347
1201.0000,8.5423,2.6659,63233.2000,9575.8000,53657.4000,1.6394,14371.1818,4.4000,1.0000,2127.9556,4.5000,1.0000,16499.1374,0.1247,0.0000,11703.7556,48862.0182,37158.2626,8.5423,1.2450,16249.2000,0.0000,16249.2000,0.4213,4391.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4391.6757,0.0362,0.0000,0.0000,11857.5243,11857.5243,8.5423,0.8150,101027.5000,0.0000,101027.5000,2.6193,22960.7955,4.4000,1.0000,0.0000,0.0000,0.0000,22960.7955,0.5226,0.0000,0.0000,78066.7045,78066.7045,8.5423,1.2450,424.5000,0.0000,424.5000,0.0110,114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,114.7297,0.0006,0.0000,0.0000,309.7703,309.7703,8.5423,0.8150,12855.7000,0.0000,12855.7000,0.3333,2921.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2921.7500,0.0106,0.0000,0.0000,9933.9500,9933.9500,8.5423,1.2450,1829.1000,0.0000,1829.1000,0.0474,494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,494.3514,0.0000,0.0000,0.0000,1334.7486,1334.7486,1.4540,8.5419,4.9979,4.6218,69326.9047,2.5359,554.9152,5.5492,1.4540,8.5427,4.9983,4.6219,36974.8946,1.3524,554.8563,5.5486,1.4540,8.5425,4.9983,4.6227,32359.1611,1.1836,554.9731,5.5497,5.0718,0.6947,0.0000,0.6947,186043.4000,138660.9604,138660.9604
1202.0000,8.5198,2.3546,66072.9000,8444.5000,57628.4000,1.7131,15016.5682,4.4000,1.0000,1876.5556,4.5000,1.0000,16893.1237,0.1417,0.0000,10321.0556,51056.3318,40735.2763,8.5198,1.2225,16245.8000,0.0000,16245.8000,0.4212,4390.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7568,0.0399,0.0000,0.0000,11855.0432,11855.0432,8.5198,0.7925,110525.2000,0.0000,110525.2000,2.8656,25119.3636,4.4000,1.0000,0.0000,0.0000,0.0000,25119.3636,0.6499,0.0000,0.0000,85405.8364,85405.8364,8.5198,1.2225,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0007,0.0000,0.0000,301.5973,301.5973,8.5198,0.7925,14003.9000,0.0000,14003.9000,0.3631,3182.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3182.7045,0.0131,0.0000,0.0000,10821.1955,10821.1955,8.5198,1.2225,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,1.3246,8.5195,4.9220,4.9954,74931.0107,2.7001,592.9644,5.9296,1.3246,8.5202,4.9224,4.9955,39963.7199,1.4399,592.9016,5.9290,1.3246,8.5201,4.9223,4.9964,34974.8180,1.2602,593.0265,5.9303,5.4003,0.8453,0.0000,0.8453,199845.2000,149869.5486,149869.5486
1203.0000,8.5192,2.0791,69853.5000,7356.5000,62497.0000,1.8111,15875.7955,4.4000,1.0000,1634.7778,4.5000,1.0000,17510.5732,0.1585,0.0000,8991.2778,53977.7045,44986.4268,8.5192,1.2219,16227.3000,0.0000,16227.3000,0.4207,4385.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4385.7568,0.0395,0.0000,0.0000,11841.5432,11841.5432,8.5192,0.7919,104308.7000,0.0000,104308.7000,2.7044,23706.5227,4.4000,1.0000,0.0000,0.0000,0.0000,23706.5227,0.5846,0.0000,0.0000,80602.1773,80602.1773,8.5192,1.2219,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0007,0.0000,0.0000,310.0622,310.0622,8.5192,0.7919,14512.3000,0.0000,14512.3000,0.3763,3298.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3298.2500,0.0136,0.0000,0.0000,11214.0500,11214.0500,8.5192,1.2219,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.2646,8.5189,4.8917,4.9753,74629.6509,2.6673,586.5805,5.8658,1.2646,8.5196,4.8921,4.9754,39802.9861,1.4224,586.5182,5.8652,1.2646,8.5195,4.8920,4.9763,34834.0928,1.2449,586.6420,5.8664,5.3346,0.7970,0.0000,0.7970,198398.4000,149266.7297,149266.7297
1204.0000,8.4744,1.8443,73331.5000,6583.2000,66748.3000,1.9013,16666.2500,4.4000,1.0000,1462.9333,4.5000,1.0000,18129.1833,0.1826,0.0000,8046.1333,56665.2500,48619.1167,8.4744,1.1771,16247.0000,0.0000,16247.0000,0.4212,4391.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4391.0811,0.0442,0.0000,0.0000,11855.9189,11855.9189,8.4744,0.7471,115319.1000,0.0000,115319.1000,2.9899,26208.8864,4.4000,1.0000,0.0000,0.0000,0.0000,26208.8864,0.7452,0.0000,0.0000,89110.2136,89110.2136,8.4744,1.1771,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0008,0.0000,0.0000,301.8892,301.8892,8.4744,0.7471,14822.7000,0.0000,14822.7000,0.3843,3368.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3368.7955,0.0151,0.0000,0.0000,11453.9045,11453.9045,8.4744,1.1771,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.1452,8.4740,4.8096,5.3882,80822.8046,2.8592,631.2240,6.3122,1.1452,8.4748,4.8100,5.3883,43106.0015,1.5248,631.1569,6.3116,1.1452,8.4746,4.8099,5.3892,37724.7072,1.3345,631.2903,6.3129,5.7185,0.9880,0.0000,0.9880,213979.0000,161653.5132,161653.5132
1205.0000,8.4257,1.9388,75513.0000,7663.5000,67849.5000,1.9578,17162.0455,4.4000,1.0000,1703.0000,4.5000,1.0000,18865.0455,0.1922,0.0000,9366.5000,58350.9545,48984.4545,8.4257,1.1284,16248.3000,0.0000,16248.3000,0.4213,4391.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4391.4324,0.0429,0.0000,0.0000,11856.8676,11856.8676,8.4257,0.6984,108067.1000,0.0000,108067.1000,2.8018,24560.7045,4.4000,1.0000,0.0000,0.0000,0.0000,24560.7045,0.6536,0.0000,0.0000,83506.3955,83506.3955,8.4257,1.1284,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0008,0.0000,0.0000,309.1865,309.1865,8.4257,0.6984,15196.2000,0.0000,15196.2000,0.3940,3453.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3453.6818,0.0155,0.0000,0.0000,11742.5182,11742.5182,8.4257,1.1284,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,1.1663,8.4254,4.7958,5.2381,78571.1129,2.8063,619.9342,6.1993,1.1663,8.4261,4.7962,5.2381,41905.1776,1.4965,619.8682,6.1987,1.1663,8.4259,4.7961,5.2391,36673.7317,1.3097,619.9994,6.2000,5.6126,0.9050,0.0000,0.9050,208813.4000,157150.0222,157150.0222
1206.0000,8.3612,1.7729,78218.2000,7289.3000,70928.9000,2.0280,17776.8636,4.4000,1.0000,1619.8444,4.5000,1.0000,19396.7081,0.2146,0.0000,8909.1444,60441.3364,51532.1919,8.3612,1.0639,16227.5000,0.0000,16227.5000,0.4207,4385.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4385.8108,0.0475,0.0000,0.0000,11841.6892,11841.6892,8.3612,0.6339,119665.4000,0.0000,119665.4000,3.1025,27196.6818,4.4000,1.0000,0.0000,0.0000,0.0000,27196.6818,0.8317,0.0000,0.0000,92468.7182,92468.7182,8.3612,1.0639,573.7000,0.0000,573.7000,0.0149,155.0541,3.7000,1.0000,0.0000,0.0000,0.0000,155.0541,0.0012,0.0000,0.0000,418.6459,418.6459,8.3612,0.6339,14377.3000,0.0000,14377.3000,0.3728,3267.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3267.5682,0.0159,0.0000,0.0000,11109.7318,11109.7318,8.3612,1.0639,5632.1000,0.0000,5632.1000,0.1460,1522.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1522.1892,0.0000,0.0000,0.0000,4109.9108,4109.9108,1.0546,8.3608,4.7077,5.7157,85736.2284,3.0424,674.8940,6.7489,1.0546,8.3616,4.7081,5.7158,45726.6141,1.6225,674.8221,6.7482,1.0546,8.3614,4.7080,5.7169,40018.0454,1.4200,674.9651,6.7497,6.0849,1.1108,0.0000,1.1108,227404.9000,171480.8879,171480.8879
1207.0000,8.0644,2.8663,88206.6000,18252.8000,69953.8000,2.2869,20046.9545,4.4000,1.0000,4056.1778,4.5000,1.0000,24103.1323,0.2829,0.0000,22308.9778,68159.6455,45850.6677,8.0644,0.7671,16245.0000,0.0000,16245.0000,0.4212,4390.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4390.5405,0.0506,0.0000,0.0000,11854.4595,11854.4595,8.0644,0.3371,115982.2000,0.0000,115982.2000,3.0071,26359.5909,4.4000,1.0000,0.0000,0.0000,0.0000,26359.5909,0.8183,0.0000,0.0000,89622.6091,89622.6091,8.0644,0.7671,428.9000,0.0000,428.9000,0.0111,115.9189,3.7000,1.0000,0.0000,0.0000,0.0000,115.9189,0.0009,0.0000,0.0000,312.9811,312.9811,8.0644,0.3371,12772.8000,0.0000,12772.8000,0.3312,2902.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2902.9091,0.0155,0.0000,0.0000,9869.8909,9869.8909,8.0644,0.7671,19042.1000,0.0000,19042.1000,0.4937,5146.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5146.5135,0.0000,0.0000,0.0000,13895.5865,13895.5865,1.2808,8.0641,4.6724,5.7132,85698.5954,3.2756,727.8158,7.2782,1.2808,8.0648,4.6728,5.7134,45706.9198,1.7468,727.7382,7.2774,1.2808,8.0646,4.6727,5.7144,40000.6795,1.5288,727.8926,7.2789,6.5511,1.1682,0.0000,1.1682,234424.8000,171406.1947,171406.1947
1208.0000,7.9166,4.3841,74223.2000,25474.2000,48749.0000,1.9244,16868.9091,4.4000,1.0000,5660.9333,4.5000,1.0000,22529.8424,0.1876,0.0000,31135.1333,57354.2909,26219.1576,7.9166,0.6193,16249.1000,0.0000,16249.1000,0.4213,4391.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4391.6486,0.0444,0.0000,0.0000,11857.4514,11857.4514,7.9166,0.1893,114639.0000,0.0000,114639.0000,2.9722,26054.3182,4.4000,1.0000,0.0000,0.0000,0.0000,26054.3182,0.7400,0.0000,0.0000,88584.6818,88584.6818,7.9166,0.6193,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0008,0.0000,0.0000,300.7946,300.7946,7.9166,0.1893,11781.5000,0.0000,11781.5000,0.3055,2677.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2677.6136,0.0132,0.0000,0.0000,9103.8864,9103.8864,7.9166,0.6193,20243.0000,0.0000,20243.0000,0.5248,5471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5471.0811,0.0000,0.0000,0.0000,14771.9189,14771.9189,1.5668,7.9163,4.7416,5.0276,75414.6341,3.0794,682.0137,6.8201,1.5668,7.9170,4.7419,5.0278,40222.4174,1.6422,681.9408,6.8194,1.5668,7.9169,4.7418,5.0287,35200.8391,1.4372,682.0854,6.8209,6.1589,0.9860,0.0000,0.9860,212073.8000,150837.8906,150837.8906
1209.0000,7.8337,5.5473,64423.1000,28678.7000,35744.4000,1.6703,14641.6136,4.4000,1.0000,6373.0444,4.5000,1.0000,21014.6581,0.1265,0.0000,35051.7444,49781.4864,14729.7419,7.8337,0.5364,21565.8000,0.0000,21565.8000,0.5591,5828.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5828.5946,0.0449,0.0000,0.0000,15737.2054,15737.2054,7.8337,0.1064,76634.9000,0.0000,76634.9000,1.9869,17417.0227,4.4000,1.0000,0.0000,0.0000,0.0000,17417.0227,0.3021,0.0000,0.0000,59217.8773,59217.8773,7.8337,0.5364,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0005,0.0000,0.0000,310.7189,310.7189,7.8337,0.1064,12011.3000,0.0000,12011.3000,0.3114,2729.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2729.8409,0.0111,0.0000,0.0000,9281.4591,9281.4591,7.8337,0.5364,19442.4000,0.0000,19442.4000,0.5041,5254.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5254.7027,0.0000,0.0000,0.0000,14187.6973,14187.6973,2.0001,7.8333,4.9167,3.7819,56728.6579,2.5214,553.8547,5.5385,2.0001,7.8341,4.9171,3.7821,30256.7041,1.3446,553.7952,5.5380,2.0001,7.8339,4.9170,3.7828,26479.3379,1.1768,553.9123,5.5391,5.0429,0.4851,0.0000,0.4851,165824.6000,113464.6999,113464.6999
1210.0000,7.5794,8.2571,53361.6000,36695.5000,16666.1000,1.3835,12127.6364,4.4000,1.0000,8154.5556,4.5000,1.0000,20282.1919,0.0818,0.0000,44850.0556,41233.9636,-3616.0919,7.5794,0.2821,26897.0000,0.0000,26897.0000,0.6974,7269.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7269.4595,0.0492,0.0000,0.0000,19627.5405,19627.5405,7.5794,-0.1479,61833.9000,0.0000,61833.9000,1.6032,14053.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14053.1591,0.1860,0.0000,0.0000,47780.7409,47780.7409,7.5794,0.2821,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0004,0.0000,0.0000,301.0865,301.0865,7.5794,-0.1479,11000.1000,0.0000,11000.1000,0.2852,2500.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2500.0227,0.0082,0.0000,0.0000,8500.0773,8500.0773,7.5794,0.2821,17040.6000,0.0000,17040.6000,0.4418,4605.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4605.5676,0.0000,0.0000,0.0000,12435.0324,12435.0324,2.5937,7.5790,5.0864,2.8341,42510.8356,2.2108,481.7907,4.8179,2.5937,7.5798,5.0868,2.8343,22674.1042,1.1790,481.7388,4.8174,2.5937,7.5797,5.0867,2.8348,19843.4459,1.0319,481.8401,4.8184,4.4217,0.3256,0.0000,0.3256,133850.3000,85028.3857,85028.3857
1211.0000,7.4324,9.8083,48739.7000,40289.3000,8450.4000,1.2637,11077.2045,4.4000,1.0000,8953.1778,4.5000,1.0000,20030.3823,0.0676,0.0000,49242.4778,37662.4955,-11579.9823,7.4324,0.1351,32227.7000,0.0000,32227.7000,0.8356,8710.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8710.1892,0.0574,0.0000,0.0000,23517.5108,23517.5108,7.4324,-0.2949,51096.1000,0.0000,51096.1000,1.3248,11612.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11612.7500,0.1273,0.0000,0.0000,39483.3500,39483.3500,7.4324,0.1351,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0003,0.0000,0.0000,310.2081,310.2081,7.4324,-0.2949,8503.7000,0.0000,8503.7000,0.2205,1932.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1932.6591,0.0047,0.0000,0.0000,6571.0409,6571.0409,7.4324,0.1351,15439.4000,0.0000,15439.4000,0.4003,4172.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4172.8108,0.0000,0.0000,0.0000,11266.5892,11266.5892,2.9852,7.4320,5.2086,2.3187,34781.1704,2.0279,439.4017,4.3940,2.9852,7.4328,5.2090,2.3190,18551.7296,1.0814,439.3543,4.3935,2.9852,7.4327,5.2089,2.3194,16235.8167,0.9465,439.4463,4.3945,4.0558,0.2574,0.0000,0.2574,116142.4000,69568.7167,69568.7167
1212.0000,7.3513,11.2556,44255.4000,42116.9000,2138.5000,1.1474,10058.0455,4.4000,1.0000,9359.3111,4.5000,1.0000,19417.3566,0.0551,0.0000,51476.2111,34197.3545,-17278.8566,7.3513,0.0540,32233.7000,0.0000,32233.7000,0.8357,8711.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8711.8108,0.0552,0.0000,0.0000,23521.8892,23521.8892,7.3513,-0.3068,53835.1000,309.4000,53525.7000,1.3958,12235.2500,4.4000,1.0000,63.1429,4.9000,1.0000,12298.3929,0.1358,0.0000,372.5429,41599.8500,41227.3071,7.3513,0.0540,519.6000,0.0000,519.6000,0.0135,140.4324,3.7000,1.0000,0.0000,0.0000,0.0000,140.4324,0.0004,0.0000,0.0000,379.1676,379.1676,7.3513,-0.3760,5671.2000,0.0000,5671.2000,0.1470,1288.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1288.9091,0.0022,0.0000,0.0000,4382.2909,4382.2909,7.3513,0.0540,12437.2000,0.0000,12437.2000,0.3225,3361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3361.4054,0.0000,0.0000,0.0000,9075.7946,9075.7946,3.2353,7.3509,5.2931,2.0434,30650.6706,1.9309,416.7459,4.1675,3.2353,7.3517,5.2935,2.0436,16348.8695,1.0297,416.7008,4.1670,3.2353,7.3516,5.2935,2.0440,14308.0528,0.9012,416.7877,4.1679,3.8619,0.2487,0.0000,0.2487,106525.9000,61307.5928,61307.5928
1213.0000,7.2591,11.9894,40997.4000,42285.4000,-1288.0000,1.0963,9317.5909,4.4000,1.0000,9396.7556,4.5000,1.0000,18714.3465,0.0486,0.0000,51682.1556,31679.8091,-20002.3465,7.2591,-0.0382,32226.6000,0.0000,32226.6000,0.8355,8709.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8709.8919,0.0508,0.0000,0.0000,23516.7081,23516.7081,7.2591,-0.4682,46731.2000,0.0000,46731.2000,1.2116,10620.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10620.7273,0.1002,0.0000,0.0000,36110.4727,36110.4727,7.2591,-0.0382,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0003,0.0000,0.0000,390.3324,390.3324,7.2591,-0.4682,5226.9000,0.0000,5226.9000,0.1355,1187.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1187.9318,0.0017,0.0000,0.0000,4038.9682,4038.9682,7.2591,-0.0382,10836.0000,0.0000,10836.0000,0.2809,2928.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2928.6486,0.0000,0.0000,0.0000,7907.3514,7907.3514,3.4894,7.2587,5.3740,1.7319,25977.7683,1.7869,384.2066,3.8421,3.4894,7.2595,5.3745,1.7321,13856.6766,0.9529,384.1650,3.8416,3.4894,7.2595,5.3744,1.7324,12127.0414,0.8340,384.2448,3.8424,3.5738,0.2016,0.0000,0.2016,94267.6000,51961.4863,51961.4863
1214.0000,6.9456,13.0322,36183.2000,45568.9000,-9385.7000,1.1815,8223.4545,4.4000,1.0000,10126.4222,4.5000,1.0000,18349.8768,0.0566,0.0000,55695.3222,27959.7455,-27735.5768,6.9456,-0.3517,32233.5000,0.0000,32233.5000,0.8357,8711.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8711.7568,0.0517,0.0000,0.0000,23521.7432,23521.7432,6.9456,-0.7755,43230.1000,21.9000,43208.2000,1.1208,9825.0227,4.4000,1.0000,4.4694,4.9000,1.0000,9829.4921,0.0883,0.0000,26.3694,33405.0773,33378.7079,6.9456,-0.3517,692.8000,0.0000,692.8000,0.0180,187.2432,3.7000,1.0000,0.0000,0.0000,0.0000,187.2432,0.0004,0.0000,0.0000,505.5568,505.5568,6.9456,-0.7816,4721.9000,0.0000,4721.9000,0.1224,1073.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1073.1591,0.0013,0.0000,0.0000,3648.7409,3648.7409,6.9456,-0.3517,9635.1000,0.0000,9635.1000,0.2498,2604.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2604.0811,0.0000,0.0000,0.0000,7031.0189,7031.0189,3.9805,6.9452,5.4629,1.3448,20172.1387,1.7641,377.7399,3.7774,3.9805,6.9461,5.4633,1.3451,10760.5743,0.9408,377.6989,3.7770,3.9805,6.9461,5.4633,1.3454,9417.4779,0.8233,377.7772,3.7778,3.5282,0.1984,0.0000,0.1984,81105.8000,40350.1909,40350.1909
1215.0000,6.3978,13.6665,32203.5000,50236.1000,-18032.6000,1.3025,7318.9773,4.4000,1.0000,11163.5778,4.5000,1.0000,18482.5551,0.0685,0.0000,61399.6778,24884.5227,-36515.1551,6.3978,-0.8995,32227.1000,0.0000,32227.1000,0.8355,8710.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8710.0270,0.0512,0.0000,0.0000,23517.0730,23517.0730,6.3978,-0.7103,33900.9000,1743.2000,32157.7000,0.8789,7704.7500,4.4000,1.0000,355.7551,4.9000,1.0000,8060.5051,0.0573,0.0000,2098.9551,26196.1500,24097.1949,6.3978,-0.8995,525.7000,0.0000,525.7000,0.0136,142.0811,3.7000,1.0000,0.0000,0.0000,0.0000,142.0811,0.0003,0.0000,0.0000,383.6189,383.6189,6.3978,-1.3294,4267.9000,0.0000,4267.9000,0.1107,969.9773,4.4000,1.0000,0.0000,0.0000,0.0000,969.9773,0.0010,0.0000,0.0000,3297.9227,3297.9227,6.3978,-0.8995,8434.2000,0.0000,8434.2000,0.2187,2279.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2279.5135,0.0000,0.0000,0.0000,6154.6865,6154.6865,4.7824,6.3974,5.5899,0.6977,10464.8562,1.6799,357.6072,3.5761,4.7824,6.3983,5.5903,0.6980,5583.6544,0.8959,357.5685,3.5757,4.7824,6.3983,5.5903,0.6981,4886.8304,0.7841,357.6423,3.5764,3.3599,0.1782,0.0000,0.1782,59580.0000,20935.3410,20935.3410
1216.0000,6.3665,14.2637,29481.0000,52671.7000,-23190.7000,1.3656,6700.2273,4.4000,1.0000,11704.8222,4.5000,1.0000,18405.0495,0.0769,0.0000,64376.5222,22780.7727,-41595.7495,6.3665,-0.9308,32234.1000,0.0000,32234.1000,0.8357,8711.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8711.9189,0.0538,0.0000,0.0000,23522.1811,23522.1811,6.3665,-1.2237,36057.4000,410.3000,35647.1000,0.9349,8194.8636,4.4000,1.0000,83.7347,4.9000,1.0000,8278.5983,0.0658,0.0000,494.0347,27862.5364,27368.5017,6.3665,-0.9308,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0002,0.0000,0.0000,311.3027,311.3027,6.3665,-1.3607,3665.7000,0.0000,3665.7000,0.0950,833.1136,4.4000,1.0000,0.0000,0.0000,0.0000,833.1136,0.0008,0.0000,0.0000,2832.5864,2832.5864,6.3665,-0.9308,9635.1000,0.0000,9635.1000,0.2498,2604.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2604.0811,0.0000,0.0000,0.0000,7031.0189,7031.0189,4.9210,6.3661,5.6436,0.6488,9732.0026,1.7460,370.7527,3.7075,4.9210,6.3669,5.6440,0.6491,5192.9027,0.9311,370.7126,3.7071,4.9210,6.3670,5.6440,0.6493,4544.9359,0.8149,370.7890,3.7079,3.4921,0.1974,0.0000,0.1974,58417.9000,19469.8412,19469.8412
1217.0000,6.4368,14.3669,28498.5000,51306.5000,-22808.0000,1.3302,6476.9318,4.4000,1.0000,11401.4444,4.5000,1.0000,17878.3763,0.0719,0.0000,62707.9444,22021.5682,-40686.3763,6.4368,-0.8605,32228.3000,0.0000,32228.3000,0.8356,8710.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8710.3514,0.0519,0.0000,0.0000,23517.9486,23517.9486,6.4368,-1.2905,33909.5000,0.0000,33909.5000,0.8792,7706.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7706.7045,0.0578,0.0000,0.0000,26202.7955,26202.7955,6.4368,-0.8605,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0002,0.0000,0.0000,300.6486,300.6486,6.4368,-1.2905,3529.0000,0.0000,3529.0000,0.0915,802.0455,4.4000,1.0000,0.0000,0.0000,0.0000,802.0455,0.0008,0.0000,0.0000,2726.9545,2726.9545,6.4368,-0.8605,11236.3000,0.0000,11236.3000,0.2913,3036.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3036.8378,0.0000,0.0000,0.0000,8199.4622,8199.4622,4.9090,6.4364,5.6727,0.6752,10127.8381,1.7192,364.5646,3.6456,4.9090,6.4372,5.6731,0.6755,5403.9278,0.9168,364.5253,3.6453,4.9090,6.4373,5.6732,0.6757,4729.6673,0.8024,364.6002,3.6460,3.4385,0.1826,0.0000,0.1826,58507.1000,20261.4332,20261.4332
1218.0000,7.6863,9.8546,47174.3000,38194.1000,8980.2000,1.2231,10721.4318,4.4000,1.0000,8487.5778,4.5000,1.0000,19209.0096,0.0599,0.0000,46681.6778,36452.8682,-10228.8096,7.6863,0.3890,26900.8000,0.0000,26900.8000,0.6975,7270.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7270.4865,0.0420,0.0000,0.0000,19630.3135,19630.3135,7.6863,-0.0409,52656.7000,0.0000,52656.7000,1.3652,11967.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11967.4318,0.1257,0.0000,0.0000,40689.2682,40689.2682,7.6863,0.3890,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0003,0.0000,0.0000,310.6459,310.6459,7.6863,-0.0409,3159.0000,0.0000,3159.0000,0.0819,717.9545,4.4000,1.0000,0.0000,0.0000,0.0000,717.9545,0.0009,0.0000,0.0000,2441.0455,2441.0455,7.6863,0.3890,14839.0000,0.0000,14839.0000,0.3847,4010.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4010.5405,0.0000,0.0000,0.0000,10828.4595,10828.4595,3.3000,7.6859,5.4929,2.1222,31832.2702,1.8817,402.3625,4.0236,3.3000,7.6867,5.4933,2.1224,16978.8605,1.0035,402.3191,4.0232,3.3000,7.6868,5.4934,2.1228,14859.7923,0.8782,402.4019,4.0240,3.7634,0.2288,0.0000,0.2288,106961.4000,63670.9230,63670.9230
1219.0000,8.0321,7.5650,48811.6000,28994.6000,19817.0000,1.2655,11093.5455,4.4000,1.0000,6443.2444,4.5000,1.0000,17536.7899,0.0614,0.0000,35437.8444,37718.0545,2280.2101,8.0321,0.7348,16236.6000,0.0000,16236.6000,0.4210,4388.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2703,0.0225,0.0000,0.0000,11848.3297,11848.3297,8.0321,0.3048,66276.0000,0.0000,66276.0000,1.7183,15062.7273,4.4000,1.0000,0.0000,0.0000,0.0000,15062.7273,0.1859,0.0000,0.0000,51213.2727,51213.2727,8.0321,0.7348,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0003,0.0000,0.0000,300.9405,300.9405,8.0321,0.3048,2926.5000,0.0000,2926.5000,0.0759,665.1136,4.4000,1.0000,0.0000,0.0000,0.0000,665.1136,0.0010,0.0000,0.0000,2261.3864,2261.3864,8.0321,0.7348,17440.9000,0.0000,17440.9000,0.4522,4713.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4713.7568,0.0004,0.0000,0.0000,12727.1432,12727.1432,2.7310,8.0317,5.3814,2.6875,40312.3142,1.9718,423.8176,4.2382,2.7310,8.0325,5.3818,2.6877,21501.3143,1.0515,423.7719,4.2377,2.7310,8.0325,5.3818,2.6882,18817.6542,0.9203,423.8595,4.2386,3.9436,0.2715,0.0000,0.2715,123109.4000,80631.2827,80631.2827
1220.0000,8.1327,6.4889,54035.6000,26895.6000,27140.0000,1.4010,12280.8182,4.4000,1.0000,5976.8000,4.5000,1.0000,18257.6182,0.0821,0.0000,32872.4000,41754.7818,8882.3818,8.1327,0.8354,16249.4000,0.0000,16249.4000,0.4213,4391.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7297,0.0281,0.0000,0.0000,11857.6703,11857.6703,8.1327,0.4054,82947.5000,0.0000,82947.5000,2.1506,18851.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18851.7045,0.3158,0.0000,0.0000,64095.7955,64095.7955,8.1327,0.8354,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0005,0.0000,0.0000,310.2811,310.2811,8.1327,0.4054,3146.3000,0.0000,3146.3000,0.0816,715.0682,4.4000,1.0000,0.0000,0.0000,0.0000,715.0682,0.0012,0.0000,0.0000,2431.2318,2431.2318,8.1327,0.8354,16640.3000,0.0000,16640.3000,0.4314,4497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4497.3784,0.0000,0.0000,0.0000,12142.9216,12142.9216,2.3833,8.1323,5.2578,3.3238,49856.4287,2.2484,486.0714,4.8607,2.3833,8.1331,5.2582,3.3239,26591.4941,1.1991,486.0189,4.8602,2.3833,8.1331,5.2582,3.3246,23272.3592,1.0494,486.1198,4.8612,4.4969,0.4276,0.0000,0.4276,146548.7000,99720.2821,99720.2821
1221.0000,8.4533,3.3229,67282.9000,14295.6000,52987.3000,1.7444,15291.5682,4.4000,1.0000,3176.8000,4.5000,1.0000,18468.3682,0.1381,0.0000,17472.4000,51991.3318,34518.9318,8.4533,1.1560,16233.7000,0.0000,16233.7000,0.4209,4387.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4865,0.0333,0.0000,0.0000,11846.2135,11846.2135,8.4533,0.7260,85705.6000,0.0000,85705.6000,2.2221,19478.5455,4.4000,1.0000,0.0000,0.0000,0.0000,19478.5455,0.3718,0.0000,0.0000,66227.0545,66227.0545,8.4533,1.1560,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0005,0.0000,0.0000,301.2324,301.2324,8.4533,0.7260,3860.1000,0.0000,3860.1000,0.1001,877.2955,4.4000,1.0000,0.0000,0.0000,0.0000,877.2955,0.0016,0.0000,0.0000,2982.8045,2982.8045,8.4533,1.1560,15239.3000,0.0000,15239.3000,0.3951,4118.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4118.7297,0.0000,0.0000,0.0000,11120.5703,11120.5703,1.7244,8.4529,5.0887,4.2330,63494.4271,2.4466,533.1161,5.3312,1.7244,8.4537,5.0891,4.2331,33864.7711,1.3048,533.0585,5.3306,1.7244,8.4537,5.0891,4.2339,29637.6090,1.1419,533.1697,5.3317,4.8933,0.5453,0.0000,0.5453,174438.8000,126996.8071,126996.8071
1222.0000,8.3660,3.4490,65654.9000,15096.1000,50558.8000,1.7022,14921.5682,4.4000,1.0000,3354.6889,4.5000,1.0000,18276.2571,0.1356,0.0000,18450.7889,50733.3318,32282.5429,8.3660,1.0687,16236.7000,0.0000,16236.7000,0.4210,4388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2973,0.0367,0.0000,0.0000,11848.4027,11848.4027,8.3660,0.6387,100132.4000,0.0000,100132.4000,2.5961,22757.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22757.3636,0.5181,0.0000,0.0000,77375.0364,77375.0364,8.3660,1.0687,586.1000,0.0000,586.1000,0.0152,158.4054,3.7000,1.0000,0.0000,0.0000,0.0000,158.4054,0.0009,0.0000,0.0000,427.6946,427.6946,8.3660,0.6387,5161.1000,0.0000,5161.1000,0.1338,1172.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1172.9773,0.0026,0.0000,0.0000,3988.1227,3988.1227,8.3660,1.0687,12437.2000,0.0000,12437.2000,0.3225,3361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3361.4054,0.0000,0.0000,0.0000,9075.7946,9075.7946,1.6232,8.3656,4.9944,4.4996,67494.6707,2.5954,568.0280,5.6803,1.6232,8.3664,4.9948,4.4998,35998.2821,1.3841,567.9667,5.6797,1.6232,8.3664,4.9948,4.5007,31504.6411,1.2113,568.0856,5.6809,5.1908,0.6938,0.0000,0.6938,185112.3000,134997.5939,134997.5939
1223.0000,8.4147,2.5988,70845.0000,11079.5000,59765.5000,1.8368,16101.1364,4.4000,1.0000,2462.1111,4.5000,1.0000,18563.2475,0.1615,0.0000,13541.6111,54743.8636,41202.2525,8.4147,1.1174,16249.6000,0.0000,16249.6000,0.4213,4391.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7838,0.0383,0.0000,0.0000,11857.8162,11857.8162,8.4147,0.6874,98898.8000,0.0000,98898.8000,2.5641,22477.0000,4.4000,1.0000,0.0000,0.0000,0.0000,22477.0000,0.5208,0.0000,0.0000,76421.8000,76421.8000,8.4147,1.1174,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0006,0.0000,0.0000,308.8946,308.8946,8.4147,0.6874,6905.5000,0.0000,6905.5000,0.1790,1569.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1569.4318,0.0040,0.0000,0.0000,5336.0682,5336.0682,8.4147,1.1174,10836.0000,0.0000,10836.0000,0.2809,2928.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2928.6486,0.0000,0.0000,0.0000,7907.3514,7907.3514,1.4086,8.4143,4.9115,4.7675,71512.9449,2.6466,581.4905,5.8149,1.4086,8.4151,4.9119,4.7677,38141.2516,1.4114,581.4278,5.8143,1.4086,8.4150,4.9118,4.7686,33379.9864,1.2352,581.5499,5.8155,5.2932,0.7252,0.0000,0.7252,193078.7000,143034.1829,143034.1829
1224.0000,8.3855,2.1581,75702.9000,9290.4000,66412.5000,1.9627,17205.2045,4.4000,1.0000,2064.5333,4.5000,1.0000,19269.7379,0.1952,0.0000,11354.9333,58497.6955,47142.7621,8.3855,1.0882,16236.3000,0.0000,16236.3000,0.4210,4388.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1892,0.0442,0.0000,0.0000,11848.1108,11848.1108,8.3855,0.6582,112556.4000,0.0000,112556.4000,2.9182,25581.0000,4.4000,1.0000,0.0000,0.0000,0.0000,25581.0000,0.7131,0.0000,0.0000,86975.4000,86975.4000,8.3855,1.0882,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0007,0.0000,0.0000,304.5892,304.5892,8.3855,0.6582,9117.7000,0.0000,9117.7000,0.2364,2072.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2072.2045,0.0065,0.0000,0.0000,7045.4955,7045.4955,8.3855,1.0882,6032.4000,0.0000,6032.4000,0.1564,1630.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1630.3784,0.0000,0.0000,0.0000,4402.0216,4402.0216,1.2185,8.3851,4.8018,5.2570,78854.8287,2.8528,630.0271,6.3003,1.2185,8.3859,4.8022,5.2571,42056.8716,1.5213,629.9592,6.2996,1.2185,8.3857,4.8021,5.2581,36806.6789,1.3314,630.0919,6.3009,5.7055,0.9597,0.0000,0.9597,210772.7000,157718.3792,157718.3792
1225.0000,8.3905,1.9943,75963.7000,8272.9000,67690.8000,1.9695,17264.4773,4.4000,1.0000,1838.4222,4.5000,1.0000,19102.8995,0.1923,0.0000,10111.3222,58699.2227,48587.9005,8.3905,1.0932,16236.7000,0.0000,16236.7000,0.4210,4388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2973,0.0414,0.0000,0.0000,11848.4027,11848.4027,8.3905,0.6632,102743.5000,0.0000,102743.5000,2.6638,23350.7955,4.4000,1.0000,0.0000,0.0000,0.0000,23350.7955,0.5851,0.0000,0.0000,79392.7045,79392.7045,8.3905,1.0932,475.6000,0.0000,475.6000,0.0123,128.5405,3.7000,1.0000,0.0000,0.0000,0.0000,128.5405,0.0008,0.0000,0.0000,347.0595,347.0595,8.3905,0.6632,12086.7000,0.0000,12086.7000,0.3134,2746.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2746.9773,0.0097,0.0000,0.0000,9339.7227,9339.7227,8.3905,1.0932,1829.4000,0.0000,1829.4000,0.0474,494.4324,3.7000,1.0000,0.0000,0.0000,0.0000,494.4324,0.0000,0.0000,0.0000,1334.9676,1334.9676,1.1844,8.3902,4.7873,5.0281,75421.2539,2.7137,599.7245,5.9972,1.1844,8.3910,4.7877,5.0282,40225.5877,1.4472,599.6598,5.9966,1.1844,8.3908,4.7876,5.0291,35203.9159,1.2665,599.7864,5.9979,5.4274,0.8294,0.0000,0.8294,201062.7000,150850.7575,150850.7575
1226.0000,8.3655,1.8048,77539.3000,7400.5000,70138.8000,2.0104,17622.5682,4.4000,1.0000,1644.5556,4.5000,1.0000,19267.1237,0.2046,0.0000,9045.0556,59916.7318,50871.6763,8.3655,1.0682,16252.4000,0.0000,16252.4000,0.4214,4392.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4392.5405,0.0438,0.0000,0.0000,11859.8595,11859.8595,8.3655,0.6382,108290.4000,0.0000,108290.4000,2.8076,24611.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24611.4545,0.6635,0.0000,0.0000,83678.9455,83678.9455,8.3655,1.0682,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0008,0.0000,0.0000,343.2649,343.2649,8.3655,0.6382,13880.1000,0.0000,13880.1000,0.3599,3154.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3154.5682,0.0130,0.0000,0.0000,10725.5318,10725.5318,8.3655,1.0682,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,1.0893,8.3652,4.7272,5.2741,79110.7638,2.8190,624.7653,6.2477,1.0893,8.3660,4.7276,5.2742,42193.3200,1.5034,624.6980,6.2470,1.0893,8.3658,4.7275,5.2751,36925.9401,1.3157,624.8301,6.2483,5.6381,0.9258,0.0000,0.9258,210060.9000,158230.0238,158230.0238
1227.0000,8.3642,1.6125,80655.7000,6437.8000,74217.9000,2.0911,18330.8409,4.4000,1.0000,1430.6222,4.5000,1.0000,19761.4631,0.2214,0.0000,7868.4222,62324.8591,54456.4369,8.3642,1.0669,16241.1000,0.0000,16241.1000,0.4211,4389.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4389.4865,0.0430,0.0000,0.0000,11851.6135,11851.6135,8.3642,0.6369,101733.8000,0.0000,101733.8000,2.6376,23121.3182,4.4000,1.0000,0.0000,0.0000,0.0000,23121.3182,0.5895,0.0000,0.0000,78612.4818,78612.4818,8.3642,1.0669,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0008,0.0000,0.0000,348.4459,348.4459,8.3642,0.6369,15312.8000,0.0000,15312.8000,0.3970,3480.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3480.1818,0.0154,0.0000,0.0000,11832.6182,11832.6182,8.3642,1.0669,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.0374,8.3638,4.7006,5.2469,78702.8394,2.7852,618.0329,6.1803,1.0374,8.3646,4.7010,5.2470,41975.7496,1.4853,617.9662,6.1797,1.0374,8.3644,4.7009,5.2479,36735.4776,1.2999,618.0970,6.1810,5.5704,0.8702,0.0000,0.8702,208411.3000,157414.0666,157414.0666
1228.0000,8.3220,1.4008,83112.2000,5481.2000,77631.0000,2.1548,18889.1364,4.4000,1.0000,1218.0444,4.5000,1.0000,20107.1808,0.2436,0.0000,6699.2444,64223.0636,57523.8192,8.3220,1.0247,16234.5000,0.0000,16234.5000,0.4209,4387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7027,0.0473,0.0000,0.0000,11846.7973,11846.7973,8.3220,0.5948,112369.1000,0.0000,112369.1000,2.9134,25538.4318,4.4000,1.0000,0.0000,0.0000,0.0000,25538.4318,0.7433,0.0000,0.0000,86830.6682,86830.6682,8.3220,1.0247,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0009,0.0000,0.0000,342.3892,342.3892,8.3220,0.5948,16694.2000,0.0000,16694.2000,0.4328,3794.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3794.1364,0.0193,0.0000,0.0000,12900.0636,12900.0636,8.3220,1.0247,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,0.9190,8.3217,4.6204,5.6582,84873.6624,2.9726,662.1218,6.6212,0.9190,8.3225,4.6208,5.6584,45266.8700,1.5852,662.0504,6.6205,0.9190,8.3223,4.6207,5.6594,39615.6753,1.3874,662.1908,6.6219,5.9452,1.0544,0.0000,1.0544,223826.2000,169756.2078,169756.2078
1229.0000,8.2582,2.1567,68571.7000,9121.5000,59450.2000,1.7778,15584.4773,4.4000,1.0000,2027.0000,4.5000,1.0000,17611.4773,0.1524,0.0000,11148.5000,52987.2227,41838.7227,8.2582,0.9609,16252.5000,0.0000,16252.5000,0.4214,4392.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4392.5676,0.0395,0.0000,0.0000,11859.9324,11859.9324,8.2582,0.5309,105417.9000,0.0000,105417.9000,2.7332,23958.6136,4.4000,1.0000,0.0000,0.0000,0.0000,23958.6136,0.5959,0.0000,0.0000,81459.2864,81459.2864,8.2582,0.9609,478.5000,0.0000,478.5000,0.0124,129.3243,3.7000,1.0000,0.0000,0.0000,0.0000,129.3243,0.0008,0.0000,0.0000,349.1757,349.1757,8.2582,0.5309,17990.4000,0.0000,17990.4000,0.4664,4088.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4088.7273,0.0212,0.0000,0.0000,13901.6727,13901.6727,8.2582,0.9609,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,1.0989,8.2578,4.6783,5.0050,75075.6531,2.7189,603.9686,6.0397,1.0989,8.2586,4.6788,5.0052,40041.3835,1.4500,603.9033,6.0390,1.0989,8.2584,4.6787,5.0061,35042.4993,1.2690,604.0314,6.0403,5.4379,0.8098,0.0000,0.8098,200618.3000,150159.5359,150159.5359
1230.0000,8.1636,3.0985,58049.7000,12644.0000,45405.7000,1.5050,13193.1136,4.4000,1.0000,2809.7778,4.5000,1.0000,16002.8914,0.1069,0.0000,15453.7778,44856.5864,29402.8086,8.1636,0.8663,16243.0000,0.0000,16243.0000,0.4211,4390.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0000,0.0379,0.0000,0.0000,11853.0000,11853.0000,8.1636,0.4363,113629.0000,0.0000,113629.0000,2.9460,25824.7727,4.4000,1.0000,0.0000,0.0000,0.0000,25824.7727,0.6622,0.0000,0.0000,87804.2273,87804.2273,8.1636,0.8663,634.9000,0.0000,634.9000,0.0165,171.5946,3.7000,1.0000,0.0000,0.0000,0.0000,171.5946,0.0012,0.0000,0.0000,463.3054,463.3054,8.1636,0.4363,18734.2000,0.0000,18734.2000,0.4857,4257.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4257.7727,0.0245,0.0000,0.0000,14476.4273,14476.4273,8.1636,0.8663,5633.0000,0.0000,5633.0000,0.1460,1522.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1522.4324,0.0000,0.0000,0.0000,4110.5676,4110.5676,1.2076,8.1633,4.6854,4.9367,74050.9744,2.7602,612.9331,6.1293,1.2076,8.1641,4.6858,4.9369,39495.0202,1.4720,612.8667,6.1287,1.2076,8.1639,4.6857,4.9378,34564.3415,1.2883,612.9966,6.1300,5.5204,0.8326,0.0000,0.8326,200279.8000,148110.3361,148110.3361
