Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1231.0000,6.6923,13.6351,37461.2000,54830.0000,-17368.8000,1.4216,8513.9091,4.4000,1.0000,12184.4444,4.5000,1.0000,20698.3535,0.0819,0.0000,67014.4444,28947.2909,-38067.1535,6.6923,-0.6050,16232.3000,0.0000,16232.3000,0.4209,4387.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4387.1081,0.0257,0.0000,0.0000,11845.1919,11845.1919,6.6923,-1.0350,70643.6000,0.0000,70643.6000,1.8316,16055.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16055.3636,0.2284,0.0000,0.0000,54588.2364,54588.2364,6.6923,-0.6050,583.1000,0.0000,583.1000,0.0151,157.5946,3.7000,1.0000,0.0000,0.0000,0.0000,157.5946,0.0007,0.0000,0.0000,425.5054,425.5054,6.6923,-1.0350,18703.9000,0.0000,18703.9000,0.4849,4250.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4250.8864,0.0225,0.0000,0.0000,14453.0136,14453.0136,6.6923,-0.6050,19045.6000,0.0000,19045.6000,0.4938,5147.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5147.4595,0.0029,0.0000,0.0000,13898.1405,13898.1405,3.5184,6.6919,5.1051,1.9045,28567.9329,2.3339,508.1611,5.0816,3.5184,6.6927,5.1056,1.9049,15238.8394,1.2446,508.1062,5.0811,3.5184,6.6926,5.1055,1.9052,13336.1620,1.0893,508.2132,5.0821,4.6678,0.3621,0.0000,0.3621,107839.7000,57142.9343,57142.9343
1232.0000,5.2957,16.0498,17381.8000,91486.4000,-74104.6000,2.3720,3950.4091,4.4000,1.0000,20330.3111,4.5000,1.0000,24280.7202,0.2913,0.0000,111816.7111,13431.3909,-98385.3202,5.2957,-2.0016,27622.1000,0.0000,27622.1000,0.7162,7465.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7465.4324,0.0724,0.0000,0.0000,20156.6676,20156.6676,5.2957,-2.4315,51927.0000,0.0000,51927.0000,1.3463,11801.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11801.5909,0.1728,0.0000,0.0000,40125.4091,40125.4091,5.2957,-2.0016,1234.3000,0.0000,1234.3000,0.0320,333.5946,3.7000,1.0000,0.0000,0.0000,0.0000,333.5946,0.0015,0.0000,0.0000,900.7054,900.7054,5.2957,-2.4315,17242.9000,0.0000,17242.9000,0.4471,3918.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3918.8409,0.0212,0.0000,0.0000,13324.0591,13324.0591,5.2957,-2.0016,20246.7000,0.0000,20246.7000,0.5249,5472.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5472.0811,0.0000,0.0000,0.0000,14774.6189,14774.6189,5.7297,5.2953,5.5125,-0.3037,-4555.8775,2.7192,580.9112,5.8091,5.7297,5.2961,5.5129,-0.3032,-2425.2493,1.4501,580.8491,5.8085,5.7297,5.2961,5.5129,-0.3032,-2122.7333,1.2691,580.9701,5.8097,5.4384,0.5592,0.0000,0.5592,44168.4000,-9103.8601,-9103.8601
1233.0000,4.3459,15.7863,10758.2000,106341.0000,-95582.8000,2.7571,2445.0455,4.4000,1.0000,23631.3333,4.5000,1.0000,26076.3788,0.4155,0.0000,129972.3333,8313.1545,-121659.1788,4.3459,-2.9514,33697.3000,0.0000,33697.3000,0.8737,9107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9107.3784,0.0927,0.0000,0.0000,24589.9216,24589.9216,4.3459,-0.6846,16439.0000,3681.9000,12757.1000,0.4262,3736.1364,4.4000,1.0000,751.4082,4.9000,1.0000,4487.5445,0.0271,0.0000,4433.3082,12702.8636,8269.5555,4.3459,-2.9514,2112.1000,0.0000,2112.1000,0.0548,570.8378,3.7000,1.0000,0.0000,0.0000,0.0000,570.8378,0.0017,0.0000,0.0000,1541.2622,1541.2622,4.3459,-3.3814,17086.9000,0.0000,17086.9000,0.4430,3883.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3883.3864,0.0183,0.0000,0.0000,13203.5136,13203.5136,4.3459,-2.9514,19445.9000,0.0000,19445.9000,0.5042,5255.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5255.6486,0.0004,0.0000,0.0000,14190.2514,14190.2514,7.4139,4.3455,5.8797,-1.9957,-29935.9989,2.5294,531.2598,5.3126,7.4139,4.3462,5.8801,-1.9951,-15960.5676,1.3489,531.2034,5.3120,7.4139,4.3463,5.8801,-1.9954,-13968.1081,1.1805,531.3128,5.3131,5.0589,0.5556,0.0000,0.5556,-10483.5000,-59864.6745,-59864.6745
1234.0000,4.1070,15.9082,6499.3000,119289.6000,-112790.3000,3.0928,1477.1136,4.4000,1.0000,26508.8000,4.5000,1.0000,27985.9136,0.5628,0.0000,145798.4000,5022.1864,-140776.2136,4.1070,-3.1903,38312.7000,0.0000,38312.7000,0.9933,10354.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10354.7838,0.1235,0.0000,0.0000,27957.9162,27957.9162,4.1070,-0.5853,8529.8000,2150.0000,6379.8000,0.2212,1938.5909,4.4000,1.0000,438.7755,4.9000,1.0000,2377.3664,0.0120,0.0000,2588.7755,6591.2091,4002.4336,4.1070,-3.1903,2286.1000,0.0000,2286.1000,0.0593,617.8649,3.7000,1.0000,0.0000,0.0000,0.0000,617.8649,0.0017,0.0000,0.0000,1668.2351,1668.2351,4.1070,-3.6203,17055.3000,0.0000,17055.3000,0.4422,3876.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3876.2045,0.0178,0.0000,0.0000,13179.0955,13179.0955,4.1070,-3.1903,17043.7000,0.0000,17043.7000,0.4419,4606.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4606.4054,0.0000,0.0000,0.0000,12437.2946,12437.2946,8.1329,4.1066,6.1197,-2.7180,-40769.4306,2.6253,545.3256,5.4533,8.1329,4.1073,6.1201,-2.7172,-21737.9072,1.4000,545.2682,5.4527,8.1329,4.1074,6.1201,-2.7177,-19023.9008,1.2253,545.3794,5.4538,5.2506,0.7178,0.0000,0.7178,-31712.7000,-81531.2387,-81531.2387
1235.0000,4.1587,16.0934,4604.7000,123750.8000,-119146.1000,3.2085,1046.5227,4.4000,1.0000,27500.1778,4.5000,1.0000,28546.7005,0.6332,0.0000,151250.9778,3558.1773,-147692.8005,4.1587,-3.1386,45248.6000,0.0000,45248.6000,1.1732,12229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12229.3514,0.1676,0.0000,0.0000,33019.2486,33019.2486,4.1587,1.3696,5273.8000,2162.9000,3110.9000,0.1367,1198.5909,4.4000,1.0000,441.4082,4.9000,1.0000,1639.9991,0.0073,0.0000,2604.3082,4075.2091,1470.9009,4.1587,-3.1386,2343.4000,0.0000,2343.4000,0.0608,633.3514,3.7000,1.0000,0.0000,0.0000,0.0000,633.3514,0.0017,0.0000,0.0000,1710.0486,1710.0486,4.1587,-3.5686,16222.4000,0.0000,16222.4000,0.4206,3686.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3686.9091,0.0159,0.0000,0.0000,12535.4909,12535.4909,4.1587,-3.1386,15442.2000,0.0000,15442.2000,0.4004,4173.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4173.5676,0.0000,0.0000,0.0000,11268.6324,11268.6324,8.3688,4.1583,6.2635,-2.9232,-43848.1977,2.7000,557.1510,5.5715,8.3688,4.1590,6.2639,-2.9225,-23379.7725,1.4399,557.0926,5.5709,8.3688,4.1592,6.2640,-2.9229,-20460.5088,1.2602,557.2054,5.5721,5.4001,0.8257,0.0000,0.8257,-36778.6000,-87688.4789,-87688.4789
1236.0000,4.0400,16.0679,3230.1000,128404.9000,-125174.8000,3.3291,734.1136,4.4000,1.0000,28534.4222,4.5000,1.0000,29268.5359,0.7005,0.0000,156939.3222,2495.9864,-154443.3359,4.0400,-3.2573,47560.0000,0.0000,47560.0000,1.2331,12854.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12854.0541,0.1880,0.0000,0.0000,34705.9459,34705.9459,4.0400,10.9688,2272.0000,3434.3000,-1162.3000,0.0890,516.3636,4.4000,1.0000,700.8776,4.9000,1.0000,1217.2412,0.0046,0.0000,4135.1776,1755.6364,-2379.5412,4.0400,-3.2573,2778.9000,0.0000,2778.9000,0.0720,751.0541,3.7000,1.0000,0.0000,0.0000,0.0000,751.0541,0.0020,0.0000,0.0000,2027.8459,2027.8459,4.0400,-3.6872,15224.7000,0.0000,15224.7000,0.3947,3460.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3460.1591,0.0135,0.0000,0.0000,11764.5409,11764.5409,4.0400,-3.2573,12439.4000,0.0000,12439.4000,0.3225,3362.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3362.0000,0.0000,0.0000,0.0000,9077.4000,9077.4000,8.7697,4.0396,6.4046,-3.3085,-49627.5916,2.7203,557.7050,5.5770,8.7697,4.0403,6.4050,-3.3077,-26461.8831,1.4507,557.6467,5.5765,8.7697,4.0406,6.4051,-3.3082,-23157.6696,1.2696,557.7590,5.5776,5.4405,0.9086,0.0000,0.9086,-48334.1000,-99247.1442,-99247.1442
1237.0000,3.5891,15.7037,2081.0000,149479.7000,-147398.7000,3.8755,472.9545,4.4000,1.0000,33217.7111,4.5000,1.0000,33690.6657,1.0224,0.0000,182697.4111,1608.0455,-181089.3657,3.5891,-3.7082,41205.0000,0.0000,41205.0000,1.0683,11136.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11136.4865,0.1804,0.0000,0.0000,30068.5135,30068.5135,3.5891,14.5245,2088.4000,14599.8000,-12511.4000,0.3785,474.6364,4.4000,1.0000,2979.5510,4.9000,1.0000,3454.1874,0.0318,0.0000,17579.3510,1613.7636,-15965.5874,3.5891,-3.7082,3327.2000,0.0000,3327.2000,0.0863,899.2432,3.7000,1.0000,0.0000,0.0000,0.0000,899.2432,0.0032,0.0000,0.0000,2427.9568,2427.9568,3.5891,-4.1382,14444.6000,0.0000,14444.6000,0.3745,3282.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3282.8636,0.0130,0.0000,0.0000,11161.7364,11161.7364,3.5891,-3.7082,10837.9000,0.0000,10837.9000,0.2810,2929.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2929.1622,0.0000,0.0000,0.0000,7908.7378,7908.7378,9.8093,3.5887,6.6990,-4.8499,-72748.3888,3.0321,613.3214,6.1332,9.8093,3.5893,6.6993,-4.8490,-38791.6405,1.6170,613.2578,6.1326,9.8093,3.5896,6.6995,-4.8497,-33947.9793,1.4151,613.3805,6.1338,6.0641,1.2508,0.0000,1.2508,-90095.4000,-145488.0086,-145488.0086
1238.0000,3.5841,15.7535,1130.8000,165609.8000,-164479.0000,4.2937,257.0000,4.4000,1.0000,36802.1778,4.5000,1.0000,37059.1778,1.3781,0.0000,202411.9778,873.8000,-201538.1778,3.5841,-3.7132,47550.8000,0.0000,47550.8000,1.2328,12851.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12851.5676,0.2703,0.0000,0.0000,34699.2324,34699.2324,3.5841,15.5432,330.6000,31266.3000,-30935.7000,0.8106,75.1364,4.4000,1.0000,6380.8776,4.9000,1.0000,6456.0139,0.1184,0.0000,37647.1776,255.4636,-37391.7139,3.5841,-3.7132,3176.4000,0.0000,3176.4000,0.0824,858.4865,3.7000,1.0000,0.0000,0.0000,0.0000,858.4865,0.0044,0.0000,0.0000,2317.9135,2317.9135,3.5841,-4.1432,13336.5000,0.0000,13336.5000,0.3458,3031.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3031.0227,0.0120,0.0000,0.0000,10305.4773,10305.4773,3.5841,-3.7132,9636.8000,0.0000,9636.8000,0.2499,2604.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2604.5405,0.0000,0.0000,0.0000,7032.2595,7032.2595,10.4056,3.5837,6.9947,-6.1528,-92292.4085,3.5076,700.0300,7.0003,10.4056,3.5843,6.9950,-6.1517,-49213.9127,1.8705,699.9582,6.9996,10.4056,3.5847,6.9952,-6.1527,-43068.6878,1.6371,700.0973,7.0010,7.0152,1.7833,0.0000,1.7833,-121714.2000,-184575.0090,-184575.0090
1239.0000,3.5326,15.7308,554.7000,178106.2000,-177551.5000,4.6177,126.0682,4.4000,1.0000,39579.1556,4.5000,1.0000,39705.2237,1.6494,0.0000,217685.3556,428.6318,-217256.7237,3.5326,-3.7647,45249.9000,0.0000,45249.9000,1.1732,12229.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12229.7027,0.2673,0.0000,0.0000,33020.1973,33020.1973,3.5326,15.5549,71.7000,29912.3000,-29840.6000,0.7755,16.2955,4.4000,1.0000,6104.5510,4.9000,1.0000,6120.8465,0.1134,0.0000,36016.8510,55.4045,-35961.4465,3.5326,-3.7647,2084.3000,0.0000,2084.3000,0.0540,563.3243,3.7000,1.0000,0.0000,0.0000,0.0000,563.3243,0.0027,0.0000,0.0000,1520.9757,1520.9757,3.5326,-4.1767,12448.4000,18.6000,12429.8000,0.3227,2829.1818,4.4000,1.0000,3.7959,4.9000,1.0000,2832.9777,0.0097,0.0000,22.3959,9619.2182,9596.8223,3.5326,-3.7647,8435.7000,0.0000,8435.7000,0.2187,2279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2279.9189,0.0000,0.0000,0.0000,6155.7811,6155.7811,10.8786,3.5322,7.2054,-6.7645,-101467.1241,3.5810,707.8804,7.0788,10.8786,3.5328,7.2057,-6.7634,-54106.8326,1.9097,707.8085,7.0781,10.8786,3.5332,7.2059,-6.7643,-47350.4372,1.6713,707.9481,7.0795,7.1620,2.0425,0.0000,2.0425,-139192.4000,-202924.3939,-202924.3939
1240.0000,3.5656,15.7838,99.8000,190476.8000,-190377.0000,4.9385,22.6818,4.4000,1.0000,42328.1778,4.5000,1.0000,42350.8596,1.9515,0.0000,232804.9778,77.1182,-232727.8596,3.5656,-3.7317,42936.4000,0.0000,42936.4000,1.1132,11604.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11604.4324,0.2640,0.0000,0.0000,31331.9676,31331.9676,3.5656,15.6064,0.0000,29551.2000,-29551.2000,0.7662,0.0000,0.0000,0.0000,6030.8571,4.9000,1.0000,6030.8571,0.1151,0.0000,35582.0571,0.0000,-35582.0571,3.5656,-3.7317,2020.4000,0.0000,2020.4000,0.0524,546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,546.0541,0.0026,0.0000,0.0000,1474.3459,1474.3459,3.5656,-4.1376,11892.5000,23.8000,11868.7000,0.3083,2702.8409,4.4000,1.0000,4.8571,4.9000,1.0000,2707.6981,0.0090,0.0000,28.6571,9189.6591,9161.0019,3.5656,-3.7317,9636.8000,0.0000,9636.8000,0.2499,2604.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2604.5405,0.0000,0.0000,0.0000,7032.2595,7032.2595,11.2200,3.5652,7.3926,-7.3107,-109660.1941,3.7142,728.0344,7.2803,11.2200,3.5658,7.3929,-7.3095,-58476.1807,1.9807,727.9610,7.2796,11.2200,3.5663,7.3932,-7.3106,-51173.9671,1.7335,728.1039,7.2810,7.4284,2.3422,0.0000,2.3422,-153465.9000,-219310.3418,-219310.3418
1241.0000,3.5628,15.7846,9.4000,190292.8000,-190283.4000,4.9337,2.1364,4.4000,1.0000,42287.2889,4.5000,1.0000,42289.4253,1.9122,0.0000,232580.0889,7.2636,-232572.8253,3.5628,-3.7345,36588.9000,0.0000,36588.9000,0.9486,9888.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9888.8919,0.2049,0.0000,0.0000,26700.0081,26700.0081,3.5628,15.6036,0.0000,27387.0000,-27387.0000,0.7101,0.0000,0.0000,0.0000,5589.1837,4.9000,1.0000,5589.1837,0.0973,0.0000,32976.1837,0.0000,-32976.1837,3.5628,-3.7345,2609.6000,0.0000,2609.6000,0.0677,705.2973,3.7000,1.0000,0.0000,0.0000,0.0000,705.2973,0.0033,0.0000,0.0000,1904.3027,1904.3027,3.5628,-4.1582,11380.0000,5.9000,11374.1000,0.2950,2586.3636,4.4000,1.0000,1.2041,4.9000,1.0000,2587.5677,0.0084,0.0000,7.1041,8793.6364,8786.5323,3.5628,-3.7345,11238.3000,0.0000,11238.3000,0.2914,3037.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3037.3784,0.0000,0.0000,0.0000,8200.9216,8200.9216,11.4326,3.5624,7.4975,-7.3322,-109983.5025,3.6232,706.8550,7.0686,11.4326,3.5629,7.4977,-7.3311,-58648.8474,1.9322,706.7841,7.0678,11.4326,3.5635,7.4980,-7.3321,-51324.8942,1.6910,706.9221,7.0692,7.2465,2.2261,0.0000,2.2261,-155859.5000,-219957.2442,-219957.2442
1242.0000,3.4451,15.6633,94.8000,178737.2000,-178642.4000,4.6341,21.5455,4.4000,1.0000,39719.3778,4.5000,1.0000,39740.9232,1.5523,0.0000,218456.5778,73.2545,-218383.3232,3.4451,-3.8522,23879.6000,0.0000,23879.6000,0.6191,6453.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6453.9459,0.0965,0.0000,0.0000,17425.6541,17425.6541,3.4451,15.2482,461.1000,14983.4000,-14522.3000,0.3885,104.7955,4.4000,1.0000,3057.8367,4.9000,1.0000,3162.6322,0.0318,0.0000,18041.2367,356.3045,-17684.9322,3.4451,-3.8522,1646.6000,0.0000,1646.6000,0.0427,445.0270,3.7000,1.0000,0.0000,0.0000,0.0000,445.0270,0.0013,0.0000,0.0000,1201.5730,1201.5730,3.4451,-4.2821,11430.0000,0.0000,11430.0000,0.2963,2597.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2597.7273,0.0082,0.0000,0.0000,8832.2727,8832.2727,3.4451,-3.8522,14841.6000,0.0000,14841.6000,0.3848,4011.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4011.2432,0.0000,0.0000,0.0000,10830.3568,10830.3568,11.5007,3.4447,7.4727,-6.5929,-98893.5715,3.1827,621.6163,6.2162,11.5007,3.4453,7.4730,-6.5919,-52735.1920,1.6973,621.5539,6.2155,11.5007,3.4458,7.4733,-6.5928,-46149.6354,1.4855,621.6749,6.2167,6.3655,1.6901,0.0000,1.6901,-141366.9000,-197778.3989,-197778.3989
1243.0000,4.3597,16.4998,1068.0000,100432.8000,-99364.8000,2.6039,242.7273,4.4000,1.0000,22318.4000,4.5000,1.0000,22561.1273,0.3301,0.0000,122751.2000,825.2727,-121925.9273,4.3597,-2.9376,19663.1000,0.0000,19663.1000,0.5098,5314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5314.3514,0.0340,0.0000,0.0000,14348.7486,14348.7486,4.3597,-2.9716,4208.7000,138.4000,4070.3000,0.1091,956.5227,4.4000,1.0000,28.2449,4.9000,1.0000,984.7676,0.0029,0.0000,166.6449,3252.1773,3085.5324,4.3597,-2.9376,1357.2000,0.0000,1357.2000,0.0352,366.8108,3.7000,1.0000,0.0000,0.0000,0.0000,366.8108,0.0005,0.0000,0.0000,990.3892,990.3892,4.3597,-3.3676,12468.0000,0.0000,12468.0000,0.3233,2833.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2833.6364,0.0081,0.0000,0.0000,9634.3636,9634.3636,4.3597,-2.9376,17444.1000,0.0000,17444.1000,0.4523,4714.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4714.6216,0.0015,0.0000,0.0000,12729.4784,12729.4784,9.5751,4.3593,6.9672,-2.7048,-40571.7712,2.0168,403.0000,4.0300,9.5751,4.3599,6.9675,-2.7042,-21633.9622,1.0755,402.9589,4.0296,9.5751,4.3604,6.9677,-2.7045,-18931.6816,0.9413,403.0375,4.0304,4.0335,0.3772,0.0000,0.3772,-44362.1000,-81137.4150,-81137.4150
1244.0000,4.3329,16.4234,1744.1000,102358.4000,-100614.3000,2.6538,396.3864,4.4000,1.0000,22746.3111,4.5000,1.0000,23142.6975,0.3477,0.0000,125104.7111,1347.7136,-123756.9975,4.3329,-2.9644,19658.7000,0.0000,19658.7000,0.5097,5313.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5313.1622,0.0352,0.0000,0.0000,14345.5378,14345.5378,4.3329,-3.3944,5908.7000,0.0000,5908.7000,0.1532,1342.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1342.8864,0.0047,0.0000,0.0000,4565.8136,4565.8136,4.3329,-2.9644,1027.3000,0.0000,1027.3000,0.0266,277.6486,3.7000,1.0000,0.0000,0.0000,0.0000,277.6486,0.0004,0.0000,0.0000,749.6514,749.6514,4.3329,-3.3944,14040.2000,0.0000,14040.2000,0.3640,3190.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3190.9545,0.0102,0.0000,0.0000,10849.2455,10849.2455,4.3329,-2.9644,16643.3000,0.0000,16643.3000,0.4315,4498.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4498.1892,0.0007,0.0000,0.0000,12145.1108,12145.1108,9.4132,4.3324,6.8728,-2.7036,-40553.9794,2.0694,415.3005,4.1530,9.4132,4.3330,6.8731,-2.7030,-21624.2909,1.1036,415.2579,4.1526,9.4132,4.3335,6.8734,-2.7033,-18923.3681,0.9658,415.3395,4.1534,4.1389,0.3989,0.0000,0.3989,-43336.1000,-81101.6384,-81101.6384
1245.0000,5.5532,17.2551,4145.9000,61574.7000,-57428.8000,1.5964,942.2500,4.4000,1.0000,13683.2667,4.5000,1.0000,14625.5167,0.0949,0.0000,75257.9667,3203.6500,-72054.3167,5.5532,-1.7441,19658.2000,0.0000,19658.2000,0.5097,5313.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5313.0270,0.0215,0.0000,0.0000,14345.1730,14345.1730,5.5532,-2.1741,10898.1000,0.0000,10898.1000,0.2826,2476.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2476.8409,0.0077,0.0000,0.0000,8421.2591,8421.2591,5.5532,-1.7441,1139.2000,0.0000,1139.2000,0.0295,307.8919,3.7000,1.0000,0.0000,0.0000,0.0000,307.8919,0.0004,0.0000,0.0000,831.3081,831.3081,5.5532,-2.1741,15604.5000,0.0000,15604.5000,0.4046,3546.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3546.4773,0.0107,0.0000,0.0000,12058.0227,12058.0227,5.5532,-1.7441,15242.0000,0.0000,15242.0000,0.3952,4119.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4119.4595,0.0026,0.0000,0.0000,11122.5405,11122.5405,7.5896,5.5527,6.5712,-0.8427,-12640.6079,1.6090,327.3653,3.2737,7.5896,5.5534,6.5715,-0.8424,-6738.9028,0.8580,327.3313,3.2733,7.5896,5.5538,6.5717,-0.8424,-5896.5026,0.7509,327.3959,3.2740,3.2180,0.1378,0.0000,0.1378,5113.2000,-25276.0132,-25276.0132
1246.0000,5.6517,17.0819,5911.4000,57670.5000,-51759.1000,1.4952,1343.5000,4.4000,1.0000,12815.6667,4.5000,1.0000,14159.1667,0.0792,0.0000,70486.1667,4567.9000,-65918.2667,5.6517,-1.6456,16651.6000,0.0000,16651.6000,0.4317,4500.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4500.4324,0.0160,0.0000,0.0000,12151.1676,12151.1676,5.6517,-2.0755,14732.1000,0.0000,14732.1000,0.3820,3348.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3348.2045,0.0115,0.0000,0.0000,11383.8955,11383.8955,5.6517,-1.6456,640.8000,0.0000,640.8000,0.0166,173.1892,3.7000,1.0000,0.0000,0.0000,0.0000,173.1892,0.0003,0.0000,0.0000,467.6108,467.6108,5.6517,-2.0755,17500.4000,0.0000,17500.4000,0.4537,3977.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3977.3636,0.0126,0.0000,0.0000,13523.0364,13523.0364,5.6517,-1.6456,12439.4000,0.0000,12439.4000,0.3225,3362.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3362.0000,0.0012,0.0000,0.0000,9077.4000,9077.4000,7.2662,5.6513,6.4588,-0.6440,-9660.1051,1.5509,317.1705,3.1717,7.2662,5.6520,6.4591,-0.6437,-5149.4335,0.8271,317.1374,3.1714,7.2662,5.6524,6.4593,-0.6437,-4505.6180,0.7238,317.2004,3.1720,3.1018,0.1208,0.0000,0.1208,10205.2000,-19315.1565,-19315.1565
1247.0000,7.1087,17.5381,10054.9000,43338.9000,-33284.0000,1.1236,2285.2045,4.4000,1.0000,9630.8667,4.5000,1.0000,11916.0712,0.0429,0.0000,52969.7667,7769.6955,-45200.0712,7.1087,-0.1886,16240.0000,0.0000,16240.0000,0.4211,4389.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4389.1892,0.0166,0.0000,0.0000,11850.8108,11850.8108,7.1087,-0.6186,43061.2000,0.0000,43061.2000,1.1164,9786.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9786.6364,0.0733,0.0000,0.0000,33274.5636,33274.5636,7.1087,-0.1886,481.4000,0.0000,481.4000,0.0125,130.1081,3.7000,1.0000,0.0000,0.0000,0.0000,130.1081,0.0003,0.0000,0.0000,351.2919,351.2919,7.1087,-0.6186,21108.3000,0.0000,21108.3000,0.5473,4797.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4797.3409,0.0206,0.0000,0.0000,16310.9591,16310.9591,7.1087,-0.1886,10837.9000,0.0000,10837.9000,0.2810,2929.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2929.1622,0.0001,0.0000,0.0000,7908.7378,7908.7378,5.2951,7.1083,6.2017,0.8164,12245.2630,1.7509,362.3337,3.6233,5.2951,7.1090,6.2020,0.8166,6532.7122,0.9337,362.2957,3.6230,5.2951,7.1093,6.2022,0.8169,5718.3169,0.8172,362.3682,3.6237,3.5019,0.1538,0.0000,0.1538,58444.8000,24496.2921,24496.2921
1248.0000,7.7075,16.8773,14163.0000,35854.3000,-21691.3000,0.9296,3218.8636,4.4000,1.0000,7967.6222,4.5000,1.0000,11186.4859,0.0298,0.0000,43821.9222,10944.1364,-32877.7859,7.7075,0.4102,16236.2000,0.0000,16236.2000,0.4210,4388.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1622,0.0174,0.0000,0.0000,11848.0378,11848.0378,7.7075,-0.0198,58210.8000,0.0000,58210.8000,1.5092,13229.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13229.7273,0.1285,0.0000,0.0000,44981.0727,44981.0727,7.7075,0.4102,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0004,0.0000,0.0000,347.3514,347.3514,7.7075,-0.0198,25559.8000,0.0000,25559.8000,0.6627,5809.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5809.0455,0.0307,0.0000,0.0000,19750.7545,19750.7545,7.7075,0.4102,6033.4000,0.0000,6033.4000,0.1564,1630.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1630.6486,0.0000,0.0000,0.0000,4402.7514,4402.7514,4.3042,7.7071,6.0057,1.6149,24223.0773,1.8456,385.3858,3.8539,4.3042,7.7078,6.0060,1.6151,12920.4910,0.9842,385.3454,3.8535,4.3042,7.7080,6.0061,1.6155,11308.6136,0.8614,385.4230,3.8542,3.6912,0.2068,0.0000,0.2068,84824.9000,48452.1820,48452.1820
1249.0000,8.0972,15.4167,19225.1000,30301.3000,-11076.2000,0.7856,4369.3409,4.4000,1.0000,6733.6222,4.5000,1.0000,11102.9631,0.0215,0.0000,37034.9222,14855.7591,-22179.1631,8.0972,0.7999,16254.4000,0.0000,16254.4000,0.4214,4393.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4393.0811,0.0171,0.0000,0.0000,11861.3189,11861.3189,8.0972,0.3699,64886.8000,0.0000,64886.8000,1.6823,14747.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14747.0000,0.1547,0.0000,0.0000,50139.8000,50139.8000,8.0972,0.7999,470.8000,0.0000,470.8000,0.0122,127.2432,3.7000,1.0000,0.0000,0.0000,0.0000,127.2432,0.0005,0.0000,0.0000,343.5568,343.5568,8.0972,0.3699,29639.8000,0.0000,29639.8000,0.7685,6736.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6736.3182,0.0406,0.0000,0.0000,22903.4818,22903.4818,8.0972,0.7999,1829.7000,0.0000,1829.7000,0.0474,494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,494.5135,0.0000,0.0000,0.0000,1335.1865,1335.1865,3.6054,8.0967,5.8511,2.1466,32199.0752,1.8587,390.9058,3.9091,3.6054,8.0975,5.8514,2.1468,17174.0448,0.9912,390.8646,3.9086,3.6054,8.0977,5.8515,2.1473,15031.0609,0.8675,390.9439,3.9094,3.7175,0.2344,0.0000,0.2344,102005.3000,64404.1808,64404.1808
1250.0000,8.4079,13.7229,23381.7000,26157.8000,-2776.1000,0.6782,5314.0227,4.4000,1.0000,5812.8444,4.5000,1.0000,11126.8672,0.0148,0.0000,31970.6444,18067.6773,-13902.9672,8.4079,1.1106,16243.5000,0.0000,16243.5000,0.4211,4390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1351,0.0191,0.0000,0.0000,11853.3649,11853.3649,8.4079,0.6806,75641.2000,0.0000,75641.2000,1.9611,17191.1818,4.4000,1.0000,0.0000,0.0000,0.0000,17191.1818,0.2105,0.0000,0.0000,58450.0182,58450.0182,8.4079,1.1106,476.8000,0.0000,476.8000,0.0124,128.8649,3.7000,1.0000,0.0000,0.0000,0.0000,128.8649,0.0005,0.0000,0.0000,347.9351,347.9351,8.4079,0.6806,31812.3000,0.0000,31812.3000,0.8248,7230.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7230.0682,0.0489,0.0000,0.0000,24582.2318,24582.2318,8.4079,1.1106,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,2.9850,8.4075,5.6963,2.7358,41037.5351,1.9621,415.6223,4.1562,2.9850,8.4082,5.6966,2.7360,21887.6736,1.0464,415.5784,4.1558,2.9850,8.4084,5.6967,2.7366,19156.1931,0.9158,415.6632,4.1566,3.9243,0.2938,0.0000,0.2938,122426.6000,82081.4017,82081.4017
1251.0000,8.4879,11.4725,26564.6000,23281.9000,3282.7000,0.6887,6037.4091,4.4000,1.0000,5173.7556,4.5000,1.0000,11211.1646,0.0147,0.0000,28455.6556,20527.1909,-7928.4646,8.4879,1.1906,16236.0000,0.0000,16236.0000,0.4209,4388.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1081,0.0184,0.0000,0.0000,11847.8919,11847.8919,8.4879,0.7606,71243.8000,0.0000,71243.8000,1.8471,16191.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16191.7727,0.1851,0.0000,0.0000,55052.0273,55052.0273,8.4879,1.1906,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0005,0.0000,0.0000,342.7541,342.7541,8.4879,0.7606,32769.9000,0.0000,32769.9000,0.8496,7447.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7447.7045,0.0505,0.0000,0.0000,25322.1955,25322.1955,8.4879,1.1906,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.7369,8.4875,5.6122,2.8314,42471.3499,1.9148,407.1880,4.0719,2.7369,8.4882,5.6126,2.8315,22652.2948,1.0212,407.1449,4.0714,2.7369,8.4883,5.6126,2.8322,19825.2296,0.8937,407.2283,4.0723,3.8297,0.2692,0.0000,0.2692,124430.3000,84948.8743,84948.8743
1252.0000,8.5500,9.5103,28961.8000,20586.3000,8375.5000,0.7509,6582.2273,4.4000,1.0000,4574.7333,4.5000,1.0000,11156.9606,0.0179,0.0000,25161.0333,22379.5727,-2781.4606,8.5500,1.2527,16254.7000,0.0000,16254.7000,0.4214,4393.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4393.1622,0.0208,0.0000,0.0000,11861.5378,11861.5378,8.5500,0.8227,77826.5000,0.0000,77826.5000,2.0178,17687.8409,4.4000,1.0000,0.0000,0.0000,0.0000,17687.8409,0.2314,0.0000,0.0000,60138.6591,60138.6591,8.5500,1.2527,478.0000,0.0000,478.0000,0.0124,129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,129.1892,0.0006,0.0000,0.0000,348.8108,348.8108,8.5500,0.8227,33650.7000,0.0000,33650.7000,0.8725,7647.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7647.8864,0.0562,0.0000,0.0000,26002.8136,26002.8136,8.5500,1.2527,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.4660,8.5496,5.5078,3.1959,47938.1407,2.0430,436.5561,4.3656,2.4660,8.5503,5.5082,3.1960,25567.8878,1.0895,436.5097,4.3651,2.4660,8.5504,5.5082,3.1967,22376.8025,0.9535,436.5996,4.3660,4.0861,0.3268,0.0000,0.3268,137013.6000,95882.8310,95882.8310
1253.0000,7.8426,14.9457,22132.4000,33408.5000,-11276.1000,0.8662,5030.0909,4.4000,1.0000,7424.1111,4.5000,1.0000,12454.2020,0.0276,0.0000,40832.6111,17102.3091,-23730.3020,7.8426,0.5453,16245.5000,0.0000,16245.5000,0.4212,4390.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4390.6757,0.0197,0.0000,0.0000,11854.8243,11854.8243,7.8426,0.1154,72880.8000,0.0000,72880.8000,1.8896,16563.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16563.8182,0.2071,0.0000,0.0000,56316.9818,56316.9818,7.8426,0.5453,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0005,0.0000,0.0000,341.8784,341.8784,7.8426,0.1154,34579.1000,0.0000,34579.1000,0.8965,7858.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7858.8864,0.0592,0.0000,0.0000,26720.2136,26720.2136,7.8426,0.5453,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,3.2872,7.8423,5.5647,2.4083,36123.9640,2.0561,438.1973,4.3820,3.2872,7.8430,5.5651,2.4084,19267.5892,1.0965,438.1507,4.3815,3.2872,7.8431,5.5651,2.4090,16862.8619,0.9596,438.2410,4.3824,4.1123,0.3142,0.0000,0.3142,113926.7000,72254.4151,72254.4151
1254.0000,7.5023,15.9351,20491.4000,41785.2000,-21293.8000,1.0834,4657.1364,4.4000,1.0000,9285.6000,4.5000,1.0000,13942.7364,0.0458,0.0000,51070.8000,15834.2636,-35236.5364,7.5023,0.2050,16233.7000,0.0000,16233.7000,0.4209,4387.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4865,0.0236,0.0000,0.0000,11846.2135,11846.2135,7.5023,-0.2250,78648.6000,0.0000,78648.6000,2.0391,17874.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17874.6818,0.2640,0.0000,0.0000,60773.9182,60773.9182,7.5023,0.2050,639.4000,0.0000,639.4000,0.0166,172.8108,3.7000,1.0000,0.0000,0.0000,0.0000,172.8108,0.0009,0.0000,0.0000,466.5892,466.5892,7.5023,-0.2250,34501.3000,0.0000,34501.3000,0.8945,7841.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7841.2045,0.0654,0.0000,0.0000,26660.0955,26660.0955,7.5023,0.2050,5633.8000,0.0000,5633.8000,0.1461,1522.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1522.6486,0.0000,0.0000,0.0000,4111.1514,4111.1514,3.6350,7.5019,5.5685,2.2871,34307.1447,2.3002,490.1360,4.9014,3.6350,7.5027,5.5688,2.2874,18299.0502,1.2267,490.0840,4.9008,3.6350,7.5027,5.5689,2.2879,16015.2364,1.0736,490.1849,4.9018,4.6005,0.3996,0.0000,0.3996,114363.0000,68621.4313,68621.4313
1255.0000,5.4152,16.8401,10197.8000,98838.8000,-88641.0000,2.5626,2317.6818,4.4000,1.0000,21964.1778,4.5000,1.0000,24281.8596,0.3322,0.0000,120802.9778,7880.1182,-112922.8596,5.4152,-1.8821,16254.8000,0.0000,16254.8000,0.4214,4393.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4393.1892,0.0353,0.0000,0.0000,11861.6108,11861.6108,5.4152,-2.3121,47267.4000,0.0000,47267.4000,1.2255,10742.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10742.5909,0.1396,0.0000,0.0000,36524.8091,36524.8091,5.4152,-1.8821,587.6000,0.0000,587.6000,0.0152,158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,158.8108,0.0008,0.0000,0.0000,428.7892,428.7892,5.4152,-2.3121,32886.1000,0.0000,32886.1000,0.8526,7474.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7474.1136,0.0696,0.0000,0.0000,25411.9864,25411.9864,5.4152,-1.8821,19048.3000,0.0000,19048.3000,0.4939,5148.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5148.1892,0.0021,0.0000,0.0000,13900.1108,13900.1108,6.5691,5.4148,5.9919,-0.8268,-12401.7969,2.7856,582.0399,5.8204,6.5691,5.4155,5.9923,-0.8262,-6609.6676,1.4855,581.9787,5.8198,6.5691,5.4156,5.9923,-0.8263,-5784.0888,1.3001,582.0979,5.8210,5.5712,0.5795,0.0000,0.5795,27403.2000,-24795.5533,-24795.5533
1256.0000,4.8527,16.6789,6825.0000,133197.6000,-126372.6000,3.4534,1551.1364,4.4000,1.0000,29599.4667,4.5000,1.0000,31150.6030,0.7401,0.0000,162797.0667,5273.8636,-157523.2030,4.8527,-2.4446,27616.9000,0.0000,27616.9000,0.7160,7464.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7464.0270,0.0952,0.0000,0.0000,20152.8730,20152.8730,4.8527,-2.8746,36000.6000,0.0000,36000.6000,0.9334,8181.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8181.9545,0.1127,0.0000,0.0000,27818.6455,27818.6455,4.8527,-2.4446,1230.7000,0.0000,1230.7000,0.0319,332.6216,3.7000,1.0000,0.0000,0.0000,0.0000,332.6216,0.0017,0.0000,0.0000,898.0784,898.0784,4.8527,-2.8746,28643.2000,0.0000,28643.2000,0.7426,6509.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6509.8182,0.0588,0.0000,0.0000,22133.3818,22133.3818,4.8527,-2.4446,20249.6000,0.0000,20249.6000,0.5250,5472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5472.8649,0.0000,0.0000,0.0000,14776.7351,14776.7351,7.7580,4.8523,6.3051,-2.3917,-35876.1876,3.2012,659.2989,6.5930,7.7580,4.8529,6.3055,-2.3910,-19127.9609,1.7071,659.2304,6.5923,7.7580,4.8531,6.3056,-2.3913,-16739.3407,1.4941,659.3642,6.5936,6.4023,1.0084,0.0000,1.0084,-12631.6000,-71743.4893,-71743.4893
1257.0000,4.2719,16.2157,5180.4000,143764.4000,-138584.0000,3.7274,1177.3636,4.4000,1.0000,31947.6444,4.5000,1.0000,33125.0081,0.9005,0.0000,175712.0444,4003.0364,-171709.0081,4.2719,-3.0254,33699.3000,0.0000,33699.3000,0.8737,9107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9107.9189,0.1247,0.0000,0.0000,24591.3811,24591.3811,4.2719,2.3828,13049.2000,6327.1000,6722.1000,0.3383,2965.7273,4.4000,1.0000,1291.2449,4.9000,1.0000,4256.9722,0.0247,0.0000,7618.3449,10083.4727,2465.1278,4.2719,-3.0254,2110.1000,0.0000,2110.1000,0.0547,570.2973,3.7000,1.0000,0.0000,0.0000,0.0000,570.2973,0.0021,0.0000,0.0000,1539.8027,1539.8027,4.2719,-3.4554,24896.1000,0.0000,24896.1000,0.6455,5658.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5658.2045,0.0419,0.0000,0.0000,19237.8955,19237.8955,4.2719,-3.0254,19448.7000,0.0000,19448.7000,0.5042,5256.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5256.4054,0.0000,0.0000,0.0000,14192.2946,14192.2946,8.9005,4.2715,6.5860,-3.6564,-54845.4886,3.0719,624.5935,6.2459,8.9005,4.2722,6.5863,-3.6555,-29244.3720,1.6382,624.5291,6.2453,8.9005,4.2724,6.5865,-3.6561,-25592.6458,1.4337,624.6548,6.2465,6.1438,1.0939,0.0000,1.0939,-51707.7000,-109682.5064,-109682.5064
1258.0000,4.0809,16.1032,3925.8000,151721.7000,-147795.9000,3.9337,892.2273,4.4000,1.0000,33715.9333,4.5000,1.0000,34608.1606,1.0451,0.0000,185437.6333,3033.5727,-182404.0606,4.0809,-3.2164,38325.5000,0.0000,38325.5000,0.9937,10358.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10358.2432,0.1572,0.0000,0.0000,27967.2568,27967.2568,4.0809,8.2940,6128.2000,6077.1000,51.1000,0.1589,1392.7727,4.4000,1.0000,1240.2245,4.9000,1.0000,2632.9972,0.0097,0.0000,7317.3245,4735.4273,-2581.8972,4.0809,-3.2164,2288.9000,0.0000,2288.9000,0.0593,618.6216,3.7000,1.0000,0.0000,0.0000,0.0000,618.6216,0.0020,0.0000,0.0000,1670.2784,1670.2784,4.0809,-3.6464,20417.0000,0.0000,20417.0000,0.5293,4640.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4640.2273,0.0273,0.0000,0.0000,15776.7727,15776.7727,4.0809,-3.2164,17046.1000,0.0000,17046.1000,0.4420,4607.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4607.0541,0.0000,0.0000,0.0000,12439.0459,12439.0459,9.4695,4.0805,6.7750,-4.2380,-63570.5352,3.0584,616.5126,6.1651,9.4695,4.0811,6.7753,-4.2372,-33897.4732,1.6310,616.4493,6.1645,9.4695,4.0815,6.7755,-4.2378,-29664.5956,1.4274,616.5725,6.1657,6.1169,1.2412,0.0000,1.2412,-69667.3000,-127132.6040,-127132.6040
1259.0000,4.1113,16.1722,3297.2000,157888.0000,-154590.8000,4.0935,749.3636,4.4000,1.0000,35086.2222,4.5000,1.0000,35835.5859,1.1837,0.0000,192974.2222,2547.8364,-190426.3859,4.1113,-3.1860,45251.5000,0.0000,45251.5000,1.1732,12230.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12230.1351,0.2146,0.0000,0.0000,33021.3649,33021.3649,4.1113,9.8141,4536.9000,5531.3000,-994.4000,0.1434,1031.1136,4.4000,1.0000,1128.8367,4.9000,1.0000,2159.9504,0.0095,0.0000,6660.1367,3505.7864,-3154.3504,4.1113,-3.1860,2347.4000,0.0000,2347.4000,0.0609,634.4324,3.7000,1.0000,0.0000,0.0000,0.0000,634.4324,0.0019,0.0000,0.0000,1712.9676,1712.9676,4.1113,-3.6159,15877.4000,0.0000,15877.4000,0.4117,3608.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3608.5000,0.0163,0.0000,0.0000,12268.9000,12268.9000,4.1113,-3.1860,15444.4000,0.0000,15444.4000,0.4004,4174.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4174.1622,0.0000,0.0000,0.0000,11270.2378,11270.2378,9.6947,4.1109,6.9028,-4.5105,-67658.0178,3.1415,629.5979,6.2960,9.6947,4.1115,6.9031,-4.5097,-36077.2596,1.6753,629.5335,6.2953,9.6947,4.1119,6.9033,-4.5103,-31571.9885,1.4662,629.6586,6.2966,6.2831,1.4261,0.0000,1.4261,-76664.5000,-135307.2660,-135307.2660
1260.0000,4.0053,16.1030,2639.4000,163796.1000,-161156.7000,4.2467,599.8636,4.4000,1.0000,36399.1333,4.5000,1.0000,36998.9970,1.3132,0.0000,200195.2333,2039.5364,-198155.6970,4.0053,-3.2920,47556.9000,0.0000,47556.9000,1.2330,12853.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12853.2162,0.2443,0.0000,0.0000,34703.6838,34703.6838,4.0053,13.1456,2919.4000,7777.6000,-4858.2000,0.2016,663.5000,4.4000,1.0000,1587.2653,4.9000,1.0000,2250.7653,0.0154,0.0000,9364.8653,2255.9000,-7108.9653,4.0053,-3.2920,2777.6000,0.0000,2777.6000,0.0720,750.7027,3.7000,1.0000,0.0000,0.0000,0.0000,750.7027,0.0024,0.0000,0.0000,2026.8973,2026.8973,4.0053,-3.7199,12360.6000,2.1000,12358.5000,0.3205,2809.2273,4.4000,1.0000,0.4286,4.9000,1.0000,2809.6558,0.0093,0.0000,2.5286,9551.3727,9548.8442,4.0053,-3.2920,12441.2000,0.0000,12441.2000,0.3226,3362.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3362.4865,0.0000,0.0000,0.0000,9078.7135,9078.7135,10.0815,4.0049,7.0432,-4.9972,-74957.7466,3.1982,636.8785,6.3688,10.0815,4.0055,7.0435,-4.9963,-39970.1096,1.7056,636.8136,6.3681,10.0815,4.0059,7.0437,-4.9970,-34978.6674,1.4927,636.9396,6.3694,6.3964,1.5846,0.0000,1.5846,-90880.7000,-149906.5235,-149906.5235
1261.0000,3.7857,15.9122,2097.3000,169302.2000,-167204.9000,4.3895,476.6591,4.4000,1.0000,37622.7111,4.5000,1.0000,38099.3702,1.4075,0.0000,206924.9111,1620.6409,-205304.2702,3.7857,-3.5116,41211.1000,0.0000,41211.1000,1.0685,11138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11138.1351,0.2023,0.0000,0.0000,30072.9649,30072.9649,3.7857,12.4466,4567.4000,10442.2000,-5874.8000,0.2707,1038.0455,4.4000,1.0000,2131.0612,4.9000,1.0000,3169.1067,0.0218,0.0000,12573.2612,3529.3545,-9043.9067,3.7857,-3.5116,3327.5000,0.0000,3327.5000,0.0863,899.3243,3.7000,1.0000,0.0000,0.0000,0.0000,899.3243,0.0029,0.0000,0.0000,2428.1757,2428.1757,3.7857,-3.9195,9488.5000,17.4000,9471.1000,0.2460,2156.4773,4.4000,1.0000,3.5510,4.9000,1.0000,2160.0283,0.0051,0.0000,20.9510,7332.0227,7311.0717,3.7857,-3.5116,10839.4000,0.0000,10839.4000,0.2810,2929.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2929.5676,0.0000,0.0000,0.0000,7909.8324,7909.8324,10.5976,3.7853,7.1914,-5.5545,-83317.5393,3.1710,627.2335,6.2723,10.5976,3.7859,7.1917,-5.5535,-44428.3616,1.6910,627.1696,6.2717,10.5976,3.7863,7.1920,-5.5543,-38880.2313,1.4800,627.2931,6.2729,6.3420,1.6396,0.0000,1.6396,-108230.6000,-166626.1322,-166626.1322
1262.0000,3.8513,16.0028,1598.5000,174755.8000,-173157.3000,4.5309,363.2955,4.4000,1.0000,38834.6222,4.5000,1.0000,39197.9177,1.5577,0.0000,213590.4222,1235.2045,-212355.2177,3.8513,-3.4460,47563.5000,0.0000,47563.5000,1.2332,12855.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12855.0000,0.2651,0.0000,0.0000,34708.5000,34708.5000,3.8513,14.8515,1560.6000,11588.8000,-10028.2000,0.3005,354.6818,4.4000,1.0000,2365.0612,4.9000,1.0000,2719.7430,0.0274,0.0000,13953.8612,1205.9182,-12747.9430,3.8513,-3.4460,3172.5000,0.0000,3172.5000,0.0823,857.4324,3.7000,1.0000,0.0000,0.0000,0.0000,857.4324,0.0028,0.0000,0.0000,2315.0676,2315.0676,3.8513,-3.5121,7435.4000,224.7000,7210.7000,0.1928,1689.8636,4.4000,1.0000,45.8571,4.9000,1.0000,1735.7208,0.0027,0.0000,270.5571,5745.5364,5474.9792,3.8513,-3.4460,9638.1000,0.0000,9638.1000,0.2499,2604.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2604.8919,0.0000,0.0000,0.0000,7033.2081,7033.2081,10.7593,3.8509,7.3051,-5.8527,-87790.3216,3.2947,648.3636,6.4836,10.7593,3.8514,7.3054,-5.8517,-46813.6146,1.7570,648.2979,6.4830,10.7593,3.8519,7.3056,-5.8525,-40967.4696,1.5377,648.4252,6.4843,6.5894,1.8557,0.0000,1.8557,-115600.7000,-175571.4058,-175571.4058
1263.0000,3.7266,15.8957,1240.5000,180224.2000,-178983.7000,4.6726,281.9318,4.4000,1.0000,40049.8222,4.5000,1.0000,40331.7540,1.6740,0.0000,220274.0222,958.5682,-219315.4540,3.7266,-3.5707,45255.3000,0.0000,45255.3000,1.1733,12231.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12231.1622,0.2505,0.0000,0.0000,33024.1378,33024.1378,3.7266,14.8821,1101.1000,9610.7000,-8509.6000,0.2492,250.2500,4.4000,1.0000,1961.3673,4.9000,1.0000,2211.6173,0.0210,0.0000,11572.0673,850.8500,-10721.2173,3.7266,-3.5707,2091.1000,0.0000,2091.1000,0.0542,565.1622,3.7000,1.0000,0.0000,0.0000,0.0000,565.1622,0.0015,0.0000,0.0000,1525.9378,1525.9378,3.7266,-3.0821,5720.6000,436.4000,5284.2000,0.1483,1300.1364,4.4000,1.0000,89.0612,4.9000,1.0000,1389.1976,0.0010,0.0000,525.4612,4420.4636,3895.0024,3.7266,-3.5707,8436.9000,0.0000,8436.9000,0.2187,2280.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2280.2432,0.0000,0.0000,0.0000,6156.6568,6156.6568,11.1045,3.7263,7.4154,-6.1815,-92722.0100,3.2582,637.9988,6.3800,11.1045,3.7268,7.4157,-6.1805,-49443.7574,1.7376,637.9344,6.3793,11.1045,3.7273,7.4159,-6.1813,-43269.1691,1.5207,638.0591,6.3806,6.5164,1.9481,0.0000,1.9481,-126425.8000,-185434.9365,-185434.9365
1264.0000,3.7178,15.8818,1386.3000,184109.0000,-182722.7000,4.7734,315.0682,4.4000,1.0000,40913.1111,4.5000,1.0000,41228.1793,1.7591,0.0000,225022.1111,1071.2318,-223950.8793,3.7178,-3.5795,42944.0000,0.0000,42944.0000,1.1134,11606.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11606.4865,0.2358,0.0000,0.0000,31337.5135,31337.5135,3.7178,14.4183,1692.9000,9760.0000,-8067.1000,0.2530,384.7500,4.4000,1.0000,1991.8367,4.9000,1.0000,2376.5867,0.0213,0.0000,11751.8367,1308.1500,-10443.6867,3.7178,-3.5795,2013.4000,0.0000,2013.4000,0.0522,544.1622,3.7000,1.0000,0.0000,0.0000,0.0000,544.1622,0.0014,0.0000,0.0000,1469.2378,1469.2378,3.7178,-2.7584,4488.9000,466.4000,4022.5000,0.1164,1020.2045,4.4000,1.0000,95.1837,4.9000,1.0000,1115.3882,0.0005,0.0000,561.5837,3468.6955,2907.1118,3.7178,-3.5795,9638.1000,0.0000,9638.1000,0.2499,2604.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2604.8919,0.0000,0.0000,0.0000,7033.2081,7033.2081,11.2942,3.7174,7.5058,-6.3886,-95828.2733,3.2791,639.4876,6.3949,11.2942,3.7179,7.5060,-6.3875,-51100.3802,1.7487,639.4233,6.3942,11.2942,3.7185,7.5063,-6.3884,-44718.8413,1.5304,639.5480,6.3955,6.5583,2.0181,0.0000,2.0181,-132171.8000,-191647.4948,-191647.4948
1265.0000,3.6288,15.7849,1607.9000,187979.3000,-186371.4000,4.8737,365.4318,4.4000,1.0000,41773.1778,4.5000,1.0000,42138.6096,1.8307,0.0000,229752.4778,1242.4682,-228510.0096,3.6288,-3.6685,36586.9000,0.0000,36586.9000,0.9486,9888.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9888.3514,0.1898,0.0000,0.0000,26698.5486,26698.5486,3.6288,13.8782,2846.2000,12277.3000,-9431.1000,0.3183,646.8636,4.4000,1.0000,2505.5714,4.9000,1.0000,3152.4351,0.0281,0.0000,14782.8714,2199.3364,-12583.5351,3.6288,-3.6685,2611.3000,0.0000,2611.3000,0.0677,705.7568,3.7000,1.0000,0.0000,0.0000,0.0000,705.7568,0.0020,0.0000,0.0000,1905.5432,1905.5432,3.6288,-2.1417,3357.3000,545.6000,2811.7000,0.0870,763.0227,4.4000,1.0000,111.3469,4.9000,1.0000,874.3697,0.0002,0.0000,656.9469,2594.2773,1937.3303,3.6288,-3.6685,11239.9000,0.0000,11239.9000,0.2914,3037.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3037.8108,0.0000,0.0000,0.0000,8202.0892,8202.0892,11.5937,3.6284,7.6110,-6.7453,-101179.5012,3.2934,639.2313,6.3923,11.5937,3.6289,7.6113,-6.7443,-53954.2241,1.7563,639.1673,6.3917,11.5937,3.6295,7.6116,-6.7452,-47216.3080,1.5371,639.2916,6.3929,6.5868,2.0508,0.0000,2.0508,-142552.7000,-202350.0332,-202350.0332
1266.0000,3.4744,15.5960,2482.7000,190664.8000,-188182.1000,4.9433,564.2500,4.4000,1.0000,42369.9556,4.5000,1.0000,42934.2056,1.8420,0.0000,233034.7556,1918.4500,-231116.3056,3.4744,-3.8229,23881.0000,0.0000,23881.0000,0.6192,6454.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6454.3243,0.1040,0.0000,0.0000,17426.6757,17426.6757,3.4744,10.4096,9231.1000,13971.2000,-4740.1000,0.3622,2097.9773,4.4000,1.0000,2851.2653,4.9000,1.0000,4949.2426,0.0298,0.0000,16822.4653,7133.1227,-9689.3426,3.4744,-3.8229,1646.9000,0.0000,1646.9000,0.0427,445.1081,3.7000,1.0000,0.0000,0.0000,0.0000,445.1081,0.0011,0.0000,0.0000,1201.7919,1201.7919,3.4744,-3.1077,2797.9000,266.1000,2531.8000,0.0725,635.8864,4.4000,1.0000,54.3061,4.9000,1.0000,690.1925,0.0002,0.0000,320.4061,2162.0136,1841.6075,3.4744,-3.8229,14843.8000,0.0000,14843.8000,0.3849,4011.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4011.8378,0.0000,0.0000,0.0000,10831.9622,10831.9622,11.9287,3.4740,7.7014,-6.9837,-104756.1416,3.2124,620.9901,6.2099,11.9287,3.4745,7.7016,-6.9827,-55861.7792,1.7131,620.9282,6.2093,11.9287,3.4751,7.7019,-6.9837,-48885.6901,1.4993,621.0485,6.2105,6.4248,1.9771,0.0000,1.9771,-150018.7000,-209503.6109,-209503.6109
1267.0000,4.6003,16.4031,6241.9000,115013.2000,-108771.3000,2.9819,1418.6136,4.4000,1.0000,25558.4889,4.5000,1.0000,26977.1025,0.4789,0.0000,140571.6889,4823.2864,-135748.4025,4.6003,-2.6970,19670.6000,0.0000,19670.6000,0.5100,5316.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5316.3784,0.0438,0.0000,0.0000,14354.2216,14354.2216,4.6003,-3.0477,18613.1000,122.6000,18490.5000,0.4826,4230.2500,4.4000,1.0000,25.0204,4.9000,1.0000,4255.2704,0.0285,0.0000,147.6204,14382.8500,14235.2296,4.6003,-2.6970,1362.9000,0.0000,1362.9000,0.0353,368.3514,3.7000,1.0000,0.0000,0.0000,0.0000,368.3514,0.0007,0.0000,0.0000,994.5486,994.5486,4.6003,-2.1400,3222.0000,264.1000,2957.9000,0.0835,732.2727,4.4000,1.0000,53.8980,4.9000,1.0000,786.1707,0.0008,0.0000,317.9980,2489.7273,2171.7293,4.6003,-2.6970,17446.6000,0.0000,17446.6000,0.4523,4715.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4715.2973,0.0000,0.0000,0.0000,12731.3027,12731.3027,9.8055,4.5999,7.2027,-3.0423,-45634.0199,2.2728,449.3503,4.4935,9.8055,4.6004,7.2029,-3.0417,-24333.5095,1.2121,449.3050,4.4930,9.8055,4.6010,7.2032,-3.0420,-21293.8412,1.0608,449.3922,4.4939,4.5457,0.5527,0.0000,0.5527,-48842.8000,-91261.3706,-91261.3706
1268.0000,4.6235,16.3391,7457.9000,113762.3000,-106304.4000,2.9495,1694.9773,4.4000,1.0000,25280.5111,4.5000,1.0000,26975.4884,0.4668,0.0000,139042.8111,5762.9227,-133279.8884,4.6235,-2.6738,19667.1000,0.0000,19667.1000,0.5099,5315.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5315.4324,0.0440,0.0000,0.0000,14351.6676,14351.6676,4.6235,-3.1038,21076.6000,0.0000,21076.6000,0.5465,4790.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4790.1364,0.0348,0.0000,0.0000,16286.4636,16286.4636,4.6235,-2.6738,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0005,0.0000,0.0000,750.4541,750.4541,4.6235,-2.5251,3990.8000,191.8000,3799.0000,0.1035,907.0000,4.4000,1.0000,39.1429,4.9000,1.0000,946.1429,0.0011,0.0000,230.9429,3083.8000,2852.8571,4.6235,-2.6738,16645.7000,0.0000,16645.7000,0.4316,4498.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4498.8378,0.0000,0.0000,0.0000,12146.8622,12146.8622,9.5557,4.6231,7.0894,-2.8966,-43449.1446,2.2838,453.8313,4.5383,9.5557,4.6236,7.0897,-2.8960,-23168.2250,1.2179,453.7853,4.5379,9.5557,4.6242,7.0899,-2.8963,-20274.2142,1.0659,453.8739,4.5387,4.5676,0.5472,0.0000,0.5472,-44087.6000,-86891.5838,-86891.5838
1269.0000,5.7731,16.5893,13230.6000,72713.9000,-59483.3000,1.8852,3006.9545,4.4000,1.0000,16158.6444,4.5000,1.0000,19165.5990,0.1492,0.0000,88872.5444,10223.6455,-78648.8990,5.7731,-1.5242,19661.3000,0.0000,19661.3000,0.5098,5313.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5313.8649,0.0290,0.0000,0.0000,14347.4351,14347.4351,5.7731,-1.9542,27426.8000,0.0000,27426.8000,0.7111,6233.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6233.3636,0.0407,0.0000,0.0000,21193.4364,21193.4364,5.7731,-1.5242,1129.7000,0.0000,1129.7000,0.0293,305.3243,3.7000,1.0000,0.0000,0.0000,0.0000,305.3243,0.0006,0.0000,0.0000,824.3757,824.3757,5.7731,-1.5382,4417.3000,152.6000,4264.7000,0.1145,1003.9318,4.4000,1.0000,31.1429,4.9000,1.0000,1035.0747,0.0013,0.0000,183.7429,3413.3682,3229.6253,5.7731,-1.5242,15244.2000,0.0000,15244.2000,0.3952,4120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4120.0541,0.0000,0.0000,0.0000,11124.1459,11124.1459,7.7596,5.7727,6.7662,-0.9312,-13967.7560,1.8226,367.5389,3.6754,7.7596,5.7733,6.7665,-0.9308,-7446.5828,0.9719,367.5013,3.6750,7.7596,5.7737,6.7667,-0.9308,-6515.5418,0.8506,367.5735,3.6757,3.6451,0.2208,0.0000,0.2208,8243.4000,-27929.8805,-27929.8805
1270.0000,5.7444,16.2383,15535.6000,69460.8000,-53925.2000,1.8009,3530.8182,4.4000,1.0000,15435.7333,4.5000,1.0000,18966.5515,0.1309,0.0000,84896.5333,12004.7818,-72891.7515,5.7444,-1.5529,16643.9000,0.0000,16643.9000,0.4315,4498.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4498.3514,0.0220,0.0000,0.0000,12145.5486,12145.5486,5.7444,-1.9829,29759.5000,0.0000,29759.5000,0.7716,6763.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6763.5227,0.0442,0.0000,0.0000,22995.9773,22995.9773,5.7444,-1.5529,650.0000,0.0000,650.0000,0.0169,175.6757,3.7000,1.0000,0.0000,0.0000,0.0000,175.6757,0.0003,0.0000,0.0000,474.3243,474.3243,5.7444,-1.7641,5052.9000,91.8000,4961.1000,0.1310,1148.3864,4.4000,1.0000,18.7347,4.9000,1.0000,1167.1211,0.0015,0.0000,110.5347,3904.5136,3793.9789,5.7444,-1.5529,12441.2000,0.0000,12441.2000,0.3226,3362.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3362.4865,0.0000,0.0000,0.0000,9078.7135,9078.7135,7.5654,5.7440,6.6547,-0.8136,-12204.2947,1.7372,352.1094,3.5211,7.5654,5.7446,6.6550,-0.8133,-6506.1664,0.9264,352.0732,3.5207,7.5654,5.7450,6.6552,-0.8132,-5692.7477,0.8108,352.1428,3.5214,3.4744,0.1988,0.0000,0.1988,10530.5000,-24403.2088,-24403.2088
1271.0000,7.0415,16.3815,20644.1000,55347.4000,-34703.3000,1.4350,4691.8409,4.4000,1.0000,12299.4222,4.5000,1.0000,16991.2631,0.0807,0.0000,67646.8222,15952.2591,-51694.5631,7.0415,-0.2558,16238.4000,0.0000,16238.4000,0.4210,4388.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7568,0.0232,0.0000,0.0000,11849.6432,11849.6432,7.0415,-0.6858,59958.7000,0.0000,59958.7000,1.5545,13626.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13626.9773,0.1588,0.0000,0.0000,46331.7227,46331.7227,7.0415,-0.2558,479.2000,0.0000,479.2000,0.0124,129.5135,3.7000,1.0000,0.0000,0.0000,0.0000,129.5135,0.0004,0.0000,0.0000,349.6865,349.6865,7.0415,-0.6858,5911.7000,0.0000,5911.7000,0.1533,1343.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1343.5682,0.0023,0.0000,0.0000,4568.1318,4568.1318,7.0415,-0.2558,10839.4000,0.0000,10839.4000,0.2810,2929.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2929.5676,0.0000,0.0000,0.0000,7909.8324,7909.8324,5.7433,7.0411,6.3922,0.6436,9654.2228,1.9286,395.6298,3.9563,5.7433,7.0417,6.3925,0.6439,5150.9597,1.0285,395.5890,3.9559,5.7433,7.0421,6.3927,0.6442,4509.2711,0.9001,395.6677,3.9567,3.8573,0.2654,0.0000,0.2654,58724.1000,19314.4536,19314.4536
