Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1272.0000,7.4676,15.9601,23352.6000,48381.1000,-25028.5000,1.2544,5307.4091,4.4000,1.0000,10751.3556,4.5000,1.0000,16058.7646,0.0619,0.0000,59132.4556,18045.1909,-41087.2646,7.4676,0.1703,16254.5000,0.0000,16254.5000,0.4214,4393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4393.1081,0.0242,0.0000,0.0000,11861.3919,11861.3919,7.4676,-0.2596,74045.6000,0.0000,74045.6000,1.9198,16828.5455,4.4000,1.0000,0.0000,0.0000,0.0000,16828.5455,0.2362,0.0000,0.0000,57217.0545,57217.0545,7.4676,0.1703,470.0000,0.0000,470.0000,0.0122,127.0270,3.7000,1.0000,0.0000,0.0000,0.0000,127.0270,0.0004,0.0000,0.0000,342.9730,342.9730,7.4676,-0.2596,6982.2000,0.0000,6982.2000,0.1810,1586.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1586.8636,0.0029,0.0000,0.0000,5395.3364,5395.3364,7.4676,0.1703,6034.3000,0.0000,6034.3000,0.1565,1630.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1630.8919,0.0000,0.0000,0.0000,4403.4081,4403.4081,4.9617,7.4672,6.2144,1.2709,19063.4126,1.9726,407.9664,4.0797,4.9617,7.4679,6.2148,1.2711,10168.8514,1.0520,407.9241,4.0792,4.9617,7.4682,6.2149,1.2715,8900.6352,0.9207,408.0060,4.0801,3.9452,0.3256,0.0000,0.3256,78758.1000,38132.8992,38132.8992
1273.0000,7.6690,15.2140,25770.9000,42575.8000,-16804.9000,1.1039,5857.0227,4.4000,1.0000,9461.2889,4.5000,1.0000,15318.3116,0.0464,0.0000,52037.0889,19913.8773,-32123.2116,7.6690,0.3717,16244.7000,0.0000,16244.7000,0.4212,4390.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4390.4595,0.0223,0.0000,0.0000,11854.2405,11854.2405,7.6690,-0.0583,73770.8000,0.0000,73770.8000,1.9126,16766.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16766.0909,0.2233,0.0000,0.0000,57004.7091,57004.7091,7.6690,0.3717,477.8000,0.0000,477.8000,0.0124,129.1351,3.7000,1.0000,0.0000,0.0000,0.0000,129.1351,0.0004,0.0000,0.0000,348.6649,348.6649,7.6690,-0.0583,8277.7000,0.0000,8277.7000,0.2146,1881.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1881.2955,0.0036,0.0000,0.0000,6396.4045,6396.4045,7.6690,0.3717,1829.9000,0.0000,1829.9000,0.0474,494.5676,3.7000,1.0000,0.0000,0.0000,0.0000,494.5676,0.0000,0.0000,0.0000,1335.3324,1335.3324,4.5389,7.6686,6.1038,1.4937,22405.2313,1.8561,385.8204,3.8582,4.5389,7.6693,6.1041,1.4939,11950.8875,0.9898,385.7804,3.8578,4.5389,7.6695,6.1042,1.4943,10460.0211,0.8663,385.8582,3.8586,3.7121,0.2960,0.0000,0.2960,83796.0000,44816.1399,44816.1399
1274.0000,7.9976,14.5014,27721.5000,37460.4000,-9738.9000,0.9712,6300.3409,4.4000,1.0000,8324.5333,4.5000,1.0000,14624.8742,0.0366,0.0000,45784.9333,21421.1591,-24363.7742,7.9976,0.7003,16237.9000,0.0000,16237.9000,0.4210,4388.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4388.6216,0.0228,0.0000,0.0000,11849.2784,11849.2784,7.9976,0.2703,83190.2000,0.0000,83190.2000,2.1569,18906.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18906.8636,0.2796,0.0000,0.0000,64283.3364,64283.3364,7.9976,0.7003,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0005,0.0000,0.0000,342.1703,342.1703,7.9976,0.2703,8714.9000,0.0000,8714.9000,0.2259,1980.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1980.6591,0.0040,0.0000,0.0000,6734.2409,6734.2409,7.9976,0.7003,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,3.9462,7.9972,5.9717,1.9863,29795.1678,1.9069,398.8162,3.9882,3.9462,7.9978,5.9720,1.9865,15891.9438,1.0169,398.7746,3.9877,3.9462,7.9980,5.9721,1.9870,13909.0320,0.8900,398.8555,3.9886,3.8139,0.3434,0.0000,0.3434,99902.0000,59596.1436,59596.1436
1275.0000,8.1416,13.5828,29435.2000,33542.7000,-4107.5000,0.8697,6689.8182,4.4000,1.0000,7453.9333,4.5000,1.0000,14143.7515,0.0285,0.0000,40996.6333,22745.3818,-18251.2515,8.1416,0.8443,16256.2000,0.0000,16256.2000,0.4215,4393.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5676,0.0207,0.0000,0.0000,11862.6324,11862.6324,8.1416,0.4143,79124.3000,0.0000,79124.3000,2.0514,17982.7955,4.4000,1.0000,0.0000,0.0000,0.0000,17982.7955,0.2414,0.0000,0.0000,61141.5045,61141.5045,8.1416,0.8443,478.4000,0.0000,478.4000,0.0124,129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,129.2973,0.0004,0.0000,0.0000,349.1027,349.1027,8.1416,0.4143,8950.5000,0.0000,8950.5000,0.2321,2034.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2034.2045,0.0040,0.0000,0.0000,6916.2955,6916.2955,8.1416,0.8443,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,3.6503,8.1412,5.8958,2.0775,31162.6330,1.7991,377.5776,3.7758,3.6503,8.1419,5.8961,2.0776,16621.0957,0.9594,377.5382,3.7754,3.6503,8.1421,5.8962,2.0781,14547.0252,0.8397,377.6150,3.7761,3.5981,0.2950,0.0000,0.2950,101130.1000,62330.7539,62330.7539
1276.0000,8.3565,12.4869,31377.2000,30441.2000,936.0000,0.8135,7131.1818,4.4000,1.0000,6764.7111,4.5000,1.0000,13895.8929,0.0262,0.0000,37205.9111,24246.0182,-12959.8929,8.3565,1.0592,16246.7000,0.0000,16246.7000,0.4212,4391.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4391.0000,0.0221,0.0000,0.0000,11855.7000,11855.7000,8.3565,0.6292,88777.2000,0.0000,88777.2000,2.3017,20176.6364,4.4000,1.0000,0.0000,0.0000,0.0000,20176.6364,0.3077,0.0000,0.0000,68600.5636,68600.5636,8.3565,1.0592,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0005,0.0000,0.0000,341.3676,341.3676,8.3565,0.6292,9492.9000,0.0000,9492.9000,0.2461,2157.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2157.4773,0.0048,0.0000,0.0000,7335.4227,7335.4227,8.3565,1.0592,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,3.2141,8.3561,5.7851,2.5160,37739.9240,1.9029,401.4174,4.0142,3.2141,8.3568,5.7854,2.5161,20128.8462,1.0148,401.3754,4.0138,3.2141,8.3569,5.7855,2.5167,17616.8611,0.8881,401.4574,4.0146,3.8058,0.3613,0.0000,0.3613,116348.8000,75485.6313,75485.6313
1277.0000,7.4335,15.2629,26045.6000,45816.1000,-19770.5000,1.1879,5919.4545,4.4000,1.0000,10181.3556,4.5000,1.0000,16100.8101,0.0569,0.0000,55997.4556,20126.1455,-35871.3101,7.4335,0.1362,16235.8000,0.0000,16235.8000,0.4209,4388.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4388.0541,0.0257,0.0000,0.0000,11847.7459,11847.7459,7.4335,-0.2938,84430.7000,0.0000,84430.7000,2.1890,19188.7955,4.4000,1.0000,0.0000,0.0000,0.0000,19188.7955,0.3097,0.0000,0.0000,65241.9045,65241.9045,7.4335,0.1362,479.3000,0.0000,479.3000,0.0124,129.5405,3.7000,1.0000,0.0000,0.0000,0.0000,129.5405,0.0005,0.0000,0.0000,349.7595,349.7595,7.4335,-0.2938,9925.8000,0.0000,9925.8000,0.2573,2255.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2255.8636,0.0054,0.0000,0.0000,7669.9364,7669.9364,7.4335,0.1362,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,4.2680,7.4331,5.8505,1.6661,24991.4562,2.0471,430.5401,4.3054,4.2680,7.4338,5.8509,1.6663,13330.4480,1.0917,430.4951,4.3050,4.2680,7.4339,5.8509,1.6667,11667.0240,0.9554,430.5831,4.3058,4.0943,0.3983,0.0000,0.3983,92330.1000,49988.9281,49988.9281
1278.0000,7.2818,15.7210,25603.1000,52298.0000,-26694.9000,1.3559,5818.8864,4.4000,1.0000,11621.7778,4.5000,1.0000,17440.6641,0.0789,0.0000,63919.7778,19784.2136,-44135.5641,7.2818,-0.0155,16256.4000,0.0000,16256.4000,0.4215,4393.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4393.6216,0.0300,0.0000,0.0000,11862.7784,11862.7784,7.2818,-0.4455,92703.2000,0.0000,92703.2000,2.4035,21068.9091,4.4000,1.0000,0.0000,0.0000,0.0000,21068.9091,0.4007,0.0000,0.0000,71634.2909,71634.2909,7.2818,-0.0155,637.6000,0.0000,637.6000,0.0165,172.3243,3.7000,1.0000,0.0000,0.0000,0.0000,172.3243,0.0008,0.0000,0.0000,465.2757,465.2757,7.2818,-0.4455,9477.8000,0.0000,9477.8000,0.2457,2154.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2154.0455,0.0059,0.0000,0.0000,7323.7545,7323.7545,7.2818,-0.0155,5634.4000,0.0000,5634.4000,0.1461,1522.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1522.8108,0.0000,0.0000,0.0000,4111.5892,4111.5892,4.3857,7.2814,5.8336,1.7085,25627.7599,2.2946,482.9673,4.8297,4.3857,7.2821,5.8339,1.7088,13670.0734,1.2237,482.9169,4.8292,4.3857,7.2822,5.8340,1.7092,11964.2913,1.0709,483.0157,4.8302,4.5892,0.5163,0.0000,0.5163,98014.5000,51262.1246,51262.1246
1279.0000,5.1820,16.4233,13700.8000,107929.3000,-94228.5000,2.7983,3113.8182,4.4000,1.0000,23984.2889,4.5000,1.0000,27098.1071,0.4208,0.0000,131913.5889,10586.9818,-121326.6071,5.1820,-2.1153,16248.8000,0.0000,16248.8000,0.4213,4391.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5676,0.0405,0.0000,0.0000,11857.2324,11857.2324,5.1820,-2.5453,56353.1000,0.0000,56353.1000,1.4611,12807.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12807.5227,0.2010,0.0000,0.0000,43545.5773,43545.5773,5.1820,-2.1153,579.6000,0.0000,579.6000,0.0150,156.6486,3.7000,1.0000,0.0000,0.0000,0.0000,156.6486,0.0006,0.0000,0.0000,422.9514,422.9514,5.1820,-2.5453,8238.1000,0.0000,8238.1000,0.2136,1872.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1872.2955,0.0055,0.0000,0.0000,6365.8045,6365.8045,5.1820,-2.1153,19050.3000,0.0000,19050.3000,0.4939,5148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5148.7297,0.0000,0.0000,0.0000,13901.5703,13901.5703,7.3525,5.1816,6.2671,-1.5080,-22620.3177,2.7016,557.3761,5.5738,7.3525,5.1823,6.2674,-1.5075,-12059.6260,1.4407,557.3186,5.5732,7.3525,5.1824,6.2675,-1.5076,-10553.5274,1.2609,557.4320,5.5743,5.4031,0.6685,0.0000,0.6685,6241.4000,-45233.4712,-45233.4712
1280.0000,4.6776,16.3531,10075.6000,142405.1000,-132329.5000,3.6921,2289.9091,4.4000,1.0000,31645.5778,4.5000,1.0000,33935.4869,0.8856,0.0000,174050.6778,7785.6909,-166264.9869,4.6776,-2.6197,27615.6000,0.0000,27615.6000,0.7160,7463.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7463.6757,0.1053,0.0000,0.0000,20151.9243,20151.9243,4.6776,-3.0497,43540.4000,0.0000,43540.4000,1.1289,9895.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9895.5455,0.1609,0.0000,0.0000,33644.8545,33644.8545,4.6776,-2.6197,1239.4000,0.0000,1239.4000,0.0321,334.9730,3.7000,1.0000,0.0000,0.0000,0.0000,334.9730,0.0014,0.0000,0.0000,904.4270,904.4270,4.6776,-3.0497,6373.6000,0.0000,6373.6000,0.1652,1448.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1448.5455,0.0036,0.0000,0.0000,4925.0545,4925.0545,4.6776,-2.6197,20251.7000,0.0000,20251.7000,0.5251,5473.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5473.4324,0.0000,0.0000,0.0000,14778.2676,14778.2676,8.4825,4.6772,6.5799,-3.0623,-45934.1832,3.1297,636.5223,6.3652,8.4825,4.6778,6.5802,-3.0615,-24492.3817,1.6690,636.4574,6.3646,8.4825,4.6781,6.5803,-3.0620,-21433.8940,1.4607,636.5859,6.3659,6.2594,1.1567,0.0000,1.1567,-33308.8000,-91860.4589,-91860.4589
1281.0000,4.1373,15.9324,8404.9000,152051.1000,-143646.2000,3.9422,1910.2045,4.4000,1.0000,33789.1333,4.5000,1.0000,35699.3379,1.0479,0.0000,185840.2333,6494.6955,-179345.5379,4.1373,-3.1600,33706.1000,0.0000,33706.1000,0.8739,9109.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9109.7568,0.1365,0.0000,0.0000,24596.3432,24596.3432,4.1373,-0.0493,20515.0000,6032.6000,14482.4000,0.5319,4662.5000,4.4000,1.0000,1231.1429,4.9000,1.0000,5893.6429,0.0492,0.0000,7263.7429,15852.5000,8588.7571,4.1373,-3.1600,2108.5000,0.0000,2108.5000,0.0547,569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,569.8649,0.0017,0.0000,0.0000,1538.6351,1538.6351,4.1373,-3.5583,5398.1000,14.2000,5383.9000,0.1400,1226.8409,4.4000,1.0000,2.8980,4.9000,1.0000,1229.7389,0.0022,0.0000,17.0980,4171.2591,4154.1611,4.1373,-3.1600,19450.8000,0.0000,19450.8000,0.5043,5256.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5256.9730,0.0000,0.0000,0.0000,14193.8270,14193.8270,9.5514,4.1369,6.8442,-4.2094,-63140.6626,3.0234,607.5468,6.0755,9.5514,4.1375,6.8445,-4.2086,-33668.6870,1.6124,607.4854,6.0749,9.5514,4.1378,6.8446,-4.2092,-29464.4647,1.4111,607.6070,6.0761,6.0469,1.2375,0.0000,1.2375,-68514.5000,-126273.8142,-126273.8142
1282.0000,4.0926,15.9459,7568.7000,158534.1000,-150965.4000,4.1103,1720.1591,4.4000,1.0000,35229.8000,4.5000,1.0000,36949.9591,1.1809,0.0000,193763.9000,5848.5409,-187915.3591,4.0926,-3.2047,38323.8000,0.0000,38323.8000,0.9936,10357.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10357.7838,0.1714,0.0000,0.0000,27966.0162,27966.0162,4.0926,0.4742,16339.9000,5575.9000,10764.0000,0.4236,3713.6136,4.4000,1.0000,1137.9388,4.9000,1.0000,4851.5524,0.0373,0.0000,6713.8388,12626.2864,5912.4476,4.0926,-3.2047,2289.1000,0.0000,2289.1000,0.0593,618.6757,3.7000,1.0000,0.0000,0.0000,0.0000,618.6757,0.0018,0.0000,0.0000,1670.4243,1670.4243,4.0926,-2.5781,3798.6000,333.3000,3465.3000,0.0985,863.3182,4.4000,1.0000,68.0204,4.9000,1.0000,931.3386,0.0009,0.0000,401.3204,2935.2818,2533.9614,4.0926,-3.2047,17047.9000,0.0000,17047.9000,0.4420,4607.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4607.5405,0.0000,0.0000,0.0000,12440.3595,12440.3595,9.9061,4.0923,6.9992,-4.5800,-68699.8637,3.0637,611.3107,6.1131,9.9061,4.0928,6.9995,-4.5792,-36633.4543,1.6338,611.2493,6.1125,9.9061,4.0932,6.9996,-4.5798,-32058.8321,1.4299,611.3708,6.1137,6.1274,1.3924,0.0000,1.3924,-79075.3000,-137392.1501,-137392.1501
1283.0000,4.1281,16.0324,6755.2000,164162.6000,-157407.4000,4.2562,1535.2727,4.4000,1.0000,36480.5778,4.5000,1.0000,38015.8505,1.3170,0.0000,200643.1778,5219.9273,-195423.2505,4.1281,-3.1692,45254.9000,0.0000,45254.9000,1.1733,12231.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12231.0541,0.2298,0.0000,0.0000,33023.8459,33023.8459,4.1281,0.8624,13391.1000,4961.9000,8429.2000,0.3472,3043.4318,4.4000,1.0000,1012.6327,4.9000,1.0000,4056.0645,0.0306,0.0000,5974.5327,10347.6682,4373.1355,4.1281,-3.1692,2341.8000,0.0000,2341.8000,0.0607,632.9189,3.7000,1.0000,0.0000,0.0000,0.0000,632.9189,0.0017,0.0000,0.0000,1708.8811,1708.8811,4.1281,3.1860,2021.6000,1139.2000,882.4000,0.0524,459.4545,4.4000,1.0000,232.4898,4.9000,1.0000,691.9443,0.0002,0.0000,1371.6898,1562.1455,190.4557,4.1281,-3.1692,15446.0000,0.0000,15446.0000,0.4005,4174.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4174.5946,0.0000,0.0000,0.0000,11271.4054,11271.4054,10.0986,4.1278,7.1132,-4.8288,-72431.6520,3.1451,624.3305,6.2433,10.0986,4.1283,7.1135,-4.8279,-38623.5907,1.6773,624.2680,6.2427,10.0986,4.1287,7.1137,-4.8286,-33800.2842,1.4679,624.3916,6.2439,6.2903,1.5793,0.0000,1.5793,-85053.1000,-144855.5269,-144855.5269
1284.0000,3.9895,15.9466,5810.7000,169312.1000,-163501.4000,4.3897,1320.6136,4.4000,1.0000,37624.9111,4.5000,1.0000,38945.5247,1.4327,0.0000,206937.0111,4490.0864,-202446.9247,3.9895,-3.3078,47568.4000,0.0000,47568.4000,1.2333,12856.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12856.3243,0.2546,0.0000,0.0000,34712.0757,34712.0757,3.9895,4.8349,10072.3000,7171.1000,2901.2000,0.2611,2289.1591,4.4000,1.0000,1463.4898,4.9000,1.0000,3752.6489,0.0217,0.0000,8634.5898,7783.1409,-851.4489,3.9895,-3.3078,2781.1000,0.0000,2781.1000,0.0721,751.6486,3.7000,1.0000,0.0000,0.0000,0.0000,751.6486,0.0020,0.0000,0.0000,2029.4514,2029.4514,3.9895,11.1222,1226.7000,1931.3000,-704.6000,0.0501,278.7955,4.4000,1.0000,394.1429,4.9000,1.0000,672.9383,0.0000,0.0000,2325.4429,947.9045,-1377.5383,3.9895,-3.3078,12442.5000,0.0000,12442.5000,0.3226,3362.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3362.8378,0.0000,0.0000,0.0000,9079.6622,9079.6622,10.4971,3.9892,7.2432,-5.2954,-79431.2612,3.1645,624.4809,6.2448,10.4971,3.9897,7.2434,-5.2946,-42356.4576,1.6876,624.4186,6.2442,10.4971,3.9901,7.2436,-5.2953,-37067.0040,1.4769,624.5417,6.2454,6.3289,1.7110,0.0000,1.7110,-98512.8000,-158854.7228,-158854.7228
1285.0000,3.8543,15.8393,5333.5000,173764.1000,-168430.6000,4.5052,1212.1591,4.4000,1.0000,38614.2444,4.5000,1.0000,39826.4035,1.5090,0.0000,212378.3444,4121.3409,-208257.0035,3.8543,-3.4430,41210.4000,0.0000,41210.4000,1.0685,11137.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11137.9459,0.2100,0.0000,0.0000,30072.4541,30072.4541,3.8543,5.1020,13099.4000,9764.0000,3335.4000,0.3396,2977.1364,4.4000,1.0000,1992.6531,4.9000,1.0000,4969.7894,0.0301,0.0000,11756.6531,10122.2636,-1634.3894,3.8543,-3.4430,3326.8000,0.0000,3326.8000,0.0863,899.1351,3.7000,1.0000,0.0000,0.0000,0.0000,899.1351,0.0026,0.0000,0.0000,2427.6649,2427.6649,3.8543,14.0991,547.9000,2357.3000,-1809.4000,0.0611,124.5227,4.4000,1.0000,481.0816,4.9000,1.0000,605.6044,0.0001,0.0000,2838.3816,423.3773,-2415.0044,3.8543,-3.4430,10840.6000,0.0000,10840.6000,0.2811,2929.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2929.8919,0.0000,0.0000,0.0000,7910.7081,7910.7081,10.8820,3.8539,7.3679,-5.7301,-85951.6817,3.1708,622.2195,6.2222,10.8820,3.8544,7.3682,-5.7292,-45833.7885,1.6910,622.1577,6.2216,10.8820,3.8549,7.3684,-5.7300,-40110.1001,1.4799,622.2799,6.2228,6.3417,1.7518,0.0000,1.7518,-111526.8000,-171895.5703,-171895.5703
1286.0000,3.9253,15.9255,5113.5000,177969.0000,-172855.5000,4.6142,1162.1591,4.4000,1.0000,39548.6667,4.5000,1.0000,40710.8258,1.6320,0.0000,217517.6667,3951.3409,-213566.3258,3.9253,-3.3720,47572.7000,0.0000,47572.7000,1.2334,12857.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12857.4865,0.2694,0.0000,0.0000,34715.2135,34715.2135,3.9253,9.9947,8506.6000,11008.0000,-2501.4000,0.2854,1933.3182,4.4000,1.0000,2246.5306,4.9000,1.0000,4179.8488,0.0256,0.0000,13254.5306,6573.2818,-6681.2488,3.9253,-3.3720,3176.8000,0.0000,3176.8000,0.0824,858.5946,3.7000,1.0000,0.0000,0.0000,0.0000,858.5946,0.0024,0.0000,0.0000,2318.2054,2318.2054,3.9253,9.3772,1004.2000,1177.7000,-173.5000,0.0305,228.2273,4.4000,1.0000,240.3469,4.9000,1.0000,468.5742,0.0000,0.0000,1418.0469,775.9727,-642.0742,3.9253,-3.3720,9639.2000,0.0000,9639.2000,0.2499,2605.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1892,0.0000,0.0000,0.0000,7034.0108,7034.0108,10.9828,3.9250,7.4539,-5.8943,-88415.0585,3.2479,634.8767,6.3488,10.9828,3.9254,7.4541,-5.8934,-47147.5212,1.7321,634.8139,6.3481,10.9828,3.9259,7.4544,-5.8942,-41259.6393,1.5159,634.9382,6.3494,6.4958,1.9294,0.0000,1.9294,-115141.7000,-176822.2190,-176822.2190
1287.0000,3.8792,15.8884,5013.0000,181823.9000,-176810.9000,4.7141,1139.3182,4.4000,1.0000,40405.3111,4.5000,1.0000,41544.6293,1.7118,0.0000,222229.2111,3873.6818,-218355.5293,3.8792,-3.4181,45251.7000,0.0000,45251.7000,1.1732,12230.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12230.1892,0.2519,0.0000,0.0000,33021.5108,33021.5108,3.8792,8.7300,8276.9000,8895.4000,-618.5000,0.2306,1881.1136,4.4000,1.0000,1815.3878,4.9000,1.0000,3696.5014,0.0190,0.0000,10710.7878,6395.7864,-4315.0014,3.8792,-3.4181,2087.1000,0.0000,2087.1000,0.0541,564.0811,3.7000,1.0000,0.0000,0.0000,0.0000,564.0811,0.0014,0.0000,0.0000,1523.0189,1523.0189,3.8792,0.8448,1994.9000,777.5000,1217.4000,0.0517,453.3864,4.4000,1.0000,158.6735,4.9000,1.0000,612.0598,0.0000,0.0000,936.1735,1541.5136,605.3402,3.8792,-3.4181,8437.7000,0.0000,8437.7000,0.2188,2280.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2280.4595,0.0000,0.0000,0.0000,6157.2405,6157.2405,11.1778,3.8789,7.5283,-6.0457,-90685.5861,3.2213,627.5685,6.2757,11.1778,3.8793,7.5285,-6.0448,-48358.4866,1.7179,627.5066,6.2751,11.1778,3.8798,7.5288,-6.0456,-42319.3475,1.5034,627.6292,6.2763,6.4426,1.9841,0.0000,1.9841,-120435.5000,-181363.4202,-181363.4202
1288.0000,3.9494,15.9507,5294.7000,185136.1000,-179841.4000,4.8000,1203.3409,4.4000,1.0000,41141.3556,4.5000,1.0000,42344.6965,1.7844,0.0000,226277.4556,4091.3591,-222186.0965,3.9494,-3.3479,42945.4000,0.0000,42945.4000,1.1134,11606.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11606.8649,0.2369,0.0000,0.0000,31338.5351,31338.5351,3.9494,7.6269,9402.3000,8905.6000,496.7000,0.2438,2136.8864,4.4000,1.0000,1817.4694,4.9000,1.0000,3954.3558,0.0204,0.0000,10723.0694,7265.4136,-3457.6558,3.9494,-3.3479,2020.0000,0.0000,2020.0000,0.0524,545.9459,3.7000,1.0000,0.0000,0.0000,0.0000,545.9459,0.0014,0.0000,0.0000,1474.0541,1474.0541,3.9494,-1.9475,3445.7000,523.8000,2921.9000,0.0893,783.1136,4.4000,1.0000,106.8980,4.9000,1.0000,890.0116,0.0001,0.0000,630.6980,2662.5864,2031.8884,3.9494,-3.3479,9639.2000,0.0000,9639.2000,0.2499,2605.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1892,0.0000,0.0000,0.0000,7034.0108,7034.0108,11.2247,3.9491,7.5869,-6.1258,-91886.5162,3.2744,636.2393,6.3624,11.2247,3.9495,7.5871,-6.1249,-48998.9893,1.7462,636.1768,6.3618,11.2247,3.9501,7.5874,-6.1257,-42879.7584,1.5282,636.3009,6.3630,6.5488,2.0431,0.0000,2.0431,-121818.2000,-183765.2638,-183765.2638
1289.0000,3.9060,15.8896,5809.5000,188168.1000,-182358.6000,4.8786,1320.3409,4.4000,1.0000,41815.1333,4.5000,1.0000,43135.4742,1.8346,0.0000,229983.2333,4489.1591,-225494.0742,3.9060,-3.3913,36591.2000,0.0000,36591.2000,0.9487,9889.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9889.5135,0.1895,0.0000,0.0000,26701.6865,26701.6865,3.9060,8.3404,11299.7000,11479.3000,-179.6000,0.2976,2568.1136,4.4000,1.0000,2342.7143,4.9000,1.0000,4910.8279,0.0256,0.0000,13822.0143,8731.5864,-5090.4279,3.9060,-3.3913,2610.7000,0.0000,2610.7000,0.0677,705.5946,3.7000,1.0000,0.0000,0.0000,0.0000,705.5946,0.0020,0.0000,0.0000,1905.1054,1905.1054,3.9060,-2.5505,4225.7000,446.0000,3779.7000,0.1096,960.3864,4.4000,1.0000,91.0204,4.9000,1.0000,1051.4068,0.0005,0.0000,537.0204,3265.3136,2728.2932,3.9060,-3.3913,11241.1000,0.0000,11241.1000,0.2914,3038.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3038.1351,0.0000,0.0000,0.0000,8202.9649,8202.9649,11.4181,3.9056,7.6619,-6.3685,-95527.0671,3.2968,638.4355,6.3844,11.4181,3.9060,7.6621,-6.3676,-50940.5375,1.7581,638.3730,6.3837,11.4181,3.9066,7.6624,-6.3684,-44578.8475,1.5387,638.4973,6.3850,6.5936,2.0523,0.0000,2.0523,-128315.5000,-191046.4522,-191046.4522
1290.0000,3.7812,15.7458,6377.0000,191242.1000,-184865.1000,4.9583,1449.3182,4.4000,1.0000,42498.2444,4.5000,1.0000,43947.5626,1.8608,0.0000,233740.3444,4927.6818,-228812.6626,3.7812,-3.5161,23888.0000,0.0000,23888.0000,0.6193,6456.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6456.2162,0.1059,0.0000,0.0000,17431.7838,17431.7838,3.7812,5.6472,16902.7000,13466.9000,3435.8000,0.4382,3841.5227,4.4000,1.0000,2748.3469,4.9000,1.0000,6589.8697,0.0400,0.0000,16215.2469,13061.1773,-3154.0697,3.7812,-3.5161,1647.6000,0.0000,1647.6000,0.0427,445.2973,3.7000,1.0000,0.0000,0.0000,0.0000,445.2973,0.0012,0.0000,0.0000,1202.3027,1202.3027,3.7812,-2.9714,3682.7000,298.1000,3384.6000,0.0955,836.9773,4.4000,1.0000,60.8367,4.9000,1.0000,897.8140,0.0006,0.0000,358.9367,2845.7227,2486.7860,3.7812,-3.5161,14845.3000,0.0000,14845.3000,0.3849,4012.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4012.2432,0.0000,0.0000,0.0000,10833.0568,10833.0568,11.7117,3.7809,7.7463,-6.6673,-100010.1419,3.2695,630.7500,6.3075,11.7117,3.7813,7.7465,-6.6664,-53331.4337,1.7436,630.6885,6.3069,11.7117,3.7819,7.7468,-6.6673,-46671.2274,1.5259,630.8110,6.3081,6.5390,2.0085,0.0000,2.0085,-137663.8000,-200012.8031,-200012.8031
1291.0000,4.8954,16.4553,10073.9000,117539.9000,-107466.0000,3.0474,2289.5227,4.4000,1.0000,26119.9778,4.5000,1.0000,28409.5005,0.5105,0.0000,143659.8778,7784.3773,-135875.5005,4.8954,-2.4019,19663.8000,0.0000,19663.8000,0.5098,5314.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5314.5405,0.0466,0.0000,0.0000,14349.2595,14349.2595,4.8954,-2.7825,24407.8000,100.2000,24307.6000,0.6328,5547.2273,4.4000,1.0000,20.4490,4.9000,1.0000,5567.6763,0.0460,0.0000,120.6490,18860.5727,18739.9237,4.8954,-2.4019,1354.1000,0.0000,1354.1000,0.0351,365.9730,3.7000,1.0000,0.0000,0.0000,0.0000,365.9730,0.0008,0.0000,0.0000,988.1270,988.1270,4.8954,-1.3676,3280.9000,399.0000,2881.9000,0.0851,745.6591,4.4000,1.0000,81.4286,4.9000,1.0000,827.0877,0.0009,0.0000,480.4286,2535.2409,2054.8123,4.8954,-2.4019,17448.4000,0.0000,17448.4000,0.4524,4715.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4715.7838,0.0000,0.0000,0.0000,12732.6162,12732.6162,9.6321,4.8950,7.2635,-2.9006,-43508.3265,2.3813,469.4987,4.6950,9.6321,4.8954,7.2638,-2.9000,-23200.3396,1.2699,469.4526,4.6945,9.6321,4.8960,7.2640,-2.9003,-20302.0957,1.1114,469.5439,4.6954,4.7626,0.6048,0.0000,0.6048,-41810.2000,-87010.7617,-87010.7617
1292.0000,4.8672,16.3638,10879.9000,115863.8000,-104983.9000,3.0040,2472.7045,4.4000,1.0000,25747.5111,4.5000,1.0000,28220.2157,0.4924,0.0000,141611.3111,8407.1955,-133204.1157,4.8672,-2.4301,19666.5000,0.0000,19666.5000,0.5099,5315.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5315.2703,0.0463,0.0000,0.0000,14351.2297,14351.2297,4.8672,-2.8601,25705.0000,0.0000,25705.0000,0.6664,5842.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5842.0455,0.0497,0.0000,0.0000,19862.9545,19862.9545,4.8672,-2.4301,1032.3000,0.0000,1032.3000,0.0268,279.0000,3.7000,1.0000,0.0000,0.0000,0.0000,279.0000,0.0006,0.0000,0.0000,753.3000,753.3000,4.8672,-1.7268,3832.4000,360.7000,3471.7000,0.0994,871.0000,4.4000,1.0000,73.6122,4.9000,1.0000,944.6122,0.0011,0.0000,434.3122,2961.4000,2527.0878,4.8672,-2.4301,16647.5000,0.0000,16647.5000,0.4316,4499.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4499.3243,0.0000,0.0000,0.0000,12148.1757,12148.1757,9.4397,4.8669,7.1533,-2.7856,-41783.5892,2.3690,469.4130,4.6941,9.4397,4.8673,7.1535,-2.7851,-22280.4841,1.2634,469.3666,4.6937,9.4397,4.8678,7.1537,-2.7853,-19497.2946,1.1057,469.4586,4.6946,4.7381,0.5902,0.0000,0.5902,-38460.9000,-83561.3680,-83561.3680
1293.0000,5.9950,16.3962,17549.6000,74472.1000,-56922.5000,1.9308,3988.5455,4.4000,1.0000,16549.3556,4.5000,1.0000,20537.9010,0.1595,0.0000,91021.4556,13561.0545,-77460.4010,5.9950,-1.3023,19675.5000,0.0000,19675.5000,0.5101,5317.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5317.7027,0.0305,0.0000,0.0000,14357.7973,14357.7973,5.9950,-1.7323,30521.3000,0.0000,30521.3000,0.7913,6936.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6936.6591,0.0504,0.0000,0.0000,23584.6409,23584.6409,5.9950,-1.3023,1135.4000,0.0000,1135.4000,0.0294,306.8649,3.7000,1.0000,0.0000,0.0000,0.0000,306.8649,0.0006,0.0000,0.0000,828.5351,828.5351,5.9950,-0.9816,4739.8000,295.5000,4444.3000,0.1229,1077.2273,4.4000,1.0000,60.3061,4.9000,1.0000,1137.5334,0.0015,0.0000,355.8061,3662.5727,3306.7666,5.9950,-1.3023,15245.8000,0.0000,15245.8000,0.3953,4120.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4120.4865,0.0000,0.0000,0.0000,11125.3135,11125.3135,7.6588,5.9946,6.8267,-0.8087,-12131.0988,1.8899,380.0743,3.8007,7.6588,5.9951,6.8270,-0.8084,-6467.5306,1.0079,380.0365,3.8004,7.6588,5.9956,6.8272,-0.8084,-5658.7181,0.8821,380.1114,3.8011,3.7799,0.2425,0.0000,0.2425,14099.8000,-24257.3476,-24257.3476
1294.0000,5.9512,16.0417,19585.4000,70995.2000,-51409.8000,1.8407,4451.2273,4.4000,1.0000,15776.7111,4.5000,1.0000,20227.9384,0.1389,0.0000,86771.9111,15134.1727,-71637.7384,5.9512,-1.3461,16636.4000,0.0000,16636.4000,0.4313,4496.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4496.3243,0.0229,0.0000,0.0000,12140.0757,12140.0757,5.9512,-1.7761,31913.8000,0.0000,31913.8000,0.8274,7253.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7253.1364,0.0512,0.0000,0.0000,24660.6636,24660.6636,5.9512,-1.3461,648.0000,0.0000,648.0000,0.0168,175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,175.1351,0.0003,0.0000,0.0000,472.8649,472.8649,5.9512,-1.3429,5711.4000,205.5000,5505.9000,0.1481,1298.0455,4.4000,1.0000,41.9388,4.9000,1.0000,1339.9842,0.0019,0.0000,247.4388,4413.3545,4165.9158,5.9512,-1.3461,12442.5000,0.0000,12442.5000,0.3226,3362.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3362.8378,0.0000,0.0000,0.0000,9079.6622,9079.6622,7.4777,5.9508,6.7142,-0.7041,-10561.5545,1.7934,362.5244,3.6252,7.4777,5.9513,6.7145,-0.7038,-5630.5421,0.9564,362.4882,3.6249,7.4777,5.9517,6.7147,-0.7038,-4926.4596,0.8370,362.5600,3.6256,3.5869,0.2153,0.0000,0.2153,15736.8000,-21118.5563,-21118.5563
1295.0000,7.1520,16.0520,24534.7000,57066.2000,-32531.5000,1.4795,5576.0682,4.4000,1.0000,12681.3778,4.5000,1.0000,18257.4460,0.0869,0.0000,69747.5778,18958.6318,-50788.9460,7.1520,-0.1453,16255.8000,0.0000,16255.8000,0.4215,4393.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4393.4595,0.0238,0.0000,0.0000,11862.3405,11862.3405,7.1520,-0.5753,59965.3000,0.0000,59965.3000,1.5547,13628.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13628.4773,0.1613,0.0000,0.0000,46336.8227,46336.8227,7.1520,-0.1453,472.9000,0.0000,472.9000,0.0123,127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,127.8108,0.0004,0.0000,0.0000,345.0892,345.0892,7.1520,-0.5118,7096.3000,37.4000,7058.9000,0.1840,1612.7955,4.4000,1.0000,7.6327,4.9000,1.0000,1620.4281,0.0032,0.0000,45.0327,5483.5045,5438.4719,7.1520,-0.1453,10840.6000,0.0000,10840.6000,0.2811,2929.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2929.8919,0.0000,0.0000,0.0000,7910.7081,7910.7081,5.7608,7.1517,6.4562,0.7033,10549.7510,1.9665,402.2192,4.0222,5.7608,7.1522,6.4565,0.7035,5628.0200,1.0487,402.1789,4.0218,5.7608,7.1525,6.4567,0.7038,4926.7156,0.9178,402.2593,4.0226,3.9330,0.2756,0.0000,0.2756,62062.0000,21104.4865,21104.4865
1296.0000,7.5449,15.6619,26666.5000,50194.6000,-23528.1000,1.3014,6060.5682,4.4000,1.0000,11154.3556,4.5000,1.0000,17214.9237,0.0671,0.0000,61348.9556,20605.9318,-40743.0237,7.5449,0.2476,16243.5000,0.0000,16243.5000,0.4211,4390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1351,0.0246,0.0000,0.0000,11853.3649,11853.3649,7.5449,-0.1823,73181.6000,0.0000,73181.6000,1.8974,16632.1818,4.4000,1.0000,0.0000,0.0000,0.0000,16632.1818,0.2340,0.0000,0.0000,56549.4182,56549.4182,7.5449,0.2476,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0005,0.0000,0.0000,348.3000,348.3000,7.5449,-0.1823,8670.6000,0.0000,8670.6000,0.2248,1970.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1970.5909,0.0044,0.0000,0.0000,6700.0091,6700.0091,7.5449,0.2476,6034.9000,0.0000,6034.9000,0.1565,1631.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1631.0541,0.0000,0.0000,0.0000,4403.8459,4403.8459,5.0184,7.5446,6.2815,1.3036,19553.4681,2.0068,413.7544,4.1375,5.0184,7.5451,6.2817,1.3037,10429.6464,1.0702,413.7129,4.1371,5.0184,7.5454,6.2819,1.3041,9128.7998,0.9366,413.7962,4.1380,4.0135,0.3305,0.0000,0.3305,81079.8000,39111.9143,39111.9143
1297.0000,7.6917,15.0249,28307.7000,44740.9000,-16433.2000,1.1600,6433.5682,4.4000,1.0000,9942.4222,4.5000,1.0000,16375.9904,0.0513,0.0000,54683.3222,21874.1318,-32809.1904,7.6917,0.3944,16240.4000,0.0000,16240.4000,0.4211,4389.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4389.2973,0.0225,0.0000,0.0000,11851.1027,11851.1027,7.6917,-0.0356,71383.7000,0.0000,71383.7000,1.8508,16223.5682,4.4000,1.0000,0.0000,0.0000,0.0000,16223.5682,0.2121,0.0000,0.0000,55160.1318,55160.1318,7.6917,0.3944,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0004,0.0000,0.0000,342.3892,342.3892,7.6917,-0.0356,10280.2000,0.0000,10280.2000,0.2665,2336.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2336.4091,0.0054,0.0000,0.0000,7943.7909,7943.7909,7.6917,0.3944,1830.0000,0.0000,1830.0000,0.0474,494.5946,3.7000,1.0000,0.0000,0.0000,0.0000,494.5946,0.0000,0.0000,0.0000,1335.4054,1335.4054,4.6682,7.6914,6.1798,1.4606,21909.5279,1.8790,389.2193,3.8922,4.6682,7.6919,6.1801,1.4607,11685.9912,1.0020,389.1802,3.8918,4.6682,7.6921,6.1802,1.4612,10228.1106,0.8770,389.2590,3.8926,3.7580,0.2917,0.0000,0.2917,83770.3000,43823.6296,43823.6296
1298.0000,7.9555,14.5267,29566.1000,40429.1000,-10863.0000,1.0482,6719.5682,4.4000,1.0000,8984.2444,4.5000,1.0000,15703.8126,0.0423,0.0000,49413.3444,22846.5318,-26566.8126,7.9555,0.6582,16257.1000,0.0000,16257.1000,0.4215,4393.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8108,0.0228,0.0000,0.0000,11863.2892,11863.2892,7.9555,0.2282,78977.2000,0.0000,78977.2000,2.0476,17949.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17949.3636,0.2560,0.0000,0.0000,61027.8364,61027.8364,7.9555,0.6582,478.5000,0.0000,478.5000,0.0124,129.3243,3.7000,1.0000,0.0000,0.0000,0.0000,129.3243,0.0005,0.0000,0.0000,349.1757,349.1757,7.9555,0.2282,11613.0000,0.0000,11613.0000,0.3011,2639.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2639.3182,0.0070,0.0000,0.0000,8973.6818,8973.6818,7.9555,0.6582,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,4.1649,7.9552,6.0600,1.8798,28196.7138,1.9287,401.7386,4.0174,4.1649,7.9557,6.0603,1.8799,15038.9317,1.0286,401.6982,4.0170,4.1649,7.9559,6.0604,1.8803,13162.4169,0.9002,401.7798,4.0178,3.8575,0.3287,0.0000,0.3287,97491.8000,56398.0623,56398.0623
1299.0000,8.0282,13.9275,30351.4000,37092.9000,-6741.5000,0.9617,6898.0455,4.4000,1.0000,8242.8667,4.5000,1.0000,15140.9121,0.0342,0.0000,45335.7667,23453.3545,-21882.4121,8.0282,0.7309,16246.1000,0.0000,16246.1000,0.4212,4390.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4390.8378,0.0205,0.0000,0.0000,11855.2622,11855.2622,8.0282,0.3009,72828.9000,0.0000,72828.9000,1.8882,16552.0227,4.4000,1.0000,0.0000,0.0000,0.0000,16552.0227,0.2079,0.0000,0.0000,56276.8773,56276.8773,8.0282,0.7309,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0004,0.0000,0.0000,341.5865,341.5865,8.0282,0.3009,12707.0000,0.0000,12707.0000,0.3295,2887.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2887.9545,0.0078,0.0000,0.0000,9819.0455,9819.0455,8.0282,0.7309,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,3.9699,8.0279,5.9989,1.8906,28359.2934,1.8119,378.4681,3.7847,3.9699,8.0284,5.9991,1.8907,15125.5351,0.9663,378.4300,3.7843,3.9699,8.0285,5.9992,1.8912,13238.0740,0.8457,378.5072,3.7851,3.6238,0.2708,0.0000,0.2708,95936.9000,56722.9025,56722.9025
1300.0000,8.2333,13.3494,31237.2000,33967.6000,-2730.4000,0.8807,7099.3636,4.4000,1.0000,7548.3556,4.5000,1.0000,14647.7192,0.0293,0.0000,41515.9556,24137.8364,-17378.1192,8.2333,0.9360,16238.3000,0.0000,16238.3000,0.4210,4388.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7297,0.0209,0.0000,0.0000,11849.5703,11849.5703,8.2333,0.5060,79211.3000,0.0000,79211.3000,2.0537,18002.5682,4.4000,1.0000,0.0000,0.0000,0.0000,18002.5682,0.2443,0.0000,0.0000,61208.7318,61208.7318,8.2333,0.9360,479.4000,0.0000,479.4000,0.0124,129.5676,3.7000,1.0000,0.0000,0.0000,0.0000,129.5676,0.0005,0.0000,0.0000,349.8324,349.8324,8.2333,0.5060,14103.5000,0.0000,14103.5000,0.3657,3205.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3205.3409,0.0099,0.0000,0.0000,10898.1591,10898.1591,8.2333,0.9360,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,3.5777,8.2330,5.9054,2.2412,33618.1501,1.8723,392.7701,3.9277,3.5777,8.2336,5.9056,2.2413,17930.0856,0.9985,392.7305,3.9273,3.5777,8.2337,5.9057,2.2418,15692.4820,0.8738,392.8109,3.9281,3.7446,0.3048,0.0000,0.3048,107730.4000,67240.7177,67240.7177
1301.0000,7.2999,15.5535,25387.5000,49432.0000,-24044.5000,1.2816,5769.8864,4.4000,1.0000,10984.8889,4.5000,1.0000,16754.7753,0.0651,0.0000,60416.8889,19617.6136,-40799.2753,7.2999,0.0026,16257.2000,0.0000,16257.2000,0.4215,4393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8378,0.0247,0.0000,0.0000,11863.3622,11863.3622,7.2999,-0.4274,74200.8000,0.0000,74200.8000,1.9238,16863.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16863.8182,0.2413,0.0000,0.0000,57336.9818,57336.9818,7.2999,0.0026,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0005,0.0000,0.0000,340.7838,340.7838,7.2999,-0.4274,15505.1000,0.0000,15505.1000,0.4020,3523.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3523.8864,0.0125,0.0000,0.0000,11981.2136,11981.2136,7.2999,0.0026,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,4.6564,7.2996,5.9780,1.3823,20734.6955,2.0338,425.2345,4.2523,4.6564,7.3001,5.9782,1.3825,11059.6522,1.0846,425.1917,4.2519,4.6564,7.3002,5.9783,1.3828,9679.6104,0.9492,425.2788,4.2528,4.0677,0.3441,0.0000,0.3441,83414.6000,41473.9580,41473.9580
1302.0000,7.1629,16.0217,24180.4000,55552.9000,-31372.5000,1.4403,5495.5455,4.4000,1.0000,12345.0889,4.5000,1.0000,17840.6343,0.0870,0.0000,67897.9889,18684.8545,-49213.1343,7.1629,-0.1344,16248.3000,0.0000,16248.3000,0.4213,4391.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4391.4324,0.0281,0.0000,0.0000,11856.8676,11856.8676,7.1629,-0.5644,80283.1000,0.0000,80283.1000,2.0815,18246.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18246.1591,0.3007,0.0000,0.0000,62036.9409,62036.9409,7.1629,-0.1344,640.1000,0.0000,640.1000,0.0166,173.0000,3.7000,1.0000,0.0000,0.0000,0.0000,173.0000,0.0008,0.0000,0.0000,467.1000,467.1000,7.1629,-0.5644,15903.0000,0.0000,15903.0000,0.4123,3614.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3614.3182,0.0149,0.0000,0.0000,12288.6818,12288.6818,7.1629,-0.1344,5634.8000,0.0000,5634.8000,0.1461,1522.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9189,0.0000,0.0000,0.0000,4111.8811,4111.8811,4.7787,7.1626,5.9706,1.3848,20771.7004,2.2590,472.4764,4.7248,4.7787,7.1631,5.9709,1.3849,11079.5653,1.2047,472.4290,4.7243,4.7787,7.1632,5.9710,1.3853,9697.0713,1.0543,472.5258,4.7253,4.5181,0.4315,0.0000,0.4315,87336.8000,41548.3370,41548.3370
1303.0000,5.1841,16.5656,12037.1000,110635.7000,-98598.6000,2.8684,2735.7045,4.4000,1.0000,24585.7111,4.5000,1.0000,27321.4157,0.4437,0.0000,135221.4111,9301.3955,-125920.0157,5.1841,-2.1132,16236.2000,0.0000,16236.2000,0.4210,4388.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1622,0.0394,0.0000,0.0000,11848.0378,11848.0378,5.1841,-2.5432,48148.6000,0.0000,48148.6000,1.2483,10942.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10942.8636,0.1514,0.0000,0.0000,37205.7364,37205.7364,5.1841,-2.1132,588.4000,0.0000,588.4000,0.0153,159.0270,3.7000,1.0000,0.0000,0.0000,0.0000,159.0270,0.0006,0.0000,0.0000,429.3730,429.3730,5.1841,-2.5432,15444.6000,0.0000,15444.6000,0.4004,3510.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3510.1364,0.0167,0.0000,0.0000,11934.4636,11934.4636,5.1841,-2.1132,19051.6000,0.0000,19051.6000,0.4939,5149.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5149.0811,0.0000,0.0000,0.0000,13902.5189,13902.5189,7.5924,5.1838,6.3881,-1.6868,-25302.6189,2.7237,558.8267,5.5883,7.5924,5.1843,6.3883,-1.6864,-13490.9841,1.4525,558.7712,5.5877,7.5924,5.1844,6.3884,-1.6866,-11806.2829,1.2712,558.8851,5.5889,5.4474,0.6519,0.0000,0.6519,870.8000,-50599.8859,-50599.8859
1304.0000,4.7393,16.4979,8721.2000,145356.5000,-136635.3000,3.7686,1982.0909,4.4000,1.0000,32301.4444,4.5000,1.0000,34283.5354,0.9283,0.0000,177657.9444,6739.1091,-170918.8354,4.7393,-2.5580,27629.7000,0.0000,27629.7000,0.7164,7467.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7467.4865,0.1045,0.0000,0.0000,20162.2135,20162.2135,4.7393,-2.9880,36959.4000,0.0000,36959.4000,0.9582,8399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8399.8636,0.1227,0.0000,0.0000,28559.5364,28559.5364,4.7393,-2.5580,1230.4000,0.0000,1230.4000,0.0319,332.5405,3.7000,1.0000,0.0000,0.0000,0.0000,332.5405,0.0014,0.0000,0.0000,897.8595,897.8595,4.7393,-2.9880,13856.9000,0.0000,13856.9000,0.3593,3149.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3149.2955,0.0146,0.0000,0.0000,10707.6045,10707.6045,4.7393,-2.5580,20253.2000,0.0000,20253.2000,0.5251,5473.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5473.8378,0.0000,0.0000,0.0000,14779.3622,14779.3622,8.6454,4.7390,6.6922,-3.1939,-47909.0715,3.1797,643.3919,6.4339,8.6454,4.7394,6.6924,-3.1933,-25546.5962,1.6957,643.3288,6.4333,8.6454,4.7397,6.6925,-3.1938,-22356.5915,1.4841,643.4588,6.4346,6.3595,1.1716,0.0000,1.1716,-36705.7000,-95812.2593,-95812.2593
1305.0000,4.2507,16.1249,6975.5000,154872.1000,-147896.6000,4.0153,1585.3409,4.4000,1.0000,34416.0222,4.5000,1.0000,36001.3631,1.0945,0.0000,189288.1222,5390.1591,-183897.9631,4.2507,-3.0466,33706.9000,0.0000,33706.9000,0.8739,9109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9109.9730,0.1361,0.0000,0.0000,24596.9270,24596.9270,4.2507,1.3715,14836.7000,5973.8000,8862.9000,0.3847,3371.9773,4.4000,1.0000,1219.1429,4.9000,1.0000,4591.1201,0.0309,0.0000,7192.9429,11464.7227,4271.7799,4.2507,-3.0466,2113.6000,0.0000,2113.6000,0.0548,571.2432,3.7000,1.0000,0.0000,0.0000,0.0000,571.2432,0.0019,0.0000,0.0000,1542.3568,1542.3568,4.2507,-3.4766,13701.5000,0.0000,13701.5000,0.3552,3113.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3113.9773,0.0131,0.0000,0.0000,10587.5227,10587.5227,4.2507,-3.0466,19452.1000,0.0000,19452.1000,0.5043,5257.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5257.3243,0.0000,0.0000,0.0000,14194.7757,14194.7757,9.6430,4.2504,6.9467,-4.2903,-64355.0908,3.0941,618.8612,6.1886,9.6430,4.2508,6.9469,-4.2897,-34317.3136,1.6501,618.8010,6.1880,9.6430,4.2511,6.9470,-4.2903,-30032.1967,1.4441,618.9251,6.1893,6.1883,1.2764,0.0000,1.2764,-70059.6000,-128704.6011,-128704.6011
1306.0000,4.1493,16.1121,5428.5000,161726.3000,-156297.8000,4.1931,1233.7500,4.4000,1.0000,35939.1778,4.5000,1.0000,37172.9278,1.2357,0.0000,197665.4778,4194.7500,-193470.7278,4.1493,-3.1480,38323.6000,0.0000,38323.6000,0.9936,10357.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10357.7297,0.1693,0.0000,0.0000,27965.8703,27965.8703,4.1493,5.0121,7751.0000,5529.7000,2221.3000,0.2010,1761.5909,4.4000,1.0000,1128.5102,4.9000,1.0000,2890.1011,0.0136,0.0000,6658.2102,5989.4091,-668.8011,4.1493,-3.1480,2286.2000,0.0000,2286.2000,0.0593,617.8919,3.7000,1.0000,0.0000,0.0000,0.0000,617.8919,0.0018,0.0000,0.0000,1668.3081,1668.3081,4.1493,-3.5780,12909.4000,0.0000,12909.4000,0.3347,2933.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2933.9545,0.0109,0.0000,0.0000,9975.4455,9975.4455,4.1493,-3.1480,17049.1000,0.0000,17049.1000,0.4420,4607.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4607.8649,0.0000,0.0000,0.0000,12441.2351,12441.2351,10.0685,4.1490,7.1088,-4.7365,-71047.1170,3.1118,617.8356,6.1784,10.0685,4.1494,7.1089,-4.7358,-37886.2335,1.6595,617.7758,6.1778,10.0685,4.1497,7.1091,-4.7365,-33155.3194,1.4523,617.8990,6.1790,6.2236,1.4313,0.0000,1.4313,-83508.2000,-142088.6699,-142088.6699
1307.0000,4.1793,16.2229,3877.2000,167722.5000,-163845.3000,4.3485,881.1818,4.4000,1.0000,37271.6667,4.5000,1.0000,38152.8485,1.3838,0.0000,204994.1667,2996.0182,-201998.1485,4.1793,-3.1180,45261.4000,0.0000,45261.4000,1.1735,12232.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12232.8108,0.2283,0.0000,0.0000,33028.5892,33028.5892,4.1793,10.9449,3454.4000,5060.1000,-1605.7000,0.1312,785.0909,4.4000,1.0000,1032.6735,4.9000,1.0000,1817.7644,0.0089,0.0000,6092.7735,2669.3091,-3423.4644,4.1793,-3.1180,2347.9000,0.0000,2347.9000,0.0609,634.5676,3.7000,1.0000,0.0000,0.0000,0.0000,634.5676,0.0018,0.0000,0.0000,1713.3324,1713.3324,4.1793,-3.2618,11477.5000,272.8000,11204.7000,0.2976,2608.5227,4.4000,1.0000,55.6735,4.9000,1.0000,2664.1962,0.0082,0.0000,328.4735,8868.9773,8540.5038,4.1793,-3.1180,15447.1000,0.0000,15447.1000,0.4005,4174.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4174.8919,0.0000,0.0000,0.0000,11272.2081,11272.2081,10.2795,4.1791,7.2293,-5.0291,-75436.3584,3.2061,633.0872,6.3309,10.2795,4.1794,7.2294,-5.0284,-40226.9993,1.7097,633.0262,6.3303,10.2795,4.1798,7.2296,-5.0291,-35203.6217,1.4963,633.1518,6.3315,6.4121,1.6310,0.0000,1.6310,-91189.9000,-150866.9793,-150866.9793
1308.0000,4.0877,16.2300,1806.8000,174691.1000,-172884.3000,4.5292,410.6364,4.4000,1.0000,38820.2444,4.5000,1.0000,39230.8808,1.5515,0.0000,213511.3444,1396.1636,-212115.1808,4.0877,-3.2096,47572.4000,0.0000,47572.4000,1.2334,12857.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12857.4054,0.2612,0.0000,0.0000,34714.9946,34714.9946,4.0877,15.5805,530.3000,7477.5000,-6947.2000,0.1939,120.5227,4.4000,1.0000,1526.0204,4.9000,1.0000,1646.5431,0.0154,0.0000,9003.5204,409.7773,-8593.7431,4.0877,-3.2096,2777.9000,0.0000,2777.9000,0.0720,750.7838,3.7000,1.0000,0.0000,0.0000,0.0000,750.7838,0.0023,0.0000,0.0000,2027.1162,2027.1162,4.0877,-2.8811,10244.4000,645.3000,9599.1000,0.2656,2328.2727,4.4000,1.0000,131.6939,4.9000,1.0000,2459.9666,0.0061,0.0000,776.9939,7916.1273,7139.1334,4.0877,-3.2096,12443.3000,0.0000,12443.3000,0.3226,3363.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3363.0541,0.0000,0.0000,0.0000,9080.2459,9080.2459,10.6607,4.0874,7.3741,-5.5918,-83876.6671,3.3083,649.0250,6.4903,10.6607,4.0878,7.3742,-5.5910,-44728.1291,1.7643,648.9628,6.4896,10.6607,4.0882,7.3745,-5.5918,-39142.6376,1.5441,649.0910,6.4909,6.6167,1.8366,0.0000,1.8366,-107438.8000,-167747.4338,-167747.4338
1309.0000,3.8831,16.0674,887.2000,180847.2000,-179960.0000,4.6888,201.6364,4.4000,1.0000,40188.2667,4.5000,1.0000,40389.9030,1.6724,0.0000,221035.4667,685.5636,-220349.9030,3.8831,-3.4142,41219.0000,0.0000,41219.0000,1.0687,11140.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11140.2703,0.2176,0.0000,0.0000,30078.7297,30078.7297,3.8831,15.5540,494.4000,10327.8000,-9833.4000,0.2678,112.3636,4.4000,1.0000,2107.7143,4.9000,1.0000,2220.0779,0.0228,0.0000,12435.5143,382.0364,-12053.4779,3.8831,-3.4142,3329.9000,0.0000,3329.9000,0.0863,899.9730,3.7000,1.0000,0.0000,0.0000,0.0000,899.9730,0.0030,0.0000,0.0000,2429.9270,2429.9270,3.8831,-2.6449,8856.5000,882.1000,7974.4000,0.2296,2012.8409,4.4000,1.0000,180.0204,4.9000,1.0000,2192.8613,0.0043,0.0000,1062.1204,6843.6591,5781.5387,3.8831,-3.4142,10841.3000,0.0000,10841.3000,0.2811,2930.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0811,0.0000,0.0000,0.0000,7911.2189,7911.2189,11.1731,3.8829,7.5280,-6.2069,-93103.9369,3.3111,645.0824,6.4508,11.1731,3.8832,7.5281,-6.2061,-49648.9870,1.7658,645.0208,6.4502,11.1731,3.8836,7.5284,-6.2070,-43449.0427,1.5454,645.1476,6.4515,6.6223,1.9200,0.0000,1.9200,-126428.8000,-186201.9666,-186201.9666
1310.0000,4.0002,16.2070,373.3000,187630.2000,-187256.9000,4.8647,84.8409,4.4000,1.0000,41695.6000,4.5000,1.0000,41780.4409,1.8743,0.0000,229325.8000,288.4591,-229037.3409,4.0002,-3.2971,47564.3000,0.0000,47564.3000,1.2332,12855.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12855.2162,0.2862,0.0000,0.0000,34709.0838,34709.0838,4.0002,16.0410,0.0000,11604.6000,-11604.6000,0.3009,0.0000,0.0000,0.0000,2368.2857,4.9000,1.0000,2368.2857,0.0292,0.0000,13972.8857,0.0000,-13972.8857,4.0002,-3.2971,3173.4000,0.0000,3173.4000,0.0823,857.6757,3.7000,1.0000,0.0000,0.0000,0.0000,857.6757,0.0030,0.0000,0.0000,2315.7243,2315.7243,4.0002,-1.7175,7755.7000,1294.4000,6461.3000,0.2011,1762.6591,4.4000,1.0000,264.1633,4.9000,1.0000,2026.8224,0.0029,0.0000,1558.5633,5993.0409,4434.4776,4.0002,-3.2971,9639.8000,0.0000,9639.8000,0.2499,2605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3514,0.0000,0.0000,0.0000,7034.4486,7034.4486,11.2754,3.9999,7.6377,-6.4841,-97261.3294,3.4660,671.9315,6.7193,11.2754,4.0002,7.6378,-6.4833,-51866.0815,1.8484,671.8675,6.7187,11.2754,4.0007,7.6381,-6.4842,-45389.0814,1.6177,671.9992,6.7200,6.9320,2.1957,0.0000,2.1957,-132022.7000,-194516.4922,-194516.4922
1311.0000,3.9192,16.1395,47.2000,194034.2000,-193987.0000,5.0307,10.7273,4.4000,1.0000,43118.7111,4.5000,1.0000,43129.4384,2.0309,0.0000,237152.9111,36.4727,-237116.4384,3.9192,-3.3781,45262.9000,0.0000,45262.9000,1.1735,12233.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12233.2162,0.2720,0.0000,0.0000,33029.6838,33029.6838,3.9192,15.9600,0.0000,9665.5000,-9665.5000,0.2506,0.0000,0.0000,0.0000,1972.5510,4.9000,1.0000,1972.5510,0.0228,0.0000,11638.0510,0.0000,-11638.0510,3.9192,-3.3781,2089.4000,0.0000,2089.4000,0.0542,564.7027,3.7000,1.0000,0.0000,0.0000,0.0000,564.7027,0.0017,0.0000,0.0000,1524.6973,1524.6973,3.9192,-1.6389,7240.1000,1304.3000,5935.8000,0.1877,1645.4773,4.4000,1.0000,266.1837,4.9000,1.0000,1911.6609,0.0020,0.0000,1570.4837,5594.6227,4024.1391,3.9192,-3.3781,8438.3000,0.0000,8438.3000,0.2188,2280.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2280.6216,0.0000,0.0000,0.0000,6157.6784,6157.6784,11.5680,3.9189,7.7435,-6.8008,-102012.2086,3.4577,667.1526,6.6715,11.5680,3.9192,7.7436,-6.8000,-54399.7545,1.8440,667.0893,6.6709,11.5680,3.9197,7.7439,-6.8009,-47606.3277,1.6138,667.2196,6.6722,6.9155,2.3294,0.0000,2.3294,-141926.1000,-204018.2909,-204018.2909
1312.0000,3.9426,16.1649,0.0000,199992.9000,-199992.9000,5.1852,0.0000,0.0000,0.0000,44442.8667,4.5000,1.0000,44442.8667,2.1865,0.0000,244435.7667,0.0000,-244435.7667,3.9426,-3.3547,42948.6000,0.0000,42948.6000,1.1135,11607.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11607.7297,0.2592,0.0000,0.0000,31340.8703,31340.8703,3.9426,15.9834,0.0000,9849.0000,-9849.0000,0.2554,0.0000,0.0000,0.0000,2010.0000,4.9000,1.0000,2010.0000,0.0235,0.0000,11859.0000,0.0000,-11859.0000,3.9426,-3.3547,2013.8000,0.0000,2013.8000,0.0522,544.2703,3.7000,1.0000,0.0000,0.0000,0.0000,544.2703,0.0016,0.0000,0.0000,1469.5297,1469.5297,3.9426,-2.2052,7474.9000,980.5000,6494.4000,0.1938,1698.8409,4.4000,1.0000,200.1020,4.9000,1.0000,1898.9429,0.0023,0.0000,1180.6020,5776.0591,4595.4571,3.9426,-3.3547,9639.8000,0.0000,9639.8000,0.2499,2605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3514,0.0000,0.0000,0.0000,7034.4486,7034.4486,11.7337,3.9424,7.8380,-7.0620,-105930.3288,3.5250,677.2540,6.7725,11.7337,3.9426,7.8382,-7.0612,-56489.2968,1.8798,677.1899,6.7719,11.7337,3.9432,7.8385,-7.0621,-49434.8354,1.6452,677.3218,6.7732,7.0500,2.4732,0.0000,2.4732,-148745.3000,-211854.4610,-211854.4610
