Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1313.0000,3.8811,16.1025,21.7000,198754.9000,-198733.2000,5.1531,4.9318,4.4000,1.0000,44167.7556,4.5000,1.0000,44172.6874,2.1217,0.0000,242922.6556,16.7682,-242905.8874,3.8811,-3.4162,36599.2000,0.0000,36599.2000,0.9489,9891.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9891.6757,0.2031,0.0000,0.0000,26707.5243,26707.5243,3.8811,15.9215,0.6000,12415.6000,-12415.0000,0.3219,0.1364,4.4000,1.0000,2533.7959,4.9000,1.0000,2533.9323,0.0303,0.0000,14949.3959,0.4636,-14948.9323,3.8811,-3.4162,2612.1000,0.0000,2612.1000,0.0677,705.9730,3.7000,1.0000,0.0000,0.0000,0.0000,705.9730,0.0023,0.0000,0.0000,1906.1270,1906.1270,3.8811,-2.2927,7011.7000,904.6000,6107.1000,0.1818,1593.5682,4.4000,1.0000,184.6122,4.9000,1.0000,1778.1804,0.0023,0.0000,1089.2122,5418.1318,4328.9196,3.8811,-3.4162,11241.8000,0.0000,11241.8000,0.2915,3038.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3038.3243,0.0000,0.0000,0.0000,8203.4757,8203.4757,11.9481,3.8808,7.9145,-7.2238,-108357.4195,3.4824,666.7900,6.6679,11.9481,3.8811,7.9146,-7.2230,-57783.7442,1.8571,666.7271,6.6673,11.9481,3.8817,7.9149,-7.2239,-50567.6094,1.6253,666.8567,6.6686,6.9649,2.3596,0.0000,2.3596,-154588.0000,-216708.7731,-216708.7731
1314.0000,3.6782,15.8810,521.9000,207912.5000,-207390.6000,5.3905,118.6136,4.4000,1.0000,46202.7778,4.5000,1.0000,46321.3914,2.3228,0.0000,254115.2778,403.2864,-253711.9914,3.6782,-3.6191,23886.6000,0.0000,23886.6000,0.6193,6455.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6455.8378,0.1165,0.0000,0.0000,17430.7622,17430.7622,3.6782,14.9411,1417.3000,14077.8000,-12660.5000,0.3650,322.1136,4.4000,1.0000,2873.0204,4.9000,1.0000,3195.1340,0.0332,0.0000,16950.8204,1095.1864,-15855.6340,3.6782,-3.6191,1646.6000,0.0000,1646.6000,0.0427,445.0270,3.7000,1.0000,0.0000,0.0000,0.0000,445.0270,0.0013,0.0000,0.0000,1201.5730,1201.5730,3.6782,-3.1560,6876.0000,510.0000,6366.0000,0.1783,1562.7273,4.4000,1.0000,104.0816,4.9000,1.0000,1666.8089,0.0025,0.0000,614.0816,5313.2727,4699.1911,3.6782,-3.6191,14846.4000,0.0000,14846.4000,0.3849,4012.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4012.5405,0.0000,0.0000,0.0000,10833.8595,10833.8595,12.4212,3.6779,8.0496,-7.8469,-117704.1019,3.4903,664.2836,6.6428,12.4212,3.6782,8.0497,-7.8460,-62768.3096,1.8613,664.2212,6.6422,12.4212,3.6788,8.0500,-7.8471,-54929.8283,1.6290,664.3499,6.6435,6.9807,2.4763,0.0000,2.4763,-173305.5000,-235402.2398,-235402.2398
1315.0000,4.5149,16.5174,3477.4000,122243.9000,-118766.5000,3.1694,790.3182,4.4000,1.0000,27165.3111,4.5000,1.0000,27955.6293,0.5565,0.0000,149409.2111,2687.0818,-146722.1293,4.5149,-2.7824,19668.8000,0.0000,19668.8000,0.5100,5315.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5315.8919,0.0443,0.0000,0.0000,14352.9081,14352.9081,4.5149,-3.0480,9395.2000,128.2000,9267.0000,0.2436,2135.2727,4.4000,1.0000,26.1633,4.9000,1.0000,2161.4360,0.0104,0.0000,154.3633,7259.9273,7105.5640,4.5149,-2.7824,1363.8000,0.0000,1363.8000,0.0354,368.5946,3.7000,1.0000,0.0000,0.0000,0.0000,368.5946,0.0006,0.0000,0.0000,995.2054,995.2054,4.5149,-2.5075,7487.8000,438.3000,7049.5000,0.1941,1701.7727,4.4000,1.0000,89.4490,4.9000,1.0000,1791.2217,0.0033,0.0000,527.7490,5786.0273,5258.2783,4.5149,-2.7824,17449.6000,0.0000,17449.6000,0.4524,4716.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4716.1081,0.0000,0.0000,0.0000,12733.4919,12733.4919,10.4987,4.5147,7.5067,-3.5427,-53140.5391,2.3024,448.9927,4.4899,10.4987,4.5149,7.5068,-3.5422,-28337.8508,1.2278,448.9502,4.4895,10.4987,4.5155,7.5071,-3.5426,-24798.2917,1.0746,449.0373,4.4904,4.6048,0.6152,0.0000,0.6152,-63967.8000,-106276.6816,-106276.6816
1316.0000,4.5873,16.5139,4583.4000,119811.3000,-115227.9000,3.1063,1041.6818,4.4000,1.0000,26624.7333,4.5000,1.0000,27666.4152,0.5296,0.0000,146436.0333,3541.7182,-142894.3152,4.5873,-2.7100,19664.3000,0.0000,19664.3000,0.5098,5314.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5314.6757,0.0442,0.0000,0.0000,14349.6243,14349.6243,4.5873,-3.1400,12621.6000,0.0000,12621.6000,0.3272,2868.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2868.5455,0.0160,0.0000,0.0000,9753.0545,9753.0545,4.5873,-2.7100,1028.1000,0.0000,1028.1000,0.0267,277.8649,3.7000,1.0000,0.0000,0.0000,0.0000,277.8649,0.0005,0.0000,0.0000,750.2351,750.2351,4.5873,-2.7083,8818.4000,316.1000,8502.3000,0.2286,2004.1818,4.4000,1.0000,64.5102,4.9000,1.0000,2068.6920,0.0045,0.0000,380.6102,6814.2182,6433.6080,4.5873,-2.7100,16648.6000,0.0000,16648.6000,0.4316,4499.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4499.6216,0.0000,0.0000,0.0000,12148.9784,12148.9784,10.1564,4.5870,7.3717,-3.3154,-49731.6301,2.3152,454.2331,4.5423,10.1564,4.5873,7.3719,-3.3150,-26519.7945,1.2346,454.1898,4.5419,10.1564,4.5879,7.3721,-3.3153,-23207.3902,1.0805,454.2785,4.5428,4.6303,0.5948,0.0000,0.5948,-56763.0000,-99458.8148,-99458.8148
1317.0000,5.6650,17.0302,8627.5000,77789.4000,-69161.9000,2.0168,1960.7955,4.4000,1.0000,17286.5333,4.5000,1.0000,19247.3288,0.1744,0.0000,95075.9333,6666.7045,-88409.2288,5.6650,-1.6323,19663.7000,0.0000,19663.7000,0.5098,5314.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5314.5135,0.0290,0.0000,0.0000,14349.1865,14349.1865,5.6650,-2.0623,19008.7000,0.0000,19008.7000,0.4928,4320.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4320.1591,0.0224,0.0000,0.0000,14688.5409,14688.5409,5.6650,-1.6323,1129.4000,0.0000,1129.4000,0.0293,305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,305.2432,0.0005,0.0000,0.0000,824.1568,824.1568,5.6650,-1.8748,10751.0000,167.4000,10583.6000,0.2787,2443.4091,4.4000,1.0000,34.1633,4.9000,1.0000,2477.5724,0.0061,0.0000,201.5633,8307.5909,8106.0276,5.6650,-1.6323,15246.9000,0.0000,15246.9000,0.3953,4120.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4120.7838,0.0005,0.0000,0.0000,11126.1162,11126.1162,8.4030,5.6647,7.0338,-1.3106,-19659.5047,1.8614,370.8308,3.7083,8.4030,5.6650,7.0340,-1.3104,-10482.8824,0.9927,370.7951,3.7080,8.4030,5.6655,7.0342,-1.3104,-9172.8137,0.8688,370.8680,3.7087,3.7228,0.2329,0.0000,0.2329,-3529.6000,-39315.2008,-39315.2008
1318.0000,5.6776,16.7657,10907.2000,74317.0000,-63409.8000,1.9268,2478.9091,4.4000,1.0000,16514.8889,4.5000,1.0000,18993.7980,0.1530,0.0000,90831.8889,8428.2909,-82403.5980,5.6776,-1.6197,16656.3000,0.0000,16656.3000,0.4318,4501.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4501.7027,0.0219,0.0000,0.0000,12154.5973,12154.5973,5.6776,-2.0497,21562.3000,0.0000,21562.3000,0.5590,4900.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4900.5227,0.0260,0.0000,0.0000,16661.7773,16661.7773,5.6776,-1.6197,650.6000,0.0000,650.6000,0.0169,175.8378,3.7000,1.0000,0.0000,0.0000,0.0000,175.8378,0.0003,0.0000,0.0000,474.7622,474.7622,5.6776,-2.0309,12947.2000,20.2000,12927.0000,0.3357,2942.5455,4.4000,1.0000,4.1224,4.9000,1.0000,2946.6679,0.0081,0.0000,24.3224,10004.6545,9980.3321,5.6776,-1.6197,12443.3000,0.0000,12443.3000,0.3226,3363.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3363.0541,0.0000,0.0000,0.0000,9080.2459,9080.2459,8.1349,5.6773,6.9061,-1.1352,-17027.7858,1.7964,359.9678,3.5997,8.1349,5.6777,6.9063,-1.1349,-9079.3690,0.9580,359.9329,3.5993,8.1349,5.6781,6.9065,-1.1350,-7944.7284,0.8384,360.0041,3.6000,3.5929,0.2093,0.0000,0.2093,829.7000,-34051.8832,-34051.8832
1319.0000,6.8890,17.1728,15135.3000,60337.2000,-45201.9000,1.5644,3439.8409,4.4000,1.0000,13408.2667,4.5000,1.0000,16848.1076,0.0964,0.0000,73745.4667,11695.4591,-62050.0076,6.8890,-0.4083,16243.8000,0.0000,16243.8000,0.4212,4390.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4390.2162,0.0224,0.0000,0.0000,11853.5838,11853.5838,6.8890,-0.8383,48439.0000,0.0000,48439.0000,1.2559,11008.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11008.8636,0.1078,0.0000,0.0000,37430.1364,37430.1364,6.8890,-0.4083,481.2000,0.0000,481.2000,0.0125,130.0541,3.7000,1.0000,0.0000,0.0000,0.0000,130.0541,0.0004,0.0000,0.0000,351.1459,351.1459,6.8890,-0.8383,15350.7000,0.0000,15350.7000,0.3980,3488.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3488.7955,0.0125,0.0000,0.0000,11861.9045,11861.9045,6.8890,-0.4083,10841.3000,0.0000,10841.3000,0.2811,2930.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0811,0.0000,0.0000,0.0000,7911.2189,7911.2189,6.4039,6.8887,6.6463,0.2451,3676.9247,1.9665,398.7296,3.9873,6.4039,6.8891,6.6465,0.2453,1962.3657,1.0487,398.6908,3.9869,6.4039,6.8894,6.6467,0.2455,1718.6916,0.9178,398.7702,3.9877,3.9329,0.2395,0.0000,0.2395,46154.1000,7357.9820,7357.9820
1320.0000,7.3221,16.9621,17832.0000,53363.2000,-35531.2000,1.3835,4052.7273,4.4000,1.0000,11858.4889,4.5000,1.0000,15911.2162,0.0746,0.0000,65221.6889,13779.2727,-51442.4162,7.3221,0.0248,16241.5000,0.0000,16241.5000,0.4211,4389.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4389.5946,0.0231,0.0000,0.0000,11851.9054,11851.9054,7.3221,-0.4052,61508.5000,0.0000,61508.5000,1.5947,13979.2045,4.4000,1.0000,0.0000,0.0000,0.0000,13979.2045,0.1674,0.0000,0.0000,47529.2955,47529.2955,7.3221,0.0248,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0004,0.0000,0.0000,341.8054,341.8054,7.3221,-0.4052,18265.0000,0.0000,18265.0000,0.4736,4151.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4151.1364,0.0174,0.0000,0.0000,14113.8636,14113.8636,7.3221,0.0248,6035.3000,0.0000,6035.3000,0.1565,1631.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1631.1622,0.0000,0.0000,0.0000,4404.1378,4404.1378,5.6029,7.3218,6.4624,0.8931,13397.1752,2.0208,413.1993,4.1320,5.6029,7.3222,6.4626,0.8933,7146.1605,1.0776,413.1588,4.1316,5.6029,7.3225,6.4627,0.8936,6255.2559,0.9431,413.2417,4.1324,4.0415,0.2829,0.0000,0.2829,66987.5000,26798.5916,26798.5916
1321.0000,7.5814,16.4648,20614.2000,47709.7000,-27095.5000,1.2370,4685.0455,4.4000,1.0000,10602.1556,4.5000,1.0000,15287.2010,0.0585,0.0000,58311.8556,15929.1545,-42382.7010,7.5814,0.2841,16257.4000,0.0000,16257.4000,0.4215,4393.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8919,0.0225,0.0000,0.0000,11863.5081,11863.5081,7.5814,-0.1459,66228.9000,0.0000,66228.9000,1.7171,15052.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15052.0227,0.1874,0.0000,0.0000,51176.8773,51176.8773,7.5814,0.2841,479.7000,0.0000,479.7000,0.0124,129.6486,3.7000,1.0000,0.0000,0.0000,0.0000,129.6486,0.0005,0.0000,0.0000,350.0514,350.0514,7.5814,-0.1459,21048.8000,0.0000,21048.8000,0.5457,4783.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4783.8182,0.0221,0.0000,0.0000,16264.9818,16264.9818,7.5814,0.2841,1830.1000,0.0000,1830.1000,0.0474,494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,494.6216,0.0000,0.0000,0.0000,1335.4784,1335.4784,5.0671,7.5811,6.3241,1.2868,19302.0106,1.9906,409.6170,4.0962,5.0671,7.5815,6.3243,1.2869,10295.1706,1.0616,409.5768,4.0958,5.0671,7.5818,6.3244,1.2873,9011.0147,0.9291,409.6594,4.0966,3.9812,0.2910,0.0000,0.2910,78749.4000,38608.1959,38608.1959
1322.0000,7.9058,15.9871,22913.9000,42758.9000,-19845.0000,1.1086,5207.7045,4.4000,1.0000,9501.9778,4.5000,1.0000,14709.6823,0.0476,0.0000,52260.8778,17706.1955,-34554.6823,7.9058,0.6085,16246.1000,0.0000,16246.1000,0.4212,4390.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4390.8378,0.0232,0.0000,0.0000,11855.2622,11855.2622,7.9058,0.1785,76632.4000,0.0000,76632.4000,1.9868,17416.4545,4.4000,1.0000,0.0000,0.0000,0.0000,17416.4545,0.2475,0.0000,0.0000,59215.9455,59215.9455,7.9058,0.6085,467.3000,0.0000,467.3000,0.0121,126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,126.2973,0.0005,0.0000,0.0000,341.0027,341.0027,7.9058,0.1785,23227.5000,0.0000,23227.5000,0.6022,5278.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5278.9773,0.0279,0.0000,0.0000,17948.5227,17948.5227,7.9058,0.6085,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,4.4413,7.9056,6.1734,1.8518,27776.2939,2.0788,430.7445,4.3074,4.4413,7.9060,6.1737,1.8518,14814.5226,1.1086,430.7020,4.3070,4.4413,7.9062,6.1738,1.8523,12966.1260,0.9702,430.7894,4.3079,4.1577,0.3467,0.0000,0.3467,97757.3000,55556.9426,55556.9426
1323.0000,8.0486,15.2824,25004.1000,38731.9000,-13727.8000,1.0042,5682.7500,4.4000,1.0000,8607.0889,4.5000,1.0000,14289.8389,0.0380,0.0000,47338.9889,19321.3500,-28017.6389,8.0486,0.7513,16239.8000,0.0000,16239.8000,0.4210,4389.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4389.1351,0.0215,0.0000,0.0000,11850.6649,11850.6649,8.0486,0.3214,74377.1000,0.0000,74377.1000,1.9284,16903.8864,4.4000,1.0000,0.0000,0.0000,0.0000,16903.8864,0.2244,0.0000,0.0000,57473.2136,57473.2136,8.0486,0.7513,480.2000,0.0000,480.2000,0.0125,129.7838,3.7000,1.0000,0.0000,0.0000,0.0000,129.7838,0.0005,0.0000,0.0000,350.4162,350.4162,8.0486,0.3214,24918.7000,0.0000,24918.7000,0.6461,5663.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5663.3409,0.0311,0.0000,0.0000,19255.3591,19255.3591,8.0486,0.7513,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,4.1031,8.0484,6.0758,2.0407,30610.1644,2.0116,418.6947,4.1869,4.1031,8.0488,6.0760,2.0407,16325.7926,1.0728,418.6533,4.1865,4.1031,8.0490,6.0761,2.0412,14288.6012,0.9389,418.7386,4.1874,4.0232,0.3154,0.0000,0.3154,102716.3000,61224.5582,61224.5582
1324.0000,8.2727,14.5220,27372.8000,35412.8000,-8040.0000,0.9181,6221.0909,4.4000,1.0000,7869.5111,4.5000,1.0000,14090.6020,0.0330,0.0000,43282.3111,21151.7091,-22130.6020,8.2727,0.9754,16257.7000,0.0000,16257.7000,0.4215,4393.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4393.9730,0.0229,0.0000,0.0000,11863.7270,11863.7270,8.2727,0.5454,85045.6000,0.0000,85045.6000,2.2050,19328.5455,4.4000,1.0000,0.0000,0.0000,0.0000,19328.5455,0.2941,0.0000,0.0000,65717.0545,65717.0545,8.2727,0.9754,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0006,0.0000,0.0000,344.9432,344.9432,8.2727,0.5454,25400.7000,0.0000,25400.7000,0.6586,5772.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5772.8864,0.0338,0.0000,0.0000,19627.8136,19627.8136,8.2727,0.9754,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,3.6268,8.2724,5.9496,2.5244,37865.5118,2.1133,442.4189,4.4242,3.6268,8.2729,5.9498,2.5244,20195.1171,1.1270,442.3750,4.4237,3.6268,8.2730,5.9499,2.5250,17674.8507,0.9863,442.4655,4.4247,4.2265,0.3844,0.0000,0.3844,119565.0000,75735.4797,75735.4797
1325.0000,8.3186,13.9230,28828.2000,33660.8000,-4832.6000,0.8727,6551.8636,4.4000,1.0000,7480.1778,4.5000,1.0000,14032.0414,0.0295,0.0000,41140.9778,22276.3364,-18864.6414,8.3186,1.0213,16247.6000,0.0000,16247.6000,0.4212,4391.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4391.2432,0.0219,0.0000,0.0000,11856.3568,11856.3568,8.3186,0.5914,83368.8000,0.0000,83368.8000,2.1615,18947.4545,4.4000,1.0000,0.0000,0.0000,0.0000,18947.4545,0.2772,0.0000,0.0000,64421.3455,64421.3455,8.3186,1.0213,474.6000,0.0000,474.6000,0.0123,128.2703,3.7000,1.0000,0.0000,0.0000,0.0000,128.2703,0.0006,0.0000,0.0000,346.3297,346.3297,8.3186,0.5914,25945.3000,0.0000,25945.3000,0.6727,5896.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5896.6591,0.0349,0.0000,0.0000,20048.6409,20048.6409,8.3186,1.0213,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,3.4309,8.3184,5.8746,2.6185,39277.2569,2.0836,437.7123,4.3771,3.4309,8.3188,5.8749,2.6185,20948.0141,1.1111,437.6686,4.3767,3.4309,8.3189,5.8749,2.6191,18333.6523,0.9724,437.7585,4.3776,4.1671,0.3641,0.0000,0.3641,122232.7000,78558.9233,78558.9233
1326.0000,8.4843,12.8658,31743.7000,31449.0000,294.7000,0.8230,7214.4773,4.4000,1.0000,6988.6667,4.5000,1.0000,14203.1439,0.0279,0.0000,38437.6667,24529.2227,-13908.4439,8.4843,1.1870,16237.7000,0.0000,16237.7000,0.4210,4388.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5676,0.0240,0.0000,0.0000,11849.1324,11849.1324,8.4843,0.7570,95346.6000,0.0000,95346.6000,2.4720,21669.6818,4.4000,1.0000,0.0000,0.0000,0.0000,21669.6818,0.3707,0.0000,0.0000,73676.9182,73676.9182,8.4843,1.1870,638.1000,0.0000,638.1000,0.0165,172.4595,3.7000,1.0000,0.0000,0.0000,0.0000,172.4595,0.0009,0.0000,0.0000,465.6405,465.6405,8.4843,0.7570,26226.7000,0.0000,26226.7000,0.6800,5960.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5960.6136,0.0394,0.0000,0.0000,20266.0864,20266.0864,8.4843,1.1870,5635.0000,0.0000,5635.0000,0.1461,1522.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9730,0.0000,0.0000,0.0000,4112.0270,4112.0270,2.9982,8.4840,5.7411,3.2152,48228.2757,2.2793,481.8056,4.8181,2.9982,8.4845,5.7413,3.2152,25721.7002,1.2155,481.7574,4.8176,2.9982,8.4846,5.7414,3.2159,22511.3847,1.0638,481.8567,4.8186,4.5587,0.4630,0.0000,0.4630,144378.8000,96461.3606,96461.3606
1327.0000,8.0036,13.7446,31766.1000,37873.3000,-6107.2000,0.9819,7219.5682,4.4000,1.0000,8416.2889,4.5000,1.0000,15635.8571,0.0337,0.0000,46289.5889,24546.5318,-21743.0571,8.0036,0.7063,16257.7000,0.0000,16257.7000,0.4215,4393.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4393.9730,0.0180,0.0000,0.0000,11863.7270,11863.7270,8.0036,0.2763,58268.5000,0.0000,58268.5000,1.5107,13242.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13242.8409,0.1321,0.0000,0.0000,45025.6591,45025.6591,8.0036,0.7063,577.9000,0.0000,577.9000,0.0150,156.1892,3.7000,1.0000,0.0000,0.0000,0.0000,156.1892,0.0005,0.0000,0.0000,421.7108,421.7108,8.0036,0.2763,25508.4000,0.0000,25508.4000,0.6614,5797.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5797.3636,0.0348,0.0000,0.0000,19711.0364,19711.0364,8.0036,0.7063,19052.3000,0.0000,19052.3000,0.4940,5149.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5149.2703,0.0065,0.0000,0.0000,13903.0297,13903.0297,3.6122,8.0034,5.8078,2.3059,34588.9042,2.0422,430.3584,4.3036,3.6122,8.0038,5.8080,2.3060,18447.8315,1.0891,430.3153,4.3032,3.6122,8.0039,5.8080,2.3065,16145.3703,0.9532,430.4041,4.3040,4.0845,0.2257,0.0000,0.2257,113557.6000,69182.1060,69182.1060
1328.0000,6.7851,15.9774,23433.2000,59763.4000,-36330.2000,1.5495,5325.7273,4.4000,1.0000,13280.7556,4.5000,1.0000,18606.4828,0.0942,0.0000,73044.1556,18107.4727,-54936.6828,6.7851,-0.5122,16249.8000,0.0000,16249.8000,0.4213,4391.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4391.8378,0.0223,0.0000,0.0000,11857.9622,11857.9622,6.7851,-0.9422,47674.3000,0.0000,47674.3000,1.2360,10835.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10835.0682,0.1057,0.0000,0.0000,36839.2318,36839.2318,6.7851,-0.5122,802.0000,0.0000,802.0000,0.0208,216.7568,3.7000,1.0000,0.0000,0.0000,0.0000,216.7568,0.0007,0.0000,0.0000,585.2432,585.2432,6.7851,-0.9422,22482.8000,0.0000,22482.8000,0.5829,5109.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5109.7273,0.0289,0.0000,0.0000,17373.0727,17373.0727,6.7851,-0.5122,20253.8000,0.0000,20253.8000,0.5251,5474.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5474.0000,0.0065,0.0000,0.0000,14779.8000,14779.8000,5.2005,6.7848,5.9926,0.8831,13247.1276,2.1678,452.9401,4.5294,5.2005,6.7853,5.9929,0.8833,7066.6353,1.1561,452.8949,4.5289,5.2005,6.7853,5.9929,0.8836,6184.8642,1.0118,452.9881,4.5299,4.3356,0.2582,0.0000,0.2582,71132.5000,26498.6271,26498.6271
1329.0000,6.2514,16.1044,21366.2000,69688.1000,-48321.9000,1.8068,4855.9545,4.4000,1.0000,15486.2444,4.5000,1.0000,20342.1990,0.1385,0.0000,85174.3444,16510.2455,-68664.0990,6.2514,-1.0459,22421.1000,0.0000,22421.1000,0.5813,6059.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6059.7568,0.0360,0.0000,0.0000,16361.3432,16361.3432,6.2514,-1.4759,32178.9000,0.0000,32178.9000,0.8343,7313.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7313.3864,0.0572,0.0000,0.0000,24865.5136,24865.5136,6.2514,-1.0459,1022.6000,0.0000,1022.6000,0.0265,276.3784,3.7000,1.0000,0.0000,0.0000,0.0000,276.3784,0.0008,0.0000,0.0000,746.2216,746.2216,6.2514,-1.4759,21545.3000,0.0000,21545.3000,0.5586,4896.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4896.6591,0.0259,0.0000,0.0000,16648.6409,16648.6409,6.2514,-1.0459,19452.8000,0.0000,19452.8000,0.5044,5257.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5257.5135,0.0051,0.0000,0.0000,14195.2865,14195.2865,6.0017,6.2511,6.1264,0.1383,2074.3094,2.1559,447.6886,4.4769,6.0017,6.2516,6.1266,0.1385,1108.2591,1.1497,447.6440,4.4764,6.0017,6.2517,6.1267,0.1386,970.3383,1.0062,447.7358,4.4774,4.3119,0.2635,0.0000,0.2635,48298.8000,4152.9069,4152.9069
1330.0000,5.4477,16.5016,14021.1000,92731.9000,-78710.8000,2.4042,3186.6136,4.4000,1.0000,20607.0889,4.5000,1.0000,23793.7025,0.2892,0.0000,113338.9889,10834.4864,-102504.5025,5.4477,-1.8496,28108.4000,0.0000,28108.4000,0.7288,7596.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7596.8649,0.0636,0.0000,0.0000,20511.5351,20511.5351,5.4477,-2.2796,25010.0000,0.0000,25010.0000,0.6484,5684.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5684.0909,0.0462,0.0000,0.0000,19325.9091,19325.9091,5.4477,-1.8496,1351.2000,0.0000,1351.2000,0.0350,365.1892,3.7000,1.0000,0.0000,0.0000,0.0000,365.1892,0.0011,0.0000,0.0000,986.0108,986.0108,5.4477,-2.2796,21170.2000,0.0000,21170.2000,0.5489,4811.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4811.4091,0.0263,0.0000,0.0000,16358.7909,16358.7909,5.4477,-1.8496,17049.7000,0.0000,17049.7000,0.4420,4608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4608.0270,0.0002,0.0000,0.0000,12441.6730,12441.6730,7.2210,5.4475,6.3342,-1.0962,-16442.5953,2.4037,494.3943,4.9439,7.2210,5.4479,6.3345,-1.0958,-8766.4273,1.2819,494.3453,4.9435,7.2210,5.4480,6.3345,-1.0959,-7671.5610,1.1219,494.4462,4.9445,4.8074,0.4266,0.0000,0.4266,13978.7000,-32880.5836,-32880.5836
1331.0000,5.2030,16.5474,11792.3000,103812.1000,-92019.8000,2.6915,2680.0682,4.4000,1.0000,23069.3556,4.5000,1.0000,25749.4237,0.3925,0.0000,126881.4556,9112.2318,-117769.2237,5.2030,-2.0943,33532.8000,0.0000,33532.8000,0.8694,9062.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9062.9189,0.0917,0.0000,0.0000,24469.8811,24469.8811,5.2030,-2.5243,20180.2000,0.0000,20180.2000,0.5232,4586.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4586.4091,0.0368,0.0000,0.0000,15593.7909,15593.7909,5.2030,-2.0943,1244.6000,0.0000,1244.6000,0.0323,336.3784,3.7000,1.0000,0.0000,0.0000,0.0000,336.3784,0.0010,0.0000,0.0000,908.2216,908.2216,5.2030,-2.5243,20803.2000,0.0000,20803.2000,0.5394,4728.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4728.0000,0.0257,0.0000,0.0000,16075.2000,16075.2000,5.2030,-2.0943,15447.6000,0.0000,15447.6000,0.4005,4175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4175.0270,0.0000,0.0000,0.0000,11272.5730,11272.5730,7.7386,5.2027,6.4706,-1.6485,-24727.1864,2.5281,516.7490,5.1675,7.7386,5.2031,6.4708,-1.6481,-13184.4624,1.3482,516.6981,5.1670,7.7386,5.2033,6.4709,-1.6483,-11537.9084,1.1799,516.8029,5.1680,5.0563,0.5477,0.0000,0.5477,-811.4000,-49449.5572,-49449.5572
1332.0000,4.9147,16.4237,9913.2000,107406.0000,-97492.8000,2.7847,2253.0000,4.4000,1.0000,23868.0000,4.5000,1.0000,26121.0000,0.4257,0.0000,131274.0000,7660.2000,-123613.8000,4.9147,-2.3826,33533.9000,0.0000,33533.9000,0.8694,9063.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9063.2162,0.0927,0.0000,0.0000,24470.6838,24470.6838,4.9147,-2.8126,16441.9000,0.0000,16441.9000,0.4263,3736.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3736.7955,0.0270,0.0000,0.0000,12705.1045,12705.1045,4.9147,-2.3826,1462.4000,0.0000,1462.4000,0.0379,395.2432,3.7000,1.0000,0.0000,0.0000,0.0000,395.2432,0.0011,0.0000,0.0000,1067.1568,1067.1568,4.9147,-2.8126,17173.0000,0.0000,17173.0000,0.4452,3902.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3902.9545,0.0166,0.0000,0.0000,13270.0455,13270.0455,4.9147,-2.3826,12443.7000,0.0000,12443.7000,0.3226,3363.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3363.1622,0.0000,0.0000,0.0000,9080.5378,9080.5378,8.2586,4.9144,6.5865,-2.1008,-31512.4791,2.4431,496.7287,4.9673,8.2586,4.9148,6.5867,-2.1004,-16803.0811,1.3029,496.6798,4.9668,8.2586,4.9151,6.5868,-2.1007,-14704.7114,1.1402,496.7802,4.9678,4.8862,0.5630,0.0000,0.5630,-16437.9000,-63020.2716,-63020.2716
1333.0000,4.7035,16.3486,8252.7000,110501.9000,-102249.2000,2.8650,1875.6136,4.4000,1.0000,24555.9778,4.5000,1.0000,26431.5914,0.4551,0.0000,135057.8778,6377.0864,-128680.7914,4.7035,-2.5938,33262.3000,0.0000,33262.3000,0.8624,8989.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8989.8108,0.0922,0.0000,0.0000,24272.4892,24272.4892,4.7035,-3.0237,13082.1000,0.0000,13082.1000,0.3392,2973.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2973.2045,0.0192,0.0000,0.0000,10108.8955,10108.8955,4.7035,-2.5938,1306.7000,0.0000,1306.7000,0.0339,353.1622,3.7000,1.0000,0.0000,0.0000,0.0000,353.1622,0.0008,0.0000,0.0000,953.5378,953.5378,4.7035,-3.0237,15883.5000,0.0000,15883.5000,0.4118,3609.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3609.8864,0.0136,0.0000,0.0000,12273.6136,12273.6136,4.7035,-2.5938,10841.7000,0.0000,10841.7000,0.2811,2930.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1892,0.0000,0.0000,0.0000,7911.5108,7911.5108,8.6608,4.7033,6.6820,-2.4388,-36582.6999,2.3966,485.1661,4.8517,8.6608,4.7037,6.6822,-2.4384,-19507.0229,1.2781,485.1185,4.8512,8.6608,4.7039,6.6824,-2.4387,-17071.0217,1.1186,485.2161,4.8522,4.7933,0.5811,0.0000,0.5811,-27872.9000,-73160.7445,-73160.7445
1334.0000,4.5980,16.3232,7266.9000,112962.5000,-105695.6000,2.9288,1651.5682,4.4000,1.0000,25102.7778,4.5000,1.0000,26754.3460,0.4808,0.0000,138065.2778,5615.3318,-132449.9460,4.5980,-2.6993,33269.2000,0.0000,33269.2000,0.8626,8991.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8991.6757,0.0937,0.0000,0.0000,24277.5243,24277.5243,4.5980,-3.1292,11903.4000,0.0000,11903.4000,0.3086,2705.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2705.3182,0.0169,0.0000,0.0000,9198.0818,9198.0818,4.5980,-2.6993,1242.5000,0.0000,1242.5000,0.0322,335.8108,3.7000,1.0000,0.0000,0.0000,0.0000,335.8108,0.0008,0.0000,0.0000,906.6892,906.6892,4.5980,-3.1292,15076.0000,0.0000,15076.0000,0.3909,3426.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3426.3636,0.0119,0.0000,0.0000,11649.6364,11649.6364,4.5980,-2.6993,9640.1000,0.0000,9640.1000,0.2499,2605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4324,0.0000,0.0000,0.0000,7034.6676,7034.6676,8.9102,4.5978,6.7540,-2.6463,-39694.0227,2.3865,481.5254,4.8153,8.9102,4.5982,6.7542,-2.6458,-21166.2723,1.2727,481.4781,4.8148,8.9102,4.5985,6.7543,-2.6462,-18523.0517,1.1138,481.5747,4.8157,4.7730,0.6041,0.0000,0.6041,-34564.4000,-79383.3467,-79383.3467
1335.0000,4.6755,16.4742,6320.1000,115320.8000,-109000.7000,2.9899,1436.3864,4.4000,1.0000,25626.8444,4.5000,1.0000,27063.2308,0.5098,0.0000,140947.6444,4883.7136,-136063.9308,4.6755,-2.6218,33223.2000,0.0000,33223.2000,0.8614,8979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8979.2432,0.0980,0.0000,0.0000,24243.9568,24243.9568,4.6755,-3.0518,16836.2000,0.0000,16836.2000,0.4365,3826.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3826.4091,0.0290,0.0000,0.0000,13009.7909,13009.7909,4.6755,-2.6218,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0007,0.0000,0.0000,748.7027,748.7027,4.6755,-3.0518,14852.3000,0.0000,14852.3000,0.3851,3375.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3375.5227,0.0117,0.0000,0.0000,11476.7773,11476.7773,4.6755,-2.6218,8438.6000,0.0000,8438.6000,0.2188,2280.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2280.7027,0.0000,0.0000,0.0000,6157.8973,6157.8973,8.9152,4.6752,6.7952,-2.6811,-40215.8583,2.4591,495.2511,4.9525,8.9152,4.6756,6.7954,-2.6806,-21444.5100,1.3114,495.2025,4.9520,8.9152,4.6759,6.7955,-2.6809,-18766.4375,1.1477,495.3016,4.9530,4.9183,0.6493,0.0000,0.6493,-34624.4000,-80426.8059,-80426.8059
1336.0000,5.4415,16.7981,9583.9000,85555.3000,-75971.4000,2.2182,2178.1591,4.4000,1.0000,19012.2889,4.5000,1.0000,21190.4480,0.2405,0.0000,104567.5889,7405.7409,-97161.8480,5.4415,-1.8558,33217.9000,0.0000,33217.9000,0.8612,8977.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8977.8108,0.0749,0.0000,0.0000,24240.0892,24240.0892,5.4415,-2.2858,19598.5000,0.0000,19598.5000,0.5081,4454.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4454.2045,0.0301,0.0000,0.0000,15144.2955,15144.2955,5.4415,-1.8558,915.4000,0.0000,915.4000,0.0237,247.4054,3.7000,1.0000,0.0000,0.0000,0.0000,247.4054,0.0006,0.0000,0.0000,667.9946,667.9946,5.4415,-2.2858,14581.4000,0.0000,14581.4000,0.3780,3313.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3313.9545,0.0108,0.0000,0.0000,11267.4455,11267.4455,5.4415,-1.8558,9640.1000,0.0000,9640.1000,0.2499,2605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4324,0.0000,0.0000,0.0000,7034.6676,7034.6676,7.8149,5.4412,6.6280,-1.2937,-19405.9275,2.1196,430.1456,4.3015,7.8149,5.4416,6.6282,-1.2934,-10347.0586,1.1304,430.1032,4.3010,7.8149,5.4419,6.6284,-1.2935,-9054.3697,0.9893,430.1894,4.3019,4.2393,0.3568,0.0000,0.3568,1981.9000,-38807.3557,-38807.3557
1337.0000,5.5380,16.7934,10927.1000,87338.1000,-76411.0000,2.2644,2483.4318,4.4000,1.0000,19408.4667,4.5000,1.0000,21891.8985,0.2552,0.0000,106746.5667,8443.6682,-98302.8985,5.5380,-1.7593,33223.9000,0.0000,33223.9000,0.8614,8979.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8979.4324,0.0786,0.0000,0.0000,24244.4676,24244.4676,5.5380,-2.1893,24373.2000,0.0000,24373.2000,0.6319,5539.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5539.3636,0.0439,0.0000,0.0000,18833.8364,18833.8364,5.5380,-1.7593,970.2000,0.0000,970.2000,0.0252,262.2162,3.7000,1.0000,0.0000,0.0000,0.0000,262.2162,0.0007,0.0000,0.0000,707.9838,707.9838,5.5380,-2.1893,13585.3000,0.0000,13585.3000,0.3522,3087.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3087.5682,0.0100,0.0000,0.0000,10497.7318,10497.7318,5.5380,-1.7593,11242.2000,0.0000,11242.2000,0.2915,3038.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3038.4324,0.0000,0.0000,0.0000,8203.7676,8203.7676,7.6357,5.5377,6.5867,-1.1940,-17909.9325,2.2133,449.9986,4.5000,7.6357,5.5382,6.5869,-1.1936,-9549.1269,1.1803,449.9541,4.4995,7.6357,5.5384,6.5871,-1.1937,-8356.0520,1.0330,450.0444,4.5004,4.4266,0.3884,0.0000,0.3884,6983.8000,-35815.1114,-35815.1114
1338.0000,5.7241,16.8079,12617.0000,85636.8000,-73019.8000,2.2203,2867.5000,4.4000,1.0000,19030.4000,4.5000,1.0000,21897.9000,0.2384,0.0000,104667.2000,9749.5000,-94917.7000,5.7241,-1.5732,27312.0000,0.0000,27312.0000,0.7081,7381.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7381.6216,0.0591,0.0000,0.0000,19930.3784,19930.3784,5.7241,-2.0032,32976.8000,0.0000,32976.8000,0.8550,7494.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7494.7273,0.0696,0.0000,0.0000,25482.0727,25482.0727,5.7241,-1.5732,591.6000,0.0000,591.6000,0.0153,159.8919,3.7000,1.0000,0.0000,0.0000,0.0000,159.8919,0.0004,0.0000,0.0000,431.7081,431.7081,5.7241,-2.0032,12852.6000,0.0000,12852.6000,0.3332,2921.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2921.0455,0.0098,0.0000,0.0000,9931.5545,9931.5545,5.7241,-1.5732,14846.8000,0.0000,14846.8000,0.3849,4012.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4012.6486,0.0000,0.0000,0.0000,10834.1514,10834.1514,7.3490,5.7238,6.5364,-0.9438,-14156.3750,2.2584,460.2378,4.6024,7.3490,5.7243,6.5366,-0.9434,-7547.3200,1.2044,460.1922,4.6019,7.3490,5.7246,6.5368,-0.9434,-6604.1400,1.0541,460.2847,4.6028,4.5169,0.3774,0.0000,0.3774,15560.0000,-28307.8349,-28307.8349
1339.0000,6.6128,17.1793,15280.5000,71312.4000,-56031.9000,1.8489,3472.8409,4.4000,1.0000,15847.2000,4.5000,1.0000,19320.0409,0.1512,0.0000,87159.6000,11807.6591,-75351.9409,6.6128,-0.6845,16253.5000,0.0000,16253.5000,0.4214,4392.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4392.8378,0.0298,0.0000,0.0000,11860.6622,11860.6622,6.6128,-1.1145,65185.9000,0.0000,65185.9000,1.6901,14814.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14814.9773,0.2158,0.0000,0.0000,50370.9227,50370.9227,6.6128,-0.6845,587.3000,0.0000,587.3000,0.0152,158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,158.7297,0.0006,0.0000,0.0000,428.5703,428.5703,6.6128,-1.1145,12894.9000,0.0000,12894.9000,0.3343,2930.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2930.6591,0.0115,0.0000,0.0000,9964.2409,9964.2409,6.6128,-0.6845,17450.2000,0.0000,17450.2000,0.4524,4716.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4716.2703,0.0000,0.0000,0.0000,12733.9297,12733.9297,6.0681,6.6125,6.3403,0.3334,5000.5271,2.3812,489.6262,4.8963,6.0681,6.6130,6.3405,0.3336,2668.9754,1.2698,489.5775,4.8958,6.0681,6.6132,6.3406,0.3338,2336.8823,1.1113,489.6763,4.8968,4.7624,0.4089,0.0000,0.4089,56339.9000,10006.3849,10006.3849
1340.0000,6.7670,17.2202,16839.8000,73559.5000,-56719.7000,1.9072,3827.2273,4.4000,1.0000,16346.5556,4.5000,1.0000,20173.7828,0.1697,0.0000,89906.0556,13012.5727,-76893.4828,6.7670,-0.5303,16234.8000,0.0000,16234.8000,0.4209,4387.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7838,0.0348,0.0000,0.0000,11847.0162,11847.0162,6.7670,-0.9603,81978.8000,0.0000,81978.8000,2.1255,18631.5455,4.4000,1.0000,0.0000,0.0000,0.0000,18631.5455,0.3556,0.0000,0.0000,63347.2545,63347.2545,6.7670,-0.5303,585.3000,0.0000,585.3000,0.0152,158.1892,3.7000,1.0000,0.0000,0.0000,0.0000,158.1892,0.0008,0.0000,0.0000,427.1108,427.1108,6.7670,-0.9603,14035.0000,0.0000,14035.0000,0.3639,3189.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3189.7727,0.0146,0.0000,0.0000,10845.2273,10845.2273,6.7670,-0.5303,16649.2000,0.0000,16649.2000,0.4317,4499.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4499.7838,0.0000,0.0000,0.0000,12149.4162,12149.4162,5.6972,6.7667,6.2319,0.7239,10858.3399,2.6321,543.9264,5.4393,5.6972,6.7672,6.2322,0.7241,5793.1604,1.4037,543.8721,5.4387,5.6972,6.7674,6.2323,0.7244,5071.0420,1.2285,543.9824,5.4398,5.2643,0.5756,0.0000,0.5756,72763.4000,21722.5422,21722.5422
1341.0000,8.0774,14.7769,28280.5000,39569.1000,-11288.6000,1.0259,6427.3864,4.4000,1.0000,8793.1333,4.5000,1.0000,15220.5197,0.0408,0.0000,48362.2333,21853.1136,-26509.1197,8.0774,0.7801,16256.2000,0.0000,16256.2000,0.4215,4393.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5676,0.0231,0.0000,0.0000,11862.6324,11862.6324,8.0774,0.3501,80732.7000,0.0000,80732.7000,2.0931,18348.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18348.3409,0.2692,0.0000,0.0000,62384.3591,62384.3591,8.0774,0.7801,579.5000,0.0000,579.5000,0.0150,156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,156.6216,0.0006,0.0000,0.0000,422.8784,422.8784,8.0774,0.3501,15432.9000,0.0000,15432.9000,0.4001,3507.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3507.4773,0.0151,0.0000,0.0000,11925.4227,11925.4227,8.0774,0.7801,15247.4000,0.0000,15247.4000,0.3953,4120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4120.9189,0.0000,0.0000,0.0000,11126.4811,11126.4811,3.8340,8.0771,5.9555,2.3736,35603.7372,2.1755,455.3213,4.5532,3.8340,8.0776,5.9558,2.3737,18989.2574,1.1602,455.2754,4.5528,3.8340,8.0778,5.9559,2.3742,16619.6594,1.0153,455.3682,4.5537,4.3510,0.3488,0.0000,0.3488,116960.1000,71212.6540,71212.6540
1342.0000,8.2303,13.7720,31772.8000,36751.0000,-4978.2000,0.9528,7221.0909,4.4000,1.0000,8166.8889,4.5000,1.0000,15387.9798,0.0365,0.0000,44917.8889,24551.7091,-20366.1798,8.2303,0.9330,16254.5000,0.0000,16254.5000,0.4214,4393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4393.1081,0.0244,0.0000,0.0000,11861.3919,11861.3919,8.2303,0.5031,90238.1000,0.0000,90238.1000,2.3396,20508.6591,4.4000,1.0000,0.0000,0.0000,0.0000,20508.6591,0.3382,0.0000,0.0000,69729.4409,69729.4409,8.2303,0.9330,694.4000,0.0000,694.4000,0.0180,187.6757,3.7000,1.0000,0.0000,0.0000,0.0000,187.6757,0.0009,0.0000,0.0000,506.7243,506.7243,8.2303,0.5031,17118.6000,0.0000,17118.6000,0.4438,3890.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3890.5909,0.0184,0.0000,0.0000,13228.0091,13228.0091,8.2303,0.9330,12443.7000,0.0000,12443.7000,0.3226,3363.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3363.1622,0.0000,0.0000,0.0000,9080.5378,9080.5378,3.3865,8.2300,5.8083,2.8012,42017.2667,2.2492,473.9518,4.7395,3.3865,8.2306,5.8086,2.8012,22409.6909,1.1994,473.9038,4.7390,3.3865,8.2307,5.8086,2.8019,19612.9667,1.0497,474.0010,4.7400,4.4983,0.4184,0.0000,0.4184,131771.1000,84039.9243,84039.9243
1343.0000,8.4282,11.3361,34974.0000,30432.6000,4541.4000,0.9068,7948.6364,4.4000,1.0000,6762.8000,4.5000,1.0000,14711.4364,0.0324,0.0000,37195.4000,27025.3636,-10170.0364,8.4282,1.1309,16235.0000,0.0000,16235.0000,0.4209,4387.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8378,0.0229,0.0000,0.0000,11847.1622,11847.1622,8.4282,0.7010,86468.2000,0.0000,86468.2000,2.2418,19651.8636,4.4000,1.0000,0.0000,0.0000,0.0000,19651.8636,0.3031,0.0000,0.0000,66816.3364,66816.3364,8.4282,1.1309,480.2000,0.0000,480.2000,0.0125,129.7838,3.7000,1.0000,0.0000,0.0000,0.0000,129.7838,0.0006,0.0000,0.0000,350.4162,350.4162,8.4282,0.7010,19971.5000,0.0000,19971.5000,0.5178,4538.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4538.9773,0.0235,0.0000,0.0000,15432.5227,15432.5227,8.4282,1.1309,10841.7000,0.0000,10841.7000,0.2811,2930.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1892,0.0000,0.0000,0.0000,7911.5108,7911.5108,2.9724,8.4279,5.7002,3.0728,46091.3087,2.1904,463.8942,4.6389,2.9724,8.4285,5.7004,3.0728,24582.3402,1.1681,463.8470,4.6385,2.9724,8.4286,5.7005,3.0735,21514.2630,1.0223,463.9425,4.6394,4.3809,0.3824,0.0000,0.3824,138538.0000,92187.9119,92187.9119
1344.0000,8.5115,9.5263,37250.2000,26643.6000,10606.6000,0.9658,8465.9545,4.4000,1.0000,5920.8000,4.5000,1.0000,14386.7545,0.0387,0.0000,32564.4000,28784.2455,-3780.1545,8.5115,1.2142,16253.8000,0.0000,16253.8000,0.4214,4392.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4392.9189,0.0261,0.0000,0.0000,11860.8811,11860.8811,8.5115,0.7842,96408.4000,0.0000,96408.4000,2.4996,21911.0000,4.4000,1.0000,0.0000,0.0000,0.0000,21911.0000,0.3965,0.0000,0.0000,74497.4000,74497.4000,8.5115,1.2142,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0007,0.0000,0.0000,343.2649,343.2649,8.5115,0.7842,23940.1000,0.0000,23940.1000,0.6207,5440.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5440.9318,0.0339,0.0000,0.0000,18499.1682,18499.1682,8.5115,1.2142,6035.5000,0.0000,6035.5000,0.1565,1631.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1631.2162,0.0000,0.0000,0.0000,4404.2838,4404.2838,2.6440,8.5112,5.5776,3.5273,52909.6136,2.3381,497.9814,4.9798,2.6440,8.5117,5.5779,3.5273,28218.6634,1.2469,497.9306,4.9793,2.6440,8.5118,5.5779,3.5281,24696.5664,1.0912,498.0335,4.9803,4.6761,0.4958,0.0000,0.4958,153714.8000,105824.8434,105824.8434
1345.0000,8.5808,7.3893,41508.4000,22196.4000,19312.0000,1.0762,9433.7273,4.4000,1.0000,4932.5333,4.5000,1.0000,14366.2606,0.0477,0.0000,27128.9333,32074.6727,4945.7394,8.5808,1.2835,16256.7000,0.0000,16256.7000,0.4215,4393.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7027,0.0265,0.0000,0.0000,11862.9973,11862.9973,8.5808,0.8536,92024.5000,0.0000,92024.5000,2.3859,20914.6591,4.4000,1.0000,0.0000,0.0000,0.0000,20914.6591,0.3695,0.0000,0.0000,71109.8409,71109.8409,8.5808,1.2835,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0006,0.0000,0.0000,308.9676,308.9676,8.5808,0.8536,26539.3000,0.0000,26539.3000,0.6881,6031.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6031.6591,0.0398,0.0000,0.0000,20507.6409,20507.6409,8.5808,1.2835,1830.1000,0.0000,1830.1000,0.0474,494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,494.6216,0.0000,0.0000,0.0000,1335.4784,1335.4784,2.4173,8.5806,5.4989,3.6688,55032.5429,2.3150,494.8825,4.9488,2.4173,8.5811,5.4992,3.6689,29350.8278,1.2346,494.8319,4.9483,2.4173,8.5811,5.4992,3.6696,25687.2938,1.0805,494.9345,4.9493,4.6301,0.4841,0.0000,0.4841,156386.0000,110070.6645,110070.6645
1346.0000,8.6217,6.1985,43915.5000,19057.7000,24857.8000,1.1386,9980.7955,4.4000,1.0000,4235.0444,4.5000,1.0000,14215.8399,0.0561,0.0000,23292.7444,33934.7045,10641.9601,8.6217,1.3244,16235.1000,0.0000,16235.1000,0.4209,4387.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8649,0.0298,0.0000,0.0000,11847.2351,11847.2351,8.6217,0.8945,102236.7000,0.0000,102236.7000,2.6507,23235.6136,4.4000,1.0000,0.0000,0.0000,0.0000,23235.6136,0.4775,0.0000,0.0000,79001.0864,79001.0864,8.6217,1.3244,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0007,0.0000,0.0000,303.4946,303.4946,8.6217,0.8945,27853.7000,0.0000,27853.7000,0.7222,6330.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6330.3864,0.0463,0.0000,0.0000,21523.3136,21523.3136,8.6217,1.3244,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,2.1493,8.6215,5.3854,4.1354,62031.0174,2.4849,534.0076,5.3401,2.1493,8.6220,5.3857,4.1354,33083.2525,1.3252,533.9529,5.3395,2.1493,8.6220,5.3856,4.1362,28953.7118,1.1598,534.0640,5.3406,4.9698,0.6104,0.0000,0.6104,172628.2000,124067.9817,124067.9817
1347.0000,8.6419,5.2893,45672.6000,16347.2000,29325.4000,1.1841,10380.1364,4.4000,1.0000,3632.7111,4.5000,1.0000,14012.8475,0.0594,0.0000,19979.9111,35292.4636,15312.5525,8.6419,1.3446,16251.6000,0.0000,16251.6000,0.4214,4392.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4392.3243,0.0288,0.0000,0.0000,11859.2757,11859.2757,8.6419,0.9147,95499.8000,0.0000,95499.8000,2.4760,21704.5000,4.4000,1.0000,0.0000,0.0000,0.0000,21704.5000,0.4156,0.0000,0.0000,73795.3000,73795.3000,8.6419,1.3446,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0007,0.0000,0.0000,308.0189,308.0189,8.6419,0.9147,29832.6000,0.0000,29832.6000,0.7735,6780.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6780.1364,0.0517,0.0000,0.0000,23052.4636,23052.4636,8.6419,1.3446,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,2.0159,8.6416,5.3288,4.1545,62317.1490,2.4385,525.4205,5.2542,2.0159,8.6422,5.3291,4.1545,33235.8470,1.3004,525.3665,5.2537,2.0159,8.6422,5.3290,4.1553,29087.1580,1.1381,525.4761,5.2548,4.8770,0.5561,0.0000,0.5561,171759.8000,124640.1540,124640.1540
1348.0000,8.6409,4.5159,48224.2000,14213.2000,34011.0000,1.2503,10960.0455,4.4000,1.0000,3158.4889,4.5000,1.0000,14118.5343,0.0695,0.0000,17371.6889,37264.1545,19892.4657,8.6409,1.3436,16256.7000,0.0000,16256.7000,0.4215,4393.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7027,0.0323,0.0000,0.0000,11862.9973,11862.9973,8.6409,0.9136,105654.8000,0.0000,105654.8000,2.7393,24012.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24012.4545,0.5317,0.0000,0.0000,81642.3455,81642.3455,8.6409,1.3436,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0007,0.0000,0.0000,303.7865,303.7865,8.6409,0.9136,30885.8000,0.0000,30885.8000,0.8008,7019.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7019.5000,0.0587,0.0000,0.0000,23866.3000,23866.3000,8.6409,1.3436,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,1.8106,8.6406,5.2256,4.5958,68937.0968,2.6169,566.5721,5.6657,1.8106,8.6412,5.2259,4.5958,36766.4214,1.3955,566.5138,5.6651,1.8106,8.6411,5.2259,4.5967,32176.9200,1.2213,566.6323,5.6663,5.2338,0.6930,0.0000,0.6930,187652.9000,137880.4381,137880.4381
1349.0000,8.6111,4.2617,49634.3000,13717.3000,35917.0000,1.2869,11280.5227,4.4000,1.0000,3048.2889,4.5000,1.0000,14328.8116,0.0721,0.0000,16765.5889,38353.7773,21588.1884,8.6111,1.3138,16236.7000,0.0000,16236.7000,0.4210,4388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2973,0.0309,0.0000,0.0000,11848.4027,11848.4027,8.6111,0.8839,98654.3000,0.0000,98654.3000,2.5578,22421.4318,4.4000,1.0000,0.0000,0.0000,0.0000,22421.4318,0.4601,0.0000,0.0000,76232.8682,76232.8682,8.6111,1.3138,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0007,0.0000,0.0000,307.5081,307.5081,8.6111,0.8839,30387.8000,0.0000,30387.8000,0.7879,6906.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6906.3182,0.0555,0.0000,0.0000,23481.4818,23481.4818,8.6111,1.3138,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,1.7764,8.6108,5.1936,4.4734,67101.6237,2.5455,551.9518,5.5195,1.7764,8.6115,5.1939,4.4734,35787.5568,1.3575,551.8948,5.5189,1.7764,8.6114,5.1939,4.4743,31320.1606,1.1881,552.0106,5.5201,5.0911,0.6193,0.0000,0.6193,182646.2000,134209.3411,134209.3411
1350.0000,8.5791,3.7813,51757.7000,12405.8000,39351.9000,1.3419,11763.1136,4.4000,1.0000,2756.8444,4.5000,1.0000,14519.9581,0.0818,0.0000,15162.6444,39994.5864,24831.9419,8.5791,1.2818,16249.5000,0.0000,16249.5000,0.4213,4391.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7568,0.0343,0.0000,0.0000,11857.7432,11857.7432,8.5791,0.8518,108280.3000,0.0000,108280.3000,2.8074,24609.1591,4.4000,1.0000,0.0000,0.0000,0.0000,24609.1591,0.5761,0.0000,0.0000,83671.1409,83671.1409,8.5791,1.2818,576.8000,0.0000,576.8000,0.0150,155.8919,3.7000,1.0000,0.0000,0.0000,0.0000,155.8919,0.0011,0.0000,0.0000,420.9081,420.9081,8.5791,0.8518,30315.4000,0.0000,30315.4000,0.7860,6889.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6889.8636,0.0604,0.0000,0.0000,23425.5364,23425.5364,8.5791,1.2818,5635.0000,0.0000,5635.0000,0.1461,1522.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9730,0.0000,0.0000,0.0000,4112.0270,4112.0270,1.6096,8.5788,5.0942,4.9438,74156.3768,2.7588,600.9796,6.0098,1.6096,8.5794,5.0945,4.9438,39550.0404,1.4712,600.9176,6.0092,1.6096,8.5793,5.0945,4.9447,34612.8804,1.2876,601.0439,6.0104,5.5176,0.7537,0.0000,0.7537,200408.9000,148319.2976,148319.2976
1351.0000,8.3044,5.3871,54749.7000,21546.3000,33203.4000,1.4195,12443.1136,4.4000,1.0000,4788.0667,4.5000,1.0000,17231.1803,0.0914,0.0000,26334.3667,42306.5864,15972.2197,8.3044,1.0071,16256.7000,0.0000,16256.7000,0.4215,4393.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7027,0.0344,0.0000,0.0000,11862.9973,11862.9973,8.3044,0.5772,104303.9000,0.0000,104303.9000,2.7043,23705.4318,4.4000,1.0000,0.0000,0.0000,0.0000,23705.4318,0.5413,0.0000,0.0000,80598.4682,80598.4682,8.3044,1.0071,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0008,0.0000,0.0000,311.1568,311.1568,8.3044,0.5772,29789.8000,0.0000,29789.8000,0.7724,6770.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6770.4091,0.0639,0.0000,0.0000,23019.3909,23019.3909,8.3044,1.0071,19052.2000,0.0000,19052.2000,0.4940,5149.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5149.2432,0.0005,0.0000,0.0000,13902.9568,13902.9568,1.8182,8.3042,5.0612,4.8553,72830.1948,2.9113,635.1819,6.3518,1.8182,8.3048,5.0615,4.8554,38843.0087,1.5526,635.1163,6.3512,1.8182,8.3046,5.0614,4.8563,33993.9861,1.3588,635.2500,6.3525,5.8226,0.7323,0.0000,0.7323,203032.4000,145667.1896,145667.1896
1352.0000,8.1332,7.3544,49153.5000,27944.7000,21208.8000,1.2744,11171.2500,4.4000,1.0000,6209.9333,4.5000,1.0000,17381.1833,0.0718,0.0000,34154.6333,37982.2500,3827.6167,8.1332,0.8359,16239.0000,0.0000,16239.0000,0.4210,4388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9189,0.0320,0.0000,0.0000,11850.0811,11850.0811,8.1332,0.4059,103140.3000,0.0000,103140.3000,2.6741,23440.9773,4.4000,1.0000,0.0000,0.0000,0.0000,23440.9773,0.5070,0.0000,0.0000,79699.3227,79699.3227,8.1332,0.8359,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0007,0.0000,0.0000,302.6919,302.6919,8.1332,0.4059,26689.0000,0.0000,26689.0000,0.6920,6065.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6065.6818,0.0510,0.0000,0.0000,20623.3182,20623.3182,8.1332,0.8359,20253.7000,0.0000,20253.7000,0.5251,5473.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5473.9730,0.0024,0.0000,0.0000,14779.7270,14779.7270,2.0614,8.1329,5.0971,4.3692,65538.1096,2.7987,609.5813,6.0958,2.0614,8.1335,5.0975,4.3693,34954.1271,1.4925,609.5183,6.0952,2.0614,8.1334,5.0974,4.3701,30590.5209,1.3062,609.6466,6.0965,5.5974,0.6649,0.0000,0.6649,187945.6000,131082.7576,131082.7576
1353.0000,7.8760,11.2396,39117.1000,35496.3000,3620.8000,1.0142,8890.2500,4.4000,1.0000,7888.0667,4.5000,1.0000,16778.3167,0.0418,0.0000,43384.3667,30226.8500,-13157.5167,7.8760,0.5787,21581.8000,0.0000,21581.8000,0.5595,5832.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5832.9189,0.0337,0.0000,0.0000,15748.8811,15748.8811,7.8760,0.1487,77741.3000,0.0000,77741.3000,2.0156,17668.4773,4.4000,1.0000,0.0000,0.0000,0.0000,17668.4773,0.2621,0.0000,0.0000,60072.8227,60072.8227,7.8760,0.5787,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0005,0.0000,0.0000,308.8946,308.8946,7.8760,0.1487,24005.4000,0.0000,24005.4000,0.6224,5455.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5455.7727,0.0359,0.0000,0.0000,18549.6273,18549.6273,7.8760,0.5787,19452.7000,0.0000,19452.7000,0.5043,5257.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5257.4865,0.0046,0.0000,0.0000,14195.2135,14195.2135,2.6261,7.8757,5.2509,3.1904,47856.1508,2.3635,511.1136,5.1111,2.6261,7.8764,5.2512,3.1905,25524.0748,1.2604,511.0606,5.1106,2.6261,7.8762,5.2512,3.1911,22337.6969,1.1031,511.1680,5.1117,4.7270,0.3786,0.0000,0.3786,146825.3000,95717.9225,95717.9225
