Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1354.0000,7.3252,14.0036,32070.7000,44701.6000,-12630.9000,1.1590,7288.7955,4.4000,1.0000,9933.6889,4.5000,1.0000,17222.4843,0.0545,0.0000,54635.2889,24781.9045,-29853.3843,7.3252,0.0279,26913.3000,0.0000,26913.3000,0.6978,7273.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7273.8649,0.0431,0.0000,0.0000,19639.4351,19639.4351,7.3252,-0.4020,58527.2000,0.0000,58527.2000,1.5174,13301.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13301.6364,0.1572,0.0000,0.0000,45225.5636,45225.5636,7.3252,0.0279,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0004,0.0000,0.0000,302.9108,302.9108,7.3252,-0.4020,21370.2000,0.0000,21370.2000,0.5541,4856.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4856.8636,0.0265,0.0000,0.0000,16513.3364,16513.3364,7.3252,0.0279,17049.6000,0.0000,17049.6000,0.4420,4608.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4608.0000,0.0023,0.0000,0.0000,12441.6000,12441.6000,3.5218,7.3249,5.4234,2.1421,32132.1159,2.1905,469.9124,4.6991,3.5218,7.3256,5.4237,2.1423,17138.4273,1.1682,469.8637,4.6986,3.5218,7.3255,5.4236,2.1427,14998.9184,1.0224,469.9621,4.6996,4.3810,0.2841,0.0000,0.2841,111644.5000,64269.4616,64269.4616
1355.0000,7.1004,14.5336,29048.3000,46870.4000,-17822.1000,1.2152,6601.8864,4.4000,1.0000,10415.6444,4.5000,1.0000,17017.5308,0.0609,0.0000,57286.0444,22446.4136,-34839.6308,7.1004,-0.1969,32245.6000,0.0000,32245.6000,0.8360,8715.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8715.0270,0.0540,0.0000,0.0000,23530.5730,23530.5730,7.1004,-0.6269,45429.6000,0.0000,45429.6000,1.1778,10324.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10324.9091,0.1008,0.0000,0.0000,35104.6909,35104.6909,7.1004,-0.1969,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0004,0.0000,0.0000,308.6027,308.6027,7.1004,-0.6269,18625.1000,0.0000,18625.1000,0.4829,4232.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4232.9773,0.0191,0.0000,0.0000,14392.1227,14392.1227,7.1004,-0.1969,15447.6000,0.0000,15447.6000,0.4005,4175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4175.0270,0.0011,0.0000,0.0000,11272.5730,11272.5730,3.9711,7.1001,5.5356,1.6588,24881.9624,2.0617,439.9798,4.3998,3.9711,7.1007,5.5359,1.6590,13271.8484,1.0995,439.9344,4.3993,3.9711,7.1007,5.5359,1.6593,11615.1207,0.9622,440.0260,4.4003,4.1234,0.2363,0.0000,0.2363,94348.7000,49768.9315,49768.9315
1356.0000,7.2280,14.6600,28433.6000,45867.1000,-17433.5000,1.1892,6462.1818,4.4000,1.0000,10192.6889,4.5000,1.0000,16654.8707,0.0602,0.0000,56059.7889,21971.4182,-34088.3707,7.2280,-0.0693,32243.6000,0.0000,32243.6000,0.8360,8714.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8714.4865,0.0578,0.0000,0.0000,23529.1135,23529.1135,7.2280,-0.4993,56213.8000,0.0000,56213.8000,1.4574,12775.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12775.8636,0.1525,0.0000,0.0000,43437.9364,43437.9364,7.2280,-0.0693,522.1000,0.0000,522.1000,0.0135,141.1081,3.7000,1.0000,0.0000,0.0000,0.0000,141.1081,0.0005,0.0000,0.0000,380.9919,380.9919,7.2280,-0.4993,16069.2000,0.0000,16069.2000,0.4166,3652.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3652.0909,0.0149,0.0000,0.0000,12417.1091,12417.1091,7.2280,-0.0693,12443.7000,0.0000,12443.7000,0.3226,3363.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3363.1622,0.0000,0.0000,0.0000,9080.5378,9080.5378,3.8761,7.2277,5.5519,1.8251,27376.0436,2.1177,451.5847,4.5158,3.8761,7.2283,5.5522,1.8252,14601.9714,1.1293,451.5380,4.5154,3.8761,7.2283,5.5522,1.8256,12779.3030,0.9884,451.6319,4.5163,4.2354,0.2858,0.0000,0.2858,100058.9000,54757.3180,54757.3180
1357.0000,6.9593,15.0208,25382.9000,47140.4000,-21757.5000,1.2222,5768.8409,4.4000,1.0000,10475.6444,4.5000,1.0000,16244.4854,0.0616,0.0000,57616.0444,19614.0591,-38001.9854,6.9593,-0.3380,32247.6000,0.0000,32247.6000,0.8361,8715.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8715.5676,0.0540,0.0000,0.0000,23532.0324,23532.0324,6.9593,-0.7680,45315.3000,0.0000,45315.3000,1.1749,10298.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10298.9318,0.0996,0.0000,0.0000,35016.3682,35016.3682,6.9593,-0.3380,533.4000,0.0000,533.4000,0.0138,144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,144.1622,0.0004,0.0000,0.0000,389.2378,389.2378,6.9593,-0.7680,13905.9000,0.0000,13905.9000,0.3605,3160.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3160.4318,0.0103,0.0000,0.0000,10745.4682,10745.4682,6.9593,-0.3380,10841.6000,0.0000,10841.6000,0.2811,2930.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1622,0.0000,0.0000,0.0000,7911.4378,7911.4378,4.3195,6.9590,5.6393,1.3196,19793.8325,1.9443,412.9325,4.1293,4.3195,6.9596,5.6396,1.3198,10558.2921,1.0369,412.8898,4.1289,4.3195,6.9596,5.6396,1.3201,9240.4345,0.9074,412.9754,4.1298,3.8886,0.2259,0.0000,0.2259,81086.3000,39592.5591,39592.5591
1358.0000,6.9096,15.2691,23816.0000,47642.7000,-23826.7000,1.2352,5412.7273,4.4000,1.0000,10587.2667,4.5000,1.0000,15999.9939,0.0634,0.0000,58229.9667,18403.2727,-39826.6939,6.9096,-0.3877,32243.2000,0.0000,32243.2000,0.8360,8714.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8714.3784,0.0550,0.0000,0.0000,23528.8216,23528.8216,6.9096,-0.8176,47069.1000,0.0000,47069.1000,1.2204,10697.5227,4.4000,1.0000,0.0000,0.0000,0.0000,10697.5227,0.1075,0.0000,0.0000,36371.5773,36371.5773,6.9096,-0.3877,692.3000,0.0000,692.3000,0.0179,187.1081,3.7000,1.0000,0.0000,0.0000,0.0000,187.1081,0.0005,0.0000,0.0000,505.1919,505.1919,6.9096,-0.8176,11611.1000,0.0000,11611.1000,0.3010,2638.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2638.8864,0.0073,0.0000,0.0000,8972.2136,8972.2136,6.9096,-0.3877,9640.1000,0.0000,9640.1000,0.2499,2605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4324,0.0000,0.0000,0.0000,7034.6676,7034.6676,4.4525,6.9093,5.6809,1.2194,18290.4190,1.9302,409.1526,4.0915,4.4525,6.9099,5.6812,1.2196,9756.5372,1.0294,409.1102,4.0911,4.4525,6.9100,5.6812,1.2198,8538.8218,0.9009,409.1948,4.0919,3.8605,0.2338,0.0000,0.2338,77429.1000,36585.7781,36585.7781
1359.0000,6.8047,15.3452,22816.8000,47888.8000,-25072.0000,1.2416,5185.6364,4.4000,1.0000,10641.9556,4.5000,1.0000,15827.5919,0.0635,0.0000,58530.7556,17631.1636,-40899.5919,6.8047,-0.4926,32248.0000,0.0000,32248.0000,0.8361,8715.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8715.6757,0.0538,0.0000,0.0000,23532.3243,23532.3243,6.8047,-0.9226,43929.5000,0.0000,43929.5000,1.1390,9983.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9983.9773,0.0936,0.0000,0.0000,33945.5227,33945.5227,6.8047,-0.4926,526.8000,0.0000,526.8000,0.0137,142.3784,3.7000,1.0000,0.0000,0.0000,0.0000,142.3784,0.0004,0.0000,0.0000,384.4216,384.4216,6.8047,-0.9226,9917.1000,0.0000,9917.1000,0.2571,2253.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2253.8864,0.0051,0.0000,0.0000,7663.2136,7663.2136,6.8047,-0.4926,8438.6000,0.0000,8438.6000,0.2188,2280.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2280.7027,0.0000,0.0000,0.0000,6157.8973,6157.8973,4.6512,6.8044,5.7278,1.0260,15389.4810,1.8531,391.9516,3.9195,4.6512,6.8050,5.7281,1.0262,8209.4304,0.9882,391.9109,3.9191,4.6512,6.8050,5.7281,1.0264,7184.8763,0.8649,391.9918,3.9199,3.7062,0.2164,0.0000,0.2164,69988.0000,30783.7877,30783.7877
1360.0000,7.0079,15.4832,23017.5000,47469.5000,-24452.0000,1.2307,5231.2500,4.4000,1.0000,10548.7778,4.5000,1.0000,15780.0278,0.0645,0.0000,58018.2778,17786.2500,-40232.0278,7.0079,-0.2894,32242.9000,0.0000,32242.9000,0.8360,8714.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8714.2973,0.0582,0.0000,0.0000,23528.6027,23528.6027,7.0079,-0.7194,54962.7000,0.0000,54962.7000,1.4250,12491.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12491.5227,0.1459,0.0000,0.0000,42471.1773,42471.1773,7.0079,-0.2894,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0003,0.0000,0.0000,310.5730,310.5730,7.0079,-0.7194,9042.6000,0.0000,9042.6000,0.2344,2055.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2055.1364,0.0048,0.0000,0.0000,6987.4636,6987.4636,7.0079,-0.2894,9640.1000,0.0000,9640.1000,0.2499,2605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4324,0.0000,0.0000,0.0000,7034.6676,7034.6676,4.4003,7.0075,5.7039,1.3365,20047.6027,1.9936,422.1256,4.2213,4.4003,7.0082,5.7042,1.3367,10693.7302,1.0631,422.0818,4.2208,4.4003,7.0082,5.7043,1.3370,9359.1236,0.9304,422.1689,4.2217,3.9871,0.2737,0.0000,0.2737,81861.9000,40100.4564,40100.4564
1361.0000,7.2261,15.2231,25377.6000,46411.7000,-21034.1000,1.2033,5767.6364,4.4000,1.0000,10313.7111,4.5000,1.0000,16081.3475,0.0633,0.0000,56725.4111,19609.9636,-37115.4475,7.2261,-0.0712,32247.8000,0.0000,32247.8000,0.8361,8715.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8715.6216,0.0613,0.0000,0.0000,23532.1784,23532.1784,7.2261,-0.5011,63563.9000,0.0000,63563.9000,1.6480,14446.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14446.3409,0.1954,0.0000,0.0000,49117.5591,49117.5591,7.2261,-0.0712,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0004,0.0000,0.0000,302.5459,302.5459,7.2261,-0.5011,9531.0000,0.0000,9531.0000,0.2471,2166.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2166.1364,0.0058,0.0000,0.0000,7364.8636,7364.8636,7.2261,-0.0712,11242.2000,0.0000,11242.2000,0.2915,3038.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3038.4324,0.0000,0.0000,0.0000,8203.7676,8203.7676,4.0803,7.2258,5.6531,1.7133,25699.9198,2.1184,449.6115,4.4961,4.0803,7.2264,5.6534,1.7135,13708.2126,1.1297,449.5648,4.4956,4.0803,7.2265,5.6534,1.7139,11997.3347,0.9887,449.6576,4.4966,4.2367,0.3261,0.0000,0.3261,95965.4000,51405.4671,51405.4671
1362.0000,7.9615,11.7864,38648.9000,36530.0000,2118.9000,1.0020,8783.8409,4.4000,1.0000,8117.7778,4.5000,1.0000,16901.6187,0.0425,0.0000,44647.7778,29865.0591,-14782.7187,7.9615,0.6642,26912.0000,0.0000,26912.0000,0.6977,7273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7273.5135,0.0454,0.0000,0.0000,19638.4865,19638.4865,7.9615,0.2343,75399.6000,0.0000,75399.6000,1.9549,17136.2727,4.4000,1.0000,0.0000,0.0000,0.0000,17136.2727,0.2519,0.0000,0.0000,58263.3273,58263.3273,7.9615,0.6642,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0004,0.0000,0.0000,309.0405,309.0405,7.9615,0.2343,9087.3000,0.0000,9087.3000,0.2356,2065.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2065.2955,0.0059,0.0000,0.0000,7022.0045,7022.0045,7.9615,0.6642,14846.8000,0.0000,14846.8000,0.3849,4012.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4012.6486,0.0000,0.0000,0.0000,10834.1514,10834.1514,3.0447,7.9612,5.5029,2.7093,40639.2274,2.1431,458.0389,4.5804,3.0447,7.9619,5.5033,2.7094,21675.2314,1.1429,457.9912,4.5799,3.0447,7.9619,5.5033,2.7100,18969.8327,1.0002,458.0860,4.5809,4.2862,0.3461,0.0000,0.3461,128788.1000,81284.2915,81284.2915
1363.0000,8.2388,7.7358,45207.3000,26720.8000,18486.5000,1.1721,10274.3864,4.4000,1.0000,5937.9556,4.5000,1.0000,16212.3419,0.0539,0.0000,32658.7556,34932.9136,2274.1581,8.2388,0.9415,16253.7000,0.0000,16253.7000,0.4214,4392.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4392.8919,0.0240,0.0000,0.0000,11860.8081,11860.8081,8.2388,0.5116,77516.9000,0.0000,77516.9000,2.0098,17617.4773,4.4000,1.0000,0.0000,0.0000,0.0000,17617.4773,0.2559,0.0000,0.0000,59899.4227,59899.4227,8.2388,0.9415,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0004,0.0000,0.0000,302.8378,302.8378,8.2388,0.5116,9311.0000,0.0000,9311.0000,0.2414,2116.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2116.1364,0.0064,0.0000,0.0000,7194.8636,7194.8636,8.2388,0.9415,17450.1000,0.0000,17450.1000,0.4524,4716.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4716.2432,0.0005,0.0000,0.0000,12733.8568,12733.8568,2.5654,8.2385,5.4020,3.1420,47130.0018,2.1539,462.5222,4.6252,2.5654,8.2392,5.4023,3.1421,25136.7590,1.1487,462.4738,4.6247,2.5654,8.2392,5.4023,3.1427,21999.1864,1.0053,462.5699,4.6257,4.3079,0.3411,0.0000,0.3411,139433.2000,94265.9471,94265.9471
1364.0000,8.2103,7.9023,44881.8000,27244.7000,17637.1000,1.1636,10200.4091,4.4000,1.0000,6054.3778,4.5000,1.0000,16254.7869,0.0553,0.0000,33299.0778,34681.3909,1382.3131,8.2103,0.9130,16243.4000,0.0000,16243.4000,0.4211,4390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1081,0.0264,0.0000,0.0000,11853.2919,11853.2919,8.2103,0.4831,88221.5000,0.0000,88221.5000,2.2873,20050.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20050.3409,0.3407,0.0000,0.0000,68171.1591,68171.1591,8.2103,0.9130,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0005,0.0000,0.0000,308.5297,308.5297,8.2103,0.4831,11150.2000,0.0000,11150.2000,0.2891,2534.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2534.1364,0.0091,0.0000,0.0000,8616.0636,8616.0636,8.2103,0.9130,16649.1000,0.0000,16649.1000,0.4317,4499.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4499.7568,0.0000,0.0000,0.0000,12149.3432,12149.3432,2.4390,8.2100,5.3245,3.4158,51237.1826,2.3019,496.0839,4.9608,2.4390,8.2107,5.3249,3.4159,27327.3072,1.2276,496.0319,4.9603,2.4390,8.2107,5.3248,3.4166,23916.2109,1.0743,496.1352,4.9614,4.6038,0.4321,0.0000,0.4321,150324.1000,102480.7007,102480.7007
1365.0000,8.5173,4.2856,53514.6000,15305.1000,38209.5000,1.3875,12162.4091,4.4000,1.0000,3401.1333,4.5000,1.0000,15563.5424,0.0807,0.0000,18706.2333,41352.1909,22645.9576,8.5173,1.2201,16242.6000,0.0000,16242.6000,0.4211,4389.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8919,0.0283,0.0000,0.0000,11852.7081,11852.7081,8.5173,0.7901,83885.7000,0.0000,83885.7000,2.1749,19064.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19064.9318,0.3254,0.0000,0.0000,64820.7682,64820.7682,8.5173,1.2201,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0005,0.0000,0.0000,303.1297,303.1297,8.5173,0.7901,12378.7000,0.0000,12378.7000,0.3209,2813.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2813.3409,0.0108,0.0000,0.0000,9565.3591,9565.3591,8.5173,1.2201,15247.3000,0.0000,15247.3000,0.3953,4120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4120.8919,0.0000,0.0000,0.0000,11126.4081,11126.4081,1.8952,8.5170,5.2061,4.0103,60153.8941,2.3552,510.3930,5.1039,1.8952,8.5177,5.2064,4.0103,32082.6001,1.2560,510.3394,5.1034,1.8952,8.5176,5.2064,4.0111,28077.8366,1.0992,510.4459,5.1045,4.7105,0.4457,0.0000,0.4457,166379.2000,120314.3308,120314.3308
1366.0000,8.4542,4.4537,52169.6000,15907.6000,36262.0000,1.3526,11856.7273,4.4000,1.0000,3535.0222,4.5000,1.0000,15391.7495,0.0788,0.0000,19442.6222,40312.8727,20870.2505,8.4542,1.1569,16257.4000,0.0000,16257.4000,0.4215,4393.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8919,0.0303,0.0000,0.0000,11863.5081,11863.5081,8.4542,0.7269,93553.4000,0.0000,93553.4000,2.4255,21262.1364,4.4000,1.0000,0.0000,0.0000,0.0000,21262.1364,0.4106,0.0000,0.0000,72291.2636,72291.2636,8.4542,1.1569,584.4000,0.0000,584.4000,0.0152,157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,157.9459,0.0008,0.0000,0.0000,426.4541,426.4541,8.4542,0.7269,13421.7000,0.0000,13421.7000,0.3480,3050.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3050.3864,0.0126,0.0000,0.0000,10371.3136,10371.3136,8.4542,1.1569,12443.7000,0.0000,12443.7000,0.3226,3363.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3363.1622,0.0000,0.0000,0.0000,9080.5378,9080.5378,1.8255,8.4538,5.1397,4.1632,62448.2765,2.4427,530.9888,5.3099,1.8255,8.4545,5.1400,4.1633,33306.3340,1.3027,530.9328,5.3093,1.8255,8.4545,5.1400,4.1641,29148.7173,1.1401,531.0440,5.3104,4.8854,0.5331,0.0000,0.5331,172522.6000,124903.3278,124903.3278
1367.0000,8.5246,3.4352,55720.8000,12025.8000,43695.0000,1.4447,12663.8182,4.4000,1.0000,2672.4000,4.5000,1.0000,15336.2182,0.0900,0.0000,14698.2000,43056.9818,28358.7818,8.5246,1.2274,16245.7000,0.0000,16245.7000,0.4212,4390.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7297,0.0303,0.0000,0.0000,11854.9703,11854.9703,8.5246,0.7974,88887.6000,0.0000,88887.6000,2.3046,20201.7273,4.4000,1.0000,0.0000,0.0000,0.0000,20201.7273,0.3763,0.0000,0.0000,68685.8727,68685.8727,8.5246,1.2274,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0006,0.0000,0.0000,303.7135,303.7135,8.5246,0.7974,15521.3000,0.0000,15521.3000,0.4024,3527.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3527.5682,0.0159,0.0000,0.0000,11993.7318,11993.7318,8.5246,1.2274,10841.6000,0.0000,10841.6000,0.2811,2930.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1622,0.0000,0.0000,0.0000,7911.4378,7911.4378,1.6438,8.5243,5.0840,4.3034,64550.8622,2.4324,530.1205,5.3012,1.6438,8.5250,5.0844,4.3035,34427.6490,1.2971,530.0645,5.3006,1.6438,8.5249,5.0843,4.3043,30129.9968,1.1352,530.1757,5.3018,4.8647,0.5131,0.0000,0.5131,175607.4000,129108.5080,129108.5080
1368.0000,8.5205,2.9235,59025.1000,10288.1000,48737.0000,1.5303,13414.7955,4.4000,1.0000,2286.2444,4.5000,1.0000,15701.0399,0.1066,0.0000,12574.3444,45610.3045,33035.9601,8.5205,1.2232,16240.1000,0.0000,16240.1000,0.4211,4389.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4389.2162,0.0347,0.0000,0.0000,11850.8838,11850.8838,8.5205,0.7932,100801.8000,0.0000,100801.8000,2.6135,22909.5000,4.4000,1.0000,0.0000,0.0000,0.0000,22909.5000,0.5090,0.0000,0.0000,77892.3000,77892.3000,8.5205,1.2232,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0007,0.0000,0.0000,309.8432,309.8432,8.5205,0.7932,18184.2000,0.0000,18184.2000,0.4715,4132.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4132.7727,0.0218,0.0000,0.0000,14051.4273,14051.4273,8.5205,1.2232,6035.5000,0.0000,6035.5000,0.1565,1631.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1631.2162,0.0000,0.0000,0.0000,4404.2838,4404.2838,1.4683,8.5201,4.9942,4.7179,70768.7379,2.6019,569.4593,5.6946,1.4683,8.5209,4.9946,4.7180,37743.8262,1.3876,569.3991,5.6940,1.4683,8.5207,4.9945,4.7189,33032.1341,1.2144,569.5188,5.6952,5.2038,0.6727,0.0000,0.6727,190423.2000,141544.6982,141544.6982
1369.0000,8.5342,2.6846,59186.3000,9092.6000,50093.7000,1.5345,13451.4318,4.4000,1.0000,2020.5778,4.5000,1.0000,15472.0096,0.1048,0.0000,11113.1778,45734.8682,34621.6904,8.5342,1.2369,16257.0000,0.0000,16257.0000,0.4215,4393.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7838,0.0327,0.0000,0.0000,11863.2162,11863.2162,8.5342,0.8070,92962.3000,0.0000,92962.3000,2.4102,21127.7955,4.4000,1.0000,0.0000,0.0000,0.0000,21127.7955,0.4267,0.0000,0.0000,71834.5045,71834.5045,8.5342,1.2369,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0007,0.0000,0.0000,340.9297,340.9297,8.5342,0.8070,20730.7000,0.0000,20730.7000,0.5375,4711.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4711.5227,0.0260,0.0000,0.0000,16019.1773,16019.1773,8.5342,1.2369,1830.0000,0.0000,1830.0000,0.0474,494.5946,3.7000,1.0000,0.0000,0.0000,0.0000,494.5946,0.0000,0.0000,0.0000,1335.4054,1335.4054,1.4292,8.5339,4.9815,4.5336,68003.9783,2.4816,543.4596,5.4346,1.4292,8.5346,4.9819,4.5337,36269.3094,1.3234,543.4020,5.4340,1.4292,8.5345,4.9818,4.5345,31741.6359,1.1582,543.5163,5.4352,4.9633,0.5908,0.0000,0.5908,182340.9000,136014.9236,136014.9236
1370.0000,8.5067,2.4296,61304.5000,8277.2000,53027.3000,1.5894,13932.8409,4.4000,1.0000,1839.3778,4.5000,1.0000,15772.2187,0.1173,0.0000,10116.5778,47371.6591,37255.0813,8.5067,1.2094,16246.6000,0.0000,16246.6000,0.4212,4390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9730,0.0363,0.0000,0.0000,11855.6270,11855.6270,8.5067,0.7794,103558.2000,0.0000,103558.2000,2.6849,23535.9545,4.4000,1.0000,0.0000,0.0000,0.0000,23535.9545,0.5495,0.0000,0.0000,80022.2455,80022.2455,8.5067,1.2094,479.4000,0.0000,479.4000,0.0124,129.5676,3.7000,1.0000,0.0000,0.0000,0.0000,129.5676,0.0008,0.0000,0.0000,349.8324,349.8324,8.5067,0.7794,21374.4000,0.0000,21374.4000,0.5542,4857.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4857.8182,0.0290,0.0000,0.0000,16516.5818,16516.5818,8.5067,1.2094,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,1.3128,8.5063,4.9096,4.8914,73371.4312,2.6444,581.0694,5.8107,1.3128,8.5071,4.9099,4.8915,39131.9552,1.4102,581.0078,5.8101,1.3128,8.5069,4.9098,4.8924,34246.8736,1.2342,581.1302,5.8113,5.2889,0.7329,0.0000,0.7329,195714.9000,146750.2599,146750.2599
1371.0000,8.4980,2.2689,63386.2000,7769.8000,55616.4000,1.6434,14405.9545,4.4000,1.0000,1726.6222,4.5000,1.0000,16132.5768,0.1243,0.0000,9496.4222,48980.2455,39483.8232,8.4980,1.2007,16237.3000,0.0000,16237.3000,0.4210,4388.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4595,0.0354,0.0000,0.0000,11848.8405,11848.8405,8.4980,0.7707,97377.0000,0.0000,97377.0000,2.5247,22131.1364,4.4000,1.0000,0.0000,0.0000,0.0000,22131.1364,0.4860,0.0000,0.0000,75245.8636,75245.8636,8.4980,1.2007,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0008,0.0000,0.0000,340.7838,340.7838,8.4980,0.7707,21848.7000,0.0000,21848.7000,0.5665,4965.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4965.6136,0.0295,0.0000,0.0000,16883.0864,16883.0864,8.4980,1.2007,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.2830,8.4976,4.8903,4.8036,72053.7863,2.5894,569.4838,5.6948,1.2830,8.4984,4.8907,4.8037,38429.2428,1.3809,569.4232,5.6942,1.2830,8.4982,4.8906,4.8045,33631.8388,1.2085,569.5434,5.6954,5.1787,0.6759,0.0000,0.6759,191974.6000,144114.8678,144114.8678
1372.0000,8.4577,2.0844,65840.8000,7293.7000,58547.1000,1.7070,14963.8182,4.4000,1.0000,1620.8222,4.5000,1.0000,16584.6404,0.1395,0.0000,8914.5222,50876.9818,41962.4596,8.4577,1.1604,16257.2000,0.0000,16257.2000,0.4215,4393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8378,0.0390,0.0000,0.0000,11863.3622,11863.3622,8.4577,0.7304,106942.0000,0.0000,106942.0000,2.7727,24305.0000,4.4000,1.0000,0.0000,0.0000,0.0000,24305.0000,0.6074,0.0000,0.0000,82637.0000,82637.0000,8.4577,1.1604,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0009,0.0000,0.0000,350.4892,350.4892,8.4577,0.7304,22439.0000,0.0000,22439.0000,0.5818,5099.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5099.7727,0.0328,0.0000,0.0000,17339.2273,17339.2273,8.4577,1.1604,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.1849,8.4574,4.8212,5.1486,77228.6358,2.7533,607.4994,6.0750,1.1849,8.4581,4.8215,5.1486,41189.1838,1.4683,607.4347,6.0743,1.1849,8.4580,4.8214,5.1496,36047.1889,1.2850,607.5630,6.0756,5.5065,0.8195,0.0000,0.8195,205093.8000,154465.0085,154465.0085
1373.0000,8.3618,3.3352,52652.3000,11634.4000,41017.9000,1.3651,11966.4318,4.4000,1.0000,2585.4222,4.5000,1.0000,14551.8540,0.0823,0.0000,14219.8222,40685.8682,26466.0460,8.3618,1.0645,16248.8000,0.0000,16248.8000,0.4213,4391.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5676,0.0322,0.0000,0.0000,11857.2324,11857.2324,8.3618,0.6345,99879.7000,0.0000,99879.7000,2.5896,22699.9318,4.4000,1.0000,0.0000,0.0000,0.0000,22699.9318,0.4795,0.0000,0.0000,77179.7682,77179.7682,8.3618,1.0645,475.8000,0.0000,475.8000,0.0123,128.5946,3.7000,1.0000,0.0000,0.0000,0.0000,128.5946,0.0007,0.0000,0.0000,347.2054,347.2054,8.3618,0.6345,22534.0000,0.0000,22534.0000,0.5842,5121.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5121.3636,0.0308,0.0000,0.0000,17412.6364,17412.6364,8.3618,1.0645,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,1.4116,8.3615,4.8865,4.4669,67003.3233,2.4996,549.8382,5.4984,1.4116,8.3622,4.8869,4.4670,35735.8504,1.3330,549.7795,5.4978,1.4116,8.3621,4.8868,4.4678,31274.6066,1.1666,549.8957,5.4990,4.9992,0.6256,0.0000,0.6256,181185.2000,134013.7802,134013.7802
1374.0000,8.2604,4.5390,46063.3000,15097.5000,30965.8000,1.1943,10468.9318,4.4000,1.0000,3355.0000,4.5000,1.0000,13823.9318,0.0638,0.0000,18452.5000,35594.3682,17141.8682,8.2604,0.9631,16235.1000,0.0000,16235.1000,0.4209,4387.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8649,0.0324,0.0000,0.0000,11847.2351,11847.2351,8.2604,0.5331,109544.3000,0.0000,109544.3000,2.8401,24896.4318,4.4000,1.0000,0.0000,0.0000,0.0000,24896.4318,0.5650,0.0000,0.0000,84647.8682,84647.8682,8.2604,0.9631,631.0000,0.0000,631.0000,0.0164,170.5405,3.7000,1.0000,0.0000,0.0000,0.0000,170.5405,0.0011,0.0000,0.0000,460.4595,460.4595,8.2604,0.5331,21739.1000,0.0000,21739.1000,0.5636,4940.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4940.7045,0.0309,0.0000,0.0000,16798.3955,16798.3955,8.2604,0.9631,5634.7000,0.0000,5634.7000,0.1461,1522.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1522.8919,0.0000,0.0000,0.0000,4111.8081,4111.8081,1.5048,8.2600,4.8824,4.5000,67500.1133,2.5907,569.9883,5.6999,1.5048,8.2608,4.8828,4.5001,36000.9277,1.3816,569.9274,5.6993,1.5048,8.2606,4.8827,4.5009,31506.5935,1.2091,570.0477,5.7005,5.1814,0.6931,0.0000,0.6931,184750.0000,135007.6345,135007.6345
1375.0000,6.3917,15.2347,27056.5000,61871.3000,-34814.8000,1.6041,6149.2045,4.4000,1.0000,13749.1778,4.5000,1.0000,19898.3823,0.1084,0.0000,75620.4778,20907.2955,-54713.1823,6.3917,-0.9056,16257.2000,0.0000,16257.2000,0.4215,4393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8378,0.0276,0.0000,0.0000,11863.3622,11863.3622,6.3917,-1.3356,68780.9000,0.0000,68780.9000,1.7833,15632.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15632.0227,0.2279,0.0000,0.0000,53148.8773,53148.8773,6.3917,-0.9056,589.0000,0.0000,589.0000,0.0153,159.1892,3.7000,1.0000,0.0000,0.0000,0.0000,159.1892,0.0007,0.0000,0.0000,429.8108,429.8108,6.3917,-1.3356,19828.1000,0.0000,19828.1000,0.5141,4506.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4506.3864,0.0256,0.0000,0.0000,15321.7136,15321.7136,6.3917,-0.9056,19051.4000,0.0000,19051.4000,0.4939,5149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5149.0270,0.0024,0.0000,0.0000,13902.3730,13902.3730,4.2480,6.3913,5.3196,1.3315,19973.1193,2.4161,520.8123,5.2081,4.2480,6.3921,5.3200,1.3319,10655.1152,1.2885,520.7569,5.2076,4.2480,6.3919,5.3200,1.3321,9324.7201,1.1276,520.8661,5.2087,4.8322,0.3926,0.0000,0.3926,89691.8000,39952.9545,39952.9545
1376.0000,5.2223,16.5564,11265.0000,98013.8000,-86748.8000,2.5412,2560.2273,4.4000,1.0000,21780.8444,4.5000,1.0000,24341.0717,0.3455,0.0000,119794.6444,8704.7727,-111089.8717,5.2223,-2.0750,27621.3000,0.0000,27621.3000,0.7161,7465.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7465.2162,0.0767,0.0000,0.0000,20156.0838,20156.0838,5.2223,-2.5049,51311.6000,0.0000,51311.6000,1.3303,11661.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11661.7273,0.1759,0.0000,0.0000,39649.8727,39649.8727,5.2223,-2.0750,1230.0000,0.0000,1230.0000,0.0319,332.4324,3.7000,1.0000,0.0000,0.0000,0.0000,332.4324,0.0016,0.0000,0.0000,897.5676,897.5676,5.2223,-2.5049,18853.8000,0.0000,18853.8000,0.4888,4284.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4284.9545,0.0255,0.0000,0.0000,14568.8455,14568.8455,5.2223,-2.0750,20252.9000,0.0000,20252.9000,0.5251,5473.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5473.7568,0.0000,0.0000,0.0000,14779.1432,14779.1432,6.1906,5.2220,5.7063,-0.7015,-10522.9362,2.8167,596.3635,5.9636,6.1906,5.2227,5.7066,-0.7010,-5607.6731,1.5021,596.3008,5.9630,6.1906,5.2227,5.7066,-0.7011,-4907.7496,1.3146,596.4245,5.9642,5.6335,0.6252,0.0000,0.6252,32520.8000,-21038.3589,-21038.3589
1377.0000,4.4215,16.0966,7827.3000,110534.0000,-102706.7000,2.8658,1778.9318,4.4000,1.0000,24563.1111,4.5000,1.0000,26342.0429,0.4589,0.0000,135097.1111,6048.3682,-129048.7429,4.4215,-2.8758,33704.4000,0.0000,33704.4000,0.8738,9109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9109.2973,0.0966,0.0000,0.0000,24595.1027,24595.1027,4.4215,-0.8911,16929.3000,3395.0000,13534.3000,0.4389,3847.5682,4.4000,1.0000,692.8571,4.9000,1.0000,4540.4253,0.0293,0.0000,4087.8571,13081.7318,8993.8747,4.4215,-2.8758,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0018,0.0000,0.0000,1543.9622,1543.9622,4.4215,-3.3057,18814.9000,0.0000,18814.9000,0.4878,4276.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4276.1136,0.0224,0.0000,0.0000,14538.7864,14538.7864,4.4215,-2.8758,19451.9000,0.0000,19451.9000,0.5043,5257.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5257.2703,0.0000,0.0000,0.0000,14194.6297,14194.6297,7.6556,4.4212,6.0384,-2.1730,-32594.6789,2.6128,544.7588,5.4476,7.6556,4.4218,6.0387,-2.1723,-17378.6646,1.3934,544.7020,5.4470,7.6556,4.4219,6.0388,-2.1727,-15209.0437,1.2194,544.8138,5.4481,5.2256,0.6090,0.0000,0.6090,-15085.4000,-65182.3873,-65182.3873
1378.0000,4.2725,16.1078,6014.5000,120106.5000,-114092.0000,3.1140,1366.9318,4.4000,1.0000,26690.3333,4.5000,1.0000,28057.2652,0.5737,0.0000,146796.8333,4647.5682,-142149.2652,4.2725,-3.0248,38330.8000,0.0000,38330.8000,0.9938,10359.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10359.6757,0.1253,0.0000,0.0000,27971.1243,27971.1243,4.2725,-0.9092,9869.0000,2086.4000,7782.6000,0.2559,2242.9545,4.4000,1.0000,425.7959,4.9000,1.0000,2668.7505,0.0148,0.0000,2512.1959,7626.0455,5113.8495,4.2725,-3.0248,2283.9000,0.0000,2283.9000,0.0592,617.2703,3.7000,1.0000,0.0000,0.0000,0.0000,617.2703,0.0018,0.0000,0.0000,1666.6297,1666.6297,4.2725,-3.4548,18058.1000,0.0000,18058.1000,0.4682,4104.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4104.1136,0.0201,0.0000,0.0000,13953.9864,13953.9864,4.2725,-3.0248,17048.9000,0.0000,17048.9000,0.4420,4607.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4607.8108,0.0000,0.0000,0.0000,12441.0892,12441.0892,8.2105,4.2721,6.2413,-2.7003,-40504.8772,2.6665,550.8009,5.5080,8.2105,4.2728,6.2416,-2.6996,-21597.1321,1.4220,550.7438,5.5074,8.2105,4.2730,6.2417,-2.7001,-18900.5767,1.2445,550.8558,5.5086,5.3331,0.7357,0.0000,0.7357,-30587.7000,-81002.5860,-81002.5860
1379.0000,4.1661,16.1547,4020.0000,132979.1000,-128959.1000,3.4477,913.6364,4.4000,1.0000,29550.9111,4.5000,1.0000,30464.5475,0.7609,0.0000,162530.0111,3106.3636,-159423.6475,4.1661,-3.1312,45258.1000,0.0000,45258.1000,1.1734,12231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12231.9189,0.1801,0.0000,0.0000,33026.1811,33026.1811,4.1661,0.8796,5478.7000,2020.6000,3458.1000,0.1420,1245.1591,4.4000,1.0000,412.3673,4.9000,1.0000,1657.5264,0.0081,0.0000,2432.9673,4233.5409,1800.5736,4.1661,-3.1312,2348.1000,0.0000,2348.1000,0.0609,634.6216,3.7000,1.0000,0.0000,0.0000,0.0000,634.6216,0.0018,0.0000,0.0000,1713.4784,1713.4784,4.1661,-3.5612,16751.1000,0.0000,16751.1000,0.4343,3807.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3807.0682,0.0174,0.0000,0.0000,12944.0318,12944.0318,4.1661,-3.1312,15446.9000,0.0000,15446.9000,0.4005,4174.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4174.8378,0.0000,0.0000,0.0000,11272.0622,11272.0622,8.6867,4.1657,6.4262,-3.2892,-49337.4703,2.8294,579.5104,5.7951,8.6867,4.1663,6.4265,-3.2884,-26307.3462,1.5089,579.4506,5.7945,8.6867,4.1666,6.4266,-3.2889,-23022.5040,1.3205,579.5677,5.7957,5.6588,0.9683,0.0000,0.9683,-45696.8000,-98667.3205,-98667.3205
1380.0000,3.8975,15.9554,3070.6000,144388.5000,-141317.9000,3.7435,697.8636,4.4000,1.0000,32086.3333,4.5000,1.0000,32784.1970,0.9539,0.0000,176474.8333,2372.7364,-174102.0970,3.8975,-3.3998,47563.9000,0.0000,47563.9000,1.2332,12855.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12855.1081,0.2196,0.0000,0.0000,34708.7919,34708.7919,3.8975,14.4830,2453.7000,13028.8000,-10575.1000,0.3378,557.6591,4.4000,1.0000,2658.9388,4.9000,1.0000,3216.5979,0.0279,0.0000,15687.7388,1896.0409,-13791.6979,3.8975,-3.3998,2777.8000,0.0000,2777.8000,0.0720,750.7568,3.7000,1.0000,0.0000,0.0000,0.0000,750.7568,0.0026,0.0000,0.0000,2027.0432,2027.0432,3.8975,-3.8298,15160.0000,0.0000,15160.0000,0.3931,3445.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3445.4545,0.0146,0.0000,0.0000,11714.5455,11714.5455,3.8975,-3.3998,12443.2000,0.0000,12443.2000,0.3226,3363.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3363.0270,0.0000,0.0000,0.0000,9080.1730,9080.1730,9.4363,3.8971,6.6667,-4.3457,-65185.6928,3.0511,618.0801,6.1808,9.4363,3.8977,6.6670,-4.3449,-34758.8603,1.6271,618.0167,6.1802,9.4363,3.8980,6.6672,-4.3455,-30418.6882,1.4240,618.1408,6.1814,6.1022,1.2186,0.0000,1.2186,-73948.1000,-130363.2413,-130363.2413
1381.0000,3.6237,15.7355,2235.8000,156453.9000,-154218.1000,4.0564,508.1364,4.4000,1.0000,34767.5333,4.5000,1.0000,35275.6697,1.1590,0.0000,191221.4333,1727.6636,-189493.7697,3.6237,-3.6736,41217.3000,0.0000,41217.3000,1.0686,11139.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11139.8108,0.1960,0.0000,0.0000,30077.4892,30077.4892,3.6237,14.6966,2867.4000,22893.2000,-20025.8000,0.5935,651.6818,4.4000,1.0000,4672.0816,4.9000,1.0000,5323.7635,0.0654,0.0000,27565.2816,2215.7182,-25349.5635,3.6237,-3.6736,3330.0000,0.0000,3330.0000,0.0863,900.0000,3.7000,1.0000,0.0000,0.0000,0.0000,900.0000,0.0038,0.0000,0.0000,2430.0000,2430.0000,3.6237,-4.1036,13475.9000,0.0000,13475.9000,0.3494,3062.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3062.7045,0.0118,0.0000,0.0000,10413.1955,10413.1955,3.6237,-3.6736,10841.2000,0.0000,10841.2000,0.2811,2930.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0541,0.0000,0.0000,0.0000,7911.1459,7911.1459,10.2314,3.6233,6.9274,-5.4673,-82010.0055,3.2177,644.1333,6.4413,10.2314,3.6239,6.9276,-5.4664,-43731.0109,1.7159,644.0677,6.4407,10.2314,3.6242,6.9278,-5.4672,-38270.4861,1.5018,644.1960,6.4420,6.4353,1.4360,0.0000,1.4360,-105379.5000,-164011.5026,-164011.5026
1382.0000,3.7205,15.8884,1174.5000,166825.5000,-165651.0000,4.3253,266.9318,4.4000,1.0000,37072.3333,4.5000,1.0000,37339.2652,1.3993,0.0000,203897.8333,907.5682,-202990.2652,3.7205,-3.5768,47570.3000,0.0000,47570.3000,1.2333,12856.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12856.8378,0.2681,0.0000,0.0000,34713.4622,34713.4622,3.7205,15.5695,671.7000,27049.5000,-26377.8000,0.7013,152.6591,4.4000,1.0000,5520.3061,4.9000,1.0000,5672.9652,0.0939,0.0000,32569.8061,519.0409,-32050.7652,3.7205,-3.5768,3174.5000,0.0000,3174.5000,0.0823,857.9730,3.7000,1.0000,0.0000,0.0000,0.0000,857.9730,0.0041,0.0000,0.0000,2316.5270,2316.5270,3.7205,-4.0067,12409.3000,0.0000,12409.3000,0.3217,2820.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2820.2955,0.0101,0.0000,0.0000,9589.0045,9589.0045,3.7205,-3.5768,9639.7000,0.0000,9639.7000,0.2499,2605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3243,0.0000,0.0000,0.0000,7034.3757,7034.3757,10.5225,3.7202,7.1213,-6.0466,-90698.3411,3.4569,685.9681,6.8597,10.5225,3.7207,7.1216,-6.0455,-48364.3305,1.8435,685.8988,6.8590,10.5225,3.7211,7.1218,-6.0464,-42324.9893,1.6134,686.0346,6.8603,6.9139,1.7754,0.0000,1.7754,-119235.0000,-181387.6610,-181387.6610
1383.0000,3.6697,15.8694,512.4000,175805.1000,-175292.7000,4.5581,116.4545,4.4000,1.0000,39067.8000,4.5000,1.0000,39184.2545,1.5854,0.0000,214872.9000,395.9455,-214476.9545,3.6697,-3.6276,45261.7000,0.0000,45261.7000,1.1735,12232.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12232.8919,0.2565,0.0000,0.0000,33028.8081,33028.8081,3.6697,15.5673,416.9000,22498.0000,-22081.1000,0.5833,94.7500,4.4000,1.0000,4591.4286,4.9000,1.0000,4686.1786,0.0712,0.0000,27089.4286,322.1500,-26767.2786,3.6697,-3.6276,2088.0000,0.0000,2088.0000,0.0541,564.3243,3.7000,1.0000,0.0000,0.0000,0.0000,564.3243,0.0023,0.0000,0.0000,1523.6757,1523.6757,3.6697,-4.0576,11787.9000,0.0000,11787.9000,0.3056,2679.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2679.0682,0.0082,0.0000,0.0000,9108.8318,9108.8318,3.6697,-3.6276,8438.2000,0.0000,8438.2000,0.2188,2280.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2280.5946,0.0000,0.0000,0.0000,6157.6054,6157.6054,10.8694,3.6693,7.2693,-6.3811,-95717.1209,3.4467,679.3717,6.7937,10.8694,3.6698,7.2696,-6.3801,-51040.9548,1.8381,679.3035,6.7930,10.8694,3.6703,7.2698,-6.3810,-44667.2364,1.6086,679.4373,6.7944,6.8934,1.9235,0.0000,1.9235,-129798.0000,-191425.3121,-191425.3121
1384.0000,3.7213,15.9363,169.8000,182546.3000,-182376.5000,4.7329,38.5909,4.4000,1.0000,40565.8444,4.5000,1.0000,40604.4354,1.7303,0.0000,223112.1444,131.2091,-222980.9354,3.7213,-3.5760,42950.1000,0.0000,42950.1000,1.1136,11608.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11608.1351,0.2407,0.0000,0.0000,31341.9649,31341.9649,3.7213,15.6302,291.1000,17046.9000,-16755.8000,0.4420,66.1591,4.4000,1.0000,3478.9592,4.9000,1.0000,3545.1183,0.0473,0.0000,20525.8592,224.9409,-20300.9183,3.7213,-3.5760,2015.9000,0.0000,2015.9000,0.0523,544.8378,3.7000,1.0000,0.0000,0.0000,0.0000,544.8378,0.0020,0.0000,0.0000,1471.0622,1471.0622,3.7213,-4.0060,11951.8000,0.0000,11951.8000,0.3099,2716.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2716.3182,0.0084,0.0000,0.0000,9235.4818,9235.4818,3.7213,-3.5760,9639.7000,0.0000,9639.7000,0.2499,2605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3243,0.0000,0.0000,0.0000,7034.3757,7034.3757,11.0179,3.7209,7.3694,-6.4736,-97103.9280,3.4502,676.9999,6.7700,11.0179,3.7214,7.3697,-6.4726,-51780.6539,1.8399,676.9322,6.7693,11.0179,3.7219,7.3699,-6.4735,-45314.3872,1.6103,677.0650,6.7707,6.9005,2.0286,0.0000,2.0286,-132574.8000,-194198.9691,-194198.9691
1385.0000,3.7258,15.9421,136.0000,177945.7000,-177809.7000,4.6136,30.9091,4.4000,1.0000,39543.4889,4.5000,1.0000,39574.3980,1.5859,0.0000,217489.1889,105.0909,-217384.0980,3.7258,-3.5715,36592.6000,0.0000,36592.6000,0.9487,9889.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9889.8919,0.1791,0.0000,0.0000,26702.7081,26702.7081,3.7258,15.4612,509.8000,12898.2000,-12388.4000,0.3344,115.8636,4.4000,1.0000,2632.2857,4.9000,1.0000,2748.1494,0.0292,0.0000,15530.4857,393.9364,-15136.5494,3.7258,-3.5715,2611.6000,0.0000,2611.6000,0.0677,705.8378,3.7000,1.0000,0.0000,0.0000,0.0000,705.8378,0.0024,0.0000,0.0000,1905.7622,1905.7622,3.7258,-4.0015,12077.6000,0.0000,12077.6000,0.3131,2744.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2744.9091,0.0088,0.0000,0.0000,9332.6909,9332.6909,3.7258,-3.5715,11241.7000,0.0000,11241.7000,0.2915,3038.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3038.2973,0.0000,0.0000,0.0000,8203.4027,8203.4027,11.0817,3.7254,7.4036,-6.2128,-93192.2888,3.2845,643.4910,6.4349,11.0817,3.7259,7.4038,-6.2119,-49694.8578,1.7516,643.4267,6.4343,11.0817,3.7264,7.4041,-6.2127,-43488.9368,1.5329,643.5526,6.4355,6.5690,1.8054,0.0000,1.8054,-127674.6000,-186376.0834,-186376.0834
1386.0000,3.4794,15.6820,463.1000,182566.9000,-182103.8000,4.7334,105.2500,4.4000,1.0000,40570.4222,4.5000,1.0000,40675.6722,1.6412,0.0000,223137.3222,357.8500,-222779.4722,3.4794,-3.8179,23884.5000,0.0000,23884.5000,0.6193,6455.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6455.2703,0.0987,0.0000,0.0000,17429.2297,17429.2297,3.4794,13.9131,2915.4000,14017.9000,-11102.5000,0.3634,662.5909,4.4000,1.0000,2860.7959,4.9000,1.0000,3523.3868,0.0293,0.0000,16878.6959,2252.8091,-14625.8868,3.4794,-3.8179,1645.1000,0.0000,1645.1000,0.0427,444.6216,3.7000,1.0000,0.0000,0.0000,0.0000,444.6216,0.0013,0.0000,0.0000,1200.4784,1200.4784,3.4794,-4.2479,10569.0000,0.0000,10569.0000,0.2740,2402.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2402.0455,0.0069,0.0000,0.0000,8166.9545,8166.9545,3.4794,-3.8179,14846.2000,0.0000,14846.2000,0.3849,4012.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4012.4865,0.0000,0.0000,0.0000,10833.7135,10833.7135,11.5501,3.4790,7.5146,-6.6594,-99891.6111,3.2088,625.5282,6.2553,11.5501,3.4795,7.5148,-6.6585,-53267.6610,1.7112,625.4659,6.2547,11.5501,3.4800,7.5151,-6.6594,-46615.7108,1.4976,625.5880,6.2559,6.4177,1.7774,0.0000,1.7774,-142261.5000,-199774.9829,-199774.9829
1387.0000,4.4781,16.5093,2558.9000,103511.2000,-100952.3000,2.6837,581.5682,4.4000,1.0000,23002.4889,4.5000,1.0000,23584.0571,0.3595,0.0000,126513.6889,1977.3318,-124536.3571,4.4781,-2.8192,19673.4000,0.0000,19673.4000,0.5101,5317.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5317.1351,0.0365,0.0000,0.0000,14356.2649,14356.2649,4.4781,-3.0932,9176.9000,118.9000,9058.0000,0.2379,2085.6591,4.4000,1.0000,24.2653,4.9000,1.0000,2109.9244,0.0087,0.0000,143.1653,7091.2409,6948.0756,4.4781,-2.8192,1363.5000,0.0000,1363.5000,0.0354,368.5135,3.7000,1.0000,0.0000,0.0000,0.0000,368.5135,0.0006,0.0000,0.0000,994.9865,994.9865,4.4781,-3.2492,9791.3000,0.0000,9791.3000,0.2539,2225.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2225.2955,0.0054,0.0000,0.0000,7566.0045,7566.0045,4.4781,-2.8192,17449.4000,0.0000,17449.4000,0.4524,4716.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4716.0541,0.0004,0.0000,0.0000,12733.3459,12733.3459,9.5685,4.4777,7.0231,-2.7315,-40971.7949,2.0867,415.9099,4.1591,9.5685,4.4782,7.0234,-2.7309,-21847.4212,1.1128,415.8679,4.1587,9.5685,4.4788,7.0236,-2.7312,-19118.4636,0.9739,415.9492,4.1595,4.1733,0.4111,0.0000,0.4111,-43616.7000,-81937.6796,-81937.6796
1388.0000,4.5907,16.4995,4166.4000,102710.4000,-98544.0000,2.6630,946.9091,4.4000,1.0000,22824.5333,4.5000,1.0000,23771.4424,0.3543,0.0000,125534.9333,3219.4909,-122315.4424,4.5907,-2.7066,19669.8000,0.0000,19669.8000,0.5100,5316.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5316.1622,0.0373,0.0000,0.0000,14353.6378,14353.6378,4.5907,-3.1366,13628.2000,0.0000,13628.2000,0.3533,3097.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3097.3182,0.0159,0.0000,0.0000,10530.8818,10530.8818,4.5907,-2.7066,1027.9000,0.0000,1027.9000,0.0267,277.8108,3.7000,1.0000,0.0000,0.0000,0.0000,277.8108,0.0005,0.0000,0.0000,750.0892,750.0892,4.5907,-3.1366,10742.3000,0.0000,10742.3000,0.2785,2441.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2441.4318,0.0064,0.0000,0.0000,8300.8682,8300.8682,4.5907,-2.7066,16648.4000,0.0000,16648.4000,0.4316,4499.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4499.5676,0.0000,0.0000,0.0000,12148.8324,12148.8324,9.2269,4.5903,6.9086,-2.5412,-38118.6043,2.1315,427.0682,4.2707,9.2269,4.5909,6.9089,-2.5407,-20325.6920,1.1367,427.0249,4.2702,9.2269,4.5913,6.9091,-2.5410,-17786.8366,0.9948,427.1089,4.2711,4.2631,0.4145,0.0000,0.4145,-36827.4000,-76231.1330,-76231.1330
1389.0000,5.9573,17.1107,8510.7000,61532.0000,-53021.3000,1.5953,1934.2500,4.4000,1.0000,13673.7778,4.5000,1.0000,15608.0278,0.0971,0.0000,75205.7778,6576.4500,-68629.3278,5.9573,-1.3400,19664.0000,0.0000,19664.0000,0.5098,5314.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5314.5946,0.0237,0.0000,0.0000,14349.4054,14349.4054,5.9573,-1.7700,21708.7000,0.0000,21708.7000,0.5628,4933.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4933.7955,0.0244,0.0000,0.0000,16774.9045,16774.9045,5.9573,-1.3400,1132.7000,0.0000,1132.7000,0.0294,306.1351,3.7000,1.0000,0.0000,0.0000,0.0000,306.1351,0.0005,0.0000,0.0000,826.5649,826.5649,5.9573,-1.7700,11764.2000,0.0000,11764.2000,0.3050,2673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2673.6818,0.0068,0.0000,0.0000,9090.5182,9090.5182,5.9573,-1.3400,15246.7000,0.0000,15246.7000,0.3953,4120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4120.7297,0.0017,0.0000,0.0000,11125.9703,11125.9703,7.2135,5.9569,6.5852,-0.5489,-8233.5508,1.6988,345.4269,3.4543,7.2135,5.9575,6.5855,-0.5486,-4388.7517,0.9060,345.3915,3.4539,7.2135,5.9579,6.5857,-0.5485,-3839.6620,0.7929,345.4598,3.4546,3.3977,0.1543,0.0000,0.1543,16495.0000,-16461.9645,-16461.9645
1390.0000,6.0287,16.7923,10981.4000,58176.0000,-47194.6000,1.5083,2495.7727,4.4000,1.0000,12928.0000,4.5000,1.0000,15423.7727,0.0831,0.0000,71104.0000,8485.6273,-62618.3727,6.0287,-1.2686,16646.3000,0.0000,16646.3000,0.4316,4499.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4499.0000,0.0180,0.0000,0.0000,12147.3000,12147.3000,6.0287,-1.6986,25292.7000,0.0000,25292.7000,0.6558,5748.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5748.3409,0.0299,0.0000,0.0000,19544.3591,19544.3591,6.0287,-1.2686,646.9000,0.0000,646.9000,0.0168,174.8378,3.7000,1.0000,0.0000,0.0000,0.0000,174.8378,0.0003,0.0000,0.0000,472.0622,472.0622,6.0287,-1.6986,13273.8000,0.0000,13273.8000,0.3441,3016.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3016.7727,0.0081,0.0000,0.0000,10257.0273,10257.0273,6.0287,-1.2686,12443.2000,0.0000,12443.2000,0.3226,3363.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3363.0270,0.0004,0.0000,0.0000,9080.1730,9080.1730,6.9077,6.0283,6.4680,-0.3707,-5561.2233,1.6396,335.1738,3.3517,6.9077,6.0289,6.4683,-0.3705,-2963.6133,0.8744,335.1392,3.3514,6.9077,6.0293,6.4685,-0.3704,-2592.6146,0.7652,335.2059,3.3521,3.2792,0.1397,0.0000,0.1397,21108.3000,-11117.4512,-11117.4512
1391.0000,7.4419,16.7691,16333.5000,43596.5000,-27263.0000,1.1303,3712.1591,4.4000,1.0000,9688.1111,4.5000,1.0000,13400.2702,0.0460,0.0000,53284.6111,12621.3409,-40663.2702,7.4419,0.1446,16240.6000,0.0000,16240.6000,0.4211,4389.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4389.3514,0.0194,0.0000,0.0000,11851.2486,11851.2486,7.4419,-0.2853,58106.8000,0.0000,58106.8000,1.5065,13206.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13206.0909,0.1360,0.0000,0.0000,44900.7091,44900.7091,7.4419,0.1446,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0004,0.0000,0.0000,351.7297,351.7297,7.4419,-0.2853,15366.2000,0.0000,15366.2000,0.3984,3492.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3492.3182,0.0124,0.0000,0.0000,11873.8818,11873.8818,7.4419,0.1446,10841.2000,0.0000,10841.2000,0.2811,2930.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0541,0.0000,0.0000,0.0000,7911.1459,7911.1459,4.9373,7.4416,6.1894,1.2073,18109.8260,1.8749,388.2126,3.8821,4.9373,7.4422,6.1898,1.2075,9660.1888,0.9999,388.1723,3.8817,4.9373,7.4425,6.1899,1.2079,8455.4303,0.8751,388.2502,3.8825,3.7499,0.2143,0.0000,0.2143,73773.8000,36225.4450,36225.4450
1392.0000,7.9574,15.8900,20044.6000,36107.9000,-16063.3000,0.9362,4555.5909,4.4000,1.0000,8023.9778,4.5000,1.0000,12579.5687,0.0327,0.0000,44131.8778,15489.0091,-28642.8687,7.9574,0.6601,16256.9000,0.0000,16256.9000,0.4215,4393.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7568,0.0208,0.0000,0.0000,11863.1432,11863.1432,7.9574,0.2302,75403.1000,0.0000,75403.1000,1.9550,17137.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17137.0682,0.2243,0.0000,0.0000,58266.0318,58266.0318,7.9574,0.6601,467.3000,0.0000,467.3000,0.0121,126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,126.2973,0.0005,0.0000,0.0000,341.0027,341.0027,7.9574,0.2302,17668.3000,0.0000,17668.3000,0.4581,4015.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4015.5227,0.0165,0.0000,0.0000,13652.7773,13652.7773,7.9574,0.6601,6035.2000,0.0000,6035.2000,0.1565,1631.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1631.1351,0.0000,0.0000,0.0000,4404.0649,4404.0649,4.0161,7.9570,5.9866,1.9959,29939.0443,1.9696,411.6484,4.1165,4.0161,7.9577,5.9869,1.9961,15968.7420,1.0504,411.6056,4.1161,4.0161,7.9579,5.9870,1.9966,13976.3649,0.9193,411.6888,4.1169,3.9393,0.2949,0.0000,0.2949,99767.5000,59884.1512,59884.1512
1393.0000,8.2231,14.4892,23931.2000,31047.5000,-7116.3000,0.8050,5438.9091,4.4000,1.0000,6899.4444,4.5000,1.0000,12338.3535,0.0243,0.0000,37946.9444,18492.2909,-19454.6535,8.2231,0.9258,16244.6000,0.0000,16244.6000,0.4212,4390.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4390.4324,0.0199,0.0000,0.0000,11854.1676,11854.1676,8.2231,0.4958,78188.3000,0.0000,78188.3000,2.0272,17770.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17770.0682,0.2328,0.0000,0.0000,60418.2318,60418.2318,8.2231,0.9258,480.1000,0.0000,480.1000,0.0124,129.7568,3.7000,1.0000,0.0000,0.0000,0.0000,129.7568,0.0005,0.0000,0.0000,350.3432,350.3432,8.2231,0.4958,20328.8000,0.0000,20328.8000,0.5271,4620.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4620.1818,0.0206,0.0000,0.0000,15708.6182,15708.6182,8.2231,0.9258,1829.9000,0.0000,1829.9000,0.0474,494.5676,3.7000,1.0000,0.0000,0.0000,0.0000,494.5676,0.0000,0.0000,0.0000,1335.3324,1335.3324,3.4829,8.2227,5.8528,2.3402,35103.0652,1.9201,403.7865,4.0379,3.4829,8.2234,5.8531,2.3403,18722.6468,1.0240,403.7443,4.0374,3.4829,8.2236,5.8532,2.3409,16386.3277,0.8962,403.8263,4.0383,3.8403,0.2981,0.0000,0.2981,109955.4000,70212.0397,70212.0397
1394.0000,8.4885,12.4433,28602.1000,27337.9000,1264.2000,0.7416,6500.4773,4.4000,1.0000,6075.0889,4.5000,1.0000,12575.5662,0.0192,0.0000,33412.9889,22101.6227,-11311.3662,8.4885,1.1912,16237.6000,0.0000,16237.6000,0.4210,4388.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5405,0.0235,0.0000,0.0000,11849.0595,11849.0595,8.4885,0.7613,92123.7000,0.0000,92123.7000,2.3885,20937.2045,4.4000,1.0000,0.0000,0.0000,0.0000,20937.2045,0.3332,0.0000,0.0000,71186.4955,71186.4955,8.4885,1.1912,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0006,0.0000,0.0000,344.7973,344.7973,8.4885,0.7613,21500.9000,0.0000,21500.9000,0.5575,4886.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4886.5682,0.0245,0.0000,0.0000,16614.3318,16614.3318,8.4885,1.1912,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,2.8977,8.4882,5.6929,2.9809,44713.8884,2.0737,439.3191,4.3932,2.8977,8.4889,5.6933,2.9810,23848.2373,1.1059,439.2730,4.3927,2.8977,8.4890,5.6933,2.9817,20872.0111,0.9678,439.3628,4.3936,4.1474,0.4010,0.0000,0.4010,132627.8000,89434.1368,89434.1368
