Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1395.0000,8.5224,9.9008,32677.8000,24345.3000,8332.5000,0.8472,7426.7727,4.4000,1.0000,5410.0667,4.5000,1.0000,12836.8394,0.0290,0.0000,29755.3667,25251.0273,-4504.3394,8.5224,1.2251,16255.9000,0.0000,16255.9000,0.4215,4393.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4393.4865,0.0234,0.0000,0.0000,11862.4135,11862.4135,8.5224,0.7951,91592.0000,0.0000,91592.0000,2.3747,20816.3636,4.4000,1.0000,0.0000,0.0000,0.0000,20816.3636,0.3388,0.0000,0.0000,70775.6364,70775.6364,8.5224,1.2251,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0006,0.0000,0.0000,346.4027,346.4027,8.5224,0.7951,22181.4000,0.0000,22181.4000,0.5751,5041.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5041.2273,0.0263,0.0000,0.0000,17140.1727,17140.1727,8.5224,1.2251,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.6589,8.5220,5.5904,3.1975,47963.1346,2.1209,451.4685,4.5147,2.6589,8.5227,5.5908,3.1976,25581.1450,1.1311,451.4210,4.5142,2.6589,8.5228,5.5908,3.1984,22388.4766,0.9899,451.5137,4.5151,4.2419,0.4181,0.0000,0.4181,139264.7000,95932.7562,95932.7562
1396.0000,8.5582,8.2602,35925.4000,21837.1000,14088.3000,0.9314,8164.8636,4.4000,1.0000,4852.6889,4.5000,1.0000,13017.5525,0.0369,0.0000,26689.7889,27760.5364,1070.7475,8.5582,1.2609,16246.4000,0.0000,16246.4000,0.4212,4390.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9189,0.0269,0.0000,0.0000,11855.4811,11855.4811,8.5582,0.8309,101745.4000,0.0000,101745.4000,2.6379,23123.9545,4.4000,1.0000,0.0000,0.0000,0.0000,23123.9545,0.4428,0.0000,0.0000,78621.4455,78621.4455,8.5582,1.2609,476.2000,0.0000,476.2000,0.0123,128.7027,3.7000,1.0000,0.0000,0.0000,0.0000,128.7027,0.0007,0.0000,0.0000,347.4973,347.4973,8.5582,0.8309,22788.2000,0.0000,22788.2000,0.5908,5179.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5179.1364,0.0297,0.0000,0.0000,17609.0636,17609.0636,8.5582,1.2609,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.3752,8.5578,5.4665,3.6603,54904.8509,2.3024,492.9291,4.9293,2.3752,8.5586,5.4669,3.6604,29283.3768,1.2278,492.8771,4.9288,2.3752,8.5586,5.4669,3.6612,25628.4775,1.0746,492.9787,4.9298,4.6049,0.5370,0.0000,0.5370,155772.7000,109816.7052,109816.7052
1397.0000,8.0001,13.8044,28931.0000,34833.8000,-5902.8000,0.9031,6575.2273,4.4000,1.0000,7740.8444,4.5000,1.0000,14316.0717,0.0340,0.0000,42574.6444,22355.7727,-20218.8717,8.0001,0.7028,16235.4000,0.0000,16235.4000,0.4209,4387.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4387.9459,0.0255,0.0000,0.0000,11847.4541,11847.4541,8.0001,0.2728,97695.2000,0.0000,97695.2000,2.5329,22203.4545,4.4000,1.0000,0.0000,0.0000,0.0000,22203.4545,0.4001,0.0000,0.0000,75491.7455,75491.7455,8.0001,0.7028,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0006,0.0000,0.0000,343.6297,343.6297,8.0001,0.2728,23367.5000,0.0000,23367.5000,0.6058,5310.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5310.7955,0.0307,0.0000,0.0000,18056.7045,18056.7045,8.0001,0.7028,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,3.0314,7.9997,5.5155,2.8755,43132.3412,2.2509,480.7915,4.8079,3.0314,8.0004,5.5159,2.8757,23005.2331,1.2003,480.7406,4.8074,3.0314,8.0004,5.5159,2.8763,20133.9067,1.0505,480.8399,4.8084,4.5017,0.4910,0.0000,0.4910,132895.1000,86271.4810,86271.4810
1398.0000,7.7387,14.6330,29333.8000,42543.6000,-13209.8000,1.1030,6666.7727,4.4000,1.0000,9454.1333,4.5000,1.0000,16120.9061,0.0537,0.0000,51997.7333,22667.0273,-29330.7061,7.7387,0.4414,16256.1000,0.0000,16256.1000,0.4215,4393.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5405,0.0307,0.0000,0.0000,11862.5595,11862.5595,7.7387,0.0114,107753.4000,0.0000,107753.4000,2.7937,24489.4091,4.4000,1.0000,0.0000,0.0000,0.0000,24489.4091,0.5315,0.0000,0.0000,83263.9909,83263.9909,7.7387,0.4414,638.6000,0.0000,638.6000,0.0166,172.5946,3.7000,1.0000,0.0000,0.0000,0.0000,172.5946,0.0010,0.0000,0.0000,466.0054,466.0054,7.7387,0.0114,22924.6000,0.0000,22924.6000,0.5944,5210.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5210.1364,0.0335,0.0000,0.0000,17714.4636,17714.4636,7.7387,0.4414,5634.3000,0.0000,5634.3000,0.1461,1522.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1522.7838,0.0000,0.0000,0.0000,4111.5162,4111.5162,3.2387,7.7384,5.4885,2.9360,44040.1357,2.5376,542.7202,5.4272,3.2387,7.7391,5.4889,2.9362,23489.7527,1.3533,542.6629,5.4266,3.2387,7.7391,5.4889,2.9368,20557.9411,1.1843,542.7750,5.4278,5.0752,0.6505,0.0000,0.6505,139997.2000,88087.8296,88087.8296
1399.0000,5.6307,16.5731,16210.5000,97875.9000,-81665.4000,2.5376,3684.2045,4.4000,1.0000,21750.2000,4.5000,1.0000,25434.4045,0.3333,0.0000,119626.1000,12526.2955,-107099.8045,5.6307,-1.6666,16248.6000,0.0000,16248.6000,0.4213,4391.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5135,0.0396,0.0000,0.0000,11857.0865,11857.0865,5.6307,-2.0966,65684.2000,0.0000,65684.2000,1.7030,14928.2273,4.4000,1.0000,0.0000,0.0000,0.0000,14928.2273,0.2620,0.0000,0.0000,50755.9727,50755.9727,5.6307,-1.6666,582.5000,0.0000,582.5000,0.0151,157.4324,3.7000,1.0000,0.0000,0.0000,0.0000,157.4324,0.0008,0.0000,0.0000,425.0676,425.0676,5.6307,-2.0966,21305.5000,0.0000,21305.5000,0.5524,4842.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4842.1591,0.0325,0.0000,0.0000,16463.3409,16463.3409,5.6307,-1.6666,19049.9000,0.0000,19049.9000,0.4939,5148.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5148.6216,0.0000,0.0000,0.0000,13901.2784,13901.2784,6.2512,5.6303,5.9408,-0.4568,-6852.5242,2.8616,599.3354,5.9934,6.2512,5.6310,5.9411,-0.4563,-3650.3058,1.5261,599.2726,5.9927,6.2512,5.6311,5.9411,-0.4563,-3194.2284,1.3356,599.3957,5.9940,5.7233,0.6683,0.0000,0.6683,41205.3000,-13697.0585,-13697.0585
1400.0000,5.0433,16.5712,11814.8000,131504.4000,-119689.6000,3.4095,2685.1818,4.4000,1.0000,29223.2000,4.5000,1.0000,31908.3818,0.7271,0.0000,160727.6000,9129.6182,-151597.9818,5.0433,-2.2540,27615.1000,0.0000,27615.1000,0.7160,7463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7463.5405,0.1009,0.0000,0.0000,20151.5595,20151.5595,5.0433,-2.6840,50224.3000,0.0000,50224.3000,1.3022,11414.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11414.6136,0.2025,0.0000,0.0000,38809.6864,38809.6864,5.0433,-2.2540,1235.6000,0.0000,1235.6000,0.0320,333.9459,3.7000,1.0000,0.0000,0.0000,0.0000,333.9459,0.0018,0.0000,0.0000,901.6541,901.6541,5.0433,-2.6840,20512.6000,0.0000,20512.6000,0.5318,4661.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4661.9545,0.0324,0.0000,0.0000,15850.6455,15850.6455,5.0433,-2.2540,20251.3000,0.0000,20251.3000,0.5251,5473.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5473.3243,0.0000,0.0000,0.0000,14777.9757,14777.9757,7.4744,5.0429,6.2587,-2.0372,-30557.6240,3.2583,672.4917,6.7249,7.4744,5.0435,6.2590,-2.0365,-16291.6610,1.7376,672.4220,6.7242,7.4744,5.0437,6.2591,-2.0367,-14257.1758,1.5207,672.5589,6.7256,6.5165,1.0647,0.0000,1.0647,149.3000,-61106.4608,-61106.4608
1401.0000,4.4750,16.1684,9758.3000,142593.2000,-132834.9000,3.6970,2217.7955,4.4000,1.0000,31687.3778,4.5000,1.0000,33905.1732,0.8897,0.0000,174280.5778,7540.5045,-166740.0732,4.4750,-2.8223,33705.5000,0.0000,33705.5000,0.8739,9109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9109.5946,0.1295,0.0000,0.0000,24595.9054,24595.9054,4.4750,-0.2138,22933.2000,5787.1000,17146.1000,0.5946,5212.0909,4.4000,1.0000,1181.0408,4.9000,1.0000,6393.1317,0.0576,0.0000,6968.1408,17721.1091,10752.9683,4.4750,-2.8223,2107.7000,0.0000,2107.7000,0.0546,569.6486,3.7000,1.0000,0.0000,0.0000,0.0000,569.6486,0.0023,0.0000,0.0000,1538.0514,1538.0514,4.4750,-3.2523,20485.6000,0.0000,20485.6000,0.5311,4655.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4655.8182,0.0297,0.0000,0.0000,15829.7818,15829.7818,4.4750,-2.8223,19450.4000,0.0000,19450.4000,0.5043,5256.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5256.8649,0.0000,0.0000,0.0000,14193.5351,14193.5351,8.6126,4.4746,6.5436,-3.3279,-49919.1237,3.1277,637.1812,6.3718,8.6126,4.4753,6.5439,-3.3272,-26617.2135,1.6680,637.1156,6.3712,8.6126,4.4755,6.5440,-3.3276,-23293.4941,1.4598,637.2442,6.3724,6.2555,1.1089,0.0000,1.1089,-39939.6000,-99829.8312,-99829.8312
1402.0000,4.1693,16.0599,6549.0000,152594.3000,-146045.3000,3.9563,1488.4091,4.4000,1.0000,33909.8444,4.5000,1.0000,35398.2535,1.0636,0.0000,186504.1444,5060.5909,-181443.5535,4.1693,-3.1280,38323.0000,0.0000,38323.0000,0.9936,10357.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10357.5676,0.1603,0.0000,0.0000,27965.4324,27965.4324,4.1693,3.6805,9253.7000,5562.9000,3690.8000,0.2399,2103.1136,4.4000,1.0000,1135.2857,4.9000,1.0000,3238.3994,0.0167,0.0000,6698.1857,7150.5864,452.4006,4.1693,-3.1280,2291.6000,0.0000,2291.6000,0.0594,619.3514,3.7000,1.0000,0.0000,0.0000,0.0000,619.3514,0.0021,0.0000,0.0000,1672.2486,1672.2486,4.1693,-3.5579,19355.2000,0.0000,19355.2000,0.5018,4398.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4398.9091,0.0249,0.0000,0.0000,14956.2909,14956.2909,4.1693,-3.1280,17047.6000,0.0000,17047.6000,0.4420,4607.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4607.4595,0.0000,0.0000,0.0000,12440.1405,12440.1405,9.3588,4.1690,6.7639,-4.1322,-61982.7142,3.0965,624.5074,6.2451,9.3588,4.1696,6.7642,-4.1313,-33050.7275,1.6513,624.4434,6.2444,9.3588,4.1699,6.7643,-4.1319,-28923.5987,1.4452,624.5684,6.2457,6.1930,1.2676,0.0000,1.2676,-65337.1000,-123957.0404,-123957.0404
1403.0000,4.1621,16.1513,4840.7000,160560.0000,-155719.3000,4.1628,1100.1591,4.4000,1.0000,35680.0000,4.5000,1.0000,36780.1591,1.2363,0.0000,196240.0000,3740.5409,-192499.4591,4.1621,-3.1352,45254.1000,0.0000,45254.1000,1.1733,12230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12230.8378,0.2185,0.0000,0.0000,33023.2622,33023.2622,4.1621,8.3149,5407.8000,5335.6000,72.2000,0.1402,1229.0455,4.4000,1.0000,1088.8980,4.9000,1.0000,2317.9434,0.0094,0.0000,6424.4980,4178.7545,-2245.7434,4.1621,-3.1352,2344.0000,0.0000,2344.0000,0.0608,633.5135,3.7000,1.0000,0.0000,0.0000,0.0000,633.5135,0.0020,0.0000,0.0000,1710.4865,1710.4865,4.1621,-3.5652,17156.1000,0.0000,17156.1000,0.4448,3899.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3899.1136,0.0192,0.0000,0.0000,13256.9864,13256.9864,4.1621,-3.1352,15445.7000,0.0000,15445.7000,0.4005,4174.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4174.5135,0.0000,0.0000,0.0000,11271.1865,11271.1865,9.6658,4.1617,6.9137,-4.5164,-67745.9969,3.1912,639.2249,6.3922,9.6658,4.1623,6.9140,-4.5155,-36124.1973,1.7018,639.1597,6.3916,9.6658,4.1627,6.9142,-4.5162,-31613.0868,1.4894,639.2868,6.3929,6.3824,1.4854,0.0000,1.4854,-75447.2000,-135483.2810,-135483.2810
1404.0000,4.0763,16.1356,3559.8000,168841.2000,-165281.4000,4.3775,809.0455,4.4000,1.0000,37520.2667,4.5000,1.0000,38329.3121,1.4210,0.0000,206361.4667,2750.7545,-203610.7121,4.0763,-3.2210,47567.5000,0.0000,47567.5000,1.2333,12856.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12856.0811,0.2526,0.0000,0.0000,34711.4189,34711.4189,4.0763,13.6940,2464.2000,7858.0000,-5393.8000,0.2037,560.0455,4.4000,1.0000,1603.6735,4.9000,1.0000,2163.7189,0.0162,0.0000,9461.6735,1904.1545,-7557.5189,4.0763,-3.2210,2780.2000,0.0000,2780.2000,0.0721,751.4054,3.7000,1.0000,0.0000,0.0000,0.0000,751.4054,0.0026,0.0000,0.0000,2028.7946,2028.7946,4.0763,-3.6509,15813.5000,0.0000,15813.5000,0.4100,3593.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3593.9773,0.0160,0.0000,0.0000,12219.5227,12219.5227,4.0763,-3.2210,12442.2000,0.0000,12442.2000,0.3226,3362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3362.7568,0.0000,0.0000,0.0000,9079.4432,9079.4432,10.0743,4.0760,7.0751,-5.1046,-76569.0517,3.3096,658.1070,6.5811,10.0743,4.0765,7.0754,-5.1037,-40829.3733,1.7650,658.0402,6.5804,10.0743,4.0769,7.0756,-5.1044,-35730.6266,1.5447,658.1704,6.5817,6.6192,1.7084,0.0000,1.7084,-92071.8000,-153129.0516,-153129.0516
1405.0000,3.9403,16.0334,2903.9000,173767.2000,-170863.3000,4.5052,659.9773,4.4000,1.0000,38614.9333,4.5000,1.0000,39274.9106,1.5074,0.0000,212382.1333,2243.9227,-210138.2106,3.9403,-3.3570,41209.6000,0.0000,41209.6000,1.0684,11137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11137.7297,0.2087,0.0000,0.0000,30071.8703,30071.8703,3.9403,13.3767,3606.8000,10701.4000,-7094.6000,0.2775,819.7273,4.4000,1.0000,2183.9592,4.9000,1.0000,3003.6865,0.0234,0.0000,12885.3592,2787.0727,-10098.2865,3.9403,-3.3570,3326.4000,0.0000,3326.4000,0.0862,899.0270,3.7000,1.0000,0.0000,0.0000,0.0000,899.0270,0.0034,0.0000,0.0000,2427.3730,2427.3730,3.9403,-3.7870,15723.8000,0.0000,15723.8000,0.4077,3573.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3573.5909,0.0157,0.0000,0.0000,12150.2091,12150.2091,3.9403,-3.3570,10840.4000,0.0000,10840.4000,0.2811,2929.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2929.8378,0.0000,0.0000,0.0000,7910.5622,7910.5622,10.5012,3.9399,7.2206,-5.5895,-83842.7901,3.3130,654.4690,6.5447,10.5012,3.9405,7.2208,-5.5886,-44708.4362,1.7668,654.4027,6.5440,10.5012,3.9409,7.2211,-5.5893,-39125.2563,1.5463,654.5317,6.5453,6.6261,1.7586,0.0000,1.7586,-106857.7000,-167676.4826,-167676.4826
1406.0000,4.0378,16.1729,2026.4000,179777.0000,-177750.6000,4.6611,460.5455,4.4000,1.0000,39950.4444,4.5000,1.0000,40410.9899,1.6777,0.0000,219727.4444,1565.8545,-218161.5899,4.0378,-3.2595,47571.8000,0.0000,47571.8000,1.2334,12857.2432,3.7000,1.0000,0.0000,0.0000,0.0000,12857.2432,0.2741,0.0000,0.0000,34714.5568,34714.5568,4.0378,15.4107,1021.0000,11813.3000,-10792.3000,0.3063,232.0455,4.4000,1.0000,2410.8776,4.9000,1.0000,2642.9230,0.0293,0.0000,14224.1776,788.9545,-13435.2230,4.0378,-3.2595,3173.2000,0.0000,3173.2000,0.0823,857.6216,3.7000,1.0000,0.0000,0.0000,0.0000,857.6216,0.0034,0.0000,0.0000,2315.5784,2315.5784,4.0378,-3.6895,14992.7000,0.0000,14992.7000,0.3887,3407.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3407.4318,0.0141,0.0000,0.0000,11585.2682,11585.2682,4.0378,-3.2595,9639.0000,0.0000,9639.0000,0.2499,2605.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1351,0.0000,0.0000,0.0000,7033.8649,7033.8649,10.6284,4.0374,7.3329,-5.8652,-87978.4900,3.4608,680.1965,6.8020,10.6284,4.0379,7.3332,-5.8642,-46913.9169,1.8456,680.1279,6.8013,10.6284,4.0384,7.3334,-5.8650,-41055.1379,1.6152,680.2614,6.8026,6.9216,1.9986,0.0000,1.9986,-113166.2000,-175947.5447,-175947.5447
1407.0000,3.9412,16.1109,1272.1000,186964.7000,-185692.6000,4.8474,289.1136,4.4000,1.0000,41547.7111,4.5000,1.0000,41836.8247,1.8438,0.0000,228512.4111,982.9864,-227529.4247,3.9412,-3.3561,45250.9000,0.0000,45250.9000,1.1732,12229.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12229.9730,0.2617,0.0000,0.0000,33020.9270,33020.9270,3.9412,15.4472,692.7000,10008.8000,-9316.1000,0.2595,157.4318,4.4000,1.0000,2042.6122,4.9000,1.0000,2200.0441,0.0235,0.0000,12051.4122,535.2682,-11516.1441,3.9412,-3.3561,2092.5000,0.0000,2092.5000,0.0543,565.5405,3.7000,1.0000,0.0000,0.0000,0.0000,565.5405,0.0020,0.0000,0.0000,1526.9595,1526.9595,3.9412,-3.7860,14173.9000,0.0000,14173.9000,0.3675,3221.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3221.3409,0.0117,0.0000,0.0000,10952.5591,10952.5591,3.9412,-3.3561,8437.6000,0.0000,8437.6000,0.2188,2280.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2280.4324,0.0000,0.0000,0.0000,6157.1676,6157.1676,10.9614,3.9409,7.4511,-6.2466,-93698.6565,3.4603,676.4812,6.7648,10.9614,3.9414,7.4514,-6.2456,-49964.5210,1.8453,676.4132,6.7641,10.9614,3.9419,7.4516,-6.2464,-43724.7783,1.6150,676.5456,6.7655,6.9206,2.1426,0.0000,2.1426,-125053.8000,-187387.9557,-187387.9557
1408.0000,3.9228,16.1103,872.3000,194399.5000,-193527.2000,5.0402,198.2500,4.4000,1.0000,43199.8889,4.5000,1.0000,43398.1389,2.0308,0.0000,237599.3889,674.0500,-236925.3389,3.9228,-3.3745,42944.6000,0.0000,42944.6000,1.1134,11606.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11606.6486,0.2519,0.0000,0.0000,31337.9514,31337.9514,3.9228,15.4192,740.6000,10511.4000,-9770.8000,0.2725,168.3182,4.4000,1.0000,2145.1837,4.9000,1.0000,2313.5019,0.0253,0.0000,12656.5837,572.2818,-12084.3019,3.9228,-3.3745,2014.8000,0.0000,2014.8000,0.0522,544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,544.5405,0.0019,0.0000,0.0000,1470.2595,1470.2595,3.9228,-3.8045,13274.2000,0.0000,13274.2000,0.3442,3016.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3016.8636,0.0103,0.0000,0.0000,10257.3364,10257.3364,3.9228,-3.3745,9639.0000,0.0000,9639.0000,0.2499,2605.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1351,0.0000,0.0000,0.0000,7033.8649,7033.8649,11.2146,3.9224,7.5685,-6.6307,-99459.8335,3.5362,687.6754,6.8768,11.2146,3.9229,7.5688,-6.6296,-53036.9408,1.8858,687.6067,6.8761,11.2146,3.9234,7.5690,-6.6305,-46413.4544,1.6504,687.7408,6.8774,7.0724,2.3202,0.0000,2.3202,-135425.4000,-198910.2287,-198910.2287
1409.0000,3.8075,15.9973,831.4000,197593.9000,-196762.5000,5.1230,188.9545,4.4000,1.0000,43909.7556,4.5000,1.0000,44098.7101,2.0910,0.0000,241503.6556,642.4455,-240861.2101,3.8075,-3.4897,36590.5000,0.0000,36590.5000,0.9487,9889.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9889.3243,0.2027,0.0000,0.0000,26701.1757,26701.1757,3.8075,15.1782,1178.9000,13593.6000,-12414.7000,0.3524,267.9318,4.4000,1.0000,2774.2041,4.9000,1.0000,3042.1359,0.0345,0.0000,16367.8041,910.9682,-15456.8359,3.8075,-3.4897,2611.5000,0.0000,2611.5000,0.0677,705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,705.8108,0.0025,0.0000,0.0000,1905.6892,1905.6892,3.8075,-3.9197,10569.3000,0.0000,10569.3000,0.2740,2402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2402.1136,0.0065,0.0000,0.0000,8167.1864,8167.1864,3.8075,-3.4897,11240.8000,0.0000,11240.8000,0.2914,3038.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3038.0541,0.0000,0.0000,0.0000,8202.7459,8202.7459,11.5717,3.8072,7.6895,-7.0450,-105675.2773,3.5286,682.4845,6.8248,11.5717,3.8077,7.6897,-7.0440,-56351.6920,1.8818,682.4166,6.8242,11.5717,3.8082,7.6900,-7.0449,-49314.2796,1.6469,682.5492,6.8255,7.0573,2.3373,0.0000,2.3373,-148165.1000,-211341.2488,-211341.2488
1410.0000,3.6393,15.8065,1397.3000,196142.4000,-194745.1000,5.0854,317.5682,4.4000,1.0000,43587.2000,4.5000,1.0000,43904.7682,1.9881,0.0000,239729.6000,1079.7318,-238649.8682,3.6393,-3.6580,23887.5000,0.0000,23887.5000,0.6193,6456.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6456.0811,0.1083,0.0000,0.0000,17431.4189,17431.4189,3.6393,13.1804,4678.1000,14461.0000,-9782.9000,0.3749,1063.2045,4.4000,1.0000,2951.2245,4.9000,1.0000,4014.4290,0.0328,0.0000,17412.2245,3614.8955,-13797.3290,3.6393,-3.6580,1647.0000,0.0000,1647.0000,0.0427,445.1351,3.7000,1.0000,0.0000,0.0000,0.0000,445.1351,0.0014,0.0000,0.0000,1201.8649,1201.8649,3.6393,-4.0880,9689.3000,0.0000,9689.3000,0.2512,2202.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2202.1136,0.0057,0.0000,0.0000,7487.1864,7487.1864,3.6393,-3.6580,14845.0000,0.0000,14845.0000,0.3849,4012.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4012.1622,0.0000,0.0000,0.0000,10832.8378,10832.8378,11.9061,3.6389,7.7725,-7.1834,-107751.3845,3.3792,651.1507,6.5115,11.9061,3.6394,7.7728,-7.1824,-57459.0864,1.8021,651.0861,6.5109,11.9061,3.6400,7.7731,-7.1833,-50283.4183,1.5771,651.2122,6.5121,6.7584,2.1363,0.0000,2.1363,-154459.2000,-215493.8892,-215493.8892
1411.0000,4.6809,16.5913,4707.4000,116645.2000,-111937.8000,3.0242,1069.8636,4.4000,1.0000,25921.1556,4.5000,1.0000,26991.0192,0.4943,0.0000,142566.3556,3637.5364,-138928.8192,4.6809,-2.6164,19663.4000,0.0000,19663.4000,0.5098,5314.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5314.4324,0.0432,0.0000,0.0000,14348.9676,14348.9676,4.6809,-2.9185,13559.2000,143.9000,13415.3000,0.3515,3081.6364,4.4000,1.0000,29.3673,4.9000,1.0000,3111.0037,0.0176,0.0000,173.2673,10477.5636,10304.2963,4.6809,-2.6164,1358.7000,0.0000,1358.7000,0.0352,367.2162,3.7000,1.0000,0.0000,0.0000,0.0000,367.2162,0.0007,0.0000,0.0000,991.4838,991.4838,4.6809,-3.0463,10746.2000,0.0000,10746.2000,0.2786,2442.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2442.3182,0.0068,0.0000,0.0000,8303.8818,8303.8818,4.6809,-2.6164,17448.0000,0.0000,17448.0000,0.4524,4715.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4715.6757,0.0000,0.0000,0.0000,12732.3243,12732.3243,9.8224,4.6805,7.2515,-3.0752,-46127.2803,2.3259,458.8250,4.5883,9.8224,4.6811,7.2517,-3.0746,-24596.5855,1.2404,458.7789,4.5878,9.8224,4.6816,7.2520,-3.0749,-21523.9996,1.0855,458.8680,4.5887,4.6518,0.5627,0.0000,0.5627,-49306.2000,-92247.8654,-92247.8654
1412.0000,4.8069,16.5838,6622.4000,114936.3000,-108313.9000,2.9799,1505.0909,4.4000,1.0000,25541.4000,4.5000,1.0000,27046.4909,0.4780,0.0000,140477.7000,5117.3091,-135360.3909,4.8069,-2.4904,19666.3000,0.0000,19666.3000,0.5099,5315.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5315.2162,0.0437,0.0000,0.0000,14351.0838,14351.0838,4.8069,-2.9204,17949.0000,0.0000,17949.0000,0.4654,4079.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4079.3182,0.0274,0.0000,0.0000,13869.6818,13869.6818,4.8069,-2.4904,1032.4000,0.0000,1032.4000,0.0268,279.0270,3.7000,1.0000,0.0000,0.0000,0.0000,279.0270,0.0006,0.0000,0.0000,753.3730,753.3730,4.8069,-2.9204,12596.2000,0.0000,12596.2000,0.3266,2862.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2862.7727,0.0094,0.0000,0.0000,9733.4273,9733.4273,4.8069,-2.4904,16647.1000,0.0000,16647.1000,0.4316,4499.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4499.2162,0.0000,0.0000,0.0000,12147.8838,12147.8838,9.4290,4.8065,7.1177,-2.8171,-42255.8898,2.3701,470.3747,4.7037,9.4290,4.8070,7.1180,-2.8165,-22531.8595,1.2639,470.3272,4.7033,9.4290,4.8075,7.1183,-2.8167,-19717.1919,1.1062,470.4191,4.7042,4.7401,0.5591,0.0000,0.5591,-40422.9000,-84504.9413,-84504.9413
1413.0000,5.9920,16.9304,12233.2000,73631.4000,-61398.2000,1.9090,2780.2727,4.4000,1.0000,16362.5333,4.5000,1.0000,19142.8061,0.1536,0.0000,89993.9333,9452.9273,-80541.0061,5.9920,-1.3053,19675.1000,0.0000,19675.1000,0.5101,5317.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5317.5946,0.0291,0.0000,0.0000,14357.5054,14357.5054,5.9920,-1.7353,25473.1000,0.0000,25473.1000,0.6604,5789.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5789.3409,0.0366,0.0000,0.0000,19683.7591,19683.7591,5.9920,-1.3053,1130.4000,0.0000,1130.4000,0.0293,305.5135,3.7000,1.0000,0.0000,0.0000,0.0000,305.5135,0.0007,0.0000,0.0000,824.8865,824.8865,5.9920,-1.7353,14276.1000,0.0000,14276.1000,0.3701,3244.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3244.5682,0.0107,0.0000,0.0000,11031.5318,11031.5318,5.9920,-1.3053,15245.5000,0.0000,15245.5000,0.3953,4120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4120.4054,0.0008,0.0000,0.0000,11125.0946,11125.0946,7.5658,5.9916,6.7787,-0.7841,-11762.0486,1.9371,390.4207,3.9042,7.5658,5.9922,6.7790,-0.7838,-6270.2369,1.0330,390.3809,3.9038,7.5658,5.9927,6.7792,-0.7837,-5485.9432,0.9041,390.4576,3.9046,3.8743,0.2315,0.0000,0.2315,14402.0000,-23518.2287,-23518.2287
1414.0000,5.9802,16.6016,14606.4000,70503.5000,-55897.1000,1.8279,3319.6364,4.4000,1.0000,15667.4444,4.5000,1.0000,18987.0808,0.1355,0.0000,86170.9444,11286.7636,-74884.1808,5.9802,-1.3171,16635.9000,0.0000,16635.9000,0.4313,4496.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4496.1892,0.0220,0.0000,0.0000,12139.7108,12139.7108,5.9802,-1.7471,27681.3000,0.0000,27681.3000,0.7177,6291.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6291.2045,0.0399,0.0000,0.0000,21390.0955,21390.0955,5.9802,-1.3171,649.4000,0.0000,649.4000,0.0168,175.5135,3.7000,1.0000,0.0000,0.0000,0.0000,175.5135,0.0004,0.0000,0.0000,473.8865,473.8865,5.9802,-1.7471,15881.7000,0.0000,15881.7000,0.4118,3609.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3609.4773,0.0124,0.0000,0.0000,12272.2227,12272.2227,5.9802,-1.3171,12442.2000,0.0000,12442.2000,0.3226,3362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3362.7568,0.0000,0.0000,0.0000,9079.4432,9079.4432,7.3383,5.9798,6.6591,-0.6511,-9767.2255,1.8641,377.7461,3.7775,7.3383,5.9804,6.6594,-0.6508,-5206.4248,0.9941,377.7074,3.7771,7.3383,5.9808,6.6596,-0.6507,-4555.1717,0.8700,377.7821,3.7778,3.7281,0.2102,0.0000,0.2102,17393.4000,-19528.8221,-19528.8221
1415.0000,7.1415,16.6860,19654.6000,56718.5000,-37063.9000,1.4705,4466.9545,4.4000,1.0000,12604.1111,4.5000,1.0000,17071.0657,0.0849,0.0000,69322.6111,15187.6455,-54134.9657,7.1415,-0.1558,16255.6000,0.0000,16255.6000,0.4215,4393.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4393.4054,0.0231,0.0000,0.0000,11862.1946,11862.1946,7.1415,-0.5857,56331.8000,0.0000,56331.8000,1.4605,12802.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12802.6818,0.1434,0.0000,0.0000,43529.1182,43529.1182,7.1415,-0.1558,469.8000,0.0000,469.8000,0.0122,126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,126.9730,0.0004,0.0000,0.0000,342.8270,342.8270,7.1415,-0.5857,18451.9000,0.0000,18451.9000,0.4784,4193.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4193.6136,0.0185,0.0000,0.0000,14258.2864,14258.2864,7.1415,-0.1558,10840.4000,0.0000,10840.4000,0.2811,2929.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2929.8378,0.0000,0.0000,0.0000,7910.5622,7910.5622,5.6473,7.1412,6.3942,0.7921,11880.9030,2.0621,422.9621,4.2296,5.6473,7.1418,6.3946,0.7923,6338.4955,1.0997,422.9186,4.2292,5.6473,7.1421,6.3947,0.7927,5548.6242,0.9624,423.0030,4.2300,4.1241,0.2703,0.0000,0.2703,65285.6000,23768.0227,23768.0227
1416.0000,7.5139,16.2843,22327.5000,49981.4000,-27653.9000,1.2959,5074.4318,4.4000,1.0000,11106.9778,4.5000,1.0000,16181.4096,0.0656,0.0000,61088.3778,17253.0682,-43835.3096,7.5139,0.2166,16243.3000,0.0000,16243.3000,0.4211,4390.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0811,0.0237,0.0000,0.0000,11853.2189,11853.2189,7.5139,-0.2133,68562.7000,0.0000,68562.7000,1.7776,15582.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15582.4318,0.2060,0.0000,0.0000,52980.2682,52980.2682,7.5139,0.2166,479.5000,0.0000,479.5000,0.0124,129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,129.5946,0.0005,0.0000,0.0000,349.9054,349.9054,7.5139,-0.2133,21304.8000,0.0000,21304.8000,0.5524,4842.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4842.0000,0.0243,0.0000,0.0000,16462.8000,16462.8000,7.5139,0.2166,6034.8000,0.0000,6034.8000,0.1565,1631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1631.0270,0.0000,0.0000,0.0000,4403.7730,4403.7730,4.9178,7.5136,6.2157,1.4069,21104.2017,2.1079,435.9284,4.3593,4.9178,7.5142,6.2160,1.4072,11257.2486,1.1241,435.8835,4.3588,4.9178,7.5145,6.2161,1.4076,9853.2056,0.9838,435.9711,4.3597,4.2159,0.3201,0.0000,0.3201,84971.2000,42214.6559,42214.6559
1417.0000,7.6529,15.6806,24222.9000,44624.1000,-20401.2000,1.1570,5505.2045,4.4000,1.0000,9916.4667,4.5000,1.0000,15421.6712,0.0502,0.0000,54540.5667,18717.6955,-35822.8712,7.6529,0.3556,16237.5000,0.0000,16237.5000,0.4210,4388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5135,0.0215,0.0000,0.0000,11848.9865,11848.9865,7.6529,-0.0743,66010.4000,0.0000,66010.4000,1.7114,15002.3636,4.4000,1.0000,0.0000,0.0000,0.0000,15002.3636,0.1819,0.0000,0.0000,51008.0364,51008.0364,7.6529,0.3556,469.9000,0.0000,469.9000,0.0122,127.0000,3.7000,1.0000,0.0000,0.0000,0.0000,127.0000,0.0005,0.0000,0.0000,342.9000,342.9000,7.6529,-0.0743,23920.4000,0.0000,23920.4000,0.6202,5436.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5436.4545,0.0283,0.0000,0.0000,18483.9455,18483.9455,7.6529,0.3556,1829.7000,0.0000,1829.7000,0.0474,494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,494.5135,0.0000,0.0000,0.0000,1335.1865,1335.1865,4.5701,7.6526,6.1113,1.5730,23595.1772,1.9846,412.3959,4.1240,4.5701,7.6532,6.1116,1.5732,12585.5361,1.0584,412.3533,4.1235,4.5701,7.6534,6.1117,1.5736,11015.4703,0.9263,412.4366,4.1244,3.9692,0.2823,0.0000,0.2823,88066.7000,47196.1836,47196.1836
1418.0000,7.9157,15.1435,25661.1000,39701.8000,-14040.7000,1.0293,5832.0682,4.4000,1.0000,8822.6222,4.5000,1.0000,14654.6904,0.0397,0.0000,48524.4222,19829.0318,-28695.3904,7.9157,0.6184,16254.1000,0.0000,16254.1000,0.4214,4393.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4393.0000,0.0214,0.0000,0.0000,11861.1000,11861.1000,7.9157,0.1884,72208.9000,0.0000,72208.9000,1.8721,16411.1136,4.4000,1.0000,0.0000,0.0000,0.0000,16411.1136,0.2122,0.0000,0.0000,55797.7864,55797.7864,7.9157,0.6184,476.9000,0.0000,476.9000,0.0124,128.8919,3.7000,1.0000,0.0000,0.0000,0.0000,128.8919,0.0005,0.0000,0.0000,348.0081,348.0081,7.9157,0.1884,25460.7000,0.0000,25460.7000,0.6601,5786.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5786.5227,0.0324,0.0000,0.0000,19674.1773,19674.1773,7.9157,0.6184,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,4.0650,7.9154,5.9902,1.9910,29865.2742,2.0110,420.2278,4.2023,4.0650,7.9160,5.9905,1.9912,15929.3642,1.0725,420.1842,4.2018,4.0650,7.9162,5.9906,1.9917,13941.7889,0.9386,420.2695,4.2027,4.0221,0.3062,0.0000,0.3062,101388.7000,59736.4273,59736.4273
1419.0000,8.0418,14.4511,26589.8000,35346.3000,-8756.5000,0.9164,6043.1364,4.4000,1.0000,7854.7333,4.5000,1.0000,13897.8697,0.0300,0.0000,43201.0333,20546.6636,-22654.3697,8.0418,0.7445,16243.3000,0.0000,16243.3000,0.4211,4390.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0811,0.0189,0.0000,0.0000,11853.2189,11853.2189,8.0418,0.3145,66483.3000,0.0000,66483.3000,1.7237,15109.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15109.8409,0.1705,0.0000,0.0000,51373.4591,51373.4591,8.0418,0.7445,476.8000,0.0000,476.8000,0.0124,128.8649,3.7000,1.0000,0.0000,0.0000,0.0000,128.8649,0.0005,0.0000,0.0000,347.9351,347.9351,8.0418,0.3145,26561.0000,0.0000,26561.0000,0.6886,6036.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6036.5909,0.0332,0.0000,0.0000,20524.4091,20524.4091,8.0418,0.7445,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,3.7985,8.0415,5.9200,2.0584,30875.7994,1.8867,395.5231,3.9552,3.7985,8.0421,5.9203,2.0585,16468.1484,1.0061,395.4820,3.9548,3.7985,8.0423,5.9204,2.0590,14413.1751,0.8806,395.5626,3.9556,3.7734,0.2530,0.0000,0.2530,101436.1000,61757.1228,61757.1228
1420.0000,8.2163,13.8888,27207.0000,32098.5000,-4891.5000,0.8322,6183.4091,4.4000,1.0000,7133.0000,4.5000,1.0000,13316.4091,0.0251,0.0000,39231.5000,21023.5909,-18207.9091,8.2163,0.9190,16235.1000,0.0000,16235.1000,0.4209,4387.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8649,0.0188,0.0000,0.0000,11847.2351,11847.2351,8.2163,0.4890,71091.6000,0.0000,71091.6000,1.8432,16157.1818,4.4000,1.0000,0.0000,0.0000,0.0000,16157.1818,0.1918,0.0000,0.0000,54934.4182,54934.4182,8.2163,0.9190,470.1000,0.0000,470.1000,0.0122,127.0541,3.7000,1.0000,0.0000,0.0000,0.0000,127.0541,0.0005,0.0000,0.0000,343.0459,343.0459,8.2163,0.4890,27542.5000,0.0000,27542.5000,0.7141,6259.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6259.6591,0.0362,0.0000,0.0000,21282.8409,21282.8409,8.2163,0.9190,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,3.4476,8.2159,5.8318,2.3502,35253.2483,1.9168,403.4878,4.0349,3.4476,8.2166,5.8321,2.3503,18802.6524,1.0222,403.4458,4.0345,3.4476,8.2167,5.8322,2.3509,16456.2007,0.8946,403.5282,4.0353,3.8337,0.2724,0.0000,0.2724,110876.0000,70512.1014,70512.1014
1421.0000,7.2597,16.0332,21772.9000,48784.9000,-27012.0000,1.2648,4948.3864,4.4000,1.0000,10841.0889,4.5000,1.0000,15789.4753,0.0618,0.0000,59625.9889,16824.5136,-42801.4753,7.2597,-0.0376,16254.2000,0.0000,16254.2000,0.4214,4393.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4393.0270,0.0231,0.0000,0.0000,11861.1730,11861.1730,7.2597,-0.4676,67142.6000,0.0000,67142.6000,1.7408,15259.6818,4.4000,1.0000,0.0000,0.0000,0.0000,15259.6818,0.1965,0.0000,0.0000,51882.9182,51882.9182,7.2597,-0.0376,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0005,0.0000,0.0000,348.5919,348.5919,7.2597,-0.4676,27936.3000,0.0000,27936.3000,0.7243,6349.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6349.1591,0.0396,0.0000,0.0000,21587.1409,21587.1409,7.2597,-0.0376,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,4.5603,7.2593,5.9098,1.4541,21811.5962,2.0952,439.4443,4.3944,4.5603,7.2600,5.9101,1.4543,11634.6140,1.1173,439.3986,4.3940,4.5603,7.2601,5.9102,1.4547,10182.8844,0.9779,439.4884,4.3949,4.1904,0.3216,0.0000,0.3216,85827.6000,43629.0946,43629.0946
1422.0000,7.1324,16.4099,21090.1000,55341.8000,-34251.7000,1.4348,4793.2045,4.4000,1.0000,12298.1778,4.5000,1.0000,17091.3823,0.0850,0.0000,67639.9778,16296.8955,-51343.0823,7.1324,-0.1649,16245.6000,0.0000,16245.6000,0.4212,4390.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7027,0.0270,0.0000,0.0000,11854.8973,11854.8973,7.1324,-0.5948,74937.7000,0.0000,74937.7000,1.9429,17031.2955,4.4000,1.0000,0.0000,0.0000,0.0000,17031.2955,0.2622,0.0000,0.0000,57906.4045,57906.4045,7.1324,-0.1649,628.7000,0.0000,628.7000,0.0163,169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,169.9189,0.0008,0.0000,0.0000,458.7811,458.7811,7.1324,-0.5948,27893.8000,0.0000,27893.8000,0.7232,6339.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6339.5000,0.0441,0.0000,0.0000,21554.3000,21554.3000,7.1324,-0.1649,5633.7000,0.0000,5633.7000,0.1461,1522.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1522.6216,0.0000,0.0000,0.0000,4111.0784,4111.0784,4.6672,7.1321,5.8996,1.4845,22267.9586,2.3422,491.4888,4.9149,4.6672,7.1327,5.9000,1.4848,11878.2571,1.2491,491.4379,4.9144,4.6672,7.1329,5.9000,1.4852,10396.1632,1.0932,491.5384,4.9154,4.6845,0.4192,0.0000,0.4192,91087.8000,44542.3790,44542.3790
1423.0000,5.2389,16.7551,10128.3000,110848.0000,-100719.7000,2.8739,2301.8864,4.4000,1.0000,24632.8889,4.5000,1.0000,26934.7753,0.4441,0.0000,135480.8889,7826.4136,-127654.4753,5.2389,-2.0584,16232.9000,0.0000,16232.9000,0.4209,4387.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4387.2703,0.0387,0.0000,0.0000,11845.6297,11845.6297,5.2389,-2.4884,44466.9000,0.0000,44466.9000,1.1529,10106.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10106.1136,0.1323,0.0000,0.0000,34360.7864,34360.7864,5.2389,-2.0584,589.9000,0.0000,589.9000,0.0153,159.4324,3.7000,1.0000,0.0000,0.0000,0.0000,159.4324,0.0007,0.0000,0.0000,430.4676,430.4676,5.2389,-2.4884,26392.4000,0.0000,26392.4000,0.6843,5998.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5998.2727,0.0462,0.0000,0.0000,20394.1273,20394.1273,5.2389,-2.0584,19047.7000,0.0000,19047.7000,0.4938,5148.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5148.0270,0.0000,0.0000,0.0000,13899.6730,13899.6730,7.3863,5.2386,6.3124,-1.5577,-23365.4747,2.8205,580.7138,5.8071,7.3863,5.2391,6.3127,-1.5571,-12457.0379,1.5042,580.6543,5.8065,7.3863,5.2393,6.3128,-1.5573,-10901.2788,1.3164,580.7724,5.8077,5.6411,0.6621,0.0000,0.6621,6010.1000,-46723.7913,-46723.7913
1424.0000,4.5774,16.4857,6010.2000,147912.1000,-141901.9000,3.8349,1365.9545,4.4000,1.0000,32869.3556,4.5000,1.0000,34235.3101,0.9616,0.0000,180781.4556,4644.2455,-176137.2101,4.5774,-2.7199,27624.7000,0.0000,27624.7000,0.7162,7466.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7466.1351,0.1009,0.0000,0.0000,20158.5649,20158.5649,4.5774,-3.1498,25699.3000,0.0000,25699.3000,0.6663,5840.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7500,0.0676,0.0000,0.0000,19858.5500,19858.5500,4.5774,-2.7199,1231.9000,0.0000,1231.9000,0.0319,332.9459,3.7000,1.0000,0.0000,0.0000,0.0000,332.9459,0.0014,0.0000,0.0000,898.9541,898.9541,4.5774,-3.1498,23057.8000,0.0000,23057.8000,0.5978,5240.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5240.4091,0.0378,0.0000,0.0000,17817.3909,17817.3909,4.5774,-2.7199,20249.0000,0.0000,20249.0000,0.5250,5472.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5472.7027,0.0000,0.0000,0.0000,14776.2973,14776.2973,8.7531,4.5771,6.6651,-3.4212,-51317.5721,3.1861,645.4719,6.4547,8.7531,4.5776,6.6654,-3.4204,-27363.3971,1.6991,645.4065,6.4541,8.7531,4.5779,6.6655,-3.4209,-23946.4838,1.4870,645.5367,6.4554,6.3722,1.1692,0.0000,1.1692,-44039.2000,-102627.4530,-102627.4530
1425.0000,4.0133,16.0685,3487.7000,161284.9000,-157797.2000,4.1816,792.6591,4.4000,1.0000,35841.0889,4.5000,1.0000,36633.7480,1.2103,0.0000,197125.9889,2695.0409,-194430.9480,4.0133,-3.2839,33700.9000,0.0000,33700.9000,0.8738,9108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9108.3514,0.1381,0.0000,0.0000,24592.5486,24592.5486,4.0133,11.5955,4444.0000,7701.9000,-3257.9000,0.1997,1010.0000,4.4000,1.0000,1571.8163,4.9000,1.0000,2581.8163,0.0130,0.0000,9273.7163,3434.0000,-5839.7163,4.0133,-3.2839,2114.7000,0.0000,2114.7000,0.0548,571.5405,3.7000,1.0000,0.0000,0.0000,0.0000,571.5405,0.0019,0.0000,0.0000,1543.1595,1543.1595,4.0133,-3.7139,19910.0000,0.0000,19910.0000,0.5162,4525.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4525.0000,0.0270,0.0000,0.0000,15385.0000,15385.0000,4.0133,-3.2839,19448.1000,0.0000,19448.1000,0.5042,5256.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5256.2432,0.0000,0.0000,0.0000,14191.8568,14191.8568,9.9340,4.0130,6.9735,-4.8189,-72282.7845,3.1651,632.2941,6.3229,9.9340,4.0135,6.9737,-4.8180,-38544.1248,1.6879,632.2307,6.3223,9.9340,4.0139,6.9739,-4.8187,-33731.1902,1.4772,632.3570,6.3236,6.3303,1.3904,0.0000,1.3904,-85881.4000,-144558.0994,-144558.0994
1426.0000,3.9207,16.0440,2225.1000,173775.2000,-171550.1000,4.5054,505.7045,4.4000,1.0000,38616.7111,4.5000,1.0000,39122.4157,1.4939,0.0000,212391.9111,1719.3955,-210672.5157,3.9207,-3.3766,38316.7000,0.0000,38316.7000,0.9934,10355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10355.8649,0.1850,0.0000,0.0000,27960.8351,27960.8351,3.9207,15.2056,944.2000,9651.6000,-8707.4000,0.2502,214.5909,4.4000,1.0000,1969.7143,4.9000,1.0000,2184.3052,0.0196,0.0000,11621.3143,729.6091,-10891.7052,3.9207,-3.3766,2285.0000,0.0000,2285.0000,0.0592,617.5676,3.7000,1.0000,0.0000,0.0000,0.0000,617.5676,0.0021,0.0000,0.0000,1667.4324,1667.4324,3.9207,-3.8065,14983.4000,0.0000,14983.4000,0.3885,3405.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3405.3182,0.0152,0.0000,0.0000,11578.0818,11578.0818,3.9207,-3.3766,17045.6000,0.0000,17045.6000,0.4419,4606.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4606.9189,0.0000,0.0000,0.0000,12438.6811,12438.6811,10.4786,3.9204,7.1995,-5.5976,-83963.4592,3.3194,656.3454,6.5635,10.4786,3.9209,7.1997,-5.5967,-44773.3453,1.7702,656.2802,6.5628,10.4786,3.9213,7.1999,-5.5975,-39182.3858,1.5492,656.4103,6.5641,6.6388,1.7158,0.0000,1.7158,-107626.8000,-167919.1904,-167919.1904
1427.0000,3.9050,16.0774,1206.3000,186983.9000,-185777.6000,4.8479,274.1591,4.4000,1.0000,41551.9778,4.5000,1.0000,41826.1369,1.8553,0.0000,228535.8778,932.1409,-227603.7369,3.9050,-3.3923,45253.0000,0.0000,45253.0000,1.1733,12230.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12230.5405,0.2697,0.0000,0.0000,33022.4595,33022.4595,3.9050,15.9449,2.1000,18285.2000,-18283.1000,0.4741,0.4773,4.4000,1.0000,3731.6735,4.9000,1.0000,3732.1507,0.0546,0.0000,22016.8735,1.6227,-22015.2507,3.9050,-3.3923,2345.0000,0.0000,2345.0000,0.0608,633.7838,3.7000,1.0000,0.0000,0.0000,0.0000,633.7838,0.0025,0.0000,0.0000,1711.2162,1711.2162,3.9050,-3.8223,9646.1000,0.0000,9646.1000,0.2501,2192.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2192.2955,0.0062,0.0000,0.0000,7453.8045,7453.8045,3.9050,-3.3923,15443.9000,0.0000,15443.9000,0.4004,4174.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4174.0270,0.0000,0.0000,0.0000,11269.8730,11269.8730,10.9623,3.9047,7.4335,-6.5390,-98084.9461,3.6033,704.9917,7.0499,10.9623,3.9051,7.4337,-6.5380,-52304.0988,1.9216,704.9221,7.0492,10.9623,3.9056,7.4339,-6.5389,-45772.5895,1.6817,705.0610,7.0506,7.2066,2.1883,0.0000,2.1883,-131372.7000,-196161.6344,-196161.6344
1428.0000,3.8580,16.0593,539.8000,199017.7000,-198477.9000,5.1599,122.6818,4.4000,1.0000,44226.1556,4.5000,1.0000,44348.8374,2.2128,0.0000,243243.8556,417.1182,-242826.7374,3.8580,-3.4393,47564.0000,0.0000,47564.0000,1.2332,12855.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12855.1351,0.3243,0.0000,0.0000,34708.8649,34708.8649,3.8580,15.8988,0.0000,29204.0000,-29204.0000,0.7572,0.0000,0.0000,0.0000,5960.0000,4.9000,1.0000,5960.0000,0.1204,0.0000,35164.0000,0.0000,-35164.0000,3.8580,-3.4393,2777.8000,0.0000,2777.8000,0.0720,750.7568,3.7000,1.0000,0.0000,0.0000,0.0000,750.7568,0.0037,0.0000,0.0000,2027.0432,2027.0432,3.8580,-3.8656,6238.1000,1.9000,6236.2000,0.1617,1417.7500,4.4000,1.0000,0.3878,4.9000,1.0000,1418.1378,0.0022,0.0000,2.2878,4820.3500,4818.0622,3.8580,-3.4393,12440.8000,0.0000,12440.8000,0.3226,3362.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3362.3784,0.0000,0.0000,0.0000,9078.4216,9078.4216,11.5069,3.8577,7.6823,-7.5789,-113683.5111,3.8533,745.5133,7.4551,11.5069,3.8581,7.6825,-7.5778,-60622.6182,2.0549,745.4402,7.4544,11.5069,3.8586,7.6828,-7.5789,-53052.2162,1.7984,745.5862,7.4559,7.7066,2.6634,0.0000,2.6634,-158663.1000,-227358.3454,-227358.3454
1429.0000,3.7578,15.9767,87.4000,207313.4000,-207226.0000,5.3750,19.8636,4.4000,1.0000,46069.6444,4.5000,1.0000,46089.5081,2.4234,0.0000,253383.0444,67.5364,-253315.5081,3.7578,-3.5395,41211.5000,0.0000,41211.5000,1.0685,11138.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11138.2432,0.2710,0.0000,0.0000,30073.2568,30073.2568,3.7578,15.7986,0.0000,28298.9000,-28298.9000,0.7337,0.0000,0.0000,0.0000,5775.2857,4.9000,1.0000,5775.2857,0.1132,0.0000,34074.1857,0.0000,-34074.1857,3.7578,-3.5395,3328.8000,0.0000,3328.8000,0.0863,899.6757,3.7000,1.0000,0.0000,0.0000,0.0000,899.6757,0.0043,0.0000,0.0000,2429.1243,2429.1243,3.7578,-3.9695,4993.7000,0.0000,4993.7000,0.1295,1134.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1134.9318,0.0011,0.0000,0.0000,3858.7682,3858.7682,3.7578,-3.5395,10839.1000,0.0000,10839.1000,0.2810,2929.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2929.4865,0.0000,0.0000,0.0000,7909.6135,7909.6135,11.9716,3.7574,7.8645,-8.1043,-121563.7735,3.8370,736.3206,7.3632,11.9716,3.7578,7.8647,-8.1032,-64825.2388,2.0462,736.2489,7.3625,11.9716,3.7584,7.8650,-8.1043,-56729.9188,1.7908,736.3922,7.3639,7.6740,2.8130,0.0000,2.8130,-175151.8000,-243118.9310,-243118.9310
1430.0000,3.9156,16.1378,0.0000,221282.0000,-221282.0000,5.7371,0.0000,0.0000,0.0000,49173.7778,4.5000,1.0000,49173.7778,2.9268,0.0000,270455.7778,0.0000,-270455.7778,3.9156,-3.3817,47555.5000,0.0000,47555.5000,1.2330,12852.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12852.8378,0.3687,0.0000,0.0000,34702.6622,34702.6622,3.9156,15.9564,0.0000,33177.9000,-33177.9000,0.8602,0.0000,0.0000,0.0000,6771.0000,4.9000,1.0000,6771.0000,0.1608,0.0000,39948.9000,0.0000,-39948.9000,3.9156,-3.3817,3175.9000,0.0000,3175.9000,0.0823,858.3514,3.7000,1.0000,0.0000,0.0000,0.0000,858.3514,0.0047,0.0000,0.0000,2317.5486,2317.5486,3.9156,-3.7424,3509.0000,20.2000,3488.8000,0.0910,797.5000,4.4000,1.0000,4.1224,4.9000,1.0000,801.6224,0.0001,0.0000,24.3224,2711.5000,2687.1776,3.9156,-3.3817,9637.9000,0.0000,9637.9000,0.2499,2604.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2604.8378,0.0000,0.0000,0.0000,7033.0622,7033.0622,12.1981,3.9153,8.0567,-8.7891,-131836.6424,4.1267,785.1556,7.8516,12.1981,3.9156,8.0569,-8.7880,-70303.6480,2.2007,785.0796,7.8508,12.1981,3.9162,8.0572,-8.7891,-61523.9368,1.9260,785.2318,7.8523,8.2535,3.4611,0.0000,3.4611,-190601.8000,-263664.2273,-263664.2273
1431.0000,3.9077,16.1299,0.0000,230217.3000,-230217.3000,5.9688,0.0000,0.0000,0.0000,51159.4000,4.5000,1.0000,51159.4000,3.2215,0.0000,281376.7000,0.0000,-281376.7000,3.9077,-3.3896,45254.1000,0.0000,45254.1000,1.1733,12230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12230.8378,0.3516,0.0000,0.0000,33023.2622,33023.2622,3.9077,15.9485,0.0000,28549.0000,-28549.0000,0.7402,0.0000,0.0000,0.0000,5826.3265,4.9000,1.0000,5826.3265,0.1276,0.0000,34375.3265,0.0000,-34375.3265,3.9077,-3.3896,2085.5000,0.0000,2085.5000,0.0541,563.6486,3.7000,1.0000,0.0000,0.0000,0.0000,563.6486,0.0027,0.0000,0.0000,1521.8514,1521.8514,3.9077,-3.4002,3399.6000,118.4000,3281.2000,0.0881,772.6364,4.4000,1.0000,24.1633,4.9000,1.0000,796.7996,0.0000,0.0000,142.5633,2626.9636,2484.4004,3.9077,-3.3896,8436.6000,0.0000,8436.6000,0.2187,2280.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2280.1622,0.0000,0.0000,0.0000,6156.4378,6156.4378,12.4805,3.9074,8.1940,-9.0858,-136287.5031,4.1216,779.3934,7.7939,12.4805,3.9077,8.1941,-9.0847,-72677.4281,2.1980,779.3185,7.7932,12.4805,3.9084,8.1945,-9.0859,-63601.1437,1.9236,779.4689,7.7947,8.2432,3.7034,0.0000,3.7034,-199708.9000,-272566.0748,-272566.0748
1432.0000,3.9795,16.2017,0.0000,235619.2000,-235619.2000,6.1089,0.0000,0.0000,0.0000,52359.8222,4.5000,1.0000,52359.8222,3.3988,0.0000,287979.0222,0.0000,-287979.0222,3.9795,-3.3178,42940.8000,0.0000,42940.8000,1.1133,11605.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11605.6216,0.3285,0.0000,0.0000,31335.1784,31335.1784,3.9795,16.0203,0.0000,23769.6000,-23769.6000,0.6163,0.0000,0.0000,0.0000,4850.9388,4.9000,1.0000,4850.9388,0.0963,0.0000,28620.5388,0.0000,-28620.5388,3.9795,-3.3178,2018.9000,0.0000,2018.9000,0.0523,545.6486,3.7000,1.0000,0.0000,0.0000,0.0000,545.6486,0.0024,0.0000,0.0000,1473.2514,1473.2514,3.9795,-3.4777,4097.6000,91.9000,4005.7000,0.1062,931.2727,4.4000,1.0000,18.7551,4.9000,1.0000,950.0278,0.0000,0.0000,110.6551,3166.3273,3055.6722,3.9795,-3.3178,9637.9000,0.0000,9637.9000,0.2499,2604.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2604.8378,0.0000,0.0000,0.0000,7033.0622,7033.0622,12.5842,3.9792,8.2817,-9.1237,-136855.6132,4.1234,776.7032,7.7670,12.5842,3.9795,8.2819,-9.1226,-72980.5562,2.1990,776.6288,7.7663,12.5842,3.9802,8.2822,-9.1237,-63866.2276,1.9245,776.7783,7.7678,8.2469,3.8259,0.0000,3.8259,-200785.5000,-273702.3969,-273702.3969
1433.0000,3.9525,16.1748,0.0000,232501.1000,-232501.1000,6.0280,0.0000,0.0000,0.0000,51666.9111,4.5000,1.0000,51666.9111,3.2311,0.0000,284168.0111,0.0000,-284168.0111,3.9525,-3.3448,36592.5000,0.0000,36592.5000,0.9487,9889.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9889.8649,0.2520,0.0000,0.0000,26702.6351,26702.6351,3.9525,15.9934,0.0000,20141.1000,-20141.1000,0.5222,0.0000,0.0000,0.0000,4110.4286,4.9000,1.0000,4110.4286,0.0707,0.0000,24251.5286,0.0000,-24251.5286,3.9525,-3.3448,2610.3000,0.0000,2610.3000,0.0677,705.4865,3.7000,1.0000,0.0000,0.0000,0.0000,705.4865,0.0029,0.0000,0.0000,1904.8135,1904.8135,3.9525,-3.6184,4059.5000,52.7000,4006.8000,0.1053,922.6136,4.4000,1.0000,10.7551,4.9000,1.0000,933.3687,0.0002,0.0000,63.4551,3136.8864,3073.4313,3.9525,-3.3448,11239.5000,0.0000,11239.5000,0.2914,3037.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3037.7027,0.0000,0.0000,0.0000,8201.7973,8201.7973,12.6956,3.9522,8.3239,-8.9515,-134272.6649,3.9816,748.5842,7.4858,12.6956,3.9525,8.3240,-8.9504,-71603.3031,2.1233,748.5127,7.4851,12.6956,3.9532,8.3244,-8.9516,-62660.8945,1.8583,748.6564,7.4866,7.9633,3.5568,0.0000,3.5568,-198193.1000,-268536.8625,-268536.8625
1434.0000,3.7564,15.9786,0.0000,239831.1000,-239831.1000,6.2181,0.0000,0.0000,0.0000,53295.8000,4.5000,1.0000,53295.8000,3.4136,0.0000,293126.9000,0.0000,-293126.9000,3.7564,-3.5409,23881.9000,0.0000,23881.9000,0.6192,6454.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6454.5676,0.1422,0.0000,0.0000,17427.3324,17427.3324,3.7564,15.7972,0.0000,16842.4000,-16842.4000,0.4367,0.0000,0.0000,0.0000,3437.2245,4.9000,1.0000,3437.2245,0.0497,0.0000,20279.6245,0.0000,-20279.6245,3.7564,-3.5409,1646.0000,0.0000,1646.0000,0.0427,444.8649,3.7000,1.0000,0.0000,0.0000,0.0000,444.8649,0.0014,0.0000,0.0000,1201.1351,1201.1351,3.7564,-3.9709,3609.1000,0.0000,3609.1000,0.0936,820.2500,4.4000,1.0000,0.0000,0.0000,0.0000,820.2500,0.0002,0.0000,0.0000,2788.8500,2788.8500,3.7564,-3.5409,14843.3000,0.0000,14843.3000,0.3848,4011.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4011.7027,0.0000,0.0000,0.0000,10831.5973,10831.5973,13.1079,3.7561,8.4320,-9.3722,-140582.8806,3.8975,729.2575,7.2926,13.1079,3.7563,8.4321,-9.3711,-74968.6263,2.0785,729.1882,7.2919,13.1079,3.7571,8.4325,-9.3723,-65606.1028,1.8190,729.3278,7.2933,7.7950,3.6071,0.0000,3.6071,-212693.2000,-281157.6096,-281157.6096
1435.0000,3.9535,16.1747,17.7000,141856.0000,-141838.3000,3.6779,4.0227,4.4000,1.0000,31523.5556,4.5000,1.0000,31527.5783,0.8178,0.0000,173379.5556,13.6773,-173365.8783,3.9535,-3.3438,19665.2000,0.0000,19665.2000,0.5099,5314.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5314.9189,0.0502,0.0000,0.0000,14350.2811,14350.2811,3.9535,15.9943,0.0000,186.3000,-186.3000,0.0048,0.0000,0.0000,0.0000,38.0204,4.9000,1.0000,38.0204,0.0001,0.0000,224.3204,0.0000,-224.3204,3.9535,-3.3438,1359.2000,0.0000,1359.2000,0.0352,367.3514,3.7000,1.0000,0.0000,0.0000,0.0000,367.3514,0.0004,0.0000,0.0000,991.8486,991.8486,3.9535,-3.7738,3221.4000,0.0000,3221.4000,0.0835,732.1364,4.4000,1.0000,0.0000,0.0000,0.0000,732.1364,0.0006,0.0000,0.0000,2489.2636,2489.2636,3.9535,-3.3438,17446.0000,0.0000,17446.0000,0.4523,4715.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4715.1351,0.0000,0.0000,0.0000,12730.8649,12730.8649,11.7380,3.9531,7.8456,-4.7678,-71516.7202,2.3818,457.4626,4.5746,11.7380,3.9535,7.8457,-4.7672,-38137.2682,1.2702,457.4186,4.5742,11.7380,3.9542,7.8461,-4.7677,-33373.9520,1.1116,457.5062,4.5751,4.7636,0.8690,0.0000,0.8690,-100332.8000,-143027.9405,-143027.9405
