Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1436.0000,3.8645,16.0778,154.5000,134828.5000,-134674.0000,3.4957,35.1136,4.4000,1.0000,29961.8889,4.5000,1.0000,29997.0025,0.7143,0.0000,164790.3889,119.3864,-164671.0025,3.8645,-3.4328,19660.7000,0.0000,19660.7000,0.5097,5313.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5313.7027,0.0470,0.0000,0.0000,14346.9973,14346.9973,3.8645,15.9053,0.0000,186.3000,-186.3000,0.0048,0.0000,0.0000,0.0000,38.0204,4.9000,1.0000,38.0204,0.0001,0.0000,224.3204,0.0000,-224.3204,3.8645,-3.4328,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0003,0.0000,0.0000,749.7243,749.7243,3.8645,-3.8628,3612.0000,0.0000,3612.0000,0.0936,820.9091,4.4000,1.0000,0.0000,0.0000,0.0000,820.9091,0.0007,0.0000,0.0000,2791.0909,2791.0909,3.8645,-3.4328,16645.2000,0.0000,16645.2000,0.4316,4498.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4498.7027,0.0000,0.0000,0.0000,12146.4973,12146.4973,11.5288,3.8641,7.6964,-4.4955,-67433.1445,2.2810,441.0456,4.4105,11.5288,3.8645,7.6966,-4.4949,-35959.4964,1.2164,441.0029,4.4100,11.5288,3.8651,7.6969,-4.4955,-31468.3723,1.0646,441.0878,4.4109,4.5621,0.7623,0.0000,0.7623,-93915.0000,-134861.0131,-134861.0131
1437.0000,4.4791,16.6076,1034.3000,85352.9000,-84318.6000,2.2129,235.0682,4.4000,1.0000,18967.3111,4.5000,1.0000,19202.3793,0.2149,0.0000,104320.2111,799.2318,-103520.9793,4.4791,-2.8182,19660.2000,0.0000,19660.2000,0.5097,5313.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5313.5676,0.0275,0.0000,0.0000,14346.6324,14346.6324,4.4791,-3.2482,1555.2000,0.0000,1555.2000,0.0403,353.4545,4.4000,1.0000,0.0000,0.0000,0.0000,353.4545,0.0007,0.0000,0.0000,1201.7455,1201.7455,4.4791,-2.8182,1138.7000,0.0000,1138.7000,0.0295,307.7568,3.7000,1.0000,0.0000,0.0000,0.0000,307.7568,0.0002,0.0000,0.0000,830.9432,830.9432,4.4791,-3.2482,4095.2000,0.0000,4095.2000,0.1062,930.7273,4.4000,1.0000,0.0000,0.0000,0.0000,930.7273,0.0009,0.0000,0.0000,3164.4727,3164.4727,4.4791,-2.8182,15243.7000,0.0000,15243.7000,0.3952,4119.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4119.9189,0.0005,0.0000,0.0000,11123.7811,11123.7811,10.2135,4.4787,7.3461,-2.4286,-36428.7044,1.6469,323.5033,3.2350,10.2135,4.4791,7.3463,-2.4282,-19425.5913,0.8783,323.4717,3.2347,10.2135,4.4797,7.3466,-2.4284,-16999.1087,0.7687,323.5343,3.2353,3.2939,0.2448,0.0000,0.2448,-42625.6000,-72853.4044,-72853.4044
1438.0000,4.2325,16.3024,1616.9000,82029.9000,-80413.0000,2.1268,367.4773,4.4000,1.0000,18228.8667,4.5000,1.0000,18596.3439,0.1909,0.0000,100258.7667,1249.4227,-99009.3439,4.2325,-3.0648,16653.2000,0.0000,16653.2000,0.4318,4500.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4500.8649,0.0205,0.0000,0.0000,12152.3351,12152.3351,4.2325,-3.4948,2839.1000,0.0000,2839.1000,0.0736,645.2500,4.4000,1.0000,0.0000,0.0000,0.0000,645.2500,0.0013,0.0000,0.0000,2193.8500,2193.8500,4.2325,-3.0648,639.9000,0.0000,639.9000,0.0166,172.9459,3.7000,1.0000,0.0000,0.0000,0.0000,172.9459,0.0001,0.0000,0.0000,466.9541,466.9541,4.2325,-3.4948,4598.9000,0.0000,4598.9000,0.1192,1045.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1045.2045,0.0009,0.0000,0.0000,3553.6955,3553.6955,4.2325,-3.0648,12440.8000,0.0000,12440.8000,0.3226,3362.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3362.3784,0.0000,0.0000,0.0000,9078.4216,9078.4216,10.2361,4.2322,7.2341,-2.3856,-35783.9020,1.5453,305.0686,3.0507,10.2361,4.2326,7.2343,-2.3852,-19081.7423,0.8241,305.0387,3.0504,10.2361,4.2331,7.2346,-2.3855,-16698.4433,0.7212,305.0981,3.0510,3.0905,0.2137,0.0000,0.2137,-43241.1000,-71564.0877,-71564.0877
1439.0000,5.3135,17.1517,3369.6000,67787.1000,-64417.5000,1.7575,765.8182,4.4000,1.0000,15063.8000,4.5000,1.0000,15829.6182,0.1198,0.0000,82850.9000,2603.7818,-80247.1182,5.3135,-1.9837,16242.1000,0.0000,16242.1000,0.4211,4389.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4389.7568,0.0186,0.0000,0.0000,11852.3432,11852.3432,5.3135,-2.4137,18578.1000,0.0000,18578.1000,0.4817,4222.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4222.2955,0.0182,0.0000,0.0000,14355.8045,14355.8045,5.3135,-1.9837,482.6000,0.0000,482.6000,0.0125,130.4324,3.7000,1.0000,0.0000,0.0000,0.0000,130.4324,0.0002,0.0000,0.0000,352.1676,352.1676,5.3135,-2.4137,5970.0000,0.0000,5970.0000,0.1548,1356.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1356.8182,0.0016,0.0000,0.0000,4613.1818,4613.1818,5.3135,-1.9837,10839.1000,0.0000,10839.1000,0.2810,2929.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2929.4865,0.0000,0.0000,0.0000,7909.6135,7909.6135,8.7468,5.3132,7.0300,-1.3723,-20583.8875,1.5543,309.7031,3.0970,8.7468,5.3136,7.0302,-1.3720,-10975.7493,0.8289,309.6726,3.0967,8.7468,5.3141,7.0305,-1.3721,-9604.3707,0.7254,309.7333,3.0973,3.1086,0.1584,0.0000,0.1584,-12305.6000,-41164.0075,-41164.0075
1440.0000,5.7592,17.3961,4620.0000,60990.4000,-56370.4000,1.5813,1050.0000,4.4000,1.0000,13553.4222,4.5000,1.0000,14603.4222,0.0936,0.0000,74543.8222,3570.0000,-70973.8222,5.7592,-1.5381,16237.4000,0.0000,16237.4000,0.4210,4388.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4865,0.0184,0.0000,0.0000,11848.9135,11848.9135,5.7592,-1.9680,27629.7000,0.0000,27629.7000,0.7164,6279.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6279.4773,0.0354,0.0000,0.0000,21350.2227,21350.2227,5.7592,-1.5381,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0002,0.0000,0.0000,347.1324,347.1324,5.7592,-1.9680,7931.5000,0.0000,7931.5000,0.2056,1802.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1802.6136,0.0026,0.0000,0.0000,6128.8864,6128.8864,5.7592,-1.5381,6034.1000,0.0000,6034.1000,0.1564,1630.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1630.8378,0.0000,0.0000,0.0000,4403.2622,4403.2622,8.0137,5.7589,6.8863,-0.8966,-13449.5521,1.5465,310.1705,3.1017,8.0137,5.7593,6.8865,-0.8964,-7171.0928,0.8247,310.1399,3.1014,8.0137,5.7598,6.8867,-0.8964,-6274.7602,0.7218,310.2010,3.1020,3.0930,0.1502,0.0000,0.1502,1938.0000,-26895.4050,-26895.4050
1441.0000,6.0789,17.4912,5834.5000,55668.9000,-49834.4000,1.4433,1326.0227,4.4000,1.0000,12370.8667,4.5000,1.0000,13696.8894,0.0758,0.0000,68039.7667,4508.4773,-63531.2894,6.0789,-1.2184,16252.1000,0.0000,16252.1000,0.4214,4392.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4595,0.0180,0.0000,0.0000,11859.6405,11859.6405,6.0789,-1.6484,33318.5000,0.0000,33318.5000,0.8638,7572.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7572.3864,0.0484,0.0000,0.0000,25746.1136,25746.1136,6.0789,-1.2184,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0002,0.0000,0.0000,343.9216,343.9216,6.0789,-1.6484,10291.6000,0.0000,10291.6000,0.2668,2339.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2339.0000,0.0041,0.0000,0.0000,7952.6000,7952.6000,6.0789,-1.2184,1829.5000,0.0000,1829.5000,0.0474,494.4595,3.7000,1.0000,0.0000,0.0000,0.0000,494.4595,0.0000,0.0000,0.0000,1335.0405,1335.0405,7.4617,6.0786,6.7701,-0.5433,-8148.7862,1.5275,307.9806,3.0798,7.4617,6.0790,6.7703,-0.5430,-4344.2721,0.8146,307.9502,3.0795,7.4617,6.0794,6.7705,-0.5430,-3800.9148,0.7129,308.0112,3.0801,3.0550,0.1465,0.0000,0.1465,12328.6000,-16293.9731,-16293.9731
1442.0000,6.4827,17.5497,7577.2000,50683.5000,-43106.3000,1.3141,1722.0909,4.4000,1.0000,11263.0000,4.5000,1.0000,12985.0909,0.0612,0.0000,61946.5000,5855.1091,-56091.3909,6.4827,-0.8146,16241.1000,0.0000,16241.1000,0.4211,4389.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4389.4865,0.0176,0.0000,0.0000,11851.6135,11851.6135,6.4827,-1.2445,38528.1000,0.0000,38528.1000,0.9989,8756.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8756.3864,0.0616,0.0000,0.0000,29771.7136,29771.7136,6.4827,-0.8146,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0003,0.0000,0.0000,347.5703,347.5703,6.4827,-1.2445,12008.4000,0.0000,12008.4000,0.3113,2729.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2729.1818,0.0058,0.0000,0.0000,9279.2182,9279.2182,6.4827,-0.8146,1028.7000,0.0000,1028.7000,0.0267,278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,278.0270,0.0000,0.0000,0.0000,750.6730,750.6730,6.8266,6.4824,6.6545,-0.1365,-2047.1123,1.5422,312.5885,3.1259,6.8266,6.4829,6.6547,-0.1363,-1090.2953,0.8224,312.5575,3.1256,6.8266,6.4832,6.6549,-0.1362,-953.1948,0.7198,312.6198,3.1262,3.0844,0.1464,0.0000,0.1464,25176.3000,-4090.6023,-4090.6023
1443.0000,6.8665,17.5363,9212.8000,45857.5000,-36644.7000,1.1889,2093.8182,4.4000,1.0000,10190.5556,4.5000,1.0000,12284.3737,0.0488,0.0000,56048.0556,7118.9818,-48929.0737,6.8665,-0.4308,16232.8000,0.0000,16232.8000,0.4209,4387.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4387.2432,0.0170,0.0000,0.0000,11845.5568,11845.5568,6.8665,-0.8608,42300.2000,0.0000,42300.2000,1.0967,9613.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9613.6818,0.0713,0.0000,0.0000,32686.5182,32686.5182,6.8665,-0.4308,470.1000,0.0000,470.1000,0.0122,127.0541,3.7000,1.0000,0.0000,0.0000,0.0000,127.0541,0.0003,0.0000,0.0000,343.0459,343.0459,6.8665,-0.8608,14897.8000,0.0000,14897.8000,0.3863,3385.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3385.8636,0.0090,0.0000,0.0000,11511.9364,11511.9364,6.8665,-0.4308,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,6.2200,6.8662,6.5431,0.2589,3883.4010,1.5580,317.4067,3.1741,6.2200,6.8667,6.5433,0.2591,2072.4059,0.8309,317.3752,3.1738,6.2200,6.8670,6.5435,0.2592,1814.6469,0.7272,317.4387,3.1744,3.1161,0.1463,0.0000,0.1463,37684.4000,7770.4538,7770.4538
1444.0000,7.2325,17.4372,10789.0000,41322.7000,-30533.7000,1.0714,2452.0455,4.4000,1.0000,9182.8222,4.5000,1.0000,11634.8677,0.0388,0.0000,50505.5222,8336.9545,-42168.5677,7.2325,-0.0648,16252.2000,0.0000,16252.2000,0.4214,4392.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4865,0.0165,0.0000,0.0000,11859.7135,11859.7135,7.2325,-0.4948,45836.7000,0.0000,45836.7000,1.1884,10417.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10417.4318,0.0808,0.0000,0.0000,35419.2682,35419.2682,7.2325,-0.0648,477.6000,0.0000,477.6000,0.0124,129.0811,3.7000,1.0000,0.0000,0.0000,0.0000,129.0811,0.0003,0.0000,0.0000,348.5189,348.5189,7.2325,-0.4948,17760.9000,0.0000,17760.9000,0.4605,4036.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4036.5682,0.0129,0.0000,0.0000,13724.3318,13724.3318,7.2325,-0.0648,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,5.6355,7.2322,6.4339,0.6497,9746.0093,1.5825,324.0176,3.2402,5.6355,7.2327,6.4341,0.6499,5198.9099,0.8440,323.9854,3.2399,5.6355,7.2330,6.4343,0.6501,4550.8159,0.7386,324.0504,3.2405,3.1651,0.1493,0.0000,0.1493,50221.9000,19495.7350,19495.7350
1445.0000,6.4978,17.5433,8854.4000,58143.6000,-49289.2000,1.5075,2012.3636,4.4000,1.0000,12920.8000,4.5000,1.0000,14933.1636,0.0882,0.0000,71064.4000,6842.0364,-64222.3636,6.4978,-0.7995,16243.5000,0.0000,16243.5000,0.4211,4390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1351,0.0219,0.0000,0.0000,11853.3649,11853.3649,6.4978,-1.2295,49139.1000,0.0000,49139.1000,1.2740,11167.9773,4.4000,1.0000,0.0000,0.0000,0.0000,11167.9773,0.1091,0.0000,0.0000,37971.1227,37971.1227,6.4978,-0.7995,469.0000,0.0000,469.0000,0.0122,126.7568,3.7000,1.0000,0.0000,0.0000,0.0000,126.7568,0.0004,0.0000,0.0000,342.2432,342.2432,6.4978,-1.2295,18352.1000,0.0000,18352.1000,0.4758,4170.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4170.9318,0.0155,0.0000,0.0000,14181.1682,14181.1682,6.4978,-0.7995,1028.7000,0.0000,1028.7000,0.0267,278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,278.0270,0.0000,0.0000,0.0000,750.6730,750.6730,6.4367,6.4975,6.4671,0.0291,436.0163,1.8586,379.9669,3.7997,6.4367,6.4980,6.4673,0.0293,234.2647,0.9912,379.9292,3.7993,6.4367,6.4983,6.4675,0.0294,205.9274,0.8675,380.0056,3.8001,3.7173,0.2352,0.0000,0.2352,35943.2000,876.2084,876.2084
1446.0000,6.4749,17.5490,9623.4000,64769.6000,-55146.2000,1.6793,2187.1364,4.4000,1.0000,14393.2444,4.5000,1.0000,16580.3808,0.1163,0.0000,79162.8444,7436.2636,-71726.5808,6.4749,-0.8224,16230.5000,0.0000,16230.5000,0.4208,4386.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4386.6216,0.0250,0.0000,0.0000,11843.8784,11843.8784,6.4749,-1.2524,53818.2000,0.0000,53818.2000,1.3953,12231.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12231.4091,0.1390,0.0000,0.0000,41586.7909,41586.7909,6.4749,-0.8224,639.3000,0.0000,639.3000,0.0166,172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,172.7838,0.0006,0.0000,0.0000,466.5162,466.5162,6.4749,-1.2524,18823.4000,0.0000,18823.4000,0.4880,4278.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4278.0455,0.0184,0.0000,0.0000,14545.3545,14545.3545,6.4749,-0.8224,5632.8000,0.0000,5632.8000,0.1460,1522.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1522.3784,0.0000,0.0000,0.0000,4110.4216,4110.4216,6.4232,6.4746,6.4489,0.0274,410.9022,2.0730,424.1478,4.2415,6.4232,6.4751,6.4491,0.0276,221.0527,1.1055,424.1058,4.2411,6.4232,6.4753,6.4493,0.0278,194.4260,0.9675,424.1912,4.2419,4.1461,0.2993,0.0000,0.2993,39998.0000,826.3809,826.3809
1447.0000,4.8675,16.7539,5215.5000,120032.1000,-114816.6000,3.1121,1185.3409,4.4000,1.0000,26673.8000,4.5000,1.0000,27859.1409,0.5370,0.0000,146705.9000,4030.1591,-142675.7409,4.8675,-2.4298,16252.3000,0.0000,16252.3000,0.4214,4392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4392.5135,0.0385,0.0000,0.0000,11859.7865,11859.7865,4.8675,-2.8598,31474.2000,0.0000,31474.2000,0.8160,7153.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7153.2273,0.0725,0.0000,0.0000,24320.9727,24320.9727,4.8675,-2.4298,587.1000,0.0000,587.1000,0.0152,158.6757,3.7000,1.0000,0.0000,0.0000,0.0000,158.6757,0.0005,0.0000,0.0000,428.4243,428.4243,4.8675,-2.8598,16922.9000,0.0000,16922.9000,0.4388,3846.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3846.1136,0.0186,0.0000,0.0000,13076.7864,13076.7864,4.8675,-2.4298,19044.8000,0.0000,19044.8000,0.4938,5147.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5147.2432,0.0000,0.0000,0.0000,13897.5568,13897.5568,8.7386,4.8672,6.8029,-2.6366,-39548.7728,2.6486,533.2239,5.3322,8.7386,4.8676,6.8031,-2.6361,-21088.5366,1.4125,533.1715,5.3317,8.7386,4.8679,6.8032,-2.6364,-18454.9049,1.2362,533.2785,5.3328,5.2972,0.6671,0.0000,0.6671,-30535.3000,-79092.2143,-79092.2143
1448.0000,4.3024,16.3918,2739.2000,159374.0000,-156634.8000,4.1321,622.5455,4.4000,1.0000,35416.4444,4.5000,1.0000,36038.9899,1.1598,0.0000,194790.4444,2116.6545,-192673.7899,4.3024,-2.9949,27612.8000,0.0000,27612.8000,0.7159,7462.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7462.9189,0.1048,0.0000,0.0000,20149.8811,20149.8811,4.3024,-3.4249,17082.9000,0.0000,17082.9000,0.4429,3882.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3882.4773,0.0364,0.0000,0.0000,13200.4227,13200.4227,4.3024,-2.9949,1230.8000,0.0000,1230.8000,0.0319,332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,332.6486,0.0010,0.0000,0.0000,898.1514,898.1514,4.3024,-3.4249,11799.9000,0.0000,11799.9000,0.3059,2681.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2681.7955,0.0098,0.0000,0.0000,9118.1045,9118.1045,4.3024,-2.9949,20245.9000,0.0000,20245.9000,0.5249,5471.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5471.8649,0.0000,0.0000,0.0000,14774.0351,14774.0351,9.9706,4.3021,7.1363,-4.4846,-67269.5233,3.0768,610.1256,6.1013,9.9706,4.3025,7.1365,-4.4839,-35871.5412,1.6408,610.0662,6.1007,9.9706,4.3028,7.1367,-4.4846,-31392.1305,1.4360,610.1878,6.1019,6.1536,1.3117,0.0000,1.3117,-78662.5000,-134533.1951,-134533.1951
1449.0000,3.9152,16.0570,1822.8000,175109.3000,-173286.5000,4.5400,414.2727,4.4000,1.0000,38913.1778,4.5000,1.0000,39327.4505,1.5066,0.0000,214022.4778,1408.5273,-212613.9505,3.9152,-3.3821,33694.0000,0.0000,33694.0000,0.8736,9106.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9106.4865,0.1540,0.0000,0.0000,24587.5135,24587.5135,3.9152,13.5454,3674.8000,11779.6000,-8104.8000,0.3054,835.1818,4.4000,1.0000,2404.0000,4.9000,1.0000,3239.1818,0.0244,0.0000,14183.6000,2839.6182,-11343.9818,3.9152,-3.3821,2108.5000,0.0000,2108.5000,0.0547,569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,569.8649,0.0017,0.0000,0.0000,1538.6351,1538.6351,3.9152,-3.8121,8928.5000,0.0000,8928.5000,0.2315,2029.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2029.2045,0.0055,0.0000,0.0000,6899.2955,6899.2955,3.9152,-3.3821,19445.2000,0.0000,19445.2000,0.5042,5255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5255.4595,0.0000,0.0000,0.0000,14189.7405,14189.7405,10.9549,3.9149,7.4349,-5.8916,-88374.3642,3.2547,636.7437,6.3674,10.9549,3.9152,7.4351,-5.8908,-47126.5829,1.7357,636.6824,6.3668,10.9549,3.9157,7.4353,-5.8917,-41241.8006,1.5190,636.8083,6.3681,6.5093,1.6922,0.0000,1.6922,-117215.1000,-176742.7477,-176742.7477
1450.0000,3.9042,16.0671,1452.5000,189026.8000,-187574.3000,4.9009,330.1136,4.4000,1.0000,42005.9556,4.5000,1.0000,42336.0692,1.8746,0.0000,231032.7556,1122.3864,-229910.3692,3.9042,-3.3931,38319.1000,0.0000,38319.1000,0.9935,10356.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10356.5135,0.2104,0.0000,0.0000,27962.5865,27962.5865,3.9042,15.3374,1450.6000,18447.6000,-16997.0000,0.4783,329.6818,4.4000,1.0000,3764.8163,4.9000,1.0000,4094.4981,0.0523,0.0000,22212.4163,1120.9182,-21091.4981,3.9042,-3.3931,2289.7000,0.0000,2289.7000,0.0594,618.8378,3.7000,1.0000,0.0000,0.0000,0.0000,618.8378,0.0022,0.0000,0.0000,1670.8622,1670.8622,3.9042,-3.8085,5955.7000,7.2000,5948.5000,0.1544,1353.5682,4.4000,1.0000,1.4694,4.9000,1.0000,1355.0376,0.0023,0.0000,8.6694,4602.1318,4593.4624,3.9042,-3.3931,17043.0000,0.0000,17043.0000,0.4419,4606.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4606.2162,0.0000,0.0000,0.0000,12436.7838,12436.7838,11.4421,3.9040,7.6730,-6.8115,-102172.2497,3.5141,680.1833,6.8018,11.4421,3.9043,7.6732,-6.8106,-54484.8743,1.8740,680.1183,6.8012,11.4421,3.9048,7.6734,-6.8116,-47681.0485,1.6401,680.2519,6.8025,7.0283,2.1417,0.0000,2.1417,-140971.0000,-204338.1725,-204338.1725
1451.0000,4.0270,16.2081,1073.5000,201871.8000,-200798.3000,5.2339,243.9773,4.4000,1.0000,44860.4000,4.5000,1.0000,45104.3773,2.2820,0.0000,246732.2000,829.5227,-245902.6773,4.0270,-3.2703,45244.2000,0.0000,45244.2000,1.1730,12228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12228.1622,0.3035,0.0000,0.0000,33016.0378,33016.0378,4.0270,15.8473,810.6000,28403.3000,-27592.7000,0.7364,184.2273,4.4000,1.0000,5796.5918,4.9000,1.0000,5980.8191,0.1141,0.0000,34199.8918,626.3727,-33573.5191,4.0270,-3.2703,2346.0000,0.0000,2346.0000,0.0608,634.0541,3.7000,1.0000,0.0000,0.0000,0.0000,634.0541,0.0029,0.0000,0.0000,1711.9459,1711.9459,4.0270,-3.5497,4277.2000,53.5000,4223.7000,0.1109,972.0909,4.4000,1.0000,10.9184,4.9000,1.0000,983.0093,0.0010,0.0000,64.4184,3305.1091,3240.6907,4.0270,-3.2703,15441.6000,0.0000,15441.6000,0.4004,4173.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4173.4054,0.0000,0.0000,0.0000,11268.1946,11268.1946,11.7639,4.0267,7.8953,-7.6749,-115123.0841,3.8577,739.2790,7.3928,11.7639,4.0270,7.8954,-7.6739,-61391.3895,2.0573,739.2089,7.3921,11.7639,4.0275,7.8957,-7.6750,-53724.8537,1.8005,739.3532,7.3935,7.7154,2.7035,0.0000,2.7035,-161135.5000,-230239.3273,-230239.3273
1452.0000,4.0419,16.2432,577.1000,213595.9000,-213018.8000,5.5379,131.1591,4.4000,1.0000,47465.7556,4.5000,1.0000,47596.9146,2.6762,0.0000,261061.6556,445.9409,-260615.7146,4.0419,-3.2554,47549.3000,0.0000,47549.3000,1.2328,12851.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12851.1622,0.3600,0.0000,0.0000,34698.1378,34698.1378,4.0419,16.0287,264.8000,37879.1000,-37614.3000,0.9821,60.1818,4.4000,1.0000,7730.4286,4.9000,1.0000,7790.6104,0.1942,0.0000,45609.5286,204.6182,-45404.9104,4.0419,-3.2554,2778.1000,0.0000,2778.1000,0.0720,750.8378,3.7000,1.0000,0.0000,0.0000,0.0000,750.8378,0.0042,0.0000,0.0000,2027.2622,2027.2622,4.0419,-1.8966,2425.9000,360.4000,2065.5000,0.0629,551.3409,4.4000,1.0000,73.5510,4.9000,1.0000,624.8919,0.0000,0.0000,433.9510,1874.5591,1440.6081,4.0419,-3.2554,12438.9000,0.0000,12438.9000,0.3225,3361.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3361.8649,0.0000,0.0000,0.0000,9077.0351,9077.0351,12.2138,4.0416,8.1277,-8.6262,-129392.3720,4.1051,778.5633,7.7856,12.2138,4.0419,8.1278,-8.6251,-69001.0876,2.1892,778.4899,7.7849,12.2138,4.0425,8.1281,-8.6263,-60384.1222,1.9159,778.6411,7.7864,8.2102,3.2346,0.0000,3.2346,-185801.3000,-258777.5818,-258777.5818
1453.0000,3.9613,16.1757,227.9000,224084.6000,-223856.7000,5.8098,51.7955,4.4000,1.0000,49796.5778,4.5000,1.0000,49848.3732,2.9989,0.0000,273881.1778,176.1045,-273705.0732,3.9613,-3.3360,41204.9000,0.0000,41204.9000,1.0683,11136.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11136.4595,0.3096,0.0000,0.0000,30068.4405,30068.4405,3.9613,15.9181,452.5000,41600.0000,-41147.5000,1.0786,102.8409,4.4000,1.0000,8489.7959,4.9000,1.0000,8592.6368,0.2276,0.0000,50089.7959,349.6591,-49740.1368,3.9613,-3.3360,3326.1000,0.0000,3326.1000,0.0862,898.9459,3.7000,1.0000,0.0000,0.0000,0.0000,898.9459,0.0054,0.0000,0.0000,2427.1541,2427.1541,3.9613,0.2888,1462.5000,492.5000,970.0000,0.0379,332.3864,4.4000,1.0000,100.5102,4.9000,1.0000,432.8966,0.0000,0.0000,593.0102,1130.1136,537.1034,3.9613,-3.3360,10837.5000,0.0000,10837.5000,0.2810,2929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2929.0541,0.0000,0.0000,0.0000,7908.4459,7908.4459,12.7207,3.9611,8.3409,-9.4170,-141255.6458,4.1809,785.4554,7.8546,12.7207,3.9613,8.3410,-9.4160,-75327.7643,2.2296,785.3818,7.8538,12.7207,3.9619,8.3413,-9.4172,-65920.6560,1.9513,785.5335,7.8553,8.3618,3.5415,0.0000,3.5415,-208665.7000,-282504.0661,-282504.0661
1454.0000,4.1525,16.3747,2.5000,237467.0000,-237464.5000,6.1568,0.5682,4.4000,1.0000,52770.4444,4.5000,1.0000,52771.0126,3.5522,0.0000,290237.4444,1.9318,-290235.5126,4.1525,-3.1448,47555.6000,0.0000,47555.6000,1.2330,12852.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12852.8649,0.4167,0.0000,0.0000,34702.7351,34702.7351,4.1525,16.1934,0.0000,47253.8000,-47253.8000,1.2251,0.0000,0.0000,0.0000,9643.6327,4.9000,1.0000,9643.6327,0.3068,0.0000,56897.4327,0.0000,-56897.4327,4.1525,-3.1448,3171.9000,0.0000,3171.9000,0.0822,857.2703,3.7000,1.0000,0.0000,0.0000,0.0000,857.2703,0.0059,0.0000,0.0000,2314.6297,2314.6297,4.1525,11.1286,729.3000,1112.7000,-383.4000,0.0288,165.7500,4.4000,1.0000,227.0816,4.9000,1.0000,392.8316,0.0000,0.0000,1339.7816,563.5500,-776.2316,4.1525,-3.1448,9636.4000,0.0000,9636.4000,0.2498,2604.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2604.4324,0.0000,0.0000,0.0000,7031.9676,7031.9676,12.9296,4.1523,8.5409,-10.1289,-151933.6992,4.4879,835.6809,8.3568,12.9296,4.1525,8.5410,-10.1278,-81022.3476,2.3933,835.6031,8.3560,12.9296,4.1532,8.5414,-10.1291,-70903.7977,2.0946,835.7639,8.3576,8.9758,4.2815,0.0000,4.2815,-224737.8000,-303859.8445,-303859.8445
1455.0000,4.1674,16.3896,0.0000,250770.5000,-250770.5000,6.5017,0.0000,0.0000,0.0000,55726.7778,4.5000,1.0000,55726.7778,4.0761,0.0000,306497.2778,0.0000,-306497.2778,4.1674,-3.1299,45247.6000,0.0000,45247.6000,1.1731,12229.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12229.0811,0.4089,0.0000,0.0000,33018.5189,33018.5189,4.1674,16.2082,0.0000,45662.1000,-45662.1000,1.1839,0.0000,0.0000,0.0000,9318.7959,4.9000,1.0000,9318.7959,0.2968,0.0000,54980.8959,0.0000,-54980.8959,4.1674,-3.1299,2091.8000,0.0000,2091.8000,0.0542,565.3514,3.7000,1.0000,0.0000,0.0000,0.0000,565.3514,0.0036,0.0000,0.0000,1526.4486,1526.4486,4.1674,15.1105,189.9000,1336.8000,-1146.9000,0.0347,43.1591,4.4000,1.0000,272.8163,4.9000,1.0000,315.9754,0.0000,0.0000,1609.6163,146.7409,-1462.8754,4.1674,-3.1299,8435.3000,0.0000,8435.3000,0.2187,2279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2279.8108,0.0000,0.0000,0.0000,6155.4892,6155.4892,13.2820,4.1672,8.7246,-10.7416,-161124.0564,4.5831,846.5134,8.4651,13.2820,4.1673,8.7246,-10.7405,-85923.6466,2.4441,846.4351,8.4644,13.2820,4.1680,8.7250,-10.7418,-75192.8894,2.1390,846.5973,8.4660,9.1663,4.7855,0.0000,4.7855,-241804.8000,-322240.5924,-322240.5924
1456.0000,4.2514,16.4737,0.0000,260356.5000,-260356.5000,6.7502,0.0000,0.0000,0.0000,57857.0000,4.5000,1.0000,57857.0000,4.4808,0.0000,318213.5000,0.0000,-318213.5000,4.2514,-3.0459,42936.7000,0.0000,42936.7000,1.1132,11604.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11604.5135,0.3955,0.0000,0.0000,31332.1865,31332.1865,4.2514,16.2923,0.0000,45684.5000,-45684.5000,1.1845,0.0000,0.0000,0.0000,9323.3673,4.9000,1.0000,9323.3673,0.3024,0.0000,55007.8673,0.0000,-55007.8673,4.2514,-3.0459,2013.3000,0.0000,2013.3000,0.0522,544.1351,3.7000,1.0000,0.0000,0.0000,0.0000,544.1351,0.0036,0.0000,0.0000,1469.1649,1469.1649,4.2514,15.7653,96.6000,1416.5000,-1319.9000,0.0367,21.9545,4.4000,1.0000,289.0816,4.9000,1.0000,311.0362,0.0000,0.0000,1705.5816,74.6455,-1630.9362,4.2514,-3.0459,9636.4000,0.0000,9636.4000,0.2498,2604.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2604.4324,0.0000,0.0000,0.0000,7031.9676,7031.9676,13.5050,4.2512,8.8781,-11.1675,-167513.2430,4.6933,861.0152,8.6102,13.5050,4.2513,8.8782,-11.1664,-89331.1142,2.5029,860.9361,8.6094,13.5050,4.2521,8.8785,-11.1678,-78174.6274,2.1905,861.1005,8.6110,9.3867,5.1823,0.0000,5.1823,-252774.5000,-335018.9846,-335018.9846
1457.0000,4.2388,16.4609,3.0000,257023.7000,-257020.7000,6.6638,0.6818,4.4000,1.0000,57116.3778,4.5000,1.0000,57117.0596,4.2665,0.0000,314140.0778,2.3182,-314137.7596,4.2388,-3.0585,36581.4000,0.0000,36581.4000,0.9484,9886.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9886.8649,0.3045,0.0000,0.0000,26694.5351,26694.5351,4.2388,16.2796,0.0000,40343.4000,-40343.4000,1.0460,0.0000,0.0000,0.0000,8233.3469,4.9000,1.0000,8233.3469,0.2343,0.0000,48576.7469,0.0000,-48576.7469,4.2388,-3.0585,2610.8000,0.0000,2610.8000,0.0677,705.6216,3.7000,1.0000,0.0000,0.0000,0.0000,705.6216,0.0042,0.0000,0.0000,1905.1784,1905.1784,4.2388,16.0388,41.4000,1328.4000,-1287.0000,0.0344,9.4091,4.4000,1.0000,271.1020,4.9000,1.0000,280.5111,0.0000,0.0000,1599.5020,31.9909,-1567.5111,4.2388,-3.0585,11237.8000,0.0000,11237.8000,0.2914,3037.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3037.2432,0.0000,0.0000,0.0000,8200.5568,8200.5568,13.6188,4.2385,8.9287,-10.9163,-163744.4486,4.5258,828.4455,8.2845,13.6188,4.2386,8.9287,-10.9152,-87321.4740,2.4136,828.3697,8.2837,13.6188,4.2394,8.9291,-10.9165,-76415.8248,2.1123,828.5274,8.2853,9.0517,4.8096,0.0000,4.8096,-248221.1000,-327481.7474,-327481.7474
1458.0000,4.0325,16.2528,63.7000,249810.3000,-249746.6000,6.4768,14.4773,4.4000,1.0000,55513.4000,4.5000,1.0000,55527.8773,3.8185,0.0000,305323.7000,49.2227,-305274.4773,4.0325,-3.2648,23869.9000,0.0000,23869.9000,0.6189,6451.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6451.3243,0.1527,0.0000,0.0000,17418.5757,17418.5757,4.0325,15.8600,590.9000,21407.2000,-20816.3000,0.5550,134.2955,4.4000,1.0000,4368.8163,4.9000,1.0000,4503.1118,0.0742,0.0000,25776.0163,456.6045,-25319.4118,4.0325,-3.2648,1646.7000,0.0000,1646.7000,0.0427,445.0541,3.7000,1.0000,0.0000,0.0000,0.0000,445.0541,0.0016,0.0000,0.0000,1201.6459,1201.6459,4.0325,15.6489,33.4000,608.1000,-574.7000,0.0158,7.5909,4.4000,1.0000,124.1020,4.9000,1.0000,131.6929,0.0000,0.0000,732.2020,25.8091,-706.3929,4.0325,-3.2648,14841.1000,0.0000,14841.1000,0.3848,4011.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4011.1081,0.0000,0.0000,0.0000,10829.9919,10829.9919,13.7015,4.0323,8.8669,-10.0619,-150928.2460,4.0470,742.8025,7.4280,13.7015,4.0324,8.8670,-10.0609,-80486.9390,2.1582,742.7346,7.4273,13.7015,4.0332,8.8674,-10.0621,-70434.8836,1.8888,742.8756,7.4288,8.0939,4.0470,0.0000,4.0470,-230779.9000,-301850.0685,-301850.0685
1459.0000,4.3027,16.4586,1257.3000,146657.8000,-145400.5000,3.8024,285.7500,4.4000,1.0000,32590.6222,4.5000,1.0000,32876.3722,0.8973,0.0000,179248.4222,971.5500,-178276.8722,4.3027,-2.9946,19674.8000,0.0000,19674.8000,0.5101,5317.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5317.5135,0.0539,0.0000,0.0000,14357.2865,14357.2865,4.3027,-2.6180,4998.0000,334.8000,4663.2000,0.1296,1135.9091,4.4000,1.0000,68.3265,4.9000,1.0000,1204.2356,0.0051,0.0000,403.1265,3862.0909,3458.9644,4.3027,-2.9946,1362.4000,0.0000,1362.4000,0.0353,368.2162,3.7000,1.0000,0.0000,0.0000,0.0000,368.2162,0.0005,0.0000,0.0000,994.1838,994.1838,4.3027,15.3604,65.2000,512.5000,-447.3000,0.0133,14.8182,4.4000,1.0000,104.5918,4.9000,1.0000,119.4100,0.0000,0.0000,617.0918,50.3818,-566.7100,4.3027,-2.9946,17443.4000,0.0000,17443.4000,0.4523,4714.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4714.4324,0.0000,0.0000,0.0000,12728.9676,12728.9676,12.0291,4.3024,8.1658,-4.9103,-73654.2797,2.4715,467.9383,4.6794,12.0291,4.3026,8.1658,-4.9097,-39277.9827,1.3180,467.8950,4.6790,12.0291,4.3033,8.1662,-4.9103,-34371.9176,1.1535,467.9840,4.6798,4.9429,0.9568,0.0000,0.9568,-102704.0000,-147304.1800,-147304.1800
1460.0000,4.3248,16.4314,2030.3000,135715.0000,-133684.7000,3.5187,461.4318,4.4000,1.0000,30158.8889,4.5000,1.0000,30620.3207,0.7322,0.0000,165873.8889,1568.8682,-164305.0207,4.3248,-2.9725,19663.1000,0.0000,19663.1000,0.5098,5314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5314.3514,0.0497,0.0000,0.0000,14348.7486,14348.7486,4.3248,-3.4025,8030.8000,0.0000,8030.8000,0.2082,1825.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1825.1818,0.0089,0.0000,0.0000,6205.6182,6205.6182,4.3248,-2.9725,1028.5000,0.0000,1028.5000,0.0267,277.9730,3.7000,1.0000,0.0000,0.0000,0.0000,277.9730,0.0003,0.0000,0.0000,750.5270,750.5270,4.3248,12.7273,198.6000,421.8000,-223.2000,0.0109,45.1364,4.4000,1.0000,86.0816,4.9000,1.0000,131.2180,0.0000,0.0000,507.8816,153.4636,-354.4180,4.3248,-2.9725,16642.7000,0.0000,16642.7000,0.4315,4498.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4498.0270,0.0000,0.0000,0.0000,12144.6730,12144.6730,11.5539,4.3245,7.9392,-4.3738,-65607.0194,2.3529,450.0148,4.5001,11.5539,4.3247,7.9393,-4.3733,-34986.3691,1.2548,449.9729,4.4997,11.5539,4.3254,7.9397,-4.3738,-30616.4834,1.0981,450.0593,4.5006,4.7058,0.7912,0.0000,0.7912,-88542.8000,-131209.8719,-131209.8719
1461.0000,5.2091,16.9691,5235.2000,87510.5000,-82275.3000,2.2689,1189.8182,4.4000,1.0000,19446.7778,4.5000,1.0000,20636.5960,0.2340,0.0000,106957.2778,4045.3818,-102911.8960,5.2091,-2.0882,19657.7000,0.0000,19657.7000,0.5097,5312.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5312.8919,0.0315,0.0000,0.0000,14344.8081,14344.8081,5.2091,-2.5182,14985.1000,0.0000,14985.1000,0.3885,3405.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3405.7045,0.0159,0.0000,0.0000,11579.3955,11579.3955,5.2091,-2.0882,1129.7000,0.0000,1129.7000,0.0293,305.3243,3.7000,1.0000,0.0000,0.0000,0.0000,305.3243,0.0004,0.0000,0.0000,824.3757,824.3757,5.2091,1.9010,806.5000,296.0000,510.5000,0.0209,183.2955,4.4000,1.0000,60.4082,4.9000,1.0000,243.7036,0.0001,0.0000,356.4082,623.2045,266.7964,5.2091,-2.0882,15241.4000,0.0000,15241.4000,0.3952,4119.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4119.2973,0.0000,0.0000,0.0000,11122.1027,11122.1027,9.8581,5.2088,7.5335,-2.1593,-32388.8909,1.8062,351.8018,3.5180,9.8581,5.2091,7.5336,-2.1590,-17271.6855,0.9632,351.7687,3.5177,9.8581,5.2097,7.5339,-2.1591,-15113.8412,0.8430,351.8368,3.5184,3.6124,0.2818,0.0000,0.2818,-30750.9000,-64774.4176,-64774.4176
1462.0000,5.1918,16.7242,7454.7000,83506.6000,-76051.9000,2.1651,1694.2500,4.4000,1.0000,18557.0222,4.5000,1.0000,20251.2722,0.2053,0.0000,102063.6222,5760.4500,-96303.1722,5.1918,-2.1055,16642.2000,0.0000,16642.2000,0.4315,4497.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4497.8919,0.0241,0.0000,0.0000,12144.3081,12144.3081,5.1918,-2.5355,19353.7000,0.0000,19353.7000,0.5018,4398.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4398.5682,0.0226,0.0000,0.0000,14955.1318,14955.1318,5.1918,-2.1055,649.8000,0.0000,649.8000,0.0168,175.6216,3.7000,1.0000,0.0000,0.0000,0.0000,175.6216,0.0002,0.0000,0.0000,474.1784,474.1784,5.1918,-1.5334,1708.6000,142.2000,1566.4000,0.0443,388.3182,4.4000,1.0000,29.0204,4.9000,1.0000,417.3386,0.0002,0.0000,171.2204,1320.2818,1149.0614,5.1918,-2.1055,12438.9000,0.0000,12438.9000,0.3225,3361.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3361.8649,0.0000,0.0000,0.0000,9077.0351,9077.0351,9.5480,5.1915,7.3698,-1.9502,-29253.3180,1.7410,341.6093,3.4161,9.5480,5.1918,7.3699,-1.9499,-15599.4792,0.9284,341.5770,3.4158,9.5480,5.1923,7.3702,-1.9501,-13650.6602,0.8126,341.6436,3.4164,3.4820,0.2524,0.0000,0.2524,-25400.9000,-58503.4574,-58503.4574
1463.0000,6.6924,17.6212,11433.4000,68308.7000,-56875.3000,1.7710,2598.5000,4.4000,1.0000,15179.7111,4.5000,1.0000,17778.2111,0.1320,0.0000,83488.4111,8834.9000,-74653.5111,6.6924,-0.6049,16234.5000,0.0000,16234.5000,0.4209,4387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7027,0.0258,0.0000,0.0000,11846.7973,11846.7973,6.6924,-1.0349,53332.1000,0.0000,53332.1000,1.3827,12120.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12120.9318,0.1372,0.0000,0.0000,41211.1682,41211.1682,6.6924,-0.6049,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0003,0.0000,0.0000,346.7676,346.7676,6.6924,-1.0345,2778.3000,0.1000,2778.2000,0.0720,631.4318,4.4000,1.0000,0.0204,4.9000,1.0000,631.4522,0.0006,0.0000,0.1204,2146.8682,2146.7478,6.6924,-0.6049,10837.5000,0.0000,10837.5000,0.2810,2929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2929.0541,0.0000,0.0000,0.0000,7908.4459,7908.4459,7.4289,6.6921,7.0605,-0.3732,-5598.6006,1.9700,391.9908,3.9199,7.4289,6.6924,7.0607,-0.3731,-2984.5791,1.0506,391.9536,3.9195,7.4289,6.6928,7.0609,-0.3729,-2610.4047,0.9194,392.0308,3.9203,3.9400,0.2959,0.0000,0.2959,26782.2000,-11193.5843,-11193.5843
1464.0000,7.2063,17.5041,15099.8000,60632.4000,-45532.6000,1.5720,3431.7727,4.4000,1.0000,13473.8667,4.5000,1.0000,16905.6394,0.1033,0.0000,74106.2667,11668.0273,-62438.2394,7.2063,-0.0910,16252.0000,0.0000,16252.0000,0.4214,4392.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4324,0.0272,0.0000,0.0000,11859.5676,11859.5676,7.2063,-0.5210,70065.2000,0.0000,70065.2000,1.8166,15923.9091,4.4000,1.0000,0.0000,0.0000,0.0000,15923.9091,0.2296,0.0000,0.0000,54141.2909,54141.2909,7.2063,-0.0910,473.8000,0.0000,473.8000,0.0123,128.0541,3.7000,1.0000,0.0000,0.0000,0.0000,128.0541,0.0004,0.0000,0.0000,345.7459,345.7459,7.2063,-0.5210,4265.0000,0.0000,4265.0000,0.1106,969.3182,4.4000,1.0000,0.0000,0.0000,0.0000,969.3182,0.0012,0.0000,0.0000,3295.6818,3295.6818,7.2063,-0.0910,6033.2000,0.0000,6033.2000,0.1564,1630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1630.5946,0.0000,0.0000,0.0000,4402.6054,4402.6054,6.4704,7.2061,6.8382,0.3868,5801.4958,2.0446,410.9649,4.1096,6.4704,7.2064,6.8384,0.3869,3095.0299,1.0904,410.9258,4.1093,6.4704,7.2067,6.8386,0.3872,2710.1266,0.9543,411.0074,4.1101,4.0892,0.3617,0.0000,0.3617,51556.6000,11606.6523,11606.6523
1465.0000,7.4337,16.9827,18886.7000,54594.2000,-35707.5000,1.4155,4292.4318,4.4000,1.0000,12132.0444,4.5000,1.0000,16424.4763,0.0814,0.0000,66726.2444,14594.2682,-52131.9763,7.4337,0.1364,16239.0000,0.0000,16239.0000,0.4210,4388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9189,0.0259,0.0000,0.0000,11850.0811,11850.0811,7.4337,-0.2936,73147.9000,0.0000,73147.9000,1.8965,16624.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16624.5227,0.2410,0.0000,0.0000,56523.3773,56523.3773,7.4337,0.1364,477.0000,0.0000,477.0000,0.0124,128.9189,3.7000,1.0000,0.0000,0.0000,0.0000,128.9189,0.0004,0.0000,0.0000,348.0811,348.0811,7.4337,-0.2936,6534.7000,0.0000,6534.7000,0.1694,1485.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1485.1591,0.0023,0.0000,0.0000,5049.5409,5049.5409,7.4337,0.1364,1829.2000,0.0000,1829.2000,0.0474,494.3784,3.7000,1.0000,0.0000,0.0000,0.0000,494.3784,0.0000,0.0000,0.0000,1334.8216,1334.8216,5.9304,7.4335,6.6819,0.7657,11485.2350,1.9811,401.0443,4.0104,5.9304,7.4338,6.6821,0.7658,6126.0937,1.0565,401.0060,4.0101,5.9304,7.4341,6.6822,0.7661,5362.5970,0.9246,401.0863,4.0109,3.9622,0.3512,0.0000,0.3512,62520.3000,22973.9257,22973.9257
1466.0000,7.8378,16.5327,22434.8000,49147.0000,-26712.2000,1.2742,5098.8182,4.4000,1.0000,10921.5556,4.5000,1.0000,16020.3737,0.0670,0.0000,60068.5556,17335.9818,-42732.5737,7.8378,0.5405,16229.7000,0.0000,16229.7000,0.4208,4386.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4054,0.0272,0.0000,0.0000,11843.2946,11843.2946,7.8378,0.1106,86104.6000,0.0000,86104.6000,2.2324,19569.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19569.2273,0.3312,0.0000,0.0000,66535.3727,66535.3727,7.8378,0.5405,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0005,0.0000,0.0000,342.6811,342.6811,7.8378,0.1106,8160.4000,0.0000,8160.4000,0.2116,1854.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1854.6364,0.0038,0.0000,0.0000,6305.7636,6305.7636,7.8378,0.5405,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,5.1665,7.8376,6.5021,1.4347,21520.7689,2.0889,426.3612,4.2636,5.1665,7.8379,6.5022,1.4348,11478.0212,1.1140,426.3203,4.2632,5.1665,7.8382,6.5024,1.4352,10046.3483,0.9749,426.4062,4.2641,4.1779,0.4297,0.0000,0.4297,85280.7000,43045.1383,43045.1383
1467.0000,8.0549,15.7578,25705.7000,43952.3000,-18246.6000,1.1395,5842.2045,4.4000,1.0000,9767.1778,4.5000,1.0000,15609.3823,0.0524,0.0000,53719.4778,19863.4955,-33855.9823,8.0549,0.7576,16249.5000,0.0000,16249.5000,0.4213,4391.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7568,0.0256,0.0000,0.0000,11857.7432,11857.7432,8.0549,0.3276,86451.6000,0.0000,86451.6000,2.2414,19648.0909,4.4000,1.0000,0.0000,0.0000,0.0000,19648.0909,0.3217,0.0000,0.0000,66803.5091,66803.5091,8.0549,0.7576,477.9000,0.0000,477.9000,0.0124,129.1622,3.7000,1.0000,0.0000,0.0000,0.0000,129.1622,0.0005,0.0000,0.0000,348.7378,348.7378,8.0549,0.3276,9870.6000,0.0000,9870.6000,0.2559,2243.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2243.3182,0.0053,0.0000,0.0000,7627.2818,7627.2818,8.0549,0.7576,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,4.6823,8.0547,6.3685,1.7697,26545.1008,2.0408,419.1009,4.1910,4.6823,8.0550,6.3687,1.7697,14157.4519,1.0883,419.0607,4.1906,4.6823,8.0552,6.3688,1.7702,12391.1342,0.9525,419.1455,4.1915,4.0817,0.4056,0.0000,0.4056,95231.1000,53093.6870,53093.6870
1468.0000,8.3939,14.8191,29124.2000,38821.5000,-9697.3000,1.0065,6619.1364,4.4000,1.0000,8627.0000,4.5000,1.0000,15246.1364,0.0425,0.0000,47448.5000,22505.0636,-24943.4364,8.3939,1.0966,16241.4000,0.0000,16241.4000,0.4211,4389.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4389.5676,0.0270,0.0000,0.0000,11851.8324,11851.8324,8.3939,0.6666,99144.4000,0.0000,99144.4000,2.5705,22532.8182,4.4000,1.0000,0.0000,0.0000,0.0000,22532.8182,0.4222,0.0000,0.0000,76611.5818,76611.5818,8.3939,1.0966,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0006,0.0000,0.0000,341.8784,341.8784,8.3939,0.6666,11710.9000,0.0000,11710.9000,0.3036,2661.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2661.5682,0.0079,0.0000,0.0000,9049.3318,9049.3318,8.3939,1.0966,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,4.0044,8.3937,6.1991,2.4407,36609.9573,2.1625,447.5521,4.4755,4.0044,8.3940,6.1992,2.4406,19525.0338,1.1532,447.5089,4.4751,4.0044,8.3942,6.1993,2.4412,17088.5943,1.0093,447.6000,4.4760,4.3250,0.5002,0.0000,0.5002,118296.0000,73223.5854,73223.5854
1469.0000,7.6301,16.2082,25997.3000,55126.8000,-29129.5000,1.4293,5908.4773,4.4000,1.0000,12250.4000,4.5000,1.0000,18158.8773,0.0907,0.0000,67377.2000,20088.8227,-47288.3773,7.6301,0.3328,16227.2000,0.0000,16227.2000,0.4207,4385.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4385.7297,0.0326,0.0000,0.0000,11841.4703,11841.4703,7.6301,-0.0972,98866.8000,0.0000,98866.8000,2.5633,22469.7273,4.4000,1.0000,0.0000,0.0000,0.0000,22469.7273,0.4726,0.0000,0.0000,76397.0727,76397.0727,7.6301,0.3328,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0007,0.0000,0.0000,349.3216,349.3216,7.6301,-0.0972,13352.4000,0.0000,13352.4000,0.3462,3034.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3034.6364,0.0109,0.0000,0.0000,10317.7636,10317.7636,7.6301,0.3328,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,4.8007,7.6299,6.2153,1.7455,26182.0066,2.3993,496.1875,4.9619,4.8007,7.6302,6.2154,1.7455,13964.1138,1.2795,496.1397,4.9614,4.8007,7.6304,6.2155,1.7460,12221.7306,1.1198,496.2410,4.9624,4.7986,0.6074,0.0000,0.6074,100824.2000,52367.8510,52367.8510
1470.0000,7.5561,16.3422,27363.5000,61535.8000,-34172.3000,1.5954,6218.9773,4.4000,1.0000,13674.6222,4.5000,1.0000,19893.5995,0.1206,0.0000,75210.4222,21144.5227,-54065.8995,7.5561,0.2588,16249.7000,0.0000,16249.7000,0.4213,4391.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4391.8108,0.0382,0.0000,0.0000,11857.8892,11857.8892,7.5561,-0.1712,110481.8000,0.0000,110481.8000,2.8644,25109.5000,4.4000,1.0000,0.0000,0.0000,0.0000,25109.5000,0.6329,0.0000,0.0000,85372.3000,85372.3000,7.5561,0.2588,637.1000,0.0000,637.1000,0.0165,172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,172.1892,0.0011,0.0000,0.0000,464.9108,464.9108,7.5561,-0.1712,14313.1000,0.0000,14313.1000,0.3711,3252.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3252.9773,0.0145,0.0000,0.0000,11060.1227,11060.1227,7.5561,0.2588,5631.8000,0.0000,5631.8000,0.1460,1522.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1522.1081,0.0000,0.0000,0.0000,4109.6919,4109.6919,4.7407,7.5559,6.1483,1.9598,29397.4066,2.7074,561.6376,5.6164,4.7407,7.5562,6.1484,1.9599,15679.0363,1.4438,561.5835,5.6158,4.7407,7.5563,6.1485,1.9604,13722.5722,1.2636,561.6984,5.6170,5.4148,0.8073,0.0000,0.8073,113141.2000,58799.0151,58799.0151
1471.0000,5.6846,16.8418,16062.8000,116543.7000,-100480.9000,3.0216,3650.6364,4.4000,1.0000,25898.6000,4.5000,1.0000,29549.2364,0.5204,0.0000,142442.3000,12412.1636,-130030.1364,5.6846,-1.6127,16243.7000,0.0000,16243.7000,0.4211,4390.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1892,0.0470,0.0000,0.0000,11853.5108,11853.5108,5.6846,-2.0427,66833.8000,0.0000,66833.8000,1.7328,15189.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15189.5000,0.2981,0.0000,0.0000,51644.3000,51644.3000,5.6846,-1.6127,580.3000,0.0000,580.3000,0.0150,156.8378,3.7000,1.0000,0.0000,0.0000,0.0000,156.8378,0.0008,0.0000,0.0000,423.4622,423.4622,5.6846,-2.0427,13928.0000,0.0000,13928.0000,0.3611,3165.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3165.4545,0.0154,0.0000,0.0000,10762.5455,10762.5455,5.6846,-1.6127,19041.2000,0.0000,19041.2000,0.4937,5146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5146.2703,0.0000,0.0000,0.0000,13894.9297,13894.9297,7.4623,5.6844,6.5734,-1.3819,-20727.7757,3.0227,614.9396,6.1494,7.4623,5.6847,6.5735,-1.3815,-11051.9847,1.6120,614.8808,6.1488,7.4623,5.6849,6.5736,-1.3817,-9671.6277,1.4108,615.0061,6.1501,6.0454,0.8818,0.0000,0.8818,16146.1000,-41451.3882,-41451.3882
1472.0000,4.8517,16.5481,10624.9000,156132.2000,-145507.3000,4.0480,2414.7500,4.4000,1.0000,34696.0444,4.5000,1.0000,37110.7944,1.1200,0.0000,190828.2444,8210.1500,-182618.0944,4.8517,-2.4456,27603.1000,0.0000,27603.1000,0.7157,7460.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7460.2973,0.1135,0.0000,0.0000,20142.8027,20142.8027,4.8517,-2.8755,38371.8000,0.0000,38371.8000,0.9949,8720.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8720.8636,0.1378,0.0000,0.0000,29650.9364,29650.9364,4.8517,-2.4456,1236.4000,0.0000,1236.4000,0.0321,334.1622,3.7000,1.0000,0.0000,0.0000,0.0000,334.1622,0.0015,0.0000,0.0000,902.2378,902.2378,4.8517,-2.8755,11967.0000,0.0000,11967.0000,0.3103,2719.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2719.7727,0.0113,0.0000,0.0000,9247.2273,9247.2273,4.8517,-2.4456,20242.1000,0.0000,20242.1000,0.5248,5470.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5470.8378,0.0000,0.0000,0.0000,14771.2622,14771.2622,9.0741,4.8516,6.9628,-3.5969,-53953.9311,3.3128,662.1164,6.6212,9.0741,4.8518,6.9630,-3.5964,-28771.1501,1.7667,662.0538,6.6205,9.0741,4.8520,6.9631,-3.5969,-25178.5469,1.5462,662.1875,6.6219,6.6257,1.3841,0.0000,1.3841,-46086.9000,-107903.6281,-107903.6281
1473.0000,4.2137,16.0712,8021.6000,169976.0000,-161954.4000,4.4069,1823.0909,4.4000,1.0000,37772.4444,4.5000,1.0000,39595.5354,1.3957,0.0000,207748.4444,6198.5091,-201549.9354,4.2137,-3.0836,33692.2000,0.0000,33692.2000,0.8735,9106.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9106.0000,0.1503,0.0000,0.0000,24586.2000,24586.2000,4.2137,5.2133,13965.9000,10122.2000,3843.7000,0.3621,3174.0682,4.4000,1.0000,2065.7551,4.9000,1.0000,5239.8233,0.0305,0.0000,12187.9551,10791.8318,-1396.1233,4.2137,-3.0836,2109.6000,0.0000,2109.6000,0.0547,570.1622,3.7000,1.0000,0.0000,0.0000,0.0000,570.1622,0.0018,0.0000,0.0000,1539.4378,1539.4378,4.2137,-3.5136,11148.6000,0.0000,11148.6000,0.2890,2533.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2533.7727,0.0088,0.0000,0.0000,8614.8273,8614.8273,4.2137,-3.0836,19441.5000,0.0000,19441.5000,0.5041,5254.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5254.4595,0.0000,0.0000,0.0000,14187.0405,14187.0405,10.3662,4.2135,7.2898,-5.1341,-77011.2664,3.2452,639.0585,6.3906,10.3662,4.2137,7.2900,-5.1334,-41067.5954,1.7306,638.9986,6.3900,10.3662,4.2140,7.2901,-5.1342,-35939.6912,1.5146,639.1264,6.3913,6.4904,1.5870,0.0000,1.5870,-91718.8000,-154018.5530,-154018.5530
1474.0000,4.1681,16.1176,6380.9000,180828.3000,-174447.4000,4.6883,1450.2045,4.4000,1.0000,40184.0667,4.5000,1.0000,41634.2712,1.6583,0.0000,221012.3667,4930.6955,-216081.6712,4.1681,-3.1292,38307.9000,0.0000,38307.9000,0.9932,10353.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10353.4865,0.1935,0.0000,0.0000,27954.4135,27954.4135,4.1681,9.0814,9204.0000,9978.5000,-774.5000,0.2587,2091.8182,4.4000,1.0000,2036.4286,4.9000,1.0000,4128.2468,0.0210,0.0000,12014.9286,7112.1818,-4902.7468,4.1681,-3.1292,2289.0000,0.0000,2289.0000,0.0593,618.6486,3.7000,1.0000,0.0000,0.0000,0.0000,618.6486,0.0019,0.0000,0.0000,1670.3514,1670.3514,4.1681,-3.5514,9718.9000,6.3000,9712.6000,0.2520,2208.8409,4.4000,1.0000,1.2857,4.9000,1.0000,2210.1266,0.0061,0.0000,7.5857,7510.0591,7502.4734,4.1681,-3.1292,17039.8000,0.0000,17039.8000,0.4418,4605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4605.3514,0.0000,0.0000,0.0000,12434.4486,12434.4486,10.8082,4.1679,7.4880,-5.7142,-85713.3965,3.3467,653.1780,6.5318,10.8082,4.1681,7.4881,-5.7136,-45708.4882,1.7847,653.1172,6.5312,10.8082,4.1685,7.4883,-5.7144,-40000.8464,1.5620,653.2469,6.5325,6.6933,1.8808,0.0000,1.8808,-107872.6000,-171422.7311,-171422.7311
1475.0000,4.2048,16.2134,5300.2000,191748.8000,-186448.6000,4.9714,1204.5909,4.4000,1.0000,42610.8444,4.5000,1.0000,43815.4354,1.9838,0.0000,234359.6444,4095.6091,-230264.0354,4.2048,-3.0925,45236.2000,0.0000,45236.2000,1.1728,12226.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12226.0000,0.2789,0.0000,0.0000,33010.2000,33010.2000,4.2048,13.8121,6380.7000,20261.0000,-13880.3000,0.5253,1450.1591,4.4000,1.0000,4134.8980,4.9000,1.0000,5585.0571,0.0649,0.0000,24395.8980,4930.5409,-19465.3571,4.2048,-3.0925,2339.4000,0.0000,2339.4000,0.0607,632.2703,3.7000,1.0000,0.0000,0.0000,0.0000,632.2703,0.0026,0.0000,0.0000,1707.1297,1707.1297,4.2048,-3.0236,7894.4000,327.1000,7567.3000,0.2047,1794.1818,4.4000,1.0000,66.7551,4.9000,1.0000,1860.9369,0.0040,0.0000,393.8551,6100.2182,5706.3631,4.2048,-3.0925,15438.7000,0.0000,15438.7000,0.4003,4172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4172.6216,0.0000,0.0000,0.0000,11266.0784,11266.0784,11.2047,4.2046,7.7047,-6.6015,-99022.0110,3.6676,708.8763,7.0888,11.2047,4.2048,7.7047,-6.6007,-52805.8513,1.9559,708.8107,7.0881,11.2047,4.2052,7.7050,-6.6017,-46211.7589,1.7117,708.9507,7.0895,7.3352,2.3342,0.0000,2.3342,-129747.3000,-198039.6212,-198039.6212
1476.0000,4.1447,16.2094,4128.4000,202473.2000,-198344.8000,5.2495,938.2727,4.4000,1.0000,44994.0444,4.5000,1.0000,45932.3172,2.3216,0.0000,247467.2444,3190.1273,-244277.1172,4.1447,-3.1526,47547.7000,0.0000,47547.7000,1.2328,12850.7297,3.7000,1.0000,0.0000,0.0000,0.0000,12850.7297,0.3354,0.0000,0.0000,34696.9703,34696.9703,4.1447,15.3314,3733.2000,33772.8000,-30039.6000,0.8756,848.4545,4.4000,1.0000,6892.4082,4.9000,1.0000,7740.8627,0.1546,0.0000,40665.2082,2884.7455,-37780.4627,4.1447,-3.1526,2779.2000,0.0000,2779.2000,0.0721,751.1351,3.7000,1.0000,0.0000,0.0000,0.0000,751.1351,0.0040,0.0000,0.0000,2028.0649,2028.0649,4.1447,-1.8190,5951.0000,871.6000,5079.4000,0.1543,1352.5000,4.4000,1.0000,177.8776,4.9000,1.0000,1530.3776,0.0020,0.0000,1049.4776,4598.5000,3549.0224,4.1447,-3.1526,12436.6000,0.0000,12436.6000,0.3224,3361.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3361.2432,0.0000,0.0000,0.0000,9075.3568,9075.3568,11.7755,4.1445,7.9600,-7.7571,-116356.4169,3.9533,755.4158,7.5542,11.7755,4.1446,7.9601,-7.7563,-62050.1527,2.1082,755.3464,7.5535,11.7755,4.1451,7.9603,-7.7574,-54301.5959,1.8451,755.4946,7.5549,7.9067,2.8176,0.0000,2.8176,-160541.5000,-232708.1655,-232708.1655
