Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1477.0000,4.0027,16.1212,2860.3000,213140.8000,-210280.5000,5.5261,650.0682,4.4000,1.0000,47364.6222,4.5000,1.0000,48014.6904,2.6253,0.0000,260505.4222,2210.2318,-258295.1904,4.0027,-3.2946,41193.0000,0.0000,41193.0000,1.0680,11133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11133.2432,0.2903,0.0000,0.0000,30059.7568,30059.7568,4.0027,15.5088,2714.1000,39223.6000,-36509.5000,1.0169,616.8409,4.4000,1.0000,8004.8163,4.9000,1.0000,8621.6572,0.1985,0.0000,47228.4163,2097.2591,-45131.1572,4.0027,-3.2946,3325.7000,0.0000,3325.7000,0.0862,898.8378,3.7000,1.0000,0.0000,0.0000,0.0000,898.8378,0.0052,0.0000,0.0000,2426.8622,2426.8622,4.0027,0.0960,3895.3000,1236.0000,2659.3000,0.1010,885.2955,4.4000,1.0000,252.2449,4.9000,1.0000,1137.5404,0.0005,0.0000,1488.2449,3010.0045,1521.7596,4.0027,-3.2946,10835.5000,0.0000,10835.5000,0.2809,2928.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2928.5135,0.0000,0.0000,0.0000,7906.9865,7906.9865,12.3948,4.0025,8.1987,-8.7172,-130757.8696,4.0396,763.7207,7.6372,12.3948,4.0026,8.1987,-8.7163,-69730.3995,2.1542,763.6510,7.6365,12.3948,4.0032,8.1990,-8.7175,-61022.7135,1.8854,763.7999,7.6380,8.0792,3.1199,0.0000,3.1199,-188776.5000,-261510.9826,-261510.9826
1478.0000,4.1540,16.3279,1395.7000,223298.0000,-221902.3000,5.7894,317.2045,4.4000,1.0000,49621.7778,4.5000,1.0000,49938.9823,3.0131,0.0000,272919.7778,1078.4955,-271841.2823,4.1540,-3.1433,47552.2000,0.0000,47552.2000,1.2329,12851.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12851.9459,0.3826,0.0000,0.0000,34700.2541,34700.2541,4.1540,16.0898,565.3000,41605.1000,-41039.8000,1.0787,128.4773,4.4000,1.0000,8490.8367,4.9000,1.0000,8619.3140,0.2358,0.0000,50095.9367,436.8227,-49659.1140,4.1540,-3.1433,3176.2000,0.0000,3176.2000,0.0823,858.4324,3.7000,1.0000,0.0000,0.0000,0.0000,858.4324,0.0053,0.0000,0.0000,2317.7676,2317.7676,4.1540,3.3610,2900.5000,1670.4000,1230.1000,0.0752,659.2045,4.4000,1.0000,340.8980,4.9000,1.0000,1000.1025,0.0000,0.0000,2011.2980,2241.2955,229.9975,4.1540,-3.1433,9634.6000,0.0000,9634.6000,0.2498,2603.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2603.9459,0.0000,0.0000,0.0000,7030.6541,7030.6541,12.6016,4.1538,8.3777,-9.2409,-138613.3638,4.2541,797.9118,7.9791,12.6016,4.1539,8.3778,-9.2400,-73919.7556,2.2687,797.8392,7.9784,12.6016,4.1545,8.3781,-9.2412,-64688.6037,1.9855,797.9941,7.9799,8.5083,3.6369,0.0000,3.6369,-201349.0000,-277221.7232,-277221.7232
1479.0000,4.1219,16.3228,593.4000,215267.3000,-214673.9000,5.5812,134.8636,4.4000,1.0000,47837.1778,4.5000,1.0000,47972.0414,2.6862,0.0000,263104.4778,458.5364,-262645.9414,4.1219,-3.1754,45232.4000,0.0000,45232.4000,1.1727,12224.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12224.9730,0.3170,0.0000,0.0000,33007.4270,33007.4270,4.1219,16.1409,58.3000,20672.5000,-20614.2000,0.5360,13.2500,4.4000,1.0000,4218.8776,4.9000,1.0000,4232.1276,0.0728,0.0000,24891.3776,45.0500,-24846.3276,4.1219,-3.1754,2084.4000,0.0000,2084.4000,0.0540,563.3514,3.7000,1.0000,0.0000,0.0000,0.0000,563.3514,0.0021,0.0000,0.0000,1521.0486,1521.0486,4.1219,7.0535,2175.7000,1926.0000,249.7000,0.0564,494.4773,4.4000,1.0000,393.0612,4.9000,1.0000,887.5385,0.0000,0.0000,2319.0612,1681.2227,-637.8385,4.1219,-3.1754,8433.8000,0.0000,8433.8000,0.2187,2279.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2279.4054,0.0000,0.0000,0.0000,6154.3946,6154.3946,12.5423,4.1217,8.3320,-8.2484,-123725.9391,3.8095,715.9658,7.1597,12.5423,4.1218,8.3320,-8.2476,-65980.6226,2.0316,715.9008,7.1590,12.5423,4.1224,8.3323,-8.2487,-57740.6755,1.7780,716.0392,7.1604,7.6190,3.0781,0.0000,3.0781,-179287.8000,-247447.2372,-247447.2372
1480.0000,4.1185,16.3275,379.4000,221170.0000,-220790.6000,5.7342,86.2273,4.4000,1.0000,49148.8889,4.5000,1.0000,49235.1162,2.8618,0.0000,270318.8889,293.1727,-270025.7162,4.1185,-3.1788,42927.5000,0.0000,42927.5000,1.1130,11602.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11602.0270,0.2971,0.0000,0.0000,31325.4730,31325.4730,4.1185,16.0708,185.5000,16199.1000,-16013.6000,0.4200,42.1591,4.4000,1.0000,3305.9388,4.9000,1.0000,3348.0979,0.0510,0.0000,19505.0388,143.3409,-19361.6979,4.1185,-3.1788,2020.3000,0.0000,2020.3000,0.0524,546.0270,3.7000,1.0000,0.0000,0.0000,0.0000,546.0270,0.0018,0.0000,0.0000,1474.2730,1474.2730,4.1185,9.1094,1686.2000,1848.2000,-162.0000,0.0479,383.2273,4.4000,1.0000,377.1837,4.9000,1.0000,760.4109,0.0000,0.0000,2225.3837,1302.9727,-922.4109,4.1185,-3.1788,9634.6000,0.0000,9634.6000,0.2498,2603.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2603.9459,0.0000,0.0000,0.0000,7030.6541,7030.6541,12.6440,4.1183,8.3812,-8.3495,-125242.0389,3.8086,714.2419,7.1424,12.6440,4.1184,8.3812,-8.3486,-66789.1690,2.0311,714.1771,7.1418,12.6440,4.1190,8.3815,-8.3497,-58448.2171,1.7776,714.3150,7.1431,7.6173,3.2118,0.0000,3.2118,-182383.8000,-250479.4250,-250479.4250
1481.0000,4.0603,16.2607,615.1000,217578.9000,-216963.8000,5.6411,139.7955,4.4000,1.0000,48350.8667,4.5000,1.0000,48490.6621,2.7053,0.0000,265929.7667,475.3045,-265454.4621,4.0603,-3.2370,36576.2000,0.0000,36576.2000,0.9483,9885.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9885.4595,0.2305,0.0000,0.0000,26690.7405,26690.7405,4.0603,15.9234,413.8000,17988.5000,-17574.7000,0.4664,94.0455,4.4000,1.0000,3671.1224,4.9000,1.0000,3765.1679,0.0558,0.0000,21659.6224,319.7545,-21339.8679,4.0603,-3.2370,2608.8000,0.0000,2608.8000,0.0676,705.0811,3.7000,1.0000,0.0000,0.0000,0.0000,705.0811,0.0025,0.0000,0.0000,1903.7189,1903.7189,4.0603,9.7921,1369.7000,1677.6000,-307.9000,0.0435,311.2955,4.4000,1.0000,342.3673,4.9000,1.0000,653.6628,0.0000,0.0000,2019.9673,1058.4045,-961.5628,4.0603,-3.2370,11235.7000,0.0000,11235.7000,0.2913,3036.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3036.6757,0.0000,0.0000,0.0000,8199.0243,8199.0243,12.7844,4.0601,8.4223,-8.3656,-125483.4740,3.7291,698.0550,6.9806,12.7844,4.0602,8.4223,-8.3647,-66917.9841,1.9887,697.9918,6.9799,12.7844,4.0609,8.4226,-8.3659,-58560.9510,1.7405,698.1263,6.9813,7.4583,2.9940,0.0000,2.9940,-184425.7000,-250962.4090,-250962.4090
1482.0000,3.8721,16.0547,1157.1000,225461.1000,-224304.0000,5.8455,262.9773,4.4000,1.0000,50102.4667,4.5000,1.0000,50365.4439,2.8916,0.0000,275563.5667,894.1227,-274669.4439,3.8721,-3.4252,23877.2000,0.0000,23877.2000,0.6191,6453.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6453.2973,0.1311,0.0000,0.0000,17423.9027,17423.9027,3.8721,14.8446,2388.9000,17279.6000,-14890.7000,0.4480,542.9318,4.4000,1.0000,3526.4490,4.9000,1.0000,4069.3808,0.0483,0.0000,20806.0490,1845.9682,-18960.0808,3.8721,-3.4252,1646.9000,0.0000,1646.9000,0.0427,445.1081,3.7000,1.0000,0.0000,0.0000,0.0000,445.1081,0.0013,0.0000,0.0000,1201.7919,1201.7919,3.8721,4.6396,1242.1000,876.3000,365.8000,0.0322,282.2955,4.4000,1.0000,178.8367,4.9000,1.0000,461.1322,0.0000,0.0000,1055.1367,959.8045,-95.3322,3.8721,-3.4252,14838.3000,0.0000,14838.3000,0.3847,4010.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4010.3514,0.0000,0.0000,0.0000,10827.9486,10827.9486,13.1661,3.8719,8.5190,-8.8092,-132137.8129,3.6861,687.0437,6.8704,13.1661,3.8720,8.5191,-8.8083,-70466.7295,1.9657,686.9816,6.8698,13.1661,3.8727,8.5194,-8.8095,-61666.6713,1.7204,687.1137,6.8711,7.3722,3.0723,0.0000,3.0723,-198466.5000,-264271.2137,-264271.2137
1483.0000,4.5344,16.5565,3273.1000,126366.9000,-123093.8000,3.2763,743.8864,4.4000,1.0000,28081.5333,4.5000,1.0000,28825.4197,0.6066,0.0000,154448.4333,2529.2136,-151919.2197,4.5344,-2.7629,19654.3000,0.0000,19654.3000,0.5096,5311.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5311.9730,0.0457,0.0000,0.0000,14342.3270,14342.3270,4.5344,-2.9433,8607.0000,178.4000,8428.6000,0.2232,1956.1364,4.4000,1.0000,36.4082,4.9000,1.0000,1992.5445,0.0093,0.0000,214.8082,6650.8636,6436.0555,4.5344,-2.7629,1355.3000,0.0000,1355.3000,0.0351,366.2973,3.7000,1.0000,0.0000,0.0000,0.0000,366.2973,0.0005,0.0000,0.0000,989.0027,989.0027,4.5344,2.1200,1592.8000,702.8000,890.0000,0.0413,362.0000,4.4000,1.0000,143.4286,4.9000,1.0000,505.4286,0.0002,0.0000,846.2286,1230.8000,384.5714,4.5344,-2.7629,17440.1000,0.0000,17440.1000,0.4522,4713.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4713.5405,0.0000,0.0000,0.0000,12726.5595,12726.5595,11.2218,4.5342,7.8780,-3.9015,-58521.9202,2.2688,435.1244,4.3512,11.2218,4.5343,7.8781,-3.9011,-31208.4394,1.2099,435.0847,4.3508,11.2218,4.5350,7.8784,-3.9015,-27310.3441,1.0589,435.1685,4.3517,4.5376,0.6622,0.0000,0.6622,-75325.5000,-117040.7036,-117040.7036
1484.0000,4.5134,16.4604,4531.4000,127236.7000,-122705.3000,3.2988,1029.8636,4.4000,1.0000,28274.8222,4.5000,1.0000,29304.6859,0.6195,0.0000,155511.5222,3501.5364,-152009.9859,4.5134,-2.7839,19661.6000,0.0000,19661.6000,0.5098,5313.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5313.9459,0.0470,0.0000,0.0000,14347.6541,14347.6541,4.5134,-3.2139,11509.4000,0.0000,11509.4000,0.2984,2615.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2615.7727,0.0143,0.0000,0.0000,8893.6273,8893.6273,4.5134,-2.7839,1027.9000,0.0000,1027.9000,0.0267,277.8108,3.7000,1.0000,0.0000,0.0000,0.0000,277.8108,0.0004,0.0000,0.0000,750.0892,750.0892,4.5134,-0.0219,2187.9000,580.0000,1607.9000,0.0567,497.2500,4.4000,1.0000,118.3673,4.9000,1.0000,615.6173,0.0003,0.0000,698.3673,1690.6500,992.2827,4.5134,-2.7839,16639.5000,0.0000,16639.5000,0.4314,4497.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4497.1622,0.0000,0.0000,0.0000,12142.3378,12142.3378,10.9580,4.5132,7.7356,-3.8296,-57443.5972,2.3109,446.0329,4.4603,10.9580,4.5133,7.7357,-3.8292,-30633.2333,1.2324,445.9920,4.4599,10.9580,4.5139,7.7360,-3.8296,-26807.1643,1.0785,446.0785,4.4608,4.6218,0.6815,0.0000,0.6815,-72259.0000,-114883.9949,-114883.9949
1485.0000,5.4315,16.9042,8227.6000,84825.1000,-76597.5000,2.1992,1869.9091,4.4000,1.0000,18850.0222,4.5000,1.0000,20719.9313,0.2169,0.0000,103675.1222,6357.6909,-97317.4313,5.4315,-1.8658,19666.0000,0.0000,19666.0000,0.5099,5315.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5315.1351,0.0311,0.0000,0.0000,14350.8649,14350.8649,5.4315,-2.2958,17546.2000,0.0000,17546.2000,0.4549,3987.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3987.7727,0.0204,0.0000,0.0000,13558.4273,13558.4273,5.4315,-1.8658,1138.4000,0.0000,1138.4000,0.0295,307.6757,3.7000,1.0000,0.0000,0.0000,0.0000,307.6757,0.0004,0.0000,0.0000,830.7243,830.7243,5.4315,-0.6408,3281.9000,451.1000,2830.8000,0.0851,745.8864,4.4000,1.0000,92.0612,4.9000,1.0000,837.9476,0.0007,0.0000,543.1612,2536.0136,1992.8524,5.4315,-1.8658,15238.5000,0.0000,15238.5000,0.3951,4118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4118.5135,0.0000,0.0000,0.0000,11119.9865,11119.9865,9.3458,5.4313,7.3885,-1.8489,-27733.6543,1.8369,360.1176,3.6012,9.3458,5.4314,7.3886,-1.8487,-14789.3386,0.9796,360.0843,3.6008,9.3458,5.4320,7.3889,-1.8488,-12941.5830,0.8573,360.1546,3.6015,3.6737,0.2696,0.0000,0.2696,-20177.6000,-55464.5760,-55464.5760
1486.0000,5.4028,16.6835,9906.6000,81307.7000,-71401.1000,2.1081,2251.5000,4.4000,1.0000,18068.3778,4.5000,1.0000,20319.8778,0.1920,0.0000,99376.0778,7655.1000,-91720.9778,5.4028,-1.8945,16626.3000,0.0000,16626.3000,0.4311,4493.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4493.5946,0.0236,0.0000,0.0000,12132.7054,12132.7054,5.4028,-2.3245,20348.9000,0.0000,20348.9000,0.5276,4624.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4624.7500,0.0244,0.0000,0.0000,15724.1500,15724.1500,5.4028,-1.8945,643.6000,0.0000,643.6000,0.0167,173.9459,3.7000,1.0000,0.0000,0.0000,0.0000,173.9459,0.0003,0.0000,0.0000,469.6541,469.6541,5.4028,-1.6857,5270.8000,279.6000,4991.2000,0.1367,1197.9091,4.4000,1.0000,57.0612,4.9000,1.0000,1254.9703,0.0015,0.0000,336.6612,4072.8909,3736.2297,5.4028,-1.8945,12436.6000,0.0000,12436.6000,0.3224,3361.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3361.2432,0.0000,0.0000,0.0000,9075.3568,9075.3568,9.1049,5.4026,7.2537,-1.6862,-25292.7579,1.7712,349.3721,3.4937,9.1049,5.4028,7.2538,-1.6859,-13487.5710,0.9446,349.3396,3.4934,9.1049,5.4033,7.2541,-1.6861,-11802.5530,0.8267,349.4083,3.4941,3.5425,0.2418,0.0000,0.2418,-16354.5000,-50582.8819,-50582.8819
1487.0000,6.7966,17.3447,14409.8000,66510.2000,-52100.4000,1.7244,3274.9545,4.4000,1.0000,14780.0444,4.5000,1.0000,18054.9990,0.1228,0.0000,81290.2444,11134.8455,-70155.3990,6.7966,-0.5007,16249.3000,0.0000,16249.3000,0.4213,4391.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7027,0.0246,0.0000,0.0000,11857.5973,11857.5973,6.7966,-0.9307,50237.0000,0.0000,50237.0000,1.3025,11417.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11417.5000,0.1206,0.0000,0.0000,38819.5000,38819.5000,6.7966,-0.5007,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0004,0.0000,0.0000,348.5919,348.5919,6.7966,-0.8544,7799.6000,49.4000,7750.2000,0.2022,1772.6364,4.4000,1.0000,10.0816,4.9000,1.0000,1782.7180,0.0036,0.0000,59.4816,6026.9636,5967.4820,6.7966,-0.5007,10835.5000,0.0000,10835.5000,0.2809,2928.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2928.5135,0.0000,0.0000,0.0000,7906.9865,7906.9865,7.1421,6.7964,6.9692,-0.1753,-2629.1480,1.9719,393.9882,3.9399,7.1421,6.7966,6.9694,-0.1752,-1401.2172,1.0516,393.9512,3.9395,7.1421,6.7970,6.9696,-0.1750,-1224.8761,0.9203,394.0293,3.9403,3.9437,0.2720,0.0000,0.2720,33449.3000,-5255.2413,-5255.2413
1488.0000,7.2655,17.1552,17860.8000,59170.0000,-41309.2000,1.5341,4059.2727,4.4000,1.0000,13148.8889,4.5000,1.0000,17208.1616,0.0958,0.0000,72318.8889,13801.5273,-58517.3616,7.2655,-0.0318,16239.8000,0.0000,16239.8000,0.4210,4389.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4389.1351,0.0253,0.0000,0.0000,11850.6649,11850.6649,7.2655,-0.4618,63756.0000,0.0000,63756.0000,1.6530,14490.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14490.0000,0.1872,0.0000,0.0000,49266.0000,49266.0000,7.2655,-0.0318,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0004,0.0000,0.0000,347.6432,347.6432,7.2655,-0.4618,10560.9000,0.0000,10560.9000,0.2738,2400.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2400.2045,0.0062,0.0000,0.0000,8160.6955,8160.6955,7.2655,-0.0318,6032.1000,0.0000,6032.1000,0.1564,1630.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1630.2973,0.0000,0.0000,0.0000,4401.8027,4401.8027,6.2728,7.2653,6.7690,0.5169,7753.1488,2.0253,408.3770,4.0838,6.2728,7.2655,6.7691,0.5170,4135.6327,1.0801,408.3385,4.0834,6.2728,7.2658,6.7693,0.5172,3620.6632,0.9453,408.4200,4.0842,4.0507,0.3149,0.0000,0.3149,55756.0000,15509.4446,15509.4446
1489.0000,7.5063,16.7099,20885.0000,53462.0000,-32577.0000,1.3861,4746.5909,4.4000,1.0000,11880.4444,4.5000,1.0000,16627.0354,0.0764,0.0000,65342.4444,16138.4091,-49204.0354,7.5063,0.2090,16225.7000,0.0000,16225.7000,0.4207,4385.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4385.3243,0.0245,0.0000,0.0000,11840.3757,11840.3757,7.5063,-0.2210,68037.4000,0.0000,68037.4000,1.7640,15463.0455,4.4000,1.0000,0.0000,0.0000,0.0000,15463.0455,0.2060,0.0000,0.0000,52574.3545,52574.3545,7.5063,0.2090,470.0000,0.0000,470.0000,0.0122,127.0270,3.7000,1.0000,0.0000,0.0000,0.0000,127.0270,0.0004,0.0000,0.0000,342.9730,342.9730,7.5063,-0.2210,13176.9000,0.0000,13176.9000,0.3416,2994.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2994.7500,0.0089,0.0000,0.0000,10182.1500,10182.1500,7.5063,0.2090,1828.8000,0.0000,1828.8000,0.0474,494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,494.2703,0.0000,0.0000,0.0000,1334.5297,1334.5297,5.7393,7.5061,6.6227,0.9022,13533.6349,1.9860,403.1260,4.0313,5.7393,7.5064,6.6229,0.9023,7218.3382,1.0591,403.0878,4.0309,5.7393,7.5067,6.6230,0.9026,6318.3745,0.9269,403.1688,4.0317,3.9720,0.3162,0.0000,0.3162,67161.8000,27070.3476,27070.3476
1490.0000,7.8451,16.3064,23570.7000,48428.7000,-24858.0000,1.2556,5356.9773,4.4000,1.0000,10761.9333,4.5000,1.0000,16118.9106,0.0632,0.0000,59190.6333,18213.7227,-40976.9106,7.8451,0.5478,16246.4000,0.0000,16246.4000,0.4212,4390.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9189,0.0254,0.0000,0.0000,11855.4811,11855.4811,7.8451,0.1179,78784.1000,0.0000,78784.1000,2.0426,17905.4773,4.4000,1.0000,0.0000,0.0000,0.0000,17905.4773,0.2725,0.0000,0.0000,60878.6227,60878.6227,7.8451,0.5478,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0005,0.0000,0.0000,348.3000,348.3000,7.8451,0.1179,14388.6000,0.0000,14388.6000,0.3731,3270.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3270.1364,0.0110,0.0000,0.0000,11118.4636,11118.4636,7.8451,0.5478,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,5.0856,7.8449,6.4653,1.4657,21985.6069,2.0658,422.3454,4.2235,5.0856,7.8452,6.4654,1.4657,11725.7635,1.1016,422.3052,4.2231,5.0856,7.8454,6.4655,1.4661,10263.0404,0.9641,422.3905,4.2239,4.1315,0.3726,0.0000,0.3726,86066.8000,43974.4109,43974.4109
1491.0000,8.0069,15.6413,25860.2000,43555.9000,-17695.7000,1.1293,5877.3182,4.4000,1.0000,9679.0889,4.5000,1.0000,15556.4071,0.0495,0.0000,53234.9889,19982.8818,-33252.1071,8.0069,0.7097,16239.2000,0.0000,16239.2000,0.4210,4388.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9730,0.0234,0.0000,0.0000,11850.2270,11850.2270,8.0069,0.2797,76835.1000,0.0000,76835.1000,1.9921,17462.5227,4.4000,1.0000,0.0000,0.0000,0.0000,17462.5227,0.2482,0.0000,0.0000,59372.5773,59372.5773,8.0069,0.7097,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0005,0.0000,0.0000,342.1703,342.1703,8.0069,0.2797,15155.6000,0.0000,15155.6000,0.3929,3444.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3444.4545,0.0117,0.0000,0.0000,11711.1455,11711.1455,8.0069,0.7097,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,4.7102,8.0068,6.3585,1.6778,25166.6708,1.9793,406.6504,4.0665,4.7102,8.0070,6.3586,1.6778,13422.1941,1.0555,406.6116,4.0661,4.7102,8.0072,6.3587,1.6782,11747.5453,0.9238,406.6941,4.0669,3.9586,0.3332,0.0000,0.3332,91431.2000,50336.4103,50336.4103
1492.0000,8.2921,14.9732,27853.0000,38841.6000,-10988.6000,1.0070,6330.2273,4.4000,1.0000,8631.4667,4.5000,1.0000,14961.6939,0.0402,0.0000,47473.0667,21522.7727,-25950.2939,8.2921,0.9948,16223.4000,0.0000,16223.4000,0.4206,4384.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4384.7027,0.0240,0.0000,0.0000,11838.6973,11838.6973,8.2921,0.5649,86236.7000,0.0000,86236.7000,2.2358,19599.2500,4.4000,1.0000,0.0000,0.0000,0.0000,19599.2500,0.3089,0.0000,0.0000,66637.4500,66637.4500,8.2921,0.9948,478.3000,0.0000,478.3000,0.0124,129.2703,3.7000,1.0000,0.0000,0.0000,0.0000,129.2703,0.0005,0.0000,0.0000,349.0297,349.0297,8.2921,0.5649,15659.3000,0.0000,15659.3000,0.4060,3558.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3558.9318,0.0130,0.0000,0.0000,12100.3682,12100.3682,8.2921,0.9948,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,4.1565,8.2919,6.2242,2.1761,32642.2278,2.0465,423.0572,4.2306,4.1565,8.2922,6.2244,2.1761,17408.9039,1.0914,423.0167,4.2302,4.1565,8.2924,6.2245,2.1766,15236.5168,0.9551,423.1029,4.2310,4.0930,0.3866,0.0000,0.3866,108037.2000,65287.6486,65287.6486
1493.0000,8.3279,14.4733,28888.8000,36735.0000,-7846.2000,0.9524,6565.6364,4.4000,1.0000,8163.3333,4.5000,1.0000,14728.9697,0.0352,0.0000,44898.3333,22323.1636,-22575.1697,8.3279,1.0306,16245.7000,0.0000,16245.7000,0.4212,4390.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7297,0.0226,0.0000,0.0000,11854.9703,11854.9703,8.3279,0.6006,83053.8000,0.0000,83053.8000,2.1533,18875.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18875.8636,0.2790,0.0000,0.0000,64177.9364,64177.9364,8.3279,1.0306,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0005,0.0000,0.0000,341.3676,341.3676,8.3279,0.6006,15925.7000,0.0000,15925.7000,0.4129,3619.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3619.4773,0.0132,0.0000,0.0000,12306.2227,12306.2227,8.3279,1.0306,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,3.9712,8.3277,6.1494,2.2284,33426.3382,1.9893,412.6530,4.1265,3.9712,8.3280,6.1496,2.2284,17827.0785,1.0609,412.6133,4.1261,3.9712,8.3281,6.1497,2.2289,15602.3647,0.9285,412.6977,4.1270,3.9786,0.3505,0.0000,0.3505,108875.2000,66855.7813,66855.7813
1494.0000,8.5323,13.7781,30259.7000,33516.7000,-3257.0000,0.8690,6877.2045,4.4000,1.0000,7448.1556,4.5000,1.0000,14325.3601,0.0305,0.0000,40964.8556,23382.4955,-17582.3601,8.5323,1.2350,16241.8000,0.0000,16241.8000,0.4211,4389.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6757,0.0237,0.0000,0.0000,11852.1243,11852.1243,8.5323,0.8050,92298.0000,0.0000,92298.0000,2.3930,20976.8182,4.4000,1.0000,0.0000,0.0000,0.0000,20976.8182,0.3454,0.0000,0.0000,71321.1818,71321.1818,8.5323,1.2350,639.9000,0.0000,639.9000,0.0166,172.9459,3.7000,1.0000,0.0000,0.0000,0.0000,172.9459,0.0008,0.0000,0.0000,466.9541,466.9541,8.5323,0.8050,15587.7000,0.0000,15587.7000,0.4041,3542.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3542.6591,0.0141,0.0000,0.0000,12045.0409,12045.0409,8.5323,1.2350,5630.6000,0.0000,5630.6000,0.1460,1521.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1521.7838,0.0000,0.0000,0.0000,4108.8162,4108.8162,3.5168,8.5321,6.0244,2.7403,41104.2200,2.1249,443.3207,4.4332,3.5168,8.5324,6.0246,2.7402,21921.7204,1.1332,443.2780,4.4328,3.5168,8.5325,6.0246,2.7408,19185.8169,0.9917,443.3690,4.4337,4.2498,0.4145,0.0000,0.4145,127141.0000,82211.7572,82211.7572
1495.0000,7.9145,14.5453,28865.6000,39892.1000,-11026.5000,1.0343,6560.3636,4.4000,1.0000,8864.9111,4.5000,1.0000,15425.2747,0.0368,0.0000,48757.0111,22305.2364,-26451.7747,7.9145,0.6172,16223.6000,0.0000,16223.6000,0.4206,4384.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4384.7568,0.0174,0.0000,0.0000,11838.8432,11838.8432,7.9145,0.1872,52987.6000,0.0000,52987.6000,1.3738,12042.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12042.6364,0.1082,0.0000,0.0000,40944.9636,40944.9636,7.9145,0.6172,587.7000,0.0000,587.7000,0.0152,158.8378,3.7000,1.0000,0.0000,0.0000,0.0000,158.8378,0.0004,0.0000,0.0000,428.8622,428.8622,7.9145,0.1872,14407.4000,0.0000,14407.4000,0.3735,3274.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3274.4091,0.0117,0.0000,0.0000,11132.9909,11132.9909,7.9145,0.6172,19036.9000,0.0000,19036.9000,0.4936,5145.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5145.1081,0.0052,0.0000,0.0000,13891.7919,13891.7919,4.2965,7.9143,6.1054,1.7261,25891.4136,1.8555,385.6800,3.8568,4.2965,7.9146,6.1056,1.7261,13808.7948,0.9895,385.6427,3.8564,4.2965,7.9147,6.1056,1.7265,12085.4687,0.8660,385.7220,3.8572,3.7110,0.1797,0.0000,0.1797,92216.7000,51785.6771,51785.6771
1496.0000,6.5729,16.1498,21964.6000,64161.1000,-42196.5000,1.6635,4991.9545,4.4000,1.0000,14258.0222,4.5000,1.0000,19249.9768,0.1102,0.0000,78419.1222,16972.6455,-61446.4768,6.5729,-0.7244,16243.4000,0.0000,16243.4000,0.4211,4390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1081,0.0223,0.0000,0.0000,11853.2919,11853.2919,6.5729,-1.1544,41904.8000,0.0000,41904.8000,1.0865,9523.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9523.8182,0.0834,0.0000,0.0000,32380.9818,32380.9818,6.5729,-0.7244,800.6000,0.0000,800.6000,0.0208,216.3784,3.7000,1.0000,0.0000,0.0000,0.0000,216.3784,0.0006,0.0000,0.0000,584.2216,584.2216,6.5729,-1.1544,13723.9000,0.0000,13723.9000,0.3558,3119.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3119.0682,0.0113,0.0000,0.0000,10604.8318,10604.8318,6.5729,-0.7244,20237.5000,0.0000,20237.5000,0.5247,5469.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5469.5946,0.0052,0.0000,0.0000,14767.9054,14767.9054,6.0162,6.5727,6.2944,0.2914,4370.9213,2.0362,419.5688,4.1957,6.0162,6.5730,6.2946,0.2915,2332.2787,1.0859,419.5285,4.1953,6.0162,6.5731,6.2947,0.2917,2041.5558,0.9503,419.6144,4.1961,4.0724,0.2330,0.0000,0.2330,50713.7000,8744.7558,8744.7558
1497.0000,6.0076,16.2220,19475.5000,74950.4000,-55474.9000,1.9432,4426.2500,4.4000,1.0000,16655.6444,4.5000,1.0000,21081.8944,0.1639,0.0000,91606.0444,15049.2500,-76556.7944,6.0076,-1.2897,22408.7000,0.0000,22408.7000,0.5810,6056.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6056.4054,0.0365,0.0000,0.0000,16352.2946,16352.2946,6.0076,-1.7196,26326.4000,0.0000,26326.4000,0.6826,5983.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5983.2727,0.0408,0.0000,0.0000,20343.1273,20343.1273,6.0076,-1.2897,1019.6000,0.0000,1019.6000,0.0264,275.5676,3.7000,1.0000,0.0000,0.0000,0.0000,275.5676,0.0007,0.0000,0.0000,744.0324,744.0324,6.0076,-1.7196,14940.5000,0.0000,14940.5000,0.3874,3395.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3395.5682,0.0127,0.0000,0.0000,11544.9318,11544.9318,6.0076,-1.2897,19437.1000,0.0000,19437.1000,0.5039,5253.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5253.2703,0.0041,0.0000,0.0000,14183.8297,14183.8297,6.8492,6.0075,6.4283,-0.4464,-6695.7229,2.0622,422.3409,4.2234,6.8492,6.0078,6.4285,-0.4462,-3569.4583,1.0998,422.3004,4.2230,6.8492,6.0079,6.4286,-0.4462,-3123.3975,0.9625,422.3866,4.2239,4.1245,0.2586,0.0000,0.2586,28657.4000,-13388.5786,-13388.5786
1498.0000,5.2352,16.5346,11784.1000,98672.6000,-86888.5000,2.5583,2678.2045,4.4000,1.0000,21927.2444,4.5000,1.0000,24605.4490,0.3356,0.0000,120599.8444,9105.8955,-111493.9490,5.2352,-2.0621,28090.2000,0.0000,28090.2000,0.7283,7591.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7591.9459,0.0650,0.0000,0.0000,20498.2541,20498.2541,5.2352,-2.4921,19577.4000,0.0000,19577.4000,0.5076,4449.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4449.4091,0.0314,0.0000,0.0000,15127.9909,15127.9909,5.2352,-2.0621,1343.3000,0.0000,1343.3000,0.0348,363.0541,3.7000,1.0000,0.0000,0.0000,0.0000,363.0541,0.0009,0.0000,0.0000,980.2459,980.2459,5.2352,-2.4921,15469.5000,0.0000,15469.5000,0.4011,3515.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3515.7955,0.0140,0.0000,0.0000,11953.7045,11953.7045,5.2352,-2.0621,17036.0000,0.0000,17036.0000,0.4417,4604.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4604.3243,0.0000,0.0000,0.0000,12431.6757,12431.6757,8.0379,5.2350,6.6365,-1.6835,-25252.5857,2.3359,473.8441,4.7384,8.0379,5.2353,6.6366,-1.6832,-13465.5119,1.2457,473.7990,4.7380,8.0379,5.2355,6.6367,-1.6834,-11783.9803,1.0902,473.8952,4.7390,4.6717,0.4470,0.0000,0.4470,-5372.1000,-50502.0779,-50502.0779
1499.0000,5.0072,16.5606,9530.4000,110113.7000,-100583.3000,2.8549,2166.0000,4.4000,1.0000,24469.7111,4.5000,1.0000,26635.7111,0.4527,0.0000,134583.4111,7364.4000,-127219.0111,5.0072,-2.2901,33507.7000,0.0000,33507.7000,0.8687,9056.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9056.1351,0.0941,0.0000,0.0000,24451.5649,24451.5649,5.0072,-2.7201,15068.9000,0.0000,15068.9000,0.3907,3424.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3424.7500,0.0238,0.0000,0.0000,11644.1500,11644.1500,5.0072,-2.2901,1251.4000,0.0000,1251.4000,0.0324,338.2162,3.7000,1.0000,0.0000,0.0000,0.0000,338.2162,0.0008,0.0000,0.0000,913.1838,913.1838,5.0072,-2.7201,15088.3000,0.0000,15088.3000,0.3912,3429.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3429.1591,0.0133,0.0000,0.0000,11659.1409,11659.1409,5.0072,-2.2901,15435.2000,0.0000,15435.2000,0.4002,4171.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4171.6757,0.0000,0.0000,0.0000,11263.5243,11263.5243,8.5400,5.0070,6.7735,-2.2430,-33645.3533,2.4691,497.7485,4.9775,8.5400,5.0072,6.7736,-2.2427,-17941.2621,1.3167,497.7013,4.9770,8.5400,5.0075,6.7737,-2.2430,-15700.8319,1.1524,497.8019,4.9780,4.9382,0.5848,0.0000,0.5848,-20231.8000,-67287.4472,-67287.4472
1500.0000,4.7042,16.4437,7163.4000,114682.9000,-107519.5000,2.9734,1628.0455,4.4000,1.0000,25485.0889,4.5000,1.0000,27113.1343,0.4988,0.0000,140167.9889,5535.3545,-134632.6343,4.7042,-2.5931,33507.2000,0.0000,33507.2000,0.8687,9056.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9056.0000,0.0949,0.0000,0.0000,24451.2000,24451.2000,4.7042,-3.0231,9179.0000,0.0000,9179.0000,0.2380,2086.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2086.1364,0.0119,0.0000,0.0000,7092.8636,7092.8636,4.7042,-2.5931,1457.0000,0.0000,1457.0000,0.0378,393.7838,3.7000,1.0000,0.0000,0.0000,0.0000,393.7838,0.0009,0.0000,0.0000,1063.2162,1063.2162,4.7042,-3.0231,14891.0000,0.0000,14891.0000,0.3861,3384.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3384.3182,0.0121,0.0000,0.0000,11506.6818,11506.6818,4.7042,-2.5931,12433.8000,0.0000,12433.8000,0.3224,3360.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3360.4865,0.0000,0.0000,0.0000,9073.3135,9073.3135,9.0794,4.7040,6.8917,-2.7150,-40724.2876,2.4131,483.8641,4.8386,9.0794,4.7042,6.8918,-2.7146,-21716.4326,1.2869,483.8183,4.8382,9.0794,4.7045,6.8919,-2.7149,-19004.6389,1.1263,483.9156,4.8392,4.8263,0.6185,0.0000,0.6185,-36051.5000,-81445.3592,-81445.3592
1501.0000,4.5913,16.3985,6313.3000,117565.9000,-111252.6000,3.0481,1434.8409,4.4000,1.0000,26125.7556,4.5000,1.0000,27560.5965,0.5303,0.0000,143691.6556,4878.4591,-138813.1965,4.5913,-2.7060,33244.1000,0.0000,33244.1000,0.8619,8984.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8984.8919,0.0954,0.0000,0.0000,24259.2081,24259.2081,4.5913,-3.1360,7875.3000,0.0000,7875.3000,0.2042,1789.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1789.8409,0.0097,0.0000,0.0000,6085.4591,6085.4591,4.5913,-2.7060,1303.9000,0.0000,1303.9000,0.0338,352.4054,3.7000,1.0000,0.0000,0.0000,0.0000,352.4054,0.0007,0.0000,0.0000,951.4946,951.4946,4.5913,-3.1360,14640.9000,0.0000,14640.9000,0.3796,3327.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3327.4773,0.0113,0.0000,0.0000,11313.4227,11313.4227,4.5913,-2.7060,10833.0000,0.0000,10833.0000,0.2809,2927.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2927.8378,0.0000,0.0000,0.0000,7905.1622,7905.1622,9.3522,4.5911,6.9717,-2.9434,-44150.8656,2.4042,480.3276,4.8033,9.3522,4.5913,6.9718,-2.9430,-23543.8022,1.2821,480.2822,4.8028,9.3522,4.5916,6.9719,-2.9434,-20603.7820,1.1221,480.3785,4.8038,4.8085,0.6474,0.0000,0.6474,-43355.4000,-88298.4498,-88298.4498
1502.0000,4.4879,16.3520,5550.6000,119771.5000,-114220.9000,3.1053,1261.5000,4.4000,1.0000,26615.8889,4.5000,1.0000,27877.3889,0.5553,0.0000,146387.3889,4289.1000,-142098.2889,4.4879,-2.8094,33240.8000,0.0000,33240.8000,0.8618,8984.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8984.0000,0.0965,0.0000,0.0000,24256.8000,24256.8000,4.4879,-3.2394,6436.7000,0.0000,6436.7000,0.1669,1462.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1462.8864,0.0075,0.0000,0.0000,4973.8136,4973.8136,4.4879,-2.8094,1241.4000,0.0000,1241.4000,0.0322,335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,335.5135,0.0007,0.0000,0.0000,905.8865,905.8865,4.4879,-3.2394,14114.1000,0.0000,14114.1000,0.3659,3207.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3207.7500,0.0102,0.0000,0.0000,10906.3500,10906.3500,4.4879,-2.8094,9632.5000,0.0000,9632.5000,0.2497,2603.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2603.3784,0.0000,0.0000,0.0000,7029.1216,7029.1216,9.5859,4.4877,7.0368,-3.1343,-47014.8292,2.3909,476.2598,4.7626,9.5859,4.4879,7.0369,-3.1339,-25071.1254,1.2750,476.2147,4.7621,9.5859,4.4883,7.0371,-3.1343,-21940.3626,1.1159,476.3099,4.7631,4.7819,0.6702,0.0000,0.6702,-49555.4000,-94026.3171,-94026.3171
1503.0000,4.5611,16.4691,4973.7000,122334.8000,-117361.1000,3.1718,1130.3864,4.4000,1.0000,27185.5111,4.5000,1.0000,28315.8975,0.5894,0.0000,149520.3111,3843.3136,-145676.9975,4.5611,-2.7362,33197.2000,0.0000,33197.2000,0.8607,8972.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8972.2162,0.1008,0.0000,0.0000,24224.9838,24224.9838,4.5611,-3.1662,11067.1000,0.0000,11067.1000,0.2869,2515.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2515.2500,0.0161,0.0000,0.0000,8551.8500,8551.8500,4.5611,-2.7362,1033.9000,0.0000,1033.9000,0.0268,279.4324,3.7000,1.0000,0.0000,0.0000,0.0000,279.4324,0.0006,0.0000,0.0000,754.4676,754.4676,4.5611,-3.1662,13661.6000,0.0000,13661.6000,0.3542,3104.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3104.9091,0.0096,0.0000,0.0000,10556.6909,10556.6909,4.5611,-2.7362,8431.9000,0.0000,8431.9000,0.2186,2278.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2278.8919,0.0000,0.0000,0.0000,6153.0081,6153.0081,9.5912,4.5609,7.0760,-3.1813,-47719.7629,2.4595,489.0475,4.8905,9.5912,4.5611,7.0762,-3.1809,-25447.0179,1.3116,489.0013,4.8900,9.5912,4.5614,7.0763,-3.1813,-22269.2163,1.1479,489.0989,4.8910,4.9190,0.7165,0.0000,0.7165,-49969.4000,-95435.9971,-95435.9971
1504.0000,4.9335,16.8173,4362.0000,99602.8000,-95240.8000,2.5824,991.3636,4.4000,1.0000,22133.9556,4.5000,1.0000,23125.3192,0.3480,0.0000,121736.7556,3370.6364,-118366.1192,4.9335,-2.3638,33200.3000,0.0000,33200.3000,0.8608,8973.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8973.0541,0.0818,0.0000,0.0000,24227.2459,24227.2459,4.9335,-2.7938,10897.9000,0.0000,10897.9000,0.2825,2476.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2476.7955,0.0133,0.0000,0.0000,8421.1045,8421.1045,4.9335,-2.3638,915.5000,0.0000,915.5000,0.0237,247.4324,3.7000,1.0000,0.0000,0.0000,0.0000,247.4324,0.0005,0.0000,0.0000,668.0676,668.0676,4.9335,-2.7938,12780.3000,0.0000,12780.3000,0.3314,2904.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2904.6136,0.0081,0.0000,0.0000,9875.6864,9875.6864,4.9335,-2.3638,9632.5000,0.0000,9632.5000,0.2497,2603.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2603.3784,0.0000,0.0000,0.0000,7029.1216,7029.1216,9.0133,4.9333,6.9733,-2.2716,-34074.0964,2.1653,432.5538,4.3255,9.0133,4.9336,6.9734,-2.2713,-18170.0624,1.1547,432.5128,4.3251,9.0133,4.9339,6.9736,-2.2715,-15900.7344,1.0106,432.5990,4.3260,4.3305,0.4516,0.0000,0.4516,-27814.3000,-68144.8931,-68144.8931
1505.0000,4.9421,16.8122,4623.1000,101433.3000,-96810.2000,2.6298,1050.7045,4.4000,1.0000,22540.7333,4.5000,1.0000,23591.4379,0.3654,0.0000,123974.0333,3572.3955,-120401.6379,4.9421,-2.3552,33195.0000,0.0000,33195.0000,0.8606,8971.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8971.6216,0.0841,0.0000,0.0000,24223.3784,24223.3784,4.9421,-2.7852,12822.4000,0.0000,12822.4000,0.3324,2914.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2914.1818,0.0171,0.0000,0.0000,9908.2182,9908.2182,4.9421,-2.3552,967.6000,0.0000,967.6000,0.0251,261.5135,3.7000,1.0000,0.0000,0.0000,0.0000,261.5135,0.0005,0.0000,0.0000,706.0865,706.0865,4.9421,-2.7852,10870.3000,0.0000,10870.3000,0.2818,2470.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2470.5227,0.0061,0.0000,0.0000,8399.7773,8399.7773,4.9421,-2.3552,11233.2000,0.0000,11233.2000,0.2912,3036.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3036.0000,0.0000,0.0000,0.0000,8197.2000,8197.2000,8.9866,4.9419,6.9642,-2.2990,-34485.2056,2.2105,441.7800,4.4178,8.9866,4.9422,6.9644,-2.2987,-18389.2313,1.1788,441.7380,4.4174,8.9866,4.9425,6.9646,-2.2989,-16092.5407,1.0317,441.8261,4.4183,4.4211,0.4732,0.0000,0.4732,-27721.7000,-68966.9776,-68966.9776
1506.0000,5.2339,16.9269,6555.2000,95719.9000,-89164.7000,2.4817,1489.8182,4.4000,1.0000,21271.0889,4.5000,1.0000,22760.9071,0.3102,0.0000,116990.9889,5065.3818,-111925.6071,5.2339,-2.0634,27294.4000,0.0000,27294.4000,0.7077,7376.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7376.8649,0.0609,0.0000,0.0000,19917.5351,19917.5351,5.2339,-2.4934,22091.0000,0.0000,22091.0000,0.5728,5020.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5020.6818,0.0365,0.0000,0.0000,17070.3182,17070.3182,5.2339,-2.0634,587.1000,0.0000,587.1000,0.0152,158.6757,3.7000,1.0000,0.0000,0.0000,0.0000,158.6757,0.0003,0.0000,0.0000,428.4243,428.4243,5.2339,-2.4934,9094.9000,0.0000,9094.9000,0.2358,2067.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2067.0227,0.0048,0.0000,0.0000,7027.8773,7027.8773,5.2339,-2.0634,14834.9000,0.0000,14834.9000,0.3846,4009.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4009.4324,0.0000,0.0000,0.0000,10825.4676,10825.4676,8.5740,5.2336,6.9038,-1.8887,-28329.7553,2.1989,440.6575,4.4066,8.5740,5.2339,6.9040,-1.8883,-15106.5719,1.1726,440.6155,4.4062,8.5740,5.2343,6.9041,-1.8885,-13219.6574,1.0263,440.7035,4.4070,4.3978,0.4128,0.0000,0.4128,-15262.4000,-56655.9846,-56655.9846
1507.0000,6.3511,17.5569,10872.7000,82659.9000,-71787.2000,2.1431,2471.0682,4.4000,1.0000,18368.8667,4.5000,1.0000,20839.9348,0.2167,0.0000,101028.7667,8401.6318,-92627.1348,6.3511,-0.9462,16234.4000,0.0000,16234.4000,0.4209,4387.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4387.6757,0.0331,0.0000,0.0000,11846.7243,11846.7243,6.3511,-1.3762,63332.5000,0.0000,63332.5000,1.6420,14393.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14393.7500,0.2180,0.0000,0.0000,48938.7500,48938.7500,6.3511,-0.9462,583.0000,0.0000,583.0000,0.0151,157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,157.5676,0.0006,0.0000,0.0000,425.4324,425.4324,6.3511,-1.3762,8024.4000,0.0000,8024.4000,0.2080,1823.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1823.7273,0.0051,0.0000,0.0000,6200.6727,6200.6727,6.3511,-0.9462,17436.2000,0.0000,17436.2000,0.4521,4712.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4712.4865,0.0000,0.0000,0.0000,12723.7135,12723.7135,7.0146,6.3508,6.6827,-0.4165,-6247.9699,2.4406,494.0524,4.9405,7.0146,6.3511,6.6829,-0.4163,-3330.4396,1.3015,494.0051,4.9401,7.0146,6.3514,6.6830,-0.4162,-2913.4324,1.1391,494.1042,4.9410,4.8813,0.4735,0.0000,0.4735,33823.3000,-12491.8419,-12491.8419
1508.0000,6.7402,17.6071,13939.8000,79476.8000,-65537.0000,2.0606,3168.1364,4.4000,1.0000,17661.5111,4.5000,1.0000,20829.6475,0.2052,0.0000,97138.3111,10771.6636,-86366.6475,6.7402,-0.5571,16245.2000,0.0000,16245.2000,0.4212,4390.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4390.5946,0.0373,0.0000,0.0000,11854.6054,11854.6054,6.7402,-0.9871,83582.3000,0.0000,83582.3000,2.1670,18995.9773,4.4000,1.0000,0.0000,0.0000,0.0000,18995.9773,0.3822,0.0000,0.0000,64586.3227,64586.3227,6.7402,-0.5571,586.8000,0.0000,586.8000,0.0152,158.5946,3.7000,1.0000,0.0000,0.0000,0.0000,158.5946,0.0008,0.0000,0.0000,428.2054,428.2054,6.7402,-0.9871,7957.6000,0.0000,7957.6000,0.2063,1808.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1808.5455,0.0055,0.0000,0.0000,6149.0545,6149.0545,6.7402,-0.5571,16635.8000,0.0000,16635.8000,0.4313,4496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4496.1622,0.0000,0.0000,0.0000,12139.6378,12139.6378,6.3102,6.7399,6.5251,0.2929,4393.3387,2.6508,540.4778,5.4048,6.3102,6.7403,6.5252,0.2931,2344.6494,1.4136,540.4258,5.4043,6.3102,6.7405,6.5254,0.2933,2053.1904,1.2372,540.5348,5.4053,5.3016,0.6311,0.0000,0.6311,59470.7000,8791.1784,8791.1784
1509.0000,8.1402,15.7229,24784.3000,41279.1000,-16494.8000,1.0702,5632.7955,4.4000,1.0000,9173.1333,4.5000,1.0000,14805.9288,0.0456,0.0000,50452.2333,19151.5045,-31300.7288,8.1402,0.8429,16225.9000,0.0000,16225.9000,0.4207,4385.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4385.3784,0.0246,0.0000,0.0000,11840.5216,11840.5216,8.1402,0.4130,85896.5000,0.0000,85896.5000,2.2270,19521.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19521.9318,0.3111,0.0000,0.0000,66374.5682,66374.5682,8.1402,0.8429,583.5000,0.0000,583.5000,0.0151,157.7027,3.7000,1.0000,0.0000,0.0000,0.0000,157.7027,0.0006,0.0000,0.0000,425.7973,425.7973,8.1402,0.4130,8200.3000,0.0000,8200.3000,0.2126,1863.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1863.7045,0.0051,0.0000,0.0000,6336.5955,6336.5955,8.1402,0.8429,15235.1000,0.0000,15235.1000,0.3950,4117.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4117.5946,0.0000,0.0000,0.0000,11117.5054,11117.5054,4.2701,8.1400,6.2050,2.1597,32395.1227,2.1703,449.0533,4.4905,4.2701,8.1404,6.2052,2.1597,17277.4683,1.1574,449.0097,4.4901,4.2701,8.1406,6.2053,2.1602,15121.6682,1.0129,449.1009,4.4910,4.3407,0.3871,0.0000,0.3871,109646.5000,64794.2592,64794.2592
1510.0000,8.3359,14.5457,29683.2000,38149.4000,-8466.2000,0.9891,6746.1818,4.4000,1.0000,8477.6444,4.5000,1.0000,15223.8263,0.0410,0.0000,46627.0444,22937.0182,-23690.0263,8.3359,1.0386,16237.2000,0.0000,16237.2000,0.4210,4388.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4324,0.0267,0.0000,0.0000,11848.7676,11848.7676,8.3359,0.6087,98888.7000,0.0000,98888.7000,2.5639,22474.7045,4.4000,1.0000,0.0000,0.0000,0.0000,22474.7045,0.4177,0.0000,0.0000,76413.9955,76413.9955,8.3359,1.0386,687.0000,0.0000,687.0000,0.0178,185.6757,3.7000,1.0000,0.0000,0.0000,0.0000,185.6757,0.0009,0.0000,0.0000,501.3243,501.3243,8.3359,0.6087,8532.9000,0.0000,8532.9000,0.2212,1939.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1939.2955,0.0056,0.0000,0.0000,6593.6045,6593.6045,8.3359,1.0386,12433.8000,0.0000,12433.8000,0.3224,3360.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3360.4865,0.0000,0.0000,0.0000,9073.3135,9073.3135,3.7203,8.3357,6.0280,2.6912,40368.3733,2.2677,473.0319,4.7303,3.7203,8.3361,6.0282,2.6912,21529.6932,1.2093,472.9857,4.7299,3.7203,8.3362,6.0282,2.6918,18842.9127,1.0584,473.0824,4.7308,4.5354,0.4918,0.0000,0.4918,128313.4000,80740.9791,80740.9791
1511.0000,8.5814,12.1815,34078.7000,31583.8000,2494.9000,0.8836,7745.1591,4.4000,1.0000,7018.6222,4.5000,1.0000,14763.7813,0.0323,0.0000,38602.4222,26333.5409,-12268.8813,8.5814,1.2841,16245.4000,0.0000,16245.4000,0.4212,4390.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4390.6486,0.0250,0.0000,0.0000,11854.7514,11854.7514,8.5814,0.8541,97194.9000,0.0000,97194.9000,2.5200,22089.7500,4.4000,1.0000,0.0000,0.0000,0.0000,22089.7500,0.3886,0.0000,0.0000,75105.1500,75105.1500,8.5814,1.2841,483.1000,0.0000,483.1000,0.0125,130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,130.5676,0.0006,0.0000,0.0000,352.5324,352.5324,8.5814,0.8541,9351.3000,0.0000,9351.3000,0.2424,2125.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2125.2955,0.0061,0.0000,0.0000,7226.0045,7226.0045,8.5814,1.2841,10833.0000,0.0000,10833.0000,0.2809,2927.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2927.8378,0.0000,0.0000,0.0000,7905.1622,7905.1622,3.2198,8.5812,5.9005,3.0057,45085.2937,2.1803,457.4827,4.5748,3.2198,8.5816,5.9007,3.0056,24045.1947,1.1627,457.4377,4.5744,3.2198,8.5816,5.9007,3.0063,21044.2308,1.0176,457.5318,4.5753,4.3605,0.4526,0.0000,0.4526,136602.6000,90174.7192,90174.7192
1512.0000,8.6612,9.9627,37394.1000,27623.8000,9770.3000,0.9695,8498.6591,4.4000,1.0000,6138.6222,4.5000,1.0000,14637.2813,0.0411,0.0000,33762.4222,28895.4409,-4866.9813,8.6612,1.3639,16228.6000,0.0000,16228.6000,0.4208,4386.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4386.1081,0.0287,0.0000,0.0000,11842.4919,11842.4919,8.6612,0.9339,108136.2000,0.0000,108136.2000,2.8036,24576.4091,4.4000,1.0000,0.0000,0.0000,0.0000,24576.4091,0.5101,0.0000,0.0000,83559.7909,83559.7909,8.6612,1.3639,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0006,0.0000,0.0000,340.2730,340.2730,8.6612,0.9339,10535.3000,0.0000,10535.3000,0.2731,2394.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2394.3864,0.0075,0.0000,0.0000,8140.9136,8140.9136,8.6612,1.3639,6030.8000,0.0000,6030.8000,0.1564,1629.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1629.9459,0.0000,0.0000,0.0000,4400.8541,4400.8541,2.8769,8.6609,5.7689,3.4471,51706.4720,2.3177,489.2954,4.8930,2.8769,8.6614,5.7691,3.4470,27576.3709,1.2360,489.2471,4.8925,2.8769,8.6614,5.7692,3.4478,24134.4993,1.0817,489.3481,4.8935,4.6355,0.5880,0.0000,0.5880,151167.5000,103417.3422,103417.3422
1513.0000,8.7279,7.6126,42561.9000,23025.0000,19536.9000,1.1035,9673.1591,4.4000,1.0000,5116.6667,4.5000,1.0000,14789.8258,0.0528,0.0000,28141.6667,32888.7409,4747.0742,8.7279,1.4306,16230.5000,0.0000,16230.5000,0.4208,4386.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4386.6216,0.0296,0.0000,0.0000,11843.8784,11843.8784,8.7279,1.0006,104630.9000,0.0000,104630.9000,2.7128,23779.7500,4.4000,1.0000,0.0000,0.0000,0.0000,23779.7500,0.4909,0.0000,0.0000,80851.1500,80851.1500,8.7279,1.4306,427.3000,0.0000,427.3000,0.0111,115.4865,3.7000,1.0000,0.0000,0.0000,0.0000,115.4865,0.0006,0.0000,0.0000,311.8135,311.8135,8.7279,1.0006,11082.9000,0.0000,11082.9000,0.2873,2518.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2518.8409,0.0076,0.0000,0.0000,8564.0591,8564.0591,8.7279,1.4306,1828.4000,0.0000,1828.4000,0.0474,494.1622,3.7000,1.0000,0.0000,0.0000,0.0000,494.1622,0.0000,0.0000,0.0000,1334.2378,1334.2378,2.6377,8.7277,5.6827,3.5883,53823.9046,2.2914,485.6775,4.8568,2.6377,8.7281,5.6829,3.5882,28705.6314,1.2220,485.6293,4.8563,2.6377,8.7282,5.6829,3.5890,25122.6771,1.0695,485.7299,4.8573,4.5829,0.5815,0.0000,0.5815,153736.9000,107652.2131,107652.2131
1514.0000,8.7810,6.1930,45995.3000,19340.5000,26654.8000,1.1925,10453.4773,4.4000,1.0000,4297.8889,4.5000,1.0000,14751.3662,0.0649,0.0000,23638.3889,35541.8227,11903.4338,8.7810,1.4837,16241.8000,0.0000,16241.8000,0.4211,4389.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6757,0.0337,0.0000,0.0000,11852.1243,11852.1243,8.7810,1.0537,115249.9000,0.0000,115249.9000,2.9881,26193.1591,4.4000,1.0000,0.0000,0.0000,0.0000,26193.1591,0.6277,0.0000,0.0000,89056.7409,89056.7409,8.7810,1.4837,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0006,0.0000,0.0000,300.5027,300.5027,8.7810,1.0537,11018.0000,0.0000,11018.0000,0.2857,2504.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2504.0909,0.0079,0.0000,0.0000,8513.9091,8513.9091,8.7810,1.4837,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,2.3382,8.7808,5.5595,4.0791,61186.1351,2.4623,524.8911,5.2489,2.3382,8.7812,5.5597,4.0790,32632.0298,1.3131,524.8389,5.2484,2.3382,8.7812,5.5597,4.0798,28558.8541,1.1492,524.9480,5.2495,4.9247,0.7348,0.0000,0.7348,170604.5000,122377.0190,122377.0190
1515.0000,8.8066,5.0851,49543.8000,16237.7000,33306.1000,1.2845,11259.9545,4.4000,1.0000,3608.3778,4.5000,1.0000,14868.3323,0.0740,0.0000,19846.0778,38283.8455,18437.7677,8.8066,1.5093,16227.6000,0.0000,16227.6000,0.4207,4385.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4385.8378,0.0330,0.0000,0.0000,11841.7622,11841.7622,8.8066,1.0794,108273.6000,0.0000,108273.6000,2.8072,24607.6364,4.4000,1.0000,0.0000,0.0000,0.0000,24607.6364,0.5571,0.0000,0.0000,83665.9636,83665.9636,8.8066,1.5093,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0006,0.0000,0.0000,310.8649,310.8649,8.8066,1.0794,10696.0000,0.0000,10696.0000,0.2773,2430.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2430.9091,0.0072,0.0000,0.0000,8265.0909,8265.0909,8.8066,1.5093,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,2.1883,8.8064,5.4973,4.0943,61414.5384,2.4059,514.3534,5.1435,2.1883,8.8069,5.4976,4.0942,32753.8622,1.2831,514.3020,5.1430,2.1883,8.8068,5.4975,4.0951,28665.3730,1.1229,514.4092,5.1441,4.8119,0.6719,0.0000,0.6719,169357.3000,122833.7736,122833.7736
1516.0000,8.8033,4.3573,52709.7000,14151.1000,38558.6000,1.3666,11979.4773,4.4000,1.0000,3144.6889,4.5000,1.0000,15124.1662,0.0875,0.0000,17295.7889,40730.2227,23434.4338,8.8033,1.5060,16227.5000,0.0000,16227.5000,0.4207,4385.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4385.8108,0.0368,0.0000,0.0000,11841.6892,11841.6892,8.8033,1.0760,117602.3000,0.0000,117602.3000,3.0491,26727.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26727.7955,0.6866,0.0000,0.0000,90874.5045,90874.5045,8.8033,1.5060,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0007,0.0000,0.0000,300.7216,300.7216,8.8033,1.0760,10310.6000,0.0000,10310.6000,0.2673,2343.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2343.3182,0.0071,0.0000,0.0000,7967.2818,7967.2818,8.8033,1.5060,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,1.9880,8.8031,5.3955,4.4909,67362.9689,2.5627,550.4739,5.5047,1.9880,8.8035,5.3958,4.4908,35926.2893,1.3667,550.4187,5.5042,1.9880,8.8035,5.3957,4.4917,31441.6971,1.1961,550.5338,5.5053,5.1255,0.8186,0.0000,0.8186,183539.1000,134730.9553,134730.9553
1517.0000,8.7673,4.0739,54999.9000,13652.3000,41347.6000,1.4260,12499.9773,4.4000,1.0000,3033.8444,4.5000,1.0000,15533.8217,0.0942,0.0000,16686.1444,42499.9227,25813.7783,8.7673,1.4700,16242.1000,0.0000,16242.1000,0.4211,4389.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4389.7568,0.0361,0.0000,0.0000,11852.3432,11852.3432,8.7673,1.0400,112185.3000,0.0000,112185.3000,2.9086,25496.6591,4.4000,1.0000,0.0000,0.0000,0.0000,25496.6591,0.6257,0.0000,0.0000,86688.6409,86688.6409,8.7673,1.4700,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0007,0.0000,0.0000,310.5730,310.5730,8.7673,1.0400,10013.1000,0.0000,10013.1000,0.2596,2275.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2275.7045,0.0066,0.0000,0.0000,7737.3955,7737.3955,8.7673,1.4700,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,1.9352,8.7671,5.3512,4.4383,66574.0225,2.5265,543.8112,5.4381,1.9352,8.7676,5.3514,4.4382,35505.5908,1.3473,543.7565,5.4376,1.9352,8.7675,5.3514,4.4391,31073.4257,1.1792,543.8705,5.4387,5.0530,0.7634,0.0000,0.7634,181241.9000,133153.0390,133153.0390
