Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1518.0000,8.7348,3.6665,56563.5000,12305.8000,44257.7000,1.4665,12855.3409,4.4000,1.0000,2734.6222,4.5000,1.0000,15589.9631,0.1033,0.0000,15040.4222,43708.1591,28667.7369,8.7348,1.4375,16230.3000,0.0000,16230.3000,0.4208,4386.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4386.5676,0.0393,0.0000,0.0000,11843.7324,11843.7324,8.7348,1.0075,121479.3000,0.0000,121479.3000,3.1496,27608.9318,4.4000,1.0000,0.0000,0.0000,0.0000,27608.9318,0.7577,0.0000,0.0000,93870.3682,93870.3682,8.7348,1.4375,582.2000,0.0000,582.2000,0.0151,157.3514,3.7000,1.0000,0.0000,0.0000,0.0000,157.3514,0.0010,0.0000,0.0000,424.8486,424.8486,8.7348,1.0075,9071.0000,0.0000,9071.0000,0.2352,2061.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2061.5909,0.0064,0.0000,0.0000,7009.4091,7009.4091,8.7348,1.4375,5629.1000,0.0000,5629.1000,0.1459,1521.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1521.3784,0.0000,0.0000,0.0000,4107.7216,4107.7216,1.7713,8.7346,5.2529,4.8639,72959.2224,2.7165,587.4042,5.8740,1.7713,8.7351,5.2532,4.8639,38910.9718,1.4487,587.3450,5.8735,1.7713,8.7350,5.2531,4.8648,34053.6226,1.2679,587.4683,5.8747,5.4331,0.9078,0.0000,0.9078,197249.6000,145923.8168,145923.8168
1519.0000,8.4463,5.5526,55844.6000,22085.1000,33759.5000,1.4479,12691.9545,4.4000,1.0000,4907.8000,4.5000,1.0000,17599.7545,0.0972,0.0000,26992.9000,43152.6455,16159.7455,8.4463,1.1490,16225.0000,0.0000,16225.0000,0.4207,4385.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4385.1351,0.0362,0.0000,0.0000,11839.8649,11839.8649,8.4463,0.7191,111258.3000,0.0000,111258.3000,2.8846,25285.9773,4.4000,1.0000,0.0000,0.0000,0.0000,25285.9773,0.6183,0.0000,0.0000,85972.3227,85972.3227,8.4463,1.1490,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0007,0.0000,0.0000,306.1946,306.1946,8.4463,0.7191,7791.0000,0.0000,7791.0000,0.2020,1770.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1770.6818,0.0061,0.0000,0.0000,6020.3182,6020.3182,8.4463,1.1490,19031.9000,0.0000,19031.9000,0.4934,5143.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5143.7568,0.0000,0.0000,0.0000,13888.1432,13888.1432,2.0738,8.4461,5.2600,4.4727,67090.5996,2.7297,590.0555,5.9006,2.0738,8.4466,5.2602,4.4727,35781.3808,1.4557,589.9959,5.9000,2.0738,8.4465,5.2602,4.4735,31314.6086,1.2740,590.1200,5.9012,5.4594,0.7584,0.0000,0.7584,188485.3000,134186.5891,134186.5891
1520.0000,8.2599,7.5512,50150.1000,28798.4000,21351.7000,1.3002,11397.7500,4.4000,1.0000,6399.6444,4.5000,1.0000,17797.3944,0.0767,0.0000,35198.0444,38752.3500,3554.3056,8.2599,0.9626,16242.3000,0.0000,16242.3000,0.4211,4389.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8108,0.0340,0.0000,0.0000,11852.4892,11852.4892,8.2599,0.5326,110812.4000,0.0000,110812.4000,2.8730,25184.6364,4.4000,1.0000,0.0000,0.0000,0.0000,25184.6364,0.5895,0.0000,0.0000,85627.7636,85627.7636,8.2599,0.9626,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0006,0.0000,0.0000,306.8514,306.8514,8.2599,0.5326,5555.9000,0.0000,5555.9000,0.1440,1262.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1262.7045,0.0036,0.0000,0.0000,4293.1955,4293.1955,8.2599,0.9626,20232.2000,0.0000,20232.2000,0.5246,5468.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5468.1622,0.0000,0.0000,0.0000,14764.0378,14764.0378,2.3410,8.2597,5.3003,4.0131,60196.6931,2.6369,568.9284,5.6893,2.3410,8.2602,5.3006,4.0131,32104.8984,1.4062,568.8708,5.6887,2.3410,8.2601,5.3005,4.0139,28097.0515,1.2307,568.9904,5.6899,5.2739,0.7044,0.0000,0.7044,174615.0000,120398.6430,120398.6430
1521.0000,8.0610,10.3805,42423.7000,34872.5000,7551.2000,1.0999,9641.7500,4.4000,1.0000,7749.4444,4.5000,1.0000,17391.1944,0.0539,0.0000,42621.9444,32781.9500,-9839.9944,8.0610,0.7637,21557.8000,0.0000,21557.8000,0.5589,5826.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5826.4324,0.0415,0.0000,0.0000,15731.3676,15731.3676,8.0610,0.3337,99079.9000,0.0000,99079.9000,2.5688,22518.1591,4.4000,1.0000,0.0000,0.0000,0.0000,22518.1591,0.4510,0.0000,0.0000,76561.7409,76561.7409,8.0610,0.7637,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0005,0.0000,0.0000,304.5162,304.5162,8.0610,0.4111,3488.5000,22.4000,3466.1000,0.0904,792.8409,4.4000,1.0000,4.5714,4.9000,1.0000,797.4123,0.0017,0.0000,26.9714,2695.6591,2668.6877,8.0610,0.7637,19432.0000,0.0000,19432.0000,0.5038,5251.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5251.8919,0.0000,0.0000,0.0000,14180.1081,14180.1081,2.7173,8.0608,5.3890,3.3201,49800.7537,2.4164,519.1910,5.1919,2.7173,8.0613,5.3893,3.3201,26560.6953,1.2886,519.1384,5.1914,2.7173,8.0612,5.3893,3.3207,23244.9771,1.1278,519.2473,5.1925,4.8327,0.5486,0.0000,0.5486,151504.3000,99606.4260,99606.4260
1522.0000,7.7862,13.0783,37240.5000,41524.4000,-4283.9000,1.0766,8463.7500,4.4000,1.0000,9227.6444,4.5000,1.0000,17691.3944,0.0533,0.0000,50752.0444,28776.7500,-21975.2944,7.7862,0.4889,26886.8000,0.0000,26886.8000,0.6971,7266.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7266.7027,0.0546,0.0000,0.0000,19620.0973,19620.0973,7.7862,0.0589,94446.7000,0.0000,94446.7000,2.4487,21465.1591,4.4000,1.0000,0.0000,0.0000,0.0000,21465.1591,0.4191,0.0000,0.0000,72981.5409,72981.5409,7.7862,0.4889,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0005,0.0000,0.0000,304.8081,304.8081,7.7862,2.4953,1536.0000,310.8000,1225.2000,0.0398,349.0909,4.4000,1.0000,63.4286,4.9000,1.0000,412.5195,0.0005,0.0000,374.2286,1186.9091,812.6805,7.7862,0.4889,17031.5000,0.0000,17031.5000,0.4416,4603.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4603.1081,0.0000,0.0000,0.0000,12428.3919,12428.3919,3.1573,7.7859,5.4716,2.8056,42083.6750,2.3573,504.5583,5.0456,3.1573,7.7864,5.4719,2.8057,22445.2384,1.2571,504.5072,5.0451,3.1573,7.7864,5.4718,2.8062,19643.3109,1.1002,504.6128,5.0461,4.7146,0.5280,0.0000,0.5280,135724.0000,84172.2243,84172.2243
1523.0000,7.3676,13.9924,31919.3000,44064.9000,-12145.6000,1.1425,7254.3864,4.4000,1.0000,9792.2000,4.5000,1.0000,17046.5864,0.0564,0.0000,53857.1000,24664.9136,-29192.1864,7.3676,0.0703,32214.9000,0.0000,32214.9000,0.8352,8706.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8706.7297,0.0590,0.0000,0.0000,23508.1703,23508.1703,7.3676,-0.3597,63184.6000,0.0000,63184.6000,1.6382,14360.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14360.1364,0.1877,0.0000,0.0000,48824.4636,48824.4636,7.3676,0.0703,420.1000,0.0000,420.1000,0.0109,113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,113.5405,0.0003,0.0000,0.0000,306.5595,306.5595,7.3676,12.6326,679.4000,774.8000,-95.4000,0.0201,154.4091,4.4000,1.0000,158.1224,4.9000,1.0000,312.5315,0.0002,0.0000,932.9224,524.9909,-407.9315,7.3676,0.0703,15431.2000,0.0000,15431.2000,0.4001,4170.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4170.5946,0.0000,0.0000,0.0000,11260.6054,11260.6054,3.8888,7.3673,5.6281,1.8098,27147.6768,2.0235,429.9675,4.2997,3.8888,7.3678,5.6283,1.8100,14479.7582,1.0791,429.9238,4.2992,3.8888,7.3678,5.6283,1.8103,12672.2459,0.9444,430.0134,4.3001,4.0469,0.3035,0.0000,0.3035,99009.8000,54299.6809,54299.6809
1524.0000,7.1862,14.5217,28969.3000,45808.6000,-16839.3000,1.1877,6583.9318,4.4000,1.0000,10179.6889,4.5000,1.0000,16763.6207,0.0609,0.0000,55988.2889,22385.3682,-33602.9207,7.1862,-0.1111,32217.7000,0.0000,32217.7000,0.8353,8707.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8707.4865,0.0595,0.0000,0.0000,23510.2135,23510.2135,7.1862,-0.5411,61350.0000,0.0000,61350.0000,1.5906,13943.1818,4.4000,1.0000,0.0000,0.0000,0.0000,13943.1818,0.1790,0.0000,0.0000,47406.8182,47406.8182,7.1862,-0.1111,529.1000,0.0000,529.1000,0.0137,143.0000,3.7000,1.0000,0.0000,0.0000,0.0000,143.0000,0.0004,0.0000,0.0000,386.1000,386.1000,7.1862,17.8207,238.5000,1310.5000,-1072.0000,0.0340,54.2045,4.4000,1.0000,267.4490,4.9000,1.0000,321.6535,0.0003,0.0000,1577.9490,184.2955,-1393.6535,7.1862,-0.1111,12430.5000,0.0000,12430.5000,0.3223,3359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3359.5946,0.0000,0.0000,0.0000,9070.9054,9070.9054,4.2328,7.1859,5.7094,1.5124,22686.5423,1.9918,421.6431,4.2164,4.2328,7.1865,5.7096,1.5126,12100.6772,1.0622,421.6003,4.2160,4.2328,7.1864,5.7096,1.5129,10590.2433,0.9296,421.6878,4.2169,3.9836,0.3000,0.0000,0.3000,88616.0000,45377.4629,45377.4629
1525.0000,6.8877,15.0795,25430.6000,48757.4000,-23326.8000,1.2641,5779.6818,4.4000,1.0000,10834.9778,4.5000,1.0000,16614.6596,0.0686,0.0000,59592.3778,19650.9182,-39941.4596,6.8877,-0.4096,32212.7000,0.0000,32212.7000,0.8352,8706.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8706.1351,0.0593,0.0000,0.0000,23506.5649,23506.5649,6.8877,-0.8277,55984.4000,55.3000,55929.1000,1.4515,12723.7273,4.4000,1.0000,11.2857,4.9000,1.0000,12735.0130,0.1517,0.0000,66.5857,43260.6727,43194.0870,6.8877,-0.4096,524.8000,0.0000,524.8000,0.0136,141.8378,3.7000,1.0000,0.0000,0.0000,0.0000,141.8378,0.0004,0.0000,0.0000,382.9622,382.9622,6.8877,18.8873,10.3000,1931.4000,-1921.1000,0.0501,2.3409,4.4000,1.0000,394.1633,4.9000,1.0000,396.5042,0.0004,0.0000,2325.5633,7.9591,-2317.6042,6.8877,-0.4096,10830.2000,0.0000,10830.2000,0.2808,2927.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2927.0811,0.0000,0.0000,0.0000,7903.1189,7903.1189,4.7093,6.8874,5.7983,1.0908,16361.6512,1.9476,410.6027,4.1060,4.7093,6.8879,5.7986,1.0910,8727.6650,1.0386,410.5610,4.1056,4.7093,6.8880,5.7986,1.0912,7638.3530,0.9090,410.6459,4.1065,3.8953,0.2803,0.0000,0.2803,74248.9000,32727.6692,32727.6692
1526.0000,6.5519,15.6839,20968.4000,52433.0000,-31464.6000,1.3594,4765.5455,4.4000,1.0000,11651.7778,4.5000,1.0000,16417.3232,0.0797,0.0000,64084.7778,16202.8545,-47881.9232,6.5519,-0.7454,32217.5000,0.0000,32217.5000,0.8353,8707.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8707.4324,0.0603,0.0000,0.0000,23510.0676,23510.0676,6.5519,-1.0317,52048.4000,621.0000,51427.4000,1.3495,11829.1818,4.4000,1.0000,126.7347,4.9000,1.0000,11955.9165,0.1348,0.0000,747.7347,40219.2182,39471.4835,6.5519,-0.7454,692.9000,0.0000,692.9000,0.0180,187.2703,3.7000,1.0000,0.0000,0.0000,0.0000,187.2703,0.0005,0.0000,0.0000,505.6297,505.6297,6.5519,18.5927,0.0000,2376.8000,-2376.8000,0.0616,0.0000,0.0000,0.0000,485.0612,4.9000,1.0000,485.0612,0.0005,0.0000,2861.8612,0.0000,-2861.8612,6.5519,-0.7454,9630.0000,0.0000,9630.0000,0.2497,2602.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2602.7027,0.0000,0.0000,0.0000,7027.2973,7027.2973,5.2285,6.5516,5.8901,0.6589,9883.1736,1.9367,406.5735,4.0657,5.2285,6.5521,5.8903,0.6591,5272.7478,1.0328,406.5322,4.0653,5.2285,6.5522,5.8904,0.6593,4614.7722,0.9039,406.6161,4.0662,3.8734,0.2758,0.0000,0.2758,60126.4000,19770.6936,19770.6936
1527.0000,6.2091,15.8964,18082.5000,55121.8000,-37039.3000,1.4291,4109.6591,4.4000,1.0000,12249.2889,4.5000,1.0000,16358.9480,0.0869,0.0000,67371.0889,13972.8409,-53398.2480,6.2091,-1.0882,32212.4000,0.0000,32212.4000,0.8352,8706.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8706.0541,0.0582,0.0000,0.0000,23506.3459,23506.3459,6.2091,-1.4892,42598.5000,102.5000,42496.0000,1.1044,9681.4773,4.4000,1.0000,20.9184,4.9000,1.0000,9702.3956,0.0925,0.0000,123.4184,32917.0227,32793.6044,6.2091,-1.0882,533.8000,0.0000,533.8000,0.0138,144.2703,3.7000,1.0000,0.0000,0.0000,0.0000,144.2703,0.0003,0.0000,0.0000,389.5297,389.5297,6.2091,18.2499,0.0000,2598.7000,-2598.7000,0.0674,0.0000,0.0000,0.0000,530.3469,4.9000,1.0000,530.3469,0.0004,0.0000,3129.0469,0.0000,-3129.0469,6.2091,-1.0882,8429.7000,0.0000,8429.7000,0.2186,2278.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2278.2973,0.0000,0.0000,0.0000,6151.4027,6151.4027,5.7629,6.2088,5.9858,0.2103,3154.7409,1.8343,383.3662,3.8337,5.7629,6.2093,5.9861,0.2106,1684.4248,0.9782,383.3273,3.8333,5.7629,6.2094,5.9861,0.2106,1474.4221,0.8561,383.4062,3.8341,3.6685,0.2383,0.0000,0.2383,44033.9000,6313.5878,6313.5878
1528.0000,6.2123,16.1134,17145.7000,57079.5000,-39933.8000,1.4799,3896.7500,4.4000,1.0000,12684.3333,4.5000,1.0000,16581.0833,0.0948,0.0000,69763.8333,13248.9500,-56514.8833,6.2123,-1.0850,32217.3000,0.0000,32217.3000,0.8353,8707.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8707.3784,0.0605,0.0000,0.0000,23509.9216,23509.9216,6.2123,-1.5150,44683.6000,0.0000,44683.6000,1.1585,10155.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10155.3636,0.1031,0.0000,0.0000,34528.2364,34528.2364,6.2123,-1.0850,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0003,0.0000,0.0000,304.6622,304.6622,6.2123,18.2531,0.0000,2795.9000,-2795.9000,0.0725,0.0000,0.0000,0.0000,570.5918,4.9000,1.0000,570.5918,0.0006,0.0000,3366.4918,0.0000,-3366.4918,6.2123,-1.0850,9630.0000,0.0000,9630.0000,0.2497,2602.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2602.7027,0.0000,0.0000,0.0000,7027.2973,7027.2973,5.8384,6.2120,6.0252,0.1828,2742.2613,1.9033,397.0825,3.9708,5.8384,6.2125,6.0255,0.1831,1464.4780,1.0150,397.0424,3.9704,5.8384,6.2126,6.0255,0.1831,1282.0029,0.8883,397.1239,3.9712,3.8067,0.2593,0.0000,0.2593,44218.7000,5488.7423,5488.7423
1529.0000,6.3877,16.0339,18092.6000,54271.7000,-36179.1000,1.4071,4111.9545,4.4000,1.0000,12060.3778,4.5000,1.0000,16172.3323,0.0841,0.0000,66332.0778,13980.6455,-52351.4323,6.3877,-0.9096,32212.2000,0.0000,32212.2000,0.8352,8706.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8706.0000,0.0579,0.0000,0.0000,23506.2000,23506.2000,6.3877,-1.3395,43535.7000,0.0000,43535.7000,1.1287,9894.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9894.4773,0.0958,0.0000,0.0000,33641.2227,33641.2227,6.3877,-0.9096,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0003,0.0000,0.0000,307.7270,307.7270,6.3877,18.4286,0.0000,2380.6000,-2380.6000,0.0617,0.0000,0.0000,0.0000,485.8367,4.9000,1.0000,485.8367,0.0005,0.0000,2866.4367,0.0000,-2866.4367,6.3877,-0.9096,11230.3000,0.0000,11230.3000,0.2912,3035.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3035.2162,0.0000,0.0000,0.0000,8195.0838,8195.0838,5.6635,6.3875,6.0255,0.3476,5214.1186,1.8674,389.5817,3.8958,5.6635,6.3880,6.0258,0.3478,2782.6138,0.9959,389.5425,3.8954,5.6635,6.3881,6.0258,0.3479,2435.6321,0.8716,389.6223,3.8962,3.7348,0.2386,0.0000,0.2386,48840.2000,10432.3645,10432.3645
1530.0000,7.6813,13.6813,32386.6000,40220.7000,-7834.1000,1.0428,7360.5909,4.4000,1.0000,8937.9333,4.5000,1.0000,16298.5242,0.0445,0.0000,49158.6333,25026.0091,-24132.6242,7.6813,0.3840,26888.6000,0.0000,26888.6000,0.6971,7267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7267.1892,0.0429,0.0000,0.0000,19621.4108,19621.4108,7.6813,-0.0460,66735.5000,0.0000,66735.5000,1.7302,15167.1591,4.4000,1.0000,0.0000,0.0000,0.0000,15167.1591,0.1944,0.0000,0.0000,51568.3409,51568.3409,7.6813,0.3840,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0003,0.0000,0.0000,303.7135,303.7135,7.6813,19.7221,0.0000,1754.6000,-1754.6000,0.0455,0.0000,0.0000,0.0000,358.0816,4.9000,1.0000,358.0816,0.0004,0.0000,2112.6816,0.0000,-2112.6816,7.6813,0.3840,14831.0000,0.0000,14831.0000,0.3845,4008.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4008.3784,0.0000,0.0000,0.0000,10822.6216,10822.6216,3.9642,7.6810,5.8226,1.8689,28033.1829,1.9555,411.7959,4.1180,3.9642,7.6815,5.8229,1.8690,14951.7998,1.0428,411.7543,4.1175,3.9642,7.6816,5.8229,1.8694,13085.7983,0.9127,411.8390,4.1184,3.9110,0.2826,0.0000,0.2826,99282.6000,56070.7810,56070.7810
1531.0000,8.2173,10.1667,38383.4000,30389.3000,7994.1000,0.9952,8723.5000,4.4000,1.0000,6753.1778,4.5000,1.0000,15476.6778,0.0384,0.0000,37142.4778,29659.9000,-7482.5778,8.2173,0.9200,16223.7000,0.0000,16223.7000,0.4206,4384.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4384.7838,0.0229,0.0000,0.0000,11838.9162,11838.9162,8.2173,0.4900,82885.2000,0.0000,82885.2000,2.1490,18837.5455,4.4000,1.0000,0.0000,0.0000,0.0000,18837.5455,0.2783,0.0000,0.0000,64047.6545,64047.6545,8.2173,0.9200,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0004,0.0000,0.0000,305.6108,305.6108,8.2173,20.2533,0.8000,1282.3000,-1281.5000,0.0332,0.1818,4.4000,1.0000,261.6939,4.9000,1.0000,261.8757,0.0004,0.0000,1543.9939,0.6182,-1543.3757,8.2173,0.9200,17431.6000,0.0000,17431.6000,0.4519,4711.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4711.2432,0.0000,0.0000,0.0000,12720.3568,12720.3568,3.1168,8.2170,5.6669,2.6627,39941.0134,2.0304,430.6631,4.3066,3.1168,8.2176,5.6672,2.6628,21302.1835,1.0828,430.6195,4.3062,3.1168,8.2176,5.6672,2.6633,18643.3879,0.9476,430.7085,4.3071,4.0608,0.3404,0.0000,0.3404,123671.9000,79886.5849,79886.5849
1532.0000,8.3245,8.5246,43414.8000,28158.9000,15255.9000,1.1256,9867.0000,4.4000,1.0000,6257.5333,4.5000,1.0000,16124.5333,0.0532,0.0000,34416.4333,33547.8000,-868.6333,8.3245,1.0272,16241.6000,0.0000,16241.6000,0.4211,4389.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6216,0.0280,0.0000,0.0000,11851.9784,11851.9784,8.3245,0.5972,97240.5000,0.0000,97240.5000,2.5211,22100.1136,4.4000,1.0000,0.0000,0.0000,0.0000,22100.1136,0.4155,0.0000,0.0000,75140.3864,75140.3864,8.3245,1.0272,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0005,0.0000,0.0000,305.6108,305.6108,8.3245,19.0471,150.5000,882.2000,-731.7000,0.0229,34.2045,4.4000,1.0000,180.0408,4.9000,1.0000,214.2454,0.0003,0.0000,1062.2408,116.2955,-945.9454,8.3245,1.0272,16631.4000,0.0000,16631.4000,0.4312,4494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4494.9730,0.0000,0.0000,0.0000,12136.4270,12136.4270,2.7408,8.3242,5.5325,3.2538,48807.4449,2.2664,483.7264,4.8373,2.7408,8.3248,5.5328,3.2538,26030.7765,1.2086,483.6775,4.8368,2.7408,8.3247,5.5328,3.2545,22781.6025,1.0578,483.7780,4.8378,4.5328,0.4975,0.0000,0.4975,145056.5000,97619.8239,97619.8239
1533.0000,8.6496,4.6111,52949.1000,15980.4000,36968.7000,1.3728,12033.8864,4.4000,1.0000,3551.2000,4.5000,1.0000,15585.0864,0.0812,0.0000,19531.6000,40915.2136,21383.6136,8.6496,1.3523,16238.3000,0.0000,16238.3000,0.4210,4388.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7297,0.0303,0.0000,0.0000,11849.5703,11849.5703,8.6496,0.9223,93615.9000,0.0000,93615.9000,2.4272,21276.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21276.3409,0.4086,0.0000,0.0000,72339.5591,72339.5591,8.6496,1.3523,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0005,0.0000,0.0000,302.5459,302.5459,8.6496,9.0193,943.7000,634.6000,309.1000,0.0245,214.4773,4.4000,1.0000,129.5102,4.9000,1.0000,343.9875,0.0003,0.0000,764.1102,729.2227,-34.8875,8.6496,1.3523,15231.1000,0.0000,15231.1000,0.3949,4116.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4116.5135,0.0000,0.0000,0.0000,11114.5865,11114.5865,2.1301,8.6494,5.3897,3.8983,58475.0092,2.3255,499.6590,4.9966,2.1301,8.6499,5.3900,3.8983,31186.4278,1.2402,499.6085,4.9961,2.1301,8.6498,5.3900,3.8991,27293.5509,1.0854,499.7128,4.9971,4.6511,0.5209,0.0000,0.5209,162777.7000,116954.9880,116954.9880
1534.0000,8.5791,4.7570,52148.0000,16661.9000,35486.1000,1.3520,11851.8182,4.4000,1.0000,3702.6444,4.5000,1.0000,15554.4626,0.0811,0.0000,20364.5444,40296.1818,19931.6374,8.5791,1.2818,16219.7000,0.0000,16219.7000,0.4205,4383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4383.7027,0.0324,0.0000,0.0000,11835.9973,11835.9973,8.5791,0.8518,102907.1000,0.0000,102907.1000,2.6681,23387.9773,4.4000,1.0000,0.0000,0.0000,0.0000,23387.9773,0.5030,0.0000,0.0000,79519.1227,79519.1227,8.5791,1.2818,582.4000,0.0000,582.4000,0.0151,157.4054,3.7000,1.0000,0.0000,0.0000,0.0000,157.4054,0.0008,0.0000,0.0000,424.9946,424.9946,8.5791,3.6856,1941.4000,456.9000,1484.5000,0.0503,441.2273,4.4000,1.0000,93.2449,4.9000,1.0000,534.4722,0.0006,0.0000,550.1449,1500.1727,950.0278,8.5791,1.2818,12430.5000,0.0000,12430.5000,0.3223,3359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3359.5946,0.0000,0.0000,0.0000,9070.9054,9070.9054,2.0424,8.5789,5.3106,4.0576,60863.8455,2.4142,520.6154,5.2062,2.0424,8.5794,5.3109,4.0576,32460.4467,1.2874,520.5627,5.2056,2.0424,8.5793,5.3108,4.0583,28408.3931,1.1267,520.6718,5.2067,4.8283,0.6178,0.0000,0.6178,169110.3000,121732.6852,121732.6852
1535.0000,8.6525,3.6948,56005.6000,12691.3000,43314.3000,1.4520,12728.5455,4.4000,1.0000,2820.2889,4.5000,1.0000,15548.8343,0.0936,0.0000,15511.5889,43277.0545,27765.4657,8.6525,1.3552,16239.0000,0.0000,16239.0000,0.4210,4388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9189,0.0326,0.0000,0.0000,11850.0811,11850.0811,8.6525,0.9252,98068.5000,0.0000,98068.5000,2.5426,22288.2955,4.4000,1.0000,0.0000,0.0000,0.0000,22288.2955,0.4637,0.0000,0.0000,75780.2045,75780.2045,8.6525,1.3552,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0006,0.0000,0.0000,310.5000,310.5000,8.6525,1.6089,3553.9000,201.8000,3352.1000,0.0921,807.7045,4.4000,1.0000,41.1837,4.9000,1.0000,848.8882,0.0013,0.0000,242.9837,2746.1955,2503.2118,8.6525,1.3552,10830.2000,0.0000,10830.2000,0.2808,2927.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2927.0811,0.0000,0.0000,0.0000,7903.1189,7903.1189,1.8401,8.6522,5.2461,4.2036,63053.8662,2.3998,519.0811,5.1908,1.8401,8.6527,5.2464,4.2035,33628.3261,1.2798,519.0286,5.1903,1.8401,8.6526,5.2464,4.2043,29430.3897,1.1200,519.1376,5.1914,4.7997,0.5917,0.0000,0.5917,172229.6000,126112.5820,126112.5820
1536.0000,8.6544,3.1795,59080.6000,10887.8000,48192.8000,1.5318,13427.4091,4.4000,1.0000,2419.5111,4.5000,1.0000,15846.9202,0.1093,0.0000,13307.3111,45653.1909,32345.8798,8.6544,1.3571,16241.1000,0.0000,16241.1000,0.4211,4389.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4389.4865,0.0367,0.0000,0.0000,11851.6135,11851.6135,8.6544,0.9271,109058.8000,0.0000,109058.8000,2.8276,24786.0909,4.4000,1.0000,0.0000,0.0000,0.0000,24786.0909,0.6010,0.0000,0.0000,84272.7091,84272.7091,8.6544,1.3571,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0006,0.0000,0.0000,302.9108,302.9108,8.6544,0.9380,6103.9000,5.5000,6098.4000,0.1583,1387.2500,4.4000,1.0000,1.1224,4.9000,1.0000,1388.3724,0.0030,0.0000,6.6224,4716.6500,4710.0276,8.6544,1.3571,6029.2000,0.0000,6029.2000,0.1563,1629.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1629.5135,0.0000,0.0000,0.0000,4399.6865,4399.6865,1.6527,8.6542,5.1535,4.5959,68938.9237,2.5529,554.5802,5.5458,1.6527,8.6547,5.1537,4.5959,36766.8691,1.3614,554.5243,5.5452,1.6527,8.6545,5.1536,4.5967,32177.0344,1.1915,554.6411,5.5464,5.1057,0.7507,0.0000,0.7507,186035.4000,137882.8273,137882.8273
1537.0000,8.6665,2.9682,58796.2000,9760.6000,49035.6000,1.5244,13362.7727,4.4000,1.0000,2169.0222,4.5000,1.0000,15531.7949,0.1048,0.0000,11929.6222,45433.4273,33503.8051,8.6665,1.3692,16215.9000,0.0000,16215.9000,0.4204,4382.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4382.6757,0.0338,0.0000,0.0000,11833.2243,11833.2243,8.6665,0.9392,98822.8000,0.0000,98822.8000,2.5622,22459.7273,4.4000,1.0000,0.0000,0.0000,0.0000,22459.7273,0.4819,0.0000,0.0000,76363.0727,76363.0727,8.6665,1.3692,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0007,0.0000,0.0000,347.7162,347.7162,8.6665,0.9392,8937.0000,0.0000,8937.0000,0.2317,2031.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2031.1364,0.0051,0.0000,0.0000,6905.8636,6905.8636,8.6665,1.3692,1828.0000,0.0000,1828.0000,0.0474,494.0541,3.7000,1.0000,0.0000,0.0000,0.0000,494.0541,0.0000,0.0000,0.0000,1333.9459,1333.9459,1.6268,8.6663,5.1466,4.3428,65141.5129,2.3992,521.3701,5.2137,1.6268,8.6668,5.1468,4.3427,34741.5965,1.2795,521.3175,5.2132,1.6268,8.6666,5.1467,4.3435,30404.5184,1.1198,521.4275,5.2143,4.7984,0.6262,0.0000,0.6262,175315.8000,130287.6279,130287.6279
1538.0000,8.6498,2.6709,60475.7000,8651.1000,51824.6000,1.5679,13744.4773,4.4000,1.0000,1922.4667,4.5000,1.0000,15666.9439,0.1149,0.0000,10573.5667,46731.2227,36157.6561,8.6498,1.3525,16232.1000,0.0000,16232.1000,0.4208,4387.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4387.0541,0.0370,0.0000,0.0000,11845.0459,11845.0459,8.6498,0.9225,107875.6000,0.0000,107875.6000,2.7969,24517.1818,4.4000,1.0000,0.0000,0.0000,0.0000,24517.1818,0.5936,0.0000,0.0000,83358.4182,83358.4182,8.6498,1.3525,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0007,0.0000,0.0000,342.0243,342.0243,8.6498,0.9225,11237.9000,0.0000,11237.9000,0.2914,2554.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2554.0682,0.0082,0.0000,0.0000,8683.8318,8683.8318,8.6498,1.3525,1027.9000,0.0000,1027.9000,0.0267,277.8108,3.7000,1.0000,0.0000,0.0000,0.0000,277.8108,0.0000,0.0000,0.0000,750.0892,750.0892,1.4970,8.6496,5.0733,4.7044,70566.1252,2.5579,557.7632,5.5776,1.4970,8.6501,5.0735,4.7043,37634.6163,1.3641,557.7070,5.5771,1.4970,8.6499,5.0735,4.7052,32936.3240,1.1938,557.8249,5.5782,5.1158,0.7545,0.0000,0.7545,188666.8000,141137.0655,141137.0655
1539.0000,8.6524,2.4169,62559.7000,7635.4000,54924.3000,1.6220,14218.1136,4.4000,1.0000,1696.7556,4.5000,1.0000,15914.8692,0.1214,0.0000,9332.1556,48341.5864,39009.4308,8.6524,1.3551,16237.1000,0.0000,16237.1000,0.4210,4388.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4054,0.0357,0.0000,0.0000,11848.6946,11848.6946,8.6524,0.9252,100282.3000,0.0000,100282.3000,2.6000,22791.4318,4.4000,1.0000,0.0000,0.0000,0.0000,22791.4318,0.5120,0.0000,0.0000,77490.8682,77490.8682,8.6524,1.3551,478.0000,0.0000,478.0000,0.0124,129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,129.1892,0.0007,0.0000,0.0000,348.8108,348.8108,8.6524,0.9252,13279.2000,0.0000,13279.2000,0.3443,3018.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3018.0000,0.0110,0.0000,0.0000,10261.2000,10261.2000,8.6524,1.3551,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,1.4462,8.6522,5.0492,4.6422,69633.3236,2.5054,546.9212,5.4692,1.4462,8.6527,5.0494,4.6421,37137.1224,1.3361,546.8660,5.4687,1.4462,8.6525,5.0494,4.6430,32500.8828,1.1693,546.9818,5.4698,5.0107,0.6807,0.0000,0.6807,185628.9000,139271.3287,139271.3287
1540.0000,8.6162,2.1936,64990.1000,6937.6000,58052.5000,1.6850,14770.4773,4.4000,1.0000,1541.6889,4.5000,1.0000,16312.1662,0.1360,0.0000,8479.2889,50219.6227,41740.3338,8.6162,1.3189,16217.6000,0.0000,16217.6000,0.4205,4383.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4383.1351,0.0391,0.0000,0.0000,11834.4649,11834.4649,8.6162,0.8889,109185.9000,0.0000,109185.9000,2.8308,24814.9773,4.4000,1.0000,0.0000,0.0000,0.0000,24814.9773,0.6286,0.0000,0.0000,84370.9227,84370.9227,8.6162,1.3189,467.6000,0.0000,467.6000,0.0121,126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,126.3784,0.0008,0.0000,0.0000,341.2216,341.2216,8.6162,0.8889,14734.2000,0.0000,14734.2000,0.3820,3348.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3348.6818,0.0142,0.0000,0.0000,11385.5182,11385.5182,8.6162,1.3189,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,1.3362,8.6160,4.9761,4.9993,74989.9247,2.6708,585.0271,5.8503,1.3362,8.6165,4.9764,4.9992,39993.8987,1.4243,584.9681,5.8497,1.3362,8.6163,4.9763,5.0001,35000.9622,1.2465,585.0921,5.8509,5.3415,0.8186,0.0000,0.8186,199085.8000,149984.7856,149984.7856
1541.0000,8.5043,3.4277,52467.6000,11378.8000,41088.8000,1.3603,11924.4545,4.4000,1.0000,2528.6222,4.5000,1.0000,14453.0768,0.0828,0.0000,13907.4222,40543.1455,26635.7232,8.5043,1.2070,16229.7000,0.0000,16229.7000,0.4208,4386.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4054,0.0332,0.0000,0.0000,11843.2946,11843.2946,8.5043,0.7770,104418.3000,0.0000,104418.3000,2.7072,23731.4318,4.4000,1.0000,0.0000,0.0000,0.0000,23731.4318,0.5258,0.0000,0.0000,80686.8682,80686.8682,8.5043,1.2070,478.8000,0.0000,478.8000,0.0124,129.4054,3.7000,1.0000,0.0000,0.0000,0.0000,129.4054,0.0007,0.0000,0.0000,349.3946,349.3946,8.5043,0.7770,15661.4000,0.0000,15661.4000,0.4061,3559.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3559.4091,0.0152,0.0000,0.0000,12101.9909,12101.9909,8.5043,1.2070,1027.9000,0.0000,1027.9000,0.0267,277.8108,3.7000,1.0000,0.0000,0.0000,0.0000,277.8108,0.0000,0.0000,0.0000,750.0892,750.0892,1.5480,8.5041,5.0260,4.4121,66181.3943,2.4667,539.0700,5.3907,1.5480,8.5046,5.0263,4.4120,35296.2475,1.3155,539.0155,5.3902,1.5480,8.5044,5.0262,4.4128,30889.7188,1.1513,539.1299,5.3913,4.9335,0.6577,0.0000,0.6577,178904.9000,132367.3607,132367.3607
1542.0000,8.3961,4.5434,46255.3000,14663.4000,31591.9000,1.1993,10512.5682,4.4000,1.0000,3258.5333,4.5000,1.0000,13771.1015,0.0661,0.0000,17921.9333,35742.7318,17820.7985,8.3961,1.0988,16237.3000,0.0000,16237.3000,0.4210,4388.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4595,0.0342,0.0000,0.0000,11848.8405,11848.8405,8.3961,0.6689,116399.3000,0.0000,116399.3000,3.0179,26454.3864,4.4000,1.0000,0.0000,0.0000,0.0000,26454.3864,0.6470,0.0000,0.0000,89944.9136,89944.9136,8.3961,1.0988,637.2000,0.0000,637.2000,0.0165,172.2162,3.7000,1.0000,0.0000,0.0000,0.0000,172.2162,0.0011,0.0000,0.0000,464.9838,464.9838,8.3961,0.6689,16154.8000,0.0000,16154.8000,0.4188,3671.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3671.5455,0.0180,0.0000,0.0000,12483.2545,12483.2545,8.3961,1.0988,5627.5000,0.0000,5627.5000,0.1459,1520.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1520.9459,0.0000,0.0000,0.0000,4106.5541,4106.5541,1.6072,8.3959,5.0015,4.5555,68332.2574,2.6097,570.9662,5.7097,1.6072,8.3964,5.0018,4.5554,36443.4264,1.3917,570.9085,5.7091,1.6072,8.3962,5.0017,4.5562,31893.6613,1.2180,571.0296,5.7103,5.2194,0.7663,0.0000,0.7663,186648.0000,136669.3450,136669.3450
1543.0000,6.5107,15.2604,27592.9000,61401.9000,-33809.0000,1.5920,6271.1136,4.4000,1.0000,13644.8667,4.5000,1.0000,19915.9803,0.1069,0.0000,75046.7667,21321.7864,-53724.9803,6.5107,-0.7866,16220.3000,0.0000,16220.3000,0.4205,4383.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4383.8649,0.0277,0.0000,0.0000,11836.4351,11836.4351,6.5107,-1.2166,70560.6000,0.0000,70560.6000,1.8294,16036.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16036.5000,0.2385,0.0000,0.0000,54524.1000,54524.1000,6.5107,-0.7866,579.3000,0.0000,579.3000,0.0150,156.5676,3.7000,1.0000,0.0000,0.0000,0.0000,156.5676,0.0007,0.0000,0.0000,422.7324,422.7324,6.5107,-1.2166,15900.4000,0.0000,15900.4000,0.4122,3613.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3613.7273,0.0171,0.0000,0.0000,12286.6727,12286.6727,6.5107,-0.7866,19026.2000,0.0000,19026.2000,0.4933,5142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5142.2162,0.0017,0.0000,0.0000,13883.9838,13883.9838,4.3751,6.5105,5.4428,1.3075,19612.3727,2.3812,510.3637,5.1036,4.3751,6.5110,5.4430,1.3077,10461.4900,1.2699,510.3123,5.1031,4.3751,6.5108,5.4429,1.3079,9155.0810,1.1114,510.4199,5.1042,4.7625,0.3926,0.0000,0.3926,88477.8000,39228.9438,39228.9438
1544.0000,4.9893,16.4426,10124.0000,101736.2000,-91612.2000,2.6377,2300.9091,4.4000,1.0000,22608.0444,4.5000,1.0000,24908.9535,0.3734,0.0000,124344.2444,7823.0909,-116521.1535,4.9893,-2.3080,27590.2000,0.0000,27590.2000,0.7153,7456.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7456.8108,0.0744,0.0000,0.0000,20133.3892,20133.3892,4.9893,-2.7380,41146.3000,0.0000,41146.3000,1.0668,9351.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9351.4318,0.1177,0.0000,0.0000,31794.8682,31794.8682,4.9893,-2.3080,1237.9000,0.0000,1237.9000,0.0321,334.5676,3.7000,1.0000,0.0000,0.0000,0.0000,334.5676,0.0013,0.0000,0.0000,903.3324,903.3324,4.9893,-2.7380,14554.3000,0.0000,14554.3000,0.3773,3307.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3307.7955,0.0150,0.0000,0.0000,11246.5045,11246.5045,4.9893,-2.3080,20226.1000,0.0000,20226.1000,0.5244,5466.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5466.5135,0.0000,0.0000,0.0000,14759.5865,14759.5865,6.8143,4.9891,5.9017,-1.2563,-18843.9622,2.6768,561.6436,5.6164,6.8143,4.9895,5.9019,-1.2558,-10046.6709,1.4275,561.5877,5.6159,6.8143,4.9895,5.9019,-1.2561,-8792.8396,1.2493,561.7047,5.6170,5.3537,0.5817,0.0000,0.5817,13142.6000,-37683.4727,-37683.4727
1545.0000,4.2106,15.9736,6927.9000,116579.0000,-109651.1000,3.0225,1574.5227,4.4000,1.0000,25906.4444,4.5000,1.0000,27480.9672,0.5234,0.0000,142485.4444,5353.3773,-137132.0672,4.2106,-3.0867,33668.1000,0.0000,33668.1000,0.8729,9099.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9099.4865,0.0997,0.0000,0.0000,24568.6135,24568.6135,4.2106,0.8427,13532.3000,4899.3000,8633.0000,0.3509,3075.5227,4.4000,1.0000,999.8571,4.9000,1.0000,4075.3799,0.0214,0.0000,5899.1571,10456.7773,4557.6201,4.2106,-3.0867,2106.1000,0.0000,2106.1000,0.0546,569.2162,3.7000,1.0000,0.0000,0.0000,0.0000,569.2162,0.0015,0.0000,0.0000,1536.8838,1536.8838,4.2106,-3.5167,14239.9000,0.0000,14239.9000,0.3692,3236.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3236.3409,0.0130,0.0000,0.0000,11003.5591,11003.5591,4.2106,-3.0867,19426.2000,0.0000,19426.2000,0.5037,5250.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5250.3243,0.0000,0.0000,0.0000,14175.8757,14175.8757,8.2842,4.2104,6.2473,-2.7098,-40646.8925,2.5869,534.1971,5.3420,8.2842,4.2108,6.2475,-2.7093,-21674.1387,1.3795,534.1444,5.3414,8.2842,4.2109,6.2476,-2.7098,-18968.4838,1.2073,534.2543,5.3425,5.1737,0.6590,0.0000,0.6590,-31577.8000,-81289.5150,-81289.5150
1546.0000,4.1086,16.0100,5350.8000,128876.8000,-123526.0000,3.3414,1216.0909,4.4000,1.0000,28639.2889,4.5000,1.0000,29855.3798,0.6862,0.0000,157516.0889,4134.7091,-153381.3798,4.1086,-3.1887,38281.1000,0.0000,38281.1000,0.9925,10346.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10346.2432,0.1333,0.0000,0.0000,27934.8568,27934.8568,4.1086,1.0802,8723.2000,3404.2000,5319.0000,0.2262,1982.5455,4.4000,1.0000,694.7347,4.9000,1.0000,2677.2801,0.0131,0.0000,4098.9347,6740.6545,2641.7199,4.1086,-3.1887,2286.0000,0.0000,2286.0000,0.0593,617.8378,3.7000,1.0000,0.0000,0.0000,0.0000,617.8378,0.0016,0.0000,0.0000,1668.1622,1668.1622,4.1086,-3.6187,13482.9000,0.0000,13482.9000,0.3496,3064.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3064.2955,0.0114,0.0000,0.0000,10418.6045,10418.6045,4.1086,-3.1887,17026.4000,0.0000,17026.4000,0.4414,4601.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4601.7297,0.0000,0.0000,0.0000,12424.6703,12424.6703,8.8189,4.1083,6.4636,-3.2766,-49148.9398,2.7052,553.1109,5.5311,8.8189,4.1087,6.4638,-3.2760,-26208.2225,1.4426,553.0567,5.5306,8.8189,4.1089,6.4639,-3.2766,-22936.2039,1.2626,553.1695,5.5317,5.4103,0.8455,0.0000,0.8455,-47130.6000,-98293.3662,-98293.3662
1547.0000,3.9728,15.9586,4304.0000,140672.8000,-136368.8000,3.6472,978.1818,4.4000,1.0000,31260.6222,4.5000,1.0000,32238.8040,0.8841,0.0000,171933.4222,3325.8182,-168607.6040,3.9728,-3.3245,45202.4000,0.0000,45202.4000,1.1720,12216.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12216.8649,0.1954,0.0000,0.0000,32985.5351,32985.5351,3.9728,12.2854,5872.1000,12170.7000,-6298.6000,0.3155,1334.5682,4.4000,1.0000,2483.8163,4.9000,1.0000,3818.3845,0.0240,0.0000,14654.5163,4537.5318,-10116.9845,3.9728,-3.3245,2339.0000,0.0000,2339.0000,0.0606,632.1622,3.7000,1.0000,0.0000,0.0000,0.0000,632.1622,0.0019,0.0000,0.0000,1706.8378,1706.8378,3.9728,-3.6695,11793.3000,83.2000,11710.1000,0.3058,2680.2955,4.4000,1.0000,16.9796,4.9000,1.0000,2697.2750,0.0089,0.0000,100.1796,9113.0045,9012.8250,3.9728,-3.3245,15426.6000,0.0000,15426.6000,0.4000,4169.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4169.3514,0.0000,0.0000,0.0000,11257.2486,11257.2486,9.4104,3.9726,6.6915,-4.1256,-61883.5283,2.9505,597.0331,5.9703,9.4104,3.9730,6.6917,-4.1249,-32999.3623,1.5735,596.9750,5.9698,9.4104,3.9732,6.6918,-4.1256,-28879.2514,1.3771,597.0958,5.9710,5.9011,1.1142,0.0000,1.1142,-67989.3000,-123762.1420,-123762.1420
1548.0000,3.8166,15.8634,3457.4000,152349.8000,-148892.4000,3.9500,785.7727,4.4000,1.0000,33855.5111,4.5000,1.0000,34641.2838,1.1045,0.0000,186205.3111,2671.6273,-183533.6838,3.8166,-3.4807,47517.7000,0.0000,47517.7000,1.2320,12842.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12842.6216,0.2408,0.0000,0.0000,34675.0784,34675.0784,3.8166,14.5393,4008.7000,23500.1000,-19491.4000,0.6093,911.0682,4.4000,1.0000,4795.9388,4.9000,1.0000,5707.0070,0.0697,0.0000,28296.0388,3097.6318,-25198.4070,3.8166,-3.4807,2777.9000,0.0000,2777.9000,0.0720,750.7838,3.7000,1.0000,0.0000,0.0000,0.0000,750.7838,0.0030,0.0000,0.0000,2027.1162,2027.1162,3.8166,-3.4152,10104.4000,415.8000,9688.6000,0.2620,2296.4545,4.4000,1.0000,84.8571,4.9000,1.0000,2381.3117,0.0066,0.0000,500.6571,7807.9455,7307.2883,3.8166,-3.4807,12426.8000,0.0000,12426.8000,0.3222,3358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5946,0.0000,0.0000,0.0000,9068.2054,9068.2054,10.0759,3.8163,6.9461,-5.1887,-77829.8579,3.2237,644.7906,6.4479,10.0759,3.8167,6.9463,-5.1879,-41503.2944,1.7191,644.7282,6.4473,10.0759,3.8170,6.9464,-5.1888,-36321.2501,1.5046,644.8577,6.4486,6.4474,1.4247,0.0000,1.4247,-95972.8000,-155654.4025,-155654.4025
1549.0000,3.6149,15.7103,2686.7000,163754.2000,-161067.5000,4.2456,610.6136,4.4000,1.0000,36389.8222,4.5000,1.0000,37000.4359,1.3126,0.0000,200144.0222,2076.0864,-198067.9359,3.6149,-3.6824,41164.0000,0.0000,41164.0000,1.0673,11125.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11125.4054,0.2116,0.0000,0.0000,30038.5946,30038.5946,3.6149,14.5065,4576.5000,30774.7000,-26198.2000,0.7979,1040.1136,4.4000,1.0000,6280.5510,4.9000,1.0000,7320.6647,0.1085,0.0000,37055.2510,3536.3864,-33518.8647,3.6149,-3.6824,3322.8000,0.0000,3322.8000,0.0861,898.0541,3.7000,1.0000,0.0000,0.0000,0.0000,898.0541,0.0041,0.0000,0.0000,2424.7459,2424.7459,3.6149,-3.1969,8771.3000,666.9000,8104.4000,0.2274,1993.4773,4.4000,1.0000,136.1020,4.9000,1.0000,2129.5793,0.0050,0.0000,803.0020,6777.8227,5974.8207,3.6149,-3.6824,10827.0000,0.0000,10827.0000,0.2807,2926.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2926.2162,0.0000,0.0000,0.0000,7900.7838,7900.7838,10.7780,3.6146,7.1963,-6.1751,-92626.6650,3.3525,662.9950,6.6299,10.7780,3.6149,7.1964,-6.1743,-49394.3199,1.7878,662.9313,6.6293,10.7780,3.6153,7.1966,-6.1753,-43226.8706,1.5647,663.0635,6.6306,6.7050,1.6417,0.0000,1.6417,-123847.5000,-185247.8555,-185247.8555
1550.0000,3.6999,15.8611,1389.5000,176012.0000,-174622.5000,4.5634,315.7955,4.4000,1.0000,39113.7778,4.5000,1.0000,39429.5732,1.6171,0.0000,215125.7778,1073.7045,-214052.0732,3.6999,-3.5974,47514.3000,0.0000,47514.3000,1.2319,12841.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12841.7027,0.2913,0.0000,0.0000,34672.5973,34672.5973,3.6999,15.5079,1071.2000,35552.9000,-34481.7000,0.9218,243.4545,4.4000,1.0000,7255.6939,4.9000,1.0000,7499.1484,0.1520,0.0000,42808.5939,827.7455,-41980.8484,3.6999,-3.5974,3173.6000,0.0000,3173.6000,0.0823,857.7297,3.7000,1.0000,0.0000,0.0000,0.0000,857.7297,0.0045,0.0000,0.0000,2315.8703,2315.8703,3.6999,-2.3185,7455.2000,1058.1000,6397.1000,0.1933,1694.3636,4.4000,1.0000,215.9388,4.9000,1.0000,1910.3024,0.0034,0.0000,1274.0388,5760.8364,4486.7976,3.6999,-3.5974,9627.1000,0.0000,9627.1000,0.2496,2601.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2601.9189,0.0000,0.0000,0.0000,7025.1811,7025.1811,11.1294,3.6996,7.4145,-6.9179,-103769.1238,3.6211,709.0925,7.0909,11.1294,3.6999,7.4147,-6.9171,-55336.5129,1.9311,709.0250,7.0902,11.1294,3.7003,7.4149,-6.9181,-48426.8387,1.6901,709.1655,7.0917,7.2423,2.0683,0.0000,2.0683,-142392.1000,-207532.4754,-207532.4754
1551.0000,3.6442,15.8386,672.8000,187075.7000,-186402.9000,4.8503,152.9091,4.4000,1.0000,41572.3778,4.5000,1.0000,41725.2869,1.8763,0.0000,228648.0778,519.8909,-228128.1869,3.6442,-3.6531,45200.6000,0.0000,45200.6000,1.1719,12216.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12216.3784,0.2830,0.0000,0.0000,32984.2216,32984.2216,3.6442,15.5243,670.9000,32264.1000,-31593.2000,0.8365,152.4773,4.4000,1.0000,6584.5102,4.9000,1.0000,6736.9875,0.1322,0.0000,38848.6102,518.4227,-38330.1875,3.6442,-3.6531,2083.8000,0.0000,2083.8000,0.0540,563.1892,3.7000,1.0000,0.0000,0.0000,0.0000,563.1892,0.0026,0.0000,0.0000,1520.6108,1520.6108,3.6442,-1.9061,6429.2000,1162.4000,5266.8000,0.1667,1461.1818,4.4000,1.0000,237.2245,4.9000,1.0000,1698.4063,0.0019,0.0000,1399.6245,4968.0182,3568.3937,3.6442,-3.6531,8427.2000,0.0000,8427.2000,0.2185,2277.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2277.6216,0.0000,0.0000,0.0000,6149.5784,6149.5784,11.5394,3.6439,7.5917,-7.4080,-111120.6280,3.6489,708.8620,7.0886,11.5394,3.6442,7.5918,-7.4071,-59257.1682,1.9459,708.7950,7.0879,11.5394,3.6447,7.5920,-7.4083,-51857.7736,1.7030,708.9347,7.0893,7.2979,2.2960,0.0000,2.2960,-157017.7000,-222235.5698,-222235.5698
1552.0000,3.6730,15.8804,380.5000,198081.8000,-197701.3000,5.1356,86.4773,4.4000,1.0000,44018.1778,4.5000,1.0000,44104.6551,2.1643,0.0000,242099.9778,294.0227,-241805.9551,3.6730,-3.6243,42897.7000,0.0000,42897.7000,1.1122,11593.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11593.9730,0.2771,0.0000,0.0000,31303.7270,31303.7270,3.6730,15.5883,517.7000,31872.2000,-31354.5000,0.8263,117.6591,4.4000,1.0000,6504.5306,4.9000,1.0000,6622.1897,0.1331,0.0000,38376.7306,400.0409,-37976.6897,3.6730,-3.6243,2018.5000,0.0000,2018.5000,0.0523,545.5405,3.7000,1.0000,0.0000,0.0000,0.0000,545.5405,0.0025,0.0000,0.0000,1472.9595,1472.9595,3.6730,-1.6482,5579.8000,1115.0000,4464.8000,0.1447,1268.1364,4.4000,1.0000,227.5510,4.9000,1.0000,1495.6874,0.0013,0.0000,1342.5510,4311.6636,2969.1126,3.6730,-3.6243,9627.1000,0.0000,9627.1000,0.2496,2601.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2601.9189,0.0000,0.0000,0.0000,7025.1811,7025.1811,11.8437,3.6728,7.7582,-7.9006,-118508.6811,3.7604,725.0683,7.2507,11.8437,3.6730,7.7583,-7.8997,-63197.2750,2.0054,725.0002,7.2500,11.8437,3.6735,7.7586,-7.9008,-55305.7084,1.7551,725.1425,7.2514,7.5208,2.5784,0.0000,2.5784,-170047.7000,-237011.6646,-237011.6646
1553.0000,3.6632,15.8719,347.7000,197965.5000,-197617.8000,5.1326,79.0227,4.4000,1.0000,43992.3333,4.5000,1.0000,44071.3561,2.1240,0.0000,241957.8333,268.6773,-241689.1561,3.6632,-3.6341,36552.0000,0.0000,36552.0000,0.9477,9878.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9878.9189,0.2155,0.0000,0.0000,26673.0811,26673.0811,3.6632,15.5505,586.2000,29497.0000,-28910.8000,0.7648,133.2273,4.4000,1.0000,6019.7959,4.9000,1.0000,6153.0232,0.1123,0.0000,35516.7959,452.9727,-35063.8232,3.6632,-3.6341,2606.9000,0.0000,2606.9000,0.0676,704.5676,3.7000,1.0000,0.0000,0.0000,0.0000,704.5676,0.0031,0.0000,0.0000,1902.3324,1902.3324,3.6632,-1.8718,5247.4000,955.4000,4292.0000,0.1360,1192.5909,4.4000,1.0000,194.9796,4.9000,1.0000,1387.5705,0.0013,0.0000,1150.3796,4054.8091,2904.4295,3.6632,-3.6341,11227.0000,0.0000,11227.0000,0.2911,3034.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3034.3243,0.0000,0.0000,0.0000,8192.6757,8192.6757,12.0378,3.6630,7.8504,-7.9029,-118542.9637,3.6699,704.7014,7.0470,12.0378,3.6632,7.8505,-7.9020,-63215.7600,1.9571,704.6355,7.0464,12.0378,3.6637,7.8508,-7.9031,-55321.7369,1.7128,704.7733,7.0477,7.3398,2.4562,0.0000,2.4562,-171850.7000,-237080.4606,-237080.4606
1554.0000,3.5402,15.7394,560.3000,188588.2000,-188027.9000,4.8895,127.3409,4.4000,1.0000,41908.4889,4.5000,1.0000,42035.8298,1.7940,0.0000,230496.6889,432.9591,-230063.7298,3.5402,-3.7571,23869.4000,0.0000,23869.4000,0.6189,6451.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6451.1892,0.1044,0.0000,0.0000,17418.2108,17418.2108,3.5402,14.2640,3037.3000,17821.6000,-14784.3000,0.4621,690.2955,4.4000,1.0000,3637.0612,4.9000,1.0000,4327.3567,0.0430,0.0000,21458.6612,2347.0045,-19111.6567,3.5402,-3.7571,1646.0000,0.0000,1646.0000,0.0427,444.8649,3.7000,1.0000,0.0000,0.0000,0.0000,444.8649,0.0013,0.0000,0.0000,1201.1351,1201.1351,3.5402,-2.9099,5543.5000,588.0000,4955.5000,0.1437,1259.8864,4.4000,1.0000,120.0000,4.9000,1.0000,1379.8864,0.0017,0.0000,708.0000,4283.6136,3575.6136,3.5402,-3.7571,14826.6000,0.0000,14826.6000,0.3844,4007.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4007.1892,0.0000,0.0000,0.0000,10819.4108,10819.4108,12.1079,3.5399,7.8239,-7.2055,-108082.9491,3.2706,628.7754,6.2878,12.1079,3.5401,7.8240,-7.2047,-57637.8053,1.7442,628.7168,6.2872,12.1079,3.5407,7.8243,-7.2058,-50440.2617,1.5265,628.8393,6.2884,6.5412,1.9443,0.0000,1.9443,-157514.7000,-216161.0161,-216161.0161
1555.0000,4.5412,16.5805,2421.7000,102290.3000,-99868.6000,2.6521,550.3864,4.4000,1.0000,22731.1778,4.5000,1.0000,23281.5641,0.3481,0.0000,125021.4778,1871.3136,-123150.1641,4.5412,-2.7561,19634.9000,0.0000,19634.9000,0.5091,5306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5306.7297,0.0357,0.0000,0.0000,14328.1703,14328.1703,4.5412,-2.9446,8726.4000,175.0000,8551.4000,0.2262,1983.2727,4.4000,1.0000,35.7143,4.9000,1.0000,2018.9870,0.0079,0.0000,210.7143,6743.1273,6532.4130,4.5412,-2.7561,1353.4000,0.0000,1353.4000,0.0351,365.7838,3.7000,1.0000,0.0000,0.0000,0.0000,365.7838,0.0005,0.0000,0.0000,987.6162,987.6162,4.5412,-2.2167,6452.0000,519.4000,5932.6000,0.1673,1466.3636,4.4000,1.0000,106.0000,4.9000,1.0000,1572.3636,0.0024,0.0000,625.4000,4985.6364,4360.2364,4.5412,-2.7561,17426.4000,0.0000,17426.4000,0.4518,4709.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4709.8378,0.0002,0.0000,0.0000,12716.5622,12716.5622,9.9443,4.5410,7.2426,-2.8076,-42114.2831,2.0208,398.7930,3.9879,9.9443,4.5412,7.2428,-2.8072,-22457.9781,1.0777,398.7554,3.9876,9.9443,4.5417,7.2430,-2.8076,-19652.9050,0.9431,398.8334,3.9883,4.0416,0.3949,0.0000,0.3949,-46969.9000,-84225.1661,-84225.1661
1556.0000,4.5939,16.5376,3766.5000,104505.6000,-100739.1000,2.7095,856.0227,4.4000,1.0000,23223.4667,4.5000,1.0000,24079.4894,0.3701,0.0000,127729.0667,2910.4773,-124818.5894,4.5939,-2.7034,19640.9000,0.0000,19640.9000,0.5092,5308.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5308.3514,0.0377,0.0000,0.0000,14332.5486,14332.5486,4.5939,-3.1334,12666.9000,0.0000,12666.9000,0.3284,2878.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2878.8409,0.0142,0.0000,0.0000,9788.0591,9788.0591,4.5939,-2.7034,1028.7000,0.0000,1028.7000,0.0267,278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,278.0270,0.0005,0.0000,0.0000,750.6730,750.6730,4.5939,-2.5899,8068.5000,364.2000,7704.3000,0.2092,1833.7500,4.4000,1.0000,74.3265,4.9000,1.0000,1908.0765,0.0037,0.0000,438.5265,6234.7500,5796.2235,4.5939,-2.7034,16626.5000,0.0000,16626.5000,0.4311,4493.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4493.6486,0.0000,0.0000,0.0000,12132.8514,12132.8514,9.6400,4.5937,7.1168,-2.7341,-41010.8669,2.1070,418.1890,4.1819,9.6400,4.5939,7.1170,-2.7337,-21869.3976,1.1236,418.1493,4.1815,9.6400,4.5944,7.1172,-2.7340,-19137.9693,0.9834,418.2318,4.1823,4.2141,0.4262,0.0000,0.4262,-43071.8000,-82018.2339,-82018.2339
1557.0000,5.8540,17.1689,7462.9000,63557.2000,-56094.3000,1.6478,1696.1136,4.4000,1.0000,14123.8222,4.5000,1.0000,15819.9359,0.1046,0.0000,77681.0222,5766.7864,-71914.2359,5.8540,-1.4433,19653.3000,0.0000,19653.3000,0.5095,5311.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5311.7027,0.0238,0.0000,0.0000,14341.5973,14341.5973,5.8540,-1.8733,19262.8000,0.0000,19262.8000,0.4994,4377.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4377.9091,0.0200,0.0000,0.0000,14884.8909,14884.8909,5.8540,-1.4433,1136.4000,0.0000,1136.4000,0.0295,307.1351,3.7000,1.0000,0.0000,0.0000,0.0000,307.1351,0.0005,0.0000,0.0000,829.2649,829.2649,5.8540,-1.5293,9210.0000,263.1000,8946.9000,0.2388,2093.1818,4.4000,1.0000,53.6939,4.9000,1.0000,2146.8757,0.0043,0.0000,316.7939,7116.8182,6800.0243,5.8540,-1.4433,15226.6000,0.0000,15226.6000,0.3948,4115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4115.2973,0.0015,0.0000,0.0000,11111.3027,11111.3027,7.7242,5.8538,6.7890,-0.7983,-11975.0438,1.6599,334.3911,3.3439,7.7242,5.8540,6.7891,-0.7981,-6385.1313,0.8852,334.3591,3.3436,7.7242,5.8544,6.7893,-0.7981,-5586.9807,0.7747,334.4255,3.3443,3.3198,0.1547,0.0000,0.1547,8131.7000,-23947.1558,-23947.1558
1558.0000,5.8496,16.8971,9197.2000,60503.2000,-51306.0000,1.5687,2090.2727,4.4000,1.0000,13445.1556,4.5000,1.0000,15535.4283,0.0908,0.0000,73948.3556,7106.9273,-66841.4283,5.8496,-1.4477,16622.0000,0.0000,16622.0000,0.4310,4492.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4492.4324,0.0179,0.0000,0.0000,12129.5676,12129.5676,5.8496,-1.8777,21838.1000,0.0000,21838.1000,0.5662,4963.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4963.2045,0.0232,0.0000,0.0000,16874.8955,16874.8955,5.8496,-1.4477,645.7000,0.0000,645.7000,0.0167,174.5135,3.7000,1.0000,0.0000,0.0000,0.0000,174.5135,0.0003,0.0000,0.0000,471.1865,471.1865,5.8496,-1.7133,10690.0000,146.0000,10544.0000,0.2772,2429.5455,4.4000,1.0000,29.7959,4.9000,1.0000,2459.3414,0.0052,0.0000,175.7959,8260.4545,8084.6586,5.8496,-1.4477,12426.8000,0.0000,12426.8000,0.3222,3358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5946,0.0002,0.0000,0.0000,9068.2054,9068.2054,7.4966,5.8493,6.6729,-0.6739,-10107.8450,1.5909,322.1963,3.2220,7.4966,5.8496,6.6731,-0.6737,-5389.3565,0.8484,322.1654,3.2217,7.4966,5.8500,6.6733,-0.6737,-4715.7132,0.7425,322.2297,3.2223,3.1819,0.1376,0.0000,0.1376,10770.6000,-20212.9147,-20212.9147
