Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1559.0000,7.3119,17.1682,14081.8000,45991.4000,-31909.6000,1.1924,3200.4091,4.4000,1.0000,10220.3111,4.5000,1.0000,13420.7202,0.0509,0.0000,56211.7111,10881.3909,-45330.3202,7.3119,0.0146,16237.4000,0.0000,16237.4000,0.4210,4388.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4865,0.0189,0.0000,0.0000,11848.9135,11848.9135,7.3119,-0.4153,52146.2000,0.0000,52146.2000,1.3520,11851.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11851.4091,0.1103,0.0000,0.0000,40294.7909,40294.7909,7.3119,0.0146,474.8000,0.0000,474.8000,0.0123,128.3243,3.7000,1.0000,0.0000,0.0000,0.0000,128.3243,0.0003,0.0000,0.0000,346.4757,346.4757,7.3119,-0.4153,13319.6000,0.0000,13319.6000,0.3453,3027.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3027.1818,0.0092,0.0000,0.0000,10292.4182,10292.4182,7.3119,0.0146,10827.0000,0.0000,10827.0000,0.2807,2926.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2926.2162,0.0000,0.0000,0.0000,7900.7838,7900.7838,5.4879,7.3117,6.3998,0.8450,12674.9259,1.8019,369.4971,3.6950,5.4879,7.3120,6.4000,0.8451,6760.5607,0.9609,369.4615,3.6946,5.4879,7.3123,6.4001,0.8454,5917.5752,0.8410,369.5359,3.6954,3.6037,0.1896,0.0000,0.1896,61095.4000,25353.0619,25353.0619
1560.0000,7.8460,16.5460,17541.0000,38482.8000,-20941.8000,0.9977,3986.5909,4.4000,1.0000,8551.7333,4.5000,1.0000,12538.3242,0.0361,0.0000,47034.5333,13554.4091,-33480.1242,7.8460,0.5487,16221.4000,0.0000,16221.4000,0.4206,4384.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1622,0.0197,0.0000,0.0000,11837.2378,11837.2378,7.8460,0.1187,67129.5000,0.0000,67129.5000,1.7405,15256.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15256.7045,0.1770,0.0000,0.0000,51872.7955,51872.7955,7.8460,0.5487,476.8000,0.0000,476.8000,0.0124,128.8649,3.7000,1.0000,0.0000,0.0000,0.0000,128.8649,0.0004,0.0000,0.0000,347.9351,347.9351,7.8460,0.1187,16161.3000,0.0000,16161.3000,0.4190,3673.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3673.0227,0.0133,0.0000,0.0000,12488.2773,12488.2773,7.8460,0.5487,6027.5000,0.0000,6027.5000,0.1563,1629.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1629.0541,0.0000,0.0000,0.0000,4398.4459,4398.4459,4.5612,7.8458,6.2035,1.5820,23730.6349,1.8732,387.6022,3.8760,4.5612,7.8461,6.2037,1.5821,12656.5204,0.9990,387.5648,3.8756,4.5612,7.8463,6.2038,1.5825,11077.4121,0.8743,387.6434,3.8764,3.7464,0.2466,0.0000,0.2466,85074.7000,47464.5674,47464.5674
1561.0000,8.1110,15.5560,20385.1000,32973.7000,-12588.6000,0.8549,4632.9773,4.4000,1.0000,7327.4889,4.5000,1.0000,11960.4662,0.0261,0.0000,40301.1889,15752.1227,-24549.0662,8.1110,0.8137,16220.5000,0.0000,16220.5000,0.4205,4383.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4383.9189,0.0184,0.0000,0.0000,11836.5811,11836.5811,8.1110,0.3837,68615.8000,0.0000,68615.8000,1.7790,15594.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15594.5000,0.1768,0.0000,0.0000,53021.3000,53021.3000,8.1110,0.8137,469.4000,0.0000,469.4000,0.0122,126.8649,3.7000,1.0000,0.0000,0.0000,0.0000,126.8649,0.0004,0.0000,0.0000,342.5351,342.5351,8.1110,0.3837,18856.5000,0.0000,18856.5000,0.4889,4285.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4285.5682,0.0168,0.0000,0.0000,14570.9318,14570.9318,8.1110,0.8137,1827.4000,0.0000,1827.4000,0.0474,493.8919,3.7000,1.0000,0.0000,0.0000,0.0000,493.8919,0.0000,0.0000,0.0000,1333.5081,1333.5081,4.0411,8.1108,6.0760,1.8851,28276.3234,1.8014,374.9462,3.7495,4.0411,8.1111,6.0761,1.8851,15080.6747,0.9607,374.9098,3.7491,4.0411,8.1113,6.0762,1.8855,13198.7918,0.8408,374.9863,3.7499,3.6029,0.2385,0.0000,0.2385,93401.0000,56555.7900,56555.7900
1562.0000,8.4411,14.3522,23301.1000,28529.8000,-5228.7000,0.7397,5295.7045,4.4000,1.0000,6339.9556,4.5000,1.0000,11635.6601,0.0175,0.0000,34869.7556,18005.3955,-16864.3601,8.4411,1.1438,16232.8000,0.0000,16232.8000,0.4209,4387.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4387.2432,0.0208,0.0000,0.0000,11845.5568,11845.5568,8.4411,0.7138,79861.9000,0.0000,79861.9000,2.0706,18150.4318,4.4000,1.0000,0.0000,0.0000,0.0000,18150.4318,0.2404,0.0000,0.0000,61711.4682,61711.4682,8.4411,1.1438,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0005,0.0000,0.0000,348.4459,348.4459,8.4411,0.7138,21022.6000,0.0000,21022.6000,0.5450,4777.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4777.8636,0.0218,0.0000,0.0000,16244.7364,16244.7364,8.4411,1.1438,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,3.4098,8.4409,5.9254,2.4677,37016.2309,1.9076,399.8084,3.9981,3.4098,8.4412,5.9255,2.4677,19741.6807,1.0173,399.7694,3.9977,3.4098,8.4413,5.9256,2.4683,17277.8788,0.8903,399.8515,3.9985,3.8152,0.3010,0.0000,0.3010,113393.8000,74035.7904,74035.7904
1563.0000,8.5936,12.7135,26066.3000,25266.4000,799.9000,0.6758,5924.1591,4.4000,1.0000,5614.7556,4.5000,1.0000,11538.9146,0.0148,0.0000,30881.1556,20142.1409,-10739.0146,8.5936,1.2963,16219.6000,0.0000,16219.6000,0.4205,4383.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4383.6757,0.0194,0.0000,0.0000,11835.9243,11835.9243,8.5936,0.8664,77823.6000,0.0000,77823.6000,2.0177,17687.1818,4.4000,1.0000,0.0000,0.0000,0.0000,17687.1818,0.2215,0.0000,0.0000,60136.4182,60136.4182,8.5936,1.2963,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0005,0.0000,0.0000,341.7324,341.7324,8.5936,0.8664,22628.5000,0.0000,22628.5000,0.5867,5142.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5142.8409,0.0245,0.0000,0.0000,17485.6591,17485.6591,8.5936,1.2963,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,3.0676,8.5934,5.8305,2.6457,39684.8549,1.8620,391.9633,3.9196,3.0676,8.5938,5.8307,2.6456,21164.8461,0.9930,391.9250,3.9192,3.0676,8.5939,5.8307,2.6462,18523.2697,0.8690,392.0058,3.9201,3.7240,0.2807,0.0000,0.2807,118367.8000,79372.9707,79372.9707
1564.0000,8.6815,10.4303,28734.9000,22278.6000,6456.3000,0.7450,6530.6591,4.4000,1.0000,4950.8000,4.5000,1.0000,11481.4591,0.0187,0.0000,27229.4000,22204.2409,-5025.1591,8.6815,1.3842,16217.3000,0.0000,16217.3000,0.4205,4383.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4383.0541,0.0225,0.0000,0.0000,11834.2459,11834.2459,8.6815,0.9542,87224.8000,0.0000,87224.8000,2.2615,19823.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19823.8182,0.2951,0.0000,0.0000,67400.9818,67400.9818,8.6815,1.3842,478.4000,0.0000,478.4000,0.0124,129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,129.2973,0.0006,0.0000,0.0000,349.1027,349.1027,8.6815,0.9542,23820.6000,0.0000,23820.6000,0.6176,5413.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5413.7727,0.0292,0.0000,0.0000,18406.8273,18406.8273,8.6815,1.3842,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.7365,8.6813,5.7089,3.1092,46637.3458,2.0340,430.5917,4.3059,2.7365,8.6817,5.7091,3.1091,24872.7022,1.0847,430.5495,4.3055,2.7365,8.6817,5.7091,3.1097,21768.2021,0.9493,430.6386,4.3064,4.0680,0.3660,0.0000,0.3660,134625.3000,93278.2500,93278.2500
1565.0000,7.9757,14.9765,24002.9000,35522.0000,-11519.1000,0.9210,5455.2045,4.4000,1.0000,7893.7778,4.5000,1.0000,13348.9823,0.0331,0.0000,43415.7778,18547.6955,-24868.0823,7.9757,0.6785,16233.0000,0.0000,16233.0000,0.4209,4387.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4387.2973,0.0227,0.0000,0.0000,11845.7027,11845.7027,7.9757,0.2485,84496.1000,0.0000,84496.1000,2.1907,19203.6591,4.4000,1.0000,0.0000,0.0000,0.0000,19203.6591,0.2898,0.0000,0.0000,65292.4409,65292.4409,7.9757,0.6785,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0006,0.0000,0.0000,340.9297,340.9297,7.9757,0.2485,24572.9000,0.0000,24572.9000,0.6371,5584.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5584.7500,0.0317,0.0000,0.0000,18988.1500,18988.1500,7.9757,0.6785,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,3.5185,7.9755,5.7470,2.4115,36172.7486,2.1042,444.6661,4.4467,3.5185,7.9759,5.7472,2.4115,19292.1664,1.1221,444.6224,4.4462,3.5185,7.9760,5.7472,2.4120,16884.1693,0.9821,444.7146,4.4471,4.2084,0.3779,0.0000,0.3779,115277.8000,72349.0843,72349.0843
1566.0000,7.7355,15.5910,24434.6000,43238.6000,-18804.0000,1.1210,5553.3182,4.4000,1.0000,9608.5778,4.5000,1.0000,15161.8960,0.0526,0.0000,52847.1778,18881.2818,-33965.8960,7.7355,0.4382,16222.1000,0.0000,16222.1000,0.4206,4384.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4384.3514,0.0277,0.0000,0.0000,11837.7486,11837.7486,7.7355,0.0083,95050.1000,0.0000,95050.1000,2.4644,21602.2955,4.4000,1.0000,0.0000,0.0000,0.0000,21602.2955,0.4025,0.0000,0.0000,73447.8045,73447.8045,7.7355,0.4382,639.3000,0.0000,639.3000,0.0166,172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,172.7838,0.0009,0.0000,0.0000,466.5162,466.5162,7.7355,0.0083,24727.4000,0.0000,24727.4000,0.6411,5619.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5619.8636,0.0367,0.0000,0.0000,19107.5364,19107.5364,7.7355,0.4382,5625.7000,0.0000,5625.7000,0.1459,1520.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1520.4595,0.0000,0.0000,0.0000,4105.2405,4105.2405,3.6925,7.7353,5.7139,2.4998,37497.4480,2.4047,508.9580,5.0896,3.6925,7.7357,5.7141,2.4999,19998.8686,1.2824,508.9080,5.0891,3.6925,7.7357,5.7141,2.5004,17502.6337,1.1223,509.0136,5.0901,4.8095,0.5204,0.0000,0.5204,123460.6000,74998.9504,74998.9504
1567.0000,5.5970,16.8436,12635.8000,100080.3000,-87444.5000,2.5948,2871.7727,4.4000,1.0000,22240.0667,4.5000,1.0000,25111.8394,0.3474,0.0000,122320.3667,9764.0273,-112556.3394,5.5970,-1.7003,16214.5000,0.0000,16214.5000,0.4204,4382.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4382.2973,0.0378,0.0000,0.0000,11832.2027,11832.2027,5.5970,-2.1303,56313.7000,0.0000,56313.7000,1.4600,12798.5682,4.4000,1.0000,0.0000,0.0000,0.0000,12798.5682,0.1957,0.0000,0.0000,43515.1318,43515.1318,5.5970,-1.7003,587.9000,0.0000,587.9000,0.0152,158.8919,3.7000,1.0000,0.0000,0.0000,0.0000,158.8919,0.0008,0.0000,0.0000,429.0081,429.0081,5.5970,-2.1303,24450.6000,0.0000,24450.6000,0.6339,5556.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5556.9545,0.0408,0.0000,0.0000,18893.6455,18893.6455,5.5970,-1.7003,19019.8000,0.0000,19019.8000,0.4931,5140.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5140.4865,0.0000,0.0000,0.0000,13879.3135,13879.3135,6.7050,5.5968,6.1509,-0.8004,-12005.6583,2.8087,582.5895,5.8259,6.7050,5.5972,6.1511,-0.8000,-6400.2588,1.4979,582.5327,5.8253,6.7050,5.5972,6.1511,-0.8002,-5601.1207,1.3109,582.6528,5.8265,5.6175,0.6225,0.0000,0.6225,29142.0000,-24007.0378,-24007.0378
1568.0000,4.7210,16.5106,7765.9000,138699.4000,-130933.5000,3.5960,1764.9773,4.4000,1.0000,30822.0889,4.5000,1.0000,32587.0662,0.8173,0.0000,169521.4889,6000.9227,-163520.5662,4.7210,-2.5763,27589.1000,0.0000,27589.1000,0.7153,7456.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7456.5135,0.0965,0.0000,0.0000,20132.5865,20132.5865,4.7210,-3.0062,31194.8000,0.0000,31194.8000,0.8088,7089.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7089.7273,0.0891,0.0000,0.0000,24105.0727,24105.0727,4.7210,-2.5763,1228.9000,0.0000,1228.9000,0.0319,332.1351,3.7000,1.0000,0.0000,0.0000,0.0000,332.1351,0.0014,0.0000,0.0000,896.7649,896.7649,4.7210,-3.0062,21182.9000,0.0000,21182.9000,0.5492,4814.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4814.2955,0.0321,0.0000,0.0000,16368.6045,16368.6045,4.7210,-2.5763,20219.3000,0.0000,20219.3000,0.5242,5464.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5464.6757,0.0000,0.0000,0.0000,14754.6243,14754.6243,8.3553,4.7208,6.5380,-2.9089,-43633.7224,3.1127,634.2760,6.3428,8.3553,4.7212,6.5382,-2.9084,-23267.0757,1.6600,634.2147,6.3421,8.3553,4.7213,6.5383,-2.9089,-20362.1151,1.4528,634.3442,6.3434,6.2254,1.0363,0.0000,1.0363,-29518.5000,-87262.9132,-87262.9132
1569.0000,4.0610,16.0200,5207.9000,152875.8000,-147667.9000,3.9636,1183.6136,4.4000,1.0000,33972.4000,4.5000,1.0000,35156.0136,1.0523,0.0000,186848.2000,4024.2864,-182823.9136,4.0610,-3.2363,33656.7000,0.0000,33656.7000,0.8726,9096.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9096.4054,0.1302,0.0000,0.0000,24560.2946,24560.2946,4.0610,8.2828,8610.8000,8545.2000,65.6000,0.2233,1957.0000,4.4000,1.0000,1743.9184,4.9000,1.0000,3700.9184,0.0143,0.0000,10289.1184,6653.8000,-3635.3184,4.0610,-3.2363,2108.9000,0.0000,2108.9000,0.0547,569.9730,3.7000,1.0000,0.0000,0.0000,0.0000,569.9730,0.0018,0.0000,0.0000,1538.9270,1538.9270,4.0610,-3.6663,18475.3000,0.0000,18475.3000,0.4790,4198.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4198.9318,0.0229,0.0000,0.0000,14276.3682,14276.3682,4.0610,-3.2363,19419.7000,0.0000,19419.7000,0.5035,5248.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5248.5676,0.0000,0.0000,0.0000,14171.1324,14171.1324,9.6708,4.0608,6.8658,-4.3972,-65958.4572,3.0483,611.9405,6.1194,9.6708,4.0611,6.8659,-4.3966,-35172.7776,1.6256,611.8818,6.1188,9.6708,4.0613,6.8661,-4.3973,-30781.2749,1.4227,612.0055,6.1201,6.0966,1.2215,0.0000,1.2215,-73941.7000,-131912.5098,-131912.5098
1570.0000,4.0204,16.0598,3896.8000,164653.4000,-160756.6000,4.2689,885.6364,4.4000,1.0000,36589.6444,4.5000,1.0000,37475.2808,1.2981,0.0000,201243.0444,3011.1636,-198231.8808,4.0204,-3.2768,38267.2000,0.0000,38267.2000,0.9921,10342.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10342.4865,0.1746,0.0000,0.0000,27924.7135,27924.7135,4.0204,13.1433,3992.1000,10571.6000,-6579.5000,0.2741,907.2955,4.4000,1.0000,2157.4694,4.9000,1.0000,3064.7648,0.0212,0.0000,12729.0694,3084.8045,-9644.2648,4.0204,-3.2768,2284.2000,0.0000,2284.2000,0.0592,617.3514,3.7000,1.0000,0.0000,0.0000,0.0000,617.3514,0.0021,0.0000,0.0000,1666.8486,1666.8486,4.0204,-3.7068,16649.4000,0.0000,16649.4000,0.4317,3783.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3783.9545,0.0188,0.0000,0.0000,12865.4455,12865.4455,4.0204,-3.2768,17020.7000,0.0000,17020.7000,0.4413,4600.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4600.1892,0.0000,0.0000,0.0000,12420.5108,12420.5108,10.1540,4.0202,7.0871,-5.1001,-76501.6824,3.2337,642.6623,6.4266,10.1540,4.0205,7.0872,-5.0994,-40795.3831,1.7245,642.6010,6.4260,10.1540,4.0208,7.0874,-5.1002,-35701.5617,1.5092,642.7298,6.4273,6.4674,1.5148,0.0000,1.5148,-93114.6000,-152998.6272,-152998.6272
1571.0000,4.0660,16.1529,3082.9000,175984.3000,-172901.4000,4.5627,700.6591,4.4000,1.0000,39107.6222,4.5000,1.0000,39808.2813,1.5823,0.0000,215091.9222,2382.2409,-212709.6813,4.0660,-3.2313,45194.6000,0.0000,45194.6000,1.1718,12214.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12214.7568,0.2508,0.0000,0.0000,32979.8432,32979.8432,4.0660,15.2055,1927.0000,16520.0000,-14593.0000,0.4283,437.9545,4.4000,1.0000,3371.4286,4.9000,1.0000,3809.3831,0.0451,0.0000,19891.4286,1489.0455,-18402.3831,4.0660,-3.2313,2344.3000,0.0000,2344.3000,0.0608,633.5946,3.7000,1.0000,0.0000,0.0000,0.0000,633.5946,0.0026,0.0000,0.0000,1710.7054,1710.7054,4.0660,-3.6612,14510.7000,0.0000,14510.7000,0.3762,3297.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3297.8864,0.0146,0.0000,0.0000,11212.8136,11212.8136,4.0660,-3.2313,15421.4000,0.0000,15421.4000,0.3998,4167.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4167.9459,0.0000,0.0000,0.0000,11253.4541,11253.4541,10.5094,4.0658,7.2876,-5.7987,-86980.2156,3.4998,689.2690,6.8927,10.5094,4.0661,7.2878,-5.7979,-46383.4269,1.8664,689.2036,6.8920,10.5094,4.0665,7.2879,-5.7988,-40591.6057,1.6334,689.3408,6.8934,6.9996,1.8953,0.0000,1.8953,-110023.4000,-173955.2481,-173955.2481
1572.0000,3.9853,16.1175,2177.5000,186897.7000,-184720.2000,4.8457,494.8864,4.4000,1.0000,41532.8222,4.5000,1.0000,42027.7086,1.8773,0.0000,228430.5222,1682.6136,-226747.9086,3.9853,-3.3120,47501.8000,0.0000,47501.8000,1.2316,12838.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12838.3243,0.3014,0.0000,0.0000,34663.4757,34663.4757,3.9853,15.7473,995.9000,27602.5000,-26606.6000,0.7156,226.3409,4.4000,1.0000,5633.1633,4.9000,1.0000,5859.5042,0.1055,0.0000,33235.6633,769.5591,-32466.1042,3.9853,-3.3120,2773.7000,0.0000,2773.7000,0.0719,749.6486,3.7000,1.0000,0.0000,0.0000,0.0000,749.6486,0.0038,0.0000,0.0000,2024.0514,2024.0514,3.9853,-3.7420,11617.1000,0.0000,11617.1000,0.3012,2640.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2640.2500,0.0092,0.0000,0.0000,8976.8500,8976.8500,3.9853,-3.3120,12422.7000,0.0000,12422.7000,0.3221,3357.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3357.4865,0.0000,0.0000,0.0000,9065.2135,9065.2135,11.0654,3.9851,7.5253,-6.8163,-102244.9865,3.7440,729.5100,7.2951,11.0654,3.9853,7.5254,-6.8155,-54523.9371,1.9966,729.4412,7.2944,11.0654,3.9858,7.5256,-6.8165,-47715.4986,1.7474,729.5856,7.2959,7.4881,2.2972,0.0000,2.2972,-137011.5000,-204484.4222,-204484.4222
1573.0000,3.8391,16.0162,1152.7000,197425.2000,-196272.5000,5.1186,261.9773,4.4000,1.0000,43872.2667,4.5000,1.0000,44134.2439,2.1410,0.0000,241297.4667,890.7227,-240406.7439,3.8391,-3.4582,41158.1000,0.0000,41158.1000,1.0671,11123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11123.8108,0.2620,0.0000,0.0000,30034.2892,30034.2892,3.8391,15.6987,803.3000,34258.2000,-33454.9000,0.8882,182.5682,4.4000,1.0000,6991.4694,4.9000,1.0000,7174.0376,0.1500,0.0000,41249.6694,620.7318,-40628.9376,3.8391,-3.4582,3323.5000,0.0000,3323.5000,0.0862,898.2432,3.7000,1.0000,0.0000,0.0000,0.0000,898.2432,0.0050,0.0000,0.0000,2425.2568,2425.2568,3.8391,-3.8633,10004.2000,20.7000,9983.5000,0.2594,2273.6818,4.4000,1.0000,4.2245,4.9000,1.0000,2277.9063,0.0067,0.0000,24.9245,7730.5182,7705.5937,3.8391,-3.4582,10823.4000,0.0000,10823.4000,0.2806,2925.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2925.2432,0.0000,0.0000,0.0000,7898.1568,7898.1568,11.6834,3.8388,7.7611,-7.7659,-116489.0479,3.8500,742.2572,7.4226,11.6834,3.8391,7.7612,-7.7650,-62120.2032,2.0532,742.1875,7.4219,11.6834,3.8395,7.7615,-7.7662,-54363.1340,1.7969,742.3335,7.4233,7.7001,2.5647,0.0000,2.5647,-164438.9000,-232972.3851,-232972.3851
1574.0000,3.9837,16.1982,210.0000,209423.2000,-209213.2000,5.4297,47.7273,4.4000,1.0000,46538.4889,4.5000,1.0000,46586.2162,2.5401,0.0000,255961.6889,162.2727,-255799.4162,3.9837,-3.3136,47493.7000,0.0000,47493.7000,1.2314,12836.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12836.1351,0.3508,0.0000,0.0000,34657.5649,34657.5649,3.9837,16.0245,0.0000,36539.4000,-36539.4000,0.9474,0.0000,0.0000,0.0000,7457.0204,4.9000,1.0000,7457.0204,0.1816,0.0000,43996.4204,0.0000,-43996.4204,3.9837,-3.3136,3168.1000,0.0000,3168.1000,0.0821,856.2432,3.7000,1.0000,0.0000,0.0000,0.0000,856.2432,0.0051,0.0000,0.0000,2311.8568,2311.8568,3.9837,-3.4007,8623.0000,245.5000,8377.5000,0.2236,1959.7727,4.4000,1.0000,50.1020,4.9000,1.0000,2009.8748,0.0045,0.0000,295.6020,6663.2273,6367.6252,3.9837,-3.3136,9623.9000,0.0000,9623.9000,0.2495,2601.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2601.0541,0.0000,0.0000,0.0000,7022.8459,7022.8459,11.9056,3.9835,7.9445,-8.3147,-124720.9610,4.0818,780.5047,7.8050,11.9056,3.9837,7.9446,-8.3138,-66510.2730,2.1768,780.4318,7.8043,11.9056,3.9842,7.9449,-8.3150,-58204.7098,1.9051,780.5846,7.8058,8.1636,3.0820,0.0000,3.0820,-177089.4000,-249435.9438,-249435.9438
1575.0000,3.9568,16.1790,0.0000,221578.7000,-221578.7000,5.7448,0.0000,0.0000,0.0000,49239.7111,4.5000,1.0000,49239.7111,2.9221,0.0000,270818.4111,0.0000,-270818.4111,3.9568,-3.3405,45194.7000,0.0000,45194.7000,1.1718,12214.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12214.7838,0.3418,0.0000,0.0000,32979.9162,32979.9162,3.9568,15.9976,0.0000,33364.8000,-33364.8000,0.8650,0.0000,0.0000,0.0000,6809.1429,4.9000,1.0000,6809.1429,0.1600,0.0000,40173.9429,0.0000,-40173.9429,3.9568,-3.3405,2087.6000,0.0000,2087.6000,0.0541,564.2162,3.7000,1.0000,0.0000,0.0000,0.0000,564.2162,0.0030,0.0000,0.0000,1523.3838,1523.3838,3.9568,-3.4327,7770.1000,218.0000,7552.1000,0.2015,1765.9318,4.4000,1.0000,44.4898,4.9000,1.0000,1810.4216,0.0029,0.0000,262.4898,6004.1682,5741.6784,3.9568,-3.3405,8424.4000,0.0000,8424.4000,0.2184,2276.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2276.8649,0.0000,0.0000,0.0000,6147.5351,6147.5351,12.2665,3.9566,8.1115,-8.8202,-132302.8858,4.1278,783.4380,7.8344,12.2665,3.9567,8.1116,-8.8192,-70553.7897,2.2013,783.3653,7.8337,12.2665,3.9573,8.1119,-8.8205,-61743.1650,1.9265,783.5179,7.8352,8.2556,3.4297,0.0000,3.4297,-191684.7000,-264599.8404,-264599.8404
1576.0000,4.0105,16.2327,0.0000,212848.0000,-212848.0000,5.5185,0.0000,0.0000,0.0000,47299.5556,4.5000,1.0000,47299.5556,2.5908,0.0000,260147.5556,0.0000,-260147.5556,4.0105,-3.2868,42885.2000,0.0000,42885.2000,1.1119,11590.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11590.5946,0.2866,0.0000,0.0000,31294.6054,31294.6054,4.0105,16.0513,0.0000,18742.4000,-18742.4000,0.4859,0.0000,0.0000,0.0000,3824.9796,4.9000,1.0000,3824.9796,0.0616,0.0000,22567.3796,0.0000,-22567.3796,4.0105,-3.2868,2010.6000,0.0000,2010.6000,0.0521,543.4054,3.7000,1.0000,0.0000,0.0000,0.0000,543.4054,0.0021,0.0000,0.0000,1467.1946,1467.1946,4.0105,-3.2708,6606.6000,244.7000,6361.9000,0.1713,1501.5000,4.4000,1.0000,49.9388,4.9000,1.0000,1551.4388,0.0017,0.0000,294.6388,5105.1000,4810.4612,4.0105,-3.2868,9623.9000,0.0000,9623.9000,0.2495,2601.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2601.0541,0.0000,0.0000,0.0000,7022.8459,7022.8459,12.1453,4.0103,8.0778,-7.9375,-119062.6610,3.7946,721.2820,7.2128,12.1453,4.0104,8.0779,-7.9366,-63493.1685,2.0236,721.2153,7.2122,12.1453,4.0110,8.0782,-7.9377,-55563.9985,1.7710,721.3554,7.2136,7.5892,2.9428,0.0000,2.9428,-170708.8000,-238119.8280,-238119.8280
1577.0000,3.9465,16.1688,0.0000,212299.2000,-212299.2000,5.5043,0.0000,0.0000,0.0000,47177.6000,4.5000,1.0000,47177.6000,2.5330,0.0000,259476.8000,0.0000,-259476.8000,3.9465,-3.3508,36543.9000,0.0000,36543.9000,0.9475,9876.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9876.7297,0.2227,0.0000,0.0000,26667.1703,26667.1703,3.9465,15.9873,0.0000,16736.6000,-16736.6000,0.4339,0.0000,0.0000,0.0000,3415.6327,4.9000,1.0000,3415.6327,0.0494,0.0000,20152.2327,0.0000,-20152.2327,3.9465,-3.3508,2607.7000,0.0000,2607.7000,0.0676,704.7838,3.7000,1.0000,0.0000,0.0000,0.0000,704.7838,0.0026,0.0000,0.0000,1902.9162,1902.9162,3.9465,-3.3950,6252.0000,200.3000,6051.7000,0.1621,1420.9091,4.4000,1.0000,40.8776,4.9000,1.0000,1461.7866,0.0017,0.0000,241.1776,4831.0909,4589.9134,3.9465,-3.3508,11223.2000,0.0000,11223.2000,0.2910,3033.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3033.2973,0.0000,0.0000,0.0000,8189.9027,8189.9027,12.2878,3.9463,8.1171,-7.9428,-119142.2044,3.7032,702.6684,7.0267,12.2878,3.9465,8.1171,-7.9420,-63535.6927,1.9748,702.6035,7.0260,12.2878,3.9471,8.1174,-7.9430,-55601.2330,1.7283,702.7398,7.0274,7.4063,2.8094,0.0000,2.8094,-172609.3000,-238279.1301,-238279.1301
1578.0000,3.7274,15.9448,137.8000,218745.5000,-218607.7000,5.6714,31.3182,4.4000,1.0000,48610.1111,4.5000,1.0000,48641.4293,2.6641,0.0000,267355.6111,106.4818,-267249.1293,3.7274,-3.5699,23851.3000,0.0000,23851.3000,0.6184,6446.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6446.2973,0.1251,0.0000,0.0000,17405.0027,17405.0027,3.7274,15.5478,449.2000,15745.5000,-15296.3000,0.4082,102.0909,4.4000,1.0000,3213.3673,4.9000,1.0000,3315.4583,0.0411,0.0000,18958.8673,347.1091,-18611.7583,3.7274,-3.5699,1644.7000,0.0000,1644.7000,0.0426,444.5135,3.7000,1.0000,0.0000,0.0000,0.0000,444.5135,0.0014,0.0000,0.0000,1200.1865,1200.1865,3.7274,-3.6148,5779.1000,184.8000,5594.3000,0.1498,1313.4318,4.4000,1.0000,37.7143,4.9000,1.0000,1351.1461,0.0016,0.0000,222.5143,4465.6682,4243.1539,3.7274,-3.5699,14821.7000,0.0000,14821.7000,0.3843,4005.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4005.8649,0.0000,0.0000,0.0000,10815.8351,10815.8351,12.7156,3.7272,8.2214,-8.4067,-126100.8728,3.6374,686.9856,6.8699,12.7156,3.7273,8.2214,-8.4058,-67246.7839,1.9398,686.9224,6.8692,12.7156,3.7280,8.2218,-8.4070,-58849.0526,1.6976,687.0553,6.8706,7.2748,2.8333,0.0000,2.8333,-187992.0000,-252196.7093,-252196.7093
1579.0000,4.3367,16.4551,1627.8000,121135.3000,-119507.5000,3.1407,369.9545,4.4000,1.0000,26918.9556,4.5000,1.0000,27288.9101,0.5403,0.0000,148054.2556,1257.8455,-146796.4101,4.3367,-2.9606,19639.2000,0.0000,19639.2000,0.5092,5307.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5307.8919,0.0423,0.0000,0.0000,14331.3081,14331.3081,4.3367,-2.9245,4642.4000,179.7000,4462.7000,0.1204,1055.0909,4.4000,1.0000,36.6735,4.9000,1.0000,1091.7644,0.0039,0.0000,216.3735,3587.3091,3370.9356,4.3367,-2.9606,1361.3000,0.0000,1361.3000,0.0353,367.9189,3.7000,1.0000,0.0000,0.0000,0.0000,367.9189,0.0005,0.0000,0.0000,993.3811,993.3811,4.3367,-2.8492,5601.0000,251.8000,5349.2000,0.1452,1272.9545,4.4000,1.0000,51.3878,4.9000,1.0000,1324.3423,0.0018,0.0000,303.1878,4328.0455,4024.8577,4.3367,-2.9606,17420.5000,0.0000,17420.5000,0.4517,4708.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4708.2432,0.0000,0.0000,0.0000,12712.2568,12712.2568,10.8953,4.3365,7.6159,-3.7122,-55683.5474,2.2012,427.1470,4.2715,10.8953,4.3367,7.6160,-3.7118,-29694.4726,1.1739,427.1074,4.2711,10.8953,4.3373,7.6163,-3.7122,-25985.6508,1.0273,427.1902,4.2719,4.4024,0.5888,0.0000,0.5888,-71274.6000,-111363.6708,-111363.6708
1580.0000,4.3121,16.3842,2339.3000,120422.0000,-118082.7000,3.1222,531.6591,4.4000,1.0000,26760.4444,4.5000,1.0000,27292.1035,0.5333,0.0000,147182.4444,1807.6409,-145374.8035,4.3121,-2.9852,19635.3000,0.0000,19635.3000,0.5091,5306.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5306.8378,0.0427,0.0000,0.0000,14328.4622,14328.4622,4.3121,-3.4152,7006.1000,0.0000,7006.1000,0.1816,1592.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1592.2955,0.0067,0.0000,0.0000,5413.8045,5413.8045,4.3121,-2.9852,1027.1000,0.0000,1027.1000,0.0266,277.5946,3.7000,1.0000,0.0000,0.0000,0.0000,277.5946,0.0004,0.0000,0.0000,749.5054,749.5054,4.3121,-2.9955,6090.3000,212.3000,5878.0000,0.1579,1384.1591,4.4000,1.0000,43.3265,4.9000,1.0000,1427.4856,0.0021,0.0000,255.6265,4706.1409,4450.5144,4.3121,-2.9852,16620.9000,0.0000,16620.9000,0.4309,4492.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4492.1351,0.0000,0.0000,0.0000,12128.7649,12128.7649,10.6530,4.3119,7.4824,-3.6102,-54153.5733,2.2142,432.2556,4.3226,10.6530,4.3121,7.4825,-3.6098,-28878.4516,1.1808,432.2153,4.3222,10.6530,4.3126,7.4828,-3.6102,-25271.7273,1.0334,432.2997,4.3230,4.4284,0.5851,0.0000,0.5851,-67915.3000,-108303.7522,-108303.7522
1581.0000,5.2718,16.9543,5477.8000,78425.4000,-72947.6000,2.0333,1244.9545,4.4000,1.0000,17427.8667,4.5000,1.0000,18672.8212,0.1760,0.0000,95853.2667,4232.8455,-91620.4212,5.2718,-2.0255,19634.9000,0.0000,19634.9000,0.5091,5306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5306.7297,0.0276,0.0000,0.0000,14328.1703,14328.1703,5.2718,-2.4555,13024.9000,0.0000,13024.9000,0.3377,2960.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2960.2045,0.0118,0.0000,0.0000,10064.6955,10064.6955,5.2718,-2.0255,1128.3000,0.0000,1128.3000,0.0293,304.9459,3.7000,1.0000,0.0000,0.0000,0.0000,304.9459,0.0004,0.0000,0.0000,823.3541,823.3541,5.2718,-2.1440,6621.9000,171.3000,6450.6000,0.1717,1504.9773,4.4000,1.0000,34.9592,4.9000,1.0000,1539.9365,0.0023,0.0000,206.2592,5116.9227,4910.6635,5.2718,-2.0255,15221.5000,0.0000,15221.5000,0.3946,4113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4113.9189,0.0005,0.0000,0.0000,11107.5811,11107.5811,9.0304,5.2716,7.1510,-1.6796,-25194.3803,1.7378,344.3801,3.4438,9.0304,5.2718,7.1511,-1.6794,-13435.0127,0.9268,344.3477,3.4435,9.0304,5.2723,7.1513,-1.6795,-11756.5638,0.8111,344.4154,3.4442,3.4757,0.2187,0.0000,0.2187,-17487.4000,-50385.9568,-50385.9568
1582.0000,5.1908,16.6965,7002.3000,75511.7000,-68509.4000,1.9578,1591.4318,4.4000,1.0000,16780.3778,4.5000,1.0000,18371.8096,0.1575,0.0000,92292.0778,5410.8682,-86881.2096,5.1908,-2.1065,16631.5000,0.0000,16631.5000,0.4312,4495.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4495.0000,0.0211,0.0000,0.0000,12136.5000,12136.5000,5.1908,-2.5365,15917.3000,0.0000,15917.3000,0.4127,3617.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3617.5682,0.0152,0.0000,0.0000,12299.7318,12299.7318,5.1908,-2.1065,649.1000,0.0000,649.1000,0.0168,175.4324,3.7000,1.0000,0.0000,0.0000,0.0000,175.4324,0.0002,0.0000,0.0000,473.6676,473.6676,5.1908,-2.3659,7334.1000,103.9000,7230.2000,0.1902,1666.8409,4.4000,1.0000,21.2041,4.9000,1.0000,1688.0450,0.0026,0.0000,125.1041,5667.2591,5542.1550,5.1908,-2.1065,12422.7000,0.0000,12422.7000,0.3221,3357.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3357.4865,0.0000,0.0000,0.0000,9065.2135,9065.2135,8.8777,5.1906,7.0341,-1.5789,-23683.2825,1.6654,331.7706,3.3177,8.8777,5.1908,7.0343,-1.5786,-12629.1417,0.8881,331.7393,3.3174,8.8777,5.1913,7.0345,-1.5788,-11051.5174,0.7773,331.8049,3.3180,3.3307,0.1966,0.0000,0.1966,-15658.6000,-47363.9417,-47363.9417
1583.0000,6.4697,17.4614,9823.3000,61684.7000,-51861.4000,1.5993,2232.5682,4.4000,1.0000,13707.7111,4.5000,1.0000,15940.2793,0.0998,0.0000,75392.4111,7590.7318,-67801.6793,6.4697,-0.8276,16224.1000,0.0000,16224.1000,0.4206,4384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4384.8919,0.0213,0.0000,0.0000,11839.2081,11839.2081,6.4697,-1.2575,41634.8000,0.0000,41634.8000,1.0795,9462.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9462.4545,0.0794,0.0000,0.0000,32172.3455,32172.3455,6.4697,-0.8276,479.0000,0.0000,479.0000,0.0124,129.4595,3.7000,1.0000,0.0000,0.0000,0.0000,129.4595,0.0003,0.0000,0.0000,349.5405,349.5405,6.4697,-1.2575,8495.1000,0.0000,8495.1000,0.2203,1930.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1930.7045,0.0039,0.0000,0.0000,6564.3955,6564.3955,6.4697,-0.8276,10823.4000,0.0000,10823.4000,0.2806,2925.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2925.2432,0.0000,0.0000,0.0000,7898.1568,7898.1568,7.1141,6.4695,6.7918,-0.2994,-4490.4528,1.8063,363.8405,3.6384,7.1141,6.4698,6.7919,-0.2992,-2393.7711,0.9633,363.8061,3.6381,7.1141,6.4701,6.7921,-0.2991,-2093.8091,0.8431,363.8786,3.6388,3.6127,0.2047,0.0000,0.2047,25795.0000,-8978.0330,-8978.0330
1584.0000,6.8527,17.3978,11923.3000,54934.5000,-43011.2000,1.4243,2709.8409,4.4000,1.0000,12207.6667,4.5000,1.0000,14917.5076,0.0773,0.0000,67142.1667,9213.4591,-57928.7076,6.8527,-0.4446,16212.6000,0.0000,16212.6000,0.4203,4381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4381.7838,0.0213,0.0000,0.0000,11830.8162,11830.8162,6.8527,-0.8746,51585.0000,0.0000,51585.0000,1.3374,11723.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11723.8636,0.1159,0.0000,0.0000,39861.1364,39861.1364,6.8527,-0.4446,469.3000,0.0000,469.3000,0.0122,126.8378,3.7000,1.0000,0.0000,0.0000,0.0000,126.8378,0.0003,0.0000,0.0000,342.4622,342.4622,6.8527,-0.8746,9802.7000,0.0000,9802.7000,0.2542,2227.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2227.8864,0.0048,0.0000,0.0000,7574.8136,7574.8136,6.8527,-0.4446,6025.5000,0.0000,6025.5000,0.1562,1628.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1628.5135,0.0000,0.0000,0.0000,4396.9865,4396.9865,6.4156,6.8525,6.6340,0.2025,3037.3562,1.8023,365.6478,3.6565,6.4156,6.8528,6.6342,0.2026,1620.7349,0.9611,365.6131,3.6561,6.4156,6.8531,6.6343,0.2028,1419.4163,0.8412,365.6865,3.6569,3.6046,0.2197,0.0000,0.2197,41083.9000,6077.5073,6077.5073
1585.0000,6.9668,17.0579,13670.1000,49567.1000,-35897.0000,1.2851,3106.8409,4.4000,1.0000,11014.9111,4.5000,1.0000,14121.7520,0.0603,0.0000,60582.0111,10563.2591,-50018.7520,6.9668,-0.3305,16228.5000,0.0000,16228.5000,0.4208,4386.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4386.0811,0.0195,0.0000,0.0000,11842.4189,11842.4189,6.9668,-0.7605,50478.0000,0.0000,50478.0000,1.3087,11472.2727,4.4000,1.0000,0.0000,0.0000,0.0000,11472.2727,0.1058,0.0000,0.0000,39005.7273,39005.7273,6.9668,-0.3305,477.6000,0.0000,477.6000,0.0124,129.0811,3.7000,1.0000,0.0000,0.0000,0.0000,129.0811,0.0003,0.0000,0.0000,348.5189,348.5189,6.9668,-0.7605,11240.3000,0.0000,11240.3000,0.2914,2554.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2554.6136,0.0056,0.0000,0.0000,8685.6864,8685.6864,6.9668,-0.3305,1826.8000,0.0000,1826.8000,0.0474,493.7297,3.7000,1.0000,0.0000,0.0000,0.0000,493.7297,0.0000,0.0000,0.0000,1333.0703,1333.0703,6.1043,6.9666,6.5355,0.3731,5597.0608,1.6829,342.9628,3.4296,6.1043,6.9669,6.5356,0.3732,2985.7504,0.8975,342.9303,3.4293,6.1043,6.9671,6.5357,0.3734,2613.8586,0.7854,342.9994,3.4300,3.3658,0.1916,0.0000,0.1916,44354.2000,11196.6697,11196.6697
1586.0000,7.3379,16.8441,15657.8000,44546.5000,-28888.7000,1.1550,3558.5909,4.4000,1.0000,9899.2222,4.5000,1.0000,13457.8131,0.0482,0.0000,54445.7222,12099.2091,-42346.5131,7.3379,0.0406,16221.5000,0.0000,16221.5000,0.4206,4384.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1892,0.0195,0.0000,0.0000,11837.3108,11837.3108,7.3379,-0.3894,57430.0000,0.0000,57430.0000,1.4890,13052.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13052.2727,0.1327,0.0000,0.0000,44377.7273,44377.7273,7.3379,0.0406,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0003,0.0000,0.0000,341.5865,341.5865,7.3379,-0.3894,12102.9000,0.0000,12102.9000,0.3138,2750.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2750.6591,0.0066,0.0000,0.0000,9352.2409,9352.2409,7.3379,0.0406,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,5.4932,7.3377,6.4155,0.8103,12154.7477,1.7085,350.1060,3.5011,5.4932,7.3380,6.4156,0.8104,6482.9214,0.9111,350.0727,3.5007,5.4932,7.3382,6.4157,0.8106,5674.4076,0.7974,350.1435,3.5014,3.4171,0.2073,0.0000,0.2073,58361.2000,24312.0767,24312.0767
1587.0000,7.4939,16.3846,17266.6000,40049.2000,-22782.6000,1.0383,3924.2273,4.4000,1.0000,8899.8222,4.5000,1.0000,12824.0495,0.0374,0.0000,48949.0222,13342.3727,-35606.6495,7.4939,0.1966,16205.3000,0.0000,16205.3000,0.4202,4379.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4379.8108,0.0176,0.0000,0.0000,11825.4892,11825.4892,7.4939,-0.2334,54833.5000,0.0000,54833.5000,1.4217,12462.1591,4.4000,1.0000,0.0000,0.0000,0.0000,12462.1591,0.1152,0.0000,0.0000,42371.3409,42371.3409,7.4939,0.1966,478.4000,0.0000,478.4000,0.0124,129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,129.2973,0.0003,0.0000,0.0000,349.1027,349.1027,7.4939,-0.2334,12356.9000,0.0000,12356.9000,0.3204,2808.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2808.3864,0.0065,0.0000,0.0000,9548.5136,9548.5136,7.4939,0.1966,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,5.1778,7.4937,6.3358,0.9599,14398.7707,1.6120,331.5375,3.3154,5.1778,7.4940,6.3359,0.9600,7679.6085,0.8597,331.5058,3.3151,5.1778,7.4942,6.3360,0.9602,6721.5961,0.7524,331.5732,3.3157,3.2240,0.1771,0.0000,0.1771,61519.3000,28799.9753,28799.9753
1588.0000,7.8251,15.9795,18894.0000,35890.7000,-16996.7000,0.9305,4294.0909,4.4000,1.0000,7975.7111,4.5000,1.0000,12269.8020,0.0302,0.0000,43866.4111,14599.9091,-29266.5020,7.8251,0.5278,16226.7000,0.0000,16226.7000,0.4207,4385.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4385.5946,0.0178,0.0000,0.0000,11841.1054,11841.1054,7.8251,0.0979,61615.8000,0.0000,61615.8000,1.5975,14003.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14003.5909,0.1423,0.0000,0.0000,47612.2091,47612.2091,7.8251,0.5278,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0003,0.0000,0.0000,340.7838,340.7838,7.8251,0.0979,12481.1000,0.0000,12481.1000,0.3236,2836.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2836.6136,0.0069,0.0000,0.0000,9644.4864,9644.4864,7.8251,0.5278,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,4.6401,7.8250,6.2325,1.3494,20240.8748,1.6478,340.5003,3.4050,4.6401,7.8252,6.2327,1.3494,10795.1804,0.8787,340.4677,3.4047,4.6401,7.8254,6.2328,1.3497,9448.2058,0.7690,340.5371,3.4054,3.2955,0.1975,0.0000,0.1975,74221.7000,40484.2610,40484.2610
1589.0000,6.8204,16.9381,14353.5000,52702.9000,-38349.4000,1.3664,3262.1591,4.4000,1.0000,11711.7556,4.5000,1.0000,14973.9146,0.0717,0.0000,64414.6556,11091.3409,-53323.3146,6.8204,-0.4769,16224.5000,0.0000,16224.5000,0.4207,4385.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4385.0000,0.0222,0.0000,0.0000,11839.5000,11839.5000,6.8204,-0.9068,58751.1000,0.0000,58751.1000,1.5232,13352.5227,4.4000,1.0000,0.0000,0.0000,0.0000,13352.5227,0.1497,0.0000,0.0000,45398.5773,45398.5773,6.8204,-0.4769,479.3000,0.0000,479.3000,0.0124,129.5405,3.7000,1.0000,0.0000,0.0000,0.0000,129.5405,0.0004,0.0000,0.0000,349.7595,349.7595,6.8204,-0.9068,12544.6000,0.0000,12544.6000,0.3252,2851.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2851.0455,0.0074,0.0000,0.0000,9693.5545,9693.5545,6.8204,-0.4769,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,5.7827,6.8202,6.3015,0.4902,7352.5772,1.8373,378.4666,3.7847,5.7827,6.8205,6.3016,0.4903,3922.1475,0.9798,378.4304,3.7843,5.7827,6.8207,6.3017,0.4904,3433.0762,0.8575,378.5076,3.7851,3.6746,0.2513,0.0000,0.2513,50677.5000,14707.8010,14707.8010
1590.0000,6.7071,17.1112,14157.1000,60170.5000,-46013.4000,1.5600,3217.5227,4.4000,1.0000,13371.2222,4.5000,1.0000,16588.7449,0.1001,0.0000,73541.7222,10939.5773,-62602.1449,6.7071,-0.5902,16205.5000,0.0000,16205.5000,0.4202,4379.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4379.8649,0.0258,0.0000,0.0000,11825.6351,11825.6351,6.7071,-1.0202,64848.3000,0.0000,64848.3000,1.6813,14738.2500,4.4000,1.0000,0.0000,0.0000,0.0000,14738.2500,0.1959,0.0000,0.0000,50110.0500,50110.0500,6.7071,-0.5902,636.7000,0.0000,636.7000,0.0165,172.0811,3.7000,1.0000,0.0000,0.0000,0.0000,172.0811,0.0006,0.0000,0.0000,464.6189,464.6189,6.7071,-1.0202,11706.4000,0.0000,11706.4000,0.3035,2660.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2660.5455,0.0076,0.0000,0.0000,9045.8545,9045.8545,6.7071,-0.5902,5623.6000,0.0000,5623.6000,0.1458,1519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1519.8919,0.0000,0.0000,0.0000,4103.7081,4103.7081,5.8937,6.7069,6.3003,0.4315,6472.3885,2.0637,425.1164,4.2512,5.8937,6.7072,6.3005,0.4316,3452.8897,1.1005,425.0757,4.2508,5.8937,6.7073,6.3005,0.4318,3022.4436,0.9632,425.1624,4.2516,4.1273,0.3299,0.0000,0.3299,53007.1000,12947.7218,12947.7218
1591.0000,4.8773,16.6005,7458.6000,115501.5000,-108042.9000,2.9946,1695.1364,4.4000,1.0000,25667.0000,4.5000,1.0000,27362.1364,0.4889,0.0000,141168.5000,5763.4636,-135405.0364,4.8773,-2.4200,16224.1000,0.0000,16224.1000,0.4206,4384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4384.8919,0.0383,0.0000,0.0000,11839.2081,11839.2081,4.8773,-2.8500,37612.3000,0.0000,37612.3000,0.9752,8548.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8548.2500,0.0967,0.0000,0.0000,29064.0500,29064.0500,4.8773,-2.4200,578.5000,0.0000,578.5000,0.0150,156.3514,3.7000,1.0000,0.0000,0.0000,0.0000,156.3514,0.0005,0.0000,0.0000,422.1486,422.1486,4.8773,-2.8500,10488.0000,0.0000,10488.0000,0.2719,2383.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2383.6364,0.0077,0.0000,0.0000,8104.3636,8104.3636,4.8773,-2.4200,19012.7000,0.0000,19012.7000,0.4929,5138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5138.5676,0.0000,0.0000,0.0000,13874.1324,13874.1324,8.4929,4.8771,6.6850,-2.4035,-36052.2105,2.5851,523.2487,5.2325,8.4929,4.8774,6.6851,-2.4031,-19224.7070,1.3786,523.1989,5.2320,8.4929,4.8776,6.6852,-2.4035,-16824.2161,1.2065,523.3052,5.2331,5.1703,0.6321,0.0000,0.6321,-24127.3000,-72101.1335,-72101.1335
1592.0000,4.5456,16.5155,4914.0000,150487.5000,-145573.5000,3.9017,1116.8182,4.4000,1.0000,33441.6667,4.5000,1.0000,34558.4848,1.0071,0.0000,183929.1667,3797.1818,-180131.9848,4.5456,-2.7517,27574.1000,0.0000,27574.1000,0.7149,7452.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7452.4595,0.1033,0.0000,0.0000,20121.6405,20121.6405,4.5456,-3.1817,28016.9000,0.0000,28016.9000,0.7264,6367.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6367.4773,0.0772,0.0000,0.0000,21649.4227,21649.4227,4.5456,-2.7517,1237.5000,0.0000,1237.5000,0.0321,334.4595,3.7000,1.0000,0.0000,0.0000,0.0000,334.4595,0.0012,0.0000,0.0000,903.0405,903.0405,4.5456,-3.1817,9820.1000,0.0000,9820.1000,0.2546,2231.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2231.8409,0.0072,0.0000,0.0000,7588.2591,7588.2591,4.5456,-2.7517,20211.8000,0.0000,20211.8000,0.5240,5462.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5462.6486,0.0000,0.0000,0.0000,14749.1514,14749.1514,9.3959,4.5454,6.9707,-3.8375,-57562.1068,3.0768,614.7306,6.1473,9.3959,4.5457,6.9708,-3.8369,-30695.5867,1.6408,614.6727,6.1467,9.3959,4.5459,6.9709,-3.8375,-26862.7770,1.4360,614.7966,6.1480,6.1537,1.1960,0.0000,1.1960,-58713.1000,-115120.4706,-115120.4706
1593.0000,4.0959,16.1396,3693.7000,159859.9000,-156166.2000,4.1447,839.4773,4.4000,1.0000,35524.4222,4.5000,1.0000,36363.8995,1.1829,0.0000,195384.3222,2854.2227,-192530.0995,4.0959,-3.2014,33645.1000,0.0000,33645.1000,0.8723,9093.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9093.2703,0.1367,0.0000,0.0000,24551.8297,24551.8297,4.0959,6.3475,9033.9000,7486.9000,1547.0000,0.2342,2053.1591,4.4000,1.0000,1527.9388,4.9000,1.0000,3581.0979,0.0156,0.0000,9014.8388,6980.7409,-2034.0979,4.0959,-3.2014,2104.6000,0.0000,2104.6000,0.0546,568.8108,3.7000,1.0000,0.0000,0.0000,0.0000,568.8108,0.0015,0.0000,0.0000,1535.7892,1535.7892,4.0959,-3.6314,10594.2000,0.0000,10594.2000,0.2747,2407.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2407.7727,0.0076,0.0000,0.0000,8186.4273,8186.4273,4.0959,-3.2014,19412.4000,0.0000,19412.4000,0.5033,5246.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5246.5946,0.0000,0.0000,0.0000,14165.8054,14165.8054,10.3232,4.0957,7.2095,-4.8709,-73063.9967,3.0419,601.2016,6.0120,10.3232,4.0959,7.2096,-4.8703,-38962.7028,1.6222,601.1454,6.0115,10.3232,4.0962,7.2097,-4.8711,-34097.6462,1.4197,601.2656,6.0127,6.0837,1.3443,0.0000,1.3443,-88862.9000,-146124.3458,-146124.3458
1594.0000,4.1012,16.1946,2780.9000,166791.4000,-164010.5000,4.3244,632.0227,4.4000,1.0000,37064.7556,4.5000,1.0000,37696.7783,1.3384,0.0000,203856.1556,2148.8773,-201707.2783,4.1012,-3.1961,38259.8000,0.0000,38259.8000,0.9920,10340.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10340.4865,0.1742,0.0000,0.0000,27919.3135,27919.3135,4.1012,11.5516,4266.8000,7182.4000,-2915.6000,0.1862,969.7273,4.4000,1.0000,1465.7959,4.9000,1.0000,2435.5232,0.0126,0.0000,8648.1959,3297.0727,-5351.1232,4.1012,-3.1961,2285.2000,0.0000,2285.2000,0.0592,617.6216,3.7000,1.0000,0.0000,0.0000,0.0000,617.6216,0.0017,0.0000,0.0000,1667.5784,1667.5784,4.1012,-3.6260,10120.6000,0.0000,10120.6000,0.2624,2300.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2300.1364,0.0066,0.0000,0.0000,7820.4636,7820.4636,4.1012,-3.1961,17014.4000,0.0000,17014.4000,0.4411,4598.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4598.4865,0.0000,0.0000,0.0000,12415.9135,12415.9135,10.6079,4.1010,7.3545,-5.2413,-78619.4698,3.1326,615.1029,6.1510,10.6079,4.1012,7.3545,-5.2407,-41925.4371,1.6706,615.0456,6.1505,10.6079,4.1016,7.3547,-5.2415,-36690.2256,1.4621,615.1679,6.1517,6.2653,1.5335,0.0000,1.5335,-99246.1000,-157235.1324,-157235.1324
1595.0000,4.2010,16.3358,1961.5000,173333.2000,-171371.7000,4.4940,445.7955,4.4000,1.0000,38518.4889,4.5000,1.0000,38964.2843,1.5088,0.0000,211851.6889,1515.7045,-210335.9843,4.2010,-3.0963,45178.3000,0.0000,45178.3000,1.1713,12210.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12210.3514,0.2370,0.0000,0.0000,32967.9486,32967.9486,4.2010,13.6914,2162.5000,6551.9000,-4389.4000,0.1699,491.4773,4.4000,1.0000,1337.1224,4.9000,1.0000,1828.5997,0.0125,0.0000,7889.0224,1671.0227,-6217.9997,4.2010,-3.0963,2337.4000,0.0000,2337.4000,0.0606,631.7297,3.7000,1.0000,0.0000,0.0000,0.0000,631.7297,0.0018,0.0000,0.0000,1705.6703,1705.6703,4.2010,-3.5263,8737.2000,0.0000,8737.2000,0.2265,1985.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1985.7273,0.0046,0.0000,0.0000,6751.4727,6751.4727,4.2010,-3.0963,15415.7000,0.0000,15415.7000,0.3997,4166.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4166.4054,0.0000,0.0000,0.0000,11249.2946,11249.2946,10.7157,4.2008,7.4582,-5.4628,-81941.8325,3.2610,637.3124,6.3731,10.7157,4.2010,7.4583,-5.4622,-43697.2132,1.7390,637.2532,6.3725,10.7157,4.2014,7.4585,-5.4629,-38240.5521,1.5220,637.3794,6.3738,6.5220,1.7647,0.0000,1.7647,-104092.5000,-163879.5978,-163879.5978
1596.0000,4.1549,16.3251,1210.5000,179936.8000,-178726.3000,4.6652,275.1136,4.4000,1.0000,39985.9556,4.5000,1.0000,40261.0692,1.6767,0.0000,219922.7556,935.3864,-218987.3692,4.1549,-3.1424,47480.4000,0.0000,47480.4000,1.2310,12832.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12832.5405,0.2700,0.0000,0.0000,34647.8595,34647.8595,4.1549,15.4292,876.3000,8834.4000,-7958.1000,0.2290,199.1591,4.4000,1.0000,1802.9388,4.9000,1.0000,2002.0979,0.0195,0.0000,10637.3388,677.1409,-9960.1979,4.1549,-3.1424,2775.9000,0.0000,2775.9000,0.0720,750.2432,3.7000,1.0000,0.0000,0.0000,0.0000,750.2432,0.0023,0.0000,0.0000,2025.6568,2025.6568,4.1549,-3.5724,7502.9000,0.0000,7502.9000,0.1945,1705.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1705.2045,0.0030,0.0000,0.0000,5797.6955,5797.6955,4.1549,-3.1424,12418.1000,0.0000,12418.1000,0.3220,3356.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3356.2432,0.0000,0.0000,0.0000,9061.8568,9061.8568,11.0063,4.1547,7.5805,-5.9140,-88709.3780,3.3568,652.4470,6.5245,11.0063,4.1549,7.5806,-5.9133,-47306.2617,1.7902,652.3865,6.5239,11.0063,4.1553,7.5808,-5.9141,-41398.8590,1.5667,652.5152,6.5252,6.7137,1.9714,0.0000,1.9714,-116507.1000,-177414.4986,-177414.4986
1597.0000,3.9805,16.1705,774.7000,185912.0000,-185137.3000,4.8201,176.0682,4.4000,1.0000,41313.7778,4.5000,1.0000,41489.8460,1.7988,0.0000,227225.7778,598.6318,-226627.1460,3.9805,-3.3168,41143.6000,0.0000,41143.6000,1.0667,11119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11119.8919,0.2245,0.0000,0.0000,30023.7081,30023.7081,3.9805,14.7736,1836.8000,11375.6000,-9538.8000,0.2949,417.4545,4.4000,1.0000,2321.5510,4.9000,1.0000,2739.0056,0.0265,0.0000,13697.1510,1419.3455,-12277.8056,3.9805,-3.3168,3320.5000,0.0000,3320.5000,0.0861,897.4324,3.7000,1.0000,0.0000,0.0000,0.0000,897.4324,0.0029,0.0000,0.0000,2423.0676,2423.0676,3.9805,-3.7468,6528.6000,0.0000,6528.6000,0.1693,1483.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1483.7727,0.0020,0.0000,0.0000,5044.8273,5044.8273,3.9805,-3.3168,10819.4000,0.0000,10819.4000,0.2805,2924.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2924.1622,0.0000,0.0000,0.0000,7895.2378,7895.2378,11.4494,3.9803,7.7149,-6.4507,-96761.2128,3.3588,648.8993,6.4890,11.4494,3.9805,7.7149,-6.4500,-51600.2407,1.7912,648.8392,6.4884,11.4494,3.9810,7.7152,-6.4510,-45156.6572,1.5676,648.9668,6.4897,6.7176,2.0548,0.0000,2.0548,-132864.0000,-193518.1107,-193518.1107
1598.0000,4.0837,16.2905,383.0000,191883.2000,-191500.2000,4.9749,87.0455,4.4000,1.0000,42640.7111,4.5000,1.0000,42727.7566,1.9874,0.0000,234523.9111,295.9545,-234227.9566,4.0837,-3.2136,47480.5000,0.0000,47480.5000,1.2310,12832.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12832.5676,0.2929,0.0000,0.0000,34647.9324,34647.9324,4.0837,15.9979,200.3000,12222.1000,-12021.8000,0.3169,45.5227,4.4000,1.0000,2494.3061,4.9000,1.0000,2539.8288,0.0318,0.0000,14716.4061,154.7773,-14561.6288,4.0837,-3.2136,3171.0000,0.0000,3171.0000,0.0822,857.0270,3.7000,1.0000,0.0000,0.0000,0.0000,857.0270,0.0029,0.0000,0.0000,2313.9730,2313.9730,4.0837,-3.6436,5044.2000,0.0000,5044.2000,0.1308,1146.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1146.4091,0.0008,0.0000,0.0000,3897.7909,3897.7909,4.0837,-3.2136,9620.4000,0.0000,9620.4000,0.2494,2600.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2600.1081,0.0000,0.0000,0.0000,7020.2919,7020.2919,11.5408,4.0835,7.8121,-6.6971,-100457.0311,3.4926,671.8129,6.7181,11.5408,4.0836,7.8122,-6.6964,-53571.2219,1.8626,671.7509,6.7175,11.5408,4.0841,7.8125,-6.6973,-46881.3441,1.6301,671.8826,6.7188,6.9853,2.3158,0.0000,2.3158,-138205.9000,-200909.5972,-200909.5972
1599.0000,3.9737,16.1890,176.0000,197490.9000,-197314.9000,5.1203,40.0000,4.4000,1.0000,43886.8667,4.5000,1.0000,43926.8667,2.1280,0.0000,241377.7667,136.0000,-241241.7667,3.9737,-3.3236,45179.9000,0.0000,45179.9000,1.1714,12210.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12210.7838,0.2775,0.0000,0.0000,32969.1162,32969.1162,3.9737,15.9954,26.7000,10812.3000,-10785.6000,0.2803,6.0682,4.4000,1.0000,2206.5918,4.9000,1.0000,2212.6600,0.0267,0.0000,13018.8918,20.6318,-12998.2600,3.9737,-3.3236,2083.0000,0.0000,2083.0000,0.0540,562.9730,3.7000,1.0000,0.0000,0.0000,0.0000,562.9730,0.0016,0.0000,0.0000,1520.0270,1520.0270,3.9737,-3.7529,3579.0000,0.2000,3578.8000,0.0928,813.4091,4.4000,1.0000,0.0408,4.9000,1.0000,813.4499,0.0000,0.0000,0.2408,2765.5909,2765.3501,3.9737,-3.3236,8421.4000,0.0000,8421.4000,0.2183,2276.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2276.0541,0.0000,0.0000,0.0000,6145.3459,6145.3459,11.8536,3.9735,7.9136,-7.0282,-105422.2744,3.4686,664.1648,6.6416,11.8536,3.9736,7.9136,-7.0274,-56219.2279,1.8497,664.1037,6.6410,11.8536,3.9742,7.9139,-7.0284,-49198.6850,1.6189,664.2335,6.6423,6.9372,2.4338,0.0000,2.4338,-148837.4000,-210840.1874,-210840.1874
