Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1600.0000,3.9540,16.1737,68.1000,203608.4000,-203540.3000,5.2789,15.4773,4.4000,1.0000,45246.3111,4.5000,1.0000,45261.7884,2.2939,0.0000,248854.7111,52.6227,-248802.0884,3.9540,-3.3433,42869.5000,0.0000,42869.5000,1.1115,11586.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11586.3514,0.2652,0.0000,0.0000,31283.1486,31283.1486,3.9540,15.9939,1.5000,11685.6000,-11684.1000,0.3030,0.3409,4.4000,1.0000,2384.8163,4.9000,1.0000,2385.1572,0.0298,0.0000,14070.4163,1.1591,-14069.2572,3.9540,-3.3433,2016.7000,0.0000,2016.7000,0.0523,545.0541,3.7000,1.0000,0.0000,0.0000,0.0000,545.0541,0.0015,0.0000,0.0000,1471.6459,1471.6459,3.9540,-3.3585,2519.8000,86.8000,2433.0000,0.0653,572.6818,4.4000,1.0000,17.7143,4.9000,1.0000,590.3961,0.0000,0.0000,104.5143,1947.1182,1842.6039,3.9540,-3.3433,9620.4000,0.0000,9620.4000,0.2494,2600.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2600.1081,0.0000,0.0000,0.0000,7020.2919,7020.2919,12.0788,3.9539,8.0163,-7.3753,-110628.9848,3.5302,672.8672,6.7287,12.0788,3.9540,8.0164,-7.3745,-58996.0078,1.8826,672.8056,6.7281,12.0788,3.9545,8.0167,-7.3755,-51628.6626,1.6476,672.9368,6.7294,7.0604,2.5905,0.0000,2.5905,-158284.8000,-221253.6552,-221253.6552
1601.0000,3.8893,16.0977,371.4000,206955.1000,-206583.7000,5.3657,84.4091,4.4000,1.0000,45990.0222,4.5000,1.0000,46074.4313,2.3634,0.0000,252945.1222,286.9909,-252658.1313,3.8893,-3.4080,36528.7000,0.0000,36528.7000,0.9471,9872.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9872.6216,0.2138,0.0000,0.0000,26656.0784,26656.0784,3.8893,15.7477,339.8000,14389.7000,-14049.9000,0.3731,77.2273,4.4000,1.0000,2936.6735,4.9000,1.0000,3013.9007,0.0384,0.0000,17326.3735,262.5727,-17063.8007,3.8893,-3.4080,2605.5000,0.0000,2605.5000,0.0676,704.1892,3.7000,1.0000,0.0000,0.0000,0.0000,704.1892,0.0022,0.0000,0.0000,1901.3108,1901.3108,3.8893,-2.9117,2074.8000,159.6000,1915.2000,0.0538,471.5455,4.4000,1.0000,32.5714,4.9000,1.0000,504.1169,0.0000,0.0000,192.1714,1603.2545,1411.0831,3.8893,-3.4080,11219.1000,0.0000,11219.1000,0.2909,3032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3032.1892,0.0000,0.0000,0.0000,8186.9108,8186.9108,12.3477,3.8891,8.1184,-7.7190,-115785.3750,3.5490,673.3820,6.7338,12.3477,3.8892,8.1185,-7.7182,-61745.9684,1.8926,673.3206,6.7332,12.3477,3.8898,8.1187,-7.7193,-54035.2055,1.6564,673.4515,6.7345,7.0981,2.6178,0.0000,2.6178,-168365.1000,-231566.5489,-231566.5489
1602.0000,3.6891,15.8793,871.8000,210170.4000,-209298.6000,5.4491,198.1364,4.4000,1.0000,46704.5333,4.5000,1.0000,46902.6697,2.3909,0.0000,256874.9333,673.6636,-256201.2697,3.6891,-3.6082,23845.9000,0.0000,23845.9000,0.6182,6444.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6444.8378,0.1179,0.0000,0.0000,17401.0622,17401.0622,3.6891,14.2640,2755.8000,14526.6000,-11770.8000,0.3766,626.3182,4.4000,1.0000,2964.6122,4.9000,1.0000,3590.9304,0.0347,0.0000,17491.2122,2129.4818,-15361.7304,3.6891,-3.6082,1645.1000,0.0000,1645.1000,0.0427,444.6216,3.7000,1.0000,0.0000,0.0000,0.0000,444.6216,0.0011,0.0000,0.0000,1200.4784,1200.4784,3.6891,-1.8101,1452.1000,268.7000,1183.4000,0.0376,330.0227,4.4000,1.0000,54.8367,4.9000,1.0000,384.8595,0.0000,0.0000,323.5367,1122.0773,798.5405,3.6891,-3.6082,14816.2000,0.0000,14816.2000,0.3841,4004.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3784,0.0000,0.0000,0.0000,10811.8216,10811.8216,12.7469,3.6889,8.2179,-8.0452,-120677.5297,3.4542,652.4859,6.5249,12.7469,3.6890,8.2180,-8.0444,-64355.0312,1.8421,652.4267,6.5243,12.7469,3.6896,8.2183,-8.0455,-56318.5365,1.6121,652.5531,6.5255,6.9084,2.5446,0.0000,2.5446,-179578.8000,-241351.0974,-241351.0974
1603.0000,4.3898,16.4072,3314.3000,125045.1000,-121730.8000,3.2420,753.2500,4.4000,1.0000,27787.8000,4.5000,1.0000,28541.0500,0.5906,0.0000,152832.9000,2561.0500,-150271.8500,4.3898,-2.9075,19634.2000,0.0000,19634.2000,0.5091,5306.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5306.5405,0.0454,0.0000,0.0000,14327.6595,14327.6595,4.3898,-3.1507,9691.2000,150.3000,9540.9000,0.2513,2202.5455,4.4000,1.0000,30.6735,4.9000,1.0000,2233.2189,0.0109,0.0000,180.9735,7488.6545,7307.6811,4.3898,-2.9075,1352.0000,0.0000,1352.0000,0.0351,365.4054,3.7000,1.0000,0.0000,0.0000,0.0000,365.4054,0.0005,0.0000,0.0000,986.5946,986.5946,4.3898,1.1035,1042.5000,384.5000,658.0000,0.0270,236.9318,4.4000,1.0000,78.4694,4.9000,1.0000,315.4012,0.0001,0.0000,462.9694,805.5682,342.5988,4.3898,-2.9075,17414.0000,0.0000,17414.0000,0.4515,4706.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4706.4865,0.0000,0.0000,0.0000,12707.5135,12707.5135,10.9692,4.3896,7.6794,-3.8201,-57301.3535,2.2579,436.9148,4.3691,10.9692,4.3897,7.6795,-3.8197,-30557.5036,1.2041,436.8750,4.3687,10.9692,4.3903,7.6798,-3.8201,-26740.9455,1.0538,436.9597,4.3696,4.5159,0.6474,0.0000,0.6474,-73131.7000,-114599.8026,-114599.8026
1604.0000,4.3597,16.3185,4179.2000,122593.4000,-118414.2000,3.1785,949.8182,4.4000,1.0000,27242.9778,4.5000,1.0000,28192.7960,0.5615,0.0000,149836.3778,3229.3818,-146606.9960,4.3597,-2.9376,19629.4000,0.0000,19629.4000,0.5089,5305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5305.2432,0.0448,0.0000,0.0000,14324.1568,14324.1568,4.3597,-3.3676,11513.1000,0.0000,11513.1000,0.2985,2616.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2616.6136,0.0138,0.0000,0.0000,8896.4864,8896.4864,4.3597,-2.9376,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0004,0.0000,0.0000,750.8919,750.8919,4.3597,1.1537,1034.1000,388.3000,645.8000,0.0268,235.0227,4.4000,1.0000,79.2449,4.9000,1.0000,314.2676,0.0001,0.0000,467.5449,799.0773,331.5324,4.3597,-2.9376,16614.7000,0.0000,16614.7000,0.4308,4490.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4490.4595,0.0000,0.0000,0.0000,12124.2405,12124.2405,10.7501,4.3595,7.5548,-3.6728,-55091.2633,2.2351,434.9161,4.3492,10.7501,4.3596,7.5549,-3.6724,-29378.8040,1.1919,434.8762,4.3488,10.7501,4.3602,7.5551,-3.6728,-25709.6208,1.0432,434.9611,4.3496,4.4701,0.6206,0.0000,0.6206,-68982.2000,-110179.6880,-110179.6880
1605.0000,5.2367,16.7462,7437.4000,80639.9000,-73202.5000,2.0907,1690.3182,4.4000,1.0000,17919.9778,4.5000,1.0000,19610.2960,0.1900,0.0000,98559.8778,5747.0818,-92812.7960,5.2367,-2.0606,19628.7000,0.0000,19628.7000,0.5089,5305.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5305.0541,0.0291,0.0000,0.0000,14323.6459,14323.6459,5.2367,-2.4906,16176.4000,0.0000,16176.4000,0.4194,3676.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3676.4545,0.0170,0.0000,0.0000,12499.9455,12499.9455,5.2367,-2.0606,1135.0000,0.0000,1135.0000,0.0294,306.7568,3.7000,1.0000,0.0000,0.0000,0.0000,306.7568,0.0004,0.0000,0.0000,828.2432,828.2432,5.2367,1.2104,1221.0000,375.3000,845.7000,0.0317,277.5000,4.4000,1.0000,76.5918,4.9000,1.0000,354.0918,0.0002,0.0000,451.8918,943.5000,491.6082,5.2367,-2.0606,15215.8000,0.0000,15215.8000,0.3945,4112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4112.3784,0.0000,0.0000,0.0000,11103.4216,11103.4216,9.2336,5.2365,7.2350,-1.7856,-26784.1370,1.7373,342.9700,3.4297,9.2336,5.2366,7.2351,-1.7854,-14283.0488,0.9265,342.9383,3.4294,9.2336,5.2371,7.2354,-1.7855,-12498.7458,0.8108,343.0057,3.4301,3.4746,0.2366,0.0000,0.2366,-20200.9000,-53565.9315,-53565.9315
1606.0000,5.0830,16.4027,9028.4000,77299.4000,-68271.0000,2.0041,2051.9091,4.4000,1.0000,17177.6444,4.5000,1.0000,19229.5535,0.1676,0.0000,94477.0444,6976.4909,-87500.5535,5.0830,-2.2143,16626.8000,0.0000,16626.8000,0.4311,4493.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4493.7297,0.0218,0.0000,0.0000,12133.0703,12133.0703,5.0830,-2.6443,17419.9000,0.0000,17419.9000,0.4516,3959.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3959.0682,0.0178,0.0000,0.0000,13460.8318,13460.8318,5.0830,-2.2143,647.0000,0.0000,647.0000,0.0168,174.8649,3.7000,1.0000,0.0000,0.0000,0.0000,174.8649,0.0002,0.0000,0.0000,472.1351,472.1351,5.0830,-0.1741,1609.1000,330.1000,1279.0000,0.0417,365.7045,4.4000,1.0000,67.3673,4.9000,1.0000,433.0719,0.0002,0.0000,397.4673,1243.3955,845.9281,5.0830,-2.2143,12418.1000,0.0000,12418.1000,0.3220,3356.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3356.2432,0.0000,0.0000,0.0000,9061.8568,9061.8568,9.1718,5.0828,7.1273,-1.7176,-25764.4420,1.6336,324.0820,3.2408,9.1718,5.0830,7.1274,-1.7174,-13739.2338,0.8712,324.0520,3.2405,9.1718,5.0834,7.1276,-1.7176,-12023.0556,0.7625,324.1160,3.2412,3.2673,0.2076,0.0000,0.2076,-19880.2000,-51526.7314,-51526.7314
1607.0000,6.3350,17.0531,12302.0000,63199.8000,-50897.8000,1.6386,2795.9091,4.4000,1.0000,14044.4000,4.5000,1.0000,16840.3091,0.1054,0.0000,77244.2000,9506.0909,-67738.1091,6.3350,-0.9623,16206.1000,0.0000,16206.1000,0.4202,4380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4380.0270,0.0213,0.0000,0.0000,11826.0730,11826.0730,6.3350,-1.3923,40052.7000,0.0000,40052.7000,1.0384,9102.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9102.8864,0.0737,0.0000,0.0000,30949.8136,30949.8136,6.3350,-0.9623,472.9000,0.0000,472.9000,0.0123,127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,127.8108,0.0002,0.0000,0.0000,345.0892,345.0892,6.3350,-0.5137,2545.0000,185.7000,2359.3000,0.0660,578.4091,4.4000,1.0000,37.8980,4.9000,1.0000,616.3071,0.0005,0.0000,223.5980,1966.5909,1742.9929,6.3350,-0.9623,10819.4000,0.0000,10819.4000,0.2805,2924.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2924.1622,0.0000,0.0000,0.0000,7895.2378,7895.2378,7.4587,6.3348,6.8968,-0.4994,-7490.6133,1.7280,346.3972,3.4640,7.4587,6.3350,6.8969,-0.4992,-3993.9847,0.9215,346.3650,3.4636,7.4587,6.3354,6.8970,-0.4992,-3494.3045,0.8065,346.4339,3.4643,3.4559,0.2011,0.0000,0.2011,19012.6000,-14978.9025,-14978.9025
1608.0000,6.6323,17.0315,13389.6000,56754.7000,-43365.1000,1.4715,3043.0909,4.4000,1.0000,12612.1556,4.5000,1.0000,15655.2465,0.0824,0.0000,69366.8556,10346.5091,-59020.3465,6.6323,-0.6649,16221.1000,0.0000,16221.1000,0.4206,4384.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4384.0811,0.0208,0.0000,0.0000,11837.0189,11837.0189,6.6323,-1.0949,46721.6000,0.0000,46721.6000,1.2113,10618.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10618.5455,0.0952,0.0000,0.0000,36103.0545,36103.0545,6.6323,-0.6649,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0003,0.0000,0.0000,347.5703,347.5703,6.6323,-1.0322,3974.3000,20.7000,3953.6000,0.1030,903.2500,4.4000,1.0000,4.2245,4.9000,1.0000,907.4745,0.0008,0.0000,24.9245,3071.0500,3046.1255,6.6323,-0.6649,6023.3000,0.0000,6023.3000,0.1562,1627.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1627.9189,0.0000,0.0000,0.0000,4395.3811,4395.3811,6.8852,6.6322,6.7587,-0.1098,-1646.7020,1.6875,340.4098,3.4041,6.8852,6.6324,6.7588,-0.1097,-877.4935,0.8999,340.3781,3.4038,6.8852,6.6327,6.7589,-0.1096,-767.0006,0.7876,340.4462,3.4045,3.3749,0.1995,0.0000,0.1995,30030.8000,-3291.1961,-3291.1961
1609.0000,6.7049,16.7038,14829.2000,51538.6000,-36709.4000,1.3362,3370.2727,4.4000,1.0000,11453.0222,4.5000,1.0000,14823.2949,0.0650,0.0000,62991.6222,11458.9273,-51532.6949,6.7049,-0.5924,16221.5000,0.0000,16221.5000,0.4206,4384.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1892,0.0190,0.0000,0.0000,11837.3108,11837.3108,6.7049,-1.0224,45421.3000,0.0000,45421.3000,1.1776,10323.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10323.0227,0.0857,0.0000,0.0000,35098.2773,35098.2773,6.7049,-0.5924,469.0000,0.0000,469.0000,0.0122,126.7568,3.7000,1.0000,0.0000,0.0000,0.0000,126.7568,0.0003,0.0000,0.0000,342.2432,342.2432,6.7049,-1.0224,4822.5000,0.0000,4822.5000,0.1250,1096.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1096.0227,0.0010,0.0000,0.0000,3726.4773,3726.4773,6.7049,-0.5924,1826.2000,0.0000,1826.2000,0.0473,493.5676,3.7000,1.0000,0.0000,0.0000,0.0000,493.5676,0.0000,0.0000,0.0000,1332.6324,1332.6324,6.6381,6.7048,6.6714,0.0267,401.1333,1.5595,315.8473,3.1585,6.6381,6.7050,6.6715,0.0268,214.5536,0.8317,315.8178,3.1582,6.6381,6.7052,6.6717,0.0269,188.5592,0.7278,315.8813,3.1588,3.1190,0.1709,0.0000,0.1709,32051.1000,804.2461,804.2461
1610.0000,7.0864,16.5900,16429.5000,46699.5000,-30270.0000,1.2108,3733.9773,4.4000,1.0000,10377.6667,4.5000,1.0000,14111.6439,0.0525,0.0000,57077.1667,12695.5227,-44381.6439,7.0864,-0.2109,16202.9000,0.0000,16202.9000,0.4201,4379.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4379.1622,0.0188,0.0000,0.0000,11823.7378,11823.7378,7.0864,-0.6409,51828.5000,0.0000,51828.5000,1.3438,11779.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11779.2045,0.1078,0.0000,0.0000,40049.2955,40049.2955,7.0864,-0.2109,477.4000,0.0000,477.4000,0.0124,129.0270,3.7000,1.0000,0.0000,0.0000,0.0000,129.0270,0.0003,0.0000,0.0000,348.3730,348.3730,7.0864,-0.6409,5364.8000,0.0000,5364.8000,0.1391,1219.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1219.2727,0.0012,0.0000,0.0000,4145.5273,4145.5273,7.0864,-0.2109,1027.0000,0.0000,1027.0000,0.0266,277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,277.5676,0.0000,0.0000,0.0000,749.4324,749.4324,6.0391,7.0862,6.5627,0.4244,6366.3626,1.5763,320.8524,3.2085,6.0391,7.0864,6.5628,0.4245,3395.7599,0.8406,320.8224,3.2082,6.0391,7.0867,6.5629,0.4247,2972.5995,0.7357,320.8871,3.2089,3.1527,0.1807,0.0000,0.1807,44630.6000,12734.7220,12734.7220
1611.0000,7.2781,16.2019,17927.5000,41998.1000,-24070.6000,1.0889,4074.4318,4.4000,1.0000,9332.9111,4.5000,1.0000,13407.3429,0.0407,0.0000,51331.0111,13853.0682,-37477.9429,7.2781,-0.0191,16212.1000,0.0000,16212.1000,0.4203,4381.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4381.6486,0.0172,0.0000,0.0000,11830.4514,11830.4514,7.2781,-0.4491,49822.6000,0.0000,49822.6000,1.2917,11323.3182,4.4000,1.0000,0.0000,0.0000,0.0000,11323.3182,0.0950,0.0000,0.0000,38499.2818,38499.2818,7.2781,-0.0191,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0003,0.0000,0.0000,341.4405,341.4405,7.2781,-0.4491,6195.1000,0.0000,6195.1000,0.1606,1407.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1407.9773,0.0016,0.0000,0.0000,4787.1227,4787.1227,7.2781,-0.0191,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,5.6892,7.2780,6.4836,0.6097,9145.3234,1.4924,304.8640,3.0486,5.6892,7.2782,6.4837,0.6097,4877.7311,0.7959,304.8354,3.0484,5.6892,7.2784,6.4838,0.6099,4269.4774,0.6965,304.8971,3.0490,2.9848,0.1547,0.0000,0.1547,49054.9000,18292.5319,18292.5319
1612.0000,7.6378,15.9201,19228.9000,37712.8000,-18483.9000,0.9778,4370.2045,4.4000,1.0000,8380.6222,4.5000,1.0000,12750.8268,0.0326,0.0000,46093.4222,14858.6955,-31234.7268,7.6378,0.3405,16221.4000,0.0000,16221.4000,0.4206,4384.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1622,0.0170,0.0000,0.0000,11837.2378,11837.2378,7.6378,-0.0894,55199.4000,0.0000,55199.4000,1.4311,12545.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12545.3182,0.1133,0.0000,0.0000,42654.0818,42654.0818,7.6378,0.3405,478.3000,0.0000,478.3000,0.0124,129.2703,3.7000,1.0000,0.0000,0.0000,0.0000,129.2703,0.0003,0.0000,0.0000,349.0297,349.0297,7.6378,-0.0894,6918.2000,0.0000,6918.2000,0.1794,1572.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1572.3182,0.0020,0.0000,0.0000,5345.8818,5345.8818,7.6378,0.3405,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,5.1358,7.6377,6.3867,0.9754,14630.8749,1.5162,311.0985,3.1110,5.1358,7.6379,6.3868,0.9754,7803.1391,0.8086,311.0692,3.1107,5.1358,7.6381,6.3869,0.9757,6829.6688,0.7076,311.1324,3.1113,3.0324,0.1652,0.0000,0.1652,60761.2000,29263.6828,29263.6828
1613.0000,6.5722,16.7949,14239.2000,55029.9000,-40790.7000,1.4268,3236.1818,4.4000,1.0000,12228.8667,4.5000,1.0000,15465.0485,0.0777,0.0000,67258.7667,11003.0182,-56255.7485,6.5722,-0.7251,16206.1000,0.0000,16206.1000,0.4202,4380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4380.0270,0.0213,0.0000,0.0000,11826.0730,11826.0730,6.5722,-1.1551,51898.3000,0.0000,51898.3000,1.3456,11795.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11795.0682,0.1169,0.0000,0.0000,40103.2318,40103.2318,6.5722,-0.7251,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0003,0.0000,0.0000,340.6378,340.6378,6.5722,-1.1551,7970.3000,0.0000,7970.3000,0.2066,1811.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1811.4318,0.0028,0.0000,0.0000,6158.8682,6158.8682,6.5722,-0.7251,1027.0000,0.0000,1027.0000,0.0266,277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,277.5676,0.0000,0.0000,0.0000,749.4324,749.4324,6.3518,6.5720,6.4619,0.0973,1460.2331,1.7189,351.4887,3.5149,6.3518,6.5722,6.4620,0.0974,779.5051,0.9167,351.4557,3.5146,6.3518,6.5724,6.4621,0.0975,682.7566,0.8023,351.5272,3.5153,3.4379,0.2191,0.0000,0.2191,36777.8000,2922.4948,2922.4948
1614.0000,6.5448,17.0349,13857.4000,61822.9000,-47965.5000,1.6029,3149.4091,4.4000,1.0000,13738.4222,4.5000,1.0000,16887.8313,0.1045,0.0000,75561.3222,10707.9909,-64853.3313,6.5448,-0.7525,16208.1000,0.0000,16208.1000,0.4202,4380.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4380.5676,0.0246,0.0000,0.0000,11827.5324,11827.5324,6.5448,-1.1825,57307.2000,0.0000,57307.2000,1.4858,13024.3636,4.4000,1.0000,0.0000,0.0000,0.0000,13024.3636,0.1525,0.0000,0.0000,44282.8364,44282.8364,6.5448,-0.7525,638.9000,0.0000,638.9000,0.0166,172.6757,3.7000,1.0000,0.0000,0.0000,0.0000,172.6757,0.0005,0.0000,0.0000,466.2243,466.2243,6.5448,-1.1825,8792.6000,0.0000,8792.6000,0.2280,1998.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1998.3182,0.0042,0.0000,0.0000,6794.2818,6794.2818,6.5448,-0.7525,5621.4000,0.0000,5621.4000,0.1457,1519.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1519.2973,0.0000,0.0000,0.0000,4102.1027,4102.1027,6.3706,6.5446,6.4576,0.0872,1308.6885,1.9496,398.7318,3.9873,6.3706,6.5448,6.4577,0.0873,698.7819,1.0397,398.6944,3.9869,6.3706,6.5450,6.4578,0.0875,612.1760,0.9099,398.7755,3.9878,3.8992,0.2863,0.0000,0.2863,40602.7000,2619.6463,2619.6463
1615.0000,4.7487,16.5474,6425.3000,117253.2000,-110827.9000,3.0400,1460.2955,4.4000,1.0000,26056.2667,4.5000,1.0000,27516.5621,0.5049,0.0000,143309.4667,4965.0045,-138344.4621,4.7487,-2.5486,16221.5000,0.0000,16221.5000,0.4206,4384.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1892,0.0374,0.0000,0.0000,11837.3108,11837.3108,4.7487,-2.9786,31947.1000,0.0000,31947.1000,0.8283,7260.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7260.7045,0.0720,0.0000,0.0000,24686.3955,24686.3955,4.7487,-2.5486,587.6000,0.0000,587.6000,0.0152,158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,158.8108,0.0004,0.0000,0.0000,428.7892,428.7892,4.7487,-2.9786,8629.4000,0.0000,8629.4000,0.2237,1961.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1961.2273,0.0052,0.0000,0.0000,6668.1727,6668.1727,4.7487,-2.5486,19005.0000,0.0000,19005.0000,0.4927,5136.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5136.4865,0.0000,0.0000,0.0000,13868.5135,13868.5135,8.9241,4.7485,6.8363,-2.6953,-40428.9006,2.5103,504.6094,5.0461,8.9241,4.7487,6.8364,-2.6949,-21559.1786,1.3387,504.5624,5.0456,8.9241,4.7489,6.8365,-2.6953,-18867.2012,1.1716,504.6645,5.0466,5.0206,0.6199,0.0000,0.6199,-34437.3000,-80855.2804,-80855.2804
1616.0000,4.3518,16.3978,3497.4000,153324.1000,-149826.7000,3.9752,794.8636,4.4000,1.0000,34072.0222,4.5000,1.0000,34866.8859,1.0499,0.0000,187396.1222,2702.5364,-184693.5859,4.3518,-2.9455,27558.3000,0.0000,27558.3000,0.7145,7448.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7448.1892,0.1013,0.0000,0.0000,20110.1108,20110.1108,4.3518,-3.3754,20281.9000,0.0000,20281.9000,0.5258,4609.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4609.5227,0.0456,0.0000,0.0000,15672.3773,15672.3773,4.3518,-2.9455,1228.0000,0.0000,1228.0000,0.0318,331.8919,3.7000,1.0000,0.0000,0.0000,0.0000,331.8919,0.0009,0.0000,0.0000,896.1081,896.1081,4.3518,-3.3754,6844.5000,0.0000,6844.5000,0.1775,1555.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1555.5682,0.0034,0.0000,0.0000,5288.9318,5288.9318,4.3518,-2.9455,20203.5000,0.0000,20203.5000,0.5238,5460.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5460.4054,0.0000,0.0000,0.0000,14743.0946,14743.0946,9.9299,4.3517,7.1408,-4.2662,-63992.8824,2.9743,589.6834,5.8968,9.9299,4.3518,7.1409,-4.2657,-34125.5623,1.5862,589.6290,5.8963,9.9299,4.3521,7.1410,-4.2664,-29864.5185,1.3882,589.7474,5.8975,5.9487,1.2012,0.0000,1.2012,-73710.5000,-127982.9633,-127982.9633
1617.0000,3.9162,16.0415,2053.9000,163666.2000,-161612.3000,4.2434,466.7955,4.4000,1.0000,36370.2667,4.5000,1.0000,36837.0621,1.2561,0.0000,200036.4667,1587.1045,-198449.3621,3.9162,-3.3811,33631.8000,0.0000,33631.8000,0.8720,9089.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9089.6757,0.1391,0.0000,0.0000,24542.1243,24542.1243,3.9162,13.6759,2166.7000,7339.6000,-5172.9000,0.1903,492.4318,4.4000,1.0000,1497.8776,4.9000,1.0000,1990.3094,0.0119,0.0000,8837.4776,1674.2682,-7163.2094,3.9162,-3.3811,2107.7000,0.0000,2107.7000,0.0546,569.6486,3.7000,1.0000,0.0000,0.0000,0.0000,569.6486,0.0013,0.0000,0.0000,1538.0514,1538.0514,3.9162,-3.6792,5543.2000,60.7000,5482.5000,0.1437,1259.8182,4.4000,1.0000,12.3878,4.9000,1.0000,1272.2059,0.0020,0.0000,73.0878,4283.3818,4210.2941,3.9162,-3.3811,19404.5000,0.0000,19404.5000,0.5031,5244.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5244.4595,0.0000,0.0000,0.0000,14160.0405,14160.0405,10.8721,3.9161,7.3941,-5.3722,-80582.3992,3.0035,588.6954,5.8870,10.8721,3.9162,7.3941,-5.3716,-42972.6923,1.6017,588.6414,5.8864,10.8721,3.9166,7.3943,-5.3724,-37606.9698,1.4018,588.7588,5.8876,6.0071,1.4105,0.0000,1.4105,-106158.7000,-161162.0612,-161162.0612
1618.0000,3.9555,16.1267,1133.6000,171828.4000,-170694.8000,4.4550,257.6364,4.4000,1.0000,38184.0889,4.5000,1.0000,38441.7253,1.4465,0.0000,210012.4889,875.9636,-209136.5253,3.9555,-3.3418,38250.9000,0.0000,38250.9000,0.9917,10338.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10338.0811,0.1798,0.0000,0.0000,27912.8189,27912.8189,3.9555,15.7460,232.7000,7183.8000,-6951.1000,0.1863,52.8864,4.4000,1.0000,1466.0816,4.9000,1.0000,1518.9680,0.0128,0.0000,8649.8816,179.8136,-8470.0680,3.9555,-3.3418,2282.3000,0.0000,2282.3000,0.0592,616.8378,3.7000,1.0000,0.0000,0.0000,0.0000,616.8378,0.0015,0.0000,0.0000,1665.4622,1665.4622,3.9555,-2.5694,4159.9000,415.4000,3744.5000,0.1079,945.4318,4.4000,1.0000,84.7755,4.9000,1.0000,1030.2073,0.0009,0.0000,500.1755,3214.4682,2714.2927,3.9555,-3.3418,17007.4000,0.0000,17007.4000,0.4409,4596.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4596.5946,0.0000,0.0000,0.0000,12410.8054,12410.8054,11.1384,3.9553,7.5469,-5.7635,-86453.0426,3.1204,607.4176,6.0742,11.1384,3.9554,7.5469,-5.7629,-46103.5292,1.6641,607.3622,6.0736,11.1384,3.9558,7.5471,-5.7638,-40346.6424,1.4564,607.4826,6.0748,6.2409,1.6414,0.0000,1.6414,-116360.8000,-172903.2141,-172903.2141
1619.0000,4.0739,16.2747,498.0000,179566.9000,-179068.9000,4.6556,113.1818,4.4000,1.0000,39903.7556,4.5000,1.0000,40016.9374,1.6541,0.0000,219470.6556,384.8182,-219085.8374,4.0739,-3.2234,45160.8000,0.0000,45160.8000,1.1709,12205.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12205.6216,0.2459,0.0000,0.0000,32955.1784,32955.1784,4.0739,16.1147,0.0000,6734.0000,-6734.0000,0.1746,0.0000,0.0000,0.0000,1374.2857,4.9000,1.0000,1374.2857,0.0132,0.0000,8108.2857,0.0000,-8108.2857,4.0739,-3.2234,2342.6000,0.0000,2342.6000,0.0607,633.1351,3.7000,1.0000,0.0000,0.0000,0.0000,633.1351,0.0016,0.0000,0.0000,1709.4649,1709.4649,4.0739,1.5869,2651.6000,1154.0000,1497.6000,0.0687,602.6364,4.4000,1.0000,235.5102,4.9000,1.0000,838.1466,0.0002,0.0000,1389.5102,2048.9636,659.4534,4.0739,-3.2234,15409.4000,0.0000,15409.4000,0.3995,4164.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4164.7027,0.0000,0.0000,0.0000,11244.6973,11244.6973,11.2454,4.0737,7.6596,-6.0209,-90314.2082,3.2650,632.3491,6.3235,11.2454,4.0738,7.6596,-6.0203,-48162.6759,1.7412,632.2916,6.3229,11.2454,4.0743,7.6598,-6.0212,-42148.4450,1.5239,632.4164,6.3242,6.5301,1.9149,0.0000,1.9149,-121392.5000,-180625.3291,-180625.3291
1620.0000,4.0498,16.2679,100.1000,188363.2000,-188263.1000,4.8837,22.7500,4.4000,1.0000,41858.4889,4.5000,1.0000,41881.2389,1.8890,0.0000,230221.6889,77.3500,-230144.3389,4.0498,-3.2475,47461.0000,0.0000,47461.0000,1.2305,12827.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12827.2973,0.2835,0.0000,0.0000,34633.7027,34633.7027,4.0498,16.0906,0.0000,9169.8000,-9169.8000,0.2377,0.0000,0.0000,0.0000,1871.3878,4.9000,1.0000,1871.3878,0.0211,0.0000,11041.1878,0.0000,-11041.1878,4.0498,-3.2475,2771.7000,0.0000,2771.7000,0.0719,749.1081,3.7000,1.0000,0.0000,0.0000,0.0000,749.1081,0.0021,0.0000,0.0000,2022.5919,2022.5919,4.0498,8.4799,1775.8000,1803.0000,-27.2000,0.0467,403.5909,4.4000,1.0000,367.9592,4.9000,1.0000,771.5501,0.0000,0.0000,2170.9592,1372.2091,-798.7501,4.0498,-3.2475,12413.0000,0.0000,12413.0000,0.3218,3354.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8649,0.0000,0.0000,0.0000,9058.1351,9058.1351,11.5415,4.0496,7.7956,-6.5424,-98136.5491,3.3962,653.7460,6.5375,11.5415,4.0497,7.7956,-6.5418,-52334.2636,1.8111,653.6867,6.5369,11.5415,4.0502,7.7959,-6.5427,-45799.0343,1.5851,653.8152,6.5382,6.7924,2.1956,0.0000,2.1956,-134814.4000,-196269.8470,-196269.8470
1621.0000,3.8885,16.1108,0.0000,198010.9000,-198010.9000,5.1338,0.0000,0.0000,0.0000,44002.4222,4.5000,1.0000,44002.4222,2.1232,0.0000,242013.3222,0.0000,-242013.3222,3.8885,-3.4088,41126.6000,0.0000,41126.6000,1.0663,11115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11115.2973,0.2412,0.0000,0.0000,30011.3027,30011.3027,3.8885,15.9293,0.0000,11771.5000,-11771.5000,0.3052,0.0000,0.0000,0.0000,2402.3469,4.9000,1.0000,2402.3469,0.0292,0.0000,14173.8469,0.0000,-14173.8469,3.8885,-3.4088,3321.1000,0.0000,3321.1000,0.0861,897.5946,3.7000,1.0000,0.0000,0.0000,0.0000,897.5946,0.0028,0.0000,0.0000,2423.5054,2423.5054,3.8885,11.9114,1231.5000,2368.4000,-1136.9000,0.0614,279.8864,4.4000,1.0000,483.3469,4.9000,1.0000,763.2333,0.0000,0.0000,2851.7469,951.6136,-1900.1333,3.8885,-3.4088,10815.0000,0.0000,10815.0000,0.2804,2922.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2922.9730,0.0000,0.0000,0.0000,7892.0270,7892.0270,12.0317,3.8884,7.9601,-7.2588,-108881.8974,3.4666,662.4062,6.6241,12.0317,3.8884,7.9601,-7.2581,-58064.6767,1.8487,662.3462,6.6235,12.0317,3.8890,7.9604,-7.2591,-50813.8933,1.6179,662.4759,6.6248,6.9332,2.3963,0.0000,2.3963,-155656.6000,-217760.4673,-217760.4673
1622.0000,4.0603,16.2825,0.0000,206175.0000,-206175.0000,5.3455,0.0000,0.0000,0.0000,45816.6667,4.5000,1.0000,45816.6667,2.3990,0.0000,251991.6667,0.0000,-251991.6667,4.0603,-3.2370,47467.8000,0.0000,47467.8000,1.2307,12829.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12829.1351,0.3174,0.0000,0.0000,34638.6649,34638.6649,4.0603,16.1011,0.0000,12685.3000,-12685.3000,0.3289,0.0000,0.0000,0.0000,2588.8367,4.9000,1.0000,2588.8367,0.0356,0.0000,15274.1367,0.0000,-15274.1367,4.0603,-3.2370,3165.7000,0.0000,3165.7000,0.0821,855.5946,3.7000,1.0000,0.0000,0.0000,0.0000,855.5946,0.0029,0.0000,0.0000,2310.1054,2310.1054,4.0603,14.2443,730.9000,3041.7000,-2310.8000,0.0789,166.1136,4.4000,1.0000,620.7551,4.9000,1.0000,786.8687,0.0000,0.0000,3662.4551,564.7864,-3097.6687,4.0603,-3.2370,9616.5000,0.0000,9616.5000,0.2493,2599.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2599.0541,0.0000,0.0000,0.0000,7017.4459,7017.4459,12.0843,4.0602,8.0722,-7.5467,-113200.3656,3.6576,695.4232,6.9542,12.0843,4.0602,8.0722,-7.5460,-60367.7496,1.9506,695.3606,6.9536,12.0843,4.0608,8.0725,-7.5470,-52829.1407,1.7071,695.4963,6.9550,7.3153,2.7550,0.0000,2.7550,-160921.1000,-226397.2559,-226397.2559
1623.0000,3.9989,16.2211,0.0000,213525.4000,-213525.4000,5.5360,0.0000,0.0000,0.0000,47450.0889,4.5000,1.0000,47450.0889,2.6141,0.0000,260975.4889,0.0000,-260975.4889,3.9989,-3.2984,45163.9000,0.0000,45163.9000,1.1710,12206.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12206.4595,0.3039,0.0000,0.0000,32957.4405,32957.4405,3.9989,16.0397,0.0000,11616.6000,-11616.6000,0.3012,0.0000,0.0000,0.0000,2370.7347,4.9000,1.0000,2370.7347,0.0317,0.0000,13987.3347,0.0000,-13987.3347,3.9989,-3.2984,2086.1000,0.0000,2086.1000,0.0541,563.8108,3.7000,1.0000,0.0000,0.0000,0.0000,563.8108,0.0017,0.0000,0.0000,1522.2892,1522.2892,3.9989,15.3423,302.6000,3353.0000,-3050.4000,0.0869,68.7727,4.4000,1.0000,684.2857,4.9000,1.0000,753.0584,0.0000,0.0000,4037.2857,233.8273,-3803.4584,3.9989,-3.2984,8418.0000,0.0000,8418.0000,0.2183,2275.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2275.1351,0.0000,0.0000,0.0000,6142.8649,6142.8649,12.3794,3.9987,8.1891,-7.9382,-119073.5508,3.6837,696.7404,6.9674,12.3794,3.9988,8.1891,-7.9375,-63499.9574,1.9645,696.6778,6.9668,12.3794,3.9993,8.1894,-7.9386,-55570.1793,1.7193,696.8134,6.9681,7.3675,2.9513,0.0000,2.9513,-172524.4000,-238143.6874,-238143.6874
1624.0000,4.0224,16.2446,0.0000,220147.5000,-220147.5000,5.7077,0.0000,0.0000,0.0000,48921.6667,4.5000,1.0000,48921.6667,2.8204,0.0000,269069.1667,0.0000,-269069.1667,4.0224,-3.2749,42857.3000,0.0000,42857.3000,1.1112,11583.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11583.0541,0.2912,0.0000,0.0000,31274.2459,31274.2459,4.0224,16.0632,0.0000,12518.8000,-12518.8000,0.3246,0.0000,0.0000,0.0000,2554.8571,4.9000,1.0000,2554.8571,0.0354,0.0000,15073.6571,0.0000,-15073.6571,4.0224,-3.2749,2009.1000,0.0000,2009.1000,0.0521,543.0000,3.7000,1.0000,0.0000,0.0000,0.0000,543.0000,0.0017,0.0000,0.0000,1466.1000,1466.1000,4.0224,16.0222,17.8000,3350.8000,-3333.0000,0.0869,4.0455,4.4000,1.0000,683.8367,4.9000,1.0000,687.8822,0.0000,0.0000,4034.6367,13.7545,-4020.8822,4.0224,-3.2749,9616.5000,0.0000,9616.5000,0.2493,2599.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2599.0541,0.0000,0.0000,0.0000,7017.4459,7017.4459,12.5734,4.0222,8.2978,-8.2803,-124204.6509,3.7659,708.8404,7.0884,12.5734,4.0223,8.2978,-8.2796,-66236.4275,2.0083,708.7771,7.0878,12.5734,4.0229,8.2981,-8.2807,-57964.8357,1.7576,708.9147,7.0891,7.5318,3.1486,0.0000,3.1486,-181516.4000,-248405.9141,-248405.9141
1625.0000,3.9799,16.2022,0.0000,218577.4000,-218577.4000,5.6670,0.0000,0.0000,0.0000,48572.7556,4.5000,1.0000,48572.7556,2.7332,0.0000,267150.1556,0.0000,-267150.1556,3.9799,-3.3174,36513.5000,0.0000,36513.5000,0.9467,9868.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9868.5135,0.2288,0.0000,0.0000,26644.9865,26644.9865,3.9799,16.0208,0.0000,15049.6000,-15049.6000,0.3902,0.0000,0.0000,0.0000,3071.3469,4.9000,1.0000,3071.3469,0.0433,0.0000,18120.9469,0.0000,-18120.9469,3.9799,-3.3174,2605.8000,0.0000,2605.8000,0.0676,704.2703,3.7000,1.0000,0.0000,0.0000,0.0000,704.2703,0.0024,0.0000,0.0000,1901.5297,1901.5297,3.9799,16.0208,0.0000,3253.1000,-3253.1000,0.0843,0.0000,0.0000,0.0000,663.8980,4.9000,1.0000,663.8980,0.0000,0.0000,3916.9980,0.0000,-3916.9980,3.9799,-3.3174,11214.5000,0.0000,11214.5000,0.2908,3030.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3030.9459,0.0000,0.0000,0.0000,8183.5541,8183.5541,12.7698,3.9798,8.3748,-8.4154,-126230.6416,3.7233,698.4280,6.9843,12.7698,3.9798,8.3748,-8.4146,-67316.9808,1.9856,698.3658,6.9837,12.7698,3.9804,8.3751,-8.4158,-58910.4077,1.7377,698.5010,6.9850,7.4466,3.0076,0.0000,3.0076,-186546.3000,-252458.0302,-252458.0302
1626.0000,3.7804,16.0026,0.0000,230626.8000,-230626.8000,5.9794,0.0000,0.0000,0.0000,51250.4000,4.5000,1.0000,51250.4000,3.0688,0.0000,281877.2000,0.0000,-281877.2000,3.7804,-3.5169,23833.3000,0.0000,23833.3000,0.6179,6441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6441.4324,0.1335,0.0000,0.0000,17391.8676,17391.8676,3.7804,15.8212,0.0000,14943.7000,-14943.7000,0.3874,0.0000,0.0000,0.0000,3049.7347,4.9000,1.0000,3049.7347,0.0398,0.0000,17993.4347,0.0000,-17993.4347,3.7804,-3.5169,1643.5000,0.0000,1643.5000,0.0426,444.1892,3.7000,1.0000,0.0000,0.0000,0.0000,444.1892,0.0013,0.0000,0.0000,1199.3108,1199.3108,3.7804,15.8212,0.0000,2408.5000,-2408.5000,0.0624,0.0000,0.0000,0.0000,491.5306,4.9000,1.0000,491.5306,0.0000,0.0000,2900.0306,0.0000,-2900.0306,3.7804,-3.5169,14810.1000,0.0000,14810.1000,0.3840,4002.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4002.7297,0.0000,0.0000,0.0000,10807.3703,10807.3703,13.2637,3.7803,8.5220,-9.1125,-136687.6105,3.7369,696.4250,6.9642,13.2637,3.7803,8.5220,-9.1117,-72893.6772,1.9928,696.3633,6.9636,13.2637,3.7809,8.5223,-9.1130,-63790.8290,1.7441,696.4977,6.9650,7.4738,3.2434,0.0000,3.2434,-207692.1000,-273372.1167,-273372.1167
1627.0000,4.0670,16.2618,474.2000,133388.0000,-132913.8000,3.4583,107.7727,4.4000,1.0000,29641.7778,4.5000,1.0000,29749.5505,0.6951,0.0000,163029.7778,366.4273,-162663.3505,4.0670,-3.2303,19631.3000,0.0000,19631.3000,0.5090,5305.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5305.7568,0.0467,0.0000,0.0000,14325.5432,14325.5432,4.0670,-2.3443,1626.8000,177.8000,1449.0000,0.0422,369.7273,4.4000,1.0000,36.2857,4.9000,1.0000,406.0130,0.0012,0.0000,214.0857,1257.0727,1042.9870,4.0670,-3.2303,1360.3000,0.0000,1360.3000,0.0353,367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,367.6486,0.0004,0.0000,0.0000,992.6514,992.6514,4.0670,16.1078,0.0000,2123.0000,-2123.0000,0.0550,0.0000,0.0000,0.0000,433.2653,4.9000,1.0000,433.2653,0.0003,0.0000,2556.2653,0.0000,-2556.2653,4.0670,-3.2303,17406.9000,0.0000,17406.9000,0.4513,4704.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4704.5676,0.0000,0.0000,0.0000,12702.3324,12702.3324,11.8236,4.0669,7.9452,-4.5386,-68079.1259,2.2755,435.1069,4.3511,11.8236,4.0669,7.9452,-4.5382,-36305.6138,1.2135,435.0681,4.3507,11.8236,4.0675,7.9456,-4.5388,-31771.3621,1.0620,435.1521,4.3515,4.5511,0.7436,0.0000,0.7436,-95189.3000,-136156.1018,-136156.1018
1628.0000,4.0782,16.2298,1169.3000,127965.1000,-126795.8000,3.3177,265.7500,4.4000,1.0000,28436.6889,4.5000,1.0000,28702.4389,0.6241,0.0000,156401.7889,903.5500,-155498.2389,4.0782,-3.2191,19626.6000,0.0000,19626.6000,0.5089,5304.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5304.4865,0.0450,0.0000,0.0000,14322.1135,14322.1135,4.0782,-3.6491,4189.6000,0.0000,4189.6000,0.1086,952.1818,4.4000,1.0000,0.0000,0.0000,0.0000,952.1818,0.0035,0.0000,0.0000,3237.4182,3237.4182,4.0782,-3.2191,1026.5000,0.0000,1026.5000,0.0266,277.4324,3.7000,1.0000,0.0000,0.0000,0.0000,277.4324,0.0003,0.0000,0.0000,749.0676,749.0676,4.0782,16.1190,0.0000,1789.4000,-1789.4000,0.0464,0.0000,0.0000,0.0000,365.1837,4.9000,1.0000,365.1837,0.0002,0.0000,2154.5837,0.0000,-2154.5837,4.0782,-3.2191,16607.9000,0.0000,16607.9000,0.4306,4488.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4488.6216,0.0000,0.0000,0.0000,12119.2784,12119.2784,11.5093,4.0780,7.7937,-4.2409,-63613.5127,2.2194,427.2595,4.2726,11.5093,4.0781,7.7937,-4.2405,-33924.0603,1.1836,427.2212,4.2722,11.5093,4.0787,7.7940,-4.2411,-29687.3719,1.0358,427.3042,4.2730,4.4388,0.6731,0.0000,0.6731,-87134.6000,-127224.9449,-127224.9449
1629.0000,4.8480,16.7576,3403.0000,84114.8000,-80711.8000,2.1808,773.4091,4.4000,1.0000,18692.1778,4.5000,1.0000,19465.5869,0.2094,0.0000,102806.9778,2629.5909,-100177.3869,4.8480,-2.4493,19621.2000,0.0000,19621.2000,0.5087,5303.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5303.0270,0.0288,0.0000,0.0000,14318.1730,14318.1730,4.8480,-2.8793,9486.2000,0.0000,9486.2000,0.2459,2155.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2155.9545,0.0074,0.0000,0.0000,7330.2455,7330.2455,4.8480,-2.4493,1127.5000,0.0000,1127.5000,0.0292,304.7297,3.7000,1.0000,0.0000,0.0000,0.0000,304.7297,0.0003,0.0000,0.0000,822.7703,822.7703,4.8480,16.8455,8.0000,1427.8000,-1419.8000,0.0370,1.8182,4.4000,1.0000,291.3878,4.9000,1.0000,293.2059,0.0002,0.0000,1719.1878,6.1818,-1713.0059,4.8480,-2.4493,15209.6000,0.0000,15209.6000,0.3943,4110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4110.7027,0.0000,0.0000,0.0000,11098.8973,11098.8973,10.0638,4.8478,7.4558,-2.2774,-34161.0099,1.6980,331.8932,3.3189,10.0638,4.8479,7.4558,-2.2772,-18217.3915,0.9055,331.8632,3.3186,10.0638,4.8484,7.4561,-2.2774,-15941.9055,0.7925,331.9281,3.3193,3.3961,0.2461,0.0000,0.2461,-36687.1000,-68320.3068,-68320.3068
1630.0000,4.6720,16.4529,4604.5000,80619.4000,-76014.9000,2.0902,1046.4773,4.4000,1.0000,17915.4222,4.5000,1.0000,18961.8995,0.1849,0.0000,98534.8222,3558.0227,-94976.7995,4.6720,-2.6253,16612.4000,0.0000,16612.4000,0.4307,4489.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4489.8378,0.0215,0.0000,0.0000,12122.5622,12122.5622,4.6720,-3.0553,11360.9000,0.0000,11360.9000,0.2946,2582.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2582.0227,0.0089,0.0000,0.0000,8778.8773,8778.8773,4.6720,-2.6253,649.1000,0.0000,649.1000,0.0168,175.4324,3.7000,1.0000,0.0000,0.0000,0.0000,175.4324,0.0002,0.0000,0.0000,473.6676,473.6676,4.6720,13.1485,417.9000,906.0000,-488.1000,0.0235,94.9773,4.4000,1.0000,184.8980,4.9000,1.0000,279.8752,0.0001,0.0000,1090.8980,322.9227,-767.9752,4.6720,-2.6253,12413.0000,0.0000,12413.0000,0.3218,3354.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8649,0.0000,0.0000,0.0000,9058.1351,9058.1351,10.0009,4.6718,7.3364,-2.1771,-32656.5446,1.5888,312.2196,3.1222,10.0009,4.6719,7.3364,-2.1769,-17415.0297,0.8473,312.1913,3.1219,10.0009,4.6724,7.3366,-2.1771,-15239.9583,0.7415,312.2527,3.1225,3.1776,0.2156,0.0000,0.2156,-35467.6000,-65311.5326,-65311.5326
1631.0000,6.0203,17.3665,7456.7000,65773.4000,-58316.7000,1.7053,1694.7045,4.4000,1.0000,14616.3111,4.5000,1.0000,16311.0157,0.1147,0.0000,80389.7111,5761.9955,-74627.7157,6.0203,-1.2770,16203.4000,0.0000,16203.4000,0.4201,4379.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4379.2973,0.0208,0.0000,0.0000,11824.1027,11824.1027,6.0203,-1.7070,34014.5000,0.0000,34014.5000,0.8819,7730.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7730.5682,0.0545,0.0000,0.0000,26283.9318,26283.9318,6.0203,-1.2770,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0002,0.0000,0.0000,349.3216,349.3216,6.0203,2.3944,1568.9000,534.4000,1034.5000,0.0407,356.5682,4.4000,1.0000,109.0612,4.9000,1.0000,465.6294,0.0002,0.0000,643.4612,1212.3318,568.8706,6.0203,-1.2770,10815.0000,0.0000,10815.0000,0.2804,2922.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2922.9730,0.0000,0.0000,0.0000,7892.0270,7892.0270,8.1707,6.0201,7.0954,-0.9237,-13855.5805,1.6704,331.8477,3.3185,8.1707,6.0202,7.0955,-0.9236,-7388.6811,0.8908,331.8176,3.3182,8.1707,6.0206,7.0957,-0.9236,-6465.2003,0.7796,331.8833,3.3188,3.3408,0.1905,0.0000,0.1905,4229.4000,-27709.4619,-27709.4619
1632.0000,6.3668,17.3839,9176.3000,58838.7000,-49662.4000,1.5255,2085.5227,4.4000,1.0000,13075.2667,4.5000,1.0000,15160.7894,0.0887,0.0000,71913.9667,7090.7773,-64823.1894,6.3668,-0.9305,16222.1000,0.0000,16222.1000,0.4206,4384.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4384.3514,0.0203,0.0000,0.0000,11837.7486,11837.7486,6.3668,-1.3605,41435.8000,0.0000,41435.8000,1.0743,9417.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9417.2273,0.0758,0.0000,0.0000,32018.5727,32018.5727,6.3668,-0.9305,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0002,0.0000,0.0000,342.3892,342.3892,6.3668,0.0567,2663.5000,313.5000,2350.0000,0.0691,605.3409,4.4000,1.0000,63.9796,4.9000,1.0000,669.3205,0.0004,0.0000,377.4796,2058.1591,1680.6795,6.3668,-0.9305,6020.9000,0.0000,6020.9000,0.1561,1627.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1627.2703,0.0000,0.0000,0.0000,4393.6297,4393.6297,7.5247,6.3666,6.9457,-0.4851,-7275.8863,1.6289,325.8033,3.2580,7.5247,6.3667,6.9457,-0.4850,-3879.7961,0.8686,325.7736,3.2577,7.5247,6.3671,6.9459,-0.4849,-3394.4872,0.7602,325.8385,3.2584,3.2577,0.1854,0.0000,0.1854,16835.6000,-14550.1696,-14550.1696
1633.0000,6.4870,17.1865,10563.9000,53608.4000,-43044.5000,1.3899,2400.8864,4.4000,1.0000,11912.9778,4.5000,1.0000,14313.8641,0.0705,0.0000,65521.3778,8163.0136,-57358.3641,6.4870,-0.8103,16207.5000,0.0000,16207.5000,0.4202,4380.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4380.4054,0.0187,0.0000,0.0000,11827.0946,11827.0946,6.4870,-1.2403,41044.6000,0.0000,41044.6000,1.0642,9328.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9328.3182,0.0710,0.0000,0.0000,31716.2818,31716.2818,6.4870,-0.8103,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0002,0.0000,0.0000,348.2270,348.2270,6.4870,-1.0507,4909.6000,77.3000,4832.3000,0.1273,1115.8182,4.4000,1.0000,15.7755,4.9000,1.0000,1131.5937,0.0010,0.0000,93.0755,3793.7818,3700.7063,6.4870,-0.8103,1825.5000,0.0000,1825.5000,0.0473,493.3784,3.7000,1.0000,0.0000,0.0000,0.0000,493.3784,0.0000,0.0000,0.0000,1332.1216,1332.1216,7.2013,6.4869,6.8441,-0.2812,-4217.6886,1.5306,307.5731,3.0757,7.2013,6.4870,6.8441,-0.2811,-2248.9049,0.8163,307.5451,3.0755,7.2013,6.4873,6.8443,-0.2810,-1967.3393,0.7144,307.6067,3.0761,3.0613,0.1615,0.0000,0.1615,21342.6000,-8433.9328,-8433.9328
1634.0000,6.9473,17.2606,12036.1000,48721.5000,-36685.4000,1.2632,2735.4773,4.4000,1.0000,10827.0000,4.5000,1.0000,13562.4773,0.0573,0.0000,59548.5000,9300.6227,-50247.8773,6.9473,-0.3500,16194.0000,0.0000,16194.0000,0.4199,4376.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4376.7568,0.0187,0.0000,0.0000,11817.2432,11817.2432,6.9473,-0.7800,47905.0000,0.0000,47905.0000,1.2420,10887.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10887.5000,0.0935,0.0000,0.0000,37017.5000,37017.5000,6.9473,-0.3500,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0003,0.0000,0.0000,341.5135,341.5135,6.9473,-0.7800,7586.3000,0.0000,7586.3000,0.1967,1724.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1724.1591,0.0024,0.0000,0.0000,5862.1409,5862.1409,6.9473,-0.3500,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,6.4929,6.9472,6.7200,0.1846,2769.1211,1.5803,319.3457,3.1935,6.4929,6.9473,6.7201,0.1846,1477.1046,0.8427,319.3164,3.1932,6.4929,6.9476,6.7202,0.1848,1293.5081,0.7375,319.3807,3.1938,3.1605,0.1722,0.0000,0.1722,36494.6000,5539.7339,5539.7339
1635.0000,7.1808,16.9855,13742.0000,43923.1000,-30181.1000,1.1388,3123.1818,4.4000,1.0000,9760.6889,4.5000,1.0000,12883.8707,0.0448,0.0000,53683.7889,10618.8182,-43064.9707,7.1808,-0.1165,16216.0000,0.0000,16216.0000,0.4204,4382.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4382.7027,0.0172,0.0000,0.0000,11833.2973,11833.2973,7.1808,-0.5465,47050.8000,0.0000,47050.8000,1.2199,10693.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10693.3636,0.0863,0.0000,0.0000,36357.4364,36357.4364,7.1808,-0.1165,477.9000,0.0000,477.9000,0.0124,129.1622,3.7000,1.0000,0.0000,0.0000,0.0000,129.1622,0.0003,0.0000,0.0000,348.7378,348.7378,7.1808,-0.5465,9396.7000,0.0000,9396.7000,0.2436,2135.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2135.6136,0.0036,0.0000,0.0000,7261.0864,7261.0864,7.1808,-0.1165,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,6.0703,7.1807,6.6255,0.4349,6523.1319,1.5231,309.1247,3.0912,6.0703,7.1808,6.6256,0.4349,3479.0815,0.8122,309.0964,3.0910,6.0703,7.1811,6.6257,0.4351,3045.4792,0.7109,309.1588,3.0916,3.0462,0.1521,0.0000,0.1521,43388.0000,13047.6926,13047.6926
1636.0000,7.5794,16.8232,15205.3000,39448.7000,-24243.4000,1.0228,3455.7500,4.4000,1.0000,8766.3778,4.5000,1.0000,12222.1278,0.0358,0.0000,48215.0778,11749.5500,-36465.5278,7.5794,0.2821,16210.6000,0.0000,16210.6000,0.4203,4381.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4381.2432,0.0171,0.0000,0.0000,11829.3568,11829.3568,7.5794,-0.1479,53149.0000,0.0000,53149.0000,1.3780,12079.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12079.3182,0.1070,0.0000,0.0000,41069.6818,41069.6818,7.5794,0.2821,466.9000,0.0000,466.9000,0.0121,126.1892,3.7000,1.0000,0.0000,0.0000,0.0000,126.1892,0.0003,0.0000,0.0000,340.7108,340.7108,7.5794,-0.1479,11245.8000,0.0000,11245.8000,0.2916,2555.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2555.8636,0.0053,0.0000,0.0000,8689.9364,8689.9364,7.5794,0.2821,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,5.4482,7.5793,6.5138,0.8592,12887.3873,1.5679,319.8480,3.1985,5.4482,7.5794,6.5138,0.8591,6873.0963,0.8361,319.8186,3.1982,5.4482,7.5796,6.5139,0.8594,6015.7798,0.7318,319.8834,3.1988,3.1358,0.1656,0.0000,0.1656,57256.6000,25776.2634,25776.2634
1637.0000,6.6230,17.2752,11490.2000,56552.0000,-45061.8000,1.4662,2611.4091,4.4000,1.0000,12567.1111,4.5000,1.0000,15178.5202,0.0827,0.0000,69119.1111,8878.7909,-60240.3202,6.6230,-0.6743,16193.1000,0.0000,16193.1000,0.4198,4376.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4376.5135,0.0215,0.0000,0.0000,11816.5865,11816.5865,6.6230,-1.1043,50487.2000,0.0000,50487.2000,1.3090,11474.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11474.3636,0.1127,0.0000,0.0000,39012.8364,39012.8364,6.6230,-0.6743,478.8000,0.0000,478.8000,0.0124,129.4054,3.7000,1.0000,0.0000,0.0000,0.0000,129.4054,0.0003,0.0000,0.0000,349.3946,349.3946,6.6230,-1.1043,12525.2000,0.0000,12525.2000,0.3247,2846.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2846.6364,0.0071,0.0000,0.0000,9678.5636,9678.5636,6.6230,-0.6743,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,6.5234,6.6229,6.5731,0.0455,682.3688,1.7794,362.0069,3.6201,6.5234,6.6230,6.5732,0.0455,364.3902,0.9489,361.9736,3.6197,6.5234,6.6232,6.5733,0.0456,319.5154,0.8305,362.0471,3.6205,3.5588,0.2243,0.0000,0.2243,35649.2000,1366.2744,1366.2744
1638.0000,6.5919,17.4340,11320.0000,63381.5000,-52061.5000,1.6433,2572.7273,4.4000,1.0000,14084.7778,4.5000,1.0000,16657.5051,0.1107,0.0000,77466.2778,8747.2727,-68719.0051,6.5919,-0.7054,16213.0000,0.0000,16213.0000,0.4204,4381.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4381.8919,0.0249,0.0000,0.0000,11831.1081,11831.1081,6.5919,-1.1354,55835.3000,0.0000,55835.3000,1.4476,12689.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12689.8409,0.1471,0.0000,0.0000,43145.4591,43145.4591,6.5919,-0.7054,636.3000,0.0000,636.3000,0.0165,171.9730,3.7000,1.0000,0.0000,0.0000,0.0000,171.9730,0.0005,0.0000,0.0000,464.3270,464.3270,6.5919,-1.1354,13057.4000,0.0000,13057.4000,0.3385,2967.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2967.5909,0.0089,0.0000,0.0000,10089.8091,10089.8091,6.5919,-0.7054,5619.0000,0.0000,5619.0000,0.1457,1518.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1518.6486,0.0000,0.0000,0.0000,4100.3514,4100.3514,6.5329,6.5918,6.5624,0.0303,455.1715,2.0060,408.3072,4.0831,6.5329,6.5919,6.5624,0.0304,243.2903,1.0698,408.2696,4.0827,6.5329,6.5921,6.5625,0.0305,213.5878,0.9362,408.3526,4.0835,4.0120,0.2922,0.0000,0.2922,39299.5000,912.0496,912.0496
1639.0000,4.8920,16.7735,5237.6000,118775.7000,-113538.1000,3.0795,1190.3636,4.4000,1.0000,26394.6000,4.5000,1.0000,27584.9636,0.5218,0.0000,145170.3000,4047.2364,-141123.0636,4.8920,-2.4053,16214.0000,0.0000,16214.0000,0.4204,4382.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4382.1622,0.0377,0.0000,0.0000,11831.8378,11831.8378,4.8920,-2.8353,30941.6000,0.0000,30941.6000,0.8022,7032.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7032.1818,0.0692,0.0000,0.0000,23909.4182,23909.4182,4.8920,-2.4053,578.4000,0.0000,578.4000,0.0150,156.3243,3.7000,1.0000,0.0000,0.0000,0.0000,156.3243,0.0005,0.0000,0.0000,422.0757,422.0757,4.8920,-2.8353,13174.5000,0.0000,13174.5000,0.3416,2994.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2994.2045,0.0114,0.0000,0.0000,10180.2955,10180.2955,4.8920,-2.4053,18996.5000,0.0000,18996.5000,0.4925,5134.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5134.1892,0.0000,0.0000,0.0000,13862.3108,13862.3108,8.9647,4.8919,6.9283,-2.6973,-40459.4721,2.5756,515.5740,5.1557,8.9647,4.8920,6.9284,-2.6970,-21575.8817,1.3735,515.5269,5.1553,8.9647,4.8922,6.9285,-2.6974,-18881.7718,1.2021,515.6312,5.1563,5.1512,0.6406,0.0000,0.6406,-33633.1000,-80917.1257,-80917.1257
1640.0000,4.4253,16.5261,2457.8000,156472.1000,-154014.3000,4.0568,558.5909,4.4000,1.0000,34771.5778,4.5000,1.0000,35330.1687,1.1054,0.0000,191243.6778,1899.2091,-189344.4687,4.4253,-2.8720,27543.7000,0.0000,27543.7000,0.7141,7444.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7444.2432,0.1025,0.0000,0.0000,20099.4568,20099.4568,4.4253,-3.3020,17810.2000,0.0000,17810.2000,0.4618,4047.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4047.7727,0.0381,0.0000,0.0000,13762.4273,13762.4273,4.4253,-2.8720,1236.5000,0.0000,1236.5000,0.0321,334.1892,3.7000,1.0000,0.0000,0.0000,0.0000,334.1892,0.0010,0.0000,0.0000,902.3108,902.3108,4.4253,-3.2857,10472.0000,14.2000,10457.8000,0.2715,2380.0000,4.4000,1.0000,2.8980,4.9000,1.0000,2382.8980,0.0077,0.0000,17.0980,8092.0000,8074.9020,4.4253,-2.8720,20194.5000,0.0000,20194.5000,0.5236,5457.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5457.9730,0.0000,0.0000,0.0000,14736.5270,14736.5270,10.0630,4.4252,7.2441,-4.3924,-65885.4058,3.0299,597.9048,5.9790,10.0630,4.4253,7.2441,-4.3919,-35135.2822,1.6158,597.8506,5.9785,10.0630,4.4256,7.2443,-4.3926,-30748.1568,1.4141,597.9707,5.9797,6.0599,1.2546,0.0000,1.2546,-76771.6000,-131768.8448,-131768.8448
