Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1641.0000,3.9852,16.1612,1023.4000,170908.4000,-169885.0000,4.4311,232.5909,4.4000,1.0000,37979.6444,4.5000,1.0000,38212.2354,1.4087,0.0000,208888.0444,790.8091,-208097.2354,3.9852,-3.3121,33622.4000,0.0000,33622.4000,0.8717,9087.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9087.1351,0.1467,0.0000,0.0000,24535.2649,24535.2649,3.9852,14.9774,1082.1000,7974.2000,-6892.1000,0.2067,245.9318,4.4000,1.0000,1627.3878,4.9000,1.0000,1873.3196,0.0139,0.0000,9601.5878,836.1682,-8765.4196,3.9852,-3.3121,2102.3000,0.0000,2102.3000,0.0545,568.1892,3.7000,1.0000,0.0000,0.0000,0.0000,568.1892,0.0015,0.0000,0.0000,1534.1108,1534.1108,3.9852,-3.3785,7576.8000,228.8000,7348.0000,0.1964,1722.0000,4.4000,1.0000,46.6939,4.9000,1.0000,1768.6939,0.0038,0.0000,275.4939,5854.8000,5579.3061,3.9852,-3.3121,19395.8000,0.0000,19395.8000,0.5029,5242.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5242.1081,0.0000,0.0000,0.0000,14153.6919,14153.6919,11.0661,3.9851,7.5256,-5.7021,-85531.1097,3.1317,610.1898,6.1019,11.0661,3.9851,7.5256,-5.7015,-45612.2376,1.6701,610.1350,6.1013,11.0661,3.9855,7.5258,-5.7024,-39916.9339,1.4616,610.2565,6.1026,6.2634,1.5745,0.0000,1.5745,-114308.6000,-171060.2812,-171060.2812
1642.0000,3.9915,16.1941,457.6000,180815.9000,-180358.3000,4.6880,104.0000,4.4000,1.0000,40181.3111,4.5000,1.0000,40285.3111,1.6588,0.0000,220997.2111,353.6000,-220643.6111,3.9915,-3.3058,38229.5000,0.0000,38229.5000,0.9912,10332.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10332.2973,0.1936,0.0000,0.0000,27897.2027,27897.2027,3.9915,16.0192,19.1000,11283.7000,-11264.6000,0.2926,4.3409,4.4000,1.0000,2302.7959,4.9000,1.0000,2307.1368,0.0246,0.0000,13586.4959,14.7591,-13571.7368,3.9915,-3.3058,2283.8000,0.0000,2283.8000,0.0592,617.2432,3.7000,1.0000,0.0000,0.0000,0.0000,617.2432,0.0017,0.0000,0.0000,1666.5568,1666.5568,3.9915,-1.1391,5004.7000,1079.3000,3925.4000,0.1298,1137.4318,4.4000,1.0000,220.2653,4.9000,1.0000,1357.6971,0.0014,0.0000,1299.5653,3867.2682,2567.7029,3.9915,-3.3058,16999.8000,0.0000,16999.8000,0.4408,4594.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4594.5405,0.0000,0.0000,0.0000,12405.2595,12405.2595,11.4410,3.9914,7.7162,-6.3227,-94840.3508,3.3007,637.6351,6.3764,11.4410,3.9914,7.7162,-6.3221,-50576.8597,1.7602,637.5781,6.3758,11.4410,3.9918,7.7164,-6.3231,-44261.4156,1.5405,637.7042,6.3770,6.6014,1.8802,0.0000,1.8802,-130184.4000,-189678.6261,-189678.6261
1643.0000,4.0754,16.2956,50.0000,195944.6000,-195894.6000,5.0802,11.3636,4.4000,1.0000,43543.2444,4.5000,1.0000,43554.6081,2.0965,0.0000,239487.8444,38.6364,-239449.2081,4.0754,-3.2219,45143.4000,0.0000,45143.4000,1.1704,12200.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12200.9189,0.2831,0.0000,0.0000,32942.4811,32942.4811,4.0754,16.1162,0.0000,19033.0000,-19033.0000,0.4935,0.0000,0.0000,0.0000,3884.2857,4.9000,1.0000,3884.2857,0.0596,0.0000,22917.2857,0.0000,-22917.2857,4.0754,-3.2219,2334.8000,0.0000,2334.8000,0.0605,631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,631.0270,0.0023,0.0000,0.0000,1703.7730,1703.7730,4.0754,4.2764,3128.4000,2059.9000,1068.5000,0.0811,711.0000,4.4000,1.0000,420.3878,4.9000,1.0000,1131.3878,0.0004,0.0000,2480.2878,2417.4000,-62.8878,4.0754,-3.2219,15402.5000,0.0000,15402.5000,0.3993,4162.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4162.8378,0.0000,0.0000,0.0000,11239.6622,11239.6622,11.7819,4.0753,7.9286,-7.2182,-108272.9109,3.6425,697.0077,6.9701,11.7819,4.0753,7.9286,-7.2175,-57740.3546,1.9425,696.9456,6.9695,11.7819,4.0758,7.9288,-7.2186,-50530.1998,1.7001,697.0828,6.9708,7.2851,2.4418,0.0000,2.4418,-150978.4000,-216543.4653,-216543.4653
1644.0000,4.0883,16.3106,0.0000,219302.4000,-219302.4000,5.6858,0.0000,0.0000,0.0000,48733.8667,4.5000,1.0000,48733.8667,2.8612,0.0000,268036.2667,0.0000,-268036.2667,4.0883,-3.2090,47445.7000,0.0000,47445.7000,1.2301,12823.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12823.1622,0.3659,0.0000,0.0000,34622.5378,34622.5378,4.0883,16.1292,0.0000,35056.0000,-35056.0000,0.9089,0.0000,0.0000,0.0000,7154.2857,4.9000,1.0000,7154.2857,0.1743,0.0000,42210.2857,0.0000,-42210.2857,4.0883,-3.2090,2774.4000,0.0000,2774.4000,0.0719,749.8378,3.7000,1.0000,0.0000,0.0000,0.0000,749.8378,0.0041,0.0000,0.0000,2024.5622,2024.5622,4.0883,10.5769,2100.1000,2922.8000,-822.7000,0.0758,477.2955,4.4000,1.0000,596.4898,4.9000,1.0000,1073.7853,0.0001,0.0000,3519.2898,1622.8045,-1896.4853,4.0883,-3.2090,12407.6000,0.0000,12407.6000,0.3217,3353.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3353.4054,0.0000,0.0000,0.0000,9054.1946,9054.1946,12.4170,4.0882,8.2526,-8.8815,-133222.2163,4.1471,782.1705,7.8217,12.4170,4.0882,8.2526,-8.8807,-71045.6288,2.2116,782.1011,7.8210,12.4170,4.0887,8.2529,-8.8820,-62173.8979,1.9355,782.2542,7.8225,8.2942,3.4056,0.0000,3.4056,-192553.4000,-266441.7430,-266441.7430
1645.0000,4.0552,16.2775,0.0000,235107.0000,-235107.0000,6.0956,0.0000,0.0000,0.0000,52246.0000,4.5000,1.0000,52246.0000,3.4052,0.0000,287353.0000,0.0000,-287353.0000,4.0552,-3.2420,41108.0000,0.0000,41108.0000,1.0658,11110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11110.2703,0.3273,0.0000,0.0000,29997.7297,29997.7297,4.0552,16.0961,0.0000,42751.1000,-42751.1000,1.1084,0.0000,0.0000,0.0000,8724.7143,4.9000,1.0000,8724.7143,0.2482,0.0000,51475.8143,0.0000,-51475.8143,4.0552,-3.2420,3317.8000,0.0000,3317.8000,0.0860,896.7027,3.7000,1.0000,0.0000,0.0000,0.0000,896.7027,0.0058,0.0000,0.0000,2421.0973,2421.0973,4.0552,13.4935,1204.2000,3575.4000,-2371.2000,0.0927,273.6818,4.4000,1.0000,729.6735,4.9000,1.0000,1003.3553,0.0003,0.0000,4305.0735,930.5182,-3374.5553,4.0552,-3.2420,10810.2000,0.0000,10810.2000,0.2803,2921.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2921.6757,0.0000,0.0000,0.0000,7888.5243,7888.5243,13.0224,4.0551,8.5388,-10.0633,-150949.4575,4.3644,812.7606,8.1276,13.0224,4.0551,8.5387,-10.0624,-80499.5049,2.3275,812.6889,8.1269,13.0224,4.0557,8.5390,-10.0639,-70447.0558,2.0369,812.8469,8.1285,8.7288,3.9868,0.0000,3.9868,-224993.3000,-301896.0182,-301896.0182
1646.0000,4.3024,16.5246,0.0000,254146.7000,-254146.7000,6.5892,0.0000,0.0000,0.0000,56477.0444,4.5000,1.0000,56477.0444,4.2514,0.0000,310623.7444,0.0000,-310623.7444,4.3024,-2.9949,47450.9000,0.0000,47450.9000,1.2303,12824.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12824.5676,0.4517,0.0000,0.0000,34626.3324,34626.3324,4.3024,16.3432,0.0000,49743.6000,-49743.6000,1.2897,0.0000,0.0000,0.0000,10151.7551,4.9000,1.0000,10151.7551,0.3543,0.0000,59895.3551,0.0000,-59895.3551,4.3024,-2.9949,3168.9000,0.0000,3168.9000,0.0822,856.4595,3.7000,1.0000,0.0000,0.0000,0.0000,856.4595,0.0066,0.0000,0.0000,2312.4405,2312.4405,4.3024,15.4583,490.2000,4280.7000,-3790.5000,0.1110,111.4091,4.4000,1.0000,873.6122,4.9000,1.0000,985.0213,0.0003,0.0000,5154.3122,378.7909,-4775.5213,4.3024,-2.9949,9612.3000,0.0000,9612.3000,0.2492,2597.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2597.9189,0.0000,0.0000,0.0000,7014.3811,7014.3811,13.2963,4.3022,8.7993,-11.0448,-165672.3448,4.7757,879.1875,8.7919,13.2963,4.3022,8.7993,-11.0439,-88351.2438,2.5468,879.1103,8.7911,13.2963,4.3028,8.7996,-11.0454,-77317.8782,2.2289,879.2803,8.7928,9.5515,5.0643,0.0000,5.0643,-247448.7000,-331341.4668,-331341.4668
1647.0000,4.3780,16.6002,0.0000,272877.7000,-272877.7000,7.0749,0.0000,0.0000,0.0000,60639.4889,4.5000,1.0000,60639.4889,5.1198,0.0000,333517.1889,0.0000,-333517.1889,4.3780,-2.9193,45143.8000,0.0000,45143.8000,1.1704,12201.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12201.0270,0.4618,0.0000,0.0000,32942.7730,32942.7730,4.3780,16.4188,0.0000,54838.6000,-54838.6000,1.4218,0.0000,0.0000,0.0000,11191.5510,4.9000,1.0000,11191.5510,0.4370,0.0000,66030.1510,0.0000,-66030.1510,4.3780,-2.9193,2080.7000,0.0000,2080.7000,0.0539,562.3514,3.7000,1.0000,0.0000,0.0000,0.0000,562.3514,0.0046,0.0000,0.0000,1518.3486,1518.3486,4.3780,16.2143,120.2000,4540.9000,-4420.7000,0.1177,27.3182,4.4000,1.0000,926.7143,4.9000,1.0000,954.0325,0.0001,0.0000,5467.6143,92.8818,-5374.7325,4.3780,-2.9193,8414.3000,0.0000,8414.3000,0.2182,2274.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2274.1351,0.0000,0.0000,0.0000,6140.1649,6140.1649,13.7702,4.3779,9.0740,-12.1441,-182162.0841,5.0284,914.5811,9.1458,13.7702,4.3778,9.0740,-12.1432,-97145.2435,2.6816,914.5013,9.1450,13.7702,4.3785,9.0744,-12.1448,-85013.4583,2.3469,914.6771,9.1468,10.0569,6.0232,0.0000,6.0232,-276498.2000,-364320.7859,-364320.7859
1648.0000,4.5166,16.7389,0.0000,285766.1000,-285766.1000,7.4090,0.0000,0.0000,0.0000,63503.5778,4.5000,1.0000,63503.5778,5.7698,0.0000,349269.6778,0.0000,-349269.6778,4.5166,-2.7807,42839.4000,0.0000,42839.4000,1.1107,11578.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11578.2162,0.4556,0.0000,0.0000,31261.1838,31261.1838,4.5166,16.5575,0.0000,57524.1000,-57524.1000,1.4914,0.0000,0.0000,0.0000,11739.6122,4.9000,1.0000,11739.6122,0.4875,0.0000,69263.7122,0.0000,-69263.7122,4.5166,-2.7807,2015.8000,0.0000,2015.8000,0.0523,544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,544.8108,0.0047,0.0000,0.0000,1470.9892,1470.9892,4.5166,16.5542,1.9000,4500.2000,-4498.3000,0.1167,0.4318,4.4000,1.0000,918.4082,4.9000,1.0000,918.8400,0.0001,0.0000,5418.6082,1.4682,-5417.1400,4.5166,-2.7807,9612.3000,0.0000,9612.3000,0.2492,2597.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2597.9189,0.0000,0.0000,0.0000,7014.3811,7014.3811,14.0678,4.5165,9.2922,-12.8069,-192103.7369,5.2146,939.4183,9.3942,14.0678,4.5164,9.2921,-12.8059,-102447.2396,2.7809,939.3367,9.3934,14.0678,4.5172,9.2925,-12.8076,-89652.9995,2.4338,939.5164,9.3952,10.4293,6.7177,0.0000,6.7177,-293321.0000,-384203.9760,-384203.9760
1649.0000,4.5459,16.7681,0.0000,283678.7000,-283678.7000,7.3549,0.0000,0.0000,0.0000,63039.7111,4.5000,1.0000,63039.7111,5.5916,0.0000,346718.4111,0.0000,-346718.4111,4.5459,-2.7514,36498.6000,0.0000,36498.6000,0.9463,9864.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9864.4865,0.3590,0.0000,0.0000,26634.1135,26634.1135,4.5459,16.5867,0.0000,55398.3000,-55398.3000,1.4363,0.0000,0.0000,0.0000,11305.7755,4.9000,1.0000,11305.7755,0.4411,0.0000,66704.0755,0.0000,-66704.0755,4.5459,-2.7514,2603.0000,0.0000,2603.0000,0.0675,703.5135,3.7000,1.0000,0.0000,0.0000,0.0000,703.5135,0.0059,0.0000,0.0000,1899.4865,1899.4865,4.5459,16.5867,0.0000,4388.9000,-4388.9000,0.1138,0.0000,0.0000,0.0000,895.6939,4.9000,1.0000,895.6939,0.0003,0.0000,5284.5939,0.0000,-5284.5939,4.5459,-2.7514,11209.6000,0.0000,11209.6000,0.2906,3029.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3029.6216,0.0000,0.0000,0.0000,8179.9784,8179.9784,14.2466,4.5457,9.3962,-12.7332,-190998.4684,5.1047,915.4408,9.1544,14.2466,4.5456,9.3961,-12.7322,-101857.9680,2.7223,915.3617,9.1536,14.2466,4.5464,9.3965,-12.7339,-89137.0657,2.3825,915.5360,9.1554,10.2094,6.3978,0.0000,6.3978,-293154.7000,-381993.5021,-381993.5021
1650.0000,4.3460,16.5682,0.0000,276925.5000,-276925.5000,7.1798,0.0000,0.0000,0.0000,61539.0000,4.5000,1.0000,61539.0000,5.0629,0.0000,338464.5000,0.0000,-338464.5000,4.3460,-2.9513,23822.0000,0.0000,23822.0000,0.6176,6438.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6438.3784,0.1808,0.0000,0.0000,17383.6216,17383.6216,4.3460,16.3868,0.0000,30039.8000,-30039.8000,0.7788,0.0000,0.0000,0.0000,6130.5714,4.9000,1.0000,6130.5714,0.1415,0.0000,36170.3714,0.0000,-36170.3714,4.3460,-2.9513,1643.9000,0.0000,1643.9000,0.0426,444.2973,3.7000,1.0000,0.0000,0.0000,0.0000,444.2973,0.0022,0.0000,0.0000,1199.6027,1199.6027,4.3460,16.3868,0.0000,3336.6000,-3336.6000,0.0865,0.0000,0.0000,0.0000,680.9388,4.9000,1.0000,680.9388,0.0000,0.0000,4017.5388,0.0000,-4017.5388,4.3460,-2.9513,14803.5000,0.0000,14803.5000,0.3838,4000.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4000.9459,0.0000,0.0000,0.0000,10802.5541,10802.5541,14.3087,4.3458,9.3273,-11.6423,-174634.8828,4.5446,817.4546,8.1745,14.3087,4.3457,9.3272,-11.6414,-93131.4401,2.4236,817.3841,8.1738,14.3087,4.3465,9.3276,-11.6429,-81500.3090,2.1211,817.5392,8.1754,9.0892,5.3874,0.0000,5.3874,-270032.5000,-349266.6318,-349266.6318
1651.0000,4.2307,16.4529,0.0000,175833.4000,-175833.4000,4.5588,0.0000,0.0000,0.0000,39074.0889,4.5000,1.0000,39074.0889,1.4523,0.0000,214907.4889,0.0000,-214907.4889,4.2307,-3.0666,19620.7000,0.0000,19620.7000,0.5087,5302.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5302.8919,0.0664,0.0000,0.0000,14317.8081,14317.8081,4.2307,16.2715,0.0000,496.6000,-496.6000,0.0129,0.0000,0.0000,0.0000,101.3469,4.9000,1.0000,101.3469,0.0005,0.0000,597.9469,0.0000,-597.9469,4.2307,-3.0666,1351.7000,0.0000,1351.7000,0.0350,365.3243,3.7000,1.0000,0.0000,0.0000,0.0000,365.3243,0.0005,0.0000,0.0000,986.3757,986.3757,4.2307,16.2715,0.0000,2875.6000,-2875.6000,0.0746,0.0000,0.0000,0.0000,586.8571,4.9000,1.0000,586.8571,0.0003,0.0000,3462.4571,0.0000,-3462.4571,4.2307,-3.0666,17399.2000,0.0000,17399.2000,0.4511,4702.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4702.4865,0.0000,0.0000,0.0000,12696.7135,12696.7135,13.0077,4.2305,8.6191,-6.3656,-95484.6416,2.8205,523.3931,5.2339,13.0077,4.2304,8.6190,-6.3651,-50921.1535,1.5042,523.3476,5.2335,13.0077,4.2312,8.6194,-6.3659,-44561.2006,1.3164,523.4470,5.2345,5.6411,1.5200,0.0000,1.5200,-140834.0000,-190966.9957,-190966.9957
1652.0000,4.0721,16.2943,0.0000,166317.4000,-166317.4000,4.3121,0.0000,0.0000,0.0000,36959.4222,4.5000,1.0000,36959.4222,1.2505,0.0000,203276.8222,0.0000,-203276.8222,4.0721,-3.2252,19625.8000,0.0000,19625.8000,0.5088,5304.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5304.2703,0.0615,0.0000,0.0000,14321.5297,14321.5297,4.0721,4.0721,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.0721,-3.2252,1026.5000,0.0000,1026.5000,0.0266,277.4324,3.7000,1.0000,0.0000,0.0000,0.0000,277.4324,0.0003,0.0000,0.0000,749.0676,749.0676,4.0721,16.1129,0.0000,2552.0000,-2552.0000,0.0662,0.0000,0.0000,0.0000,520.8163,4.9000,1.0000,520.8163,0.0002,0.0000,3072.8163,0.0000,-3072.8163,4.0721,-3.2252,16600.5000,0.0000,16600.5000,0.4304,4486.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4486.6216,0.0000,0.0000,0.0000,12113.8784,12113.8784,12.7643,4.0719,8.4181,-5.9722,-89583.6826,2.6720,500.2723,5.0027,12.7643,4.0719,8.4181,-5.9718,-47774.0332,1.4250,500.2285,5.0023,12.7643,4.0726,8.4184,-5.9725,-41807.4471,1.2471,500.3241,5.0032,5.3441,1.3125,0.0000,1.3125,-131616.6000,-179165.1629,-179165.1629
1653.0000,4.3621,16.5767,103.6000,105010.5000,-104906.9000,2.7226,23.5455,4.4000,1.0000,23335.6667,4.5000,1.0000,23359.2121,0.3689,0.0000,128346.1667,80.0545,-128266.1121,4.3621,-2.9352,19614.8000,0.0000,19614.8000,0.5086,5301.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5301.2973,0.0345,0.0000,0.0000,14313.5027,14313.5027,4.3621,-3.3652,578.0000,0.0000,578.0000,0.0150,131.3636,4.4000,1.0000,0.0000,0.0000,0.0000,131.3636,0.0003,0.0000,0.0000,446.6364,446.6364,4.3621,-2.9352,1135.7000,0.0000,1135.7000,0.0294,306.9459,3.7000,1.0000,0.0000,0.0000,0.0000,306.9459,0.0002,0.0000,0.0000,828.7541,828.7541,4.3621,16.1685,59.8000,1971.0000,-1911.2000,0.0511,13.5909,4.4000,1.0000,402.2449,4.9000,1.0000,415.8358,0.0002,0.0000,2373.2449,46.2091,-2327.0358,4.3621,-2.9352,15202.9000,0.0000,15202.9000,0.3942,4108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4108.8919,0.0000,0.0000,0.0000,11094.0081,11094.0081,11.6026,4.3619,7.9823,-3.4637,-51955.9721,1.8604,355.1412,3.5514,11.6026,4.3619,7.9823,-3.4634,-27707.4643,0.9921,355.1098,3.5511,11.6026,4.3626,7.9826,-3.4638,-24246.8103,0.8683,355.1781,3.5518,3.7208,0.4041,0.0000,0.4041,-70286.7000,-103910.2467,-103910.2467
1654.0000,4.1213,16.3053,465.9000,94112.4000,-93646.5000,2.4400,105.8864,4.4000,1.0000,20913.8667,4.5000,1.0000,21019.7530,0.2728,0.0000,115026.2667,360.0136,-114666.2530,4.1213,-3.1760,16599.3000,0.0000,16599.3000,0.4304,4486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4486.2973,0.0236,0.0000,0.0000,12113.0027,12113.0027,4.1213,-3.6059,1411.7000,0.0000,1411.7000,0.0366,320.8409,4.4000,1.0000,0.0000,0.0000,0.0000,320.8409,0.0006,0.0000,0.0000,1090.8591,1090.8591,4.1213,-3.1760,643.2000,0.0000,643.2000,0.0167,173.8378,3.7000,1.0000,0.0000,0.0000,0.0000,173.8378,0.0001,0.0000,0.0000,469.3622,469.3622,4.1213,11.7673,730.9000,1285.1000,-554.2000,0.0333,166.1136,4.4000,1.0000,262.2653,4.9000,1.0000,428.3789,0.0001,0.0000,1547.3653,564.7864,-982.5789,4.1213,-3.1760,12407.6000,0.0000,12407.6000,0.3217,3353.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3353.4054,0.0000,0.0000,0.0000,9054.1946,9054.1946,11.4693,4.1212,7.7952,-3.0974,-46461.4636,1.6393,315.5700,3.1557,11.4693,4.1212,7.7952,-3.0971,-24777.1974,0.8742,315.5419,3.1554,11.4693,4.1218,7.7955,-3.0975,-21682.7525,0.7651,315.6030,3.1560,3.2787,0.2972,0.0000,0.2972,-63138.9000,-92921.4134,-92921.4134
1655.0000,5.0145,17.1206,1118.2000,74378.6000,-73260.4000,1.9284,254.1364,4.4000,1.0000,16528.5778,4.5000,1.0000,16782.7141,0.1502,0.0000,90907.1778,864.0636,-90043.1141,5.0145,-2.2828,16206.0000,0.0000,16206.0000,0.4202,4380.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4380.0000,0.0193,0.0000,0.0000,11826.0000,11826.0000,5.0145,-2.7127,13075.9000,0.0000,13075.9000,0.3390,2971.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2971.7955,0.0105,0.0000,0.0000,10104.1045,10104.1045,5.0145,-2.2828,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0001,0.0000,0.0000,347.6432,347.6432,5.0145,1.4997,1966.0000,687.8000,1278.2000,0.0510,446.8182,4.4000,1.0000,140.3673,4.9000,1.0000,587.1855,0.0002,0.0000,828.1673,1519.1818,691.0145,5.0145,-2.2828,10810.2000,0.0000,10810.2000,0.2803,2921.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2921.6757,0.0000,0.0000,0.0000,7888.5243,7888.5243,10.0769,5.0144,7.5456,-1.9729,-29593.6678,1.5156,295.0364,2.9504,10.0769,5.0144,7.5457,-1.9727,-15781.7552,0.8082,295.0099,2.9501,10.0769,5.0150,7.5459,-1.9729,-13810.4046,0.7074,295.0675,2.9507,3.0312,0.1803,0.0000,0.1803,-31413.7000,-59185.8276,-59185.8276
1656.0000,5.3570,17.3880,1661.8000,67154.6000,-65492.8000,1.7411,377.6818,4.4000,1.0000,14923.2444,4.5000,1.0000,15300.9263,0.1174,0.0000,82077.8444,1284.1182,-80793.7263,5.3570,-1.9403,16215.0000,0.0000,16215.0000,0.4204,4382.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4382.4324,0.0187,0.0000,0.0000,11832.5676,11832.5676,5.3570,-2.3703,20671.2000,0.0000,20671.2000,0.5359,4698.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4698.0000,0.0217,0.0000,0.0000,15973.2000,15973.2000,5.3570,-1.9403,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0001,0.0000,0.0000,347.3514,347.3514,5.3570,-0.8848,3338.7000,411.9000,2926.8000,0.0866,758.7955,4.4000,1.0000,84.0612,4.9000,1.0000,842.8567,0.0004,0.0000,495.9612,2579.9045,2083.9433,5.3570,-1.9403,6018.3000,0.0000,6018.3000,0.1560,1626.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1626.5676,0.0000,0.0000,0.0000,4391.7324,4391.7324,9.4110,5.3568,7.3839,-1.5389,-23083.2144,1.4762,289.4681,2.8947,9.4110,5.3569,7.3839,-1.5387,-12309.7553,0.7872,289.4419,2.8944,9.4110,5.3574,7.3842,-1.5389,-10771.9619,0.6890,289.4987,2.8950,2.9524,0.1584,0.0000,0.1584,-19185.5000,-46164.9316,-46164.9316
1657.0000,5.6679,17.5869,2418.6000,61617.8000,-59199.2000,1.5976,549.6818,4.4000,1.0000,13692.8444,4.5000,1.0000,14242.5263,0.0956,0.0000,75310.6444,1868.9182,-73441.7263,5.6679,-1.6294,16193.1000,0.0000,16193.1000,0.4198,4376.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4376.5135,0.0181,0.0000,0.0000,11816.5865,11816.5865,5.6679,-2.0593,25885.9000,0.0000,25885.9000,0.6711,5883.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5883.1591,0.0312,0.0000,0.0000,20002.7409,20002.7409,5.6679,-1.6294,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0002,0.0000,0.0000,342.3892,342.3892,5.6679,-1.7634,6012.7000,147.8000,5864.9000,0.1559,1366.5227,4.4000,1.0000,30.1633,4.9000,1.0000,1396.6860,0.0013,0.0000,177.9633,4646.1773,4468.2140,5.6679,-1.6294,1824.7000,0.0000,1824.7000,0.0473,493.1622,3.7000,1.0000,0.0000,0.0000,0.0000,493.1622,0.0000,0.0000,0.0000,1331.5378,1331.5378,8.8357,5.6678,7.2518,-1.1827,-17740.8786,1.4519,286.4177,2.8642,8.8357,5.6679,7.2518,-1.1826,-9460.7106,0.7743,286.3917,2.8639,8.8357,5.6683,7.2520,-1.1827,-8278.6687,0.6777,286.4482,2.8645,2.9039,0.1464,0.0000,0.1464,-8961.4000,-35480.2578,-35480.2578
1658.0000,6.1559,17.9335,3264.5000,56736.5000,-53472.0000,1.4710,741.9318,4.4000,1.0000,12608.1111,4.5000,1.0000,13350.0429,0.0792,0.0000,69344.6111,2522.5682,-66822.0429,6.1559,-1.1414,16195.1000,0.0000,16195.1000,0.4199,4377.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4377.0541,0.0180,0.0000,0.0000,11818.0459,11818.0459,6.1559,-1.5714,32422.8000,0.0000,32422.8000,0.8406,7368.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7368.8182,0.0461,0.0000,0.0000,25053.9818,25053.9818,6.1559,-1.1414,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0002,0.0000,0.0000,347.8622,347.8622,6.1559,-1.5657,8573.6000,4.1000,8569.5000,0.2223,1948.5455,4.4000,1.0000,0.8367,4.9000,1.0000,1949.3822,0.0028,0.0000,4.9367,6625.0545,6620.1178,6.1559,-1.1414,1026.3000,0.0000,1026.3000,0.0266,277.3784,3.7000,1.0000,0.0000,0.0000,0.0000,277.3784,0.0000,0.0000,0.0000,748.9216,748.9216,8.0819,6.1557,7.1188,-0.7412,-11117.3557,1.4964,296.9639,2.9696,8.0819,6.1558,7.1189,-0.7411,-5928.4127,0.7980,296.9368,2.9694,8.0819,6.1562,7.1191,-0.7410,-5187.3452,0.6984,296.9956,2.9700,2.9928,0.1463,0.0000,0.1463,5218.4000,-22233.1136,-22233.1136
1659.0000,6.2421,17.9083,3755.2000,52190.0000,-48434.8000,1.3531,853.4545,4.4000,1.0000,11597.7778,4.5000,1.0000,12451.2323,0.0639,0.0000,63787.7778,2901.7455,-60886.0323,6.2421,-1.0552,16208.4000,0.0000,16208.4000,0.4202,4380.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4380.6486,0.0163,0.0000,0.0000,11827.7514,11827.7514,6.2421,-1.4852,29587.7000,0.0000,29587.7000,0.7671,6724.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6724.4773,0.0371,0.0000,0.0000,22863.2227,22863.2227,6.2421,-1.0552,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0002,0.0000,0.0000,341.5865,341.5865,6.2421,-1.4852,10751.5000,0.0000,10751.5000,0.2788,2443.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2443.5227,0.0042,0.0000,0.0000,8307.9773,8307.9773,6.2421,-1.0552,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,7.8140,6.2419,7.0280,-0.5745,-8617.5074,1.4212,283.2126,2.8321,7.8140,6.2421,7.0280,-0.5744,-4595.2407,0.7579,283.1866,2.8319,7.8140,6.2424,7.0282,-0.5744,-4020.7140,0.6633,283.2430,2.8324,2.8424,0.1217,0.0000,0.1217,9008.5000,-17233.4621,-17233.4621
1660.0000,6.6344,18.1400,4428.6000,47751.6000,-43323.0000,1.2380,1006.5000,4.4000,1.0000,10611.4667,4.5000,1.0000,11617.9667,0.0522,0.0000,58363.0667,3422.1000,-54940.9667,6.6344,-0.6629,16196.4000,0.0000,16196.4000,0.4199,4377.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4377.4054,0.0159,0.0000,0.0000,11818.9946,11818.9946,6.6344,-1.0929,34044.0000,0.0000,34044.0000,0.8827,7737.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7737.2727,0.0468,0.0000,0.0000,26306.7273,26306.7273,6.6344,-0.6629,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0002,0.0000,0.0000,348.5919,348.5919,6.6344,-1.0929,12623.3000,0.0000,12623.3000,0.3273,2868.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2868.9318,0.0060,0.0000,0.0000,9754.3682,9754.3682,6.6344,-0.6629,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,7.2083,6.6342,6.9213,-0.2134,-3200.9514,1.4457,289.4870,2.8949,7.2083,6.6344,6.9213,-0.2133,-1706.6035,0.7710,289.4603,2.8946,7.2083,6.6347,6.9215,-0.2132,-1492.6974,0.6747,289.5181,2.8952,2.8914,0.1211,0.0000,0.1211,20446.0000,-6400.2523,-6400.2523
1661.0000,6.6561,18.0175,5172.3000,46431.5000,-41259.2000,1.2038,1175.5227,4.4000,1.0000,10318.1111,4.5000,1.0000,11493.6338,0.0485,0.0000,56749.6111,3996.7773,-52752.8338,6.6561,-0.6412,16191.5000,0.0000,16191.5000,0.4198,4376.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4376.0811,0.0153,0.0000,0.0000,11815.4189,11815.4189,6.6561,-1.0712,32175.4000,0.0000,32175.4000,0.8342,7312.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7312.5909,0.0414,0.0000,0.0000,24862.8091,24862.8091,6.6561,-0.6412,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0002,0.0000,0.0000,340.7838,340.7838,6.6561,-1.0712,13714.6000,0.0000,13714.6000,0.3556,3116.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3116.9545,0.0070,0.0000,0.0000,10597.6455,10597.6455,6.6561,-0.6412,1026.3000,0.0000,1026.3000,0.0266,277.3784,3.7000,1.0000,0.0000,0.0000,0.0000,277.3784,0.0000,0.0000,0.0000,748.9216,748.9216,7.0549,6.6559,6.8554,-0.1463,-2194.4628,1.4261,286.4126,2.8641,7.0549,6.6561,6.8555,-0.1462,-1169.8094,0.7605,286.3861,2.8639,7.0549,6.6564,6.8556,-0.1461,-1022.9828,0.6656,286.4435,2.8644,2.8521,0.1124,0.0000,0.1124,22315.6000,-4387.2550,-4387.2550
1662.0000,7.1148,18.2589,6073.7000,43533.4000,-37459.7000,1.1287,1380.3864,4.4000,1.0000,9674.0889,4.5000,1.0000,11054.4753,0.0426,0.0000,53207.4889,4693.3136,-48514.1753,7.1148,-0.1825,16208.7000,0.0000,16208.7000,0.4202,4380.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4380.7297,0.0157,0.0000,0.0000,11827.9703,11827.9703,7.1148,-0.6125,38550.8000,0.0000,38550.8000,0.9995,8761.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8761.5455,0.0578,0.0000,0.0000,29789.2545,29789.2545,7.1148,-0.1825,638.2000,0.0000,638.2000,0.0165,172.4865,3.7000,1.0000,0.0000,0.0000,0.0000,172.4865,0.0003,0.0000,0.0000,465.7135,465.7135,7.1148,-0.6125,14290.6000,0.0000,14290.6000,0.3705,3247.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3247.8636,0.0086,0.0000,0.0000,11042.7364,11042.7364,7.1148,-0.1825,5616.3000,0.0000,5616.3000,0.1456,1517.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1517.9189,0.0000,0.0000,0.0000,4098.3811,4098.3811,6.3819,7.1147,6.7483,0.2903,4353.9986,1.5405,310.9197,3.1092,6.3819,7.1148,6.7484,0.2903,2322.4882,0.8215,310.8908,3.1089,6.3819,7.1151,6.7485,0.2905,2033.3937,0.7190,310.9532,3.1095,3.0811,0.1250,0.0000,0.1250,37844.9000,8709.8805,8709.8805
1663.0000,6.4350,17.7700,6042.8000,52628.7000,-46585.9000,1.3645,1373.3636,4.4000,1.0000,11695.2667,4.5000,1.0000,13068.6303,0.0635,0.0000,64323.9667,4669.4364,-59654.5303,6.4350,-0.8623,16199.2000,0.0000,16199.2000,0.4200,4378.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4378.1622,0.0148,0.0000,0.0000,11821.0378,11821.0378,6.4350,-1.2923,19531.7000,0.0000,19531.7000,0.5064,4439.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4439.0227,0.0175,0.0000,0.0000,15092.6773,15092.6773,6.4350,-0.8623,586.7000,0.0000,586.7000,0.0152,158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,158.5676,0.0002,0.0000,0.0000,428.1324,428.1324,6.4350,-1.2923,13230.4000,0.0000,13230.4000,0.3430,3006.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3006.9091,0.0082,0.0000,0.0000,10223.4909,10223.4909,6.4350,-0.8623,18987.3000,0.0000,18987.3000,0.4923,5131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5131.7027,0.0059,0.0000,0.0000,13855.5973,13855.5973,7.1146,6.4349,6.7747,-0.2745,-4117.7447,1.5707,316.6238,3.1662,7.1146,6.4350,6.7748,-0.2744,-2195.3209,0.8376,316.5943,3.1659,7.1146,6.4353,6.7749,-0.2744,-1920.5289,0.7331,316.6579,3.1666,3.1414,0.1101,0.0000,0.1101,21949.4000,-8233.5946,-8233.5946
1664.0000,5.4107,17.2516,3716.5000,75298.2000,-71581.7000,1.9522,844.6591,4.4000,1.0000,16732.9333,4.5000,1.0000,17577.5924,0.1560,0.0000,92031.1333,2871.8409,-89159.2924,5.4107,-1.8866,16187.9000,0.0000,16187.9000,0.4197,4375.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1081,0.0202,0.0000,0.0000,11812.7919,11812.7919,5.4107,-2.3165,15569.0000,0.0000,15569.0000,0.4037,3538.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3538.4091,0.0148,0.0000,0.0000,12030.5909,12030.5909,5.4107,-1.8866,799.1000,0.0000,799.1000,0.0207,215.9730,3.7000,1.0000,0.0000,0.0000,0.0000,215.9730,0.0003,0.0000,0.0000,583.1270,583.1270,5.4107,-2.2995,10860.1000,15.4000,10844.7000,0.2816,2468.2045,4.4000,1.0000,3.1429,4.9000,1.0000,2471.3474,0.0064,0.0000,18.5429,8391.8955,8373.3526,5.4107,-1.8866,20184.7000,0.0000,20184.7000,0.5233,5455.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5455.3243,0.0057,0.0000,0.0000,14729.3757,14729.3757,8.4079,5.4106,6.9092,-1.3877,-20816.0665,1.8006,360.7538,3.6075,8.4079,5.4108,6.9093,-1.3875,-11100.2146,0.9602,360.7201,3.6072,8.4079,5.4110,6.9095,-1.3877,-9713.7732,0.8404,360.7926,3.6079,3.6012,0.2033,0.0000,0.2033,-7996.3000,-41630.0543,-41630.0543
1665.0000,5.0039,16.9155,3449.8000,85825.4000,-82375.6000,2.2252,784.0455,4.4000,1.0000,19072.3111,4.5000,1.0000,19856.3566,0.2237,0.0000,104897.7111,2665.7545,-102231.9566,5.0039,-2.2934,22361.8000,0.0000,22361.8000,0.5798,6043.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6043.7297,0.0359,0.0000,0.0000,16318.0703,16318.0703,5.0039,-2.7233,7959.8000,0.0000,7959.8000,0.2064,1809.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1809.0455,0.0063,0.0000,0.0000,6150.7545,6150.7545,5.0039,-2.2934,1017.5000,0.0000,1017.5000,0.0264,275.0000,3.7000,1.0000,0.0000,0.0000,0.0000,275.0000,0.0004,0.0000,0.0000,742.5000,742.5000,5.0039,-2.5481,8932.9000,130.0000,8802.9000,0.2316,2030.2045,4.4000,1.0000,26.5306,4.9000,1.0000,2056.7352,0.0044,0.0000,156.5306,6902.6955,6746.1648,5.0039,-2.2934,19386.5000,0.0000,19386.5000,0.5026,5239.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5239.5946,0.0037,0.0000,0.0000,14146.9054,14146.9054,8.9994,5.0038,7.0016,-1.9377,-29064.8702,1.8860,376.2748,3.7627,8.9994,5.0039,7.0017,-1.9374,-15499.1628,1.0058,376.2397,3.7624,8.9994,5.0043,7.0018,-1.9376,-13563.5285,0.8802,376.3151,3.7632,3.7719,0.2744,0.0000,0.2744,-22847.1000,-58127.5615,-58127.5615
1666.0000,4.4954,16.5476,2412.1000,109606.7000,-107194.6000,2.8418,548.2045,4.4000,1.0000,24357.0444,4.5000,1.0000,24905.2490,0.4309,0.0000,133963.7444,1863.8955,-132099.8490,4.4954,-2.8019,28029.5000,0.0000,28029.5000,0.7267,7575.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7575.5405,0.0657,0.0000,0.0000,20453.9595,20453.9595,4.4954,-3.2319,4941.9000,0.0000,4941.9000,0.1281,1123.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1123.1591,0.0045,0.0000,0.0000,3818.7409,3818.7409,4.4954,-2.8019,1340.3000,0.0000,1340.3000,0.0347,362.2432,3.7000,1.0000,0.0000,0.0000,0.0000,362.2432,0.0005,0.0000,0.0000,978.0568,978.0568,4.4954,-2.6849,6720.8000,305.3000,6415.5000,0.1742,1527.4545,4.4000,1.0000,62.3061,4.9000,1.0000,1589.7607,0.0026,0.0000,367.6061,5193.3455,4825.7393,4.4954,-2.8019,16991.7000,0.0000,16991.7000,0.4405,4592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4592.3514,0.0000,0.0000,0.0000,12399.3486,12399.3486,9.8419,4.4952,7.1686,-2.9875,-44813.2383,2.1731,430.2858,4.3029,9.8419,4.4954,7.1687,-2.9872,-23897.4739,1.1589,430.2458,4.3025,9.8419,4.4958,7.1688,-2.9876,-20913.2917,1.0142,430.3317,4.3033,4.3461,0.5042,0.0000,0.5042,-49475.7000,-89624.0039,-89624.0039
1667.0000,4.4070,16.4909,2141.9000,119720.6000,-117578.7000,3.1040,486.7955,4.4000,1.0000,26604.5778,4.5000,1.0000,27091.3732,0.5532,0.0000,146325.1778,1655.1045,-144670.0732,4.4070,-2.8903,33430.1000,0.0000,33430.1000,0.8667,9035.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9035.1622,0.0957,0.0000,0.0000,24394.9378,24394.9378,4.4070,-3.3203,3787.2000,0.0000,3787.2000,0.0982,860.7273,4.4000,1.0000,0.0000,0.0000,0.0000,860.7273,0.0037,0.0000,0.0000,2926.4727,2926.4727,4.4070,-2.8903,1248.6000,0.0000,1248.6000,0.0324,337.4595,3.7000,1.0000,0.0000,0.0000,0.0000,337.4595,0.0005,0.0000,0.0000,911.1405,911.1405,4.4070,-2.3203,4655.0000,386.6000,4268.4000,0.1207,1057.9545,4.4000,1.0000,78.8980,4.9000,1.0000,1136.8525,0.0012,0.0000,465.4980,3597.0455,3131.5475,4.4070,-2.8903,15395.1000,0.0000,15395.1000,0.3991,4160.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4160.8378,0.0000,0.0000,0.0000,11234.2622,11234.2622,10.1337,4.4068,7.2702,-3.4025,-51037.2118,2.3105,455.4102,4.5541,10.1337,4.4070,7.2703,-3.4021,-27216.5976,1.2322,455.3679,4.5537,10.1337,4.4073,7.2705,-3.4026,-23817.9031,1.0784,455.4585,4.5546,4.6211,0.6542,0.0000,0.6542,-59449.3000,-102071.7125,-102071.7125
1668.0000,4.1505,16.2563,1854.2000,123101.8000,-121247.6000,3.1916,421.4091,4.4000,1.0000,27355.9556,4.5000,1.0000,27777.3646,0.5933,0.0000,150457.7556,1432.7909,-149024.9646,4.1505,-3.1468,33433.4000,0.0000,33433.4000,0.8668,9036.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9036.0541,0.0976,0.0000,0.0000,24397.3459,24397.3459,4.1505,-3.5768,2064.7000,0.0000,2064.7000,0.0535,469.2500,4.4000,1.0000,0.0000,0.0000,0.0000,469.2500,0.0019,0.0000,0.0000,1595.4500,1595.4500,4.1505,-3.1468,1453.3000,0.0000,1453.3000,0.0377,392.7838,3.7000,1.0000,0.0000,0.0000,0.0000,392.7838,0.0005,0.0000,0.0000,1060.5162,1060.5162,4.1505,-0.0308,2281.9000,672.0000,1609.9000,0.0592,518.6136,4.4000,1.0000,137.1429,4.9000,1.0000,655.7565,0.0002,0.0000,809.1429,1763.2864,954.1435,4.1505,-3.1468,12401.6000,0.0000,12401.6000,0.3215,3351.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3351.7838,0.0000,0.0000,0.0000,9049.8162,9049.8162,10.5583,4.1503,7.3543,-3.7323,-55985.2260,2.2652,444.7755,4.4478,10.5583,4.1505,7.3544,-3.7319,-29855.3112,1.2080,444.7342,4.4473,10.5583,4.1509,7.3546,-3.7325,-26127.1555,1.0572,444.8223,4.4482,4.5304,0.6934,0.0000,0.6934,-70284.7000,-111967.6928,-111967.6928
1669.0000,4.0005,16.1230,1623.9000,125726.8000,-124102.9000,3.2597,369.0682,4.4000,1.0000,27939.2889,4.5000,1.0000,28308.3571,0.6254,0.0000,153666.0889,1254.8318,-152411.2571,4.0005,-3.2967,33166.2000,0.0000,33166.2000,0.8599,8963.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8963.8378,0.0979,0.0000,0.0000,24202.3622,24202.3622,4.0005,-3.7267,1092.3000,0.0000,1092.3000,0.0283,248.2500,4.4000,1.0000,0.0000,0.0000,0.0000,248.2500,0.0009,0.0000,0.0000,844.0500,844.0500,4.0005,-3.2967,1301.6000,0.0000,1301.6000,0.0337,351.7838,3.7000,1.0000,0.0000,0.0000,0.0000,351.7838,0.0004,0.0000,0.0000,949.8162,949.8162,4.0005,3.9407,1266.2000,806.3000,459.9000,0.0328,287.7727,4.4000,1.0000,164.5510,4.9000,1.0000,452.3237,0.0000,0.0000,970.8510,978.4273,7.5763,4.0005,-3.2967,10805.1000,0.0000,10805.1000,0.2801,2920.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2920.2973,0.0000,0.0000,0.0000,7884.8027,7884.8027,10.8374,4.0004,7.4189,-3.9509,-59262.7605,2.2473,439.9834,4.3998,10.8374,4.0005,7.4190,-3.9504,-31603.1535,1.1985,439.9425,4.3994,10.8374,4.0010,7.4192,-3.9510,-27656.7357,1.0489,440.0294,4.4003,4.4946,0.7246,0.0000,0.7246,-77277.8000,-118522.6497,-118522.6497
1670.0000,3.9337,16.0676,1459.5000,127728.9000,-126269.4000,3.3116,331.7045,4.4000,1.0000,28384.2000,4.5000,1.0000,28715.9045,0.6513,0.0000,156113.1000,1127.7955,-154985.3045,3.9337,-3.3636,33162.7000,0.0000,33162.7000,0.8598,8962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8962.8919,0.0994,0.0000,0.0000,24199.8081,24199.8081,3.9337,-3.7936,728.2000,0.0000,728.2000,0.0189,165.5000,4.4000,1.0000,0.0000,0.0000,0.0000,165.5000,0.0006,0.0000,0.0000,562.7000,562.7000,3.9337,-3.3636,1237.9000,0.0000,1237.9000,0.0321,334.5676,3.7000,1.0000,0.0000,0.0000,0.0000,334.5676,0.0003,0.0000,0.0000,903.3324,903.3324,3.9337,6.2739,947.0000,791.8000,155.2000,0.0246,215.2273,4.4000,1.0000,161.5918,4.9000,1.0000,376.8191,0.0000,0.0000,953.3918,731.7727,-221.6191,3.9337,-3.3636,9607.7000,0.0000,9607.7000,0.2491,2596.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2596.6757,0.0000,0.0000,0.0000,7011.0243,7011.0243,10.9995,3.9334,7.4665,-4.0844,-61266.5369,2.2480,439.1783,4.3918,10.9995,3.9336,7.4666,-4.0840,-32671.7025,1.1988,439.1374,4.3914,10.9995,3.9341,7.4668,-4.0845,-28591.8194,1.0492,439.2240,4.3922,4.4960,0.7516,0.0000,0.7516,-81377.7000,-122530.0588,-122530.0588
1671.0000,4.0703,16.2069,1429.8000,128947.0000,-127517.2000,3.3432,324.9545,4.4000,1.0000,28654.8889,4.5000,1.0000,28979.8434,0.6706,0.0000,157601.8889,1104.8455,-156497.0434,4.0703,-3.2270,33123.2000,0.0000,33123.2000,0.8588,8952.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8952.2162,0.1026,0.0000,0.0000,24170.9838,24170.9838,4.0703,-3.6569,5332.6000,0.0000,5332.6000,0.1383,1211.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1211.9545,0.0060,0.0000,0.0000,4120.6455,4120.6455,4.0703,-3.2270,1032.3000,0.0000,1032.3000,0.0268,279.0000,3.7000,1.0000,0.0000,0.0000,0.0000,279.0000,0.0003,0.0000,0.0000,753.3000,753.3000,4.0703,5.0233,915.8000,660.2000,255.6000,0.0237,208.1364,4.4000,1.0000,134.7347,4.9000,1.0000,342.8711,0.0000,0.0000,794.9347,707.6636,-87.2711,4.0703,-3.2270,8410.3000,0.0000,8410.3000,0.2181,2273.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2273.0541,0.0000,0.0000,0.0000,6137.2459,6137.2459,10.8998,4.0701,7.4850,-4.0468,-60702.6940,2.3044,449.8164,4.4982,10.8998,4.0703,7.4851,-4.0464,-32370.9465,1.2289,449.7744,4.4977,10.8998,4.0708,7.4853,-4.0469,-28328.4988,1.0755,449.8629,4.4986,4.6088,0.7795,0.0000,0.7795,-79363.2000,-121402.1393,-121402.1393
1672.0000,4.6371,16.6946,2116.4000,99293.7000,-97177.3000,2.5744,481.0000,4.4000,1.0000,22065.2667,4.5000,1.0000,22546.2667,0.3433,0.0000,121358.9667,1635.4000,-119723.5667,4.6371,-2.6602,33119.4000,0.0000,33119.4000,0.8587,8951.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8951.1892,0.0794,0.0000,0.0000,24168.2108,24168.2108,4.6371,-3.0902,7827.0000,0.0000,7827.0000,0.2029,1778.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1778.8636,0.0080,0.0000,0.0000,6048.1364,6048.1364,4.6371,-2.6602,913.6000,0.0000,913.6000,0.0237,246.9189,3.7000,1.0000,0.0000,0.0000,0.0000,246.9189,0.0003,0.0000,0.0000,666.6811,666.6811,4.6371,1.4238,1311.3000,491.6000,819.7000,0.0340,298.0227,4.4000,1.0000,100.3265,4.9000,1.0000,398.3493,0.0000,0.0000,591.9265,1013.2773,421.3507,4.6371,-2.6602,9607.7000,0.0000,9607.7000,0.2491,2596.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2596.6757,0.0000,0.0000,0.0000,7011.0243,7011.0243,9.9903,4.6368,7.3136,-2.7137,-40705.5968,1.9714,387.7992,3.8780,9.9903,4.6371,7.3137,-2.7134,-21706.8154,1.0513,387.7628,3.8776,9.9903,4.6375,7.3139,-2.7137,-18995.7511,0.9201,387.8391,3.8784,3.9428,0.4309,0.0000,0.4309,-44889.9000,-81408.1633,-81408.1633
1673.0000,4.7430,16.7771,2457.2000,100937.0000,-98479.8000,2.6170,558.4545,4.4000,1.0000,22430.4444,4.5000,1.0000,22988.8990,0.3593,0.0000,123367.4444,1898.7455,-121468.6990,4.7430,-2.5543,33121.8000,0.0000,33121.8000,0.8587,8951.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8951.8378,0.0820,0.0000,0.0000,24169.9622,24169.9622,4.7430,-2.9843,10570.6000,0.0000,10570.6000,0.2741,2402.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2402.4091,0.0124,0.0000,0.0000,8168.1909,8168.1909,4.7430,-2.5543,965.6000,0.0000,965.6000,0.0250,260.9730,3.7000,1.0000,0.0000,0.0000,0.0000,260.9730,0.0003,0.0000,0.0000,704.6270,704.6270,4.7430,2.2815,1230.2000,538.0000,692.2000,0.0319,279.5909,4.4000,1.0000,109.7959,4.9000,1.0000,389.3868,0.0001,0.0000,647.7959,950.6091,302.8132,4.7430,-2.5543,11204.2000,0.0000,11204.2000,0.2905,3028.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3028.1622,0.0000,0.0000,0.0000,8176.0378,8176.0378,9.8020,4.7428,7.2724,-2.6650,-39975.1564,2.0486,403.7400,4.0374,9.8020,4.7430,7.2725,-2.6646,-21317.1696,1.0925,403.7019,4.0370,9.8020,4.7435,7.2727,-2.6650,-18654.7419,0.9561,403.7816,4.0378,4.0972,0.4541,0.0000,0.4541,-41925.4000,-79947.0679,-79947.0679
1674.0000,4.8371,16.8343,2889.7000,99242.3000,-96352.6000,2.5730,656.7500,4.4000,1.0000,22053.8444,4.5000,1.0000,22710.5944,0.3368,0.0000,121296.1444,2232.9500,-119063.1944,4.8371,-2.4602,27230.2000,0.0000,27230.2000,0.7060,7359.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7359.5135,0.0603,0.0000,0.0000,19870.6865,19870.6865,4.8371,-2.8902,15937.5000,0.0000,15937.5000,0.4132,3622.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3622.1591,0.0213,0.0000,0.0000,12315.3409,12315.3409,4.8371,-2.4602,583.9000,0.0000,583.9000,0.0151,157.8108,3.7000,1.0000,0.0000,0.0000,0.0000,157.8108,0.0002,0.0000,0.0000,426.0892,426.0892,4.8371,9.7830,766.3000,834.6000,-68.3000,0.0216,174.1591,4.4000,1.0000,170.3265,4.9000,1.0000,344.4856,0.0001,0.0000,1004.9265,592.1409,-412.7856,4.8371,-2.4602,14796.4000,0.0000,14796.4000,0.3836,3999.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3999.0270,0.0000,0.0000,0.0000,10797.3730,10797.3730,9.6324,4.8368,7.2346,-2.5357,-38034.9196,2.0563,405.9533,4.0595,9.6324,4.8371,7.2348,-2.5353,-20282.4030,1.0966,405.9148,4.0591,9.6324,4.8375,7.2350,-2.5356,-17749.1679,0.9597,405.9950,4.0600,4.1126,0.4187,0.0000,0.4187,-37872.9000,-76066.4905,-76066.4905
1675.0000,5.4492,17.3798,3363.8000,89133.0000,-85769.2000,2.3109,764.5000,4.4000,1.0000,19807.3333,4.5000,1.0000,20571.8333,0.2495,0.0000,108940.3333,2599.3000,-106341.0333,5.4492,-1.8481,16195.5000,0.0000,16195.5000,0.4199,4377.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1622,0.0287,0.0000,0.0000,11818.3378,11818.3378,5.4492,-2.2781,36787.2000,0.0000,36787.2000,0.9538,8360.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8360.7273,0.0766,0.0000,0.0000,28426.4727,28426.4727,5.4492,-1.8481,584.4000,0.0000,584.4000,0.0152,157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,157.9459,0.0003,0.0000,0.0000,426.4541,426.4541,5.4492,11.4236,845.9000,1077.5000,-231.6000,0.0279,192.2500,4.4000,1.0000,219.8980,4.9000,1.0000,412.1480,0.0002,0.0000,1297.3980,653.6500,-643.7480,5.4492,-1.8481,17390.8000,0.0000,17390.8000,0.4509,4700.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4700.2162,0.0000,0.0000,0.0000,12690.5838,12690.5838,8.7763,5.4489,7.1126,-1.7875,-26813.2448,2.0893,414.7472,4.1475,8.7763,5.4492,7.1127,-1.7872,-14297.9474,1.1142,414.7077,4.1471,8.7763,5.4496,7.1130,-1.7874,-12511.7407,0.9751,414.7898,4.1479,4.1786,0.3553,0.0000,0.3553,-15042.9000,-53622.9329,-53622.9329
1676.0000,5.6730,17.5613,3756.8000,86926.8000,-83170.0000,2.2537,853.8182,4.4000,1.0000,19317.0667,4.5000,1.0000,20170.8848,0.2369,0.0000,106243.8667,2902.9818,-103340.8848,5.6730,-1.6243,16200.3000,0.0000,16200.3000,0.4200,4378.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4378.4595,0.0296,0.0000,0.0000,11821.8405,11821.8405,5.6730,-2.0543,44007.7000,0.0000,44007.7000,1.1410,10001.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10001.7500,0.1068,0.0000,0.0000,34005.9500,34005.9500,5.6730,-1.6243,585.7000,0.0000,585.7000,0.0152,158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,158.2973,0.0004,0.0000,0.0000,427.4027,427.4027,5.6730,7.0287,1264.0000,953.5000,310.5000,0.0328,287.2727,4.4000,1.0000,194.5918,4.9000,1.0000,481.8646,0.0002,0.0000,1148.0918,976.7273,-171.3646,5.6730,-1.6243,16592.5000,0.0000,16592.5000,0.4302,4484.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4484.4595,0.0000,0.0000,0.0000,12108.0405,12108.0405,8.3998,5.6728,7.0363,-1.5051,-22576.3759,2.1464,427.5693,4.2757,8.3998,5.6731,7.0364,-1.5048,-12038.3816,1.1447,427.5284,4.2753,8.3998,5.6734,7.0366,-1.5049,-10534.2581,1.0018,427.6133,4.2761,4.2929,0.3740,0.0000,0.3740,-5473.3000,-45149.0156,-45149.0156
1677.0000,6.8795,17.7693,8524.6000,49439.2000,-40914.6000,1.2818,1937.4091,4.4000,1.0000,10986.4889,4.5000,1.0000,12923.8980,0.0583,0.0000,60425.6889,6587.1909,-53838.4980,6.8795,-0.4178,16207.9000,0.0000,16207.9000,0.4202,4380.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4380.5135,0.0179,0.0000,0.0000,11827.3865,11827.3865,6.8795,-0.8478,42758.5000,0.0000,42758.5000,1.1086,9717.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9717.8409,0.0742,0.0000,0.0000,33040.6591,33040.6591,6.8795,-0.4178,579.5000,0.0000,579.5000,0.0150,156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,156.6216,0.0003,0.0000,0.0000,422.8784,422.8784,6.8795,7.4619,1372.5000,947.2000,425.3000,0.0356,311.9318,4.4000,1.0000,193.3061,4.9000,1.0000,505.2379,0.0003,0.0000,1140.5061,1060.5682,-79.9379,6.8795,-0.4178,15195.6000,0.0000,15195.6000,0.3940,4106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4106.9189,0.0005,0.0000,0.0000,11088.6811,11088.6811,6.6835,6.8792,6.7813,0.0819,1229.0344,1.6276,327.9943,3.2799,6.6835,6.8796,6.7815,0.0821,656.5172,0.8680,327.9627,3.2796,6.6835,6.8799,6.7817,0.0822,575.6176,0.7596,328.0281,3.2803,3.2552,0.1515,0.0000,0.1515,34252.2000,2461.1691,2461.1691
1678.0000,7.1039,17.5803,10412.1000,46085.3000,-35673.2000,1.1948,2366.3864,4.4000,1.0000,10241.1778,4.5000,1.0000,12607.5641,0.0503,0.0000,56326.4778,8045.7136,-48280.7641,7.1039,-0.1934,16191.8000,0.0000,16191.8000,0.4198,4376.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4376.1622,0.0180,0.0000,0.0000,11815.6378,11815.6378,7.1039,-0.6233,48316.2000,0.0000,48316.2000,1.2527,10980.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10980.9545,0.0926,0.0000,0.0000,37335.2455,37335.2455,7.1039,-0.1934,688.8000,0.0000,688.8000,0.0179,186.1622,3.7000,1.0000,0.0000,0.0000,0.0000,186.1622,0.0004,0.0000,0.0000,502.6378,502.6378,7.1039,3.9503,2019.0000,766.9000,1252.1000,0.0523,458.8636,4.4000,1.0000,156.5102,4.9000,1.0000,615.3738,0.0004,0.0000,923.4102,1560.1364,636.7262,7.1039,-0.1934,12401.6000,0.0000,12401.6000,0.3215,3351.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3351.7838,0.0000,0.0000,0.0000,9049.8162,9049.8162,6.2241,7.1037,6.6639,0.3685,5528.0648,1.6295,330.1475,3.3015,6.2241,7.1040,6.6641,0.3687,2949.2160,0.8690,330.1155,3.3012,6.2241,7.1044,6.6642,0.3689,2582.0186,0.7605,330.1816,3.3018,3.2591,0.1616,0.0000,0.1616,43177.3000,11059.2994,11059.2994
1679.0000,7.4430,17.1528,12589.3000,38719.7000,-26130.4000,1.0039,2861.2045,4.4000,1.0000,8604.3778,4.5000,1.0000,11465.5823,0.0333,0.0000,47324.0778,9728.0955,-37595.9823,7.4430,0.1457,16196.0000,0.0000,16196.0000,0.4199,4377.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4377.2973,0.0156,0.0000,0.0000,11818.7027,11818.7027,7.4430,-0.2843,46449.4000,0.0000,46449.4000,1.2043,10556.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10556.6818,0.0792,0.0000,0.0000,35892.7182,35892.7182,7.4430,0.1457,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0002,0.0000,0.0000,351.5838,351.5838,7.4430,1.2519,3409.6000,435.0000,2974.6000,0.0884,774.9091,4.4000,1.0000,88.7755,4.9000,1.0000,863.6846,0.0008,0.0000,523.7755,2634.6909,2110.9154,7.4430,0.1457,10805.1000,0.0000,10805.1000,0.2801,2920.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2920.2973,0.0000,0.0000,0.0000,7884.8027,7884.8027,5.6799,7.4427,6.5613,0.6820,10229.8713,1.5046,306.2574,3.0626,5.6799,7.4431,6.5615,0.6821,5456.5967,0.8024,306.2276,3.0623,5.6799,7.4434,6.5616,0.6823,4776.2724,0.7022,306.2892,3.0629,3.0091,0.1291,0.0000,0.1291,50776.5000,20462.7404,20462.7404
1680.0000,7.7645,16.7819,14169.4000,34164.2000,-19994.8000,0.8858,3220.3182,4.4000,1.0000,7592.0444,4.5000,1.0000,10812.3626,0.0258,0.0000,41756.2444,10949.0818,-30807.1626,7.7645,0.4672,16208.3000,0.0000,16208.3000,0.4202,4380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4380.6216,0.0155,0.0000,0.0000,11827.6784,11827.6784,7.7645,0.0372,52473.5000,0.0000,52473.5000,1.3605,11925.7955,4.4000,1.0000,0.0000,0.0000,0.0000,11925.7955,0.0978,0.0000,0.0000,40547.7045,40547.7045,7.7645,0.4672,466.0000,0.0000,466.0000,0.0121,125.9459,3.7000,1.0000,0.0000,0.0000,0.0000,125.9459,0.0003,0.0000,0.0000,340.0541,340.0541,7.7645,0.6953,4680.7000,255.8000,4424.9000,0.1214,1063.7955,4.4000,1.0000,52.2041,4.9000,1.0000,1115.9995,0.0011,0.0000,308.0041,3616.9045,3308.9005,7.7645,0.4672,6015.5000,0.0000,6015.5000,0.1560,1625.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1625.8108,0.0000,0.0000,0.0000,4389.6892,4389.6892,5.1676,7.7642,6.4659,0.9868,14801.9312,1.4779,302.1546,3.0215,5.1676,7.7646,6.4661,0.9869,7894.8454,0.7882,302.1251,3.0213,5.1676,7.7649,6.4662,0.9872,6910.0874,0.6898,302.1860,3.0219,2.9559,0.1405,0.0000,0.1405,59593.4000,29606.8640,29606.8640
1681.0000,7.9893,15.7425,17146.2000,29647.3000,-12501.1000,0.7687,3896.8636,4.4000,1.0000,6588.2889,4.5000,1.0000,10485.1525,0.0186,0.0000,36235.5889,13249.3364,-22986.2525,7.9893,0.6920,16188.6000,0.0000,16188.6000,0.4197,4375.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4375.2973,0.0137,0.0000,0.0000,11813.3027,11813.3027,7.9893,0.2620,49589.4000,0.0000,49589.4000,1.2857,11270.3182,4.4000,1.0000,0.0000,0.0000,0.0000,11270.3182,0.0823,0.0000,0.0000,38319.0818,38319.0818,7.9893,0.6920,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0002,0.0000,0.0000,311.0108,311.0108,7.9893,0.4534,5774.9000,91.8000,5683.1000,0.1497,1312.4773,4.4000,1.0000,18.7347,4.9000,1.0000,1331.2120,0.0013,0.0000,110.5347,4462.4227,4351.8880,7.9893,0.6920,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,4.8177,7.9890,6.4034,1.0852,16277.4737,1.3307,272.8391,2.7284,4.8177,7.9895,6.4036,1.0852,8681.6720,0.7097,272.8122,2.7281,4.8177,7.9897,6.4037,1.0855,7598.5878,0.6211,272.8674,2.7287,2.6615,0.1162,0.0000,0.1162,60412.2000,32557.7335,32557.7335
