Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1682.0000,8.3611,15.0053,18836.2000,26093.6000,-7257.4000,0.6765,4280.9545,4.4000,1.0000,5798.5778,4.5000,1.0000,10079.5323,0.0125,0.0000,31892.1778,14555.2455,-17336.9323,8.3611,1.0638,16184.8000,0.0000,16184.8000,0.4196,4374.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4374.2703,0.0149,0.0000,0.0000,11810.5297,11810.5297,8.3611,0.6338,55700.2000,0.0000,55700.2000,1.4441,12659.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12659.1364,0.1028,0.0000,0.0000,43041.0636,43041.0636,8.3611,1.0638,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0002,0.0000,0.0000,300.3568,300.3568,8.3611,0.6862,6484.3000,28.2000,6456.1000,0.1681,1473.7045,4.4000,1.0000,5.7551,4.9000,1.0000,1479.4596,0.0017,0.0000,33.9551,5010.5955,4976.6404,8.3611,1.0638,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,4.2678,8.3609,6.3143,1.4367,21550.3414,1.3651,281.0262,2.8103,4.2678,8.3613,6.3145,1.4367,11493.6978,0.7280,280.9985,2.8100,4.2678,8.3615,6.3146,1.4371,10059.5784,0.6371,281.0554,2.8106,2.7302,0.1321,0.0000,0.1321,71922.8000,43103.6176,43103.6176
1683.0000,8.5715,13.9784,20231.0000,22938.0000,-2707.0000,0.5947,4597.9545,4.4000,1.0000,5097.3333,4.5000,1.0000,9695.2879,0.0097,0.0000,28035.3333,15633.0455,-12402.2879,8.5715,1.2742,16201.2000,0.0000,16201.2000,0.4200,4378.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7027,0.0133,0.0000,0.0000,11822.4973,11822.4973,8.5715,0.8443,52545.8000,0.0000,52545.8000,1.3623,11942.2273,4.4000,1.0000,0.0000,0.0000,0.0000,11942.2273,0.0870,0.0000,0.0000,40603.5727,40603.5727,8.5715,1.2742,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0002,0.0000,0.0000,310.0622,310.0622,8.5715,0.8443,7087.7000,0.0000,7087.7000,0.1838,1610.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1610.8409,0.0019,0.0000,0.0000,5476.8591,5476.8591,8.5715,1.2742,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,3.9419,8.5713,6.2566,1.5373,23059.9033,1.2915,266.5815,2.6658,3.9419,8.5717,6.2568,1.5373,12298.7158,0.6887,266.5551,2.6656,3.9419,8.5719,6.2569,1.5377,10764.0437,0.6028,266.6092,2.6661,2.5830,0.1121,0.0000,0.1121,73980.1000,46122.6629,46122.6629
1684.0000,8.6672,13.6404,21112.2000,22505.1000,-1392.9000,0.5835,4798.2273,4.4000,1.0000,5001.1333,4.5000,1.0000,9799.3606,0.0099,0.0000,27506.2333,16313.9727,-11192.2606,8.6672,1.3699,16191.3000,0.0000,16191.3000,0.4198,4376.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4376.0270,0.0141,0.0000,0.0000,11815.2730,11815.2730,8.6672,0.9399,58534.6000,0.0000,58534.6000,1.5176,13303.3182,4.4000,1.0000,0.0000,0.0000,0.0000,13303.3182,0.1098,0.0000,0.0000,45231.2818,45231.2818,8.6672,1.3699,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0002,0.0000,0.0000,300.6486,300.6486,8.6672,0.9399,7091.1000,0.0000,7091.1000,0.1838,1611.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1611.6136,0.0021,0.0000,0.0000,5479.4864,5479.4864,8.6672,1.3699,1025.9000,0.0000,1025.9000,0.0266,277.2703,3.7000,1.0000,0.0000,0.0000,0.0000,277.2703,0.0000,0.0000,0.0000,748.6297,748.6297,3.7142,8.6669,6.1906,1.7460,26189.9859,1.3710,283.8574,2.8386,3.7142,8.6674,6.1908,1.7460,13968.0655,0.7311,283.8291,2.8383,3.7142,8.6676,6.1909,1.7464,12225.0076,0.6399,283.8869,2.8389,2.7420,0.1361,0.0000,0.1361,81862.0000,52383.0589,52383.0589
1685.0000,8.7941,12.0751,22441.2000,20212.2000,2229.0000,0.5818,5100.2727,4.4000,1.0000,4491.6000,4.5000,1.0000,9591.8727,0.0096,0.0000,24703.8000,17340.9273,-7362.8727,8.7941,1.4968,16181.0000,0.0000,16181.0000,0.4195,4373.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4373.2432,0.0136,0.0000,0.0000,11807.7568,11807.7568,8.7941,1.0668,55565.3000,0.0000,55565.3000,1.4406,12628.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12628.4773,0.0980,0.0000,0.0000,42936.8227,42936.8227,8.7941,1.4968,584.4000,0.0000,584.4000,0.0152,157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,157.9459,0.0003,0.0000,0.0000,426.4541,426.4541,8.7941,1.1604,6642.4000,51.6000,6590.8000,0.1722,1509.6364,4.4000,1.0000,10.5306,4.9000,1.0000,1520.1670,0.0021,0.0000,62.1306,5132.7636,5070.6330,8.7941,1.4968,5613.5000,0.0000,5613.5000,0.1455,1517.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1517.1622,0.0000,0.0000,0.0000,4096.3378,4096.3378,3.4707,8.7938,6.1323,1.8991,28485.9705,1.3874,288.0314,2.8803,3.4707,8.7943,6.1325,1.8991,15192.5480,0.7399,288.0025,2.8800,3.4707,8.7945,6.1326,1.8995,13296.6131,0.6475,288.0613,2.8806,2.7749,0.1235,0.0000,0.1235,86764.0000,56975.1317,56975.1317
1686.0000,8.4329,13.8981,25065.7000,28664.9000,-3599.2000,0.7432,5696.7500,4.4000,1.0000,6369.9778,4.5000,1.0000,12066.7278,0.0154,0.0000,35034.8778,19368.9500,-15665.9278,8.4329,1.1356,16201.4000,0.0000,16201.4000,0.4201,4378.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7568,0.0170,0.0000,0.0000,11822.6432,11822.6432,8.4329,0.7056,61560.2000,0.0000,61560.2000,1.5961,13990.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13990.9545,0.1328,0.0000,0.0000,47569.2455,47569.2455,8.4329,1.1356,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0003,0.0000,0.0000,308.0189,308.0189,8.4329,1.1223,5695.4000,197.1000,5498.3000,0.1477,1294.4091,4.4000,1.0000,40.2245,4.9000,1.0000,1334.6336,0.0025,0.0000,237.3245,4400.9909,4163.6664,8.4329,1.1356,18977.5000,0.0000,18977.5000,0.4920,5129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5129.0541,0.0042,0.0000,0.0000,13848.4459,13848.4459,3.7154,8.4326,6.0740,2.0681,31021.1051,1.7050,354.8991,3.5490,3.7154,8.4331,6.0742,2.0681,16544.8430,0.9092,354.8635,3.5486,3.7154,8.4333,6.0743,2.0686,14480.1440,0.7957,354.9360,3.5494,3.4099,0.1722,0.0000,0.1722,99060.3000,62046.0922,62046.0922
1687.0000,7.8698,15.3178,22105.4000,35778.3000,-13672.9000,0.9276,5023.9545,4.4000,1.0000,7950.7333,4.5000,1.0000,12974.6879,0.0291,0.0000,43729.0333,17081.4455,-26647.5879,7.8698,0.5725,16195.3000,0.0000,16195.3000,0.4199,4377.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1081,0.0166,0.0000,0.0000,11818.1919,11818.1919,7.8698,0.1425,55773.7000,0.0000,55773.7000,1.4460,12675.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12675.8409,0.1140,0.0000,0.0000,43097.8591,43097.8591,7.8698,0.5725,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0003,0.0000,0.0000,304.3703,304.3703,7.8698,0.7457,5145.9000,257.8000,4888.1000,0.1334,1169.5227,4.4000,1.0000,52.6122,4.9000,1.0000,1222.1350,0.0021,0.0000,310.4122,3976.3773,3665.9650,7.8698,0.5725,20174.3000,0.0000,20174.3000,0.5231,5452.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5452.5135,0.0052,0.0000,0.0000,14721.7865,14721.7865,4.3517,7.8695,6.1106,1.5652,23478.3285,1.7304,359.5895,3.5959,4.3517,7.8700,6.1109,1.5653,12522.4445,0.9228,359.5534,3.5955,4.3517,7.8701,6.1109,1.5657,10959.8118,0.8076,359.6269,3.5963,3.4608,0.1673,0.0000,0.1673,83775.6000,46960.5849,46960.5849
1688.0000,7.3730,16.9782,14995.6000,44277.3000,-29281.7000,1.1480,3408.0909,4.4000,1.0000,9839.4000,4.5000,1.0000,13247.4909,0.0503,0.0000,54116.7000,11587.5091,-42529.1909,7.3730,0.0757,21505.0000,0.0000,21505.0000,0.5576,5812.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5812.1622,0.0297,0.0000,0.0000,15692.8378,15692.8378,7.3730,-0.3542,58238.4000,0.0000,58238.4000,1.5099,13236.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13236.0000,0.1437,0.0000,0.0000,45002.4000,45002.4000,7.3730,0.0757,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0003,0.0000,0.0000,301.4514,301.4514,7.3730,0.0450,5281.0000,175.1000,5105.9000,0.1369,1200.2273,4.4000,1.0000,35.7347,4.9000,1.0000,1235.9620,0.0023,0.0000,210.8347,4080.7727,3869.9380,7.3730,0.0757,19376.4000,0.0000,19376.4000,0.5024,5236.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5236.8649,0.0031,0.0000,0.0000,14139.5351,14139.5351,4.9264,7.3728,6.1496,1.2158,18236.3148,1.9327,400.9119,4.0091,4.9264,7.3733,6.1498,1.2159,9727.1594,1.0307,400.8717,4.0087,4.9264,7.3734,6.1499,1.2162,8513.4972,0.9020,400.9536,4.0095,3.8655,0.2294,0.0000,0.2294,75357.1000,36476.9714,36476.9714
1689.0000,6.9215,17.1726,13198.4000,51741.7000,-38543.3000,1.3415,2999.6364,4.4000,1.0000,11498.1556,4.5000,1.0000,14497.7919,0.0733,0.0000,63239.8556,10198.7636,-53041.0919,6.9215,-0.3758,26814.9000,0.0000,26814.9000,0.6952,7247.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7247.2703,0.0435,0.0000,0.0000,19567.6297,19567.6297,6.9215,-0.8058,50182.0000,0.0000,50182.0000,1.3011,11405.0000,4.4000,1.0000,0.0000,0.0000,0.0000,11405.0000,0.1186,0.0000,0.0000,38777.0000,38777.0000,6.9215,-0.3758,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0003,0.0000,0.0000,309.0405,309.0405,6.9215,-0.1643,4390.4000,233.9000,4156.5000,0.1138,997.8182,4.4000,1.0000,47.7347,4.9000,1.0000,1045.5529,0.0016,0.0000,281.6347,3392.5818,3110.9471,6.9215,-0.3758,16982.9000,0.0000,16982.9000,0.4403,4589.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4589.9730,0.0003,0.0000,0.0000,12392.9270,12392.9270,5.5187,6.9212,6.2200,0.7037,10556.0325,1.9514,403.4875,4.0349,5.5187,6.9217,6.2202,0.7039,5631.3985,1.0407,403.4469,4.0345,5.5187,6.9219,6.2203,0.7041,4929.0215,0.9108,403.5292,4.0353,3.9029,0.2377,0.0000,0.2377,60016.5000,21116.4525,21116.4525
1690.0000,6.8672,17.2591,12594.9000,53173.1000,-40578.2000,1.3786,2862.4773,4.4000,1.0000,11816.2444,4.5000,1.0000,14678.7217,0.0817,0.0000,64989.3444,9732.4227,-55256.9217,6.8672,-0.4301,32130.1000,0.0000,32130.1000,0.8330,8683.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8683.8108,0.0596,0.0000,0.0000,23446.2892,23446.2892,6.8672,-0.8601,49690.5000,0.0000,49690.5000,1.2883,11293.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11293.2955,0.1235,0.0000,0.0000,38397.2045,38397.2045,6.8672,-0.4301,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0003,0.0000,0.0000,299.9189,299.9189,6.8672,2.1302,2289.5000,568.6000,1720.9000,0.0594,520.3409,4.4000,1.0000,116.0408,4.9000,1.0000,636.3817,0.0006,0.0000,684.6408,1769.1591,1084.5183,6.8672,-0.4301,15387.2000,0.0000,15387.2000,0.3989,4158.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4158.7027,0.0000,0.0000,0.0000,11228.4973,11228.4973,5.6130,6.8669,6.2399,0.6398,9597.4877,1.9845,409.9362,4.0994,5.6130,6.8674,6.2402,0.6400,5120.2704,1.0583,409.8950,4.0989,5.6130,6.8675,6.2402,0.6402,4481.7484,0.9262,409.9785,4.0998,3.9689,0.2656,0.0000,0.2656,58761.5000,19199.5065,19199.5065
1691.0000,6.5459,17.0613,11988.0000,54271.6000,-42283.6000,1.4071,2724.5455,4.4000,1.0000,12060.3556,4.5000,1.0000,14784.9010,0.0835,0.0000,66331.9556,9263.4545,-57068.5010,6.5459,-0.7514,32137.0000,0.0000,32137.0000,0.8332,8685.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8685.6757,0.0567,0.0000,0.0000,23451.3243,23451.3243,6.5459,-1.1814,41279.1000,0.0000,41279.1000,1.0702,9381.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9381.6136,0.0862,0.0000,0.0000,31897.4864,31897.4864,6.5459,-0.7514,531.8000,0.0000,531.8000,0.0138,143.7297,3.7000,1.0000,0.0000,0.0000,0.0000,143.7297,0.0003,0.0000,0.0000,388.0703,388.0703,6.5459,12.4579,1027.2000,1295.1000,-267.9000,0.0336,233.4545,4.4000,1.0000,264.3061,4.9000,1.0000,497.7607,0.0002,0.0000,1559.4061,793.7455,-765.6607,6.5459,-0.7514,12395.2000,0.0000,12395.2000,0.3214,3350.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3350.0541,0.0000,0.0000,0.0000,9045.1459,9045.1459,6.0563,6.5456,6.3010,0.2315,3471.7793,1.8396,378.9563,3.7896,6.0563,6.5461,6.3012,0.2317,1853.4123,0.9810,378.9181,3.7892,6.0563,6.5463,6.3013,0.2318,1622.6736,0.8586,378.9951,3.7900,3.6793,0.2270,0.0000,0.2270,43791.6000,6947.8652,6947.8652
1692.0000,6.5032,17.0870,11645.6000,54925.3000,-43279.7000,1.4240,2646.7273,4.4000,1.0000,12205.6222,4.5000,1.0000,14852.3495,0.0863,0.0000,67130.9222,8998.8727,-58132.0495,6.5032,-0.7941,32130.1000,0.0000,32130.1000,0.8330,8683.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8683.8108,0.0579,0.0000,0.0000,23446.2892,23446.2892,6.5032,-1.2241,42972.1000,0.0000,42972.1000,1.1141,9766.3864,4.4000,1.0000,0.0000,0.0000,0.0000,9766.3864,0.0938,0.0000,0.0000,33205.7136,33205.7136,6.5032,-0.7941,529.9000,0.0000,529.9000,0.0137,143.2162,3.7000,1.0000,0.0000,0.0000,0.0000,143.2162,0.0003,0.0000,0.0000,386.6838,386.6838,6.5032,14.9782,881.3000,1909.8000,-1028.5000,0.0495,200.2955,4.4000,1.0000,389.7551,4.9000,1.0000,590.0506,0.0003,0.0000,2299.5551,681.0045,-1618.5506,6.5032,-0.7941,10799.5000,0.0000,10799.5000,0.2800,2918.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2918.7838,0.0000,0.0000,0.0000,7880.7162,7880.7162,6.1424,6.5029,6.3227,0.1721,2582.1737,1.8572,382.1989,3.8220,6.1424,6.5034,6.3229,0.1724,1379.0515,0.9904,382.1603,3.8216,6.1424,6.5036,6.3230,0.1725,1207.5776,0.8668,382.2378,3.8224,3.7145,0.2386,0.0000,0.2386,42123.4000,5168.8028,5168.8028
1693.0000,6.3433,16.9783,11366.1000,55335.1000,-43969.0000,1.4347,2583.2045,4.4000,1.0000,12296.6889,4.5000,1.0000,14879.8934,0.0866,0.0000,67631.7889,8782.8955,-58848.8934,6.3433,-0.9540,32137.1000,0.0000,32137.1000,0.8332,8685.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8685.7027,0.0563,0.0000,0.0000,23451.3973,23451.3973,6.3433,-1.3840,38323.5000,0.0000,38323.5000,0.9936,8709.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8709.8864,0.0755,0.0000,0.0000,29613.6136,29613.6136,6.3433,-0.9540,682.2000,0.0000,682.2000,0.0177,184.3784,3.7000,1.0000,0.0000,0.0000,0.0000,184.3784,0.0004,0.0000,0.0000,497.8216,497.8216,6.3433,15.5239,830.5000,2243.7000,-1413.2000,0.0582,188.7500,4.4000,1.0000,457.8980,4.9000,1.0000,646.6480,0.0004,0.0000,2701.5980,641.7500,-2059.8480,6.3433,-0.9540,9602.7000,0.0000,9602.7000,0.2490,2595.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2595.3243,0.0000,0.0000,0.0000,7007.3757,7007.3757,6.3678,6.3430,6.3554,-0.0114,-171.4656,1.7932,368.4601,3.6846,6.3678,6.3435,6.3557,-0.0112,-89.4562,0.9563,368.4228,3.6842,6.3678,6.3438,6.3558,-0.0111,-77.6113,0.8369,368.4974,3.6850,3.5863,0.2191,0.0000,0.2191,35363.3000,-338.5332,-338.5332
1694.0000,6.3522,17.0185,11218.4000,55712.6000,-44494.2000,1.4445,2549.6364,4.4000,1.0000,12380.5778,4.5000,1.0000,14930.2141,0.0885,0.0000,68093.1778,8668.7636,-59424.4141,6.3522,-0.9451,32130.4000,0.0000,32130.4000,0.8330,8683.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8683.8919,0.0574,0.0000,0.0000,23446.5081,23446.5081,6.3522,-1.3750,40412.2000,0.0000,40412.2000,1.0478,9184.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9184.5909,0.0837,0.0000,0.0000,31227.6091,31227.6091,6.3522,-0.9451,535.5000,0.0000,535.5000,0.0139,144.7297,3.7000,1.0000,0.0000,0.0000,0.0000,144.7297,0.0003,0.0000,0.0000,390.7703,390.7703,6.3522,15.7839,756.0000,2239.0000,-1483.0000,0.0581,171.8182,4.4000,1.0000,456.9388,4.9000,1.0000,628.7570,0.0003,0.0000,2695.9388,584.1818,-2111.7570,6.3522,-0.9451,8406.0000,0.0000,8406.0000,0.2179,2271.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2271.8919,0.0000,0.0000,0.0000,6134.1081,6134.1081,6.3764,6.3519,6.3642,-0.0114,-170.8228,1.8076,371.2715,3.7127,6.3764,6.3524,6.3644,-0.0111,-89.0915,0.9639,371.2339,3.7123,6.3764,6.3527,6.3645,-0.0110,-77.2612,0.8436,371.3090,3.7131,3.6151,0.2303,0.0000,0.2303,35506.9000,-337.1755,-337.1755
1695.0000,6.2689,16.9645,11074.2000,56052.9000,-44978.7000,1.4533,2516.8636,4.4000,1.0000,12456.2000,4.5000,1.0000,14973.0636,0.0887,0.0000,68509.1000,8557.3364,-59951.7636,6.2689,-1.0284,32136.9000,0.0000,32136.9000,0.8332,8685.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8685.6486,0.0557,0.0000,0.0000,23451.2514,23451.2514,6.2689,-1.4584,35859.4000,0.0000,35859.4000,0.9297,8149.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8149.8636,0.0667,0.0000,0.0000,27709.5364,27709.5364,6.2689,-1.0284,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0002,0.0000,0.0000,308.0919,308.0919,6.2689,14.9398,781.9000,1792.9000,-1011.0000,0.0465,177.7045,4.4000,1.0000,365.8980,4.9000,1.0000,543.6025,0.0002,0.0000,2158.7980,604.1955,-1554.6025,6.2689,-1.0284,9602.7000,0.0000,9602.7000,0.2490,2595.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2595.3243,0.0000,0.0000,0.0000,7007.3757,7007.3757,6.4919,6.2686,6.3802,-0.1011,-1517.2376,1.7613,361.5027,3.6150,6.4919,6.2691,6.3805,-0.1009,-807.1665,0.9393,361.4661,3.6147,6.4919,6.2693,6.3806,-0.1008,-705.7067,0.8220,361.5392,3.6154,3.5226,0.2115,0.0000,0.2115,32031.5000,-3030.1109,-3030.1109
1696.0000,6.2338,17.0216,10535.1000,56754.2000,-46219.1000,1.4715,2394.3409,4.4000,1.0000,12612.0444,4.5000,1.0000,15006.3854,0.0911,0.0000,69366.2444,8140.7591,-61225.4854,6.2338,-1.0635,32130.8000,0.0000,32130.8000,0.8331,8684.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8684.0000,0.0559,0.0000,0.0000,23446.8000,23446.8000,6.2338,-1.4935,35002.7000,0.0000,35002.7000,0.9075,7955.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7955.1591,0.0641,0.0000,0.0000,27047.5409,27047.5409,6.2338,-1.0635,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0002,0.0000,0.0000,303.6405,303.6405,6.2338,15.9522,635.0000,2112.8000,-1477.8000,0.0548,144.3182,4.4000,1.0000,431.1837,4.9000,1.0000,575.5019,0.0003,0.0000,2543.9837,490.6818,-2053.3019,6.2338,-1.0635,11198.4000,0.0000,11198.4000,0.2903,3026.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3026.5946,0.0000,0.0000,0.0000,8171.8054,8171.8054,6.5469,6.2335,6.3902,-0.1438,-2156.6981,1.7840,365.9864,3.6599,6.5469,6.2340,6.3905,-0.1435,-1148.1730,0.9514,365.9494,3.6595,6.5469,6.2342,6.3906,-0.1434,-1004.1292,0.8326,366.0234,3.6602,3.5679,0.2116,0.0000,0.2116,31051.1000,-4309.0004,-4309.0004
1697.0000,7.0905,15.4317,21402.9000,42614.0000,-21211.1000,1.1048,4864.2955,4.4000,1.0000,9469.7778,4.5000,1.0000,14334.0732,0.0446,0.0000,52083.7778,16538.6045,-35545.1732,7.0905,-0.2068,26820.1000,0.0000,26820.1000,0.6954,7248.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7248.6757,0.0333,0.0000,0.0000,19571.4243,19571.4243,7.0905,-0.6368,34526.2000,0.0000,34526.2000,0.8952,7846.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7846.8636,0.0516,0.0000,0.0000,26679.3364,26679.3364,7.0905,-0.2068,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0002,0.0000,0.0000,302.9108,302.9108,7.0905,17.4915,443.3000,2088.9000,-1645.6000,0.0542,100.7500,4.4000,1.0000,426.3061,4.9000,1.0000,527.0561,0.0004,0.0000,2515.2061,342.5500,-2172.6561,7.0905,-0.2068,14788.8000,0.0000,14788.8000,0.3834,3996.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3996.9730,0.0005,0.0000,0.0000,10791.8270,10791.8270,5.4718,7.0902,6.2810,0.6541,9811.8402,1.5718,324.0916,3.2409,5.4718,7.0907,6.2812,0.6543,5234.2764,0.8382,324.0587,3.2406,5.4718,7.0909,6.2814,0.6545,4581.5525,0.7336,324.1243,3.2412,3.1437,0.1307,0.0000,0.1307,53693.5000,19627.6692,19627.6692
1698.0000,7.5728,14.8930,21945.7000,34594.3000,-12648.6000,0.8969,4987.6591,4.4000,1.0000,7687.6222,4.5000,1.0000,12675.2813,0.0256,0.0000,42281.9222,16958.0409,-25323.8813,7.5728,0.2755,16186.2000,0.0000,16186.2000,0.4197,4374.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4374.6486,0.0142,0.0000,0.0000,11811.5514,11811.5514,7.5728,-0.1545,44891.2000,0.0000,44891.2000,1.1639,10202.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10202.5455,0.0705,0.0000,0.0000,34688.6545,34688.6545,7.5728,0.2755,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0002,0.0000,0.0000,307.1432,307.1432,7.5728,18.3961,341.6000,2168.2000,-1826.6000,0.0562,77.6364,4.4000,1.0000,442.4898,4.9000,1.0000,520.1262,0.0005,0.0000,2610.6898,263.9636,-2346.7262,7.5728,0.2755,17381.8000,0.0000,17381.8000,0.4507,4697.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4697.7838,0.0029,0.0000,0.0000,12684.0162,12684.0162,4.8211,7.5724,6.1968,1.0606,15908.4558,1.4991,310.2933,3.1029,4.8211,7.5730,6.1971,1.0607,8485.4614,0.7995,310.2618,3.1026,4.8211,7.5732,6.1972,1.0610,7426.8407,0.6997,310.3248,3.1032,2.9982,0.1139,0.0000,0.1139,64404.9000,31820.7579,31820.7579
1699.0000,7.8087,14.2045,24274.4000,32193.7000,-7919.3000,0.8347,5516.9091,4.4000,1.0000,7154.1556,4.5000,1.0000,12671.0646,0.0220,0.0000,39347.8556,18757.4909,-20590.3646,7.8087,0.5114,16200.9000,0.0000,16200.9000,0.4200,4378.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4378.6216,0.0140,0.0000,0.0000,11822.2784,11822.2784,7.8087,0.0815,46910.5000,0.0000,46910.5000,1.2162,10661.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10661.4773,0.0752,0.0000,0.0000,36249.0227,36249.0227,7.8087,0.5114,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0002,0.0000,0.0000,301.2324,301.2324,7.8087,17.1779,629.7000,1821.3000,-1191.6000,0.0472,143.1136,4.4000,1.0000,371.6939,4.9000,1.0000,514.8075,0.0004,0.0000,2192.9939,486.5864,-1706.4075,7.8087,0.5114,16583.9000,0.0000,16583.9000,0.4300,4482.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4482.1351,0.0023,0.0000,0.0000,12101.7649,12101.7649,4.4634,7.8084,6.1359,1.2725,19086.8684,1.4794,307.0743,3.0707,4.4634,7.8090,6.1362,1.2726,10180.4555,0.7890,307.0431,3.0704,4.4634,7.8091,6.1363,1.2729,8910.2023,0.6905,307.1056,3.0711,2.9589,0.1141,0.0000,0.1141,70997.2000,38177.5262,38177.5262
1700.0000,8.6652,8.8116,30753.8000,19811.9000,10941.9000,0.7973,6989.5000,4.4000,1.0000,4402.6444,4.5000,1.0000,11392.1444,0.0206,0.0000,24214.5444,23764.3000,-450.2444,8.6652,1.3679,16188.5000,0.0000,16188.5000,0.4197,4375.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4375.2703,0.0147,0.0000,0.0000,11813.2297,11813.2297,8.6652,0.9379,53511.7000,0.0000,53511.7000,1.3874,12161.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12161.7500,0.0981,0.0000,0.0000,41349.9500,41349.9500,8.6652,1.3679,424.3000,0.0000,424.3000,0.0110,114.6757,3.7000,1.0000,0.0000,0.0000,0.0000,114.6757,0.0002,0.0000,0.0000,309.6243,309.6243,8.6652,16.4553,862.0000,1567.0000,-705.0000,0.0406,195.9091,4.4000,1.0000,319.7959,4.9000,1.0000,515.7050,0.0003,0.0000,1886.7959,666.0909,-1220.7050,8.6652,1.3679,15187.7000,0.0000,15187.7000,0.3938,4104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4104.7838,0.0011,0.0000,0.0000,11082.9162,11082.9162,3.3193,8.6649,5.9921,2.0960,31440.4181,1.5249,318.6224,3.1862,3.3193,8.6654,5.9924,2.0961,16768.4976,0.8132,318.5900,3.1859,3.3193,8.6656,5.9925,2.0966,14675.8551,0.7117,318.6550,3.1866,3.0499,0.1351,0.0000,0.1351,95549.1000,62884.7708,62884.7708
1701.0000,8.5991,9.1895,29706.4000,20216.3000,9490.1000,0.7702,6751.4545,4.4000,1.0000,4492.5111,4.5000,1.0000,11243.9657,0.0189,0.0000,24708.8111,22954.9455,-1753.8657,8.5991,1.3019,16184.4000,0.0000,16184.4000,0.4196,4374.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1622,0.0141,0.0000,0.0000,11810.2378,11810.2378,8.5991,0.8719,51868.7000,0.0000,51868.7000,1.3448,11788.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11788.3409,0.0906,0.0000,0.0000,40080.3591,40080.3591,8.5991,1.3019,582.2000,0.0000,582.2000,0.0151,157.3514,3.7000,1.0000,0.0000,0.0000,0.0000,157.3514,0.0003,0.0000,0.0000,424.8486,424.8486,8.5991,11.7137,1412.0000,1271.4000,140.6000,0.0366,320.9091,4.4000,1.0000,259.4694,4.9000,1.0000,580.3785,0.0002,0.0000,1530.8694,1091.0909,-439.7785,8.5991,1.3019,12395.2000,0.0000,12395.2000,0.3214,3350.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3350.0541,0.0000,0.0000,0.0000,9045.1459,9045.1459,3.3234,8.5988,5.9611,1.9721,29581.6215,1.4538,304.2026,3.0420,3.3234,8.5994,5.9614,1.9721,15777.1565,0.7753,304.1716,3.0417,3.3234,8.5995,5.9615,1.9726,13808.1694,0.6785,304.2339,3.0423,2.9077,0.1242,0.0000,0.1242,90661.2000,59166.9474,59166.9474
1702.0000,8.8415,7.1625,32484.8000,16075.4000,16409.4000,0.8422,7382.9091,4.4000,1.0000,3572.3111,4.5000,1.0000,10955.2202,0.0239,0.0000,19647.7111,25101.8909,5454.1798,8.8415,1.5442,16201.3000,0.0000,16201.3000,0.4200,4378.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7297,0.0162,0.0000,0.0000,11822.5703,11822.5703,8.8415,1.1143,59018.7000,0.0000,59018.7000,1.5302,13413.3409,4.4000,1.0000,0.0000,0.0000,0.0000,13413.3409,0.1238,0.0000,0.0000,45605.3591,45605.3591,8.8415,1.5442,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0002,0.0000,0.0000,304.5162,304.5162,8.8415,4.7842,2465.6000,751.5000,1714.1000,0.0639,560.3636,4.4000,1.0000,153.3673,4.9000,1.0000,713.7310,0.0005,0.0000,904.8673,1905.2364,1000.3690,8.8415,1.5442,10799.5000,0.0000,10799.5000,0.2800,2918.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2918.7838,0.0000,0.0000,0.0000,7880.7162,7880.7162,2.9045,8.8412,5.8729,2.4021,36031.8809,1.5736,330.6055,3.3061,2.9045,8.8418,5.8732,2.4021,19217.1177,0.8392,330.5718,3.3057,2.9045,8.8419,5.8732,2.4027,16818.7121,0.7344,330.6397,3.3064,3.1472,0.1646,0.0000,0.1646,104560.3000,72067.7106,72067.7106
1703.0000,8.8890,6.2107,34567.4000,14279.8000,20287.6000,0.8962,7856.2273,4.4000,1.0000,3173.2889,4.5000,1.0000,11029.5162,0.0268,0.0000,17453.0889,26711.1727,9258.0838,8.8890,1.5917,16191.8000,0.0000,16191.8000,0.4198,4376.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4376.1622,0.0160,0.0000,0.0000,11815.6378,11815.6378,8.8890,1.1617,54779.7000,0.0000,54779.7000,1.4203,12449.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12449.9318,0.1076,0.0000,0.0000,42329.7682,42329.7682,8.8890,1.5917,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0002,0.0000,0.0000,307.5811,307.5811,8.8890,2.4986,3872.9000,430.0000,3442.9000,0.1004,880.2045,4.4000,1.0000,87.7551,4.9000,1.0000,967.9596,0.0008,0.0000,517.7551,2992.6955,2474.9404,8.8890,1.5917,6012.4000,0.0000,6012.4000,0.1559,1624.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1624.9730,0.0000,0.0000,0.0000,4387.4270,4387.4270,2.7970,8.8887,5.8428,2.3523,35284.8623,1.5018,315.9512,3.1595,2.7970,8.8893,5.8431,2.3523,18818.6558,0.8009,315.9190,3.1592,2.7970,8.8893,5.8432,2.3528,16469.9202,0.7009,315.9840,3.1598,3.0035,0.1514,0.0000,0.1514,101135.9000,70573.4383,70573.4383
1704.0000,8.9184,6.0244,33365.1000,13194.2000,20170.9000,0.8651,7582.9773,4.4000,1.0000,2932.0444,4.5000,1.0000,10515.0217,0.0248,0.0000,16126.2444,25782.1227,9655.8783,8.9184,1.6211,16180.6000,0.0000,16180.6000,0.4195,4373.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4373.1351,0.0156,0.0000,0.0000,11807.4649,11807.4649,8.9184,1.1911,54765.7000,0.0000,54765.7000,1.4199,12446.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12446.7500,0.1062,0.0000,0.0000,42318.9500,42318.9500,8.9184,1.6211,468.2000,0.0000,468.2000,0.0121,126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,126.5405,0.0003,0.0000,0.0000,341.6595,341.6595,8.9184,1.7502,5225.1000,242.6000,4982.5000,0.1355,1187.5227,4.4000,1.0000,49.5102,4.9000,1.0000,1237.0329,0.0012,0.0000,292.1102,4037.5773,3745.4671,8.9184,1.6211,1823.7000,0.0000,1823.7000,0.0473,492.8919,3.7000,1.0000,0.0000,0.0000,0.0000,492.8919,0.0000,0.0000,0.0000,1330.8081,1330.8081,2.7303,8.9181,5.8242,2.3066,34598.3542,1.4497,305.2573,3.0526,2.7303,8.9187,5.8245,2.3066,18452.4721,0.7731,305.2263,3.0523,2.7303,8.9187,5.8245,2.3071,16149.4015,0.6766,305.2892,3.0529,2.8994,0.1481,0.0000,0.1481,98391.6000,69200.2278,69200.2278
1705.0000,8.9375,5.5731,34108.7000,12175.5000,21933.2000,0.8843,7751.9773,4.4000,1.0000,2705.6667,4.5000,1.0000,10457.6439,0.0252,0.0000,14881.1667,26356.7227,11475.5561,8.9375,1.6402,16194.2000,0.0000,16194.2000,0.4199,4376.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4376.8108,0.0147,0.0000,0.0000,11817.3892,11817.3892,8.9375,1.2103,48122.0000,0.0000,48122.0000,1.2477,10936.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10936.8182,0.0812,0.0000,0.0000,37185.1818,37185.1818,8.9375,1.6402,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0002,0.0000,0.0000,347.7162,347.7162,8.9375,1.4998,6117.5000,147.1000,5970.4000,0.1586,1390.3409,4.4000,1.0000,30.0204,4.9000,1.0000,1420.3613,0.0015,0.0000,177.1204,4727.1591,4550.0387,8.9375,1.6402,1025.6000,0.0000,1025.6000,0.0266,277.1892,3.7000,1.0000,0.0000,0.0000,0.0000,277.1892,0.0000,0.0000,0.0000,748.4108,748.4108,2.7020,8.9372,5.8196,2.2040,33060.4997,1.3747,289.5306,2.8953,2.7020,8.9378,5.8199,2.2040,17632.2568,0.7331,289.5012,2.8950,2.7020,8.9378,5.8199,2.2045,15431.5362,0.6416,289.5609,2.8956,2.7494,0.1228,0.0000,0.1228,93721.9000,66124.2928,66124.2928
1706.0000,9.0092,5.0440,35950.3000,11065.7000,24884.6000,0.9321,8170.5227,4.4000,1.0000,2459.0444,4.5000,1.0000,10629.5672,0.0294,0.0000,13524.7444,27779.7773,14255.0328,9.0092,1.7119,16187.9000,0.0000,16187.9000,0.4197,4375.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1081,0.0165,0.0000,0.0000,11812.7919,11812.7919,9.0092,1.2819,55659.6000,0.0000,55659.6000,1.4431,12649.9091,4.4000,1.0000,0.0000,0.0000,0.0000,12649.9091,0.1133,0.0000,0.0000,43009.6909,43009.6909,9.0092,1.7119,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0003,0.0000,0.0000,341.3676,341.3676,9.0092,1.4012,7026.5000,69.6000,6956.9000,0.1822,1596.9318,4.4000,1.0000,14.2041,4.9000,1.0000,1611.1359,0.0021,0.0000,83.8041,5429.5682,5345.7641,9.0092,1.7119,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,2.5214,9.0089,5.7651,2.5024,37536.4930,1.5001,316.7436,3.1674,2.5214,9.0094,5.7654,2.5024,20019.3695,0.8000,316.7114,3.1671,2.5214,9.0095,5.7654,2.5030,17520.6713,0.7001,316.7769,3.1678,3.0002,0.1615,0.0000,0.1615,104584.2000,75076.5338,75076.5338
1707.0000,9.0398,4.5676,37622.6000,10019.7000,27602.9000,0.9754,8550.5909,4.4000,1.0000,2226.6000,4.5000,1.0000,10777.1909,0.0322,0.0000,12246.3000,29072.0091,16825.7091,9.0398,1.7425,16171.1000,0.0000,16171.1000,0.4193,4370.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4370.5676,0.0166,0.0000,0.0000,11800.5324,11800.5324,9.0398,1.3126,53770.9000,0.0000,53770.9000,1.3941,12220.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12220.6591,0.1071,0.0000,0.0000,41550.2409,41550.2409,9.0398,1.7425,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0003,0.0000,0.0000,348.1541,348.1541,9.0398,1.3215,7972.1000,5.9000,7966.2000,0.2067,1811.8409,4.4000,1.0000,1.2041,4.9000,1.0000,1813.0450,0.0026,0.0000,7.1041,6160.2591,6153.1550,9.0398,1.7425,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,2.4279,9.0396,5.7338,2.5662,38493.0667,1.5095,319.1822,3.1918,2.4279,9.0401,5.7340,2.5662,20529.5084,0.8050,319.1498,3.1915,2.4279,9.0401,5.7340,2.5667,17967.1029,0.7045,319.2158,3.1922,3.0190,0.1589,0.0000,0.1589,106415.6000,76989.6780,76989.6780
1708.0000,8.8064,7.9434,25702.7000,14435.2000,11267.5000,0.6664,5841.5227,4.4000,1.0000,3207.8222,4.5000,1.0000,9049.3449,0.0128,0.0000,17643.0222,19861.1773,2218.1551,8.8064,1.5091,16191.1000,0.0000,16191.1000,0.4198,4375.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4375.9730,0.0159,0.0000,0.0000,11815.1270,11815.1270,8.8064,1.0791,62121.0000,0.0000,62121.0000,1.6106,14118.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14118.4091,0.1307,0.0000,0.0000,48002.5909,48002.5909,8.8064,1.5091,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0003,0.0000,0.0000,340.6378,340.6378,8.8064,1.0791,8914.7000,0.0000,8914.7000,0.2311,2026.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2026.0682,0.0034,0.0000,0.0000,6888.6318,6888.6318,8.8064,1.5091,1025.4000,0.0000,1025.4000,0.0266,277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,277.1351,0.0000,0.0000,0.0000,748.2649,748.2649,2.6875,8.8061,5.7468,2.3337,35004.9730,1.4833,313.4566,3.1346,2.6875,8.8067,5.7471,2.3337,18669.3334,0.7910,313.4247,3.1342,2.6875,8.8067,5.7471,2.3342,16339.1011,0.6923,313.4896,3.1349,2.9666,0.1631,0.0000,0.1631,99986.5000,70013.4075,70013.4075
1709.0000,8.5729,12.1568,19913.8000,18429.4000,1484.4000,0.5163,4525.8636,4.4000,1.0000,4095.4222,4.5000,1.0000,8621.2859,0.0080,0.0000,22524.8222,15387.9364,-7136.8859,8.5729,1.2756,16192.1000,0.0000,16192.1000,0.4198,4376.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4376.2432,0.0131,0.0000,0.0000,11815.8568,11815.8568,8.5729,0.8456,57605.1000,0.0000,57605.1000,1.4935,13092.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13092.0682,0.1033,0.0000,0.0000,44513.0318,44513.0318,8.5729,1.2756,638.1000,0.0000,638.1000,0.0165,172.4595,3.7000,1.0000,0.0000,0.0000,0.0000,172.4595,0.0004,0.0000,0.0000,465.6405,465.6405,8.5729,0.8456,9738.3000,0.0000,9738.3000,0.2525,2213.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2213.2500,0.0042,0.0000,0.0000,7525.0500,7525.0500,8.5729,1.2756,5610.5000,0.0000,5610.5000,0.1455,1516.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1516.3514,0.0000,0.0000,0.0000,4094.1486,4094.1486,2.9869,8.5726,5.7798,2.0425,30636.7637,1.4221,300.0583,3.0006,2.9869,8.5731,5.7800,2.0425,16339.7642,0.7584,300.0278,3.0003,2.9869,8.5732,5.7800,2.0429,14300.3141,0.6637,300.0899,3.0009,2.8441,0.1289,0.0000,0.1289,91268.5000,61276.8419,61276.8419
1710.0000,5.6268,16.6524,10664.8000,68866.2000,-58201.4000,1.7855,2423.8182,4.4000,1.0000,15303.6000,4.5000,1.0000,17727.4182,0.1292,0.0000,84169.8000,8240.9818,-75928.8182,5.6268,-1.6705,16171.3000,0.0000,16171.3000,0.4193,4370.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4370.6216,0.0220,0.0000,0.0000,11800.6784,11800.6784,5.6268,-2.1005,34884.5000,0.0000,34884.5000,0.9044,7928.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7928.2955,0.0600,0.0000,0.0000,26956.2045,26956.2045,5.6268,-1.6705,585.6000,0.0000,585.6000,0.0152,158.2703,3.7000,1.0000,0.0000,0.0000,0.0000,158.2703,0.0004,0.0000,0.0000,427.3297,427.3297,5.6268,-2.1005,9853.0000,0.0000,9853.0000,0.2555,2239.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2239.3182,0.0059,0.0000,0.0000,7613.6818,7613.6818,5.6268,-1.6705,18967.0000,0.0000,18967.0000,0.4918,5126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5126.2162,0.0034,0.0000,0.0000,13840.7838,13840.7838,6.6507,5.6265,6.1386,-0.5098,-7647.0913,1.9358,401.7501,4.0175,6.6507,5.6270,6.1389,-0.5095,-4076.0388,1.0323,401.7097,4.0171,6.6507,5.6271,6.1389,-0.5096,-3567.0098,0.9035,401.7923,4.0179,3.8716,0.2209,0.0000,0.2209,22260.0000,-15290.1399,-15290.1399
1711.0000,4.8122,16.8202,2971.5000,107172.7000,-104201.2000,2.7787,675.3409,4.4000,1.0000,23816.1556,4.5000,1.0000,24491.4965,0.4185,0.0000,130988.8556,2296.1591,-128692.6965,4.8122,-2.4851,27516.7000,0.0000,27516.7000,0.7134,7436.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7436.9459,0.0722,0.0000,0.0000,20079.7541,20079.7541,4.8122,-2.9151,28907.1000,0.0000,28907.1000,0.7495,6569.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6569.7955,0.0635,0.0000,0.0000,22337.3045,22337.3045,4.8122,-2.4851,1226.3000,0.0000,1226.3000,0.0318,331.4324,3.7000,1.0000,0.0000,0.0000,0.0000,331.4324,0.0010,0.0000,0.0000,894.8676,894.8676,4.8122,-2.8534,9197.5000,47.1000,9150.4000,0.2385,2090.3409,4.4000,1.0000,9.6122,4.9000,1.0000,2099.9532,0.0060,0.0000,56.7122,7107.1591,7050.4468,4.8122,-2.4851,20163.1000,0.0000,20163.1000,0.5228,5449.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5449.4865,0.0000,0.0000,0.0000,14713.6135,14713.6135,8.0883,4.8119,6.4501,-2.1207,-31810.8348,2.5173,515.0144,5.1501,8.0883,4.8124,6.4503,-2.1202,-16961.8618,1.3424,514.9632,5.1496,8.0883,4.8125,6.4504,-2.1206,-14844.0133,1.1749,515.0682,5.1507,5.0346,0.5612,0.0000,0.5612,-17237.6000,-63616.7099,-63616.7099
1712.0000,4.0455,16.1574,1727.5000,120936.7000,-119209.2000,3.1355,392.6136,4.4000,1.0000,26874.8222,4.5000,1.0000,27267.4359,0.5689,0.0000,147811.5222,1334.8864,-146476.6359,4.0455,-3.2518,33574.3000,0.0000,33574.3000,0.8705,9074.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9074.1351,0.0980,0.0000,0.0000,24500.1649,24500.1649,4.0455,8.3182,4360.6000,4345.8000,14.8000,0.1131,991.0455,4.4000,1.0000,886.8980,4.9000,1.0000,1877.9434,0.0047,0.0000,5232.6980,3369.5545,-1863.1434,4.0455,-3.2518,2101.7000,0.0000,2101.7000,0.0545,568.0270,3.7000,1.0000,0.0000,0.0000,0.0000,568.0270,0.0011,0.0000,0.0000,1533.6730,1533.6730,4.0455,-3.6075,8693.3000,53.6000,8639.7000,0.2254,1975.7500,4.4000,1.0000,10.9388,4.9000,1.0000,1986.6888,0.0048,0.0000,64.5388,6717.5500,6653.0112,4.0455,-3.2518,19365.7000,0.0000,19365.7000,0.5021,5233.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5233.9730,0.0000,0.0000,0.0000,14131.7270,14131.7270,9.4161,4.0452,6.7307,-3.3842,-50762.9789,2.4505,494.9682,4.9497,9.4161,4.0457,6.7309,-3.3836,-27068.9883,1.3068,494.9193,4.9492,9.4161,4.0459,6.7310,-3.3842,-23689.2361,1.1437,495.0193,4.9502,4.9010,0.6773,0.0000,0.6773,-55513.0000,-101521.2032,-101521.2032
1713.0000,3.9410,16.1057,1004.5000,135083.8000,-134079.3000,3.5023,228.2955,4.4000,1.0000,30018.6222,4.5000,1.0000,30246.9177,0.7708,0.0000,165102.4222,776.2045,-164326.2177,3.9410,-3.3563,38174.9000,0.0000,38174.9000,0.9898,10317.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10317.5405,0.1363,0.0000,0.0000,27857.3595,27857.3595,3.9410,15.1590,479.8000,4506.2000,-4026.4000,0.1168,109.0455,4.4000,1.0000,919.6327,4.9000,1.0000,1028.6781,0.0057,0.0000,5425.8327,370.7545,-5055.0781,3.9410,-3.3563,2280.2000,0.0000,2280.2000,0.0591,616.2703,3.7000,1.0000,0.0000,0.0000,0.0000,616.2703,0.0012,0.0000,0.0000,1663.9297,1663.9297,3.9410,-3.3142,7140.6000,280.0000,6860.6000,0.1851,1622.8636,4.4000,1.0000,57.1429,4.9000,1.0000,1680.0065,0.0031,0.0000,337.1429,5517.7364,5180.5935,3.9410,-3.3563,16973.5000,0.0000,16973.5000,0.4401,4587.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4587.4324,0.0000,0.0000,0.0000,12386.0676,12386.0676,9.9310,3.9407,6.9359,-4.0766,-61149.2381,2.6466,529.6085,5.2961,9.9310,3.9411,6.9361,-4.0760,-32607.8113,1.4114,529.5565,5.2956,9.9310,3.9414,6.9362,-4.0766,-28536.2961,1.2352,529.6627,5.2966,5.2932,0.9171,0.0000,0.9171,-73816.5000,-122293.3455,-122293.3455
1714.0000,3.9669,16.1597,572.0000,150305.5000,-149733.5000,3.8969,130.0000,4.4000,1.0000,33401.2222,4.5000,1.0000,33531.2222,1.0414,0.0000,183706.7222,442.0000,-183264.7222,3.9669,-3.3304,45077.4000,0.0000,45077.4000,1.1687,12183.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12183.0811,0.2023,0.0000,0.0000,32894.3189,32894.3189,3.9669,16.0077,0.0000,5996.9000,-5996.9000,0.1555,0.0000,0.0000,0.0000,1223.8571,4.9000,1.0000,1223.8571,0.0097,0.0000,7220.7571,0.0000,-7220.7571,3.9669,-3.3304,2337.5000,0.0000,2337.5000,0.0606,631.7568,3.7000,1.0000,0.0000,0.0000,0.0000,631.7568,0.0014,0.0000,0.0000,1705.7432,1705.7432,3.9669,-2.0941,5245.4000,725.9000,4519.5000,0.1360,1192.1364,4.4000,1.0000,148.1429,4.9000,1.0000,1340.2792,0.0015,0.0000,874.0429,4053.2636,3179.2208,3.9669,-3.3304,15378.6000,0.0000,15378.6000,0.3987,4156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4156.3784,0.0000,0.0000,0.0000,11222.2216,11222.2216,10.2735,3.9666,7.1201,-4.7163,-70744.8081,2.9082,577.1194,5.7712,10.2735,3.9670,7.1203,-4.7156,-37724.9127,1.5509,577.0631,5.7706,10.2735,3.9674,7.1205,-4.7163,-33014.2540,1.3573,577.1781,5.7718,5.8165,1.2564,0.0000,1.2564,-88417.4000,-141483.9748,-141483.9748
1715.0000,3.7936,16.0109,105.7000,167308.0000,-167202.3000,4.3378,24.0227,4.4000,1.0000,37179.5556,4.5000,1.0000,37203.5783,1.4024,0.0000,204487.5556,81.6773,-204405.8783,3.7936,-3.5037,47386.9000,0.0000,47386.9000,1.2286,12807.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12807.2703,0.2617,0.0000,0.0000,34579.6297,34579.6297,3.7936,15.8344,0.0000,22184.1000,-22184.1000,0.5752,0.0000,0.0000,0.0000,4527.3673,4.9000,1.0000,4527.3673,0.0675,0.0000,26711.4673,0.0000,-26711.4673,3.7936,-3.5037,2767.2000,0.0000,2767.2000,0.0717,747.8919,3.7000,1.0000,0.0000,0.0000,0.0000,747.8919,0.0027,0.0000,0.0000,2019.3081,2019.3081,3.7936,1.3821,3317.0000,1464.4000,1852.6000,0.0860,753.8636,4.4000,1.0000,298.8571,4.9000,1.0000,1052.7208,0.0005,0.0000,1763.2571,2563.1364,799.8792,3.7936,-3.5037,12388.4000,0.0000,12388.4000,0.3212,3348.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3348.2162,0.0000,0.0000,0.0000,9040.1838,9040.1838,11.0259,3.7933,7.4096,-6.1562,-92342.3313,3.3102,648.3538,6.4835,11.0259,3.7937,7.4098,-6.1553,-49242.4435,1.7653,648.2910,6.4829,11.0259,3.7941,7.4100,-6.1562,-43093.5700,1.5450,648.4193,6.4842,6.6205,1.7348,0.0000,1.7348,-124991.3000,-184678.3448,-184678.3448
1716.0000,3.6128,15.8350,0.0000,182661.6000,-182661.6000,4.7358,0.0000,0.0000,0.0000,40591.4667,4.5000,1.0000,40591.4667,1.7388,0.0000,223253.0667,0.0000,-223253.0667,3.6128,-3.6845,41049.9000,0.0000,41049.9000,1.0643,11094.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11094.5676,0.2340,0.0000,0.0000,29955.3324,29955.3324,3.6128,15.6536,0.0000,28363.9000,-28363.9000,0.7354,0.0000,0.0000,0.0000,5788.5510,4.9000,1.0000,5788.5510,0.1020,0.0000,34152.4510,0.0000,-34152.4510,3.6128,-3.6845,3313.4000,0.0000,3313.4000,0.0859,895.5135,3.7000,1.0000,0.0000,0.0000,0.0000,895.5135,0.0038,0.0000,0.0000,2417.8865,2417.8865,3.6128,9.0611,1987.4000,2329.5000,-342.1000,0.0604,451.6818,4.4000,1.0000,475.4082,4.9000,1.0000,927.0900,0.0001,0.0000,2804.9082,1535.7182,-1269.1900,3.6128,-3.6845,10793.6000,0.0000,10793.6000,0.2798,2917.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2917.1892,0.0000,0.0000,0.0000,7876.4108,7876.4108,11.7474,3.6125,7.6800,-7.2811,-109215.8476,3.4808,673.5250,6.7352,11.7474,3.6128,7.6801,-7.2801,-58240.9138,1.8563,673.4601,6.7346,11.7474,3.6133,7.6804,-7.2812,-50968.3166,1.6246,673.5925,6.7359,6.9617,2.0787,0.0000,2.0787,-156210.7000,-218425.0779,-218425.0779
1717.0000,3.8182,16.0404,0.0000,194999.6000,-194999.6000,5.0557,0.0000,0.0000,0.0000,43333.2444,4.5000,1.0000,43333.2444,2.1018,0.0000,238332.8444,0.0000,-238332.8444,3.8182,-3.4791,47383.8000,0.0000,47383.8000,1.2285,12806.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12806.4324,0.3186,0.0000,0.0000,34577.3676,34577.3676,3.8182,15.8590,0.0000,32262.3000,-32262.3000,0.8365,0.0000,0.0000,0.0000,6584.1429,4.9000,1.0000,6584.1429,0.1387,0.0000,38846.4429,0.0000,-38846.4429,3.8182,-3.4791,3159.5000,0.0000,3159.5000,0.0819,853.9189,3.7000,1.0000,0.0000,0.0000,0.0000,853.9189,0.0042,0.0000,0.0000,2305.5811,2305.5811,3.8182,12.2835,1417.0000,3062.4000,-1645.4000,0.0794,322.0455,4.4000,1.0000,624.9796,4.9000,1.0000,947.0250,0.0002,0.0000,3687.3796,1094.9545,-2592.4250,3.8182,-3.4791,9597.5000,0.0000,9597.5000,0.2488,2593.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2593.9189,0.0000,0.0000,0.0000,7003.5811,7003.5811,11.9391,3.8179,7.8785,-7.8631,-117946.1730,3.7654,722.1366,7.2214,11.9391,3.8182,7.8786,-7.8621,-62896.6716,2.0080,722.0675,7.2207,11.9391,3.8187,7.8789,-7.8632,-55042.3380,1.7574,722.2085,7.2221,7.5308,2.5635,0.0000,2.5635,-168766.5000,-235885.1826,-235885.1826
1718.0000,3.8126,16.0348,0.0000,200715.4000,-200715.4000,5.2039,0.0000,0.0000,0.0000,44603.4222,4.5000,1.0000,44603.4222,2.2332,0.0000,245318.8222,0.0000,-245318.8222,3.8126,-3.4847,45075.7000,0.0000,45075.7000,1.1687,12182.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12182.6216,0.2906,0.0000,0.0000,32893.0784,32893.0784,3.8126,15.8534,0.0000,19700.3000,-19700.3000,0.5108,0.0000,0.0000,0.0000,4020.4694,4.9000,1.0000,4020.4694,0.0637,0.0000,23720.7694,0.0000,-23720.7694,3.8126,-3.4847,2084.3000,0.0000,2084.3000,0.0540,563.3243,3.7000,1.0000,0.0000,0.0000,0.0000,563.3243,0.0020,0.0000,0.0000,1520.9757,1520.9757,3.8126,13.7312,854.8000,3112.5000,-2257.7000,0.0807,194.2727,4.4000,1.0000,635.2041,4.9000,1.0000,829.4768,0.0000,0.0000,3747.7041,660.5273,-3087.1768,3.8126,-3.4847,8401.4000,0.0000,8401.4000,0.2178,2270.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2270.6486,0.0000,0.0000,0.0000,6130.7514,6130.7514,12.1103,3.8123,7.9613,-7.7196,-115794.4455,3.6179,691.2907,6.9129,12.1103,3.8126,7.9614,-7.7187,-61749.3920,1.9294,691.2248,6.9122,12.1103,3.8131,7.9617,-7.7197,-54038.1256,1.6886,691.3591,6.9136,7.2359,2.5894,0.0000,2.5894,-167112.0000,-231581.9630,-231581.9630
1719.0000,3.8417,16.0640,0.0000,209314.9000,-209314.9000,5.4269,0.0000,0.0000,0.0000,46514.4222,4.5000,1.0000,46514.4222,2.4739,0.0000,255829.3222,0.0000,-255829.3222,3.8417,-3.4556,42778.7000,0.0000,42778.7000,1.1091,11561.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11561.8108,0.2773,0.0000,0.0000,31216.8892,31216.8892,3.8417,15.8826,0.0000,16071.2000,-16071.2000,0.4167,0.0000,0.0000,0.0000,3279.8367,4.9000,1.0000,3279.8367,0.0481,0.0000,19351.0367,0.0000,-19351.0367,3.8417,-3.4556,2005.9000,0.0000,2005.9000,0.0520,542.1351,3.7000,1.0000,0.0000,0.0000,0.0000,542.1351,0.0018,0.0000,0.0000,1463.7649,1463.7649,3.8417,15.3567,261.8000,3847.2000,-3585.4000,0.0997,59.5000,4.4000,1.0000,785.1429,4.9000,1.0000,844.6429,0.0001,0.0000,4632.3429,202.3000,-4430.0429,3.8417,-3.4556,9597.5000,0.0000,9597.5000,0.2488,2593.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2593.9189,0.0000,0.0000,0.0000,7003.5811,7003.5811,12.3013,3.8415,8.0714,-7.9978,-119966.5661,3.6766,699.0555,6.9906,12.3013,3.8417,8.0715,-7.9968,-63974.4194,1.9607,698.9891,6.9899,12.3013,3.8424,8.0718,-7.9979,-55985.1813,1.7160,699.1245,6.9912,7.3533,2.8011,0.0000,2.8011,-174589.4000,-239926.1667,-239926.1667
1720.0000,3.8063,16.0285,0.0000,206780.2000,-206780.2000,5.3612,0.0000,0.0000,0.0000,45951.1556,4.5000,1.0000,45951.1556,2.3576,0.0000,252731.3556,0.0000,-252731.3556,3.8063,-3.4910,36449.7000,0.0000,36449.7000,0.9450,9851.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9851.2703,0.2128,0.0000,0.0000,26598.4297,26598.4297,3.8063,15.8471,0.0000,14211.3000,-14211.3000,0.3685,0.0000,0.0000,0.0000,2900.2653,4.9000,1.0000,2900.2653,0.0378,0.0000,17111.5653,0.0000,-17111.5653,3.8063,-3.4910,2600.9000,0.0000,2600.9000,0.0674,702.9459,3.7000,1.0000,0.0000,0.0000,0.0000,702.9459,0.0022,0.0000,0.0000,1897.9541,1897.9541,3.8063,15.8471,0.0000,3671.7000,-3671.7000,0.0952,0.0000,0.0000,0.0000,749.3265,4.9000,1.0000,749.3265,0.0002,0.0000,4421.0265,0.0000,-4421.0265,3.8063,-3.4910,11192.3000,0.0000,11192.3000,0.2902,3024.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3024.9459,0.0000,0.0000,0.0000,8167.3541,8167.3541,12.4493,3.8060,8.1277,-7.9202,-118803.4566,3.5637,675.8906,6.7589,12.4493,3.8063,8.1278,-7.9193,-63354.3106,1.9005,675.8266,6.7583,12.4493,3.8069,8.1281,-7.9203,-55442.4424,1.6633,675.9572,6.7596,7.1275,2.6107,0.0000,2.6107,-174420.3000,-237600.2096,-237600.2096
1721.0000,3.5921,15.8144,0.0000,215579.9000,-215579.9000,5.5893,0.0000,0.0000,0.0000,47906.6444,4.5000,1.0000,47906.6444,2.5596,0.0000,263486.5444,0.0000,-263486.5444,3.5921,-3.7052,23795.6000,0.0000,23795.6000,0.6169,6431.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6431.2432,0.1217,0.0000,0.0000,17364.3568,17364.3568,3.5921,15.6329,0.0000,14650.7000,-14650.7000,0.3798,0.0000,0.0000,0.0000,2989.9388,4.9000,1.0000,2989.9388,0.0361,0.0000,17640.6388,0.0000,-17640.6388,3.5921,-3.7052,1640.8000,0.0000,1640.8000,0.0425,443.4595,3.7000,1.0000,0.0000,0.0000,0.0000,443.4595,0.0012,0.0000,0.0000,1197.3405,1197.3405,3.5921,15.6329,0.0000,2991.5000,-2991.5000,0.0776,0.0000,0.0000,0.0000,610.5102,4.9000,1.0000,610.5102,0.0001,0.0000,3602.0102,0.0000,-3602.0102,3.5921,-3.7052,14780.6000,0.0000,14780.6000,0.3832,3994.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3994.7568,0.0000,0.0000,0.0000,10785.8432,10785.8432,12.9317,3.5919,8.2618,-8.5129,-127694.0850,3.5447,668.2796,6.6828,12.9317,3.5921,8.2619,-8.5120,-68095.6966,1.8903,668.2166,6.6822,12.9317,3.5928,8.2623,-8.5131,-59591.8713,1.6544,668.3453,6.6835,7.0894,2.7188,0.0000,2.7188,-193005.1000,-255381.6529,-255381.6529
1722.0000,3.8259,16.0482,0.0000,131107.7000,-131107.7000,3.3992,0.0000,0.0000,0.0000,29135.0444,4.5000,1.0000,29135.0444,0.6630,0.0000,160242.7444,0.0000,-160242.7444,3.8259,-3.4714,19587.6000,0.0000,19587.6000,0.5078,5293.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5293.9459,0.0451,0.0000,0.0000,14293.6541,14293.6541,3.8259,15.8667,0.0000,162.8000,-162.8000,0.0042,0.0000,0.0000,0.0000,33.2245,4.9000,1.0000,33.2245,0.0001,0.0000,196.0245,0.0000,-196.0245,3.8259,-3.4714,1356.3000,0.0000,1356.3000,0.0352,366.5676,3.7000,1.0000,0.0000,0.0000,0.0000,366.5676,0.0004,0.0000,0.0000,989.7324,989.7324,3.8259,15.8667,0.0000,3113.4000,-3113.4000,0.0807,0.0000,0.0000,0.0000,635.3878,4.9000,1.0000,635.3878,0.0006,0.0000,3748.7878,0.0000,-3748.7878,3.8259,-3.4714,17372.2000,0.0000,17372.2000,0.4504,4695.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4695.1892,0.0000,0.0000,0.0000,12677.0108,12677.0108,11.7140,3.8256,7.7698,-4.5411,-68115.8351,2.2388,431.4514,4.3145,11.7140,3.8259,7.7700,-4.5405,-36323.9467,1.1939,431.4104,4.3141,11.7140,3.8266,7.7703,-4.5411,-31787.3776,1.0449,431.4935,4.3149,4.4776,0.7091,0.0000,0.7091,-96067.8000,-136227.1594,-136227.1594
