Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1723.0000,3.7223,15.9445,0.0000,127271.9000,-127271.9000,3.2998,0.0000,0.0000,0.0000,28282.6444,4.5000,1.0000,28282.6444,0.6125,0.0000,155554.5444,0.0000,-155554.5444,3.7223,-3.5750,19591.7000,0.0000,19591.7000,0.5080,5295.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5295.0541,0.0434,0.0000,0.0000,14296.6459,14296.6459,3.7223,3.7223,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,3.7223,-3.5750,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0002,0.0000,0.0000,748.9946,748.9946,3.7223,15.7631,0.0000,2900.8000,-2900.8000,0.0752,0.0000,0.0000,0.0000,592.0000,4.9000,1.0000,592.0000,0.0004,0.0000,3492.8000,0.0000,-3492.8000,3.7223,-3.5750,16574.8000,0.0000,16574.8000,0.4297,4479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4479.6757,0.0000,0.0000,0.0000,12095.1243,12095.1243,11.6037,3.7220,7.6629,-4.3970,-65955.4753,2.1696,420.1365,4.2014,11.6037,3.7223,7.6630,-4.3965,-35171.8019,1.1570,420.0964,4.2010,11.6037,3.7229,7.6633,-4.3970,-30779.3024,1.0126,420.1777,4.2018,4.3393,0.6566,0.0000,0.6566,-92979.8000,-131906.5796,-131906.5796
1724.0000,4.3864,16.5800,274.5000,74202.5000,-73928.0000,1.9238,62.3864,4.4000,1.0000,16489.4444,4.5000,1.0000,16551.8308,0.1494,0.0000,90691.9444,212.1136,-90479.8308,4.3864,-2.9109,19600.0000,0.0000,19600.0000,0.5082,5297.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5297.2973,0.0234,0.0000,0.0000,14302.7027,14302.7027,4.3864,-3.3409,1025.1000,0.0000,1025.1000,0.0266,232.9773,4.4000,1.0000,0.0000,0.0000,0.0000,232.9773,0.0004,0.0000,0.0000,792.1227,792.1227,4.3864,-2.9109,1126.1000,0.0000,1126.1000,0.0292,304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,304.3514,0.0002,0.0000,0.0000,821.7486,821.7486,4.3864,16.4272,0.0000,2633.5000,-2633.5000,0.0683,0.0000,0.0000,0.0000,537.4490,4.9000,1.0000,537.4490,0.0004,0.0000,3170.9490,0.0000,-3170.9490,4.3864,-2.9109,15179.3000,0.0000,15179.3000,0.3936,4102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4102.5135,0.0011,0.0000,0.0000,11076.7865,11076.7865,10.2455,4.3861,7.3158,-2.2220,-33330.2896,1.4748,290.0856,2.9009,10.2455,4.3864,7.3160,-2.2217,-17773.5603,0.7865,290.0576,2.9006,10.2455,4.3870,7.3163,-2.2219,-15553.5693,0.6883,290.1140,2.9011,2.9496,0.1749,0.0000,0.1749,-39631.0000,-66657.4192,-66657.4192
1725.0000,4.1853,16.3322,669.1000,68599.2000,-67930.1000,1.7786,152.0682,4.4000,1.0000,15244.2667,4.5000,1.0000,15396.3348,0.1199,0.0000,83843.4667,517.0318,-83326.4348,4.1853,-3.1120,16569.8000,0.0000,16569.8000,0.4296,4478.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4478.3243,0.0166,0.0000,0.0000,12091.4757,12091.4757,4.1853,-3.5420,2859.1000,0.0000,2859.1000,0.0741,649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,649.7955,0.0011,0.0000,0.0000,2209.3045,2209.3045,4.1853,-3.1120,647.5000,0.0000,647.5000,0.0168,175.0000,3.7000,1.0000,0.0000,0.0000,0.0000,175.0000,0.0001,0.0000,0.0000,472.5000,472.5000,4.1853,16.2065,5.9000,2321.5000,-2315.6000,0.0602,1.3409,4.4000,1.0000,473.7755,4.9000,1.0000,475.1164,0.0003,0.0000,2795.2755,4.5591,-2790.7164,4.1853,-3.1120,12388.4000,0.0000,12388.4000,0.3212,3348.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3348.2162,0.0001,0.0000,0.0000,9040.1838,9040.1838,10.2117,4.1850,7.1983,-2.0769,-31153.2721,1.3402,265.0193,2.6502,10.2117,4.1854,7.1985,-2.0766,-16612.6168,0.7147,264.9936,2.6499,10.2117,4.1859,7.1988,-2.0768,-14537.7983,0.6255,265.0455,2.6505,2.6805,0.1381,0.0000,0.1381,-37780.9000,-62303.6873,-62303.6873
1726.0000,5.3593,17.3856,1375.8000,54257.0000,-52881.2000,1.4067,312.6818,4.4000,1.0000,12057.1111,4.5000,1.0000,12369.7929,0.0680,0.0000,66314.1111,1063.1182,-65250.9929,5.3593,-1.9380,16193.3000,0.0000,16193.3000,0.4198,4376.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4376.5676,0.0148,0.0000,0.0000,11816.7324,11816.7324,5.3593,-2.3679,17897.1000,0.0000,17897.1000,0.4640,4067.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4067.5227,0.0145,0.0000,0.0000,13829.5773,13829.5773,5.3593,-1.9380,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0001,0.0000,0.0000,342.1703,342.1703,5.3593,16.4480,218.4000,1772.5000,-1554.1000,0.0460,49.6364,4.4000,1.0000,361.7347,4.9000,1.0000,411.3711,0.0002,0.0000,2134.2347,168.7636,-1965.4711,5.3593,-1.9380,10793.6000,0.0000,10793.6000,0.2798,2917.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2917.1892,0.0000,0.0000,0.0000,7876.4108,7876.4108,8.6490,5.3590,7.0040,-1.1118,-16677.2207,1.3143,262.1830,2.6218,8.6490,5.3594,7.0042,-1.1116,-8892.7201,0.7009,262.1574,2.6216,8.6490,5.3599,7.0044,-1.1117,-7781.6324,0.6134,262.2090,2.6221,2.6285,0.0977,0.0000,0.0977,-9082.4000,-33351.5732,-33351.5732
1727.0000,5.6842,17.5912,1931.4000,47341.1000,-45409.7000,1.2274,438.9545,4.4000,1.0000,10520.2444,4.5000,1.0000,10959.1990,0.0493,0.0000,57861.3444,1492.4455,-56368.8990,5.6842,-1.6131,16183.9000,0.0000,16183.9000,0.4196,4374.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4374.0270,0.0139,0.0000,0.0000,11809.8730,11809.8730,5.6842,-2.0430,23233.6000,0.0000,23233.6000,0.6024,5280.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5280.3636,0.0216,0.0000,0.0000,17953.2364,17953.2364,5.6842,-1.6131,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0001,0.0000,0.0000,349.3216,349.3216,5.6842,12.2133,797.6000,1118.2000,-320.6000,0.0290,181.2727,4.4000,1.0000,228.2041,4.9000,1.0000,409.4768,0.0001,0.0000,1346.4041,616.3273,-730.0768,5.6842,-1.6131,6009.2000,0.0000,6009.2000,0.1558,1624.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1624.1081,0.0000,0.0000,0.0000,4385.0919,4385.0919,8.0794,5.6839,6.8817,-0.7535,-11302.0599,1.2233,245.3950,2.4539,8.0794,5.6843,6.8818,-0.7533,-6026.2579,0.6524,245.3710,2.4537,8.0794,5.6848,6.8821,-0.7533,-5273.1351,0.5709,245.4195,2.4542,2.4466,0.0850,0.0000,0.0850,175.1000,-22601.4529,-22601.4529
1728.0000,5.9166,17.6347,2749.5000,42143.9000,-39394.4000,1.0927,624.8864,4.4000,1.0000,9365.3111,4.5000,1.0000,9990.1975,0.0374,0.0000,51509.2111,2124.6136,-49384.5975,5.9166,-1.3807,16172.6000,0.0000,16172.6000,0.4193,4370.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4370.9730,0.0130,0.0000,0.0000,11801.6270,11801.6270,5.9166,-1.8106,25775.6000,0.0000,25775.6000,0.6683,5858.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5858.0909,0.0248,0.0000,0.0000,19917.5091,19917.5091,5.9166,-1.3807,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0001,0.0000,0.0000,346.6216,346.6216,5.9166,2.2469,1688.8000,569.1000,1119.7000,0.0438,383.8182,4.4000,1.0000,116.1429,4.9000,1.0000,499.9610,0.0001,0.0000,685.2429,1304.9818,619.7390,5.9166,-1.3807,1822.8000,0.0000,1822.8000,0.0473,492.6486,3.7000,1.0000,0.0000,0.0000,0.0000,492.6486,0.0000,0.0000,0.0000,1330.1514,1330.1514,7.6616,5.9164,6.7890,-0.5124,-7685.7135,1.1418,230.0164,2.3002,7.6616,5.9168,6.7892,-0.5122,-4097.7555,0.6089,229.9939,2.2999,7.6616,5.9171,6.7893,-0.5122,-3585.4804,0.5329,230.0396,2.3004,2.2836,0.0754,0.0000,0.0754,5971.3000,-15368.9494,-15368.9494
1729.0000,6.3979,17.8965,3546.7000,37875.0000,-34328.3000,0.9820,806.0682,4.4000,1.0000,8416.6667,4.5000,1.0000,9222.7348,0.0297,0.0000,46291.6667,2740.6318,-43551.0348,6.3979,-0.8994,16185.8000,0.0000,16185.8000,0.4196,4374.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4374.5405,0.0128,0.0000,0.0000,11811.2595,11811.2595,6.3979,-1.3294,31365.2000,0.0000,31365.2000,0.8132,7128.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7128.4545,0.0347,0.0000,0.0000,24236.7455,24236.7455,6.3979,-0.8994,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0001,0.0000,0.0000,342.6081,342.6081,6.3979,1.0593,2187.2000,433.9000,1753.3000,0.0567,497.0909,4.4000,1.0000,88.5510,4.9000,1.0000,585.6419,0.0001,0.0000,522.4510,1690.1091,1167.6581,6.3979,-0.8994,1025.1000,0.0000,1025.1000,0.0266,277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,277.0541,0.0000,0.0000,0.0000,748.0459,748.0459,6.9865,6.3976,6.6920,-0.1749,-2623.6157,1.1551,233.7341,2.3373,6.9865,6.3980,6.6922,-0.1748,-1398.1794,0.6160,233.7111,2.3371,6.9865,6.3984,6.6924,-0.1747,-1222.9227,0.5391,233.7577,2.3376,2.3103,0.0775,0.0000,0.0775,16470.6000,-5244.7178,-5244.7178
1730.0000,6.5827,17.8133,4381.4000,34142.6000,-29761.2000,0.8852,995.7727,4.4000,1.0000,7587.2444,4.5000,1.0000,8583.0172,0.0232,0.0000,41729.8444,3385.6273,-38344.2172,6.5827,-0.7146,16179.7000,0.0000,16179.7000,0.4195,4372.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4372.8919,0.0118,0.0000,0.0000,11806.8081,11806.8081,6.5827,-1.1445,30575.7000,0.0000,30575.7000,0.7927,6949.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6949.0227,0.0315,0.0000,0.0000,23626.6773,23626.6773,6.5827,-0.7146,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0001,0.0000,0.0000,347.3514,347.3514,6.5827,0.5694,2608.4000,371.3000,2237.1000,0.0676,592.8182,4.4000,1.0000,75.7755,4.9000,1.0000,668.5937,0.0002,0.0000,447.0755,2015.5818,1568.5063,6.5827,-0.7146,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,6.6637,6.5824,6.6230,-0.0229,-342.7693,1.0942,222.1086,2.2211,6.6637,6.5829,6.6233,-0.0227,-181.8558,0.5835,222.0867,2.2209,6.6637,6.5832,6.6234,-0.0226,-158.5085,0.5107,222.1311,2.2213,2.1885,0.0668,0.0000,0.0668,20134.5000,-683.1336,-683.1336
1731.0000,7.0289,17.8575,5533.2000,30680.7000,-25147.5000,0.7955,1257.5455,4.4000,1.0000,6817.9333,4.5000,1.0000,8075.4788,0.0185,0.0000,37498.6333,4275.6545,-33222.9788,7.0289,-0.2684,16162.8000,0.0000,16162.8000,0.4191,4368.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4368.3243,0.0116,0.0000,0.0000,11794.4757,11794.4757,7.0289,-0.6984,34729.5000,0.0000,34729.5000,0.9004,7893.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7893.0682,0.0392,0.0000,0.0000,26836.4318,26836.4318,7.0289,-0.2684,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0002,0.0000,0.0000,341.5865,341.5865,7.0289,0.3253,3478.1000,295.7000,3182.4000,0.0902,790.4773,4.4000,1.0000,60.3469,4.9000,1.0000,850.8242,0.0004,0.0000,356.0469,2687.6227,2331.5758,7.0289,-0.2684,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,6.0523,7.0286,6.5405,0.2797,4195.1721,1.1142,227.0073,2.2701,6.0523,7.0290,6.5407,0.2798,2238.2108,0.5942,226.9849,2.2698,6.0523,7.0293,6.5408,0.2799,1959.4487,0.5200,227.0304,2.2703,2.2283,0.0698,0.0000,0.0698,29822.5000,8392.8315,8392.8315
1732.0000,5.9811,17.5787,3723.2000,46059.8000,-42336.6000,1.1942,846.1818,4.4000,1.0000,10235.5111,4.5000,1.0000,11081.6929,0.0475,0.0000,56295.3111,2877.0182,-53418.2929,5.9811,-1.3162,16182.4000,0.0000,16182.4000,0.4196,4373.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4373.6216,0.0151,0.0000,0.0000,11808.7784,11808.7784,5.9811,-1.7462,32568.1000,0.0000,32568.1000,0.8444,7401.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7401.8409,0.0413,0.0000,0.0000,25166.2591,25166.2591,5.9811,-1.3162,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0002,0.0000,0.0000,348.4459,348.4459,5.9811,-1.0500,4236.0000,244.9000,3991.1000,0.1098,962.7273,4.4000,1.0000,49.9796,4.9000,1.0000,1012.7069,0.0006,0.0000,294.8796,3273.2727,2978.3931,5.9811,-1.3162,1024.9000,0.0000,1024.9000,0.0266,277.0000,3.7000,1.0000,0.0000,0.0000,0.0000,277.0000,0.0000,0.0000,0.0000,747.9000,747.9000,7.2112,5.9808,6.5960,-0.4124,-6185.6641,1.3035,264.9025,2.6490,7.2112,5.9813,6.5962,-0.4122,-3297.5700,0.6951,264.8764,2.6488,7.2112,5.9815,6.5964,-0.4122,-2885.2824,0.6083,264.9295,2.6493,2.6069,0.1047,0.0000,0.1047,11907.4000,-12368.5164,-12368.5164
1733.0000,5.8875,17.5833,3758.1000,55166.1000,-51408.0000,1.4303,854.1136,4.4000,1.0000,12259.1333,4.5000,1.0000,13113.2470,0.0746,0.0000,67425.2333,2903.9864,-64521.2470,5.8875,-1.4098,16184.1000,0.0000,16184.1000,0.4196,4374.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4374.0811,0.0182,0.0000,0.0000,11810.0189,11810.0189,5.8875,-1.8398,36161.9000,0.0000,36161.9000,0.9376,8218.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8218.6136,0.0560,0.0000,0.0000,27943.2864,27943.2864,5.8875,-1.4098,629.5000,0.0000,629.5000,0.0163,170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,170.1351,0.0003,0.0000,0.0000,459.3649,459.3649,5.8875,-1.1067,4453.0000,271.1000,4181.9000,0.1155,1012.0455,4.4000,1.0000,55.3265,4.9000,1.0000,1067.3720,0.0009,0.0000,326.4265,3440.9545,3114.5280,5.8875,-1.4098,5607.3000,0.0000,5607.3000,0.1454,1515.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1515.4865,0.0000,0.0000,0.0000,4091.8135,4091.8135,7.3344,5.8872,6.6108,-0.5702,-8552.7535,1.5323,311.2009,3.1120,7.3344,5.8877,6.6110,-0.5700,-4559.7118,0.8172,311.1701,3.1117,7.3344,5.8879,6.6112,-0.5700,-3989.7699,0.7152,311.2326,3.1123,3.0646,0.1500,0.0000,0.1500,11356.7000,-17102.2353,-17102.2353
1734.0000,4.3000,16.4189,1491.6000,111584.6000,-110093.0000,2.8930,339.0000,4.4000,1.0000,24796.5778,4.5000,1.0000,25135.5778,0.4366,0.0000,136381.1778,1152.6000,-135228.5778,4.3000,-2.9973,16163.0000,0.0000,16163.0000,0.4191,4368.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4368.3784,0.0322,0.0000,0.0000,11794.6216,11794.6216,4.3000,-3.4273,20031.6000,0.0000,20031.6000,0.5194,4552.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4552.6364,0.0300,0.0000,0.0000,15478.9636,15478.9636,4.3000,-2.9973,584.7000,0.0000,584.7000,0.0152,158.0270,3.7000,1.0000,0.0000,0.0000,0.0000,158.0270,0.0003,0.0000,0.0000,426.6730,426.6730,4.3000,-2.2728,4231.4000,405.7000,3825.7000,0.1097,961.6818,4.4000,1.0000,82.7959,4.9000,1.0000,1044.4777,0.0013,0.0000,488.4959,3269.7182,2781.2223,4.3000,-2.9973,18955.8000,0.0000,18955.8000,0.4915,5123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5123.1892,0.0000,0.0000,0.0000,13832.6108,13832.6108,9.5996,4.2997,6.9497,-3.0306,-45459.4174,2.2239,444.7412,4.4474,9.5996,4.3001,6.9499,-3.0301,-24241.0561,1.1860,444.6976,4.4470,9.5996,4.3005,6.9500,-3.0306,-21214.0130,1.0379,444.7866,4.4479,4.4478,0.5004,0.0000,0.5004,-50532.2000,-90914.4865,-90914.4865
1735.0000,4.2319,16.4348,374.5000,149978.0000,-149603.5000,3.8885,85.1136,4.4000,1.0000,33328.4444,4.5000,1.0000,33413.5581,0.9873,0.0000,183306.4444,289.3864,-183017.0581,4.2319,-3.0654,27502.0000,0.0000,27502.0000,0.7130,7432.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7432.9730,0.0966,0.0000,0.0000,20069.0270,20069.0270,4.2319,-3.4954,16750.3000,0.0000,16750.3000,0.4343,3806.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3806.8864,0.0329,0.0000,0.0000,12943.4136,12943.4136,4.2319,-3.0654,1228.5000,0.0000,1228.5000,0.0319,332.0270,3.7000,1.0000,0.0000,0.0000,0.0000,332.0270,0.0008,0.0000,0.0000,896.4730,896.4730,4.2319,-2.3523,4557.9000,432.7000,4125.2000,0.1182,1035.8864,4.4000,1.0000,88.3061,4.9000,1.0000,1124.1925,0.0015,0.0000,521.0061,3522.0136,3001.0075,4.2319,-3.0654,20151.1000,0.0000,20151.1000,0.5225,5446.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5446.2432,0.0000,0.0000,0.0000,14704.8568,14704.8568,10.2002,4.2316,7.2159,-4.3803,-65703.8165,2.8541,563.9317,5.6393,10.2002,4.2320,7.2161,-4.3796,-35036.8341,1.5221,563.8770,5.6388,10.2002,4.2324,7.2163,-4.3802,-30661.6296,1.3321,563.9891,5.6399,5.7083,1.1191,0.0000,1.1191,-79846.4000,-131402.2802,-131402.2802
1736.0000,3.9373,16.1521,156.2000,162104.2000,-161948.0000,4.2029,35.5000,4.4000,1.0000,36023.1556,4.5000,1.0000,36058.6556,1.2249,0.0000,198127.3556,120.7000,-198006.6556,3.9373,-3.3600,33556.8000,0.0000,33556.8000,0.8700,9069.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9069.4054,0.1373,0.0000,0.0000,24487.3946,24487.3946,3.9373,13.8058,2153.1000,7658.7000,-5505.6000,0.1986,489.3409,4.4000,1.0000,1563.0000,4.9000,1.0000,2052.3409,0.0124,0.0000,9221.7000,1663.7591,-7557.9409,3.9373,-3.3600,2103.9000,0.0000,2103.9000,0.0545,568.6216,3.7000,1.0000,0.0000,0.0000,0.0000,568.6216,0.0013,0.0000,0.0000,1535.2784,1535.2784,3.9373,-3.2609,5449.0000,239.4000,5209.6000,0.1413,1238.4091,4.4000,1.0000,48.8571,4.9000,1.0000,1287.2662,0.0020,0.0000,288.2571,4210.5909,3922.3338,3.9373,-3.3600,19354.2000,0.0000,19354.2000,0.5018,5230.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5230.8649,0.0000,0.0000,0.0000,14123.3351,14123.3351,10.9520,3.9370,7.4445,-5.3834,-80750.8777,2.9845,583.6414,5.8364,10.9520,3.9374,7.4447,-5.3827,-43061.2954,1.5916,583.5853,5.8359,10.9520,3.9378,7.4449,-5.3834,-37684.0815,1.3929,583.7005,5.8370,5.9691,1.3779,0.0000,1.3779,-107229.1000,-161496.2546,-161496.2546
1737.0000,4.0080,16.2292,21.8000,171653.5000,-171631.7000,4.4504,4.9545,4.4000,1.0000,38145.2222,4.5000,1.0000,38150.1768,1.4424,0.0000,209798.7222,16.8455,-209781.8768,4.0080,-3.2893,38155.1000,0.0000,38155.1000,0.9892,10312.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10312.1892,0.1790,0.0000,0.0000,27842.9108,27842.9108,4.0080,15.8341,203.6000,7327.0000,-7123.4000,0.1900,46.2727,4.4000,1.0000,1495.3061,4.9000,1.0000,1541.5788,0.0131,0.0000,8822.3061,157.3273,-8664.9788,4.0080,-3.2893,2275.2000,0.0000,2275.2000,0.0590,614.9189,3.7000,1.0000,0.0000,0.0000,0.0000,614.9189,0.0015,0.0000,0.0000,1660.2811,1660.2811,4.0080,-3.1117,5168.1000,260.8000,4907.3000,0.1340,1174.5682,4.4000,1.0000,53.2245,4.9000,1.0000,1227.7927,0.0015,0.0000,314.0245,3993.5318,3679.5073,4.0080,-3.2893,16963.4000,0.0000,16963.4000,0.4398,4584.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4584.7027,0.0000,0.0000,0.0000,12378.6973,12378.6973,11.1655,4.0077,7.5866,-5.7630,-86445.6218,3.1312,608.4222,6.0842,11.1655,4.0080,7.5868,-5.7623,-46098.2498,1.6698,608.3639,6.0836,11.1655,4.0085,7.5870,-5.7631,-40341.5875,1.4614,608.4834,6.0848,6.2624,1.6376,0.0000,1.6376,-116454.1000,-172885.4591,-172885.4591
1738.0000,4.1322,16.3545,0.0000,180589.0000,-180589.0000,4.6821,0.0000,0.0000,0.0000,40130.8889,4.5000,1.0000,40130.8889,1.6784,0.0000,220719.8889,0.0000,-220719.8889,4.1322,-3.1651,45053.8000,0.0000,45053.8000,1.1681,12176.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12176.7027,0.2466,0.0000,0.0000,32877.0973,32877.0973,4.1322,16.1731,0.0000,6745.3000,-6745.3000,0.1749,0.0000,0.0000,0.0000,1376.5918,4.9000,1.0000,1376.5918,0.0133,0.0000,8121.8918,0.0000,-8121.8918,4.1322,-3.1651,2334.2000,0.0000,2334.2000,0.0605,630.8649,3.7000,1.0000,0.0000,0.0000,0.0000,630.8649,0.0016,0.0000,0.0000,1703.3351,1703.3351,4.1322,-1.6824,3754.5000,596.4000,3158.1000,0.0973,853.2955,4.4000,1.0000,121.7143,4.9000,1.0000,975.0097,0.0006,0.0000,718.1143,2901.2045,2183.0903,4.1322,-3.1651,15369.6000,0.0000,15369.6000,0.3985,4153.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4153.9459,0.0000,0.0000,0.0000,11215.6541,11215.6541,11.2571,4.1320,7.6945,-6.0290,-90434.3666,3.2907,636.3224,6.3632,11.2571,4.1323,7.6947,-6.0282,-48225.3672,1.7549,636.2616,6.3626,11.2571,4.1328,7.6950,-6.0290,-42202.8701,1.5358,636.3861,6.3639,6.5814,1.9405,0.0000,1.9405,-121418.6000,-180862.6040,-180862.6040
1739.0000,4.0835,16.3057,0.0000,189068.3000,-189068.3000,4.9019,0.0000,0.0000,0.0000,42015.1778,4.5000,1.0000,42015.1778,1.9069,0.0000,231083.4778,0.0000,-231083.4778,4.0835,-3.2138,47361.2000,0.0000,47361.2000,1.2279,12800.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12800.3243,0.2835,0.0000,0.0000,34560.8757,34560.8757,4.0835,16.1243,0.0000,9041.6000,-9041.6000,0.2344,0.0000,0.0000,0.0000,1845.2245,4.9000,1.0000,1845.2245,0.0207,0.0000,10886.8245,0.0000,-10886.8245,4.0835,-3.2138,2765.2000,0.0000,2765.2000,0.0717,747.3514,3.7000,1.0000,0.0000,0.0000,0.0000,747.3514,0.0021,0.0000,0.0000,2017.8486,2017.8486,4.0835,6.0083,2111.0000,1692.2000,418.8000,0.0547,479.7727,4.4000,1.0000,345.3469,4.9000,1.0000,825.1197,0.0000,0.0000,2037.5469,1631.2273,-406.3197,4.0835,-3.2138,12381.1000,0.0000,12381.1000,0.3210,3346.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3346.2432,0.0000,0.0000,0.0000,9034.8568,9034.8568,11.5727,4.0832,7.8280,-6.5590,-98384.7097,3.4058,654.6583,6.5466,11.5727,4.0835,7.8281,-6.5581,-52465.1659,1.8163,654.5959,6.5460,11.5727,4.0841,7.8284,-6.5590,-45913.1652,1.5896,654.7236,6.5472,6.8117,2.2133,0.0000,2.2133,-135183.6000,-196763.0409,-196763.0409
1740.0000,3.9162,16.1384,0.0000,197874.2000,-197874.2000,5.1303,0.0000,0.0000,0.0000,43972.0444,4.5000,1.0000,43972.0444,2.1185,0.0000,241846.2444,0.0000,-241846.2444,3.9162,-3.3811,41028.4000,0.0000,41028.4000,1.0637,11088.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11088.7568,0.2399,0.0000,0.0000,29939.6432,29939.6432,3.9162,15.9570,0.0000,11584.4000,-11584.4000,0.3003,0.0000,0.0000,0.0000,2364.1633,4.9000,1.0000,2364.1633,0.0285,0.0000,13948.5633,0.0000,-13948.5633,3.9162,-3.3811,3313.8000,0.0000,3313.8000,0.0859,895.6216,3.7000,1.0000,0.0000,0.0000,0.0000,895.6216,0.0028,0.0000,0.0000,2418.1784,2418.1784,3.9162,11.2690,1450.1000,2390.2000,-940.1000,0.0620,329.5682,4.4000,1.0000,487.7959,4.9000,1.0000,817.3641,0.0000,0.0000,2877.9959,1120.5318,-1757.4641,3.9162,-3.3811,10787.3000,0.0000,10787.3000,0.2797,2915.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4865,0.0000,0.0000,0.0000,7871.8135,7871.8135,12.0563,3.9159,7.9861,-7.2443,-108664.5697,3.4609,660.5592,6.6056,12.0563,3.9162,7.9862,-7.2434,-57947.3100,1.8457,660.4964,6.6050,12.0563,3.9168,7.9865,-7.2444,-50710.7569,1.6153,660.6247,6.6062,6.9219,2.3897,0.0000,2.3897,-155269.2000,-217322.6367,-217322.6367
1741.0000,4.0897,16.3120,0.0000,206597.7000,-206597.7000,5.3564,0.0000,0.0000,0.0000,45910.6000,4.5000,1.0000,45910.6000,2.4111,0.0000,252508.3000,0.0000,-252508.3000,4.0897,-3.2076,47360.1000,0.0000,47360.1000,1.2279,12800.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12800.0270,0.3168,0.0000,0.0000,34560.0730,34560.0730,4.0897,16.1305,0.0000,12622.4000,-12622.4000,0.3273,0.0000,0.0000,0.0000,2576.0000,4.9000,1.0000,2576.0000,0.0353,0.0000,15198.4000,0.0000,-15198.4000,4.0897,-3.2076,3161.0000,0.0000,3161.0000,0.0820,854.3243,3.7000,1.0000,0.0000,0.0000,0.0000,854.3243,0.0028,0.0000,0.0000,2306.6757,2306.6757,4.0897,11.0943,1289.8000,1979.0000,-689.2000,0.0513,293.1364,4.4000,1.0000,403.8776,4.9000,1.0000,697.0139,0.0000,0.0000,2382.8776,996.6636,-1386.2139,4.0897,-3.2076,9591.9000,0.0000,9591.9000,0.2487,2592.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2592.4054,0.0000,0.0000,0.0000,6999.4946,6999.4946,12.0960,4.0895,8.0927,-7.5078,-112616.7702,3.6468,692.7182,6.9272,12.0960,4.0897,8.0929,-7.5069,-60054.9505,1.9448,692.6526,6.9265,12.0960,4.0903,8.0932,-7.5078,-52554.9500,1.7020,692.7867,6.9279,7.2935,2.7661,0.0000,2.7661,-159796.3000,-225226.6707,-225226.6707
1742.0000,4.0279,16.2501,0.0000,213908.8000,-213908.8000,5.5460,0.0000,0.0000,0.0000,47535.2889,4.5000,1.0000,47535.2889,2.6256,0.0000,261444.0889,0.0000,-261444.0889,4.0279,-3.2694,45052.3000,0.0000,45052.3000,1.1681,12176.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12176.2973,0.3032,0.0000,0.0000,32876.0027,32876.0027,4.0279,16.0687,0.0000,11624.7000,-11624.7000,0.3014,0.0000,0.0000,0.0000,2372.3878,4.9000,1.0000,2372.3878,0.0316,0.0000,13997.0878,0.0000,-13997.0878,4.0279,-3.2694,2077.0000,0.0000,2077.0000,0.0539,561.3514,3.7000,1.0000,0.0000,0.0000,0.0000,561.3514,0.0016,0.0000,0.0000,1515.6486,1515.6486,4.0279,11.5513,1036.4000,1772.8000,-736.4000,0.0460,235.5455,4.4000,1.0000,361.7959,4.9000,1.0000,597.3414,0.0000,0.0000,2134.5959,800.8545,-1333.7414,4.0279,-3.2694,8396.5000,0.0000,8396.5000,0.2177,2269.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2269.3243,0.0000,0.0000,0.0000,6127.1757,6127.1757,12.3811,4.0276,8.2044,-7.8754,-118131.4603,3.6665,693.0047,6.9300,12.3811,4.0279,8.2045,-7.8745,-62995.9622,1.9553,692.9393,6.9294,12.3811,4.0285,8.2048,-7.8755,-55128.6685,1.7112,693.0731,6.9307,7.3329,2.9621,0.0000,2.9621,-170744.1000,-236256.0910,-236256.0910
1743.0000,4.0496,16.2719,0.0000,223639.6000,-223639.6000,5.7983,0.0000,0.0000,0.0000,49697.6889,4.5000,1.0000,49697.6889,2.9398,0.0000,273337.2889,0.0000,-273337.2889,4.0496,-3.2477,42756.4000,0.0000,42756.4000,1.1085,11555.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11555.7838,0.2956,0.0000,0.0000,31200.6162,31200.6162,4.0496,16.0905,0.0000,12741.6000,-12741.6000,0.3303,0.0000,0.0000,0.0000,2600.3265,4.9000,1.0000,2600.3265,0.0366,0.0000,15341.9265,0.0000,-15341.9265,4.0496,-3.2477,2008.7000,0.0000,2008.7000,0.0521,542.8919,3.7000,1.0000,0.0000,0.0000,0.0000,542.8919,0.0016,0.0000,0.0000,1465.8081,1465.8081,4.0496,11.6307,992.1000,1719.0000,-726.9000,0.0446,225.4773,4.4000,1.0000,350.8163,4.9000,1.0000,576.2936,0.0000,0.0000,2069.8163,766.6227,-1303.1936,4.0496,-3.2477,9591.9000,0.0000,9591.9000,0.2487,2592.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2592.4054,0.0000,0.0000,0.0000,6999.4946,6999.4946,12.6087,4.0494,8.3290,-8.3441,-125161.6974,3.7912,712.6259,7.1263,12.6087,4.0496,8.3292,-8.3431,-66745.1822,2.0218,712.5589,7.1256,12.6087,4.0503,8.3295,-8.3442,-58409.6104,1.7695,712.6962,7.1270,7.5825,3.2737,0.0000,3.2737,-182751.1000,-250316.4901,-250316.4901
1744.0000,4.0098,16.2321,0.0000,224078.5000,-224078.5000,5.8097,0.0000,0.0000,0.0000,49795.2222,4.5000,1.0000,49795.2222,2.9201,0.0000,273873.7222,0.0000,-273873.7222,4.0098,-3.2875,36430.7000,0.0000,36430.7000,0.9445,9846.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9846.1351,0.2354,0.0000,0.0000,26584.5649,26584.5649,4.0098,16.0506,0.0000,15645.5000,-15645.5000,0.4056,0.0000,0.0000,0.0000,3192.9592,4.9000,1.0000,3192.9592,0.0467,0.0000,18838.4592,0.0000,-18838.4592,4.0098,-3.2875,2598.7000,0.0000,2598.7000,0.0674,702.3514,3.7000,1.0000,0.0000,0.0000,0.0000,702.3514,0.0024,0.0000,0.0000,1896.3486,1896.3486,4.0098,12.7822,822.4000,1944.3000,-1121.9000,0.0504,186.9091,4.4000,1.0000,396.7959,4.9000,1.0000,583.7050,0.0000,0.0000,2341.0959,635.4909,-1705.6050,4.0098,-3.2875,11185.7000,0.0000,11185.7000,0.2900,3023.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3023.1622,0.0000,0.0000,0.0000,8162.5378,8162.5378,12.8412,4.0096,8.4254,-8.5927,-128890.5348,3.7838,708.1910,7.0819,12.8412,4.0098,8.4255,-8.5917,-68733.8771,2.0178,708.1247,7.0812,12.8412,4.0105,8.4259,-8.5928,-60149.9232,1.7660,708.2608,7.0826,7.5676,3.2046,0.0000,3.2046,-190630.8000,-257774.3351,-257774.3351
1745.0000,3.8172,16.0394,0.0000,233868.7000,-233868.7000,6.0635,0.0000,0.0000,0.0000,51970.8222,4.5000,1.0000,51970.8222,3.1863,0.0000,285839.5222,0.0000,-285839.5222,3.8172,-3.4801,23782.7000,0.0000,23782.7000,0.6166,6427.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6427.7568,0.1358,0.0000,0.0000,17354.9432,17354.9432,3.8172,15.8580,0.0000,15258.1000,-15258.1000,0.3956,0.0000,0.0000,0.0000,3113.8980,4.9000,1.0000,3113.8980,0.0416,0.0000,18371.9980,0.0000,-18371.9980,3.8172,-3.4801,1638.1000,0.0000,1638.1000,0.0425,442.7297,3.7000,1.0000,0.0000,0.0000,0.0000,442.7297,0.0013,0.0000,0.0000,1195.3703,1195.3703,3.8172,14.3875,390.5000,2052.0000,-1661.5000,0.0532,88.7500,4.4000,1.0000,418.7755,4.9000,1.0000,507.5255,0.0000,0.0000,2470.7755,301.7500,-2169.0255,3.8172,-3.4801,14771.9000,0.0000,14771.9000,0.3830,3992.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3992.4054,0.0000,0.0000,0.0000,10779.4946,10779.4946,13.3257,3.8169,8.5713,-9.2352,-138528.6247,3.7772,702.3922,7.0239,13.3257,3.8171,8.5714,-9.2342,-73873.9130,2.0143,702.3269,7.0233,13.3257,3.8178,8.5718,-9.2355,-64648.1998,1.7629,702.4614,7.0246,7.5543,3.3651,0.0000,3.3651,-210595.6000,-277050.7376,-277050.7376
1746.0000,4.0139,16.2361,0.0000,136006.4000,-136006.4000,3.5262,0.0000,0.0000,0.0000,30223.6444,4.5000,1.0000,30223.6444,0.7308,0.0000,166230.0444,0.0000,-166230.0444,4.0139,-3.2834,19576.6000,0.0000,19576.6000,0.5076,5290.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5290.9730,0.0472,0.0000,0.0000,14285.6270,14285.6270,4.0139,16.0547,0.0000,185.6000,-185.6000,0.0048,0.0000,0.0000,0.0000,37.8776,4.9000,1.0000,37.8776,0.0001,0.0000,223.4776,0.0000,-223.4776,4.0139,-3.2834,1356.1000,0.0000,1356.1000,0.0352,366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,366.5135,0.0004,0.0000,0.0000,989.5865,989.5865,4.0139,15.0682,284.4000,2227.8000,-1943.4000,0.0578,64.6364,4.4000,1.0000,454.6531,4.9000,1.0000,519.2894,0.0003,0.0000,2682.4531,219.7636,-2462.6894,4.0139,-3.2834,17361.9000,0.0000,17361.9000,0.4501,4692.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4692.4054,0.0000,0.0000,0.0000,12669.4946,12669.4946,11.9912,4.0136,8.0024,-4.6992,-70487.9243,2.2908,436.9094,4.3691,11.9912,4.0138,8.0025,-4.6986,-37589.1886,1.2217,436.8684,4.3687,11.9912,4.0145,8.0029,-4.6992,-32894.3904,1.0692,436.9520,4.3695,4.5816,0.7788,0.0000,0.7788,-99840.8000,-140971.5033,-140971.5033
1747.0000,3.8956,16.1139,68.2000,133955.9000,-133887.7000,3.4731,15.5000,4.4000,1.0000,29767.9778,4.5000,1.0000,29783.4778,0.7018,0.0000,163723.8778,52.7000,-163671.1778,3.8956,-3.4017,19584.2000,0.0000,19584.2000,0.5078,5293.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5293.0270,0.0463,0.0000,0.0000,14291.1730,14291.1730,3.8956,-3.8317,233.7000,0.0000,233.7000,0.0061,53.1136,4.4000,1.0000,0.0000,0.0000,0.0000,53.1136,0.0002,0.0000,0.0000,180.5864,180.5864,3.8956,-3.4017,1023.7000,0.0000,1023.7000,0.0265,276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,276.6757,0.0002,0.0000,0.0000,747.0243,747.0243,3.8956,13.4031,646.3000,1971.4000,-1325.1000,0.0511,146.8864,4.4000,1.0000,402.3265,4.9000,1.0000,549.2129,0.0002,0.0000,2373.7265,499.4136,-1874.3129,3.8956,-3.4017,16565.0000,0.0000,16565.0000,0.4295,4477.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4477.0270,0.0000,0.0000,0.0000,12087.9730,12087.9730,11.8708,3.8953,7.8831,-4.6081,-69121.4711,2.2470,430.8440,4.3084,11.8708,3.8955,7.8832,-4.6076,-36860.4098,1.1983,430.8034,4.3080,11.8708,3.8962,7.8835,-4.6081,-32256.8531,1.0487,430.8864,4.3089,4.4940,0.7487,0.0000,0.7487,-97806.2000,-138238.7340,-138238.7340
1748.0000,4.5628,16.7003,921.3000,83992.0000,-83070.7000,2.1776,209.3864,4.4000,1.0000,18664.8889,4.5000,1.0000,18874.2753,0.2067,0.0000,102656.8889,711.9136,-101944.9753,4.5628,-2.7345,19587.4000,0.0000,19587.4000,0.5078,5293.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5293.8919,0.0273,0.0000,0.0000,14293.5081,14293.5081,4.5628,-3.1645,3613.4000,0.0000,3613.4000,0.0937,821.2273,4.4000,1.0000,0.0000,0.0000,0.0000,821.2273,0.0019,0.0000,0.0000,2792.1727,2792.1727,4.5628,-2.7345,1129.6000,0.0000,1129.6000,0.0293,305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,305.2973,0.0002,0.0000,0.0000,824.3027,824.3027,4.5628,12.4613,972.9000,1814.9000,-842.0000,0.0471,221.1136,4.4000,1.0000,370.3878,4.9000,1.0000,591.5014,0.0002,0.0000,2185.2878,751.7864,-1433.5014,4.5628,-2.7345,15170.4000,0.0000,15170.4000,0.3933,4100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4100.1081,0.0002,0.0000,0.0000,11070.2919,11070.2919,10.5001,4.5625,7.5313,-2.4800,-37200.6974,1.6244,316.4248,3.1642,10.5001,4.5628,7.5314,-2.4797,-19837.7116,0.8663,316.3947,3.1639,10.5001,4.5634,7.5317,-2.4800,-17359.7923,0.7581,316.4559,3.1646,3.2488,0.2366,0.0000,0.2366,-44411.9000,-74398.2012,-74398.2012
1749.0000,4.2695,16.3726,1241.8000,80576.7000,-79334.9000,2.0891,282.2273,4.4000,1.0000,17905.9333,4.5000,1.0000,18188.1606,0.1825,0.0000,98482.6333,959.5727,-97523.0606,4.2695,-3.0278,16559.8000,0.0000,16559.8000,0.4293,4475.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4475.6216,0.0202,0.0000,0.0000,12084.1784,12084.1784,4.2695,-3.4578,4557.6000,0.0000,4557.6000,0.1182,1035.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1035.8182,0.0023,0.0000,0.0000,3521.7818,3521.7818,4.2695,-3.0278,643.0000,0.0000,643.0000,0.0167,173.7838,3.7000,1.0000,0.0000,0.0000,0.0000,173.7838,0.0001,0.0000,0.0000,469.2162,469.2162,4.2695,9.9651,1323.1000,1611.3000,-288.2000,0.0418,300.7045,4.4000,1.0000,328.8367,4.9000,1.0000,629.5413,0.0001,0.0000,1940.1367,1022.3955,-917.7413,4.2695,-3.0278,12381.1000,0.0000,12381.1000,0.3210,3346.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3346.2432,0.0000,0.0000,0.0000,9034.8568,9034.8568,10.5732,4.2692,7.4212,-2.4445,-36666.8388,1.5080,295.2140,2.9521,10.5732,4.2695,7.4213,-2.4441,-19553.0188,0.8042,295.1859,2.9519,10.5732,4.2700,7.4216,-2.4444,-17110.9112,0.7038,295.2434,2.9524,3.0161,0.2052,0.0000,0.2052,-45481.6000,-73330.7687,-73330.7687
1750.0000,5.2841,17.2536,2171.5000,66373.9000,-64202.4000,1.7209,493.5227,4.4000,1.0000,14749.7556,4.5000,1.0000,15243.2783,0.1134,0.0000,81123.6556,1677.9773,-79445.6783,5.2841,-2.0132,16185.0000,0.0000,16185.0000,0.4196,4374.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4374.3243,0.0180,0.0000,0.0000,11810.6757,11810.6757,5.2841,-2.4431,18323.4000,0.0000,18323.4000,0.4751,4164.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4164.4091,0.0173,0.0000,0.0000,14158.9909,14158.9909,5.2841,-2.0132,480.4000,0.0000,480.4000,0.0125,129.8378,3.7000,1.0000,0.0000,0.0000,0.0000,129.8378,0.0001,0.0000,0.0000,350.5622,350.5622,5.2841,2.3350,2533.1000,1005.2000,1527.9000,0.0657,575.7045,4.4000,1.0000,205.1429,4.9000,1.0000,780.8474,0.0003,0.0000,1210.3429,1957.3955,747.0526,5.2841,-2.0132,10787.3000,0.0000,10787.3000,0.2797,2915.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4865,0.0000,0.0000,0.0000,7871.8135,7871.8135,9.1650,5.2839,7.2244,-1.4836,-22254.7430,1.4867,293.6330,2.9363,9.1650,5.2842,7.2246,-1.4834,-11867.2298,0.7928,293.6049,2.9360,9.1650,5.2847,7.2248,-1.4835,-10384.6107,0.6939,293.6624,2.9366,2.9734,0.1492,0.0000,0.1492,-16898.4000,-44506.5834,-44506.5834
1751.0000,5.5165,17.3690,2871.0000,59996.1000,-57125.1000,1.5555,652.5000,4.4000,1.0000,13332.4667,4.5000,1.0000,13984.9667,0.0886,0.0000,73328.5667,2218.5000,-71110.0667,5.5165,-1.7808,16178.8000,0.0000,16178.8000,0.4195,4372.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4372.6486,0.0170,0.0000,0.0000,11806.1514,11806.1514,5.5165,-2.2108,22314.1000,0.0000,22314.1000,0.5785,5071.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5071.3864,0.0232,0.0000,0.0000,17242.7136,17242.7136,5.5165,-1.7808,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0001,0.0000,0.0000,339.6892,339.6892,5.5165,-0.7394,4287.3000,523.9000,3763.4000,0.1112,974.3864,4.4000,1.0000,106.9184,4.9000,1.0000,1081.3047,0.0007,0.0000,630.8184,3312.9136,2682.0953,5.5165,-1.7808,6005.7000,0.0000,6005.7000,0.1557,1623.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1623.1622,0.0000,0.0000,0.0000,4382.5378,4382.5378,8.6888,5.5163,7.1026,-1.1553,-17329.8032,1.4162,281.2632,2.8126,8.6888,5.5166,7.1027,-1.1551,-9240.8453,0.7552,281.2362,2.8124,8.6888,5.5170,7.1029,-1.1552,-8086.2309,0.6610,281.2916,2.8129,2.8324,0.1297,0.0000,0.1297,-8397.6000,-34656.8794,-34656.8794
1752.0000,5.7373,17.4386,3690.5000,54739.6000,-51049.1000,1.4192,838.7500,4.4000,1.0000,12164.3556,4.5000,1.0000,13003.1056,0.0709,0.0000,66903.9556,2851.7500,-64052.2056,5.7373,-1.5600,16162.7000,0.0000,16162.7000,0.4190,4368.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4368.2973,0.0160,0.0000,0.0000,11794.4027,11794.4027,5.7373,-1.9899,24648.7000,0.0000,24648.7000,0.6391,5601.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5601.9773,0.0266,0.0000,0.0000,19046.7227,19046.7227,5.7373,-1.5600,479.1000,0.0000,479.1000,0.0124,129.4865,3.7000,1.0000,0.0000,0.0000,0.0000,129.4865,0.0002,0.0000,0.0000,349.6135,349.6135,5.7373,-1.7368,6763.0000,142.2000,6620.8000,0.1753,1537.0455,4.4000,1.0000,29.0204,4.9000,1.0000,1566.0659,0.0016,0.0000,171.2204,5225.9545,5054.7341,5.7373,-1.5600,1821.9000,0.0000,1821.9000,0.0472,492.4054,3.7000,1.0000,0.0000,0.0000,0.0000,492.4054,0.0000,0.0000,0.0000,1329.4946,1329.4946,8.2682,5.7371,7.0027,-0.8827,-13239.9065,1.3562,270.5595,2.7056,8.2682,5.7374,7.0028,-0.8825,-7059.7842,0.7232,270.5335,2.7053,8.2682,5.7378,7.0030,-0.8825,-6177.5472,0.6330,270.5870,2.7059,2.7123,0.1152,0.0000,0.1152,-1315.9000,-26477.2379,-26477.2379
1753.0000,6.2041,17.7096,4616.2000,49770.8000,-45154.6000,1.2904,1049.1364,4.4000,1.0000,11060.1778,4.5000,1.0000,12109.3141,0.0569,0.0000,60830.9778,3567.0636,-57263.9141,6.2041,-1.0932,16174.6000,0.0000,16174.6000,0.4194,4371.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4371.5135,0.0156,0.0000,0.0000,11803.0865,11803.0865,6.2041,-1.5232,29579.6000,0.0000,29579.6000,0.7669,6722.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6722.6364,0.0360,0.0000,0.0000,22856.9636,22856.9636,6.2041,-1.0932,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0002,0.0000,0.0000,345.5270,345.5270,6.2041,-1.5187,8936.0000,3.3000,8932.7000,0.2317,2030.9091,4.4000,1.0000,0.6735,4.9000,1.0000,2031.5826,0.0028,0.0000,3.9735,6905.0909,6901.1174,6.2041,-1.0932,1024.6000,0.0000,1024.6000,0.0266,276.9189,3.7000,1.0000,0.0000,0.0000,0.0000,276.9189,0.0000,0.0000,0.0000,747.6811,747.6811,7.5829,6.2039,6.8934,-0.4871,-7306.0633,1.3736,275.3991,2.7540,7.5829,6.2042,6.8936,-0.4869,-3895.3249,0.7325,275.3726,2.7537,7.5829,6.2046,6.8937,-0.4869,-3408.1503,0.6411,275.4273,2.7543,2.7472,0.1115,0.0000,0.1115,11030.4000,-14609.5385,-14609.5385
1754.0000,6.4183,17.6891,5570.4000,45239.7000,-39669.3000,1.1729,1266.0000,4.4000,1.0000,10053.2667,4.5000,1.0000,11319.2667,0.0450,0.0000,55292.9667,4304.4000,-50988.5667,6.4183,-0.8790,16174.4000,0.0000,16174.4000,0.4194,4371.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4371.4595,0.0144,0.0000,0.0000,11802.9405,11802.9405,6.4183,-1.3090,29146.0000,0.0000,29146.0000,0.7557,6624.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6624.0909,0.0334,0.0000,0.0000,22521.9091,22521.9091,6.4183,-0.8790,470.6000,0.0000,470.6000,0.0122,127.1892,3.7000,1.0000,0.0000,0.0000,0.0000,127.1892,0.0002,0.0000,0.0000,343.4108,343.4108,6.4183,-1.3090,10414.9000,0.0000,10414.9000,0.2700,2367.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2367.0227,0.0038,0.0000,0.0000,8047.8773,8047.8773,6.4183,-0.8790,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,7.1998,6.4181,6.8089,-0.2654,-3981.6271,1.3206,265.7977,2.6580,7.1998,6.4184,6.8091,-0.2653,-2122.4563,0.7043,265.7721,2.6577,7.1998,6.4188,6.8093,-0.2652,-1856.6780,0.6164,265.8250,2.6583,2.6412,0.0967,0.0000,0.0967,16963.7000,-7960.7614,-7960.7614
1755.0000,6.8210,17.7964,6624.2000,41053.6000,-34429.4000,1.0644,1505.5000,4.4000,1.0000,9123.0222,4.5000,1.0000,10628.5222,0.0364,0.0000,50176.6222,5118.7000,-45057.9222,6.8210,-0.4763,16154.2000,0.0000,16154.2000,0.4188,4366.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4366.0000,0.0142,0.0000,0.0000,11788.2000,11788.2000,6.8210,-0.9063,34469.8000,0.0000,34469.8000,0.8937,7834.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7834.0455,0.0444,0.0000,0.0000,26635.7545,26635.7545,6.8210,-0.4763,474.4000,0.0000,474.4000,0.0123,128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,128.2162,0.0002,0.0000,0.0000,346.1838,346.1838,6.8210,-0.9063,10580.8000,0.0000,10580.8000,0.2743,2404.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2404.7273,0.0040,0.0000,0.0000,8176.0727,8176.0727,6.8210,-0.4763,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,6.6078,6.8208,6.7143,0.0732,1098.7072,1.3373,270.3193,2.7032,6.6078,6.8211,6.7144,0.0734,586.8529,0.7132,270.2932,2.7029,6.6078,6.8214,6.7146,0.0735,514.3963,0.6241,270.3473,2.7035,2.6746,0.0991,0.0000,0.0991,27676.9000,2199.9564,2199.9564
1756.0000,5.9919,17.5582,4908.7000,57832.5000,-52923.8000,1.4994,1115.6136,4.4000,1.0000,12851.6667,4.5000,1.0000,13967.2803,0.0835,0.0000,70684.1667,3793.0864,-66891.0803,5.9919,-1.3054,16169.9000,0.0000,16169.9000,0.4192,4370.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4370.2432,0.0187,0.0000,0.0000,11799.6568,11799.6568,5.9919,-1.7354,34385.4000,0.0000,34385.4000,0.8915,7814.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7814.8636,0.0525,0.0000,0.0000,26570.5364,26570.5364,5.9919,-1.3054,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0002,0.0000,0.0000,342.3162,342.3162,5.9919,-1.7354,11282.6000,0.0000,11282.6000,0.2925,2564.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2564.2273,0.0050,0.0000,0.0000,8718.3727,8718.3727,5.9919,-1.3054,1024.4000,0.0000,1024.4000,0.0266,276.8649,3.7000,1.0000,0.0000,0.0000,0.0000,276.8649,0.0000,0.0000,0.0000,747.5351,747.5351,7.5363,5.9917,6.7640,-0.6239,-9357.7595,1.5707,316.7782,3.1678,7.5363,5.9920,6.7642,-0.6237,-4989.2750,0.8376,316.7476,3.1675,7.5363,5.9923,6.7643,-0.6237,-4365.6286,0.7331,316.8110,3.1681,3.1414,0.1599,0.0000,0.1599,10407.6000,-18712.6631,-18712.6631
1757.0000,6.0417,17.6703,5016.2000,65290.0000,-60273.8000,1.6928,1140.0455,4.4000,1.0000,14508.8889,4.5000,1.0000,15648.9343,0.1141,0.0000,79798.8889,3876.1545,-75922.7343,6.0417,-1.2556,16175.2000,0.0000,16175.2000,0.4194,4371.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4371.6757,0.0218,0.0000,0.0000,11803.5243,11803.5243,6.0417,-1.6855,38936.6000,0.0000,38936.6000,1.0095,8849.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8849.2273,0.0721,0.0000,0.0000,30087.3727,30087.3727,6.0417,-1.2556,636.3000,0.0000,636.3000,0.0165,171.9730,3.7000,1.0000,0.0000,0.0000,0.0000,171.9730,0.0004,0.0000,0.0000,464.3270,464.3270,6.0417,-1.6855,12396.9000,0.0000,12396.9000,0.3214,2817.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2817.4773,0.0072,0.0000,0.0000,9579.4227,9579.4227,6.0417,-1.2556,5603.8000,0.0000,5603.8000,0.1453,1514.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1514.5405,0.0000,0.0000,0.0000,4089.2595,4089.2595,7.4729,6.0415,6.7572,-0.6634,-9951.0298,1.8024,363.6238,3.6362,7.4729,6.0418,6.7574,-0.6632,-5305.5117,0.9612,363.5888,3.6359,7.4729,6.0421,6.7575,-0.6632,-4642.2866,0.8412,363.6616,3.6366,3.6048,0.2156,0.0000,0.2156,13475.0000,-19898.8281,-19898.8281
1758.0000,4.5946,16.6851,2061.9000,120912.7000,-118850.8000,3.1349,468.6136,4.4000,1.0000,26869.4889,4.5000,1.0000,27338.1025,0.5402,0.0000,147782.1889,1593.2864,-146188.9025,4.5946,-2.7027,16157.5000,0.0000,16157.5000,0.4189,4366.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4366.8919,0.0357,0.0000,0.0000,11790.6081,11790.6081,4.5946,-3.1326,20851.6000,0.0000,20851.6000,0.5406,4739.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4739.0000,0.0350,0.0000,0.0000,16112.6000,16112.6000,4.5946,-2.7027,581.6000,0.0000,581.6000,0.0151,157.1892,3.7000,1.0000,0.0000,0.0000,0.0000,157.1892,0.0004,0.0000,0.0000,424.4108,424.4108,4.5946,-3.1326,12100.7000,0.0000,12100.7000,0.3137,2750.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2750.1591,0.0091,0.0000,0.0000,9350.5409,9350.5409,4.5946,-2.7027,18943.9000,0.0000,18943.9000,0.4912,5119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5119.9730,0.0000,0.0000,0.0000,13823.9270,13823.9270,9.5900,4.5944,7.0922,-3.1564,-47345.4027,2.4572,488.2292,4.8823,9.5900,4.5947,7.0924,-3.1559,-25247.1086,1.3104,488.1824,4.8818,9.5900,4.5951,7.0926,-3.1563,-22094.3044,1.1468,488.2799,4.8828,4.9144,0.6204,0.0000,0.6204,-50215.5000,-94686.8157,-94686.8157
1759.0000,4.4856,16.6732,712.1000,158631.4000,-157919.3000,4.1128,161.8409,4.4000,1.0000,35251.4222,4.5000,1.0000,35413.2631,1.1449,0.0000,193882.8222,550.2591,-193332.5631,4.4856,-2.8117,27484.8000,0.0000,27484.8000,0.7126,7428.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7428.3243,0.1033,0.0000,0.0000,20056.4757,20056.4757,4.4856,-3.2416,16738.0000,0.0000,16738.0000,0.4340,3804.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3804.0909,0.0351,0.0000,0.0000,12933.9091,12933.9091,4.4856,-2.8117,1228.6000,0.0000,1228.6000,0.0319,332.0541,3.7000,1.0000,0.0000,0.0000,0.0000,332.0541,0.0010,0.0000,0.0000,896.5459,896.5459,4.4856,-3.2416,11936.5000,0.0000,11936.5000,0.3095,2712.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2712.8409,0.0099,0.0000,0.0000,9223.6591,9223.6591,4.4856,-2.8117,20138.5000,0.0000,20138.5000,0.5221,5442.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5442.8378,0.0000,0.0000,0.0000,14695.6622,14695.6622,10.2244,4.4854,7.3549,-4.5177,-67765.5206,3.0614,601.1006,6.0110,10.2244,4.4857,7.3551,-4.5171,-36136.7340,1.6326,601.0436,6.0104,10.2244,4.4861,7.3553,-4.5177,-31624.0566,1.4288,601.1630,6.0116,6.1228,1.2942,0.0000,1.2942,-80392.9000,-135526.3112,-135526.3112
1760.0000,4.1481,16.3621,181.3000,170926.5000,-170745.2000,4.4316,41.2045,4.4000,1.0000,37983.6667,4.5000,1.0000,38024.8712,1.4089,0.0000,208910.1667,140.0955,-208770.0712,4.1481,-3.1492,33539.0000,0.0000,33539.0000,0.8696,9064.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9064.5946,0.1463,0.0000,0.0000,24474.4054,24474.4054,4.1481,14.6754,1544.9000,7887.6000,-6342.7000,0.2045,351.1136,4.4000,1.0000,1609.7143,4.9000,1.0000,1960.8279,0.0138,0.0000,9497.3143,1193.7864,-8303.5279,4.1481,-3.1492,2097.0000,0.0000,2097.0000,0.0544,566.7568,3.7000,1.0000,0.0000,0.0000,0.0000,566.7568,0.0016,0.0000,0.0000,1530.2432,1530.2432,4.1481,-3.5667,10864.1000,11.3000,10852.8000,0.2817,2469.1136,4.4000,1.0000,2.3061,4.9000,1.0000,2471.4198,0.0080,0.0000,13.6061,8394.9864,8381.3802,4.1481,-3.1492,19342.1000,0.0000,19342.1000,0.5015,5227.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5227.5946,0.0000,0.0000,0.0000,14114.5054,14114.5054,11.0383,4.1478,7.5930,-5.6193,-84288.9175,3.1716,616.0883,6.1609,11.0383,4.1481,7.5932,-5.6186,-44948.5563,1.6914,616.0303,6.1603,11.0383,4.1485,7.5934,-5.6194,-39335.5910,1.4802,616.1518,6.1615,6.3432,1.5785,0.0000,1.5785,-111257.0000,-168573.0648,-168573.0648
1761.0000,4.1829,16.4050,3.8000,179972.3000,-179968.5000,4.6661,0.8636,4.4000,1.0000,39993.8444,4.5000,1.0000,39994.7081,1.6339,0.0000,219966.1444,2.9364,-219963.2081,4.1829,-3.1144,38134.6000,0.0000,38134.6000,0.9887,10306.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10306.6486,0.1892,0.0000,0.0000,27827.9514,27827.9514,4.1829,16.2122,11.3000,7559.6000,-7548.3000,0.1960,2.5682,4.4000,1.0000,1542.7755,4.9000,1.0000,1545.3437,0.0144,0.0000,9102.3755,8.7318,-9093.6437,4.1829,-3.1144,2279.9000,0.0000,2279.9000,0.0591,616.1892,3.7000,1.0000,0.0000,0.0000,0.0000,616.1892,0.0017,0.0000,0.0000,1663.7108,1663.7108,4.1829,-3.2824,8992.4000,195.6000,8796.8000,0.2331,2043.7273,4.4000,1.0000,39.9184,4.9000,1.0000,2083.6456,0.0051,0.0000,235.5184,6948.6727,6713.1544,4.1829,-3.1144,16952.8000,0.0000,16952.8000,0.4395,4581.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4581.8378,0.0000,0.0000,0.0000,12370.9622,12370.9622,11.2915,4.1827,7.7371,-6.0162,-90243.0060,3.2913,635.2209,6.3522,11.2915,4.1829,7.7372,-6.0155,-48123.8716,1.7552,635.1614,6.3516,11.2915,4.1834,7.7375,-6.0163,-42114.1954,1.5361,635.2861,6.3529,6.5826,1.8444,0.0000,1.8444,-121352.7000,-180481.0731,-180481.0731
1762.0000,4.2929,16.5151,0.0000,189268.5000,-189268.5000,4.9071,0.0000,0.0000,0.0000,42059.6667,4.5000,1.0000,42059.6667,1.8983,0.0000,231328.1667,0.0000,-231328.1667,4.2929,-3.0044,45029.5000,0.0000,45029.5000,1.1675,12170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12170.1351,0.2600,0.0000,0.0000,32859.3649,32859.3649,4.2929,16.3337,0.0000,6981.9000,-6981.9000,0.1810,0.0000,0.0000,0.0000,1424.8776,4.9000,1.0000,1424.8776,0.0147,0.0000,8406.7776,0.0000,-8406.7776,4.2929,-3.0044,2331.4000,0.0000,2331.4000,0.0604,630.1081,3.7000,1.0000,0.0000,0.0000,0.0000,630.1081,0.0018,0.0000,0.0000,1701.2919,1701.2919,4.2929,-2.1279,7248.8000,786.5000,6462.3000,0.1879,1647.4545,4.4000,1.0000,160.5102,4.9000,1.0000,1807.9647,0.0029,0.0000,947.0102,5601.3455,4654.3353,4.2929,-3.0044,15360.0000,0.0000,15360.0000,0.3982,4151.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4151.3514,0.0000,0.0000,0.0000,11208.6486,11208.6486,11.4040,4.2927,7.8483,-6.3106,-94658.2528,3.4511,662.7547,6.6275,11.4040,4.2929,7.8484,-6.3098,-50478.4826,1.8404,662.6928,6.6269,11.4040,4.2934,7.8487,-6.3107,-44174.5682,1.6107,662.8225,6.6282,6.9023,2.1777,0.0000,2.1777,-127067.2000,-189311.3036,-189311.3036
1763.0000,4.2499,16.4721,0.0000,201050.7000,-201050.7000,5.2126,0.0000,0.0000,0.0000,44677.9333,4.5000,1.0000,44677.9333,2.2404,0.0000,245728.6333,0.0000,-245728.6333,4.2499,-3.0474,47333.2000,0.0000,47333.2000,1.2272,12792.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12792.7568,0.3039,0.0000,0.0000,34540.4432,34540.4432,4.2499,16.2907,0.0000,9429.8000,-9429.8000,0.2445,0.0000,0.0000,0.0000,1924.4490,4.9000,1.0000,1924.4490,0.0234,0.0000,11354.2490,0.0000,-11354.2490,4.2499,-3.0474,2765.7000,0.0000,2765.7000,0.0717,747.4865,3.7000,1.0000,0.0000,0.0000,0.0000,747.4865,0.0024,0.0000,0.0000,2018.2135,2018.2135,4.2499,-0.3089,5654.6000,1488.0000,4166.6000,0.1466,1285.1364,4.4000,1.0000,303.6735,4.9000,1.0000,1588.8098,0.0013,0.0000,1791.6735,4369.4636,2577.7902,4.2499,-3.0474,12373.4000,0.0000,12373.4000,0.3208,3344.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3344.1622,0.0000,0.0000,0.0000,9029.2378,9029.2378,11.7485,4.2496,7.9991,-6.9641,-104461.3165,3.6117,688.9328,6.8893,11.7485,4.2498,7.9992,-6.9633,-55706.3417,1.9261,688.8687,6.8887,11.7485,4.2504,7.9994,-6.9642,-48749.5393,1.6857,689.0030,6.8900,7.2234,2.5714,0.0000,2.5714,-143841.6000,-208917.1976,-208917.1976
