Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1764.0000,4.0834,16.3057,0.0000,204304.8000,-204304.8000,5.2970,0.0000,0.0000,0.0000,45401.0667,4.5000,1.0000,45401.0667,2.3054,0.0000,249705.8667,0.0000,-249705.8667,4.0834,-3.2138,41003.4000,0.0000,41003.4000,1.0631,11082.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11082.0000,0.2491,0.0000,0.0000,29921.4000,29921.4000,4.0834,16.1243,0.0000,11895.2000,-11895.2000,0.3084,0.0000,0.0000,0.0000,2427.5918,4.9000,1.0000,2427.5918,0.0306,0.0000,14322.7918,0.0000,-14322.7918,4.0834,-3.2138,3310.0000,0.0000,3310.0000,0.0858,894.5946,3.7000,1.0000,0.0000,0.0000,0.0000,894.5946,0.0030,0.0000,0.0000,2415.4054,2415.4054,4.0834,2.1831,4225.8000,2045.0000,2180.8000,0.1096,960.4091,4.4000,1.0000,417.3469,4.9000,1.0000,1377.7560,0.0004,0.0000,2462.3469,3265.3909,803.0440,4.0834,-3.2138,10780.6000,0.0000,10780.6000,0.2795,2913.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2913.6757,0.0000,0.0000,0.0000,7866.9243,7866.9243,12.1780,4.0832,8.1306,-7.4342,-111513.6439,3.5717,677.3096,6.7731,12.1780,4.0834,8.1307,-7.4334,-59467.3383,1.9047,677.2466,6.7725,12.1780,4.0840,8.1310,-7.4344,-52040.9026,1.6670,677.3782,6.7738,7.1434,2.5885,0.0000,2.5885,-158925.2000,-223021.8848,-223021.8848
1765.0000,4.2045,16.4267,0.0000,223303.3000,-223303.3000,5.7896,0.0000,0.0000,0.0000,49622.9556,4.5000,1.0000,49622.9556,2.9726,0.0000,272926.2556,0.0000,-272926.2556,4.2045,-3.0928,47337.4000,0.0000,47337.4000,1.2273,12793.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12793.8919,0.3550,0.0000,0.0000,34543.5081,34543.5081,4.2045,16.2453,0.0000,20568.0000,-20568.0000,0.5333,0.0000,0.0000,0.0000,4197.5510,4.9000,1.0000,4197.5510,0.0766,0.0000,24765.5510,0.0000,-24765.5510,4.2045,-3.0928,3156.4000,0.0000,3156.4000,0.0818,853.0811,3.7000,1.0000,0.0000,0.0000,0.0000,853.0811,0.0037,0.0000,0.0000,2303.3189,2303.3189,4.2045,5.5408,3467.1000,2609.8000,857.3000,0.0899,787.9773,4.4000,1.0000,532.6122,4.9000,1.0000,1320.5895,0.0000,0.0000,3142.4122,2679.1227,-463.2895,4.2045,-3.0928,9585.9000,0.0000,9585.9000,0.2485,2590.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2590.7838,0.0000,0.0000,0.0000,6995.1162,6995.1162,12.4771,4.2043,8.3407,-8.4773,-127159.5397,3.9852,748.6935,7.4869,12.4771,4.2045,8.3408,-8.4764,-67811.0795,2.1252,748.6243,7.4862,12.4771,4.2051,8.3411,-8.4775,-59342.5336,1.8600,748.7692,7.4877,7.9704,3.4078,0.0000,3.4078,-182934.3000,-254313.1529,-254313.1529
1766.0000,4.1683,16.3905,0.0000,240343.3000,-240343.3000,6.2313,0.0000,0.0000,0.0000,53409.6222,4.5000,1.0000,53409.6222,3.5934,0.0000,293752.9222,0.0000,-293752.9222,4.1683,-3.1290,45028.1000,0.0000,45028.1000,1.1674,12169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12169.7568,0.3589,0.0000,0.0000,32858.3432,32858.3432,4.1683,16.2091,0.0000,21869.3000,-21869.3000,0.5670,0.0000,0.0000,0.0000,4463.1224,4.9000,1.0000,4463.1224,0.0875,0.0000,26332.4224,0.0000,-26332.4224,4.1683,-3.1290,2079.6000,0.0000,2079.6000,0.0539,562.0541,3.7000,1.0000,0.0000,0.0000,0.0000,562.0541,0.0024,0.0000,0.0000,1517.5459,1517.5459,4.1683,8.9989,2863.0000,3068.3000,-205.3000,0.0796,650.6818,4.4000,1.0000,626.1837,4.9000,1.0000,1276.8655,0.0000,0.0000,3694.4837,2212.3182,-1482.1655,4.1683,-3.1290,8391.3000,0.0000,8391.3000,0.2176,2267.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2267.9189,0.0000,0.0000,0.0000,6123.3811,6123.3811,12.9303,4.1681,8.5492,-9.3691,-140537.1257,4.1584,774.0429,7.7404,12.9303,4.1682,8.5493,-9.3682,-74945.3183,2.2176,773.9718,7.7397,12.9303,4.1689,8.5496,-9.3694,-65585.7958,1.9408,774.1210,7.7412,8.3168,4.0421,0.0000,4.0421,-206918.9000,-281068.2399,-281068.2399
1767.0000,4.2238,16.4460,0.0000,240871.6000,-240871.6000,6.2450,0.0000,0.0000,0.0000,53527.0222,4.5000,1.0000,53527.0222,3.5835,0.0000,294398.6222,0.0000,-294398.6222,4.2238,-3.0735,42733.2000,0.0000,42733.2000,1.1079,11549.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11549.5135,0.3251,0.0000,0.0000,31183.6865,31183.6865,4.2238,16.2646,0.0000,14918.3000,-14918.3000,0.3868,0.0000,0.0000,0.0000,3044.5510,4.9000,1.0000,3044.5510,0.0492,0.0000,17962.8510,0.0000,-17962.8510,4.2238,-3.0735,2006.9000,0.0000,2006.9000,0.0520,542.4054,3.7000,1.0000,0.0000,0.0000,0.0000,542.4054,0.0019,0.0000,0.0000,1464.4946,1464.4946,4.2238,11.3118,2144.5000,3345.8000,-1201.3000,0.0867,487.3864,4.4000,1.0000,682.8163,4.9000,1.0000,1170.2027,0.0000,0.0000,4028.6163,1657.1136,-2371.5027,4.2238,-3.0735,9585.9000,0.0000,9585.9000,0.2485,2590.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2590.7838,0.0000,0.0000,0.0000,6995.1162,6995.1162,12.9996,4.2235,8.6116,-9.1698,-137547.7486,4.0635,754.2986,7.5430,12.9996,4.2237,8.6116,-9.1689,-73351.3075,2.1670,754.2296,7.5423,12.9996,4.2244,8.6120,-9.1701,-64190.6225,1.8965,754.3744,7.5437,8.1271,3.9597,0.0000,3.9597,-202665.2000,-275089.6786,-275089.6786
1768.0000,4.1822,16.4044,0.0000,236543.4000,-236543.4000,6.1328,0.0000,0.0000,0.0000,52565.2000,4.5000,1.0000,52565.2000,3.3754,0.0000,289108.6000,0.0000,-289108.6000,4.1822,-3.1151,36410.6000,0.0000,36410.6000,0.9440,9840.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9840.7027,0.2527,0.0000,0.0000,26569.8973,26569.8973,4.1822,16.2230,0.0000,17053.0000,-17053.0000,0.4421,0.0000,0.0000,0.0000,3480.2041,4.9000,1.0000,3480.2041,0.0559,0.0000,20533.2041,0.0000,-20533.2041,4.1822,-3.1151,2598.1000,0.0000,2598.1000,0.0674,702.1892,3.7000,1.0000,0.0000,0.0000,0.0000,702.1892,0.0026,0.0000,0.0000,1895.9108,1895.9108,4.1822,12.9645,1469.9000,3485.7000,-2015.8000,0.0904,334.0682,4.4000,1.0000,711.3673,4.9000,1.0000,1045.4355,0.0000,0.0000,4197.0673,1135.8318,-3061.2355,4.1822,-3.1151,11178.8000,0.0000,11178.8000,0.2898,3021.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3021.2973,0.0000,0.0000,0.0000,8157.5027,8157.5027,13.1672,4.1820,8.6746,-9.2028,-138042.6648,3.9833,737.3419,7.3734,13.1672,4.1821,8.6746,-9.2019,-73615.3833,2.1242,737.2747,7.3727,13.1672,4.1828,8.6750,-9.2031,-64421.6807,1.8591,737.4159,7.3742,7.9665,3.6867,0.0000,3.6867,-205424.7000,-276079.7288,-276079.7288
1769.0000,3.9918,16.2140,0.0000,242610.7000,-242610.7000,6.2901,0.0000,0.0000,0.0000,53913.4889,4.5000,1.0000,53913.4889,3.5194,0.0000,296524.1889,0.0000,-296524.1889,3.9918,-3.3055,23768.3000,0.0000,23768.3000,0.6162,6423.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6423.8649,0.1433,0.0000,0.0000,17344.4351,17344.4351,3.9918,16.0326,0.0000,16433.6000,-16433.6000,0.4261,0.0000,0.0000,0.0000,3353.7959,4.9000,1.0000,3353.7959,0.0484,0.0000,19787.3959,0.0000,-19787.3959,3.9918,-3.3055,1638.8000,0.0000,1638.8000,0.0425,442.9189,3.7000,1.0000,0.0000,0.0000,0.0000,442.9189,0.0014,0.0000,0.0000,1195.8811,1195.8811,3.9918,13.7850,898.1000,3087.7000,-2189.6000,0.0801,204.1136,4.4000,1.0000,630.1429,4.9000,1.0000,834.2565,0.0000,0.0000,3717.8429,693.9864,-3023.8565,3.9918,-3.3055,14762.7000,0.0000,14762.7000,0.3828,3989.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3989.9189,0.0000,0.0000,0.0000,10772.7811,10772.7811,13.5856,3.9916,8.7886,-9.6676,-145013.8512,3.9189,721.7792,7.2178,13.5856,3.9916,8.7886,-9.6666,-77333.1672,2.0899,721.7137,7.2171,13.5856,3.9924,8.7890,-9.6679,-67675.3256,1.8290,721.8516,7.2185,7.8377,3.7125,0.0000,3.7125,-221064.1000,-290022.3440,-290022.3440
1770.0000,4.1655,16.3826,94.1000,141073.9000,-140979.8000,3.6576,21.3864,4.4000,1.0000,31349.7556,4.5000,1.0000,31371.1419,0.8060,0.0000,172423.6556,72.7136,-172350.9419,4.1655,-3.1318,19564.7000,0.0000,19564.7000,0.5073,5287.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5287.7568,0.0496,0.0000,0.0000,14276.9432,14276.9432,4.1655,-0.7699,770.7000,178.7000,592.0000,0.0200,175.1591,4.4000,1.0000,36.4694,4.9000,1.0000,211.6285,0.0006,0.0000,215.1694,595.5409,380.3715,4.1655,-3.1318,1347.5000,0.0000,1347.5000,0.0349,364.1892,3.7000,1.0000,0.0000,0.0000,0.0000,364.1892,0.0004,0.0000,0.0000,983.3108,983.3108,4.1655,13.7226,898.3000,2794.8000,-1896.5000,0.0725,204.1591,4.4000,1.0000,570.3673,4.9000,1.0000,774.5264,0.0004,0.0000,3365.1673,694.1409,-2671.0264,4.1655,-3.1318,17351.0000,0.0000,17351.0000,0.4499,4689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4689.4595,0.0000,0.0000,0.0000,12661.5405,12661.5405,12.1873,4.1653,8.1763,-4.8908,-73361.7147,2.3710,448.7154,4.4872,12.1873,4.1654,8.1763,-4.8903,-39122.2111,1.2644,448.6743,4.4867,12.1873,4.1661,8.1767,-4.8908,-34235.8764,1.1066,448.7600,4.4876,4.7421,0.8570,0.0000,0.8570,-104021.1000,-146719.8022,-146719.8022
1771.0000,4.1517,16.3427,557.5000,137938.3000,-137380.8000,3.5763,126.7045,4.4000,1.0000,30652.9556,4.5000,1.0000,30779.6601,0.7609,0.0000,168591.2556,430.7955,-168160.4601,4.1517,-3.1456,19578.8000,0.0000,19578.8000,0.5076,5291.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5291.5676,0.0490,0.0000,0.0000,14287.2324,14287.2324,4.1517,-3.5756,3331.8000,0.0000,3331.8000,0.0864,757.2273,4.4000,1.0000,0.0000,0.0000,0.0000,757.2273,0.0029,0.0000,0.0000,2574.5727,2574.5727,4.1517,-3.1456,1032.1000,0.0000,1032.1000,0.0268,278.9459,3.7000,1.0000,0.0000,0.0000,0.0000,278.9459,0.0003,0.0000,0.0000,753.1541,753.1541,4.1517,10.5553,1487.4000,2038.9000,-551.5000,0.0529,338.0455,4.4000,1.0000,416.1020,4.9000,1.0000,754.1475,0.0002,0.0000,2455.0020,1149.3545,-1305.6475,4.1517,-3.1456,16554.6000,0.0000,16554.6000,0.4292,4474.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4474.2162,0.0000,0.0000,0.0000,12080.3838,12080.3838,11.8963,4.1514,8.0239,-4.6591,-69887.1667,2.3396,445.7783,4.4578,11.8963,4.1516,8.0239,-4.6586,-37269.1680,1.2477,445.7373,4.4574,11.8963,4.1523,8.0243,-4.6592,-32614.4299,1.0919,445.8230,4.4582,4.6791,0.8133,0.0000,0.8133,-97435.0000,-139770.7646,-139770.7646
1772.0000,4.9470,16.9668,2285.1000,87234.2000,-84949.1000,2.2617,519.3409,4.4000,1.0000,19385.3778,4.5000,1.0000,19904.7187,0.2298,0.0000,106619.5778,1765.7591,-104853.8187,4.9470,-2.3503,19571.7000,0.0000,19571.7000,0.5074,5289.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5289.6486,0.0297,0.0000,0.0000,14282.0514,14282.0514,4.9470,-2.7803,8778.1000,0.0000,8778.1000,0.2276,1995.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1995.0227,0.0068,0.0000,0.0000,6783.0773,6783.0773,4.9470,-2.3503,1126.0000,0.0000,1126.0000,0.0292,304.3243,3.7000,1.0000,0.0000,0.0000,0.0000,304.3243,0.0003,0.0000,0.0000,821.6757,821.6757,4.9470,6.4339,2109.5000,1614.3000,495.2000,0.0547,479.4318,4.4000,1.0000,329.4490,4.9000,1.0000,808.8808,0.0003,0.0000,1943.7490,1630.0682,-313.6808,4.9470,-2.3503,15160.9000,0.0000,15160.9000,0.3931,4097.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4097.5405,0.0000,0.0000,0.0000,11063.3595,11063.3595,10.3371,4.9467,7.6419,-2.4073,-36110.0822,1.7368,336.6464,3.3665,10.3371,4.9469,7.6420,-2.4070,-19256.3753,0.9262,336.6152,3.3662,10.3371,4.9475,7.6423,-2.4073,-16850.8782,0.8106,336.6803,3.3668,3.4737,0.2669,0.0000,0.2669,-39817.2000,-72217.3357,-72217.3357
1773.0000,4.8353,16.7678,3135.8000,83628.9000,-80493.1000,2.1682,712.6818,4.4000,1.0000,18584.2000,4.5000,1.0000,19296.8818,0.2033,0.0000,102213.1000,2423.1182,-99789.9818,4.8353,-2.4620,16553.6000,0.0000,16553.6000,0.4292,4473.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4473.9459,0.0223,0.0000,0.0000,12079.6541,12079.6541,4.8353,-2.8919,11224.0000,0.0000,11224.0000,0.2910,2550.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2550.9091,0.0091,0.0000,0.0000,8673.0909,8673.0909,4.8353,-2.4620,646.1000,0.0000,646.1000,0.0168,174.6216,3.7000,1.0000,0.0000,0.0000,0.0000,174.6216,0.0002,0.0000,0.0000,471.4784,471.4784,4.8353,1.0262,3370.6000,1096.8000,2273.8000,0.0874,766.0455,4.4000,1.0000,223.8367,4.9000,1.0000,989.8822,0.0006,0.0000,1320.6367,2604.5545,1283.9178,4.8353,-2.4620,12373.4000,0.0000,12373.4000,0.3208,3344.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3344.1622,0.0000,0.0000,0.0000,9029.2378,9029.2378,10.1761,4.8351,7.5056,-2.2752,-34127.6343,1.6567,323.0834,3.2308,10.1761,4.8353,7.5057,-2.2749,-18199.1125,0.8835,323.0533,3.2305,10.1761,4.8359,7.5060,-2.2751,-15925.8560,0.7732,323.1162,3.2312,3.3134,0.2354,0.0000,0.2354,-37422.2000,-68252.6028,-68252.6028
1774.0000,6.0903,17.7584,4945.0000,68959.2000,-64014.2000,1.7879,1123.8636,4.4000,1.0000,15324.2667,4.5000,1.0000,16448.1303,0.1288,0.0000,84283.4667,3821.1364,-80462.3303,6.0903,-1.2070,16171.8000,0.0000,16171.8000,0.4193,4370.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4370.7568,0.0214,0.0000,0.0000,11801.0432,11801.0432,6.0903,-1.6369,32394.8000,0.0000,32394.8000,0.8399,7362.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7362.4545,0.0514,0.0000,0.0000,25032.3455,25032.3455,6.0903,-1.2070,470.2000,0.0000,470.2000,0.0122,127.0811,3.7000,1.0000,0.0000,0.0000,0.0000,127.0811,0.0002,0.0000,0.0000,343.1189,343.1189,6.0903,-0.5386,5902.4000,538.4000,5364.0000,0.1530,1341.4545,4.4000,1.0000,109.8776,4.9000,1.0000,1451.3321,0.0019,0.0000,648.2776,4560.9455,3912.6679,6.0903,-1.2070,10780.6000,0.0000,10780.6000,0.2795,2913.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2913.6757,0.0000,0.0000,0.0000,7866.9243,7866.9243,8.4297,6.0901,7.2599,-1.0503,-15754.5539,1.7459,344.2777,3.4428,8.4297,6.0903,7.2600,-1.0501,-8400.9114,0.9311,344.2454,3.4425,8.4297,6.0908,7.2602,-1.0501,-7350.7651,0.8148,344.3130,3.4431,3.4918,0.2038,0.0000,0.2038,1167.2000,-31506.2305,-31506.2305
1775.0000,6.4293,17.8816,6168.4000,61908.2000,-55739.8000,1.6051,1401.9091,4.4000,1.0000,13757.3778,4.5000,1.0000,15159.2869,0.1000,0.0000,75665.5778,4766.4909,-70899.0869,6.4293,-0.8680,16175.0000,0.0000,16175.0000,0.4194,4371.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4371.6216,0.0208,0.0000,0.0000,11803.3784,11803.3784,6.4293,-1.2980,39204.1000,0.0000,39204.1000,1.0164,8910.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8910.0227,0.0704,0.0000,0.0000,30294.0773,30294.0773,6.4293,-0.8680,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0003,0.0000,0.0000,347.8622,347.8622,6.4293,-0.9270,8514.3000,262.3000,8252.0000,0.2207,1935.0682,4.4000,1.0000,53.5306,4.9000,1.0000,1988.5988,0.0034,0.0000,315.8306,6579.2318,6263.4012,6.4293,-0.8680,6002.1000,0.0000,6002.1000,0.1556,1622.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1622.1892,0.0000,0.0000,0.0000,4379.9108,4379.9108,7.7757,6.4291,7.1024,-0.5938,-8906.6161,1.7148,340.5650,3.4057,7.7757,6.4293,7.1025,-0.5936,-4748.9740,0.9145,340.5330,3.4053,7.7757,6.4297,7.1027,-0.5936,-4154.8669,0.8003,340.6003,3.4060,3.4296,0.1948,0.0000,0.1948,14370.1000,-17810.4570,-17810.4570
1776.0000,6.5753,17.7412,7706.2000,56370.5000,-48664.3000,1.4615,1751.4091,4.4000,1.0000,12526.7778,4.5000,1.0000,14278.1869,0.0794,0.0000,68897.2778,5954.7909,-62942.4869,6.5753,-0.7220,16155.1000,0.0000,16155.1000,0.4189,4366.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4366.2432,0.0192,0.0000,0.0000,11788.8568,11788.8568,6.5753,-1.1520,39160.1000,0.0000,39160.1000,1.0153,8900.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8900.0227,0.0671,0.0000,0.0000,30260.0773,30260.0773,6.5753,-0.7220,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0003,0.0000,0.0000,340.6378,340.6378,6.5753,-1.1298,11447.6000,21.1000,11426.5000,0.2968,2601.7273,4.4000,1.0000,4.3061,4.9000,1.0000,2606.0334,0.0055,0.0000,25.4061,8845.8727,8820.4666,6.5753,-0.7220,1820.8000,0.0000,1820.8000,0.0472,492.1081,3.7000,1.0000,0.0000,0.0000,0.0000,492.1081,0.0000,0.0000,0.0000,1328.6919,1328.6919,7.4048,6.5751,6.9900,-0.3469,-5203.1546,1.6259,324.5555,3.2456,7.4048,6.5753,6.9901,-0.3467,-2773.9973,0.8671,324.5249,3.2452,7.4048,6.5757,6.9903,-0.3467,-2426.6046,0.7588,324.5894,3.2459,3.2518,0.1713,0.0000,0.1713,20365.0000,-10403.7565,-10403.7565
1777.0000,6.9213,17.8141,8851.8000,51452.4000,-42600.6000,1.3340,2011.7727,4.4000,1.0000,11433.8667,4.5000,1.0000,13445.6394,0.0645,0.0000,62886.2667,6840.0273,-56046.2394,6.9213,-0.3760,16158.7000,0.0000,16158.7000,0.4189,4367.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4367.2162,0.0187,0.0000,0.0000,11791.4838,11791.4838,6.9213,-0.8060,43996.4000,0.0000,43996.4000,1.1407,9999.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9999.1818,0.0813,0.0000,0.0000,33997.2182,33997.2182,6.9213,-0.3760,477.4000,0.0000,477.4000,0.0124,129.0270,3.7000,1.0000,0.0000,0.0000,0.0000,129.0270,0.0003,0.0000,0.0000,348.3730,348.3730,6.9213,-0.8060,13491.2000,0.0000,13491.2000,0.3498,3066.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3066.1818,0.0077,0.0000,0.0000,10425.0182,10425.0182,6.9213,-0.3760,1024.1000,0.0000,1024.1000,0.0266,276.7838,3.7000,1.0000,0.0000,0.0000,0.0000,276.7838,0.0000,0.0000,0.0000,747.3162,747.3162,6.8215,6.9211,6.8713,0.0420,630.3298,1.6412,329.3784,3.2938,6.8215,6.9213,6.8714,0.0421,336.9320,0.8752,329.3474,3.2935,6.8215,6.9217,6.8716,0.0423,295.9082,0.7660,329.4131,3.2941,3.2823,0.1726,0.0000,0.1726,32547.2000,1263.1699,1263.1699
1778.0000,7.0782,17.6633,9906.7000,46759.1000,-36852.4000,1.2123,2251.5227,4.4000,1.0000,10390.9111,4.5000,1.0000,12642.4338,0.0510,0.0000,57150.0111,7655.1773,-49494.8338,7.0782,-0.2191,16165.9000,0.0000,16165.9000,0.4191,4369.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4369.1622,0.0170,0.0000,0.0000,11796.7378,11796.7378,7.0782,-0.6491,41849.4000,0.0000,41849.4000,1.0850,9511.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9511.2273,0.0704,0.0000,0.0000,32338.1727,32338.1727,7.0782,-0.2191,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0003,0.0000,0.0000,339.6892,339.6892,7.0782,-0.6491,15350.0000,0.0000,15350.0000,0.3980,3488.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3488.6364,0.0095,0.0000,0.0000,11861.3636,11861.3636,7.0782,-0.2191,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,6.4871,7.0780,6.7826,0.2383,3575.1763,1.5688,316.1260,3.1613,6.4871,7.0782,6.7827,0.2384,1907.3651,0.8366,316.0962,3.1610,6.4871,7.0786,6.7829,0.2386,1670.1827,0.7322,316.1595,3.1616,3.1376,0.1483,0.0000,0.1483,37405.4000,7152.7241,7152.7241
1779.0000,7.4174,17.6312,10987.0000,42272.4000,-31285.4000,1.0960,2497.0455,4.4000,1.0000,9393.8667,4.5000,1.0000,11890.9121,0.0410,0.0000,51666.2667,8489.9545,-43176.3121,7.4174,0.1201,16150.6000,0.0000,16150.6000,0.4187,4365.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4365.0270,0.0168,0.0000,0.0000,11785.5730,11785.5730,7.4174,-0.3099,47240.3000,0.0000,47240.3000,1.2248,10736.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10736.4318,0.0865,0.0000,0.0000,36503.8682,36503.8682,7.4174,0.1201,478.0000,0.0000,478.0000,0.0124,129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,129.1892,0.0003,0.0000,0.0000,348.8108,348.8108,7.4174,-0.3099,15945.7000,0.0000,15945.7000,0.4134,3624.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3624.0227,0.0105,0.0000,0.0000,12321.6773,12321.6773,7.4174,0.1201,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,5.9404,7.4172,6.6788,0.6031,9046.4107,1.5882,321.5540,3.2155,5.9404,7.4175,6.6789,0.6031,4825.1293,0.8470,321.5236,3.2152,5.9404,7.4177,6.6791,0.6034,4223.6717,0.7412,321.5882,3.2159,3.1764,0.1551,0.0000,0.1551,48956.2000,18095.2117,18095.2117
1780.0000,6.5460,17.6730,8388.2000,59182.8000,-50794.6000,1.5344,1906.4091,4.4000,1.0000,13151.7333,4.5000,1.0000,15058.1424,0.0909,0.0000,72334.5333,6481.7909,-65852.7424,6.5460,-0.7513,16152.9000,0.0000,16152.9000,0.4188,4365.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4365.6486,0.0211,0.0000,0.0000,11787.2514,11787.2514,6.5460,-1.1813,44751.4000,0.0000,44751.4000,1.1603,10170.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10170.7727,0.0907,0.0000,0.0000,34580.6273,34580.6273,6.5460,-0.7513,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0003,0.0000,0.0000,342.7541,342.7541,6.5460,-1.1813,17054.5000,0.0000,17054.5000,0.4422,3876.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3876.0227,0.0130,0.0000,0.0000,13178.4773,13178.4773,6.5460,-0.7513,1023.9000,0.0000,1023.9000,0.0265,276.7297,3.7000,1.0000,0.0000,0.0000,0.0000,276.7297,0.0000,0.0000,0.0000,747.1703,747.1703,6.9222,6.5458,6.7340,-0.1740,-2609.4994,1.7972,362.9516,3.6295,6.9222,6.5460,6.7341,-0.1738,-1390.7089,0.9584,362.9173,3.6292,6.9222,6.5463,6.7343,-0.1738,-1216.2539,0.8388,362.9904,3.6299,3.5944,0.2162,0.0000,0.2162,28657.8000,-5216.4622,-5216.4622
1781.0000,6.5725,17.7963,8532.0000,66032.5000,-57500.5000,1.7120,1939.0909,4.4000,1.0000,14673.8889,4.5000,1.0000,16612.9798,0.1208,0.0000,80706.3889,6592.9091,-74113.4798,6.5725,-0.7247,16166.3000,0.0000,16166.3000,0.4191,4369.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4369.2703,0.0245,0.0000,0.0000,11797.0297,11797.0297,6.5725,-1.1547,50316.1000,0.0000,50316.1000,1.3045,11435.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11435.4773,0.1223,0.0000,0.0000,38880.6227,38880.6227,6.5725,-0.7247,632.3000,0.0000,632.3000,0.0164,170.8919,3.7000,1.0000,0.0000,0.0000,0.0000,170.8919,0.0006,0.0000,0.0000,461.4081,461.4081,6.5725,-1.1547,18575.1000,0.0000,18575.1000,0.4816,4221.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4221.6136,0.0176,0.0000,0.0000,14353.4864,14353.4864,6.5725,-0.7247,5600.2000,0.0000,5600.2000,0.1452,1513.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1513.5676,0.0000,0.0000,0.0000,4086.6324,4086.6324,6.8608,6.5724,6.7166,-0.1512,-2268.5473,2.0394,412.2031,4.1220,6.8608,6.5726,6.7167,-0.1511,-1208.7917,1.0876,412.1643,4.1216,6.8608,6.5729,6.7168,-0.1510,-1056.9615,0.9518,412.2473,4.1225,4.0789,0.2857,0.0000,0.2857,33789.5000,-4534.3004,-4534.3004
1782.0000,5.0396,17.0120,3931.0000,121588.3000,-117657.3000,3.1524,893.4091,4.4000,1.0000,27019.6222,4.5000,1.0000,27913.0313,0.5535,0.0000,148607.9222,3037.5909,-145570.3313,5.0396,-2.2577,16155.3000,0.0000,16155.3000,0.4189,4366.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4366.2973,0.0381,0.0000,0.0000,11789.0027,11789.0027,5.0396,-2.6877,28743.9000,0.0000,28743.9000,0.7452,6532.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6532.7045,0.0623,0.0000,0.0000,22211.1955,22211.1955,5.0396,-2.2577,586.8000,0.0000,586.8000,0.0152,158.5946,3.7000,1.0000,0.0000,0.0000,0.0000,158.5946,0.0005,0.0000,0.0000,428.2054,428.2054,5.0396,-2.6877,18709.1000,0.0000,18709.1000,0.4851,4252.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4252.0682,0.0224,0.0000,0.0000,14457.0318,14457.0318,5.0396,-2.2577,18931.3000,0.0000,18931.3000,0.4908,5116.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5116.5676,0.0000,0.0000,0.0000,13814.7324,13814.7324,9.0876,5.0394,7.0635,-2.7624,-41436.6673,2.6538,527.9816,5.2798,9.0876,5.0396,7.0636,-2.7621,-22096.4672,1.4152,527.9322,5.2793,9.0876,5.0399,7.0638,-2.7624,-19337.0290,1.2386,528.0382,5.2804,5.3076,0.6768,0.0000,0.6768,-34530.9000,-82870.1635,-82870.1635
1783.0000,4.8284,16.9424,2217.1000,158305.5000,-156088.4000,4.1044,503.8864,4.4000,1.0000,35179.0000,4.5000,1.0000,35682.8864,1.1454,0.0000,193484.5000,1713.2136,-191771.2864,4.8284,-2.4689,27465.0000,0.0000,27465.0000,0.7121,7422.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7422.9730,0.1065,0.0000,0.0000,20042.0270,20042.0270,4.8284,-2.8989,23078.5000,0.0000,23078.5000,0.5984,5245.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5245.1136,0.0591,0.0000,0.0000,17833.3864,17833.3864,4.8284,-2.4689,1223.6000,0.0000,1223.6000,0.0317,330.7027,3.7000,1.0000,0.0000,0.0000,0.0000,330.7027,0.0013,0.0000,0.0000,892.8973,892.8973,4.8284,-2.8989,18221.4000,0.0000,18221.4000,0.4724,4141.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4141.2273,0.0238,0.0000,0.0000,14080.1727,14080.1727,4.8284,-2.4689,20125.2000,0.0000,20125.2000,0.5218,5439.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5439.2432,0.0000,0.0000,0.0000,14685.9568,14685.9568,9.8295,4.8282,7.3288,-4.1413,-62120.2134,3.2204,633.0550,6.3305,9.8295,4.8284,7.3289,-4.1408,-33126.7257,1.7174,632.9963,6.3300,9.8295,4.8287,7.3291,-4.1414,-28989.9071,1.5030,633.1227,6.3312,6.4407,1.3360,0.0000,1.3360,-65974.7000,-124236.8462,-124236.8462
1784.0000,4.3842,16.5455,1334.0000,169355.4000,-168021.4000,4.3909,303.1818,4.4000,1.0000,37634.5333,4.5000,1.0000,37937.7152,1.3752,0.0000,206989.9333,1030.8182,-205959.1152,4.3842,-2.9131,33519.0000,0.0000,33519.0000,0.8690,9059.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9059.1892,0.1447,0.0000,0.0000,24459.8108,24459.8108,4.3842,11.0549,5404.6000,7777.0000,-2372.4000,0.2016,1228.3182,4.4000,1.0000,1587.1429,4.9000,1.0000,2815.4610,0.0137,0.0000,9364.1429,4176.2818,-5187.8610,4.3842,-2.9131,2102.4000,0.0000,2102.4000,0.0545,568.2162,3.7000,1.0000,0.0000,0.0000,0.0000,568.2162,0.0018,0.0000,0.0000,1534.1838,1534.1838,4.3842,-3.3431,16382.7000,0.0000,16382.7000,0.4248,3723.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3723.3409,0.0184,0.0000,0.0000,12659.3591,12659.3591,4.3842,-2.9131,19329.3000,0.0000,19329.3000,0.5011,5224.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5224.1351,0.0000,0.0000,0.0000,14105.1649,14105.1649,10.7588,4.3840,7.5714,-5.2797,-79195.9337,3.2210,626.2901,6.2629,10.7588,4.3841,7.5715,-5.2791,-42233.1732,1.7177,626.2325,6.2623,10.7588,4.3845,7.5717,-5.2799,-36959.3507,1.5033,626.3567,6.2636,6.4419,1.5538,0.0000,1.5538,-99060.4000,-158388.4576,-158388.4576
1785.0000,4.3596,16.5581,546.4000,178146.4000,-177600.0000,4.6188,124.1818,4.4000,1.0000,39588.0889,4.5000,1.0000,39712.2707,1.5909,0.0000,217734.4889,422.2182,-217312.2707,4.3596,-2.9377,38111.5000,0.0000,38111.5000,0.9881,10300.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10300.4054,0.1870,0.0000,0.0000,27811.0946,27811.0946,4.3596,15.1418,1220.1000,7490.6000,-6270.5000,0.1942,277.2955,4.4000,1.0000,1528.6939,4.9000,1.0000,1805.9893,0.0143,0.0000,9019.2939,942.8045,-8076.4893,4.3596,-2.9377,2272.1000,0.0000,2272.1000,0.0589,614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,614.0811,0.0019,0.0000,0.0000,1658.0189,1658.0189,4.3596,-3.3657,13754.2000,2.2000,13752.0000,0.3566,3125.9545,4.4000,1.0000,0.4490,4.9000,1.0000,3126.4035,0.0126,0.0000,2.6490,10628.2455,10625.5965,4.3596,-2.9377,16941.6000,0.0000,16941.6000,0.4392,4578.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4578.8108,0.0000,0.0000,0.0000,12362.7892,12362.7892,11.0959,4.3595,7.7277,-5.7645,-86467.3582,3.3279,642.5607,6.4256,11.0959,4.3596,7.7277,-5.7639,-46111.0629,1.7747,642.5020,6.4250,11.0959,4.3600,7.7280,-5.7647,-40352.8398,1.5532,642.6288,6.4263,6.6558,1.8067,0.0000,1.8067,-112793.3000,-172931.2609,-172931.2609
1786.0000,4.4282,16.6467,88.8000,186686.2000,-186597.4000,4.8402,20.1818,4.4000,1.0000,41485.8222,4.5000,1.0000,41506.0040,1.8314,0.0000,228172.0222,68.6182,-228103.4040,4.4282,-2.8691,45004.7000,0.0000,45004.7000,1.1668,12163.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12163.4324,0.2561,0.0000,0.0000,32841.2676,32841.2676,4.4282,16.3811,79.6000,6998.7000,-6919.1000,0.1815,18.0909,4.4000,1.0000,1428.3061,4.9000,1.0000,1446.3970,0.0147,0.0000,8427.0061,61.5091,-8365.4970,4.4282,-2.8691,2334.4000,0.0000,2334.4000,0.0605,630.9189,3.7000,1.0000,0.0000,0.0000,0.0000,630.9189,0.0020,0.0000,0.0000,1703.4811,1703.4811,4.4282,-2.8738,10966.3000,387.3000,10579.0000,0.2843,2492.3409,4.4000,1.0000,79.0408,4.9000,1.0000,2571.3817,0.0076,0.0000,466.3408,8473.9591,8007.6183,4.4282,-2.8691,15349.8000,0.0000,15349.8000,0.3980,4148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4148.5946,0.0000,0.0000,0.0000,11201.2054,11201.2054,11.2628,4.4280,7.8454,-6.0906,-91359.4523,3.4656,665.6304,6.6563,11.2628,4.4281,7.8454,-6.0900,-48720.0352,1.8482,665.5699,6.6557,11.2628,4.4286,7.8457,-6.0908,-42635.8412,1.6175,665.7007,6.6570,6.9313,2.1117,0.0000,2.1117,-120248.6000,-182715.3287,-182715.3287
1787.0000,4.3566,16.5788,0.0000,196113.5000,-196113.5000,5.0846,0.0000,0.0000,0.0000,43580.7778,4.5000,1.0000,43580.7778,2.0993,0.0000,239694.2778,0.0000,-239694.2778,4.3566,-2.9407,47303.5000,0.0000,47303.5000,1.2264,12784.7297,3.7000,1.0000,0.0000,0.0000,0.0000,12784.7297,0.2955,0.0000,0.0000,34518.7703,34518.7703,4.3566,16.3974,0.0000,9472.7000,-9472.7000,0.2456,0.0000,0.0000,0.0000,1933.2041,4.9000,1.0000,1933.2041,0.0231,0.0000,11405.9041,0.0000,-11405.9041,4.3566,-2.9407,2761.6000,0.0000,2761.6000,0.0716,746.3784,3.7000,1.0000,0.0000,0.0000,0.0000,746.3784,0.0025,0.0000,0.0000,2015.2216,2015.2216,4.3566,-1.5240,8180.1000,1254.6000,6925.5000,0.2121,1859.1136,4.4000,1.0000,256.0408,4.9000,1.0000,2115.1545,0.0035,0.0000,1510.6408,6320.9864,4810.3455,4.3566,-2.9407,12365.3000,0.0000,12365.3000,0.3206,3341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3341.9730,0.0000,0.0000,0.0000,9023.3270,9023.3270,11.6243,4.3564,7.9904,-6.6912,-100368.0991,3.5804,683.2367,6.8324,11.6243,4.3565,7.9904,-6.6905,-53524.2922,1.9094,683.1747,6.8317,11.6243,4.3570,7.9907,-6.6914,-46840.1261,1.6711,683.3085,6.8331,7.1609,2.4240,0.0000,2.4240,-136230.3000,-200732.5174,-200732.5174
1788.0000,4.1485,16.3707,0.0000,204222.1000,-204222.1000,5.2948,0.0000,0.0000,0.0000,45382.6889,4.5000,1.0000,45382.6889,2.3030,0.0000,249604.7889,0.0000,-249604.7889,4.1485,-3.1488,40981.6000,0.0000,40981.6000,1.0625,11076.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11076.1081,0.2489,0.0000,0.0000,29905.4919,29905.4919,4.1485,16.1893,0.0000,11898.8000,-11898.8000,0.3085,0.0000,0.0000,0.0000,2428.3265,4.9000,1.0000,2428.3265,0.0307,0.0000,14327.1265,0.0000,-14327.1265,4.1485,-3.1488,3309.7000,0.0000,3309.7000,0.0858,894.5135,3.7000,1.0000,0.0000,0.0000,0.0000,894.5135,0.0031,0.0000,0.0000,2415.1865,2415.1865,4.1485,0.2825,5565.1000,1784.6000,3780.5000,0.1443,1264.7955,4.4000,1.0000,364.2041,4.9000,1.0000,1628.9995,0.0012,0.0000,2148.8041,4300.3045,2151.5005,4.1485,-3.1488,10773.5000,0.0000,10773.5000,0.2793,2911.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2911.7568,0.0000,0.0000,0.0000,7861.7432,7861.7432,12.1556,4.1484,8.1520,-7.3867,-110800.8255,3.5876,679.6880,6.7969,12.1556,4.1484,8.1520,-7.3860,-59088.0209,1.9132,679.6266,6.7963,12.1556,4.1490,8.1523,-7.3870,-51709.1468,1.6744,679.7591,6.7976,7.1753,2.5867,0.0000,2.5867,-157275.6000,-221597.9933,-221597.9933
1789.0000,4.2589,16.4811,0.0000,212215.2000,-212215.2000,5.5021,0.0000,0.0000,0.0000,47158.9333,4.5000,1.0000,47158.9333,2.5882,0.0000,259374.1333,0.0000,-259374.1333,4.2589,-3.0384,47307.9000,0.0000,47307.9000,1.2265,12785.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12785.9189,0.3269,0.0000,0.0000,34521.9811,34521.9811,4.2589,16.2997,0.0000,13363.7000,-13363.7000,0.3465,0.0000,0.0000,0.0000,2727.2857,4.9000,1.0000,2727.2857,0.0393,0.0000,16090.9857,0.0000,-16090.9857,4.2589,-3.0384,3154.2000,0.0000,3154.2000,0.0818,852.4865,3.7000,1.0000,0.0000,0.0000,0.0000,852.4865,0.0030,0.0000,0.0000,2301.7135,2301.7135,4.2589,4.7480,3373.2000,2301.8000,1071.4000,0.0875,766.6364,4.4000,1.0000,469.7551,4.9000,1.0000,1236.3915,0.0000,0.0000,2771.5551,2606.5636,-164.9915,4.2589,-3.0384,9579.7000,0.0000,9579.7000,0.2484,2589.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2589.1081,0.0000,0.0000,0.0000,6990.5919,6990.5919,12.2803,4.2587,8.2695,-7.7273,-115909.8233,3.7463,706.0525,7.0605,12.2803,4.2588,8.2696,-7.7266,-61812.6592,1.9979,705.9889,7.0599,12.2803,4.2593,8.2698,-7.7276,-54093.3416,1.7485,706.1261,7.0613,7.4927,2.9574,0.0000,2.9574,-164465.7000,-231815.8240,-231815.8240
1790.0000,4.1759,16.3981,0.0000,219440.8000,-219440.8000,5.6894,0.0000,0.0000,0.0000,48764.6222,4.5000,1.0000,48764.6222,2.8101,0.0000,268205.4222,0.0000,-268205.4222,4.1759,-3.1214,45005.6000,0.0000,45005.6000,1.1669,12163.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12163.6757,0.3130,0.0000,0.0000,32841.9243,32841.9243,4.1759,16.2167,0.0000,12681.8000,-12681.8000,0.3288,0.0000,0.0000,0.0000,2588.1224,4.9000,1.0000,2588.1224,0.0365,0.0000,15269.9224,0.0000,-15269.9224,4.1759,-3.1214,2078.3000,0.0000,2078.3000,0.0539,561.7027,3.7000,1.0000,0.0000,0.0000,0.0000,561.7027,0.0017,0.0000,0.0000,1516.5973,1516.5973,4.1759,10.5988,1907.2000,2623.3000,-716.1000,0.0680,433.4545,4.4000,1.0000,535.3673,4.9000,1.0000,968.8219,0.0000,0.0000,3158.6673,1473.7455,-1684.9219,4.1759,-3.1214,8385.8000,0.0000,8385.8000,0.2174,2266.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2266.4324,0.0000,0.0000,0.0000,6119.3676,6119.3676,12.6069,4.1757,8.3913,-8.1562,-122343.0577,3.7622,705.2101,7.0521,12.6069,4.1758,8.3913,-8.1554,-65243.5448,2.0063,705.1468,7.0515,12.6069,4.1764,8.3917,-8.1565,-57095.7749,1.7559,705.2834,7.0528,7.5244,3.1614,0.0000,3.1614,-177369.0000,-244682.3774,-244682.3774
1791.0000,4.1993,16.4215,0.0000,225938.8000,-225938.8000,5.8579,0.0000,0.0000,0.0000,50208.6222,4.5000,1.0000,50208.6222,3.0218,0.0000,276147.4222,0.0000,-276147.4222,4.1993,-3.0980,42709.2000,0.0000,42709.2000,1.1073,11543.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11543.0270,0.2997,0.0000,0.0000,31166.1730,31166.1730,4.1993,16.2401,0.0000,13587.5000,-13587.5000,0.3523,0.0000,0.0000,0.0000,2772.9592,4.9000,1.0000,2772.9592,0.0405,0.0000,16360.4592,0.0000,-16360.4592,4.1993,-3.0980,2002.1000,0.0000,2002.1000,0.0519,541.1081,3.7000,1.0000,0.0000,0.0000,0.0000,541.1081,0.0017,0.0000,0.0000,1460.9919,1460.9919,4.1993,12.7773,1329.5000,2966.8000,-1637.3000,0.0769,302.1591,4.4000,1.0000,605.4694,4.9000,1.0000,907.6285,0.0000,0.0000,3572.2694,1027.3409,-2544.9285,4.1993,-3.0980,9579.7000,0.0000,9579.7000,0.2484,2589.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2589.1081,0.0000,0.0000,0.0000,6990.5919,6990.5919,12.8060,4.1991,8.5026,-8.5146,-127719.3786,3.8473,717.6218,7.1762,12.8060,4.1991,8.5026,-8.5138,-68110.7985,2.0517,717.5577,7.1756,12.8060,4.1998,8.5029,-8.5150,-59604.8761,1.7956,717.6963,7.1770,7.6947,3.3638,0.0000,3.3638,-186872.6000,-255435.0531,-255435.0531
1792.0000,4.1552,16.3774,0.0000,224224.5000,-224224.5000,5.8134,0.0000,0.0000,0.0000,49827.6667,4.5000,1.0000,49827.6667,2.9259,0.0000,274052.1667,0.0000,-274052.1667,4.1552,-3.1421,36387.7000,0.0000,36387.7000,0.9434,9834.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9834.5135,0.2357,0.0000,0.0000,26553.1865,26553.1865,4.1552,16.1960,0.0000,16146.9000,-16146.9000,0.4186,0.0000,0.0000,0.0000,3295.2857,4.9000,1.0000,3295.2857,0.0490,0.0000,19442.1857,0.0000,-19442.1857,4.1552,-3.1421,2596.5000,0.0000,2596.5000,0.0673,701.7568,3.7000,1.0000,0.0000,0.0000,0.0000,701.7568,0.0025,0.0000,0.0000,1894.7432,1894.7432,4.1552,14.0165,846.5000,3001.3000,-2154.8000,0.0778,192.3864,4.4000,1.0000,612.5102,4.9000,1.0000,804.8966,0.0000,0.0000,3613.8102,654.1136,-2959.6966,4.1552,-3.1421,11171.4000,0.0000,11171.4000,0.2896,3019.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3019.2973,0.0000,0.0000,0.0000,8152.1027,8152.1027,13.0079,4.1550,8.5815,-8.6619,-129928.7807,3.8051,707.2737,7.0727,13.0079,4.1550,8.5815,-8.6611,-69289.1762,2.0292,707.2108,7.0721,13.0079,4.1557,8.5818,-8.6623,-60636.0596,1.7759,707.3471,7.0735,7.6103,3.2130,0.0000,3.2130,-192370.6000,-259854.0165,-259854.0165
1793.0000,3.9574,16.1796,0.0000,234745.6000,-234745.6000,6.0862,0.0000,0.0000,0.0000,52165.6889,4.5000,1.0000,52165.6889,3.2191,0.0000,286911.2889,0.0000,-286911.2889,3.9574,-3.3399,23752.4000,0.0000,23752.4000,0.6158,6419.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6419.5676,0.1365,0.0000,0.0000,17332.8324,17332.8324,3.9574,15.9982,0.0000,15643.3000,-15643.3000,0.4056,0.0000,0.0000,0.0000,3192.5102,4.9000,1.0000,3192.5102,0.0434,0.0000,18835.8102,0.0000,-18835.8102,3.9574,-3.3399,1638.0000,0.0000,1638.0000,0.0425,442.7027,3.7000,1.0000,0.0000,0.0000,0.0000,442.7027,0.0013,0.0000,0.0000,1195.2973,1195.2973,3.9574,14.9332,332.4000,2411.9000,-2079.5000,0.0625,75.5455,4.4000,1.0000,492.2245,4.9000,1.0000,567.7699,0.0000,0.0000,2904.1245,256.8545,-2647.2699,3.9574,-3.3399,14752.9000,0.0000,14752.9000,0.3825,3987.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3987.2703,0.0000,0.0000,0.0000,10765.6297,10765.6297,13.4848,3.9572,8.7210,-9.3035,-139551.9871,3.7975,701.5250,7.0153,13.4848,3.9572,8.7210,-9.3027,-74421.2469,2.0252,701.4629,7.0146,13.4848,3.9579,8.7213,-9.3039,-65127.3756,1.7724,701.5977,7.0160,7.5951,3.4003,0.0000,3.4003,-212325.1000,-279100.6096,-279100.6096
1794.0000,4.1986,16.3985,399.5000,138358.9000,-137959.4000,3.5872,90.7955,4.4000,1.0000,30746.4222,4.5000,1.0000,30837.2177,0.7658,0.0000,169105.3222,308.7045,-168796.6177,4.1986,-3.0987,19560.6000,0.0000,19560.6000,0.5071,5286.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5286.6486,0.0486,0.0000,0.0000,14273.9514,14273.9514,4.1986,-2.0930,1516.3000,180.8000,1335.5000,0.0393,344.6136,4.4000,1.0000,36.8980,4.9000,1.0000,381.5116,0.0012,0.0000,217.6980,1171.6864,953.9884,4.1986,-3.0987,1355.8000,0.0000,1355.8000,0.0352,366.4324,3.7000,1.0000,0.0000,0.0000,0.0000,366.4324,0.0004,0.0000,0.0000,989.3676,989.3676,4.1986,14.9390,377.0000,2240.3000,-1863.3000,0.0581,85.6818,4.4000,1.0000,457.2041,4.9000,1.0000,542.8859,0.0003,0.0000,2697.5041,291.3182,-2406.1859,4.1986,-3.0987,17339.5000,0.0000,17339.5000,0.4496,4686.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4686.3514,0.0000,0.0000,0.0000,12653.1486,12653.1486,12.0896,4.1984,8.1440,-4.7445,-71167.3427,2.3382,443.1419,4.4314,12.0896,4.1984,8.1440,-4.7441,-37952.5417,1.2469,443.1025,4.4310,12.0896,4.1991,8.1444,-4.7446,-33212.4632,1.0913,443.1876,4.4319,4.6765,0.8162,0.0000,0.8162,-100231.3000,-142332.3476,-142332.3476
1795.0000,4.3178,16.4565,1416.8000,131103.8000,-129687.0000,3.3991,322.0000,4.4000,1.0000,29134.1778,4.5000,1.0000,29456.1778,0.6666,0.0000,160237.9778,1094.8000,-159143.1778,4.3178,-2.9795,19563.9000,0.0000,19563.9000,0.5072,5287.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5287.5405,0.0467,0.0000,0.0000,14276.3595,14276.3595,4.3178,-3.4095,6082.5000,0.0000,6082.5000,0.1577,1382.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1382.3864,0.0059,0.0000,0.0000,4700.1136,4700.1136,4.3178,-2.9795,1023.3000,0.0000,1023.3000,0.0265,276.5676,3.7000,1.0000,0.0000,0.0000,0.0000,276.5676,0.0003,0.0000,0.0000,746.7324,746.7324,4.3178,10.9741,1071.7000,1538.0000,-466.3000,0.0399,243.5682,4.4000,1.0000,313.8776,4.9000,1.0000,557.4457,0.0001,0.0000,1851.8776,828.1318,-1023.7457,4.3178,-2.9795,16543.7000,0.0000,16543.7000,0.4289,4471.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4471.2703,0.0000,0.0000,0.0000,12072.4297,12072.4297,11.6176,4.3176,7.9676,-4.2791,-64186.7792,2.2797,435.4611,4.3546,11.6176,4.3177,7.9676,-4.2787,-34229.7969,1.2157,435.4222,4.3542,11.6176,4.3183,7.9680,-4.2792,-29954.7122,1.0640,435.5064,4.3551,4.5594,0.7196,0.0000,0.7196,-86939.9000,-128371.2883,-128371.2883
1796.0000,5.1709,17.0206,4156.7000,86228.4000,-82071.7000,2.2356,944.7045,4.4000,1.0000,19161.8667,4.5000,1.0000,20106.5712,0.2243,0.0000,105390.2667,3211.9955,-102178.2712,5.1709,-2.1264,19554.9000,0.0000,19554.9000,0.5070,5285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5285.1081,0.0301,0.0000,0.0000,14269.7919,14269.7919,5.1709,-2.5564,12533.1000,0.0000,12533.1000,0.3249,2848.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2848.4318,0.0117,0.0000,0.0000,9684.6682,9684.6682,5.1709,-2.1264,1123.9000,0.0000,1123.9000,0.0291,303.7568,3.7000,1.0000,0.0000,0.0000,0.0000,303.7568,0.0004,0.0000,0.0000,820.1432,820.1432,5.1709,5.6319,1662.4000,1130.5000,531.9000,0.0431,377.8182,4.4000,1.0000,230.7143,4.9000,1.0000,608.5325,0.0002,0.0000,1361.2143,1284.5818,-76.6325,5.1709,-2.1264,15150.9000,0.0000,15150.9000,0.3928,4094.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4094.8378,0.0000,0.0000,0.0000,11056.0622,11056.0622,10.0459,5.1707,7.6083,-2.2142,-33213.0600,1.7663,342.8749,3.4287,10.0459,5.1708,7.6084,-2.2140,-17711.8750,0.9419,342.8441,3.4284,10.0459,5.1714,7.6087,-2.2142,-15499.3032,0.8244,342.9108,3.4291,3.5326,0.2667,0.0000,0.2667,-33177.0000,-66424.2382,-66424.2382
1797.0000,5.0714,16.7674,5617.6000,82490.7000,-76873.1000,2.1387,1276.7273,4.4000,1.0000,18331.2667,4.5000,1.0000,19607.9939,0.1974,0.0000,100821.9667,4340.8727,-96481.0939,5.0714,-2.2259,16552.8000,0.0000,16552.8000,0.4292,4473.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4473.7297,0.0227,0.0000,0.0000,12079.0703,12079.0703,5.0714,-2.6559,15133.7000,0.0000,15133.7000,0.3924,3439.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3439.4773,0.0147,0.0000,0.0000,11694.2227,11694.2227,5.0714,-2.2259,647.3000,0.0000,647.3000,0.0168,174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,174.9459,0.0002,0.0000,0.0000,472.3541,472.3541,5.0714,1.4365,2424.7000,824.1000,1600.6000,0.0629,551.0682,4.4000,1.0000,168.1837,4.9000,1.0000,719.2519,0.0003,0.0000,992.2837,1873.6318,881.3481,5.0714,-2.2259,12365.3000,0.0000,12365.3000,0.3206,3341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3341.9730,0.0000,0.0000,0.0000,9023.3270,9023.3270,9.8803,5.0712,7.4758,-2.0777,-31166.2497,1.6802,328.1199,3.2812,9.8803,5.0713,7.4758,-2.0775,-16620.2846,0.8960,328.0902,3.2809,9.8803,5.0718,7.4760,-2.0777,-14544.2374,0.7842,328.1545,3.2815,3.3605,0.2353,0.0000,0.2353,-30573.4000,-62330.7717,-62330.7717
1798.0000,6.4510,17.6139,9241.4000,67415.0000,-58173.6000,1.7479,2100.3182,4.4000,1.0000,14981.1111,4.5000,1.0000,17081.4293,0.1240,0.0000,82396.1111,7141.0818,-75255.0293,6.4510,-0.8463,16151.6000,0.0000,16151.6000,0.4188,4365.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4365.2973,0.0227,0.0000,0.0000,11786.3027,11786.3027,6.4510,-1.2763,40984.7000,0.0000,40984.7000,1.0626,9314.7045,4.4000,1.0000,0.0000,0.0000,0.0000,9314.7045,0.0801,0.0000,0.0000,31669.9955,31669.9955,6.4510,-0.8463,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0003,0.0000,0.0000,348.4459,348.4459,6.4510,0.4669,3894.9000,563.9000,3331.0000,0.1010,885.2045,4.4000,1.0000,115.0816,4.9000,1.0000,1000.2862,0.0010,0.0000,678.9816,3009.6955,2330.7138,6.4510,-0.8463,10773.5000,0.0000,10773.5000,0.2793,2911.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2911.7568,0.0000,0.0000,0.0000,7861.7432,7861.7432,7.9727,6.4508,7.2117,-0.7087,-10629.8763,1.8109,357.8841,3.5788,7.9727,6.4509,7.2118,-0.7086,-5668.4513,0.9658,357.8516,3.5785,7.9727,6.4513,7.2120,-0.7085,-4959.5005,0.8452,357.9223,3.5792,3.6219,0.2280,0.0000,0.2280,13544.7000,-21257.8281,-21257.8281
1799.0000,6.8770,17.6444,11319.6000,60126.7000,-48807.1000,1.5589,2572.6364,4.4000,1.0000,13361.4889,4.5000,1.0000,15934.1253,0.0961,0.0000,73488.1889,8746.9636,-64741.2253,6.8770,-0.4203,16166.3000,0.0000,16166.3000,0.4191,4369.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4369.2703,0.0227,0.0000,0.0000,11797.0297,11797.0297,6.8770,-0.8503,51574.1000,0.0000,51574.1000,1.3372,11721.3864,4.4000,1.0000,0.0000,0.0000,0.0000,11721.3864,0.1202,0.0000,0.0000,39852.7136,39852.7136,6.8770,-0.4203,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0003,0.0000,0.0000,341.7324,341.7324,6.8770,-0.1026,5620.4000,349.0000,5271.4000,0.1457,1277.3636,4.4000,1.0000,71.2245,4.9000,1.0000,1348.5881,0.0017,0.0000,420.2245,4343.0364,3922.8119,6.8770,-0.4203,5998.2000,0.0000,5998.2000,0.1555,1621.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1621.1351,0.0000,0.0000,0.0000,4377.0649,4377.0649,7.1949,6.8768,7.0359,-0.1484,-2225.8655,1.8143,361.4094,3.6141,7.1949,6.8769,7.0359,-0.1483,-1186.6697,0.9675,361.3765,3.6138,7.1949,6.8773,7.0361,-0.1482,-1037.3375,0.8468,361.4484,3.6145,3.6286,0.2410,0.0000,0.2410,30671.2000,-4449.8727,-4449.8727
1800.0000,7.0127,17.3721,13107.4000,54371.0000,-41263.6000,1.4097,2978.9545,4.4000,1.0000,12082.4444,4.5000,1.0000,15061.3990,0.0753,0.0000,66453.4444,10128.4455,-56324.9990,7.0127,-0.2846,16155.7000,0.0000,16155.7000,0.4189,4366.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4366.4054,0.0210,0.0000,0.0000,11789.2946,11789.2946,7.0127,-0.7146,51494.0000,0.0000,51494.0000,1.3351,11703.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11703.1818,0.1143,0.0000,0.0000,39790.8182,39790.8182,7.0127,-0.2846,476.1000,0.0000,476.1000,0.0123,128.6757,3.7000,1.0000,0.0000,0.0000,0.0000,128.6757,0.0003,0.0000,0.0000,347.4243,347.4243,7.0127,-0.4583,7376.8000,157.0000,7219.8000,0.1913,1676.5455,4.4000,1.0000,32.0408,4.9000,1.0000,1708.5863,0.0025,0.0000,189.0408,5700.2545,5511.2137,7.0127,-0.2846,1819.8000,0.0000,1819.8000,0.0472,491.8378,3.7000,1.0000,0.0000,0.0000,0.0000,491.8378,0.0000,0.0000,0.0000,1327.9622,1327.9622,6.8273,7.0126,6.9199,0.0813,1220.0327,1.7072,341.8725,3.4187,6.8273,7.0127,6.9200,0.0814,650.9702,0.9104,341.8414,3.4184,6.8273,7.0130,6.9202,0.0815,570.7111,0.7968,341.9098,3.4191,3.4144,0.2134,0.0000,0.2134,35901.8000,2441.7140,2441.7140
1801.0000,7.4036,17.2429,15154.4000,49140.7000,-33986.3000,1.2741,3444.1818,4.4000,1.0000,10920.1556,4.5000,1.0000,14364.3374,0.0608,0.0000,60060.8556,11710.2182,-48350.6374,7.4036,0.1064,16137.7000,0.0000,16137.7000,0.4184,4361.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4361.5405,0.0209,0.0000,0.0000,11776.1595,11776.1595,7.4036,-0.3236,59066.4000,0.0000,59066.4000,1.5314,13424.1818,4.4000,1.0000,0.0000,0.0000,0.0000,13424.1818,0.1459,0.0000,0.0000,45642.2182,45642.2182,7.4036,0.1064,467.1000,0.0000,467.1000,0.0121,126.2432,3.7000,1.0000,0.0000,0.0000,0.0000,126.2432,0.0003,0.0000,0.0000,340.8568,340.8568,7.4036,-0.2398,8387.2000,58.4000,8328.8000,0.2175,1906.1818,4.4000,1.0000,11.9184,4.9000,1.0000,1918.1002,0.0033,0.0000,70.3184,6481.0182,6410.6998,7.4036,0.1064,1023.5000,0.0000,1023.5000,0.0265,276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,276.6216,0.0000,0.0000,0.0000,746.8784,746.8784,6.1694,7.4035,6.7865,0.5522,8282.2849,1.7400,350.5603,3.5056,6.1694,7.4036,6.7865,0.5521,4417.1848,0.9279,350.5283,3.5053,6.1694,7.4039,6.7867,0.5524,3866.7056,0.8121,350.5988,3.5060,3.4800,0.2312,0.0000,0.2312,51037.2000,16566.1752,16566.1752
1802.0000,7.5634,16.8388,16940.2000,44420.9000,-27480.7000,1.1517,3850.0455,4.4000,1.0000,9871.3111,4.5000,1.0000,13721.3566,0.0477,0.0000,54292.2111,13090.1545,-41202.0566,7.5634,0.2661,16156.8000,0.0000,16156.8000,0.4189,4366.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4366.7027,0.0191,0.0000,0.0000,11790.0973,11790.0973,7.5634,-0.1638,56773.6000,0.0000,56773.6000,1.4720,12903.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12903.0909,0.1287,0.0000,0.0000,43870.5091,43870.5091,7.5634,0.2661,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0003,0.0000,0.0000,347.6432,347.6432,7.5634,-0.1604,9107.3000,2.6000,9104.7000,0.2361,2069.8409,4.4000,1.0000,0.5306,4.9000,1.0000,2070.3715,0.0037,0.0000,3.1306,7037.4591,7034.3285,7.5634,0.2661,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,5.8241,7.5633,6.6937,0.7383,11075.2435,1.6510,334.0502,3.3405,5.8241,7.5634,6.6938,0.7383,5906.6343,0.8805,334.0197,3.3402,5.8241,7.5637,6.6939,0.7386,5170.0924,0.7706,334.0872,3.3409,3.3021,0.1994,0.0000,0.1994,55457.6000,22151.9702,22151.9702
1803.0000,7.9230,16.5368,18611.3000,39855.6000,-21244.3000,1.0333,4229.8409,4.4000,1.0000,8856.8000,4.5000,1.0000,13086.6409,0.0383,0.0000,48712.4000,14381.4591,-34330.9409,7.9230,0.6257,16150.8000,0.0000,16150.8000,0.4187,4365.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4365.0811,0.0192,0.0000,0.0000,11785.7189,11785.7189,7.9230,0.1957,63710.5000,0.0000,63710.5000,1.6518,14479.6591,4.4000,1.0000,0.0000,0.0000,0.0000,14479.6591,0.1583,0.0000,0.0000,49230.8409,49230.8409,7.9230,0.6257,466.0000,0.0000,466.0000,0.0121,125.9459,3.7000,1.0000,0.0000,0.0000,0.0000,125.9459,0.0004,0.0000,0.0000,340.0541,340.0541,7.9230,0.1957,10209.7000,0.0000,10209.7000,0.2647,2320.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2320.3864,0.0048,0.0000,0.0000,7889.3136,7889.3136,7.9230,0.6257,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,5.2302,7.9228,6.5765,1.1742,17612.4655,1.6959,344.9598,3.4496,5.2302,7.9230,6.5766,1.1741,9392.8762,0.9044,344.9282,3.4493,5.2302,7.9232,6.5767,1.1744,8221.0936,0.7915,344.9982,3.4500,3.3917,0.2210,0.0000,0.2210,69719.5000,35226.4353,35226.4353
1804.0000,7.0387,17.2237,14923.2000,56604.4000,-41681.2000,1.4676,3391.6364,4.4000,1.0000,12578.7556,4.5000,1.0000,15970.3919,0.0858,0.0000,69183.1556,11531.5636,-57651.5919,7.0387,-0.2586,16134.5000,0.0000,16134.5000,0.4183,4360.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4360.6757,0.0240,0.0000,0.0000,11773.8243,11773.8243,7.0387,-0.6886,62640.4000,0.0000,62640.4000,1.6241,14236.4545,4.4000,1.0000,0.0000,0.0000,0.0000,14236.4545,0.1764,0.0000,0.0000,48403.9455,48403.9455,7.0387,-0.2586,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0004,0.0000,0.0000,348.3000,348.3000,7.0387,-0.6886,11179.4000,0.0000,11179.4000,0.2898,2540.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2540.7727,0.0061,0.0000,0.0000,8638.6273,8638.6273,7.0387,-0.2586,1023.3000,0.0000,1023.3000,0.0265,276.5676,3.7000,1.0000,0.0000,0.0000,0.0000,276.5676,0.0000,0.0000,0.0000,746.7324,746.7324,6.2107,7.0386,6.6247,0.4086,6129.1549,1.9193,389.5626,3.8956,6.2107,7.0387,6.6247,0.4086,3269.0356,1.0236,389.5270,3.8953,6.2107,7.0389,6.6248,0.4088,2861.6470,0.8958,389.6061,3.8961,3.8387,0.2929,0.0000,0.2929,49773.7000,12259.8376,12259.8376
