Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1805.0000,7.0140,17.3781,15195.3000,63190.5000,-47995.2000,1.6383,3453.4773,4.4000,1.0000,14042.3333,4.5000,1.0000,17495.8106,0.1142,0.0000,77232.8333,11741.8227,-65491.0106,7.0140,-0.2833,16153.9000,0.0000,16153.9000,0.4188,4365.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4365.9189,0.0280,0.0000,0.0000,11787.9811,11787.9811,7.0140,-0.7132,70334.7000,0.0000,70334.7000,1.8236,15985.1591,4.4000,1.0000,0.0000,0.0000,0.0000,15985.1591,0.2377,0.0000,0.0000,54349.5409,54349.5409,7.0140,-0.2833,634.7000,0.0000,634.7000,0.0165,171.5405,3.7000,1.0000,0.0000,0.0000,0.0000,171.5405,0.0007,0.0000,0.0000,463.1595,463.1595,7.0140,-0.7132,11272.4000,0.0000,11272.4000,0.2923,2561.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2561.9091,0.0074,0.0000,0.0000,8710.4909,8710.4909,7.0140,-0.2833,5596.4000,0.0000,5596.4000,0.1451,1512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1512.5405,0.0000,0.0000,0.0000,4083.8595,4083.8595,6.1824,7.0139,6.5982,0.4634,6951.1840,2.1673,440.4111,4.4041,6.1824,7.0141,6.5982,0.4634,3707.4538,1.1558,440.3708,4.4037,6.1824,7.0142,6.5983,0.4636,3245.3834,1.0115,440.4604,4.4046,4.3345,0.3879,0.0000,0.3879,55996.9000,13904.0212,13904.0212
1806.0000,5.2070,16.9225,7780.5000,118644.5000,-110864.0000,3.0761,1768.2955,4.4000,1.0000,26365.4444,4.5000,1.0000,28133.7399,0.5265,0.0000,145009.9444,6012.2045,-138997.7399,5.2070,-2.0903,16155.6000,0.0000,16155.6000,0.4189,4366.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4366.3784,0.0401,0.0000,0.0000,11789.2216,11789.2216,5.2070,-2.5203,40935.8000,0.0000,40935.8000,1.0613,9303.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9303.5909,0.1155,0.0000,0.0000,31632.2091,31632.2091,5.2070,-2.0903,577.1000,0.0000,577.1000,0.0150,155.9730,3.7000,1.0000,0.0000,0.0000,0.0000,155.9730,0.0005,0.0000,0.0000,421.1270,421.1270,5.2070,-2.5203,10730.3000,0.0000,10730.3000,0.2782,2438.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2438.7045,0.0082,0.0000,0.0000,8291.5955,8291.5955,5.2070,-2.0903,18918.1000,0.0000,18918.1000,0.4905,5113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5113.0000,0.0000,0.0000,0.0000,13805.1000,13805.1000,8.7542,5.2069,6.9805,-2.4353,-36530.0494,2.6700,533.2008,5.3320,8.7542,5.2070,6.9806,-2.4351,-19480.5029,1.4238,533.1524,5.3315,8.7542,5.2072,6.9807,-2.4354,-17047.9344,1.2461,533.2603,5.3326,5.3399,0.6908,0.0000,0.6908,-23547.1000,-73058.4867,-73058.4867
1807.0000,4.9178,16.8566,5683.4000,154989.5000,-149306.1000,4.0184,1291.6818,4.4000,1.0000,34442.1111,4.5000,1.0000,35733.7929,1.0921,0.0000,189431.6111,4391.7182,-185039.8929,4.9178,-2.3795,27442.6000,0.0000,27442.6000,0.7115,7416.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7416.9189,0.1084,0.0000,0.0000,20025.6811,20025.6811,4.9178,-2.8095,32465.9000,0.0000,32465.9000,0.8417,7378.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7378.6136,0.1019,0.0000,0.0000,25087.2864,25087.2864,4.9178,-2.3795,1231.7000,0.0000,1231.7000,0.0319,332.8919,3.7000,1.0000,0.0000,0.0000,0.0000,332.8919,0.0013,0.0000,0.0000,898.8081,898.8081,4.9178,-2.8095,11094.8000,0.0000,11094.8000,0.2877,2521.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2521.5455,0.0094,0.0000,0.0000,8573.2545,8573.2545,4.9178,-2.3795,20111.1000,0.0000,20111.1000,0.5214,5435.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5435.4324,0.0000,0.0000,0.0000,14675.6676,14675.6676,9.5988,4.9177,7.2582,-3.8594,-57890.4764,3.2063,632.3070,6.3231,9.5988,4.9177,7.2583,-3.8590,-30871.8494,1.7099,632.2501,6.3225,9.5988,4.9180,7.2584,-3.8596,-27016.8695,1.4965,632.3773,6.3238,6.4126,1.3131,0.0000,1.3131,-56960.0000,-115779.1953,-115779.1953
1808.0000,4.4314,16.4487,4372.7000,164897.3000,-160524.6000,4.2753,993.7955,4.4000,1.0000,36643.8444,4.5000,1.0000,37637.6399,1.2860,0.0000,201541.1444,3378.9045,-198162.2399,4.4314,-2.8659,33497.5000,0.0000,33497.5000,0.8685,9053.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9053.3784,0.1427,0.0000,0.0000,24444.1216,24444.1216,4.4314,3.9351,12076.4000,7252.3000,4824.1000,0.3131,2744.6364,4.4000,1.0000,1480.0612,4.9000,1.0000,4224.6976,0.0240,0.0000,8732.3612,9331.7636,599.4024,4.4314,-2.8659,2095.5000,0.0000,2095.5000,0.0543,566.3514,3.7000,1.0000,0.0000,0.0000,0.0000,566.3514,0.0017,0.0000,0.0000,1529.1486,1529.1486,4.4314,-3.2959,10925.6000,0.0000,10925.6000,0.2833,2483.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2483.0909,0.0083,0.0000,0.0000,8442.5091,8442.5091,4.4314,-2.8659,19315.8000,0.0000,19315.8000,0.5008,5220.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5220.4865,0.0000,0.0000,0.0000,14095.3135,14095.3135,10.5701,4.4313,7.5007,-4.9684,-74526.6715,3.1476,613.9802,6.1398,10.5701,4.4313,7.5007,-4.9680,-39743.8936,1.6786,613.9254,6.1393,10.5701,4.4317,7.5009,-4.9687,-34781.1795,1.4691,614.0480,6.1405,6.2953,1.4626,0.0000,1.4626,-89866.1000,-149051.7446,-149051.7446
1809.0000,4.2921,16.4041,2484.1000,174122.3000,-171638.2000,4.5144,564.5682,4.4000,1.0000,38693.8444,4.5000,1.0000,39258.4126,1.4975,0.0000,212816.1444,1919.5318,-210896.6126,4.2921,-3.0052,38091.3000,0.0000,38091.3000,0.9876,10294.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10294.9459,0.1816,0.0000,0.0000,27796.3541,27796.3541,4.2921,12.8103,3289.6000,7216.2000,-3926.6000,0.1871,747.6364,4.4000,1.0000,1472.6939,4.9000,1.0000,2220.3302,0.0132,0.0000,8688.8939,2541.9636,-6146.9302,4.2921,-3.0052,2273.4000,0.0000,2273.4000,0.0589,614.4324,3.7000,1.0000,0.0000,0.0000,0.0000,614.4324,0.0017,0.0000,0.0000,1658.9676,1658.9676,4.2921,-3.4081,9401.2000,21.1000,9380.1000,0.2437,2136.6364,4.4000,1.0000,4.3061,4.9000,1.0000,2140.9425,0.0056,0.0000,25.4061,7264.5636,7239.1575,4.2921,-3.0052,16929.8000,0.0000,16929.8000,0.4389,4575.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4575.6216,0.0000,0.0000,0.0000,12354.1784,12354.1784,11.0652,4.2920,7.6786,-5.5999,-83998.2334,3.2154,622.1986,6.2220,11.0652,4.2920,7.6786,-5.5994,-44795.1041,1.7147,622.1434,6.2214,11.0652,4.2924,7.6788,-5.6002,-39201.5479,1.5007,622.2669,6.2227,6.4307,1.6995,0.0000,1.6995,-108890.2000,-167994.8854,-167994.8854
1810.0000,4.3724,16.5235,1664.6000,180731.2000,-179066.6000,4.6858,378.3182,4.4000,1.0000,40162.4889,4.5000,1.0000,40540.8071,1.6818,0.0000,220893.6889,1286.2818,-219607.4071,4.3724,-2.9249,44977.8000,0.0000,44977.8000,1.1661,12156.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12156.1622,0.2464,0.0000,0.0000,32821.6378,32821.6378,4.3724,14.8786,1349.1000,6793.3000,-5444.2000,0.1761,306.6136,4.4000,1.0000,1386.3878,4.9000,1.0000,1693.0014,0.0136,0.0000,8179.6878,1042.4864,-7137.2014,4.3724,-2.9249,2327.5000,0.0000,2327.5000,0.0603,629.0541,3.7000,1.0000,0.0000,0.0000,0.0000,629.0541,0.0017,0.0000,0.0000,1698.4459,1698.4459,4.3724,-2.8117,7031.2000,317.2000,6714.0000,0.1823,1598.0000,4.4000,1.0000,64.7347,4.9000,1.0000,1662.7347,0.0028,0.0000,381.9347,5433.2000,5051.2653,4.3724,-2.9249,15339.1000,0.0000,15339.1000,0.3977,4145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4145.7027,0.0000,0.0000,0.0000,11193.3973,11193.3973,11.2145,4.3723,7.7934,-5.8661,-87990.7566,3.3342,641.8762,6.4188,11.2145,4.3723,7.7934,-5.8655,-46924.3716,1.7781,641.8194,6.4182,11.2145,4.3727,7.7936,-5.8664,-41064.7339,1.5561,641.9463,6.4195,6.6684,1.9463,0.0000,1.9463,-115152.4000,-175979.8621,-175979.8621
1811.0000,4.3206,16.4989,1062.9000,186841.2000,-185778.3000,4.8442,241.5682,4.4000,1.0000,41520.2667,4.5000,1.0000,41761.8348,1.8487,0.0000,228361.4667,821.3318,-227540.1348,4.3206,-2.9767,47269.1000,0.0000,47269.1000,1.2255,12775.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12775.4324,0.2793,0.0000,0.0000,34493.6676,34493.6676,4.3206,15.7132,765.8000,9128.3000,-8362.5000,0.2367,174.0455,4.4000,1.0000,1862.9184,4.9000,1.0000,2036.9638,0.0209,0.0000,10991.2184,591.7545,-10399.4638,4.3206,-2.9767,2762.1000,0.0000,2762.1000,0.0716,746.5135,3.7000,1.0000,0.0000,0.0000,0.0000,746.5135,0.0022,0.0000,0.0000,2015.5865,2015.5865,4.3206,-1.2692,5073.3000,900.6000,4172.7000,0.1315,1153.0227,4.4000,1.0000,183.7959,4.9000,1.0000,1336.8186,0.0010,0.0000,1084.3959,3920.2773,2835.8814,4.3206,-2.9767,12356.7000,0.0000,12356.7000,0.3204,3339.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3339.6486,0.0000,0.0000,0.0000,9017.0514,9017.0514,11.5171,4.3205,7.9188,-6.3193,-94789.5677,3.4150,653.7456,6.5375,11.5171,4.3205,7.9188,-6.3188,-50550.1567,1.8211,653.6879,6.5369,11.5171,4.3209,7.9190,-6.3197,-44237.6875,1.5938,653.8166,6.5382,6.8299,2.1522,0.0000,2.1522,-127580.2000,-189577.4119,-189577.4119
1812.0000,4.1327,16.3292,639.5000,192180.5000,-191541.0000,4.9826,145.3409,4.4000,1.0000,42706.7778,4.5000,1.0000,42852.1187,1.9616,0.0000,234887.2778,494.1591,-234393.1187,4.1327,-3.1646,40959.9000,0.0000,40959.9000,1.0620,11070.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11070.2432,0.2315,0.0000,0.0000,29889.6568,29889.6568,4.1327,15.4330,1110.6000,11589.1000,-10478.5000,0.3005,252.4091,4.4000,1.0000,2365.1224,4.9000,1.0000,2617.5315,0.0278,0.0000,13954.2224,858.1909,-13096.0315,4.1327,-3.1646,3305.8000,0.0000,3305.8000,0.0857,893.4595,3.7000,1.0000,0.0000,0.0000,0.0000,893.4595,0.0028,0.0000,0.0000,2412.3405,2412.3405,4.1327,0.6928,3788.8000,1349.1000,2439.7000,0.0982,861.0909,4.4000,1.0000,275.3265,4.9000,1.0000,1136.4174,0.0003,0.0000,1624.4265,2927.7091,1303.2826,4.1327,-3.1646,10766.0000,0.0000,10766.0000,0.2791,2909.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2909.7297,0.0000,0.0000,0.0000,7856.2703,7856.2703,11.9786,4.1326,8.0556,-6.8676,-103014.6732,3.4041,647.6886,6.4769,11.9786,4.1325,8.0556,-6.8671,-54936.5545,1.8153,647.6316,6.4763,11.9786,4.1330,8.0558,-6.8681,-48076.3724,1.5887,647.7586,6.4776,6.8081,2.2241,0.0000,2.2241,-144548.1000,-206027.6001,-206027.6001
1813.0000,4.2450,16.4552,308.2000,198448.0000,-198139.8000,5.1451,70.0455,4.4000,1.0000,44099.5556,4.5000,1.0000,44169.6010,2.1690,0.0000,242547.5556,238.1545,-242309.4010,4.2450,-3.0523,47275.1000,0.0000,47275.1000,1.2257,12777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12777.0541,0.3019,0.0000,0.0000,34498.0459,34498.0459,4.2450,16.1869,158.7000,12396.6000,-12237.9000,0.3214,36.0682,4.4000,1.0000,2529.9184,4.9000,1.0000,2565.9865,0.0332,0.0000,14926.5184,122.6318,-14803.8865,4.2450,-3.0523,3156.4000,0.0000,3156.4000,0.0818,853.0811,3.7000,1.0000,0.0000,0.0000,0.0000,853.0811,0.0028,0.0000,0.0000,2303.3189,2303.3189,4.2450,6.3288,2688.1000,2190.3000,497.8000,0.0697,610.9318,4.4000,1.0000,447.0000,4.9000,1.0000,1057.9318,0.0000,0.0000,2637.3000,2077.1682,-560.1318,4.2450,-3.0523,9573.1000,0.0000,9573.1000,0.2482,2587.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2587.3243,0.0000,0.0000,0.0000,6985.7757,6985.7757,12.0643,4.2449,8.1546,-7.1296,-106944.0951,3.5460,671.7182,6.7172,12.0643,4.2449,8.1546,-7.1290,-57032.1179,1.8910,671.6592,6.7166,12.0643,4.2454,8.1548,-7.1300,-49910.0658,1.6550,671.7906,6.7179,7.0920,2.5069,0.0000,2.5069,-149875.3000,-213886.2788,-213886.2788
1814.0000,4.1549,16.3759,32.0000,206038.8000,-206006.8000,5.3419,7.2727,4.4000,1.0000,45786.4000,4.5000,1.0000,45793.6727,2.3779,0.0000,251825.2000,24.7273,-251800.4727,4.1549,-3.1424,44979.7000,0.0000,44979.7000,1.1662,12156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12156.6757,0.2894,0.0000,0.0000,32823.0243,32823.0243,4.1549,16.1957,0.0000,11199.8000,-11199.8000,0.2904,0.0000,0.0000,0.0000,2285.6735,4.9000,1.0000,2285.6735,0.0290,0.0000,13485.4735,0.0000,-13485.4735,4.1549,-3.1424,2071.8000,0.0000,2071.8000,0.0537,559.9459,3.7000,1.0000,0.0000,0.0000,0.0000,559.9459,0.0016,0.0000,0.0000,1511.8541,1511.8541,4.1549,10.3962,2021.0000,2692.8000,-671.8000,0.0698,459.3182,4.4000,1.0000,549.5510,4.9000,1.0000,1008.8692,0.0000,0.0000,3242.3510,1561.6818,-1680.6692,4.1549,-3.1424,8380.1000,0.0000,8380.1000,0.2173,2264.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2264.8919,0.0000,0.0000,0.0000,6115.2081,6115.2081,12.3810,4.1548,8.2679,-7.5506,-113259.2360,3.5696,672.7991,6.7280,12.3810,4.1547,8.2679,-7.5500,-60399.9599,1.9036,672.7401,6.7274,12.3810,4.1553,8.2681,-7.5510,-52857.3331,1.6660,672.8713,6.7287,7.1393,2.6979,0.0000,2.6979,-162446.8000,-226516.5289,-226516.5289
1815.0000,4.1676,16.3895,10.3000,211527.9000,-211517.6000,5.4843,2.3409,4.4000,1.0000,47006.2000,4.5000,1.0000,47008.5409,2.5363,0.0000,258534.1000,7.9591,-258526.1409,4.1676,-3.1297,42681.1000,0.0000,42681.1000,1.1066,11535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11535.4324,0.2757,0.0000,0.0000,31145.6676,31145.6676,4.1676,16.2085,0.0000,12102.3000,-12102.3000,0.3138,0.0000,0.0000,0.0000,2469.8571,4.9000,1.0000,2469.8571,0.0324,0.0000,14572.1571,0.0000,-14572.1571,4.1676,-3.1297,2007.1000,0.0000,2007.1000,0.0520,542.4595,3.7000,1.0000,0.0000,0.0000,0.0000,542.4595,0.0016,0.0000,0.0000,1464.6405,1464.6405,4.1676,12.3242,1488.4000,2961.0000,-1472.6000,0.0768,338.2727,4.4000,1.0000,604.2857,4.9000,1.0000,942.5584,0.0000,0.0000,3565.2857,1150.1273,-2415.1584,4.1676,-3.1297,9573.1000,0.0000,9573.1000,0.2482,2587.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2587.3243,0.0000,0.0000,0.0000,6985.7757,6985.7757,12.5677,4.1675,8.3676,-7.8640,-117959.6824,3.6408,683.1774,6.8318,12.5677,4.1675,8.3676,-7.8633,-62906.7232,1.9416,683.1176,6.8312,12.5677,4.1681,8.3679,-7.8644,-55050.9671,1.6992,683.2504,6.8325,7.2816,2.8460,0.0000,2.8460,-170831.2000,-235917.3727,-235917.3727
1816.0000,4.1096,16.3318,0.0000,217707.1000,-217707.1000,5.6445,0.0000,0.0000,0.0000,48379.3556,4.5000,1.0000,48379.3556,2.7029,0.0000,266086.4556,0.0000,-266086.4556,4.1096,-3.1877,36364.7000,0.0000,36364.7000,0.9428,9828.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9828.2973,0.2260,0.0000,0.0000,26536.4027,26536.4027,4.1096,16.1504,0.0000,14771.5000,-14771.5000,0.3830,0.0000,0.0000,0.0000,3014.5918,4.9000,1.0000,3014.5918,0.0418,0.0000,17786.0918,0.0000,-17786.0918,4.1096,-3.1877,2593.4000,0.0000,2593.4000,0.0672,700.9189,3.7000,1.0000,0.0000,0.0000,0.0000,700.9189,0.0023,0.0000,0.0000,1892.4811,1892.4811,4.1096,12.9053,1187.6000,2827.9000,-1640.3000,0.0733,269.9091,4.4000,1.0000,577.1224,4.9000,1.0000,847.0315,0.0000,0.0000,3405.0224,917.6909,-2487.3315,4.1096,-3.1877,11163.7000,0.0000,11163.7000,0.2894,3017.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3017.2162,0.0000,0.0000,0.0000,8146.4838,8146.4838,12.8608,4.1095,8.4851,-8.3262,-124893.2476,3.7001,690.6967,6.9070,12.8608,4.1094,8.4851,-8.3255,-66604.3963,1.9732,690.6365,6.9064,12.8608,4.1100,8.4854,-8.3267,-58286.8675,1.7269,690.7704,6.9077,7.4003,2.9731,0.0000,2.9731,-183997.1000,-249784.5114,-249784.5114
1817.0000,3.9132,16.1353,1.7000,222955.1000,-222953.4000,5.7805,0.3864,4.4000,1.0000,49545.5778,4.5000,1.0000,49545.9641,2.8013,0.0000,272500.6778,1.3136,-272499.3641,3.9132,-3.3841,23740.9000,0.0000,23740.9000,0.6155,6416.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6416.4595,0.1269,0.0000,0.0000,17324.4405,17324.4405,3.9132,15.7557,380.1000,14814.5000,-14434.4000,0.3841,86.3864,4.4000,1.0000,3023.3673,4.9000,1.0000,3109.7537,0.0379,0.0000,17837.8673,293.7136,-17544.1537,3.9132,-3.3841,1635.9000,0.0000,1635.9000,0.0424,442.1351,3.7000,1.0000,0.0000,0.0000,0.0000,442.1351,0.0012,0.0000,0.0000,1193.7649,1193.7649,3.9132,11.9426,1023.5000,1971.6000,-948.1000,0.0511,232.6136,4.4000,1.0000,402.3673,4.9000,1.0000,634.9810,0.0000,0.0000,2373.9673,790.8864,-1583.0810,3.9132,-3.3841,14742.7000,0.0000,14742.7000,0.3822,3984.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3984.5135,0.0000,0.0000,0.0000,10758.1865,10758.1865,13.2875,3.9131,8.6003,-8.7451,-131176.0311,3.6279,673.7795,6.7378,13.2875,3.9130,8.6002,-8.7444,-69955.0227,1.9347,673.7210,6.7372,13.2875,3.9136,8.6006,-8.7456,-61219.1531,1.6932,673.8512,6.7385,7.2559,2.9673,0.0000,2.9673,-198216.4000,-262350.2069,-262350.2069
1818.0000,4.3508,16.4889,1420.8000,130634.5000,-129213.7000,3.3869,322.9091,4.4000,1.0000,29029.8889,4.5000,1.0000,29352.7980,0.6592,0.0000,159664.3889,1097.8909,-158566.4980,4.3508,-2.9465,19550.2000,0.0000,19550.2000,0.5069,5283.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5283.8378,0.0460,0.0000,0.0000,14266.3622,14266.3622,4.3508,-2.9143,4360.4000,167.4000,4193.0000,0.1131,991.0000,4.4000,1.0000,34.1633,4.9000,1.0000,1025.1633,0.0038,0.0000,201.5633,3369.4000,3167.8367,4.3508,-2.9465,1351.7000,0.0000,1351.7000,0.0350,365.3243,3.7000,1.0000,0.0000,0.0000,0.0000,365.3243,0.0004,0.0000,0.0000,986.3757,986.3757,4.3508,12.4442,1020.6000,1997.9000,-977.3000,0.0518,231.9545,4.4000,1.0000,407.7347,4.9000,1.0000,639.6892,0.0003,0.0000,2405.6347,788.6455,-1616.9892,4.3508,-2.9465,17327.5000,0.0000,17327.5000,0.4492,4683.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4683.1081,0.0000,0.0000,0.0000,12644.3919,12644.3919,11.7196,4.3507,8.0351,-4.3040,-64559.9546,2.2715,432.5873,4.3259,11.7196,4.3506,8.0351,-4.3037,-34429.2818,1.2113,432.5496,4.3255,11.7196,4.3512,8.0354,-4.3042,-30129.2844,1.0601,432.6332,4.3263,4.5430,0.7097,0.0000,0.7097,-87768.6000,-129118.5208,-129118.5208
1819.0000,4.4872,16.5325,2890.6000,126251.1000,-123360.5000,3.2733,656.9545,4.4000,1.0000,28055.8000,4.5000,1.0000,28712.7545,0.6052,0.0000,154306.9000,2233.6455,-152073.2545,4.4872,-2.8101,19542.7000,0.0000,19542.7000,0.5067,5281.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5281.8108,0.0455,0.0000,0.0000,14260.8892,14260.8892,4.4872,-3.2400,9311.5000,0.0000,9311.5000,0.2414,2116.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2116.2500,0.0103,0.0000,0.0000,7195.2500,7195.2500,4.4872,-2.8101,1021.8000,0.0000,1021.8000,0.0265,276.1622,3.7000,1.0000,0.0000,0.0000,0.0000,276.1622,0.0004,0.0000,0.0000,745.6378,745.6378,4.4872,6.2888,1732.3000,1370.9000,361.4000,0.0449,393.7045,4.4000,1.0000,279.7755,4.9000,1.0000,673.4801,0.0002,0.0000,1650.6755,1338.5955,-312.0801,4.4872,-2.8101,16532.1000,0.0000,16532.1000,0.4286,4468.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4468.1351,0.0000,0.0000,0.0000,12063.9649,12063.9649,11.2605,4.4871,7.8738,-3.9374,-59060.4833,2.2607,433.6526,4.3365,11.2605,4.4871,7.8738,-3.9370,-31496.3818,1.2056,433.6146,4.3361,11.2605,4.4876,7.8741,-3.9375,-27562.7276,1.0551,433.6990,4.3370,4.5214,0.6616,0.0000,0.6616,-76591.0000,-118119.5927,-118119.5927
1820.0000,5.4319,17.0487,6589.3000,84093.7000,-77504.4000,2.1803,1497.5682,4.4000,1.0000,18687.4889,4.5000,1.0000,20185.0571,0.2115,0.0000,102781.1889,5091.7318,-97689.4571,5.4319,-1.8654,19542.1000,0.0000,19542.1000,0.5067,5281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5281.6486,0.0302,0.0000,0.0000,14260.4514,14260.4514,5.4319,-2.2953,16036.3000,0.0000,16036.3000,0.4158,3644.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3644.6136,0.0173,0.0000,0.0000,12391.6864,12391.6864,5.4319,-1.8654,1130.7000,0.0000,1130.7000,0.0293,305.5946,3.7000,1.0000,0.0000,0.0000,0.0000,305.5946,0.0004,0.0000,0.0000,825.1054,825.1054,5.4319,1.7496,2789.8000,937.2000,1852.6000,0.0723,634.0455,4.4000,1.0000,191.2653,4.9000,1.0000,825.3108,0.0005,0.0000,1128.4653,2155.7545,1027.2892,5.4319,-1.8654,15140.3000,0.0000,15140.3000,0.3925,4091.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4091.9730,0.0000,0.0000,0.0000,11048.3270,11048.3270,9.6225,5.4318,7.5272,-1.9379,-29068.9054,1.7984,350.3911,3.5039,9.6225,5.4318,7.5272,-1.9378,-15502.1496,0.9591,350.3602,3.5036,9.6225,5.4323,7.5274,-1.9379,-13565.5427,0.8394,350.4288,3.5043,3.5969,0.2599,0.0000,0.2599,-23802.4000,-58136.5977,-58136.5977
1821.0000,5.4295,16.8001,8840.8000,80213.7000,-71372.9000,2.0797,2009.2727,4.4000,1.0000,17825.2667,4.5000,1.0000,19834.5394,0.1849,0.0000,98038.9667,6831.5273,-91207.4394,5.4295,-1.8678,16554.1000,0.0000,16554.1000,0.4292,4474.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4474.0811,0.0229,0.0000,0.0000,12080.0189,12080.0189,5.4295,-2.2977,19095.5000,0.0000,19095.5000,0.4951,4339.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4339.8864,0.0216,0.0000,0.0000,14755.6136,14755.6136,5.4295,-1.8678,638.7000,0.0000,638.7000,0.0166,172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,172.6216,0.0002,0.0000,0.0000,466.0784,466.0784,5.4295,-0.4844,4426.9000,666.7000,3760.2000,0.1148,1006.1136,4.4000,1.0000,136.0612,4.9000,1.0000,1142.1749,0.0010,0.0000,802.7612,3420.7864,2618.0251,5.4295,-1.8678,12356.7000,0.0000,12356.7000,0.3204,3339.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3339.6486,0.0000,0.0000,0.0000,9017.0514,9017.0514,9.3512,5.4294,7.3903,-1.7424,-26135.8870,1.7278,338.7149,3.3871,9.3512,5.4294,7.3903,-1.7422,-13937.9370,0.9214,338.6849,3.3868,9.3512,5.4299,7.3906,-1.7424,-12196.8279,0.8064,338.7517,3.3875,3.4557,0.2307,0.0000,0.2307,-18967.7000,-52270.6520,-52270.6520
1822.0000,6.8391,17.4865,13251.6000,65023.1000,-51771.5000,1.6858,3011.7273,4.4000,1.0000,14449.5778,4.5000,1.0000,17461.3051,0.1152,0.0000,79472.6778,10239.8727,-69232.8051,6.8391,-0.4582,16134.6000,0.0000,16134.6000,0.4183,4360.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4360.7027,0.0233,0.0000,0.0000,11773.8973,11773.8973,6.8391,-0.8882,47246.6000,0.0000,47246.6000,1.2250,10737.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10737.8636,0.1049,0.0000,0.0000,36508.7364,36508.7364,6.8391,-0.4582,480.5000,0.0000,480.5000,0.0125,129.8649,3.7000,1.0000,0.0000,0.0000,0.0000,129.8649,0.0003,0.0000,0.0000,350.6351,350.6351,6.8391,-0.1996,6768.6000,387.1000,6381.5000,0.1755,1538.3182,4.4000,1.0000,79.0000,4.9000,1.0000,1617.3182,0.0027,0.0000,466.1000,5230.2818,4764.1818,6.8391,-0.4582,10766.0000,0.0000,10766.0000,0.2791,2909.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2909.7297,0.0000,0.0000,0.0000,7856.2703,7856.2703,7.3840,6.8390,7.1115,-0.2660,-3990.2115,1.8981,376.8115,3.7681,7.3840,6.8390,7.1115,-0.2660,-2127.8831,1.0122,376.7779,3.7678,7.3840,6.8394,7.1117,-0.2659,-1860.9896,0.8859,376.8528,3.7685,3.7962,0.2464,0.0000,0.2464,29237.7000,-7979.0842,-7979.0842
1823.0000,7.3263,17.3937,16029.4000,57480.6000,-41451.2000,1.4903,3643.0455,4.4000,1.0000,12773.4667,4.5000,1.0000,16416.5121,0.0884,0.0000,70254.0667,12386.3545,-57867.7121,7.3263,0.0290,16150.0000,0.0000,16150.0000,0.4187,4364.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4364.8649,0.0238,0.0000,0.0000,11785.1351,11785.1351,7.3263,-0.4010,60312.9000,0.0000,60312.9000,1.5637,13707.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13707.4773,0.1639,0.0000,0.0000,46605.4227,46605.4227,7.3263,0.0290,469.8000,0.0000,469.8000,0.0122,126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,126.9730,0.0004,0.0000,0.0000,342.8270,342.8270,7.3263,-0.2363,9324.8000,127.5000,9197.3000,0.2418,2119.2727,4.4000,1.0000,26.0204,4.9000,1.0000,2145.2931,0.0047,0.0000,153.5204,7205.5273,7052.0069,7.3263,0.0290,5994.1000,0.0000,5994.1000,0.1554,1620.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1620.0270,0.0000,0.0000,0.0000,4374.0730,4374.0730,6.5054,7.3262,6.9158,0.4097,6145.1934,1.9410,388.7739,3.8877,6.5054,7.3262,6.9158,0.4097,3277.2681,1.0351,388.7391,3.8874,6.5054,7.3266,6.9160,0.4099,2869.2911,0.9059,388.8169,3.8882,3.8821,0.2812,0.0000,0.2812,50672.9000,12291.7526,12291.7526
1824.0000,7.6174,16.9685,19111.2000,51435.0000,-32323.8000,1.3335,4343.4545,4.4000,1.0000,11430.0000,4.5000,1.0000,15773.4545,0.0691,0.0000,62865.0000,14767.7455,-48097.2545,7.6174,0.3201,16155.8000,0.0000,16155.8000,0.4189,4366.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4366.4324,0.0231,0.0000,0.0000,11789.3676,11789.3676,7.6174,-0.1099,65356.3000,0.0000,65356.3000,1.6945,14853.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14853.7045,0.1855,0.0000,0.0000,50502.5955,50502.5955,7.6174,0.3201,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0004,0.0000,0.0000,345.6000,345.6000,7.6174,-0.1099,11877.2000,0.0000,11877.2000,0.3079,2699.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2699.3636,0.0070,0.0000,0.0000,9177.8364,9177.8364,7.6174,0.3201,1818.7000,0.0000,1818.7000,0.0472,491.5405,3.7000,1.0000,0.0000,0.0000,0.0000,491.5405,0.0000,0.0000,0.0000,1327.1595,1327.1595,5.9150,7.6173,6.7662,0.8348,12521.9933,1.9071,384.5922,3.8459,5.9150,7.6174,6.7662,0.8347,6677.9831,1.0170,384.5576,3.8456,5.9150,7.6176,6.7663,0.8350,5845.3279,0.8901,384.6351,3.8464,3.8143,0.2851,0.0000,0.2851,63357.8000,25045.3043,25045.3043
1825.0000,8.0336,16.5331,22207.8000,46096.6000,-23888.8000,1.1951,5047.2273,4.4000,1.0000,10243.6889,4.5000,1.0000,15290.9162,0.0563,0.0000,56340.2889,17160.5727,-39179.7162,8.0336,0.7363,16129.2000,0.0000,16129.2000,0.4182,4359.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4359.2432,0.0242,0.0000,0.0000,11769.9568,11769.9568,8.0336,0.3064,78172.2000,0.0000,78172.2000,2.0268,17766.4091,4.4000,1.0000,0.0000,0.0000,0.0000,17766.4091,0.2626,0.0000,0.0000,60405.7909,60405.7909,8.0336,0.7363,474.4000,0.0000,474.4000,0.0123,128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,128.2162,0.0005,0.0000,0.0000,346.1838,346.1838,8.0336,0.3064,13855.7000,0.0000,13855.7000,0.3592,3149.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3149.0227,0.0101,0.0000,0.0000,10706.6773,10706.6773,8.0336,0.7363,1022.9000,0.0000,1022.9000,0.0265,276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,276.4595,0.0000,0.0000,0.0000,746.4405,746.4405,5.1575,8.0335,6.5955,1.4931,22396.9675,2.0191,410.3456,4.1035,5.1575,8.0336,6.5956,1.4930,11944.2461,1.0767,410.3086,4.1031,5.1575,8.0338,6.5957,1.4934,10454.1195,0.9423,410.3918,4.1039,4.0381,0.3537,0.0000,0.3537,85765.6000,44795.3331,44795.3331
1826.0000,8.2650,15.7516,25098.8000,40953.9000,-15855.1000,1.0618,5704.2727,4.4000,1.0000,9100.8667,4.5000,1.0000,14805.1394,0.0435,0.0000,50054.7667,19394.5273,-30660.2394,8.2650,0.9677,16133.6000,0.0000,16133.6000,0.4183,4360.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4360.4324,0.0227,0.0000,0.0000,11773.1676,11773.1676,8.2650,0.5378,78548.8000,0.0000,78548.8000,2.0365,17852.0000,4.4000,1.0000,0.0000,0.0000,0.0000,17852.0000,0.2550,0.0000,0.0000,60696.8000,60696.8000,8.2650,0.9677,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0005,0.0000,0.0000,342.1703,342.1703,8.2650,0.5378,15924.9000,0.0000,15924.9000,0.4129,3619.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3619.2955,0.0130,0.0000,0.0000,12305.6045,12305.6045,8.2650,0.9677,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,4.6726,8.2650,6.4688,1.8256,27383.7494,1.9764,404.0012,4.0400,4.6726,8.2650,6.4688,1.8255,14603.6896,1.0540,403.9646,4.0396,4.6726,8.2652,6.4689,1.8259,12781.4396,0.9224,404.0469,4.0405,3.9527,0.3346,0.0000,0.3346,95647.8000,54768.8787,54768.8787
1827.0000,8.5700,14.8807,27941.1000,36522.9000,-8581.8000,0.9469,6350.2500,4.4000,1.0000,8116.2000,4.5000,1.0000,14466.4500,0.0360,0.0000,44639.1000,21590.8500,-23048.2500,8.5700,1.2727,16145.7000,0.0000,16145.7000,0.4186,4363.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4363.7027,0.0241,0.0000,0.0000,11781.9973,11781.9973,8.5700,0.8428,90504.8000,0.0000,90504.8000,2.3465,20569.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20569.2727,0.3385,0.0000,0.0000,69935.5273,69935.5273,8.5700,1.2727,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0006,0.0000,0.0000,346.7676,346.7676,8.5700,0.8428,17742.7000,0.0000,17742.7000,0.4600,4032.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4032.4318,0.0170,0.0000,0.0000,13710.2682,13710.2682,8.5700,1.2727,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,4.0565,8.5700,6.3132,2.4345,36518.0929,2.0977,431.8760,4.3188,4.0565,8.5701,6.3133,2.4344,19475.0048,1.1187,431.8367,4.3184,4.0565,8.5702,6.3133,2.4349,17044.5882,0.9790,431.9251,4.3193,4.1954,0.4161,0.0000,0.4161,116713.3000,73037.6860,73037.6860
1828.0000,8.6054,14.2657,29668.4000,34937.0000,-5268.6000,0.9058,6742.8182,4.4000,1.0000,7763.7778,4.5000,1.0000,14506.5960,0.0326,0.0000,42700.7778,22925.5818,-19775.1960,8.6054,1.3081,16134.2000,0.0000,16134.2000,0.4183,4360.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4360.5946,0.0232,0.0000,0.0000,11773.6054,11773.6054,8.6054,0.8782,88919.7000,0.0000,88919.7000,2.3054,20209.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20209.0227,0.3214,0.0000,0.0000,68710.6773,68710.6773,8.6054,1.3081,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0006,0.0000,0.0000,341.3676,341.3676,8.6054,0.8782,19068.2000,0.0000,19068.2000,0.4944,4333.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4333.6818,0.0194,0.0000,0.0000,14734.5182,14734.5182,8.6054,1.3081,1022.8000,0.0000,1022.8000,0.0265,276.4324,3.7000,1.0000,0.0000,0.0000,0.0000,276.4324,0.0000,0.0000,0.0000,746.3676,746.3676,3.8386,8.6054,6.2220,2.5510,38264.9090,2.0813,430.2900,4.3029,3.8386,8.6055,6.2220,2.5508,20406.6356,1.1099,430.2506,4.3025,3.8386,8.6055,6.2221,2.5514,17859.7954,0.9714,430.3391,4.3034,4.1625,0.3972,0.0000,0.3972,120344.1000,76531.3400,76531.3400
1829.0000,8.7551,13.4787,31635.4000,32600.1000,-964.7000,0.8452,7189.8636,4.4000,1.0000,7244.4667,4.5000,1.0000,14434.3303,0.0300,0.0000,39844.5667,24445.5364,-15399.0303,8.7551,1.4578,16128.2000,0.0000,16128.2000,0.4182,4358.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4358.9730,0.0250,0.0000,0.0000,11769.2270,11769.2270,8.7551,1.0278,99533.6000,0.0000,99533.6000,2.5806,22621.2727,4.4000,1.0000,0.0000,0.0000,0.0000,22621.2727,0.4089,0.0000,0.0000,76912.3273,76912.3273,8.7551,1.4578,635.6000,0.0000,635.6000,0.0165,171.7838,3.7000,1.0000,0.0000,0.0000,0.0000,171.7838,0.0009,0.0000,0.0000,463.8162,463.8162,8.7551,1.0278,19619.9000,0.0000,19619.9000,0.5087,4459.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4459.0682,0.0228,0.0000,0.0000,15160.8318,15160.8318,8.7551,1.4578,5592.5000,0.0000,5592.5000,0.1450,1511.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1511.4865,0.0000,0.0000,0.0000,4081.0135,4081.0135,3.4143,8.7550,6.0847,3.0995,46493.2396,2.2571,469.5889,4.6959,3.4143,8.7552,6.0847,3.0994,24794.8189,1.2037,469.5457,4.6955,3.4143,8.7552,6.0848,3.1000,21700.1271,1.0534,469.6427,4.6964,4.5141,0.4876,0.0000,0.4876,140545.1000,92988.1855,92988.1855
1830.0000,8.1868,14.3870,30780.7000,39496.7000,-8716.0000,1.0240,6995.6136,4.4000,1.0000,8777.0444,4.5000,1.0000,15772.6581,0.0370,0.0000,48273.7444,23785.0864,-24488.6581,8.1868,0.8895,16146.1000,0.0000,16146.1000,0.4186,4363.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4363.8108,0.0184,0.0000,0.0000,11782.2892,11782.2892,8.1868,0.4595,59288.0000,0.0000,59288.0000,1.5372,13474.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13474.5455,0.1378,0.0000,0.0000,45813.4545,45813.4545,8.1868,0.8895,583.8000,0.0000,583.8000,0.0151,157.7838,3.7000,1.0000,0.0000,0.0000,0.0000,157.7838,0.0005,0.0000,0.0000,426.0162,426.0162,8.1868,0.4595,19470.0000,0.0000,19470.0000,0.5048,4425.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4425.0000,0.0211,0.0000,0.0000,15045.0000,15045.0000,8.1868,0.8895,18904.2000,0.0000,18904.2000,0.4901,5109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5109.2432,0.0053,0.0000,0.0000,13794.9568,13794.9568,4.1337,8.1867,6.1602,2.0791,31185.7840,1.9949,413.6114,4.1361,4.1337,8.1868,6.1603,2.0789,16631.5443,1.0639,413.5732,4.1357,4.1337,8.1869,6.1603,2.0794,14555.7303,0.9311,413.6587,4.1366,3.9899,0.2202,0.0000,0.2202,105676.1000,62373.0586,62373.0586
1831.0000,6.9655,16.1582,24561.6000,62648.9000,-38087.3000,1.6243,5582.1818,4.4000,1.0000,13921.9778,4.5000,1.0000,19504.1596,0.1054,0.0000,76570.8778,18979.4182,-57591.4596,6.9655,-0.3318,16138.9000,0.0000,16138.9000,0.4184,4361.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4361.8649,0.0228,0.0000,0.0000,11777.0351,11777.0351,6.9655,-0.7618,47141.7000,0.0000,47141.7000,1.2222,10714.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10714.0227,0.1051,0.0000,0.0000,36427.6773,36427.6773,6.9655,-0.3318,791.1000,0.0000,791.1000,0.0205,213.8108,3.7000,1.0000,0.0000,0.0000,0.0000,213.8108,0.0007,0.0000,0.0000,577.2892,577.2892,6.9655,-0.7618,19461.2000,0.0000,19461.2000,0.5046,4423.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4423.0000,0.0221,0.0000,0.0000,15038.2000,15038.2000,6.9655,-0.3318,20096.3000,0.0000,20096.3000,0.5210,5431.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5431.4324,0.0056,0.0000,0.0000,14664.8676,14664.8676,5.7090,6.9654,6.3372,0.6964,10446.0639,2.1555,443.2916,4.4329,5.7090,6.9656,6.3373,0.6964,5571.3689,1.1495,443.2507,4.4325,5.7090,6.9656,6.3373,0.6966,4876.1768,1.0060,443.3421,4.4334,4.3111,0.2617,0.0000,0.2617,65541.9000,20893.6096,20893.6096
1832.0000,6.2045,16.2674,21072.7000,75408.1000,-54335.4000,1.9551,4789.2500,4.4000,1.0000,16757.3556,4.5000,1.0000,21546.6056,0.1661,0.0000,92165.4556,16283.4500,-75882.0056,6.2045,-1.0927,22268.0000,0.0000,22268.0000,0.5773,6018.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6018.3784,0.0363,0.0000,0.0000,16249.6216,16249.6216,6.2045,-1.5227,25676.8000,0.0000,25676.8000,0.6657,5835.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5835.6364,0.0395,0.0000,0.0000,19841.1636,19841.1636,6.2045,-1.0927,1019.2000,0.0000,1019.2000,0.0264,275.4595,3.7000,1.0000,0.0000,0.0000,0.0000,275.4595,0.0007,0.0000,0.0000,743.7405,743.7405,6.2045,-1.5227,19580.9000,0.0000,19580.9000,0.5077,4450.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4450.2045,0.0211,0.0000,0.0000,15130.6955,15130.6955,6.2045,-1.0927,19301.6000,0.0000,19301.6000,0.5004,5216.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5216.6486,0.0047,0.0000,0.0000,14084.9514,14084.9514,6.8068,6.2045,6.5056,-0.3278,-4916.6222,2.1163,431.8864,4.3189,6.8068,6.2046,6.5057,-0.3277,-2621.3895,1.1286,431.8467,4.3185,6.8068,6.2047,6.5057,-0.3277,-2293.8213,0.9877,431.9353,4.3194,4.2327,0.2684,0.0000,0.2684,33511.1000,-9831.8330,-9831.8330
1833.0000,5.3655,16.5578,13168.1000,98793.5000,-85625.4000,2.5614,2992.7500,4.4000,1.0000,21954.1111,4.5000,1.0000,24946.8611,0.3356,0.0000,120747.6111,10175.3500,-110572.2611,5.3655,-1.9318,27913.9000,0.0000,27913.9000,0.7237,7544.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7544.2973,0.0638,0.0000,0.0000,20369.6027,20369.6027,5.3655,-2.3618,17859.2000,0.0000,17859.2000,0.4630,4058.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4058.9091,0.0272,0.0000,0.0000,13800.2909,13800.2909,5.3655,-1.9318,1336.4000,0.0000,1336.4000,0.0346,361.1892,3.7000,1.0000,0.0000,0.0000,0.0000,361.1892,0.0009,0.0000,0.0000,975.2108,975.2108,5.3655,-2.3618,17817.7000,0.0000,17817.7000,0.4620,4049.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4049.4773,0.0183,0.0000,0.0000,13768.2227,13768.2227,5.3655,-1.9318,16917.4000,0.0000,16917.4000,0.4386,4572.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4572.2703,0.0000,0.0000,0.0000,12345.1297,12345.1297,8.0955,5.3654,6.7305,-1.6438,-24657.6431,2.3417,472.9930,4.7299,8.0955,5.3655,6.7305,-1.6436,-13149.0170,1.2488,472.9497,4.7295,8.0955,5.3657,6.7306,-1.6439,-11507.1441,1.0929,473.0462,4.7305,4.6834,0.4458,0.0000,0.4458,-3780.8000,-49313.8042,-49313.8042
1834.0000,5.1914,16.6114,11299.2000,108830.2000,-97531.0000,2.8216,2568.0000,4.4000,1.0000,24184.4889,4.5000,1.0000,26752.4889,0.4394,0.0000,133014.6889,8731.2000,-124283.4889,5.1914,-2.1059,33301.9000,0.0000,33301.9000,0.8634,9000.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9000.5135,0.0925,0.0000,0.0000,24301.3865,24301.3865,5.1914,-2.5358,15861.6000,0.0000,15861.6000,0.4112,3604.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3604.9091,0.0256,0.0000,0.0000,12256.6909,12256.6909,5.1914,-2.1059,1241.9000,0.0000,1241.9000,0.0322,335.6486,3.7000,1.0000,0.0000,0.0000,0.0000,335.6486,0.0009,0.0000,0.0000,906.2514,906.2514,5.1914,-2.5358,15693.6000,0.0000,15693.6000,0.4069,3566.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3566.7273,0.0144,0.0000,0.0000,12126.8727,12126.8727,5.1914,-2.1059,15327.9000,0.0000,15327.9000,0.3974,4142.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4142.6757,0.0000,0.0000,0.0000,11185.2243,11185.2243,8.5294,5.1913,6.8604,-2.1170,-31754.3364,2.4664,495.2418,4.9524,8.5294,5.1914,6.8604,-2.1167,-16933.6153,1.3153,495.1966,4.9520,8.5294,5.1916,6.8605,-2.1170,-14819.1114,1.1511,495.2971,4.9530,4.9328,0.5727,0.0000,0.5727,-16104.1000,-63507.0631,-63507.0631
1835.0000,4.8417,16.4959,8366.9000,113829.2000,-105462.3000,2.9512,1901.5682,4.4000,1.0000,25295.3778,4.5000,1.0000,27196.9460,0.4897,0.0000,139124.5778,6465.3318,-132659.2460,4.8417,-2.4556,33299.0000,0.0000,33299.0000,0.8633,8999.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8999.7297,0.0940,0.0000,0.0000,24299.2703,24299.2703,4.8417,-2.8856,10742.4000,0.0000,10742.4000,0.2785,2441.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2441.4545,0.0147,0.0000,0.0000,8300.9455,8300.9455,4.8417,-2.4556,1447.2000,0.0000,1447.2000,0.0375,391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,391.1351,0.0009,0.0000,0.0000,1056.0649,1056.0649,4.8417,-2.8393,13647.7000,52.5000,13595.2000,0.3538,3101.7500,4.4000,1.0000,10.7143,4.9000,1.0000,3112.4643,0.0102,0.0000,63.2143,10545.9500,10482.7357,4.8417,-2.4556,12347.7000,0.0000,12347.7000,0.3201,3337.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3337.2162,0.0000,0.0000,0.0000,9010.4838,9010.4838,9.1322,4.8416,6.9869,-2.6504,-39755.6955,2.4023,479.6075,4.7961,9.1322,4.8417,6.9869,-2.6501,-21200.6631,1.2811,479.5638,4.7956,9.1322,4.8419,6.9871,-2.6505,-18553.3873,1.1212,479.6607,4.7966,4.8046,0.6094,0.0000,0.6094,-34030.8000,-79509.7459,-79509.7459
1836.0000,4.5977,16.3792,6783.5000,118929.8000,-112146.3000,3.0835,1541.7045,4.4000,1.0000,26428.8444,4.5000,1.0000,27970.5490,0.5461,0.0000,145358.6444,5241.7955,-140116.8490,4.5977,-2.6996,33037.2000,0.0000,33037.2000,0.8566,8928.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8928.9730,0.0958,0.0000,0.0000,24108.2270,24108.2270,4.5977,-3.1296,8502.3000,0.0000,8502.3000,0.2204,1932.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1932.3409,0.0108,0.0000,0.0000,6569.9591,6569.9591,4.5977,-2.6996,1298.6000,0.0000,1298.6000,0.0337,350.9730,3.7000,1.0000,0.0000,0.0000,0.0000,350.9730,0.0007,0.0000,0.0000,947.6270,947.6270,4.5977,-2.7630,11702.0000,356.2000,11345.8000,0.3034,2659.5455,4.4000,1.0000,72.6939,4.9000,1.0000,2732.2393,0.0071,0.0000,428.8939,9042.4545,8613.5607,4.5977,-2.6996,10758.2000,0.0000,10758.2000,0.2789,2907.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2907.6216,0.0000,0.0000,0.0000,7850.5784,7850.5784,9.5930,4.5976,7.0953,-3.0676,-46014.3173,2.3882,474.4606,4.7446,9.5930,4.5977,7.0953,-3.0673,-24538.3081,1.2736,474.4174,4.7442,9.5930,4.5980,7.0955,-3.0678,-21474.2714,1.1146,474.5128,4.7451,4.7765,0.6604,0.0000,0.6604,-47204.2000,-92026.8968,-92026.8968
1837.0000,4.4243,16.2869,5728.1000,123071.1000,-117343.0000,3.1908,1301.8409,4.4000,1.0000,27349.1333,4.5000,1.0000,28650.9742,0.5958,0.0000,150420.2333,4426.2591,-145993.9742,4.4243,-2.8730,33039.3000,0.0000,33039.3000,0.8566,8929.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8929.5405,0.0987,0.0000,0.0000,24109.7595,24109.7595,4.4243,-2.8791,7539.5000,265.4000,7274.1000,0.1955,1713.5227,4.4000,1.0000,54.1633,4.9000,1.0000,1767.6860,0.0093,0.0000,319.5633,5825.9773,5506.4140,4.4243,-2.8730,1233.2000,0.0000,1233.2000,0.0320,333.2973,3.7000,1.0000,0.0000,0.0000,0.0000,333.2973,0.0006,0.0000,0.0000,899.9027,899.9027,4.4243,-2.5406,9705.6000,614.5000,9091.1000,0.2516,2205.8182,4.4000,1.0000,125.4082,4.9000,1.0000,2331.2263,0.0046,0.0000,739.9082,7499.7818,6759.8737,4.4243,-2.8730,9566.1000,0.0000,9566.1000,0.2480,2585.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2585.4324,0.0000,0.0000,0.0000,6980.6676,6980.6676,9.9489,4.4242,7.1865,-3.3913,-50869.6113,2.3873,472.3162,4.7232,9.9489,4.4243,7.1866,-3.3909,-27127.5574,1.2731,472.2732,4.7227,9.9489,4.4246,7.1867,-3.3915,-23740.1882,1.1142,472.3678,4.7237,4.7746,0.7090,0.0000,0.7090,-57139.2000,-101737.3569,-101737.3569
1838.0000,4.4860,16.3823,5188.9000,123007.2000,-117818.3000,3.1892,1179.2955,4.4000,1.0000,27334.9333,4.5000,1.0000,28514.2288,0.5972,0.0000,150342.1333,4009.6045,-146332.5288,4.4860,-2.8113,32988.5000,0.0000,32988.5000,0.8553,8915.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8915.8108,0.1002,0.0000,0.0000,24072.6892,24072.6892,4.4860,-3.2413,11257.8000,0.0000,11257.8000,0.2919,2558.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2558.5909,0.0163,0.0000,0.0000,8699.2091,8699.2091,4.4860,-2.8113,1019.9000,0.0000,1019.9000,0.0264,275.6486,3.7000,1.0000,0.0000,0.0000,0.0000,275.6486,0.0005,0.0000,0.0000,744.2514,744.2514,4.4860,-2.1175,8190.1000,764.4000,7425.7000,0.2123,1861.3864,4.4000,1.0000,156.0000,4.9000,1.0000,2017.3864,0.0031,0.0000,920.4000,6328.7136,5408.3136,4.4860,-2.8113,8374.0000,0.0000,8374.0000,0.2171,2263.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2263.2432,0.0000,0.0000,0.0000,6110.7568,6110.7568,9.9663,4.4859,7.2261,-3.3766,-50649.6712,2.3961,473.2193,4.7322,9.9663,4.4860,7.2262,-3.3763,-27010.2370,1.2778,473.1761,4.7318,9.9663,4.4863,7.2263,-3.3768,-23637.4005,1.1183,473.2707,4.7327,4.7923,0.7173,0.0000,0.7173,-56752.4000,-101297.3088,-101297.3088
1839.0000,4.8748,16.7012,4894.6000,95540.6000,-90646.0000,2.4771,1112.4091,4.4000,1.0000,21231.2444,4.5000,1.0000,22343.6535,0.3121,0.0000,116771.8444,3782.1909,-112989.6535,4.8748,-2.4225,32996.0000,0.0000,32996.0000,0.8555,8917.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8917.8378,0.0770,0.0000,0.0000,24078.1622,24078.1622,4.8748,-2.8525,9754.8000,0.0000,9754.8000,0.2529,2217.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2217.0000,0.0107,0.0000,0.0000,7537.8000,7537.8000,4.8748,-2.4225,911.7000,0.0000,911.7000,0.0236,246.4054,3.7000,1.0000,0.0000,0.0000,0.0000,246.4054,0.0004,0.0000,0.0000,665.2946,665.2946,4.8748,-1.3803,6865.5000,839.4000,6026.1000,0.1780,1560.3409,4.4000,1.0000,171.3061,4.9000,1.0000,1731.6470,0.0021,0.0000,1010.7061,5305.1591,4294.4530,4.8748,-2.4225,9566.1000,0.0000,9566.1000,0.2480,2585.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2585.4324,0.0000,0.0000,0.0000,6980.6676,6980.6676,9.3361,4.8747,7.1054,-2.3145,-34717.6110,2.0176,400.6378,4.0064,9.3361,4.8748,7.1055,-2.3142,-18513.8945,1.0759,400.6011,4.0060,9.3361,4.8751,7.1056,-2.3145,-16201.7707,0.9416,400.6810,4.0068,4.0351,0.4023,0.0000,0.4023,-31391.3000,-69433.2762,-69433.2762
1840.0000,5.0558,16.7798,6108.4000,94744.2000,-88635.8000,2.4564,1388.2727,4.4000,1.0000,21054.2667,4.5000,1.0000,22442.5394,0.3075,0.0000,115798.4667,4720.1273,-111078.3394,5.0558,-2.2415,32994.3000,0.0000,32994.3000,0.8554,8917.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8917.3784,0.0784,0.0000,0.0000,24076.9216,24076.9216,5.0558,-2.6715,14250.6000,0.0000,14250.6000,0.3695,3238.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3238.7727,0.0188,0.0000,0.0000,11011.8273,11011.8273,5.0558,-2.2415,967.0000,0.0000,967.0000,0.0251,261.3514,3.7000,1.0000,0.0000,0.0000,0.0000,261.3514,0.0004,0.0000,0.0000,705.6486,705.6486,5.0558,-0.4782,5458.6000,994.3000,4464.3000,0.1415,1240.5909,4.4000,1.0000,202.9184,4.9000,1.0000,1443.5093,0.0015,0.0000,1197.2184,4218.0091,3020.7907,5.0558,-2.2415,11155.6000,0.0000,11155.6000,0.2892,3015.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0270,0.0000,0.0000,0.0000,8140.5730,8140.5730,9.0742,5.0556,7.0649,-2.1375,-32062.3491,2.0686,411.5227,4.1152,9.0742,5.0558,7.0650,-2.1372,-17097.7965,1.1031,411.4848,4.1148,9.0742,5.0561,7.0652,-2.1375,-14962.4326,0.9654,411.5671,4.1157,4.1372,0.4067,0.0000,0.4067,-24804.0000,-64122.5782,-64122.5782
1841.0000,5.0906,16.7799,6453.2000,93573.9000,-87120.7000,2.4261,1466.6364,4.4000,1.0000,20794.2000,4.5000,1.0000,22260.8364,0.2908,0.0000,114368.1000,4986.5636,-109381.5364,5.0906,-2.2067,27123.3000,0.0000,27123.3000,0.7032,7330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7330.6216,0.0575,0.0000,0.0000,19792.6784,19792.6784,5.0906,-2.6367,18610.6000,0.0000,18610.6000,0.4825,4229.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4229.6818,0.0265,0.0000,0.0000,14380.9182,14380.9182,5.0906,-2.2067,583.9000,0.0000,583.9000,0.0151,157.8108,3.7000,1.0000,0.0000,0.0000,0.0000,157.8108,0.0003,0.0000,0.0000,426.0892,426.0892,5.0906,0.4271,4220.5000,1073.9000,3146.6000,0.1094,959.2045,4.4000,1.0000,219.1633,4.9000,1.0000,1178.3678,0.0011,0.0000,1293.0633,3261.2955,1968.2322,5.0906,-2.2067,14731.9000,0.0000,14731.9000,0.3820,3981.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3981.5946,0.0000,0.0000,0.0000,10750.3054,10750.3054,8.9978,5.0904,7.0441,-2.0689,-31032.7554,2.0592,410.0369,4.1004,8.9978,5.0906,7.0442,-2.0686,-16548.6778,1.0981,409.9991,4.1000,8.9978,5.0909,7.0444,-2.0688,-14481.8799,0.9611,410.0810,4.1008,4.1183,0.3763,0.0000,0.3763,-22924.4000,-62063.3130,-62063.3130
1842.0000,6.0583,17.4993,8384.3000,82928.3000,-74544.0000,2.1501,1905.5227,4.4000,1.0000,18428.5111,4.5000,1.0000,20334.0338,0.2131,0.0000,101356.8111,6478.7773,-94878.0338,6.0583,-1.2390,16139.7000,0.0000,16139.7000,0.4185,4362.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4362.0811,0.0299,0.0000,0.0000,11777.6189,11777.6189,6.0583,-1.6689,51224.2000,0.0000,51224.2000,1.3281,11641.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11641.8636,0.1410,0.0000,0.0000,39582.3364,39582.3364,6.0583,-1.2390,584.7000,0.0000,584.7000,0.0152,158.0270,3.7000,1.0000,0.0000,0.0000,0.0000,158.0270,0.0005,0.0000,0.0000,426.6730,426.6730,6.0583,0.9052,4215.9000,901.3000,3314.6000,0.1093,958.1591,4.4000,1.0000,183.9388,4.9000,1.0000,1142.0979,0.0016,0.0000,1085.2388,3257.7409,2172.5021,6.0583,-1.2390,17314.7000,0.0000,17314.7000,0.4489,4679.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4679.6486,0.0000,0.0000,0.0000,12635.0514,12635.0514,7.6989,6.0582,6.8785,-0.9429,-14143.2159,2.2350,448.4086,4.4841,7.6989,6.0584,6.8786,-0.9427,-7541.5877,1.1919,448.3670,4.4837,7.6989,6.0587,6.8788,-0.9427,-6599.0485,1.0431,448.4569,4.4846,4.4700,0.3861,0.0000,0.3861,14033.9000,-28283.8521,-28283.8521
1843.0000,6.6799,17.7557,11736.6000,79106.1000,-67369.5000,2.0510,2667.4091,4.4000,1.0000,17579.1333,4.5000,1.0000,20246.5424,0.1993,0.0000,96685.2333,9069.1909,-87616.0424,6.6799,-0.6174,16141.5000,0.0000,16141.5000,0.4185,4362.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4362.5676,0.0348,0.0000,0.0000,11778.9324,11778.9324,6.6799,-1.0474,75827.2000,0.0000,75827.2000,1.9660,17233.4545,4.4000,1.0000,0.0000,0.0000,0.0000,17233.4545,0.3091,0.0000,0.0000,58593.7455,58593.7455,6.6799,-0.6174,582.5000,0.0000,582.5000,0.0151,157.4324,3.7000,1.0000,0.0000,0.0000,0.0000,157.4324,0.0007,0.0000,0.0000,425.0676,425.0676,6.6799,0.3197,5699.5000,647.1000,5052.4000,0.1478,1295.3409,4.4000,1.0000,132.0612,4.9000,1.0000,1427.4021,0.0030,0.0000,779.1612,4404.1591,3624.9979,6.6799,-0.6174,16520.0000,0.0000,16520.0000,0.4283,4464.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4464.8649,0.0000,0.0000,0.0000,12055.1351,12055.1351,6.7386,6.6798,6.7092,-0.0380,-570.5957,2.5133,508.1506,5.0815,6.7386,6.6799,6.7093,-0.0379,-303.2965,1.3403,508.1032,5.0810,6.7386,6.6802,6.7094,-0.0378,-264.2718,1.1730,508.2056,5.0821,5.0266,0.5469,0.0000,0.5469,46754.1000,-1138.1640,-1138.1640
1844.0000,8.1338,16.2161,22315.7000,41652.8000,-19337.1000,1.0799,5071.7500,4.4000,1.0000,9256.1778,4.5000,1.0000,14327.9278,0.0452,0.0000,50908.9778,17243.9500,-33665.0278,8.1338,0.8365,16124.2000,0.0000,16124.2000,0.4180,4357.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4357.8919,0.0230,0.0000,0.0000,11766.3081,11766.3081,8.1338,0.4065,79279.6000,0.0000,79279.6000,2.0555,18018.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18018.0909,0.2604,0.0000,0.0000,61261.5091,61261.5091,8.1338,0.8365,575.7000,0.0000,575.7000,0.0149,155.5946,3.7000,1.0000,0.0000,0.0000,0.0000,155.5946,0.0006,0.0000,0.0000,420.1054,420.1054,8.1338,1.1918,7375.4000,481.0000,6894.4000,0.1912,1676.2273,4.4000,1.0000,98.1633,4.9000,1.0000,1774.3905,0.0041,0.0000,579.1633,5699.1727,5120.0095,8.1338,0.8365,15129.2000,0.0000,15129.2000,0.3923,4088.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4088.9730,0.0000,0.0000,0.0000,11040.2270,11040.2270,4.6403,8.1336,6.3870,1.8647,27970.1589,2.0759,425.9461,4.2595,4.6403,8.1339,6.3871,1.8646,14917.0769,1.1071,425.9059,4.2591,4.6403,8.1341,6.3872,1.8651,13055.8955,0.9689,425.9923,4.2599,4.1518,0.3333,0.0000,0.3333,98666.0000,55943.1313,55943.1313
1845.0000,8.3655,15.1444,27224.7000,38647.8000,-11423.1000,1.0020,6187.4318,4.4000,1.0000,8588.4000,4.5000,1.0000,14775.8318,0.0408,0.0000,47236.2000,21037.2682,-26198.9318,8.3655,1.0682,16142.2000,0.0000,16142.2000,0.4185,4362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4362.7568,0.0252,0.0000,0.0000,11779.4432,11779.4432,8.3655,0.6382,92533.9000,0.0000,92533.9000,2.3991,21030.4318,4.4000,1.0000,0.0000,0.0000,0.0000,21030.4318,0.3602,0.0000,0.0000,71503.4682,71503.4682,8.3655,1.0682,690.8000,0.0000,690.8000,0.0179,186.7027,3.7000,1.0000,0.0000,0.0000,0.0000,186.7027,0.0008,0.0000,0.0000,504.0973,504.0973,8.3655,1.0697,8983.2000,321.9000,8661.3000,0.2329,2041.6364,4.4000,1.0000,65.6939,4.9000,1.0000,2107.3302,0.0059,0.0000,387.5939,6941.5636,6553.9698,8.3655,1.0682,12347.7000,0.0000,12347.7000,0.3201,3337.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3337.2162,0.0000,0.0000,0.0000,9010.4838,9010.4838,4.0458,8.3654,6.2056,2.4383,36574.7474,2.1953,454.2061,4.5421,4.0458,8.3656,6.2057,2.4382,19505.9758,1.1707,454.1630,4.5416,4.0458,8.3657,6.2058,2.4388,17071.8072,1.0246,454.2557,4.5426,4.3906,0.4329,0.0000,0.4329,118952.8000,73152.5304,73152.5304
