Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1846.0000,8.6782,13.2605,31732.1000,32094.7000,-362.6000,0.8321,7211.8409,4.4000,1.0000,7132.1556,4.5000,1.0000,14343.9965,0.0279,0.0000,39226.8556,24520.2591,-14706.5965,8.6782,1.3809,16145.2000,0.0000,16145.2000,0.4186,4363.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4363.5676,0.0230,0.0000,0.0000,11781.6324,11781.6324,8.6782,0.9509,91970.3000,0.0000,91970.3000,2.3845,20902.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20902.3409,0.3370,0.0000,0.0000,71067.9591,71067.9591,8.6782,1.3809,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0005,0.0000,0.0000,349.3216,349.3216,8.6782,1.0322,11396.8000,76.9000,11319.9000,0.2955,2590.1818,4.4000,1.0000,15.6939,4.9000,1.0000,2605.8757,0.0084,0.0000,92.5939,8806.6182,8714.0243,8.6782,1.3809,10758.2000,0.0000,10758.2000,0.2789,2907.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2907.6216,0.0000,0.0000,0.0000,7850.5784,7850.5784,3.4550,8.6781,6.0665,2.8351,42526.9593,2.1110,439.5710,4.3957,3.4550,8.6783,6.0667,2.8350,22680.2717,1.1258,439.5290,4.3953,3.4550,8.6784,6.0667,2.8357,19849.6884,0.9853,439.6193,4.3962,4.2220,0.3967,0.0000,0.3967,130309.7000,85056.9194,85056.9194
1847.0000,8.7811,10.7704,35377.9000,28125.3000,7252.6000,0.9172,8040.4318,4.4000,1.0000,6250.0667,4.5000,1.0000,14290.4985,0.0360,0.0000,34375.3667,27337.4682,-7037.8985,8.7811,1.4838,16125.9000,0.0000,16125.9000,0.4181,4358.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4358.3514,0.0268,0.0000,0.0000,11767.5486,11767.5486,8.7811,1.0538,103732.2000,0.0000,103732.2000,2.6895,23575.5000,4.4000,1.0000,0.0000,0.0000,0.0000,23575.5000,0.4573,0.0000,0.0000,80156.7000,80156.7000,8.7811,1.4838,467.5000,0.0000,467.5000,0.0121,126.3514,3.7000,1.0000,0.0000,0.0000,0.0000,126.3514,0.0006,0.0000,0.0000,341.1486,341.1486,8.7811,1.0538,14162.7000,0.0000,14162.7000,0.3672,3218.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3218.7955,0.0126,0.0000,0.0000,10943.9045,10943.9045,8.7811,1.4838,5989.8000,0.0000,5989.8000,0.1553,1618.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1618.8649,0.0000,0.0000,0.0000,4370.9351,4370.9351,3.0638,8.7809,5.9224,3.3513,50269.5498,2.2797,477.8616,4.7786,3.0638,8.7812,5.9225,3.3512,26809.4645,1.2157,477.8158,4.7782,3.0638,8.7813,5.9225,3.3519,23463.3242,1.0640,477.9144,4.7791,4.5594,0.5333,0.0000,0.5333,147730.7000,100542.3385,100542.3385
1848.0000,8.8525,8.1981,40578.7000,23482.3000,17096.4000,1.0521,9222.4318,4.4000,1.0000,5218.2889,4.5000,1.0000,14440.7207,0.0471,0.0000,28700.5889,31356.2682,2655.6793,8.8525,1.5552,16136.9000,0.0000,16136.9000,0.4184,4361.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4361.3243,0.0279,0.0000,0.0000,11775.5757,11775.5757,8.8525,1.1252,101028.5000,0.0000,101028.5000,2.6194,22961.0227,4.4000,1.0000,0.0000,0.0000,0.0000,22961.0227,0.4489,0.0000,0.0000,78067.4773,78067.4773,8.8525,1.5552,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0006,0.0000,0.0000,308.2378,308.2378,8.8525,1.1252,17803.5000,0.0000,17803.5000,0.4616,4046.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4046.2500,0.0187,0.0000,0.0000,13757.2500,13757.2500,8.8525,1.5552,1817.5000,0.0000,1817.5000,0.0471,491.2162,3.7000,1.0000,0.0000,0.0000,0.0000,491.2162,0.0000,0.0000,0.0000,1326.2838,1326.2838,2.7840,8.8524,5.8182,3.5962,53943.6087,2.3047,485.4412,4.8544,2.7840,8.8527,5.8183,3.5961,28768.8775,1.2291,485.3945,4.8539,2.7840,8.8527,5.8183,3.5969,25178.0177,1.0757,485.4951,4.8550,4.6095,0.5432,0.0000,0.5432,154305.2000,107890.5039,107890.5039
1849.0000,8.8963,6.7216,43829.7000,19911.7000,23918.0000,1.1364,9961.2955,4.4000,1.0000,4424.8222,4.5000,1.0000,14386.1177,0.0579,0.0000,24336.5222,33868.4045,9531.8823,8.8963,1.5990,16135.2000,0.0000,16135.2000,0.4183,4360.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4360.8649,0.0318,0.0000,0.0000,11774.3351,11774.3351,8.8963,1.1690,111639.8000,0.0000,111639.8000,2.8945,25372.6818,4.4000,1.0000,0.0000,0.0000,0.0000,25372.6818,0.5788,0.0000,0.0000,86267.1182,86267.1182,8.8963,1.5990,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0007,0.0000,0.0000,301.5973,301.5973,8.8963,1.1690,20165.5000,0.0000,20165.5000,0.5228,4583.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4583.0682,0.0253,0.0000,0.0000,15582.4318,15582.4318,8.8963,1.5990,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0000,0.0000,0.0000,746.0027,746.0027,2.4678,8.8962,5.6820,4.1400,62099.8871,2.5046,530.8771,5.3088,2.4678,8.8965,5.6821,4.1398,33118.7179,1.3357,530.8259,5.3083,2.4678,8.8965,5.6821,4.1407,28984.7624,1.1690,530.9363,5.3094,5.0092,0.6945,0.0000,0.6945,173294.1000,124203.3675,124203.3675
1850.0000,8.9043,5.6127,47207.6000,17132.6000,30075.0000,1.2239,10729.0000,4.4000,1.0000,3807.2444,4.5000,1.0000,14536.2444,0.0661,0.0000,20939.8444,36478.6000,15538.7556,8.9043,1.6070,16120.8000,0.0000,16120.8000,0.4180,4356.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4356.9730,0.0314,0.0000,0.0000,11763.8270,11763.8270,8.9043,1.1771,105592.3000,0.0000,105592.3000,2.7377,23998.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23998.2500,0.5227,0.0000,0.0000,81594.0500,81594.0500,8.9043,1.6070,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0007,0.0000,0.0000,307.1432,307.1432,8.9043,1.1771,22321.5000,0.0000,22321.5000,0.5787,5073.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5073.0682,0.0303,0.0000,0.0000,17248.4318,17248.4318,8.9043,1.6070,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,2.3051,8.9042,5.6047,4.2253,63379.9063,2.4901,529.7058,5.2971,2.3051,8.9045,5.6048,4.2252,33801.4141,1.3280,529.6544,5.2965,2.3051,8.9045,5.6048,4.2260,29582.1170,1.1622,529.7649,5.2976,4.9803,0.6512,0.0000,0.6512,174957.0000,126763.4374,126763.4374
1851.0000,8.8978,4.6642,50859.7000,14538.2000,36321.5000,1.3186,11559.0227,4.4000,1.0000,3230.7111,4.5000,1.0000,14789.7338,0.0808,0.0000,17768.9111,39300.6773,21531.7662,8.8978,1.6005,16119.6000,0.0000,16119.6000,0.4179,4356.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4356.6486,0.0356,0.0000,0.0000,11762.9514,11762.9514,8.8978,1.1705,116096.5000,0.0000,116096.5000,3.0100,26385.5682,4.4000,1.0000,0.0000,0.0000,0.0000,26385.5682,0.6661,0.0000,0.0000,89710.9318,89710.9318,8.8978,1.6005,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0008,0.0000,0.0000,301.9622,301.9622,8.8978,1.1705,25011.1000,0.0000,25011.1000,0.6485,5684.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5684.3409,0.0405,0.0000,0.0000,19326.7591,19326.7591,8.8978,1.6005,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,2.0559,8.8976,5.4768,4.7647,71470.8125,2.7084,579.5694,5.7957,2.0559,8.8980,5.4769,4.7646,38116.4207,1.4444,579.5130,5.7951,2.0559,8.8979,5.4769,4.7655,33358.3671,1.2641,579.6343,5.7963,5.4168,0.8237,0.0000,0.8237,194389.0000,142945.6003,142945.6003
1852.0000,8.8558,4.3166,53125.8000,13857.3000,39268.5000,1.3774,12074.0455,4.4000,1.0000,3079.4000,4.5000,1.0000,15153.4455,0.0871,0.0000,16936.7000,41051.7545,24115.0545,8.8558,1.5585,16135.1000,0.0000,16135.1000,0.4183,4360.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4360.8378,0.0350,0.0000,0.0000,11774.2622,11774.2622,8.8558,1.1286,110624.1000,0.0000,110624.1000,2.8681,25141.8409,4.4000,1.0000,0.0000,0.0000,0.0000,25141.8409,0.6061,0.0000,0.0000,85482.2591,85482.2591,8.8558,1.5585,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0008,0.0000,0.0000,306.7784,306.7784,8.8558,1.1286,25334.8000,0.0000,25334.8000,0.6569,5757.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5757.9091,0.0411,0.0000,0.0000,19576.8909,19576.8909,8.8558,1.5585,1022.1000,0.0000,1022.1000,0.0265,276.2432,3.7000,1.0000,0.0000,0.0000,0.0000,276.2432,0.0000,0.0000,0.0000,745.8568,745.8568,1.9847,8.8557,5.4202,4.7332,70998.5495,2.6790,574.7980,5.7480,1.9847,8.8560,5.4204,4.7331,37864.6437,1.4287,574.7418,5.7474,1.9847,8.8559,5.4203,4.7340,33137.9086,1.2504,574.8624,5.7486,5.3581,0.7700,0.0000,0.7700,192805.0000,142001.1018,142001.1018
1853.0000,8.8018,3.8185,55694.4000,12503.5000,43190.9000,1.4440,12657.8182,4.4000,1.0000,2778.5556,4.5000,1.0000,15436.3737,0.1006,0.0000,15282.0556,43036.5818,27754.5263,8.8018,1.5045,16126.0000,0.0000,16126.0000,0.4181,4358.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4358.3784,0.0394,0.0000,0.0000,11767.6216,11767.6216,8.8018,1.0746,122539.5000,0.0000,122539.5000,3.1771,27849.8864,4.4000,1.0000,0.0000,0.0000,0.0000,27849.8864,0.7780,0.0000,0.0000,94689.6136,94689.6136,8.8018,1.5045,572.6000,0.0000,572.6000,0.0148,154.7568,3.7000,1.0000,0.0000,0.0000,0.0000,154.7568,0.0012,0.0000,0.0000,417.8432,417.8432,8.8018,1.0746,25699.1000,0.0000,25699.1000,0.6663,5840.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7045,0.0468,0.0000,0.0000,19858.3955,19858.3955,8.8018,1.5045,5588.3000,0.0000,5588.3000,0.1449,1510.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1510.3514,0.0000,0.0000,0.0000,4077.9486,4077.9486,1.7925,8.8017,5.2971,5.2854,79280.7659,2.9326,632.8125,6.3281,1.7925,8.8021,5.2973,5.2852,42281.7134,1.5639,632.7504,6.3275,1.7925,8.8019,5.2972,5.2862,37003.4696,1.3687,632.8836,6.3288,5.8652,0.9659,0.0000,0.9659,213716.4000,158565.9489,158565.9489
1854.0000,8.5238,5.4796,56956.1000,21823.2000,35132.9000,1.4767,12944.5682,4.4000,1.0000,4849.6000,4.5000,1.0000,17794.1682,0.1044,0.0000,26672.8000,44011.5318,17338.7318,8.5238,1.2265,16113.9000,0.0000,16113.9000,0.4178,4355.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4355.1081,0.0388,0.0000,0.0000,11758.7919,11758.7919,8.5238,0.7966,118782.9000,0.0000,118782.9000,3.0797,26996.1136,4.4000,1.0000,0.0000,0.0000,0.0000,26996.1136,0.7327,0.0000,0.0000,91786.7864,91786.7864,8.5238,1.2265,424.5000,0.0000,424.5000,0.0110,114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,114.7297,0.0009,0.0000,0.0000,309.7703,309.7703,8.5238,0.7966,27061.0000,0.0000,27061.0000,0.7016,6150.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6150.2273,0.0569,0.0000,0.0000,20910.7727,20910.7727,8.5238,1.2265,18889.7000,0.0000,18889.7000,0.4898,5105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5105.3243,0.0000,0.0000,0.0000,13784.3757,13784.3757,1.9801,8.5237,5.2519,5.1962,77942.2880,3.0882,667.8080,6.6781,1.9801,8.5241,5.2521,5.1960,41568.1268,1.6469,667.7423,6.6774,1.9801,8.5239,5.2520,5.1970,36378.8139,1.4413,667.8832,6.6788,6.1765,0.9337,0.0000,0.9337,216404.9000,155889.2287,155889.2287
1855.0000,8.3527,7.1795,52742.0000,28282.3000,24459.7000,1.3674,11986.8182,4.4000,1.0000,6284.9556,4.5000,1.0000,18271.7737,0.0896,0.0000,34567.2556,40755.1818,6187.9263,8.3527,1.0554,16135.5000,0.0000,16135.5000,0.4183,4360.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4360.9459,0.0384,0.0000,0.0000,11774.5541,11774.5541,8.3527,0.6254,122863.3000,0.0000,122863.3000,3.1855,27923.4773,4.4000,1.0000,0.0000,0.0000,0.0000,27923.4773,0.7705,0.0000,0.0000,94939.8227,94939.8227,8.3527,1.0554,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0009,0.0000,0.0000,300.9405,300.9405,8.3527,0.6254,25898.0000,0.0000,25898.0000,0.6715,5885.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5885.9091,0.0530,0.0000,0.0000,20012.0909,20012.0909,8.3527,1.0554,20080.8000,0.0000,20080.8000,0.5206,5427.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5427.2432,0.0000,0.0000,0.0000,14653.5568,14653.5568,2.1432,8.3525,5.2479,4.9288,73932.0901,3.0870,667.6647,6.6766,2.1432,8.3530,5.2481,4.9287,39429.6144,1.6463,667.5988,6.6760,2.1432,8.3528,5.2480,4.9296,34507.1867,1.4408,667.7398,6.6774,6.1740,0.9524,0.0000,0.9524,209849.7000,147868.8913,147868.8913
1856.0000,8.0600,11.2139,42719.6000,38032.0000,4687.6000,1.1076,9709.0000,4.4000,1.0000,8451.5556,4.5000,1.0000,18160.5556,0.0524,0.0000,46483.5556,33010.6000,-13472.9556,8.0600,0.7627,21416.8000,0.0000,21416.8000,0.5553,5788.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5788.3243,0.0380,0.0000,0.0000,15628.4757,15628.4757,8.0600,0.3328,87753.8000,0.0000,87753.8000,2.2752,19944.0455,4.4000,1.0000,0.0000,0.0000,0.0000,19944.0455,0.3510,0.0000,0.0000,67809.7545,67809.7545,8.0600,0.7627,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0006,0.0000,0.0000,308.2378,308.2378,8.0600,0.3328,23477.2000,0.0000,23477.2000,0.6087,5335.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5335.7273,0.0368,0.0000,0.0000,18141.4727,18141.4727,8.0600,0.7627,19286.7000,0.0000,19286.7000,0.5000,5212.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5212.6216,0.0028,0.0000,0.0000,14074.0784,14074.0784,2.8063,8.0599,5.4331,3.4162,51242.5349,2.5289,542.2485,5.4225,2.8063,8.0603,5.4333,3.4161,27329.1782,1.3486,542.1948,5.4219,2.8063,8.0601,5.4332,3.4168,23917.3504,1.1803,542.3091,5.4231,5.0577,0.4817,0.0000,0.4817,157044.5000,102489.0636,102489.0636
1857.0000,7.5907,13.8891,36586.4000,47725.3000,-11138.9000,1.2374,8315.0909,4.4000,1.0000,10605.6222,4.5000,1.0000,18920.7131,0.0660,0.0000,58330.9222,28271.3091,-30059.6131,7.5907,0.2934,26710.2000,0.0000,26710.2000,0.6925,7218.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7218.9730,0.0496,0.0000,0.0000,19491.2270,19491.2270,7.5907,-0.1366,72469.0000,0.0000,72469.0000,1.8789,16470.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16470.2273,0.2510,0.0000,0.0000,55998.7727,55998.7727,7.5907,0.2934,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0005,0.0000,0.0000,301.2324,301.2324,7.5907,-0.1366,20109.6000,0.0000,20109.6000,0.5214,4570.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4570.3636,0.0258,0.0000,0.0000,15539.2364,15539.2364,7.5907,0.2934,16904.4000,0.0000,16904.4000,0.4383,4568.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4568.7568,0.0004,0.0000,0.0000,12335.6432,12335.6432,3.5975,7.5905,5.5940,2.4534,36801.3308,2.3896,508.5628,5.0856,3.5975,7.5909,5.5942,2.4535,19627.7569,1.2743,508.5125,5.0851,3.5975,7.5908,5.5942,2.4539,17177.4109,1.1153,508.6192,5.0862,4.7791,0.3934,0.0000,0.3934,125467.1000,73606.4987,73606.4987
1858.0000,7.2417,14.5505,32481.9000,51084.2000,-18602.3000,1.3245,7382.2500,4.4000,1.0000,11352.0444,4.5000,1.0000,18734.2944,0.0752,0.0000,62436.2444,25099.6500,-37336.5944,7.2417,-0.0556,32003.5000,0.0000,32003.5000,0.8298,8649.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8649.5946,0.0590,0.0000,0.0000,23353.9054,23353.9054,7.2417,-0.4856,51939.5000,0.0000,51939.5000,1.3466,11804.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11804.4318,0.1352,0.0000,0.0000,40135.0682,40135.0682,7.2417,-0.0556,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0004,0.0000,0.0000,307.5081,307.5081,7.2417,-0.4856,15897.9000,0.0000,15897.9000,0.4122,3613.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3613.1591,0.0150,0.0000,0.0000,12284.7409,12284.7409,7.2417,-0.0556,15316.2000,0.0000,15316.2000,0.3971,4139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4139.5135,0.0000,0.0000,0.0000,11176.6865,11176.6865,4.2463,7.2415,5.7439,1.6639,24958.8702,2.1605,456.6324,4.5663,4.2463,7.2419,5.7441,1.6640,13312.1382,1.1522,456.5872,4.5659,4.2463,7.2418,5.7441,1.6643,11650.3062,1.0084,456.6826,4.5668,4.3210,0.2848,0.0000,0.2848,96976.2000,49921.3146,49921.3146
1859.0000,7.0026,15.1707,27931.9000,53238.9000,-25307.0000,1.3803,6348.1591,4.4000,1.0000,11830.8667,4.5000,1.0000,18179.0258,0.0819,0.0000,65069.7667,21583.7409,-43486.0258,7.0026,-0.2947,32001.4000,0.0000,32001.4000,0.8297,8649.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8649.0270,0.0593,0.0000,0.0000,23352.3730,23352.3730,7.0026,-0.7247,49222.6000,0.0000,49222.6000,1.2762,11186.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11186.9545,0.1228,0.0000,0.0000,38035.6455,38035.6455,7.0026,-0.2947,518.9000,0.0000,518.9000,0.0135,140.2432,3.7000,1.0000,0.0000,0.0000,0.0000,140.2432,0.0004,0.0000,0.0000,378.6568,378.6568,7.0026,-0.6823,12358.4000,43.5000,12314.9000,0.3204,2808.7273,4.4000,1.0000,8.8776,4.9000,1.0000,2817.6048,0.0089,0.0000,52.3776,9549.6727,9497.2952,7.0026,-0.2947,12338.2000,0.0000,12338.2000,0.3199,3334.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3334.6486,0.0000,0.0000,0.0000,9003.5514,9003.5514,4.6991,7.0024,5.8508,1.2259,18388.9713,2.0700,435.3385,4.3534,4.6991,7.0028,5.8510,1.2261,9808.4341,1.1039,435.2955,4.3530,4.6991,7.0028,5.8510,1.2263,8584.0905,0.9661,435.3859,4.3539,4.1400,0.2733,0.0000,0.2733,81089.0000,36781.4960,36781.4960
1860.0000,6.6284,15.6310,23080.1000,55392.5000,-32312.4000,1.4362,5245.4773,4.4000,1.0000,12309.4444,4.5000,1.0000,17554.9217,0.0879,0.0000,67701.9444,17834.6227,-49867.3217,6.6284,-0.6689,32001.5000,0.0000,32001.5000,0.8297,8649.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8649.0541,0.0580,0.0000,0.0000,23352.4459,23352.4459,6.6284,-0.7472,42752.9000,1248.7000,41504.2000,1.1084,9716.5682,4.4000,1.0000,254.8367,4.9000,1.0000,9971.4049,0.0942,0.0000,1503.5367,33036.3318,31532.7951,6.6284,-0.6689,530.8000,0.0000,530.8000,0.0138,143.4595,3.7000,1.0000,0.0000,0.0000,0.0000,143.4595,0.0004,0.0000,0.0000,387.3405,387.3405,6.6284,-0.5945,9138.3000,382.8000,8755.5000,0.2369,2076.8864,4.4000,1.0000,78.1224,4.9000,1.0000,2155.0088,0.0047,0.0000,460.9224,7061.4136,6600.4912,6.6284,-0.6689,10750.0000,0.0000,10750.0000,0.2787,2905.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2905.4054,0.0000,0.0000,0.0000,7844.5946,7844.5946,5.3100,6.6282,5.9691,0.6616,9923.4450,1.9518,408.2580,4.0826,5.3100,6.6286,5.9693,0.6617,5293.7973,1.0409,408.2175,4.0822,5.3100,6.6287,5.9693,0.6619,4633.1034,0.9110,408.3020,4.0830,3.9037,0.2451,0.0000,0.2451,61229.6000,19850.3456,19850.3456
1861.0000,6.2152,15.8285,19591.3000,58026.9000,-38435.6000,1.5045,4452.5682,4.4000,1.0000,12894.8667,4.5000,1.0000,17347.4348,0.0980,0.0000,70921.7667,15138.7318,-55783.0348,6.2152,-1.0821,32000.5000,0.0000,32000.5000,0.8297,8648.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8648.7838,0.0599,0.0000,0.0000,23351.7162,23351.7162,6.2152,0.4416,43025.5000,6981.1000,36044.4000,1.1155,9778.5227,4.4000,1.0000,1424.7143,4.9000,1.0000,11203.2370,0.0969,0.0000,8405.8143,33246.9773,24841.1630,6.2152,-1.0821,688.2000,0.0000,688.2000,0.0178,186.0000,3.7000,1.0000,0.0000,0.0000,0.0000,186.0000,0.0005,0.0000,0.0000,502.2000,502.2000,6.2152,-0.2036,6193.3000,673.0000,5520.3000,0.1606,1407.5682,4.4000,1.0000,137.3469,4.9000,1.0000,1544.9151,0.0022,0.0000,810.3469,4785.7318,3975.3849,6.2152,-1.0821,9558.8000,0.0000,9558.8000,0.2478,2583.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2583.4595,0.0000,0.0000,0.0000,6975.3405,6975.3405,5.9568,6.2150,6.0859,0.1286,1929.6354,1.9379,403.1732,4.0317,5.9568,6.2154,6.0861,0.1288,1030.7969,1.0335,403.1333,4.0313,5.9568,6.2155,6.0861,0.1289,902.3375,0.9045,403.2164,4.0322,3.8759,0.2575,0.0000,0.2575,45376.6000,3862.7698,3862.7698
1862.0000,5.5070,15.8395,15208.6000,62188.8000,-46980.2000,1.6124,3456.5000,4.4000,1.0000,13819.7333,4.5000,1.0000,17276.2333,0.1114,0.0000,76008.5333,11752.1000,-64256.4333,5.5070,-1.7903,32002.6000,0.0000,32002.6000,0.8297,8649.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8649.3514,0.0572,0.0000,0.0000,23353.2486,23353.2486,5.5070,1.2242,29552.6000,8454.0000,21098.6000,0.7662,6716.5000,4.4000,1.0000,1725.3061,4.9000,1.0000,8441.8061,0.0490,0.0000,10179.3061,22836.1000,12656.7939,5.5070,-1.7903,523.5000,0.0000,523.5000,0.0136,141.4865,3.7000,1.0000,0.0000,0.0000,0.0000,141.4865,0.0003,0.0000,0.0000,382.0135,382.0135,5.5070,0.7038,3626.6000,880.7000,2745.9000,0.0940,824.2273,4.4000,1.0000,179.7347,4.9000,1.0000,1003.9620,0.0007,0.0000,1060.4347,2802.3727,1741.9380,5.5070,-1.7903,8367.7000,0.0000,8367.7000,0.2169,2261.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2261.5405,0.0000,0.0000,0.0000,6106.1595,6106.1595,6.9760,5.5068,6.2414,-0.6673,-10009.7330,1.7664,364.8703,3.6487,6.9760,5.5072,6.2416,-0.6671,-5336.4794,0.9420,364.8342,3.6483,6.9760,5.5073,6.2417,-0.6672,-4670.0674,0.8244,364.9090,3.6491,3.5328,0.2185,0.0000,0.2185,17758.1000,-20016.2798,-20016.2798
1863.0000,5.3057,16.0869,12268.4000,65788.7000,-53520.3000,1.7057,2788.2727,4.4000,1.0000,14619.7111,4.5000,1.0000,17407.9838,0.1265,0.0000,80408.4111,9480.1273,-70928.2838,5.3057,-1.9916,31999.7000,0.0000,31999.7000,0.8297,8648.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8648.5676,0.0582,0.0000,0.0000,23351.1324,23351.1324,5.3057,0.7326,25887.1000,6781.3000,19105.8000,0.6712,5883.4318,4.4000,1.0000,1383.9388,4.9000,1.0000,7267.3706,0.0396,0.0000,8165.2388,20003.6682,11838.4294,5.3057,-1.9916,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0002,0.0000,0.0000,309.4784,309.4784,5.3057,3.1432,2283.4000,1055.3000,1228.1000,0.0592,518.9545,4.4000,1.0000,215.3673,4.9000,1.0000,734.3219,0.0003,0.0000,1270.6673,1764.4455,493.7781,5.3057,-1.9916,9558.8000,0.0000,9558.8000,0.2478,2583.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2583.4595,0.0000,0.0000,0.0000,6975.3405,6975.3405,7.3624,5.3054,6.3339,-0.9321,-13981.6494,1.7623,362.4704,3.6247,7.3624,5.3058,6.3341,-0.9318,-7454.6974,0.9398,362.4347,3.6243,7.3624,5.3060,6.3342,-0.9320,-6523.7782,0.8225,362.5087,3.6251,3.5245,0.2247,0.0000,0.2247,8796.2000,-27960.1250,-27960.1250
1864.0000,5.3476,16.3545,10611.7000,67475.3000,-56863.6000,1.7494,2411.7500,4.4000,1.0000,14994.5111,4.5000,1.0000,17406.2611,0.1332,0.0000,82469.8111,8199.9500,-74269.8611,5.3476,-1.9497,32003.7000,0.0000,32003.7000,0.8298,8649.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8649.6486,0.0576,0.0000,0.0000,23354.0514,23354.0514,5.3476,-1.8376,21470.7000,966.6000,20504.1000,0.5567,4879.7045,4.4000,1.0000,197.2653,4.9000,1.0000,5076.9699,0.0288,0.0000,1163.8653,16590.9955,15427.1301,5.3476,-1.9497,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0002,0.0000,0.0000,301.0865,301.0865,5.3476,9.2088,1253.8000,1206.7000,47.1000,0.0325,284.9545,4.4000,1.0000,246.2653,4.9000,1.0000,531.2199,0.0001,0.0000,1452.9653,968.8455,-484.1199,5.3476,-1.9497,11147.1000,0.0000,11147.1000,0.2890,3012.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3012.7297,0.0000,0.0000,0.0000,8134.3703,8134.3703,7.4062,5.3473,6.3768,-0.9180,-13770.2306,1.7340,355.9614,3.5596,7.4062,5.3477,6.3770,-0.9178,-7342.0167,0.9247,355.9264,3.5593,7.4062,5.3479,6.3771,-0.9179,-6425.0954,0.8093,355.9989,3.5600,3.4681,0.2198,0.0000,0.2198,7251.0000,-27537.3427,-27537.3427
1865.0000,6.3182,15.5679,19131.2000,49732.3000,-30601.1000,1.2894,4348.0000,4.4000,1.0000,11051.6222,4.5000,1.0000,15399.6222,0.0615,0.0000,60783.9222,14783.2000,-46000.7222,6.3182,-0.9791,26709.8000,0.0000,26709.8000,0.6925,7218.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7218.8649,0.0333,0.0000,0.0000,19490.9351,19490.9351,6.3182,-1.3971,22899.8000,22.7000,22877.1000,0.5937,5204.5000,4.4000,1.0000,4.6327,4.9000,1.0000,5209.1327,0.0255,0.0000,27.3327,17695.3000,17667.9673,6.3182,-0.9791,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0001,0.0000,0.0000,307.8000,307.8000,6.3182,15.4282,492.0000,1297.2000,-805.2000,0.0336,111.8182,4.4000,1.0000,264.7347,4.9000,1.0000,376.5529,0.0002,0.0000,1561.9347,380.1818,-1181.7529,6.3182,-0.9791,14720.6000,0.0000,14720.6000,0.3817,3978.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3978.5405,0.0006,0.0000,0.0000,10742.0595,10742.0595,6.2296,6.3180,6.2738,0.0341,511.7358,1.5009,309.5692,3.0957,6.2296,6.3184,6.2740,0.0343,274.1718,0.8004,309.5388,3.0954,6.2296,6.3185,6.2741,0.0343,240.3792,0.7005,309.6019,3.0960,3.0019,0.1212,0.0000,0.1212,33323.0000,1026.2868,1026.2868
1866.0000,6.7942,15.2578,18299.1000,37621.0000,-19321.9000,0.9754,4158.8864,4.4000,1.0000,8360.2222,4.5000,1.0000,12519.1086,0.0284,0.0000,45981.2222,14140.2136,-31841.0086,6.7942,-0.5031,16133.0000,0.0000,16133.0000,0.4183,4360.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4360.2703,0.0117,0.0000,0.0000,11772.7297,11772.7297,6.7942,-0.9331,24699.4000,0.0000,24699.4000,0.6404,5613.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5613.5000,0.0217,0.0000,0.0000,19085.9000,19085.9000,6.7942,-0.5031,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0001,0.0000,0.0000,301.3784,301.3784,6.7942,13.4597,728.6000,1047.4000,-318.8000,0.0272,165.5909,4.4000,1.0000,213.7551,4.9000,1.0000,379.3460,0.0002,0.0000,1261.1551,563.0091,-698.1460,6.7942,-0.5031,17301.4000,0.0000,17301.4000,0.4486,4676.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4676.0541,0.0035,0.0000,0.0000,12625.3459,12625.3459,5.6373,6.7939,6.2156,0.3748,5621.8902,1.2602,260.6228,2.6062,5.6373,6.7943,6.2158,0.3749,2999.1651,0.6721,260.5972,2.6060,5.6373,6.7945,6.2159,0.3750,2625.1442,0.5882,260.6503,2.6065,2.5205,0.0656,0.0000,0.0656,38906.1000,11246.1995,11246.1995
1867.0000,7.7517,14.4687,22487.0000,31563.3000,-9076.3000,0.8183,5110.6818,4.4000,1.0000,7014.0667,4.5000,1.0000,12124.7485,0.0205,0.0000,38577.3667,17376.3182,-21201.0485,7.7517,0.4544,16113.6000,0.0000,16113.6000,0.4178,4355.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4355.0270,0.0129,0.0000,0.0000,11758.5730,11758.5730,7.7517,0.0244,42277.6000,0.0000,42277.6000,1.0961,9608.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9608.5455,0.0598,0.0000,0.0000,32669.0545,32669.0545,7.7517,0.4544,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0002,0.0000,0.0000,307.3622,307.3622,7.7517,4.2490,1919.3000,673.4000,1245.9000,0.0498,436.2045,4.4000,1.0000,137.4286,4.9000,1.0000,573.6331,0.0004,0.0000,810.8286,1483.0955,672.2669,7.7517,0.4544,16507.3000,0.0000,16507.3000,0.4280,4461.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4461.4324,0.0026,0.0000,0.0000,12045.8676,12045.8676,4.4198,7.7514,6.0856,1.2083,18124.6693,1.4104,293.4365,2.9344,4.4198,7.7519,6.0858,1.2084,9666.8566,0.7522,293.4076,2.9341,4.4198,7.7520,6.0859,1.2086,8460.5498,0.6583,293.4677,2.9347,2.8209,0.0964,0.0000,0.0964,67489.3000,36252.0756,36252.0756
1868.0000,8.7341,8.0489,31745.9000,18290.9000,13455.0000,0.8231,7214.9773,4.4000,1.0000,4064.6444,4.5000,1.0000,11279.6217,0.0217,0.0000,22355.5444,24530.9227,2175.3783,8.7341,1.4368,16130.2000,0.0000,16130.2000,0.4182,4359.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4359.5135,0.0143,0.0000,0.0000,11770.6865,11770.6865,8.7341,1.0068,50027.0000,0.0000,50027.0000,1.2970,11369.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11369.7727,0.0859,0.0000,0.0000,38657.2273,38657.2273,8.7341,1.4368,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0002,0.0000,0.0000,301.6703,301.6703,8.7341,2.9158,3214.3000,509.6000,2704.7000,0.0833,730.5227,4.4000,1.0000,104.0000,4.9000,1.0000,834.5227,0.0008,0.0000,613.6000,2483.7773,1870.1773,8.7341,1.4368,15117.6000,0.0000,15117.6000,0.3920,4085.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4085.8378,0.0013,0.0000,0.0000,11031.7622,11031.7622,3.0926,8.7339,5.9133,2.1935,32901.9737,1.5122,317.1071,3.1711,3.0926,8.7343,5.9135,2.1934,17547.4911,0.8064,317.0758,3.1708,3.0926,8.7344,5.9135,2.1939,15357.4370,0.7058,317.1410,3.1714,3.0243,0.1243,0.0000,0.1243,97847.9000,65806.9017,65806.9017
1869.0000,8.7248,8.1310,31982.8000,18666.8000,13316.0000,0.8292,7268.8182,4.4000,1.0000,4148.1778,4.5000,1.0000,11416.9960,0.0234,0.0000,22814.9778,24713.9818,1899.0040,8.7248,1.4275,16134.3000,0.0000,16134.3000,0.4183,4360.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4360.6216,0.0165,0.0000,0.0000,11773.6784,11773.6784,8.7248,0.9975,61768.6000,0.0000,61768.6000,1.6015,14038.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14038.3182,0.1366,0.0000,0.0000,47730.2818,47730.2818,8.7248,1.4275,581.1000,0.0000,581.1000,0.0151,157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,157.0541,0.0004,0.0000,0.0000,424.0459,424.0459,8.7248,1.9245,4713.9000,362.9000,4351.0000,0.1222,1071.3409,4.4000,1.0000,74.0612,4.9000,1.0000,1145.4021,0.0016,0.0000,436.9612,3642.5591,3205.5979,8.7248,1.4275,12338.2000,0.0000,12338.2000,0.3199,3334.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3334.6486,0.0000,0.0000,0.0000,9003.5514,9003.5514,2.9189,8.7246,5.8217,2.4678,37016.5180,1.6531,348.1276,3.4813,2.9189,8.7250,5.8219,2.4677,19741.8446,0.8816,348.0932,3.4809,2.9189,8.7250,5.8220,2.4683,17277.7969,0.7715,348.1652,3.4817,3.3062,0.1785,0.0000,0.1785,108489.2000,74036.1594,74036.1594
1870.0000,8.8787,6.0122,36654.1000,14577.3000,22076.8000,0.9503,8330.4773,4.4000,1.0000,3239.4000,4.5000,1.0000,11569.8773,0.0316,0.0000,17816.7000,28323.6227,10506.9227,8.8787,1.5814,16116.7000,0.0000,16116.7000,0.4179,4355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4355.8649,0.0179,0.0000,0.0000,11760.8351,11760.8351,8.8787,1.1514,62336.1000,0.0000,62336.1000,1.6162,14167.2955,4.4000,1.0000,0.0000,0.0000,0.0000,14167.2955,0.1462,0.0000,0.0000,48168.8045,48168.8045,8.8787,1.5814,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0003,0.0000,0.0000,302.3270,302.3270,8.8787,1.4069,6856.4000,145.5000,6710.9000,0.1778,1558.2727,4.4000,1.0000,29.6939,4.9000,1.0000,1587.9666,0.0028,0.0000,175.1939,5298.1273,5122.9334,8.8787,1.5814,10750.0000,0.0000,10750.0000,0.2787,2905.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2905.4054,0.0000,0.0000,0.0000,7844.5946,7844.5946,2.5910,8.8784,5.7347,2.7901,41851.6218,1.7258,364.9059,3.6491,2.5910,8.8789,5.7349,2.7900,22320.3953,0.9203,364.8698,3.6487,2.5910,8.8789,5.7349,2.7906,19534.4003,0.8055,364.9455,3.6495,3.4516,0.1988,0.0000,0.1988,118404.8000,83706.4174,83706.4174
1871.0000,8.9299,5.0729,40527.5000,12833.5000,27694.0000,1.0508,9210.7955,4.4000,1.0000,2851.8889,4.5000,1.0000,12062.6843,0.0412,0.0000,15685.3889,31316.7045,15631.3157,8.9299,1.6326,16123.7000,0.0000,16123.7000,0.4180,4357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4357.7568,0.0211,0.0000,0.0000,11765.9432,11765.9432,8.9299,1.2026,72062.6000,0.0000,72062.6000,1.8684,16377.8636,4.4000,1.0000,0.0000,0.0000,0.0000,16377.8636,0.2086,0.0000,0.0000,55684.7364,55684.7364,8.9299,1.6326,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0004,0.0000,0.0000,308.5297,308.5297,8.9299,1.2030,9243.7000,0.3000,9243.4000,0.2397,2100.8409,4.4000,1.0000,0.0612,4.9000,1.0000,2100.9021,0.0047,0.0000,0.3612,7142.8591,7142.4979,8.9299,1.6326,5985.3000,0.0000,5985.3000,0.1552,1617.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1617.6486,0.0000,0.0000,0.0000,4367.6514,4367.6514,2.3563,8.9297,5.6430,3.1632,47448.6791,1.8715,397.3953,3.9740,2.3563,8.9301,5.6432,3.1632,25305.3347,0.9980,397.3561,3.9736,2.3563,8.9301,5.6432,3.1638,22146.6604,0.8735,397.4388,3.9744,3.7429,0.2760,0.0000,0.2760,131531.8000,94900.6742,94900.6742
1872.0000,8.9361,4.6813,41081.2000,11671.9000,29409.3000,1.0651,9336.6364,4.4000,1.0000,2593.7556,4.5000,1.0000,11930.3919,0.0416,0.0000,14265.6556,31744.5636,17478.9081,8.9361,1.6388,16134.7000,0.0000,16134.7000,0.4183,4360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4360.7297,0.0202,0.0000,0.0000,11773.9703,11773.9703,8.9361,1.2088,66881.7000,0.0000,66881.7000,1.7340,15200.3864,4.4000,1.0000,0.0000,0.0000,0.0000,15200.3864,0.1781,0.0000,0.0000,51681.3136,51681.3136,8.9361,1.6388,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0004,0.0000,0.0000,339.2514,339.2514,8.9361,1.2088,10559.4000,0.0000,10559.4000,0.2738,2399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2399.8636,0.0054,0.0000,0.0000,8159.5364,8159.5364,8.9361,1.6388,1816.2000,0.0000,1816.2000,0.0471,490.8649,3.7000,1.0000,0.0000,0.0000,0.0000,490.8649,0.0000,0.0000,0.0000,1325.3351,1325.3351,2.3084,8.9359,5.6221,3.0252,45377.6319,1.7752,377.3145,3.7731,2.3084,8.9363,5.6223,3.0251,24200.7742,0.9467,377.2773,3.7728,2.3084,8.9362,5.6223,3.0257,21179.9087,0.8285,377.3560,3.7736,3.5504,0.2456,0.0000,0.2456,125266.2000,90758.3148,90758.3148
1873.0000,8.9541,4.1917,43568.9000,10568.9000,33000.0000,1.1296,9902.0227,4.4000,1.0000,2348.6444,4.5000,1.0000,12250.6672,0.0491,0.0000,12917.5444,33666.8773,20749.3328,8.9541,1.6568,16112.0000,0.0000,16112.0000,0.4177,4354.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4354.5946,0.0228,0.0000,0.0000,11757.4054,11757.4054,8.9541,1.2269,75701.1000,0.0000,75701.1000,1.9627,17204.7955,4.4000,1.0000,0.0000,0.0000,0.0000,17204.7955,0.2385,0.0000,0.0000,58496.3045,58496.3045,8.9541,1.6568,476.8000,0.0000,476.8000,0.0124,128.8649,3.7000,1.0000,0.0000,0.0000,0.0000,128.8649,0.0004,0.0000,0.0000,347.9351,347.9351,8.9541,1.2269,9984.9000,0.0000,9984.9000,0.2589,2269.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2269.2955,0.0051,0.0000,0.0000,7715.6045,7715.6045,8.9541,1.6568,1021.7000,0.0000,1021.7000,0.0265,276.1351,3.7000,1.0000,0.0000,0.0000,0.0000,276.1351,0.0000,0.0000,0.0000,745.5649,745.5649,2.1580,8.9540,5.5560,3.3270,49904.4897,1.9039,405.9119,4.0591,2.1580,8.9544,5.5562,3.3269,26614.9675,1.0153,405.8720,4.0587,2.1580,8.9543,5.5561,3.3275,23292.6902,0.8886,405.9568,4.0596,3.8078,0.3160,0.0000,0.3160,136296.5000,99812.1473,99812.1473
1874.0000,8.9625,3.7718,45993.8000,9545.4000,36448.4000,1.1925,10453.1364,4.4000,1.0000,2121.2000,4.5000,1.0000,12574.3364,0.0548,0.0000,11666.6000,35540.6636,23874.0636,8.9625,1.6652,16106.2000,0.0000,16106.2000,0.4176,4353.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4353.0270,0.0228,0.0000,0.0000,11753.1730,11753.1730,8.9625,1.2352,72629.9000,0.0000,72629.9000,1.8831,16506.7955,4.4000,1.0000,0.0000,0.0000,0.0000,16506.7955,0.2221,0.0000,0.0000,56123.1045,56123.1045,8.9625,1.6652,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0004,0.0000,0.0000,338.9595,338.9595,8.9625,1.2352,9756.3000,0.0000,9756.3000,0.2530,2217.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2217.3409,0.0048,0.0000,0.0000,7538.9591,7538.9591,8.9625,1.6652,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,2.0880,8.9623,5.5252,3.3312,49968.1612,1.8846,402.3736,4.0237,2.0880,8.9627,5.5254,3.3311,26648.9090,1.0050,402.3340,4.0233,2.0880,8.9627,5.5253,3.3318,23322.3463,0.8796,402.4183,4.0242,3.7692,0.3049,0.0000,0.3049,135831.7000,99939.4165,99939.4165
1875.0000,8.9620,3.4473,47777.2000,8649.3000,39127.9000,1.2387,10858.4545,4.4000,1.0000,1922.0667,4.5000,1.0000,12780.5212,0.0614,0.0000,10571.3667,36918.7455,26347.3788,8.9620,1.6647,16123.8000,0.0000,16123.8000,0.4180,4357.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4357.7838,0.0251,0.0000,0.0000,11766.0162,11766.0162,8.9620,1.2347,79991.7000,0.0000,79991.7000,2.0739,18179.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18179.9318,0.2787,0.0000,0.0000,61811.7682,61811.7682,8.9620,1.6647,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0005,0.0000,0.0000,348.4459,348.4459,8.9620,1.2347,9891.5000,0.0000,9891.5000,0.2565,2248.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2248.0682,0.0052,0.0000,0.0000,7643.4318,7643.4318,8.9620,1.6647,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,1.9654,8.9618,5.4636,3.6075,54112.4783,2.0053,429.3715,4.2937,1.9654,8.9622,5.4638,3.6074,28859.1149,1.0694,429.3292,4.2933,1.9654,8.9621,5.4638,3.6081,25256.6044,0.9359,429.4193,4.2942,4.0106,0.3708,0.0000,0.3708,146038.8000,108228.1977,108228.1977
1876.0000,8.7729,5.5656,35729.7000,13213.4000,22516.3000,0.9264,8120.3864,4.4000,1.0000,2936.3111,4.5000,1.0000,11056.6975,0.0317,0.0000,16149.7111,27609.3136,11459.6025,8.7729,1.4756,16116.7000,0.0000,16116.7000,0.4179,4355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4355.8649,0.0202,0.0000,0.0000,11760.8351,11760.8351,8.7729,1.0456,74619.0000,0.0000,74619.0000,1.9346,16958.8636,4.4000,1.0000,0.0000,0.0000,0.0000,16958.8636,0.2159,0.0000,0.0000,57660.1364,57660.1364,8.7729,1.4756,470.8000,0.0000,470.8000,0.0122,127.2432,3.7000,1.0000,0.0000,0.0000,0.0000,127.2432,0.0004,0.0000,0.0000,343.5568,343.5568,8.7729,1.0456,10333.6000,0.0000,10333.6000,0.2679,2348.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2348.5455,0.0053,0.0000,0.0000,7985.0545,7985.0545,8.7729,1.4756,1021.5000,0.0000,1021.5000,0.0265,276.0811,3.7000,1.0000,0.0000,0.0000,0.0000,276.0811,0.0000,0.0000,0.0000,745.4189,745.4189,2.2682,8.7727,5.5204,2.9984,44975.8537,1.7927,382.8458,3.8285,2.2682,8.7731,5.5206,2.9983,23986.5199,0.9560,382.8081,3.8281,2.2682,8.7730,5.5206,2.9989,20992.2307,0.8367,382.8884,3.8289,3.5855,0.2735,0.0000,0.2735,125077.9000,89954.6042,89954.6042
1877.0000,8.6349,7.8309,29837.8000,16901.7000,12936.1000,0.7736,6781.3182,4.4000,1.0000,3755.9333,4.5000,1.0000,10537.2515,0.0228,0.0000,20657.6333,23056.4818,2398.8485,8.6349,1.3376,16102.0000,0.0000,16102.0000,0.4175,4351.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4351.8919,0.0200,0.0000,0.0000,11750.1081,11750.1081,8.6349,0.9076,82425.6000,0.0000,82425.6000,2.1370,18733.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18733.0909,0.2564,0.0000,0.0000,63692.5091,63692.5091,8.6349,1.3376,629.3000,0.0000,629.3000,0.0163,170.0811,3.7000,1.0000,0.0000,0.0000,0.0000,170.0811,0.0006,0.0000,0.0000,459.2189,459.2189,8.6349,0.9076,9872.2000,0.0000,9872.2000,0.2560,2243.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2243.6818,0.0055,0.0000,0.0000,7628.5182,7628.5182,8.6349,1.3376,5583.9000,0.0000,5583.9000,0.1448,1509.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1509.1622,0.0000,0.0000,0.0000,4074.7378,4074.7378,2.4041,8.6347,5.5194,3.0000,45000.4629,1.8726,399.9172,3.9992,2.4041,8.6351,5.5196,3.0000,23999.7087,0.9986,399.8778,3.9988,2.4041,8.6350,5.5195,3.0005,21003.7690,0.8740,399.9617,3.9996,3.7452,0.3053,0.0000,0.3053,127549.1000,90003.9406,90003.9406
1878.0000,6.0073,16.3052,16577.3000,66569.0000,-49991.7000,1.7259,3767.5682,4.4000,1.0000,14793.1111,4.5000,1.0000,18560.6793,0.1229,0.0000,81362.1111,12809.7318,-68552.3793,6.0073,-1.2900,16122.1000,0.0000,16122.1000,0.4180,4357.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4357.3243,0.0243,0.0000,0.0000,11764.7757,11764.7757,6.0073,-1.7200,49870.7000,0.0000,49870.7000,1.2930,11334.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11334.2500,0.1193,0.0000,0.0000,38536.4500,38536.4500,6.0073,-1.2900,585.4000,0.0000,585.4000,0.0152,158.2162,3.7000,1.0000,0.0000,0.0000,0.0000,158.2162,0.0005,0.0000,0.0000,427.1838,427.1838,6.0073,-1.7200,8849.7000,0.0000,8849.7000,0.2294,2011.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2011.2955,0.0054,0.0000,0.0000,6838.4045,6838.4045,6.0073,-1.2900,18874.5000,0.0000,18874.5000,0.4894,5101.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5101.2162,0.0021,0.0000,0.0000,13773.2838,13773.2838,5.8340,6.0071,5.9206,0.0928,1392.3587,2.0854,437.1793,4.3718,5.8340,6.0075,5.9208,0.0930,744.1986,1.1121,437.1365,4.3714,5.8340,6.0075,5.9207,0.0930,651.1612,0.9733,437.2275,4.3723,4.1709,0.2745,0.0000,0.2745,44310.7000,2787.7185,2787.7185
1879.0000,4.9672,16.7495,5963.7000,104746.6000,-98782.9000,2.7158,1355.3864,4.4000,1.0000,23277.0222,4.5000,1.0000,24632.4086,0.3996,0.0000,128023.6222,4608.3136,-123415.3086,4.9672,-2.3301,27395.8000,0.0000,27395.8000,0.7103,7404.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7404.2703,0.0741,0.0000,0.0000,19991.5297,19991.5297,4.9672,-2.7600,38238.7000,0.0000,38238.7000,0.9914,8690.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8690.6136,0.1034,0.0000,0.0000,29548.0864,29548.0864,4.9672,-2.3301,1220.5000,0.0000,1220.5000,0.0316,329.8649,3.7000,1.0000,0.0000,0.0000,0.0000,329.8649,0.0011,0.0000,0.0000,890.6351,890.6351,4.9672,-2.7600,8137.0000,0.0000,8137.0000,0.2110,1849.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1849.3182,0.0051,0.0000,0.0000,6287.6818,6287.6818,4.9672,-2.3301,20064.7000,0.0000,20064.7000,0.5202,5422.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5422.8919,0.0000,0.0000,0.0000,14641.8081,14641.8081,7.5726,4.9670,6.2698,-1.7353,-26029.5340,2.5901,534.3186,5.3432,7.5726,4.9674,6.2700,-1.7349,-13879.3327,1.3813,534.2668,5.3427,7.5726,4.9674,6.2700,-1.7352,-12146.7007,1.2089,534.3770,5.3438,5.1803,0.5833,0.0000,0.5833,-3726.2000,-52055.5674,-52055.5674
1880.0000,4.1648,16.1231,4003.9000,117241.8000,-113237.9000,3.0397,909.9773,4.4000,1.0000,26053.7333,4.5000,1.0000,26963.7106,0.5286,0.0000,143295.5333,3093.9227,-140201.6106,4.1648,-3.1325,33428.7000,0.0000,33428.7000,0.8667,9034.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9034.7838,0.0974,0.0000,0.0000,24393.9162,24393.9162,4.1648,1.2464,10778.0000,4304.5000,6473.5000,0.2794,2449.5455,4.4000,1.0000,878.4694,4.9000,1.0000,3328.0148,0.0150,0.0000,5182.9694,8328.4545,3145.4852,4.1648,-3.1325,2096.8000,0.0000,2096.8000,0.0544,566.7027,3.7000,1.0000,0.0000,0.0000,0.0000,566.7027,0.0012,0.0000,0.0000,1530.0973,1530.0973,4.1648,-3.5600,7359.7000,1.5000,7358.2000,0.1908,1672.6591,4.4000,1.0000,0.3061,4.9000,1.0000,1672.9652,0.0036,0.0000,1.8061,5687.0409,5685.2348,4.1648,-3.1325,19271.2000,0.0000,19271.2000,0.4996,5208.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5208.4324,0.0000,0.0000,0.0000,14062.7676,14062.7676,8.9700,4.1646,6.5673,-3.0462,-45693.7029,2.4653,501.6897,5.0169,8.9700,4.1649,6.5675,-3.0458,-24366.1897,1.3147,501.6415,5.0164,8.9700,4.1651,6.5675,-3.0463,-21324.2170,1.1506,501.7439,5.0174,4.9307,0.6458,0.0000,0.6458,-44609.5000,-91384.1096,-91384.1096
1881.0000,3.9111,15.9746,2634.9000,128287.6000,-125652.7000,3.3261,598.8409,4.4000,1.0000,28508.3556,4.5000,1.0000,29107.1965,0.6733,0.0000,156795.9556,2036.0591,-154759.8965,3.9111,-3.3862,38011.7000,0.0000,38011.7000,0.9855,10273.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10273.4324,0.1274,0.0000,0.0000,27738.2676,27738.2676,3.9111,9.0448,3104.6000,3473.2000,-368.6000,0.0900,705.5909,4.4000,1.0000,708.8163,4.9000,1.0000,1414.4072,0.0039,0.0000,4182.0163,2399.0091,-1783.0072,3.9111,-3.3862,2265.8000,0.0000,2265.8000,0.0587,612.3784,3.7000,1.0000,0.0000,0.0000,0.0000,612.3784,0.0011,0.0000,0.0000,1653.4216,1653.4216,3.9111,-3.4580,5036.2000,149.8000,4886.4000,0.1306,1144.5909,4.4000,1.0000,30.5714,4.9000,1.0000,1175.1623,0.0015,0.0000,180.3714,3891.6091,3711.2377,3.9111,-3.3862,16890.8000,0.0000,16890.8000,0.4379,4565.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4565.0811,0.0000,0.0000,0.0000,12325.7189,12325.7189,9.6397,3.9109,6.7753,-3.7039,-55558.8354,2.5144,506.8527,5.0685,9.6397,3.9112,6.7755,-3.7034,-29627.2135,1.3409,506.8042,5.0680,9.6397,3.9115,6.7756,-3.7040,-25928.2090,1.1735,506.9068,5.0691,5.0289,0.8073,0.0000,0.8073,-63966.6000,-111114.2579,-111114.2579
1882.0000,3.9443,16.0703,1709.5000,137157.0000,-135447.5000,3.5561,388.5227,4.4000,1.0000,30479.3333,4.5000,1.0000,30867.8561,0.8201,0.0000,167636.3333,1320.9773,-166315.3561,3.9443,-3.3529,44887.5000,0.0000,44887.5000,1.1638,12131.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12131.7568,0.1808,0.0000,0.0000,32755.7432,32755.7432,3.9443,13.7933,989.2000,3487.3000,-2498.1000,0.0904,224.8182,4.4000,1.0000,711.6939,4.9000,1.0000,936.5121,0.0046,0.0000,4198.9939,764.3818,-3434.6121,3.9443,-3.3529,2327.9000,0.0000,2327.9000,0.0604,629.1622,3.7000,1.0000,0.0000,0.0000,0.0000,629.1622,0.0011,0.0000,0.0000,1698.7378,1698.7378,3.9443,-1.6062,2514.7000,454.6000,2060.1000,0.0652,571.5227,4.4000,1.0000,92.7755,4.9000,1.0000,664.2982,0.0003,0.0000,547.3755,1943.1773,1395.8018,3.9443,-3.3529,15303.9000,0.0000,15303.9000,0.3968,4136.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4136.1892,0.0000,0.0000,0.0000,11167.7108,11167.7108,9.9115,3.9441,6.9278,-4.0912,-61367.8410,2.6663,533.7438,5.3374,9.9115,3.9444,6.9280,-4.0906,-32725.0699,1.4219,533.6929,5.3369,9.9115,3.9447,6.9281,-4.0913,-28639.0636,1.2444,533.8003,5.3380,5.3326,1.0070,0.0000,1.0070,-73366.2000,-122731.9745,-122731.9745
1883.0000,3.8585,16.0256,1026.8000,143920.7000,-142893.9000,3.7314,233.3636,4.4000,1.0000,31982.3778,4.5000,1.0000,32215.7414,0.9376,0.0000,175903.0778,793.4364,-175109.6414,3.8585,-3.4388,47176.1000,0.0000,47176.1000,1.2231,12750.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12750.2973,0.2088,0.0000,0.0000,34425.8027,34425.8027,3.8585,15.6148,219.2000,5954.8000,-5735.6000,0.1544,49.8182,4.4000,1.0000,1215.2653,4.9000,1.0000,1265.0835,0.0094,0.0000,7170.0653,169.3818,-7000.6835,3.8585,-3.4388,2753.9000,0.0000,2753.9000,0.0714,744.2973,3.7000,1.0000,0.0000,0.0000,0.0000,744.2973,0.0015,0.0000,0.0000,2009.6027,2009.6027,3.8585,9.3962,908.9000,1080.0000,-171.1000,0.0280,206.5682,4.4000,1.0000,220.4082,4.9000,1.0000,426.9763,0.0000,0.0000,1300.4082,702.3318,-598.0763,3.8585,-3.4388,12328.4000,0.0000,12328.4000,0.3196,3332.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3332.0000,0.0000,0.0000,0.0000,8996.4000,8996.4000,10.2969,3.8583,7.0776,-4.5760,-68640.2628,2.7640,549.5515,5.4955,10.2969,3.8585,7.0777,-4.5754,-36603.3535,1.4740,549.4993,5.4950,10.2969,3.8588,7.0779,-4.5761,-32032.9795,1.2900,549.6093,5.4961,5.5280,1.1574,0.0000,1.1574,-86542.2000,-137276.5958,-137276.5958
1884.0000,3.6200,15.8194,451.2000,152505.7000,-152054.5000,3.9540,102.5455,4.4000,1.0000,33890.1556,4.5000,1.0000,33992.7010,1.0693,0.0000,186395.8556,348.6545,-186047.2010,3.6200,-3.6772,40879.2000,0.0000,40879.2000,1.0599,11048.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11048.4324,0.1767,0.0000,0.0000,29830.7676,29830.7676,3.6200,15.5915,78.8000,8781.2000,-8702.4000,0.2277,17.9091,4.4000,1.0000,1792.0816,4.9000,1.0000,1809.9907,0.0153,0.0000,10573.2816,60.8909,-10512.3907,3.6200,-3.6772,3299.9000,0.0000,3299.9000,0.0856,891.8649,3.7000,1.0000,0.0000,0.0000,0.0000,891.8649,0.0021,0.0000,0.0000,2408.0351,2408.0351,3.6200,14.5204,230.0000,1558.4000,-1328.4000,0.0404,52.2727,4.4000,1.0000,318.0408,4.9000,1.0000,370.3135,0.0000,0.0000,1876.4408,177.7273,-1698.7135,3.6200,-3.6772,10741.4000,0.0000,10741.4000,0.2785,2903.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2903.0811,0.0000,0.0000,0.0000,7838.3189,7838.3189,10.8839,3.6198,7.2519,-5.2728,-79092.6265,2.8230,556.8734,5.5687,10.8839,3.6201,7.2520,-5.2722,-42177.4820,1.5055,556.8207,5.5682,10.8839,3.6205,7.2522,-5.2730,-36911.0751,1.3175,556.9315,5.5693,5.6460,1.2634,0.0000,1.2634,-107164.8000,-158181.1837,-158181.1837
1885.0000,3.7765,15.9950,78.7000,162045.5000,-161966.8000,4.2013,17.8864,4.4000,1.0000,36010.1111,4.5000,1.0000,36027.9975,1.2778,0.0000,198055.6111,60.8136,-197994.7975,3.7765,-3.5208,47171.7000,0.0000,47171.7000,1.2230,12749.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12749.1081,0.2401,0.0000,0.0000,34422.5919,34422.5919,3.7765,15.8173,0.0000,10424.0000,-10424.0000,0.2703,0.0000,0.0000,0.0000,2127.3469,4.9000,1.0000,2127.3469,0.0218,0.0000,12551.3469,0.0000,-12551.3469,3.7765,-3.5208,3144.9000,0.0000,3144.9000,0.0815,849.9730,3.7000,1.0000,0.0000,0.0000,0.0000,849.9730,0.0022,0.0000,0.0000,2294.9270,2294.9270,3.7765,15.8137,0.6000,1276.8000,-1276.2000,0.0331,0.1364,4.4000,1.0000,260.5714,4.9000,1.0000,260.7078,0.0000,0.0000,1537.3714,0.4636,-1536.9078,3.7765,-3.5208,9551.2000,0.0000,9551.2000,0.2476,2581.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2581.4054,0.0000,0.0000,0.0000,6969.7946,6969.7946,10.9848,3.7763,7.3805,-5.6133,-84200.0867,3.0284,593.9392,5.9394,10.9848,3.7765,7.3807,-5.6126,-44901.1887,1.6150,593.8831,5.9388,10.9848,3.7769,7.3809,-5.6135,-39294.4633,1.4134,594.0008,5.9400,6.0569,1.5419,0.0000,1.5419,-113799.2000,-168395.7387,-168395.7387
1886.0000,3.6833,15.9056,0.0000,172096.8000,-172096.8000,4.4619,0.0000,0.0000,0.0000,38243.7333,4.5000,1.0000,38243.7333,1.4813,0.0000,210340.5333,0.0000,-210340.5333,3.6833,-3.6140,44886.6000,0.0000,44886.6000,1.1638,12131.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12131.5135,0.2340,0.0000,0.0000,32755.0865,32755.0865,3.6833,15.7241,0.0000,8703.9000,-8703.9000,0.2257,0.0000,0.0000,0.0000,1776.3061,4.9000,1.0000,1776.3061,0.0174,0.0000,10480.2061,0.0000,-10480.2061,3.6833,-3.6140,2073.2000,0.0000,2073.2000,0.0538,560.3243,3.7000,1.0000,0.0000,0.0000,0.0000,560.3243,0.0012,0.0000,0.0000,1512.8757,1512.8757,3.6833,15.7241,0.0000,1123.6000,-1123.6000,0.0291,0.0000,0.0000,0.0000,229.3061,4.9000,1.0000,229.3061,0.0000,0.0000,1352.9061,0.0000,-1352.9061,3.6833,-3.6140,8361.0000,0.0000,8361.0000,0.2168,2259.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2259.7297,0.0000,0.0000,0.0000,6101.2703,6101.2703,11.3465,3.6831,7.5148,-6.0603,-90904.4408,3.0755,599.5324,5.9953,11.3465,3.6833,7.5149,-6.0596,-48476.6068,1.6401,599.4760,5.9948,11.3465,3.6838,7.5151,-6.0605,-42423.3656,1.4354,599.5944,5.9959,6.1510,1.7339,0.0000,1.7339,-126603.5000,-181804.4131,-181804.4131
