Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1887.0000,3.6897,15.9119,0.0000,181053.1000,-181053.1000,4.6941,0.0000,0.0000,0.0000,40234.0222,4.5000,1.0000,40234.0222,1.6809,0.0000,221287.1222,0.0000,-221287.1222,3.6897,-3.6076,42593.8000,0.0000,42593.8000,1.1043,11511.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11511.8378,0.2276,0.0000,0.0000,31081.9622,31081.9622,3.6897,15.7305,0.0000,9049.2000,-9049.2000,0.2346,0.0000,0.0000,0.0000,1846.7755,4.9000,1.0000,1846.7755,0.0188,0.0000,10895.9755,0.0000,-10895.9755,3.6897,-3.6076,1996.8000,0.0000,1996.8000,0.0518,539.6757,3.7000,1.0000,0.0000,0.0000,0.0000,539.6757,0.0012,0.0000,0.0000,1457.1243,1457.1243,3.6897,15.1663,78.3000,1072.4000,-994.1000,0.0278,17.7955,4.4000,1.0000,218.8571,4.9000,1.0000,236.6526,0.0000,0.0000,1291.2571,60.5045,-1230.7526,3.6897,-3.6076,9551.2000,0.0000,9551.2000,0.2476,2581.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2581.4054,0.0000,0.0000,0.0000,6969.7946,6969.7946,11.5939,3.6894,7.6417,-6.4637,-96954.7563,3.1801,616.4015,6.1640,11.5939,3.6897,7.6418,-6.4629,-51703.2334,1.6959,616.3438,6.1634,11.5939,3.6901,7.6420,-6.4639,-45246.9795,1.4842,616.4651,6.1647,6.3603,1.9284,0.0000,1.9284,-136954.6000,-193904.9692,-193904.9692
1888.0000,3.6209,15.8431,0.0000,185974.4000,-185974.4000,4.8217,0.0000,0.0000,0.0000,41327.6444,4.5000,1.0000,41327.6444,1.7777,0.0000,227302.0444,0.0000,-227302.0444,3.6209,-3.6764,36295.3000,0.0000,36295.3000,0.9410,9809.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9809.5405,0.1848,0.0000,0.0000,26485.7595,26485.7595,3.6209,15.6617,0.0000,11907.7000,-11907.7000,0.3087,0.0000,0.0000,0.0000,2430.1429,4.9000,1.0000,2430.1429,0.0264,0.0000,14337.8429,0.0000,-14337.8429,3.6209,-3.6764,2589.2000,0.0000,2589.2000,0.0671,699.7838,3.7000,1.0000,0.0000,0.0000,0.0000,699.7838,0.0019,0.0000,0.0000,1889.4162,1889.4162,3.6209,15.6617,0.0000,2005.1000,-2005.1000,0.0520,0.0000,0.0000,0.0000,409.2041,4.9000,1.0000,409.2041,0.0000,0.0000,2414.3041,0.0000,-2414.3041,3.6209,-3.6764,11138.2000,0.0000,11138.2000,0.2888,3010.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3010.3243,0.0000,0.0000,0.0000,8127.8757,8127.8757,11.9259,3.6207,7.7733,-6.9185,-103777.8260,3.2397,624.2459,6.2425,11.9259,3.6208,7.7734,-6.9177,-55341.9949,1.7277,624.1878,6.2419,11.9259,3.6214,7.7736,-6.9188,-48431.3192,1.5120,624.3101,6.2431,6.4794,1.9908,0.0000,1.9908,-149864.5000,-207551.1400,-207551.1400
1889.0000,3.3874,15.6097,0.0000,206346.1000,-206346.1000,5.3499,0.0000,0.0000,0.0000,45854.6889,4.5000,1.0000,45854.6889,2.2756,0.0000,252200.7889,0.0000,-252200.7889,3.3874,-3.9099,23691.6000,0.0000,23691.6000,0.6142,6403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6403.1351,0.1142,0.0000,0.0000,17288.4649,17288.4649,3.3874,15.4282,0.0000,14682.9000,-14682.9000,0.3807,0.0000,0.0000,0.0000,2996.5102,4.9000,1.0000,2996.5102,0.0346,0.0000,17679.4102,0.0000,-17679.4102,3.3874,-3.9099,1633.7000,0.0000,1633.7000,0.0424,441.5405,3.7000,1.0000,0.0000,0.0000,0.0000,441.5405,0.0011,0.0000,0.0000,1192.1595,1192.1595,3.3874,15.4282,0.0000,2160.9000,-2160.9000,0.0560,0.0000,0.0000,0.0000,441.0000,4.9000,1.0000,441.0000,0.0000,0.0000,2601.9000,0.0000,-2601.9000,3.3874,-3.9099,14708.8000,0.0000,14708.8000,0.3814,3975.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3975.3514,0.0000,0.0000,0.0000,10733.4486,10733.4486,12.6293,3.3872,8.0083,-8.1091,-121636.2787,3.4123,650.6258,6.5063,12.6293,3.3874,8.0083,-8.1082,-64865.7903,1.8197,650.5656,6.5057,12.6293,3.3879,8.0086,-8.1094,-56765.9571,1.5926,650.6926,6.5069,6.8246,2.4255,0.0000,2.4255,-183155.8000,-243268.0261,-243268.0261
1890.0000,3.8131,16.0353,0.2000,112622.9000,-112622.7000,2.9200,0.0455,4.4000,1.0000,25027.3111,4.5000,1.0000,25027.3566,0.4432,0.0000,137650.2111,0.1545,-137650.0566,3.8131,-3.4842,19504.0000,0.0000,19504.0000,0.5057,5271.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5271.3514,0.0371,0.0000,0.0000,14232.6486,14232.6486,3.8131,15.8539,0.0000,147.3000,-147.3000,0.0038,0.0000,0.0000,0.0000,30.0612,4.9000,1.0000,30.0612,0.0001,0.0000,177.3612,0.0000,-177.3612,3.8131,-3.4842,1352.1000,0.0000,1352.1000,0.0351,365.4324,3.7000,1.0000,0.0000,0.0000,0.0000,365.4324,0.0003,0.0000,0.0000,986.6676,986.6676,3.8131,15.8539,0.0000,2258.3000,-2258.3000,0.0586,0.0000,0.0000,0.0000,460.8776,4.9000,1.0000,460.8776,0.0003,0.0000,2719.1776,0.0000,-2719.1776,3.8131,-3.4842,17287.5000,0.0000,17287.5000,0.4482,4672.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4672.2973,0.0000,0.0000,0.0000,12615.2027,12615.2027,11.1716,3.8129,7.4923,-3.7572,-56357.5169,1.9856,387.4677,3.8747,11.1716,3.8131,7.4924,-3.7567,-30053.9124,1.0589,387.4317,3.8743,11.1716,3.8136,7.4926,-3.7572,-26300.6470,0.9267,387.5072,3.8751,3.9713,0.4810,0.0000,0.4810,-76884.7000,-112712.0764,-112712.0764
1891.0000,3.7239,15.9444,24.5000,110546.8000,-110522.3000,2.8661,5.5682,4.4000,1.0000,24565.9556,4.5000,1.0000,24571.5237,0.4220,0.0000,135112.7556,18.9318,-135093.8237,3.7239,-3.5734,19502.0000,0.0000,19502.0000,0.5056,5270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5270.8108,0.0363,0.0000,0.0000,14231.1892,14231.1892,3.7239,-4.0034,379.2000,0.0000,379.2000,0.0098,86.1818,4.4000,1.0000,0.0000,0.0000,0.0000,86.1818,0.0002,0.0000,0.0000,293.0182,293.0182,3.7239,-3.5734,1021.0000,0.0000,1021.0000,0.0265,275.9459,3.7000,1.0000,0.0000,0.0000,0.0000,275.9459,0.0002,0.0000,0.0000,745.0541,745.0541,3.7239,15.7647,0.0000,1966.6000,-1966.6000,0.0510,0.0000,0.0000,0.0000,401.3469,4.9000,1.0000,401.3469,0.0002,0.0000,2367.9469,0.0000,-2367.9469,3.7239,-3.5734,16494.1000,0.0000,16494.1000,0.4276,4457.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4457.8649,0.0000,0.0000,0.0000,12036.2351,12036.2351,11.0720,3.7236,7.3978,-3.6720,-55079.5749,1.9433,380.8323,3.8083,11.0720,3.7238,7.3979,-3.6715,-29372.3459,1.0364,380.7967,3.8080,11.0720,3.7244,7.3982,-3.6721,-25704.3534,0.9070,380.8713,3.8087,3.8867,0.4589,0.0000,0.4589,-75092.6000,-110156.2741,-110156.2741
1892.0000,4.6740,16.7628,1162.7000,67358.6000,-66195.9000,1.7464,264.2500,4.4000,1.0000,14968.5778,4.5000,1.0000,15232.8278,0.1174,0.0000,82327.1778,898.4500,-81428.7278,4.6740,-2.6233,19514.5000,0.0000,19514.5000,0.5059,5274.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5274.1892,0.0218,0.0000,0.0000,14240.3108,14240.3108,4.6740,-3.0533,5267.6000,0.0000,5267.6000,0.1366,1197.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1197.1818,0.0026,0.0000,0.0000,4070.4182,4070.4182,4.6740,-2.6233,1121.3000,0.0000,1121.3000,0.0291,303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,303.0541,0.0002,0.0000,0.0000,818.2459,818.2459,4.6740,16.7148,0.0000,1703.4000,-1703.4000,0.0442,0.0000,0.0000,0.0000,347.6327,4.9000,1.0000,347.6327,0.0002,0.0000,2051.0327,0.0000,-2051.0327,4.6740,-2.6233,15105.5000,0.0000,15105.5000,0.3916,4082.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4082.5676,0.0012,0.0000,0.0000,11022.9324,11022.9324,9.5189,4.6738,7.0963,-1.7777,-26665.0547,1.4269,283.4630,2.8346,9.5189,4.6740,7.0964,-1.7774,-14219.4167,0.7609,283.4363,2.8344,9.5189,4.6745,7.0967,-1.7776,-12443.3817,0.6660,283.4921,2.8349,2.8538,0.1434,0.0000,0.1434,-26890.4000,-53327.8531,-53327.8531
1893.0000,4.5337,16.5073,2070.7000,64355.7000,-62285.0000,1.6685,470.6136,4.4000,1.0000,14301.2667,4.5000,1.0000,14771.8803,0.1027,0.0000,78656.9667,1600.0864,-77056.8803,4.5337,-2.7636,16504.8000,0.0000,16504.8000,0.4279,4460.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4460.7568,0.0163,0.0000,0.0000,12044.0432,12044.0432,4.5337,-3.1936,8055.9000,0.0000,8055.9000,0.2089,1830.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1830.8864,0.0043,0.0000,0.0000,6225.0136,6225.0136,4.5337,-2.7636,645.8000,0.0000,645.8000,0.0167,174.5405,3.7000,1.0000,0.0000,0.0000,0.0000,174.5405,0.0001,0.0000,0.0000,471.2595,471.2595,4.5337,16.5745,0.0000,1373.3000,-1373.3000,0.0356,0.0000,0.0000,0.0000,280.2653,4.9000,1.0000,280.2653,0.0001,0.0000,1653.5653,0.0000,-1653.5653,4.5337,-2.7636,12328.4000,0.0000,12328.4000,0.3196,3332.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3332.0000,0.0000,0.0000,0.0000,8996.4000,8996.4000,9.4699,4.5334,7.0017,-1.6992,-25487.9107,1.3386,267.0771,2.6708,9.4699,4.5337,7.0018,-1.6990,-13591.6528,0.7139,267.0518,2.6705,9.4699,4.5341,7.0020,-1.6992,-11894.1658,0.6248,267.1047,2.6710,2.6773,0.1236,0.0000,0.1236,-26123.4000,-50973.7293,-50973.7293
1894.0000,6.1686,17.6382,4842.4000,49717.7000,-44875.3000,1.2890,1100.5455,4.4000,1.0000,11048.3778,4.5000,1.0000,12148.9232,0.0570,0.0000,60766.0778,3741.8545,-57024.2232,6.1686,-1.1287,16123.2000,0.0000,16123.2000,0.4180,4357.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4357.6216,0.0159,0.0000,0.0000,11765.5784,11765.5784,6.1686,-1.5587,31983.0000,0.0000,31983.0000,0.8292,7268.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7268.8636,0.0413,0.0000,0.0000,24714.1364,24714.1364,6.1686,-1.1287,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0002,0.0000,0.0000,343.9216,343.9216,6.1686,18.2094,0.0000,863.4000,-863.4000,0.0224,0.0000,0.0000,0.0000,176.2041,4.9000,1.0000,176.2041,0.0001,0.0000,1039.6041,0.0000,-1039.6041,6.1686,-1.1287,10741.4000,0.0000,10741.4000,0.2785,2903.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2903.0811,0.0000,0.0000,0.0000,7838.3189,7838.3189,7.3880,6.1684,6.7782,-0.4468,-6702.0999,1.4247,287.1431,2.8714,7.3880,6.1686,6.7783,-0.4467,-3573.3566,0.7598,287.1158,2.8712,7.3880,6.1690,6.7785,-0.4466,-3126.4156,0.6649,287.1730,2.8717,2.8494,0.1145,0.0000,0.1145,13580.2000,-13401.8720,-13401.8720
1895.0000,6.8090,17.6761,7395.9000,42172.9000,-34777.0000,1.0934,1680.8864,4.4000,1.0000,9371.7556,4.5000,1.0000,11052.6419,0.0401,0.0000,51544.6556,5715.0136,-45829.6419,6.8090,-0.4883,16110.1000,0.0000,16110.1000,0.4177,4354.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4354.0811,0.0159,0.0000,0.0000,11756.0189,11756.0189,6.8090,-0.9183,43875.0000,0.0000,43875.0000,1.1375,9971.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9971.5909,0.0723,0.0000,0.0000,33903.4091,33903.4091,6.8090,-0.4883,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0002,0.0000,0.0000,344.8703,344.8703,6.8090,16.9865,110.1000,456.6000,-346.5000,0.0118,25.0227,4.4000,1.0000,93.1837,4.9000,1.0000,118.2064,0.0000,0.0000,549.7837,85.0773,-464.7064,6.8090,-0.4883,5980.6000,0.0000,5980.6000,0.1551,1616.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1616.3784,0.0000,0.0000,0.0000,4364.2216,4364.2216,6.4354,6.8088,6.6221,0.1357,2035.9255,1.4139,287.0045,2.8700,6.4354,6.8091,6.6222,0.1358,1086.5476,0.7540,286.9772,2.8698,6.4354,6.8094,6.6224,0.1360,951.6985,0.6599,287.0347,2.8703,2.8278,0.1285,0.0000,0.1285,31314.8000,4074.1716,4074.1716
1896.0000,7.0347,17.3476,9120.8000,36913.7000,-27792.9000,0.9571,2072.9091,4.4000,1.0000,8203.0444,4.5000,1.0000,10275.9535,0.0295,0.0000,45116.7444,7047.8909,-38068.8535,7.0347,-0.2626,16107.3000,0.0000,16107.3000,0.4176,4353.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4353.3243,0.0146,0.0000,0.0000,11753.9757,11753.9757,7.0347,-0.6926,44179.2000,0.0000,44179.2000,1.1454,10040.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10040.7273,0.0693,0.0000,0.0000,34138.4727,34138.4727,7.0347,-0.2626,474.4000,0.0000,474.4000,0.0123,128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,128.2162,0.0002,0.0000,0.0000,346.1838,346.1838,7.0347,1.3193,1302.9000,217.7000,1085.2000,0.0338,296.1136,4.4000,1.0000,44.4286,4.9000,1.0000,340.5422,0.0001,0.0000,262.1286,1006.7864,744.6578,7.0347,-0.2626,1814.9000,0.0000,1814.9000,0.0471,490.5135,3.7000,1.0000,0.0000,0.0000,0.0000,490.5135,0.0000,0.0000,0.0000,1324.3865,1324.3865,6.0188,7.0345,6.5266,0.3412,5118.3500,1.3066,266.3879,2.6639,6.0188,7.0347,6.5268,0.3413,2730.3257,0.6968,266.3624,2.6636,6.0188,7.0350,6.5269,0.3414,2390.1472,0.6098,266.4161,2.6642,2.6132,0.1136,0.0000,0.1136,35868.1000,10238.8229,10238.8229
1897.0000,7.5014,17.1701,10839.7000,32802.5000,-21962.8000,0.8505,2463.5682,4.4000,1.0000,7289.4444,4.5000,1.0000,9753.0126,0.0233,0.0000,40091.9444,8376.1318,-31715.8126,7.5014,0.2041,16112.5000,0.0000,16112.5000,0.4177,4354.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4354.7297,0.0146,0.0000,0.0000,11757.7703,11757.7703,7.5014,-0.2259,50552.4000,0.0000,50552.4000,1.3107,11489.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11489.1818,0.0885,0.0000,0.0000,39063.2182,39063.2182,7.5014,0.2041,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0002,0.0000,0.0000,340.9297,340.9297,7.5014,0.0104,3211.3000,63.0000,3148.3000,0.0833,729.8409,4.4000,1.0000,12.8571,4.9000,1.0000,742.6981,0.0004,0.0000,75.8571,2481.4591,2405.6019,7.5014,0.2041,1021.0000,0.0000,1021.0000,0.0265,275.9459,3.7000,1.0000,0.0000,0.0000,0.0000,275.9459,0.0000,0.0000,0.0000,745.0541,745.0541,5.3321,7.5012,6.4167,0.7532,11297.2879,1.3504,276.6956,2.7670,5.3321,7.5015,6.4168,0.7532,6025.5136,0.7201,276.6691,2.7667,5.3321,7.5017,6.4169,0.7534,5273.9601,0.6302,276.7251,2.7673,2.7007,0.1271,0.0000,0.1271,49338.6000,22596.7616,22596.7616
1898.0000,7.7339,16.5759,12991.5000,29698.4000,-16706.9000,0.7700,2952.6136,4.4000,1.0000,6599.6444,4.5000,1.0000,9552.2581,0.0186,0.0000,36298.0444,10038.8864,-26259.1581,7.7339,0.4366,16103.9000,0.0000,16103.9000,0.4175,4352.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4352.4054,0.0136,0.0000,0.0000,11751.4946,11751.4946,7.7339,0.0066,49062.9000,0.0000,49062.9000,1.2720,11150.6591,4.4000,1.0000,0.0000,0.0000,0.0000,11150.6591,0.0804,0.0000,0.0000,37912.2409,37912.2409,7.7339,0.4366,475.1000,0.0000,475.1000,0.0123,128.4054,3.7000,1.0000,0.0000,0.0000,0.0000,128.4054,0.0002,0.0000,0.0000,346.6946,346.6946,7.7339,0.0066,5380.1000,0.0000,5380.1000,0.1395,1222.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1222.7500,0.0011,0.0000,0.0000,4157.3500,4157.3500,7.7339,0.4366,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,4.9439,7.7337,6.3388,0.9406,14108.7492,1.3112,269.6332,2.6963,4.9439,7.7340,6.3390,0.9406,7524.8342,0.6992,269.6073,2.6961,4.9439,7.7342,6.3391,0.9409,6586.0493,0.6120,269.6620,2.6966,2.6224,0.1139,0.0000,0.1139,54741.3000,28219.6328,28219.6328
1899.0000,8.1101,15.9843,15116.6000,26865.3000,-11748.7000,0.6965,3435.5909,4.4000,1.0000,5970.0667,4.5000,1.0000,9405.6576,0.0131,0.0000,32835.3667,11681.0091,-21154.3576,8.1101,0.8128,16090.1000,0.0000,16090.1000,0.4172,4348.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4348.6757,0.0150,0.0000,0.0000,11741.4243,11741.4243,8.1101,0.3828,55573.3000,0.0000,55573.3000,1.4408,12630.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12630.2955,0.1033,0.0000,0.0000,42943.0045,42943.0045,8.1101,0.8128,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0003,0.0000,0.0000,340.2000,340.2000,8.1101,0.3828,7502.4000,0.0000,7502.4000,0.1945,1705.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1705.0909,0.0023,0.0000,0.0000,5797.3091,5797.3091,8.1101,0.8128,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,4.3711,8.1099,6.2405,1.3325,19988.1568,1.3861,286.3220,2.8632,4.3711,8.1102,6.2407,1.3325,10660.3184,0.7392,286.2945,2.8629,4.3711,8.1104,6.2408,1.3329,9330.1159,0.6469,286.3528,2.8635,2.7722,0.1341,0.0000,0.1341,68309.5000,39978.5912,39978.5912
1900.0000,7.0996,17.2721,10822.7000,40800.0000,-29977.3000,1.0578,2459.7045,4.4000,1.0000,9066.6667,4.5000,1.0000,11526.3712,0.0387,0.0000,49866.6667,8362.9955,-41503.6712,7.0996,-0.1977,16110.8000,0.0000,16110.8000,0.4177,4354.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4354.2703,0.0174,0.0000,0.0000,11756.5297,11756.5297,7.0996,-0.6276,53429.4000,0.0000,53429.4000,1.3853,12143.0455,4.4000,1.0000,0.0000,0.0000,0.0000,12143.0455,0.1092,0.0000,0.0000,41286.3545,41286.3545,7.0996,-0.1977,475.6000,0.0000,475.6000,0.0123,128.5405,3.7000,1.0000,0.0000,0.0000,0.0000,128.5405,0.0003,0.0000,0.0000,347.0595,347.0595,7.0996,-0.6276,8980.9000,0.0000,8980.9000,0.2328,2041.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2041.1136,0.0034,0.0000,0.0000,6939.7864,6939.7864,7.0996,-0.1977,1020.8000,0.0000,1020.8000,0.0265,275.8919,3.7000,1.0000,0.0000,0.0000,0.0000,275.8919,0.0000,0.0000,0.0000,744.9081,744.9081,5.4798,7.0994,6.2896,0.6523,9784.2536,1.5662,322.7993,3.2280,5.4798,7.0998,6.2898,0.6524,5218.8490,0.8352,322.7683,3.2277,5.4798,7.0999,6.2898,0.6526,4567.8644,0.7310,322.8341,3.2283,3.1324,0.1690,0.0000,0.1690,50040.2000,19570.9670,19570.9670
1901.0000,6.9529,17.4416,11011.4000,49084.4000,-38073.0000,1.2726,2502.5909,4.4000,1.0000,10907.6444,4.5000,1.0000,13410.2354,0.0609,0.0000,59992.0444,8508.8091,-51483.2354,6.9529,-0.3444,16110.5000,0.0000,16110.5000,0.4177,4354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4354.1892,0.0212,0.0000,0.0000,11756.3108,11756.3108,6.9529,-0.7744,60295.2000,0.0000,60295.2000,1.5633,13703.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13703.4545,0.1529,0.0000,0.0000,46591.7455,46591.7455,6.9529,-0.3444,632.3000,0.0000,632.3000,0.0164,170.8919,3.7000,1.0000,0.0000,0.0000,0.0000,170.8919,0.0005,0.0000,0.0000,461.4081,461.4081,6.9529,-0.7744,9832.3000,0.0000,9832.3000,0.2549,2234.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2234.6136,0.0050,0.0000,0.0000,7597.6864,7597.6864,6.9529,-0.3444,5579.4000,0.0000,5579.4000,0.1447,1507.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1507.9459,0.0000,0.0000,0.0000,4071.4541,4071.4541,5.6108,6.9527,6.2817,0.6331,9496.2652,1.8348,378.2868,3.7829,5.6108,6.9530,6.2819,0.6332,5065.4420,0.9785,378.2504,3.7825,5.6108,6.9531,6.2820,0.6334,4433.6623,0.8563,378.3275,3.7833,3.6695,0.2405,0.0000,0.2405,54376.7000,18995.3694,18995.3694
1902.0000,4.9307,16.7846,5027.3000,105469.8000,-100442.5000,2.7345,1142.5682,4.4000,1.0000,23437.7333,4.5000,1.0000,24580.3015,0.3842,0.0000,128907.5333,3884.7318,-125022.8015,4.9307,-2.3666,16090.4000,0.0000,16090.4000,0.4172,4348.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4348.7568,0.0335,0.0000,0.0000,11741.6432,11741.6432,4.9307,-2.7966,34664.4000,0.0000,34664.4000,0.8987,7878.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7878.2727,0.0778,0.0000,0.0000,26786.1273,26786.1273,4.9307,-2.3666,577.5000,0.0000,577.5000,0.0150,156.0811,3.7000,1.0000,0.0000,0.0000,0.0000,156.0811,0.0004,0.0000,0.0000,421.4189,421.4189,4.9307,-2.7966,10401.5000,0.0000,10401.5000,0.2697,2363.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2363.9773,0.0073,0.0000,0.0000,8037.5227,8037.5227,4.9307,-2.3666,18858.6000,0.0000,18858.6000,0.4889,5096.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5096.9189,0.0000,0.0000,0.0000,13761.6811,13761.6811,8.3851,4.9305,6.6578,-2.1426,-32138.8622,2.4120,488.8131,4.8881,8.3851,4.9308,6.6579,-2.1422,-17137.7403,1.2863,488.7664,4.8877,8.3851,4.9310,6.6580,-2.1425,-14997.8058,1.1257,488.8656,4.8887,4.8240,0.5033,0.0000,0.5033,-19850.1000,-64274.4083,-64274.4083
1903.0000,4.6040,16.6533,3149.6000,140714.0000,-137564.4000,3.6483,715.8182,4.4000,1.0000,31269.7778,4.5000,1.0000,31985.5960,0.8432,0.0000,171983.7778,2433.7818,-169549.9960,4.6040,-2.6933,27377.2000,0.0000,27377.2000,0.7098,7399.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7399.2432,0.0941,0.0000,0.0000,19977.9568,19977.9568,4.6040,-3.1232,26476.3000,0.0000,26476.3000,0.6864,6017.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6017.3409,0.0666,0.0000,0.0000,20458.9591,20458.9591,4.6040,-2.6933,1224.4000,0.0000,1224.4000,0.0317,330.9189,3.7000,1.0000,0.0000,0.0000,0.0000,330.9189,0.0011,0.0000,0.0000,893.4811,893.4811,4.6040,-3.1232,10509.3000,0.0000,10509.3000,0.2725,2388.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2388.4773,0.0080,0.0000,0.0000,8120.8227,8120.8227,4.6040,-2.6933,20047.8000,0.0000,20047.8000,0.5198,5418.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5418.3243,0.0000,0.0000,0.0000,14629.4757,14629.4757,9.2636,4.6039,6.9337,-3.5158,-52736.5836,2.9342,587.2275,5.8723,9.2636,4.6041,6.9339,-3.5153,-28122.1143,1.5648,587.1719,5.8717,9.2636,4.6044,6.9340,-3.5158,-24610.6028,1.3695,587.2902,5.8729,5.8685,1.0130,0.0000,1.0130,-51929.4000,-105469.3006,-105469.3006
1904.0000,4.0771,16.2003,1942.3000,151642.1000,-149699.8000,3.9316,441.4318,4.4000,1.0000,33698.2444,4.5000,1.0000,34139.6763,1.0273,0.0000,185340.3444,1500.8682,-183839.4763,4.0771,-3.2202,33404.8000,0.0000,33404.8000,0.8661,9028.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9028.3243,0.1261,0.0000,0.0000,24376.4757,24376.4757,4.0771,9.1062,6223.3000,6858.4000,-635.1000,0.1778,1414.3864,4.4000,1.0000,1399.6735,4.9000,1.0000,2814.0598,0.0102,0.0000,8258.0735,4808.9136,-3449.1598,4.0771,-3.2202,2093.1000,0.0000,2093.1000,0.0543,565.7027,3.7000,1.0000,0.0000,0.0000,0.0000,565.7027,0.0014,0.0000,0.0000,1527.3973,1527.3973,4.0771,-3.6502,10680.2000,0.0000,10680.2000,0.2769,2427.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2427.3182,0.0075,0.0000,0.0000,8252.8818,8252.8818,4.0771,-3.2202,19255.0000,0.0000,19255.0000,0.4992,5204.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5204.0541,0.0000,0.0000,0.0000,14050.9459,14050.9459,10.2879,4.0769,7.1824,-4.6362,-69542.3521,2.9029,574.4480,5.7445,10.2879,4.0771,7.1825,-4.6356,-37084.5604,1.5481,574.3939,5.7439,10.2879,4.0774,7.1827,-4.6363,-32454.0229,1.3549,574.5088,5.7451,5.8059,1.1725,0.0000,1.1725,-84901.8000,-139080.9354,-139080.9354
1905.0000,4.0880,16.2537,1167.1000,159723.0000,-158555.9000,4.1411,265.2500,4.4000,1.0000,35494.0000,4.5000,1.0000,35759.2500,1.1935,0.0000,195217.0000,901.8500,-194315.1500,4.0880,-3.2093,37982.5000,0.0000,37982.5000,0.9848,10265.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10265.5405,0.1637,0.0000,0.0000,27716.9595,27716.9595,4.0880,13.7781,2016.5000,6628.7000,-4612.2000,0.1719,458.2955,4.4000,1.0000,1352.7959,4.9000,1.0000,1811.0914,0.0109,0.0000,7981.4959,1558.2045,-6423.2914,4.0880,-3.2093,2264.7000,0.0000,2264.7000,0.0587,612.0811,3.7000,1.0000,0.0000,0.0000,0.0000,612.0811,0.0016,0.0000,0.0000,1652.6189,1652.6189,4.0880,-3.6389,9783.9000,0.3000,9783.6000,0.2537,2223.6136,4.4000,1.0000,0.0612,4.9000,1.0000,2223.6749,0.0060,0.0000,0.3612,7560.2864,7559.9251,4.0880,-3.2093,16876.6000,0.0000,16876.6000,0.4376,4561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4561.2432,0.0000,0.0000,0.0000,12315.3568,12315.3568,10.5826,4.0878,7.3352,-5.0499,-75748.7775,3.0238,594.2521,5.9425,10.5826,4.0880,7.3353,-5.0493,-40394.4190,1.6126,594.1964,5.9420,10.5826,4.0884,7.3355,-5.0501,-35350.3845,1.4113,594.3145,5.9431,6.0477,1.3756,0.0000,1.3756,-96260.7000,-151493.5811,-151493.5811
1906.0000,4.1763,16.3755,501.1000,168270.5000,-167769.4000,4.3627,113.8864,4.4000,1.0000,37393.4444,4.5000,1.0000,37507.3308,1.3949,0.0000,205663.9444,387.2136,-205276.7308,4.1763,-3.1210,44850.1000,0.0000,44850.1000,1.1628,12121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12121.6486,0.2264,0.0000,0.0000,32728.4514,32728.4514,4.1763,15.9485,212.9000,6124.5000,-5911.6000,0.1588,48.3864,4.4000,1.0000,1249.8980,4.9000,1.0000,1298.2843,0.0112,0.0000,7374.3980,164.5136,-7209.8843,4.1763,-3.1210,2323.1000,0.0000,2323.1000,0.0602,627.8649,3.7000,1.0000,0.0000,0.0000,0.0000,627.8649,0.0017,0.0000,0.0000,1695.2351,1695.2351,4.1763,-3.1752,8379.6000,261.5000,8118.1000,0.2173,1904.4545,4.4000,1.0000,53.3673,4.9000,1.0000,1957.8219,0.0042,0.0000,314.8673,6475.1455,6160.2781,4.1763,-3.1210,15291.0000,0.0000,15291.0000,0.3964,4132.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4132.7027,0.0000,0.0000,0.0000,11158.2973,11158.2973,10.7309,4.1761,7.4535,-5.3583,-80374.3007,3.1791,621.4466,6.2145,10.7309,4.1763,7.4536,-5.3576,-42861.1509,1.6954,621.3885,6.2139,10.7309,4.1767,7.4538,-5.3584,-37508.9016,1.4838,621.5115,6.2151,6.3583,1.6383,0.0000,1.6383,-103098.7000,-160744.3532,-160744.3532
1907.0000,4.1320,16.3487,126.1000,176228.5000,-176102.4000,4.5691,28.6591,4.4000,1.0000,39161.8889,4.5000,1.0000,39190.5480,1.5864,0.0000,215390.3889,97.4409,-215292.9480,4.1320,-3.1653,47143.5000,0.0000,47143.5000,1.2223,12741.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12741.4865,0.2606,0.0000,0.0000,34402.0135,34402.0135,4.1320,16.1728,0.0000,8553.7000,-8553.7000,0.2218,0.0000,0.0000,0.0000,1745.6531,4.9000,1.0000,1745.6531,0.0183,0.0000,10299.3531,0.0000,-10299.3531,4.1320,-3.1653,2751.6000,0.0000,2751.6000,0.0713,743.6757,3.7000,1.0000,0.0000,0.0000,0.0000,743.6757,0.0022,0.0000,0.0000,2007.9243,2007.9243,4.1320,-2.3314,7138.5000,749.3000,6389.2000,0.1851,1622.3864,4.4000,1.0000,152.9184,4.9000,1.0000,1775.3047,0.0026,0.0000,902.2184,5516.1136,4613.8953,4.1320,-3.1653,12318.1000,0.0000,12318.1000,0.3194,3329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3329.2162,0.0000,0.0000,0.0000,8988.8838,8988.8838,11.0410,4.1318,7.5864,-5.8528,-87792.0192,3.2944,640.1462,6.4015,11.0410,4.1320,7.5865,-5.8521,-46816.9289,1.7569,640.0865,6.4009,11.0410,4.1325,7.5867,-5.8529,-40970.6360,1.5376,640.2127,6.4021,6.5889,1.8701,0.0000,1.8701,-116053.7000,-175579.5842,-175579.5842
1908.0000,3.9282,16.1504,0.0000,183427.5000,-183427.5000,4.7557,0.0000,0.0000,0.0000,40761.6667,4.5000,1.0000,40761.6667,1.7348,0.0000,224189.1667,0.0000,-224189.1667,3.9282,-3.3691,40841.5000,0.0000,40841.5000,1.0589,11038.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11038.2432,0.2184,0.0000,0.0000,29803.2568,29803.2568,3.9282,15.9690,0.0000,11245.0000,-11245.0000,0.2915,0.0000,0.0000,0.0000,2294.8980,4.9000,1.0000,2294.8980,0.0256,0.0000,13539.8980,0.0000,-13539.8980,3.9282,-3.3691,3298.2000,0.0000,3298.2000,0.0855,891.4054,3.7000,1.0000,0.0000,0.0000,0.0000,891.4054,0.0028,0.0000,0.0000,2406.7946,2406.7946,3.9282,-1.5451,5727.7000,1072.2000,4655.5000,0.1485,1301.7500,4.4000,1.0000,218.8163,4.9000,1.0000,1520.5663,0.0014,0.0000,1291.0163,4425.9500,3134.9337,3.9282,-3.3691,10732.5000,0.0000,10732.5000,0.2783,2900.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2900.6757,0.0000,0.0000,0.0000,7831.8243,7831.8243,11.5496,3.9280,7.7388,-6.4852,-97278.3802,3.3092,638.6283,6.3863,11.5496,3.9282,7.7389,-6.4845,-51875.9317,1.7647,638.5689,6.3857,11.5496,3.9287,7.7391,-6.4854,-45397.9435,1.5445,638.6943,6.3869,6.6184,1.9831,0.0000,1.9831,-135144.8000,-194552.2553,-194552.2553
1909.0000,4.0496,16.2718,0.0000,191227.3000,-191227.3000,4.9579,0.0000,0.0000,0.0000,42494.9556,4.5000,1.0000,42494.9556,1.9679,0.0000,233722.2556,0.0000,-233722.2556,4.0496,-3.2477,47146.8000,0.0000,47146.8000,1.2224,12742.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12742.3784,0.2884,0.0000,0.0000,34404.4216,34404.4216,4.0496,16.0904,0.0000,12168.8000,-12168.8000,0.3155,0.0000,0.0000,0.0000,2483.4286,4.9000,1.0000,2483.4286,0.0314,0.0000,14652.2286,0.0000,-14652.2286,4.0496,-3.2477,3145.0000,0.0000,3145.0000,0.0815,850.0000,3.7000,1.0000,0.0000,0.0000,0.0000,850.0000,0.0028,0.0000,0.0000,2295.0000,2295.0000,4.0496,0.5424,4241.8000,1486.7000,2755.1000,0.1100,964.0455,4.4000,1.0000,303.4082,4.9000,1.0000,1267.4536,0.0004,0.0000,1790.1082,3277.7545,1487.6464,4.0496,-3.2477,9543.3000,0.0000,9543.3000,0.2474,2579.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2579.2703,0.0000,0.0000,0.0000,6964.0297,6964.0297,11.6475,4.0493,7.8484,-6.7743,-101614.0724,3.4674,665.8715,6.6587,11.6475,4.0495,7.8485,-6.7735,-54188.1157,1.8491,665.8098,6.6581,11.6475,4.0500,7.8487,-6.7745,-47421.1983,1.6183,665.9401,6.6594,6.9347,2.2908,0.0000,2.2908,-140805.9000,-203223.3864,-203223.3864
1910.0000,3.9618,16.1841,0.0000,199221.9000,-199221.9000,5.1652,0.0000,0.0000,0.0000,44271.5333,4.5000,1.0000,44271.5333,2.1749,0.0000,243493.4333,0.0000,-243493.4333,3.9618,-3.3355,44851.5000,0.0000,44851.5000,1.1629,12122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12122.0270,0.2766,0.0000,0.0000,32729.4730,32729.4730,3.9618,16.0027,0.0000,10376.1000,-10376.1000,0.2690,0.0000,0.0000,0.0000,2117.5714,4.9000,1.0000,2117.5714,0.0254,0.0000,12493.6714,0.0000,-12493.6714,3.9618,-3.3355,2068.3000,0.0000,2068.3000,0.0536,559.0000,3.7000,1.0000,0.0000,0.0000,0.0000,559.0000,0.0015,0.0000,0.0000,1509.3000,1509.3000,3.9618,0.6731,3308.5000,1219.6000,2088.9000,0.0858,751.9318,4.4000,1.0000,248.8980,4.9000,1.0000,1000.8298,0.0000,0.0000,1468.4980,2556.5682,1088.0702,3.9618,-3.3355,8354.1000,0.0000,8354.1000,0.2166,2257.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2257.8649,0.0000,0.0000,0.0000,6096.2351,6096.2351,11.9626,3.9616,7.9621,-7.1523,-107284.3689,3.4765,664.2452,6.6425,11.9626,3.9618,7.9622,-7.1515,-57212.1077,1.8540,664.1838,6.6418,11.9626,3.9623,7.9625,-7.1525,-50067.5498,1.6226,664.3134,6.6431,6.9531,2.4783,0.0000,2.4783,-152235.2000,-214564.0264,-214564.0264
1911.0000,3.9493,16.1715,0.0000,206009.6000,-206009.6000,5.3412,0.0000,0.0000,0.0000,45779.9111,4.5000,1.0000,45779.9111,2.3634,0.0000,251789.5111,0.0000,-251789.5111,3.9493,-3.3480,42563.9000,0.0000,42563.9000,1.1035,11503.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11503.7568,0.2654,0.0000,0.0000,31060.1432,31060.1432,3.9493,15.9901,0.0000,11200.7000,-11200.7000,0.2904,0.0000,0.0000,0.0000,2285.8571,4.9000,1.0000,2285.8571,0.0283,0.0000,13486.5571,0.0000,-13486.5571,3.9493,-3.3480,1997.4000,0.0000,1997.4000,0.0518,539.8378,3.7000,1.0000,0.0000,0.0000,0.0000,539.8378,0.0015,0.0000,0.0000,1457.5622,1457.5622,3.9493,3.4694,2272.8000,1368.0000,904.8000,0.0589,516.5455,4.4000,1.0000,279.1837,4.9000,1.0000,795.7291,0.0000,0.0000,1647.1837,1756.2545,109.0709,3.9493,-3.3480,9543.3000,0.0000,9543.3000,0.2474,2579.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2579.2703,0.0000,0.0000,0.0000,6964.0297,6964.0297,12.1984,3.9491,8.0738,-7.5230,-112844.9802,3.5466,674.2681,6.7427,12.1984,3.9492,8.0738,-7.5222,-60177.6120,1.8914,674.2060,6.7421,12.1984,3.9498,8.0741,-7.5232,-52662.6701,1.6553,674.3373,6.7434,7.0933,2.6586,0.0000,2.6586,-162200.9000,-225685.2622,-225685.2622
1912.0000,3.8919,16.1141,0.0000,205467.0000,-205467.0000,5.3271,0.0000,0.0000,0.0000,45659.3333,4.5000,1.0000,45659.3333,2.3167,0.0000,251126.3333,0.0000,-251126.3333,3.8919,-3.4054,36264.1000,0.0000,36264.1000,0.9402,9801.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9801.1081,0.2093,0.0000,0.0000,26462.9919,26462.9919,3.8919,15.9327,0.0000,14030.1000,-14030.1000,0.3638,0.0000,0.0000,0.0000,2863.2857,4.9000,1.0000,2863.2857,0.0367,0.0000,16893.3857,0.0000,-16893.3857,3.8919,-3.4054,2586.6000,0.0000,2586.6000,0.0671,699.0811,3.7000,1.0000,0.0000,0.0000,0.0000,699.0811,0.0021,0.0000,0.0000,1887.5189,1887.5189,3.8919,4.1923,1818.5000,1212.4000,606.1000,0.0471,413.2955,4.4000,1.0000,247.4286,4.9000,1.0000,660.7240,0.0000,0.0000,1459.8286,1405.2045,-54.6240,3.8919,-3.4054,11128.9000,0.0000,11128.9000,0.2885,3007.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3007.8108,0.0000,0.0000,0.0000,8121.0892,8121.0892,12.4288,3.8917,8.1602,-7.7202,-115803.6403,3.5169,666.0448,6.6604,12.4288,3.8918,8.1603,-7.7194,-61755.5628,1.8755,665.9838,6.6598,12.4288,3.8924,8.1606,-7.7205,-54043.5399,1.6414,666.1131,6.6611,7.0338,2.5648,0.0000,2.5648,-168911.4000,-231602.7431,-231602.7431
1913.0000,3.6702,15.8924,0.0000,215907.4000,-215907.4000,5.5978,0.0000,0.0000,0.0000,47979.4222,4.5000,1.0000,47979.4222,2.5691,0.0000,263886.8222,0.0000,-263886.8222,3.6702,-3.6271,23671.2000,0.0000,23671.2000,0.6137,6397.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6397.6216,0.1210,0.0000,0.0000,17273.5784,17273.5784,3.6702,15.7110,0.0000,14641.7000,-14641.7000,0.3796,0.0000,0.0000,0.0000,2988.1020,4.9000,1.0000,2988.1020,0.0360,0.0000,17629.8020,0.0000,-17629.8020,3.6702,-3.6271,1630.7000,0.0000,1630.7000,0.0423,440.7297,3.7000,1.0000,0.0000,0.0000,0.0000,440.7297,0.0012,0.0000,0.0000,1189.9703,1189.9703,3.6702,3.6832,1385.9000,890.9000,495.0000,0.0359,314.9773,4.4000,1.0000,181.8163,4.9000,1.0000,496.7936,0.0000,0.0000,1072.7163,1070.9227,-1.7936,3.6702,-3.6271,14696.5000,0.0000,14696.5000,0.3810,3972.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3972.0270,0.0000,0.0000,0.0000,10724.4730,10724.4730,12.9493,3.6700,8.3097,-8.4112,-126167.3773,3.5252,663.1862,6.6319,12.9493,3.6701,8.3097,-8.4103,-67282.5532,1.8799,663.1258,6.6313,12.9493,3.6707,8.3100,-8.4115,-58880.4658,1.6453,663.2541,6.6325,7.0504,2.7272,0.0000,2.7272,-190055.7000,-252330.3962,-252330.3962
1914.0000,4.0785,16.2735,442.0000,125236.5000,-124794.5000,3.2470,100.4545,4.4000,1.0000,27830.3333,4.5000,1.0000,27930.7879,0.5879,0.0000,153066.8333,341.5455,-152725.2879,4.0785,-3.2188,19497.0000,0.0000,19497.0000,0.5055,5269.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5269.4595,0.0428,0.0000,0.0000,14227.5405,14227.5405,4.0785,-2.6585,1955.3000,160.8000,1794.5000,0.0507,444.3864,4.4000,1.0000,32.8163,4.9000,1.0000,477.2027,0.0014,0.0000,193.6163,1510.9136,1317.2973,4.0785,-3.2188,1352.2000,0.0000,1352.2000,0.0351,365.4595,3.7000,1.0000,0.0000,0.0000,0.0000,365.4595,0.0004,0.0000,0.0000,986.7405,986.7405,4.0785,2.7887,1635.7000,874.5000,761.2000,0.0424,371.7500,4.4000,1.0000,178.4694,4.9000,1.0000,550.2194,0.0002,0.0000,1052.9694,1263.9500,210.9806,4.0785,-3.2188,17273.0000,0.0000,17273.0000,0.4478,4668.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4668.3784,0.0000,0.0000,0.0000,12604.6216,12604.6216,11.4687,4.0783,7.7735,-4.1127,-61690.5391,2.1642,417.0167,4.1702,11.4687,4.0785,7.7736,-4.1123,-32898.1445,1.1542,416.9785,4.1698,11.4687,4.0791,7.7739,-4.1128,-28789.4237,1.0101,417.0592,4.1706,4.3285,0.6326,0.0000,0.6326,-84116.6000,-123378.1073,-123378.1073
1915.0000,4.1927,16.3408,1162.6000,121109.9000,-119947.3000,3.1400,264.2273,4.4000,1.0000,26913.3111,4.5000,1.0000,27177.5384,0.5402,0.0000,148023.2111,898.3727,-147124.8384,4.1927,-3.1046,19494.9000,0.0000,19494.9000,0.5054,5268.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5268.8919,0.0421,0.0000,0.0000,14226.0081,14226.0081,4.1927,-3.5346,5778.3000,0.0000,5778.3000,0.1498,1313.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1313.2500,0.0051,0.0000,0.0000,4465.0500,4465.0500,4.1927,-3.1046,1019.6000,0.0000,1019.6000,0.0264,275.5676,3.7000,1.0000,0.0000,0.0000,0.0000,275.5676,0.0003,0.0000,0.0000,744.0324,744.0324,4.1927,-0.2658,2549.8000,692.2000,1857.6000,0.0661,579.5000,4.4000,1.0000,141.2653,4.9000,1.0000,720.7653,0.0004,0.0000,833.4653,1970.3000,1136.8347,4.1927,-3.1046,16480.2000,0.0000,16480.2000,0.4273,4454.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4454.1081,0.0000,0.0000,0.0000,12026.0919,12026.0919,11.0740,4.1925,7.6333,-3.8177,-57264.8744,2.1575,418.3505,4.1835,11.0740,4.1927,7.6333,-3.8172,-30537.9182,1.1506,418.3120,4.1831,11.0740,4.1932,7.6336,-3.8177,-26724.0287,1.0070,418.3934,4.1839,4.3151,0.5880,0.0000,0.5880,-75316.7000,-114526.8213,-114526.8213
1916.0000,5.1333,16.9897,3728.5000,78761.7000,-75033.2000,2.0420,847.3864,4.4000,1.0000,17502.6000,4.5000,1.0000,18349.9864,0.1773,0.0000,96264.3000,2881.1136,-93383.1864,5.1333,-2.1640,19487.4000,0.0000,19487.4000,0.5052,5266.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5266.8649,0.0271,0.0000,0.0000,14220.5351,14220.5351,5.1333,-2.5939,11609.4000,0.0000,11609.4000,0.3010,2638.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2638.5000,0.0097,0.0000,0.0000,8970.9000,8970.9000,5.1333,-2.1640,1119.9000,0.0000,1119.9000,0.0290,302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,302.6757,0.0003,0.0000,0.0000,817.2243,817.2243,5.1333,-0.6040,3568.1000,589.7000,2978.4000,0.0925,810.9318,4.4000,1.0000,120.3469,4.9000,1.0000,931.2788,0.0008,0.0000,710.0469,2757.1682,2047.1212,5.1333,-2.1640,15092.8000,0.0000,15092.8000,0.3913,4079.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4079.1351,0.0002,0.0000,0.0000,11013.6649,11013.6649,9.4772,5.1331,7.3052,-1.8772,-28158.0698,1.6806,330.7176,3.3072,9.4772,5.1333,7.3052,-1.8770,-15015.7236,0.8962,330.6869,3.3069,9.4772,5.1338,7.3055,-1.8771,-13139.9475,0.7844,330.7517,3.3075,3.3611,0.2154,0.0000,0.2154,-24745.3000,-56313.7408,-56313.7408
1917.0000,4.9854,16.7257,4725.3000,75768.9000,-71043.6000,1.9644,1073.9318,4.4000,1.0000,16837.5333,4.5000,1.0000,17911.4652,0.1578,0.0000,92606.4333,3651.3682,-88955.0652,4.9854,-2.3119,16500.6000,0.0000,16500.6000,0.4278,4459.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4459.6216,0.0203,0.0000,0.0000,12040.9784,12040.9784,4.9854,-2.7419,12852.4000,0.0000,12852.4000,0.3332,2921.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2921.0000,0.0105,0.0000,0.0000,9931.4000,9931.4000,4.9854,-2.3119,646.1000,0.0000,646.1000,0.0168,174.6216,3.7000,1.0000,0.0000,0.0000,0.0000,174.6216,0.0002,0.0000,0.0000,471.4784,471.4784,4.9854,-1.5905,4821.0000,461.0000,4360.0000,0.1250,1095.6818,4.4000,1.0000,94.0816,4.9000,1.0000,1189.7635,0.0011,0.0000,555.0816,3725.3182,3170.2365,4.9854,-2.3119,12318.1000,0.0000,12318.1000,0.3194,3329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3329.2162,0.0000,0.0000,0.0000,8988.8838,8988.8838,9.4076,4.9852,7.1964,-1.8118,-27177.1446,1.5933,315.0886,3.1509,9.4076,4.9854,7.1965,-1.8116,-14492.5913,0.8497,315.0592,3.1506,9.4076,4.9858,7.1967,-1.8118,-12682.3521,0.7436,315.1214,3.1512,3.1866,0.1900,0.0000,0.1900,-24366.4000,-54352.0881,-54352.0881
1918.0000,6.2579,17.5580,7406.2000,62063.1000,-54656.9000,1.6091,1683.2273,4.4000,1.0000,13791.8000,4.5000,1.0000,15475.0273,0.0994,0.0000,75854.9000,5722.9727,-70131.9273,6.2579,-1.0394,16091.5000,0.0000,16091.5000,0.4172,4349.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4349.0541,0.0198,0.0000,0.0000,11742.4459,11742.4459,6.2579,-1.4694,34702.8000,0.0000,34702.8000,0.8997,7887.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7887.0000,0.0553,0.0000,0.0000,26815.8000,26815.8000,6.2579,-1.0394,478.5000,0.0000,478.5000,0.0124,129.3243,3.7000,1.0000,0.0000,0.0000,0.0000,129.3243,0.0002,0.0000,0.0000,349.1757,349.1757,6.2579,-1.0074,6595.6000,253.1000,6342.5000,0.1710,1499.0000,4.4000,1.0000,51.6531,4.9000,1.0000,1550.6531,0.0023,0.0000,304.7531,5096.6000,4791.8469,6.2579,-1.0394,10732.5000,0.0000,10732.5000,0.2783,2900.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2900.6757,0.0000,0.0000,0.0000,7831.8243,7831.8243,7.6814,6.2577,6.9695,-0.6201,-9301.6065,1.6938,338.4367,3.3844,7.6814,6.2579,6.9696,-0.6200,-4959.7453,0.9033,338.4051,3.3841,7.6814,6.2583,6.9698,-0.6199,-4339.4826,0.7906,338.4723,3.3847,3.3877,0.1770,0.0000,0.1770,13690.9000,-18600.8344,-18600.8344
1919.0000,6.6195,17.5813,9053.8000,55505.8000,-46452.0000,1.4391,2057.6818,4.4000,1.0000,12334.6222,4.5000,1.0000,14392.3040,0.0770,0.0000,67840.4222,6996.1182,-60844.3040,6.6195,-0.6778,16112.1000,0.0000,16112.1000,0.4177,4354.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4354.6216,0.0193,0.0000,0.0000,11757.4784,11757.4784,6.6195,-1.1078,41910.6000,0.0000,41910.6000,1.0866,9525.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9525.1364,0.0760,0.0000,0.0000,32385.4636,32385.4636,6.6195,-0.6778,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0003,0.0000,0.0000,339.7622,339.7622,6.6195,-1.0594,8726.4000,35.1000,8691.3000,0.2262,1983.2727,4.4000,1.0000,7.1633,4.9000,1.0000,1990.4360,0.0036,0.0000,42.2633,6743.1273,6700.8640,6.6195,-0.6778,5975.7000,0.0000,5975.7000,0.1549,1615.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1615.0541,0.0000,0.0000,0.0000,4360.6459,4360.6459,7.0313,6.6193,6.8253,-0.1767,-2651.1782,1.6683,335.5331,3.3553,7.0313,6.6195,6.8254,-0.1766,-1413.1539,0.8897,335.5018,3.3550,7.0313,6.6198,6.8256,-0.1765,-1235.7579,0.7786,335.5688,3.3557,3.3367,0.1761,0.0000,0.1761,26703.3000,-5300.0899,-5300.0899
1920.0000,6.7657,17.3672,10518.6000,50152.7000,-39634.1000,1.3003,2390.5909,4.4000,1.0000,11145.0444,4.5000,1.0000,13535.6354,0.0602,0.0000,61297.7444,8128.0091,-53169.7354,6.7657,-0.5316,16107.7000,0.0000,16107.7000,0.4176,4353.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4353.4324,0.0178,0.0000,0.0000,11754.2676,11754.2676,6.7657,-0.9616,41723.4000,0.0000,41723.4000,1.0818,9482.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9482.5909,0.0718,0.0000,0.0000,32240.8091,32240.8091,6.7657,-0.5316,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0003,0.0000,0.0000,348.1541,348.1541,6.7657,-0.9616,10915.1000,0.0000,10915.1000,0.2830,2480.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2480.7045,0.0049,0.0000,0.0000,8434.3955,8434.3955,6.7657,-0.5316,1813.6000,0.0000,1813.6000,0.0470,490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,490.1622,0.0000,0.0000,0.0000,1323.4378,1323.4378,6.6888,6.7655,6.7272,0.0310,464.6477,1.5710,317.3775,3.1738,6.6888,6.7657,6.7273,0.0311,248.4304,0.8378,317.3479,3.1735,6.6888,6.7660,6.7274,0.0312,218.2506,0.7332,317.4116,3.1741,3.1421,0.1549,0.0000,0.1549,31402.8000,931.3287,931.3287
1921.0000,7.1776,17.2784,12375.0000,45075.6000,-32700.6000,1.1687,2812.5000,4.4000,1.0000,10016.8000,4.5000,1.0000,12829.3000,0.0478,0.0000,55092.4000,9562.5000,-45529.9000,7.1776,-0.1197,16078.7000,0.0000,16078.7000,0.4169,4345.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4345.5946,0.0176,0.0000,0.0000,11733.1054,11733.1054,7.1776,-0.5497,48403.7000,0.0000,48403.7000,1.2550,11000.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11000.8409,0.0928,0.0000,0.0000,37402.8591,37402.8591,7.1776,-0.1197,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0003,0.0000,0.0000,338.8135,338.8135,7.1776,-0.5497,12001.0000,0.0000,12001.0000,0.3111,2727.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2727.5000,0.0061,0.0000,0.0000,9273.5000,9273.5000,7.1776,-0.1197,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,6.0428,7.1775,6.6101,0.4654,6980.4653,1.5951,323.9578,3.2396,6.0428,7.1777,6.6102,0.4654,3723.2313,0.8506,323.9275,3.2393,6.0428,7.1779,6.6104,0.4656,3259.2247,0.7444,323.9928,3.2399,3.1901,0.1646,0.0000,0.1646,45267.4000,13962.9213,13962.9213
1922.0000,7.4389,16.8836,14509.0000,40364.8000,-25855.8000,1.0465,3297.5000,4.4000,1.0000,8969.9556,4.5000,1.0000,12267.4556,0.0370,0.0000,49334.7556,11211.5000,-38123.2556,7.4389,0.1416,16094.4000,0.0000,16094.4000,0.4173,4349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4349.8378,0.0163,0.0000,0.0000,11744.5622,11744.5622,7.4389,-0.2884,48163.5000,0.0000,48163.5000,1.2487,10946.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10946.2500,0.0879,0.0000,0.0000,37217.2500,37217.2500,7.4389,0.1416,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0003,0.0000,0.0000,348.1541,348.1541,7.4389,-0.2884,13555.8000,0.0000,13555.8000,0.3515,3080.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3080.8636,0.0075,0.0000,0.0000,10474.9364,10474.9364,7.4389,0.1416,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,5.5937,7.4387,6.5162,0.7324,10985.3102,1.5437,314.8749,3.1487,5.5937,7.4389,6.5163,0.7324,5858.9535,0.8232,314.8455,3.1485,5.5937,7.4392,6.5164,0.7326,5128.2482,0.7205,314.9092,3.1491,3.0874,0.1490,0.0000,0.1490,52861.0000,21972.5119,21972.5119
1923.0000,7.8349,16.5647,16305.0000,36075.2000,-19770.2000,0.9353,3705.6818,4.4000,1.0000,8016.7111,4.5000,1.0000,11722.3929,0.0296,0.0000,44091.9111,12599.3182,-31492.5929,7.8349,0.5377,16098.5000,0.0000,16098.5000,0.4174,4350.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4350.9459,0.0165,0.0000,0.0000,11747.5541,11747.5541,7.8349,0.1077,55430.5000,0.0000,55430.5000,1.4371,12597.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12597.8409,0.1137,0.0000,0.0000,42832.6591,42832.6591,7.8349,0.5377,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0003,0.0000,0.0000,338.9595,338.9595,7.8349,0.1077,15084.5000,0.0000,15084.5000,0.3911,3428.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3428.2955,0.0097,0.0000,0.0000,11656.2045,11656.2045,7.8349,0.5377,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,4.9709,7.8348,6.4029,1.1797,17695.8559,1.6020,328.4678,3.2847,4.9709,7.8350,6.4030,1.1797,9437.6336,0.8543,328.4370,3.2844,4.9709,7.8352,6.4030,1.1800,8260.1597,0.7477,328.5038,3.2850,3.2040,0.1698,0.0000,0.1698,67733.8000,35393.6491,35393.6491
1924.0000,6.8343,17.2915,12160.9000,53242.1000,-41081.2000,1.3804,2763.8409,4.4000,1.0000,11831.5778,4.5000,1.0000,14595.4187,0.0720,0.0000,65073.6778,9397.0591,-55676.6187,6.8343,-0.4630,16081.4000,0.0000,16081.4000,0.4169,4346.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4346.3243,0.0209,0.0000,0.0000,11735.0757,11735.0757,6.8343,-0.8930,52890.3000,0.0000,52890.3000,1.3713,12020.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12020.5227,0.1210,0.0000,0.0000,40869.7773,40869.7773,6.8343,-0.4630,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0004,0.0000,0.0000,347.8622,347.8622,6.8343,-0.8930,15856.5000,0.0000,15856.5000,0.4111,3603.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3603.7500,0.0115,0.0000,0.0000,12252.7500,12252.7500,6.8343,-0.4630,1020.1000,0.0000,1020.1000,0.0264,275.7027,3.7000,1.0000,0.0000,0.0000,0.0000,275.7027,0.0000,0.0000,0.0000,744.3973,744.3973,6.0982,6.8341,6.4662,0.3424,5135.6276,1.8093,369.8886,3.6989,6.0982,6.8344,6.4663,0.3424,2739.5093,0.9649,369.8540,3.6985,6.0982,6.8345,6.4664,0.3426,2398.1068,0.8444,369.9293,3.6993,3.6185,0.2259,0.0000,0.2259,45243.8000,10273.2437,10273.2437
1925.0000,6.7221,17.4241,11918.5000,60584.5000,-48666.0000,1.5708,2708.7500,4.4000,1.0000,13463.2222,4.5000,1.0000,16171.9722,0.0997,0.0000,74047.7222,9209.7500,-64837.9722,6.7221,-0.5752,16086.9000,0.0000,16086.9000,0.4171,4347.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4347.8108,0.0242,0.0000,0.0000,11739.0892,11739.0892,6.7221,-1.0052,57637.5000,0.0000,57637.5000,1.4944,13099.4318,4.4000,1.0000,0.0000,0.0000,0.0000,13099.4318,0.1541,0.0000,0.0000,44538.0682,44538.0682,6.7221,-0.5752,633.3000,0.0000,633.3000,0.0164,171.1622,3.7000,1.0000,0.0000,0.0000,0.0000,171.1622,0.0006,0.0000,0.0000,462.1378,462.1378,6.7221,-1.0052,15579.8000,0.0000,15579.8000,0.4039,3540.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3540.8636,0.0127,0.0000,0.0000,12038.9364,12038.9364,6.7221,-0.5752,5574.6000,0.0000,5574.6000,0.1445,1506.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1506.6486,0.0000,0.0000,0.0000,4067.9514,4067.9514,6.2090,6.7219,6.4655,0.2669,4003.0462,2.0235,413.7091,4.1371,6.2090,6.7221,6.4656,0.2669,2135.5707,1.0791,413.6705,4.1367,6.2090,6.7223,6.4657,0.2671,1869.5938,0.9444,413.7548,4.1375,4.0471,0.2912,0.0000,0.2912,46846.1000,8008.2107,8008.2107
1926.0000,4.9551,16.8096,5512.2000,115838.9000,-110326.7000,3.0033,1252.7727,4.4000,1.0000,25741.9778,4.5000,1.0000,26994.7505,0.4897,0.0000,141580.8778,4259.4273,-137321.4505,4.9551,-2.3422,16098.8000,0.0000,16098.8000,0.4174,4351.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4351.0270,0.0368,0.0000,0.0000,11747.7730,11747.7730,4.9551,-2.7722,32856.7000,0.0000,32856.7000,0.8519,7467.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7467.4318,0.0759,0.0000,0.0000,25389.2682,25389.2682,4.9551,-2.3422,574.0000,0.0000,574.0000,0.0149,155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,155.1351,0.0005,0.0000,0.0000,418.8649,418.8649,4.9551,-2.7722,14422.1000,0.0000,14422.1000,0.3739,3277.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3277.7500,0.0136,0.0000,0.0000,11144.3500,11144.3500,4.9551,-2.3422,18842.1000,0.0000,18842.1000,0.4885,5092.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5092.4595,0.0000,0.0000,0.0000,13749.6405,13749.6405,8.7244,4.9550,6.8397,-2.4958,-37436.8936,2.5749,517.5300,5.1753,8.7244,4.9551,6.8398,-2.4955,-19963.7181,1.3732,517.4821,5.1748,8.7244,4.9553,6.8399,-2.4958,-17470.9423,1.2018,517.5870,5.1759,5.1499,0.6164,0.0000,0.6164,-27533.0000,-74871.5539,-74871.5539
1927.0000,4.6300,16.6921,3141.3000,151620.2000,-148478.9000,3.9310,713.9318,4.4000,1.0000,33693.3778,4.5000,1.0000,34407.3096,1.0224,0.0000,185313.5778,2427.3682,-182886.2096,4.6300,-2.6673,27349.3000,0.0000,27349.3000,0.7091,7391.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7391.7027,0.1008,0.0000,0.0000,19957.5973,19957.5973,4.6300,-3.0973,23541.0000,0.0000,23541.0000,0.6103,5350.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5350.2273,0.0584,0.0000,0.0000,18190.7727,18190.7727,4.6300,-2.6673,1228.6000,0.0000,1228.6000,0.0319,332.0541,3.7000,1.0000,0.0000,0.0000,0.0000,332.0541,0.0012,0.0000,0.0000,896.5459,896.5459,4.6300,-3.0973,13774.1000,0.0000,13774.1000,0.3571,3130.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3130.4773,0.0135,0.0000,0.0000,10643.6227,10643.6227,4.6300,-2.6673,20030.2000,0.0000,20030.2000,0.5193,5413.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5413.5676,0.0000,0.0000,0.0000,14616.6324,14616.6324,9.6220,4.6299,7.1259,-3.9528,-59291.7340,3.0794,610.9202,6.1092,9.6220,4.6300,7.1260,-3.9523,-31618.6845,1.6422,610.8642,6.1086,9.6220,4.6303,7.1261,-3.9529,-27670.6200,1.4372,610.9872,6.1099,6.1588,1.1962,0.0000,1.1962,-62555.7000,-118581.0385,-118581.0385
