Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1928.0000,4.1984,16.3276,1948.6000,161916.6000,-159968.0000,4.1980,442.8636,4.4000,1.0000,35981.4667,4.5000,1.0000,36424.3303,1.2208,0.0000,197898.0667,1505.7364,-196392.3303,4.1984,-3.0989,33375.7000,0.0000,33375.7000,0.8653,9020.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9020.4595,0.1361,0.0000,0.0000,24355.2405,24355.2405,4.1984,11.4880,4484.3000,7293.2000,-2808.9000,0.1891,1019.1591,4.4000,1.0000,1488.4082,4.9000,1.0000,2507.5673,0.0119,0.0000,8781.6082,3465.1409,-5316.4673,4.1984,-3.0989,2087.2000,0.0000,2087.2000,0.0541,564.1081,3.7000,1.0000,0.0000,0.0000,0.0000,564.1081,0.0016,0.0000,0.0000,1523.0919,1523.0919,4.1984,-3.5289,14034.8000,0.0000,14034.8000,0.3639,3189.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3189.7273,0.0132,0.0000,0.0000,10845.0727,10845.0727,4.1984,-3.0989,19238.2000,0.0000,19238.2000,0.4988,5199.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5199.5135,0.0000,0.0000,0.0000,14038.6865,14038.6865,10.5422,4.1983,7.3702,-5.0316,-75474.4883,3.0846,605.2336,6.0523,10.5422,4.1984,7.3703,-5.0311,-40248.9309,1.6450,605.1786,6.0518,10.5422,4.1987,7.3704,-5.0319,-35223.2867,1.4396,605.2997,6.0530,6.1692,1.3836,0.0000,1.3836,-94041.0000,-150946.7059,-150946.7059
1929.0000,4.2298,16.4022,1102.8000,170971.5000,-169868.7000,4.4328,250.6364,4.4000,1.0000,37993.6667,4.5000,1.0000,38244.3030,1.4272,0.0000,208965.1667,852.1636,-208113.0030,4.2298,-3.0675,37956.5000,0.0000,37956.5000,0.9841,10258.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10258.5135,0.1771,0.0000,0.0000,27697.9865,27697.9865,4.2298,15.0245,1164.2000,7219.2000,-6055.0000,0.1872,264.5909,4.4000,1.0000,1473.3061,4.9000,1.0000,1737.8970,0.0131,0.0000,8692.5061,899.6091,-7792.8970,4.2298,-3.0675,2267.3000,0.0000,2267.3000,0.0588,612.7838,3.7000,1.0000,0.0000,0.0000,0.0000,612.7838,0.0018,0.0000,0.0000,1654.5162,1654.5162,4.2298,-3.4975,13417.6000,0.0000,13417.6000,0.3479,3049.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3049.4545,0.0118,0.0000,0.0000,10368.1455,10368.1455,4.2298,-3.0675,16861.9000,0.0000,16861.9000,0.4372,4557.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4557.2703,0.0000,0.0000,0.0000,12304.6297,12304.6297,10.8195,4.2297,7.5246,-5.4628,-81941.4647,3.2239,628.1879,6.2819,10.8195,4.2297,7.5246,-5.4622,-43697.8311,1.7193,628.1312,6.2813,10.8195,4.2301,7.5248,-5.4630,-38241.3264,1.5047,628.2561,6.2826,6.4479,1.6310,0.0000,1.6310,-105420.4000,-163880.6222,-163880.6222
1930.0000,4.3482,16.5460,570.0000,180381.7000,-179811.7000,4.6767,129.5455,4.4000,1.0000,40084.8222,4.5000,1.0000,40214.3677,1.6726,0.0000,220466.5222,440.4545,-220026.0677,4.3482,-2.9491,44816.6000,0.0000,44816.6000,1.1620,12112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12112.5946,0.2444,0.0000,0.0000,32704.0054,32704.0054,4.3482,15.7899,496.3000,6401.9000,-5905.6000,0.1660,112.7955,4.4000,1.0000,1306.5102,4.9000,1.0000,1419.3057,0.0127,0.0000,7708.4102,383.5045,-7324.9057,4.3482,-2.9491,2317.5000,0.0000,2317.5000,0.0601,626.3514,3.7000,1.0000,0.0000,0.0000,0.0000,626.3514,0.0020,0.0000,0.0000,1691.1486,1691.1486,4.3482,-3.3791,12454.5000,0.0000,12454.5000,0.3229,2830.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2830.5682,0.0099,0.0000,0.0000,9623.9318,9623.9318,4.3482,-2.9491,15277.7000,0.0000,15277.7000,0.3961,4129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4129.1081,0.0000,0.0000,0.0000,11148.5919,11148.5919,10.9288,4.3481,7.6385,-5.7395,-86092.8442,3.3919,657.5379,6.5754,10.9288,4.3481,7.6385,-5.7390,-45911.8108,1.8088,657.4789,6.5748,10.9288,4.3485,7.6387,-5.7398,-40178.6406,1.5831,657.6091,6.5761,6.7838,1.9416,0.0000,1.9416,-110851.0000,-172183.2956,-172183.2956
1931.0000,4.3431,16.5545,257.1000,184201.2000,-183944.1000,4.7758,58.4318,4.4000,1.0000,40933.6000,4.5000,1.0000,40992.0318,1.7867,0.0000,225134.8000,198.6682,-224936.1318,4.3431,-2.9542,47101.4000,0.0000,47101.4000,1.2212,12730.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12730.1081,0.2782,0.0000,0.0000,34371.2919,34371.2919,4.3431,16.2644,206.6000,13363.3000,-13156.7000,0.3465,46.9545,4.4000,1.0000,2727.2041,4.9000,1.0000,2774.1586,0.0351,0.0000,16090.5041,159.6455,-15930.8586,4.3431,-2.9542,2752.4000,0.0000,2752.4000,0.0714,743.8919,3.7000,1.0000,0.0000,0.0000,0.0000,743.8919,0.0029,0.0000,0.0000,2008.5081,2008.5081,4.3431,-3.3842,12156.8000,0.0000,12156.8000,0.3152,2762.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2762.9091,0.0093,0.0000,0.0000,9393.8909,9393.8909,4.3431,-2.9542,12307.4000,0.0000,12307.4000,0.3191,3326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3326.3243,0.0000,0.0000,0.0000,8981.0757,8981.0757,11.1884,4.3430,7.7657,-6.2038,-93057.3465,3.5245,679.3623,6.7936,11.1884,4.3430,7.7657,-6.2032,-49625.9664,1.8796,679.3014,6.7930,11.1884,4.3434,7.7659,-6.2041,-43428.9109,1.6450,679.4356,6.7944,7.0491,2.1121,0.0000,2.1121,-122782.8000,-186112.2239,-186112.2239
1932.0000,4.1322,16.3522,60.8000,208053.3000,-207992.5000,5.3942,13.8182,4.4000,1.0000,46234.0667,4.5000,1.0000,46247.8848,2.4413,0.0000,254287.3667,46.9818,-254240.3848,4.1322,-3.1651,40816.7000,0.0000,40816.7000,1.0582,11031.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11031.5405,0.2666,0.0000,0.0000,29785.1595,29785.1595,4.1322,16.0634,372.0000,26225.1000,-25853.1000,0.6799,84.5455,4.4000,1.0000,5352.0612,4.9000,1.0000,5436.6067,0.1013,0.0000,31577.1612,287.4545,-31289.7067,4.1322,-3.1651,3292.0000,0.0000,3292.0000,0.0854,889.7297,3.7000,1.0000,0.0000,0.0000,0.0000,889.7297,0.0046,0.0000,0.0000,2402.2703,2402.2703,4.1322,-3.5950,11711.1000,0.0000,11711.1000,0.3036,2661.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2661.6136,0.0090,0.0000,0.0000,9049.4864,9049.4864,4.1322,-3.1651,10723.2000,0.0000,10723.2000,0.2780,2898.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2898.1622,0.0000,0.0000,0.0000,7825.0378,7825.0378,11.9930,4.1321,8.0625,-7.8824,-118235.3566,3.8997,741.7575,7.4176,11.9930,4.1321,8.0625,-7.8817,-63053.2039,2.0796,741.6915,7.4169,11.9930,4.1326,8.0628,-7.8828,-55179.5771,1.8201,741.8373,7.4184,7.7994,2.8228,0.0000,2.8228,-167302.6000,-236468.1376,-236468.1376
1933.0000,4.3101,16.5324,0.0000,216472.6000,-216472.6000,5.6125,0.0000,0.0000,0.0000,48105.0222,4.5000,1.0000,48105.0222,2.7513,0.0000,264577.6222,0.0000,-264577.6222,4.3101,-2.9872,47100.6000,0.0000,47100.6000,1.2212,12729.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12729.8919,0.3488,0.0000,0.0000,34370.7081,34370.7081,4.3101,16.3509,0.0000,27617.5000,-27617.5000,0.7160,0.0000,0.0000,0.0000,5636.2245,4.9000,1.0000,5636.2245,0.1185,0.0000,33253.7245,0.0000,-33253.7245,4.3101,-2.9872,3145.0000,0.0000,3145.0000,0.0815,850.0000,3.7000,1.0000,0.0000,0.0000,0.0000,850.0000,0.0047,0.0000,0.0000,2295.0000,2295.0000,4.3101,-3.4171,11104.4000,0.0000,11104.4000,0.2879,2523.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2523.7273,0.0077,0.0000,0.0000,8580.6727,8580.6727,4.3101,-2.9872,9535.1000,0.0000,9535.1000,0.2472,2577.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2577.0541,0.0000,0.0000,0.0000,6958.0459,6958.0459,12.1084,4.3100,8.2092,-8.1877,-122814.8037,4.0831,771.5964,7.7160,12.1084,4.3100,8.2092,-8.1869,-65495.5291,2.1775,771.5280,7.7153,12.1084,4.3105,8.2095,-8.1881,-57316.5872,1.9057,771.6790,7.7168,8.1663,3.2310,0.0000,3.2310,-173205.0000,-245626.9199,-245626.9199
1934.0000,4.2951,16.5173,0.0000,221751.4000,-221751.4000,5.7493,0.0000,0.0000,0.0000,49278.0889,4.5000,1.0000,49278.0889,2.8991,0.0000,271029.4889,0.0000,-271029.4889,4.2951,-3.0022,44820.4000,0.0000,44820.4000,1.1621,12113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12113.6216,0.3217,0.0000,0.0000,32706.7784,32706.7784,4.2951,16.3359,0.0000,18562.2000,-18562.2000,0.4813,0.0000,0.0000,0.0000,3788.2041,4.9000,1.0000,3788.2041,0.0644,0.0000,22350.4041,0.0000,-22350.4041,4.2951,-3.0022,2063.9000,0.0000,2063.9000,0.0535,557.8108,3.7000,1.0000,0.0000,0.0000,0.0000,557.8108,0.0024,0.0000,0.0000,1506.0892,1506.0892,4.2951,-3.4322,10931.0000,0.0000,10931.0000,0.2834,2484.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2484.3182,0.0064,0.0000,0.0000,8446.6818,8446.6818,4.2951,-3.0022,8346.9000,0.0000,8346.9000,0.2164,2255.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2255.9189,0.0000,0.0000,0.0000,6090.9811,6090.9811,12.2771,4.2950,8.2860,-8.1544,-122315.9505,3.9730,748.2140,7.4821,12.2771,4.2949,8.2860,-8.1537,-65229.6442,2.1187,748.1480,7.4815,12.2771,4.2955,8.2863,-8.1548,-57083.7678,1.8543,748.2939,7.4829,7.9460,3.2940,0.0000,3.2940,-174151.4000,-244629.3625,-244629.3625
1935.0000,4.3143,16.5365,0.0000,233119.9000,-233119.9000,6.0441,0.0000,0.0000,0.0000,51804.4222,4.5000,1.0000,51804.4222,3.2967,0.0000,284924.3222,0.0000,-284924.3222,4.3143,-2.9830,42528.5000,0.0000,42528.5000,1.1026,11494.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11494.1892,0.3172,0.0000,0.0000,31034.3108,31034.3108,4.3143,16.3551,0.0000,20901.5000,-20901.5000,0.5419,0.0000,0.0000,0.0000,4265.6122,4.9000,1.0000,4265.6122,0.0790,0.0000,25167.1122,0.0000,-25167.1122,4.3143,-2.9830,2000.8000,0.0000,2000.8000,0.0519,540.7568,3.7000,1.0000,0.0000,0.0000,0.0000,540.7568,0.0025,0.0000,0.0000,1460.0432,1460.0432,4.3143,-3.4130,10725.8000,0.0000,10725.8000,0.2781,2437.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2437.6818,0.0063,0.0000,0.0000,8288.1182,8288.1182,4.3143,-2.9830,9535.1000,0.0000,9535.1000,0.2472,2577.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2577.0541,0.0000,0.0000,0.0000,6958.0459,6958.0459,12.5433,4.3142,8.4288,-8.7451,-131176.6969,4.1329,773.4113,7.7341,12.5433,4.3141,8.4287,-8.7444,-69955.1343,2.2040,773.3435,7.7334,12.5433,4.3147,8.4290,-8.7456,-61219.0852,1.9289,773.4938,7.7349,8.2658,3.7017,0.0000,3.7017,-189231.2000,-262350.9163,-262350.9163
1936.0000,4.2713,16.4935,0.0000,231631.9000,-231631.9000,6.0055,0.0000,0.0000,0.0000,51473.7556,4.5000,1.0000,51473.7556,3.1950,0.0000,283105.6556,0.0000,-283105.6556,4.2713,-3.0260,36240.0000,0.0000,36240.0000,0.9396,9794.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9794.5946,0.2465,0.0000,0.0000,26445.4054,26445.4054,4.2713,16.3121,0.0000,18853.4000,-18853.4000,0.4888,0.0000,0.0000,0.0000,3847.6327,4.9000,1.0000,3847.6327,0.0642,0.0000,22701.0327,0.0000,-22701.0327,4.2713,-3.0260,2583.3000,0.0000,2583.3000,0.0670,698.1892,3.7000,1.0000,0.0000,0.0000,0.0000,698.1892,0.0031,0.0000,0.0000,1885.1108,1885.1108,4.2713,-3.4560,9621.6000,0.0000,9621.6000,0.2495,2186.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2186.7273,0.0051,0.0000,0.0000,7434.8727,7434.8727,4.2713,-3.0260,11119.2000,0.0000,11119.2000,0.2883,3005.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3005.1892,0.0000,0.0000,0.0000,8114.0108,8114.0108,12.7192,4.2712,8.4952,-8.7310,-130964.7754,4.0193,749.9432,7.4994,12.7192,4.2711,8.4951,-8.7303,-69842.2656,2.1434,749.8778,7.4988,12.7192,4.2717,8.4954,-8.7315,-61120.2475,1.8759,750.0232,7.5002,8.0386,3.5139,0.0000,3.5139,-190921.2000,-261927.2885,-261927.2885
1937.0000,4.0589,16.2811,0.0000,236078.4000,-236078.4000,6.1208,0.0000,0.0000,0.0000,52461.8667,4.5000,1.0000,52461.8667,3.2692,0.0000,288540.2667,0.0000,-288540.2667,4.0589,-3.2384,23655.4000,0.0000,23655.4000,0.6133,6393.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6393.3514,0.1372,0.0000,0.0000,17262.0486,17262.0486,4.0589,16.0310,141.9000,15959.6000,-15817.7000,0.4138,32.2500,4.4000,1.0000,3257.0612,4.9000,1.0000,3289.3112,0.0454,0.0000,19216.6612,109.6500,-19107.0112,4.0589,-3.2384,1630.2000,0.0000,1630.2000,0.0423,440.5946,3.7000,1.0000,0.0000,0.0000,0.0000,440.5946,0.0015,0.0000,0.0000,1189.6054,1189.6054,4.0589,-3.6684,8064.6000,0.0000,8064.6000,0.2091,1832.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1832.8636,0.0035,0.0000,0.0000,6231.7364,6231.7364,4.0589,-3.2384,14683.6000,0.0000,14683.6000,0.3807,3968.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3968.5405,0.0000,0.0000,0.0000,10715.0595,10715.0595,13.1317,4.0588,8.5952,-9.0750,-136125.4092,3.8899,722.6008,7.2260,13.1317,4.0587,8.5952,-9.0743,-72594.4990,2.0745,722.5380,7.2254,13.1317,4.0593,8.5955,-9.0756,-63528.9198,1.8155,722.6777,7.2268,7.7799,3.4568,0.0000,3.4568,-203862.3000,-272248.8280,-272248.8280
1938.0000,4.5535,16.7172,990.0000,130738.1000,-129748.1000,3.3896,225.0000,4.4000,1.0000,29052.9111,4.5000,1.0000,29277.9111,0.6605,0.0000,159791.0111,765.0000,-159026.0111,4.5535,-2.7438,19474.9000,0.0000,19474.9000,0.5049,5263.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5263.4865,0.0458,0.0000,0.0000,14211.4135,14211.4135,4.5535,-2.6344,4076.7000,182.6000,3894.1000,0.1057,926.5227,4.4000,1.0000,37.2653,4.9000,1.0000,963.7880,0.0036,0.0000,219.8653,3150.1773,2930.3120,4.5535,-2.7438,1346.3000,0.0000,1346.3000,0.0349,363.8649,3.7000,1.0000,0.0000,0.0000,0.0000,363.8649,0.0005,0.0000,0.0000,982.4351,982.4351,4.5535,-3.1421,7457.0000,19.6000,7437.4000,0.1933,1694.7727,4.4000,1.0000,4.0000,4.9000,1.0000,1698.7727,0.0032,0.0000,23.6000,5762.2273,5738.6273,4.5535,-2.7438,17257.9000,0.0000,17257.9000,0.4474,4664.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4664.2973,0.0000,0.0000,0.0000,12593.6027,12593.6027,11.3497,4.5534,7.9515,-4.0857,-61285.5041,2.3380,446.9147,4.4691,11.3497,4.5533,7.9515,-4.0854,-32683.0847,1.2468,446.8758,4.4688,11.3497,4.5539,7.9518,-4.0859,-28601.0317,1.0912,446.9623,4.4696,4.6759,0.7136,0.0000,0.7136,-80337.5000,-122569.6205,-122569.6205
1939.0000,4.6665,16.7599,2116.8000,126906.8000,-124790.0000,3.2903,481.0909,4.4000,1.0000,28201.5111,4.5000,1.0000,28682.6020,0.6138,0.0000,155108.3111,1635.7091,-153472.6020,4.6665,-2.6308,19472.7000,0.0000,19472.7000,0.5049,5262.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5262.8919,0.0457,0.0000,0.0000,14209.8081,14209.8081,4.6665,-3.0607,9505.7000,0.0000,9505.7000,0.2465,2160.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2160.3864,0.0109,0.0000,0.0000,7345.3136,7345.3136,4.6665,-2.6308,1018.5000,0.0000,1018.5000,0.0264,275.2703,3.7000,1.0000,0.0000,0.0000,0.0000,275.2703,0.0005,0.0000,0.0000,743.2297,743.2297,4.6665,-3.0595,8071.2000,0.8000,8070.4000,0.2093,1834.3636,4.4000,1.0000,0.1633,4.9000,1.0000,1834.5269,0.0037,0.0000,0.9633,6236.8364,6235.8731,4.6665,-2.6308,16465.8000,0.0000,16465.8000,0.4269,4450.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4450.2162,0.0000,0.0000,0.0000,12015.5838,12015.5838,10.8902,4.6664,7.7783,-3.7641,-56462.0477,2.3521,453.1152,4.5312,10.8902,4.6664,7.7783,-3.7638,-30110.7122,1.2543,453.0755,4.5308,10.8902,4.6669,7.7786,-3.7643,-26350.0338,1.0978,453.1640,4.5316,4.7042,0.6746,0.0000,0.6746,-70256.9000,-112922.7937,-112922.7937
1940.0000,5.6481,17.3334,5783.8000,83249.8000,-77466.0000,2.1584,1314.5000,4.4000,1.0000,18499.9556,4.5000,1.0000,19814.4556,0.2065,0.0000,101749.7556,4469.3000,-97280.4556,5.6481,-1.6492,19481.8000,0.0000,19481.8000,0.5051,5265.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5265.3514,0.0301,0.0000,0.0000,14216.4486,14216.4486,5.6481,-2.0792,17193.3000,0.0000,17193.3000,0.4458,3907.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3907.5682,0.0196,0.0000,0.0000,13285.7318,13285.7318,5.6481,-1.6492,1127.5000,0.0000,1127.5000,0.0292,304.7297,3.7000,1.0000,0.0000,0.0000,0.0000,304.7297,0.0005,0.0000,0.0000,822.7703,822.7703,5.6481,-2.0792,8721.1000,0.0000,8721.1000,0.2261,1982.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1982.0682,0.0041,0.0000,0.0000,6739.0318,6739.0318,5.6481,-1.6492,15079.7000,0.0000,15079.7000,0.3910,4075.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4075.5946,0.0000,0.0000,0.0000,11004.1054,11004.1054,9.1835,5.6480,7.4158,-1.7071,-25606.7309,1.8778,367.6895,3.6769,9.1835,5.6479,7.4157,-1.7070,-13655.8744,1.0014,367.6571,3.6766,9.1835,5.6484,7.4160,-1.7071,-11949.7624,0.8764,367.7295,3.6773,3.7556,0.2609,0.0000,0.2609,-15862.6000,-51212.3676,-51212.3676
1941.0000,5.6489,17.1017,7890.9000,79252.6000,-71361.7000,2.0548,1793.3864,4.4000,1.0000,17611.6889,4.5000,1.0000,19405.0753,0.1801,0.0000,96864.2889,6097.5136,-90766.7753,5.6489,-1.6484,16483.9000,0.0000,16483.9000,0.4274,4455.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4455.1081,0.0230,0.0000,0.0000,12028.7919,12028.7919,5.6489,-2.0784,21540.8000,0.0000,21540.8000,0.5585,4895.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4895.6364,0.0268,0.0000,0.0000,16645.1636,16645.1636,5.6489,-1.6484,636.3000,0.0000,636.3000,0.0165,171.9730,3.7000,1.0000,0.0000,0.0000,0.0000,171.9730,0.0003,0.0000,0.0000,464.3270,464.3270,5.6489,-2.0784,9445.3000,0.0000,9445.3000,0.2449,2146.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2146.6591,0.0044,0.0000,0.0000,7298.6409,7298.6409,5.6489,-1.6484,12307.4000,0.0000,12307.4000,0.3191,3326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3326.3243,0.0000,0.0000,0.0000,8981.0757,8981.0757,8.8958,5.6488,7.2723,-1.5117,-22674.8576,1.8105,356.8265,3.5683,8.8958,5.6488,7.2723,-1.5115,-12092.2944,0.9655,356.7950,3.5680,8.8958,5.6492,7.2725,-1.5117,-10581.6241,0.8450,356.8658,3.5687,3.6211,0.2347,0.0000,0.2347,-10948.0000,-45348.7761,-45348.7761
1942.0000,7.0947,17.7759,12724.5000,63808.3000,-51083.8000,1.6543,2891.9318,4.4000,1.0000,14179.6222,4.5000,1.0000,17071.5540,0.1127,0.0000,77987.9222,9832.5682,-68155.3540,7.0947,-0.2026,16098.6000,0.0000,16098.6000,0.4174,4350.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4350.9730,0.0250,0.0000,0.0000,11747.6270,11747.6270,7.0947,-0.6326,56823.2000,0.0000,56823.2000,1.4732,12914.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12914.3636,0.1525,0.0000,0.0000,43908.8364,43908.8364,7.0947,-0.2026,479.5000,0.0000,479.5000,0.0124,129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,129.5946,0.0004,0.0000,0.0000,349.9054,349.9054,7.0947,-0.6326,10903.6000,0.0000,10903.6000,0.2827,2478.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2478.0909,0.0070,0.0000,0.0000,8425.5091,8425.5091,7.0947,-0.2026,10723.2000,0.0000,10723.2000,0.2780,2898.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2898.1622,0.0000,0.0000,0.0000,7825.0378,7825.0378,6.8364,7.0946,6.9655,0.1367,2050.2356,2.0591,411.4820,4.1148,6.8364,7.0946,6.9655,0.1367,1093.2865,1.0981,411.4456,4.1145,6.8364,7.0949,6.9657,0.1369,958.0395,0.9610,411.5279,4.1153,4.1181,0.2976,0.0000,0.2976,43944.3000,4101.5617,4101.5617
1943.0000,7.6009,17.5646,16424.2000,56194.1000,-39769.9000,1.4569,3732.7727,4.4000,1.0000,12487.5778,4.5000,1.0000,16220.3505,0.0878,0.0000,68681.6778,12691.4273,-55990.2505,7.6009,0.3036,16082.9000,0.0000,16082.9000,0.4170,4346.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4346.7297,0.0268,0.0000,0.0000,11736.1703,11736.1703,7.6009,-0.1264,75495.8000,0.0000,75495.8000,1.9574,17158.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17158.1364,0.2630,0.0000,0.0000,58337.6636,58337.6636,7.6009,0.3036,469.9000,0.0000,469.9000,0.0122,127.0000,3.7000,1.0000,0.0000,0.0000,0.0000,127.0000,0.0005,0.0000,0.0000,342.9000,342.9000,7.6009,-0.1264,12870.0000,0.0000,12870.0000,0.3337,2925.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2925.0000,0.0096,0.0000,0.0000,9945.0000,9945.0000,7.6009,0.3036,5970.7000,0.0000,5970.7000,0.1548,1613.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1613.7027,0.0000,0.0000,0.0000,4356.9973,4356.9973,5.8815,7.6009,6.7412,0.9576,14363.7388,2.1660,437.2871,4.3729,5.8815,7.6008,6.7412,0.9575,7659.9386,1.1551,437.2483,4.3725,5.8815,7.6011,6.7413,0.9578,6704.8033,1.0109,437.3365,4.3734,4.3319,0.3877,0.0000,0.3877,71119.4000,28728.4807,28728.4807
1944.0000,7.8314,16.9407,20192.0000,50122.4000,-29930.4000,1.2995,4589.0909,4.4000,1.0000,11138.3111,4.5000,1.0000,15727.4020,0.0684,0.0000,61260.7111,15602.9091,-45657.8020,7.8314,0.5341,16085.6000,0.0000,16085.6000,0.4170,4347.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4347.4595,0.0257,0.0000,0.0000,11738.1405,11738.1405,7.8314,0.1042,79407.2000,0.0000,79407.2000,2.0588,18047.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18047.0909,0.2807,0.0000,0.0000,61360.1091,61360.1091,7.8314,0.5341,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0005,0.0000,0.0000,343.9216,343.9216,7.8314,0.1042,14765.2000,0.0000,14765.2000,0.3828,3355.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3355.7273,0.0118,0.0000,0.0000,11409.4727,11409.4727,7.8314,0.5341,1812.2000,0.0000,1812.2000,0.0470,489.7838,3.7000,1.0000,0.0000,0.0000,0.0000,489.7838,0.0000,0.0000,0.0000,1322.4162,1322.4162,5.3406,7.8314,6.5860,1.3505,20257.7300,2.1087,428.7452,4.2875,5.3406,7.8314,6.5860,1.3504,10803.1287,1.1245,428.7072,4.2871,5.3406,7.8316,6.5861,1.3508,9455.3995,0.9842,428.7943,4.2879,4.2174,0.3872,0.0000,0.3872,82611.1000,40516.2582,40516.2582
1945.0000,8.1765,16.2795,23804.0000,44653.5000,-20849.5000,1.1577,5410.0000,4.4000,1.0000,9923.0000,4.5000,1.0000,15333.0000,0.0556,0.0000,54576.5000,18394.0000,-36182.5000,8.1765,0.8792,16086.9000,0.0000,16086.9000,0.4171,4347.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4347.8108,0.0270,0.0000,0.0000,11739.0892,11739.0892,8.1765,0.4492,92355.0000,0.0000,92355.0000,2.3945,20989.7727,4.4000,1.0000,0.0000,0.0000,0.0000,20989.7727,0.3768,0.0000,0.0000,71365.2273,71365.2273,8.1765,0.8792,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0006,0.0000,0.0000,345.2351,345.2351,8.1765,0.4492,15678.0000,0.0000,15678.0000,0.4065,3563.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3563.1818,0.0139,0.0000,0.0000,12114.8182,12114.8182,8.1765,0.8792,1019.6000,0.0000,1019.6000,0.0264,275.5676,3.7000,1.0000,0.0000,0.0000,0.0000,275.5676,0.0000,0.0000,0.0000,744.0324,744.0324,4.6452,8.1765,6.4109,2.0042,30062.5997,2.2072,452.3935,4.5239,4.6452,8.1765,6.4109,2.0040,16031.9438,1.1771,452.3534,4.5235,4.6452,8.1766,6.4109,2.0045,14031.3587,1.0302,452.4459,4.5245,4.4145,0.4739,0.0000,0.4739,104763.1000,60125.9022,60125.9022
1946.0000,8.4024,15.2130,27472.9000,39228.4000,-11755.5000,1.0171,6243.8409,4.4000,1.0000,8717.4222,4.5000,1.0000,14961.2631,0.0423,0.0000,47945.8222,21229.0591,-26716.7631,8.4024,1.1051,16076.4000,0.0000,16076.4000,0.4168,4344.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4344.9730,0.0255,0.0000,0.0000,11731.4270,11731.4270,8.4024,0.6752,93446.7000,0.0000,93446.7000,2.4228,21237.8864,4.4000,1.0000,0.0000,0.0000,0.0000,21237.8864,0.3712,0.0000,0.0000,72208.8136,72208.8136,8.4024,1.1051,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0006,0.0000,0.0000,341.2946,341.2946,8.4024,0.6752,16345.1000,0.0000,16345.1000,0.4238,3714.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3714.7955,0.0148,0.0000,0.0000,12630.3045,12630.3045,8.4024,1.1051,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,4.1549,8.4024,6.2786,2.3502,35252.6311,2.1518,443.7148,4.4371,4.1549,8.4024,6.2786,2.3500,18799.7494,1.1475,443.6753,4.4368,4.1549,8.4025,6.2787,2.3505,16453.4880,1.0043,443.7665,4.4377,4.3036,0.4544,0.0000,0.4544,115006.3000,70505.8686,70505.8686
1947.0000,8.6679,13.9822,31072.4000,34758.1000,-3685.7000,0.9012,7061.9091,4.4000,1.0000,7724.0222,4.5000,1.0000,14785.9313,0.0353,0.0000,42482.1222,24010.4909,-18471.6313,8.6679,1.3706,16065.6000,0.0000,16065.6000,0.4165,4342.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4342.0541,0.0273,0.0000,0.0000,11723.5459,11723.5459,8.6679,0.9406,106970.7000,0.0000,106970.7000,2.7734,24311.5227,4.4000,1.0000,0.0000,0.0000,0.0000,24311.5227,0.4891,0.0000,0.0000,82659.1773,82659.1773,8.6679,1.3706,474.0000,0.0000,474.0000,0.0123,128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,128.1081,0.0007,0.0000,0.0000,345.8919,345.8919,8.6679,0.9406,16828.0000,0.0000,16828.0000,0.4363,3824.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3824.5455,0.0166,0.0000,0.0000,13003.4545,13003.4545,8.6679,1.3706,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,3.5647,8.6678,6.1163,2.9857,44785.3243,2.2754,472.7101,4.7271,3.5647,8.6679,6.1163,2.9854,23883.4447,1.2134,472.6679,4.7267,3.5647,8.6679,6.1163,2.9861,20902.4613,1.0620,472.7657,4.7277,4.5507,0.5689,0.0000,0.5689,137078.5000,89571.2302,89571.2302
1948.0000,7.8820,15.9027,27837.0000,51196.3000,-23359.3000,1.3274,6326.5909,4.4000,1.0000,11376.9556,4.5000,1.0000,17703.5465,0.0788,0.0000,62573.2556,21510.4091,-41062.8465,7.8820,0.5847,16086.7000,0.0000,16086.7000,0.4171,4347.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4347.7568,0.0327,0.0000,0.0000,11738.9432,11738.9432,7.8820,0.1547,105782.4000,0.0000,105782.4000,2.7426,24041.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24041.4545,0.5367,0.0000,0.0000,81740.9455,81740.9455,7.8820,0.5847,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0007,0.0000,0.0000,340.5649,340.5649,7.8820,0.1547,16644.4000,0.0000,16644.4000,0.4315,3782.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3782.8182,0.0172,0.0000,0.0000,12861.5818,12861.5818,7.8820,0.5847,1019.4000,0.0000,1019.4000,0.0264,275.5135,3.7000,1.0000,0.0000,0.0000,0.0000,275.5135,0.0000,0.0000,0.0000,743.8865,743.8865,4.4111,7.8820,6.1465,2.2121,33181.3265,2.4785,514.2056,5.1421,4.4111,7.8820,6.1465,2.2119,17695.2093,1.3218,514.1598,5.1416,4.4111,7.8820,6.1465,2.2124,15486.5396,1.1568,514.2664,5.1427,4.9571,0.6661,0.0000,0.6661,116640.3000,66363.0754,66363.0754
1949.0000,7.7720,16.0667,29122.0000,57297.1000,-28175.1000,1.4855,6618.6364,4.4000,1.0000,12732.6889,4.5000,1.0000,19351.3253,0.1049,0.0000,70029.7889,22503.3636,-47526.4253,7.7720,0.4747,16083.9000,0.0000,16083.9000,0.4170,4347.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4347.0000,0.0381,0.0000,0.0000,11736.9000,11736.9000,7.7720,0.0447,117097.3000,0.0000,117097.3000,3.0360,26613.0227,4.4000,1.0000,0.0000,0.0000,0.0000,26613.0227,0.7031,0.0000,0.0000,90484.2773,90484.2773,7.7720,0.4747,633.8000,0.0000,633.8000,0.0164,171.2973,3.7000,1.0000,0.0000,0.0000,0.0000,171.2973,0.0012,0.0000,0.0000,462.5027,462.5027,7.7720,0.0447,15853.6000,0.0000,15853.6000,0.4110,3603.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3603.0909,0.0179,0.0000,0.0000,12250.5091,12250.5091,7.7720,0.4747,5569.7000,0.0000,5569.7000,0.1444,1505.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1505.3243,0.0000,0.0000,0.0000,4064.3757,4064.3757,4.4091,7.7719,6.0905,2.3824,35735.8833,2.7552,573.0713,5.7307,4.4091,7.7720,6.0905,2.3822,19057.5229,1.4693,573.0202,5.7302,4.4091,7.7720,6.0905,2.3827,16678.7333,1.2859,573.1392,5.7314,5.5104,0.8651,0.0000,0.8651,127063.2000,71472.1395,71472.1395
1950.0000,5.8756,16.8778,17667.1000,111896.6000,-94229.5000,2.9011,4015.2500,4.4000,1.0000,24865.9111,4.5000,1.0000,28881.1611,0.4721,0.0000,136762.5111,13651.8500,-123110.6611,5.8756,-1.4216,16065.2000,0.0000,16065.2000,0.4165,4341.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4341.9459,0.0460,0.0000,0.0000,11723.2541,11723.2541,5.8756,-1.8516,71977.4000,0.0000,71977.4000,1.8661,16358.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16358.5000,0.3378,0.0000,0.0000,55618.9000,55618.9000,5.8756,-1.4216,582.2000,0.0000,582.2000,0.0151,157.3514,3.7000,1.0000,0.0000,0.0000,0.0000,157.3514,0.0009,0.0000,0.0000,424.8486,424.8486,5.8756,-1.8516,14342.3000,0.0000,14342.3000,0.3719,3259.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3259.6136,0.0165,0.0000,0.0000,11082.6864,11082.6864,5.8756,-1.4216,18825.0000,0.0000,18825.0000,0.4881,5087.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5087.8378,0.0000,0.0000,0.0000,13737.1622,13737.1622,7.1818,5.8756,6.5287,-1.0175,-15261.8748,3.0294,617.5651,6.1757,7.1818,5.8756,6.5287,-1.0174,-8139.0158,1.6155,617.5104,6.1751,7.1818,5.8757,6.5287,-1.0176,-7122.9193,1.4139,617.6380,6.1764,6.0588,0.8732,0.0000,0.8732,27562.6000,-30523.8099,-30523.8099
1951.0000,5.2212,16.7827,12784.6000,149523.4000,-136738.8000,3.8767,2905.5909,4.4000,1.0000,33227.4222,4.5000,1.0000,36133.0131,1.0126,0.0000,182750.8222,9879.0091,-172871.8131,5.2212,-2.0761,27334.5000,0.0000,27334.5000,0.7087,7387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7387.7027,0.1139,0.0000,0.0000,19946.7973,19946.7973,5.2212,-2.5061,51361.5000,0.0000,51361.5000,1.3316,11673.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11673.0682,0.2275,0.0000,0.0000,39688.4318,39688.4318,5.2212,-2.0761,1219.3000,0.0000,1219.3000,0.0316,329.5405,3.7000,1.0000,0.0000,0.0000,0.0000,329.5405,0.0018,0.0000,0.0000,889.7595,889.7595,5.2212,-2.5061,13657.2000,0.0000,13657.2000,0.3541,3103.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3103.9091,0.0154,0.0000,0.0000,10553.2909,10553.2909,5.2212,-2.0761,20012.0000,0.0000,20012.0000,0.5188,5408.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5408.6486,0.0000,0.0000,0.0000,14603.3514,14603.3514,8.5351,5.2212,6.8781,-2.9063,-43594.9445,3.4108,684.3199,6.8432,8.5351,5.2212,6.8781,-2.9061,-23248.9211,1.8189,684.2598,6.8426,8.5351,5.2213,6.8782,-2.9066,-20346.3167,1.5919,684.4000,6.8440,6.8216,1.3710,0.0000,1.3710,-23154.3000,-87190.1823,-87190.1823
1952.0000,4.5865,16.3464,9712.1000,162318.9000,-152606.8000,4.2084,2207.2955,4.4000,1.0000,36070.8667,4.5000,1.0000,38278.1621,1.2438,0.0000,198389.7667,7504.8045,-190884.9621,4.5865,-2.7108,33351.9000,0.0000,33351.9000,0.8647,9014.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9014.0270,0.1457,0.0000,0.0000,24337.8730,24337.8730,4.5865,1.0477,21898.2000,7617.5000,14280.7000,0.5678,4976.8636,4.4000,1.0000,1554.5918,4.9000,1.0000,6531.4555,0.0584,0.0000,9172.0918,16921.3364,7749.2445,4.5865,-2.7108,2084.9000,0.0000,2084.9000,0.0541,563.4865,3.7000,1.0000,0.0000,0.0000,0.0000,563.4865,0.0022,0.0000,0.0000,1521.4135,1521.4135,4.5865,-3.1408,14509.9000,0.0000,14509.9000,0.3762,3297.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3297.7045,0.0154,0.0000,0.0000,11212.1955,11212.1955,4.5865,-2.7108,19220.6000,0.0000,19220.6000,0.4983,5194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5194.7568,0.0000,0.0000,0.0000,14025.8432,14025.8432,9.7975,4.5865,7.1920,-4.4013,-66018.9558,3.2847,649.7140,6.4971,9.7975,4.5864,7.1920,-4.4009,-35207.5801,1.7517,649.6576,6.4966,9.7975,4.5866,7.1921,-4.4017,-30811.8566,1.5330,649.7894,6.4979,6.5695,1.4654,0.0000,1.4654,-69158.8000,-132038.3924,-132038.3924
1953.0000,4.3516,16.2274,7698.2000,171688.1000,-163989.9000,4.4513,1749.5909,4.4000,1.0000,38152.9111,4.5000,1.0000,39902.5020,1.4489,0.0000,209841.0111,5948.6091,-203892.4020,4.3516,-2.9457,37922.5000,0.0000,37922.5000,0.9832,10249.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10249.3243,0.1817,0.0000,0.0000,27673.1757,27673.1757,4.3516,8.7811,12383.2000,12571.8000,-188.6000,0.3259,2814.3636,4.4000,1.0000,2565.6735,4.9000,1.0000,5380.0371,0.0278,0.0000,15137.4735,9568.8364,-5568.6371,4.3516,-2.9457,2266.9000,0.0000,2266.9000,0.0588,612.6757,3.7000,1.0000,0.0000,0.0000,0.0000,612.6757,0.0021,0.0000,0.0000,1654.2243,1654.2243,4.3516,-3.3757,14270.4000,0.0000,14270.4000,0.3700,3243.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3243.2727,0.0139,0.0000,0.0000,11027.1273,11027.1273,4.3516,-2.9457,16846.6000,0.0000,16846.6000,0.4368,4553.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4553.1351,0.0000,0.0000,0.0000,12293.4649,12293.4649,10.4875,4.3516,7.4196,-5.2271,-78406.2308,3.3130,648.6080,6.4861,10.4875,4.3515,7.4195,-5.2267,-41813.7728,1.7668,648.5521,6.4855,10.4875,4.3518,7.4196,-5.2276,-36593.0434,1.5463,648.6827,6.4868,6.6260,1.6744,0.0000,1.6744,-92872.1000,-156813.0470,-156813.0470
1954.0000,4.4420,16.4092,5962.7000,180646.1000,-174683.4000,4.6836,1355.1591,4.4000,1.0000,40143.5778,4.5000,1.0000,41498.7369,1.6856,0.0000,220789.6778,4607.5409,-216182.1369,4.4420,-2.8553,44779.4000,0.0000,44779.4000,1.1610,12102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12102.5405,0.2495,0.0000,0.0000,32676.8595,32676.8595,4.4420,10.6924,8787.6000,11726.9000,-2939.3000,0.3040,1997.1818,4.4000,1.0000,2393.2449,4.9000,1.0000,4390.4267,0.0282,0.0000,14120.1449,6790.4182,-7329.7267,4.4420,-2.8553,2318.1000,0.0000,2318.1000,0.0601,626.5135,3.7000,1.0000,0.0000,0.0000,0.0000,626.5135,0.0023,0.0000,0.0000,1691.5865,1691.5865,4.4420,-3.2852,13425.7000,0.0000,13425.7000,0.3481,3051.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3051.2955,0.0120,0.0000,0.0000,10374.4045,10374.4045,4.4420,-2.8553,15263.8000,0.0000,15263.8000,0.3957,4125.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4125.3514,0.0000,0.0000,0.0000,11138.4486,11138.4486,10.6932,4.4420,7.5676,-5.5877,-83814.9719,3.4763,676.0479,6.7605,10.6932,4.4419,7.5675,-5.5873,-44698.3786,1.8538,675.9900,6.7599,10.6932,4.4422,7.5677,-5.5882,-39117.2139,1.6224,676.1254,6.7613,6.9525,1.9776,0.0000,1.9776,-101835.7000,-167630.5644,-167630.5644
1955.0000,4.3907,16.4210,4710.4000,189659.8000,-184949.4000,4.9173,1070.5455,4.4000,1.0000,42146.6222,4.5000,1.0000,43217.1677,1.9327,0.0000,231806.4222,3639.8545,-228166.5677,4.3907,-2.9066,47068.6000,0.0000,47068.6000,1.2203,12721.2432,3.7000,1.0000,0.0000,0.0000,0.0000,12721.2432,0.2903,0.0000,0.0000,34347.3568,34347.3568,4.3907,13.5928,6153.8000,16751.7000,-10597.9000,0.4343,1398.5909,4.4000,1.0000,3418.7143,4.9000,1.0000,4817.3052,0.0497,0.0000,20170.4143,4755.2091,-15415.2052,4.3907,-2.9066,2749.2000,0.0000,2749.2000,0.0713,743.0270,3.7000,1.0000,0.0000,0.0000,0.0000,743.0270,0.0031,0.0000,0.0000,2006.1730,2006.1730,4.3907,-3.3366,12617.9000,0.0000,12617.9000,0.3271,2867.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2867.7045,0.0104,0.0000,0.0000,9750.1955,9750.1955,4.3907,-2.9066,12296.2000,0.0000,12296.2000,0.3188,3323.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3323.2973,0.0000,0.0000,0.0000,8972.9027,8972.9027,11.0956,4.3907,7.7431,-6.2835,-94252.2458,3.6446,703.2138,7.0321,11.0956,4.3905,7.7430,-6.2831,-50264.6036,1.9436,703.1538,7.0315,11.0956,4.3909,7.7432,-6.2840,-43988.2956,1.7010,703.2940,7.0329,7.2892,2.2862,0.0000,2.2862,-120815.4000,-188505.1450,-188505.1450
1956.0000,4.2481,16.3190,3855.2000,196864.3000,-193009.1000,5.1041,876.1818,4.4000,1.0000,43747.6222,4.5000,1.0000,44623.8040,2.1066,0.0000,240611.9222,2979.0182,-237632.9040,4.2481,-3.0492,40776.7000,0.0000,40776.7000,1.0572,11020.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11020.7297,0.2472,0.0000,0.0000,29755.9703,29755.9703,4.2481,13.9493,7000.1000,23119.6000,-16119.5000,0.5994,1590.9318,4.4000,1.0000,4718.2857,4.9000,1.0000,6309.2175,0.0793,0.0000,27837.8857,5409.1682,-22428.7175,4.2481,-3.0492,3288.8000,0.0000,3288.8000,0.0853,888.8649,3.7000,1.0000,0.0000,0.0000,0.0000,888.8649,0.0042,0.0000,0.0000,2399.9351,2399.9351,4.2481,-3.4792,11867.4000,0.0000,11867.4000,0.3077,2697.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2697.1364,0.0091,0.0000,0.0000,9170.2636,9170.2636,4.2481,-3.0492,10713.5000,0.0000,10713.5000,0.2778,2895.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2895.5405,0.0000,0.0000,0.0000,7817.9595,7817.9595,11.6066,4.2481,7.9274,-7.0306,-105458.3944,3.7157,711.0461,7.1105,11.6066,4.2479,7.9273,-7.0301,-56240.8456,1.9815,710.9857,7.1099,11.6066,4.2483,7.9275,-7.0312,-49218.2531,1.7342,711.1268,7.1113,7.4314,2.4465,0.0000,2.4465,-142482.2000,-210917.4931,-210917.4931
1957.0000,4.3406,16.4606,2717.0000,205346.5000,-202629.5000,5.3240,617.5000,4.4000,1.0000,45632.5556,4.5000,1.0000,46250.0556,2.4013,0.0000,250979.0556,2099.5000,-248879.5556,4.3406,-2.9567,47072.3000,0.0000,47072.3000,1.2204,12722.2432,3.7000,1.0000,0.0000,0.0000,0.0000,12722.2432,0.3322,0.0000,0.0000,34350.0568,34350.0568,4.3406,15.7489,2508.2000,30639.8000,-28131.6000,0.7944,570.0455,4.4000,1.0000,6253.0204,4.9000,1.0000,6823.0659,0.1341,0.0000,36892.8204,1938.1545,-34954.6659,4.3406,-2.9567,3139.5000,0.0000,3139.5000,0.0814,848.5135,3.7000,1.0000,0.0000,0.0000,0.0000,848.5135,0.0048,0.0000,0.0000,2290.9865,2290.9865,4.3406,-3.3866,11519.0000,0.0000,11519.0000,0.2987,2617.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2617.9545,0.0086,0.0000,0.0000,8901.0455,8901.0455,4.3406,-2.9567,9526.5000,0.0000,9526.5000,0.2470,2574.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2574.7297,0.0000,0.0000,0.0000,6951.7703,6951.7703,11.8702,4.3406,8.1054,-7.7113,-115669.8074,3.9829,756.1461,7.5615,11.8702,4.3404,8.1053,-7.7108,-61686.6791,2.1240,756.0822,7.5608,11.8702,4.3409,8.1055,-7.7120,-53983.8760,1.8589,756.2316,7.5623,7.9659,2.8810,0.0000,2.8810,-159503.8000,-231340.3625,-231340.3625
1958.0000,4.2811,16.4459,1593.1000,214427.3000,-212834.2000,5.5594,362.0682,4.4000,1.0000,47650.5111,4.5000,1.0000,48012.5793,2.6743,0.0000,262077.8111,1231.0318,-260846.7793,4.2811,-3.0162,44782.2000,0.0000,44782.2000,1.1611,12103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12103.2973,0.3222,0.0000,0.0000,32678.9027,32678.9027,4.2811,16.0162,1213.8000,30680.1000,-29466.3000,0.7954,275.8636,4.4000,1.0000,6261.2449,4.9000,1.0000,6537.1085,0.1361,0.0000,36941.3449,937.9364,-36003.4085,4.2811,-3.0162,2066.1000,0.0000,2066.1000,0.0536,558.4054,3.7000,1.0000,0.0000,0.0000,0.0000,558.4054,0.0030,0.0000,0.0000,1507.6946,1507.6946,4.2811,-3.4461,10948.8000,0.0000,10948.8000,0.2839,2488.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2488.3636,0.0071,0.0000,0.0000,8460.4364,8460.4364,4.2811,-3.0162,8339.4000,0.0000,8339.4000,0.2162,2253.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2253.8919,0.0000,0.0000,0.0000,6085.5081,6085.5081,12.2529,4.2811,8.2670,-8.2706,-124058.3906,4.0348,760.4967,7.6050,12.2529,4.2809,8.2669,-8.2700,-66160.3921,2.1517,760.4327,7.6043,12.2529,4.2814,8.2672,-8.2713,-57898.8634,1.8831,760.5823,7.6058,8.0696,3.1426,0.0000,3.1426,-176164.0000,-248117.6461,-248117.6461
1959.0000,4.3057,16.5060,647.9000,227857.4000,-227209.5000,5.9076,147.2500,4.4000,1.0000,50634.9778,4.5000,1.0000,50782.2278,3.1216,0.0000,278492.3778,500.6500,-277991.7278,4.3057,-2.9916,42497.0000,0.0000,42497.0000,1.1018,11485.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11485.6757,0.3187,0.0000,0.0000,31011.3243,31011.3243,4.3057,16.1116,931.1000,30627.6000,-29696.5000,0.7941,211.6136,4.4000,1.0000,6250.5306,4.9000,1.0000,6462.1442,0.1404,0.0000,36878.1306,719.4864,-36158.6442,4.3057,-2.9916,1997.1000,0.0000,1997.1000,0.0518,539.7568,3.7000,1.0000,0.0000,0.0000,0.0000,539.7568,0.0029,0.0000,0.0000,1457.3432,1457.3432,4.3057,-3.4216,10451.6000,0.0000,10451.6000,0.2710,2375.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2375.3636,0.0064,0.0000,0.0000,8076.2364,8076.2364,4.3057,-2.9916,9526.5000,0.0000,9526.5000,0.2470,2574.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2574.7297,0.0000,0.0000,0.0000,6951.7703,6951.7703,12.5623,4.3057,8.4340,-8.8884,-133326.3393,4.1866,783.2848,7.8328,12.5623,4.3055,8.4339,-8.8879,-71103.1132,2.2327,783.2194,7.8322,12.5623,4.3060,8.4342,-8.8892,-62224.2454,1.9540,783.3729,7.8337,8.3733,3.5900,0.0000,3.5900,-192433.8000,-266653.6978,-266653.6978
1960.0000,4.2725,16.4841,319.9000,232394.0000,-232074.1000,6.0252,72.7045,4.4000,1.0000,51643.1111,4.5000,1.0000,51715.8157,3.2486,0.0000,284037.1111,247.1955,-283789.9157,4.2725,-3.0248,36207.2000,0.0000,36207.2000,0.9387,9785.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9785.7297,0.2592,0.0000,0.0000,26421.4703,26421.4703,4.2725,16.1569,654.4000,32323.0000,-31668.6000,0.8380,148.7273,4.4000,1.0000,6596.5306,4.9000,1.0000,6745.2579,0.1498,0.0000,38919.5306,505.6727,-38413.8579,4.2725,-3.0248,2582.2000,0.0000,2582.2000,0.0669,697.8919,3.7000,1.0000,0.0000,0.0000,0.0000,697.8919,0.0039,0.0000,0.0000,1884.3081,1884.3081,4.2725,-3.4548,9383.3000,0.0000,9383.3000,0.2433,2132.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2132.5682,0.0053,0.0000,0.0000,7250.7318,7250.7318,4.2725,-3.0248,11109.2000,0.0000,11109.2000,0.2880,3002.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3002.4865,0.0000,0.0000,0.0000,8106.7135,8106.7135,12.8695,4.2725,8.5710,-9.2846,-139269.6836,4.2001,781.0572,7.8106,12.8695,4.2722,8.5708,-9.2841,-74272.8210,2.2399,780.9923,7.8099,12.8695,4.2728,8.5711,-9.2854,-64998.0452,1.9603,781.1448,7.8114,8.4003,3.6668,0.0000,3.6668,-204460.8000,-278540.5498,-278540.5498
1961.0000,4.1022,16.3143,322.5000,245577.0000,-245254.5000,6.3670,73.2955,4.4000,1.0000,54572.6667,4.5000,1.0000,54645.9621,3.6572,0.0000,300149.6667,249.2045,-299900.4621,4.1022,-3.1951,23634.6000,0.0000,23634.6000,0.6128,6387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6387.7297,0.1508,0.0000,0.0000,17246.8703,17246.8703,4.1022,15.7580,1339.9000,26893.1000,-25553.2000,0.6973,304.5227,4.4000,1.0000,5488.3878,4.9000,1.0000,5792.9105,0.1060,0.0000,32381.4878,1035.3773,-31346.1105,4.1022,-3.1951,1630.3000,0.0000,1630.3000,0.0423,440.6216,3.7000,1.0000,0.0000,0.0000,0.0000,440.6216,0.0020,0.0000,0.0000,1189.6784,1189.6784,4.1022,-3.6251,7708.1000,0.0000,7708.1000,0.1998,1751.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1751.8409,0.0033,0.0000,0.0000,5956.2591,5956.2591,4.1022,-3.1951,14670.3000,0.0000,14670.3000,0.3804,3964.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3964.9459,0.0000,0.0000,0.0000,10705.3541,10705.3541,13.3535,4.1022,8.7279,-9.8716,-148073.5121,4.1498,766.3567,7.6636,13.3535,4.1019,8.7277,-9.8710,-78967.9672,2.2130,766.2934,7.6629,13.3535,4.1025,8.7280,-9.8724,-69106.9315,1.9368,766.4424,7.6644,8.2995,3.9193,0.0000,3.9193,-223164.4000,-296148.4108,-296148.4108
1962.0000,4.4324,16.5899,1186.9000,141752.8000,-140565.9000,3.6752,269.7500,4.4000,1.0000,31500.6222,4.5000,1.0000,31770.3722,0.8197,0.0000,173253.4222,917.1500,-172336.2722,4.4324,-2.8649,19468.4000,0.0000,19468.4000,0.5048,5261.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5261.7297,0.0511,0.0000,0.0000,14206.6703,14206.6703,4.4324,5.6499,5343.6000,3969.6000,1374.0000,0.1385,1214.4545,4.4000,1.0000,810.1224,4.9000,1.0000,2024.5770,0.0055,0.0000,4779.7224,4129.1455,-650.5770,4.4324,-2.8649,1340.0000,0.0000,1340.0000,0.0347,362.1622,3.7000,1.0000,0.0000,0.0000,0.0000,362.1622,0.0006,0.0000,0.0000,977.8378,977.8378,4.4324,-3.2949,6859.8000,0.0000,6859.8000,0.1779,1559.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1559.0455,0.0027,0.0000,0.0000,5300.7545,5300.7545,4.4324,-2.8649,17242.2000,0.0000,17242.2000,0.4470,4660.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4660.0541,0.0000,0.0000,0.0000,12582.1459,12582.1459,11.7196,4.4324,8.0760,-4.6640,-69959.2956,2.4891,473.1609,4.7316,11.7196,4.4321,8.0759,-4.6637,-37309.8362,1.3274,473.1220,4.7312,11.7196,4.4327,8.0761,-4.6643,-32650.3088,1.1617,473.2141,4.7321,4.9781,0.8795,0.0000,0.8795,-94281.5000,-139919.4406,-139919.4406
1963.0000,4.6349,16.6999,2666.3000,131114.5000,-128448.2000,3.3994,605.9773,4.4000,1.0000,29136.5556,4.5000,1.0000,29742.5328,0.6688,0.0000,160251.0556,2060.3227,-158190.7328,4.6349,-2.6624,19459.9000,0.0000,19459.9000,0.5045,5259.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5259.4324,0.0474,0.0000,0.0000,14200.4676,14200.4676,4.6349,-3.0924,9111.7000,0.0000,9111.7000,0.2362,2070.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2070.8409,0.0105,0.0000,0.0000,7040.8591,7040.8591,4.6349,-2.6624,1021.0000,0.0000,1021.0000,0.0265,275.9459,3.7000,1.0000,0.0000,0.0000,0.0000,275.9459,0.0005,0.0000,0.0000,745.0541,745.0541,4.6349,-3.0924,7096.9000,0.0000,7096.9000,0.1840,1612.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1612.9318,0.0029,0.0000,0.0000,5483.9682,5483.9682,4.6349,-2.6624,16450.9000,0.0000,16450.9000,0.4265,4446.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4446.1892,0.0000,0.0000,0.0000,12004.7108,12004.7108,11.0779,4.6349,7.8564,-3.9572,-59357.3674,2.3886,458.5369,4.5854,11.0779,4.6346,7.8562,-3.9570,-31655.8434,1.2738,458.4991,4.5850,11.0779,4.6351,7.8565,-3.9575,-27702.4623,1.1148,458.5891,4.5859,4.7772,0.7301,0.0000,0.7301,-75307.8000,-118715.6731,-118715.6731
1964.0000,5.6287,17.2275,6778.3000,84006.8000,-77228.5000,2.1780,1540.5227,4.4000,1.0000,18668.1778,4.5000,1.0000,20208.7005,0.2111,0.0000,102674.9778,5237.7773,-97437.2005,5.6287,-1.6685,19456.8000,0.0000,19456.8000,0.5045,5258.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5258.5946,0.0302,0.0000,0.0000,14198.2054,14198.2054,5.6287,-2.0985,16642.6000,0.0000,16642.6000,0.4315,3782.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3782.4091,0.0186,0.0000,0.0000,12860.1909,12860.1909,5.6287,-1.6685,1126.1000,0.0000,1126.1000,0.0292,304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,304.3514,0.0005,0.0000,0.0000,821.7486,821.7486,5.6287,-2.0985,7380.3000,0.0000,7380.3000,0.1913,1677.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1677.3409,0.0030,0.0000,0.0000,5702.9591,5702.9591,5.6287,-1.6685,15066.0000,0.0000,15066.0000,0.3906,4071.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4071.8919,0.0000,0.0000,0.0000,10994.1081,10994.1081,9.3078,5.6288,7.4683,-1.7620,-26429.6179,1.8626,363.8455,3.6385,9.3078,5.6285,7.4682,-1.7619,-14095.5900,0.9933,363.8154,3.6382,9.3078,5.6289,7.4684,-1.7621,-12334.7805,0.8693,363.8874,3.6389,3.7251,0.2634,0.0000,0.2634,-17556.7000,-52859.9883,-52859.9883
1965.0000,5.6483,16.9435,9583.6000,79885.0000,-70301.4000,2.0712,2178.0909,4.4000,1.0000,17752.2222,4.5000,1.0000,19930.3131,0.1837,0.0000,97637.2222,7405.5091,-90231.7131,5.6483,-1.6490,16480.1000,0.0000,16480.1000,0.4273,4454.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4454.0811,0.0231,0.0000,0.0000,12026.0189,12026.0189,5.6483,-2.0790,21310.9000,0.0000,21310.9000,0.5525,4843.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4843.3864,0.0263,0.0000,0.0000,16467.5136,16467.5136,5.6483,-1.6490,640.2000,0.0000,640.2000,0.0166,173.0270,3.7000,1.0000,0.0000,0.0000,0.0000,173.0270,0.0003,0.0000,0.0000,467.1730,467.1730,5.6483,-2.0790,7937.6000,0.0000,7937.6000,0.2058,1804.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1804.0000,0.0032,0.0000,0.0000,6133.6000,6133.6000,5.6483,-1.6490,12296.2000,0.0000,12296.2000,0.3188,3323.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3323.2973,0.0000,0.0000,0.0000,8972.9027,8972.9027,8.9803,5.6483,7.3143,-1.5388,-23081.8095,1.7961,353.3034,3.5330,8.9803,5.6481,7.3142,-1.5388,-12310.1820,0.9578,353.2741,3.5327,8.9803,5.6484,7.3144,-1.5389,-10772.5135,0.8383,353.3445,3.5334,3.5922,0.2366,0.0000,0.2366,-11636.4000,-46164.5049,-46164.5049
1966.0000,7.1019,17.4808,15396.5000,64542.1000,-49145.6000,1.6734,3499.2045,4.4000,1.0000,14342.6889,4.5000,1.0000,17841.8934,0.1155,0.0000,78884.7889,11897.2955,-66987.4934,7.1019,-0.1954,16064.9000,0.0000,16064.9000,0.4165,4341.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4341.8649,0.0248,0.0000,0.0000,11723.0351,11723.0351,7.1019,-0.6254,55702.1000,0.0000,55702.1000,1.4442,12659.5682,4.4000,1.0000,0.0000,0.0000,0.0000,12659.5682,0.1468,0.0000,0.0000,43042.5318,43042.5318,7.1019,-0.1954,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0004,0.0000,0.0000,344.9432,344.9432,7.1019,-0.6254,9196.2000,0.0000,9196.2000,0.2384,2090.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2090.0455,0.0050,0.0000,0.0000,7106.1545,7106.1545,7.1019,-0.1954,10713.5000,0.0000,10713.5000,0.2778,2895.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2895.5405,0.0000,0.0000,0.0000,7817.9595,7817.9595,6.9074,7.1019,7.0047,0.1016,1524.0574,2.0313,405.2047,4.0520,6.9074,7.1017,7.0045,0.1015,811.7051,1.0832,405.1710,4.0517,6.9074,7.1020,7.0047,0.1016,711.3682,0.9480,405.2526,4.0525,4.0625,0.2926,0.0000,0.2926,43003.8000,3047.1308,3047.1308
1967.0000,7.5691,17.1571,19476.1000,57130.3000,-37654.2000,1.4812,4426.3864,4.4000,1.0000,12695.6222,4.5000,1.0000,17122.0086,0.0901,0.0000,69825.9222,15049.7136,-54776.2086,7.5691,0.2718,16081.5000,0.0000,16081.5000,0.4169,4346.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4346.3514,0.0261,0.0000,0.0000,11735.1486,11735.1486,7.5691,-0.1582,71426.7000,0.0000,71426.7000,1.8519,16233.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16233.3409,0.2345,0.0000,0.0000,55193.3591,55193.3591,7.5691,0.2718,473.9000,0.0000,473.9000,0.0123,128.0811,3.7000,1.0000,0.0000,0.0000,0.0000,128.0811,0.0005,0.0000,0.0000,345.8189,345.8189,7.5691,-0.1582,10851.0000,0.0000,10851.0000,0.2813,2466.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2466.1364,0.0068,0.0000,0.0000,8384.8636,8384.8636,7.5691,0.2718,5965.4000,0.0000,5965.4000,0.1547,1612.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1612.2703,0.0000,0.0000,0.0000,4353.1297,4353.1297,6.0106,7.5692,6.7899,0.8412,12618.6326,2.0991,422.8566,4.2286,6.0106,7.5689,6.7898,0.8410,6728.2893,1.1194,422.8214,4.2282,6.0106,7.5691,6.7899,0.8413,5889.1895,0.9797,422.9073,4.2291,4.1983,0.3579,0.0000,0.3579,67144.3000,25236.1114,25236.1114
1968.0000,7.7771,16.5252,23060.3000,51292.2000,-28231.9000,1.3298,5240.9773,4.4000,1.0000,11398.2667,4.5000,1.0000,16639.2439,0.0707,0.0000,62690.4667,17819.3227,-44871.1439,7.7771,0.4798,16085.6000,0.0000,16085.6000,0.4170,4347.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4347.4595,0.0248,0.0000,0.0000,11738.1405,11738.1405,7.7771,0.0498,74085.1000,0.0000,74085.1000,1.9208,16837.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16837.5227,0.2428,0.0000,0.0000,57247.5773,57247.5773,7.7771,0.4798,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0005,0.0000,0.0000,340.6378,340.6378,7.7771,0.0498,12436.2000,0.0000,12436.2000,0.3224,2826.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2826.4091,0.0082,0.0000,0.0000,9609.7909,9609.7909,7.7771,0.4798,1810.7000,0.0000,1810.7000,0.0469,489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,489.3784,0.0000,0.0000,0.0000,1321.3216,1321.3216,5.5113,7.7772,6.6442,1.1796,17693.8068,2.0246,410.5529,4.1055,5.5113,7.7769,6.6441,1.1794,9434.8463,1.0797,410.5187,4.1052,5.5113,7.7771,6.6442,1.1797,8257.6711,0.9449,410.6026,4.1060,4.0492,0.3470,0.0000,0.3470,76652.5000,35386.3242,35386.3242
