Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1969.0000,8.1307,15.9058,26474.3000,46001.0000,-19526.7000,1.1927,6016.8864,4.4000,1.0000,10222.4444,4.5000,1.0000,16239.3308,0.0578,0.0000,56223.4444,20457.4136,-35766.0308,8.1307,0.8334,16056.3000,0.0000,16056.3000,0.4163,4339.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4339.5405,0.0259,0.0000,0.0000,11716.7595,11716.7595,8.1307,0.4035,86272.7000,0.0000,86272.7000,2.2368,19607.4318,4.4000,1.0000,0.0000,0.0000,0.0000,19607.4318,0.3260,0.0000,0.0000,66665.2682,66665.2682,8.1307,0.8334,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0005,0.0000,0.0000,346.0378,346.0378,8.1307,0.4035,13239.4000,0.0000,13239.4000,0.3433,3008.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3008.9545,0.0097,0.0000,0.0000,10230.4455,10230.4455,8.1307,0.8334,1018.9000,0.0000,1018.9000,0.0264,275.3784,3.7000,1.0000,0.0000,0.0000,0.0000,275.3784,0.0000,0.0000,0.0000,743.5216,743.5216,4.8231,8.1309,6.4770,1.7979,26968.7425,2.1138,431.9444,4.3194,4.8231,8.1306,6.4768,1.7976,14381.0022,1.1273,431.9084,4.3191,4.8231,8.1307,6.4769,1.7980,12586.2571,0.9866,431.9972,4.3200,4.2277,0.4199,0.0000,0.4199,97534.8000,53936.0017,53936.0017
1970.0000,8.3444,14.9430,29689.7000,40796.2000,-11106.5000,1.0577,6747.6591,4.4000,1.0000,9065.8222,4.5000,1.0000,15813.4813,0.0445,0.0000,49862.0222,22942.0409,-26919.9813,8.3444,1.0471,16060.2000,0.0000,16060.2000,0.4164,4340.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4340.5946,0.0242,0.0000,0.0000,11719.6054,11719.6054,8.3444,0.6171,86267.4000,0.0000,86267.4000,2.2366,19606.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19606.2273,0.3130,0.0000,0.0000,66661.1727,66661.1727,8.3444,1.0471,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0005,0.0000,0.0000,339.6892,339.6892,8.3444,0.6171,13875.4000,0.0000,13875.4000,0.3597,3153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3153.5000,0.0103,0.0000,0.0000,10721.9000,10721.9000,8.3444,1.0471,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,4.3648,8.3445,6.3547,2.0945,31417.2842,2.0468,420.5935,4.2059,4.3648,8.3442,6.3545,2.0942,16753.3976,1.0915,420.5584,4.2056,4.3648,8.3443,6.3545,2.0946,14662.3502,0.9553,420.6454,4.2065,4.0936,0.3926,0.0000,0.3926,105987.7000,62833.0320,62833.0320
1971.0000,8.6428,13.8243,32679.9000,35866.2000,-3186.3000,0.9299,7427.2500,4.4000,1.0000,7970.2667,4.5000,1.0000,15397.5167,0.0360,0.0000,43836.4667,25252.6500,-18583.8167,8.6428,1.3455,16072.7000,0.0000,16072.7000,0.4167,4343.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4343.9730,0.0255,0.0000,0.0000,11728.7270,11728.7270,8.6428,0.9156,98371.2000,0.0000,98371.2000,2.5505,22357.0909,4.4000,1.0000,0.0000,0.0000,0.0000,22357.0909,0.4056,0.0000,0.0000,76014.1091,76014.1091,8.6428,1.3455,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0006,0.0000,0.0000,346.6216,346.6216,8.6428,0.9156,14137.6000,0.0000,14137.6000,0.3665,3213.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3213.0909,0.0113,0.0000,0.0000,10924.5091,10924.5091,8.6428,1.3455,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,3.7598,8.6430,6.2014,2.6914,40371.2349,2.1435,443.5710,4.4357,3.7598,8.6427,6.2012,2.6910,21528.3969,1.1431,443.5340,4.4353,3.7598,8.6427,6.2012,2.6916,18841.1643,1.0004,443.6262,4.4363,4.2870,0.4789,0.0000,0.4789,126295.9000,80740.7961,80740.7961
1972.0000,7.7865,15.8036,28670.2000,52683.7000,-24013.5000,1.3659,6515.9545,4.4000,1.0000,11707.4889,4.5000,1.0000,18223.4434,0.0810,0.0000,64391.1889,22154.2455,-42236.9434,7.7865,0.4892,16062.6000,0.0000,16062.6000,0.4165,4341.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4341.2432,0.0305,0.0000,0.0000,11721.3568,11721.3568,7.7865,0.0593,95750.7000,0.0000,95750.7000,2.4825,21761.5227,4.4000,1.0000,0.0000,0.0000,0.0000,21761.5227,0.4324,0.0000,0.0000,73989.1773,73989.1773,7.7865,0.4892,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0006,0.0000,0.0000,338.9595,338.9595,7.7865,0.0593,14299.9000,0.0000,14299.9000,0.3708,3249.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3249.9773,0.0121,0.0000,0.0000,11049.9227,11049.9227,7.7865,0.4892,1018.6000,0.0000,1018.6000,0.0264,275.2973,3.7000,1.0000,0.0000,0.0000,0.0000,275.2973,0.0000,0.0000,0.0000,743.3027,743.3027,4.7021,7.7867,6.2444,1.8536,27803.9031,2.3370,482.6719,4.8267,4.7021,7.7864,6.2443,1.8533,14826.3281,1.2463,482.6316,4.8263,4.7021,7.7864,6.2443,1.8536,12975.5443,1.0907,482.7322,4.8273,4.6741,0.5567,0.0000,0.5567,103582.8000,55605.7755,55605.7755
1973.0000,7.7127,16.0147,29759.7000,58660.1000,-28900.4000,1.5209,6763.5682,4.4000,1.0000,13035.5778,4.5000,1.0000,19799.1460,0.1074,0.0000,71695.6778,22996.1318,-48699.5460,7.7127,0.4154,16052.6000,0.0000,16052.6000,0.4162,4338.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4338.5405,0.0360,0.0000,0.0000,11714.0595,11714.0595,7.7127,-0.0145,108395.4000,0.0000,108395.4000,2.8104,24635.3182,4.4000,1.0000,0.0000,0.0000,0.0000,24635.3182,0.5945,0.0000,0.0000,83760.0818,83760.0818,7.7127,0.4154,634.5000,0.0000,634.5000,0.0165,171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,171.4865,0.0010,0.0000,0.0000,463.0135,463.0135,7.7127,-0.0145,13784.3000,0.0000,13784.3000,0.3574,3132.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3132.7955,0.0132,0.0000,0.0000,10651.5045,10651.5045,7.7127,0.4154,5564.6000,0.0000,5564.6000,0.1443,1503.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1503.9459,0.0000,0.0000,0.0000,4060.6541,4060.6541,4.6624,7.7129,6.1876,2.0651,30976.0592,2.6328,545.1660,5.4517,4.6624,7.7126,6.1875,2.0647,16517.8591,1.4040,545.1204,5.4512,4.6624,7.7126,6.1875,2.0651,14455.8491,1.2288,545.2342,5.4523,5.2655,0.7522,0.0000,0.7522,115531.0000,61949.7674,61949.7674
1974.0000,5.7951,16.8178,17548.2000,113047.1000,-95498.9000,2.9310,3988.2273,4.4000,1.0000,25121.5778,4.5000,1.0000,29109.8051,0.4811,0.0000,138168.6778,13559.9727,-124608.7051,5.7951,-1.5022,16073.3000,0.0000,16073.3000,0.4167,4344.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4344.1351,0.0450,0.0000,0.0000,11729.1649,11729.1649,5.7951,-1.9322,67062.9000,0.0000,67062.9000,1.7387,15241.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15241.5682,0.2938,0.0000,0.0000,51821.3318,51821.3318,5.7951,-1.5022,582.9000,0.0000,582.9000,0.0151,157.5405,3.7000,1.0000,0.0000,0.0000,0.0000,157.5405,0.0008,0.0000,0.0000,425.3595,425.3595,5.7951,-1.9322,12324.9000,0.0000,12324.9000,0.3195,2801.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2801.1136,0.0122,0.0000,0.0000,9523.7864,9523.7864,5.7951,-1.5022,18807.2000,0.0000,18807.2000,0.4876,5083.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5083.0270,0.0000,0.0000,0.0000,13724.1730,13724.1730,7.4355,5.7952,6.6153,-1.2461,-18690.9096,2.9543,599.8839,5.9988,7.4355,5.7950,6.6152,-1.2461,-9969.1266,1.5755,599.8341,5.9983,7.4355,5.7949,6.6152,-1.2464,-8724.8534,1.3789,599.9586,5.9996,5.9087,0.8329,0.0000,0.8329,19352.3000,-37384.8896,-37384.8896
1975.0000,5.1415,16.7337,12298.4000,150833.9000,-138535.5000,3.9106,2795.0909,4.4000,1.0000,33518.6444,4.5000,1.0000,36313.7354,1.0313,0.0000,184352.5444,9503.3091,-174849.2354,5.1415,-2.1558,27308.3000,0.0000,27308.3000,0.7080,7380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7380.6216,0.1124,0.0000,0.0000,19927.6784,19927.6784,5.1415,-2.5857,47230.6000,0.0000,47230.6000,1.2245,10734.2273,4.4000,1.0000,0.0000,0.0000,0.0000,10734.2273,0.1953,0.0000,0.0000,36496.3727,36496.3727,5.1415,-2.1558,1217.5000,0.0000,1217.5000,0.0316,329.0541,3.7000,1.0000,0.0000,0.0000,0.0000,329.0541,0.0016,0.0000,0.0000,888.4459,888.4459,5.1415,-2.5857,11528.2000,0.0000,11528.2000,0.2989,2620.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2620.0455,0.0109,0.0000,0.0000,8908.1545,8908.1545,5.1415,-2.1558,19993.1000,0.0000,19993.1000,0.5184,5403.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5403.5405,0.0000,0.0000,0.0000,14589.5595,14589.5595,8.7849,5.1417,6.9633,-3.1345,-47017.6878,3.3460,668.7329,6.6873,8.7849,5.1414,6.9631,-3.1345,-25075.8375,1.7844,668.6778,6.6868,8.7849,5.1414,6.9632,-3.1351,-21945.4991,1.5617,668.8155,6.6882,6.6920,1.3515,0.0000,1.3515,-31257.8000,-94039.0243,-94039.0243
1976.0000,4.4517,16.2443,9103.0000,163763.1000,-154660.1000,4.2459,2068.8636,4.4000,1.0000,36391.8000,4.5000,1.0000,38460.6636,1.2681,0.0000,200154.9000,7034.1364,-193120.7636,4.4517,-2.8456,33323.0000,0.0000,33323.0000,0.8640,9006.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9006.2162,0.1440,0.0000,0.0000,24316.7838,24316.7838,4.4517,2.3165,17591.5000,8170.1000,9421.4000,0.4561,3998.0682,4.4000,1.0000,1667.3673,4.9000,1.0000,5665.4355,0.0415,0.0000,9837.4673,13593.4318,3755.9645,4.4517,-2.8456,2085.7000,0.0000,2085.7000,0.0541,563.7027,3.7000,1.0000,0.0000,0.0000,0.0000,563.7027,0.0019,0.0000,0.0000,1521.9973,1521.9973,4.4517,-3.2756,11850.8000,0.0000,11850.8000,0.3073,2693.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2693.3636,0.0100,0.0000,0.0000,9157.4364,9157.4364,4.4517,-2.8456,19202.5000,0.0000,19202.5000,0.4979,5189.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5189.8649,0.0000,0.0000,0.0000,14012.6351,14012.6351,10.1154,4.4518,7.2836,-4.6784,-70176.0990,3.2125,632.8120,6.3281,10.1154,4.4515,7.2834,-4.6783,-37426.0911,1.7132,632.7605,6.3276,10.1154,4.4516,7.2835,-4.6791,-32753.7565,1.4994,632.8896,6.3289,6.4251,1.4656,0.0000,1.4656,-78776.7000,-140355.9466,-140355.9466
1977.0000,4.2583,16.1767,6835.6000,173856.8000,-167021.2000,4.5076,1553.5455,4.4000,1.0000,38634.8444,4.5000,1.0000,40188.3899,1.4976,0.0000,212491.6444,5282.0545,-207209.5899,4.2583,-3.0390,37891.4000,0.0000,37891.4000,0.9824,10240.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10240.9189,0.1844,0.0000,0.0000,27650.4811,27650.4811,4.2583,11.1932,8693.2000,13156.2000,-4463.0000,0.3411,1975.7273,4.4000,1.0000,2684.9388,4.9000,1.0000,4660.6660,0.0297,0.0000,15841.1388,6717.4727,-9123.6660,4.2583,-3.0390,2262.6000,0.0000,2262.6000,0.0587,611.5135,3.7000,1.0000,0.0000,0.0000,0.0000,611.5135,0.0020,0.0000,0.0000,1651.0865,1651.0865,4.2583,-3.4690,11010.4000,0.0000,11010.4000,0.2855,2502.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2502.3636,0.0081,0.0000,0.0000,8508.0364,8508.0364,4.2583,-3.0390,16830.7000,0.0000,16830.7000,0.4364,4548.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4548.8378,0.0000,0.0000,0.0000,12281.8622,12281.8622,10.7774,4.2585,7.5179,-5.5413,-83118.9159,3.3058,644.3297,6.4433,10.7774,4.2581,7.5177,-5.5411,-44328.6083,1.7629,644.2777,6.4428,10.7774,4.2583,7.5179,-5.5420,-38794.2656,1.5429,644.4081,6.4441,6.6116,1.7219,0.0000,1.7219,-103489.1000,-166241.7899,-166241.7899
1978.0000,4.3379,16.3448,5110.4000,183426.9000,-178316.5000,4.7557,1161.4545,4.4000,1.0000,40761.5333,4.5000,1.0000,41922.9879,1.7565,0.0000,224188.4333,3948.9455,-220239.4879,4.3379,-2.9594,44745.5000,0.0000,44745.5000,1.1601,12093.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12093.3784,0.2552,0.0000,0.0000,32652.1216,32652.1216,4.3379,13.6434,4906.9000,13862.2000,-8955.3000,0.3594,1115.2045,4.4000,1.0000,2829.0204,4.9000,1.0000,3944.2250,0.0357,0.0000,16691.2204,3791.6955,-12899.5250,4.3379,-2.9594,2319.1000,0.0000,2319.1000,0.0601,626.7838,3.7000,1.0000,0.0000,0.0000,0.0000,626.7838,0.0022,0.0000,0.0000,1692.3162,1692.3162,4.3379,-3.3894,9706.8000,0.0000,9706.8000,0.2517,2206.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2206.0909,0.0060,0.0000,0.0000,7500.7091,7500.7091,4.3379,-2.9594,15249.5000,0.0000,15249.5000,0.3954,4121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4121.4865,0.0000,0.0000,0.0000,11128.0135,11128.0135,11.0278,4.3380,7.6829,-6.0054,-90080.8358,3.4912,675.4393,6.7544,11.0278,4.3376,7.6827,-6.0052,-48041.6015,1.8618,675.3851,6.7539,11.0278,4.3379,7.6828,-6.0062,-42043.4151,1.6294,675.5211,6.7552,6.9824,2.0556,0.0000,2.0556,-115250.9000,-180165.8524,-180165.8524
1979.0000,4.3119,16.3810,3834.5000,193449.4000,-189614.9000,5.0155,871.4773,4.4000,1.0000,42988.7556,4.5000,1.0000,43860.2328,2.0406,0.0000,236438.1556,2963.0227,-233475.1328,4.3119,-2.9854,47028.3000,0.0000,47028.3000,1.2193,12710.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12710.3514,0.3004,0.0000,0.0000,34317.9486,34317.9486,4.3119,15.5139,2272.1000,20929.6000,-18657.5000,0.5426,516.3864,4.4000,1.0000,4271.3469,4.9000,1.0000,4787.7333,0.0700,0.0000,25200.9469,1755.7136,-23445.2333,4.3119,-2.9854,2745.9000,0.0000,2745.9000,0.0712,742.1351,3.7000,1.0000,0.0000,0.0000,0.0000,742.1351,0.0033,0.0000,0.0000,2003.7649,2003.7649,4.3119,-3.4153,9745.2000,0.0000,9745.2000,0.2527,2214.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2214.8182,0.0059,0.0000,0.0000,7530.3818,7530.3818,4.3119,-2.9854,12284.7000,0.0000,12284.7000,0.3185,3320.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3320.1892,0.0000,0.0000,0.0000,8964.5108,8964.5108,11.4439,4.3121,7.8780,-6.8033,-102049.6764,3.7099,711.5083,7.1151,11.4439,4.3117,7.8778,-6.8031,-54424.7064,1.9784,711.4514,7.1145,11.4439,4.3120,7.8779,-6.8042,-47629.3771,1.7315,711.5939,7.1159,7.4198,2.4202,0.0000,2.4202,-136468.3000,-204103.7600,-204103.7600
1980.0000,4.1845,16.2992,2822.3000,202814.5000,-199992.2000,5.2583,641.4318,4.4000,1.0000,45069.8889,4.5000,1.0000,45711.3207,2.2853,0.0000,247884.3889,2180.8682,-245703.5207,4.1845,-3.1128,40749.2000,0.0000,40749.2000,1.0565,11013.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11013.2973,0.2600,0.0000,0.0000,29735.9027,29735.9027,4.1845,15.6575,2063.9000,28087.0000,-26023.1000,0.7282,469.0682,4.4000,1.0000,5732.0408,4.9000,1.0000,6201.1090,0.1102,0.0000,33819.0408,1594.8318,-32224.2090,4.1845,-3.1128,3285.9000,0.0000,3285.9000,0.0852,888.0811,3.7000,1.0000,0.0000,0.0000,0.0000,888.0811,0.0045,0.0000,0.0000,2397.8189,2397.8189,4.1845,-3.5428,9652.9000,0.0000,9652.9000,0.2503,2193.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2193.8409,0.0058,0.0000,0.0000,7459.0591,7459.0591,4.1845,-3.1128,10703.5000,0.0000,10703.5000,0.2775,2892.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2892.8378,0.0000,0.0000,0.0000,7810.6622,7810.6622,11.9911,4.1846,8.0879,-7.6840,-115259.8687,3.8280,727.3037,7.2730,11.9911,4.1842,8.0877,-7.6837,-61469.7493,2.0414,727.2458,7.2725,11.9911,4.1846,8.0878,-7.6850,-53794.6688,1.7866,727.3907,7.2739,7.6560,2.6659,0.0000,2.6659,-161623.8000,-230524.2868,-230524.2868
1981.0000,4.3423,16.5008,1753.9000,212449.5000,-210695.6000,5.5081,398.6136,4.4000,1.0000,47211.0000,4.5000,1.0000,47609.6136,2.6342,0.0000,259660.5000,1355.2864,-258305.2136,4.3423,-2.9550,47023.9000,0.0000,47023.9000,1.2192,12709.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12709.1622,0.3509,0.0000,0.0000,34314.7378,34314.7378,4.3423,16.2876,451.0000,36491.2000,-36040.2000,0.9461,102.5000,4.4000,1.0000,7447.1837,4.9000,1.0000,7549.6837,0.1830,0.0000,43938.3837,348.5000,-43589.8837,4.3423,-2.9550,3134.6000,0.0000,3134.6000,0.0813,847.1892,3.7000,1.0000,0.0000,0.0000,0.0000,847.1892,0.0052,0.0000,0.0000,2287.4108,2287.4108,4.3423,-3.3849,10083.4000,0.0000,10083.4000,0.2614,2291.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2291.6818,0.0065,0.0000,0.0000,7791.7182,7791.7182,4.3423,-2.9550,9517.6000,0.0000,9517.6000,0.2468,2572.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2572.3243,0.0000,0.0000,0.0000,6945.2757,6945.2757,12.2041,4.3424,8.2733,-8.3517,-125275.5892,4.1314,778.4987,7.7850,12.2041,4.3420,8.2731,-8.3514,-66811.3442,2.2032,778.4369,7.7844,12.2041,4.3424,8.2733,-8.3527,-58469.0214,1.9282,778.5913,7.7859,8.2629,3.1798,0.0000,3.1798,-176976.3000,-250555.9548,-250555.9548
1982.0000,4.3236,16.5254,598.3000,226214.0000,-225615.7000,5.8650,135.9773,4.4000,1.0000,50269.7778,4.5000,1.0000,50405.7551,3.0907,0.0000,276483.7778,462.3227,-276021.4551,4.3236,-2.9737,44740.6000,0.0000,44740.6000,1.1600,12092.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12092.0541,0.3494,0.0000,0.0000,32648.5459,32648.5459,4.3236,16.3616,13.5000,37524.6000,-37511.1000,0.9729,3.0682,4.4000,1.0000,7658.0816,4.9000,1.0000,7661.1498,0.1976,0.0000,45182.6816,10.4318,-45172.2498,4.3236,-2.9737,2067.7000,0.0000,2067.7000,0.0536,558.8378,3.7000,1.0000,0.0000,0.0000,0.0000,558.8378,0.0034,0.0000,0.0000,1508.8622,1508.8622,4.3236,-3.4037,10455.8000,0.0000,10455.8000,0.2711,2376.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2376.3182,0.0065,0.0000,0.0000,8079.4818,8079.4818,4.3236,-2.9737,8331.7000,0.0000,8331.7000,0.2160,2251.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2251.8108,0.0000,0.0000,0.0000,6079.8892,6079.8892,12.6093,4.3237,8.4665,-9.0957,-136436.0080,4.2693,797.6029,7.9760,12.6093,4.3232,8.4663,-9.0954,-72763.2927,2.2768,797.5398,7.9754,12.6093,4.3237,8.4665,-9.0968,-63677.6250,1.9926,797.6973,7.9770,8.5386,3.6477,0.0000,3.6477,-197531.0000,-272876.9257,-272876.9257
1983.0000,4.3824,16.6019,84.0000,240791.7000,-240707.7000,6.2430,19.0909,4.4000,1.0000,53509.2667,4.5000,1.0000,53528.3576,3.6281,0.0000,294300.9667,64.9091,-294236.0576,4.3824,-2.9149,42460.2000,0.0000,42460.2000,1.1009,11475.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11475.7297,0.3482,0.0000,0.0000,30984.4703,30984.4703,4.3824,16.4232,0.0000,38570.4000,-38570.4000,1.0000,0.0000,0.0000,0.0000,7871.5102,4.9000,1.0000,7871.5102,0.2146,0.0000,46441.9102,0.0000,-46441.9102,4.3824,-2.9149,1992.2000,0.0000,1992.2000,0.0517,538.4324,3.7000,1.0000,0.0000,0.0000,0.0000,538.4324,0.0034,0.0000,0.0000,1453.7676,1453.7676,4.3824,-3.3448,10172.1000,0.0000,10172.1000,0.2637,2311.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2311.8409,0.0062,0.0000,0.0000,7860.2591,7860.2591,4.3824,-2.9149,9517.6000,0.0000,9517.6000,0.2468,2572.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2572.3243,0.0000,0.0000,0.0000,6945.2757,6945.2757,12.9248,4.3825,8.6537,-9.7810,-146714.5478,4.4530,825.0546,8.2505,12.9248,4.3821,8.6534,-9.7806,-78245.0032,2.3747,824.9896,8.2499,12.9248,4.3826,8.6537,-9.7821,-68474.6442,2.0783,825.1518,8.2515,8.9060,4.2004,0.0000,4.2004,-215136.0000,-293434.1952,-293434.1952
1984.0000,4.3847,16.6068,5.1000,246570.7000,-246565.6000,6.3928,1.1591,4.4000,1.0000,54793.4889,4.5000,1.0000,54794.6480,3.8251,0.0000,301364.1889,3.9409,-301360.2480,4.3847,-2.9125,36177.9000,0.0000,36177.9000,0.9380,9777.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9777.8108,0.2884,0.0000,0.0000,26400.0892,26400.0892,4.3847,16.4256,0.0000,43142.8000,-43142.8000,1.1186,0.0000,0.0000,0.0000,8804.6531,4.9000,1.0000,8804.6531,0.2556,0.0000,51947.4531,0.0000,-51947.4531,4.3847,-2.9125,2580.8000,0.0000,2580.8000,0.0669,697.5135,3.7000,1.0000,0.0000,0.0000,0.0000,697.5135,0.0048,0.0000,0.0000,1883.2865,1883.2865,4.3847,-3.3425,9456.9000,0.0000,9456.9000,0.2452,2149.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2149.2955,0.0057,0.0000,0.0000,7307.6045,7307.6045,4.3847,-2.9125,11098.8000,0.0000,11098.8000,0.2878,2999.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2999.6757,0.0000,0.0000,0.0000,8099.1243,8099.1243,13.2556,4.3849,8.8202,-10.3204,-154806.1876,4.5246,832.1798,8.3218,13.2556,4.3844,8.8200,-10.3200,-82560.3941,2.4129,832.1146,8.3211,13.2556,4.3849,8.8203,-10.3216,-72251.0148,2.1117,832.2775,8.3228,9.0492,4.3795,0.0000,4.3795,-230394.0000,-309617.5965,-309617.5965
1985.0000,4.2370,16.4590,7.2000,257570.8000,-257563.6000,6.6780,1.6364,4.4000,1.0000,57237.9556,4.5000,1.0000,57239.5919,4.1746,0.0000,314808.7556,5.5636,-314803.1919,4.2370,-3.0603,23618.9000,0.0000,23618.9000,0.6124,6383.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6383.4865,0.1652,0.0000,0.0000,17235.4135,17235.4135,4.2370,16.2778,0.0000,34590.2000,-34590.2000,0.8968,0.0000,0.0000,0.0000,7059.2245,4.9000,1.0000,7059.2245,0.1679,0.0000,41649.4245,0.0000,-41649.4245,4.2370,-3.0603,1628.4000,0.0000,1628.4000,0.0422,440.1081,3.7000,1.0000,0.0000,0.0000,0.0000,440.1081,0.0024,0.0000,0.0000,1188.2919,1188.2919,4.2370,-3.4903,7918.9000,0.0000,7918.9000,0.2053,1799.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1799.7500,0.0037,0.0000,0.0000,6119.1500,6119.1500,4.2370,-3.0603,14656.5000,0.0000,14656.5000,0.3800,3961.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3961.2162,0.0000,0.0000,0.0000,10695.2838,10695.2838,13.6849,4.2371,8.9610,-10.7070,-160604.6179,4.4073,805.6058,8.0561,13.6849,4.2366,8.9608,-10.7066,-85652.7074,2.3504,805.5431,8.0554,13.6849,4.2372,8.9610,-10.7082,-74957.1519,2.0570,805.7001,8.0570,8.8147,4.5138,0.0000,4.5138,-244331.1000,-321214.4772,-321214.4772
1986.0000,4.3914,16.5964,335.9000,150168.5000,-149832.6000,3.8934,76.3409,4.4000,1.0000,33370.7778,4.5000,1.0000,33447.1187,0.9554,0.0000,183539.2778,259.5591,-183279.7187,4.3914,-2.9059,19441.5000,0.0000,19441.5000,0.5041,5254.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5254.4595,0.0547,0.0000,0.0000,14187.0405,14187.0405,4.3914,15.2004,799.8000,5017.3000,-4217.5000,0.1301,181.7727,4.4000,1.0000,1023.9388,4.9000,1.0000,1205.7115,0.0054,0.0000,6041.2388,618.0273,-5423.2115,4.3914,-2.9059,1339.5000,0.0000,1339.5000,0.0347,362.0270,3.7000,1.0000,0.0000,0.0000,0.0000,362.0270,0.0006,0.0000,0.0000,977.4730,977.4730,4.3914,-3.3358,7286.2000,0.0000,7286.2000,0.1889,1655.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1655.9545,0.0031,0.0000,0.0000,5630.2455,5630.2455,4.3914,-2.9059,17226.0000,0.0000,17226.0000,0.4466,4655.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4655.6757,0.0000,0.0000,0.0000,12570.3243,12570.3243,12.1398,4.3916,8.2657,-5.1778,-77667.2692,2.5989,489.8826,4.8988,12.1398,4.3910,8.2654,-5.1777,-41421.6850,1.3859,489.8448,4.8984,12.1398,4.3916,8.2657,-5.1784,-36248.8927,1.2130,489.9403,4.8994,5.1978,1.0192,0.0000,1.0192,-108756.9000,-155337.8469,-155337.8469
1987.0000,4.4656,16.6391,870.3000,138110.3000,-137240.0000,3.5808,197.7955,4.4000,1.0000,30691.1778,4.5000,1.0000,30888.9732,0.7632,0.0000,168801.4778,672.5045,-168128.9732,4.4656,-2.8317,19448.4000,0.0000,19448.4000,0.5042,5256.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5256.3243,0.0486,0.0000,0.0000,14192.0757,14192.0757,4.4656,-3.2617,3094.3000,0.0000,3094.3000,0.0802,703.2500,4.4000,1.0000,0.0000,0.0000,0.0000,703.2500,0.0027,0.0000,0.0000,2391.0500,2391.0500,4.4656,-2.8317,1025.9000,0.0000,1025.9000,0.0266,277.2703,3.7000,1.0000,0.0000,0.0000,0.0000,277.2703,0.0004,0.0000,0.0000,748.6297,748.6297,4.4656,-3.2617,7946.6000,0.0000,7946.6000,0.2060,1806.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1806.0455,0.0035,0.0000,0.0000,6140.5545,6140.5545,4.4656,-2.8317,16435.4000,0.0000,16435.4000,0.4261,4442.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4442.0000,0.0000,0.0000,0.0000,11993.4000,11993.4000,11.5957,4.4657,8.0307,-4.4220,-66330.0245,2.4120,459.4372,4.5944,11.5957,4.4652,8.0304,-4.4219,-35375.4155,1.2863,459.4016,4.5940,11.5957,4.4657,8.0307,-4.4225,-30957.8233,1.1257,459.4920,4.5949,4.8240,0.8184,0.0000,0.8184,-89289.4000,-132663.2633,-132663.2633
1988.0000,5.2645,17.1861,3393.3000,87204.6000,-83811.3000,2.2609,771.2045,4.4000,1.0000,19378.8000,4.5000,1.0000,20150.0045,0.2291,0.0000,106583.4000,2622.0955,-103961.3045,5.2645,-2.0328,19451.9000,0.0000,19451.9000,0.5043,5257.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5257.2703,0.0291,0.0000,0.0000,14194.6297,14194.6297,5.2645,-2.4627,7296.2000,0.0000,7296.2000,0.1892,1658.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1658.2273,0.0053,0.0000,0.0000,5637.9727,5637.9727,5.2645,-2.0328,1119.2000,0.0000,1119.2000,0.0290,302.4865,3.7000,1.0000,0.0000,0.0000,0.0000,302.4865,0.0004,0.0000,0.0000,816.7135,816.7135,5.2645,-2.4627,8606.5000,0.0000,8606.5000,0.2231,1956.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1956.0227,0.0037,0.0000,0.0000,6650.4773,6650.4773,5.2645,-2.0328,15051.8000,0.0000,15051.8000,0.3902,4068.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4068.0541,0.0003,0.0000,0.0000,10983.7459,10983.7459,9.9987,5.2647,7.6317,-2.1892,-32837.6439,1.7984,348.7408,3.4874,9.9987,5.2642,7.6315,-2.1892,-17513.7342,0.9591,348.7137,3.4871,9.9987,5.2646,7.6317,-2.1895,-15326.3873,0.8394,348.7829,3.4878,3.5968,0.2679,0.0000,0.2679,-32285.7000,-65677.7654,-65677.7654
1989.0000,5.1728,16.9365,4942.5000,83294.2000,-78351.7000,2.1596,1123.2955,4.4000,1.0000,18509.8222,4.5000,1.0000,19633.1177,0.2009,0.0000,101804.0222,3819.2045,-97984.8177,5.1728,-2.1245,16444.6000,0.0000,16444.6000,0.4264,4444.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4444.4865,0.0219,0.0000,0.0000,12000.1135,12000.1135,5.1728,-2.5545,10485.5000,0.0000,10485.5000,0.2719,2383.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2383.0682,0.0083,0.0000,0.0000,8102.4318,8102.4318,5.1728,-2.1245,642.8000,0.0000,642.8000,0.0167,173.7297,3.7000,1.0000,0.0000,0.0000,0.0000,173.7297,0.0002,0.0000,0.0000,469.0703,469.0703,5.1728,-2.5545,9333.1000,0.0000,9333.1000,0.2420,2121.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2121.1591,0.0040,0.0000,0.0000,7211.9409,7211.9409,5.1728,-2.1245,12284.7000,0.0000,12284.7000,0.3185,3320.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3320.1892,0.0000,0.0000,0.0000,8964.5108,8964.5108,9.7950,5.1730,7.4840,-2.0411,-30617.1207,1.7175,335.2622,3.3526,9.7950,5.1725,7.4837,-2.0412,-16329.4364,0.9159,335.2362,3.3524,9.7950,5.1728,7.4839,-2.0415,-14290.1933,0.8016,335.3032,3.3530,3.4349,0.2354,0.0000,0.2354,-29161.0000,-61236.7504,-61236.7504
1990.0000,6.3879,17.7658,7493.8000,68585.3000,-61091.5000,1.7782,1703.1364,4.4000,1.0000,15241.1778,4.5000,1.0000,16944.3141,0.1274,0.0000,83826.4778,5790.6636,-78035.8141,6.3879,-0.9094,16072.8000,0.0000,16072.8000,0.4167,4344.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4344.0000,0.0214,0.0000,0.0000,11728.8000,11728.8000,6.3879,-1.3394,33467.2000,0.0000,33467.2000,0.8677,7606.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7606.1818,0.0551,0.0000,0.0000,25861.0182,25861.0182,6.3879,-0.9094,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0003,0.0000,0.0000,341.7324,341.7324,6.3879,-1.3394,11215.8000,0.0000,11215.8000,0.2908,2549.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2549.0455,0.0063,0.0000,0.0000,8666.7545,8666.7545,6.3879,-0.9094,10703.5000,0.0000,10703.5000,0.2775,2892.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2892.8378,0.0000,0.0000,0.0000,7810.6622,7810.6622,8.0694,6.3881,7.2287,-0.7875,-11812.1210,1.8215,359.6971,3.5970,8.0694,6.3876,7.2285,-0.7876,-6301.0387,0.9714,359.6690,3.5967,8.0694,6.3879,7.2286,-0.7877,-5513.6871,0.8501,359.7415,3.5974,3.6431,0.2105,0.0000,0.2105,10836.1000,-23626.8468,-23626.8468
1991.0000,6.7794,17.7764,9747.2000,61472.5000,-51725.3000,1.5938,2215.2727,4.4000,1.0000,13660.5556,4.5000,1.0000,15875.8283,0.0992,0.0000,75133.0556,7531.9273,-67601.1283,6.7794,-0.5178,16071.3000,0.0000,16071.3000,0.4167,4343.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4343.5946,0.0212,0.0000,0.0000,11727.7054,11727.7054,6.7794,-0.9478,42715.4000,0.0000,42715.4000,1.1075,9708.0455,4.4000,1.0000,0.0000,0.0000,0.0000,9708.0455,0.0838,0.0000,0.0000,33007.3545,33007.3545,6.7794,-0.5178,474.6000,0.0000,474.6000,0.0123,128.2703,3.7000,1.0000,0.0000,0.0000,0.0000,128.2703,0.0003,0.0000,0.0000,346.3297,346.3297,6.7794,-0.9478,13449.5000,0.0000,13449.5000,0.3487,3056.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3056.7045,0.0086,0.0000,0.0000,10392.7955,10392.7955,6.7794,-0.5178,5959.9000,0.0000,5959.9000,0.1545,1610.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1610.7838,0.0000,0.0000,0.0000,4349.1162,4349.1162,7.3344,6.7796,7.0570,-0.2592,-3887.5924,1.8167,361.5509,3.6155,7.3344,6.7792,7.0568,-0.2594,-2074.9428,0.9688,361.5226,3.6152,7.3344,6.7794,7.0569,-0.2593,-1815.2918,0.8479,361.5959,3.6160,3.6335,0.2132,0.0000,0.2132,26945.4000,-7777.8269,-7777.8269
1992.0000,6.9806,17.5647,11849.6000,55893.7000,-44044.1000,1.4491,2693.0909,4.4000,1.0000,12420.8222,4.5000,1.0000,15113.9131,0.0792,0.0000,68314.5222,9156.5091,-59158.0131,6.9806,-0.3167,16052.1000,0.0000,16052.1000,0.4162,4338.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4338.4054,0.0201,0.0000,0.0000,11713.6946,11713.6946,6.9806,-0.7466,45589.5000,0.0000,45589.5000,1.1820,10361.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10361.2500,0.0912,0.0000,0.0000,35228.2500,35228.2500,6.9806,-0.3167,465.0000,0.0000,465.0000,0.0121,125.6757,3.7000,1.0000,0.0000,0.0000,0.0000,125.6757,0.0003,0.0000,0.0000,339.3243,339.3243,6.9806,-0.7466,15383.1000,0.0000,15383.1000,0.3988,3496.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3496.1591,0.0105,0.0000,0.0000,11886.9409,11886.9409,6.9806,-0.3167,1809.2000,0.0000,1809.2000,0.0469,488.9730,3.7000,1.0000,0.0000,0.0000,0.0000,488.9730,0.0000,0.0000,0.0000,1320.2270,1320.2270,6.8822,6.9808,6.9315,0.0444,666.5238,1.7526,350.7715,3.5077,6.8822,6.9804,6.9313,0.0442,353.7877,0.9346,350.7440,3.5074,6.8822,6.9805,6.9314,0.0443,310.1122,0.8180,350.8155,3.5082,3.5051,0.2014,0.0000,0.2014,35254.8000,1330.4237,1330.4237
1993.0000,7.3483,17.4401,14063.5000,51008.9000,-36945.4000,1.3225,3196.2500,4.4000,1.0000,11335.3111,4.5000,1.0000,14531.5611,0.0652,0.0000,62344.2111,10867.2500,-51476.9611,7.3483,0.0510,16052.4000,0.0000,16052.4000,0.4162,4338.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4338.4865,0.0203,0.0000,0.0000,11713.9135,11713.9135,7.3483,-0.3790,53430.1000,0.0000,53430.1000,1.3853,12143.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12143.2045,0.1213,0.0000,0.0000,41286.8955,41286.8955,7.3483,0.0510,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0004,0.0000,0.0000,346.7676,346.7676,7.3483,-0.3790,16359.2000,0.0000,16359.2000,0.4241,3718.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3718.0000,0.0122,0.0000,0.0000,12641.2000,12641.2000,7.3483,0.0510,1018.1000,0.0000,1018.1000,0.0264,275.1622,3.7000,1.0000,0.0000,0.0000,0.0000,275.1622,0.0000,0.0000,0.0000,742.9378,742.9378,6.2456,7.3485,6.7971,0.5086,7628.7405,1.7934,361.1500,3.6115,6.2456,7.3480,6.7968,0.5083,4066.6280,0.9564,361.1217,3.6112,6.2456,7.3482,6.7969,0.5085,3559.3848,0.8370,361.1957,3.6120,3.5868,0.2194,0.0000,0.2194,50389.6000,15254.7533,15254.7533
1994.0000,7.5380,17.0702,16093.0000,46228.1000,-30135.1000,1.1985,3657.5000,4.4000,1.0000,10272.9111,4.5000,1.0000,13930.4111,0.0516,0.0000,56501.0111,12435.5000,-44065.5111,7.5380,0.2407,16058.5000,0.0000,16058.5000,0.4163,4340.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4340.1351,0.0189,0.0000,0.0000,11718.3649,11718.3649,7.5380,-0.1892,53014.3000,0.0000,53014.3000,1.3745,12048.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12048.7045,0.1144,0.0000,0.0000,40965.5955,40965.5955,7.5380,0.2407,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0003,0.0000,0.0000,338.3757,338.3757,7.5380,-0.1892,17038.2000,0.0000,17038.2000,0.4417,3872.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3872.3182,0.0128,0.0000,0.0000,13165.8818,13165.8818,7.5380,0.2407,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,5.8542,7.5383,6.6962,0.7479,11217.9510,1.7271,349.3972,3.4940,5.8542,7.5378,6.6960,0.7476,5980.7770,0.9210,349.3697,3.4937,5.8542,7.5379,6.6961,0.7478,5234.4787,0.8061,349.4416,3.4944,3.4542,0.1981,0.0000,0.1981,56865.1000,22433.2067,22433.2067
1995.0000,7.8958,16.7722,17990.0000,41548.6000,-23558.6000,1.0772,4088.6364,4.4000,1.0000,9233.0222,4.5000,1.0000,13321.6586,0.0417,0.0000,50781.6222,13901.3636,-36880.2586,7.8958,0.5985,16045.1000,0.0000,16045.1000,0.4160,4336.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4336.5135,0.0191,0.0000,0.0000,11708.5865,11708.5865,7.8958,0.1685,61137.6000,0.0000,61137.6000,1.5851,13894.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13894.9091,0.1484,0.0000,0.0000,47242.6909,47242.6909,7.8958,0.5985,475.8000,0.0000,475.8000,0.0123,128.5946,3.7000,1.0000,0.0000,0.0000,0.0000,128.5946,0.0004,0.0000,0.0000,347.2054,347.2054,7.8958,0.1685,17542.3000,0.0000,17542.3000,0.4548,3986.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3986.8864,0.0141,0.0000,0.0000,13555.4136,13555.4136,7.8958,0.5985,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,5.2507,7.8960,6.5733,1.2096,18143.4682,1.7783,361.7715,3.6177,5.2507,7.8955,6.5731,1.2093,9674.0364,0.9483,361.7430,3.6174,5.2507,7.8956,6.5731,1.2095,8466.6332,0.8299,361.8177,3.6182,3.5565,0.2237,0.0000,0.2237,72067.7000,36284.1379,36284.1379
1996.0000,7.9469,16.4627,18968.4000,39546.5000,-20578.1000,1.0253,4311.0000,4.4000,1.0000,8788.1111,4.5000,1.0000,13099.1111,0.0371,0.0000,48334.6111,14657.4000,-33677.2111,7.9469,0.6496,16042.9000,0.0000,16042.9000,0.4159,4335.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4335.9189,0.0182,0.0000,0.0000,11706.9811,11706.9811,7.9469,0.2196,59683.3000,0.0000,59683.3000,1.5474,13564.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13564.3864,0.1384,0.0000,0.0000,46118.9136,46118.9136,7.9469,0.6496,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0004,0.0000,0.0000,339.6162,339.6162,7.9469,0.2196,17719.9000,0.0000,17719.9000,0.4594,4027.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4027.2500,0.0142,0.0000,0.0000,13692.6500,13692.6500,7.9469,0.6496,1017.8000,0.0000,1017.8000,0.0264,275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,275.0811,0.0000,0.0000,0.0000,742.7189,742.7189,5.0524,7.9471,6.4998,1.2975,19463.1520,1.7433,355.8481,3.5585,5.0524,7.9467,6.4996,1.2972,10377.9317,0.9297,355.8198,3.5582,5.0524,7.9467,6.4996,1.2975,9082.5850,0.8136,355.8936,3.5589,3.4865,0.2083,0.0000,0.2083,74351.2000,38923.6687,38923.6687
1997.0000,8.2580,16.0815,20646.7000,36270.3000,-15623.6000,0.9404,4692.4318,4.4000,1.0000,8060.0667,4.5000,1.0000,12752.4985,0.0320,0.0000,44330.3667,15954.2682,-28376.0985,8.2580,0.9607,16059.2000,0.0000,16059.2000,0.4164,4340.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4340.3243,0.0192,0.0000,0.0000,11718.8757,11718.8757,8.2580,0.5307,68952.8000,0.0000,68952.8000,1.7877,15671.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15671.0909,0.1840,0.0000,0.0000,53281.7091,53281.7091,8.2580,0.9607,631.5000,0.0000,631.5000,0.0164,170.6757,3.7000,1.0000,0.0000,0.0000,0.0000,170.6757,0.0006,0.0000,0.0000,460.8243,460.8243,8.2580,0.5307,17118.2000,0.0000,17118.2000,0.4438,3890.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3890.5000,0.0148,0.0000,0.0000,13227.7000,13227.7000,8.2580,0.9607,5559.3000,0.0000,5559.3000,0.1441,1502.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1502.5135,0.0000,0.0000,0.0000,4056.7865,4056.7865,4.4977,8.2582,6.3779,1.8124,27186.2184,1.8744,384.7558,3.8476,4.4977,8.2578,6.3778,1.8121,14496.5494,0.9996,384.7250,3.8472,4.4977,8.2578,6.3777,1.8124,12687.0294,0.8748,384.8050,3.8480,3.7488,0.2505,0.0000,0.2505,92697.4000,54369.7971,54369.7971
1998.0000,7.6553,16.1809,20063.7000,41940.3000,-21876.6000,1.0874,4559.9318,4.4000,1.0000,9320.0667,4.5000,1.0000,13879.9985,0.0391,0.0000,51260.3667,15503.7682,-35756.5985,7.6553,0.3580,16052.5000,0.0000,16052.5000,0.4162,4338.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4338.5135,0.0152,0.0000,0.0000,11713.9865,11713.9865,7.6553,-0.0719,39303.7000,0.0000,39303.7000,1.0190,8932.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8932.6591,0.0595,0.0000,0.0000,30371.0409,30371.0409,7.6553,0.3580,583.3000,0.0000,583.3000,0.0151,157.6486,3.7000,1.0000,0.0000,0.0000,0.0000,157.6486,0.0003,0.0000,0.0000,425.6514,425.6514,7.6553,-0.0719,15848.8000,0.0000,15848.8000,0.4109,3602.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3602.0000,0.0127,0.0000,0.0000,12246.8000,12246.8000,7.6553,0.3580,18788.8000,0.0000,18788.8000,0.4871,5078.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5078.0541,0.0058,0.0000,0.0000,13710.7459,13710.7459,5.1869,7.6555,6.4212,1.0905,16357.0113,1.7179,351.9291,3.5193,5.1869,7.6552,6.4210,1.0902,8721.6718,0.9161,351.9008,3.5190,5.1869,7.6551,6.4210,1.0904,7632.9431,0.8018,351.9740,3.5197,3.4358,0.1326,0.0000,0.1326,68700.5000,32711.6262,32711.6262
1999.0000,6.1634,16.8706,13440.3000,68551.5000,-55111.2000,1.7773,3054.6136,4.4000,1.0000,15233.6667,4.5000,1.0000,18288.2803,0.1257,0.0000,83785.1667,10385.6864,-73399.4803,6.1634,-1.1339,16037.9000,0.0000,16037.9000,0.4158,4334.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4334.5676,0.0203,0.0000,0.0000,11703.3324,11703.3324,6.1634,-1.5639,27561.3000,0.0000,27561.3000,0.7146,6263.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6263.9318,0.0388,0.0000,0.0000,21297.3682,21297.3682,6.1634,-1.1339,793.2000,0.0000,793.2000,0.0206,214.3784,3.7000,1.0000,0.0000,0.0000,0.0000,214.3784,0.0005,0.0000,0.0000,578.8216,578.8216,6.1634,-1.5639,15257.8000,0.0000,15257.8000,0.3956,3467.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3467.6818,0.0126,0.0000,0.0000,11790.1182,11790.1182,6.1634,-1.1339,19973.5000,0.0000,19973.5000,0.5179,5398.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5398.2432,0.0058,0.0000,0.0000,14575.2568,14575.2568,7.0714,6.1635,6.6175,-0.4484,-6725.9415,1.9209,389.9958,3.9000,7.0714,6.1632,6.6173,-0.4485,-3588.2547,1.0244,389.9643,3.8996,7.0714,6.1632,6.6173,-0.4486,-3140.3870,0.8965,390.0453,3.9005,3.8417,0.2037,0.0000,0.2037,24512.5000,-13454.5831,-13454.5831
2000.0000,5.4894,16.6744,10989.1000,81872.6000,-70883.5000,2.1227,2497.5227,4.4000,1.0000,18193.9111,4.5000,1.0000,20691.4338,0.1999,0.0000,100066.5111,8491.5773,-91574.9338,5.4894,-1.8079,22152.3000,0.0000,22152.3000,0.5743,5987.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5987.1081,0.0353,0.0000,0.0000,16165.1919,16165.1919,5.4894,-2.2379,13588.2000,0.0000,13588.2000,0.3523,3088.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3088.2273,0.0140,0.0000,0.0000,10499.9727,10499.9727,5.4894,-1.8079,1007.9000,0.0000,1007.9000,0.0261,272.4054,3.7000,1.0000,0.0000,0.0000,0.0000,272.4054,0.0005,0.0000,0.0000,735.4946,735.4946,5.4894,-2.2379,14553.5000,0.0000,14553.5000,0.3773,3307.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3307.6136,0.0113,0.0000,0.0000,11245.8864,11245.8864,5.4894,-1.8079,19183.7000,0.0000,19183.7000,0.4974,5184.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5184.7838,0.0042,0.0000,0.0000,13998.9162,13998.9162,8.0445,5.4895,6.7670,-1.2976,-19463.3794,1.9751,398.2794,3.9828,8.0445,5.4892,6.7668,-1.2976,-10380.9844,1.0533,398.2473,3.9825,8.0445,5.4892,6.7669,-1.2979,-9085.1082,0.9218,398.3295,3.9833,3.9502,0.2652,0.0000,0.2652,-397.9000,-38929.4720,-38929.4720
2001.0000,4.6105,16.4020,6126.9000,109933.1000,-103806.2000,2.8502,1392.4773,4.4000,1.0000,24429.5778,4.5000,1.0000,25822.0551,0.4351,0.0000,134362.6778,4734.4227,-129628.2551,4.6105,-2.6868,27771.3000,0.0000,27771.3000,0.7200,7505.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7505.7568,0.0660,0.0000,0.0000,20265.5432,20265.5432,4.6105,2.4369,7118.7000,3283.4000,3835.3000,0.1846,1617.8864,4.4000,1.0000,670.0816,4.9000,1.0000,2287.9680,0.0074,0.0000,3953.4816,5500.8136,1547.3320,4.6105,-2.6868,1330.2000,0.0000,1330.2000,0.0345,359.5135,3.7000,1.0000,0.0000,0.0000,0.0000,359.5135,0.0007,0.0000,0.0000,970.6865,970.6865,4.6105,-3.1168,12802.3000,0.0000,12802.3000,0.3319,2909.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2909.6136,0.0092,0.0000,0.0000,9892.6864,9892.6864,4.6105,-2.6868,16814.2000,0.0000,16814.2000,0.4359,4544.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4544.3784,0.0000,0.0000,0.0000,12269.8216,12269.8216,9.4283,4.6106,7.0195,-2.8226,-42339.5756,2.2786,454.2363,4.5424,9.4283,4.6103,7.0193,-2.8226,-22580.7520,1.2151,454.1996,4.5420,9.4283,4.6104,7.0193,-2.8231,-19761.8578,1.0635,454.2928,4.5429,4.5572,0.5183,0.0000,0.5183,-41252.9000,-84682.1853,-84682.1853
2002.0000,4.3518,16.2748,4831.4000,124755.2000,-119923.8000,3.2345,1098.0455,4.4000,1.0000,27723.3778,4.5000,1.0000,28821.4232,0.6159,0.0000,152478.5778,3733.3545,-148745.2232,4.3518,-2.9455,33122.7000,0.0000,33122.7000,0.8588,8952.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8952.0811,0.0994,0.0000,0.0000,24170.6189,24170.6189,4.3518,10.1647,4249.4000,5272.4000,-1023.0000,0.1367,965.7727,4.4000,1.0000,1076.0000,4.9000,1.0000,2041.7727,0.0060,0.0000,6348.4000,3283.6273,-3064.7727,4.3518,-2.9455,1236.5000,0.0000,1236.5000,0.0321,334.1892,3.7000,1.0000,0.0000,0.0000,0.0000,334.1892,0.0006,0.0000,0.0000,902.3108,902.3108,4.3518,-3.3754,9921.3000,0.0000,9921.3000,0.2572,2254.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2254.8409,0.0055,0.0000,0.0000,7666.4591,7666.4591,4.3518,-2.9455,15234.6000,0.0000,15234.6000,0.3950,4117.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4117.4595,0.0000,0.0000,0.0000,11117.1405,11117.1405,10.0473,4.3520,7.1997,-3.5983,-53975.2049,2.4571,485.8466,4.8585,10.0473,4.3516,7.1995,-3.5982,-28785.9901,1.3103,485.8072,4.8581,10.0473,4.3518,7.1996,-3.5989,-25192.2716,1.1468,485.9063,4.8591,4.9142,0.7274,0.0000,0.7274,-61431.7000,-107953.4666,-107953.4666
2003.0000,4.2249,16.2214,3769.6000,129000.7000,-125231.1000,3.3446,856.7273,4.4000,1.0000,28666.8222,4.5000,1.0000,29523.5495,0.6699,0.0000,157667.5222,2912.8727,-154754.6495,4.2249,-3.0724,33122.0000,0.0000,33122.0000,0.8587,8951.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8951.8919,0.1016,0.0000,0.0000,24170.1081,24170.1081,4.2249,11.7351,1541.2000,2628.6000,-1087.4000,0.0682,350.2727,4.4000,1.0000,536.4490,4.9000,1.0000,886.7217,0.0027,0.0000,3165.0490,1190.9273,-1974.1217,4.2249,-3.0724,1441.7000,0.0000,1441.7000,0.0374,389.6486,3.7000,1.0000,0.0000,0.0000,0.0000,389.6486,0.0006,0.0000,0.0000,1052.0514,1052.0514,4.2249,-3.5023,9143.2000,0.0000,9143.2000,0.2371,2078.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2078.0000,0.0042,0.0000,0.0000,7065.2000,7065.2000,4.2249,-3.0724,12272.8000,0.0000,12272.8000,0.3182,3316.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3316.9730,0.0000,0.0000,0.0000,8955.8270,8955.8270,10.3806,4.2251,7.3028,-3.8494,-57741.3896,2.4320,478.6523,4.7865,10.3806,4.2247,7.3027,-3.8493,-30794.4021,1.2970,478.6135,4.7861,10.3806,4.2249,7.3028,-3.8500,-26949.7931,1.1351,478.7106,4.7871,4.8641,0.7791,0.0000,0.7791,-70338.8000,-115485.5847,-115485.5847
2004.0000,4.0980,16.1489,2898.6000,130674.6000,-127776.0000,3.3880,658.7727,4.4000,1.0000,29038.8000,4.5000,1.0000,29697.5727,0.6910,0.0000,159713.4000,2239.8273,-157473.5727,4.0980,-3.1993,32854.4000,0.0000,32854.4000,0.8518,8879.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8879.5676,0.1009,0.0000,0.0000,23974.8324,23974.8324,4.0980,14.7140,234.6000,1272.3000,-1037.7000,0.0330,53.3182,4.4000,1.0000,259.6531,4.9000,1.0000,312.9712,0.0012,0.0000,1531.9531,181.2818,-1350.6712,4.0980,-3.1993,1288.3000,0.0000,1288.3000,0.0334,348.1892,3.7000,1.0000,0.0000,0.0000,0.0000,348.1892,0.0005,0.0000,0.0000,940.1108,940.1108,4.0980,-3.6292,7094.0000,0.0000,7094.0000,0.1839,1612.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1612.2727,0.0022,0.0000,0.0000,5481.7273,5481.7273,4.0980,-3.1993,10693.1000,0.0000,10693.1000,0.2772,2890.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2890.0270,0.0000,0.0000,0.0000,7803.0730,7803.0730,10.6581,4.0982,7.3781,-4.0207,-60310.9729,2.3837,467.5379,4.6754,10.6581,4.0978,7.3780,-4.0206,-32164.6543,1.2712,467.4999,4.6750,10.6581,4.0981,7.3781,-4.0213,-28148.8732,1.1125,467.5944,4.6759,4.7673,0.7958,0.0000,0.7958,-76883.9000,-120624.5005,-120624.5005
2005.0000,4.0183,16.1043,2314.9000,131372.0000,-129057.1000,3.4061,526.1136,4.4000,1.0000,29193.7778,4.5000,1.0000,29719.8914,0.6997,0.0000,160565.7778,1788.7864,-158776.9914,4.0183,-3.2790,32861.3000,0.0000,32861.3000,0.8520,8881.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8881.4324,0.1008,0.0000,0.0000,23979.8676,23979.8676,4.0183,14.9319,13.8000,94.6000,-80.8000,0.0025,3.1364,4.4000,1.0000,19.3061,4.9000,1.0000,22.4425,0.0001,0.0000,113.9061,10.6636,-103.2425,4.0183,-3.2790,1227.9000,0.0000,1227.9000,0.0318,331.8649,3.7000,1.0000,0.0000,0.0000,0.0000,331.8649,0.0004,0.0000,0.0000,896.0351,896.0351,4.0183,-3.7090,5244.0000,0.0000,5244.0000,0.1360,1191.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1191.8182,0.0010,0.0000,0.0000,4052.1818,4052.1818,4.0183,-3.2790,9508.4000,0.0000,9508.4000,0.2465,2569.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2569.8378,0.0000,0.0000,0.0000,6938.5622,6938.5622,10.8407,4.0184,7.4295,-4.1004,-61505.6386,2.3374,457.4028,4.5740,10.8407,4.0181,7.4294,-4.1002,-32801.6693,1.2465,457.3655,4.5737,10.8407,4.0183,7.4295,-4.1009,-28706.2793,1.0909,457.4576,4.5746,4.6748,0.8020,0.0000,0.8020,-80296.3000,-123013.5872,-123013.5872
2006.0000,3.9428,16.0631,1766.3000,133927.4000,-132161.1000,3.4723,401.4318,4.4000,1.0000,29761.6444,4.5000,1.0000,30163.0763,0.7359,0.0000,163689.0444,1364.8682,-162324.1763,3.9428,-3.3545,32812.9000,0.0000,32812.9000,0.8507,8868.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8868.3514,0.1029,0.0000,0.0000,23944.5486,23944.5486,3.9428,-3.7845,567.2000,0.0000,567.2000,0.0147,128.9091,4.4000,1.0000,0.0000,0.0000,0.0000,128.9091,0.0005,0.0000,0.0000,438.2909,438.2909,3.9428,-3.3545,1022.8000,0.0000,1022.8000,0.0265,276.4324,3.7000,1.0000,0.0000,0.0000,0.0000,276.4324,0.0003,0.0000,0.0000,746.3676,746.3676,3.9428,-3.7845,4061.7000,0.0000,4061.7000,0.1053,923.1136,4.4000,1.0000,0.0000,0.0000,0.0000,923.1136,0.0004,0.0000,0.0000,3138.5864,3138.5864,3.9428,-3.3545,8323.7000,0.0000,8323.7000,0.2158,2249.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2249.6486,0.0000,0.0000,0.0000,6074.0514,6074.0514,11.0247,3.9429,7.4838,-4.2660,-63990.0992,2.3427,457.3169,4.5732,11.0247,3.9426,7.4836,-4.2658,-34126.5453,1.2493,457.2795,4.5728,11.0247,3.9428,7.4838,-4.2665,-29865.6869,1.0934,457.3713,4.5737,4.6854,0.8400,0.0000,0.8400,-85372.8000,-127982.3314,-127982.3314
2007.0000,4.2873,16.3811,1760.5000,106005.5000,-104245.0000,2.7484,400.1136,4.4000,1.0000,23556.7778,4.5000,1.0000,23956.8914,0.4017,0.0000,129562.2778,1360.3864,-128201.8914,4.2873,-3.0100,32813.8000,0.0000,32813.8000,0.8508,8868.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8868.5946,0.0802,0.0000,0.0000,23945.2054,23945.2054,4.2873,-3.4400,900.1000,0.0000,900.1000,0.0233,204.5682,4.4000,1.0000,0.0000,0.0000,0.0000,204.5682,0.0006,0.0000,0.0000,695.5318,695.5318,4.2873,-3.0100,906.1000,0.0000,906.1000,0.0235,244.8919,3.7000,1.0000,0.0000,0.0000,0.0000,244.8919,0.0002,0.0000,0.0000,661.2081,661.2081,4.2873,-3.4400,2817.3000,0.0000,2817.3000,0.0730,640.2955,4.4000,1.0000,0.0000,0.0000,0.0000,640.2955,0.0002,0.0000,0.0000,2177.0045,2177.0045,4.2873,-3.0100,9508.4000,0.0000,9508.4000,0.2465,2569.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2569.8378,0.0000,0.0000,0.0000,6938.5622,6938.5622,10.4189,4.2873,7.3531,-3.1261,-46891.3813,1.9828,389.3437,3.8934,10.4189,4.2870,7.3530,-3.1260,-25007.7419,1.0574,389.3118,3.8931,10.4189,4.2873,7.3531,-3.1265,-21885.2562,0.9254,389.3899,3.8939,3.9655,0.4830,0.0000,0.4830,-57299.3000,-93784.3794,-93784.3794
2008.0000,4.2696,16.3846,1521.9000,109693.3000,-108171.4000,2.8440,345.8864,4.4000,1.0000,24376.2889,4.5000,1.0000,24722.1753,0.4391,0.0000,134069.5889,1176.0136,-132893.5753,4.2696,-3.0277,32815.8000,0.0000,32815.8000,0.8508,8869.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8869.1351,0.0835,0.0000,0.0000,23946.6649,23946.6649,4.2696,-3.4577,1773.0000,0.0000,1773.0000,0.0460,402.9545,4.4000,1.0000,0.0000,0.0000,0.0000,402.9545,0.0014,0.0000,0.0000,1370.0455,1370.0455,4.2696,-3.0277,957.5000,0.0000,957.5000,0.0248,258.7838,3.7000,1.0000,0.0000,0.0000,0.0000,258.7838,0.0002,0.0000,0.0000,698.7162,698.7162,4.2696,-3.4549,1726.1000,0.4000,1725.7000,0.0448,392.2955,4.4000,1.0000,0.0816,4.9000,1.0000,392.3771,0.0001,0.0000,0.4816,1333.8045,1333.3229,4.2696,-3.0277,11088.0000,0.0000,11088.0000,0.2875,2996.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2996.7568,0.0000,0.0000,0.0000,8091.2432,8091.2432,10.4355,4.2697,7.3526,-3.2484,-48726.0278,2.0489,402.3423,4.0234,10.4355,4.2694,7.3524,-3.2483,-25986.0884,1.0927,402.3091,4.0231,10.4355,4.2697,7.3526,-3.2488,-22741.4664,0.9563,402.3899,4.0239,4.0978,0.5243,0.0000,0.5243,-59811.4000,-97453.5826,-97453.5826
2009.0000,4.2552,16.3698,1488.8000,106906.7000,-105417.9000,2.7718,338.3636,4.4000,1.0000,23757.0444,4.5000,1.0000,24095.4081,0.4013,0.0000,130663.7444,1150.4364,-129513.3081,4.2552,-3.0421,26976.9000,0.0000,26976.9000,0.6994,7291.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7291.0541,0.0596,0.0000,0.0000,19685.8459,19685.8459,4.2552,-3.4721,4130.9000,0.0000,4130.9000,0.1071,938.8409,4.4000,1.0000,0.0000,0.0000,0.0000,938.8409,0.0033,0.0000,0.0000,3192.0591,3192.0591,4.2552,-3.0421,579.4000,0.0000,579.4000,0.0150,156.5946,3.7000,1.0000,0.0000,0.0000,0.0000,156.5946,0.0001,0.0000,0.0000,422.8054,422.8054,4.2552,-1.1062,865.2000,170.0000,695.2000,0.0224,196.6364,4.4000,1.0000,34.6939,4.9000,1.0000,231.3302,0.0000,0.0000,204.6939,668.5636,463.8698,4.2552,-3.0421,14642.2000,0.0000,14642.2000,0.3796,3957.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3957.3514,0.0000,0.0000,0.0000,10684.8486,10684.8486,10.4241,4.2553,7.3397,-3.1688,-47531.2630,1.9977,392.5091,3.9251,10.4241,4.2550,7.3396,-3.1686,-25348.8393,1.0653,392.4766,3.9248,10.4241,4.2553,7.3397,-3.1691,-22183.7770,0.9324,392.5554,3.9256,3.9954,0.4643,0.0000,0.4643,-58393.3000,-95063.8792,-95063.8792
