Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2010.0000,4.7358,16.8165,1718.1000,93837.1000,-92119.0000,2.4329,390.4773,4.4000,1.0000,20852.6889,4.5000,1.0000,21243.1662,0.2768,0.0000,114689.7889,1327.6227,-113362.1662,4.7358,-2.5615,16054.3000,0.0000,16054.3000,0.4162,4339.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4339.0000,0.0259,0.0000,0.0000,11715.3000,11715.3000,4.7358,-2.9915,19033.6000,0.0000,19033.6000,0.4935,4325.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4325.8182,0.0237,0.0000,0.0000,14707.7818,14707.7818,4.7358,-2.5615,580.9000,0.0000,580.9000,0.0151,157.0000,3.7000,1.0000,0.0000,0.0000,0.0000,157.0000,0.0002,0.0000,0.0000,423.9000,423.9000,4.7358,1.0430,633.9000,212.4000,421.5000,0.0164,144.0682,4.4000,1.0000,43.3469,4.9000,1.0000,187.4151,0.0001,0.0000,255.7469,489.8318,234.0849,4.7358,-2.5615,17209.1000,0.0000,17209.1000,0.4462,4651.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4651.1081,0.0000,0.0000,0.0000,12557.9919,12557.9919,9.7391,4.7358,7.2375,-2.4574,-36860.9993,1.9101,377.0477,3.7705,9.7391,4.7356,7.2373,-2.4573,-19658.4097,1.0187,377.0163,3.7702,9.7391,4.7359,7.2375,-2.4577,-17203.6986,0.8915,377.0920,3.7709,3.8203,0.3267,0.0000,0.3267,-38819.6000,-73723.1076,-73723.1076
2011.0000,5.4416,17.4396,2574.3000,88689.2000,-86114.9000,2.2994,585.0682,4.4000,1.0000,19708.7111,4.5000,1.0000,20293.7793,0.2459,0.0000,108397.9111,1989.2318,-106408.6793,5.4416,-1.8557,16051.1000,0.0000,16051.1000,0.4162,4338.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4338.1351,0.0280,0.0000,0.0000,11712.9649,11712.9649,5.4416,-2.2856,36266.2000,0.0000,36266.2000,0.9403,8242.3182,4.4000,1.0000,0.0000,0.0000,0.0000,8242.3182,0.0742,0.0000,0.0000,28023.8818,28023.8818,5.4416,-1.8557,581.6000,0.0000,581.6000,0.0151,157.1892,3.7000,1.0000,0.0000,0.0000,0.0000,157.1892,0.0003,0.0000,0.0000,424.4108,424.4108,5.4416,-1.2089,1278.2000,114.3000,1163.9000,0.0331,290.5000,4.4000,1.0000,23.3265,4.9000,1.0000,313.8265,0.0002,0.0000,137.6265,987.7000,850.0735,5.4416,-1.8557,16419.3000,0.0000,16419.3000,0.4257,4437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4437.6486,0.0000,0.0000,0.0000,11981.6514,11981.6514,8.7951,5.4417,7.1184,-1.7805,-26707.3729,2.0649,409.7947,4.0979,8.7951,5.4415,7.1183,-1.7804,-14243.5779,1.1012,409.7602,4.0976,8.7951,5.4417,7.1184,-1.7807,-12464.7462,0.9637,409.8428,4.0984,4.1298,0.3486,0.0000,0.3486,-15632.8000,-53415.6970,-53415.6970
2012.0000,6.9663,18.0321,7469.4000,49913.0000,-42443.6000,1.2941,1697.5909,4.4000,1.0000,11091.7778,4.5000,1.0000,12789.3687,0.0599,0.0000,61004.7778,5771.8091,-55232.9687,6.9663,-0.3310,16037.8000,0.0000,16037.8000,0.4158,4334.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4334.5405,0.0181,0.0000,0.0000,11703.2595,11703.2595,6.9663,-0.7610,44610.1000,0.0000,44610.1000,1.1566,10138.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10138.6591,0.0812,0.0000,0.0000,34471.4409,34471.4409,6.9663,-0.3310,574.0000,0.0000,574.0000,0.0149,155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,155.1351,0.0003,0.0000,0.0000,418.8649,418.8649,6.9663,-0.5440,2075.0000,37.4000,2037.6000,0.0538,471.5909,4.4000,1.0000,7.6327,4.9000,1.0000,479.2236,0.0004,0.0000,45.0327,1603.4091,1558.3764,6.9663,-0.3310,15037.1000,0.0000,15037.1000,0.3899,4064.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4064.0811,0.0003,0.0000,0.0000,10973.0189,10973.0189,6.6628,6.9663,6.8145,0.1297,1946.2410,1.6625,334.5255,3.3453,6.6628,6.9661,6.8145,0.1297,1037.2915,0.8866,334.4972,3.3450,6.6628,6.9663,6.8146,0.1298,908.4594,0.7759,334.5649,3.3456,3.3250,0.1604,0.0000,0.1604,35853.0000,3891.9919,3891.9919
2013.0000,7.4453,17.7490,11303.3000,45525.2000,-34221.9000,1.1803,2568.9318,4.4000,1.0000,10116.7111,4.5000,1.0000,12685.6429,0.0507,0.0000,55641.9111,8734.3682,-46907.5429,7.4453,0.1480,16057.4000,0.0000,16057.4000,0.4163,4339.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4339.8378,0.0196,0.0000,0.0000,11717.5622,11717.5622,7.4453,-0.2820,58308.0000,0.0000,58308.0000,1.5117,13251.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13251.8182,0.1370,0.0000,0.0000,45056.1818,45056.1818,7.4453,0.1480,685.3000,0.0000,685.3000,0.0178,185.2162,3.7000,1.0000,0.0000,0.0000,0.0000,185.2162,0.0005,0.0000,0.0000,500.0838,500.0838,7.4453,-0.2812,3281.1000,0.2000,3280.9000,0.0851,745.7045,4.4000,1.0000,0.0408,4.9000,1.0000,745.7454,0.0009,0.0000,0.2408,2535.3955,2535.1546,7.4453,0.1480,12272.8000,0.0000,12272.8000,0.3182,3316.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3316.9730,0.0000,0.0000,0.0000,8955.8270,8955.8270,5.8397,7.4453,6.6425,0.7286,10928.7904,1.7647,357.8826,3.5788,5.8397,7.4452,6.6425,0.7285,5827.6858,0.9411,357.8519,3.5785,5.8397,7.4454,6.6425,0.7287,5100.7903,0.8236,357.9248,3.5792,3.5294,0.2086,0.0000,0.2086,56382.5000,21857.2665,21857.2665
2014.0000,7.9368,16.9680,15482.7000,37492.3000,-22009.6000,0.9721,3518.7955,4.4000,1.0000,8331.6222,4.5000,1.0000,11850.4177,0.0332,0.0000,45823.9222,11963.9045,-33860.0177,7.9368,0.6395,16058.2000,0.0000,16058.2000,0.4163,4340.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4340.0541,0.0181,0.0000,0.0000,11718.1459,11718.1459,7.9368,0.2095,62457.3000,0.0000,62457.3000,1.6193,14194.8409,4.4000,1.0000,0.0000,0.0000,0.0000,14194.8409,0.1476,0.0000,0.0000,48262.4591,48262.4591,7.9368,0.6395,479.3000,0.0000,479.3000,0.0124,129.5405,3.7000,1.0000,0.0000,0.0000,0.0000,129.5405,0.0003,0.0000,0.0000,349.7595,349.7595,7.9368,0.2095,5151.6000,0.0000,5151.6000,0.1336,1170.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1170.8182,0.0017,0.0000,0.0000,3980.7818,3980.7818,7.9368,0.6395,10693.1000,0.0000,10693.1000,0.2772,2890.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2890.0270,0.0000,0.0000,0.0000,7803.0730,7803.0730,5.0460,7.9368,6.4914,1.2751,19127.1543,1.7155,350.3086,3.5031,5.0460,7.9367,6.4914,1.2750,10199.9143,0.9148,350.2783,3.5028,5.0460,7.9368,6.4914,1.2753,8927.1331,0.8006,350.3500,3.5035,3.4309,0.2010,0.0000,0.2010,72829.9000,38254.2016,38254.2016
2015.0000,8.3627,16.0153,19173.1000,32422.2000,-13249.1000,0.8406,4357.5227,4.4000,1.0000,7204.9333,4.5000,1.0000,11562.4561,0.0260,0.0000,39627.1333,14815.5773,-24811.5561,8.3627,1.0654,16039.0000,0.0000,16039.0000,0.4158,4334.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4334.8649,0.0192,0.0000,0.0000,11704.1351,11704.1351,8.3627,0.6354,75610.1000,0.0000,75610.1000,1.9603,17184.1136,4.4000,1.0000,0.0000,0.0000,0.0000,17184.1136,0.2151,0.0000,0.0000,58425.9864,58425.9864,8.3627,1.0654,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0004,0.0000,0.0000,338.2297,338.2297,8.3627,0.6354,7600.4000,0.0000,7600.4000,0.1971,1727.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1727.3636,0.0033,0.0000,0.0000,5873.0364,5873.0364,8.3627,1.0654,5954.2000,0.0000,5954.2000,0.1544,1609.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1609.2432,0.0000,0.0000,0.0000,4344.9568,4344.9568,4.3164,8.3627,6.3395,1.8625,27937.3576,1.7901,368.1022,3.6810,4.3164,8.3626,6.3395,1.8623,14898.3960,0.9546,368.0700,3.6807,4.3164,8.3627,6.3395,1.8627,13039.0346,0.8355,368.1457,3.6815,3.5802,0.2640,0.0000,0.2640,92418.1000,55874.7883,55874.7883
2016.0000,8.7077,14.0737,24433.9000,27537.8000,-3103.9000,0.7140,5553.1591,4.4000,1.0000,6119.5111,4.5000,1.0000,11672.6702,0.0161,0.0000,33657.3111,18880.7409,-14776.5702,8.7077,1.4104,16049.5000,0.0000,16049.5000,0.4161,4337.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4337.7027,0.0195,0.0000,0.0000,11711.7973,11711.7973,8.7077,0.9805,77860.3000,0.0000,77860.3000,2.0187,17695.5227,4.4000,1.0000,0.0000,0.0000,0.0000,17695.5227,0.2214,0.0000,0.0000,60164.7773,60164.7773,8.7077,1.4104,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0004,0.0000,0.0000,309.1135,309.1135,8.7077,0.9805,10120.1000,0.0000,10120.1000,0.2624,2300.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2300.0227,0.0051,0.0000,0.0000,7820.0773,7820.0773,8.7077,1.4104,1807.6000,0.0000,1807.6000,0.0469,488.5405,3.7000,1.0000,0.0000,0.0000,0.0000,488.5405,0.0000,0.0000,0.0000,1319.0595,1319.0595,3.7340,8.7077,6.2209,2.2183,33273.9981,1.7345,358.6133,3.5861,3.7340,8.7077,6.2209,2.2181,17744.4898,0.9250,358.5816,3.5858,3.7340,8.7078,6.2209,2.2185,15529.7667,0.8095,358.6557,3.5866,3.4690,0.2624,0.0000,0.2624,103157.2000,66548.2546,66548.2546
2017.0000,8.9385,11.3647,28503.3000,23678.7000,4824.6000,0.7390,6478.0227,4.4000,1.0000,5261.9333,4.5000,1.0000,11739.9561,0.0187,0.0000,28940.6333,22025.2773,-6915.3561,8.9385,1.6412,16045.2000,0.0000,16045.2000,0.4160,4336.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4336.5405,0.0225,0.0000,0.0000,11708.6595,11708.6595,8.9385,1.2112,90261.1000,0.0000,90261.1000,2.3402,20513.8864,4.4000,1.0000,0.0000,0.0000,0.0000,20513.8864,0.3140,0.0000,0.0000,69747.2136,69747.2136,8.9385,1.6412,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0004,0.0000,0.0000,298.8973,298.8973,8.9385,1.2112,12768.5000,0.0000,12768.5000,0.3310,2901.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2901.9318,0.0086,0.0000,0.0000,9866.5682,9866.5682,8.9385,1.6412,1017.3000,0.0000,1017.3000,0.0264,274.9459,3.7000,1.0000,0.0000,0.0000,0.0000,274.9459,0.0000,0.0000,0.0000,742.3541,742.3541,3.2039,8.9385,6.0712,2.8483,42723.9214,1.9316,402.1284,4.0213,3.2039,8.9385,6.0712,2.8480,22784.1460,1.0301,402.0925,4.0209,3.2039,8.9385,6.0712,2.8486,19940.2692,0.9015,402.1759,4.0218,3.8632,0.3643,0.0000,0.3643,125326.3000,85448.3366,85448.3366
2018.0000,9.0010,8.9617,32195.4000,20251.4000,11944.0000,0.8347,7317.1364,4.4000,1.0000,4500.3111,4.5000,1.0000,11817.4475,0.0276,0.0000,24751.7111,24878.2636,126.5525,9.0010,1.7037,16033.1000,0.0000,16033.1000,0.4157,4333.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4333.2703,0.0222,0.0000,0.0000,11699.8297,11699.8297,9.0010,1.2737,89262.8000,0.0000,89262.8000,2.3143,20287.0000,4.4000,1.0000,0.0000,0.0000,0.0000,20287.0000,0.3149,0.0000,0.0000,68975.8000,68975.8000,9.0010,1.7037,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0005,0.0000,0.0000,307.5081,307.5081,9.0010,1.2737,14932.0000,0.0000,14932.0000,0.3871,3393.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3393.6364,0.0117,0.0000,0.0000,11538.3636,11538.3636,9.0010,1.7037,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,2.9360,9.0010,5.9685,3.0986,46478.8549,1.9869,415.6015,4.1560,2.9360,9.0011,5.9685,3.0983,24786.7517,1.0596,415.5640,4.1556,2.9360,9.0010,5.9685,3.0990,21692.8015,0.9273,415.6505,4.1565,3.9738,0.3769,0.0000,0.3769,133018.6000,92958.4081,92958.4081
2019.0000,9.0649,7.0999,35900.0000,16925.4000,18974.6000,0.9308,8159.0909,4.4000,1.0000,3761.2000,4.5000,1.0000,11920.2909,0.0367,0.0000,20686.6000,27740.9091,7054.3091,9.0649,1.7676,16026.2000,0.0000,16026.2000,0.4155,4331.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4331.4054,0.0263,0.0000,0.0000,11694.7946,11694.7946,9.0649,1.3377,101682.7000,0.0000,101682.7000,2.6363,23109.7045,4.4000,1.0000,0.0000,0.0000,0.0000,23109.7045,0.4388,0.0000,0.0000,78572.9955,78572.9955,9.0649,1.7676,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0006,0.0000,0.0000,299.2622,299.2622,9.0649,1.3377,17189.4000,0.0000,17189.4000,0.4457,3906.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3906.6818,0.0169,0.0000,0.0000,13282.7182,13282.7182,9.0649,1.7676,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,2.5852,9.0649,5.8250,3.7071,55606.7148,2.2250,468.4897,4.6849,2.5852,9.0650,5.8251,3.7068,29654.7095,1.1865,468.4471,4.6845,2.5852,9.0649,5.8251,3.7076,25953.0092,1.0384,468.5449,4.6854,4.4499,0.5191,0.0000,0.5191,154708.3000,111214.4335,111214.4335
2020.0000,9.0260,6.2826,39123.5000,15953.4000,23170.1000,1.0143,8891.7045,4.4000,1.0000,3545.2000,4.5000,1.0000,12436.9045,0.0435,0.0000,19498.6000,30231.7955,10733.1955,9.0260,1.7287,16045.0000,0.0000,16045.0000,0.4160,4336.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4336.4865,0.0271,0.0000,0.0000,11708.5135,11708.5135,9.0260,1.2988,100452.4000,0.0000,100452.4000,2.6044,22830.0909,4.4000,1.0000,0.0000,0.0000,0.0000,22830.0909,0.4387,0.0000,0.0000,77622.3091,77622.3091,9.0260,1.7287,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0006,0.0000,0.0000,307.8000,307.8000,9.0260,1.2988,19840.4000,0.0000,19840.4000,0.5144,4509.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4509.1818,0.0228,0.0000,0.0000,15331.2182,15331.2182,9.0260,1.7287,1017.0000,0.0000,1017.0000,0.0264,274.8649,3.7000,1.0000,0.0000,0.0000,0.0000,274.8649,0.0000,0.0000,0.0000,742.1351,742.1351,2.4435,9.0260,5.7347,3.8815,58221.9687,2.2932,484.8866,4.8489,2.4435,9.0261,5.7348,3.8812,31049.5633,1.2229,484.8421,4.8484,2.4435,9.0260,5.7348,3.8819,27173.6394,1.0703,484.9437,4.8494,4.5865,0.5327,0.0000,0.5327,160946.7000,116445.1714,116445.1714
2021.0000,9.0049,5.1249,43633.5000,13734.6000,29898.9000,1.1313,9916.7045,4.4000,1.0000,3052.1333,4.5000,1.0000,12968.8379,0.0578,0.0000,16786.7333,33716.7955,16930.0621,9.0049,1.7077,16041.0000,0.0000,16041.0000,0.4159,4335.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4335.4054,0.0320,0.0000,0.0000,11705.5946,11705.5946,9.0049,1.2777,113455.6000,0.0000,113455.6000,2.9415,25785.3636,4.4000,1.0000,0.0000,0.0000,0.0000,25785.3636,0.6004,0.0000,0.0000,87670.2364,87670.2364,9.0049,1.7077,567.9000,0.0000,567.9000,0.0147,153.4865,3.7000,1.0000,0.0000,0.0000,0.0000,153.4865,0.0010,0.0000,0.0000,414.4135,414.4135,9.0049,1.2777,20532.9000,0.0000,20532.9000,0.5324,4666.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4666.5682,0.0278,0.0000,0.0000,15866.3318,15866.3318,9.0049,1.7077,5553.8000,0.0000,5553.8000,0.1440,1501.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1501.0270,0.0000,0.0000,0.0000,4052.7730,4052.7730,2.1656,9.0049,5.5853,4.5546,68318.8964,2.5899,551.4219,5.5142,2.1656,9.0051,5.5853,4.5543,36434.3720,1.3811,551.3708,5.5137,2.1656,9.0049,5.5853,4.5552,31886.1430,1.2088,551.4867,5.5149,5.1798,0.7189,0.0000,0.7189,186050.1000,136639.4114,136639.4114
2022.0000,8.6830,6.9208,48089.6000,23470.4000,24619.2000,1.2468,10929.4545,4.4000,1.0000,5215.6444,4.5000,1.0000,16145.0990,0.0702,0.0000,28686.0444,37160.1455,8474.1010,8.6830,1.3857,16024.0000,0.0000,16024.0000,0.4155,4330.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4330.8108,0.0330,0.0000,0.0000,11693.1892,11693.1892,8.6830,0.9557,110994.6000,0.0000,110994.6000,2.8777,25226.0455,4.4000,1.0000,0.0000,0.0000,0.0000,25226.0455,0.5898,0.0000,0.0000,85768.5545,85768.5545,8.6830,1.3857,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0007,0.0000,0.0000,310.8649,310.8649,8.6830,0.9557,20455.9000,0.0000,20455.9000,0.5304,4649.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4649.0682,0.0316,0.0000,0.0000,15806.8318,15806.8318,8.6830,1.3857,18769.7000,0.0000,18769.7000,0.4866,5072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5072.8919,0.0000,0.0000,0.0000,13696.8081,13696.8081,2.3619,8.6829,5.5224,4.5249,67874.2162,2.7840,594.4866,5.9449,2.3619,8.6831,5.5225,4.5247,36197.4697,1.4847,594.4311,5.9443,2.3619,8.6830,5.5224,4.5255,31678.6636,1.2994,594.5563,5.9456,5.5680,0.7254,0.0000,0.7254,191289.4000,135750.3495,135750.3495
2023.0000,8.4422,9.4429,44046.4000,31454.1000,12592.3000,1.1420,10010.5455,4.4000,1.0000,6989.8000,4.5000,1.0000,17000.3455,0.0569,0.0000,38443.9000,34035.8545,-4408.0455,8.4422,1.1449,16038.8000,0.0000,16038.8000,0.4158,4334.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4334.8108,0.0300,0.0000,0.0000,11703.9892,11703.9892,8.4422,0.7149,104920.1000,0.0000,104920.1000,2.7202,23845.4773,4.4000,1.0000,0.0000,0.0000,0.0000,23845.4773,0.5044,0.0000,0.0000,81074.6227,81074.6227,8.4422,1.1449,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0006,0.0000,0.0000,298.3135,298.3135,8.4422,0.7149,19805.2000,0.0000,19805.2000,0.5135,4501.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4501.1818,0.0289,0.0000,0.0000,15304.0182,15304.0182,8.4422,1.1449,19953.3000,0.0000,19953.3000,0.5173,5392.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5392.7838,0.0015,0.0000,0.0000,14560.5162,14560.5162,2.6649,8.4421,5.5535,3.9510,59265.6784,2.6597,567.1282,5.6713,2.6649,8.4423,5.5536,3.9508,31606.7600,1.4184,567.0749,5.6707,2.6649,8.4422,5.5535,3.9516,27660.9760,1.2414,567.1944,5.6719,5.3195,0.6223,0.0000,0.6223,173718.5000,118533.4144,118533.4144
2024.0000,7.9105,13.7362,35292.7000,42635.3000,-7342.6000,1.1054,8021.0682,4.4000,1.0000,9474.5111,4.5000,1.0000,17495.5793,0.0498,0.0000,52109.8111,27271.6318,-24838.1793,7.9105,0.6132,21297.5000,0.0000,21297.5000,0.5522,5756.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5756.0811,0.0341,0.0000,0.0000,15541.4189,15541.4189,7.9105,0.1832,76804.0000,0.0000,76804.0000,1.9913,17455.4545,4.4000,1.0000,0.0000,0.0000,0.0000,17455.4545,0.2599,0.0000,0.0000,59348.5455,59348.5455,7.9105,0.6132,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0005,0.0000,0.0000,308.6027,308.6027,7.9105,0.1832,17295.1000,0.0000,17295.1000,0.4484,3930.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3930.7045,0.0196,0.0000,0.0000,13364.3955,13364.3955,7.9105,0.6132,19164.2000,0.0000,19164.2000,0.4969,5179.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5179.5135,0.0030,0.0000,0.0000,13984.6865,13984.6865,3.5354,7.9104,5.7229,2.5903,38853.7657,2.3025,487.1238,4.8712,3.5354,7.9106,5.7230,2.5902,20721.2950,1.2279,487.0779,4.8708,3.5354,7.9105,5.7230,2.5906,18134.4090,1.0746,487.1802,4.8718,4.6051,0.3669,0.0000,0.3669,127641.1000,77709.4697,77709.4697
2025.0000,7.3394,15.1266,30323.7000,52834.5000,-22510.8000,1.3698,6891.7500,4.4000,1.0000,11741.0000,4.5000,1.0000,18632.7500,0.0806,0.0000,64575.5000,23431.9500,-41143.5500,7.3394,0.0421,26562.3000,0.0000,26562.3000,0.6887,7179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7179.0000,0.0492,0.0000,0.0000,19383.3000,19383.3000,7.3394,-0.3879,65268.1000,0.0000,65268.1000,1.6922,14833.6591,4.4000,1.0000,0.0000,0.0000,0.0000,14833.6591,0.2073,0.0000,0.0000,50434.4409,50434.4409,7.3394,0.0421,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0004,0.0000,0.0000,298.6784,298.6784,7.3394,-0.3879,13350.8000,0.0000,13350.8000,0.3461,3034.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3034.2727,0.0118,0.0000,0.0000,10316.5273,10316.5273,7.3394,0.0421,16797.2000,0.0000,16797.2000,0.4355,4539.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4539.7838,0.0000,0.0000,0.0000,12257.4162,12257.4162,4.3976,7.3393,5.8684,1.7182,25772.3811,2.2715,477.3263,4.7733,4.3976,7.3395,5.8686,1.7181,13745.1992,1.2113,477.2811,4.7728,4.3976,7.3395,5.8685,1.7185,12029.2325,1.0601,477.3810,4.7738,4.5430,0.3494,0.0000,0.3494,99876.9000,51546.8128,51546.8128
2026.0000,6.9747,15.4973,26821.6000,56021.4000,-29199.8000,1.4525,6095.8182,4.4000,1.0000,12449.2000,4.5000,1.0000,18545.0182,0.0914,0.0000,68470.6000,20725.7818,-47744.8182,6.9747,-0.3226,31824.1000,0.0000,31824.1000,0.8251,8601.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8601.1081,0.0601,0.0000,0.0000,23222.9919,23222.9919,6.9747,-0.7526,47877.5000,0.0000,47877.5000,1.2413,10881.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10881.2500,0.1182,0.0000,0.0000,36996.2500,36996.2500,6.9747,-0.3226,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0003,0.0000,0.0000,308.1649,308.1649,6.9747,-0.7526,9908.2000,0.0000,9908.2000,0.2569,2251.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2251.8636,0.0062,0.0000,0.0000,7656.3364,7656.3364,6.9747,-0.3226,15219.2000,0.0000,15219.2000,0.3946,4113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4113.2973,0.0000,0.0000,0.0000,11105.9027,11105.9027,5.0187,6.9746,5.9966,1.0514,15771.4202,2.0906,436.7345,4.3673,5.0187,6.9748,5.9967,1.0515,8411.7424,1.1149,436.6932,4.3669,5.0187,6.9748,5.9967,1.0517,7361.6651,0.9757,436.7841,4.3678,4.1813,0.2763,0.0000,0.2763,76051.5000,31544.8276,31544.8276
2027.0000,6.6829,15.9577,22459.1000,58880.4000,-36421.3000,1.5266,5104.3409,4.4000,1.0000,13084.5333,4.5000,1.0000,18188.8742,0.1018,0.0000,71964.9333,17354.7591,-54610.1742,6.6829,-0.6144,31818.6000,0.0000,31818.6000,0.8250,8599.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8599.6216,0.0609,0.0000,0.0000,23218.9784,23218.9784,6.6829,-1.0444,45027.4000,0.0000,45027.4000,1.1674,10233.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10233.5000,0.1066,0.0000,0.0000,34793.9000,34793.9000,6.6829,-0.6144,514.7000,0.0000,514.7000,0.0133,139.1081,3.7000,1.0000,0.0000,0.0000,0.0000,139.1081,0.0004,0.0000,0.0000,375.5919,375.5919,6.6829,-1.0444,7121.3000,0.0000,7121.3000,0.1846,1618.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1618.4773,0.0032,0.0000,0.0000,5502.8227,5502.8227,6.6829,-0.6144,12260.4000,0.0000,12260.4000,0.3179,3313.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3313.6216,0.0000,0.0000,0.0000,8946.7784,8946.7784,5.5116,6.6828,6.0972,0.6075,9112.9538,2.0174,419.4861,4.1949,5.5116,6.6830,6.0973,0.6076,4860.8325,1.0758,419.4465,4.1945,5.5116,6.6830,6.0973,0.6077,4254.1108,0.9416,419.5335,4.1953,4.0348,0.2728,0.0000,0.2728,60321.1000,18227.8971,18227.8971
2028.0000,6.3374,16.2364,18334.7000,60984.2000,-42649.5000,1.5811,4166.9773,4.4000,1.0000,13552.0444,4.5000,1.0000,17719.0217,0.1087,0.0000,74536.2444,14167.7227,-60368.5217,6.3374,-0.9599,31825.3000,0.0000,31825.3000,0.8251,8601.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8601.4324,0.0597,0.0000,0.0000,23223.8676,23223.8676,6.3374,-1.3027,38876.5000,281.6000,38594.9000,1.0079,8835.5682,4.4000,1.0000,57.4694,4.9000,1.0000,8893.0376,0.0812,0.0000,339.0694,30040.9318,29701.8624,6.3374,-0.9599,530.2000,0.0000,530.2000,0.0137,143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,143.2973,0.0003,0.0000,0.0000,386.9027,386.9027,6.3374,-1.0856,4534.4000,114.6000,4419.8000,0.1176,1030.5455,4.4000,1.0000,23.3878,4.9000,1.0000,1053.9332,0.0013,0.0000,137.9878,3503.8545,3365.8668,6.3374,-0.9599,10682.4000,0.0000,10682.4000,0.2770,2887.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2887.1351,0.0000,0.0000,0.0000,7795.2649,7795.2649,6.0590,6.3373,6.1981,0.1368,2051.6777,1.9112,395.5693,3.9557,6.0590,6.3375,6.1982,0.1369,1095.0708,1.0192,395.5320,3.9553,6.0590,6.3375,6.1983,0.1369,958.4941,0.8920,395.6137,3.9561,3.8225,0.2512,0.0000,0.2512,43403.1000,4105.2426,4105.2426
2029.0000,6.1644,16.4602,15498.6000,62166.8000,-46668.2000,1.6118,3522.4091,4.4000,1.0000,13814.8444,4.5000,1.0000,17337.2535,0.1136,0.0000,75981.6444,11976.1909,-64005.4535,6.1644,-1.1329,31819.2000,0.0000,31819.2000,0.8250,8599.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8599.7838,0.0603,0.0000,0.0000,23219.4162,23219.4162,6.1644,-1.3558,38483.5000,661.9000,37821.6000,0.9978,8746.2500,4.4000,1.0000,135.0816,4.9000,1.0000,8881.3316,0.0801,0.0000,796.9816,29737.2500,28940.2684,6.1644,-1.1329,685.7000,0.0000,685.7000,0.0178,185.3243,3.7000,1.0000,0.0000,0.0000,0.0000,185.3243,0.0004,0.0000,0.0000,500.3757,500.3757,6.1644,0.3817,2482.4000,400.9000,2081.5000,0.0644,564.1818,4.4000,1.0000,81.8163,4.9000,1.0000,645.9981,0.0004,0.0000,482.7163,1918.2182,1435.5019,6.1644,-1.1329,9498.9000,0.0000,9498.9000,0.2463,2567.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2567.2703,0.0000,0.0000,0.0000,6931.6297,6931.6297,6.3696,6.1643,6.2670,-0.0993,-1490.0524,1.8815,388.1781,3.8818,6.3696,6.1645,6.2671,-0.0992,-793.7375,1.0034,388.1416,3.8814,6.3696,6.1646,6.2671,-0.0992,-694.4718,0.8781,388.2216,3.8822,3.7629,0.2549,0.0000,0.2549,35238.7000,-2978.2617,-2978.2617
2030.0000,5.6077,16.3370,12578.4000,65104.2000,-52525.8000,1.6879,2858.7273,4.4000,1.0000,14467.6000,4.5000,1.0000,17326.3273,0.1233,0.0000,79571.8000,9719.6727,-69852.1273,5.6077,-1.6896,31824.0000,0.0000,31824.0000,0.8251,8601.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8601.0811,0.0574,0.0000,0.0000,23222.9189,23222.9189,5.6077,-1.7060,26599.2000,913.6000,25685.6000,0.6896,6045.2727,4.4000,1.0000,186.4490,4.9000,1.0000,6231.7217,0.0411,0.0000,1100.0490,20553.9273,19453.8783,5.6077,-1.6896,519.6000,0.0000,519.6000,0.0135,140.4324,3.7000,1.0000,0.0000,0.0000,0.0000,140.4324,0.0002,0.0000,0.0000,379.1676,379.1676,5.6077,4.3586,1142.9000,614.9000,528.0000,0.0296,259.7500,4.4000,1.0000,125.4898,4.9000,1.0000,385.2398,0.0001,0.0000,740.3898,883.1500,142.7602,5.6077,-1.6896,8315.4000,0.0000,8315.4000,0.2156,2247.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2247.4054,0.0000,0.0000,0.0000,6067.9946,6067.9946,7.1496,5.6076,6.3786,-0.6862,-10293.4973,1.7307,355.2452,3.5525,7.1496,5.6078,6.3787,-0.6861,-5488.6261,0.9229,355.2119,3.5521,7.1496,5.6079,6.3788,-0.6862,-4803.2843,0.8077,355.2849,3.5528,3.4614,0.2222,0.0000,0.2222,14346.8000,-20585.4077,-20585.4077
2031.0000,5.4195,16.4196,10863.4000,68686.4000,-57823.0000,1.7808,2468.9545,4.4000,1.0000,15263.6444,4.5000,1.0000,17732.5990,0.1396,0.0000,83950.0444,8394.4455,-75555.5990,5.4195,-1.8778,31819.8000,0.0000,31819.8000,0.8250,8599.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8599.9459,0.0588,0.0000,0.0000,23219.8541,23219.8541,5.4195,-2.0383,23917.5000,535.2000,23382.3000,0.6201,5435.7955,4.4000,1.0000,109.2245,4.9000,1.0000,5545.0199,0.0350,0.0000,644.4245,18481.7045,17837.2801,5.4195,-1.8778,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0002,0.0000,0.0000,309.9162,309.9162,5.4195,13.6880,376.0000,770.2000,-394.2000,0.0200,85.4545,4.4000,1.0000,157.1837,4.9000,1.0000,242.6382,0.0000,0.0000,927.3837,290.5455,-636.8382,5.4195,-1.8778,9498.9000,0.0000,9498.9000,0.2463,2567.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2567.2703,0.0000,0.0000,0.0000,6931.6297,6931.6297,7.4839,5.4194,6.4517,-0.9298,-13947.6169,1.7516,358.3339,3.5833,7.4839,5.4196,6.4518,-0.9297,-7437.3991,0.9341,358.3006,3.5830,7.4839,5.4197,6.4518,-0.9298,-6508.7411,0.8175,358.3740,3.5837,3.5032,0.2336,0.0000,0.2336,6908.5000,-27893.7572,-27893.7572
2032.0000,5.3402,16.4960,9784.7000,70897.3000,-61112.6000,1.8381,2223.7955,4.4000,1.0000,15754.9556,4.5000,1.0000,17978.7510,0.1502,0.0000,86652.2556,7560.9045,-79091.3510,5.3402,-1.9571,31823.5000,0.0000,31823.5000,0.8251,8600.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8600.9459,0.0596,0.0000,0.0000,23222.5541,23222.5541,5.3402,-2.3266,21949.7000,110.1000,21839.6000,0.5691,4988.5682,4.4000,1.0000,22.4694,4.9000,1.0000,5011.0376,0.0307,0.0000,132.5694,16961.1318,16828.5624,5.3402,-1.9571,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0002,0.0000,0.0000,298.4595,298.4595,5.3402,17.3737,1.0000,1050.1000,-1049.1000,0.0272,0.2273,4.4000,1.0000,214.3061,4.9000,1.0000,214.5334,0.0001,0.0000,1264.4061,0.7727,-1263.6334,5.3402,-1.9571,11076.9000,0.0000,11076.9000,0.2872,2993.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2993.7568,0.0000,0.0000,0.0000,8083.1432,8083.1432,7.6668,5.3401,6.5035,-1.0641,-15961.8021,1.7787,363.0125,3.6301,7.6668,5.3403,6.5035,-1.0640,-8511.6288,0.9485,362.9789,3.6298,7.6668,5.3404,6.5036,-1.0641,-7448.8343,0.8301,363.0532,3.6305,3.5573,0.2408,0.0000,0.2408,2987.3000,-31922.2652,-31922.2652
2033.0000,6.2447,15.7669,18599.3000,53230.2000,-34630.9000,1.3801,4227.1136,4.4000,1.0000,11828.9333,4.5000,1.0000,16056.0470,0.0727,0.0000,65059.1333,14372.1864,-50686.9470,6.2447,-1.0526,26559.1000,0.0000,26559.1000,0.6886,7178.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7178.1351,0.0355,0.0000,0.0000,19380.9649,19380.9649,6.2447,-0.9529,25345.8000,1115.0000,24230.8000,0.6571,5760.4091,4.4000,1.0000,227.5510,4.9000,1.0000,5987.9601,0.0318,0.0000,1342.5510,19585.3909,18242.8399,6.2447,-1.0526,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0002,0.0000,0.0000,308.0189,308.0189,6.2447,18.2855,0.0000,1380.8000,-1380.8000,0.0358,0.0000,0.0000,0.0000,281.7959,4.9000,1.0000,281.7959,0.0002,0.0000,1662.5959,0.0000,-1662.5959,6.2447,-1.0526,14627.4000,0.0000,14627.4000,0.3792,3953.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3953.3514,0.0002,0.0000,0.0000,10674.0486,10674.0486,6.5527,6.2446,6.3986,-0.1248,-1872.4058,1.5759,323.1776,3.2318,6.5527,6.2448,6.3987,-0.1248,-998.0790,0.8404,323.1478,3.2315,6.5527,6.2449,6.3988,-0.1247,-873.1857,0.7355,323.2140,3.2321,3.1518,0.1405,0.0000,0.1405,29827.7000,-3743.6706,-3743.6706
2034.0000,6.6412,15.5242,18300.5000,42348.8000,-24048.3000,1.0980,4159.2045,4.4000,1.0000,9410.8444,4.5000,1.0000,13570.0490,0.0382,0.0000,51759.6444,14141.2955,-37618.3490,6.6412,-0.6561,16036.4000,0.0000,16036.4000,0.4158,4334.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4334.1622,0.0133,0.0000,0.0000,11702.2378,11702.2378,6.6412,-0.7955,28390.0000,685.0000,27705.0000,0.7361,6452.2727,4.4000,1.0000,139.7959,4.9000,1.0000,6592.0686,0.0302,0.0000,824.7959,21937.7273,21112.9314,6.6412,-0.6561,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0001,0.0000,0.0000,298.8973,298.8973,6.6412,18.6820,0.0000,1342.8000,-1342.8000,0.0348,0.0000,0.0000,0.0000,274.0408,4.9000,1.0000,274.0408,0.0002,0.0000,1616.8408,0.0000,-1616.8408,6.6412,-0.6561,17191.7000,0.0000,17191.7000,0.4457,4646.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4646.4054,0.0031,0.0000,0.0000,12545.2946,12545.2946,6.0335,6.6411,6.3373,0.2141,3211.6389,1.3705,281.8423,2.8184,6.0335,6.6412,6.3374,0.2141,1713.0668,0.7309,281.8164,2.8182,6.0335,6.6413,6.3374,0.2142,1499.4656,0.6396,281.8743,2.8187,2.7410,0.0851,0.0000,0.0851,35951.6000,6424.1713,6424.1713
2035.0000,7.5813,15.0258,21484.7000,34748.6000,-13263.9000,0.9009,4882.8864,4.4000,1.0000,7721.9111,4.5000,1.0000,12604.7975,0.0257,0.0000,42470.5111,16601.8136,-25868.6975,7.5813,0.2840,16044.0000,0.0000,16044.0000,0.4160,4336.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4336.2162,0.0139,0.0000,0.0000,11707.7838,11707.7838,7.5813,-0.1460,43879.5000,0.0000,43879.5000,1.1377,9972.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9972.6136,0.0670,0.0000,0.0000,33906.8864,33906.8864,7.5813,0.2840,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0002,0.0000,0.0000,307.9459,307.9459,7.5813,19.6221,0.0000,924.6000,-924.6000,0.0240,0.0000,0.0000,0.0000,188.6939,4.9000,1.0000,188.6939,0.0002,0.0000,1113.2939,0.0000,-1113.2939,7.5813,0.2840,16402.7000,0.0000,16402.7000,0.4253,4433.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4433.1622,0.0021,0.0000,0.0000,11969.5378,11969.5378,4.8318,7.5812,6.2065,1.0303,15454.6438,1.4574,301.5149,3.0151,4.8318,7.5814,6.2066,1.0303,8242.0684,0.7772,301.4874,3.0149,4.8318,7.5814,6.2066,1.0305,7213.4504,0.6802,301.5495,3.0155,2.9147,0.1090,0.0000,0.1090,62559.7000,30910.1626,30910.1626
2036.0000,8.7092,9.1497,30258.7000,20221.0000,10037.7000,0.7845,6876.9773,4.4000,1.0000,4493.5556,4.5000,1.0000,11370.5328,0.0198,0.0000,24714.5556,23381.7227,-1332.8328,8.7092,1.4119,16024.4000,0.0000,16024.4000,0.4155,4330.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4330.9189,0.0143,0.0000,0.0000,11693.4811,11693.4811,8.7092,0.9820,53395.4000,0.0000,53395.4000,1.3844,12135.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12135.3182,0.0968,0.0000,0.0000,41260.0818,41260.0818,8.7092,1.4119,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0002,0.0000,0.0000,299.2622,299.2622,8.7092,20.6819,5.4000,612.4000,-607.0000,0.0159,1.2273,4.4000,1.0000,124.9796,4.9000,1.0000,126.2069,0.0001,0.0000,737.3796,4.1727,-733.2069,8.7092,1.4119,15021.9000,0.0000,15021.9000,0.3895,4059.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4059.9730,0.0009,0.0000,0.0000,10961.9270,10961.9270,3.3388,8.7092,6.0240,2.0716,31073.9337,1.5002,312.9885,3.1299,3.3388,8.7093,6.0240,2.0715,16571.6037,0.8000,312.9599,3.1296,3.3388,8.7093,6.0240,2.0719,14503.1750,0.7002,313.0248,3.1302,3.0003,0.1322,0.0000,0.1322,94282.5000,62148.7124,62148.7124
2037.0000,8.7341,8.9703,31110.8000,20270.5000,10840.3000,0.8066,7070.6364,4.4000,1.0000,4504.5556,4.5000,1.0000,11575.1919,0.0226,0.0000,24775.0556,24040.1636,-734.8919,8.7341,1.4368,16035.4000,0.0000,16035.4000,0.4157,4333.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4333.8919,0.0170,0.0000,0.0000,11701.5081,11701.5081,8.7341,1.0068,66393.7000,0.0000,66393.7000,1.7214,15089.4773,4.4000,1.0000,0.0000,0.0000,0.0000,15089.4773,0.1578,0.0000,0.0000,51304.2227,51304.2227,8.7341,1.4368,579.6000,0.0000,579.6000,0.0150,156.6486,3.7000,1.0000,0.0000,0.0000,0.0000,156.6486,0.0004,0.0000,0.0000,422.9514,422.9514,8.7341,17.5734,176.0000,424.8000,-248.8000,0.0110,40.0000,4.4000,1.0000,86.6939,4.9000,1.0000,126.6939,0.0001,0.0000,511.4939,136.0000,-375.4939,8.7341,1.4368,12260.4000,0.0000,12260.4000,0.3179,3313.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3313.6216,0.0000,0.0000,0.0000,8946.7784,8946.7784,3.1140,8.7341,5.9241,2.3755,35632.1690,1.6438,344.5452,3.4455,3.1140,8.7342,5.9241,2.3753,19002.4403,0.8766,344.5138,3.4451,3.1140,8.7341,5.9241,2.3758,16630.4655,0.7672,344.5856,3.4459,3.2876,0.1978,0.0000,0.1978,105860.6000,71265.0748,71265.0748
2038.0000,8.9148,6.4251,36938.2000,15829.1000,21109.1000,0.9577,8395.0455,4.4000,1.0000,3517.5778,4.5000,1.0000,11912.6232,0.0332,0.0000,19346.6778,28543.1545,9196.4768,8.9148,1.6175,16044.3000,0.0000,16044.3000,0.4160,4336.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4336.2973,0.0193,0.0000,0.0000,11708.0027,11708.0027,8.9148,1.1875,69880.9000,0.0000,69880.9000,1.8118,15882.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15882.0227,0.1869,0.0000,0.0000,53998.8773,53998.8773,8.9148,1.6175,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0003,0.0000,0.0000,301.7432,301.7432,8.9148,3.7059,1019.8000,213.3000,806.5000,0.0264,231.7727,4.4000,1.0000,43.5306,4.9000,1.0000,275.3033,0.0002,0.0000,256.8306,788.0273,531.1967,8.9148,1.6175,10682.4000,0.0000,10682.4000,0.2770,2887.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2887.1351,0.0000,0.0000,0.0000,7795.2649,7795.2649,2.7263,8.9147,5.8205,2.7844,41765.4339,1.7498,368.5150,3.6851,2.7263,8.9148,5.8205,2.7842,22273.2405,0.9331,368.4815,3.6848,2.7263,8.9147,5.8205,2.7847,19492.8871,0.8167,368.5586,3.6856,3.4996,0.2399,0.0000,0.2399,118936.7000,83531.5615,83531.5615
2039.0000,8.9750,5.2693,41971.8000,13810.2000,28161.6000,1.0882,9539.0455,4.4000,1.0000,3068.9333,4.5000,1.0000,12607.9788,0.0467,0.0000,16879.1333,32432.7545,15553.6212,8.9750,1.6777,16033.1000,0.0000,16033.1000,0.4157,4333.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4333.2703,0.0238,0.0000,0.0000,11699.8297,11699.8297,8.9750,1.2478,83718.7000,0.0000,83718.7000,2.1706,19026.9773,4.4000,1.0000,0.0000,0.0000,0.0000,19026.9773,0.2922,0.0000,0.0000,64691.7227,64691.7227,8.9750,1.6777,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0004,0.0000,0.0000,306.9243,306.9243,8.9750,1.3538,2396.4000,21.1000,2375.3000,0.0621,544.6364,4.4000,1.0000,4.3061,4.9000,1.0000,548.9425,0.0005,0.0000,25.4061,1851.7636,1826.3575,8.9750,1.6777,5948.3000,0.0000,5948.3000,0.1542,1607.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1607.6486,0.0000,0.0000,0.0000,4340.6514,4340.6514,2.4351,8.9750,5.7050,3.2806,49209.2268,1.9508,413.0607,4.1306,2.4351,8.9751,5.7051,3.2804,26242.9395,1.0404,413.0231,4.1302,2.4351,8.9750,5.7050,3.2810,22966.9405,0.9105,413.1098,4.1311,3.9017,0.3635,0.0000,0.3635,136657.6000,98419.1069,98419.1069
2040.0000,8.9776,4.7636,43455.5000,12491.5000,30964.0000,1.1267,9876.2500,4.4000,1.0000,2775.8889,4.5000,1.0000,12652.1389,0.0496,0.0000,15267.3889,33579.2500,18311.8611,8.9776,1.6803,16026.2000,0.0000,16026.2000,0.4155,4331.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4331.4054,0.0235,0.0000,0.0000,11694.7946,11694.7946,8.9776,1.2503,80157.3000,0.0000,80157.3000,2.0782,18217.5682,4.4000,1.0000,0.0000,0.0000,0.0000,18217.5682,0.2689,0.0000,0.0000,61939.7318,61939.7318,8.9776,1.6803,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0004,0.0000,0.0000,339.7622,339.7622,8.9776,1.2503,5229.0000,0.0000,5229.0000,0.1356,1188.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1188.4091,0.0015,0.0000,0.0000,4040.5909,4040.5909,8.9776,1.6803,1806.0000,0.0000,1806.0000,0.0468,488.1081,3.7000,1.0000,0.0000,0.0000,0.0000,488.1081,0.0000,0.0000,0.0000,1317.8919,1317.8919,2.3414,8.9776,5.6595,3.2548,48822.0324,1.9074,404.7214,4.0472,2.3414,8.9777,5.6595,3.2546,26036.4525,1.0172,404.6846,4.0468,2.3414,8.9775,5.6595,3.2552,22786.1476,0.8902,404.7698,4.0477,3.8149,0.3440,0.0000,0.3440,134648.1000,97644.6325,97644.6325
2041.0000,8.9779,4.1509,47307.3000,11225.8000,36081.5000,1.2265,10751.6591,4.4000,1.0000,2494.6222,4.5000,1.0000,13246.2813,0.0629,0.0000,13720.4222,36555.6409,22835.2187,8.9779,1.6806,16031.1000,0.0000,16031.1000,0.4156,4332.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4332.7297,0.0277,0.0000,0.0000,11698.3703,11698.3703,8.9779,1.2506,92349.6000,0.0000,92349.6000,2.3943,20988.5455,4.4000,1.0000,0.0000,0.0000,0.0000,20988.5455,0.3816,0.0000,0.0000,71361.0545,71361.0545,8.9779,1.6806,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0006,0.0000,0.0000,344.3595,344.3595,8.9779,1.2506,8762.3000,0.0000,8762.3000,0.2272,1991.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1991.4318,0.0045,0.0000,0.0000,6770.8682,6770.8682,8.9779,1.6806,1016.5000,0.0000,1016.5000,0.0264,274.7297,3.7000,1.0000,0.0000,0.0000,0.0000,274.7297,0.0000,0.0000,0.0000,741.7703,741.7703,2.1228,8.9778,5.5503,3.7917,56875.5282,2.1511,458.7475,4.5875,2.1228,8.9779,5.5504,3.7914,30331.3277,1.1472,458.7057,4.5871,2.1228,8.9778,5.5503,3.7921,26544.7855,1.0040,458.8026,4.5880,4.3023,0.4771,0.0000,0.4771,154712.9000,113751.6414,113751.6414
2042.0000,8.9633,3.6024,51702.1000,10009.8000,41692.3000,1.3405,11750.4773,4.4000,1.0000,2224.4000,4.5000,1.0000,13974.8773,0.0766,0.0000,12234.2000,39951.6227,27717.4227,8.9633,1.6660,16026.4000,0.0000,16026.4000,0.4155,4331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4331.4595,0.0291,0.0000,0.0000,11694.9405,11694.9405,8.9633,1.2361,92300.1000,0.0000,92300.1000,2.3931,20977.2955,4.4000,1.0000,0.0000,0.0000,0.0000,20977.2955,0.3942,0.0000,0.0000,71322.8045,71322.8045,8.9633,1.6660,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0006,0.0000,0.0000,344.7973,344.7973,8.9633,1.2361,10712.4000,0.0000,10712.4000,0.2777,2434.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2434.6364,0.0066,0.0000,0.0000,8277.7636,8277.7636,8.9633,1.6660,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,1.9913,8.9633,5.4773,3.9889,59833.6403,2.2250,476.1182,4.7612,1.9913,8.9634,5.4773,3.9886,31908.9308,1.1866,476.0747,4.7607,1.9913,8.9633,5.4773,3.9893,27925.3657,1.0385,476.1755,4.7618,4.4500,0.5071,0.0000,0.5071,161628.8000,119667.9369,119667.9369
2043.0000,8.9218,3.1318,56172.0000,8903.3000,47268.7000,1.4564,12766.3636,4.4000,1.0000,1978.5111,4.5000,1.0000,14744.8747,0.0964,0.0000,10881.8111,43405.6364,32523.8253,8.9218,1.6245,16009.3000,0.0000,16009.3000,0.4151,4326.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4326.8378,0.0341,0.0000,0.0000,11682.4622,11682.4622,8.9218,1.1946,105343.7000,0.0000,105343.7000,2.7312,23941.7500,4.4000,1.0000,0.0000,0.0000,0.0000,23941.7500,0.5470,0.0000,0.0000,81401.9500,81401.9500,8.9218,1.6245,465.8000,0.0000,465.8000,0.0121,125.8919,3.7000,1.0000,0.0000,0.0000,0.0000,125.8919,0.0007,0.0000,0.0000,339.9081,339.9081,8.9218,1.1946,12219.8000,0.0000,12219.8000,0.3168,2777.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2777.2273,0.0094,0.0000,0.0000,9442.5727,9442.5727,8.9218,1.6245,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,1.8035,8.9218,5.3626,4.5233,67850.0521,2.4713,531.6441,5.3164,1.8035,8.9219,5.3627,4.5230,36184.1201,1.3179,531.5953,5.3160,1.8035,8.9217,5.3626,4.5238,31666.7541,1.1534,531.7081,5.3171,4.9426,0.6876,0.0000,0.6876,181732.4000,135700.9264,135700.9264
2044.0000,8.7695,4.6519,45117.5000,13324.9000,31792.6000,1.1698,10253.9773,4.4000,1.0000,2961.0889,4.5000,1.0000,13215.0662,0.0588,0.0000,16285.9889,34863.5227,18577.5338,8.7695,1.4722,16023.9000,0.0000,16023.9000,0.4154,4330.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4330.7838,0.0292,0.0000,0.0000,11693.1162,11693.1162,8.7695,1.0422,101164.2000,0.0000,101164.2000,2.6229,22991.8636,4.4000,1.0000,0.0000,0.0000,0.0000,22991.8636,0.4636,0.0000,0.0000,78172.3364,78172.3364,8.7695,1.4722,473.3000,0.0000,473.3000,0.0123,127.9189,3.7000,1.0000,0.0000,0.0000,0.0000,127.9189,0.0007,0.0000,0.0000,345.3811,345.3811,8.7695,1.0422,14164.8000,0.0000,14164.8000,0.3672,3219.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3219.2727,0.0120,0.0000,0.0000,10945.5273,10945.5273,8.7695,1.4722,1016.2000,0.0000,1016.2000,0.0263,274.6486,3.7000,1.0000,0.0000,0.0000,0.0000,274.6486,0.0000,0.0000,0.0000,741.5514,741.5514,1.9997,8.7695,5.3846,4.0158,60237.2899,2.3070,495.7872,4.9579,1.9997,8.7696,5.3847,4.0155,32124.3871,1.2303,495.7415,4.9574,1.9997,8.7694,5.3845,4.0163,28113.7692,1.0767,495.8468,4.9585,4.6139,0.5642,0.0000,0.5642,164635.0000,120475.4461,120475.4461
2045.0000,8.6379,5.9526,41058.7000,16937.8000,24120.9000,1.0645,9331.5227,4.4000,1.0000,3763.9556,4.5000,1.0000,13095.4783,0.0506,0.0000,20701.7556,31727.1773,11025.4217,8.6379,1.3406,16029.3000,0.0000,16029.3000,0.4156,4332.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4332.2432,0.0307,0.0000,0.0000,11697.0568,11697.0568,8.6379,0.9106,112461.4000,0.0000,112461.4000,2.9158,25559.4091,4.4000,1.0000,0.0000,0.0000,0.0000,25559.4091,0.5748,0.0000,0.0000,86901.9909,86901.9909,8.6379,1.3406,622.0000,0.0000,622.0000,0.0161,168.1081,3.7000,1.0000,0.0000,0.0000,0.0000,168.1081,0.0010,0.0000,0.0000,453.8919,453.8919,8.6379,0.9106,14260.9000,0.0000,14260.9000,0.3697,3241.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3241.1136,0.0136,0.0000,0.0000,11019.7864,11019.7864,8.6379,1.3406,5548.2000,0.0000,5548.2000,0.1438,1499.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1499.5135,0.0000,0.0000,0.0000,4048.6865,4048.6865,2.0506,8.6379,5.3442,4.1715,62572.8872,2.4628,530.2719,5.3027,2.0506,8.6380,5.3443,4.1713,33370.0598,1.3134,530.2228,5.3022,2.0506,8.6378,5.3442,4.1720,29203.8872,1.1494,530.3354,5.3034,4.9256,0.6707,0.0000,0.6707,173042.7000,125146.8341,125146.8341
2046.0000,6.5464,15.9401,24109.0000,65865.1000,-41756.1000,1.7077,5479.3182,4.4000,1.0000,14636.6889,4.5000,1.0000,20116.0071,0.1259,0.0000,80501.7889,18629.6818,-61872.1071,6.5464,-0.7509,16015.3000,0.0000,16015.3000,0.4152,4328.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4328.4595,0.0285,0.0000,0.0000,11686.8405,11686.8405,6.5464,-1.1809,69658.4000,0.0000,69658.4000,1.8060,15831.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15831.4545,0.2387,0.0000,0.0000,53826.9455,53826.9455,6.5464,-0.7509,583.7000,0.0000,583.7000,0.0151,157.7568,3.7000,1.0000,0.0000,0.0000,0.0000,157.7568,0.0007,0.0000,0.0000,425.9432,425.9432,6.5464,-1.1809,14214.2000,0.0000,14214.2000,0.3685,3230.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3230.5000,0.0141,0.0000,0.0000,10983.7000,10983.7000,6.5464,-0.7509,18750.1000,0.0000,18750.1000,0.4861,5067.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5067.5946,0.0008,0.0000,0.0000,13682.5054,13682.5054,4.9939,6.5463,5.7701,0.9578,14366.4832,2.3994,506.4966,5.0650,4.9939,6.5465,5.7702,0.9578,7662.2147,1.2795,506.4498,5.0645,4.9939,6.5463,5.7701,0.9579,6705.1297,1.1198,506.5567,5.0656,4.7987,0.4086,0.0000,0.4086,77465.6000,28733.8276,28733.8276
2047.0000,5.2196,16.7504,9492.0000,106085.7000,-96593.7000,2.7505,2157.2727,4.4000,1.0000,23574.6000,4.5000,1.0000,25731.8727,0.4169,0.0000,129660.3000,7334.7273,-122325.5727,5.2196,-2.0777,27234.0000,0.0000,27234.0000,0.7061,7360.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7360.5405,0.0778,0.0000,0.0000,19873.4595,19873.4595,5.2196,-2.5077,45376.1000,0.0000,45376.1000,1.1765,10312.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10312.7500,0.1444,0.0000,0.0000,35063.3500,35063.3500,5.2196,-2.0777,1214.1000,0.0000,1214.1000,0.0315,328.1351,3.7000,1.0000,0.0000,0.0000,0.0000,328.1351,0.0014,0.0000,0.0000,885.9649,885.9649,5.2196,-2.5077,13715.4000,0.0000,13715.4000,0.3556,3117.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3117.1364,0.0138,0.0000,0.0000,10598.2636,10598.2636,5.2196,-2.0777,19932.3000,0.0000,19932.3000,0.5168,5387.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5387.1081,0.0000,0.0000,0.0000,14545.1919,14545.1919,7.1562,5.2195,6.1879,-1.3787,-20680.1452,2.7684,573.2542,5.7325,7.1562,5.2196,6.1879,-1.3785,-11027.6839,1.4764,573.2016,5.7320,7.1562,5.2196,6.1879,-1.3788,-9651.5137,1.2921,573.3212,5.7332,5.5369,0.6542,0.0000,0.6542,10878.2000,-41359.3429,-41359.3429
2048.0000,4.3567,16.1319,6929.3000,119790.1000,-112860.8000,3.1058,1574.8409,4.4000,1.0000,26620.0222,4.5000,1.0000,28194.8631,0.5606,0.0000,146410.1222,5354.4591,-141055.6631,4.3567,-2.9406,33234.6000,0.0000,33234.6000,0.8617,8982.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8982.3243,0.1006,0.0000,0.0000,24252.2757,24252.2757,4.3567,0.2587,14246.8000,4294.2000,9952.6000,0.3694,3237.9091,4.4000,1.0000,876.3673,4.9000,1.0000,4114.2764,0.0233,0.0000,5170.5673,11008.8909,5838.3236,4.3567,-2.9406,2085.8000,0.0000,2085.8000,0.0541,563.7297,3.7000,1.0000,0.0000,0.0000,0.0000,563.7297,0.0015,0.0000,0.0000,1522.0703,1522.0703,4.3567,-3.3706,11318.2000,0.0000,11318.2000,0.2934,2572.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2572.3182,0.0084,0.0000,0.0000,8745.8818,8745.8818,4.3567,-2.9406,19144.2000,0.0000,19144.2000,0.4963,5174.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5174.1081,0.0000,0.0000,0.0000,13970.0919,13970.0919,8.6969,4.3566,6.5268,-2.8909,-43363.9823,2.5903,528.1079,5.2811,8.6969,4.3567,6.5268,-2.8906,-23124.8270,1.3814,528.0597,5.2806,8.6969,4.3567,6.5268,-2.8912,-20238.2106,1.2090,528.1686,5.2817,5.1807,0.6944,0.0000,0.6944,-37125.4000,-86727.0199,-86727.0199
2049.0000,3.9848,15.8990,5291.8000,132740.8000,-127449.0000,3.4416,1202.6818,4.4000,1.0000,29497.9556,4.5000,1.0000,30700.6374,0.7366,0.0000,162238.7556,4089.1182,-158149.6374,3.9848,-3.3124,37788.9000,0.0000,37788.9000,0.9797,10213.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10213.2162,0.1323,0.0000,0.0000,27575.6838,27575.6838,3.9848,8.3532,5750.6000,5791.7000,-41.1000,0.1502,1306.9545,4.4000,1.0000,1181.9796,4.9000,1.0000,2488.9341,0.0076,0.0000,6973.6796,4443.6455,-2530.0341,3.9848,-3.3124,2250.5000,0.0000,2250.5000,0.0583,608.2432,3.7000,1.0000,0.0000,0.0000,0.0000,608.2432,0.0013,0.0000,0.0000,1642.2568,1642.2568,3.9848,-3.7424,7516.1000,0.0000,7516.1000,0.1949,1708.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1708.2045,0.0034,0.0000,0.0000,5807.8955,5807.8955,3.9848,-3.3124,16779.6000,0.0000,16779.6000,0.4350,4535.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4535.0270,0.0000,0.0000,0.0000,12244.5730,12244.5730,9.5752,3.9848,6.7800,-3.7803,-56705.1823,2.6298,530.0032,5.3000,9.5752,3.9849,6.7800,-3.7799,-30239.5918,1.4025,529.9550,5.2996,9.5752,3.9850,6.7801,-3.7806,-26464.4884,1.2274,530.0633,5.3006,5.2597,0.8813,0.0000,0.8813,-63155.0000,-113409.2625,-113409.2625
2050.0000,3.9128,15.9271,3893.8000,144681.8000,-140788.0000,3.7511,884.9545,4.4000,1.0000,32151.5111,4.5000,1.0000,33036.4657,0.9464,0.0000,176833.3111,3008.8455,-173824.4657,3.9128,-3.3845,44624.1000,0.0000,44624.1000,1.1570,12060.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12060.5676,0.1949,0.0000,0.0000,32563.5324,32563.5324,3.9128,14.1787,2437.3000,10611.0000,-8173.7000,0.2751,553.9318,4.4000,1.0000,2165.5102,4.9000,1.0000,2719.4420,0.0197,0.0000,12776.5102,1883.3682,-10893.1420,3.9128,-3.3845,2313.8000,0.0000,2313.8000,0.0600,625.3514,3.7000,1.0000,0.0000,0.0000,0.0000,625.3514,0.0015,0.0000,0.0000,1688.4486,1688.4486,3.9128,-3.3380,3755.3000,148.6000,3606.7000,0.0974,853.4773,4.4000,1.0000,30.3265,4.9000,1.0000,883.8038,0.0008,0.0000,178.9265,2901.8227,2722.8962,3.9128,-3.3845,15203.3000,0.0000,15203.3000,0.3942,4109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4109.0000,0.0000,0.0000,0.0000,11094.3000,11094.3000,10.0907,3.9128,7.0017,-4.5550,-68324.8428,2.8674,572.0722,5.7207,10.0907,3.9128,7.0018,-4.5545,-36436.2881,1.5291,572.0205,5.7202,10.0907,3.9130,7.0019,-4.5553,-31887.2995,1.3383,572.1365,5.7214,5.7347,1.1633,0.0000,1.1633,-83213.8000,-136648.4304,-136648.4304
