Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2051.0000,3.7883,15.8778,2670.7000,155583.7000,-152913.0000,4.0338,606.9773,4.4000,1.0000,34574.1556,4.5000,1.0000,35181.1328,1.1537,0.0000,190157.8556,2063.7227,-188094.1328,3.7883,-3.5090,46896.9000,0.0000,46896.9000,1.2159,12674.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12674.8378,0.2319,0.0000,0.0000,34222.0622,34222.0622,3.7883,15.1763,1250.5000,14802.8000,-13552.3000,0.3838,284.2045,4.4000,1.0000,3020.9796,4.9000,1.0000,3305.1841,0.0343,0.0000,17823.7796,966.2955,-16857.4841,3.7883,-3.5090,2736.9000,0.0000,2736.9000,0.0710,739.7027,3.7000,1.0000,0.0000,0.0000,0.0000,739.7027,0.0020,0.0000,0.0000,1997.1973,1997.1973,3.7883,4.7710,1086.3000,785.8000,300.5000,0.0282,246.8864,4.4000,1.0000,160.3673,4.9000,1.0000,407.2537,0.0000,0.0000,946.1673,839.4136,-106.7537,3.7883,-3.5090,12247.6000,0.0000,12247.6000,0.3175,3310.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3310.1622,0.0000,0.0000,0.0000,8937.4378,8937.4378,10.6406,3.7882,7.2144,-5.3301,-79951.4880,3.0251,597.7485,5.9775,10.6406,3.7882,7.2144,-5.3296,-42636.7468,1.6132,597.6948,5.9769,10.6406,3.7885,7.2145,-5.3305,-37313.4386,1.4119,597.8152,5.9782,6.0501,1.4219,0.0000,1.4219,-104283.4000,-159901.6734,-159901.6734
2052.0000,3.6029,15.7557,1472.3000,163784.9000,-162312.6000,4.2464,334.6136,4.4000,1.0000,36396.6444,4.5000,1.0000,36731.2581,1.2942,0.0000,200181.5444,1137.6864,-199043.8581,3.6029,-3.6944,40637.2000,0.0000,40637.2000,1.0536,10983.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10983.0270,0.1948,0.0000,0.0000,29654.1730,29654.1730,3.6029,15.0975,1135.9000,16067.4000,-14931.5000,0.4166,258.1591,4.4000,1.0000,3279.0612,4.9000,1.0000,3537.2203,0.0382,0.0000,19346.4612,877.7409,-18468.7203,3.6029,-3.6944,3280.0000,0.0000,3280.0000,0.0850,886.4865,3.7000,1.0000,0.0000,0.0000,0.0000,886.4865,0.0026,0.0000,0.0000,2393.5135,2393.5135,3.6029,15.2892,77.3000,1684.5000,-1607.2000,0.0437,17.5682,4.4000,1.0000,343.7755,4.9000,1.0000,361.3437,0.0000,0.0000,2028.2755,59.7318,-1968.5437,3.6029,-3.6944,10671.3000,0.0000,10671.3000,0.2767,2884.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2884.1351,0.0000,0.0000,0.0000,7787.1649,7787.1649,11.2110,3.6029,7.4070,-5.9883,-89823.7508,3.0610,599.6090,5.9961,11.2110,3.6029,7.4070,-5.9877,-47901.6517,1.6324,599.5555,5.9956,11.2110,3.6032,7.4071,-5.9887,-41920.8682,1.4286,599.6755,5.9968,6.1220,1.5299,0.0000,1.5299,-124262.8000,-179646.2707,-179646.2707
2053.0000,3.7238,15.9272,431.6000,177380.5000,-176948.9000,4.5989,98.0909,4.4000,1.0000,39417.8889,4.5000,1.0000,39515.9798,1.6345,0.0000,216798.3889,333.5091,-216464.8798,3.7238,-3.5735,46900.8000,0.0000,46900.8000,1.2160,12675.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12675.8919,0.2778,0.0000,0.0000,34224.9081,34224.9081,3.7238,15.7622,8.3000,26455.7000,-26447.4000,0.6859,1.8864,4.4000,1.0000,5399.1224,4.9000,1.0000,5401.0088,0.0930,0.0000,31854.8224,6.4136,-31848.4088,3.7238,-3.5735,3125.3000,0.0000,3125.3000,0.0810,844.6757,3.7000,1.0000,0.0000,0.0000,0.0000,844.6757,0.0035,0.0000,0.0000,2280.6243,2280.6243,3.7238,15.7646,0.0000,2591.5000,-2591.5000,0.0672,0.0000,0.0000,0.0000,528.8776,4.9000,1.0000,528.8776,0.0001,0.0000,3120.3776,0.0000,-3120.3776,3.7238,-3.5735,9489.0000,0.0000,9489.0000,0.2460,2564.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2564.5946,0.0000,0.0000,0.0000,6924.4054,6924.4054,11.5452,3.7237,7.6344,-6.9335,-104002.4920,3.4475,668.4464,6.6845,11.5452,3.7237,7.6344,-6.9329,-55463.1799,1.8385,668.3872,6.6839,11.5452,3.7241,7.6346,-6.9340,-48538.0565,1.6090,668.5203,6.6852,6.8951,2.0089,0.0000,2.0089,-146472.7000,-208003.7283,-208003.7283
2054.0000,3.6728,15.8950,0.0000,194572.9000,-194572.9000,5.0447,0.0000,0.0000,0.0000,43238.4222,4.5000,1.0000,43238.4222,2.0728,0.0000,237811.3222,0.0000,-237811.3222,3.6728,-3.6245,44624.8000,0.0000,44624.8000,1.1570,12060.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12060.7568,0.2877,0.0000,0.0000,32564.0432,32564.0432,3.6728,15.7136,0.0000,30907.1000,-30907.1000,0.8013,0.0000,0.0000,0.0000,6307.5714,4.9000,1.0000,6307.5714,0.1258,0.0000,37214.6714,0.0000,-37214.6714,3.6728,-3.6245,2060.6000,0.0000,2060.6000,0.0534,556.9189,3.7000,1.0000,0.0000,0.0000,0.0000,556.9189,0.0024,0.0000,0.0000,1503.6811,1503.6811,3.6728,15.7136,0.0000,3127.2000,-3127.2000,0.0811,0.0000,0.0000,0.0000,638.2041,4.9000,1.0000,638.2041,0.0000,0.0000,3765.4041,0.0000,-3765.4041,3.6728,-3.6245,8306.8000,0.0000,8306.8000,0.2154,2245.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2245.0811,0.0000,0.0000,0.0000,6061.7189,6061.7189,12.0883,3.6727,7.8805,-7.9554,-119331.5126,3.6764,705.0039,7.0500,12.0883,3.6727,7.8805,-7.9548,-63638.2261,1.9606,704.9420,7.0494,12.0883,3.6731,7.8807,-7.9560,-55692.2157,1.7159,705.0816,7.0508,7.3528,2.4888,0.0000,2.4888,-173615.0000,-238661.9545,-238661.9545
2055.0000,3.7462,15.9684,0.0000,213903.5000,-213903.5000,5.5458,0.0000,0.0000,0.0000,47534.1111,4.5000,1.0000,47534.1111,2.6497,0.0000,261437.6111,0.0000,-261437.6111,3.7462,-3.5511,42342.9000,0.0000,42342.9000,1.0978,11444.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11444.0270,0.2994,0.0000,0.0000,30898.8730,30898.8730,3.7462,15.7870,0.0000,35448.7000,-35448.7000,0.9191,0.0000,0.0000,0.0000,7234.4286,4.9000,1.0000,7234.4286,0.1678,0.0000,42683.1286,0.0000,-42683.1286,3.7462,-3.5511,1984.9000,0.0000,1984.9000,0.0515,536.4595,3.7000,1.0000,0.0000,0.0000,0.0000,536.4595,0.0027,0.0000,0.0000,1448.4405,1448.4405,3.7462,15.7870,0.0000,3590.6000,-3590.6000,0.0931,0.0000,0.0000,0.0000,732.7755,4.9000,1.0000,732.7755,0.0002,0.0000,4323.3755,0.0000,-4323.3755,3.7462,-3.5511,9489.0000,0.0000,9489.0000,0.2460,2564.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2564.5946,0.0000,0.0000,0.0000,6924.4054,6924.4054,12.5209,3.7461,8.1335,-8.9724,-134586.6150,3.9766,754.0088,7.5401,12.5209,3.7460,8.1335,-8.9717,-71773.9298,2.1207,753.9434,7.5394,12.5209,3.7465,8.1337,-8.9731,-62811.8514,1.8560,754.0919,7.5409,7.9533,3.1198,0.0000,3.1198,-199126.0000,-269172.3963,-269172.3963
2056.0000,3.7800,16.0023,0.0000,222143.0000,-222143.0000,5.7595,0.0000,0.0000,0.0000,49365.1111,4.5000,1.0000,49365.1111,2.9001,0.0000,271508.1111,0.0000,-271508.1111,3.7800,-3.5173,36083.7000,0.0000,36083.7000,0.9355,9752.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9752.3514,0.2534,0.0000,0.0000,26331.3486,26331.3486,3.7800,15.8209,0.0000,42617.1000,-42617.1000,1.1049,0.0000,0.0000,0.0000,8697.3673,4.9000,1.0000,8697.3673,0.2286,0.0000,51314.4673,0.0000,-51314.4673,3.7800,-3.5173,2573.5000,0.0000,2573.5000,0.0667,695.5405,3.7000,1.0000,0.0000,0.0000,0.0000,695.5405,0.0041,0.0000,0.0000,1877.9595,1877.9595,3.7800,15.8209,0.0000,4880.3000,-4880.3000,0.1265,0.0000,0.0000,0.0000,995.9796,4.9000,1.0000,995.9796,0.0010,0.0000,5876.2796,0.0000,-5876.2796,3.7800,-3.5173,11065.4000,0.0000,11065.4000,0.2869,2990.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2990.6486,0.0000,0.0000,0.0000,8074.7514,8074.7514,12.9362,3.7800,8.3581,-9.7472,-146207.6423,4.1400,777.1827,7.7718,12.9362,3.7798,8.3580,-9.7465,-77971.6604,2.2078,777.1160,7.7712,12.9362,3.7804,8.3583,-9.7479,-68235.4958,1.9322,777.2683,7.7727,8.2801,3.3873,0.0000,3.3873,-219917.8000,-292414.7986,-292414.7986
2057.0000,3.6622,15.8844,0.0000,233756.4000,-233756.4000,6.0606,0.0000,0.0000,0.0000,51945.8667,4.5000,1.0000,51945.8667,3.2123,0.0000,285702.2667,0.0000,-285702.2667,3.6622,-3.6351,23552.0000,0.0000,23552.0000,0.6106,6365.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6365.4054,0.1435,0.0000,0.0000,17186.5946,17186.5946,3.6622,15.7030,0.0000,32039.1000,-32039.1000,0.8307,0.0000,0.0000,0.0000,6538.5918,4.9000,1.0000,6538.5918,0.1347,0.0000,38577.6918,0.0000,-38577.6918,3.6622,-3.6351,1623.7000,0.0000,1623.7000,0.0421,438.8378,3.7000,1.0000,0.0000,0.0000,0.0000,438.8378,0.0020,0.0000,0.0000,1184.8622,1184.8622,3.6622,15.7030,0.0000,5440.2000,-5440.2000,0.1410,0.0000,0.0000,0.0000,1110.2449,4.9000,1.0000,1110.2449,0.0015,0.0000,6550.4449,0.0000,-6550.4449,3.6622,-3.6351,14612.2000,0.0000,14612.2000,0.3788,3949.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3949.2432,0.0000,0.0000,0.0000,10662.9568,10662.9568,13.3655,3.6622,8.5138,-10.0599,-150898.0299,4.0319,751.6771,7.5168,13.3655,3.6620,8.5138,-10.0592,-80473.2975,2.1502,751.6133,7.5161,13.3655,3.6626,8.5140,-10.0607,-70424.6625,1.8818,751.7599,7.5176,8.0639,3.4940,0.0000,3.4940,-231447.8000,-301795.9899,-301795.9899
2058.0000,3.8788,16.1000,16.6000,127701.7000,-127685.1000,3.3109,3.7727,4.4000,1.0000,28378.1556,4.5000,1.0000,28381.9283,0.6182,0.0000,156079.8556,12.8273,-156067.0283,3.8788,-3.4185,19392.2000,0.0000,19392.2000,0.5028,5241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5241.1351,0.0432,0.0000,0.0000,14151.0649,14151.0649,3.8788,14.2699,145.5000,681.5000,-536.0000,0.0177,33.0682,4.4000,1.0000,139.0816,4.9000,1.0000,172.1498,0.0005,0.0000,820.5816,112.4318,-708.1498,3.8788,-3.4185,1344.5000,0.0000,1344.5000,0.0349,363.3784,3.7000,1.0000,0.0000,0.0000,0.0000,363.3784,0.0004,0.0000,0.0000,981.1216,981.1216,3.8788,15.9196,0.0000,6091.2000,-6091.2000,0.1579,0.0000,0.0000,0.0000,1243.1020,4.9000,1.0000,1243.1020,0.0020,0.0000,7334.3020,0.0000,-7334.3020,3.8788,-3.4185,17173.7000,0.0000,17173.7000,0.4453,4641.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4641.5405,0.0000,0.0000,0.0000,12532.1595,12532.1595,11.7940,3.8788,7.8364,-4.5482,-68222.5547,2.2347,429.3815,4.2938,11.7940,3.8786,7.8363,-4.5479,-36383.0312,1.1917,429.3452,4.2935,11.7940,3.8791,7.8366,-4.5485,-31839.5483,1.0430,429.4290,4.2943,4.4694,0.6643,0.0000,0.6643,-96401.9000,-136445.1342,-136445.1342
2059.0000,3.8468,16.0612,124.3000,121886.4000,-121762.1000,3.1601,28.2500,4.4000,1.0000,27085.8667,4.5000,1.0000,27114.1167,0.5468,0.0000,148972.2667,96.0500,-148876.2167,3.8468,-3.4505,19388.8000,0.0000,19388.8000,0.5027,5240.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5240.2162,0.0410,0.0000,0.0000,14148.5838,14148.5838,3.8468,-3.8804,1622.8000,0.0000,1622.8000,0.0421,368.8182,4.4000,1.0000,0.0000,0.0000,0.0000,368.8182,0.0011,0.0000,0.0000,1253.9818,1253.9818,3.8468,-3.4505,1016.2000,0.0000,1016.2000,0.0263,274.6486,3.7000,1.0000,0.0000,0.0000,0.0000,274.6486,0.0003,0.0000,0.0000,741.5514,741.5514,3.8468,15.8876,0.0000,4140.0000,-4140.0000,0.1073,0.0000,0.0000,0.0000,844.8980,4.9000,1.0000,844.8980,0.0009,0.0000,4984.8980,0.0000,-4984.8980,3.8468,-3.4505,16385.6000,0.0000,16385.6000,0.4248,4428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4428.5405,0.0000,0.0000,0.0000,11957.0595,11957.0595,11.4946,3.8468,7.6707,-4.1920,-62879.8345,2.1317,412.6463,4.1265,11.4946,3.8466,7.6706,-4.1917,-33533.7838,1.1368,412.6114,4.1261,11.4946,3.8471,7.6709,-4.1923,-29346.3199,0.9949,412.6926,4.1269,4.2634,0.5900,0.0000,0.5900,-87488.7000,-125759.9382,-125759.9382
2060.0000,4.7191,16.8052,1242.4000,70525.7000,-69283.3000,1.8285,282.3636,4.4000,1.0000,15672.3778,4.5000,1.0000,15954.7414,0.1319,0.0000,86198.0778,960.0364,-85238.0414,4.7191,-2.5782,19393.6000,0.0000,19393.6000,0.5028,5241.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5241.5135,0.0226,0.0000,0.0000,14152.0865,14152.0865,4.7191,-3.0082,5100.5000,0.0000,5100.5000,0.1322,1159.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1159.2045,0.0026,0.0000,0.0000,3941.2955,3941.2955,4.7191,-2.5782,1115.4000,0.0000,1115.4000,0.0289,301.4595,3.7000,1.0000,0.0000,0.0000,0.0000,301.4595,0.0002,0.0000,0.0000,813.9405,813.9405,4.7191,16.7599,0.0000,2777.7000,-2777.7000,0.0720,0.0000,0.0000,0.0000,566.8776,4.9000,1.0000,566.8776,0.0005,0.0000,3344.5776,0.0000,-3344.5776,4.7191,-2.5782,15006.3000,0.0000,15006.3000,0.3891,4055.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4055.7568,0.0010,0.0000,0.0000,10950.5432,10950.5432,9.8740,4.7191,7.2966,-1.9575,-29362.2348,1.4768,290.7277,2.9073,9.8740,4.7189,7.2965,-1.9574,-15659.0675,0.7875,290.7031,2.9070,9.8740,4.7193,7.2967,-1.9576,-13703.4510,0.6892,290.7608,2.9076,2.9536,0.1588,0.0000,0.1588,-31445.2000,-58724.7532,-58724.7532
2061.0000,4.4709,16.4986,1707.7000,67843.8000,-66136.1000,1.7590,388.1136,4.4000,1.0000,15076.4000,4.5000,1.0000,15464.5136,0.1173,0.0000,82920.2000,1319.5864,-81600.6136,4.4709,-2.8264,16416.9000,0.0000,16416.9000,0.4256,4437.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4437.0000,0.0169,0.0000,0.0000,11979.9000,11979.9000,4.4709,-3.2563,6904.9000,0.0000,6904.9000,0.1790,1569.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1569.2955,0.0036,0.0000,0.0000,5335.6045,5335.6045,4.4709,-2.8264,642.3000,0.0000,642.3000,0.0167,173.5946,3.7000,1.0000,0.0000,0.0000,0.0000,173.5946,0.0001,0.0000,0.0000,468.7054,468.7054,4.4709,16.5117,0.0000,2354.1000,-2354.1000,0.0610,0.0000,0.0000,0.0000,480.4286,4.9000,1.0000,480.4286,0.0003,0.0000,2834.5286,0.0000,-2834.5286,4.4709,-2.8264,12247.6000,0.0000,12247.6000,0.3175,3310.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3310.1622,0.0000,0.0000,0.0000,8937.4378,8937.4378,9.8946,4.4710,7.1828,-1.9238,-28856.5021,1.3794,272.9632,2.7296,9.8946,4.4707,7.1827,-1.9237,-15389.3499,0.7356,272.9402,2.7294,9.8946,4.4711,7.1829,-1.9239,-13467.6425,0.6438,272.9947,2.7299,2.7589,0.1382,0.0000,0.1382,-32278.5000,-57713.4944,-57713.4944
2062.0000,5.8604,17.5890,3434.4000,53763.5000,-50329.1000,1.3939,780.5455,4.4000,1.0000,11947.4444,4.5000,1.0000,12727.9899,0.0682,0.0000,65710.9444,2653.8545,-63057.0899,5.8604,-1.4369,16029.2000,0.0000,16029.2000,0.4156,4332.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4332.2162,0.0161,0.0000,0.0000,11696.9838,11696.9838,5.8604,-1.8669,27676.2000,0.0000,27676.2000,0.7176,6290.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6290.0455,0.0326,0.0000,0.0000,21386.1545,21386.1545,5.8604,-1.4369,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0002,0.0000,0.0000,339.2514,339.2514,5.8604,17.9012,0.0000,2214.6000,-2214.6000,0.0574,0.0000,0.0000,0.0000,451.9592,4.9000,1.0000,451.9592,0.0003,0.0000,2666.5592,0.0000,-2666.5592,5.8604,-1.4369,10671.3000,0.0000,10671.3000,0.2767,2884.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2884.1351,0.0000,0.0000,0.0000,7787.1649,7787.1649,8.0725,5.8605,6.9665,-0.8171,-12256.7909,1.4366,287.0775,2.8708,8.0725,5.8603,6.9664,-0.8171,-6536.9735,0.7661,287.0533,2.8705,8.0725,5.8605,6.9665,-0.8172,-5720.3302,0.6705,287.1111,2.8711,2.8732,0.1173,0.0000,0.1173,2297.9000,-24514.0945,-24514.0945
2063.0000,6.2951,17.7534,4614.2000,46672.3000,-42058.1000,1.2101,1048.6818,4.4000,1.0000,10371.6222,4.5000,1.0000,11420.3040,0.0495,0.0000,57043.9222,3565.5182,-53478.4040,6.2951,-1.0022,16011.0000,0.0000,16011.0000,0.4151,4327.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4327.2973,0.0155,0.0000,0.0000,11683.7027,11683.7027,6.2951,-1.4322,35699.2000,0.0000,35699.2000,0.9256,8113.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8113.4545,0.0497,0.0000,0.0000,27585.7455,27585.7455,6.2951,-1.0022,475.9000,0.0000,475.9000,0.0123,128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,128.6216,0.0002,0.0000,0.0000,347.2784,347.2784,6.2951,18.3359,0.0000,1462.6000,-1462.6000,0.0379,0.0000,0.0000,0.0000,298.4898,4.9000,1.0000,298.4898,0.0001,0.0000,1761.0898,0.0000,-1761.0898,6.2951,-1.0022,5942.3000,0.0000,5942.3000,0.1541,1606.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1606.0270,0.0000,0.0000,0.0000,4336.2730,4336.2730,7.3572,6.2952,6.8262,-0.3762,-5642.9561,1.3775,277.0351,2.7704,7.3572,6.2950,6.8261,-0.3762,-3009.8836,0.7346,277.0117,2.7701,7.3572,6.2952,6.8262,-0.3762,-2633.6546,0.6429,277.0678,2.7707,2.7551,0.1150,0.0000,0.1150,14607.7000,-11286.4943,-11286.4943
2064.0000,6.4859,17.5785,6040.5000,41321.3000,-35280.8000,1.0713,1372.8409,4.4000,1.0000,9182.5111,4.5000,1.0000,10555.3520,0.0372,0.0000,50503.8111,4667.6591,-45836.1520,6.4859,-0.8114,16018.4000,0.0000,16018.4000,0.4153,4329.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4329.2973,0.0144,0.0000,0.0000,11689.1027,11689.1027,6.4859,-1.2414,37153.1000,0.0000,37153.1000,0.9633,8443.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8443.8864,0.0507,0.0000,0.0000,28709.2136,28709.2136,6.4859,-0.8114,469.4000,0.0000,469.4000,0.0122,126.8649,3.7000,1.0000,0.0000,0.0000,0.0000,126.8649,0.0002,0.0000,0.0000,342.5351,342.5351,6.4859,18.5267,0.0000,823.7000,-823.7000,0.0214,0.0000,0.0000,0.0000,168.1020,4.9000,1.0000,168.1020,0.0000,0.0000,991.8020,0.0000,-991.8020,6.4859,-0.8114,1804.4000,0.0000,1804.4000,0.0468,487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,487.6757,0.0000,0.0000,0.0000,1316.7243,1316.7243,6.9747,6.4859,6.7303,-0.1590,-2384.8898,1.2651,255.5377,2.5554,6.9747,6.4857,6.7302,-0.1590,-1272.3523,0.6747,255.5162,2.5552,6.9747,6.4859,6.7303,-0.1590,-1113.1362,0.5904,255.5681,2.5557,2.5302,0.1025,0.0000,0.1025,19340.8000,-4770.3783,-4770.3783
2065.0000,7.0385,17.5594,8095.3000,36769.2000,-28673.9000,0.9533,1839.8409,4.4000,1.0000,8170.9333,4.5000,1.0000,10010.7742,0.0293,0.0000,44940.1333,6255.4591,-38684.6742,7.0385,-0.2588,16015.2000,0.0000,16015.2000,0.4152,4328.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4328.4324,0.0146,0.0000,0.0000,11686.7676,11686.7676,7.0385,-0.6888,45473.2000,0.0000,45473.2000,1.1790,10334.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10334.8182,0.0733,0.0000,0.0000,35138.3818,35138.3818,7.0385,-0.2588,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0002,0.0000,0.0000,341.8784,341.8784,7.0385,19.0793,0.0000,609.1000,-609.1000,0.0158,0.0000,0.0000,0.0000,124.3061,4.9000,1.0000,124.3061,0.0000,0.0000,733.4061,0.0000,-733.4061,7.0385,-0.2588,1015.6000,0.0000,1015.6000,0.0263,274.4865,3.7000,1.0000,0.0000,0.0000,0.0000,274.4865,0.0000,0.0000,0.0000,741.1135,741.1135,6.1924,7.0385,6.6155,0.2830,4245.3427,1.3009,264.1461,2.6415,6.1924,7.0383,6.6154,0.2829,2263.4587,0.6937,264.1238,2.6412,6.1924,7.0385,6.6155,0.2830,1981.2596,0.6072,264.1777,2.6418,2.6018,0.1175,0.0000,0.1175,33689.5000,8490.0609,8490.0609
2066.0000,7.3397,17.1412,10203.5000,32571.7000,-22368.2000,0.8445,2318.9773,4.4000,1.0000,7238.1556,4.5000,1.0000,9557.1328,0.0224,0.0000,39809.8556,7884.5227,-31925.3328,7.3397,0.0424,16004.6000,0.0000,16004.6000,0.4149,4325.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4325.5676,0.0136,0.0000,0.0000,11679.0324,11679.0324,7.3397,-0.3876,46257.5000,0.0000,46257.5000,1.1993,10513.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10513.0682,0.0725,0.0000,0.0000,35744.4318,35744.4318,7.3397,0.0424,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0002,0.0000,0.0000,344.7973,344.7973,7.3397,19.3805,0.0000,457.1000,-457.1000,0.0119,0.0000,0.0000,0.0000,93.2857,4.9000,1.0000,93.2857,0.0000,0.0000,550.3857,0.0000,-550.3857,7.3397,0.0424,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,5.7176,7.3398,6.5287,0.5201,7801.5818,1.2469,254.1958,2.5420,5.7176,7.3396,6.5286,0.5200,4160.0151,0.6650,254.1742,2.5417,5.7176,7.3397,6.5286,0.5201,3641.0083,0.5820,254.2263,2.5423,2.4939,0.1088,0.0000,0.1088,40334.2000,15602.6052,15602.6052
2067.0000,7.8290,16.7008,12468.3000,28756.0000,-16287.7000,0.7456,2833.7045,4.4000,1.0000,6390.2222,4.5000,1.0000,9223.9268,0.0146,0.0000,35146.2222,9634.5955,-25511.6268,7.8290,0.5317,15994.0000,0.0000,15994.0000,0.4147,4322.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4322.7027,0.0152,0.0000,0.0000,11671.2973,11671.2973,7.8290,0.1018,53938.5000,0.0000,53938.5000,1.3985,12258.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12258.7500,0.0979,0.0000,0.0000,41679.7500,41679.7500,7.8290,0.5317,465.2000,0.0000,465.2000,0.0121,125.7297,3.7000,1.0000,0.0000,0.0000,0.0000,125.7297,0.0002,0.0000,0.0000,339.4703,339.4703,7.8290,19.8698,0.0000,334.8000,-334.8000,0.0087,0.0000,0.0000,0.0000,68.3265,4.9000,1.0000,68.3265,0.0000,0.0000,403.1265,0.0000,-403.1265,7.8290,0.5317,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0000,0.0000,0.0000,309.9892,309.9892,5.0180,7.8291,6.4236,0.9362,14043.1247,1.2952,265.3132,2.6531,5.0180,7.8289,6.4235,0.9361,7488.5817,0.6907,265.2905,2.6529,5.0180,7.8290,6.4235,0.9363,6554.0470,0.6045,265.3451,2.6535,2.5904,0.1280,0.0000,0.1280,54200.0000,28085.7535,28085.7535
2068.0000,6.7313,17.3765,8917.4000,43695.3000,-34777.9000,1.1329,2026.6818,4.4000,1.0000,9710.0667,4.5000,1.0000,11736.7485,0.0448,0.0000,53405.3667,6890.7182,-46514.6485,6.7313,-0.5660,16014.8000,0.0000,16014.8000,0.4152,4328.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4328.3243,0.0175,0.0000,0.0000,11686.4757,11686.4757,6.7313,-0.9960,51448.8000,0.0000,51448.8000,1.3339,11692.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11692.9091,0.1022,0.0000,0.0000,39755.8909,39755.8909,6.7313,-0.5660,473.3000,0.0000,473.3000,0.0123,127.9189,3.7000,1.0000,0.0000,0.0000,0.0000,127.9189,0.0002,0.0000,0.0000,345.3811,345.3811,6.7313,18.7721,0.0000,255.4000,-255.4000,0.0066,0.0000,0.0000,0.0000,52.1224,4.9000,1.0000,52.1224,0.0000,0.0000,307.5224,0.0000,-307.5224,6.7313,-0.5660,1015.3000,0.0000,1015.3000,0.0263,274.4054,3.7000,1.0000,0.0000,0.0000,0.0000,274.4054,0.0000,0.0000,0.0000,740.8946,740.8946,6.2258,6.7313,6.4786,0.1902,2853.5275,1.4636,299.0520,2.9905,6.2258,6.7312,6.4785,0.1902,1521.3254,0.7805,299.0263,2.9903,6.2258,6.7312,6.4785,0.1902,1331.6184,0.6831,299.0879,2.9909,2.9272,0.1647,0.0000,0.1647,33918.9000,5706.4713,5706.4713
2069.0000,6.5939,17.4736,9136.5000,52587.8000,-43451.3000,1.3634,2076.4773,4.4000,1.0000,11686.1778,4.5000,1.0000,13762.6551,0.0707,0.0000,64273.9778,7060.0227,-57213.9551,6.5939,-0.7034,16013.8000,0.0000,16013.8000,0.4152,4328.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4328.0541,0.0213,0.0000,0.0000,11685.7459,11685.7459,6.5939,-1.1334,57490.9000,0.0000,57490.9000,1.4906,13066.1136,4.4000,1.0000,0.0000,0.0000,0.0000,13066.1136,0.1405,0.0000,0.0000,44424.7864,44424.7864,6.5939,-0.7034,621.3000,0.0000,621.3000,0.0161,167.9189,3.7000,1.0000,0.0000,0.0000,0.0000,167.9189,0.0004,0.0000,0.0000,453.3811,453.3811,6.5939,18.6347,0.0000,320.6000,-320.6000,0.0083,0.0000,0.0000,0.0000,65.4286,4.9000,1.0000,65.4286,0.0000,0.0000,386.0286,0.0000,-386.0286,6.5939,-0.7034,5542.4000,0.0000,5542.4000,0.1437,1497.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1497.9459,0.0000,0.0000,0.0000,4044.4541,4044.4541,6.3670,6.5939,6.4805,0.1003,1504.4829,1.7186,351.1331,3.5113,6.3670,6.5938,6.4804,0.1002,801.8862,0.9165,351.1029,3.5110,6.3670,6.5939,6.4804,0.1003,702.0147,0.8021,351.1751,3.5118,3.4373,0.2329,0.0000,0.2329,35896.5000,3008.3838,3008.3838
2070.0000,4.6350,16.5272,4636.9000,108569.6000,-103932.7000,2.8149,1053.8409,4.4000,1.0000,24126.5778,4.5000,1.0000,25180.4187,0.4127,0.0000,132696.1778,3583.0591,-129113.1187,4.6350,-2.6623,15994.3000,0.0000,15994.3000,0.4147,4322.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4322.7838,0.0337,0.0000,0.0000,11671.5162,11671.5162,4.6350,-3.0923,32854.8000,0.0000,32854.8000,0.8518,7467.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7467.0000,0.0705,0.0000,0.0000,25387.8000,25387.8000,4.6350,-2.6623,583.5000,0.0000,583.5000,0.0151,157.7027,3.7000,1.0000,0.0000,0.0000,0.0000,157.7027,0.0003,0.0000,0.0000,425.7973,425.7973,4.6350,16.6758,0.0000,431.4000,-431.4000,0.0112,0.0000,0.0000,0.0000,88.0408,4.9000,1.0000,88.0408,0.0001,0.0000,519.4408,0.0000,-519.4408,4.6350,-2.6623,18729.8000,0.0000,18729.8000,0.4856,5062.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5062.1081,0.0000,0.0000,0.0000,13667.6919,13667.6919,9.0648,4.6350,6.8499,-2.6160,-39239.4328,2.2966,461.3785,4.6138,9.0648,4.6349,6.8498,-2.6158,-20926.4144,1.2248,461.3387,4.6134,9.0648,4.6350,6.8499,-2.6163,-18313.9068,1.0719,461.4331,4.6143,4.5933,0.5173,0.0000,0.5173,-36201.7000,-78479.7541,-78479.7541
2071.0000,4.3874,16.4483,2993.4000,143397.1000,-140403.7000,3.7178,680.3182,4.4000,1.0000,31866.0222,4.5000,1.0000,32546.3404,0.8836,0.0000,175263.1222,2313.0818,-172950.0404,4.3874,-2.9099,27211.1000,0.0000,27211.1000,0.7055,7354.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7354.3514,0.0943,0.0000,0.0000,19856.7486,19856.7486,4.3874,-3.3399,25196.3000,0.0000,25196.3000,0.6533,5726.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5726.4318,0.0608,0.0000,0.0000,19469.8682,19469.8682,4.3874,-2.9099,1213.8000,0.0000,1213.8000,0.0315,328.0541,3.7000,1.0000,0.0000,0.0000,0.0000,328.0541,0.0009,0.0000,0.0000,885.7459,885.7459,4.3874,16.4282,0.0000,566.8000,-566.8000,0.0147,0.0000,0.0000,0.0000,115.6735,4.9000,1.0000,115.6735,0.0001,0.0000,682.4735,0.0000,-682.4735,4.3874,-2.9099,19910.8000,0.0000,19910.8000,0.5162,5381.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5381.2973,0.0000,0.0000,0.0000,14529.5027,14529.5027,9.8538,4.3874,7.1206,-3.9630,-59444.8791,2.8195,559.4965,5.5950,9.8538,4.3873,7.1205,-3.9627,-31701.8632,1.5036,559.4484,5.5945,9.8538,4.3875,7.1206,-3.9634,-27743.9061,1.3159,559.5620,5.5956,5.6390,1.0396,0.0000,1.0396,-67438.5000,-118890.6484,-118890.6484
2072.0000,3.8549,15.9769,1996.6000,154019.0000,-152022.4000,3.9932,453.7727,4.4000,1.0000,34226.4444,4.5000,1.0000,34680.2172,1.0693,0.0000,188245.4444,1542.8273,-186702.6172,3.8549,-3.4424,33203.4000,0.0000,33203.4000,0.8609,8973.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8973.8919,0.1271,0.0000,0.0000,24229.5081,24229.5081,3.8549,9.5271,6187.4000,7507.4000,-1320.0000,0.1946,1406.2273,4.4000,1.0000,1532.1224,4.9000,1.0000,2938.3497,0.0113,0.0000,9039.5224,4781.1727,-4258.3497,3.8549,-3.4424,2083.4000,0.0000,2083.4000,0.0540,563.0811,3.7000,1.0000,0.0000,0.0000,0.0000,563.0811,0.0011,0.0000,0.0000,1520.3189,1520.3189,3.8549,15.8957,0.0000,679.8000,-679.8000,0.0176,0.0000,0.0000,0.0000,138.7347,4.9000,1.0000,138.7347,0.0000,0.0000,818.5347,0.0000,-818.5347,3.8549,-3.4424,19123.5000,0.0000,19123.5000,0.4958,5168.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5168.5135,0.0000,0.0000,0.0000,13954.9865,13954.9865,10.8753,3.8549,7.3651,-5.0691,-76036.9557,2.8081,551.1087,5.5111,10.8753,3.8547,7.3650,-5.0688,-40550.2439,1.4975,551.0615,5.5106,10.8753,3.8550,7.3651,-5.0696,-35487.4885,1.3106,551.1725,5.5117,5.6162,1.2088,0.0000,1.2088,-99611.9000,-152074.6881,-152074.6881
2073.0000,3.9055,16.0637,1344.6000,162086.6000,-160742.0000,4.2024,305.5909,4.4000,1.0000,36019.2444,4.5000,1.0000,36324.8354,1.2394,0.0000,198105.8444,1039.0091,-197066.8354,3.9055,-3.3918,37751.8000,0.0000,37751.8000,0.9788,10203.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10203.1892,0.1648,0.0000,0.0000,27548.6108,27548.6108,3.9055,13.2558,2521.5000,7241.8000,-4720.3000,0.1878,573.0682,4.4000,1.0000,1477.9184,4.9000,1.0000,2050.9865,0.0120,0.0000,8719.7184,1948.4318,-6771.2865,3.9055,-3.3918,2248.1000,0.0000,2248.1000,0.0583,607.5946,3.7000,1.0000,0.0000,0.0000,0.0000,607.5946,0.0013,0.0000,0.0000,1640.5054,1640.5054,3.9055,15.9464,0.0000,1726.0000,-1726.0000,0.0447,0.0000,0.0000,0.0000,352.2449,4.9000,1.0000,352.2449,0.0001,0.0000,2078.2449,0.0000,-2078.2449,3.9055,-3.3918,16761.5000,0.0000,16761.5000,0.4346,4530.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4530.1351,0.0000,0.0000,0.0000,12231.3649,12231.3649,11.1261,3.9055,7.5158,-5.4832,-82247.6590,2.9533,575.6775,5.7568,11.1261,3.9054,7.5157,-5.4828,-43862.3842,1.5749,575.6282,5.7563,11.1261,3.9057,7.5159,-5.4837,-38385.8425,1.3784,575.7435,5.7574,5.9065,1.4176,0.0000,1.4176,-110426.9000,-164495.8857,-164495.8857
2074.0000,4.0438,16.2364,654.3000,171072.1000,-170417.8000,4.4354,148.7045,4.4000,1.0000,38016.0222,4.5000,1.0000,38164.7268,1.4552,0.0000,209088.1222,505.5955,-208582.5268,4.0438,-3.2535,44580.5000,0.0000,44580.5000,1.1558,12048.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12048.7838,0.2283,0.0000,0.0000,32531.7162,32531.7162,4.0438,15.5600,455.2000,6705.2000,-6250.0000,0.1738,103.4545,4.4000,1.0000,1368.4082,4.9000,1.0000,1471.8627,0.0125,0.0000,8073.6082,351.7455,-7721.8627,4.0438,-3.2535,2311.1000,0.0000,2311.1000,0.0599,624.6216,3.7000,1.0000,0.0000,0.0000,0.0000,624.6216,0.0015,0.0000,0.0000,1686.4784,1686.4784,4.0438,16.0846,0.0000,2564.7000,-2564.7000,0.0665,0.0000,0.0000,0.0000,523.4082,4.9000,1.0000,523.4082,0.0002,0.0000,3088.1082,0.0000,-3088.1082,4.0438,-3.2535,15186.9000,0.0000,15186.9000,0.3937,4104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4104.5676,0.0000,0.0000,0.0000,11082.3324,11082.3324,11.2252,4.0438,7.6345,-5.8031,-87045.7589,3.1426,609.3228,6.0932,11.2252,4.0436,7.6344,-5.8027,-46421.2334,1.6759,609.2707,6.0927,11.2252,4.0440,7.6346,-5.8036,-40624.9783,1.4667,609.3921,6.0939,6.2852,1.6977,0.0000,1.6977,-117154.0000,-174091.9706,-174091.9706
2075.0000,4.0471,16.2578,265.5000,178550.5000,-178285.0000,4.6293,60.3409,4.4000,1.0000,39677.8889,4.5000,1.0000,39738.2298,1.6404,0.0000,218228.3889,205.1591,-218023.2298,4.0471,-3.2502,46853.4000,0.0000,46853.4000,1.2148,12663.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12663.0811,0.2619,0.0000,0.0000,34190.3189,34190.3189,4.0471,16.0879,0.0000,9122.1000,-9122.1000,0.2365,0.0000,0.0000,0.0000,1861.6531,4.9000,1.0000,1861.6531,0.0198,0.0000,10983.7531,0.0000,-10983.7531,4.0471,-3.2502,2734.1000,0.0000,2734.1000,0.0709,738.9459,3.7000,1.0000,0.0000,0.0000,0.0000,738.9459,0.0020,0.0000,0.0000,1995.1541,1995.1541,4.0471,16.0879,0.0000,3079.1000,-3079.1000,0.0798,0.0000,0.0000,0.0000,628.3878,4.9000,1.0000,628.3878,0.0002,0.0000,3707.4878,0.0000,-3707.4878,4.0471,-3.2502,12234.5000,0.0000,12234.5000,0.3172,3306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3306.6216,0.0000,0.0000,0.0000,8927.8784,8927.8784,11.4746,4.0470,7.7608,-6.2534,-93800.3554,3.2742,631.2519,6.3125,11.4746,4.0469,7.7608,-6.2529,-50023.4601,1.7461,631.1980,6.3120,11.4746,4.0473,7.7610,-6.2539,-43777.3038,1.5281,631.3234,6.3132,6.5484,1.9243,0.0000,1.9243,-128664.2000,-187601.1193,-187601.1193
2076.0000,3.8829,16.1045,14.2000,186191.5000,-186177.3000,4.8274,3.2273,4.4000,1.0000,41375.8889,4.5000,1.0000,41379.1162,1.8035,0.0000,227567.3889,10.9727,-227556.4162,3.8829,-3.4144,40598.5000,0.0000,40598.5000,1.0526,10972.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10972.5676,0.2203,0.0000,0.0000,29625.9324,29625.9324,3.8829,15.8357,132.7000,11657.8000,-11525.1000,0.3023,30.1591,4.4000,1.0000,2379.1429,4.9000,1.0000,2409.3019,0.0271,0.0000,14036.9429,102.5409,-13934.4019,3.8829,-3.4144,3276.8000,0.0000,3276.8000,0.0850,885.6216,3.7000,1.0000,0.0000,0.0000,0.0000,885.6216,0.0027,0.0000,0.0000,2391.1784,2391.1784,3.8829,15.9237,0.0000,4447.4000,-4447.4000,0.1153,0.0000,0.0000,0.0000,907.6327,4.9000,1.0000,907.6327,0.0007,0.0000,5355.0327,0.0000,-5355.0327,3.8829,-3.4144,10659.9000,0.0000,10659.9000,0.2764,2881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2881.0541,0.0000,0.0000,0.0000,7778.8459,7778.8459,11.9446,3.8829,7.9137,-6.9016,-103524.7167,3.3294,637.5145,6.3751,11.9446,3.8827,7.9136,-6.9012,-55209.4432,1.7755,637.4603,6.3746,11.9446,3.8831,7.9138,-6.9022,-48315.7342,1.5539,637.5864,6.3759,6.6588,2.0544,0.0000,2.0544,-147614.6000,-207049.8940,-207049.8940
2077.0000,4.0504,16.2727,0.0000,193635.8000,-193635.8000,5.0204,0.0000,0.0000,0.0000,43030.1778,4.5000,1.0000,43030.1778,2.0326,0.0000,236665.9778,0.0000,-236665.9778,4.0504,-3.2469,46857.3000,0.0000,46857.3000,1.2149,12664.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12664.1351,0.2901,0.0000,0.0000,34193.1649,34193.1649,4.0504,16.0912,0.0000,12485.8000,-12485.8000,0.3237,0.0000,0.0000,0.0000,2548.1224,4.9000,1.0000,2548.1224,0.0330,0.0000,15033.9224,0.0000,-15033.9224,4.0504,-3.2469,3122.1000,0.0000,3122.1000,0.0809,843.8108,3.7000,1.0000,0.0000,0.0000,0.0000,843.8108,0.0030,0.0000,0.0000,2278.2892,2278.2892,4.0504,16.0912,0.0000,7879.1000,-7879.1000,0.2043,0.0000,0.0000,0.0000,1607.9796,4.9000,1.0000,1607.9796,0.0030,0.0000,9487.0796,0.0000,-9487.0796,4.0504,-3.2469,9478.9000,0.0000,9478.9000,0.2458,2561.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2561.8649,0.0000,0.0000,0.0000,6917.0351,6917.0351,12.0150,4.0504,8.0327,-7.2599,-108898.9892,3.5450,675.1865,6.7519,12.0150,4.0502,8.0326,-7.2595,-58075.6540,1.8905,675.1292,6.7513,12.0150,4.0507,8.0328,-7.2605,-50823.8474,1.6545,675.2624,6.7526,7.0899,2.3618,0.0000,2.3618,-154542.4000,-217798.4906,-217798.4906
2078.0000,3.9849,16.2072,0.0000,202798.1000,-202798.1000,5.2579,0.0000,0.0000,0.0000,45066.2444,4.5000,1.0000,45066.2444,2.2798,0.0000,247864.3444,0.0000,-247864.3444,3.9849,-3.3124,44581.6000,0.0000,44581.6000,1.1559,12049.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12049.0811,0.2810,0.0000,0.0000,32532.5189,32532.5189,3.9849,16.0257,0.0000,11350.6000,-11350.6000,0.2943,0.0000,0.0000,0.0000,2316.4490,4.9000,1.0000,2316.4490,0.0295,0.0000,13667.0490,0.0000,-13667.0490,3.9849,-3.3124,2058.5000,0.0000,2058.5000,0.0534,556.3514,3.7000,1.0000,0.0000,0.0000,0.0000,556.3514,0.0019,0.0000,0.0000,1502.1486,1502.1486,3.9849,16.0257,0.0000,11084.1000,-11084.1000,0.2874,0.0000,0.0000,0.0000,2262.0612,4.9000,1.0000,2262.0612,0.0064,0.0000,13346.1612,0.0000,-13346.1612,3.9849,-3.3124,8297.9000,0.0000,8297.9000,0.2151,2242.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2242.6757,0.0000,0.0000,0.0000,6055.2243,6055.2243,12.3651,3.9849,8.1750,-7.8262,-117393.4699,3.6320,687.3825,6.8738,12.3651,3.9847,8.1749,-7.8257,-62605.8538,1.9369,687.3246,6.8732,12.3651,3.9852,8.1751,-7.8269,-54788.3391,1.6951,687.4598,6.8746,7.2639,2.5987,0.0000,2.5987,-170294.8000,-234787.6628,-234787.6628
2079.0000,4.0151,16.2373,0.0000,210991.7000,-210991.7000,5.4704,0.0000,0.0000,0.0000,46887.0444,4.5000,1.0000,46887.0444,2.5189,0.0000,257878.7444,0.0000,-257878.7444,4.0151,-3.2822,42302.0000,0.0000,42302.0000,1.0968,11432.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11432.9730,0.2722,0.0000,0.0000,30869.0270,30869.0270,4.0151,16.0559,0.0000,12462.2000,-12462.2000,0.3231,0.0000,0.0000,0.0000,2543.3061,4.9000,1.0000,2543.3061,0.0343,0.0000,15005.5061,0.0000,-15005.5061,4.0151,-3.2822,1982.9000,0.0000,1982.9000,0.0514,535.9189,3.7000,1.0000,0.0000,0.0000,0.0000,535.9189,0.0020,0.0000,0.0000,1446.9811,1446.9811,4.0151,16.0559,0.0000,13418.4000,-13418.4000,0.3479,0.0000,0.0000,0.0000,2738.4490,4.9000,1.0000,2738.4490,0.0106,0.0000,16156.8490,0.0000,-16156.8490,4.0151,-3.2822,9478.9000,0.0000,9478.9000,0.2458,2561.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2561.8649,0.0000,0.0000,0.0000,6917.0351,6917.0351,12.6103,4.0151,8.3127,-8.3269,-124903.5209,3.7676,708.7024,7.0870,12.6103,4.0149,8.3126,-8.3264,-66611.1393,2.0092,708.6432,7.0864,12.6103,4.0154,8.3129,-8.3276,-58293.3961,1.7584,708.7822,7.0878,7.5353,2.8380,0.0000,2.8380,-183108.5000,-249808.0563,-249808.0563
2080.0000,3.9841,16.2063,0.0000,214363.2000,-214363.2000,5.5578,0.0000,0.0000,0.0000,47636.2667,4.5000,1.0000,47636.2667,2.5942,0.0000,261999.4667,0.0000,-261999.4667,3.9841,-3.3132,36048.6000,0.0000,36048.6000,0.9346,9742.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9742.8649,0.2199,0.0000,0.0000,26305.7351,26305.7351,3.9841,16.0249,0.0000,15075.9000,-15075.9000,0.3909,0.0000,0.0000,0.0000,3076.7143,4.9000,1.0000,3076.7143,0.0434,0.0000,18152.6143,0.0000,-18152.6143,3.9841,-3.3132,2570.9000,0.0000,2570.9000,0.0667,694.8378,3.7000,1.0000,0.0000,0.0000,0.0000,694.8378,0.0030,0.0000,0.0000,1876.0622,1876.0622,3.9841,16.0249,0.0000,14970.4000,-14970.4000,0.3881,0.0000,0.0000,0.0000,3055.1837,4.9000,1.0000,3055.1837,0.0145,0.0000,18025.5837,0.0000,-18025.5837,3.9841,-3.3132,11053.5000,0.0000,11053.5000,0.2866,2987.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2987.4324,0.0000,0.0000,0.0000,8066.0676,8066.0676,12.8908,3.9841,8.4375,-8.7309,-130964.2158,3.8123,713.1450,7.1315,12.8908,3.9839,8.4373,-8.7304,-69843.4997,2.0330,713.0859,7.1309,12.8908,3.9844,8.4376,-8.7317,-61122.0844,1.7793,713.2254,7.1323,7.6246,2.8750,0.0000,2.8750,-194736.5000,-261929.7998,-261929.7998
2081.0000,3.8088,16.0310,0.0000,218525.9000,-218525.9000,5.6657,0.0000,0.0000,0.0000,48561.3111,4.5000,1.0000,48561.3111,2.6551,0.0000,267087.2111,0.0000,-267087.2111,3.8088,-3.4885,23530.1000,0.0000,23530.1000,0.6101,6359.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6359.4865,0.1227,0.0000,0.0000,17170.6135,17170.6135,3.8088,15.8496,0.0000,14894.4000,-14894.4000,0.3862,0.0000,0.0000,0.0000,3039.6735,4.9000,1.0000,3039.6735,0.0388,0.0000,17934.0735,0.0000,-17934.0735,3.8088,-3.4885,1622.7000,0.0000,1622.7000,0.0421,438.5676,3.7000,1.0000,0.0000,0.0000,0.0000,438.5676,0.0018,0.0000,0.0000,1184.1324,1184.1324,3.8088,15.8496,0.0000,18264.8000,-18264.8000,0.4735,0.0000,0.0000,0.0000,3727.5102,4.9000,1.0000,3727.5102,0.0232,0.0000,21992.3102,0.0000,-21992.3102,3.8088,-3.4885,14596.4000,0.0000,14596.4000,0.3784,3944.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3944.9730,0.0000,0.0000,0.0000,10651.4270,10651.4270,13.3481,3.8088,8.5784,-9.2669,-139002.8290,3.7780,702.3226,7.0232,13.3481,3.8085,8.5783,-9.2663,-74130.6413,2.0147,702.2650,7.0226,13.3481,3.8091,8.5786,-9.2677,-64873.9515,1.7633,702.4019,7.0240,7.5560,2.8415,0.0000,2.8415,-211935.9000,-278007.4218,-278007.4218
2082.0000,4.0888,16.2613,812.0000,126322.8000,-125510.8000,3.2752,184.5455,4.4000,1.0000,28071.7333,4.5000,1.0000,28256.2788,0.6026,0.0000,154394.5333,627.4545,-153767.0788,4.0888,-3.2085,19374.4000,0.0000,19374.4000,0.5023,5236.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5236.3243,0.0435,0.0000,0.0000,14138.0757,14138.0757,4.0888,-2.9429,2979.0000,172.1000,2806.9000,0.0772,677.0455,4.4000,1.0000,35.1224,4.9000,1.0000,712.1679,0.0025,0.0000,207.2224,2301.9545,2094.7321,4.0888,-3.2085,1342.4000,0.0000,1342.4000,0.0348,362.8108,3.7000,1.0000,0.0000,0.0000,0.0000,362.8108,0.0007,0.0000,0.0000,979.5892,979.5892,4.0888,16.1296,0.0000,19213.5000,-19213.5000,0.4981,0.0000,0.0000,0.0000,3921.1224,4.9000,1.0000,3921.1224,0.0205,0.0000,23134.6224,0.0000,-23134.6224,4.0888,-3.2085,17155.2000,0.0000,17155.2000,0.4448,4636.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4636.5405,0.0000,0.0000,0.0000,12518.6595,12518.6595,11.9847,4.0888,8.0368,-4.9056,-73584.6587,2.4162,460.1180,4.6012,11.9847,4.0885,8.0366,-4.9054,-39243.3251,1.2885,460.0805,4.6008,11.9847,4.0890,8.0369,-4.9061,-34342.6611,1.1277,460.1703,4.6017,4.8324,0.6699,0.0000,0.6699,-104045.4000,-147170.6448,-147170.6448
2083.0000,4.1672,16.2867,1619.1000,121882.2000,-120263.1000,3.1600,367.9773,4.4000,1.0000,27084.9333,4.5000,1.0000,27452.9106,0.5505,0.0000,148967.1333,1251.1227,-147716.0106,4.1672,-3.1301,19370.2000,0.0000,19370.2000,0.5022,5235.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5235.1892,0.0427,0.0000,0.0000,14135.0108,14135.0108,4.1672,-3.5601,7092.4000,0.0000,7092.4000,0.1839,1611.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1611.9091,0.0072,0.0000,0.0000,5480.4909,5480.4909,4.1672,-3.1301,1015.5000,0.0000,1015.5000,0.0263,274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,274.4595,0.0005,0.0000,0.0000,741.0405,741.0405,4.1672,16.2080,0.0000,17125.1000,-17125.1000,0.4440,0.0000,0.0000,0.0000,3494.9184,4.9000,1.0000,3494.9184,0.0162,0.0000,20620.0184,0.0000,-20620.0184,4.1672,-3.1301,16367.9000,0.0000,16367.9000,0.4244,4423.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4423.7568,0.0000,0.0000,0.0000,11944.1432,11944.1432,11.6068,4.1672,7.8870,-4.5345,-68016.8753,2.3704,454.4260,4.5443,11.6068,4.1669,7.8868,-4.5343,-36274.1004,1.2641,454.3891,4.5439,11.6068,4.1674,7.8871,-4.5349,-31744.3678,1.1063,454.4784,4.5448,4.7408,0.6171,0.0000,0.6171,-93542.2000,-136035.3435,-136035.3435
2084.0000,4.9059,16.6969,4440.6000,79587.0000,-75146.4000,2.0634,1009.2273,4.4000,1.0000,17686.0000,4.5000,1.0000,18695.2273,0.1828,0.0000,97273.0000,3431.3727,-93841.6273,4.9059,-2.3914,19373.6000,0.0000,19373.6000,0.5023,5236.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5236.1081,0.0277,0.0000,0.0000,14137.4919,14137.4919,4.9059,-2.8214,13260.7000,0.0000,13260.7000,0.3438,3013.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3013.7955,0.0126,0.0000,0.0000,10246.9045,10246.9045,4.9059,-2.3914,1114.4000,0.0000,1114.4000,0.0289,301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,301.1892,0.0005,0.0000,0.0000,813.2108,813.2108,4.9059,16.9467,0.0000,14951.5000,-14951.5000,0.3876,0.0000,0.0000,0.0000,3051.3265,4.9000,1.0000,3051.3265,0.0109,0.0000,18002.8265,0.0000,-18002.8265,4.9059,-2.3914,14990.1000,0.0000,14990.1000,0.3886,4051.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4051.3784,0.0011,0.0000,0.0000,10938.7216,10938.7216,10.1899,4.9059,7.5479,-2.5236,-37853.3452,1.8574,361.5310,3.6153,10.1899,4.9056,7.5477,-2.5235,-20188.0017,0.9905,361.5018,3.6150,10.1899,4.9060,7.5479,-2.5238,-17666.7780,0.8669,361.5734,3.6157,3.7147,0.2355,0.0000,0.2355,-41359.1000,-75708.1249,-75708.1249
2085.0000,4.7388,16.4028,5517.8000,76380.8000,-70863.0000,1.9803,1254.0455,4.4000,1.0000,16973.5111,4.5000,1.0000,18227.5566,0.1618,0.0000,93354.3111,4263.7545,-89090.5566,4.7388,-2.5585,16402.8000,0.0000,16402.8000,0.4253,4433.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4433.1892,0.0207,0.0000,0.0000,11969.6108,11969.6108,4.7388,-2.9885,14872.5000,0.0000,14872.5000,0.3856,3380.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3380.1136,0.0139,0.0000,0.0000,11492.3864,11492.3864,4.7388,-2.5585,641.8000,0.0000,641.8000,0.0166,173.4595,3.7000,1.0000,0.0000,0.0000,0.0000,173.4595,0.0003,0.0000,0.0000,468.3405,468.3405,4.7388,16.7796,0.0000,12875.0000,-12875.0000,0.3338,0.0000,0.0000,0.0000,2627.5510,4.9000,1.0000,2627.5510,0.0076,0.0000,15502.5510,0.0000,-15502.5510,4.7388,-2.5585,12234.5000,0.0000,12234.5000,0.3172,3306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3306.6216,0.0000,0.0000,0.0000,8927.8784,8927.8784,10.1159,4.7389,7.4274,-2.3911,-35866.6279,1.7294,338.4582,3.3846,10.1159,4.7385,7.4272,-2.3911,-19128.4704,0.9223,338.4309,3.3843,10.1159,4.7389,7.4274,-2.3914,-16739.7932,0.8072,338.4984,3.3850,3.4588,0.2043,0.0000,0.2043,-39586.4000,-71734.8915,-71734.8915
2086.0000,5.9939,17.1457,8655.5000,62484.6000,-53829.1000,1.6200,1967.1591,4.4000,1.0000,13885.4667,4.5000,1.0000,15852.6258,0.1019,0.0000,76370.0667,6688.3409,-69681.7258,5.9939,-1.3034,16014.0000,0.0000,16014.0000,0.4152,4328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4328.1081,0.0204,0.0000,0.0000,11685.8919,11685.8919,5.9939,-1.7334,38025.6000,0.0000,38025.6000,0.9859,8642.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8642.1818,0.0668,0.0000,0.0000,29383.4182,29383.4182,5.9939,-1.3034,464.7000,0.0000,464.7000,0.0120,125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,125.5946,0.0003,0.0000,0.0000,339.1054,339.1054,5.9939,18.0347,0.0000,10179.3000,-10179.3000,0.2639,0.0000,0.0000,0.0000,2077.4082,4.9000,1.0000,2077.4082,0.0053,0.0000,12256.7082,0.0000,-12256.7082,5.9939,-1.3034,10659.9000,0.0000,10659.9000,0.2764,2881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2881.0541,0.0000,0.0000,0.0000,7778.8459,7778.8459,8.3702,5.9940,7.1821,-1.0916,-16374.7209,1.7867,353.5696,3.5357,8.3702,5.9937,7.1819,-1.0917,-8733.7507,0.9528,353.5411,3.5354,8.3702,5.9940,7.1821,-1.0918,-7642.7009,0.8339,353.6121,3.5361,3.5734,0.1948,0.0000,0.1948,1155.8000,-32751.1725,-32751.1725
2087.0000,6.3936,17.1759,10398.2000,55801.0000,-45402.8000,1.4467,2363.2273,4.4000,1.0000,12400.2222,4.5000,1.0000,14763.4495,0.0790,0.0000,68201.2222,8034.9727,-60166.2495,6.3936,-0.9037,15994.6000,0.0000,15994.6000,0.4147,4322.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4322.8649,0.0201,0.0000,0.0000,11671.7351,11671.7351,6.3936,-1.3337,46596.5000,0.0000,46596.5000,1.2081,10590.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10590.1136,0.0941,0.0000,0.0000,36006.3864,36006.3864,6.3936,-0.9037,475.4000,0.0000,475.4000,0.0123,128.4865,3.7000,1.0000,0.0000,0.0000,0.0000,128.4865,0.0003,0.0000,0.0000,346.9135,346.9135,6.3936,18.4344,0.0000,7216.5000,-7216.5000,0.1871,0.0000,0.0000,0.0000,1472.7551,4.9000,1.0000,1472.7551,0.0026,0.0000,8689.2551,0.0000,-8689.2551,6.3936,-0.9037,5936.0000,0.0000,5936.0000,0.1539,1604.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1604.3243,0.0000,0.0000,0.0000,4331.6757,4331.6757,7.6433,6.3938,7.0185,-0.5499,-8248.4863,1.7114,341.1893,3.4119,7.6433,6.3934,7.0184,-0.5500,-4400.1029,0.9127,341.1618,3.4116,7.6433,6.3936,7.0185,-0.5500,-3850.2047,0.7988,341.2309,3.4123,3.4229,0.1960,0.0000,0.1960,16383.2000,-16498.7939,-16498.7939
2088.0000,6.5357,16.9173,11979.3000,50290.6000,-38311.3000,1.3039,2722.5682,4.4000,1.0000,11175.6889,4.5000,1.0000,13898.2571,0.0614,0.0000,61466.2889,9256.7318,-52209.5571,6.5357,-0.7616,16004.8000,0.0000,16004.8000,0.4150,4325.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4325.6216,0.0185,0.0000,0.0000,11679.1784,11679.1784,6.5357,-1.1916,46713.7000,0.0000,46713.7000,1.2111,10616.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10616.7500,0.0896,0.0000,0.0000,36096.9500,36096.9500,6.5357,-0.7616,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0003,0.0000,0.0000,341.4405,341.4405,6.5357,18.5765,0.0000,5129.8000,-5129.8000,0.1330,0.0000,0.0000,0.0000,1046.8980,4.9000,1.0000,1046.8980,0.0011,0.0000,6176.6980,0.0000,-6176.6980,6.5357,-0.7616,1802.6000,0.0000,1802.6000,0.0467,487.1892,3.7000,1.0000,0.0000,0.0000,0.0000,487.1892,0.0000,0.0000,0.0000,1315.4108,1315.4108,7.2793,6.5358,6.9076,-0.2984,-4475.7369,1.5609,312.7556,3.1276,7.2793,6.5355,6.9074,-0.2985,-2388.0515,0.8324,312.7305,3.1273,7.2793,6.5356,6.9075,-0.2985,-2089.4869,0.7285,312.7941,3.1279,3.1218,0.1709,0.0000,0.1709,21547.9000,-8953.2753,-8953.2753
2089.0000,6.9987,16.8870,13631.2000,45129.7000,-31498.5000,1.1701,3098.0000,4.4000,1.0000,10028.8222,4.5000,1.0000,13126.8222,0.0487,0.0000,55158.5222,10533.2000,-44625.3222,6.9987,-0.2986,15999.5000,0.0000,15999.5000,0.4148,4324.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4324.1892,0.0184,0.0000,0.0000,11675.3108,11675.3108,6.9987,-0.7285,53731.2000,0.0000,53731.2000,1.3931,12211.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12211.6364,0.1141,0.0000,0.0000,41519.5636,41519.5636,6.9987,-0.2986,469.3000,0.0000,469.3000,0.0122,126.8378,3.7000,1.0000,0.0000,0.0000,0.0000,126.8378,0.0003,0.0000,0.0000,342.4622,342.4622,6.9987,19.0395,0.0000,3640.2000,-3640.2000,0.0944,0.0000,0.0000,0.0000,742.8980,4.9000,1.0000,742.8980,0.0006,0.0000,4383.0980,0.0000,-4383.0980,6.9987,-0.2986,1014.7000,0.0000,1014.7000,0.0263,274.2432,3.7000,1.0000,0.0000,0.0000,0.0000,274.2432,0.0000,0.0000,0.0000,740.4568,740.4568,6.5596,6.9989,6.7792,0.1757,2635.6176,1.5554,313.4773,3.1348,6.5596,6.9985,6.7790,0.1755,1404.3393,0.8295,313.4521,3.1345,6.5596,6.9986,6.7791,0.1756,1229.4163,0.7259,313.5162,3.1352,3.1108,0.1821,0.0000,0.1821,36076.0000,5269.3732,5269.3732
2090.0000,7.2002,16.5143,15243.1000,40502.7000,-25259.6000,1.0501,3464.3409,4.4000,1.0000,9000.6000,4.5000,1.0000,12464.9409,0.0376,0.0000,49503.3000,11778.7591,-37724.5409,7.2002,-0.0971,15988.5000,0.0000,15988.5000,0.4145,4321.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4321.2162,0.0167,0.0000,0.0000,11667.2838,11667.2838,7.2002,-0.5271,51720.0000,0.0000,51720.0000,1.3409,11754.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11754.5455,0.1004,0.0000,0.0000,39965.4545,39965.4545,7.2002,-0.0971,472.1000,0.0000,472.1000,0.0122,127.5946,3.7000,1.0000,0.0000,0.0000,0.0000,127.5946,0.0002,0.0000,0.0000,344.5054,344.5054,7.2002,19.2410,0.0000,2600.8000,-2600.8000,0.0674,0.0000,0.0000,0.0000,530.7755,4.9000,1.0000,530.7755,0.0003,0.0000,3131.5755,0.0000,-3131.5755,7.2002,-0.0971,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,6.1769,7.2004,6.6886,0.3811,5716.3627,1.4481,293.0627,2.9306,6.1769,7.2000,6.6885,0.3809,3047.3630,0.7723,293.0391,2.9304,6.1769,7.2001,6.6885,0.3810,2667.2448,0.6759,293.0992,2.9310,2.8963,0.1553,0.0000,0.1553,40744.8000,11430.9706,11430.9706
2091.0000,7.5923,16.2453,16759.1000,36282.6000,-19523.5000,0.9407,3808.8864,4.4000,1.0000,8062.8000,4.5000,1.0000,11871.6864,0.0302,0.0000,44345.4000,12950.2136,-31395.1864,7.5923,0.2950,15978.9000,0.0000,15978.9000,0.4143,4318.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4318.6216,0.0168,0.0000,0.0000,11660.2784,11660.2784,7.5923,-0.1350,58360.4000,0.0000,58360.4000,1.5131,13263.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13263.7273,0.1248,0.0000,0.0000,45096.6727,45096.6727,7.5923,0.2950,465.0000,0.0000,465.0000,0.0121,125.6757,3.7000,1.0000,0.0000,0.0000,0.0000,125.6757,0.0003,0.0000,0.0000,339.3243,339.3243,7.5923,19.6331,0.0000,2475.1000,-2475.1000,0.0642,0.0000,0.0000,0.0000,505.1224,4.9000,1.0000,505.1224,0.0003,0.0000,2980.2224,0.0000,-2980.2224,7.5923,0.2950,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,5.5718,7.5925,6.5822,0.7677,11516.2339,1.4777,300.4957,3.0050,5.5718,7.5921,6.5820,0.7675,6140.3707,0.7880,300.4714,3.0047,5.5718,7.5922,6.5820,0.7677,5374.1052,0.6897,300.5333,3.0053,2.9553,0.1723,0.0000,0.1723,53230.3000,23030.7099,23030.7099
