Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2092.0000,6.5706,16.9193,12905.1000,53228.7000,-40323.6000,1.3801,2932.9773,4.4000,1.0000,11828.6000,4.5000,1.0000,14761.5773,0.0724,0.0000,65057.3000,9972.1227,-55085.1773,6.5706,-0.7267,15999.3000,0.0000,15999.3000,0.4148,4324.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4324.1351,0.0212,0.0000,0.0000,11675.1649,11675.1649,6.5706,-1.1567,55983.5000,0.0000,55983.5000,1.4515,12723.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12723.5227,0.1336,0.0000,0.0000,43259.9773,43259.9773,6.5706,-0.7267,472.9000,0.0000,472.9000,0.0123,127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,127.8108,0.0003,0.0000,0.0000,345.0892,345.0892,6.5706,18.6114,0.0000,2374.6000,-2374.6000,0.0616,0.0000,0.0000,0.0000,484.6122,4.9000,1.0000,484.6122,0.0003,0.0000,2859.2122,0.0000,-2859.2122,6.5706,-0.7267,1014.5000,0.0000,1014.5000,0.0263,274.1892,3.7000,1.0000,0.0000,0.0000,0.0000,274.1892,0.0000,0.0000,0.0000,740.3108,740.3108,6.7196,6.5707,6.6452,-0.0641,-960.8946,1.6732,339.2906,3.3929,6.7196,6.5704,6.6450,-0.0642,-513.6113,0.8923,339.2631,3.3926,6.7196,6.5704,6.6450,-0.0642,-449.3414,0.7809,339.3330,3.3933,3.3465,0.2277,0.0000,0.2277,30772.0000,-1923.8474,-1923.8474
2093.0000,6.5269,17.1115,12830.3000,60539.5000,-47709.2000,1.5696,2915.9773,4.4000,1.0000,13453.2222,4.5000,1.0000,16369.1995,0.1004,0.0000,73992.7222,9914.3227,-64078.3995,6.5269,-0.7704,15998.0000,0.0000,15998.0000,0.4148,4323.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4323.7838,0.0247,0.0000,0.0000,11674.2162,11674.2162,6.5269,-1.2004,62085.8000,0.0000,62085.8000,1.6097,14110.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14110.4091,0.1768,0.0000,0.0000,47975.3909,47975.3909,6.5269,-0.7704,620.9000,0.0000,620.9000,0.0161,167.8108,3.7000,1.0000,0.0000,0.0000,0.0000,167.8108,0.0005,0.0000,0.0000,453.0892,453.0892,6.5269,18.5677,0.0000,2826.3000,-2826.3000,0.0733,0.0000,0.0000,0.0000,576.7959,4.9000,1.0000,576.7959,0.0005,0.0000,3403.0959,0.0000,-3403.0959,6.5269,-0.7704,5536.4000,0.0000,5536.4000,0.1435,1496.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1496.3243,0.0000,0.0000,0.0000,4040.0757,4040.0757,6.7531,6.5271,6.6401,-0.1112,-1668.2249,1.9135,388.0989,3.8810,6.7531,6.5267,6.6399,-0.1114,-890.9434,1.0204,388.0673,3.8807,6.7531,6.5268,6.6399,-0.1114,-779.5551,0.8931,388.1474,3.8815,3.8270,0.3030,0.0000,0.3030,33705.6000,-3338.7234,-3338.7234
2094.0000,4.7197,16.5243,6253.1000,115703.5000,-109450.4000,2.9998,1421.1591,4.4000,1.0000,25711.8889,4.5000,1.0000,27133.0480,0.4891,0.0000,141415.3889,4831.9409,-136583.4480,4.7197,-2.5776,15978.6000,0.0000,15978.6000,0.4143,4318.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4318.5405,0.0369,0.0000,0.0000,11660.0595,11660.0595,4.7197,-3.0076,35654.4000,0.0000,35654.4000,0.9244,8103.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8103.2727,0.0863,0.0000,0.0000,27551.1273,27551.1273,4.7197,-2.5776,583.0000,0.0000,583.0000,0.0151,157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,157.5676,0.0004,0.0000,0.0000,425.4324,425.4324,4.7197,16.7605,0.0000,3332.0000,-3332.0000,0.0864,0.0000,0.0000,0.0000,680.0000,4.9000,1.0000,680.0000,0.0010,0.0000,4012.0000,0.0000,-4012.0000,4.7197,-2.5776,18708.9000,0.0000,18708.9000,0.4851,5056.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5056.4595,0.0000,0.0000,0.0000,13652.4405,13652.4405,9.3157,4.7198,7.0178,-2.9101,-43651.6770,2.4625,490.9459,4.9095,9.3157,4.7195,7.0176,-2.9101,-23280.5026,1.3132,490.9060,4.9091,9.3157,4.7196,7.0177,-2.9106,-20374.2086,1.1493,491.0066,4.9101,4.9251,0.6138,0.0000,0.6138,-41857.5000,-87306.3883,-87306.3883
2095.0000,4.4476,16.4706,3900.5000,151285.8000,-147385.3000,3.9224,886.4773,4.4000,1.0000,33619.0667,4.5000,1.0000,34505.5439,1.0173,0.0000,184904.8667,3014.0227,-181890.8439,4.4476,-2.8497,27184.3000,0.0000,27184.3000,0.7048,7347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7347.1081,0.1004,0.0000,0.0000,19837.1919,19837.1919,4.4476,-3.2797,25798.0000,0.0000,25798.0000,0.6689,5863.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5863.1818,0.0663,0.0000,0.0000,19934.8182,19934.8182,4.4476,-2.8497,1212.2000,0.0000,1212.2000,0.0314,327.6216,3.7000,1.0000,0.0000,0.0000,0.0000,327.6216,0.0009,0.0000,0.0000,884.5784,884.5784,4.4476,16.4884,0.0000,2944.8000,-2944.8000,0.0763,0.0000,0.0000,0.0000,600.9796,4.9000,1.0000,600.9796,0.0008,0.0000,3545.7796,0.0000,-3545.7796,4.4476,-2.8497,19888.6000,0.0000,19888.6000,0.5156,5375.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5375.2973,0.0000,0.0000,0.0000,14513.3027,14513.3027,10.1532,4.4477,7.3005,-4.3421,-65131.6417,2.9597,582.5654,5.8257,10.1532,4.4474,7.3003,-4.3420,-34735.8484,1.5784,582.5181,5.8252,10.1532,4.4476,7.3004,-4.3427,-30399.2423,1.3814,582.6366,5.8264,5.9195,1.1857,0.0000,1.1857,-76247.0000,-130266.7324,-130266.7324
2096.0000,3.9488,16.0464,2600.0000,161185.2000,-158585.2000,4.1790,590.9091,4.4000,1.0000,35818.9333,4.5000,1.0000,36409.8424,1.2047,0.0000,197004.1333,2009.0909,-194995.0424,3.9488,-3.3485,33170.6000,0.0000,33170.6000,0.8600,8965.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8965.0270,0.1336,0.0000,0.0000,24205.5730,24205.5730,3.9488,8.6909,6844.6000,7246.5000,-401.9000,0.1879,1555.5909,4.4000,1.0000,1478.8776,4.9000,1.0000,3034.4685,0.0113,0.0000,8725.3776,5289.0091,-3436.3685,3.9488,-3.3485,2081.7000,0.0000,2081.7000,0.0540,562.6216,3.7000,1.0000,0.0000,0.0000,0.0000,562.6216,0.0012,0.0000,0.0000,1519.0784,1519.0784,3.9488,15.9896,0.0000,2513.0000,-2513.0000,0.0652,0.0000,0.0000,0.0000,512.8571,4.9000,1.0000,512.8571,0.0004,0.0000,3025.8571,0.0000,-3025.8571,3.9488,-3.3485,19102.1000,0.0000,19102.1000,0.4953,5162.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5162.7297,0.0000,0.0000,0.0000,13939.3703,13939.3703,11.1301,3.9489,7.5395,-5.3930,-80894.9411,2.9206,568.7109,5.6871,11.1301,3.9486,7.5393,-5.3928,-43142.2723,1.5575,568.6649,5.6866,11.1301,3.9488,7.5395,-5.3937,-37756.0331,1.3631,568.7798,5.6878,5.8413,1.3512,0.0000,1.3512,-107145.7000,-161793.2464,-161793.2464
2097.0000,3.9801,16.1400,1369.0000,169560.1000,-168191.1000,4.3962,311.1364,4.4000,1.0000,37680.0222,4.5000,1.0000,37991.1586,1.3945,0.0000,207240.1222,1057.8636,-206182.2586,3.9801,-3.3172,37714.7000,0.0000,37714.7000,0.9778,10193.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10193.1622,0.1730,0.0000,0.0000,27521.5378,27521.5378,3.9801,14.3629,1513.4000,7053.3000,-5539.9000,0.1829,343.9545,4.4000,1.0000,1439.4490,4.9000,1.0000,1783.4035,0.0122,0.0000,8492.7490,1169.4455,-7323.3035,3.9801,-3.3172,2245.5000,0.0000,2245.5000,0.0582,606.8919,3.7000,1.0000,0.0000,0.0000,0.0000,606.8919,0.0013,0.0000,0.0000,1638.6081,1638.6081,3.9801,16.0209,0.0000,2521.5000,-2521.5000,0.0654,0.0000,0.0000,0.0000,514.5918,4.9000,1.0000,514.5918,0.0003,0.0000,3036.0918,0.0000,-3036.0918,3.9801,-3.3172,16742.9000,0.0000,16742.9000,0.4341,4525.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4525.1081,0.0000,0.0000,0.0000,12217.7919,12217.7919,11.4074,3.9802,7.6938,-5.8387,-87580.1876,3.0573,591.1993,5.9120,11.4074,3.9799,7.6937,-5.8384,-46707.5736,1.6304,591.1516,5.9115,11.4074,3.9802,7.6938,-5.8394,-40875.9549,1.4269,591.2702,5.9127,6.1145,1.5812,0.0000,1.5812,-119549.4000,-175163.7161,-175163.7161
2098.0000,4.1290,16.3249,611.2000,179474.7000,-178863.5000,4.6532,138.9091,4.4000,1.0000,39883.2667,4.5000,1.0000,40022.1758,1.6485,0.0000,219357.9667,472.2909,-218885.6758,4.1290,-3.1683,44536.7000,0.0000,44536.7000,1.1547,12036.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12036.9459,0.2399,0.0000,0.0000,32499.7541,32499.7541,4.1290,15.9899,145.3000,6239.6000,-6094.3000,0.1618,33.0227,4.4000,1.0000,1273.3878,4.9000,1.0000,1306.4105,0.0119,0.0000,7512.9878,112.2773,-7400.7105,4.1290,-3.1683,2308.4000,0.0000,2308.4000,0.0598,623.8919,3.7000,1.0000,0.0000,0.0000,0.0000,623.8919,0.0015,0.0000,0.0000,1684.5081,1684.5081,4.1290,16.1698,0.0000,3297.7000,-3297.7000,0.0855,0.0000,0.0000,0.0000,673.0000,4.9000,1.0000,673.0000,0.0004,0.0000,3970.7000,0.0000,-3970.7000,4.1290,-3.1683,15170.0000,0.0000,15170.0000,0.3933,4100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4100.0000,0.0000,0.0000,0.0000,11070.0000,11070.0000,11.4988,4.1291,7.8140,-6.1666,-92499.6917,3.2542,625.8940,6.2589,11.4988,4.1287,7.8138,-6.1664,-49331.2791,1.7354,625.8436,6.2584,11.4988,4.1291,7.8140,-6.1674,-43171.8533,1.5188,625.9687,6.2597,6.5083,1.9022,0.0000,1.9022,-126240.4000,-185002.8241,-185002.8241
2099.0000,4.1300,16.3455,164.7000,189585.9000,-189421.2000,4.9154,37.4318,4.4000,1.0000,42130.2000,4.5000,1.0000,42167.6318,1.9193,0.0000,231716.1000,127.2682,-231588.8318,4.1300,-3.1673,46806.5000,0.0000,46806.5000,1.2135,12650.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12650.4054,0.2801,0.0000,0.0000,34156.0946,34156.0946,4.1300,16.1708,0.0000,9991.0000,-9991.0000,0.2590,0.0000,0.0000,0.0000,2038.9796,4.9000,1.0000,2038.9796,0.0237,0.0000,12029.9796,0.0000,-12029.9796,4.1300,-3.1673,2731.2000,0.0000,2731.2000,0.0708,738.1622,3.7000,1.0000,0.0000,0.0000,0.0000,738.1622,0.0022,0.0000,0.0000,1993.0378,1993.0378,4.1300,16.1708,0.0000,4248.4000,-4248.4000,0.1101,0.0000,0.0000,0.0000,867.0204,4.9000,1.0000,867.0204,0.0006,0.0000,5115.4204,0.0000,-5115.4204,4.1300,-3.1673,12220.9000,0.0000,12220.9000,0.3168,3302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3302.9459,0.0000,0.0000,0.0000,8917.9541,8917.9541,11.7986,4.1301,7.9643,-6.7888,-101831.7836,3.4429,657.7482,6.5775,11.7986,4.1297,7.9642,-6.7885,-54308.1586,1.8360,657.6953,6.5770,11.7986,4.1301,7.9643,-6.7896,-47527.2031,1.6069,657.8263,6.5783,6.8858,2.2259,0.0000,2.2259,-141902.0000,-203667.1453,-203667.1453
2100.0000,3.9655,16.1877,0.0000,210986.4000,-210986.4000,5.4702,0.0000,0.0000,0.0000,46885.8667,4.5000,1.0000,46885.8667,2.5313,0.0000,257872.2667,0.0000,-257872.2667,3.9655,-3.3318,40558.1000,0.0000,40558.1000,1.0515,10961.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10961.6486,0.2682,0.0000,0.0000,29596.4514,29596.4514,3.9655,16.0063,0.0000,26641.1000,-26641.1000,0.6907,0.0000,0.0000,0.0000,5436.9592,4.9000,1.0000,5436.9592,0.1038,0.0000,32078.0592,0.0000,-32078.0592,3.9655,-3.3318,3273.9000,0.0000,3273.9000,0.0849,884.8378,3.7000,1.0000,0.0000,0.0000,0.0000,884.8378,0.0042,0.0000,0.0000,2389.0622,2389.0622,3.9655,16.0063,0.0000,5034.9000,-5034.9000,0.1305,0.0000,0.0000,0.0000,1027.5306,4.9000,1.0000,1027.5306,0.0010,0.0000,6062.4306,0.0000,-6062.4306,3.9655,-3.3318,10648.1000,0.0000,10648.1000,0.2761,2877.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2877.8649,0.0000,0.0000,0.0000,7770.2351,7770.2351,12.5895,3.9656,8.2776,-8.5418,-128126.4855,3.8520,725.7016,7.2570,12.5895,3.9652,8.2774,-8.5414,-68331.2084,2.0542,725.6435,7.2564,12.5895,3.9656,8.2776,-8.5428,-59799.3140,1.7978,725.7873,7.2579,7.7040,2.9085,0.0000,2.9085,-188182.3000,-256257.0078,-256257.0078
2101.0000,4.1852,16.4074,0.0000,223924.8000,-223924.8000,5.8057,0.0000,0.0000,0.0000,49761.0667,4.5000,1.0000,49761.0667,3.0182,0.0000,273685.8667,0.0000,-273685.8667,4.1852,-3.1121,46810.5000,0.0000,46810.5000,1.2136,12651.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12651.4865,0.3671,0.0000,0.0000,34159.0135,34159.0135,4.1852,16.2260,0.0000,34961.6000,-34961.6000,0.9064,0.0000,0.0000,0.0000,7135.0204,4.9000,1.0000,7135.0204,0.1768,0.0000,42096.6204,0.0000,-42096.6204,4.1852,-3.1121,3118.6000,0.0000,3118.6000,0.0809,842.8649,3.7000,1.0000,0.0000,0.0000,0.0000,842.8649,0.0050,0.0000,0.0000,2275.7351,2275.7351,4.1852,16.2260,0.0000,7034.1000,-7034.1000,0.1824,0.0000,0.0000,0.0000,1435.5306,4.9000,1.0000,1435.5306,0.0024,0.0000,8469.6306,0.0000,-8469.6306,4.1852,-3.1121,9468.5000,0.0000,9468.5000,0.2455,2559.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2559.0541,0.0000,0.0000,0.0000,6909.4459,6909.4459,12.8200,4.1853,8.5027,-9.3635,-140451.7691,4.2172,786.6141,7.8661,12.8200,4.1848,8.5024,-9.3631,-74904.5844,2.2490,786.5515,7.8655,12.8200,4.1853,8.5027,-9.3645,-65551.5696,1.9683,786.7065,7.8671,8.4345,3.5695,0.0000,3.5695,-206522.9000,-280907.9231,-280907.9231
2102.0000,4.2078,16.4300,0.0000,239569.0000,-239569.0000,6.2113,0.0000,0.0000,0.0000,53237.5556,4.5000,1.0000,53237.5556,3.5910,0.0000,292806.5556,0.0000,-292806.5556,4.2078,-3.0895,44537.7000,0.0000,44537.7000,1.1547,12037.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12037.2162,0.3694,0.0000,0.0000,32500.4838,32500.4838,4.2078,16.2486,0.0000,36789.6000,-36789.6000,0.9538,0.0000,0.0000,0.0000,7508.0816,4.9000,1.0000,7508.0816,0.1998,0.0000,44297.6816,0.0000,-44297.6816,4.2078,-3.0895,2056.9000,0.0000,2056.9000,0.0533,555.9189,3.7000,1.0000,0.0000,0.0000,0.0000,555.9189,0.0034,0.0000,0.0000,1500.9811,1500.9811,4.2078,16.2486,0.0000,9338.8000,-9338.8000,0.2421,0.0000,0.0000,0.0000,1905.8776,4.9000,1.0000,1905.8776,0.0046,0.0000,11244.6776,0.0000,-11244.6776,4.2078,-3.0895,8288.8000,0.0000,8288.8000,0.2149,2240.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2240.2162,0.0000,0.0000,0.0000,6048.5838,6048.5838,13.2600,4.2079,8.7340,-10.2765,-154147.0367,4.4151,815.1367,8.1514,13.2600,4.2075,8.7337,-10.2761,-82208.5201,2.3545,815.0723,8.1507,13.2600,4.2080,8.7340,-10.2776,-71943.3093,2.0606,815.2321,8.1523,8.8302,4.1682,0.0000,4.1682,-230814.0000,-308298.8661,-308298.8661
2103.0000,4.3250,16.5472,0.0000,256244.2000,-256244.2000,6.6436,0.0000,0.0000,0.0000,56943.1556,4.5000,1.0000,56943.1556,4.2820,0.0000,313187.3556,0.0000,-313187.3556,4.3250,-2.9723,42260.4000,0.0000,42260.4000,1.0957,11421.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11421.7297,0.3752,0.0000,0.0000,30838.6703,30838.6703,4.3250,16.3658,0.0000,41395.2000,-41395.2000,1.0732,0.0000,0.0000,0.0000,8448.0000,4.9000,1.0000,8448.0000,0.2545,0.0000,49843.2000,0.0000,-49843.2000,4.3250,-2.9723,1981.1000,0.0000,1981.1000,0.0514,535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,535.4324,0.0038,0.0000,0.0000,1445.6676,1445.6676,4.3250,16.3658,0.0000,11935.0000,-11935.0000,0.3094,0.0000,0.0000,0.0000,2435.7143,4.9000,1.0000,2435.7143,0.0092,0.0000,14370.7143,0.0000,-14370.7143,4.3250,-2.9723,9468.5000,0.0000,9468.5000,0.2455,2559.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2559.0541,0.0000,0.0000,0.0000,6909.4459,6909.4459,13.6347,4.3251,8.9799,-11.2734,-169101.0553,4.7094,860.1026,8.6010,13.6347,4.3246,8.9797,-11.2730,-90183.8727,2.5115,860.0352,8.6004,13.6347,4.3252,8.9799,-11.2747,-78922.5580,2.1980,860.2031,8.6020,9.4188,4.9247,0.0000,4.9247,-255864.4000,-338207.4861,-338207.4861
2104.0000,4.3831,16.6054,0.0000,263181.2000,-263181.2000,6.8235,0.0000,0.0000,0.0000,58484.7111,4.5000,1.0000,58484.7111,4.5546,0.0000,321665.9111,0.0000,-321665.9111,4.3831,-2.9141,36013.8000,0.0000,36013.8000,0.9337,9733.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9733.4595,0.3129,0.0000,0.0000,26280.3405,26280.3405,4.3831,16.4240,0.0000,45877.7000,-45877.7000,1.1895,0.0000,0.0000,0.0000,9362.7959,4.9000,1.0000,9362.7959,0.3007,0.0000,55240.4959,0.0000,-55240.4959,4.3831,-2.9141,2568.2000,0.0000,2568.2000,0.0666,694.1081,3.7000,1.0000,0.0000,0.0000,0.0000,694.1081,0.0054,0.0000,0.0000,1874.0919,1874.0919,4.3831,16.4240,0.0000,13285.8000,-13285.8000,0.3445,0.0000,0.0000,0.0000,2711.3878,4.9000,1.0000,2711.3878,0.0129,0.0000,15997.1878,0.0000,-15997.1878,4.3831,-2.9141,11041.3000,0.0000,11041.3000,0.2863,2984.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2984.1351,0.0000,0.0000,0.0000,8057.1649,8057.1649,13.9725,4.3833,9.1779,-11.8895,-178343.0559,4.8220,873.0403,8.7304,13.9725,4.3828,9.1776,-11.8891,-95112.9787,2.5715,872.9726,8.7297,13.9725,4.3833,9.1779,-11.8909,-83235.9629,2.2505,873.1423,8.7314,9.6440,5.1865,0.0000,5.1865,-272721.4000,-356691.9975,-356691.9975
2105.0000,4.3013,16.5235,0.0000,273367.4000,-273367.4000,7.0876,0.0000,0.0000,0.0000,60748.3111,4.5000,1.0000,60748.3111,4.9129,0.0000,334115.7111,0.0000,-334115.7111,4.3013,-2.9960,23506.2000,0.0000,23506.2000,0.6094,6353.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6353.0270,0.1813,0.0000,0.0000,17153.1730,17153.1730,4.3013,16.3421,0.0000,39899.1000,-39899.1000,1.0345,0.0000,0.0000,0.0000,8142.6735,4.9000,1.0000,8142.6735,0.2272,0.0000,48041.7735,0.0000,-48041.7735,4.3013,-2.9960,1621.1000,0.0000,1621.1000,0.0420,438.1351,3.7000,1.0000,0.0000,0.0000,0.0000,438.1351,0.0030,0.0000,0.0000,1182.9649,1182.9649,4.3013,16.3421,0.0000,13918.7000,-13918.7000,0.3609,0.0000,0.0000,0.0000,2840.5510,4.9000,1.0000,2840.5510,0.0146,0.0000,16759.2510,0.0000,-16759.2510,4.3013,-2.9960,14580.2000,0.0000,14580.2000,0.3780,3940.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3940.5946,0.0000,0.0000,0.0000,10639.6054,10639.6054,14.3844,4.3014,9.3429,-12.3312,-184967.3544,4.7562,854.9297,8.5493,14.3844,4.3008,9.3426,-12.3307,-98645.9437,2.5364,854.8641,8.5486,14.3844,4.3015,9.3429,-12.3325,-86327.6943,2.2198,855.0296,8.5503,9.5124,5.3389,0.0000,5.3389,-287477.7000,-369940.9924,-369940.9924
2106.0000,4.1702,16.3925,0.0000,174576.4000,-174576.4000,4.5262,0.0000,0.0000,0.0000,38794.7556,4.5000,1.0000,38794.7556,1.4353,0.0000,213371.1556,0.0000,-213371.1556,4.1702,-3.1271,19353.7000,0.0000,19353.7000,0.5018,5230.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5230.7297,0.0684,0.0000,0.0000,14122.9703,14122.9703,4.1702,16.2111,0.0000,10562.5000,-10562.5000,0.2739,0.0000,0.0000,0.0000,2155.6122,4.9000,1.0000,2155.6122,0.0178,0.0000,12718.1122,0.0000,-12718.1122,4.1702,-3.1271,1340.9000,0.0000,1340.9000,0.0348,362.4054,3.7000,1.0000,0.0000,0.0000,0.0000,362.4054,0.0010,0.0000,0.0000,978.4946,978.4946,4.1702,16.2111,0.0000,14865.5000,-14865.5000,0.3854,0.0000,0.0000,0.0000,3033.7755,4.9000,1.0000,3033.7755,0.0142,0.0000,17899.2755,0.0000,-17899.2755,4.1702,-3.1271,17136.1000,0.0000,17136.1000,0.4443,4631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4631.3784,0.0000,0.0000,0.0000,12504.7216,12504.7216,13.2682,4.1704,8.7193,-7.2126,-108188.8648,3.0831,569.5959,5.6960,13.2682,4.1698,8.7190,-7.2124,-57699.4671,1.6442,569.5530,5.6955,13.2682,4.1704,8.7193,-7.2134,-50494.0249,1.4390,569.6632,5.6966,6.1663,1.5367,0.0000,1.5367,-162173.7000,-216382.3568,-216382.3568
2107.0000,4.1344,16.3525,76.8000,144113.3000,-144036.5000,3.7364,17.4545,4.4000,1.0000,32025.1778,4.5000,1.0000,32042.6323,0.8528,0.0000,176138.4778,59.3455,-176079.1323,4.1344,-3.1629,19350.9000,0.0000,19350.9000,0.5017,5229.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5229.9730,0.0503,0.0000,0.0000,14120.9270,14120.9270,4.1344,-0.2678,573.6000,158.4000,415.2000,0.0149,130.3636,4.4000,1.0000,32.3265,4.9000,1.0000,162.6902,0.0005,0.0000,190.7265,443.2364,252.5098,4.1344,-3.1629,1014.5000,0.0000,1014.5000,0.0263,274.1892,3.7000,1.0000,0.0000,0.0000,0.0000,274.1892,0.0005,0.0000,0.0000,740.3108,740.3108,4.1344,16.1752,0.0000,14049.4000,-14049.4000,0.3643,0.0000,0.0000,0.0000,2867.2245,4.9000,1.0000,2867.2245,0.0110,0.0000,16916.6245,0.0000,-16916.6245,4.1344,-3.1629,16349.7000,0.0000,16349.7000,0.4239,4418.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4418.8378,0.0000,0.0000,0.0000,11930.8622,11930.8622,12.6250,4.1345,8.3798,-5.5316,-82973.4571,2.5337,475.1813,4.7518,12.6250,4.1339,8.3795,-5.5315,-44251.8335,1.3512,475.1457,4.7515,12.6250,4.1345,8.3797,-5.5323,-38725.8564,1.1825,475.2384,4.7524,5.0674,0.9151,0.0000,0.9151,-120955.6000,-165951.1470,-165951.1470
2108.0000,4.5561,16.7109,796.9000,91211.8000,-90414.9000,2.3648,181.1136,4.4000,1.0000,20269.2889,4.5000,1.0000,20450.4025,0.2562,0.0000,111481.0889,615.7864,-110865.3025,4.5561,-2.7412,19358.7000,0.0000,19358.7000,0.5019,5232.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5232.0811,0.0296,0.0000,0.0000,14126.6189,14126.6189,4.5561,-3.1711,3841.4000,0.0000,3841.4000,0.0996,873.0455,4.4000,1.0000,0.0000,0.0000,0.0000,873.0455,0.0024,0.0000,0.0000,2968.3545,2968.3545,4.5561,-2.7412,1113.6000,0.0000,1113.6000,0.0289,300.9730,3.7000,1.0000,0.0000,0.0000,0.0000,300.9730,0.0004,0.0000,0.0000,812.6270,812.6270,4.5561,16.5970,0.0000,12984.4000,-12984.4000,0.3366,0.0000,0.0000,0.0000,2649.8776,4.9000,1.0000,2649.8776,0.0080,0.0000,15634.2776,0.0000,-15634.2776,4.5561,-2.7412,14973.4000,0.0000,14973.4000,0.3882,4046.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4046.8649,0.0006,0.0000,0.0000,10926.5351,10926.5351,11.3629,4.5564,7.9596,-3.2554,-48831.0072,1.8600,355.4273,3.5543,11.3629,4.5557,7.9593,-3.2554,-26043.3510,0.9919,355.4009,3.5540,11.3629,4.5562,7.9595,-3.2559,-22791.0862,0.8681,355.4708,3.5547,3.7201,0.2972,0.0000,0.2972,-64112.2000,-97665.4444,-97665.4444
2109.0000,4.3183,16.4152,1379.0000,85067.2000,-83688.2000,2.2055,313.4091,4.4000,1.0000,18903.8222,4.5000,1.0000,19217.2313,0.2106,0.0000,103971.0222,1065.5909,-102905.4313,4.3183,-2.9790,16382.4000,0.0000,16382.4000,0.4247,4427.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4427.6757,0.0214,0.0000,0.0000,11954.7243,11954.7243,4.3183,-3.4090,5490.1000,0.0000,5490.1000,0.1423,1247.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1247.7500,0.0033,0.0000,0.0000,4242.3500,4242.3500,4.3183,-2.9790,641.3000,0.0000,641.3000,0.0166,173.3243,3.7000,1.0000,0.0000,0.0000,0.0000,173.3243,0.0002,0.0000,0.0000,467.9757,467.9757,4.3183,16.3591,0.0000,11872.4000,-11872.4000,0.3078,0.0000,0.0000,0.0000,2422.9388,4.9000,1.0000,2422.9388,0.0062,0.0000,14295.3388,0.0000,-14295.3388,4.3183,-2.9790,12220.9000,0.0000,12220.9000,0.3168,3302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3302.9459,0.0000,0.0000,0.0000,8917.9541,8917.9541,11.2762,4.3185,7.7973,-3.0538,-45807.1401,1.7069,328.5526,3.2855,11.2762,4.3178,7.7970,-3.0538,-24430.6076,0.9103,328.5282,3.2853,11.2762,4.3182,7.7972,-3.0543,-21380.0183,0.7967,328.5935,3.2859,3.4139,0.2416,0.0000,0.2416,-60825.9000,-91617.7660,-91617.7660
2110.0000,5.4663,17.3824,2768.2000,69864.3000,-67096.1000,1.8114,629.1364,4.4000,1.0000,15525.4000,4.5000,1.0000,16154.5364,0.1313,0.0000,85389.7000,2139.0636,-83250.6364,5.4663,-1.8310,15998.3000,0.0000,15998.3000,0.4148,4323.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4323.8649,0.0202,0.0000,0.0000,11674.4351,11674.4351,5.4663,-2.2609,26143.3000,0.0000,26143.3000,0.6778,5941.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5941.6591,0.0348,0.0000,0.0000,20201.6409,20201.6409,5.4663,-1.8310,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0002,0.0000,0.0000,339.2514,339.2514,5.4663,17.5072,0.0000,9957.2000,-9957.2000,0.2582,0.0000,0.0000,0.0000,2032.0816,4.9000,1.0000,2032.0816,0.0047,0.0000,11989.2816,0.0000,-11989.2816,5.4663,-1.8310,10648.1000,0.0000,10648.1000,0.2761,2877.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2877.8649,0.0000,0.0000,0.0000,7770.2351,7770.2351,9.6184,5.4666,7.5425,-1.8417,-27625.3899,1.7251,335.8719,3.3587,9.6184,5.4659,7.5422,-1.8418,-14734.5479,0.9200,335.8470,3.3585,9.6184,5.4663,7.5423,-1.8421,-12894.4176,0.8051,335.9143,3.3591,3.4502,0.1912,0.0000,0.1912,-23798.7000,-55254.3555,-55254.3555
2111.0000,5.8709,17.5668,4267.4000,62650.5000,-58383.1000,1.6243,969.8636,4.4000,1.0000,13922.3333,4.5000,1.0000,14892.1970,0.1019,0.0000,76572.8333,3297.5364,-73275.2970,5.8709,-1.4264,15983.8000,0.0000,15983.8000,0.4144,4319.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4319.9459,0.0199,0.0000,0.0000,11663.8541,11663.8541,5.8709,-1.8563,35561.0000,0.0000,35561.0000,0.9220,8082.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8082.0455,0.0582,0.0000,0.0000,27478.9545,27478.9545,5.8709,-1.4264,474.8000,0.0000,474.8000,0.0123,128.3243,3.7000,1.0000,0.0000,0.0000,0.0000,128.3243,0.0002,0.0000,0.0000,346.4757,346.4757,5.8709,17.9118,0.0000,7241.7000,-7241.7000,0.1878,0.0000,0.0000,0.0000,1477.8980,4.9000,1.0000,1477.8980,0.0024,0.0000,8719.5980,0.0000,-8719.5980,5.8709,-1.4264,5929.6000,0.0000,5929.6000,0.1537,1602.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1602.5946,0.0000,0.0000,0.0000,4327.0054,4327.0054,8.8574,5.8712,7.3643,-1.2725,-19087.5084,1.6573,325.2618,3.2526,8.8574,5.8706,7.3640,-1.2727,-10181.3333,0.8838,325.2377,3.2524,8.8574,5.8708,7.3641,-1.2728,-8909.7636,0.7735,325.3033,3.2530,3.3145,0.1826,0.0000,0.1826,-7675.6000,-38178.6052,-38178.6052
2112.0000,5.9572,17.4221,5610.6000,57245.5000,-51634.9000,1.4842,1275.1364,4.4000,1.0000,12721.2222,4.5000,1.0000,13996.3586,0.0817,0.0000,69966.7222,4335.4636,-65631.2586,5.9572,-1.3401,15983.5000,0.0000,15983.5000,0.4144,4319.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4319.8649,0.0186,0.0000,0.0000,11663.6351,11663.6351,5.9572,-1.7700,36726.1000,0.0000,36726.1000,0.9522,8346.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8346.8409,0.0587,0.0000,0.0000,28379.2591,28379.2591,5.9572,-1.3401,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0002,0.0000,0.0000,338.3027,338.3027,5.9572,17.9981,0.0000,5181.9000,-5181.9000,0.1344,0.0000,0.0000,0.0000,1057.5306,4.9000,1.0000,1057.5306,0.0010,0.0000,6239.4306,0.0000,-6239.4306,5.9572,-1.3401,1800.8000,0.0000,1800.8000,0.0467,486.7027,3.7000,1.0000,0.0000,0.0000,0.0000,486.7027,0.0000,0.0000,0.0000,1314.0973,1314.0973,8.5275,5.9575,7.2425,-1.0057,-15085.9706,1.5219,300.3470,3.0035,8.5275,5.9569,7.2422,-1.0059,-8047.2094,0.8116,300.3248,3.0032,8.5275,5.9571,7.2423,-1.0060,-7042.2149,0.7103,300.3857,3.0039,3.0438,0.1601,0.0000,0.1601,-1842.8000,-30175.3950,-30175.3950
2113.0000,6.3058,17.4613,7247.9000,52503.2000,-45255.3000,1.3612,1647.2500,4.4000,1.0000,11667.3778,4.5000,1.0000,13314.6278,0.0671,0.0000,64170.5778,5600.6500,-58569.9278,6.3058,-0.9915,15983.7000,0.0000,15983.7000,0.4144,4319.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4319.9189,0.0182,0.0000,0.0000,11663.7811,11663.7811,6.3058,-1.4215,41709.2000,0.0000,41709.2000,1.0814,9479.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9479.3636,0.0724,0.0000,0.0000,32229.8364,32229.8364,6.3058,-0.9915,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0002,0.0000,0.0000,345.6000,345.6000,6.3058,18.3466,0.0000,4450.1000,-4450.1000,0.1154,0.0000,0.0000,0.0000,908.1837,4.9000,1.0000,908.1837,0.0008,0.0000,5358.2837,0.0000,-5358.2837,6.3058,-0.9915,1013.8000,0.0000,1013.8000,0.0263,274.0000,3.7000,1.0000,0.0000,0.0000,0.0000,274.0000,0.0000,0.0000,0.0000,739.8000,739.8000,7.9374,6.3061,7.1218,-0.6315,-9472.8405,1.5055,298.7318,2.9873,7.9374,6.3054,7.1214,-0.6317,-5053.7937,0.8029,298.7098,2.9871,7.9374,6.3056,7.1215,-0.6318,-4422.5598,0.7026,298.7706,2.9877,3.0110,0.1586,0.0000,0.1586,9474.9000,-18949.1940,-18949.1940
2114.0000,6.5257,17.2977,8939.9000,47633.2000,-38693.3000,1.2350,2031.7955,4.4000,1.0000,10585.1556,4.5000,1.0000,12616.9510,0.0530,0.0000,58218.3556,6908.1045,-51310.2510,6.5257,-0.7716,15977.2000,0.0000,15977.2000,0.4142,4318.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4318.1622,0.0168,0.0000,0.0000,11659.0378,11659.0378,6.5257,-1.2016,41729.1000,0.0000,41729.1000,1.0819,9483.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9483.8864,0.0689,0.0000,0.0000,32245.2136,32245.2136,6.5257,-0.7716,471.1000,0.0000,471.1000,0.0122,127.3243,3.7000,1.0000,0.0000,0.0000,0.0000,127.3243,0.0002,0.0000,0.0000,343.7757,343.7757,6.5257,18.5665,0.0000,3407.8000,-3407.8000,0.0884,0.0000,0.0000,0.0000,695.4694,4.9000,1.0000,695.4694,0.0004,0.0000,4103.2694,0.0000,-4103.2694,6.5257,-0.7716,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,7.5158,6.5260,7.0209,-0.3617,-5426.2186,1.4213,283.3277,2.8333,7.5158,6.5254,7.0206,-0.3620,-2895.6606,0.7580,283.3068,2.8331,7.5158,6.5255,7.0206,-0.3620,-2533.9168,0.6634,283.3647,2.8336,2.8427,0.1394,0.0000,0.1394,16500.7000,-10855.7960,-10855.7960
2115.0000,6.9779,17.3556,10291.6000,43115.0000,-32823.4000,1.1178,2339.0000,4.4000,1.0000,9581.1111,4.5000,1.0000,11920.1111,0.0428,0.0000,52696.1111,7952.6000,-44743.5111,6.9779,-0.3194,15962.4000,0.0000,15962.4000,0.4139,4314.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4314.1622,0.0167,0.0000,0.0000,11648.2378,11648.2378,6.9779,-0.7494,48033.6000,0.0000,48033.6000,1.2454,10916.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10916.7273,0.0881,0.0000,0.0000,37116.8727,37116.8727,6.9779,-0.3194,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0002,0.0000,0.0000,339.6892,339.6892,6.9779,19.0187,0.0000,2569.7000,-2569.7000,0.0666,0.0000,0.0000,0.0000,524.4286,4.9000,1.0000,524.4286,0.0003,0.0000,3094.1286,0.0000,-3094.1286,6.9779,-0.3194,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,6.8353,6.9782,6.9068,0.0527,790.1128,1.4334,287.2102,2.8721,6.8353,6.9776,6.9064,0.0524,419.4369,0.7644,287.1890,2.8719,6.8353,6.9777,6.9065,0.0525,367.3077,0.6690,287.2480,2.8725,2.8667,0.1481,0.0000,0.1481,29492.8000,1576.8574,1576.8574
2116.0000,6.1615,17.3402,8058.9000,59677.7000,-51618.8000,1.5473,1831.5682,4.4000,1.0000,13261.7111,4.5000,1.0000,15093.2793,0.0931,0.0000,72939.4111,6227.3318,-66712.0793,6.1615,-1.1358,15978.0000,0.0000,15978.0000,0.4143,4318.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4318.3784,0.0213,0.0000,0.0000,11659.6216,11659.6216,6.1615,-1.5658,47576.3000,0.0000,47576.3000,1.2335,10812.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10812.7955,0.1006,0.0000,0.0000,36763.5045,36763.5045,6.1615,-1.1358,472.1000,0.0000,472.1000,0.0122,127.5946,3.7000,1.0000,0.0000,0.0000,0.0000,127.5946,0.0003,0.0000,0.0000,344.5054,344.5054,6.1615,18.2023,0.0000,2363.9000,-2363.9000,0.0613,0.0000,0.0000,0.0000,482.4286,4.9000,1.0000,482.4286,0.0002,0.0000,2846.3286,0.0000,-2846.3286,6.1615,-1.1358,1013.5000,0.0000,1013.5000,0.0263,273.9189,3.7000,1.0000,0.0000,0.0000,0.0000,273.9189,0.0000,0.0000,0.0000,739.5811,739.5811,7.7393,6.1618,6.9505,-0.6682,-10023.6433,1.6474,329.4419,3.2944,7.7393,6.1611,6.9502,-0.6685,-5347.6267,0.8785,329.4174,3.2942,7.7393,6.1612,6.9503,-0.6686,-4679.9253,0.7689,329.4852,3.2949,3.2948,0.2155,0.0000,0.2155,11057.2000,-20051.1952,-20051.1952
2117.0000,6.2966,17.5009,8765.5000,66543.1000,-57777.6000,1.7253,1992.1591,4.4000,1.0000,14787.3556,4.5000,1.0000,16779.5146,0.1243,0.0000,81330.4556,6773.3409,-74557.1146,6.2966,-1.0007,15982.0000,0.0000,15982.0000,0.4144,4319.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4319.4595,0.0252,0.0000,0.0000,11662.5405,11662.5405,6.2966,-1.4307,55775.4000,0.0000,55775.4000,1.4461,12676.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12676.2273,0.1479,0.0000,0.0000,43099.1727,43099.1727,6.2966,-1.0007,621.0000,0.0000,621.0000,0.0161,167.8378,3.7000,1.0000,0.0000,0.0000,0.0000,167.8378,0.0005,0.0000,0.0000,453.1622,453.1622,6.2966,18.3374,0.0000,2627.3000,-2627.3000,0.0681,0.0000,0.0000,0.0000,536.1837,4.9000,1.0000,536.1837,0.0004,0.0000,3163.4837,0.0000,-3163.4837,6.2966,-1.0007,5530.2000,0.0000,5530.2000,0.1434,1494.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1494.6486,0.0000,0.0000,0.0000,4035.5514,4035.5514,7.5524,6.2969,6.9247,-0.6155,-9232.8841,1.9066,381.7314,3.8173,7.5524,6.2963,6.9243,-0.6158,-4926.1982,1.0168,381.7028,3.8170,7.5524,6.2963,6.9244,-0.6159,-4311.0892,0.8899,381.7814,3.8178,3.8133,0.2982,0.0000,0.2982,17503.7000,-18470.1715,-18470.1715
2118.0000,4.6441,16.5924,4467.2000,126033.8000,-121566.6000,3.2677,1015.2727,4.4000,1.0000,28007.5111,4.5000,1.0000,29022.7838,0.6091,0.0000,154041.3111,3451.9273,-150589.3838,4.6441,-2.6532,15968.0000,0.0000,15968.0000,0.4140,4315.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4315.6757,0.0396,0.0000,0.0000,11652.3243,11652.3243,4.6441,-3.0832,31625.3000,0.0000,31625.3000,0.8199,7187.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7187.5682,0.0737,0.0000,0.0000,24437.7318,24437.7318,4.6441,-2.6532,582.3000,0.0000,582.3000,0.0151,157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,157.3784,0.0004,0.0000,0.0000,424.9216,424.9216,4.6441,16.6849,0.0000,3151.8000,-3151.8000,0.0817,0.0000,0.0000,0.0000,643.2245,4.9000,1.0000,643.2245,0.0009,0.0000,3795.0245,0.0000,-3795.0245,4.6441,-2.6532,18687.4000,0.0000,18687.4000,0.4845,5050.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5050.6486,0.0000,0.0000,0.0000,13636.7514,13636.7514,9.9608,4.6444,7.3026,-3.4742,-52113.4098,2.5415,500.1899,5.0019,9.9608,4.6438,7.3023,-3.4743,-27794.5261,1.3553,500.1523,5.0015,9.9608,4.6439,7.3023,-3.4750,-24324.7433,1.1862,500.2548,5.0025,5.0829,0.7236,0.0000,0.7236,-57855.4000,-104232.6792,-104232.6792
2119.0000,4.3766,16.4822,2414.5000,160057.7000,-157643.2000,4.1498,548.7500,4.4000,1.0000,35568.3778,4.5000,1.0000,36117.1278,1.1724,0.0000,195626.0778,1865.7500,-193760.3278,4.3766,-2.9207,27153.7000,0.0000,27153.7000,0.7040,7338.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7338.8378,0.1033,0.0000,0.0000,19814.8622,19814.8622,4.3766,-3.3507,18805.2000,0.0000,18805.2000,0.4876,4273.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4273.9091,0.0414,0.0000,0.0000,14531.2909,14531.2909,4.3766,-2.9207,1210.1000,0.0000,1210.1000,0.0314,327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,327.0541,0.0008,0.0000,0.0000,883.0459,883.0459,4.3766,16.4174,0.0000,2758.4000,-2758.4000,0.0715,0.0000,0.0000,0.0000,562.9388,4.9000,1.0000,562.9388,0.0006,0.0000,3321.3388,0.0000,-3321.3388,4.3766,-2.9207,19865.7000,0.0000,19865.7000,0.5151,5369.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5369.1081,0.0000,0.0000,0.0000,14496.5919,14496.5919,10.7875,4.3768,7.5822,-4.9116,-73674.6346,2.9796,579.0886,5.7909,10.7875,4.3762,7.5819,-4.9117,-39293.3751,1.5890,579.0450,5.7905,10.7875,4.3764,7.5820,-4.9126,-34387.8660,1.3907,579.1628,5.7916,5.9593,1.3185,0.0000,1.3185,-93366.9000,-147355.8756,-147355.8756
2120.0000,4.0038,16.1629,1423.3000,174402.3000,-172979.0000,4.5217,323.4773,4.4000,1.0000,38756.0667,4.5000,1.0000,39079.5439,1.4854,0.0000,213158.3667,1099.8227,-212058.5439,4.0038,-3.2935,33136.5000,0.0000,33136.5000,0.8591,8955.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8955.8108,0.1478,0.0000,0.0000,24180.6892,24180.6892,4.0038,14.0888,2458.7000,9714.2000,-7255.5000,0.2519,558.7955,4.4000,1.0000,1982.4898,4.9000,1.0000,2541.2853,0.0181,0.0000,11696.6898,1899.9045,-9796.7853,4.0038,-3.2935,2079.8000,0.0000,2079.8000,0.0539,562.1081,3.7000,1.0000,0.0000,0.0000,0.0000,562.1081,0.0013,0.0000,0.0000,1517.6919,1517.6919,4.0038,16.0446,0.0000,2135.5000,-2135.5000,0.0554,0.0000,0.0000,0.0000,435.8163,4.9000,1.0000,435.8163,0.0003,0.0000,2571.3163,0.0000,-2571.3163,4.0038,-3.2935,19080.2000,0.0000,19080.2000,0.4947,5156.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5156.8108,0.0000,0.0000,0.0000,13923.3892,13923.3892,11.6864,4.0040,7.8452,-6.1599,-92399.0387,3.1183,598.9291,5.9893,11.6864,4.0034,7.8449,-6.1599,-49279.0883,1.6630,598.8842,5.9888,11.6864,4.0036,7.8450,-6.1610,-43126.7483,1.4554,599.0051,5.9901,6.2367,1.6528,0.0000,1.6528,-128073.5000,-184804.8752,-184804.8752
2121.0000,4.0605,16.2495,813.8000,189342.7000,-188528.9000,4.9091,184.9545,4.4000,1.0000,42076.1556,4.5000,1.0000,42261.1101,1.8800,0.0000,231418.8556,628.8455,-230790.0101,4.0605,-3.2368,37677.5000,0.0000,37677.5000,0.9769,10183.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10183.1081,0.2056,0.0000,0.0000,27494.3919,27494.3919,4.0605,16.0023,243.1000,18965.2000,-18722.1000,0.4917,55.2500,4.4000,1.0000,3870.4490,4.9000,1.0000,3925.6990,0.0539,0.0000,22835.6490,187.8500,-22647.7990,4.0605,-3.2368,2243.5000,0.0000,2243.5000,0.0582,606.3514,3.7000,1.0000,0.0000,0.0000,0.0000,606.3514,0.0020,0.0000,0.0000,1637.1486,1637.1486,4.0605,16.1014,0.0000,2479.6000,-2479.6000,0.0643,0.0000,0.0000,0.0000,506.0408,4.9000,1.0000,506.0408,0.0003,0.0000,2985.6408,0.0000,-2985.6408,4.0605,-3.2368,16723.7000,0.0000,16723.7000,0.4336,4519.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4519.9189,0.0000,0.0000,0.0000,12203.7811,12203.7811,12.1033,4.0608,8.0820,-7.1694,-107540.4300,3.4668,658.8546,6.5885,12.1033,4.0602,8.0817,-7.1693,-57354.2539,1.8488,658.8052,6.5881,12.1033,4.0605,8.0819,-7.1705,-50193.4444,1.6180,658.9373,6.5894,6.9337,2.1418,0.0000,2.1418,-153085.9000,-215088.1283,-215088.1283
2122.0000,4.2384,16.4497,290.8000,206207.0000,-205916.2000,5.3463,66.0909,4.4000,1.0000,45823.7778,4.5000,1.0000,45889.8687,2.4016,0.0000,252030.7778,224.7091,-251806.0687,4.2384,-3.0589,44492.8000,0.0000,44492.8000,1.1536,12025.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12025.0811,0.2986,0.0000,0.0000,32467.7189,32467.7189,4.2384,16.2792,0.0000,24526.4000,-24526.4000,0.6359,0.0000,0.0000,0.0000,5005.3878,4.9000,1.0000,5005.3878,0.0912,0.0000,29531.7878,0.0000,-29531.7878,4.2384,-3.0589,2307.0000,0.0000,2307.0000,0.0598,623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,623.5135,0.0026,0.0000,0.0000,1683.4865,1683.4865,4.2384,16.2792,0.0000,2659.2000,-2659.2000,0.0689,0.0000,0.0000,0.0000,542.6939,4.9000,1.0000,542.6939,0.0002,0.0000,3201.8939,0.0000,-3201.8939,4.2384,-3.0589,15152.7000,0.0000,15152.7000,0.3929,4095.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4095.3243,0.0000,0.0000,0.0000,11057.3757,11057.3757,12.3418,4.2386,8.2902,-7.9774,-119661.6769,3.8287,720.9064,7.2091,12.3418,4.2380,8.2899,-7.9774,-63818.8710,2.0418,720.8525,7.2085,12.3418,4.2383,8.2901,-7.9787,-55850.6213,1.7869,720.9962,7.2100,7.6574,2.7942,0.0000,2.7942,-171149.3000,-239331.1692,-239331.1692
2123.0000,4.3065,16.5287,0.0000,222969.9000,-222969.9000,5.7809,0.0000,0.0000,0.0000,49548.8667,4.5000,1.0000,49548.8667,2.9879,0.0000,272518.7667,0.0000,-272518.7667,4.3065,-2.9908,46756.9000,0.0000,46756.9000,1.2123,12637.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12637.0000,0.3670,0.0000,0.0000,34119.9000,34119.9000,4.3065,16.3473,0.0000,37290.4000,-37290.4000,0.9668,0.0000,0.0000,0.0000,7610.2857,4.9000,1.0000,7610.2857,0.1947,0.0000,44900.6857,0.0000,-44900.6857,4.3065,-2.9908,2728.5000,0.0000,2728.5000,0.0707,737.4324,3.7000,1.0000,0.0000,0.0000,0.0000,737.4324,0.0042,0.0000,0.0000,1991.0676,1991.0676,4.3065,16.3473,0.0000,2682.6000,-2682.6000,0.0696,0.0000,0.0000,0.0000,547.4694,4.9000,1.0000,547.4694,0.0000,0.0000,3230.0694,0.0000,-3230.0694,4.3065,-2.9908,12207.0000,0.0000,12207.0000,0.3165,3299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3299.1892,0.0000,0.0000,0.0000,8907.8108,8907.8108,12.7969,4.3067,8.5518,-9.1874,-137811.1606,4.2084,783.2559,7.8326,12.7969,4.3060,8.5515,-9.1873,-73498.3117,2.2443,783.1975,7.8320,12.7969,4.3064,8.5517,-9.1888,-64321.2711,1.9641,783.3528,7.8335,8.4168,3.5538,0.0000,3.5538,-201250.5000,-275630.7434,-275630.7434
2124.0000,4.2661,16.4883,0.0000,237775.1000,-237775.1000,6.1648,0.0000,0.0000,0.0000,52838.9111,4.5000,1.0000,52838.9111,3.4926,0.0000,290614.0111,0.0000,-290614.0111,4.2661,-3.0312,40519.4000,0.0000,40519.4000,1.0505,10951.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10951.1892,0.3189,0.0000,0.0000,29568.2108,29568.2108,4.2661,16.3069,0.0000,37416.5000,-37416.5000,0.9701,0.0000,0.0000,0.0000,7636.0204,4.9000,1.0000,7636.0204,0.1990,0.0000,45052.5204,0.0000,-45052.5204,4.2661,-3.0312,3268.7000,0.0000,3268.7000,0.0847,883.4324,3.7000,1.0000,0.0000,0.0000,0.0000,883.4324,0.0052,0.0000,0.0000,2385.2676,2385.2676,4.2661,16.3069,0.0000,2726.8000,-2726.8000,0.0707,0.0000,0.0000,0.0000,556.4898,4.9000,1.0000,556.4898,0.0000,0.0000,3283.2898,0.0000,-3283.2898,4.2661,-3.0312,10636.0000,0.0000,10636.0000,0.2758,2874.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2874.5946,0.0000,0.0000,0.0000,7761.4054,7761.4054,13.2699,4.2663,8.7681,-9.9742,-149613.1350,4.3083,794.2221,7.9422,13.2699,4.2656,8.7677,-9.9741,-79792.4660,2.2975,794.1632,7.9416,13.2699,4.2661,8.7680,-9.9756,-69829.3365,2.0108,794.3198,7.9432,8.6166,4.0157,0.0000,4.0157,-223494.3000,-299234.9375,-299234.9375
2125.0000,4.4901,16.7123,0.0000,251329.2000,-251329.2000,6.5162,0.0000,0.0000,0.0000,55850.9333,4.5000,1.0000,55850.9333,4.1135,0.0000,307180.1333,0.0000,-307180.1333,4.4901,-2.8072,46758.8000,0.0000,46758.8000,1.2123,12637.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12637.5135,0.4312,0.0000,0.0000,34121.2865,34121.2865,4.4901,16.5309,0.0000,45835.0000,-45835.0000,1.1884,0.0000,0.0000,0.0000,9354.0816,4.9000,1.0000,9354.0816,0.3036,0.0000,55189.0816,0.0000,-55189.0816,4.4901,-2.8072,3115.0000,0.0000,3115.0000,0.0808,841.8919,3.7000,1.0000,0.0000,0.0000,0.0000,841.8919,0.0060,0.0000,0.0000,2273.1081,2273.1081,4.4901,16.5309,0.0000,2871.5000,-2871.5000,0.0744,0.0000,0.0000,0.0000,586.0204,4.9000,1.0000,586.0204,0.0000,0.0000,3457.5204,0.0000,-3457.5204,4.4901,-2.8072,9457.7000,0.0000,9457.7000,0.2452,2556.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2556.1351,0.0000,0.0000,0.0000,6901.5649,6901.5649,13.4651,4.4903,8.9777,-10.7507,-161260.7382,4.6586,850.9105,8.5091,13.4651,4.4897,8.9774,-10.7506,-86004.5860,2.4844,850.8476,8.5085,13.4651,4.4902,8.9776,-10.7522,-75265.4517,2.1743,851.0148,8.5101,9.3173,4.8543,0.0000,4.8543,-240704.2000,-322530.7759,-322530.7759
2126.0000,4.5277,16.7499,0.0000,266965.3000,-266965.3000,6.9216,0.0000,0.0000,0.0000,59325.6222,4.5000,1.0000,59325.6222,4.8035,0.0000,326290.9222,0.0000,-326290.9222,4.5277,-2.7696,44493.2000,0.0000,44493.2000,1.1536,12025.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12025.1892,0.4296,0.0000,0.0000,32468.0108,32468.0108,4.5277,16.5685,0.0000,46176.4000,-46176.4000,1.1972,0.0000,0.0000,0.0000,9423.7551,4.9000,1.0000,9423.7551,0.3174,0.0000,55600.1551,0.0000,-55600.1551,4.5277,-2.7696,2055.8000,0.0000,2055.8000,0.0533,555.6216,3.7000,1.0000,0.0000,0.0000,0.0000,555.6216,0.0038,0.0000,0.0000,1500.1784,1500.1784,4.5277,16.5685,0.0000,2864.6000,-2864.6000,0.0743,0.0000,0.0000,0.0000,584.6122,4.9000,1.0000,584.6122,0.0000,0.0000,3449.2122,0.0000,-3449.2122,4.5277,-2.7696,8279.5000,0.0000,8279.5000,0.2147,2237.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2237.7027,0.0000,0.0000,0.0000,6041.7973,6041.7973,13.8399,4.5279,9.1839,-11.5107,-172660.2598,4.8073,870.1496,8.7015,13.8399,4.5272,9.1836,-11.5105,-92084.2515,2.5637,870.0857,8.7009,13.8399,4.5277,9.1838,-11.5123,-80585.7918,2.2437,870.2559,8.7026,9.6146,5.5544,0.0000,5.5544,-261177.8000,-345330.3031,-345330.3031
2127.0000,4.6474,16.8697,0.0000,281647.7000,-281647.7000,7.3022,0.0000,0.0000,0.0000,62588.3778,4.5000,1.0000,62588.3778,5.5296,0.0000,344236.0778,0.0000,-344236.0778,4.6474,-2.6499,42218.1000,0.0000,42218.1000,1.0946,11410.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11410.2973,0.4313,0.0000,0.0000,30807.8027,30807.8027,4.6474,16.6883,0.0000,51808.9000,-51808.9000,1.3432,0.0000,0.0000,0.0000,10573.2449,4.9000,1.0000,10573.2449,0.3996,0.0000,62382.1449,0.0000,-62382.1449,4.6474,-2.6499,1979.1000,0.0000,1979.1000,0.0513,534.8919,3.7000,1.0000,0.0000,0.0000,0.0000,534.8919,0.0041,0.0000,0.0000,1444.2081,1444.2081,4.6474,16.6883,0.0000,3017.5000,-3017.5000,0.0782,0.0000,0.0000,0.0000,615.8163,4.9000,1.0000,615.8163,0.0000,0.0000,3633.3163,0.0000,-3633.3163,4.6474,-2.6499,9457.7000,0.0000,9457.7000,0.2452,2556.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2556.1351,0.0000,0.0000,0.0000,6901.5649,6901.5649,14.1596,4.6477,9.4036,-12.3696,-185543.7334,5.0574,906.6636,9.0666,14.1596,4.6469,9.4033,-12.3694,-98955.4529,2.6970,906.5974,9.0660,14.1596,4.6475,9.4036,-12.3713,-86598.7770,2.3604,906.7742,9.0677,10.1148,6.3646,0.0000,6.3646,-282819.2000,-371097.9633,-371097.9633
2128.0000,4.7018,16.9241,0.0000,286095.0000,-286095.0000,7.4175,0.0000,0.0000,0.0000,63576.6667,4.5000,1.0000,63576.6667,5.7186,0.0000,349671.6667,0.0000,-349671.6667,4.7018,-2.5955,35975.7000,0.0000,35975.7000,0.9327,9723.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9723.1622,0.3572,0.0000,0.0000,26252.5378,26252.5378,4.7018,16.7426,0.0000,56992.0000,-56992.0000,1.4776,0.0000,0.0000,0.0000,11631.0204,4.9000,1.0000,11631.0204,0.4652,0.0000,68623.0204,0.0000,-68623.0204,4.7018,-2.5955,2565.5000,0.0000,2565.5000,0.0665,693.3784,3.7000,1.0000,0.0000,0.0000,0.0000,693.3784,0.0058,0.0000,0.0000,1872.1216,1872.1216,4.7018,16.7426,0.0000,3361.0000,-3361.0000,0.0871,0.0000,0.0000,0.0000,685.9184,4.9000,1.0000,685.9184,0.0000,0.0000,4046.9184,0.0000,-4046.9184,4.7018,-2.5955,11028.7000,0.0000,11028.7000,0.2859,2980.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2980.7297,0.0000,0.0000,0.0000,8047.9703,8047.9703,14.4531,4.7021,9.5776,-12.8719,-193078.9816,5.1337,913.3927,9.1339,14.4531,4.7013,9.5772,-12.8718,-102974.3473,2.7377,913.3267,9.1333,14.4531,4.7019,9.5775,-12.8737,-90115.6468,2.3960,913.5041,9.1350,10.2675,6.5468,0.0000,6.5468,-296878.1000,-386168.9757,-386168.9757
2129.0000,4.6284,16.8506,0.0000,296836.8000,-296836.8000,7.6960,0.0000,0.0000,0.0000,65963.7333,4.5000,1.0000,65963.7333,6.1662,0.0000,362800.5333,0.0000,-362800.5333,4.6284,-2.6689,23483.5000,0.0000,23483.5000,0.6089,6346.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6346.8919,0.2100,0.0000,0.0000,17136.6081,17136.6081,4.6284,16.6692,0.0000,52044.1000,-52044.1000,1.3493,0.0000,0.0000,0.0000,10621.2449,4.9000,1.0000,10621.2449,0.3829,0.0000,62665.3449,0.0000,-62665.3449,4.6284,-2.6689,1619.4000,0.0000,1619.4000,0.0420,437.6757,3.7000,1.0000,0.0000,0.0000,0.0000,437.6757,0.0032,0.0000,0.0000,1181.7243,1181.7243,4.6284,16.6692,0.0000,3293.8000,-3293.8000,0.0854,0.0000,0.0000,0.0000,672.2041,4.9000,1.0000,672.2041,0.0000,0.0000,3966.0041,0.0000,-3966.0041,4.6284,-2.6689,14563.5000,0.0000,14563.5000,0.3776,3936.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3936.0811,0.0000,0.0000,0.0000,10627.4189,10627.4189,14.8490,4.6286,9.7388,-13.3492,-200237.3686,5.0796,897.4438,8.9744,14.8490,4.6278,9.7384,-13.3490,-106792.1180,2.7089,897.3796,8.9738,14.8490,4.6285,9.7387,-13.3509,-93456.6443,2.3708,897.5533,8.9755,10.1592,6.7623,0.0000,6.7623,-312508.3000,-400486.1310,-400486.1310
2130.0000,4.4094,16.6316,0.0000,197148.0000,-197148.0000,5.1114,0.0000,0.0000,0.0000,43810.6667,4.5000,1.0000,43810.6667,1.9974,0.0000,240958.6667,0.0000,-240958.6667,4.4094,-2.8879,19333.0000,0.0000,19333.0000,0.5012,5225.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5225.1351,0.0829,0.0000,0.0000,14107.8649,14107.8649,4.4094,16.4502,0.0000,18018.4000,-18018.4000,0.4672,0.0000,0.0000,0.0000,3677.2245,4.9000,1.0000,3677.2245,0.0434,0.0000,21695.6245,0.0000,-21695.6245,4.4094,-2.8879,1338.1000,0.0000,1338.1000,0.0347,361.6486,3.7000,1.0000,0.0000,0.0000,0.0000,361.6486,0.0010,0.0000,0.0000,976.4514,976.4514,4.4094,16.4502,0.0000,3561.6000,-3561.6000,0.0923,0.0000,0.0000,0.0000,726.8571,4.9000,1.0000,726.8571,0.0006,0.0000,4288.4571,0.0000,-4288.4571,4.4094,-2.8879,17116.4000,0.0000,17116.4000,0.4438,4626.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4626.0541,0.0000,0.0000,0.0000,12490.3459,12490.3459,13.7409,4.4097,9.0753,-7.9787,-119679.8490,3.3253,604.7781,6.0478,13.7409,4.4088,9.0749,-7.9787,-63829.5607,1.7733,604.7359,6.0474,13.7409,4.4095,9.0752,-7.9798,-55858.6764,1.5520,604.8530,6.0485,6.6506,2.1253,0.0000,2.1253,-180940.5000,-239368.0861,-239368.0861
2131.0000,4.2858,16.5080,0.0000,175545.6000,-175545.6000,4.5513,0.0000,0.0000,0.0000,39010.1333,4.5000,1.0000,39010.1333,1.4458,0.0000,214555.7333,0.0000,-214555.7333,4.2858,-3.0115,19333.2000,0.0000,19333.2000,0.5012,5225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5225.1892,0.0653,0.0000,0.0000,14108.0108,14108.0108,4.2858,16.3266,0.0000,1536.6000,-1536.6000,0.0398,0.0000,0.0000,0.0000,313.5918,4.9000,1.0000,313.5918,0.0016,0.0000,1850.1918,0.0000,-1850.1918,4.2858,-3.0115,1014.8000,0.0000,1014.8000,0.0263,274.2703,3.7000,1.0000,0.0000,0.0000,0.0000,274.2703,0.0003,0.0000,0.0000,740.5297,740.5297,4.2858,16.3266,0.0000,3208.9000,-3208.9000,0.0832,0.0000,0.0000,0.0000,654.8776,4.9000,1.0000,654.8776,0.0004,0.0000,3863.7776,0.0000,-3863.7776,4.2858,-3.0115,16330.9000,0.0000,16330.9000,0.4234,4413.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4413.7568,0.0000,0.0000,0.0000,11917.1432,11917.1432,13.2042,4.2861,8.7452,-6.4499,-96748.1492,2.8127,519.0333,5.1903,13.2042,4.2852,8.7447,-6.4500,-51599.6343,1.5000,518.9975,5.1900,13.2042,4.2857,8.7450,-6.4509,-45156.2353,1.3127,519.0988,5.1910,5.6254,1.5134,0.0000,1.5134,-143612.2000,-193504.0189,-193504.0189
2132.0000,4.4323,16.6541,6.3000,115354.4000,-115348.1000,2.9908,1.4318,4.4000,1.0000,25634.3111,4.5000,1.0000,25635.7429,0.4717,0.0000,140988.7111,4.8682,-140983.8429,4.4323,-2.8650,19346.6000,0.0000,19346.6000,0.5016,5228.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5228.8108,0.0377,0.0000,0.0000,14117.7892,14117.7892,4.4323,4.4323,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.4323,-2.8650,1112.9000,0.0000,1112.9000,0.0289,300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,300.7838,0.0002,0.0000,0.0000,812.1162,812.1162,4.4323,16.4731,0.0000,2911.0000,-2911.0000,0.0755,0.0000,0.0000,0.0000,594.0816,4.9000,1.0000,594.0816,0.0004,0.0000,3505.0816,0.0000,-3505.0816,4.4323,-2.8650,14956.3000,0.0000,14956.3000,0.3878,4042.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4042.2432,0.0000,0.0000,0.0000,10914.0568,10914.0568,12.1525,4.4326,8.2925,-3.9546,-59319.4741,1.9922,375.0808,3.7508,12.1525,4.4317,8.2921,-3.9548,-31638.0986,1.0624,375.0553,3.7506,12.1525,4.4321,8.2923,-3.9553,-27687.3897,0.9298,375.1291,3.7513,3.9845,0.5101,0.0000,0.5101,-82843.3000,-118644.9624,-118644.9624
