Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2133.0000,4.1171,16.3361,42.8000,102572.5000,-102529.7000,2.6594,9.7273,4.4000,1.0000,22793.8889,4.5000,1.0000,22803.6162,0.3413,0.0000,125366.3889,33.0727,-125333.3162,4.1171,-3.1802,16354.6000,0.0000,16354.6000,0.4240,4420.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4420.1622,0.0254,0.0000,0.0000,11934.4378,11934.4378,4.1171,-3.6102,153.4000,0.0000,153.4000,0.0040,34.8636,4.4000,1.0000,0.0000,0.0000,0.0000,34.8636,0.0001,0.0000,0.0000,118.5364,118.5364,4.1171,-3.1802,640.2000,0.0000,640.2000,0.0166,173.0270,3.7000,1.0000,0.0000,0.0000,0.0000,173.0270,0.0001,0.0000,0.0000,467.1730,467.1730,4.1171,16.1579,0.0000,2519.9000,-2519.9000,0.0653,0.0000,0.0000,0.0000,514.2653,4.9000,1.0000,514.2653,0.0002,0.0000,3034.1653,0.0000,-3034.1653,4.1171,-3.1802,12207.0000,0.0000,12207.0000,0.3165,3299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3299.1892,0.0000,0.0000,0.0000,8907.8108,8907.8108,12.0711,4.1175,8.0943,-3.5645,-53466.9036,1.7429,331.0484,3.3105,12.0711,4.1165,8.0938,-3.5646,-28516.6162,0.9295,331.0262,3.3103,12.0711,4.1169,8.0940,-3.5651,-24956.0037,0.8134,331.0920,3.3109,3.4858,0.3671,0.0000,0.3671,-75694.4000,-106939.5235,-106939.5235
2134.0000,4.4529,16.6466,294.6000,79847.1000,-79552.5000,2.0702,66.9545,4.4000,1.0000,17743.8000,4.5000,1.0000,17810.7545,0.1778,0.0000,97590.9000,227.6455,-97363.2545,4.4529,-2.8444,15982.7000,0.0000,15982.7000,0.4144,4319.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4319.6486,0.0190,0.0000,0.0000,11663.0514,11663.0514,4.4529,0.7715,5284.0000,1775.5000,3508.5000,0.1370,1200.9091,4.4000,1.0000,362.3469,4.9000,1.0000,1563.2560,0.0027,0.0000,2137.8469,4083.0909,1945.2440,4.4529,-2.8444,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0001,0.0000,0.0000,339.7622,339.7622,4.4529,16.4937,0.0000,1512.2000,-1512.2000,0.0392,0.0000,0.0000,0.0000,308.6122,4.9000,1.0000,308.6122,0.0001,0.0000,1820.8122,0.0000,-1820.8122,4.4529,-2.8444,10636.0000,0.0000,10636.0000,0.2758,2874.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2874.5946,0.0000,0.0000,0.0000,7761.4054,7761.4054,11.2652,4.4533,7.8592,-2.5823,-38734.7596,1.4743,282.9865,2.8299,11.2652,4.4523,7.8587,-2.5825,-20659.7017,0.7862,282.9677,2.8297,11.2652,4.4526,7.8589,-2.5829,-18080.1426,0.6881,283.0243,2.8302,2.9486,0.1997,0.0000,0.1997,-50471.9000,-77474.6039,-77474.6039
2135.0000,4.2595,16.4223,545.5000,70968.5000,-70423.0000,1.8400,123.9773,4.4000,1.0000,15770.7778,4.5000,1.0000,15894.7551,0.1315,0.0000,86739.2778,421.5227,-86317.7551,4.2595,-3.0378,15978.2000,0.0000,15978.2000,0.4143,4318.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4318.4324,0.0171,0.0000,0.0000,11659.7676,11659.7676,4.2595,4.0363,7871.6000,4905.7000,2965.9000,0.2041,1789.0000,4.4000,1.0000,1001.1633,4.9000,1.0000,2790.1633,0.0044,0.0000,5906.8633,6082.6000,175.7367,4.2595,-3.0378,473.7000,0.0000,473.7000,0.0123,128.0270,3.7000,1.0000,0.0000,0.0000,0.0000,128.0270,0.0001,0.0000,0.0000,345.6730,345.6730,4.2595,16.3003,0.0000,824.6000,-824.6000,0.0214,0.0000,0.0000,0.0000,168.2857,4.9000,1.0000,168.2857,0.0000,0.0000,992.8857,0.0000,-992.8857,4.2595,-3.0378,5922.9000,0.0000,5922.9000,0.1536,1600.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1600.7838,0.0000,0.0000,0.0000,4322.1162,4322.1162,11.1987,4.2600,7.7293,-2.3601,-35401.2647,1.3228,255.3856,2.5539,11.1987,4.2590,7.7288,-2.3602,-18881.7492,0.7054,255.3686,2.5537,11.1987,4.2592,7.7290,-2.3606,-16524.3334,0.6174,255.4201,2.5542,2.6456,0.1531,0.0000,0.1531,-45906.9000,-70807.3473,-70807.3473
2136.0000,4.4858,16.5699,1159.9000,64925.2000,-63765.3000,1.6833,263.6136,4.4000,1.0000,14427.8222,4.5000,1.0000,14691.4359,0.1056,0.0000,79353.0222,896.2864,-78456.7359,4.4858,-2.8115,15962.5000,0.0000,15962.5000,0.4139,4314.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4314.1892,0.0163,0.0000,0.0000,11648.3108,11648.3108,4.4858,0.3849,12741.9000,3837.6000,8904.3000,0.3304,2895.8864,4.4000,1.0000,783.1837,4.9000,1.0000,3679.0700,0.0089,0.0000,4620.7837,9846.0136,5225.2300,4.4858,-2.8115,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0001,0.0000,0.0000,337.4270,337.4270,4.4858,8.6951,496.8000,492.5000,4.3000,0.0129,112.9091,4.4000,1.0000,100.5102,4.9000,1.0000,213.4193,0.0000,0.0000,593.0102,383.8909,-209.1193,4.4858,-2.8115,1799.0000,0.0000,1799.0000,0.0466,486.2162,3.7000,1.0000,0.0000,0.0000,0.0000,486.2162,0.0000,0.0000,0.0000,1312.7838,1312.7838,10.7253,4.4862,7.6058,-2.0046,-30068.6978,1.2495,242.5828,2.4258,10.7253,4.4852,7.6053,-2.0047,-16037.8570,0.6663,242.5668,2.4257,10.7253,4.4854,7.6054,-2.0051,-14035.5488,0.5832,242.6159,2.4262,2.4990,0.1309,0.0000,0.1309,-36632.8000,-60142.1036,-60142.1036
2137.0000,5.0975,17.0625,1995.6000,59942.3000,-57946.7000,1.5541,453.5455,4.4000,1.0000,13320.5111,4.5000,1.0000,13774.0566,0.0872,0.0000,73262.8111,1542.0545,-71720.7566,5.0975,-2.1997,15961.2000,0.0000,15961.2000,0.4138,4313.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4313.8378,0.0159,0.0000,0.0000,11647.3622,11647.3622,5.0975,-1.8894,17945.1000,1103.4000,16841.7000,0.4653,4078.4318,4.4000,1.0000,225.1837,4.9000,1.0000,4303.6155,0.0154,0.0000,1328.5837,13866.6682,12538.0845,5.0975,-2.1997,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0001,0.0000,0.0000,346.0378,346.0378,5.0975,0.4939,1237.0000,320.9000,916.1000,0.0321,281.1364,4.4000,1.0000,65.4898,4.9000,1.0000,346.6262,0.0000,0.0000,386.3898,955.8636,569.4738,5.0975,-2.1997,1012.9000,0.0000,1012.9000,0.0263,273.7568,3.7000,1.0000,0.0000,0.0000,0.0000,273.7568,0.0000,0.0000,0.0000,739.1432,739.1432,9.8484,5.0980,7.4732,-1.5292,-22937.9255,1.2519,244.5021,2.4450,9.8484,5.0970,7.4727,-1.5294,-12235.1433,0.6676,244.4861,2.4449,9.8484,5.0972,7.4728,-1.5297,-10707.5861,0.5843,244.5358,2.4454,2.5038,0.1186,0.0000,0.1186,-22740.6000,-45880.6550,-45880.6550
2138.0000,5.4633,17.2992,2752.4000,55047.9000,-52295.5000,1.4272,625.5455,4.4000,1.0000,12232.8667,4.5000,1.0000,12858.4121,0.0708,0.0000,67280.7667,2126.8545,-65153.9121,5.4633,-1.8340,15965.5000,0.0000,15965.5000,0.4139,4315.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4315.0000,0.0150,0.0000,0.0000,11650.5000,11650.5000,5.4633,-2.2640,20296.4000,0.0000,20296.4000,0.5262,4612.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4612.8182,0.0183,0.0000,0.0000,15683.5818,15683.5818,5.4633,-1.8340,462.8000,0.0000,462.8000,0.0120,125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,125.0811,0.0001,0.0000,0.0000,337.7189,337.7189,5.4633,-1.1299,2106.5000,198.4000,1908.1000,0.0546,478.7500,4.4000,1.0000,40.4898,4.9000,1.0000,519.2398,0.0001,0.0000,238.8898,1627.7500,1388.8602,5.4633,-1.8340,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,9.2578,5.4638,7.3608,-1.1926,-17889.4869,1.2225,239.9696,2.3997,9.2578,5.4628,7.3603,-1.1929,-9542.8111,0.6519,239.9539,2.3995,9.2578,5.4629,7.3604,-1.1931,-8351.4018,0.5706,240.0030,2.4000,2.4450,0.1043,0.0000,0.1043,-13238.5000,-35783.6998,-35783.6998
2139.0000,6.0797,17.7752,3424.2000,50237.7000,-46813.5000,1.3025,778.2273,4.4000,1.0000,11163.9333,4.5000,1.0000,11942.1606,0.0577,0.0000,61401.6333,2645.9727,-58755.6606,6.0797,-1.2176,15952.9000,0.0000,15952.9000,0.4136,4311.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4311.5946,0.0150,0.0000,0.0000,11641.3054,11641.3054,6.0797,-1.6476,27645.2000,0.0000,27645.2000,0.7168,6283.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6283.0000,0.0312,0.0000,0.0000,21362.2000,21362.2000,6.0797,-1.2176,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0002,0.0000,0.0000,345.6000,345.6000,6.0797,-1.2552,3234.2000,105.4000,3128.8000,0.0839,735.0455,4.4000,1.0000,21.5102,4.9000,1.0000,756.5557,0.0003,0.0000,126.9102,2499.1545,2372.2443,6.0797,-1.2176,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,8.3993,6.0801,7.2397,-0.7573,-11359.9436,1.2700,250.6620,2.5066,8.3993,6.0791,7.2392,-0.7576,-6060.7623,0.6773,250.6455,2.5065,8.3993,6.0792,7.2392,-0.7577,-5304.0535,0.5927,250.6970,2.5070,2.5400,0.1043,0.0000,0.1043,811.2000,-22724.7595,-22724.7595
2140.0000,5.3487,17.2366,2902.0000,67075.5000,-64173.5000,1.7391,659.5455,4.4000,1.0000,14905.6667,4.5000,1.0000,15565.2121,0.1181,0.0000,81981.1667,2242.4545,-79738.7121,5.3487,-1.9486,15949.0000,0.0000,15949.0000,0.4135,4310.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4310.5405,0.0192,0.0000,0.0000,11638.4595,11638.4595,5.3487,-2.3786,25948.9000,0.0000,25948.9000,0.6728,5897.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5897.4773,0.0328,0.0000,0.0000,20051.4227,20051.4227,5.3487,-1.9486,470.6000,0.0000,470.6000,0.0122,127.1892,3.7000,1.0000,0.0000,0.0000,0.0000,127.1892,0.0002,0.0000,0.0000,343.4108,343.4108,5.3487,-2.0675,3842.9000,99.3000,3743.6000,0.0996,873.3864,4.4000,1.0000,20.2653,4.9000,1.0000,893.6517,0.0004,0.0000,119.5653,2969.5136,2849.9483,5.3487,-1.9486,1012.6000,0.0000,1012.6000,0.0263,273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,273.6757,0.0000,0.0000,0.0000,738.9243,738.9243,9.2084,5.3492,7.2788,-1.4704,-22055.4366,1.4817,291.9324,2.9193,9.2084,5.3482,7.2783,-1.4706,-11764.8976,0.7902,291.9131,2.9191,9.2084,5.3482,7.2783,-1.4709,-10296.2123,0.6915,291.9731,2.9197,2.9634,0.1707,0.0000,0.1707,-17048.8000,-44116.5465,-44116.5465
2141.0000,5.5915,17.4864,3135.8000,74035.3000,-70899.5000,1.9195,712.6818,4.4000,1.0000,16452.2889,4.5000,1.0000,17164.9707,0.1539,0.0000,90487.5889,2423.1182,-88064.4707,5.5915,-1.7058,15966.3000,0.0000,15966.3000,0.4140,4315.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4315.2162,0.0225,0.0000,0.0000,11651.0838,11651.0838,5.5915,-2.1358,32410.5000,0.0000,32410.5000,0.8403,7366.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7366.0227,0.0533,0.0000,0.0000,25044.4773,25044.4773,5.5915,-1.7058,621.8000,0.0000,621.8000,0.0161,168.0541,3.7000,1.0000,0.0000,0.0000,0.0000,168.0541,0.0003,0.0000,0.0000,453.7459,453.7459,5.5915,-1.4312,3915.2000,229.1000,3686.1000,0.1015,889.8182,4.4000,1.0000,46.7551,4.9000,1.0000,936.5733,0.0007,0.0000,275.8551,3025.3818,2749.5267,5.5915,-1.7058,5523.8000,0.0000,5523.8000,0.1432,1492.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1492.9189,0.0000,0.0000,0.0000,4030.8811,4030.8811,8.9231,5.5920,7.2575,-1.4709,-22064.1766,1.7173,338.6744,3.3867,8.9231,5.5910,7.2570,-1.4712,-11769.9540,0.9158,338.6518,3.3865,8.9231,5.5911,7.2571,-1.4715,-10300.6253,0.8015,338.7215,3.3872,3.4346,0.2307,0.0000,0.2307,-12691.0000,-44134.7559,-44134.7559
2142.0000,4.3532,16.4992,1324.7000,134192.8000,-132868.1000,3.4792,301.0682,4.4000,1.0000,29820.6222,4.5000,1.0000,30121.6904,0.7070,0.0000,164013.4222,1023.6318,-162989.7904,4.3532,-2.9441,15963.1000,0.0000,15963.1000,0.4139,4314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4314.3514,0.0385,0.0000,0.0000,11648.7486,11648.7486,4.3532,-3.3740,15973.2000,0.0000,15973.2000,0.4141,3630.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3630.2727,0.0239,0.0000,0.0000,12342.9273,12342.9273,4.3532,-2.9441,581.1000,0.0000,581.1000,0.0151,157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,157.0541,0.0003,0.0000,0.0000,424.0459,424.0459,4.3532,-1.7646,3588.9000,479.7000,3109.2000,0.0930,815.6591,4.4000,1.0000,97.8980,4.9000,1.0000,913.5571,0.0009,0.0000,577.5980,2773.2409,2195.6429,4.3532,-2.9441,18665.4000,0.0000,18665.4000,0.4839,5044.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5044.7027,0.0000,0.0000,0.0000,13620.6973,13620.6973,10.8496,4.3537,7.6016,-4.0916,-61374.4484,2.4496,475.6626,4.7566,10.8496,4.3528,7.6012,-4.0919,-32734.8458,1.3063,475.6303,4.7563,10.8496,4.3529,7.6012,-4.0926,-28648.4341,1.1433,475.7278,4.7573,4.8993,0.7705,0.0000,0.7705,-78576.1000,-122757.7283,-122757.7283
2143.0000,4.3142,16.5295,155.5000,173670.8000,-173515.3000,4.5027,35.3409,4.4000,1.0000,38593.5111,4.5000,1.0000,38628.8520,1.4442,0.0000,212264.3111,120.1591,-212144.1520,4.3142,-2.9831,27119.1000,0.0000,27119.1000,0.7031,7329.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7329.4865,0.1087,0.0000,0.0000,19789.6135,19789.6135,4.3142,-3.4130,9493.7000,0.0000,9493.7000,0.2461,2157.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2157.6591,0.0162,0.0000,0.0000,7336.0409,7336.0409,4.3142,-2.9831,1209.1000,0.0000,1209.1000,0.0313,326.7838,3.7000,1.0000,0.0000,0.0000,0.0000,326.7838,0.0007,0.0000,0.0000,882.3162,882.3162,4.3142,-1.5121,3624.4000,572.2000,3052.2000,0.0940,823.7273,4.4000,1.0000,116.7755,4.9000,1.0000,940.5028,0.0008,0.0000,688.9755,2800.6727,2111.6972,4.3142,-2.9831,19842.2000,0.0000,19842.2000,0.5144,5362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5362.7568,0.0000,0.0000,0.0000,14479.4432,14479.4432,11.4450,4.3146,7.8798,-5.5845,-83767.3314,3.0459,584.1062,5.8411,11.4450,4.3137,7.8794,-5.5847,-44677.6405,1.6243,584.0662,5.8407,11.4450,4.3139,7.8795,-5.5857,-39100.0690,1.4216,584.1850,5.8419,6.0918,1.5706,0.0000,1.5706,-112799.0000,-167545.0409,-167545.0409
2144.0000,4.2265,16.4487,0.1000,191856.0000,-191855.9000,4.9742,0.0227,4.4000,1.0000,42634.6667,4.5000,1.0000,42634.6894,1.9131,0.0000,234490.6667,0.0773,-234490.5894,4.2265,-3.0708,33099.3000,0.0000,33099.3000,0.8582,8945.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8945.7568,0.1661,0.0000,0.0000,24153.5432,24153.5432,4.2265,16.2424,34.8000,10802.3000,-10767.5000,0.2801,7.9091,4.4000,1.0000,2204.5510,4.9000,1.0000,2212.4601,0.0231,0.0000,13006.8510,26.8909,-12979.9601,4.2265,-3.0708,2075.3000,0.0000,2075.3000,0.0538,560.8919,3.7000,1.0000,0.0000,0.0000,0.0000,560.8919,0.0015,0.0000,0.0000,1514.4081,1514.4081,4.2265,-2.7291,4724.6000,302.8000,4421.8000,0.1225,1073.7727,4.4000,1.0000,61.7959,4.9000,1.0000,1135.5686,0.0014,0.0000,364.5959,3650.8273,3286.2314,4.2265,-3.0708,19057.6000,0.0000,19057.6000,0.4941,5150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5150.7027,0.0000,0.0000,0.0000,13906.8973,13906.8973,12.0475,4.2269,8.1372,-6.8199,-102299.2076,3.3914,642.9388,6.4294,12.0475,4.2260,8.1368,-6.8201,-54560.9820,1.8086,642.8945,6.4289,12.0475,4.2263,8.1369,-6.8213,-47749.2799,1.5828,643.0244,6.4302,6.7829,2.1053,0.0000,2.1053,-143969.4000,-204609.4695,-204609.4695
2145.0000,4.3479,16.5702,0.0000,206550.6000,-206550.6000,5.3552,0.0000,0.0000,0.0000,45900.1333,4.5000,1.0000,45900.1333,2.3557,0.0000,252450.7333,0.0000,-252450.7333,4.3479,-2.9494,37642.6000,0.0000,37642.6000,0.9760,10173.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10173.6757,0.2222,0.0000,0.0000,27468.9243,27468.9243,4.3479,16.3888,0.0000,13050.7000,-13050.7000,0.3384,0.0000,0.0000,0.0000,2663.4082,4.9000,1.0000,2663.4082,0.0339,0.0000,15714.1082,0.0000,-15714.1082,4.3479,-2.9494,2243.4000,0.0000,2243.4000,0.0582,606.3243,3.7000,1.0000,0.0000,0.0000,0.0000,606.3243,0.0020,0.0000,0.0000,1637.0757,1637.0757,4.3479,-2.8092,5102.3000,241.6000,4860.7000,0.1323,1159.6136,4.4000,1.0000,49.3061,4.9000,1.0000,1208.9198,0.0013,0.0000,290.9061,3942.6864,3651.7802,4.3479,-2.9494,16703.9000,0.0000,16703.9000,0.4331,4514.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4514.5676,0.0000,0.0000,0.0000,12189.3324,12189.3324,12.2833,4.3483,8.3158,-7.4402,-111603.1891,3.6465,685.8261,6.8583,12.2833,4.3474,8.3154,-7.4404,-59523.0359,1.9446,685.7786,6.8578,12.2833,4.3477,8.3155,-7.4416,-52091.5038,1.7019,685.9163,6.8592,7.2931,2.6151,0.0000,2.6151,-158150.7000,-223217.7288,-223217.7288
2146.0000,4.5073,16.7295,0.0000,222225.2000,-222225.2000,5.7616,0.0000,0.0000,0.0000,49383.3778,4.5000,1.0000,49383.3778,2.9068,0.0000,271608.5778,0.0000,-271608.5778,4.5073,-2.7900,44442.2000,0.0000,44442.2000,1.1522,12011.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12011.4054,0.3146,0.0000,0.0000,32430.7946,32430.7946,4.5073,16.5481,0.0000,15334.2000,-15334.2000,0.3976,0.0000,0.0000,0.0000,3129.4286,4.9000,1.0000,3129.4286,0.0485,0.0000,18463.6286,0.0000,-18463.6286,4.5073,-2.7900,2304.2000,0.0000,2304.2000,0.0597,622.7568,3.7000,1.0000,0.0000,0.0000,0.0000,622.7568,0.0023,0.0000,0.0000,1681.4432,1681.4432,4.5073,-2.2880,4724.6000,365.7000,4358.9000,0.1225,1073.7727,4.4000,1.0000,74.6327,4.9000,1.0000,1148.4054,0.0008,0.0000,440.3327,3650.8273,3210.4946,4.5073,-2.7900,15134.8000,0.0000,15134.8000,0.3924,4090.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4090.4865,0.0000,0.0000,0.0000,11044.3135,11044.3135,12.4538,4.5076,8.4807,-8.0564,-120846.7065,3.9430,736.1824,7.3618,12.4538,4.5068,8.4803,-8.0566,-64452.8913,2.1028,736.1311,7.3613,12.4538,4.5071,8.4804,-8.0579,-56405.5625,1.8403,736.2783,7.3628,7.8860,3.2731,0.0000,3.2731,-171319.3000,-241705.1604,-241705.1604
2147.0000,4.5535,16.7758,0.0000,237951.5000,-237951.5000,6.1693,0.0000,0.0000,0.0000,52878.1111,4.5000,1.0000,52878.1111,3.5235,0.0000,290829.6111,0.0000,-290829.6111,4.5535,-2.7437,46710.2000,0.0000,46710.2000,1.2110,12624.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12624.3784,0.3821,0.0000,0.0000,34085.8216,34085.8216,4.5535,16.5944,0.0000,27327.5000,-27327.5000,0.7085,0.0000,0.0000,0.0000,5577.0408,4.9000,1.0000,5577.0408,0.1245,0.0000,32904.5408,0.0000,-32904.5408,4.5535,-2.7437,2725.6000,0.0000,2725.6000,0.0707,736.6486,3.7000,1.0000,0.0000,0.0000,0.0000,736.6486,0.0038,0.0000,0.0000,1988.9514,1988.9514,4.5535,-2.0262,4488.9000,427.8000,4061.1000,0.1164,1020.2045,4.4000,1.0000,87.3061,4.9000,1.0000,1107.5107,0.0005,0.0000,515.1061,3468.6955,2953.5893,4.5535,-2.7437,12192.7000,0.0000,12192.7000,0.3161,3295.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3295.3243,0.0000,0.0000,0.0000,8897.3757,8897.3757,12.8762,4.5539,8.7150,-9.1932,-137898.0694,4.2960,793.8182,7.9382,12.8762,4.5530,8.7146,-9.1933,-73546.6541,2.2910,793.7626,7.9376,12.8762,4.5534,8.7148,-9.1948,-64363.6905,2.0050,793.9205,7.9392,8.5921,4.0344,0.0000,4.0344,-199589.4000,-275808.4139,-275808.4139
2148.0000,4.5195,16.7417,0.0000,251538.8000,-251538.8000,6.5216,0.0000,0.0000,0.0000,55897.5111,4.5000,1.0000,55897.5111,4.0423,0.0000,307436.3111,0.0000,-307436.3111,4.5195,-2.7778,40477.9000,0.0000,40477.9000,1.0495,10939.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10939.9730,0.3348,0.0000,0.0000,29537.9270,29537.9270,4.5195,16.5603,0.0000,32343.9000,-32343.9000,0.8386,0.0000,0.0000,0.0000,6600.7959,4.9000,1.0000,6600.7959,0.1646,0.0000,38944.6959,0.0000,-38944.6959,4.5195,-2.7778,3263.5000,0.0000,3263.5000,0.0846,882.0270,3.7000,1.0000,0.0000,0.0000,0.0000,882.0270,0.0052,0.0000,0.0000,2381.4730,2381.4730,4.5195,-2.5209,5064.4000,288.9000,4775.5000,0.1313,1151.0000,4.4000,1.0000,58.9592,4.9000,1.0000,1209.9592,0.0007,0.0000,347.8592,3913.4000,3565.5408,4.5195,-2.7778,10623.5000,0.0000,10623.5000,0.2754,2871.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2871.2162,0.0000,0.0000,0.0000,7752.2838,7752.2838,13.3495,4.5198,8.9346,-10.1044,-151565.7005,4.4505,814.4367,8.1444,13.3495,4.5190,8.9342,-10.1045,-80835.6771,2.3734,814.3797,8.1438,13.3495,4.5194,8.9344,-10.1061,-70742.4048,2.0771,814.5408,8.1454,8.9010,4.5476,0.0000,4.5476,-224742.3000,-303143.7824,-303143.7824
2149.0000,4.7423,16.9645,0.0000,264821.4000,-264821.4000,6.8660,0.0000,0.0000,0.0000,58849.2000,4.5000,1.0000,58849.2000,4.7118,0.0000,323670.6000,0.0000,-323670.6000,4.7423,-2.5550,46708.7000,0.0000,46708.7000,1.2110,12623.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12623.9730,0.4519,0.0000,0.0000,34084.7270,34084.7270,4.7423,16.7831,0.0000,41863.0000,-41863.0000,1.0854,0.0000,0.0000,0.0000,8543.4694,4.9000,1.0000,8543.4694,0.2725,0.0000,50406.4694,0.0000,-50406.4694,4.7423,-2.5550,3111.4000,0.0000,3111.4000,0.0807,840.9189,3.7000,1.0000,0.0000,0.0000,0.0000,840.9189,0.0061,0.0000,0.0000,2270.4811,2270.4811,4.7423,-2.5782,5561.2000,187.9000,5373.3000,0.1442,1263.9091,4.4000,1.0000,38.3469,4.9000,1.0000,1302.2560,0.0008,0.0000,226.2469,4297.2909,4071.0440,4.7423,-2.5550,9446.7000,0.0000,9446.7000,0.2449,2553.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2553.1622,0.0000,0.0000,0.0000,6893.5378,6893.5378,13.5376,4.7426,9.1401,-10.8915,-163372.1746,4.8161,873.4169,8.7342,13.5376,4.7417,9.1397,-10.8916,-87132.4898,2.5683,873.3555,8.7336,13.5376,4.7422,9.1399,-10.8932,-76252.6150,2.2478,873.5276,8.7353,9.6321,5.4431,0.0000,5.4431,-242044.3000,-326757.2795,-326757.2795
2150.0000,4.7932,17.0154,0.0000,280995.1000,-280995.1000,7.2853,0.0000,0.0000,0.0000,62443.3556,4.5000,1.0000,62443.3556,5.5105,0.0000,343438.4556,0.0000,-343438.4556,4.7932,-2.5041,44443.2000,0.0000,44443.2000,1.1523,12011.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12011.6757,0.4599,0.0000,0.0000,32431.5243,32431.5243,4.7932,16.8340,0.0000,49302.7000,-49302.7000,1.2783,0.0000,0.0000,0.0000,10061.7755,4.9000,1.0000,10061.7755,0.3712,0.0000,59364.4755,0.0000,-59364.4755,4.7932,-2.5041,2054.5000,0.0000,2054.5000,0.0533,555.2703,3.7000,1.0000,0.0000,0.0000,0.0000,555.2703,0.0043,0.0000,0.0000,1499.2297,1499.2297,4.7932,-2.5307,5623.1000,188.4000,5434.7000,0.1458,1277.9773,4.4000,1.0000,38.4490,4.9000,1.0000,1316.4263,0.0005,0.0000,226.8490,4345.1227,4118.2737,4.7932,-2.5041,8269.8000,0.0000,8269.8000,0.2144,2235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2235.0811,0.0000,0.0000,0.0000,6034.7189,6034.7189,13.9749,4.7935,9.3842,-11.9569,-179352.9192,5.0646,908.7354,9.0874,13.9749,4.7926,9.3838,-11.9569,-95655.2790,2.7009,908.6715,9.0867,13.9749,4.7932,9.3840,-11.9587,-83710.9862,2.3638,908.8497,9.0885,10.1293,6.3464,0.0000,6.3464,-270095.6000,-358719.1843,-358719.1843
2151.0000,4.9198,17.1420,0.0000,294270.6000,-294270.6000,7.6295,0.0000,0.0000,0.0000,65393.4667,4.5000,1.0000,65393.4667,6.2345,0.0000,359664.0667,0.0000,-359664.0667,4.9198,-2.3775,42176.1000,0.0000,42176.1000,1.0935,11398.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11398.9459,0.4634,0.0000,0.0000,30777.1541,30777.1541,4.9198,16.9606,0.0000,58977.6000,-58977.6000,1.5291,0.0000,0.0000,0.0000,12036.2449,4.9000,1.0000,12036.2449,0.5202,0.0000,71013.8449,0.0000,-71013.8449,4.9198,-2.3775,1977.9000,0.0000,1977.9000,0.0513,534.5676,3.7000,1.0000,0.0000,0.0000,0.0000,534.5676,0.0048,0.0000,0.0000,1443.3324,1443.3324,4.9198,-2.0898,5258.2000,313.4000,4944.8000,0.1363,1195.0455,4.4000,1.0000,63.9592,4.9000,1.0000,1259.0046,0.0004,0.0000,377.3592,4063.1545,3685.7954,4.9198,-2.3775,9446.7000,0.0000,9446.7000,0.2449,2553.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2553.1622,0.0000,0.0000,0.0000,6893.5378,6893.5378,14.3318,4.9201,9.6259,-12.9288,-193932.1195,5.3423,948.5026,9.4850,14.3318,4.9192,9.6255,-12.9288,-103430.7313,2.8490,948.4361,9.4844,14.3318,4.9198,9.6258,-12.9307,-90515.2411,2.4934,948.6212,9.4862,10.6846,7.2233,0.0000,7.2233,-294702.7000,-387878.0919,-387878.0919
2152.0000,4.9696,17.1918,0.0000,298078.5000,-298078.5000,7.7282,0.0000,0.0000,0.0000,66239.6667,4.5000,1.0000,66239.6667,6.4058,0.0000,364318.1667,0.0000,-364318.1667,4.9696,-2.3277,35936.6000,0.0000,35936.6000,0.9317,9712.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9712.5946,0.3845,0.0000,0.0000,26224.0054,26224.0054,4.9696,17.0104,0.0000,65433.4000,-65433.4000,1.6965,0.0000,0.0000,0.0000,13353.7551,4.9000,1.0000,13353.7551,0.6156,0.0000,78787.1551,0.0000,-78787.1551,4.9696,-2.3277,2562.7000,0.0000,2562.7000,0.0664,692.6216,3.7000,1.0000,0.0000,0.0000,0.0000,692.6216,0.0067,0.0000,0.0000,1870.0784,1870.0784,4.9696,-1.0835,4415.9000,614.0000,3801.9000,0.1145,1003.6136,4.4000,1.0000,125.3061,4.9000,1.0000,1128.9198,0.0002,0.0000,739.3061,3412.2864,2672.9802,4.9696,-2.3277,11015.8000,0.0000,11015.8000,0.2856,2977.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2977.2432,0.0000,0.0000,0.0000,8038.5568,8038.5568,14.6547,4.9699,9.8123,-13.4762,-202142.8392,5.4115,953.0336,9.5303,14.6547,4.9690,9.8119,-13.4762,-107809.7003,2.8859,952.9670,9.5297,14.6547,4.9696,9.8122,-13.4782,-94347.1614,2.5257,953.1521,9.5315,10.8230,7.4128,0.0000,7.4128,-310194.9000,-404299.7010,-404299.7010
2153.0000,4.8738,17.0960,0.0000,306645.8000,-306645.8000,7.9504,0.0000,0.0000,0.0000,68143.5111,4.5000,1.0000,68143.5111,6.7463,0.0000,374789.3111,0.0000,-374789.3111,4.8738,-2.4235,23460.2000,0.0000,23460.2000,0.6082,6340.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6340.5946,0.2226,0.0000,0.0000,17119.6054,17119.6054,4.8738,16.9146,0.0000,57178.0000,-57178.0000,1.4824,0.0000,0.0000,0.0000,11668.9796,4.9000,1.0000,11668.9796,0.4654,0.0000,68846.9796,0.0000,-68846.9796,4.8738,-2.4235,1617.6000,0.0000,1617.6000,0.0419,437.1892,3.7000,1.0000,0.0000,0.0000,0.0000,437.1892,0.0035,0.0000,0.0000,1180.4108,1180.4108,4.8738,0.3701,3336.7000,893.3000,2443.4000,0.0865,758.3409,4.4000,1.0000,182.3061,4.9000,1.0000,940.6470,0.0000,0.0000,1075.6061,2578.3591,1502.7530,4.8738,-2.4235,14546.4000,0.0000,14546.4000,0.3771,3931.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3931.4595,0.0000,0.0000,0.0000,10614.9405,10614.9405,15.0319,4.8741,9.9530,-13.7735,-206602.3314,5.2733,923.0541,9.2305,15.0319,4.8732,9.9526,-13.7735,-110187.9241,2.8122,922.9901,9.2299,15.0319,4.8738,9.9529,-13.7755,-96428.3255,2.4612,923.1687,9.2317,10.5466,7.4378,0.0000,7.4378,-321756.2000,-413218.5810,-413218.5810
2154.0000,4.6275,16.8497,0.0000,203152.6000,-203152.6000,5.2671,0.0000,0.0000,0.0000,45145.0222,4.5000,1.0000,45145.0222,2.1645,0.0000,248297.6222,0.0000,-248297.6222,4.6275,-2.6698,19310.4000,0.0000,19310.4000,0.5007,5219.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5219.0270,0.0861,0.0000,0.0000,14091.3730,14091.3730,4.6275,16.6683,0.0000,17855.1000,-17855.1000,0.4629,0.0000,0.0000,0.0000,3643.8980,4.9000,1.0000,3643.8980,0.0440,0.0000,21498.9980,0.0000,-21498.9980,4.6275,-2.6698,1330.1000,0.0000,1330.1000,0.0345,359.4865,3.7000,1.0000,0.0000,0.0000,0.0000,359.4865,0.0010,0.0000,0.0000,970.6135,970.6135,4.6275,1.3054,3051.5000,1116.4000,1935.1000,0.0791,693.5227,4.4000,1.0000,227.8367,4.9000,1.0000,921.3595,0.0004,0.0000,1344.2367,2357.9773,1013.7405,4.6275,-2.6698,17096.2000,0.0000,17096.2000,0.4433,4620.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4620.5946,0.0000,0.0000,0.0000,12475.6054,12475.6054,13.8425,4.6279,9.2352,-8.0412,-120617.7030,3.3938,612.9154,6.1292,13.8425,4.6269,9.2347,-8.0413,-64330.5574,1.8098,612.8741,6.1287,13.8425,4.6275,9.2350,-8.0424,-56297.0274,1.5839,612.9926,6.1299,6.7875,2.2959,0.0000,2.2959,-181335.9000,-241245.2878,-241245.2878
2155.0000,4.4921,16.7143,0.0000,188958.3000,-188958.3000,4.8991,0.0000,0.0000,0.0000,41990.7333,4.5000,1.0000,41990.7333,1.7638,0.0000,230949.0333,0.0000,-230949.0333,4.4921,-2.8052,19326.2000,0.0000,19326.2000,0.5011,5223.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5223.2973,0.0726,0.0000,0.0000,14102.9027,14102.9027,4.4921,16.5329,0.0000,2924.3000,-2924.3000,0.0758,0.0000,0.0000,0.0000,596.7959,4.9000,1.0000,596.7959,0.0036,0.0000,3521.0959,0.0000,-3521.0959,4.4921,-2.8052,1018.8000,0.0000,1018.8000,0.0264,275.3514,3.7000,1.0000,0.0000,0.0000,0.0000,275.3514,0.0004,0.0000,0.0000,743.4486,743.4486,4.4921,0.5330,3386.2000,1059.7000,2326.5000,0.0878,769.5909,4.4000,1.0000,216.2653,4.9000,1.0000,985.8562,0.0004,0.0000,1275.9653,2616.6091,1340.6438,4.4921,-2.8052,16311.7000,0.0000,16311.7000,0.4229,4408.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4408.5676,0.0000,0.0000,0.0000,11903.1324,11903.1324,13.3906,4.4925,8.9415,-6.8790,-103185.4155,3.0065,550.0281,5.5003,13.3906,4.4915,8.9411,-6.8792,-55033.4107,1.6033,549.9911,5.4999,13.3906,4.4920,8.9413,-6.8802,-48161.1755,1.4032,550.0984,5.5010,6.0131,1.8408,0.0000,1.8408,-152899.4000,-206380.0017,-206380.0017
2156.0000,4.6361,16.8583,0.0000,125284.2000,-125284.2000,3.2482,0.0000,0.0000,0.0000,27840.9333,4.5000,1.0000,27840.9333,0.5873,0.0000,153125.1333,0.0000,-153125.1333,4.6361,-2.6612,19316.2000,0.0000,19316.2000,0.5008,5220.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5220.5946,0.0418,0.0000,0.0000,14095.6054,14095.6054,4.6361,16.6769,0.0000,582.9000,-582.9000,0.0151,0.0000,0.0000,0.0000,118.9592,4.9000,1.0000,118.9592,0.0004,0.0000,701.8592,0.0000,-701.8592,4.6361,-2.6612,1113.8000,0.0000,1113.8000,0.0289,301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,301.0270,0.0003,0.0000,0.0000,812.7730,812.7730,4.6361,0.2118,3676.4000,1008.5000,2667.9000,0.0953,835.5455,4.4000,1.0000,205.8163,4.9000,1.0000,1041.3618,0.0007,0.0000,1214.3163,2840.8545,1626.5382,4.6361,-2.6612,14938.7000,0.0000,14938.7000,0.3873,4037.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4037.4865,0.0000,0.0000,0.0000,10901.2135,10901.2135,12.3002,4.6364,8.4683,-4.2128,-63191.9636,2.1378,399.3625,3.9936,12.3002,4.6354,8.4678,-4.2130,-33703.8167,1.1401,399.3359,3.9934,12.3002,4.6359,8.4681,-4.2136,-29495.0820,0.9978,399.4144,3.9941,4.2757,0.6304,0.0000,0.6304,-87830.5000,-126390.8624,-126390.8624
2157.0000,4.3493,16.5715,0.0000,113569.8000,-113569.8000,2.9445,0.0000,0.0000,0.0000,25237.7333,4.5000,1.0000,25237.7333,0.4469,0.0000,138807.5333,0.0000,-138807.5333,4.3493,-2.9480,16343.8000,0.0000,16343.8000,0.4237,4417.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4417.2432,0.0288,0.0000,0.0000,11926.5568,11926.5568,4.3493,4.3493,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.3493,-2.9480,639.0000,0.0000,639.0000,0.0166,172.7027,3.7000,1.0000,0.0000,0.0000,0.0000,172.7027,0.0001,0.0000,0.0000,466.2973,466.2973,4.3493,-0.9492,4316.0000,870.6000,3445.4000,0.1119,980.9091,4.4000,1.0000,177.6735,4.9000,1.0000,1158.5826,0.0008,0.0000,1048.2735,3335.0909,2286.8174,4.3493,-2.9480,12192.7000,0.0000,12192.7000,0.3161,3295.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3295.3243,0.0000,0.0000,0.0000,8897.3757,8897.3757,12.1848,4.3497,8.2673,-3.8408,-57612.0089,1.9064,359.3275,3.5933,12.1848,4.3487,8.2668,-3.8410,-30727.6286,1.0167,359.3036,3.5930,12.1848,4.3491,8.2670,-3.8415,-26890.8487,0.8898,359.3749,3.5937,3.8128,0.4766,0.0000,0.4766,-80948.9000,-115230.4862,-115230.4862
2158.0000,4.5580,16.7777,28.5000,88015.9000,-87987.4000,2.2820,6.4773,4.4000,1.0000,19559.0889,4.5000,1.0000,19565.5662,0.2282,0.0000,107574.9889,22.0227,-107552.9662,4.5580,-2.7393,15955.0000,0.0000,15955.0000,0.4137,4312.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4312.1622,0.0206,0.0000,0.0000,11642.8378,11642.8378,4.5580,10.5054,1508.2000,1912.6000,-404.4000,0.0496,342.7727,4.4000,1.0000,390.3265,4.9000,1.0000,733.0993,0.0008,0.0000,2302.9265,1165.4273,-1137.4993,4.5580,-2.7393,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0001,0.0000,0.0000,340.6378,340.6378,4.5580,-2.0964,5752.0000,512.5000,5239.5000,0.1491,1307.2727,4.4000,1.0000,104.5918,4.9000,1.0000,1411.8646,0.0013,0.0000,617.0918,4444.7273,3827.6354,4.5580,-2.7393,10623.5000,0.0000,10623.5000,0.2754,2871.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2871.2162,0.0000,0.0000,0.0000,7752.2838,7752.2838,11.4944,4.5584,8.0264,-2.8374,-42560.7586,1.5909,303.1026,3.0310,11.4944,4.5574,8.0259,-2.8375,-22700.3689,0.8484,303.0825,3.0308,11.4944,4.5578,8.0261,-2.8380,-19865.9431,0.7425,303.1430,3.0314,3.1819,0.2511,0.0000,0.2511,-56107.0000,-85127.0705,-85127.0705
2159.0000,4.6865,16.8872,213.1000,76359.3000,-76146.2000,1.9798,48.4318,4.4000,1.0000,16968.7333,4.5000,1.0000,17017.1652,0.1583,0.0000,93328.0333,164.6682,-93163.3652,4.6865,-2.6108,15965.8000,0.0000,15965.8000,0.4139,4315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4315.0811,0.0181,0.0000,0.0000,11650.7189,11650.7189,4.6865,2.6781,5008.5000,2378.8000,2629.7000,0.1299,1138.2955,4.4000,1.0000,485.4694,4.9000,1.0000,1623.7648,0.0025,0.0000,2864.2694,3870.2045,1005.9352,4.6865,-2.6108,472.3000,0.0000,472.3000,0.0122,127.6486,3.7000,1.0000,0.0000,0.0000,0.0000,127.6486,0.0001,0.0000,0.0000,344.6514,344.6514,4.6865,-2.8159,7308.5000,136.5000,7172.0000,0.1895,1661.0227,4.4000,1.0000,27.8571,4.9000,1.0000,1688.8799,0.0018,0.0000,164.3571,5647.4773,5483.1201,4.6865,-2.6108,5916.1000,0.0000,5916.1000,0.1534,1598.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1598.9459,0.0000,0.0000,0.0000,4317.1541,4317.1541,11.0237,4.6870,7.8553,-2.3452,-35178.3345,1.4393,276.3236,2.7632,11.0237,4.6860,7.8548,-2.3454,-18763.0978,0.7676,276.3053,2.7631,11.0237,4.6863,7.8550,-2.3458,-16420.3532,0.6718,276.3608,2.7636,2.8787,0.1808,0.0000,0.1808,-43990.3000,-70361.7855,-70361.7855
2160.0000,4.9675,17.1290,503.0000,63920.8000,-63417.8000,1.6573,114.3182,4.4000,1.0000,14204.6222,4.5000,1.0000,14318.9404,0.1012,0.0000,78125.4222,388.6818,-77736.7404,4.9675,-2.3297,15956.6000,0.0000,15956.6000,0.4137,4312.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4312.5946,0.0158,0.0000,0.0000,11644.0054,11644.0054,4.9675,3.0527,10700.9000,5165.6000,5535.3000,0.2774,2432.0227,4.4000,1.0000,1054.2041,4.9000,1.0000,3486.2268,0.0068,0.0000,6219.8041,8268.8773,2049.0732,4.9675,-2.3297,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0001,0.0000,0.0000,338.2297,338.2297,4.9675,-2.7597,8834.6000,0.0000,8834.6000,0.2291,2007.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2007.8636,0.0025,0.0000,0.0000,6826.7364,6826.7364,4.9675,-2.3297,1797.1000,0.0000,1797.1000,0.0466,485.7027,3.7000,1.0000,0.0000,0.0000,0.0000,485.7027,0.0000,0.0000,0.0000,1311.3973,1311.3973,10.4328,4.9680,7.7004,-1.8521,-27781.2981,1.3180,254.8002,2.5480,10.4328,4.9670,7.6999,-1.8523,-14818.0816,0.7029,254.7833,2.5478,10.4328,4.9672,7.7000,-1.8526,-12967.9187,0.6152,254.8347,2.5483,2.6361,0.1264,0.0000,0.1264,-30830.7000,-55567.2984,-55567.2984
2161.0000,5.6959,17.7838,1077.8000,62033.5000,-60955.7000,1.6083,244.9545,4.4000,1.0000,13785.2222,4.5000,1.0000,14030.1768,0.0959,0.0000,75818.7222,832.8455,-74985.8768,5.6959,-1.6014,15929.7000,0.0000,15929.7000,0.4130,4305.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4305.3243,0.0170,0.0000,0.0000,11624.3757,11624.3757,5.6959,-0.8050,20803.3000,2119.0000,18684.3000,0.5394,4728.0227,4.4000,1.0000,432.4490,4.9000,1.0000,5160.4717,0.0211,0.0000,2551.4490,16075.2773,13523.8283,5.6959,-1.6014,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0002,0.0000,0.0000,344.8703,344.8703,5.6959,-2.0314,10056.9000,0.0000,10056.9000,0.2607,2285.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2285.6591,0.0035,0.0000,0.0000,7771.2409,7771.2409,5.6959,-1.6014,1011.9000,0.0000,1011.9000,0.0262,273.4865,3.7000,1.0000,0.0000,0.0000,0.0000,273.4865,0.0000,0.0000,0.0000,738.4135,738.4135,9.4112,5.6963,7.5537,-1.3659,-20489.0829,1.4300,278.2664,2.7827,9.4112,5.6953,7.5533,-1.3662,-10929.3914,0.7626,278.2478,2.7825,9.4112,5.6955,7.5534,-1.3664,-9564.6738,0.6674,278.3042,2.7830,2.8599,0.1376,0.0000,0.1376,-14800.3000,-40983.1481,-40983.1481
2162.0000,6.2493,18.1989,1996.4000,56584.8000,-54588.4000,1.4671,453.7273,4.4000,1.0000,12574.4000,4.5000,1.0000,13028.1273,0.0774,0.0000,69159.2000,1542.6727,-67616.5273,6.2493,-1.0480,15947.4000,0.0000,15947.4000,0.4135,4310.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4310.1081,0.0166,0.0000,0.0000,11637.2919,11637.2919,6.2493,-1.4779,27002.0000,0.0000,27002.0000,0.7001,6136.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6136.8182,0.0324,0.0000,0.0000,20865.1818,20865.1818,6.2493,-1.0480,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0002,0.0000,0.0000,337.2811,337.2811,6.2493,-1.4779,11132.1000,0.0000,11132.1000,0.2886,2530.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2530.0227,0.0045,0.0000,0.0000,8602.0773,8602.0773,6.2493,-1.0480,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,8.5680,6.2498,7.4089,-0.8620,-12930.2206,1.4461,283.2478,2.8325,8.5680,6.2488,7.4084,-0.8623,-6898.3019,0.7712,283.2287,2.8323,8.5680,6.2490,7.4085,-0.8624,-6036.8403,0.6749,283.2864,2.8329,2.8922,0.1311,0.0000,0.1311,379.2000,-25865.3628,-25865.3628
2163.0000,6.8353,18.5833,3148.0000,51296.0000,-48148.0000,1.3299,715.4545,4.4000,1.0000,11399.1111,4.5000,1.0000,12114.5657,0.0626,0.0000,62695.1111,2432.5455,-60262.5657,6.8353,-0.4620,15948.1000,0.0000,15948.1000,0.4135,4310.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4310.2973,0.0170,0.0000,0.0000,11637.8027,11637.8027,6.8353,-0.8920,37061.4000,0.0000,37061.4000,0.9609,8423.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8423.0455,0.0571,0.0000,0.0000,28638.3545,28638.3545,6.8353,-0.4620,473.4000,0.0000,473.4000,0.0123,127.9459,3.7000,1.0000,0.0000,0.0000,0.0000,127.9459,0.0002,0.0000,0.0000,345.4541,345.4541,6.8353,-0.8920,12068.7000,0.0000,12068.7000,0.3129,2742.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2742.8864,0.0057,0.0000,0.0000,9325.8136,9325.8136,6.8353,-0.4620,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,7.6885,6.8357,7.2621,-0.3334,-5000.4045,1.5202,299.7489,2.9975,7.6885,6.8348,7.2617,-0.3337,-2669.4695,0.8107,299.7283,2.9973,7.6885,6.8350,7.2617,-0.3337,-2335.9343,0.7095,299.7897,2.9979,3.0405,0.1426,0.0000,0.1426,17827.5000,-10005.8083,-10005.8083
2164.0000,7.0582,18.5821,4442.9000,49157.1000,-44714.2000,1.2745,1009.7500,4.4000,1.0000,10923.8000,4.5000,1.0000,11933.5500,0.0572,0.0000,60080.9000,3433.1500,-56647.7500,7.0582,-0.2391,15931.8000,0.0000,15931.8000,0.4131,4305.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4305.8919,0.0172,0.0000,0.0000,11625.9081,11625.9081,7.0582,-0.6690,41192.6000,0.0000,41192.6000,1.0680,9361.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9361.9545,0.0693,0.0000,0.0000,31830.6455,31830.6455,7.0582,-0.2391,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0003,0.0000,0.0000,336.6243,336.6243,7.0582,-0.6690,12728.5000,0.0000,12728.5000,0.3300,2892.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2892.8409,0.0066,0.0000,0.0000,9835.6591,9835.6591,7.0582,-0.2391,1011.6000,0.0000,1011.6000,0.0262,273.4054,3.7000,1.0000,0.0000,0.0000,0.0000,273.4054,0.0000,0.0000,0.0000,738.1946,738.1946,7.2475,7.0586,7.1531,-0.0759,-1137.8743,1.5619,309.4801,3.0948,7.2475,7.0578,7.1527,-0.0762,-609.5903,0.8329,309.4586,3.0946,7.2475,7.0579,7.1527,-0.0762,-533.2538,0.7290,309.5222,3.0952,3.1237,0.1505,0.0000,0.1505,26611.6000,-2280.7184,-2280.7184
2165.0000,7.5594,18.6801,6494.4000,45559.0000,-39064.6000,1.1812,1476.0000,4.4000,1.0000,10124.2222,4.5000,1.0000,11600.2222,0.0494,0.0000,55683.2222,5018.4000,-50664.8222,7.5594,0.2621,15935.5000,0.0000,15935.5000,0.4132,4306.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4306.8919,0.0180,0.0000,0.0000,11628.6081,11628.6081,7.5594,-0.1679,50717.0000,0.0000,50717.0000,1.3149,11526.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11526.5909,0.1030,0.0000,0.0000,39190.4091,39190.4091,7.5594,0.2621,630.6000,0.0000,630.6000,0.0163,170.4324,3.7000,1.0000,0.0000,0.0000,0.0000,170.4324,0.0004,0.0000,0.0000,460.1676,460.1676,7.5594,-0.1679,12570.5000,0.0000,12570.5000,0.3259,2856.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2856.9318,0.0074,0.0000,0.0000,9713.5682,9713.5682,7.5594,0.2621,5517.3000,0.0000,5517.3000,0.1430,1491.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1491.1622,0.0000,0.0000,0.0000,4026.1378,4026.1378,6.4630,7.5598,7.0114,0.4786,7179.6017,1.6973,338.4818,3.3848,6.4630,7.5589,7.0110,0.4782,3825.9252,0.9051,338.4580,3.3846,6.4630,7.5590,7.0110,0.4784,3348.5417,0.7922,338.5278,3.3853,3.3946,0.1782,0.0000,0.1782,46306.3000,14354.0686,14354.0686
2166.0000,6.7752,18.0694,6542.0000,54474.0000,-47932.0000,1.4123,1486.8182,4.4000,1.0000,12105.3333,4.5000,1.0000,13592.1515,0.0703,0.0000,66579.3333,5055.1818,-61524.1515,6.7752,-0.5221,15948.8000,0.0000,15948.8000,0.4135,4310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4310.4865,0.0160,0.0000,0.0000,11638.3135,11638.3135,6.7752,-0.9521,25967.1000,0.0000,25967.1000,0.6732,5901.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5901.6136,0.0299,0.0000,0.0000,20065.4864,20065.4864,6.7752,-0.5221,580.1000,0.0000,580.1000,0.0150,156.7838,3.7000,1.0000,0.0000,0.0000,0.0000,156.7838,0.0003,0.0000,0.0000,423.3162,423.3162,6.7752,-0.9521,11695.3000,0.0000,11695.3000,0.3032,2658.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2658.0227,0.0070,0.0000,0.0000,9037.2773,9037.2773,6.7752,-0.5221,18642.7000,0.0000,18642.7000,0.4833,5038.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5038.5676,0.0051,0.0000,0.0000,13604.1324,13604.1324,7.3059,6.7756,7.0407,-0.2250,-3375.3533,1.6503,328.6809,3.2868,7.3059,6.7748,7.0403,-0.2253,-1802.7031,0.8801,328.6575,3.2866,7.3059,6.7748,7.0403,-0.2254,-1577.5693,0.7703,328.7254,3.2873,3.3007,0.1284,0.0000,0.1284,24902.0000,-6755.6257,-6755.6257
2167.0000,5.4559,17.2831,4129.3000,80769.2000,-76639.9000,2.0941,938.4773,4.4000,1.0000,17948.7111,4.5000,1.0000,18887.1884,0.1861,0.0000,98717.9111,3190.8227,-95527.0884,5.4559,-1.8414,15942.6000,0.0000,15942.6000,0.4133,4308.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4308.8108,0.0209,0.0000,0.0000,11633.7892,11633.7892,5.4559,-2.2713,13780.3000,0.0000,13780.3000,0.3573,3131.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3131.8864,0.0127,0.0000,0.0000,10648.4136,10648.4136,5.4559,-1.8414,788.3000,0.0000,788.3000,0.0204,213.0541,3.7000,1.0000,0.0000,0.0000,0.0000,213.0541,0.0003,0.0000,0.0000,575.2459,575.2459,5.4559,-2.2713,10790.6000,0.0000,10790.6000,0.2798,2452.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2452.4091,0.0063,0.0000,0.0000,8338.1909,8338.1909,5.4559,-1.8414,19818.1000,0.0000,19818.1000,0.5138,5356.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5356.2432,0.0050,0.0000,0.0000,14461.8568,14461.8568,8.9706,5.4563,7.2135,-1.6621,-24932.1081,1.8394,363.4711,3.6347,8.9706,5.4555,7.2131,-1.6624,-13298.8220,0.9809,363.4451,3.6345,8.9706,5.4556,7.2131,-1.6627,-11638.6618,0.8585,363.5199,3.6352,3.6787,0.2312,0.0000,0.2312,-15520.0000,-49869.5919,-49869.5919
2168.0000,4.8889,16.8112,3720.7000,95874.3000,-92153.6000,2.4857,845.6136,4.4000,1.0000,21305.4000,4.5000,1.0000,22151.0136,0.2956,0.0000,117179.7000,2875.0864,-114304.6136,4.8889,-2.4084,21996.6000,0.0000,21996.6000,0.5703,5945.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5945.0270,0.0383,0.0000,0.0000,16051.5730,16051.5730,4.8889,2.3856,4038.7000,1752.2000,2286.5000,0.1047,917.8864,4.4000,1.0000,357.5918,4.9000,1.0000,1275.4782,0.0028,0.0000,2109.7918,3120.8136,1011.0218,4.8889,-2.4084,1002.3000,0.0000,1002.3000,0.0260,270.8919,3.7000,1.0000,0.0000,0.0000,0.0000,270.8919,0.0003,0.0000,0.0000,731.4081,731.4081,4.8889,-2.8384,10088.7000,0.0000,10088.7000,0.2616,2292.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2292.8864,0.0055,0.0000,0.0000,7795.8136,7795.8136,4.8889,-2.4084,19034.5000,0.0000,19034.5000,0.4935,5144.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5144.4595,0.0029,0.0000,0.0000,13890.0405,13890.0405,9.8104,4.8892,7.3498,-2.4940,-37409.6013,1.9709,387.0691,3.8707,9.8104,4.8885,7.3495,-2.4941,-19953.0191,1.0510,387.0412,3.8704,9.8104,4.8886,7.3495,-2.4946,-17462.1361,0.9199,387.1205,3.8712,3.9418,0.3455,0.0000,0.3455,-37745.0000,-74824.7566,-74824.7566
2169.0000,4.4151,16.4854,2418.3000,123005.0000,-120586.7000,3.1891,549.6136,4.4000,1.0000,27334.4444,4.5000,1.0000,27884.0581,0.5816,0.0000,150339.4444,1868.6864,-148470.7581,4.4151,-2.8822,27570.8000,0.0000,27570.8000,0.7148,7451.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7451.5676,0.0733,0.0000,0.0000,20119.2324,20119.2324,4.4151,14.8039,1391.9000,6510.5000,-5118.6000,0.1688,316.3409,4.4000,1.0000,1328.6735,4.9000,1.0000,1645.0144,0.0071,0.0000,7839.1735,1075.5591,-6763.6144,4.4151,-2.8822,1319.4000,0.0000,1319.4000,0.0342,356.5946,3.7000,1.0000,0.0000,0.0000,0.0000,356.5946,0.0006,0.0000,0.0000,962.8054,962.8054,4.4151,-3.2342,8218.8000,53.2000,8165.6000,0.2131,1867.9091,4.4000,1.0000,10.8571,4.9000,1.0000,1878.7662,0.0039,0.0000,64.0571,6350.8909,6286.8338,4.4151,-2.8822,16683.7000,0.0000,16683.7000,0.4326,4509.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4509.1081,0.0000,0.0000,0.0000,12174.5919,12174.5919,10.7264,4.4154,7.5709,-3.8562,-57842.2969,2.3763,462.0621,4.6206,10.7264,4.4147,7.5706,-3.8562,-30849.9692,1.2672,462.0284,4.6203,10.7264,4.4149,7.5707,-3.8569,-26998.6428,1.1091,462.1226,4.6212,4.7526,0.6666,0.0000,0.6666,-71965.8000,-115690.9090,-115690.9090
2170.0000,4.3492,16.4641,1895.9000,136507.8000,-134611.9000,3.5392,430.8864,4.4000,1.0000,30335.0667,4.5000,1.0000,30765.9530,0.7784,0.0000,166842.8667,1465.0136,-165377.8530,4.3492,-2.9481,32893.4000,0.0000,32893.4000,0.8528,8890.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8890.1081,0.1089,0.0000,0.0000,24003.2919,24003.2919,4.3492,16.2025,159.1000,6557.6000,-6398.5000,0.1700,36.1591,4.4000,1.0000,1338.2857,4.9000,1.0000,1374.4448,0.0084,0.0000,7895.8857,122.9409,-7772.9448,4.3492,-2.9481,1229.5000,0.0000,1229.5000,0.0319,332.2973,3.7000,1.0000,0.0000,0.0000,0.0000,332.2973,0.0006,0.0000,0.0000,897.2027,897.2027,4.3492,-2.4385,5832.4000,455.1000,5377.3000,0.1512,1325.5455,4.4000,1.0000,92.8776,4.9000,1.0000,1418.4230,0.0018,0.0000,547.9776,4506.8545,3958.8770,4.3492,-2.9481,15116.5000,0.0000,15116.5000,0.3919,4085.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4085.5405,0.0000,0.0000,0.0000,11030.9595,11030.9595,11.0748,4.3495,7.7122,-4.4418,-66627.0329,2.5685,496.2823,4.9628,11.0748,4.3488,7.7118,-4.4419,-35534.9105,1.3698,496.2459,4.9625,11.0748,4.3490,7.7119,-4.4426,-31098.5234,1.1988,496.3465,4.9635,5.1371,0.8982,0.0000,0.8982,-86393.7000,-133260.4668,-133260.4668
2171.0000,4.1343,16.2833,1367.0000,144356.0000,-142989.0000,3.7427,310.6818,4.4000,1.0000,32079.1111,4.5000,1.0000,32389.7929,0.9047,0.0000,176435.1111,1056.3182,-175378.7929,4.1343,-3.1630,32889.5000,0.0000,32889.5000,0.8527,8889.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8889.0541,0.1186,0.0000,0.0000,24000.4459,24000.4459,4.1343,16.1751,0.0000,11456.2000,-11456.2000,0.2970,0.0000,0.0000,0.0000,2338.0000,4.9000,1.0000,2338.0000,0.0190,0.0000,13794.2000,0.0000,-13794.2000,4.1343,-3.1630,1428.7000,0.0000,1428.7000,0.0370,386.1351,3.7000,1.0000,0.0000,0.0000,0.0000,386.1351,0.0008,0.0000,0.0000,1042.5649,1042.5649,4.1343,-0.3587,3782.8000,1016.1000,2766.7000,0.0981,859.7273,4.4000,1.0000,207.3673,4.9000,1.0000,1067.0946,0.0006,0.0000,1223.4673,2923.0727,1699.6054,4.1343,-3.1630,12178.0000,0.0000,12178.0000,0.3157,3291.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3291.3514,0.0000,0.0000,0.0000,8886.6486,8886.6486,11.5846,4.1346,7.8596,-5.1179,-76768.7411,2.6716,512.8058,5.1281,11.5846,4.1339,7.8592,-5.1179,-40943.3633,1.4247,512.7679,5.1277,11.5846,4.1342,7.8594,-5.1188,-35831.6236,1.2469,512.8713,5.1287,5.3433,1.0437,0.0000,1.0437,-105182.3000,-153543.7281,-153543.7281
2172.0000,3.9936,16.1746,803.6000,150338.5000,-149534.9000,3.8978,182.6364,4.4000,1.0000,33408.5556,4.5000,1.0000,33591.1919,1.0118,0.0000,183747.0556,620.9636,-183126.0919,3.9936,-3.3037,32635.4000,0.0000,32635.4000,0.8461,8820.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8820.3784,0.1269,0.0000,0.0000,23815.0216,23815.0216,3.9936,16.0345,0.0000,18873.8000,-18873.8000,0.4893,0.0000,0.0000,0.0000,3851.7959,4.9000,1.0000,3851.7959,0.0415,0.0000,22725.5959,0.0000,-22725.5959,3.9936,-3.3037,1283.5000,0.0000,1283.5000,0.0333,346.8919,3.7000,1.0000,0.0000,0.0000,0.0000,346.8919,0.0008,0.0000,0.0000,936.6081,936.6081,3.9936,4.2111,2269.1000,1497.2000,771.9000,0.0588,515.7045,4.4000,1.0000,305.5510,4.9000,1.0000,821.2556,0.0001,0.0000,1802.7510,1753.3955,-49.3556,3.9936,-3.3037,10610.7000,0.0000,10610.7000,0.2751,2867.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2867.7568,0.0000,0.0000,0.0000,7742.9432,7742.9432,12.0213,3.9939,8.0076,-5.7800,-86700.1558,2.8002,533.9424,5.3394,12.0213,3.9932,8.0073,-5.7800,-46239.7171,1.4933,533.9027,5.3390,12.0213,3.9935,8.0074,-5.7809,-40466.5976,1.3069,534.0098,5.3401,5.6005,1.1812,0.0000,1.1812,-123107.2000,-173406.4704,-173406.4704
2173.0000,3.9442,16.1536,259.8000,155965.3000,-155705.5000,4.0437,59.0455,4.4000,1.0000,34658.9556,4.5000,1.0000,34718.0010,1.1175,0.0000,190624.2556,200.7545,-190423.5010,3.9442,-3.3531,32628.4000,0.0000,32628.4000,0.8460,8818.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8818.4865,0.1345,0.0000,0.0000,23809.9135,23809.9135,3.9442,15.9851,0.0000,22687.1000,-22687.1000,0.5882,0.0000,0.0000,0.0000,4630.0204,4.9000,1.0000,4630.0204,0.0574,0.0000,27317.1204,0.0000,-27317.1204,3.9442,-3.3531,1218.8000,0.0000,1218.8000,0.0316,329.4054,3.7000,1.0000,0.0000,0.0000,0.0000,329.4054,0.0009,0.0000,0.0000,889.3946,889.3946,3.9442,10.7974,1389.4000,2069.6000,-680.2000,0.0537,315.7727,4.4000,1.0000,422.3673,4.9000,1.0000,738.1401,0.0000,0.0000,2491.9673,1073.6273,-1418.3401,3.9442,-3.3531,9435.3000,0.0000,9435.3000,0.2446,2550.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2550.0811,0.0000,0.0000,0.0000,6885.2189,6885.2189,12.3179,3.9445,8.1312,-6.2523,-93784.2139,2.9039,550.6557,5.5066,12.3179,3.9438,8.1309,-6.2522,-50017.5831,1.5486,550.6145,5.5061,12.3179,3.9442,8.1311,-6.2532,-43772.6375,1.3553,550.7244,5.5072,5.8077,1.3103,0.0000,1.3103,-135790.3000,-187574.4345,-187574.4345
