Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2174.0000,3.9252,16.1474,0.0000,163057.9000,-163057.9000,4.2276,0.0000,0.0000,0.0000,36235.0889,4.5000,1.0000,36235.0889,1.2536,0.0000,199292.9889,0.0000,-199292.9889,3.9252,-3.3721,32591.7000,0.0000,32591.7000,0.8450,8808.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8808.5676,0.1400,0.0000,0.0000,23783.1324,23783.1324,3.9252,15.9660,0.0000,21074.0000,-21074.0000,0.5464,0.0000,0.0000,0.0000,4300.8163,4.9000,1.0000,4300.8163,0.0528,0.0000,25374.8163,0.0000,-25374.8163,3.9252,-3.3721,1011.4000,0.0000,1011.4000,0.0262,273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,273.3514,0.0007,0.0000,0.0000,738.0486,738.0486,3.9252,13.7816,718.4000,2541.3000,-1822.9000,0.0659,163.2727,4.4000,1.0000,518.6327,4.9000,1.0000,681.9054,0.0000,0.0000,3059.9327,555.1273,-2504.8054,3.9252,-3.3721,8259.9000,0.0000,8259.9000,0.2142,2232.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2232.4054,0.0000,0.0000,0.0000,6027.4946,6027.4946,12.5288,3.9254,8.2271,-6.5539,-98309.0739,2.9626,559.4001,5.5940,12.5288,3.9248,8.2268,-6.5538,-52430.6135,1.5799,559.3581,5.5936,12.5288,3.9252,8.2270,-6.5549,-45884.2475,1.3827,559.4693,5.5947,5.9252,1.4470,0.0000,1.4470,-144091.8000,-196623.9349,-196623.9349
2175.0000,4.0924,16.3146,0.0000,135929.3000,-135929.3000,3.5242,0.0000,0.0000,0.0000,30206.5111,4.5000,1.0000,30206.5111,0.7790,0.0000,166135.8111,0.0000,-166135.8111,4.0924,-3.2049,32590.2000,0.0000,32590.2000,0.8450,8808.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8808.1622,0.1140,0.0000,0.0000,23782.0378,23782.0378,4.0924,16.1332,0.0000,19859.0000,-19859.0000,0.5149,0.0000,0.0000,0.0000,4052.8571,4.9000,1.0000,4052.8571,0.0414,0.0000,23911.8571,0.0000,-23911.8571,4.0924,-3.2049,902.6000,0.0000,902.6000,0.0234,243.9459,3.7000,1.0000,0.0000,0.0000,0.0000,243.9459,0.0005,0.0000,0.0000,658.6541,658.6541,4.0924,15.8133,119.3000,2881.5000,-2762.2000,0.0747,27.1136,4.4000,1.0000,588.0612,4.9000,1.0000,615.1749,0.0003,0.0000,3469.5612,92.1864,-3377.3749,4.0924,-3.2049,9435.3000,0.0000,9435.3000,0.2446,2550.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2550.0811,0.0000,0.0000,0.0000,6885.2189,6885.2189,12.1331,4.0926,8.1129,-5.4031,-81047.1354,2.6134,495.9803,4.9598,12.1331,4.0920,8.1126,-5.4031,-43224.5518,1.3937,495.9429,4.9594,12.1331,4.0924,8.1128,-5.4039,-37827.4451,1.2197,496.0413,4.9604,5.2268,0.9352,0.0000,0.9352,-115622.4000,-162099.1323,-162099.1323
2176.0000,4.1027,16.3249,0.0000,143312.2000,-143312.2000,3.7156,0.0000,0.0000,0.0000,31847.1556,4.5000,1.0000,31847.1556,0.8943,0.0000,175159.3556,0.0000,-175159.3556,4.1027,-3.1946,32586.4000,0.0000,32586.4000,0.8449,8807.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8807.1351,0.1210,0.0000,0.0000,23779.2649,23779.2649,4.1027,16.1435,0.0000,20411.5000,-20411.5000,0.5292,0.0000,0.0000,0.0000,4165.6122,4.9000,1.0000,4165.6122,0.0452,0.0000,24577.1122,0.0000,-24577.1122,4.1027,-3.1946,954.8000,0.0000,954.8000,0.0248,258.0541,3.7000,1.0000,0.0000,0.0000,0.0000,258.0541,0.0006,0.0000,0.0000,696.7459,696.7459,4.1027,16.1435,0.0000,3292.0000,-3292.0000,0.0854,0.0000,0.0000,0.0000,671.8367,4.9000,1.0000,671.8367,0.0004,0.0000,3963.8367,0.0000,-3963.8367,4.1027,-3.1946,11002.6000,0.0000,11002.6000,0.2853,2973.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2973.6757,0.0000,0.0000,0.0000,8028.9243,8028.9243,12.1947,4.1029,8.1488,-5.7064,-85595.2747,2.7425,519.6549,5.1965,12.1947,4.1023,8.1485,-5.7063,-45650.0296,1.4626,519.6154,5.1962,12.1947,4.1027,8.1487,-5.7072,-39950.0651,1.2800,519.7185,5.1972,5.4851,1.0616,0.0000,1.0616,-122471.9000,-171195.3694,-171195.3694
2177.0000,4.0567,16.2788,2.9000,142059.3000,-142056.4000,3.6832,0.6591,4.4000,1.0000,31568.7333,4.5000,1.0000,31569.3924,0.8515,0.0000,173628.0333,2.2409,-173625.7924,4.0567,-3.2406,26792.7000,0.0000,26792.7000,0.6947,7241.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7241.2703,0.0858,0.0000,0.0000,19551.4297,19551.4297,4.0567,16.0136,150.5000,13846.0000,-13695.5000,0.3590,34.2045,4.4000,1.0000,2825.7143,4.9000,1.0000,2859.9188,0.0229,0.0000,16671.7143,116.2955,-16555.4188,4.0567,-3.2406,575.7000,0.0000,575.7000,0.0149,155.5946,3.7000,1.0000,0.0000,0.0000,0.0000,155.5946,0.0003,0.0000,0.0000,420.1054,420.1054,4.0567,16.0976,0.0000,3754.8000,-3754.8000,0.0974,0.0000,0.0000,0.0000,766.2857,4.9000,1.0000,766.2857,0.0007,0.0000,4521.0857,0.0000,-4521.0857,4.0567,-3.2406,14528.8000,0.0000,14528.8000,0.3767,3926.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3926.7027,0.0000,0.0000,0.0000,10602.0973,10602.0973,12.1998,4.0569,8.1283,-5.4708,-82062.1356,2.6129,495.5381,4.9554,12.1998,4.0564,8.1281,-5.4707,-43765.6146,1.3934,495.5003,4.9550,12.1998,4.0568,8.1283,-5.4716,-38300.9143,1.2195,495.5985,4.9560,5.2257,0.9613,0.0000,0.9613,-117609.5000,-164128.6645,-164128.6645
2178.0000,3.9331,16.1542,17.0000,124291.7000,-124274.7000,3.2225,3.8636,4.4000,1.0000,27620.3778,4.5000,1.0000,27624.2414,0.5719,0.0000,151912.0778,13.1364,-151898.9414,3.9331,-3.3642,15940.4000,0.0000,15940.4000,0.4133,4308.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4308.2162,0.0330,0.0000,0.0000,11632.1838,11632.1838,3.9331,11.9631,4065.6000,7832.9000,-3767.3000,0.2031,924.0000,4.4000,1.0000,1598.5510,4.9000,1.0000,2522.5510,0.0075,0.0000,9431.4510,3141.6000,-6289.8510,3.9331,-3.3642,579.7000,0.0000,579.7000,0.0150,156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,156.6757,0.0002,0.0000,0.0000,423.0243,423.0243,3.9331,15.9739,0.0000,3548.8000,-3548.8000,0.0920,0.0000,0.0000,0.0000,724.2449,4.9000,1.0000,724.2449,0.0007,0.0000,4273.0449,0.0000,-4273.0449,3.9331,-3.3642,17075.5000,0.0000,17075.5000,0.4427,4615.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4615.0000,0.0000,0.0000,0.0000,12460.5000,12460.5000,12.0826,3.9332,8.0079,-4.5981,-68971.2609,2.1943,418.3984,4.1840,12.0826,3.9327,8.0076,-4.5980,-36783.9025,1.1702,418.3664,4.1837,12.0826,3.9331,8.0078,-4.5987,-32190.9658,1.0241,418.4494,4.1845,4.3886,0.6132,0.0000,0.6132,-97995.2000,-137946.1292,-137946.1292
2179.0000,4.6055,16.8243,44.5000,101057.4000,-101012.9000,2.6201,10.1136,4.4000,1.0000,22457.2000,4.5000,1.0000,22467.3136,0.3324,0.0000,123514.6000,34.3864,-123480.2136,4.6055,-2.6918,15933.1000,0.0000,15933.1000,0.4131,4306.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4306.2432,0.0263,0.0000,0.0000,11626.8568,11626.8568,4.6055,-3.0765,11515.9000,43.3000,11472.6000,0.2986,2617.2500,4.4000,1.0000,8.8367,4.9000,1.0000,2626.0867,0.0110,0.0000,52.1367,8898.6500,8846.5133,4.6055,-2.6918,577.8000,0.0000,577.8000,0.0150,156.1622,3.7000,1.0000,0.0000,0.0000,0.0000,156.1622,0.0002,0.0000,0.0000,421.6378,421.6378,4.6055,16.6463,0.0000,2646.6000,-2646.6000,0.0686,0.0000,0.0000,0.0000,540.1224,4.9000,1.0000,540.1224,0.0005,0.0000,3186.7224,0.0000,-3186.7224,4.6055,-2.6918,16291.9000,0.0000,16291.9000,0.4224,4403.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4403.2162,0.0000,0.0000,0.0000,11888.6838,11888.6838,10.9480,4.6056,7.7768,-3.1293,-46940.1385,1.9189,369.6853,3.6969,10.9480,4.6051,7.7765,-3.1293,-25034.6057,1.0233,369.6568,3.6966,10.9480,4.6055,7.7767,-3.1298,-21908.5003,0.8956,369.7303,3.6973,3.8378,0.3703,0.0000,0.3703,-59384.1000,-93883.2444,-93883.2444
2180.0000,5.7148,17.8666,557.6000,61140.3000,-60582.7000,1.5852,126.7273,4.4000,1.0000,13586.7333,4.5000,1.0000,13713.4606,0.0919,0.0000,74727.0333,430.8727,-74296.1606,5.7148,-1.5825,15949.0000,0.0000,15949.0000,0.4135,4310.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4310.5405,0.0163,0.0000,0.0000,11638.4595,11638.4595,5.7148,-2.0124,18507.5000,0.0000,18507.5000,0.4798,4206.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4206.2500,0.0167,0.0000,0.0000,14301.2500,14301.2500,5.7148,-1.5825,569.9000,0.0000,569.9000,0.0148,154.0270,3.7000,1.0000,0.0000,0.0000,0.0000,154.0270,0.0002,0.0000,0.0000,415.8730,415.8730,5.7148,17.6801,19.8000,2024.9000,-2005.1000,0.0525,4.5000,4.4000,1.0000,413.2449,4.9000,1.0000,417.7449,0.0003,0.0000,2438.1449,15.3000,-2422.8449,5.7148,-1.5825,14920.6000,0.0000,14920.6000,0.3868,4032.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4032.5946,0.0010,0.0000,0.0000,10888.0054,10888.0054,9.2048,5.7150,7.4599,-1.3158,-19736.6619,1.4663,286.5489,2.8655,9.2048,5.7145,7.4596,-1.3158,-10526.7832,0.7820,286.5266,2.8653,9.2048,5.7148,7.4598,-1.3160,-9211.9725,0.6844,286.5839,2.8658,2.9326,0.1264,0.0000,0.1264,-12640.8000,-39475.4177,-39475.4177
2181.0000,6.1239,18.1155,1687.2000,56531.7000,-54844.5000,1.4657,383.4545,4.4000,1.0000,12562.6000,4.5000,1.0000,12946.0545,0.0772,0.0000,69094.3000,1303.7455,-67790.5545,6.1239,-1.1734,15944.9000,0.0000,15944.9000,0.4134,4309.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4309.4324,0.0166,0.0000,0.0000,11635.4676,11635.4676,6.1239,-1.6034,27594.0000,0.0000,27594.0000,0.7154,6271.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6271.3636,0.0333,0.0000,0.0000,21322.6364,21322.6364,6.1239,-1.1734,684.2000,0.0000,684.2000,0.0177,184.9189,3.7000,1.0000,0.0000,0.0000,0.0000,184.9189,0.0002,0.0000,0.0000,499.2811,499.2811,6.1239,16.5058,311.7000,1451.9000,-1140.2000,0.0376,70.8409,4.4000,1.0000,296.3061,4.9000,1.0000,367.1470,0.0002,0.0000,1748.2061,240.8591,-1507.3470,6.1239,-1.1734,12178.0000,0.0000,12178.0000,0.3157,3291.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3291.3514,0.0000,0.0000,0.0000,8886.6486,8886.6486,8.4803,6.1240,7.3022,-0.8984,-13475.9662,1.4828,291.8419,2.9184,8.4803,6.1236,7.3019,-0.8985,-7187.9136,0.7908,291.8189,2.9182,8.4803,6.1238,7.3021,-0.8986,-6289.9881,0.6921,291.8776,2.9188,2.9656,0.1276,0.0000,0.1276,416.4000,-26953.8679,-26953.8679
2182.0000,6.5030,18.2559,2966.6000,48847.2000,-45880.6000,1.2665,674.2273,4.4000,1.0000,10854.9333,4.5000,1.0000,11529.1606,0.0542,0.0000,59702.1333,2292.3727,-57409.7606,6.5030,-0.7943,15929.1000,0.0000,15929.1000,0.4130,4305.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4305.1622,0.0150,0.0000,0.0000,11623.9378,11623.9378,6.5030,-1.2243,29777.8000,0.0000,29777.8000,0.7720,6767.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6767.6818,0.0355,0.0000,0.0000,23010.1182,23010.1182,6.5030,-0.7943,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0002,0.0000,0.0000,346.7676,346.7676,6.5030,3.8866,1666.1000,707.2000,958.9000,0.0432,378.6591,4.4000,1.0000,144.3265,4.9000,1.0000,522.9856,0.0002,0.0000,851.5265,1287.4409,435.9144,6.5030,-0.7943,10610.7000,0.0000,10610.7000,0.2751,2867.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2867.7568,0.0000,0.0000,0.0000,7742.9432,7742.9432,7.8309,6.5031,7.1670,-0.4749,-7124.2138,1.3910,275.4594,2.7546,7.8309,6.5027,7.1668,-0.4751,-3800.4123,0.7418,275.4375,2.7544,7.8309,6.5029,7.1669,-0.4751,-3325.4534,0.6492,275.4931,2.7549,2.7821,0.1051,0.0000,0.1051,11871.1000,-14250.0794,-14250.0794
2183.0000,6.9170,18.3626,4416.2000,43938.5000,-39522.3000,1.1392,1003.6818,4.4000,1.0000,9764.1111,4.5000,1.0000,10767.7929,0.0431,0.0000,53702.6111,3412.5182,-50290.0929,6.9170,-0.3803,15942.3000,0.0000,15942.3000,0.4133,4308.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4308.7297,0.0151,0.0000,0.0000,11633.5703,11633.5703,6.9170,-0.8102,37650.9000,0.0000,37650.9000,0.9762,8557.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8557.0227,0.0539,0.0000,0.0000,29093.8773,29093.8773,6.9170,-0.3803,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0002,0.0000,0.0000,338.1568,338.1568,6.9170,0.4431,3295.2000,343.0000,2952.2000,0.0854,748.9091,4.4000,1.0000,70.0000,4.9000,1.0000,818.9091,0.0005,0.0000,413.0000,2546.2909,2133.2909,6.9170,-0.3803,5909.1000,0.0000,5909.1000,0.1532,1597.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1597.0541,0.0000,0.0000,0.0000,4312.0459,4312.0459,7.1763,6.9172,7.0467,-0.0926,-1388.8362,1.3897,276.6896,2.7669,7.1763,6.9168,7.0465,-0.0927,-741.7029,0.7411,276.6673,2.7667,7.1763,6.9170,7.0466,-0.0927,-648.6128,0.6486,276.7234,2.7672,2.7793,0.1128,0.0000,0.1128,23395.6000,-2779.1518,-2779.1518
2184.0000,7.2465,17.9554,7487.0000,38227.8000,-30740.8000,0.9911,1701.5909,4.4000,1.0000,8495.0667,4.5000,1.0000,10196.6576,0.0312,0.0000,46722.8667,5785.4091,-40937.4576,7.2465,-0.0508,15948.5000,0.0000,15948.5000,0.4135,4310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4310.4054,0.0138,0.0000,0.0000,11638.0946,11638.0946,7.2465,-0.4807,38559.1000,0.0000,38559.1000,0.9997,8763.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8763.4318,0.0532,0.0000,0.0000,29795.6682,29795.6682,7.2465,-0.0508,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0002,0.0000,0.0000,306.2676,306.2676,7.2465,-0.1166,5350.1000,161.8000,5188.3000,0.1387,1215.9318,4.4000,1.0000,33.0204,4.9000,1.0000,1248.9522,0.0011,0.0000,194.8204,4134.1682,3939.3478,7.2465,-0.0508,1795.2000,0.0000,1795.2000,0.0465,485.1892,3.7000,1.0000,0.0000,0.0000,0.0000,485.1892,0.0000,0.0000,0.0000,1310.0108,1310.0108,6.6432,7.2467,6.9449,0.2018,3026.5755,1.3002,260.0819,2.6008,6.6432,7.2463,6.9447,0.2016,1613.1436,0.6934,260.0608,2.6006,6.6432,7.2465,6.9448,0.2017,1412.2122,0.6068,260.1137,2.6011,2.6005,0.0994,0.0000,0.0994,31170.0000,6051.9314,6051.9314
2185.0000,7.9062,17.6757,10513.4000,33121.8000,-22608.4000,0.8587,2389.4091,4.4000,1.0000,7360.4000,4.5000,1.0000,9749.8091,0.0236,0.0000,40482.2000,8123.9909,-32358.2091,7.9062,0.6089,15920.8000,0.0000,15920.8000,0.4128,4302.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4302.9189,0.0142,0.0000,0.0000,11617.8811,11617.8811,7.9062,0.1790,49099.6000,0.0000,49099.6000,1.2730,11159.0000,4.4000,1.0000,0.0000,0.0000,0.0000,11159.0000,0.0836,0.0000,0.0000,37940.6000,37940.6000,7.9062,0.6089,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0002,0.0000,0.0000,299.1892,299.1892,7.9062,0.3062,6659.6000,70.4000,6589.2000,0.1727,1513.5455,4.4000,1.0000,14.3673,4.9000,1.0000,1527.9128,0.0018,0.0000,84.7673,5146.0545,5061.2872,7.9062,0.6089,1011.0000,0.0000,1011.0000,0.0262,273.2432,3.7000,1.0000,0.0000,0.0000,0.0000,273.2432,0.0000,0.0000,0.0000,737.7568,737.7568,5.7129,7.9063,6.8096,0.7767,11649.7792,1.3770,277.1389,2.7714,5.7129,7.9060,6.8095,0.7765,6211.8546,0.7343,277.1161,2.7712,5.7129,7.9062,6.8095,0.7767,5436.8714,0.6427,277.1726,2.7717,2.7540,0.1234,0.0000,0.1234,50422.2000,23298.5051,23298.5051
2186.0000,8.3064,16.8375,13660.0000,28596.8000,-14936.8000,0.7414,3104.5455,4.4000,1.0000,6354.8444,4.5000,1.0000,9459.3899,0.0142,0.0000,34951.6444,10555.4545,-24396.1899,8.3064,1.0091,15912.6000,0.0000,15912.6000,0.4126,4300.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4300.7027,0.0147,0.0000,0.0000,11611.8973,11611.8973,8.3064,0.5791,51364.8000,0.0000,51364.8000,1.3317,11673.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11673.8182,0.0888,0.0000,0.0000,39690.9818,39690.9818,8.3064,1.0091,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0002,0.0000,0.0000,304.9541,304.9541,8.3064,0.5881,7892.1000,5.9000,7886.2000,0.2046,1793.6591,4.4000,1.0000,1.2041,4.9000,1.0000,1794.8632,0.0024,0.0000,7.1041,6098.4409,6091.3368,8.3064,1.0091,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,5.0932,8.3065,6.6999,1.1204,16806.4935,1.3561,274.2935,2.7429,5.0932,8.3063,6.6998,1.1202,8961.9990,0.7232,274.2706,2.7427,5.0932,8.3064,6.6998,1.1205,7843.6741,0.6329,274.3267,2.7433,2.7122,0.1204,0.0000,0.1204,61068.4000,33612.1666,33612.1666
2187.0000,8.7683,15.7178,16725.6000,24511.4000,-7785.8000,0.6355,3801.2727,4.4000,1.0000,5446.9778,4.5000,1.0000,9248.2505,0.0115,0.0000,29958.3778,12924.3273,-17034.0505,8.7683,1.4710,15931.9000,0.0000,15931.9000,0.4131,4305.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4305.9189,0.0147,0.0000,0.0000,11625.9811,11625.9811,8.7683,1.0410,59593.9000,0.0000,59593.9000,1.5451,13544.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13544.0682,0.1171,0.0000,0.0000,46049.8318,46049.8318,8.7683,1.4710,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0002,0.0000,0.0000,299.5541,299.5541,8.7683,1.0410,9031.8000,0.0000,9031.8000,0.2342,2052.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2052.6818,0.0034,0.0000,0.0000,6979.1182,6979.1182,8.7683,1.4710,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,4.3799,8.7684,6.5742,1.6077,24115.1150,1.4247,289.8368,2.8984,4.3799,8.7682,6.5741,1.6075,12859.6966,0.7598,289.8122,2.8981,4.3799,8.7683,6.5741,1.6078,11254.8095,0.6649,289.8717,2.8987,2.8494,0.1469,0.0000,0.1469,77606.0000,48229.6211,48229.6211
2188.0000,8.8623,14.8067,19188.4000,23618.7000,-4430.3000,0.6124,4361.0000,4.4000,1.0000,5248.6000,4.5000,1.0000,9609.6000,0.0108,0.0000,28867.3000,14827.4000,-14039.9000,8.8623,1.5650,15930.7000,0.0000,15930.7000,0.4130,4305.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4305.5946,0.0144,0.0000,0.0000,11625.1054,11625.1054,8.8623,1.1351,59666.0000,0.0000,59666.0000,1.5470,13560.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13560.4545,0.1163,0.0000,0.0000,46105.5455,46105.5455,8.8623,1.5650,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0003,0.0000,0.0000,304.5892,304.5892,8.8623,1.1351,9792.9000,0.0000,9792.9000,0.2539,2225.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2225.6591,0.0040,0.0000,0.0000,7567.2409,7567.2409,8.8623,1.5650,1010.6000,0.0000,1010.6000,0.0262,273.1351,3.7000,1.0000,0.0000,0.0000,0.0000,273.1351,0.0000,0.0000,0.0000,737.4649,737.4649,4.1266,8.8624,6.4945,1.7433,26150.2219,1.4316,292.3056,2.9231,4.1266,8.8623,6.4944,1.7431,13945.1252,0.7635,292.2806,2.9228,4.1266,8.8623,6.4945,1.7435,12204.6987,0.6682,292.3407,2.9234,2.8633,0.1457,0.0000,0.1457,82387.3000,52300.0458,52300.0458
2189.0000,9.1360,13.4770,21534.5000,21263.4000,271.1000,0.5583,4894.2045,4.4000,1.0000,4725.2000,4.5000,1.0000,9619.4045,0.0100,0.0000,25988.6000,16640.2955,-9348.3045,9.1360,1.8387,15912.1000,0.0000,15912.1000,0.4126,4300.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4300.5676,0.0153,0.0000,0.0000,11611.5324,11611.5324,9.1360,1.4087,68859.1000,0.0000,68859.1000,1.7853,15649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,15649.7955,0.1568,0.0000,0.0000,53209.3045,53209.3045,9.1360,1.8387,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0004,0.0000,0.0000,413.8297,413.8297,9.1360,1.4087,10061.0000,0.0000,10061.0000,0.2609,2286.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2286.5909,0.0049,0.0000,0.0000,7774.4091,7774.4091,9.1360,1.8387,5510.7000,0.0000,5510.7000,0.1429,1489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1489.3784,0.0000,0.0000,0.0000,4021.3216,4021.3216,3.6084,9.1360,6.3722,2.2561,33841.1330,1.5873,325.9094,3.2591,3.6084,9.1359,6.3721,2.2558,18046.6947,0.8465,325.8812,3.2588,3.6084,9.1359,6.3722,2.2563,15794.2652,0.7408,325.9484,3.2595,3.1746,0.1874,0.0000,0.1874,101181.1000,67682.0929,67682.0929
2190.0000,8.4785,15.3299,22728.0000,32699.7000,-9971.7000,0.8478,5165.4545,4.4000,1.0000,7266.6000,4.5000,1.0000,12432.0545,0.0249,0.0000,39966.3000,17562.5455,-22403.7545,8.4785,1.1812,15920.5000,0.0000,15920.5000,0.4128,4302.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4302.8378,0.0170,0.0000,0.0000,11617.6622,11617.6622,8.4785,0.7513,64400.6000,0.0000,64400.6000,1.6697,14636.5000,4.4000,1.0000,0.0000,0.0000,0.0000,14636.5000,0.1517,0.0000,0.0000,49764.1000,49764.1000,8.4785,1.1812,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0003,0.0000,0.0000,307.4351,307.4351,8.4785,0.7513,9817.4000,0.0000,9817.4000,0.2545,2231.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2231.2273,0.0062,0.0000,0.0000,7586.1727,7586.1727,8.4785,1.1812,18619.4000,0.0000,18619.4000,0.4827,5032.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5032.2703,0.0039,0.0000,0.0000,13587.1297,13587.1297,4.2173,8.4786,6.3479,2.0153,30229.3769,1.8392,378.0585,3.7806,4.2173,8.4785,6.3479,2.0151,16120.7124,0.9808,378.0253,3.7803,4.2173,8.4785,6.3479,2.0155,14108.6559,0.8584,378.1034,3.7810,3.6785,0.2040,0.0000,0.2040,99207.5000,60458.7452,60458.7452
2191.0000,7.8350,15.9807,22088.2000,41869.2000,-19781.0000,1.0855,5020.0455,4.4000,1.0000,9304.2667,4.5000,1.0000,14324.3121,0.0407,0.0000,51173.4667,17068.1545,-34105.3121,7.8350,0.5377,15931.2000,0.0000,15931.2000,0.4130,4305.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4305.7297,0.0171,0.0000,0.0000,11625.4703,11625.4703,7.8350,0.1077,51626.5000,0.0000,51626.5000,1.3385,11733.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11733.2955,0.1032,0.0000,0.0000,39893.2045,39893.2045,7.8350,0.5377,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0003,0.0000,0.0000,298.6784,298.6784,7.8350,0.1216,9948.0000,11.5000,9936.5000,0.2579,2260.9091,4.4000,1.0000,2.3469,4.9000,1.0000,2263.2560,0.0061,0.0000,13.8469,7687.0909,7673.2440,7.8350,0.5377,19793.4000,0.0000,19793.4000,0.5132,5349.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5349.5676,0.0053,0.0000,0.0000,14443.8324,14443.8324,4.9815,7.8350,6.4082,1.3276,19914.4692,1.8094,370.8994,3.7090,4.9815,7.8350,6.4082,1.3275,10620.0474,0.9649,370.8666,3.7087,4.9815,7.8350,6.4082,1.3278,9294.6009,0.8445,370.9432,3.7094,3.6188,0.1728,0.0000,0.1728,77915.9000,39829.1175,39829.1175
2192.0000,6.7552,16.9693,14389.1000,55367.4000,-40978.3000,1.4355,3270.2500,4.4000,1.0000,12303.8667,4.5000,1.0000,15574.1167,0.0779,0.0000,67671.2667,11118.8500,-56552.4167,6.7552,-0.5421,21144.0000,0.0000,21144.0000,0.5482,5714.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5714.5946,0.0269,0.0000,0.0000,15429.4054,15429.4054,6.7552,-0.8078,32924.8000,449.1000,32475.7000,0.8536,7482.9091,4.4000,1.0000,91.6531,4.9000,1.0000,7574.5622,0.0505,0.0000,540.7531,25441.8909,24901.1378,6.7552,-0.5421,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0002,0.0000,0.0000,305.4649,305.4649,6.7552,-0.9527,9640.1000,15.5000,9624.6000,0.2499,2190.9318,4.4000,1.0000,3.1633,4.9000,1.0000,2194.0951,0.0054,0.0000,18.6633,7449.1682,7430.5049,6.7552,-0.5421,19010.7000,0.0000,19010.7000,0.4929,5138.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5138.0270,0.0043,0.0000,0.0000,13872.6730,13872.6730,6.3663,6.7552,6.5608,0.1795,2693.2380,1.7955,365.4910,3.6549,6.3663,6.7552,6.5608,0.1795,1436.2855,0.9575,365.4584,3.6546,6.3663,6.7553,6.5608,0.1796,1257.2458,0.8380,365.5336,3.6553,3.5910,0.1653,0.0000,0.1653,41695.3000,5386.7693,5386.7693
2193.0000,5.7247,16.7656,10500.4000,68680.7000,-58180.3000,1.7807,2386.4545,4.4000,1.0000,15262.3778,4.5000,1.0000,17648.8323,0.1334,0.0000,83943.0778,8113.9455,-75829.1323,5.7247,-1.5726,26371.1000,0.0000,26371.1000,0.6837,7127.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7127.3243,0.0416,0.0000,0.0000,19243.7757,19243.7757,5.7247,0.5345,19892.8000,4191.5000,15701.3000,0.5158,4521.0909,4.4000,1.0000,855.4082,4.9000,1.0000,5376.4991,0.0241,0.0000,5046.9082,15371.7091,10324.8009,5.7247,-1.5726,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0002,0.0000,0.0000,299.1162,299.1162,5.7247,-1.6670,7313.6000,203.8000,7109.8000,0.1896,1662.1818,4.4000,1.0000,41.5918,4.9000,1.0000,1703.7737,0.0030,0.0000,245.3918,5651.4182,5406.0263,5.7247,-1.5726,16662.9000,0.0000,16662.9000,0.4320,4503.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4503.4865,0.0014,0.0000,0.0000,12159.4135,12159.4135,7.7628,5.7247,6.7437,-0.9465,-14198.2126,1.8062,364.6116,3.6461,7.7628,5.7247,6.7437,-0.9465,-7571.6343,0.9632,364.5790,3.6458,7.7628,5.7248,6.7438,-0.9466,-6626.1527,0.8430,364.6536,3.6465,3.6124,0.2037,0.0000,0.2037,8074.7000,-28395.9996,-28395.9996
2194.0000,5.2625,16.7187,7443.1000,75083.3000,-67640.2000,1.9467,1691.6136,4.4000,1.0000,16685.1778,4.5000,1.0000,18376.7914,0.1693,0.0000,91768.4778,5751.4864,-86016.9914,5.2625,-2.0348,31598.5000,0.0000,31598.5000,0.8192,8540.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8540.1351,0.0576,0.0000,0.0000,23058.3649,23058.3649,5.2625,1.1541,11110.5000,3339.2000,7771.3000,0.2881,2525.1136,4.4000,1.0000,681.4694,4.9000,1.0000,3206.5830,0.0106,0.0000,4020.6694,8585.3864,4564.7170,5.2625,-2.0348,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0001,0.0000,0.0000,304.9541,304.9541,5.2625,-0.7839,4724.3000,659.5000,4064.8000,0.1225,1073.7045,4.4000,1.0000,134.5918,4.9000,1.0000,1208.2964,0.0012,0.0000,794.0918,3650.5955,2856.5036,5.2625,-2.0348,15097.7000,0.0000,15097.7000,0.3914,4080.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4080.4595,0.0000,0.0000,0.0000,11017.2405,11017.2405,8.4658,5.2625,6.8641,-1.4739,-22107.8721,1.7894,359.2383,3.5924,8.4658,5.2625,6.8641,-1.4737,-11789.7324,0.9542,359.2062,3.5921,8.4658,5.2627,6.8642,-1.4739,-10317.6068,0.8351,359.2793,3.5928,3.5787,0.2389,0.0000,0.2389,-8690.0000,-44215.2114,-44215.2114
2195.0000,4.6818,16.3775,5476.1000,80373.1000,-74897.0000,2.0838,1244.5682,4.4000,1.0000,17860.6889,4.5000,1.0000,19105.2571,0.1991,0.0000,98233.7889,4231.5318,-94002.2571,4.6818,-2.6155,31592.9000,0.0000,31592.9000,0.8191,8538.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8538.6216,0.0593,0.0000,0.0000,23054.2784,23054.2784,4.6818,4.9946,6557.2000,4378.5000,2178.7000,0.1700,1490.2727,4.4000,1.0000,893.5714,4.9000,1.0000,2383.8442,0.0051,0.0000,5272.0714,5066.9273,-205.1442,4.6818,-2.6155,514.6000,0.0000,514.6000,0.0133,139.0811,3.7000,1.0000,0.0000,0.0000,0.0000,139.0811,0.0001,0.0000,0.0000,375.5189,375.5189,4.6818,3.5247,2443.3000,1333.2000,1110.1000,0.0633,555.2955,4.4000,1.0000,272.0816,4.9000,1.0000,827.3771,0.0003,0.0000,1605.2816,1888.0045,282.7229,4.6818,-2.6155,12162.9000,0.0000,12162.9000,0.3153,3287.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3287.2703,0.0000,0.0000,0.0000,8875.6297,8875.6297,9.2925,4.6817,6.9871,-2.0540,-30809.9148,1.7325,345.8794,3.4588,9.2925,4.6817,6.9871,-2.0538,-16430.4115,0.9239,345.8485,3.4585,9.2925,4.6820,6.9872,-2.0541,-14378.9251,0.8086,345.9186,3.4592,3.4650,0.2639,0.0000,0.2639,-27337.8000,-61619.2513,-61619.2513
2196.0000,4.1630,15.9895,4284.0000,83649.8000,-79365.8000,2.1688,973.6364,4.4000,1.0000,18588.8444,4.5000,1.0000,19562.4808,0.2231,0.0000,102238.6444,3310.3636,-98928.2808,4.1630,-3.1343,31599.9000,0.0000,31599.9000,0.8193,8540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8540.5135,0.0650,0.0000,0.0000,23059.3865,23059.3865,4.1630,14.8427,2613.6000,14837.7000,-12224.1000,0.3847,594.0000,4.4000,1.0000,3028.1020,4.9000,1.0000,3622.1020,0.0178,0.0000,17865.8020,2019.6000,-15846.2020,4.1630,-3.1343,526.0000,0.0000,526.0000,0.0136,142.1622,3.7000,1.0000,0.0000,0.0000,0.0000,142.1622,0.0002,0.0000,0.0000,383.8378,383.8378,4.1630,12.5438,1039.2000,2194.0000,-1154.8000,0.0569,236.1818,4.4000,1.0000,447.7551,4.9000,1.0000,683.9369,0.0002,0.0000,2641.7551,803.0182,-1838.7369,4.1630,-3.1343,10597.6000,0.0000,10597.6000,0.2748,2864.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2864.2162,0.0000,0.0000,0.0000,7733.3838,7733.3838,10.1208,4.1630,7.1419,-2.8479,-42718.6186,1.8590,368.5466,3.6855,10.1208,4.1630,7.1419,-2.8476,-22781.1826,0.9914,368.5137,3.6851,10.1208,4.1632,7.1420,-2.8481,-19936.8104,0.8676,368.5880,3.6859,3.7180,0.3063,0.0000,0.3063,-50021.2000,-85436.6117,-85436.6117
2197.0000,3.9199,15.8294,3514.7000,86838.7000,-83324.0000,2.2515,798.7955,4.4000,1.0000,19297.4889,4.5000,1.0000,20096.2843,0.2489,0.0000,106136.1889,2715.9045,-103420.2843,3.9199,-3.3774,31593.6000,0.0000,31593.6000,0.8191,8538.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8538.8108,0.0714,0.0000,0.0000,23054.7892,23054.7892,3.9199,15.6458,989.5000,24275.6000,-23286.1000,0.6294,224.8864,4.4000,1.0000,4954.2041,4.9000,1.0000,5179.0904,0.0416,0.0000,29229.8041,764.6136,-28465.1904,3.9199,-3.3774,681.1000,0.0000,681.1000,0.0177,184.0811,3.7000,1.0000,0.0000,0.0000,0.0000,184.0811,0.0003,0.0000,0.0000,497.0189,497.0189,3.9199,15.4386,198.2000,2933.1000,-2734.9000,0.0760,45.0455,4.4000,1.0000,598.5918,4.9000,1.0000,643.6373,0.0004,0.0000,3531.6918,153.1545,-3378.5373,3.9199,-3.3774,9423.7000,0.0000,9423.7000,0.2443,2546.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2546.9459,0.0000,0.0000,0.0000,6876.7541,6876.7541,10.6511,3.9199,7.2855,-3.4945,-52418.0721,2.0190,397.6699,3.9767,10.6511,3.9199,7.2855,-3.4942,-27953.8071,1.0767,397.6345,3.9763,10.6511,3.9202,7.2857,-3.4948,-24463.5707,0.9423,397.7143,3.9771,4.0380,0.3627,0.0000,0.3627,-67646.6000,-104835.4499,-104835.4499
2198.0000,3.8319,15.8031,2989.6000,92011.2000,-89021.6000,2.3856,679.4545,4.4000,1.0000,20446.9333,4.5000,1.0000,21126.3879,0.2873,0.0000,112458.1333,2310.1455,-110147.9879,3.8319,-3.4653,31598.4000,0.0000,31598.4000,0.8192,8540.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8540.1081,0.0749,0.0000,0.0000,23058.2919,23058.2919,3.8319,15.8265,140.3000,23439.1000,-23298.8000,0.6077,31.8864,4.4000,1.0000,4783.4898,4.9000,1.0000,4815.3762,0.0406,0.0000,28222.5898,108.4136,-28114.1762,3.8319,-3.4653,519.4000,0.0000,519.4000,0.0135,140.3784,3.7000,1.0000,0.0000,0.0000,0.0000,140.3784,0.0003,0.0000,0.0000,379.0216,379.0216,3.8319,15.8728,0.0000,3493.8000,-3493.8000,0.0906,0.0000,0.0000,0.0000,713.0204,4.9000,1.0000,713.0204,0.0005,0.0000,4206.8204,0.0000,-4206.8204,3.8319,-3.4653,8249.8000,0.0000,8249.8000,0.2139,2229.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2229.6757,0.0000,0.0000,0.0000,6020.1243,6020.1243,10.9257,3.8319,7.3788,-3.7671,-56506.1387,2.0652,405.0654,4.0507,10.9257,3.8319,7.3788,-3.7667,-30133.9615,1.1014,405.0294,4.0503,10.9257,3.8322,7.3789,-3.7673,-26371.4464,0.9639,405.1104,4.0511,4.1305,0.4037,0.0000,0.4037,-75446.6000,-113011.5466,-113011.5466
2199.0000,3.8555,15.8573,2775.9000,97299.1000,-94523.2000,2.5227,630.8864,4.4000,1.0000,21622.0222,4.5000,1.0000,22252.9086,0.3309,0.0000,118921.1222,2145.0136,-116776.1086,3.8555,-3.4418,31594.6000,0.0000,31594.6000,0.8191,8539.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8539.0811,0.0790,0.0000,0.0000,23055.5189,23055.5189,3.8555,15.8964,0.0000,23556.5000,-23556.5000,0.6107,0.0000,0.0000,0.0000,4807.4490,4.9000,1.0000,4807.4490,0.0426,0.0000,28363.9490,0.0000,-28363.9490,3.8555,-3.4418,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0002,0.0000,0.0000,306.6324,306.6324,3.8555,15.8964,0.0000,4010.9000,-4010.9000,0.1040,0.0000,0.0000,0.0000,818.5510,4.9000,1.0000,818.5510,0.0008,0.0000,4829.4510,0.0000,-4829.4510,3.8555,-3.4418,9423.7000,0.0000,9423.7000,0.2443,2546.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2546.9459,0.0000,0.0000,0.0000,6876.7541,6876.7541,11.0550,3.8555,7.4552,-3.9910,-59865.6820,2.1559,421.3916,4.2139,11.0550,3.8554,7.4552,-3.9907,-31925.6111,1.1497,421.3543,4.2135,11.0550,3.8558,7.4554,-3.9913,-27939.3101,1.0062,421.4383,4.2144,4.3118,0.4534,0.0000,0.4534,-80652.1000,-119730.6032,-119730.6032
2200.0000,4.0321,15.9337,3932.2000,94770.1000,-90837.9000,2.4571,893.6818,4.4000,1.0000,21060.0222,4.5000,1.0000,21953.7040,0.3082,0.0000,115830.1222,3038.5182,-112791.6040,4.0321,-3.2652,31597.7000,0.0000,31597.7000,0.8192,8539.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8539.9189,0.0757,0.0000,0.0000,23057.7811,23057.7811,4.0321,16.0729,0.0000,20535.4000,-20535.4000,0.5324,0.0000,0.0000,0.0000,4190.8980,4.9000,1.0000,4190.8980,0.0332,0.0000,24726.2980,0.0000,-24726.2980,4.0321,-3.2652,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0002,0.0000,0.0000,299.1892,299.1892,4.0321,16.0729,0.0000,4252.0000,-4252.0000,0.1102,0.0000,0.0000,0.0000,867.7551,4.9000,1.0000,867.7551,0.0009,0.0000,5119.7551,0.0000,-5119.7551,4.0321,-3.2652,10988.9000,0.0000,10988.9000,0.2849,2969.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2969.9730,0.0000,0.0000,0.0000,8018.9270,8018.9270,10.8767,4.0321,7.4544,-3.7087,-55631.2484,2.1073,411.9028,4.1190,10.8767,4.0320,7.4544,-3.7084,-29667.4881,1.1238,411.8664,4.1187,10.8767,4.0324,7.4546,-3.7090,-25963.0232,0.9835,411.9484,4.1195,4.2145,0.4182,0.0000,0.4182,-72628.7000,-111261.7598,-111261.7598
2201.0000,4.4504,15.7213,9666.8000,78522.6000,-68855.8000,2.0358,2197.0000,4.4000,1.0000,17449.4667,4.5000,1.0000,19646.4667,0.1834,0.0000,95972.0667,7469.8000,-88502.2667,4.4504,-2.8469,26371.9000,0.0000,26371.9000,0.6837,7127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7127.5405,0.0440,0.0000,0.0000,19244.3595,19244.3595,4.4504,16.4912,0.0000,11203.9000,-11203.9000,0.2905,0.0000,0.0000,0.0000,2286.5102,4.9000,1.0000,2286.5102,0.0102,0.0000,13490.4102,0.0000,-13490.4102,4.4504,-2.8469,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0001,0.0000,0.0000,304.9541,304.9541,4.4504,16.4912,0.0000,5189.1000,-5189.1000,0.1345,0.0000,0.0000,0.0000,1059.0000,4.9000,1.0000,1059.0000,0.0014,0.0000,6248.1000,0.0000,-6248.1000,4.4504,-2.8469,14510.7000,0.0000,14510.7000,0.3762,3921.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3921.8108,0.0000,0.0000,0.0000,10588.8892,10588.8892,10.1841,4.4503,7.3172,-2.6034,-39051.6082,1.7658,347.3064,3.4731,10.1841,4.4503,7.3172,-2.6032,-20825.7838,0.9417,347.2757,3.4728,10.1841,4.4506,7.3174,-2.6036,-18225.1821,0.8241,347.3449,3.4734,3.5317,0.2391,0.0000,0.2391,-43948.3000,-78102.5742,-78102.5742
2202.0000,4.3968,15.5479,8975.6000,64751.7000,-55776.1000,1.6788,2039.9091,4.4000,1.0000,14389.2667,4.5000,1.0000,16429.1758,0.1036,0.0000,79140.9667,6935.6909,-72205.2758,4.3968,-2.9005,15918.5000,0.0000,15918.5000,0.4127,4302.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4302.2973,0.0153,0.0000,0.0000,11616.2027,11616.2027,4.3968,16.3005,114.9000,6473.7000,-6358.8000,0.1678,26.1136,4.4000,1.0000,1321.1633,4.9000,1.0000,1347.2769,0.0032,0.0000,7794.8633,88.7864,-7706.0769,4.3968,-2.9005,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0001,0.0000,0.0000,299.5541,299.5541,4.3968,16.4376,0.0000,5495.3000,-5495.3000,0.1425,0.0000,0.0000,0.0000,1121.4898,4.9000,1.0000,1121.4898,0.0015,0.0000,6616.7898,0.0000,-6616.7898,4.3968,-2.9005,17054.2000,0.0000,17054.2000,0.4422,4609.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4609.2432,0.0032,0.0000,0.0000,12444.9568,12444.9568,10.0430,4.3967,7.2199,-2.0723,-31083.9574,1.4273,281.9664,2.8197,10.0430,4.3967,7.2199,-2.0721,-16576.7211,0.7612,281.9416,2.8194,10.0430,4.3970,7.2200,-2.0724,-14506.7504,0.6662,281.9978,2.8200,2.8546,0.1269,0.0000,0.1269,-34247.0000,-62167.4289,-62167.4289
2203.0000,5.0739,15.8339,9953.4000,52600.7000,-42647.3000,1.3638,2262.1364,4.4000,1.0000,11689.0444,4.5000,1.0000,13951.1808,0.0603,0.0000,64289.7444,7691.2636,-56598.4808,5.0739,-2.2234,15931.0000,0.0000,15931.0000,0.4130,4305.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4305.6757,0.0117,0.0000,0.0000,11625.3243,11625.3243,5.0739,-1.9893,2139.5000,118.0000,2021.5000,0.0555,486.2500,4.4000,1.0000,24.0816,4.9000,1.0000,510.3316,0.0006,0.0000,142.0816,1653.2500,1511.1684,5.0739,-2.2234,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0001,0.0000,0.0000,304.6622,304.6622,5.0739,17.1147,0.0000,4544.4000,-4544.4000,0.1178,0.0000,0.0000,0.0000,927.4286,4.9000,1.0000,927.4286,0.0009,0.0000,5471.8286,0.0000,-5471.8286,5.0739,-2.2234,16271.6000,0.0000,16271.6000,0.4219,4397.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4397.7297,0.0033,0.0000,0.0000,11873.8703,11873.8703,9.0732,5.0739,7.0735,-1.2252,-18377.8557,1.1914,236.9247,2.3692,9.0732,5.0738,7.0735,-1.2251,-9800.7085,0.6354,236.9038,2.3690,9.0732,5.0742,7.0737,-1.2252,-8576.7201,0.5561,236.9512,2.3695,2.3828,0.0770,0.0000,0.0770,-12550.1000,-36755.2843,-36755.2843
2204.0000,6.1018,15.9492,10810.9000,35177.8000,-24366.9000,0.9120,2457.0227,4.4000,1.0000,7817.2889,4.5000,1.0000,10274.3116,0.0223,0.0000,42995.0889,8353.8773,-34641.2116,6.1018,-1.1955,15920.7000,0.0000,15920.7000,0.4128,4302.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4302.8919,0.0084,0.0000,0.0000,11617.8081,11617.8081,6.1018,-1.6255,5456.7000,0.0000,5456.7000,0.1415,1240.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1240.1591,0.0015,0.0000,0.0000,4216.5409,4216.5409,6.1018,-1.1955,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0001,0.0000,0.0000,299.6270,299.6270,6.1018,18.1426,0.0000,3903.6000,-3903.6000,0.1012,0.0000,0.0000,0.0000,796.6531,4.9000,1.0000,796.6531,0.0007,0.0000,4700.2531,0.0000,-4700.2531,6.1018,-1.1955,14902.0000,0.0000,14902.0000,0.3864,4027.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4027.5676,0.0028,0.0000,0.0000,10874.4324,10874.4324,7.7294,6.1017,6.9156,-0.4111,-6166.7203,0.9823,196.7397,1.9674,7.7294,6.1017,6.9155,-0.4111,-3288.6553,0.5238,196.7223,1.9672,7.7294,6.1020,6.9157,-0.4111,-2877.6805,0.4584,196.7619,1.9676,1.9645,0.0358,0.0000,0.0358,8419.5000,-12333.0562,-12333.0562
2205.0000,6.3370,15.5775,11733.0000,30406.5000,-18673.5000,0.7883,2666.5909,4.4000,1.0000,6757.0000,4.5000,1.0000,9423.5909,0.0157,0.0000,37163.5000,9066.4091,-28097.0909,6.3370,-0.9603,15911.6000,0.0000,15911.6000,0.4125,4300.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4300.4324,0.0075,0.0000,0.0000,11611.1676,11611.1676,6.3370,-1.3903,5755.5000,0.0000,5755.5000,0.1492,1308.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1308.0682,0.0015,0.0000,0.0000,4447.4318,4447.4318,6.3370,-0.9603,575.8000,0.0000,575.8000,0.0149,155.6216,3.7000,1.0000,0.0000,0.0000,0.0000,155.6216,0.0001,0.0000,0.0000,420.1784,420.1784,6.3370,18.3778,0.0000,3372.6000,-3372.6000,0.0874,0.0000,0.0000,0.0000,688.2857,4.9000,1.0000,688.2857,0.0005,0.0000,4060.8857,0.0000,-4060.8857,6.3370,-0.9603,12162.9000,0.0000,12162.9000,0.3153,3287.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3287.2703,0.0015,0.0000,0.0000,8875.6297,8875.6297,7.3348,6.3370,6.8359,-0.2268,-3401.9431,0.8839,177.6839,1.7768,7.3348,6.3370,6.8359,-0.2268,-1814.2309,0.4714,177.6682,1.7767,7.3348,6.3372,6.8360,-0.2268,-1587.3952,0.4125,177.7041,1.7770,1.7678,0.0268,0.0000,0.0268,12359.7000,-6803.5691,-6803.5691
2206.0000,7.1488,15.1525,13078.5000,23956.5000,-10878.0000,0.6211,2972.3864,4.4000,1.0000,5323.6667,4.5000,1.0000,8296.0530,0.0075,0.0000,29280.1667,10106.1136,-19174.0530,7.1488,-0.1485,15931.7000,0.0000,15931.7000,0.4131,4305.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4305.8649,0.0075,0.0000,0.0000,11625.8351,11625.8351,7.1488,-0.5785,9872.0000,0.0000,9872.0000,0.2559,2243.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2243.6364,0.0033,0.0000,0.0000,7628.3636,7628.3636,7.1488,-0.1485,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,7.1488,19.1896,0.0000,2442.9000,-2442.9000,0.0633,0.0000,0.0000,0.0000,498.5510,4.9000,1.0000,498.5510,0.0003,0.0000,2941.4510,0.0000,-2941.4510,7.1488,-0.1485,10597.6000,0.0000,10597.6000,0.2748,2864.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2864.2162,0.0010,0.0000,0.0000,7733.3838,7733.3838,6.3306,7.1488,6.7397,0.1724,2585.9752,0.8194,165.4487,1.6545,6.3306,7.1488,6.7397,0.1724,1379.0651,0.4370,165.4340,1.6543,6.3306,7.1490,6.7398,0.1725,1207.2490,0.3825,165.4675,1.6547,1.6389,0.0196,0.0000,0.0196,23491.8000,5172.2893,5172.2893
2207.0000,7.4917,14.3371,14487.1000,20820.1000,-6333.0000,0.5398,3292.5227,4.4000,1.0000,4626.6889,4.5000,1.0000,7919.2116,0.0058,0.0000,25446.7889,11194.5773,-14252.2116,7.4917,0.1944,15930.5000,0.0000,15930.5000,0.4130,4305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4305.5405,0.0068,0.0000,0.0000,11624.9595,11624.9595,7.4917,-0.2355,11769.1000,0.0000,11769.1000,0.3051,2674.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2674.7955,0.0042,0.0000,0.0000,9094.3045,9094.3045,7.4917,0.1944,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,7.4917,19.5325,0.0000,1585.8000,-1585.8000,0.0411,0.0000,0.0000,0.0000,323.6327,4.9000,1.0000,323.6327,0.0001,0.0000,1909.4327,0.0000,-1909.4327,7.4917,0.1944,5902.0000,0.0000,5902.0000,0.1530,1595.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1595.1351,0.0000,0.0000,0.0000,4306.8649,4306.8649,5.8665,7.4917,6.6791,0.3057,4584.9958,0.7315,148.0970,1.4810,5.8665,7.4917,6.6791,0.3056,2445.1316,0.3901,148.0838,1.4808,5.8665,7.4919,6.6792,0.3057,2140.1869,0.3414,148.1138,1.4811,1.4630,0.0169,0.0000,0.0169,26101.9000,9170.3143,9170.3143
2208.0000,7.8604,14.2104,14220.8000,18713.4000,-4492.6000,0.4852,3232.0000,4.4000,1.0000,4158.5333,4.5000,1.0000,7390.5333,0.0050,0.0000,22871.9333,10988.8000,-11883.1333,7.8604,0.5631,15912.8000,0.0000,15912.8000,0.4126,4300.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4300.7568,0.0068,0.0000,0.0000,11612.0432,11612.0432,7.8604,0.1331,17294.2000,0.0000,17294.2000,0.4484,3930.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3930.5000,0.0080,0.0000,0.0000,13363.7000,13363.7000,7.8604,0.5631,461.4000,0.0000,461.4000,0.0120,124.7027,3.7000,1.0000,0.0000,0.0000,0.0000,124.7027,0.0001,0.0000,0.0000,336.6973,336.6973,7.8604,19.9012,0.0000,927.8000,-927.8000,0.0241,0.0000,0.0000,0.0000,189.3469,4.9000,1.0000,189.3469,0.0000,0.0000,1117.1469,0.0000,-1117.1469,7.8604,0.5631,1793.2000,0.0000,1793.2000,0.0465,484.6486,3.7000,1.0000,0.0000,0.0000,0.0000,484.6486,0.0000,0.0000,0.0000,1308.5514,1308.5514,5.3885,7.8603,6.6244,0.4540,6810.1741,0.7143,144.9841,1.4498,5.3885,7.8603,6.6244,0.4540,3631.8144,0.3809,144.9711,1.4497,5.3885,7.8605,6.6245,0.4541,3178.7231,0.3334,145.0006,1.4500,1.4286,0.0199,0.0000,0.0199,30041.2000,13620.7116,13620.7116
2209.0000,8.2130,13.5617,15210.5000,17099.9000,-1889.4000,0.4433,3456.9318,4.4000,1.0000,3799.9778,4.5000,1.0000,7256.9096,0.0043,0.0000,20899.8778,11753.5682,-9146.3096,8.2130,0.9157,15902.3000,0.0000,15902.3000,0.4123,4297.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4297.9189,0.0065,0.0000,0.0000,11604.3811,11604.3811,8.2130,0.4857,19185.8000,0.0000,19185.8000,0.4974,4360.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4360.4091,0.0095,0.0000,0.0000,14825.3909,14825.3909,8.2130,0.9157,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0001,0.0000,0.0000,344.7973,344.7973,8.2130,18.2084,154.9000,585.2000,-430.3000,0.0152,35.2045,4.4000,1.0000,119.4286,4.9000,1.0000,154.6331,0.0000,0.0000,704.6286,119.6955,-584.9331,8.2130,0.9157,1010.0000,0.0000,1010.0000,0.0262,272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,272.9730,0.0000,0.0000,0.0000,737.0270,737.0270,4.9358,8.2129,6.5744,0.5927,8889.9693,0.7033,143.0819,1.4308,4.9358,8.2129,6.5744,0.5926,4740.9696,0.3751,143.0691,1.4307,4.9358,8.2131,6.5745,0.5928,4149.4147,0.3283,143.0982,1.4310,1.4067,0.0204,0.0000,0.0204,34250.9000,17780.3536,17780.3536
2210.0000,8.7416,12.7055,16481.4000,15765.2000,716.2000,0.4273,3745.7727,4.4000,1.0000,3503.3778,4.5000,1.0000,7249.1505,0.0044,0.0000,19268.5778,12735.6273,-6532.9505,8.7416,1.4443,15913.4000,0.0000,15913.4000,0.4126,4300.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4300.9189,0.0075,0.0000,0.0000,11612.4811,11612.4811,8.7416,1.0144,29262.9000,0.0000,29262.9000,0.7587,6650.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6650.6591,0.0221,0.0000,0.0000,22612.2409,22612.2409,8.7416,1.4443,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0001,0.0000,0.0000,336.4054,336.4054,8.7416,7.7488,724.3000,405.1000,319.2000,0.0188,164.6136,4.4000,1.0000,82.6735,4.9000,1.0000,247.2871,0.0000,0.0000,487.7735,559.6864,71.9129,8.7416,1.4443,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,4.2512,8.7416,6.4964,0.9469,14204.2361,0.8201,167.4405,1.6744,4.2512,8.7416,6.4964,0.9469,7575.0559,0.4374,167.4253,1.6743,4.2512,8.7418,6.4965,0.9471,6629.7653,0.3828,167.4595,1.6746,1.6403,0.0341,0.0000,0.0341,47096.1000,28409.0574,28409.0574
2211.0000,8.8499,10.9245,18131.2000,14540.6000,3590.6000,0.4701,4120.7273,4.4000,1.0000,3231.2444,4.5000,1.0000,7351.9717,0.0051,0.0000,17771.8444,14010.4727,-3761.3717,8.8499,1.5526,15906.8000,0.0000,15906.8000,0.4124,4299.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4299.1351,0.0078,0.0000,0.0000,11607.6649,11607.6649,8.8499,1.1227,27759.9000,0.0000,27759.9000,0.7197,6309.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6309.0682,0.0204,0.0000,0.0000,21450.8318,21450.8318,8.8499,1.5526,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0001,0.0000,0.0000,345.2351,345.2351,8.8499,3.2121,1574.4000,273.2000,1301.2000,0.0408,357.8182,4.4000,1.0000,55.7551,4.9000,1.0000,413.5733,0.0001,0.0000,328.9551,1216.5818,887.6267,8.8499,1.5526,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,4.0515,8.8498,6.4507,1.0279,15419.1301,0.8331,170.4498,1.7045,4.0515,8.8500,6.4507,1.0279,8223.0024,0.4443,170.4342,1.7043,4.0515,8.8501,6.4508,1.0281,7196.8219,0.3888,170.4690,1.7047,1.6663,0.0336,0.0000,0.0336,49455.0000,30838.9544,30838.9544
2212.0000,8.2627,16.0352,11454.2000,19890.9000,-8436.7000,0.5157,2603.2273,4.4000,1.0000,4420.2000,4.5000,1.0000,7023.4273,0.0067,0.0000,24311.1000,8850.9727,-15460.1273,8.2627,0.9654,15893.7000,0.0000,15893.7000,0.4121,4295.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4295.5946,0.0097,0.0000,0.0000,11598.1054,11598.1054,8.2627,0.5354,38482.6000,0.0000,38482.6000,0.9977,8746.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8746.0455,0.0419,0.0000,0.0000,29736.5545,29736.5545,8.2627,0.9654,460.1000,0.0000,460.1000,0.0119,124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,124.3514,0.0001,0.0000,0.0000,335.7486,335.7486,8.2627,1.5680,2560.7000,219.6000,2341.1000,0.0664,581.9773,4.4000,1.0000,44.8163,4.9000,1.0000,626.7936,0.0002,0.0000,264.4163,1978.7227,1714.3064,8.2627,0.9654,1009.6000,0.0000,1009.6000,0.0262,272.8649,3.7000,1.0000,0.0000,0.0000,0.0000,272.8649,0.0000,0.0000,0.0000,736.7351,736.7351,4.6021,8.2626,6.4324,0.9553,14330.1985,1.0150,207.8302,2.0783,4.6021,8.2627,6.4324,0.9553,7642.4007,0.5413,207.8110,2.0781,4.6021,8.2629,6.4325,0.9555,6688.7236,0.4737,207.8535,2.0785,2.0300,0.0587,0.0000,0.0587,49750.4000,28661.3229,28661.3229
2213.0000,7.5633,17.6194,7239.6000,25825.7000,-18586.1000,0.6696,1645.3636,4.4000,1.0000,5739.0444,4.5000,1.0000,7384.4081,0.0104,0.0000,31564.7444,5594.2364,-25970.5081,7.5633,0.2660,15908.8000,0.0000,15908.8000,0.4125,4299.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4299.6757,0.0111,0.0000,0.0000,11609.1243,11609.1243,7.5633,-0.1640,34525.3000,0.0000,34525.3000,0.8951,7846.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7846.6591,0.0368,0.0000,0.0000,26678.6409,26678.6409,7.5633,0.2660,630.1000,0.0000,630.1000,0.0163,170.2973,3.7000,1.0000,0.0000,0.0000,0.0000,170.2973,0.0002,0.0000,0.0000,459.8027,459.8027,7.5633,0.7940,3124.5000,248.6000,2875.9000,0.0810,710.1136,4.4000,1.0000,50.7347,4.9000,1.0000,760.8483,0.0004,0.0000,299.3347,2414.3864,2115.0517,7.5633,0.2660,5503.8000,0.0000,5503.8000,0.1427,1487.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1487.5135,0.0000,0.0000,0.0000,4016.2865,4016.2865,5.3523,7.5632,6.4577,0.6302,9453.6483,1.1086,226.7330,2.2673,5.3523,7.5633,6.4578,0.6302,5041.9020,0.5912,226.7119,2.2671,5.3523,7.5635,6.4579,0.6304,4412.8478,0.5174,226.7583,2.2676,2.2172,0.0589,0.0000,0.0589,40857.8000,18908.3980,18908.3980
2214.0000,4.9021,16.6099,5357.0000,80468.0000,-75111.0000,2.0863,1217.5000,4.4000,1.0000,17881.7778,4.5000,1.0000,19099.2778,0.1858,0.0000,98349.7778,4139.5000,-94210.2778,4.9021,-2.3952,15912.7000,0.0000,15912.7000,0.4126,4300.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4300.7297,0.0217,0.0000,0.0000,11611.9703,11611.9703,4.9021,-2.8252,19316.3000,0.0000,19316.3000,0.5008,4390.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4390.0682,0.0218,0.0000,0.0000,14926.2318,14926.2318,4.9021,-2.3952,578.8000,0.0000,578.8000,0.0150,156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,156.4324,0.0002,0.0000,0.0000,422.3676,422.3676,4.9021,-0.9827,3079.4000,471.2000,2608.2000,0.0798,699.8636,4.4000,1.0000,96.1633,4.9000,1.0000,796.0269,0.0008,0.0000,567.3633,2379.5364,1812.1731,4.9021,-2.3952,18595.6000,0.0000,18595.6000,0.4821,5025.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5025.8378,0.0024,0.0000,0.0000,13569.7622,13569.7622,8.6620,4.9020,6.7820,-1.7290,-25934.6963,1.7883,360.3716,3.6037,8.6620,4.9021,6.7821,-1.7287,-13829.9500,0.9537,360.3381,3.6034,8.6620,4.9023,6.7821,-1.7290,-12103.1265,0.8346,360.4113,3.6041,3.5766,0.2327,0.0000,0.2327,-18099.4000,-51867.7729,-51867.7729
