Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2215.0000,4.3296,16.5389,206.1000,123704.0000,-123497.9000,3.2073,46.8409,4.4000,1.0000,27489.7778,4.5000,1.0000,27536.6187,0.5932,0.0000,151193.7778,159.2591,-151034.5187,4.3296,-2.9677,27030.9000,0.0000,27030.9000,0.7008,7305.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7305.6486,0.0742,0.0000,0.0000,19725.2514,19725.2514,4.3296,-3.3977,13280.4000,0.0000,13280.4000,0.3443,3018.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3018.2727,0.0193,0.0000,0.0000,10262.1273,10262.1273,4.3296,-2.9677,1205.8000,0.0000,1205.8000,0.0313,325.8919,3.7000,1.0000,0.0000,0.0000,0.0000,325.8919,0.0006,0.0000,0.0000,879.9081,879.9081,4.3296,-1.0873,3004.5000,576.5000,2428.0000,0.0779,682.8409,4.4000,1.0000,117.6531,4.9000,1.0000,800.4940,0.0007,0.0000,694.1531,2321.6591,1627.5060,4.3296,-2.9677,19768.0000,0.0000,19768.0000,0.5125,5342.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5342.7027,0.0000,0.0000,0.0000,14425.2973,14425.2973,9.8678,4.3295,7.0986,-3.4706,-52058.3665,2.4370,484.0852,4.8409,9.8678,4.3296,7.0987,-3.4701,-27761.1495,1.2996,484.0403,4.8404,9.8678,4.3299,7.0988,-3.4707,-24294.9126,1.1374,484.1379,4.8414,4.8741,0.6880,0.0000,0.6880,-59784.8000,-104114.4286,-104114.4286
2216.0000,3.9544,16.1763,6.7000,141557.8000,-141551.1000,3.6701,1.5227,4.4000,1.0000,31457.2889,4.5000,1.0000,31458.8116,0.8576,0.0000,173015.0889,5.1773,-173009.9116,3.9544,-3.3428,32989.5000,0.0000,32989.5000,0.8553,8916.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8916.0811,0.1150,0.0000,0.0000,24073.4189,24073.4189,3.9544,15.4631,575.0000,8349.4000,-7774.4000,0.2165,130.6818,4.4000,1.0000,1703.9592,4.9000,1.0000,1834.6410,0.0121,0.0000,10053.3592,444.3182,-9609.0410,3.9544,-3.3428,2066.5000,0.0000,2066.5000,0.0536,558.5135,3.7000,1.0000,0.0000,0.0000,0.0000,558.5135,0.0011,0.0000,0.0000,1507.9865,1507.9865,3.9544,-1.7010,3035.5000,522.3000,2513.2000,0.0787,689.8864,4.4000,1.0000,106.5918,4.9000,1.0000,796.4782,0.0007,0.0000,628.8918,2345.6136,1716.7218,3.9544,-3.3428,18986.4000,0.0000,18986.4000,0.4923,5131.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5131.4595,0.0000,0.0000,0.0000,13854.9405,13854.9405,10.7890,3.9543,7.3717,-4.7156,-70734.2931,2.6832,526.4485,5.2645,10.7890,3.9544,7.3717,-4.7151,-37720.7316,1.4309,526.3999,5.2640,10.7890,3.9548,7.3719,-4.7158,-33010.8602,1.2523,526.5050,5.2651,5.3665,0.9865,0.0000,0.9865,-92769.9000,-141465.8849,-141465.8849
2217.0000,3.9246,16.1468,0.0000,157581.5000,-157581.5000,4.0856,0.0000,0.0000,0.0000,35018.1111,4.5000,1.0000,35018.1111,1.1619,0.0000,192599.6111,0.0000,-192599.6111,3.9246,-3.3727,37514.4000,0.0000,37514.4000,0.9726,10139.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10139.0270,0.1663,0.0000,0.0000,27375.3730,27375.3730,3.9246,15.9654,0.0000,18711.9000,-18711.9000,0.4851,0.0000,0.0000,0.0000,3818.7551,4.9000,1.0000,3818.7551,0.0451,0.0000,22530.6551,0.0000,-22530.6551,3.9246,-3.3727,2237.3000,0.0000,2237.3000,0.0580,604.6757,3.7000,1.0000,0.0000,0.0000,0.0000,604.6757,0.0017,0.0000,0.0000,1632.6243,1632.6243,3.9246,2.2707,1954.0000,985.6000,968.4000,0.0507,444.0909,4.4000,1.0000,201.1429,4.9000,1.0000,645.2338,0.0002,0.0000,1186.7429,1509.9091,323.1662,3.9246,-3.3727,16641.6000,0.0000,16641.6000,0.4315,4497.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4497.7297,0.0000,0.0000,0.0000,12143.8703,12143.8703,11.3255,3.9244,7.6249,-5.7886,-86829.2572,3.0417,590.0206,5.9002,11.3255,3.9246,7.6250,-5.7880,-46303.8958,1.6221,589.9662,5.8997,11.3255,3.9250,7.6252,-5.7889,-40522.0794,1.4196,590.0832,5.9008,6.0835,1.3752,0.0000,1.3752,-118931.7000,-173655.2324,-173655.2324
2218.0000,4.0819,16.3041,0.0000,167593.0000,-167593.0000,4.3452,0.0000,0.0000,0.0000,37242.8889,4.5000,1.0000,37242.8889,1.3956,0.0000,204835.8889,0.0000,-204835.8889,4.0819,-3.2154,44296.9000,0.0000,44296.9000,1.1485,11972.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11972.1351,0.2348,0.0000,0.0000,32324.7649,32324.7649,4.0819,16.1227,0.0000,22142.1000,-22142.1000,0.5741,0.0000,0.0000,0.0000,4518.7959,4.9000,1.0000,4518.7959,0.0654,0.0000,26660.8959,0.0000,-26660.8959,4.0819,-3.2154,2294.6000,0.0000,2294.6000,0.0595,620.1622,3.7000,1.0000,0.0000,0.0000,0.0000,620.1622,0.0021,0.0000,0.0000,1674.4378,1674.4378,4.0819,13.1160,862.6000,2216.9000,-1354.3000,0.0575,196.0455,4.4000,1.0000,452.4286,4.9000,1.0000,648.4740,0.0002,0.0000,2669.3286,666.5545,-2002.7740,4.0819,-3.2154,15078.4000,0.0000,15078.4000,0.3909,4075.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4075.2432,0.0000,0.0000,0.0000,11003.1568,11003.1568,11.5141,4.0817,7.7979,-6.2834,-94250.4393,3.2878,632.8200,6.3282,11.5141,4.0818,7.7979,-6.2827,-50261.5314,1.7533,632.7618,6.3276,11.5141,4.0823,7.7982,-6.2836,-43985.2286,1.5345,632.8865,6.3289,6.5756,1.6982,0.0000,1.6982,-129419.5000,-188497.1994,-188497.1994
2219.0000,4.0716,16.2939,0.0000,190342.5000,-190342.5000,4.9350,0.0000,0.0000,0.0000,42298.3333,4.5000,1.0000,42298.3333,1.9698,0.0000,232640.8333,0.0000,-232640.8333,4.0716,-3.2257,46560.8000,0.0000,46560.8000,1.2072,12584.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12584.0000,0.3022,0.0000,0.0000,33976.8000,33976.8000,4.0716,16.1125,0.0000,32415.8000,-32415.8000,0.8404,0.0000,0.0000,0.0000,6615.4694,4.9000,1.0000,6615.4694,0.1363,0.0000,39031.2694,0.0000,-39031.2694,4.0716,-3.2257,2717.1000,0.0000,2717.1000,0.0704,734.3514,3.7000,1.0000,0.0000,0.0000,0.0000,734.3514,0.0035,0.0000,0.0000,1982.7486,1982.7486,4.0716,15.2916,352.2000,3315.4000,-2963.2000,0.0860,80.0455,4.4000,1.0000,676.6122,4.9000,1.0000,756.6577,0.0004,0.0000,3992.0122,272.1545,-3719.8577,4.0716,-3.2257,12147.4000,0.0000,12147.4000,0.3149,3283.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3283.0811,0.0000,0.0000,0.0000,8864.3189,8864.3189,12.0914,4.0715,8.0814,-7.6857,-115286.1026,3.7270,708.3100,7.0831,12.0914,4.0716,8.0815,-7.6850,-61479.6117,1.9875,708.2453,7.0825,12.0914,4.0721,8.0818,-7.6861,-53802.3786,1.7395,708.3841,7.0838,7.4539,2.4122,0.0000,2.4122,-164296.2000,-230568.0929,-230568.0929
2220.0000,3.9952,16.2174,0.0000,204221.7000,-204221.7000,5.2948,0.0000,0.0000,0.0000,45382.6000,4.5000,1.0000,45382.6000,2.3313,0.0000,249604.3000,0.0000,-249604.3000,3.9952,-3.3021,40339.1000,0.0000,40339.1000,1.0459,10902.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10902.4595,0.2618,0.0000,0.0000,29436.6405,29436.6405,3.9952,16.0360,0.0000,32458.2000,-32458.2000,0.8415,0.0000,0.0000,0.0000,6624.1224,4.9000,1.0000,6624.1224,0.1388,0.0000,39082.3224,0.0000,-39082.3224,3.9952,-3.3021,3250.2000,0.0000,3250.2000,0.0843,878.4324,3.7000,1.0000,0.0000,0.0000,0.0000,878.4324,0.0044,0.0000,0.0000,2371.7676,2371.7676,3.9952,15.9660,36.4000,4017.1000,-3980.7000,0.1042,8.2727,4.4000,1.0000,819.8163,4.9000,1.0000,828.0891,0.0006,0.0000,4836.9163,28.1273,-4808.7891,3.9952,-3.3021,10584.2000,0.0000,10584.2000,0.2744,2860.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2860.5946,0.0000,0.0000,0.0000,7723.6054,7723.6054,12.6079,3.9951,8.3015,-8.4656,-126983.7747,3.8225,719.3866,7.1939,12.6079,3.9951,8.3015,-8.4647,-67717.9957,2.0385,719.3213,7.1932,12.6079,3.9957,8.3018,-8.4659,-59261.6276,1.7841,719.4614,7.1946,7.6451,2.7368,0.0000,2.7368,-186487.1000,-253963.3980,-253963.3980
2221.0000,4.2087,16.4310,0.0000,211318.2000,-211318.2000,5.4788,0.0000,0.0000,0.0000,46959.6000,4.5000,1.0000,46959.6000,2.5781,0.0000,258277.8000,0.0000,-258277.8000,4.2087,-3.0886,46559.0000,0.0000,46559.0000,1.2071,12583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12583.5135,0.3324,0.0000,0.0000,33975.4865,33975.4865,4.2087,16.2496,0.0000,27067.7000,-27067.7000,0.7018,0.0000,0.0000,0.0000,5524.0204,4.9000,1.0000,5524.0204,0.1110,0.0000,32591.7204,0.0000,-32591.7204,4.2087,-3.0886,3103.1000,0.0000,3103.1000,0.0805,838.6757,3.7000,1.0000,0.0000,0.0000,0.0000,838.6757,0.0040,0.0000,0.0000,2264.4243,2264.4243,4.2087,16.2496,0.0000,4822.8000,-4822.8000,0.1250,0.0000,0.0000,0.0000,984.2449,4.9000,1.0000,984.2449,0.0007,0.0000,5807.0449,0.0000,-5807.0449,4.2087,-3.0886,9411.8000,0.0000,9411.8000,0.2440,2543.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2543.7297,0.0000,0.0000,0.0000,6868.0703,6868.0703,12.5972,4.2086,8.4029,-8.4524,-126786.4103,3.9186,734.1556,7.3416,12.5972,4.2086,8.4029,-8.4516,-67612.8884,2.0897,734.0893,7.3409,12.5972,4.2092,8.4032,-8.4528,-59169.2856,1.8289,734.2317,7.3423,7.8372,3.0262,0.0000,3.0262,-184134.8000,-253568.5842,-253568.5842
2222.0000,4.1781,16.4003,0.0000,222606.6000,-222606.6000,5.7715,0.0000,0.0000,0.0000,49468.1333,4.5000,1.0000,49468.1333,2.9362,0.0000,272074.7333,0.0000,-272074.7333,4.1781,-3.1192,44294.6000,0.0000,44294.6000,1.1484,11971.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11971.5135,0.3238,0.0000,0.0000,32323.0865,32323.0865,4.1781,16.2189,0.0000,24990.1000,-24990.1000,0.6479,0.0000,0.0000,0.0000,5100.0204,4.9000,1.0000,5100.0204,0.1001,0.0000,30090.1204,0.0000,-30090.1204,4.1781,-3.1192,2042.6000,0.0000,2042.6000,0.0530,552.0541,3.7000,1.0000,0.0000,0.0000,0.0000,552.0541,0.0024,0.0000,0.0000,1490.5459,1490.5459,4.1781,16.2189,0.0000,5288.2000,-5288.2000,0.1371,0.0000,0.0000,0.0000,1079.2245,4.9000,1.0000,1079.2245,0.0006,0.0000,6367.4245,0.0000,-6367.4245,4.1781,-3.1192,8239.4000,0.0000,8239.4000,0.2136,2226.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2226.8649,0.0000,0.0000,0.0000,6012.5351,6012.5351,12.9176,4.1779,8.5478,-8.9570,-134355.1096,3.9857,741.9524,7.4195,12.9176,4.1780,8.5478,-8.9562,-71649.3587,2.1255,741.8858,7.4189,12.9176,4.1786,8.5481,-8.9574,-62701.6423,1.8602,742.0292,7.4203,7.9715,3.3631,0.0000,3.3631,-198308.3000,-268706.1107,-268706.1107
2223.0000,4.2426,16.4648,0.0000,239720.6000,-239720.6000,6.2152,0.0000,0.0000,0.0000,53271.2444,4.5000,1.0000,53271.2444,3.5690,0.0000,292991.8444,0.0000,-292991.8444,4.2426,-3.0547,42037.9000,0.0000,42037.9000,1.0899,11361.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11361.5946,0.3342,0.0000,0.0000,30676.3054,30676.3054,4.2426,16.2834,0.0000,32408.8000,-32408.8000,0.8403,0.0000,0.0000,0.0000,6614.0408,4.9000,1.0000,6614.0408,0.1591,0.0000,39022.8408,0.0000,-39022.8408,4.2426,-3.0547,1975.8000,0.0000,1975.8000,0.0512,534.0000,3.7000,1.0000,0.0000,0.0000,0.0000,534.0000,0.0028,0.0000,0.0000,1441.8000,1441.8000,4.2426,16.2834,0.0000,5800.9000,-5800.9000,0.1504,0.0000,0.0000,0.0000,1183.8571,4.9000,1.0000,1183.8571,0.0010,0.0000,6984.7571,0.0000,-6984.7571,4.2426,-3.0547,9411.8000,0.0000,9411.8000,0.2440,2543.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2543.7297,0.0000,0.0000,0.0000,6868.0703,6868.0703,13.2967,4.2424,8.7696,-10.0006,-150008.6596,4.2955,791.8117,7.9181,13.2967,4.2424,8.7696,-9.9997,-79997.4474,2.2907,791.7413,7.9174,13.2967,4.2431,8.7699,-10.0010,-70007.1598,2.0048,791.8939,7.9189,8.5910,4.0661,0.0000,4.0661,-224504.8000,-300013.2667,-300013.2667
2224.0000,4.2404,16.4626,0.0000,235889.9000,-235889.9000,6.1159,0.0000,0.0000,0.0000,52419.9778,4.5000,1.0000,52419.9778,3.3686,0.0000,288309.8778,0.0000,-288309.8778,4.2404,-3.0569,35816.6000,0.0000,35816.6000,0.9286,9680.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9680.1622,0.2559,0.0000,0.0000,26136.4378,26136.4378,4.2404,16.2812,0.0000,28199.1000,-28199.1000,0.7311,0.0000,0.0000,0.0000,5754.9184,4.9000,1.0000,5754.9184,0.1208,0.0000,33954.0184,0.0000,-33954.0184,4.2404,-3.0569,2551.7000,0.0000,2551.7000,0.0662,689.6486,3.7000,1.0000,0.0000,0.0000,0.0000,689.6486,0.0035,0.0000,0.0000,1862.0514,1862.0514,4.2404,16.2812,0.0000,6835.6000,-6835.6000,0.1772,0.0000,0.0000,0.0000,1395.0204,4.9000,1.0000,1395.0204,0.0021,0.0000,8230.6204,0.0000,-8230.6204,4.2404,-3.0569,10975.0000,0.0000,10975.0000,0.2845,2966.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2966.2162,0.0000,0.0000,0.0000,8008.7838,8008.7838,13.4354,4.2402,8.8378,-9.8164,-147245.4290,4.1518,763.0170,7.6302,13.4354,4.2402,8.8378,-9.8155,-78524.1265,2.2141,762.9496,7.6295,13.4354,4.2409,8.8381,-9.8168,-68717.6881,1.9377,763.0962,7.6310,8.3035,3.7509,0.0000,3.7509,-221581.3000,-294487.2436,-294487.2436
2225.0000,4.0867,16.3090,0.0000,248444.5000,-248444.5000,6.4414,0.0000,0.0000,0.0000,55209.8889,4.5000,1.0000,55209.8889,3.7635,0.0000,303654.3889,0.0000,-303654.3889,4.0867,-3.2106,23380.8000,0.0000,23380.8000,0.6062,6319.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6319.1351,0.1487,0.0000,0.0000,17061.6649,17061.6649,4.0867,16.1276,0.0000,23210.4000,-23210.4000,0.6018,0.0000,0.0000,0.0000,4736.8163,4.9000,1.0000,4736.8163,0.0844,0.0000,27947.2163,0.0000,-27947.2163,4.0867,-3.2106,1611.7000,0.0000,1611.7000,0.0418,435.5946,3.7000,1.0000,0.0000,0.0000,0.0000,435.5946,0.0018,0.0000,0.0000,1176.1054,1176.1054,4.0867,16.1276,0.0000,6633.2000,-6633.2000,0.1720,0.0000,0.0000,0.0000,1353.7143,4.9000,1.0000,1353.7143,0.0021,0.0000,7986.9143,0.0000,-7986.9143,4.0867,-3.2106,14492.2000,0.0000,14492.2000,0.3757,3916.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3916.8108,0.0000,0.0000,0.0000,10575.3892,10575.3892,13.8665,4.0866,8.9766,-10.3593,-155389.2721,4.1194,752.4610,7.5246,13.8665,4.0865,8.9765,-10.3584,-82867.3974,2.1968,752.3951,7.5240,13.8665,4.0873,8.9769,-10.3598,-72518.6906,1.9226,752.5393,7.5254,8.2389,4.0005,0.0000,4.0005,-238803.4000,-310775.3600,-310775.3600
2226.0000,4.0932,16.3154,0.0000,162484.2000,-162484.2000,4.2127,0.0000,0.0000,0.0000,36107.6000,4.5000,1.0000,36107.6000,1.1767,0.0000,198591.8000,0.0000,-198591.8000,4.0932,-3.2041,19260.3000,0.0000,19260.3000,0.4994,5205.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5205.4865,0.0592,0.0000,0.0000,14054.8135,14054.8135,4.0932,16.1340,0.0000,3117.9000,-3117.9000,0.0808,0.0000,0.0000,0.0000,636.3061,4.9000,1.0000,636.3061,0.0033,0.0000,3754.2061,0.0000,-3754.2061,4.0932,-3.2041,1329.4000,0.0000,1329.4000,0.0345,359.2973,3.7000,1.0000,0.0000,0.0000,0.0000,359.2973,0.0006,0.0000,0.0000,970.1027,970.1027,4.0932,16.1340,0.0000,6477.2000,-6477.2000,0.1679,0.0000,0.0000,0.0000,1321.8776,4.9000,1.0000,1321.8776,0.0023,0.0000,7799.0776,0.0000,-7799.0776,4.0932,-3.2041,17032.4000,0.0000,17032.4000,0.4416,4603.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4603.3514,0.0000,0.0000,0.0000,12429.0486,12429.0486,12.8052,4.0931,8.4491,-6.0898,-91346.6386,2.7184,508.2597,5.0826,12.8052,4.0930,8.4491,-6.0893,-48714.2158,1.4497,508.2152,5.0822,12.8052,4.0937,8.4494,-6.0900,-42630.2644,1.2688,508.3125,5.0831,5.4369,1.2421,0.0000,1.2421,-134457.2000,-182691.1188,-182691.1188
2227.0000,4.0195,16.2417,0.0000,148552.7000,-148552.7000,3.8515,0.0000,0.0000,0.0000,33011.7111,4.5000,1.0000,33011.7111,0.9235,0.0000,181564.4111,0.0000,-181564.4111,4.0195,-3.2778,19248.3000,0.0000,19248.3000,0.4990,5202.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5202.2432,0.0516,0.0000,0.0000,14046.0568,14046.0568,4.0195,4.0195,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.0195,-3.2778,1007.7000,0.0000,1007.7000,0.0261,272.3514,3.7000,1.0000,0.0000,0.0000,0.0000,272.3514,0.0003,0.0000,0.0000,735.3486,735.3486,4.0195,16.0603,0.0000,5460.5000,-5460.5000,0.1416,0.0000,0.0000,0.0000,1114.3878,4.9000,1.0000,1114.3878,0.0015,0.0000,6574.8878,0.0000,-6574.8878,4.0195,-3.2778,16250.8000,0.0000,16250.8000,0.4213,4392.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4392.1081,0.0000,0.0000,0.0000,11858.6919,11858.6919,12.4963,4.0194,8.2578,-5.3834,-80750.4902,2.4698,465.7093,4.6571,12.4963,4.0193,8.2578,-5.3829,-43063.3838,1.3171,465.6685,4.6567,12.4963,4.0200,8.2581,-5.3836,-37685.3276,1.1527,465.7582,4.6576,4.9396,0.9769,0.0000,0.9769,-117506.4000,-161499.2016,-161499.2016
2228.0000,4.5626,16.7735,122.5000,83288.2000,-83165.7000,2.1594,27.8409,4.4000,1.0000,18508.4889,4.5000,1.0000,18536.3298,0.2010,0.0000,101796.6889,94.6591,-101702.0298,4.5626,-2.7347,19247.2000,0.0000,19247.2000,0.4990,5201.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5201.9459,0.0258,0.0000,0.0000,14045.2541,14045.2541,4.5626,-3.1646,945.7000,0.0000,945.7000,0.0245,214.9318,4.4000,1.0000,0.0000,0.0000,0.0000,214.9318,0.0004,0.0000,0.0000,730.7682,730.7682,4.5626,-2.7347,1116.2000,0.0000,1116.2000,0.0289,301.6757,3.7000,1.0000,0.0000,0.0000,0.0000,301.6757,0.0002,0.0000,0.0000,814.5243,814.5243,4.5626,16.6034,0.0000,4545.6000,-4545.6000,0.1179,0.0000,0.0000,0.0000,927.6735,4.9000,1.0000,927.6735,0.0010,0.0000,5473.2735,0.0000,-5473.2735,4.5626,-2.7347,14883.0000,0.0000,14883.0000,0.3859,4022.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4022.4324,0.0005,0.0000,0.0000,10860.5676,10860.5676,11.0713,4.5625,7.8169,-2.6908,-40362.6614,1.6078,309.1974,3.0920,11.0713,4.5625,7.8169,-2.6906,-21524.9954,0.8574,309.1702,3.0917,11.0713,4.5631,7.8172,-2.6909,-18836.5323,0.7504,309.2302,3.0923,3.2156,0.2289,0.0000,0.2289,-51519.2000,-80724.1891,-80724.1891
2229.0000,4.3740,16.5529,422.8000,75304.1000,-74881.3000,1.9524,96.0909,4.4000,1.0000,16734.2444,4.5000,1.0000,16830.3354,0.1524,0.0000,92038.3444,326.7091,-91711.6354,4.3740,-2.9233,16304.8000,0.0000,16304.8000,0.4227,4406.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4406.7027,0.0180,0.0000,0.0000,11898.0973,11898.0973,4.3740,-3.3533,2884.7000,0.0000,2884.7000,0.0748,655.6136,4.4000,1.0000,0.0000,0.0000,0.0000,655.6136,0.0012,0.0000,0.0000,2229.0864,2229.0864,4.3740,-2.9233,629.7000,0.0000,629.7000,0.0163,170.1892,3.7000,1.0000,0.0000,0.0000,0.0000,170.1892,0.0001,0.0000,0.0000,459.5108,459.5108,4.3740,16.4148,0.0000,3787.5000,-3787.5000,0.0982,0.0000,0.0000,0.0000,772.9592,4.9000,1.0000,772.9592,0.0006,0.0000,4560.4592,0.0000,-4560.4592,4.3740,-2.9233,12147.4000,0.0000,12147.4000,0.3149,3283.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3283.0811,0.0000,0.0000,0.0000,8864.3189,8864.3189,10.9310,4.3739,7.6525,-2.4274,-36410.9549,1.4397,278.9185,2.7892,10.9310,4.3739,7.6525,-2.4272,-19417.5861,0.7678,278.8940,2.7889,10.9310,4.3744,7.6527,-2.4275,-16992.5402,0.6719,278.9485,2.7895,2.8794,0.1723,0.0000,0.1723,-46702.2000,-72821.0811,-72821.0811
2230.0000,5.6558,17.7213,1222.6000,60255.8000,-59033.2000,1.5622,277.8636,4.4000,1.0000,13390.1778,4.5000,1.0000,13668.0414,0.0893,0.0000,73645.9778,944.7364,-72701.2414,5.6558,-1.6415,15899.2000,0.0000,15899.2000,0.4122,4297.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4297.0811,0.0166,0.0000,0.0000,11602.1189,11602.1189,5.6558,-2.0714,22005.7000,0.0000,22005.7000,0.5705,5001.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5001.2955,0.0226,0.0000,0.0000,17004.4045,17004.4045,5.6558,-1.6415,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0001,0.0000,0.0000,347.3514,347.3514,5.6558,17.6966,0.0000,2800.6000,-2800.6000,0.0726,0.0000,0.0000,0.0000,571.5510,4.9000,1.0000,571.5510,0.0004,0.0000,3372.1510,0.0000,-3372.1510,5.6558,-1.6415,10584.2000,0.0000,10584.2000,0.2744,2860.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2860.5946,0.0000,0.0000,0.0000,7723.6054,7723.6054,9.1726,5.6557,7.4142,-1.3132,-19698.3727,1.4522,284.3709,2.8437,9.1726,5.6557,7.4142,-1.3131,-10504.9797,0.7744,284.3458,2.8435,9.1726,5.6562,7.4144,-1.3132,-9192.5598,0.6778,284.4019,2.8440,2.9044,0.1290,0.0000,0.1290,-12868.7000,-39395.9122,-39395.9122
2231.0000,6.1114,18.0005,2287.8000,53073.5000,-50785.7000,1.3760,519.9545,4.4000,1.0000,11794.1111,4.5000,1.0000,12314.0657,0.0667,0.0000,64867.6111,1767.8455,-63099.7657,6.1114,-1.1859,15897.4000,0.0000,15897.4000,0.4122,4296.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4296.5946,0.0163,0.0000,0.0000,11600.8054,11600.8054,6.1114,-1.6159,31479.9000,0.0000,31479.9000,0.8162,7154.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7154.5227,0.0413,0.0000,0.0000,24325.3773,24325.3773,6.1114,-1.1859,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0002,0.0000,0.0000,340.1270,340.1270,6.1114,18.1522,0.0000,1895.4000,-1895.4000,0.0491,0.0000,0.0000,0.0000,386.8163,4.9000,1.0000,386.8163,0.0002,0.0000,2282.2163,0.0000,-2282.2163,6.1114,-1.1859,5894.6000,0.0000,5894.6000,0.1528,1593.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1593.1351,0.0000,0.0000,0.0000,4301.4649,4301.4649,8.3941,6.1113,7.2527,-0.8272,-12407.4653,1.4092,277.9760,2.7798,8.3941,6.1113,7.2527,-0.8271,-6616.8272,0.7515,277.9515,2.7795,8.3941,6.1117,7.2529,-0.8271,-5789.9149,0.6577,278.0067,2.7801,2.8184,0.1247,0.0000,0.1247,1056.9000,-24814.2074,-24814.2074
2232.0000,6.2995,17.9690,3400.7000,47541.9000,-44141.2000,1.2326,772.8864,4.4000,1.0000,10564.8667,4.5000,1.0000,11337.7530,0.0515,0.0000,58106.7667,2627.8136,-55478.9530,6.2995,-0.9978,15913.7000,0.0000,15913.7000,0.4126,4301.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4301.0000,0.0154,0.0000,0.0000,11612.7000,11612.7000,6.2995,-1.4278,34553.4000,0.0000,34553.4000,0.8959,7853.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7853.0455,0.0468,0.0000,0.0000,26700.3545,26700.3545,6.2995,-0.9978,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0002,0.0000,0.0000,341.4405,341.4405,6.2995,18.3403,0.0000,1248.8000,-1248.8000,0.0324,0.0000,0.0000,0.0000,254.8571,4.9000,1.0000,254.8571,0.0000,0.0000,1503.6571,0.0000,-1503.6571,6.2995,-0.9978,1791.2000,0.0000,1791.2000,0.0464,484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,484.1081,0.0000,0.0000,0.0000,1307.0919,1307.0919,7.9762,6.2995,7.1378,-0.5674,-8510.8208,1.3160,260.9431,2.6094,7.9762,6.2994,7.1378,-0.5673,-4538.7808,0.7018,260.9201,2.6092,7.9762,6.2998,7.1380,-0.5673,-3971.4216,0.6142,260.9721,2.6097,2.6320,0.1139,0.0000,0.1139,7336.2000,-17021.0232,-17021.0232
2233.0000,6.7522,18.1899,4365.5000,43001.4000,-38635.9000,1.1149,992.1591,4.4000,1.0000,9555.8667,4.5000,1.0000,10548.0258,0.0415,0.0000,52557.2667,3373.3409,-49183.9258,6.7522,-0.5451,15893.6000,0.0000,15893.6000,0.4121,4295.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4295.5676,0.0154,0.0000,0.0000,11598.0324,11598.0324,6.7522,-0.9751,41600.0000,0.0000,41600.0000,1.0786,9454.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9454.5455,0.0650,0.0000,0.0000,32145.4545,32145.4545,6.7522,-0.5451,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0002,0.0000,0.0000,342.7541,342.7541,6.7522,18.7930,0.0000,945.3000,-945.3000,0.0245,0.0000,0.0000,0.0000,192.9184,4.9000,1.0000,192.9184,0.0000,0.0000,1138.2184,0.0000,-1138.2184,6.7522,-0.5451,1008.9000,0.0000,1008.9000,0.0262,272.6757,3.7000,1.0000,0.0000,0.0000,0.0000,272.6757,0.0000,0.0000,0.0000,736.2243,736.2243,7.2865,6.7521,7.0193,-0.1833,-2750.1447,1.3342,265.9718,2.6597,7.2865,6.7521,7.0193,-0.1833,-1466.6741,0.7115,265.9482,2.6595,7.2865,6.7524,7.0195,-0.1833,-1282.8600,0.6227,266.0015,2.6600,2.6684,0.1221,0.0000,0.1221,19391.0000,-5499.6788,-5499.6788
2234.0000,6.9889,18.0120,6027.2000,38839.5000,-32812.3000,1.0070,1369.8182,4.4000,1.0000,8631.0000,4.5000,1.0000,10000.8182,0.0328,0.0000,47470.5000,4657.3818,-42813.1182,6.9889,-0.3084,15875.8000,0.0000,15875.8000,0.4116,4290.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4290.7568,0.0144,0.0000,0.0000,11585.0432,11585.0432,6.9889,-0.7383,42154.8000,0.0000,42154.8000,1.0929,9580.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9580.6364,0.0639,0.0000,0.0000,32574.1636,32574.1636,6.9889,-0.3084,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0002,0.0000,0.0000,338.7405,338.7405,6.9889,18.2030,73.3000,685.1000,-611.8000,0.0178,16.6591,4.4000,1.0000,139.8163,4.9000,1.0000,156.4754,0.0000,0.0000,824.9163,56.6409,-768.2754,6.9889,-0.3084,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,6.8644,6.9889,6.9267,0.0408,612.3794,1.2761,255.4764,2.5548,6.8644,6.9889,6.9267,0.0408,326.5585,0.6806,255.4537,2.5545,6.8644,6.9891,6.9268,0.0409,286.4375,0.5956,255.5051,2.5551,2.5523,0.1112,0.0000,0.1112,25493.9000,1225.3754,1225.3754
2235.0000,7.5015,17.9622,7936.7000,34816.1000,-26879.4000,0.9027,1803.7955,4.4000,1.0000,7736.9111,4.5000,1.0000,9540.7066,0.0264,0.0000,42553.0111,6132.9045,-36420.1066,7.5015,0.2042,15886.4000,0.0000,15886.4000,0.4119,4293.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4293.6216,0.0147,0.0000,0.0000,11592.7784,11592.7784,7.5015,-0.2258,49778.3000,0.0000,49778.3000,1.2906,11313.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11313.2500,0.0868,0.0000,0.0000,38465.0500,38465.0500,7.5015,0.2042,469.8000,0.0000,469.8000,0.0122,126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,126.9730,0.0002,0.0000,0.0000,342.8270,342.8270,7.5015,12.6283,466.7000,521.6000,-54.9000,0.0135,106.0682,4.4000,1.0000,106.4490,4.9000,1.0000,212.5172,0.0000,0.0000,628.0490,360.6318,-267.4172,7.5015,0.2042,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,6.1254,7.5014,6.8134,0.4674,7010.6232,1.3209,265.8027,2.6580,6.1254,7.5014,6.8134,0.4673,3738.7033,0.7044,265.7790,2.6578,6.1254,7.5017,6.8135,0.4675,3272.6268,0.6165,265.8327,2.6583,2.6418,0.1281,0.0000,0.1281,39623.4000,14021.9533,14021.9533
2236.0000,6.6771,17.8877,6444.6000,49229.4000,-42784.8000,1.2764,1464.6818,4.4000,1.0000,10939.8667,4.5000,1.0000,12404.5485,0.0589,0.0000,60169.2667,4979.9182,-55189.3485,6.6771,-0.6202,15894.7000,0.0000,15894.7000,0.4121,4295.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4295.8649,0.0186,0.0000,0.0000,11598.8351,11598.8351,6.6771,-1.0502,49829.7000,0.0000,49829.7000,1.2919,11324.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11324.9318,0.1006,0.0000,0.0000,38504.7682,38504.7682,6.6771,-0.6202,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0002,0.0000,0.0000,338.0108,338.0108,6.6771,4.7845,917.3000,444.5000,472.8000,0.0238,208.4773,4.4000,1.0000,90.7143,4.9000,1.0000,299.1916,0.0000,0.0000,535.2143,708.8227,173.6084,6.6771,-0.6202,1008.6000,0.0000,1008.6000,0.0261,272.5946,3.7000,1.0000,0.0000,0.0000,0.0000,272.5946,0.0000,0.0000,0.0000,736.0054,736.0054,7.0042,6.6770,6.8406,-0.1280,-1919.4476,1.5212,305.7202,3.0572,7.0042,6.6770,6.8406,-0.1279,-1023.5278,0.8112,305.6928,3.0569,7.0042,6.6773,6.8407,-0.1279,-895.1451,0.7100,305.7546,3.0575,3.0423,0.1783,0.0000,0.1783,24884.2000,-3838.1205,-3838.1205
2237.0000,6.6704,17.8872,7587.7000,58319.7000,-50732.0000,1.5120,1724.4773,4.4000,1.0000,12959.9333,4.5000,1.0000,14684.4106,0.0907,0.0000,71279.6333,5863.2227,-65416.4106,6.6704,-0.6269,15886.1000,0.0000,15886.1000,0.4119,4293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4293.5405,0.0229,0.0000,0.0000,11592.5595,11592.5595,6.6704,-1.0569,58191.8000,0.0000,58191.8000,1.5087,13225.4091,4.4000,1.0000,0.0000,0.0000,0.0000,13225.4091,0.1511,0.0000,0.0000,44966.3909,44966.3909,6.6704,-0.6269,627.9000,0.0000,627.9000,0.0163,169.7027,3.7000,1.0000,0.0000,0.0000,0.0000,169.7027,0.0004,0.0000,0.0000,458.1973,458.1973,6.6704,4.8917,1131.5000,559.0000,572.5000,0.0293,257.1591,4.4000,1.0000,114.0816,4.9000,1.0000,371.2407,0.0001,0.0000,673.0816,874.3409,201.2593,6.6704,-0.6269,5496.8000,0.0000,5496.8000,0.1425,1485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1485.6216,0.0000,0.0000,0.0000,4011.1784,4011.1784,6.9702,6.6703,6.8202,-0.1396,-2093.9022,1.8104,364.1853,3.6419,6.9702,6.6703,6.8202,-0.1396,-1116.4991,0.9655,364.1526,3.6415,6.9702,6.6706,6.8204,-0.1395,-976.4241,0.8449,364.2263,3.6423,3.6208,0.2652,0.0000,0.2652,30043.1000,-4186.8253,-4186.8253
2238.0000,4.7880,16.7434,3953.6000,114486.1000,-110532.5000,2.9683,898.5455,4.4000,1.0000,25441.3556,4.5000,1.0000,26339.9010,0.4731,0.0000,139927.4556,3055.0545,-136872.4010,4.7880,-2.5093,15875.5000,0.0000,15875.5000,0.4116,4290.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4290.6757,0.0351,0.0000,0.0000,11584.8243,11584.8243,4.7880,-2.9393,31599.5000,0.0000,31599.5000,0.8193,7181.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7181.7045,0.0681,0.0000,0.0000,24417.7955,24417.7955,4.7880,-2.5093,576.0000,0.0000,576.0000,0.0149,155.6757,3.7000,1.0000,0.0000,0.0000,0.0000,155.6757,0.0003,0.0000,0.0000,420.3243,420.3243,4.7880,9.2163,842.5000,855.2000,-12.7000,0.0222,191.4773,4.4000,1.0000,174.5306,4.9000,1.0000,366.0079,0.0001,0.0000,1029.7306,651.0227,-378.7079,4.7880,-2.5093,18571.2000,0.0000,18571.2000,0.4815,5019.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5019.2432,0.0000,0.0000,0.0000,13551.9568,13551.9568,9.5843,4.7879,7.1861,-2.9092,-43638.6248,2.3589,466.7047,4.6670,9.5843,4.7879,7.1861,-2.9090,-23271.7137,1.2579,466.6629,4.6666,9.5843,4.7882,7.1863,-2.9094,-20365.8696,1.1009,466.7570,4.6676,4.7177,0.5768,0.0000,0.5768,-43923.0000,-87276.2080,-87276.2080
2239.0000,4.3547,16.4723,2068.3000,152845.9000,-150777.6000,3.9628,470.0682,4.4000,1.0000,33965.7556,4.5000,1.0000,34435.8237,1.0362,0.0000,186811.6556,1598.2318,-185213.4237,4.3547,-2.9426,27011.1000,0.0000,27011.1000,0.7003,7300.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7300.2973,0.0962,0.0000,0.0000,19710.8027,19710.8027,4.3547,-3.3726,17122.1000,0.0000,17122.1000,0.4439,3891.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3891.3864,0.0341,0.0000,0.0000,13230.7136,13230.7136,4.3547,-2.9426,1206.4000,0.0000,1206.4000,0.0313,326.0541,3.7000,1.0000,0.0000,0.0000,0.0000,326.0541,0.0007,0.0000,0.0000,880.3459,880.3459,4.3547,10.2359,842.0000,1056.3000,-214.3000,0.0274,191.3636,4.4000,1.0000,215.5714,4.9000,1.0000,406.9351,0.0001,0.0000,1271.8714,650.6364,-621.2351,4.3547,-2.9426,19742.0000,0.0000,19742.0000,0.5118,5335.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5335.6757,0.0000,0.0000,0.0000,14406.3243,14406.3243,10.6385,4.3546,7.4966,-4.5869,-68803.8716,2.8388,553.8394,5.5384,10.6385,4.3546,7.4966,-4.5865,-36692.0636,1.5139,553.7900,5.5379,10.6385,4.3549,7.4967,-4.5872,-32110.5369,1.3249,553.9008,5.5390,5.6776,1.1674,0.0000,1.1674,-85910.3000,-137606.4722,-137606.4722
2240.0000,4.0143,16.1770,1272.6000,165237.4000,-163964.8000,4.2841,289.2273,4.4000,1.0000,36719.4222,4.5000,1.0000,37008.6495,1.2870,0.0000,201956.8222,983.3727,-200973.4495,4.0143,-3.2830,32953.8000,0.0000,32953.8000,0.8544,8906.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8906.4324,0.1371,0.0000,0.0000,24047.3676,24047.3676,4.0143,14.1912,2187.9000,9070.3000,-6882.4000,0.2352,497.2500,4.4000,1.0000,1851.0816,4.9000,1.0000,2348.3316,0.0156,0.0000,10921.3816,1690.6500,-9230.7316,4.0143,-3.2830,2059.6000,0.0000,2059.6000,0.0534,556.6486,3.7000,1.0000,0.0000,0.0000,0.0000,556.6486,0.0012,0.0000,0.0000,1502.9514,1502.9514,4.0143,8.1832,965.6000,954.0000,11.6000,0.0250,219.4545,4.4000,1.0000,194.6939,4.9000,1.0000,414.1484,0.0001,0.0000,1148.6939,746.1455,-402.5484,4.0143,-3.2830,18961.5000,0.0000,18961.5000,0.4916,5124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5124.7297,0.0000,0.0000,0.0000,13836.7703,13836.7703,11.4831,4.0142,7.7487,-5.7074,-85610.5186,2.9718,573.2681,5.7327,11.4831,4.0142,7.7487,-5.7069,-45654.9157,1.5848,573.2172,5.7322,11.4831,4.0146,7.7489,-5.7077,-39954.2061,1.3870,573.3310,5.7333,5.9437,1.4409,0.0000,1.4409,-116860.7000,-171219.6404,-171219.6404
2241.0000,4.0981,16.2866,763.1000,175227.5000,-174464.4000,4.5431,173.4318,4.4000,1.0000,38939.4444,4.5000,1.0000,39112.8763,1.5212,0.0000,214166.9444,589.6682,-213577.2763,4.0981,-3.1992,37469.2000,0.0000,37469.2000,0.9715,10126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10126.8108,0.1790,0.0000,0.0000,27342.3892,27342.3892,4.0981,15.8062,381.7000,8866.6000,-8484.9000,0.2299,86.7500,4.4000,1.0000,1809.5102,4.9000,1.0000,1896.2602,0.0168,0.0000,10676.1102,294.9500,-10381.1602,4.0981,-3.1992,2238.8000,0.0000,2238.8000,0.0580,605.0811,3.7000,1.0000,0.0000,0.0000,0.0000,605.0811,0.0014,0.0000,0.0000,1633.7189,1633.7189,4.0981,12.3393,569.2000,1157.6000,-588.4000,0.0300,129.3636,4.4000,1.0000,236.2449,4.9000,1.0000,365.6085,0.0000,0.0000,1393.8449,439.8364,-954.0085,4.0981,-3.1992,16619.8000,0.0000,16619.8000,0.4309,4491.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4491.8378,0.0000,0.0000,0.0000,12127.9622,12127.9622,11.7067,4.0980,7.9023,-6.1270,-91905.0205,3.1317,599.9606,5.9996,11.7067,4.0979,7.9023,-6.1265,-49011.7407,1.6701,599.9074,5.9991,11.7067,4.0984,7.9025,-6.1274,-42891.6135,1.4616,600.0258,6.0003,6.2634,1.7184,0.0000,1.7184,-127209.9000,-183808.3747,-183808.3747
2242.0000,4.2404,16.4500,312.0000,190771.1000,-190459.1000,4.9461,70.9091,4.4000,1.0000,42393.5778,4.5000,1.0000,42464.4869,1.9357,0.0000,233164.6778,241.0909,-232923.5869,4.2404,-3.0569,44246.7000,0.0000,44246.7000,1.1472,11958.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11958.5676,0.2561,0.0000,0.0000,32288.1324,32288.1324,4.2404,16.2812,0.0000,8519.9000,-8519.9000,0.2209,0.0000,0.0000,0.0000,1738.7551,4.9000,1.0000,1738.7551,0.0187,0.0000,10258.6551,0.0000,-10258.6551,4.2404,-3.0569,2287.1000,0.0000,2287.1000,0.0593,618.1351,3.7000,1.0000,0.0000,0.0000,0.0000,618.1351,0.0016,0.0000,0.0000,1668.9649,1668.9649,4.2404,15.9089,91.3000,1895.0000,-1803.7000,0.0491,20.7500,4.4000,1.0000,386.7347,4.9000,1.0000,407.4847,0.0000,0.0000,2281.7347,70.5500,-2211.1847,4.2404,-3.0569,15058.7000,0.0000,15058.7000,0.3904,4069.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4069.9189,0.0000,0.0000,0.0000,10988.7811,10988.7811,11.8684,4.2403,8.0544,-6.6816,-100224.7138,3.4065,648.1892,6.4819,11.8684,4.2403,8.0543,-6.6811,-53448.6073,1.8166,648.1319,6.4813,11.8684,4.2408,8.0546,-6.6820,-46774.2272,1.5899,648.2593,6.4826,6.8130,2.2121,0.0000,2.2121,-139190.2000,-200447.5483,-200447.5483
2243.0000,4.2419,16.4634,19.1000,209425.1000,-209406.0000,5.4297,4.3409,4.4000,1.0000,46538.9111,4.5000,1.0000,46543.2520,2.5012,0.0000,255964.0111,14.7591,-255949.2520,4.2419,-3.0554,46500.0000,0.0000,46500.0000,1.2056,12567.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12567.5676,0.3175,0.0000,0.0000,33932.4324,33932.4324,4.2419,16.2827,0.0000,17290.3000,-17290.3000,0.4483,0.0000,0.0000,0.0000,3528.6327,4.9000,1.0000,3528.6327,0.0554,0.0000,20818.9327,0.0000,-20818.9327,4.2419,-3.0554,2714.1000,0.0000,2714.1000,0.0704,733.5405,3.7000,1.0000,0.0000,0.0000,0.0000,733.5405,0.0027,0.0000,0.0000,1980.5595,1980.5595,4.2419,16.2827,0.0000,2964.1000,-2964.1000,0.0768,0.0000,0.0000,0.0000,604.9184,4.9000,1.0000,604.9184,0.0000,0.0000,3569.0184,0.0000,-3569.0184,4.2419,-3.0554,12131.6000,0.0000,12131.6000,0.3145,3278.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3278.8108,0.0000,0.0000,0.0000,8852.7892,8852.7892,12.3364,4.2418,8.2891,-7.8524,-117786.7215,3.7727,710.3968,7.1040,12.3364,4.2417,8.2891,-7.8518,-62814.3414,2.0119,710.3344,7.1033,12.3364,4.2423,8.2893,-7.8529,-54970.3591,1.7608,710.4734,7.1047,7.5454,2.8769,0.0000,2.8769,-168314.7000,-235571.4220,-235571.4220
2244.0000,4.1559,16.3781,0.0000,224224.0000,-224224.0000,5.8134,0.0000,0.0000,0.0000,49827.5556,4.5000,1.0000,49827.5556,2.9762,0.0000,274051.5556,0.0000,-274051.5556,4.1559,-3.1414,40295.4000,0.0000,40295.4000,1.0447,10890.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10890.6486,0.2881,0.0000,0.0000,29404.7514,29404.7514,4.1559,16.1967,0.0000,29884.4000,-29884.4000,0.7748,0.0000,0.0000,0.0000,6098.8571,4.9000,1.0000,6098.8571,0.1309,0.0000,35983.2571,0.0000,-35983.2571,4.1559,-3.1414,3247.2000,0.0000,3247.2000,0.0842,877.6216,3.7000,1.0000,0.0000,0.0000,0.0000,877.6216,0.0045,0.0000,0.0000,2369.5784,2369.5784,4.1559,16.1967,0.0000,3982.8000,-3982.8000,0.1033,0.0000,0.0000,0.0000,812.8163,4.9000,1.0000,812.8163,0.0004,0.0000,4795.6163,0.0000,-4795.6163,4.1559,-3.1414,10570.4000,0.0000,10570.4000,0.2741,2856.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2856.8649,0.0000,0.0000,0.0000,7713.5351,7713.5351,12.9752,4.1558,8.5655,-9.1782,-137672.2888,4.0472,752.8063,7.5281,12.9752,4.1557,8.5655,-9.1774,-73419.2841,2.1583,752.7406,7.5274,12.9752,4.1563,8.5658,-9.1787,-64250.9913,1.8889,752.8871,7.5289,8.0945,3.4000,0.0000,3.4000,-203978.2000,-275342.5642,-275342.5642
2245.0000,4.3842,16.6065,0.0000,237987.0000,-237987.0000,6.1703,0.0000,0.0000,0.0000,52886.0000,4.5000,1.0000,52886.0000,3.5508,0.0000,290873.0000,0.0000,-290873.0000,4.3842,-2.9131,46500.9000,0.0000,46500.9000,1.2056,12567.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12567.8108,0.3956,0.0000,0.0000,33933.0892,33933.0892,4.3842,16.4251,0.0000,40405.5000,-40405.5000,1.0476,0.0000,0.0000,0.0000,8246.0204,4.9000,1.0000,8246.0204,0.2351,0.0000,48651.5204,0.0000,-48651.5204,4.3842,-2.9131,3101.6000,0.0000,3101.6000,0.0804,838.2703,3.7000,1.0000,0.0000,0.0000,0.0000,838.2703,0.0055,0.0000,0.0000,2263.3297,2263.3297,4.3842,16.4251,0.0000,5248.3000,-5248.3000,0.1361,0.0000,0.0000,0.0000,1071.0816,4.9000,1.0000,1071.0816,0.0009,0.0000,6319.3816,0.0000,-6319.3816,4.3842,-2.9131,9399.6000,0.0000,9399.6000,0.2437,2540.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2540.4324,0.0000,0.0000,0.0000,6859.1676,6859.1676,13.2211,4.3841,8.8026,-10.0930,-151395.1844,4.4418,817.5910,8.1759,13.2211,4.3840,8.8026,-10.0922,-80737.8351,2.3688,817.5201,8.1752,13.2211,4.3847,8.8029,-10.0936,-70655.2961,2.0731,817.6785,8.1768,8.8837,4.1879,0.0000,4.1879,-224638.7000,-302788.3156,-302788.3156
2246.0000,4.4255,16.6477,0.0000,255187.5000,-255187.5000,6.6162,0.0000,0.0000,0.0000,56708.3333,4.5000,1.0000,56708.3333,4.2522,0.0000,311895.8333,0.0000,-311895.8333,4.4255,-2.8718,44247.9000,0.0000,44247.9000,1.1472,11958.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11958.8919,0.3996,0.0000,0.0000,32289.0081,32289.0081,4.4255,16.4663,0.0000,42033.1000,-42033.1000,1.0898,0.0000,0.0000,0.0000,8578.1837,4.9000,1.0000,8578.1837,0.2614,0.0000,50611.2837,0.0000,-50611.2837,4.4255,-2.8718,2038.0000,0.0000,2038.0000,0.0528,550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,550.8108,0.0036,0.0000,0.0000,1487.1892,1487.1892,4.4255,16.4663,0.0000,6196.1000,-6196.1000,0.1606,0.0000,0.0000,0.0000,1264.5102,4.9000,1.0000,1264.5102,0.0011,0.0000,7460.6102,0.0000,-7460.6102,4.4255,-2.8718,8228.8000,0.0000,8228.8000,0.2133,2224.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2224.0000,0.0000,0.0000,0.0000,6004.8000,6004.8000,13.6503,4.4254,9.0378,-11.0063,-165094.2887,4.6400,845.2735,8.4527,13.6503,4.4252,9.0378,-11.0055,-88043.7400,2.4744,845.2008,8.4520,13.6503,4.4259,9.0381,-11.0070,-77048.7012,2.1656,845.3638,8.4536,9.2800,4.9180,0.0000,4.9180,-248902.0000,-330186.7299,-330186.7299
2247.0000,4.5562,16.7784,0.0000,271463.5000,-271463.5000,7.0382,0.0000,0.0000,0.0000,60325.2222,4.5000,1.0000,60325.2222,5.0045,0.0000,331788.7222,0.0000,-331788.7222,4.5562,-2.7411,41985.3000,0.0000,41985.3000,1.0885,11347.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11347.3784,0.4058,0.0000,0.0000,30637.9216,30637.9216,4.5562,16.5970,0.0000,48299.3000,-48299.3000,1.2522,0.0000,0.0000,0.0000,9857.0000,4.9000,1.0000,9857.0000,0.3447,0.0000,58156.3000,0.0000,-58156.3000,4.5562,-2.7411,1971.0000,0.0000,1971.0000,0.0511,532.7027,3.7000,1.0000,0.0000,0.0000,0.0000,532.7027,0.0040,0.0000,0.0000,1438.2973,1438.2973,4.5562,16.5970,0.0000,7476.4000,-7476.4000,0.1938,0.0000,0.0000,0.0000,1525.7959,4.9000,1.0000,1525.7959,0.0024,0.0000,9002.1959,0.0000,-9002.1959,4.5562,-2.7411,9399.6000,0.0000,9399.6000,0.2437,2540.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2540.4324,0.0000,0.0000,0.0000,6859.1676,6859.1676,14.0154,4.5561,9.2857,-12.0004,-180006.7150,4.9338,889.0783,8.8908,14.0154,4.5559,9.2857,-11.9996,-95996.7715,2.6311,889.0026,8.8900,14.0154,4.5566,9.2860,-12.0012,-84008.3451,2.3027,889.1733,8.8917,9.8676,5.7614,0.0000,5.7614,-273883.3000,-360011.8317,-360011.8317
2248.0000,4.6268,16.8490,0.0000,277906.2000,-277906.2000,7.2052,0.0000,0.0000,0.0000,61756.9333,4.5000,1.0000,61756.9333,5.2853,0.0000,339663.1333,0.0000,-339663.1333,4.6268,-2.6705,35777.0000,0.0000,35777.0000,0.9276,9669.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9669.4595,0.3399,0.0000,0.0000,26107.5405,26107.5405,4.6268,16.6676,0.0000,54467.7000,-54467.7000,1.4122,0.0000,0.0000,0.0000,11115.8571,4.9000,1.0000,11115.8571,0.4210,0.0000,65583.5571,0.0000,-65583.5571,4.6268,-2.6705,2549.2000,0.0000,2549.2000,0.0661,688.9730,3.7000,1.0000,0.0000,0.0000,0.0000,688.9730,0.0059,0.0000,0.0000,1860.2270,1860.2270,4.6268,16.6676,0.0000,8479.5000,-8479.5000,0.2198,0.0000,0.0000,0.0000,1730.5102,4.9000,1.0000,1730.5102,0.0042,0.0000,10210.0102,0.0000,-10210.0102,4.6268,-2.6705,10960.7000,0.0000,10960.7000,0.2842,2962.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2962.3514,0.0000,0.0000,0.0000,7998.3486,7998.3486,14.3539,4.6268,9.4903,-12.6497,-189745.9043,5.0575,903.2669,9.0327,14.3539,4.6265,9.4902,-12.6489,-101190.9738,2.6971,903.1906,9.0319,14.3539,4.6273,9.4906,-12.6505,-88553.7063,2.3605,903.3633,9.0336,10.1151,6.0563,0.0000,6.0563,-291566.5000,-379490.5845,-379490.5845
2249.0000,4.5616,16.7838,0.0000,288671.3000,-288671.3000,7.4843,0.0000,0.0000,0.0000,64149.1778,4.5000,1.0000,64149.1778,5.7102,0.0000,352820.4778,0.0000,-352820.4778,4.5616,-2.7357,23357.0000,0.0000,23357.0000,0.6056,6312.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6312.7027,0.1988,0.0000,0.0000,17044.2973,17044.2973,4.5616,16.6024,0.0000,48432.9000,-48432.9000,1.2557,0.0000,0.0000,0.0000,9884.2653,4.9000,1.0000,9884.2653,0.3310,0.0000,58317.1653,0.0000,-58317.1653,4.5616,-2.7357,1608.9000,0.0000,1608.9000,0.0417,434.8378,3.7000,1.0000,0.0000,0.0000,0.0000,434.8378,0.0032,0.0000,0.0000,1174.0622,1174.0622,4.5616,16.6024,0.0000,9128.8000,-9128.8000,0.2367,0.0000,0.0000,0.0000,1863.0204,4.9000,1.0000,1863.0204,0.0054,0.0000,10991.8204,0.0000,-10991.8204,4.5616,-2.7357,14473.3000,0.0000,14473.3000,0.3752,3911.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3911.7027,0.0000,0.0000,0.0000,10561.5973,10561.5973,14.7606,4.5615,9.6611,-13.1117,-196675.1350,4.9996,886.3054,8.8631,14.7606,4.5612,9.6609,-13.1108,-104886.5952,2.6662,886.2313,8.8623,14.7606,4.5620,9.6613,-13.1125,-91787.7766,2.3334,886.4001,8.8640,9.9993,6.2487,0.0000,6.2487,-306793.8000,-393349.5067,-393349.5067
2250.0000,4.3675,16.5898,0.0000,192283.7000,-192283.7000,4.9853,0.0000,0.0000,0.0000,42729.7111,4.5000,1.0000,42729.7111,1.8679,0.0000,235013.4111,0.0000,-235013.4111,4.3675,-2.9298,19225.6000,0.0000,19225.6000,0.4985,5196.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5196.1081,0.0798,0.0000,0.0000,14029.4919,14029.4919,4.3675,16.4084,0.0000,17966.3000,-17966.3000,0.4658,0.0000,0.0000,0.0000,3666.5918,4.9000,1.0000,3666.5918,0.0426,0.0000,21632.8918,0.0000,-21632.8918,4.3675,-2.9298,1334.0000,0.0000,1334.0000,0.0346,360.5405,3.7000,1.0000,0.0000,0.0000,0.0000,360.5405,0.0011,0.0000,0.0000,973.4595,973.4595,4.3675,16.4084,0.0000,8702.7000,-8702.7000,0.2256,0.0000,0.0000,0.0000,1776.0612,4.9000,1.0000,1776.0612,0.0049,0.0000,10478.7612,0.0000,-10478.7612,4.3675,-2.9298,17010.1000,0.0000,17010.1000,0.4410,4597.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4597.3243,0.0000,0.0000,0.0000,12412.7757,12412.7757,13.7121,4.3675,9.0398,-7.9903,-119854.8739,3.3254,605.7389,6.0574,13.7121,4.3672,9.0397,-7.9898,-63918.7213,1.7734,605.6886,6.0569,13.7121,4.3680,9.0401,-7.9908,-55935.7420,1.5520,605.8037,6.0580,6.6508,1.9962,0.0000,1.9962,-181383.0000,-239709.3371,-239709.3371
2251.0000,4.2605,16.4827,0.0000,169644.7000,-169644.7000,4.3984,0.0000,0.0000,0.0000,37698.8222,4.5000,1.0000,37698.8222,1.3197,0.0000,207343.5222,0.0000,-207343.5222,4.2605,-3.0368,19237.3000,0.0000,19237.3000,0.4988,5199.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5199.2703,0.0622,0.0000,0.0000,14038.0297,14038.0297,4.2605,16.3013,0.0000,2280.0000,-2280.0000,0.0591,0.0000,0.0000,0.0000,465.3061,4.9000,1.0000,465.3061,0.0024,0.0000,2745.3061,0.0000,-2745.3061,4.2605,-3.0368,1007.7000,0.0000,1007.7000,0.0261,272.3514,3.7000,1.0000,0.0000,0.0000,0.0000,272.3514,0.0004,0.0000,0.0000,735.3486,735.3486,4.2605,16.3013,0.0000,6590.1000,-6590.1000,0.1709,0.0000,0.0000,0.0000,1344.9184,4.9000,1.0000,1344.9184,0.0023,0.0000,7935.0184,0.0000,-7935.0184,4.2605,-3.0368,16229.5000,0.0000,16229.5000,0.4208,4386.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4386.3514,0.0000,0.0000,0.0000,11843.1486,11843.1486,13.1636,4.2604,8.7120,-6.3802,-95703.7221,2.7870,515.0485,5.1505,13.1636,4.2602,8.7119,-6.3799,-51038.9323,1.4863,515.0057,5.1501,13.1636,4.2609,8.7122,-6.3807,-44664.6653,1.3007,515.1042,5.1510,5.5740,1.3870,0.0000,1.3870,-142040.3000,-191407.3197,-191407.3197
2252.0000,4.5233,16.7380,104.9000,107438.4000,-107333.5000,2.7855,23.8409,4.4000,1.0000,23875.2000,4.5000,1.0000,23899.0409,0.3915,0.0000,131313.6000,81.0591,-131232.5409,4.5233,-2.7740,19232.5000,0.0000,19232.5000,0.4986,5197.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5197.9730,0.0346,0.0000,0.0000,14034.5270,14034.5270,4.5233,-3.2040,1283.9000,0.0000,1283.9000,0.0333,291.7955,4.4000,1.0000,0.0000,0.0000,0.0000,291.7955,0.0007,0.0000,0.0000,992.1045,992.1045,4.5233,-2.7740,1106.1000,0.0000,1106.1000,0.0287,298.9459,3.7000,1.0000,0.0000,0.0000,0.0000,298.9459,0.0003,0.0000,0.0000,807.1541,807.1541,4.5233,16.5641,0.0000,5159.7000,-5159.7000,0.1338,0.0000,0.0000,0.0000,1053.0000,4.9000,1.0000,1053.0000,0.0013,0.0000,6212.7000,0.0000,-6212.7000,4.5233,-2.7740,14863.5000,0.0000,14863.5000,0.3854,4017.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4017.1622,0.0000,0.0000,0.0000,10846.3378,10846.3378,11.9530,4.5233,8.2381,-3.6922,-55382.5423,1.9326,364.7427,3.6474,11.9530,4.5230,8.2380,-3.6920,-29535.7366,1.0306,364.7123,3.6471,11.9530,4.5237,8.2383,-3.6924,-25846.8386,0.9020,364.7826,3.6478,3.8653,0.4285,0.0000,0.4285,-76007.2000,-110765.1174,-110765.1174
2253.0000,4.3050,16.4966,376.5000,95002.2000,-94625.7000,2.4631,85.5682,4.4000,1.0000,21111.6000,4.5000,1.0000,21197.1682,0.2797,0.0000,116113.8000,290.9318,-115822.8682,4.3050,-2.9923,16269.9000,0.0000,16269.9000,0.4218,4397.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4397.2703,0.0234,0.0000,0.0000,11872.6297,11872.6297,4.3050,-3.4223,2700.4000,0.0000,2700.4000,0.0700,613.7273,4.4000,1.0000,0.0000,0.0000,0.0000,613.7273,0.0014,0.0000,0.0000,2086.6727,2086.6727,4.3050,-2.9923,638.4000,0.0000,638.4000,0.0166,172.5405,3.7000,1.0000,0.0000,0.0000,0.0000,172.5405,0.0001,0.0000,0.0000,465.8595,465.8595,4.3050,16.3458,0.0000,4140.8000,-4140.8000,0.1074,0.0000,0.0000,0.0000,845.0612,4.9000,1.0000,845.0612,0.0007,0.0000,4985.8612,0.0000,-4985.8612,4.3050,-2.9923,12131.6000,0.0000,12131.6000,0.3145,3278.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3278.8108,0.0000,0.0000,0.0000,8852.7892,8852.7892,11.7567,4.3050,8.0309,-3.2510,-48765.2630,1.6967,323.1851,3.2319,11.7567,4.3048,8.0308,-3.2508,-26006.6993,0.9048,323.1582,3.2316,11.7567,4.3053,8.0310,-3.2513,-22758.8160,0.7919,323.2211,3.2322,3.3934,0.3054,0.0000,0.3054,-67026.2000,-97530.7783,-97530.7783
2254.0000,5.3870,17.4888,1144.8000,73427.1000,-72282.3000,1.9037,260.1818,4.4000,1.0000,16317.1333,4.5000,1.0000,16577.3152,0.1468,0.0000,89744.2333,884.6182,-88859.6152,5.3870,-1.9103,15885.7000,0.0000,15885.7000,0.4119,4293.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4293.4324,0.0196,0.0000,0.0000,11592.2676,11592.2676,5.3870,-2.3402,19356.9000,0.0000,19356.9000,0.5019,4399.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4399.2955,0.0204,0.0000,0.0000,14957.6045,14957.6045,5.3870,-1.9103,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0002,0.0000,0.0000,344.9432,344.9432,5.3870,17.4279,0.0000,3063.8000,-3063.8000,0.0794,0.0000,0.0000,0.0000,625.2653,4.9000,1.0000,625.2653,0.0005,0.0000,3689.0653,0.0000,-3689.0653,5.3870,-1.9103,10570.4000,0.0000,10570.4000,0.2741,2856.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2856.8649,0.0000,0.0000,0.0000,7713.5351,7713.5351,10.1062,5.3870,7.7466,-1.9313,-28970.0396,1.5916,307.0485,3.0705,10.1062,5.3868,7.7465,-1.9313,-15450.0955,0.8488,307.0228,3.0702,10.1062,5.3873,7.7468,-1.9315,-13520.1948,0.7428,307.0830,3.0708,3.1832,0.1874,0.0000,0.1874,-29060.4000,-57940.3300,-57940.3300
2255.0000,5.7826,17.7795,1903.5000,65274.1000,-63370.6000,1.6924,432.6136,4.4000,1.0000,14505.3556,4.5000,1.0000,14937.9692,0.1110,0.0000,79779.4556,1470.8864,-78308.5692,5.7826,-1.5147,15894.8000,0.0000,15894.8000,0.4121,4295.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4295.8919,0.0191,0.0000,0.0000,11598.9081,11598.9081,5.7826,-1.9446,28927.4000,0.0000,28927.4000,0.7500,6574.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6574.4091,0.0395,0.0000,0.0000,22352.9909,22352.9909,5.7826,-1.5147,462.6000,0.0000,462.6000,0.0120,125.0270,3.7000,1.0000,0.0000,0.0000,0.0000,125.0270,0.0002,0.0000,0.0000,337.5730,337.5730,5.7826,17.8234,0.0000,2013.7000,-2013.7000,0.0522,0.0000,0.0000,0.0000,410.9592,4.9000,1.0000,410.9592,0.0002,0.0000,2424.6592,0.0000,-2424.6592,5.7826,-1.5147,5887.1000,0.0000,5887.1000,0.1526,1591.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1591.1081,0.0000,0.0000,0.0000,4295.9919,4295.9919,9.3406,5.7826,7.5616,-1.4049,-21073.7142,1.5356,298.7245,2.9872,9.3406,5.7824,7.5615,-1.4049,-11239.0470,0.8189,298.6995,2.9870,9.3406,5.7828,7.5617,-1.4050,-9835.0032,0.7167,298.7585,2.9876,3.0713,0.1700,0.0000,0.1700,-14212.4000,-42147.7645,-42147.7645
