Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2256.0000,5.9528,17.7728,3098.2000,59510.4000,-56412.2000,1.5429,704.1364,4.4000,1.0000,13224.5333,4.5000,1.0000,13928.6697,0.0889,0.0000,72734.9333,2394.0636,-70340.8697,5.9528,-1.3445,15886.4000,0.0000,15886.4000,0.4119,4293.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4293.6216,0.0183,0.0000,0.0000,11592.7784,11592.7784,5.9528,-1.7744,32987.6000,0.0000,32987.6000,0.8553,7497.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7497.1818,0.0480,0.0000,0.0000,25490.4182,25490.4182,5.9528,-1.3445,471.2000,0.0000,471.2000,0.0122,127.3514,3.7000,1.0000,0.0000,0.0000,0.0000,127.3514,0.0002,0.0000,0.0000,343.8486,343.8486,5.9528,17.9936,0.0000,1111.0000,-1111.0000,0.0288,0.0000,0.0000,0.0000,226.7347,4.9000,1.0000,226.7347,0.0000,0.0000,1337.7347,0.0000,-1337.7347,5.9528,-1.3445,1789.1000,0.0000,1789.1000,0.0464,483.5405,3.7000,1.0000,0.0000,0.0000,0.0000,483.5405,0.0000,0.0000,0.0000,1305.5595,1305.5595,8.9009,5.9529,7.4269,-1.0982,-16472.8062,1.4487,283.5342,2.8353,8.9009,5.9526,7.4267,-1.0982,-8785.3874,0.7726,283.5105,2.8351,8.9009,5.9530,7.4269,-1.0983,-7687.8061,0.6762,283.5668,2.8357,2.8975,0.1554,0.0000,0.1554,-6388.9000,-32945.9997,-32945.9997
2257.0000,6.3977,18.0182,4209.7000,54062.9000,-49853.2000,1.4017,956.7500,4.4000,1.0000,12013.9778,4.5000,1.0000,12970.7278,0.0715,0.0000,66076.8778,3252.9500,-62823.9278,6.3977,-0.8996,15857.9000,0.0000,15857.9000,0.4111,4285.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4285.9189,0.0180,0.0000,0.0000,11571.9811,11571.9811,6.3977,-1.3296,40058.7000,0.0000,40058.7000,1.0386,9104.2500,4.4000,1.0000,0.0000,0.0000,0.0000,9104.2500,0.0671,0.0000,0.0000,30954.4500,30954.4500,6.3977,-0.8996,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0002,0.0000,0.0000,336.6243,336.6243,6.3977,18.1591,24.5000,677.7000,-653.2000,0.0176,5.5682,4.4000,1.0000,138.3061,4.9000,1.0000,143.8743,0.0000,0.0000,816.0061,18.9318,-797.0743,6.3977,-0.8996,1007.9000,0.0000,1007.9000,0.0261,272.4054,3.7000,1.0000,0.0000,0.0000,0.0000,272.4054,0.0000,0.0000,0.0000,735.4946,735.4946,8.1834,6.3977,7.2905,-0.6674,-10011.0182,1.4535,286.2304,2.8623,8.1834,6.3975,7.2904,-0.6674,-5339.3856,0.7752,286.2064,2.8621,8.1834,6.3978,7.2906,-0.6674,-4672.0483,0.6784,286.2636,2.8626,2.9071,0.1568,0.0000,0.1568,6879.4000,-20022.4521,-20022.4521
2258.0000,6.6056,17.8881,5964.8000,49052.8000,-43088.0000,1.2718,1355.6364,4.4000,1.0000,10900.6222,4.5000,1.0000,12256.2586,0.0565,0.0000,59953.4222,4609.1636,-55344.2586,6.6056,-0.6917,15873.1000,0.0000,15873.1000,0.4115,4290.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4290.0270,0.0167,0.0000,0.0000,11583.0730,11583.0730,6.6056,-1.1217,40294.6000,0.0000,40294.6000,1.0447,9157.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9157.8636,0.0647,0.0000,0.0000,31136.7364,31136.7364,6.6056,-0.6917,471.5000,0.0000,471.5000,0.0122,127.4324,3.7000,1.0000,0.0000,0.0000,0.0000,127.4324,0.0002,0.0000,0.0000,344.0676,344.0676,6.6056,14.0812,270.7000,458.2000,-187.5000,0.0119,61.5227,4.4000,1.0000,93.5102,4.9000,1.0000,155.0329,0.0000,0.0000,551.7102,209.1773,-342.5329,6.6056,-0.6917,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,7.7610,6.6056,7.1833,-0.4105,-6156.9748,1.3815,273.3762,2.7338,7.7610,6.6054,7.1832,-0.4105,-3283.9959,0.7368,273.3532,2.7335,7.7610,6.6057,7.1834,-0.4105,-2873.3413,0.6448,273.4080,2.7341,2.7631,0.1381,0.0000,0.1381,13786.6000,-12314.3119,-12314.3119
2259.0000,7.1383,17.9646,8026.5000,44432.1000,-36405.6000,1.1520,1824.2045,4.4000,1.0000,9873.8000,4.5000,1.0000,11698.0045,0.0460,0.0000,54305.9000,6202.2955,-48103.6045,7.1383,-0.1590,15875.6000,0.0000,15875.6000,0.4116,4290.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4290.7027,0.0170,0.0000,0.0000,11584.8973,11584.8973,7.1383,-0.5890,48500.4000,0.0000,48500.4000,1.2575,11022.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11022.8182,0.0908,0.0000,0.0000,37477.5818,37477.5818,7.1383,-0.1590,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0002,0.0000,0.0000,335.9676,335.9676,7.1383,4.1645,800.7000,316.1000,484.6000,0.0208,181.9773,4.4000,1.0000,64.5102,4.9000,1.0000,246.4875,0.0000,0.0000,380.6102,618.7227,238.1125,7.1383,-0.1590,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,6.9717,7.1383,7.0550,0.0614,920.9221,1.4324,285.0813,2.8508,6.9717,7.1382,7.0549,0.0613,490.5929,0.7639,285.0571,2.8506,6.9717,7.1384,7.0550,0.0614,430.0423,0.6685,285.1145,2.8511,2.8647,0.1540,0.0000,0.1540,29338.3000,1841.5574,1841.5574
2260.0000,6.3323,17.7709,6177.4000,60912.5000,-54735.1000,1.5793,1403.9545,4.4000,1.0000,13536.1111,4.5000,1.0000,14940.0657,0.0978,0.0000,74448.6111,4773.4455,-69675.1657,6.3323,-0.9650,15862.5000,0.0000,15862.5000,0.4113,4287.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4287.1622,0.0214,0.0000,0.0000,11575.3378,11575.3378,6.3323,-1.3950,47482.0000,0.0000,47482.0000,1.2311,10791.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10791.3636,0.1010,0.0000,0.0000,36690.6364,36690.6364,6.3323,-0.9650,472.1000,0.0000,472.1000,0.0122,127.5946,3.7000,1.0000,0.0000,0.0000,0.0000,127.5946,0.0003,0.0000,0.0000,344.5054,344.5054,6.3323,0.2774,1715.7000,238.3000,1477.4000,0.0445,389.9318,4.4000,1.0000,48.6327,4.9000,1.0000,438.5645,0.0001,0.0000,286.9327,1325.7682,1038.8355,6.3323,-0.9650,1007.5000,0.0000,1007.5000,0.0261,272.2973,3.7000,1.0000,0.0000,0.0000,0.0000,272.2973,0.0000,0.0000,0.0000,735.2027,735.2027,7.8459,6.3323,7.0891,-0.6430,-9645.1508,1.6522,328.3325,3.2833,7.8459,6.3322,7.0890,-0.6430,-5144.1616,0.8811,328.3045,3.2830,7.8459,6.3324,7.0891,-0.6430,-4501.3354,0.7711,328.3707,3.2837,3.3044,0.2206,0.0000,0.2206,11566.4000,-19290.6478,-19290.6478
2261.0000,6.3704,17.8365,6692.2000,68386.2000,-61694.0000,1.7730,1520.9545,4.4000,1.0000,15196.9333,4.5000,1.0000,16717.8879,0.1318,0.0000,83583.1333,5171.2455,-78411.8879,6.3704,-0.9269,15859.0000,0.0000,15859.0000,0.4112,4286.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4286.2162,0.0248,0.0000,0.0000,11572.7838,11572.7838,6.3704,-1.3569,52674.3000,0.0000,52674.3000,1.3657,11971.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11971.4318,0.1331,0.0000,0.0000,40702.8682,40702.8682,6.3704,-0.9269,626.1000,0.0000,626.1000,0.0162,169.2162,3.7000,1.0000,0.0000,0.0000,0.0000,169.2162,0.0004,0.0000,0.0000,456.8838,456.8838,6.3704,0.2815,2261.4000,307.7000,1953.7000,0.0586,513.9545,4.4000,1.0000,62.7959,4.9000,1.0000,576.7505,0.0003,0.0000,370.4959,1747.4455,1376.9495,6.3704,-0.9269,5489.6000,0.0000,5489.6000,0.1423,1483.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1483.6757,0.0000,0.0000,0.0000,4005.9243,4005.9243,7.7673,6.3704,7.0689,-0.6765,-10148.0963,1.8835,374.6449,3.7464,7.7673,6.3703,7.0688,-0.6765,-5412.3811,1.0045,374.6128,3.7461,7.7673,6.3705,7.0689,-0.6766,-4736.0009,0.8791,374.6884,3.7469,3.7671,0.2904,0.0000,0.2904,14908.7000,-20296.4783,-20296.4783
2262.0000,4.7026,16.7241,3357.2000,129187.1000,-125829.9000,3.3494,763.0000,4.4000,1.0000,28708.2444,4.5000,1.0000,29471.2444,0.6472,0.0000,157895.3444,2594.2000,-155301.1444,4.7026,-2.5947,15876.5000,0.0000,15876.5000,0.4116,4290.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4290.9459,0.0395,0.0000,0.0000,11585.5541,11585.5541,4.7026,-3.0246,28061.5000,0.0000,28061.5000,0.7275,6377.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6377.6136,0.0604,0.0000,0.0000,21683.8864,21683.8864,4.7026,-2.5947,569.6000,0.0000,569.6000,0.0148,153.9459,3.7000,1.0000,0.0000,0.0000,0.0000,153.9459,0.0004,0.0000,0.0000,415.6541,415.6541,4.7026,-0.3856,2381.2000,521.9000,1859.3000,0.0617,541.1818,4.4000,1.0000,106.5102,4.9000,1.0000,647.6920,0.0005,0.0000,628.4102,1840.0182,1211.6080,4.7026,-2.5947,18546.2000,0.0000,18546.2000,0.4808,5012.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5012.4865,0.0000,0.0000,0.0000,13533.7135,13533.7135,10.1938,4.7026,7.4482,-3.5623,-53435.1117,2.5230,493.2982,4.9330,10.1938,4.7025,7.4482,-3.5621,-28496.9178,1.3455,493.2559,4.9326,10.1938,4.7028,7.4483,-3.5627,-24938.6990,1.1775,493.3551,4.9336,5.0459,0.7479,0.0000,0.7479,-60916.8000,-106870.7285,-106870.7285
2263.0000,4.4041,16.5596,1441.0000,166864.6000,-165423.6000,4.3263,327.5000,4.4000,1.0000,37081.0222,4.5000,1.0000,37408.5222,1.3034,0.0000,203945.6222,1113.5000,-202832.1222,4.4041,-2.8931,26973.1000,0.0000,26973.1000,0.6993,7290.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7290.0270,0.1052,0.0000,0.0000,19683.0730,19683.0730,4.4041,-3.3231,14491.0000,0.0000,14491.0000,0.3757,3293.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3293.4091,0.0286,0.0000,0.0000,11197.5909,11197.5909,4.4041,-2.8931,1211.2000,0.0000,1211.2000,0.0314,327.3514,3.7000,1.0000,0.0000,0.0000,0.0000,327.3514,0.0007,0.0000,0.0000,883.8486,883.8486,4.4041,-0.7053,2739.0000,595.5000,2143.5000,0.0710,622.5000,4.4000,1.0000,121.5306,4.9000,1.0000,744.0306,0.0005,0.0000,717.0306,2116.5000,1399.4694,4.4041,-2.8931,19715.5000,0.0000,19715.5000,0.5112,5328.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5328.5135,0.0000,0.0000,0.0000,14386.9865,14386.9865,11.0975,4.4041,7.7508,-5.1760,-77640.3498,3.0074,580.0795,5.8008,11.0975,4.4040,7.7507,-5.1757,-41405.4274,1.6038,580.0299,5.8003,11.0975,4.4043,7.7509,-5.1765,-36235.3767,1.4036,580.1456,5.8015,6.0149,1.4385,0.0000,1.4385,-100889.3000,-155281.1538,-155281.1538
2264.0000,4.1391,16.3326,686.3000,184888.2000,-184201.9000,4.7936,155.9773,4.4000,1.0000,41086.2667,4.5000,1.0000,41242.2439,1.7400,0.0000,225974.4667,530.3227,-225444.1439,4.1391,-3.1582,32915.0000,0.0000,32915.0000,0.8534,8895.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8895.9459,0.1609,0.0000,0.0000,24019.0541,24019.0541,4.1391,15.7594,859.6000,15797.6000,-14938.0000,0.4096,195.3636,4.4000,1.0000,3224.0000,4.9000,1.0000,3419.3636,0.0384,0.0000,19021.6000,664.2364,-18357.3636,4.1391,-3.1582,2058.2000,0.0000,2058.2000,0.0534,556.2703,3.7000,1.0000,0.0000,0.0000,0.0000,556.2703,0.0016,0.0000,0.0000,1501.9297,1501.9297,4.1391,-2.0176,3308.1000,431.5000,2876.6000,0.0858,751.8409,4.4000,1.0000,88.0612,4.9000,1.0000,839.9021,0.0007,0.0000,519.5612,2556.2591,2036.6979,4.1391,-3.1582,18936.0000,0.0000,18936.0000,0.4910,5117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5117.8378,0.0000,0.0000,0.0000,13818.1622,13818.1622,11.9880,4.1390,8.0635,-6.7475,-101212.6403,3.3433,635.9036,6.3590,11.9880,4.1389,8.0634,-6.7471,-53976.4022,1.7829,635.8494,6.3585,11.9880,4.1393,8.0636,-6.7481,-47236.6213,1.5604,635.9753,6.3598,6.6866,1.9415,0.0000,1.9415,-142354.1000,-202425.6638,-202425.6638
2265.0000,4.2126,16.4252,251.2000,200296.0000,-200044.8000,5.1930,57.0909,4.4000,1.0000,44510.2222,4.5000,1.0000,44567.3131,2.1880,0.0000,244806.2222,194.1091,-244612.1131,4.2126,-3.0846,37423.8000,0.0000,37423.8000,0.9703,10114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10114.5405,0.2222,0.0000,0.0000,27309.2595,27309.2595,4.2126,16.2535,0.0000,25049.4000,-25049.4000,0.6495,0.0000,0.0000,0.0000,5112.1224,4.9000,1.0000,5112.1224,0.0872,0.0000,30161.5224,0.0000,-30161.5224,4.2126,-3.0846,2230.1000,0.0000,2230.1000,0.0578,602.7297,3.7000,1.0000,0.0000,0.0000,0.0000,602.7297,0.0024,0.0000,0.0000,1627.3703,1627.3703,4.2126,1.0895,2391.9000,914.6000,1477.3000,0.0620,543.6136,4.4000,1.0000,186.6531,4.9000,1.0000,730.2667,0.0002,0.0000,1101.2531,1848.2864,747.0333,4.2126,-3.0846,16597.5000,0.0000,16597.5000,0.4303,4485.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4485.8108,0.0000,0.0000,0.0000,12111.6892,12111.6892,12.4164,4.2126,8.3145,-7.7659,-116489.0458,3.6815,692.4372,6.9244,12.4164,4.2124,8.3144,-7.7654,-62123.2924,1.9633,692.3784,6.9238,12.4164,4.2129,8.3147,-7.7666,-54365.9451,1.7182,692.5145,6.9251,7.3629,2.5000,0.0000,2.5000,-167365.5000,-232978.2834,-232978.2834
2266.0000,4.3886,16.6104,9.9000,209165.4000,-209155.5000,5.4230,2.2500,4.4000,1.0000,46481.2000,4.5000,1.0000,46483.4500,2.4990,0.0000,255646.6000,7.6500,-255638.9500,4.3886,-2.9087,44191.6000,0.0000,44191.6000,1.1457,11943.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11943.6757,0.3051,0.0000,0.0000,32247.9243,32247.9243,4.3886,16.4294,0.0000,29224.7000,-29224.7000,0.7577,0.0000,0.0000,0.0000,5964.2245,4.9000,1.0000,5964.2245,0.1216,0.0000,35188.9245,0.0000,-35188.9245,4.3886,-2.9087,2288.1000,0.0000,2288.1000,0.0593,618.4054,3.7000,1.0000,0.0000,0.0000,0.0000,618.4054,0.0028,0.0000,0.0000,1669.6946,1669.6946,4.3886,11.1198,1395.9000,2031.5000,-635.6000,0.0527,317.2500,4.4000,1.0000,414.5918,4.9000,1.0000,731.8418,0.0000,0.0000,2446.0918,1078.6500,-1367.4418,4.3886,-2.9087,15038.5000,0.0000,15038.5000,0.3899,4064.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4064.4595,0.0000,0.0000,0.0000,10974.0405,10974.0405,12.5791,4.3886,8.4838,-8.2435,-123651.7883,3.9142,730.6953,7.3070,12.5791,4.3884,8.4837,-8.2429,-65943.2750,2.0874,730.6334,7.3063,12.5791,4.3889,8.4840,-8.2441,-57708.5935,1.8268,730.7763,7.3078,7.8284,2.9285,0.0000,2.9285,-177497.6000,-247303.6569,-247303.6569
2267.0000,4.4534,16.6757,0.0000,230464.7000,-230464.7000,5.9752,0.0000,0.0000,0.0000,51214.3778,4.5000,1.0000,51214.3778,3.2469,0.0000,281679.0778,0.0000,-281679.0778,4.4534,-2.8439,46453.7000,0.0000,46453.7000,1.2044,12555.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12555.0541,0.3712,0.0000,0.0000,33898.6459,33898.6459,4.4534,16.4943,0.0000,32438.8000,-32438.8000,0.8410,0.0000,0.0000,0.0000,6620.1633,4.9000,1.0000,6620.1633,0.1587,0.0000,39058.9633,0.0000,-39058.9633,4.4534,-2.8439,2708.2000,0.0000,2708.2000,0.0702,731.9459,3.7000,1.0000,0.0000,0.0000,0.0000,731.9459,0.0039,0.0000,0.0000,1976.2541,1976.2541,4.4534,14.3514,830.3000,2994.1000,-2163.8000,0.0776,188.7045,4.4000,1.0000,611.0408,4.9000,1.0000,799.7454,0.0000,0.0000,3605.1408,641.5955,-2963.5454,4.4534,-2.8439,12115.4000,0.0000,12115.4000,0.3141,3274.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3274.4324,0.0000,0.0000,0.0000,8840.9676,8840.9676,12.9806,4.4534,8.7170,-9.2995,-139492.8047,4.2413,783.6383,7.8364,12.9806,4.4532,8.7169,-9.2989,-74391.3475,2.2618,783.5722,7.8357,12.9806,4.4538,8.7172,-9.3002,-65101.5667,1.9795,783.7248,7.8372,8.4826,3.7808,0.0000,3.7808,-203790.0000,-278985.7188,-278985.7188
2268.0000,4.3858,16.6080,0.0000,230569.4000,-230569.4000,5.9779,0.0000,0.0000,0.0000,51237.6444,4.5000,1.0000,51237.6444,3.1750,0.0000,281807.0444,0.0000,-281807.0444,4.3858,-2.9115,40240.0000,0.0000,40240.0000,1.0433,10875.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10875.6757,0.2821,0.0000,0.0000,29364.3243,29364.3243,4.3858,16.4266,0.0000,14839.0000,-14839.0000,0.3847,0.0000,0.0000,0.0000,3028.3673,4.9000,1.0000,3028.3673,0.0463,0.0000,17867.3673,0.0000,-17867.3673,4.3858,-2.9115,3247.9000,0.0000,3247.9000,0.0842,877.8108,3.7000,1.0000,0.0000,0.0000,0.0000,877.8108,0.0033,0.0000,0.0000,2370.0892,2370.0892,4.3858,15.4562,432.3000,3442.5000,-3010.2000,0.0893,98.2500,4.4000,1.0000,702.5510,4.9000,1.0000,800.8010,0.0000,0.0000,4145.0510,334.0500,-3811.0010,4.3858,-2.9115,10556.4000,0.0000,10556.4000,0.2737,2853.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2853.0811,0.0000,0.0000,0.0000,7703.3189,7703.3189,13.1032,4.3857,8.7445,-8.8016,-132023.7435,3.9265,724.6040,7.2460,13.1032,4.3855,8.7444,-8.8010,-70408.2408,2.0940,724.5433,7.2454,13.1032,4.3861,8.7447,-8.8022,-61615.6961,1.8326,724.6838,7.2468,7.8531,3.5067,0.0000,3.5067,-194374.3000,-264047.6804,-264047.6804
2269.0000,4.5437,16.7659,0.0000,236297.2000,-236297.2000,6.1264,0.0000,0.0000,0.0000,52510.4889,4.5000,1.0000,52510.4889,3.4393,0.0000,288807.6889,0.0000,-288807.6889,4.5437,-2.7536,46453.9000,0.0000,46453.9000,1.2044,12555.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12555.1081,0.3652,0.0000,0.0000,33898.7919,33898.7919,4.5437,16.5845,0.0000,18245.5000,-18245.5000,0.4730,0.0000,0.0000,0.0000,3723.5714,4.9000,1.0000,3723.5714,0.0671,0.0000,21969.0714,0.0000,-21969.0714,4.5437,-2.7536,3093.0000,0.0000,3093.0000,0.0802,835.9459,3.7000,1.0000,0.0000,0.0000,0.0000,835.9459,0.0036,0.0000,0.0000,2257.0541,2257.0541,4.5437,16.3694,105.2000,3778.7000,-3673.5000,0.0980,23.9091,4.4000,1.0000,771.1633,4.9000,1.0000,795.0724,0.0000,0.0000,4549.8633,81.2909,-4468.5724,4.5437,-2.7536,9387.1000,0.0000,9387.1000,0.2434,2537.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2537.0541,0.0000,0.0000,0.0000,6850.0459,6850.0459,13.1248,4.5437,8.8342,-9.0746,-136119.5380,4.1127,755.9592,7.5596,13.1248,4.5434,8.8341,-9.0741,-72592.7022,2.1932,755.8961,7.5590,13.1248,4.5440,8.8344,-9.0753,-63527.2005,1.9195,756.0425,7.5604,8.2254,3.8751,0.0000,3.8751,-199282.2000,-272239.4408,-272239.4408
2270.0000,4.4995,16.7218,0.0000,243580.0000,-243580.0000,6.3153,0.0000,0.0000,0.0000,54128.8889,4.5000,1.0000,54128.8889,3.7059,0.0000,297708.8889,0.0000,-297708.8889,4.4995,-2.7978,44194.1000,0.0000,44194.1000,1.1458,11944.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11944.3514,0.3486,0.0000,0.0000,32249.7486,32249.7486,4.4995,16.5404,0.0000,16627.4000,-16627.4000,0.4311,0.0000,0.0000,0.0000,3393.3469,4.9000,1.0000,3393.3469,0.0589,0.0000,20020.7469,0.0000,-20020.7469,4.4995,-2.7978,2039.8000,0.0000,2039.8000,0.0529,551.2973,3.7000,1.0000,0.0000,0.0000,0.0000,551.2973,0.0021,0.0000,0.0000,1488.5027,1488.5027,4.4995,16.5404,0.0000,4700.2000,-4700.2000,0.1219,0.0000,0.0000,0.0000,959.2245,4.9000,1.0000,959.2245,0.0000,0.0000,5659.4245,0.0000,-5659.4245,4.4995,-2.7978,8217.9000,0.0000,8217.9000,0.2131,2221.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2221.0541,0.0000,0.0000,0.0000,5996.8459,5996.8459,13.3815,4.4995,8.9405,-9.4551,-141826.6406,4.1400,757.4182,7.5742,13.3815,4.4993,8.9404,-9.4546,-75636.4500,2.2078,757.3553,7.5736,13.3815,4.4999,8.9407,-9.4558,-66190.8724,1.9322,757.5018,7.5750,8.2800,4.1156,0.0000,4.1156,-210455.8000,-283653.9630,-283653.9630
2271.0000,4.5580,16.7802,0.0000,261598.8000,-261598.8000,6.7824,0.0000,0.0000,0.0000,58133.0667,4.5000,1.0000,58133.0667,4.4824,0.0000,319731.8667,0.0000,-319731.8667,4.5580,-2.7393,41934.2000,0.0000,41934.2000,1.0872,11333.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11333.5676,0.3618,0.0000,0.0000,30600.6324,30600.6324,4.5580,16.5988,0.0000,25988.6000,-25988.6000,0.6738,0.0000,0.0000,0.0000,5303.7959,4.9000,1.0000,5303.7959,0.1207,0.0000,31292.3959,0.0000,-31292.3959,4.5580,-2.7393,1966.1000,0.0000,1966.1000,0.0510,531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,531.3784,0.0026,0.0000,0.0000,1434.7216,1434.7216,4.5580,16.5988,0.0000,5139.3000,-5139.3000,0.1332,0.0000,0.0000,0.0000,1048.8367,4.9000,1.0000,1048.8367,0.0002,0.0000,6188.1367,0.0000,-6188.1367,4.5580,-2.7393,9387.1000,0.0000,9387.1000,0.2434,2537.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2537.0541,0.0000,0.0000,0.0000,6850.0459,6850.0459,13.7578,4.5580,9.1579,-10.6109,-159162.9263,4.4855,812.8356,8.1284,13.7578,4.5577,9.1577,-10.6103,-84882.1176,2.3921,812.7687,8.1277,13.7578,4.5583,9.1581,-10.6117,-74281.9555,2.0935,812.9256,8.1293,8.9711,4.9678,0.0000,4.9678,-239439.3000,-318326.9993,-318326.9993
2272.0000,4.6044,16.8266,0.0000,272301.5000,-272301.5000,7.0599,0.0000,0.0000,0.0000,60511.4444,4.5000,1.0000,60511.4444,4.9648,0.0000,332812.9444,0.0000,-332812.9444,4.6044,-2.6929,35734.1000,0.0000,35734.1000,0.9265,9657.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9657.8649,0.3149,0.0000,0.0000,26076.2351,26076.2351,4.6044,16.6452,0.0000,38746.5000,-38746.5000,1.0046,0.0000,0.0000,0.0000,7907.4490,4.9000,1.0000,7907.4490,0.2301,0.0000,46653.9490,0.0000,-46653.9490,4.6044,-2.6929,2546.7000,0.0000,2546.7000,0.0660,688.2973,3.7000,1.0000,0.0000,0.0000,0.0000,688.2973,0.0045,0.0000,0.0000,1858.4027,1858.4027,4.6044,16.6452,0.0000,5734.0000,-5734.0000,0.1487,0.0000,0.0000,0.0000,1170.2041,4.9000,1.0000,1170.2041,0.0010,0.0000,6904.2041,0.0000,-6904.2041,4.6044,-2.6929,10946.1000,0.0000,10946.1000,0.2838,2958.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2958.4054,0.0000,0.0000,0.0000,7987.6946,7987.6946,14.1792,4.6044,9.3918,-11.6816,-175223.5398,4.7447,851.0486,8.5105,14.1792,4.6040,9.3916,-11.6809,-93447.5428,2.5303,850.9793,8.5098,14.1792,4.6047,9.3920,-11.6825,-81777.6824,2.2145,851.1430,8.5114,9.4895,5.5152,0.0000,5.5152,-267555.1000,-350448.7651,-350448.7651
2273.0000,4.4362,16.6584,0.0000,263604.3000,-263604.3000,6.8344,0.0000,0.0000,0.0000,58578.7333,4.5000,1.0000,58578.7333,4.4095,0.0000,322183.0333,0.0000,-322183.0333,4.4362,-2.8611,23326.1000,0.0000,23326.1000,0.6048,6304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6304.3514,0.1594,0.0000,0.0000,17021.7486,17021.7486,4.4362,16.4770,0.0000,21222.4000,-21222.4000,0.5502,0.0000,0.0000,0.0000,4331.1020,4.9000,1.0000,4331.1020,0.0776,0.0000,25553.5020,0.0000,-25553.5020,4.4362,-2.8611,1609.6000,0.0000,1609.6000,0.0417,435.0270,3.7000,1.0000,0.0000,0.0000,0.0000,435.0270,0.0018,0.0000,0.0000,1174.5730,1174.5730,4.4362,16.4770,0.0000,5781.0000,-5781.0000,0.1499,0.0000,0.0000,0.0000,1179.7959,4.9000,1.0000,1179.7959,0.0012,0.0000,6960.7959,0.0000,-6960.7959,4.4362,-2.8611,14453.9000,0.0000,14453.9000,0.3747,3906.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3906.4595,0.0000,0.0000,0.0000,10547.4405,10547.4405,14.3136,4.4362,9.3749,-10.8651,-162975.7956,4.2779,767.8807,7.6788,14.3136,4.4358,9.3747,-10.8645,-86916.0245,2.2813,767.8188,7.6782,14.3136,4.4365,9.3751,-10.8660,-76061.7491,1.9966,767.9660,7.6797,8.5558,4.6494,0.0000,4.6494,-251218.1000,-325953.5691,-325953.5691
2274.0000,4.3776,16.5998,0.0000,169224.1000,-169224.1000,4.3874,0.0000,0.0000,0.0000,37605.3556,4.5000,1.0000,37605.3556,1.3097,0.0000,206829.4556,0.0000,-206829.4556,4.3776,-2.9197,19205.5000,0.0000,19205.5000,0.4979,5190.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5190.6757,0.0615,0.0000,0.0000,14014.8243,14014.8243,4.3776,16.4184,0.0000,1045.4000,-1045.4000,0.0271,0.0000,0.0000,0.0000,213.3469,4.9000,1.0000,213.3469,0.0010,0.0000,1258.7469,0.0000,-1258.7469,4.3776,-2.9197,1327.2000,0.0000,1327.2000,0.0344,358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,358.7027,0.0005,0.0000,0.0000,968.4973,968.4973,4.3776,16.4184,0.0000,5820.6000,-5820.6000,0.1509,0.0000,0.0000,0.0000,1187.8776,4.9000,1.0000,1187.8776,0.0018,0.0000,7008.4776,0.0000,-7008.4776,4.3776,-2.9197,16987.2000,0.0000,16987.2000,0.4404,4591.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4591.1351,0.0000,0.0000,0.0000,12396.0649,12396.0649,13.1654,4.3776,8.7715,-6.2572,-93857.8639,2.7691,510.4015,5.1040,13.1654,4.3772,8.7713,-6.2569,-50055.3962,1.4767,510.3607,5.1036,13.1654,4.3779,8.7717,-6.2577,-43804.0335,1.2924,510.4586,5.1046,5.5382,1.3745,0.0000,1.3745,-138570.2000,-187717.2936,-187717.2936
2275.0000,4.2501,16.4723,0.0000,159289.2000,-159289.2000,4.1299,0.0000,0.0000,0.0000,35397.6000,4.5000,1.0000,35397.6000,1.1128,0.0000,194686.8000,0.0000,-194686.8000,4.2501,-3.0472,19202.4000,0.0000,19202.4000,0.4979,5189.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5189.8378,0.0564,0.0000,0.0000,14012.5622,14012.5622,4.2501,16.2909,0.0000,168.1000,-168.1000,0.0044,0.0000,0.0000,0.0000,34.3061,4.9000,1.0000,34.3061,0.0001,0.0000,202.4061,0.0000,-202.4061,4.2501,-3.0472,1010.9000,0.0000,1010.9000,0.0262,273.2162,3.7000,1.0000,0.0000,0.0000,0.0000,273.2162,0.0003,0.0000,0.0000,737.6838,737.6838,4.2501,16.2909,0.0000,4946.3000,-4946.3000,0.1282,0.0000,0.0000,0.0000,1009.4490,4.9000,1.0000,1009.4490,0.0012,0.0000,5955.7490,0.0000,-5955.7490,4.2501,-3.0472,16207.7000,0.0000,16207.7000,0.4202,4380.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4380.4595,0.0000,0.0000,0.0000,11827.2405,11827.2405,12.9277,4.2501,8.5889,-5.8089,-87132.8285,2.6034,483.7399,4.8374,12.9277,4.2497,8.5887,-5.8086,-46468.9116,1.3883,483.7013,4.8370,12.9277,4.2503,8.5890,-5.8094,-40665.7285,1.2150,483.7947,4.8379,5.2068,1.1708,0.0000,1.1708,-127982.6000,-174267.4686,-174267.4686
2276.0000,4.5552,16.7569,266.5000,100107.5000,-99841.0000,2.5955,60.5682,4.4000,1.0000,22246.1111,4.5000,1.0000,22306.6793,0.3247,0.0000,122353.6111,205.9318,-122147.6793,4.5552,-2.7421,19212.3000,0.0000,19212.3000,0.4981,5192.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5192.5135,0.0316,0.0000,0.0000,14019.7865,14019.7865,4.5552,-3.1721,417.8000,0.0000,417.8000,0.0108,94.9545,4.4000,1.0000,0.0000,0.0000,0.0000,94.9545,0.0002,0.0000,0.0000,322.8455,322.8455,4.5552,-2.7421,1105.9000,0.0000,1105.9000,0.0287,298.8919,3.7000,1.0000,0.0000,0.0000,0.0000,298.8919,0.0002,0.0000,0.0000,807.0081,807.0081,4.5552,16.5960,0.0000,4243.0000,-4243.0000,0.1100,0.0000,0.0000,0.0000,865.9184,4.9000,1.0000,865.9184,0.0009,0.0000,5108.9184,0.0000,-5108.9184,4.5552,-2.7421,14843.6000,0.0000,14843.6000,0.3848,4011.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4011.7838,0.0000,0.0000,0.0000,10831.8162,10831.8162,11.7928,4.5553,8.1740,-3.3758,-50636.8257,1.8140,343.3251,3.4333,11.7928,4.5549,8.1738,-3.3757,-27005.4923,0.9674,343.2978,3.4330,11.7928,4.5554,8.1741,-3.3761,-23632.8233,0.8466,343.3646,3.4336,3.6279,0.3576,0.0000,0.3576,-68504.4000,-101275.1414,-101275.1414
2277.0000,4.2580,16.4347,549.5000,93375.0000,-92825.5000,2.4209,124.8864,4.4000,1.0000,20750.0000,4.5000,1.0000,20874.8864,0.2667,0.0000,114125.0000,424.6136,-113700.3864,4.2580,-3.0393,16253.8000,0.0000,16253.8000,0.4214,4392.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4392.9189,0.0226,0.0000,0.0000,11860.8811,11860.8811,4.2580,-3.4693,1315.2000,0.0000,1315.2000,0.0341,298.9091,4.4000,1.0000,0.0000,0.0000,0.0000,298.9091,0.0006,0.0000,0.0000,1016.2909,1016.2909,4.2580,-3.0393,636.9000,0.0000,636.9000,0.0165,172.1351,3.7000,1.0000,0.0000,0.0000,0.0000,172.1351,0.0001,0.0000,0.0000,464.7649,464.7649,4.2580,16.2988,0.0000,3463.4000,-3463.4000,0.0898,0.0000,0.0000,0.0000,706.8163,4.9000,1.0000,706.8163,0.0005,0.0000,4170.2163,0.0000,-4170.2163,4.2580,-3.0393,12115.4000,0.0000,12115.4000,0.3141,3274.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3274.4324,0.0000,0.0000,0.0000,8840.9676,8840.9676,11.7830,4.2581,8.0205,-3.1895,-47843.0276,1.6484,314.1357,3.1414,11.7830,4.2576,8.0203,-3.1894,-25515.4894,0.8791,314.1108,3.1411,11.7830,4.2581,8.0206,-3.1899,-22329.1813,0.7694,314.1724,3.1417,3.2969,0.2906,0.0000,0.2906,-65967.6000,-95687.6983,-95687.6983
2278.0000,5.1257,17.2101,1345.9000,75504.9000,-74159.0000,1.9576,305.8864,4.4000,1.0000,16778.8667,4.5000,1.0000,17084.7530,0.1562,0.0000,92283.7667,1040.0136,-91243.7530,5.1257,-2.1716,15875.9000,0.0000,15875.9000,0.4116,4290.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4290.7838,0.0193,0.0000,0.0000,11585.1162,11585.1162,5.1257,-2.3109,14585.4000,352.1000,14233.3000,0.3782,3314.8636,4.4000,1.0000,71.8571,4.9000,1.0000,3386.7208,0.0127,0.0000,423.9571,11270.5364,10846.5792,5.1257,-2.1716,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0001,0.0000,0.0000,338.3027,338.3027,5.1257,17.1665,0.0000,2285.4000,-2285.4000,0.0593,0.0000,0.0000,0.0000,466.4082,4.9000,1.0000,466.4082,0.0003,0.0000,2751.8082,0.0000,-2751.8082,5.1257,-2.1716,10556.4000,0.0000,10556.4000,0.2737,2853.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2853.0811,0.0000,0.0000,0.0000,7703.3189,7703.3189,10.4515,5.1258,7.7886,-2.1174,-31760.3112,1.5462,297.7215,2.9772,10.4515,5.1253,7.7884,-2.1173,-16938.7180,0.8245,297.6980,2.9770,10.4515,5.1258,7.7886,-2.1176,-14823.2149,0.7216,297.7568,2.9776,3.0923,0.1886,0.0000,0.1886,-35315.2000,-63522.2441,-63522.2441
2279.0000,5.2703,17.2417,2204.8000,67913.8000,-65709.0000,1.7608,501.0909,4.4000,1.0000,15091.9556,4.5000,1.0000,15593.0465,0.1200,0.0000,83005.7556,1703.7091,-81302.0465,5.2703,-2.0270,15866.8000,0.0000,15866.8000,0.4114,4288.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4288.3243,0.0180,0.0000,0.0000,11578.4757,11578.4757,5.2703,-2.2624,18770.9000,303.2000,18467.7000,0.4867,4266.1136,4.4000,1.0000,61.8776,4.9000,1.0000,4327.9912,0.0181,0.0000,365.0776,14504.7864,14139.7088,5.2703,-2.0270,471.6000,0.0000,471.6000,0.0122,127.4595,3.7000,1.0000,0.0000,0.0000,0.0000,127.4595,0.0001,0.0000,0.0000,344.1405,344.1405,5.2703,15.7827,247.6000,1251.8000,-1004.2000,0.0325,56.2727,4.4000,1.0000,255.4694,4.9000,1.0000,311.7421,0.0001,0.0000,1507.2694,191.3273,-1315.9421,5.2703,-2.0270,5879.4000,0.0000,5879.4000,0.1524,1589.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1589.0270,0.0000,0.0000,0.0000,4290.3730,4290.3730,10.0151,5.2705,7.6428,-1.7421,-26131.8223,1.4280,276.7690,2.7677,10.0151,5.2700,7.6425,-1.7421,-13937.0338,0.7615,276.7472,2.7675,10.0151,5.2704,7.6427,-1.7423,-12196.4346,0.6665,276.8022,2.7680,2.8560,0.1563,0.0000,0.1563,-26027.7000,-52265.2906,-52265.2906
2280.0000,5.4856,17.3264,3076.4000,62327.9000,-59251.5000,1.6160,699.1818,4.4000,1.0000,13850.6444,4.5000,1.0000,14549.8263,0.0973,0.0000,76178.5444,2377.2182,-73801.3263,5.4856,-1.8117,15856.7000,0.0000,15856.7000,0.4111,4285.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4285.5946,0.0171,0.0000,0.0000,11571.1054,11571.1054,5.4856,-2.2417,22723.2000,0.0000,22723.2000,0.5891,5164.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5164.3636,0.0243,0.0000,0.0000,17558.8364,17558.8364,5.4856,-1.8117,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0001,0.0000,0.0000,335.9676,335.9676,5.4856,2.4239,1432.6000,555.1000,877.5000,0.0371,325.5909,4.4000,1.0000,113.2857,4.9000,1.0000,438.8766,0.0000,0.0000,668.3857,1107.0091,438.6234,5.4856,-1.8117,1787.0000,0.0000,1787.0000,0.0463,482.9730,3.7000,1.0000,0.0000,0.0000,0.0000,482.9730,0.0000,0.0000,0.0000,1304.0270,1304.0270,9.5580,5.4857,7.5219,-1.4197,-21295.5523,1.3558,264.2152,2.6422,9.5580,5.4853,7.5217,-1.4197,-11357.8630,0.7230,264.1943,2.6419,9.5580,5.4856,7.5218,-1.4199,-9939.3512,0.6328,264.2471,2.6425,2.7116,0.1389,0.0000,0.1389,-17546.7000,-42592.7665,-42592.7665
2281.0000,6.0890,17.7435,4195.0000,57096.1000,-52901.1000,1.4803,953.4091,4.4000,1.0000,12688.0222,4.5000,1.0000,13641.4313,0.0797,0.0000,69784.1222,3241.5909,-66542.5313,6.0890,-1.2083,15856.1000,0.0000,15856.1000,0.4111,4285.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4285.4324,0.0172,0.0000,0.0000,11570.6676,11570.6676,6.0890,-1.6383,30667.3000,0.0000,30667.3000,0.7951,6969.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6969.8409,0.0408,0.0000,0.0000,23697.4591,23697.4591,6.0890,-1.2083,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0002,0.0000,0.0000,344.3595,344.3595,6.0890,-0.6062,3105.6000,266.2000,2839.4000,0.0805,705.8182,4.4000,1.0000,54.3265,4.9000,1.0000,760.1447,0.0003,0.0000,320.5265,2399.7818,2079.2553,6.0890,-1.2083,1006.8000,0.0000,1006.8000,0.0261,272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,272.1081,0.0000,0.0000,0.0000,734.6919,734.6919,8.6874,6.0891,7.3883,-0.9371,-14057.1692,1.4027,275.0009,2.7500,8.6874,6.0887,7.3880,-0.9372,-7497.7721,0.7480,274.9792,2.7498,8.6874,6.0890,7.3882,-0.9373,-6561.1567,0.6547,275.0344,2.7503,2.8054,0.1382,0.0000,0.1382,-2059.6000,-28116.0980,-28116.0980
2282.0000,6.4326,17.7716,5935.5000,51925.3000,-45989.8000,1.3463,1348.9773,4.4000,1.0000,11538.9556,4.5000,1.0000,12887.9328,0.0634,0.0000,63464.2556,4586.5227,-58877.7328,6.4326,-0.8647,15856.3000,0.0000,15856.3000,0.4111,4285.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4285.4865,0.0161,0.0000,0.0000,11570.8135,11570.8135,6.4326,-1.2946,32387.7000,0.0000,32387.7000,0.8397,7360.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7360.8409,0.0433,0.0000,0.0000,25026.8591,25026.8591,6.4326,-0.8647,459.4000,0.0000,459.4000,0.0119,124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,124.1622,0.0002,0.0000,0.0000,335.2378,335.2378,6.4326,-0.9924,5075.4000,127.4000,4948.0000,0.1316,1153.5000,4.4000,1.0000,26.0000,4.9000,1.0000,1179.5000,0.0009,0.0000,153.4000,3921.9000,3768.5000,6.4326,-0.8647,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,8.1163,6.4328,7.2745,-0.5955,-8933.1084,1.3758,271.1104,2.7111,8.1163,6.4324,7.2743,-0.5956,-4765.1258,0.7337,271.0889,2.7109,8.1163,6.4326,7.2745,-0.5957,-4169.7043,0.6421,271.1436,2.7114,2.7515,0.1239,0.0000,0.1239,8084.2000,-17867.9386,-17867.9386
2283.0000,6.9336,17.9590,7310.0000,47194.3000,-39884.3000,1.2236,1661.3636,4.4000,1.0000,10487.6222,4.5000,1.0000,12148.9859,0.0513,0.0000,57681.9222,5648.6364,-52033.2859,6.9336,-0.3637,15842.9000,0.0000,15842.9000,0.4108,4281.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4281.8649,0.0159,0.0000,0.0000,11561.0351,11561.0351,6.9336,-0.7936,38477.7000,0.0000,38477.7000,0.9976,8744.9318,4.4000,1.0000,0.0000,0.0000,0.0000,8744.9318,0.0585,0.0000,0.0000,29732.7682,29732.7682,6.9336,-0.3637,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0002,0.0000,0.0000,344.8703,344.8703,6.9336,-0.7516,6897.3000,24.1000,6873.2000,0.1788,1567.5682,4.4000,1.0000,4.9184,4.9000,1.0000,1572.4865,0.0018,0.0000,29.0184,5329.7318,5300.7135,6.9336,-0.3637,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,7.3714,6.9338,7.1526,-0.1595,-2391.8939,1.4170,280.7800,2.8078,7.3714,6.9334,7.1524,-0.1596,-1276.7773,0.7557,280.7577,2.8076,7.3714,6.9336,7.1525,-0.1595,-1116.8438,0.6613,280.8145,2.8081,2.8340,0.1276,0.0000,0.1276,22204.7000,-4785.5150,-4785.5150
2284.0000,6.0824,17.6682,5288.9000,64214.5000,-58925.6000,1.6649,1202.0227,4.4000,1.0000,14269.8889,4.5000,1.0000,15471.9116,0.1082,0.0000,78484.3889,4086.8773,-74397.5116,6.0824,-1.2149,15840.5000,0.0000,15840.5000,0.4107,4281.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4281.2162,0.0200,0.0000,0.0000,11559.2838,11559.2838,6.0824,-1.6448,35332.0000,0.0000,35332.0000,0.9160,8030.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8030.0000,0.0582,0.0000,0.0000,27302.0000,27302.0000,6.0824,-1.2149,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0002,0.0000,0.0000,340.4189,340.4189,6.0824,-1.6448,8388.8000,0.0000,8388.8000,0.2175,1906.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1906.5455,0.0028,0.0000,0.0000,6482.2545,6482.2545,6.0824,-1.2149,1006.4000,0.0000,1006.4000,0.0261,272.0000,3.7000,1.0000,0.0000,0.0000,0.0000,272.0000,0.0000,0.0000,0.0000,734.4000,734.4000,8.3163,6.0826,7.1995,-0.9326,-13988.5640,1.6236,321.0472,3.2105,8.3163,6.0822,7.1993,-0.9327,-7461.2488,0.8659,321.0216,3.2102,8.3163,6.0824,7.1994,-0.9328,-6529.3415,0.7578,321.0867,3.2109,3.2473,0.1894,0.0000,0.1894,2108.6000,-27979.1544,-27979.1544
2285.0000,6.1703,17.7908,5542.7000,71184.2000,-65641.5000,1.8456,1259.7045,4.4000,1.0000,15818.7111,4.5000,1.0000,17078.4157,0.1417,0.0000,87002.9111,4282.9955,-82719.9157,6.1703,-1.1270,15857.4000,0.0000,15857.4000,0.4111,4285.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4285.7838,0.0231,0.0000,0.0000,11571.6162,11571.6162,6.1703,-1.5570,40309.5000,0.0000,40309.5000,1.0451,9161.2500,4.4000,1.0000,0.0000,0.0000,0.0000,9161.2500,0.0802,0.0000,0.0000,31148.2500,31148.2500,6.1703,-1.1270,620.4000,0.0000,620.4000,0.0161,167.6757,3.7000,1.0000,0.0000,0.0000,0.0000,167.6757,0.0004,0.0000,0.0000,452.7243,452.7243,6.1703,-1.5570,8713.0000,0.0000,8713.0000,0.2259,1980.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1980.2273,0.0036,0.0000,0.0000,6732.7727,6732.7727,6.1703,-1.1270,5482.3000,0.0000,5482.3000,0.1421,1481.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1481.7027,0.0000,0.0000,0.0000,4000.5973,4000.5973,8.1970,6.1704,7.1837,-0.9604,-14405.8699,1.8430,364.6725,3.6467,8.1970,6.1700,7.1835,-0.9605,-7683.9225,0.9828,364.6433,3.6464,8.1970,6.1702,7.1836,-0.9606,-6724.1627,0.8602,364.7173,3.6472,3.6859,0.2491,0.0000,0.2491,5341.1000,-28813.9551,-28813.9551
2286.0000,4.6845,16.7455,2761.2000,132381.0000,-129619.8000,3.4322,627.5455,4.4000,1.0000,29418.0000,4.5000,1.0000,30045.5455,0.6851,0.0000,161799.0000,2133.6545,-159665.3455,4.6845,-2.6128,15856.2000,0.0000,15856.2000,0.4111,4285.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4285.4595,0.0387,0.0000,0.0000,11570.7405,11570.7405,4.6845,-3.0428,20509.2000,0.0000,20509.2000,0.5317,4661.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4661.1818,0.0361,0.0000,0.0000,15848.0182,15848.0182,4.6845,-2.6128,578.3000,0.0000,578.3000,0.0150,156.2973,3.7000,1.0000,0.0000,0.0000,0.0000,156.2973,0.0003,0.0000,0.0000,422.0027,422.0027,4.6845,-2.8768,7941.1000,109.5000,7831.6000,0.2059,1804.7955,4.4000,1.0000,22.3469,4.9000,1.0000,1827.1424,0.0041,0.0000,131.8469,6136.3045,6004.4576,4.6845,-2.6128,18520.7000,0.0000,18520.7000,0.4802,5005.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5005.5946,0.0000,0.0000,0.0000,13515.1054,13515.1054,10.4206,4.6846,7.5526,-3.7434,-56150.9566,2.5381,493.9233,4.9392,10.4206,4.6842,7.5524,-3.7433,-29946.5197,1.3535,493.8837,4.9388,10.4206,4.6845,7.5525,-3.7439,-26207.5447,1.1846,493.9835,4.9398,5.0761,0.7644,0.0000,0.7644,-66323.8000,-112305.0210,-112305.0210
2287.0000,4.4527,16.6296,1005.4000,171347.4000,-170342.0000,4.4425,228.5000,4.4000,1.0000,38077.2000,4.5000,1.0000,38305.7000,1.3936,0.0000,209424.6000,776.9000,-208647.7000,4.4527,-2.8446,26932.1000,0.0000,26932.1000,0.6983,7278.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7278.9459,0.1063,0.0000,0.0000,19653.1541,19653.1541,4.4527,-3.2745,10102.1000,0.0000,10102.1000,0.2619,2295.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2295.9318,0.0176,0.0000,0.0000,7806.1682,7806.1682,4.4527,-2.8446,1200.9000,0.0000,1200.9000,0.0311,324.5676,3.7000,1.0000,0.0000,0.0000,0.0000,324.5676,0.0007,0.0000,0.0000,876.3324,876.3324,4.4527,-2.9293,7012.8000,201.1000,6811.7000,0.1818,1593.8182,4.4000,1.0000,41.0408,4.9000,1.0000,1634.8590,0.0032,0.0000,242.1408,5418.9818,5176.8410,4.4527,-2.8446,19688.4000,0.0000,19688.4000,0.5105,5321.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5321.1892,0.0000,0.0000,0.0000,14367.2108,14367.2108,11.2567,4.4528,7.8548,-5.3588,-80382.2136,3.0630,588.0576,5.8806,11.2567,4.4525,7.8546,-5.3586,-42869.1643,1.6335,588.0105,5.8801,11.2567,4.4528,7.8548,-5.3595,-37516.6156,1.4296,588.1284,5.8813,6.1261,1.5214,0.0000,1.5214,-105606.8000,-160767.9935,-160767.9935
2288.0000,4.2609,16.4724,264.0000,190142.2000,-189878.2000,4.9298,60.0000,4.4000,1.0000,42253.8222,4.5000,1.0000,42313.8222,1.8758,0.0000,232396.0222,204.0000,-232192.0222,4.2609,-3.0364,32871.0000,0.0000,32871.0000,0.8522,8884.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8884.0541,0.1672,0.0000,0.0000,23986.9459,23986.9459,4.2609,16.2472,122.0000,17298.0000,-17176.0000,0.4485,27.7273,4.4000,1.0000,3530.2041,4.9000,1.0000,3557.9314,0.0454,0.0000,20828.2041,94.2727,-20733.9314,4.2609,-3.0364,2060.0000,0.0000,2060.0000,0.0534,556.7568,3.7000,1.0000,0.0000,0.0000,0.0000,556.7568,0.0018,0.0000,0.0000,1503.2432,1503.2432,4.2609,-2.9144,6112.4000,280.2000,5832.2000,0.1585,1389.1818,4.4000,1.0000,57.1837,4.9000,1.0000,1446.3655,0.0025,0.0000,337.3837,4723.2182,4385.8345,4.2609,-3.0364,18909.9000,0.0000,18909.9000,0.4903,5110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5110.7838,0.0000,0.0000,0.0000,13799.1162,13799.1162,12.0864,4.2610,8.1737,-6.9749,-104623.4556,3.4663,656.0717,6.5607,12.0864,4.2606,8.1735,-6.9746,-55797.1021,1.8485,656.0193,6.5602,12.0864,4.2610,8.1737,-6.9758,-48830.2560,1.6178,656.1499,6.5615,6.9327,2.0927,0.0000,2.0927,-147381.1000,-209250.8137,-209250.8137
2289.0000,4.3108,16.5327,9.6000,206662.6000,-206653.0000,5.3581,2.1818,4.4000,1.0000,45925.0222,4.5000,1.0000,45927.2040,2.3803,0.0000,252587.6222,7.4182,-252580.2040,4.3108,-2.9865,37381.6000,0.0000,37381.6000,0.9692,10103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10103.1351,0.2323,0.0000,0.0000,27278.4649,27278.4649,4.3108,16.3516,0.0000,27632.4000,-27632.4000,0.7164,0.0000,0.0000,0.0000,5639.2653,4.9000,1.0000,5639.2653,0.1050,0.0000,33271.6653,0.0000,-33271.6653,4.3108,-2.9865,2228.6000,0.0000,2228.6000,0.0578,602.3243,3.7000,1.0000,0.0000,0.0000,0.0000,602.3243,0.0026,0.0000,0.0000,1626.2757,1626.2757,4.3108,0.2207,3895.5000,1176.7000,2718.8000,0.1010,885.3409,4.4000,1.0000,240.1429,4.9000,1.0000,1125.4838,0.0008,0.0000,1416.8429,3010.1591,1593.3162,4.3108,-2.9865,16574.7000,0.0000,16574.7000,0.4297,4479.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4479.6486,0.0000,0.0000,0.0000,12095.0514,12095.0514,12.5744,4.3109,8.4426,-8.1085,-121627.3347,3.8161,713.6918,7.1369,12.5744,4.3105,8.4424,-8.1082,-64865.4246,2.0351,713.6350,7.1363,12.5744,4.3109,8.4426,-8.1094,-56766.0019,1.7811,713.7761,7.1378,7.6322,2.7211,0.0000,2.7211,-175381.7000,-243258.7612,-243258.7612
2290.0000,4.4654,16.6877,0.0000,216976.8000,-216976.8000,5.6255,0.0000,0.0000,0.0000,48217.0667,4.5000,1.0000,48217.0667,2.7611,0.0000,265193.8667,0.0000,-265193.8667,4.4654,-2.8319,44138.0000,0.0000,44138.0000,1.1444,11929.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11929.1892,0.3233,0.0000,0.0000,32208.8108,32208.8108,4.4654,16.5063,0.0000,34768.5000,-34768.5000,0.9014,0.0000,0.0000,0.0000,7095.6122,4.9000,1.0000,7095.6122,0.1666,0.0000,41864.1122,0.0000,-41864.1122,4.4654,-2.8319,2287.5000,0.0000,2287.5000,0.0593,618.2432,3.7000,1.0000,0.0000,0.0000,0.0000,618.2432,0.0032,0.0000,0.0000,1669.2568,1669.2568,4.4654,12.1798,1535.9000,2743.2000,-1207.3000,0.0711,349.0682,4.4000,1.0000,559.8367,4.9000,1.0000,908.9049,0.0002,0.0000,3303.0367,1186.8318,-2116.2049,4.4654,-2.8319,15017.9000,0.0000,15017.9000,0.3894,4058.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4058.8919,0.0000,0.0000,0.0000,10959.0081,10959.0081,12.8323,4.4655,8.6489,-8.8111,-132166.4148,4.0955,758.9878,7.5899,12.8323,4.4651,8.6487,-8.8108,-70486.1383,2.1841,758.9276,7.5893,12.8323,4.4656,8.6490,-8.8121,-61684.5550,1.9115,759.0768,7.5908,8.1911,3.2544,0.0000,3.2544,-191509.2000,-264337.1082,-264337.1082
2291.0000,4.5609,16.7832,0.0000,240814.0000,-240814.0000,6.2436,0.0000,0.0000,0.0000,53514.2222,4.5000,1.0000,53514.2222,3.6746,0.0000,294328.2222,0.0000,-294328.2222,4.5609,-2.7364,46394.4000,0.0000,46394.4000,1.2029,12539.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12539.0270,0.4069,0.0000,0.0000,33855.3730,33855.3730,4.5609,16.6018,0.0000,46395.9000,-46395.9000,1.2029,0.0000,0.0000,0.0000,9468.5510,4.9000,1.0000,9468.5510,0.2992,0.0000,55864.4510,0.0000,-55864.4510,4.5609,-2.7364,2706.2000,0.0000,2706.2000,0.0702,731.4054,3.7000,1.0000,0.0000,0.0000,0.0000,731.4054,0.0051,0.0000,0.0000,1974.7946,1974.7946,4.5609,15.5564,532.4000,3935.4000,-3403.0000,0.1020,121.0000,4.4000,1.0000,803.1429,4.9000,1.0000,924.1429,0.0004,0.0000,4738.5429,411.4000,-4327.1429,4.5609,-2.7364,12098.8000,0.0000,12098.8000,0.3137,3269.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3269.9459,0.0000,0.0000,0.0000,8828.8541,8828.8541,13.3552,4.5610,8.9581,-10.3285,-154928.0267,4.5676,835.0021,8.3500,13.3552,4.5606,8.9579,-10.3281,-82625.1702,2.4358,834.9361,8.3494,13.3552,4.5611,8.9582,-10.3297,-72307.5976,2.1318,835.0994,8.3510,9.1352,4.3862,0.0000,4.3862,-229413.5000,-309860.7945,-309860.7945
2292.0000,4.5515,16.7737,0.0000,254392.5000,-254392.5000,6.5956,0.0000,0.0000,0.0000,56531.6667,4.5000,1.0000,56531.6667,4.1916,0.0000,310924.1667,0.0000,-310924.1667,4.5515,-2.7458,40195.0000,0.0000,40195.0000,1.0421,10863.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10863.5135,0.3496,0.0000,0.0000,29331.4865,29331.4865,4.5515,16.5923,0.0000,44860.4000,-44860.4000,1.1631,0.0000,0.0000,0.0000,9155.1837,4.9000,1.0000,9155.1837,0.2859,0.0000,54015.5837,0.0000,-54015.5837,4.5515,-2.7458,3237.9000,0.0000,3237.9000,0.0839,875.1081,3.7000,1.0000,0.0000,0.0000,0.0000,875.1081,0.0062,0.0000,0.0000,2362.7919,2362.7919,4.5515,16.4509,84.6000,4620.6000,-4536.0000,0.1198,19.2273,4.4000,1.0000,942.9796,4.9000,1.0000,962.2069,0.0006,0.0000,5563.5796,65.3727,-5498.2069,4.5515,-2.7458,10542.0000,0.0000,10542.0000,0.2733,2849.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2849.1892,0.0000,0.0000,0.0000,7692.8108,7692.8108,13.8027,4.5516,9.1771,-11.0349,-165522.9673,4.6389,839.9269,8.3993,13.8027,4.5511,9.1769,-11.0345,-88275.6277,2.4739,839.8611,8.3986,13.8027,4.5517,9.1772,-11.0360,-77252.2730,2.1651,840.0244,8.4002,9.2779,4.8339,0.0000,4.8339,-249814.0000,-331050.8680,-331050.8680
2293.0000,4.7898,17.0120,0.0000,268804.2000,-268804.2000,6.9692,0.0000,0.0000,0.0000,59734.2667,4.5000,1.0000,59734.2667,4.9263,0.0000,328538.4667,0.0000,-328538.4667,4.7898,-2.5075,46394.2000,0.0000,46394.2000,1.2029,12538.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12538.9730,0.4695,0.0000,0.0000,33855.2270,33855.2270,4.7898,16.8306,0.0000,52480.8000,-52480.8000,1.3607,0.0000,0.0000,0.0000,10710.3673,4.9000,1.0000,10710.3673,0.4044,0.0000,63191.1673,0.0000,-63191.1673,4.7898,-2.5075,3090.7000,0.0000,3090.7000,0.0801,835.3243,3.7000,1.0000,0.0000,0.0000,0.0000,835.3243,0.0070,0.0000,0.0000,2255.3757,2255.3757,4.7898,16.8306,0.0000,5474.1000,-5474.1000,0.1419,0.0000,0.0000,0.0000,1117.1633,4.9000,1.0000,1117.1633,0.0009,0.0000,6591.2633,0.0000,-6591.2633,4.7898,-2.5075,9374.4000,0.0000,9374.4000,0.2430,2533.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2533.6216,0.0000,0.0000,0.0000,6840.7784,6840.7784,14.0054,4.7899,9.3977,-11.8455,-177682.0604,4.9989,896.4151,8.9642,14.0054,4.7894,9.3974,-11.8451,-94760.4746,2.6659,896.3452,8.9635,14.0054,4.7901,9.3977,-11.8467,-82926.9812,2.3331,896.5189,8.9652,9.9979,5.8081,0.0000,5.8081,-267899.8000,-355369.5162,-355369.5162
2294.0000,4.8610,17.0832,0.0000,285209.5000,-285209.5000,7.3946,0.0000,0.0000,0.0000,63379.8889,4.5000,1.0000,63379.8889,5.7500,0.0000,348589.3889,0.0000,-348589.3889,4.8610,-2.4363,44137.3000,0.0000,44137.3000,1.1443,11929.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11929.0000,0.4730,0.0000,0.0000,32208.3000,32208.3000,4.8610,16.9018,0.0000,56424.8000,-56424.8000,1.4629,0.0000,0.0000,0.0000,11515.2653,4.9000,1.0000,11515.2653,0.4741,0.0000,67940.0653,0.0000,-67940.0653,4.8610,-2.4363,2035.8000,0.0000,2035.8000,0.0528,550.2162,3.7000,1.0000,0.0000,0.0000,0.0000,550.2162,0.0048,0.0000,0.0000,1485.5838,1485.5838,4.8610,16.9018,0.0000,6119.3000,-6119.3000,0.1587,0.0000,0.0000,0.0000,1248.8367,4.9000,1.0000,1248.8367,0.0009,0.0000,7368.1367,0.0000,-7368.1367,4.8610,-2.4363,8206.7000,0.0000,8206.7000,0.2128,2218.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2218.0270,0.0000,0.0000,0.0000,5988.6730,5988.6730,14.4154,4.8611,9.6382,-12.8070,-192104.5568,5.2130,925.0523,9.2505,14.4154,4.8606,9.6380,-12.8065,-102452.3294,2.7800,924.9807,9.2498,14.4154,4.8612,9.6383,-12.8083,-89658.1480,2.4330,925.1592,9.2516,10.4261,6.7027,0.0000,6.7027,-293373.8000,-384215.0342,-384215.0342
2295.0000,5.0152,17.2374,0.0000,301029.9000,-301029.9000,7.8048,0.0000,0.0000,0.0000,66895.5333,4.5000,1.0000,66895.5333,6.6339,0.0000,367925.4333,0.0000,-367925.4333,5.0152,-2.2821,41888.8000,0.0000,41888.8000,1.0860,11321.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11321.2973,0.4777,0.0000,0.0000,30567.5027,30567.5027,5.0152,17.0560,0.0000,63470.6000,-63470.6000,1.6456,0.0000,0.0000,0.0000,12953.1837,4.9000,1.0000,12953.1837,0.6033,0.0000,76423.7837,0.0000,-76423.7837,5.0152,-2.2821,1968.1000,0.0000,1968.1000,0.0510,531.9189,3.7000,1.0000,0.0000,0.0000,0.0000,531.9189,0.0052,0.0000,0.0000,1436.1811,1436.1811,5.0152,17.0560,0.0000,7052.3000,-7052.3000,0.1828,0.0000,0.0000,0.0000,1439.2449,4.9000,1.0000,1439.2449,0.0019,0.0000,8491.5449,0.0000,-8491.5449,5.0152,-2.2821,9374.4000,0.0000,9374.4000,0.2430,2533.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2533.6216,0.0000,0.0000,0.0000,6840.7784,6840.7784,14.7613,5.0153,9.8883,-13.7997,-206994.8497,5.5066,966.6027,9.6660,14.7613,5.0148,9.8880,-13.7992,-110393.7876,2.9366,966.5285,9.6653,14.7613,5.0155,9.8884,-13.8011,-96607.6624,2.5701,966.7143,9.6671,11.0133,7.7220,0.0000,7.7220,-318321.5000,-413996.2997,-413996.2997
2296.0000,5.1278,17.3500,0.0000,307745.9000,-307745.9000,7.9789,0.0000,0.0000,0.0000,68387.9778,4.5000,1.0000,68387.9778,7.0084,0.0000,376133.8778,0.0000,-376133.8778,5.1278,-2.1695,35689.5000,0.0000,35689.5000,0.9253,9645.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9645.8108,0.4087,0.0000,0.0000,26043.6892,26043.6892,5.1278,17.1686,0.0000,76158.6000,-76158.6000,1.9746,0.0000,0.0000,0.0000,15542.5714,4.9000,1.0000,15542.5714,0.8330,0.0000,91701.1714,0.0000,-91701.1714,5.1278,-2.1695,2542.3000,0.0000,2542.3000,0.0659,687.1081,3.7000,1.0000,0.0000,0.0000,0.0000,687.1081,0.0079,0.0000,0.0000,1855.1919,1855.1919,5.1278,17.1686,0.0000,8152.4000,-8152.4000,0.2114,0.0000,0.0000,0.0000,1663.7551,4.9000,1.0000,1663.7551,0.0040,0.0000,9816.1551,0.0000,-9816.1551,5.1278,-2.1695,10931.2000,0.0000,10931.2000,0.2834,2954.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2954.3784,0.0000,0.0000,0.0000,7976.8216,7976.8216,15.1404,5.1279,10.1341,-14.7256,-220884.0923,5.7197,993.3837,9.9338,15.1404,5.1273,10.1338,-14.7252,-117801.3916,3.0502,993.3081,9.9331,15.1404,5.1280,10.1342,-14.7271,-103090.0177,2.6695,993.4984,9.9350,11.4394,8.2620,0.0000,8.2620,-342893.9000,-441775.5016,-441775.5016
