Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2297.0000,5.1002,17.3225,0.0000,319772.3000,-319772.3000,8.2907,0.0000,0.0000,0.0000,71060.5111,4.5000,1.0000,71060.5111,7.5920,0.0000,390832.8111,0.0000,-390832.8111,5.1002,-2.1971,23301.9000,0.0000,23301.9000,0.6041,6297.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6297.8108,0.2423,0.0000,0.0000,17004.0892,17004.0892,5.1002,17.1410,0.0000,68918.2000,-68918.2000,1.7868,0.0000,0.0000,0.0000,14064.9388,4.9000,1.0000,14064.9388,0.6780,0.0000,82983.1388,0.0000,-82983.1388,5.1002,-2.1971,1605.9000,0.0000,1605.9000,0.0416,434.0270,3.7000,1.0000,0.0000,0.0000,0.0000,434.0270,0.0044,0.0000,0.0000,1171.8730,1171.8730,5.1002,17.1410,0.0000,8596.1000,-8596.1000,0.2229,0.0000,0.0000,0.0000,1754.3061,4.9000,1.0000,1754.3061,0.0048,0.0000,10350.4061,0.0000,-10350.4061,5.1002,-2.1971,14434.1000,0.0000,14434.1000,0.3742,3901.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3901.1081,0.0000,0.0000,0.0000,10532.9919,10532.9919,15.5315,5.1004,10.3159,-15.1817,-227724.7721,5.6602,975.3726,9.7537,15.5315,5.0997,10.3156,-15.1812,-121449.8557,3.0185,975.2993,9.7530,15.5315,5.1005,10.3160,-15.1833,-106282.7741,2.6417,975.4853,9.7549,11.3204,8.5215,0.0000,8.5215,-357944.7000,-455457.4020,-455457.4020
2298.0000,4.7820,17.0042,0.0000,218986.1000,-218986.1000,5.6776,0.0000,0.0000,0.0000,48663.5778,4.5000,1.0000,48663.5778,2.6786,0.0000,267649.6778,0.0000,-267649.6778,4.7820,-2.5153,19185.3000,0.0000,19185.3000,0.4974,5185.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5185.2162,0.1026,0.0000,0.0000,14000.0838,14000.0838,4.7820,16.8228,0.0000,36088.4000,-36088.4000,0.9357,0.0000,0.0000,0.0000,7364.9796,4.9000,1.0000,7364.9796,0.1516,0.0000,43453.3796,0.0000,-43453.3796,4.7820,-2.5153,1324.9000,0.0000,1324.9000,0.0344,358.0811,3.7000,1.0000,0.0000,0.0000,0.0000,358.0811,0.0017,0.0000,0.0000,966.8189,966.8189,4.7820,16.8228,0.0000,8053.2000,-8053.2000,0.2088,0.0000,0.0000,0.0000,1643.5102,4.9000,1.0000,1643.5102,0.0046,0.0000,9696.7102,0.0000,-9696.7102,4.7820,-2.5153,16963.9000,0.0000,16963.9000,0.4398,4584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4584.8378,0.0000,0.0000,0.0000,12379.0622,12379.0622,14.5442,4.7822,9.6632,-9.7816,-146723.7761,3.8968,690.7426,6.9074,14.5442,4.7815,9.6628,-9.7814,-78251.3663,2.0781,690.6918,6.9069,14.5442,4.7823,9.6632,-9.7827,-68478.6604,1.8187,690.8233,6.9082,7.7937,2.9391,0.0000,2.9391,-225653.6000,-293453.8027,-293453.8027
2299.0000,4.5953,16.8175,0.0000,196810.6000,-196810.6000,5.1027,0.0000,0.0000,0.0000,43735.6889,4.5000,1.0000,43735.6889,1.9757,0.0000,240546.2889,0.0000,-240546.2889,4.5953,-2.7020,19178.9000,0.0000,19178.9000,0.4972,5183.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5183.4865,0.0784,0.0000,0.0000,13995.4135,13995.4135,4.5953,16.6361,0.0000,9115.8000,-9115.8000,0.2363,0.0000,0.0000,0.0000,1860.3673,4.9000,1.0000,1860.3673,0.0159,0.0000,10976.1673,0.0000,-10976.1673,4.5953,-2.7020,1004.1000,0.0000,1004.1000,0.0260,271.3784,3.7000,1.0000,0.0000,0.0000,0.0000,271.3784,0.0006,0.0000,0.0000,732.7216,732.7216,4.5953,16.6361,0.0000,6215.8000,-6215.8000,0.1612,0.0000,0.0000,0.0000,1268.5306,4.9000,1.0000,1268.5306,0.0020,0.0000,7484.3306,0.0000,-7484.3306,4.5953,-2.7020,16185.5000,0.0000,16185.5000,0.4196,4374.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4374.4595,0.0000,0.0000,0.0000,11811.0405,11811.0405,13.9497,4.5955,9.2726,-7.7487,-116230.8943,3.2215,580.8601,5.8086,13.9497,4.5948,9.2722,-7.7486,-61989.1274,1.7180,580.8178,5.8082,13.9497,4.5955,9.2726,-7.7497,-54247.5895,1.5036,580.9291,5.8093,6.4431,2.0725,0.0000,2.0725,-175773.7000,-232467.6112,-232467.6112
2300.0000,4.6056,16.8278,0.0000,134045.5000,-134045.5000,3.4754,0.0000,0.0000,0.0000,29787.8889,4.5000,1.0000,29787.8889,0.7024,0.0000,163833.3889,0.0000,-163833.3889,4.6056,-2.6917,19178.2000,0.0000,19178.2000,0.4972,5183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5183.2973,0.0451,0.0000,0.0000,13994.9027,13994.9027,4.6056,16.6464,0.0000,564.4000,-564.4000,0.0146,0.0000,0.0000,0.0000,115.1837,4.9000,1.0000,115.1837,0.0004,0.0000,679.5837,0.0000,-679.5837,4.6056,-2.6917,1112.3000,0.0000,1112.3000,0.0288,300.6216,3.7000,1.0000,0.0000,0.0000,0.0000,300.6216,0.0003,0.0000,0.0000,811.6784,811.6784,4.6056,16.6464,0.0000,4782.5000,-4782.5000,0.1240,0.0000,0.0000,0.0000,976.0204,4.9000,1.0000,976.0204,0.0011,0.0000,5758.5204,0.0000,-5758.5204,4.6056,-2.6917,14823.3000,0.0000,14823.3000,0.3843,4006.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4006.2973,0.0000,0.0000,0.0000,10817.0027,10817.0027,12.8945,4.6058,8.7502,-4.8214,-72321.6385,2.2622,417.3594,4.1736,12.8945,4.6050,8.7498,-4.8215,-38571.6551,1.2064,417.3294,4.1733,12.8945,4.6057,8.7501,-4.8221,-33754.6156,1.0558,417.4101,4.1741,4.5244,0.7493,0.0000,0.7493,-104278.6000,-144647.9092,-144647.9092
2301.0000,4.2618,16.4840,0.0000,120060.4000,-120060.4000,3.1128,0.0000,0.0000,0.0000,26680.0889,4.5000,1.0000,26680.0889,0.5178,0.0000,146740.4889,0.0000,-146740.4889,4.2618,-3.0355,16246.4000,0.0000,16246.4000,0.4212,4390.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9189,0.0306,0.0000,0.0000,11855.4811,11855.4811,4.2618,4.2618,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.2618,-3.0355,628.8000,0.0000,628.8000,0.0163,169.9459,3.7000,1.0000,0.0000,0.0000,0.0000,169.9459,0.0001,0.0000,0.0000,458.8541,458.8541,4.2618,16.3026,0.0000,3842.1000,-3842.1000,0.0996,0.0000,0.0000,0.0000,784.1020,4.9000,1.0000,784.1020,0.0006,0.0000,4626.2020,0.0000,-4626.2020,4.2618,-3.0355,12098.8000,0.0000,12098.8000,0.3137,3269.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3269.9459,0.0000,0.0000,0.0000,8828.8541,8828.8541,12.7800,4.2620,8.5210,-4.3406,-65109.4762,1.9818,369.3525,3.6935,12.7800,4.2612,8.5206,-4.3406,-34725.1566,1.0569,369.3261,3.6933,12.7800,4.2618,8.5209,-4.3413,-30388.8689,0.9249,369.3983,3.6940,3.9636,0.5491,0.0000,0.5491,-94928.5000,-130223.5017,-130223.5017
2302.0000,4.3301,16.5503,23.9000,91710.2000,-91686.3000,2.3778,5.4318,4.4000,1.0000,20380.0444,4.5000,1.0000,20385.4763,0.2542,0.0000,112090.2444,18.4682,-112071.7763,4.3301,-2.9672,15853.2000,0.0000,15853.2000,0.4110,4284.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4284.6486,0.0215,0.0000,0.0000,11568.5514,11568.5514,4.3301,9.9294,1915.8000,2298.2000,-382.4000,0.0596,435.4091,4.4000,1.0000,469.0204,4.9000,1.0000,904.4295,0.0011,0.0000,2767.2204,1480.3909,-1286.8295,4.3301,-2.9672,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0001,0.0000,0.0000,346.4027,346.4027,4.3301,16.3709,0.0000,2743.2000,-2743.2000,0.0711,0.0000,0.0000,0.0000,559.8367,4.9000,1.0000,559.8367,0.0003,0.0000,3303.0367,0.0000,-3303.0367,4.3301,-2.9672,10542.0000,0.0000,10542.0000,0.2733,2849.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2849.1892,0.0000,0.0000,0.0000,7692.8108,7692.8108,12.1810,4.3304,8.2557,-3.2350,-48524.9495,1.6026,302.2110,3.0221,12.1810,4.3296,8.2553,-3.2350,-25880.3240,0.8546,302.1896,3.0219,12.1810,4.3300,8.2555,-3.2355,-22648.6041,0.7479,302.2491,3.0225,3.2051,0.2771,0.0000,0.2771,-67942.0000,-97053.8776,-97053.8776
2303.0000,4.3007,16.5081,149.8000,77744.1000,-77594.3000,2.0157,34.0455,4.4000,1.0000,17276.4667,4.5000,1.0000,17310.5121,0.1659,0.0000,95020.5667,115.7545,-94904.8121,4.3007,-2.9966,15838.0000,0.0000,15838.0000,0.4106,4280.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4280.5405,0.0183,0.0000,0.0000,11557.4595,11557.4595,4.3007,4.9586,6073.9000,4229.8000,1844.1000,0.1575,1380.4318,4.4000,1.0000,863.2245,4.9000,1.0000,2243.6563,0.0032,0.0000,5093.0245,4693.4682,-399.5563,4.3007,-2.9966,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0001,0.0000,0.0000,334.7270,334.7270,4.3007,16.3416,0.0000,1739.3000,-1739.3000,0.0451,0.0000,0.0000,0.0000,354.9592,4.9000,1.0000,354.9592,0.0001,0.0000,2094.2592,0.0000,-2094.2592,4.3007,-2.9966,5871.5000,0.0000,5871.5000,0.1522,1586.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1586.8919,0.0000,0.0000,0.0000,4284.6081,4284.6081,11.8404,4.3011,8.0708,-2.7073,-40609.0558,1.3965,265.5294,2.6553,11.8404,4.3002,8.0703,-2.7073,-21658.6062,0.7447,265.5107,2.6551,11.8404,4.3006,8.0705,-2.7077,-18954.1710,0.6518,265.5633,2.6556,2.7930,0.1876,0.0000,0.1876,-55321.3000,-81221.8330,-81221.8330
2304.0000,4.6151,16.7883,411.4000,64841.2000,-64429.8000,1.6811,93.5000,4.4000,1.0000,14409.1556,4.5000,1.0000,14502.6556,0.1044,0.0000,79250.3556,317.9000,-78932.4556,4.6151,-2.6822,15849.6000,0.0000,15849.6000,0.4109,4283.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4283.6757,0.0155,0.0000,0.0000,11565.9243,11565.9243,4.6151,-2.1712,9070.5000,708.9000,8361.6000,0.2352,2061.4773,4.4000,1.0000,144.6735,4.9000,1.0000,2206.1507,0.0051,0.0000,853.5735,7009.0227,6155.4493,4.6151,-2.6822,473.2000,0.0000,473.2000,0.0123,127.8919,3.7000,1.0000,0.0000,0.0000,0.0000,127.8919,0.0001,0.0000,0.0000,345.3081,345.3081,4.6151,16.6559,0.0000,1060.0000,-1060.0000,0.0275,0.0000,0.0000,0.0000,216.3265,4.9000,1.0000,216.3265,0.0000,0.0000,1276.3265,0.0000,-1276.3265,4.6151,-2.6822,1784.8000,0.0000,1784.8000,0.0463,482.3784,3.7000,1.0000,0.0000,0.0000,0.0000,482.3784,0.0000,0.0000,0.0000,1302.4216,1302.4216,11.1514,4.6154,7.8834,-2.0279,-30418.1491,1.2066,231.3573,2.3136,11.1514,4.6146,7.8830,-2.0280,-16223.6597,0.6435,231.3411,2.3134,11.1514,4.6149,7.8832,-2.0283,-14197.8700,0.5632,231.3873,2.3139,2.4133,0.1251,0.0000,0.1251,-39020.6000,-60839.6788,-60839.6788
2305.0000,4.6092,16.7409,745.3000,63614.6000,-62869.3000,1.6493,169.3864,4.4000,1.0000,14136.5778,4.5000,1.0000,14305.9641,0.1007,0.0000,77751.1778,575.9136,-77175.2641,4.6092,-2.6881,15838.2000,0.0000,15838.2000,0.4106,4280.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4280.5946,0.0161,0.0000,0.0000,11557.6054,11557.6054,4.6092,2.1725,15047.9000,6611.8000,8436.1000,0.3901,3419.9773,4.4000,1.0000,1349.3469,4.9000,1.0000,4769.3242,0.0117,0.0000,7961.1469,11627.9227,3666.7758,4.6092,-2.6881,467.6000,0.0000,467.6000,0.0121,126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,126.3784,0.0001,0.0000,0.0000,341.2216,341.2216,4.6092,15.6761,89.2000,707.7000,-618.5000,0.0183,20.2727,4.4000,1.0000,144.4286,4.9000,1.0000,164.7013,0.0000,0.0000,852.1286,68.9273,-783.2013,4.6092,-2.6881,1005.7000,0.0000,1005.7000,0.0261,271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,271.8108,0.0000,0.0000,0.0000,733.8892,733.8892,10.9868,4.6096,7.7982,-2.0552,-30827.6620,1.2533,241.2304,2.4123,10.9868,4.6087,7.7977,-2.0553,-16442.1485,0.6684,241.2136,2.4121,10.9868,4.6090,7.7979,-2.0556,-14389.1629,0.5850,241.2619,2.4126,2.5067,0.1286,0.0000,0.1286,-37740.2000,-61658.9734,-61658.9734
2306.0000,4.7958,16.8185,1520.1000,58848.3000,-57328.2000,1.5258,345.4773,4.4000,1.0000,13077.4000,4.5000,1.0000,13422.8773,0.0826,0.0000,71925.7000,1174.6227,-70751.0773,4.7958,-2.5015,15828.7000,0.0000,15828.7000,0.4104,4278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4278.0270,0.0149,0.0000,0.0000,11550.6730,11550.6730,4.7958,1.1238,15081.9000,5079.5000,10002.4000,0.3910,3427.7045,4.4000,1.0000,1036.6327,4.9000,1.0000,4464.3372,0.0111,0.0000,6116.1327,11654.1955,5538.0628,4.7958,-2.5015,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0001,0.0000,0.0000,338.1568,338.1568,4.7958,4.4153,760.3000,463.9000,296.4000,0.0197,172.7955,4.4000,1.0000,94.6735,4.9000,1.0000,267.4689,0.0000,0.0000,558.5735,587.5045,28.9311,4.7958,-2.5015,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,10.5928,4.7962,7.6945,-1.7661,-26491.7515,1.1849,229.1276,2.2913,10.5928,4.7953,7.6941,-1.7662,-14129.7544,0.6319,229.1116,2.2911,10.5928,4.7956,7.6942,-1.7665,-12365.5099,0.5530,229.1577,2.2916,2.3698,0.1087,0.0000,0.1087,-30314.9000,-52987.0158,-52987.0158
2307.0000,5.0831,17.0068,2114.5000,54726.8000,-52612.3000,1.4189,480.5682,4.4000,1.0000,12161.5111,4.5000,1.0000,12642.0793,0.0691,0.0000,66888.3111,1633.9318,-65254.3793,5.0831,-2.2142,15818.3000,0.0000,15818.3000,0.4101,4275.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4275.2162,0.0142,0.0000,0.0000,11543.0838,11543.0838,5.0831,1.4832,17126.9000,5870.8000,11256.1000,0.4440,3892.4773,4.4000,1.0000,1198.1224,4.9000,1.0000,5090.5997,0.0133,0.0000,7068.9224,13234.4227,6165.5003,5.0831,-2.2142,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0001,0.0000,0.0000,341.8054,341.8054,5.0831,-1.0814,2062.6000,267.7000,1794.9000,0.0535,468.7727,4.4000,1.0000,54.6327,4.9000,1.0000,523.4054,0.0001,0.0000,322.3327,1593.8273,1271.4946,5.0831,-2.2142,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,10.1175,5.0835,7.6005,-1.5207,-22810.4119,1.1748,228.1345,2.2813,10.1175,5.0826,7.6000,-1.5208,-12166.5209,0.6265,228.1186,2.2812,10.1175,5.0829,7.6002,-1.5211,-10647.3975,0.5483,228.1646,2.2816,2.3496,0.0969,0.0000,0.0969,-22852.3000,-45624.3303,-45624.3303
2308.0000,4.6042,16.6429,1700.5000,71611.6000,-69911.1000,1.8567,386.4773,4.4000,1.0000,15913.6889,4.5000,1.0000,16300.1662,0.1361,0.0000,87525.2889,1314.0227,-86211.2662,4.6042,-2.6931,15834.0000,0.0000,15834.0000,0.4105,4279.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4279.4595,0.0181,0.0000,0.0000,11554.5405,11554.5405,4.6042,-0.0450,13975.3000,3572.6000,10402.7000,0.3623,3176.2045,4.4000,1.0000,729.1020,4.9000,1.0000,3905.3066,0.0113,0.0000,4301.7020,10799.0955,6497.3934,4.6042,-2.6931,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0001,0.0000,0.0000,337.4270,337.4270,4.6042,-2.5405,3598.2000,174.1000,3424.1000,0.0933,817.7727,4.4000,1.0000,35.5306,4.9000,1.0000,853.3033,0.0003,0.0000,209.6306,2780.4273,2570.7967,4.6042,-2.6931,1005.3000,0.0000,1005.3000,0.0261,271.7027,3.7000,1.0000,0.0000,0.0000,0.0000,271.7027,0.0000,0.0000,0.0000,733.5973,733.5973,10.6629,4.6045,7.6337,-2.1504,-32256.6891,1.3804,267.6628,2.6766,10.6629,4.6037,7.6333,-2.1506,-17204.4109,0.7362,267.6441,2.6764,10.6629,4.6039,7.6334,-2.1509,-15056.4112,0.6443,267.6982,2.6770,2.7609,0.1659,0.0000,0.1659,-38782.6000,-64517.5112,-64517.5112
2309.0000,4.8445,16.8971,1729.5000,78777.1000,-77047.6000,2.0424,393.0682,4.4000,1.0000,17506.0222,4.5000,1.0000,17899.0904,0.1752,0.0000,96283.1222,1336.4318,-94946.6904,4.8445,-2.4528,15836.8000,0.0000,15836.8000,0.4106,4280.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4280.2162,0.0207,0.0000,0.0000,11556.5838,11556.5838,4.8445,0.4429,17399.3000,4805.7000,12593.6000,0.4511,3954.3864,4.4000,1.0000,980.7551,4.9000,1.0000,4935.1415,0.0178,0.0000,5786.4551,13444.9136,7658.4585,4.8445,-2.4528,625.8000,0.0000,625.8000,0.0162,169.1351,3.7000,1.0000,0.0000,0.0000,0.0000,169.1351,0.0002,0.0000,0.0000,456.6649,456.6649,4.8445,-2.3148,4322.9000,203.9000,4119.0000,0.1121,982.4773,4.4000,1.0000,41.6122,4.9000,1.0000,1024.0895,0.0007,0.0000,245.5122,3340.4227,3094.9105,4.8445,-2.4528,5474.8000,0.0000,5474.8000,0.1419,1479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1479.6757,0.0000,0.0000,0.0000,3995.1243,3995.1243,10.4135,4.8449,7.6292,-2.2727,-34090.1444,1.5872,307.8170,3.0782,10.4135,4.8441,7.6288,-2.2728,-18182.4753,0.8464,307.7953,3.0780,10.4135,4.8443,7.6289,-2.2732,-15912.3288,0.7408,307.8576,3.0786,3.1744,0.2145,0.0000,0.2145,-38397.6000,-68184.9484,-68184.9484
2310.0000,4.1741,16.3720,450.4000,143380.4000,-142930.0000,3.7174,102.3636,4.4000,1.0000,31862.3111,4.5000,1.0000,31964.6747,0.8350,0.0000,175242.7111,348.0364,-174894.6747,4.1741,-3.1232,15825.3000,0.0000,15825.3000,0.4103,4277.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4277.1081,0.0388,0.0000,0.0000,11548.1919,11548.1919,4.1741,-3.0230,6043.3000,266.1000,5777.2000,0.1567,1373.4773,4.4000,1.0000,54.3061,4.9000,1.0000,1427.7834,0.0060,0.0000,320.4061,4669.8227,4349.4166,4.1741,-3.1232,571.3000,0.0000,571.3000,0.0148,154.4054,3.7000,1.0000,0.0000,0.0000,0.0000,154.4054,0.0002,0.0000,0.0000,416.8946,416.8946,4.1741,-2.2054,4041.7000,452.4000,3589.3000,0.1048,918.5682,4.4000,1.0000,92.3265,4.9000,1.0000,1010.8947,0.0010,0.0000,544.7265,3123.1318,2578.4053,4.1741,-3.1232,18494.7000,0.0000,18494.7000,0.4795,4998.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4998.5676,0.0000,0.0000,0.0000,13496.1324,13496.1324,11.7398,4.1744,7.9571,-4.7500,-71249.3719,2.4417,466.6369,4.6664,11.7398,4.1736,7.9567,-4.7500,-38000.2573,1.3021,466.6037,4.6660,11.7398,4.1739,7.9569,-4.7509,-33256.0048,1.1396,466.6978,4.6670,4.8835,0.8810,0.0000,0.8810,-98672.2000,-142505.6339,-142505.6339
2311.0000,4.2949,16.5171,0.0000,188968.2000,-188968.2000,4.8994,0.0000,0.0000,0.0000,41992.9333,4.5000,1.0000,41992.9333,1.7978,0.0000,230961.1333,0.0000,-230961.1333,4.2949,-3.0024,26904.7000,0.0000,26904.7000,0.6976,7271.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7271.5405,0.1155,0.0000,0.0000,19633.1595,19633.1595,4.2949,-3.4324,2284.4000,0.0000,2284.4000,0.0592,519.1818,4.4000,1.0000,0.0000,0.0000,0.0000,519.1818,0.0030,0.0000,0.0000,1765.2182,1765.2182,4.2949,-3.0024,1205.2000,0.0000,1205.2000,0.0312,325.7297,3.7000,1.0000,0.0000,0.0000,0.0000,325.7297,0.0005,0.0000,0.0000,879.4703,879.4703,4.2949,-1.3830,3679.7000,626.3000,3053.4000,0.0954,836.2955,4.4000,1.0000,127.8163,4.9000,1.0000,964.1118,0.0007,0.0000,754.1163,2843.4045,2089.2882,4.2949,-3.0024,19660.6000,0.0000,19660.6000,0.5097,5313.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5313.6757,0.0000,0.0000,0.0000,14346.9243,14346.9243,12.2159,4.2952,8.2556,-6.4080,-96119.3613,3.1462,593.3255,5.9333,12.2159,4.2944,8.2552,-6.4080,-51264.0905,1.6778,593.2829,5.9328,12.2159,4.2947,8.2553,-6.4091,-44863.6210,1.4684,593.4019,5.9340,6.2925,1.9175,0.0000,1.9175,-135859.9000,-192247.0729,-192247.0729
2312.0000,4.4044,16.6266,0.0000,203249.5000,-203249.5000,5.2696,0.0000,0.0000,0.0000,45166.5556,4.5000,1.0000,45166.5556,2.2322,0.0000,248416.0556,0.0000,-248416.0556,4.4044,-2.8929,32832.8000,0.0000,32832.8000,0.8513,8873.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8873.7297,0.1779,0.0000,0.0000,23959.0703,23959.0703,4.4044,16.4452,0.0000,13626.1000,-13626.1000,0.3533,0.0000,0.0000,0.0000,2780.8367,4.9000,1.0000,2780.8367,0.0337,0.0000,16406.9367,0.0000,-16406.9367,4.4044,-2.8929,2052.0000,0.0000,2052.0000,0.0532,554.5946,3.7000,1.0000,0.0000,0.0000,0.0000,554.5946,0.0016,0.0000,0.0000,1497.4054,1497.4054,4.4044,-0.7095,3269.8000,709.7000,2560.1000,0.0848,743.1364,4.4000,1.0000,144.8367,4.9000,1.0000,887.9731,0.0005,0.0000,854.5367,2526.6636,1672.1269,4.4044,-2.8929,18883.3000,0.0000,18883.3000,0.4896,5103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5103.5946,0.0000,0.0000,0.0000,13779.7054,13779.7054,12.5790,4.4047,8.4919,-7.4635,-111952.8568,3.5508,662.6356,6.6264,12.5790,4.4039,8.4915,-7.4636,-59708.4474,1.8936,662.5879,6.6259,12.5790,4.4043,8.4917,-7.4648,-52253.3800,1.6573,662.7199,6.6272,7.1017,2.4460,0.0000,2.4460,-160547.4000,-223914.6843,-223914.6843
2313.0000,4.4748,16.6970,0.0000,217808.9000,-217808.9000,5.6471,0.0000,0.0000,0.0000,48401.9778,4.5000,1.0000,48401.9778,2.7144,0.0000,266210.8778,0.0000,-266210.8778,4.4748,-2.8225,37336.1000,0.0000,37336.1000,0.9680,10090.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10090.8378,0.2363,0.0000,0.0000,27245.2622,27245.2622,4.4748,16.5156,0.0000,16160.7000,-16160.7000,0.4190,0.0000,0.0000,0.0000,3298.1020,4.9000,1.0000,3298.1020,0.0480,0.0000,19458.8020,0.0000,-19458.8020,4.4748,-2.8225,2229.6000,0.0000,2229.6000,0.0578,602.5946,3.7000,1.0000,0.0000,0.0000,0.0000,602.5946,0.0020,0.0000,0.0000,1627.0054,1627.0054,4.4748,8.4890,1733.5000,1690.4000,43.1000,0.0449,393.9773,4.4000,1.0000,344.9796,4.9000,1.0000,738.9569,0.0000,0.0000,2035.3796,1339.5227,-695.8569,4.4748,-2.8225,16551.4000,0.0000,16551.4000,0.4291,4473.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4473.3514,0.0000,0.0000,0.0000,12078.0486,12078.0486,12.8846,4.4751,8.6798,-8.1802,-122703.0385,3.7830,700.1055,7.0011,12.8846,4.4743,8.6795,-8.1802,-65441.6794,2.0174,700.0550,7.0005,12.8846,4.4747,8.6797,-8.1815,-57270.5025,1.7656,700.1937,7.0019,7.5660,3.0007,0.0000,3.0007,-177809.4000,-245415.2205,-245415.2205
2314.0000,4.6534,16.8756,0.0000,226984.4000,-226984.4000,5.8850,0.0000,0.0000,0.0000,50440.9778,4.5000,1.0000,50440.9778,3.0742,0.0000,277425.3778,0.0000,-277425.3778,4.6534,-2.6439,44082.2000,0.0000,44082.2000,1.1429,11914.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11914.1081,0.3199,0.0000,0.0000,32168.0919,32168.0919,4.6534,16.6942,0.0000,16804.0000,-16804.0000,0.4357,0.0000,0.0000,0.0000,3429.3878,4.9000,1.0000,3429.3878,0.0560,0.0000,20233.3878,0.0000,-20233.3878,4.6534,-2.6439,2277.3000,0.0000,2277.3000,0.0590,615.4865,3.7000,1.0000,0.0000,0.0000,0.0000,615.4865,0.0023,0.0000,0.0000,1661.8135,1661.8135,4.6534,15.5014,474.9000,3076.5000,-2601.6000,0.0798,107.9318,4.4000,1.0000,627.8571,4.9000,1.0000,735.7890,0.0001,0.0000,3704.3571,366.9682,-3337.3890,4.6534,-2.6439,14996.8000,0.0000,14996.8000,0.3888,4053.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4053.1892,0.0000,0.0000,0.0000,10943.6108,10943.6108,12.9663,4.6537,8.8100,-8.5404,-128106.7010,3.9956,735.2170,7.3522,12.9663,4.6529,8.8096,-8.5405,-68323.6296,2.1308,735.1637,7.3516,12.9663,4.6534,8.8099,-8.5418,-59792.3077,1.8648,735.3088,7.3531,7.9912,3.4525,0.0000,3.4525,-185033.7000,-256222.6383,-256222.6383
2315.0000,4.7072,16.9294,0.0000,242852.3000,-242852.3000,6.2964,0.0000,0.0000,0.0000,53967.1778,4.5000,1.0000,53967.1778,3.6992,0.0000,296819.4778,0.0000,-296819.4778,4.7072,-2.5901,46333.0000,0.0000,46333.0000,1.2013,12522.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12522.4324,0.3771,0.0000,0.0000,33810.5676,33810.5676,4.7072,16.7480,0.0000,19662.2000,-19662.2000,0.5098,0.0000,0.0000,0.0000,4012.6939,4.9000,1.0000,4012.6939,0.0766,0.0000,23674.8939,0.0000,-23674.8939,4.7072,-2.5901,2704.4000,0.0000,2704.4000,0.0701,730.9189,3.7000,1.0000,0.0000,0.0000,0.0000,730.9189,0.0033,0.0000,0.0000,1973.4811,1973.4811,4.7072,16.6955,27.6000,4063.2000,-4035.6000,0.1053,6.2727,4.4000,1.0000,829.2245,4.9000,1.0000,835.4972,0.0001,0.0000,4892.4245,21.3273,-4871.0972,4.7072,-2.5901,12081.9000,0.0000,12081.9000,0.3132,3265.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3265.3784,0.0000,0.0000,0.0000,8816.5216,8816.5216,13.2750,4.7074,8.9912,-9.3585,-140377.7105,4.2481,775.4607,7.7546,13.2750,4.7067,8.9909,-9.3585,-74867.9136,2.2654,775.4044,7.7540,13.2750,4.7072,8.9911,-9.3599,-65519.2745,1.9827,775.5569,7.7556,8.4962,4.1563,0.0000,4.1563,-205430.8000,-280764.8986,-280764.8986
2316.0000,4.6343,16.8566,0.0000,250985.9000,-250985.9000,6.5073,0.0000,0.0000,0.0000,55774.6444,4.5000,1.0000,55774.6444,3.9868,0.0000,306760.5444,0.0000,-306760.5444,4.6343,-2.6629,40149.3000,0.0000,40149.3000,1.0409,10851.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10851.1622,0.3160,0.0000,0.0000,29298.1378,29298.1378,4.6343,16.6752,0.0000,18993.5000,-18993.5000,0.4924,0.0000,0.0000,0.0000,3876.2245,4.9000,1.0000,3876.2245,0.0719,0.0000,22869.7245,0.0000,-22869.7245,4.6343,-2.6629,3236.0000,0.0000,3236.0000,0.0839,874.5946,3.7000,1.0000,0.0000,0.0000,0.0000,874.5946,0.0039,0.0000,0.0000,2361.4054,2361.4054,4.6343,16.6752,0.0000,4371.3000,-4371.3000,0.1133,0.0000,0.0000,0.0000,892.1020,4.9000,1.0000,892.1020,0.0001,0.0000,5263.4020,0.0000,-5263.4020,4.6343,-2.6629,10527.3000,0.0000,10527.3000,0.2729,2845.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2845.2162,0.0000,0.0000,0.0000,7682.0838,7682.0838,13.6379,4.6346,9.1362,-9.8514,-147771.3598,4.2554,771.8699,7.7187,13.6379,4.6339,9.1359,-9.8514,-78810.8877,2.2693,771.8138,7.7181,13.6379,4.6344,9.1361,-9.8528,-68969.7964,1.9861,771.9650,7.7197,8.5108,4.3787,0.0000,4.3787,-220438.1000,-295552.0439,-295552.0439
2317.0000,4.8133,17.0356,0.0000,255945.5000,-255945.5000,6.6359,0.0000,0.0000,0.0000,56876.7778,4.5000,1.0000,56876.7778,4.2567,0.0000,312822.2778,0.0000,-312822.2778,4.8133,-2.4840,46331.2000,0.0000,46331.2000,1.2012,12521.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12521.9459,0.4042,0.0000,0.0000,33809.2541,33809.2541,4.8133,16.8542,0.0000,21966.9000,-21966.9000,0.5695,0.0000,0.0000,0.0000,4483.0408,4.9000,1.0000,4483.0408,0.0950,0.0000,26449.9408,0.0000,-26449.9408,4.8133,-2.4840,3088.1000,0.0000,3088.1000,0.0801,834.6216,3.7000,1.0000,0.0000,0.0000,0.0000,834.6216,0.0042,0.0000,0.0000,2253.4784,2253.4784,4.8133,16.8542,0.0000,4927.3000,-4927.3000,0.1277,0.0000,0.0000,0.0000,1005.5714,4.9000,1.0000,1005.5714,0.0002,0.0000,5932.8714,0.0000,-5932.8714,4.8133,-2.4840,9361.3000,0.0000,9361.3000,0.2427,2530.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2530.0811,0.0000,0.0000,0.0000,6831.2189,6831.2189,13.6627,4.8136,9.2381,-10.0767,-151150.8275,4.4286,799.6973,7.9970,13.6627,4.8128,9.2378,-10.0767,-80613.3746,2.3617,799.6392,7.9964,13.6627,4.8134,9.2380,-10.0781,-70546.9365,2.0669,799.7954,7.9980,8.8571,4.7602,0.0000,4.7602,-224059.1000,-302311.1387,-302311.1387
2318.0000,4.7856,17.0078,0.0000,261472.8000,-261472.8000,6.7792,0.0000,0.0000,0.0000,58105.0667,4.5000,1.0000,58105.0667,4.4838,0.0000,319577.8667,0.0000,-319577.8667,4.7856,-2.5117,44081.4000,0.0000,44081.4000,1.1429,11913.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11913.8919,0.3838,0.0000,0.0000,32167.5081,32167.5081,4.7856,16.8264,0.0000,21384.0000,-21384.0000,0.5544,0.0000,0.0000,0.0000,4364.0816,4.9000,1.0000,4364.0816,0.0910,0.0000,25748.0816,0.0000,-25748.0816,4.7856,-2.5117,2032.0000,0.0000,2032.0000,0.0527,549.1892,3.7000,1.0000,0.0000,0.0000,0.0000,549.1892,0.0025,0.0000,0.0000,1482.8108,1482.8108,4.7856,16.8264,0.0000,4765.7000,-4765.7000,0.1236,0.0000,0.0000,0.0000,972.5918,4.9000,1.0000,972.5918,0.0000,0.0000,5738.2918,0.0000,-5738.2918,4.7856,-2.5117,8195.4000,0.0000,8195.4000,0.2125,2214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2214.9730,0.0000,0.0000,0.0000,5980.4270,5980.4270,13.8937,4.7858,9.3397,-10.3808,-155712.0155,4.4326,796.8739,7.9687,13.8937,4.7851,9.3394,-10.3807,-83045.8680,2.3638,796.8161,7.9682,13.8937,4.7857,9.3397,-10.3822,-72675.6107,2.0688,796.9714,7.9697,8.8652,4.9610,0.0000,4.9610,-233313.7000,-311433.4942,-311433.4942
2319.0000,4.8244,17.0466,0.0000,265639.2000,-265639.2000,6.8872,0.0000,0.0000,0.0000,59030.9333,4.5000,1.0000,59030.9333,4.6603,0.0000,324670.1333,0.0000,-324670.1333,4.8244,-2.4729,41835.9000,0.0000,41835.9000,1.0847,11307.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11307.0000,0.3637,0.0000,0.0000,30528.9000,30528.9000,4.8244,16.8652,0.0000,22774.1000,-22774.1000,0.5905,0.0000,0.0000,0.0000,4647.7755,4.9000,1.0000,4647.7755,0.0999,0.0000,27421.8755,0.0000,-27421.8755,4.8244,-2.4729,1960.6000,0.0000,1960.6000,0.0508,529.8919,3.7000,1.0000,0.0000,0.0000,0.0000,529.8919,0.0025,0.0000,0.0000,1430.7081,1430.7081,4.8244,16.8652,0.0000,4592.8000,-4592.8000,0.1191,0.0000,0.0000,0.0000,937.3061,4.9000,1.0000,937.3061,0.0000,0.0000,5530.1061,0.0000,-5530.1061,4.8244,-2.4729,9361.3000,0.0000,9361.3000,0.2427,2530.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2530.0811,0.0000,0.0000,0.0000,6831.2189,6831.2189,14.0348,4.8247,9.4297,-10.6274,-159410.8480,4.4875,803.5720,8.0357,14.0348,4.8239,9.4294,-10.6273,-85018.5710,2.3931,803.5138,8.0351,14.0348,4.8245,9.4297,-10.6288,-74401.8690,2.0944,803.6701,8.0367,8.9749,5.1263,0.0000,5.1263,-239848.3000,-318831.2879,-318831.2879
2320.0000,4.8006,17.0228,0.0000,267859.8000,-267859.8000,6.9448,0.0000,0.0000,0.0000,59524.4000,4.5000,1.0000,59524.4000,4.7185,0.0000,327384.2000,0.0000,-327384.2000,4.8006,-2.4967,35644.6000,0.0000,35644.6000,0.9242,9633.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9633.6757,0.2945,0.0000,0.0000,26010.9243,26010.9243,4.8006,16.8414,0.0000,25546.4000,-25546.4000,0.6623,0.0000,0.0000,0.0000,5213.5510,4.9000,1.0000,5213.5510,0.1155,0.0000,30759.9510,0.0000,-30759.9510,4.8006,-2.4967,2540.8000,0.0000,2540.8000,0.0659,686.7027,3.7000,1.0000,0.0000,0.0000,0.0000,686.7027,0.0034,0.0000,0.0000,1854.0973,1854.0973,4.8006,16.8414,0.0000,4752.2000,-4752.2000,0.1232,0.0000,0.0000,0.0000,969.8367,4.9000,1.0000,969.8367,0.0002,0.0000,5722.0367,0.0000,-5722.0367,4.8006,-2.4967,10915.9000,0.0000,10915.9000,0.2830,2950.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2950.2432,0.0000,0.0000,0.0000,7965.6568,7965.6568,14.2470,4.8008,9.5239,-10.9342,-164012.8963,4.5017,802.8114,8.0281,14.2470,4.8000,9.5235,-10.9341,-87472.9168,2.4007,802.7536,8.0275,14.2470,4.8007,9.5238,-10.9357,-76549.6963,2.1010,802.9093,8.0291,9.0034,5.1322,0.0000,5.1322,-249057.1000,-328035.5094,-328035.5094
2321.0000,4.6401,16.8623,0.0000,269970.1000,-269970.1000,6.9995,0.0000,0.0000,0.0000,59993.3556,4.5000,1.0000,59993.3556,4.7071,0.0000,329963.4556,0.0000,-329963.4556,4.6401,-2.6572,23269.4000,0.0000,23269.4000,0.6033,6289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6289.0270,0.1654,0.0000,0.0000,16980.3730,16980.3730,4.6401,16.6809,0.0000,23366.1000,-23366.1000,0.6058,0.0000,0.0000,0.0000,4768.5918,4.9000,1.0000,4768.5918,0.0921,0.0000,28134.6918,0.0000,-28134.6918,4.6401,-2.6572,1604.8000,0.0000,1604.8000,0.0416,433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,433.7297,0.0018,0.0000,0.0000,1171.0703,1171.0703,4.6401,16.6809,0.0000,4533.8000,-4533.8000,0.1175,0.0000,0.0000,0.0000,925.2653,4.9000,1.0000,925.2653,0.0004,0.0000,5459.0653,0.0000,-5459.0653,4.6401,-2.6572,14413.8000,0.0000,14413.8000,0.3737,3895.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3895.6216,0.0000,0.0000,0.0000,10518.1784,10518.1784,14.5728,4.6404,9.6066,-11.1626,-167438.9572,4.3707,776.6549,7.7665,14.5728,4.6396,9.6062,-11.1625,-89299.9679,2.3308,776.5993,7.7660,14.5728,4.6402,9.6065,-11.1641,-78148.6660,2.0399,776.7496,7.7675,8.7414,4.9668,0.0000,4.9668,-258582.0000,-334887.5911,-334887.5911
2322.0000,4.5609,16.7832,0.0000,172887.8000,-172887.8000,4.4824,0.0000,0.0000,0.0000,38419.5111,4.5000,1.0000,38419.5111,1.3885,0.0000,211307.3111,0.0000,-211307.3111,4.5609,-2.7364,19167.2000,0.0000,19167.2000,0.4969,5180.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5180.3243,0.0636,0.0000,0.0000,13986.8757,13986.8757,4.5609,16.6018,0.0000,2582.0000,-2582.0000,0.0669,0.0000,0.0000,0.0000,526.9388,4.9000,1.0000,526.9388,0.0028,0.0000,3108.9388,0.0000,-3108.9388,4.5609,-2.7364,1329.1000,0.0000,1329.1000,0.0345,359.2162,3.7000,1.0000,0.0000,0.0000,0.0000,359.2162,0.0005,0.0000,0.0000,969.8838,969.8838,4.5609,16.6018,0.0000,4728.3000,-4728.3000,0.1226,0.0000,0.0000,0.0000,964.9592,4.9000,1.0000,964.9592,0.0011,0.0000,5693.2592,0.0000,-5693.2592,4.5609,-2.7364,16940.1000,0.0000,16940.1000,0.4392,4578.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4578.4054,0.0000,0.0000,0.0000,12361.6946,12361.6946,13.4194,4.5612,8.9903,-6.4261,-96392.1293,2.8213,515.0299,5.1503,13.4194,4.5604,8.9899,-6.4262,-51409.4705,1.5045,514.9937,5.1499,13.4194,4.5610,8.9902,-6.4271,-44989.4553,1.3168,515.0934,5.1509,5.6426,1.4566,0.0000,1.4566,-142761.7000,-192791.0550,-192791.0550
2323.0000,4.4171,16.6394,0.0000,164631.5000,-164631.5000,4.2684,0.0000,0.0000,0.0000,36584.7778,4.5000,1.0000,36584.7778,1.2172,0.0000,201216.2778,0.0000,-201216.2778,4.4171,-2.8802,19155.6000,0.0000,19155.6000,0.4966,5177.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5177.1892,0.0593,0.0000,0.0000,13978.4108,13978.4108,4.4171,16.4580,0.0000,2050.4000,-2050.4000,0.0532,0.0000,0.0000,0.0000,418.4490,4.9000,1.0000,418.4490,0.0020,0.0000,2468.8490,0.0000,-2468.8490,4.4171,-2.8802,1004.3000,0.0000,1004.3000,0.0260,271.4324,3.7000,1.0000,0.0000,0.0000,0.0000,271.4324,0.0004,0.0000,0.0000,732.8676,732.8676,4.4171,16.4580,0.0000,4337.7000,-4337.7000,0.1125,0.0000,0.0000,0.0000,885.2449,4.9000,1.0000,885.2449,0.0009,0.0000,5222.9449,0.0000,-5222.9449,4.4171,-2.8802,16162.8000,0.0000,16162.8000,0.4191,4368.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4368.3243,0.0000,0.0000,0.0000,11794.4757,11794.4757,13.2143,4.4174,8.8159,-6.0799,-91197.8035,2.6879,494.4572,4.9446,13.2143,4.4166,8.8154,-6.0799,-48639.1443,1.4334,494.4224,4.9442,13.2143,4.4171,8.8157,-6.0808,-42565.3699,1.2545,494.5188,4.9452,5.3757,1.2797,0.0000,1.2797,-134696.9000,-182402.3176,-182402.3176
2324.0000,4.7187,16.9092,432.8000,105245.2000,-104812.4000,2.7287,98.3636,4.4000,1.0000,23387.8222,4.5000,1.0000,23486.1859,0.3706,0.0000,128633.0222,334.4364,-128298.5859,4.7187,-2.5786,19155.0000,0.0000,19155.0000,0.4966,5177.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5177.0270,0.0335,0.0000,0.0000,13977.9730,13977.9730,4.7187,-3.0075,1101.9000,0.1000,1101.8000,0.0286,250.4318,4.4000,1.0000,0.0204,4.9000,1.0000,250.4522,0.0006,0.0000,0.1204,851.4682,851.3478,4.7187,-2.5786,1102.7000,0.0000,1102.7000,0.0286,298.0270,3.7000,1.0000,0.0000,0.0000,0.0000,298.0270,0.0003,0.0000,0.0000,804.6730,804.6730,4.7187,16.7595,0.0000,3953.5000,-3953.5000,0.1025,0.0000,0.0000,0.0000,806.8367,4.9000,1.0000,806.8367,0.0008,0.0000,4760.3367,0.0000,-4760.3367,4.7187,-2.5786,14802.5000,0.0000,14802.5000,0.3838,4000.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4000.6757,0.0000,0.0000,0.0000,10801.8243,10801.8243,12.0538,4.7190,8.3864,-3.5539,-53309.0707,1.8844,353.2971,3.5330,12.0538,4.7182,8.3860,-3.5540,-28432.2997,1.0049,353.2724,3.5327,12.0538,4.7187,8.3862,-3.5545,-24881.7341,0.8795,353.3418,3.5334,3.7687,0.4057,0.0000,0.4057,-72603.9000,-106623.1045,-106623.1045
2325.0000,4.4552,16.6201,721.7000,97367.5000,-96645.8000,2.5244,164.0227,4.4000,1.0000,21637.2222,4.5000,1.0000,21801.2449,0.2982,0.0000,119004.7222,557.6773,-118447.0449,4.4552,-2.8421,16226.7000,0.0000,16226.7000,0.4207,4385.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4385.5946,0.0240,0.0000,0.0000,11841.1054,11841.1054,4.4552,-3.2721,2483.3000,0.0000,2483.3000,0.0644,564.3864,4.4000,1.0000,0.0000,0.0000,0.0000,564.3864,0.0013,0.0000,0.0000,1918.9136,1918.9136,4.4552,-2.8421,636.9000,0.0000,636.9000,0.0165,172.1351,3.7000,1.0000,0.0000,0.0000,0.0000,172.1351,0.0001,0.0000,0.0000,464.7649,464.7649,4.4552,16.4960,0.0000,3447.1000,-3447.1000,0.0894,0.0000,0.0000,0.0000,703.4898,4.9000,1.0000,703.4898,0.0005,0.0000,4150.5898,0.0000,-4150.5898,4.4552,-2.8421,12081.9000,0.0000,12081.9000,0.3132,3265.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3265.3784,0.0000,0.0000,0.0000,8816.5216,8816.5216,11.9835,4.4555,8.2195,-3.3184,-49775.8047,1.7143,323.8093,3.2381,11.9835,4.4547,8.2191,-3.3185,-26547.7496,0.9142,323.7867,3.2379,11.9835,4.4551,8.2193,-3.3190,-23232.7749,0.8001,323.8507,3.2385,3.4287,0.3241,0.0000,0.3241,-68664.1000,-99556.3292,-99556.3292
2326.0000,5.2375,17.3366,1253.5000,78634.0000,-77380.5000,2.0387,284.8864,4.4000,1.0000,17474.2222,4.5000,1.0000,17759.1086,0.1740,0.0000,96108.2222,968.6136,-95139.6086,5.2375,-2.0598,15828.2000,0.0000,15828.2000,0.4104,4277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4277.8919,0.0204,0.0000,0.0000,11550.3081,11550.3081,5.2375,-0.9867,16452.0000,2053.7000,14398.3000,0.4265,3739.0909,4.4000,1.0000,419.1224,4.9000,1.0000,4158.2134,0.0161,0.0000,2472.8224,12712.9091,10240.0866,5.2375,-2.0598,463.3000,0.0000,463.3000,0.0120,125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,125.2162,0.0001,0.0000,0.0000,338.0838,338.0838,5.2375,17.2784,0.0000,2535.9000,-2535.9000,0.0657,0.0000,0.0000,0.0000,517.5306,4.9000,1.0000,517.5306,0.0003,0.0000,3053.4306,0.0000,-3053.4306,5.2375,-2.0598,10527.3000,0.0000,10527.3000,0.2729,2845.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2845.2162,0.0000,0.0000,0.0000,7682.0838,7682.0838,10.7327,5.2379,7.9853,-2.2793,-34189.0011,1.6132,307.9028,3.0790,10.7327,5.2370,7.9849,-2.2794,-18235.3262,0.8603,307.8813,3.0788,10.7327,5.2374,7.9851,-2.2797,-15958.1496,0.7529,307.9426,3.0794,3.2264,0.2110,0.0000,0.2110,-38699.3000,-68382.4769,-68382.4769
2327.0000,5.3520,17.3744,1804.7000,69785.7000,-67981.0000,1.8093,410.1591,4.4000,1.0000,15507.9333,4.5000,1.0000,15918.0924,0.1287,0.0000,85293.6333,1394.5409,-83899.0924,5.3520,-1.9453,15818.2000,0.0000,15818.2000,0.4101,4275.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4275.1892,0.0185,0.0000,0.0000,11543.0108,11543.0108,5.3520,-1.7892,19328.7000,940.8000,18387.9000,0.5011,4392.8864,4.4000,1.0000,192.0000,4.9000,1.0000,4584.8864,0.0195,0.0000,1132.8000,14935.8136,13803.0136,5.3520,-1.9453,469.9000,0.0000,469.9000,0.0122,127.0000,3.7000,1.0000,0.0000,0.0000,0.0000,127.0000,0.0001,0.0000,0.0000,342.9000,342.9000,5.3520,17.3928,0.0000,1690.7000,-1690.7000,0.0438,0.0000,0.0000,0.0000,345.0408,4.9000,1.0000,345.0408,0.0001,0.0000,2035.7408,0.0000,-2035.7408,5.3520,-1.9453,5863.5000,0.0000,5863.5000,0.1520,1584.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1584.7297,0.0000,0.0000,0.0000,4278.7703,4278.7703,10.3068,5.3524,7.8296,-1.8654,-27981.4948,1.4643,281.4419,2.8144,10.3068,5.3515,7.8292,-1.8656,-14924.6756,0.7809,281.4221,2.8142,10.3068,5.3519,7.8293,-1.8659,-13060.9681,0.6834,281.4785,2.8148,2.9286,0.1669,0.0000,0.1669,-29132.2000,-55967.1385,-55967.1385
2328.0000,5.6598,17.5437,2786.6000,63652.1000,-60865.5000,1.6503,633.3182,4.4000,1.0000,14144.9111,4.5000,1.0000,14778.2293,0.1033,0.0000,77797.0111,2153.2818,-75643.7293,5.6598,-1.6375,15835.3000,0.0000,15835.3000,0.4106,4279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4279.8108,0.0179,0.0000,0.0000,11555.4892,11555.4892,5.6598,-2.0675,25477.4000,0.0000,25477.4000,0.6605,5790.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5790.3182,0.0304,0.0000,0.0000,19687.0818,19687.0818,5.6598,-1.6375,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0001,0.0000,0.0000,341.7324,341.7324,5.6598,17.5870,15.5000,1054.5000,-1039.0000,0.0273,3.5227,4.4000,1.0000,215.2041,4.9000,1.0000,218.7268,0.0000,0.0000,1269.7041,11.9773,-1257.7268,5.6598,-1.6375,1782.6000,0.0000,1782.6000,0.0462,481.7838,3.7000,1.0000,0.0000,0.0000,0.0000,481.7838,0.0000,0.0000,0.0000,1300.8162,1300.8162,9.7252,5.6602,7.6927,-1.4671,-22006.1758,1.4035,271.4259,2.7143,9.7252,5.6593,7.6923,-1.4672,-11737.9829,0.7485,271.4069,2.7141,9.7252,5.6596,7.6924,-1.4675,-10272.1777,0.6551,271.4615,2.7146,2.8071,0.1517,0.0000,0.1517,-18340.9000,-44016.3364,-44016.3364
2329.0000,6.0813,17.8426,3497.4000,58636.5000,-55139.1000,1.5203,794.8636,4.4000,1.0000,13030.3333,4.5000,1.0000,13825.1970,0.0854,0.0000,71666.8333,2702.5364,-68964.2970,6.0813,-1.2160,15817.9000,0.0000,15817.9000,0.4101,4275.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4275.1081,0.0177,0.0000,0.0000,11542.7919,11542.7919,6.0813,-1.6460,32136.6000,0.0000,32136.6000,0.8332,7303.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7303.7727,0.0452,0.0000,0.0000,24832.8273,24832.8273,6.0813,-1.2160,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0002,0.0000,0.0000,337.2811,337.2811,6.0813,15.9970,215.2000,782.5000,-567.3000,0.0203,48.9091,4.4000,1.0000,159.6939,4.9000,1.0000,208.6030,0.0000,0.0000,942.1939,166.2909,-775.9030,6.0813,-1.2160,1004.6000,0.0000,1004.6000,0.0260,271.5135,3.7000,1.0000,0.0000,0.0000,0.0000,271.5135,0.0000,0.0000,0.0000,733.0865,733.0865,9.0484,6.0816,7.5650,-1.0763,-16145.1230,1.4109,274.4252,2.7443,9.0484,6.0808,7.5646,-1.0765,-8612.3286,0.7524,274.4058,2.7441,9.0484,6.0810,7.5647,-1.0767,-7536.7616,0.6585,274.4613,2.7446,2.8219,0.1485,0.0000,0.1485,-6285.1000,-32294.2132,-32294.2132
2330.0000,6.1378,17.7616,4168.2000,53823.7000,-49655.5000,1.3955,947.3182,4.4000,1.0000,11960.8222,4.5000,1.0000,12908.1404,0.0688,0.0000,65784.5222,3220.8818,-62563.6404,6.1378,-1.1595,15804.0000,0.0000,15804.0000,0.4097,4271.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4271.3514,0.0162,0.0000,0.0000,11532.6486,11532.6486,6.1378,-1.5895,30536.8000,0.0000,30536.8000,0.7917,6940.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6940.1818,0.0390,0.0000,0.0000,23596.6182,23596.6182,6.1378,-1.1595,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0002,0.0000,0.0000,342.1703,342.1703,6.1378,11.9674,510.9000,635.6000,-124.7000,0.0165,116.1136,4.4000,1.0000,129.7143,4.9000,1.0000,245.8279,0.0000,0.0000,765.3143,394.7864,-370.5279,6.1378,-1.1595,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,8.8081,6.1381,7.4731,-0.9050,-13575.5054,1.3183,257.4621,2.5746,8.8081,6.1373,7.4727,-0.9052,-7241.7967,0.7030,257.4438,2.5744,8.8081,6.1375,7.4728,-0.9053,-6337.4103,0.6153,257.4961,2.5750,2.6365,0.1241,0.0000,0.1241,-2548.4000,-27154.7123,-27154.7123
2331.0000,6.6473,18.0148,5411.2000,48922.3000,-43511.1000,1.2684,1229.8182,4.4000,1.0000,10871.6222,4.5000,1.0000,12101.4404,0.0555,0.0000,59793.9222,4181.3818,-55612.5404,6.6473,-0.6500,15799.5000,0.0000,15799.5000,0.4096,4270.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4270.1351,0.0160,0.0000,0.0000,11529.3649,11529.3649,6.6473,-1.0800,36939.8000,0.0000,36939.8000,0.9577,8395.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8395.4091,0.0541,0.0000,0.0000,28544.3909,28544.3909,6.6473,-0.6500,461.2000,0.0000,461.2000,0.0120,124.6486,3.7000,1.0000,0.0000,0.0000,0.0000,124.6486,0.0002,0.0000,0.0000,336.5514,336.5514,6.6473,5.0317,1081.8000,549.1000,532.7000,0.0280,245.8636,4.4000,1.0000,112.0612,4.9000,1.0000,357.9249,0.0000,0.0000,661.1612,835.9364,174.7751,6.6473,-0.6500,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,8.0677,6.6477,7.3577,-0.4905,-7357.8754,1.3434,263.7317,2.6373,8.0677,6.6469,7.3573,-0.4908,-3926.0053,0.7164,263.7129,2.6371,8.0677,6.6470,7.3574,-0.4908,-3435.5585,0.6270,263.7665,2.6377,2.6867,0.1259,0.0000,0.1259,10644.2000,-14719.4392,-14719.4392
2332.0000,6.6634,17.8842,6117.7000,47205.4000,-41087.7000,1.2239,1390.3864,4.4000,1.0000,10490.0889,4.5000,1.0000,11880.4753,0.0506,0.0000,57695.4889,4727.3136,-52968.1753,6.6634,-0.6339,15817.8000,0.0000,15817.8000,0.4101,4275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4275.0811,0.0153,0.0000,0.0000,11542.7189,11542.7189,6.6634,-1.0638,35167.6000,0.0000,35167.6000,0.9118,7992.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7992.6364,0.0482,0.0000,0.0000,27174.9636,27174.9636,6.6634,-0.6339,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0002,0.0000,0.0000,342.6811,342.6811,6.6634,3.1370,1513.4000,528.0000,985.4000,0.0392,343.9545,4.4000,1.0000,107.7551,4.9000,1.0000,451.7096,0.0001,0.0000,635.7551,1169.4455,533.6904,6.6634,-0.6339,1004.2000,0.0000,1004.2000,0.0260,271.4054,3.7000,1.0000,0.0000,0.0000,0.0000,271.4054,0.0000,0.0000,0.0000,732.7946,732.7946,7.9128,6.6638,7.2883,-0.4213,-6318.8868,1.3116,258.3077,2.5831,7.9128,6.6630,7.2879,-0.4215,-3371.8225,0.6995,258.2892,2.5829,7.9128,6.6632,7.2880,-0.4215,-2950.6173,0.6122,258.3420,2.5834,2.6232,0.1144,0.0000,0.1144,12356.9000,-12641.3267,-12641.3267
2333.0000,7.1440,18.1612,6883.6000,44139.1000,-37255.5000,1.1444,1564.4545,4.4000,1.0000,9808.6889,4.5000,1.0000,11373.1434,0.0440,0.0000,53947.7889,5319.1455,-48628.6434,7.1440,-0.1533,15816.5000,0.0000,15816.5000,0.4101,4274.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4274.7297,0.0154,0.0000,0.0000,11541.7703,11541.7703,7.1440,-0.5832,40628.7000,0.0000,40628.7000,1.0534,9233.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9233.7955,0.0628,0.0000,0.0000,31394.9045,31394.9045,7.1440,-0.1533,615.1000,0.0000,615.1000,0.0159,166.2432,3.7000,1.0000,0.0000,0.0000,0.0000,166.2432,0.0003,0.0000,0.0000,448.8568,448.8568,7.1440,4.6788,1518.7000,663.7000,855.0000,0.0394,345.1591,4.4000,1.0000,135.4490,4.9000,1.0000,480.6081,0.0001,0.0000,799.1490,1173.5409,374.3919,7.1440,-0.1533,5467.2000,0.0000,5467.2000,0.1417,1477.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1477.6216,0.0000,0.0000,0.0000,3989.5784,3989.5784,7.2253,7.1444,7.1848,-0.0292,-437.7390,1.4024,277.4925,2.7749,7.2253,7.1437,7.1845,-0.0294,-235.5498,0.7479,277.4724,2.7747,7.2253,7.1438,7.1845,-0.0294,-205.8527,0.6546,277.5292,2.7753,2.8049,0.1227,0.0000,0.1227,26127.0000,-879.1416,-879.1416
2334.0000,6.2820,17.5551,6578.2000,53556.9000,-46978.7000,1.3886,1495.0455,4.4000,1.0000,11901.5333,4.5000,1.0000,13396.5788,0.0659,0.0000,65458.4333,5083.1545,-60375.2788,6.2820,-1.0153,15800.6000,0.0000,15800.6000,0.4097,4270.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4270.4324,0.0143,0.0000,0.0000,11530.1676,11530.1676,6.2820,-1.4453,19101.7000,0.0000,19101.7000,0.4952,4341.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4341.2955,0.0162,0.0000,0.0000,14760.4045,14760.4045,6.2820,-1.0153,578.2000,0.0000,578.2000,0.0150,156.2703,3.7000,1.0000,0.0000,0.0000,0.0000,156.2703,0.0002,0.0000,0.0000,421.9297,421.9297,6.2820,8.5075,1210.4000,1000.5000,209.9000,0.0314,275.0909,4.4000,1.0000,204.1837,4.9000,1.0000,479.2746,0.0002,0.0000,1204.6837,935.3091,-269.3746,6.2820,-1.0153,18468.1000,0.0000,18468.1000,0.4788,4991.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4991.3784,0.0039,0.0000,0.0000,13476.7216,13476.7216,8.1635,6.2823,7.2229,-0.6817,-10225.8745,1.4093,278.3736,2.7837,8.1635,6.2816,7.2226,-0.6819,-5455.3832,0.7516,278.3534,2.7835,8.1635,6.2817,7.2226,-0.6820,-4774.1721,0.6578,278.4104,2.7841,2.8187,0.1006,0.0000,0.1006,7179.8000,-20455.4299,-20455.4299
2335.0000,5.2175,17.0505,3864.1000,76713.0000,-72848.9000,1.9889,878.2045,4.4000,1.0000,17047.3333,4.5000,1.0000,17925.5379,0.1624,0.0000,93760.3333,2985.8955,-90774.4379,5.2175,-2.0798,15803.0000,0.0000,15803.0000,0.4097,4271.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4271.0811,0.0193,0.0000,0.0000,11531.9189,11531.9189,5.2175,-2.5097,13302.1000,0.0000,13302.1000,0.3449,3023.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3023.2045,0.0111,0.0000,0.0000,10278.8955,10278.8955,5.2175,-2.0798,783.1000,0.0000,783.1000,0.0203,211.6486,3.7000,1.0000,0.0000,0.0000,0.0000,211.6486,0.0002,0.0000,0.0000,571.4514,571.4514,5.2175,10.3446,1103.1000,1232.9000,-129.8000,0.0320,250.7045,4.4000,1.0000,251.6122,4.9000,1.0000,502.3168,0.0002,0.0000,1484.5122,852.3955,-632.1168,5.2175,-2.0798,19632.3000,0.0000,19632.3000,0.5090,5306.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5306.0270,0.0038,0.0000,0.0000,14326.2730,14326.2730,9.5087,5.2179,7.3633,-1.8231,-27346.8761,1.6524,324.3223,3.2432,9.5087,5.2172,7.3629,-1.8233,-14586.0685,0.8812,324.2986,3.2430,9.5087,5.2173,7.3630,-1.8236,-12765.0714,0.7712,324.3649,3.2436,3.3048,0.1970,0.0000,0.1970,-23458.2000,-54698.0160,-54698.0160
2336.0000,4.9188,16.8205,3610.0000,87017.4000,-83407.4000,2.2561,820.4545,4.4000,1.0000,19337.2000,4.5000,1.0000,20157.6545,0.2303,0.0000,106354.6000,2789.5455,-103565.0545,4.9188,-2.3785,21819.7000,0.0000,21819.7000,0.5657,5897.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5897.2162,0.0345,0.0000,0.0000,15922.4838,15922.4838,4.9188,-2.8084,6332.0000,0.0000,6332.0000,0.1642,1439.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1439.0909,0.0044,0.0000,0.0000,4892.9091,4892.9091,4.9188,-2.3785,994.2000,0.0000,994.2000,0.0258,268.7027,3.7000,1.0000,0.0000,0.0000,0.0000,268.7027,0.0002,0.0000,0.0000,725.4973,725.4973,4.9188,9.7431,1066.8000,1142.3000,-75.5000,0.0296,242.4545,4.4000,1.0000,233.1224,4.9000,1.0000,475.5770,0.0002,0.0000,1375.4224,824.3455,-551.0770,4.9188,-2.3785,18856.2000,0.0000,18856.2000,0.4889,5096.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5096.2703,0.0022,0.0000,0.0000,13759.9297,13759.9297,9.9728,4.9191,7.4460,-2.2937,-34405.4385,1.7651,345.1575,3.4516,9.9728,4.9185,7.4456,-2.2938,-18350.4212,0.9413,345.1321,3.4513,9.9728,4.9186,7.4457,-2.2942,-16059.4520,0.8238,345.2025,3.4520,3.5302,0.2718,0.0000,0.2718,-35480.8000,-68815.3116,-68815.3116
2337.0000,4.5814,16.6218,2596.2000,110304.8000,-107708.6000,2.8599,590.0455,4.4000,1.0000,24512.1778,4.5000,1.0000,25102.2232,0.4365,0.0000,134816.9778,2006.1545,-132810.8232,4.5814,-2.7159,27351.0000,0.0000,27351.0000,0.7091,7392.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7392.1622,0.0634,0.0000,0.0000,19958.8378,19958.8378,4.5814,-3.1459,4931.8000,0.0000,4931.8000,0.1279,1120.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1120.8636,0.0043,0.0000,0.0000,3810.9364,3810.9364,4.5814,-2.7159,1315.9000,0.0000,1315.9000,0.0341,355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,355.6486,0.0004,0.0000,0.0000,960.2514,960.2514,4.5814,15.2761,296.9000,1704.3000,-1407.4000,0.0442,67.4773,4.4000,1.0000,347.8163,4.9000,1.0000,415.2936,0.0002,0.0000,2052.1163,229.4227,-1822.6936,4.5814,-2.7159,16527.6000,0.0000,16527.6000,0.4285,4466.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4466.9189,0.0000,0.0000,0.0000,12060.6811,12060.6811,10.6160,4.5817,7.5989,-3.2613,-48918.8763,2.1018,408.1790,4.0818,10.6160,4.5810,7.5985,-3.2613,-26090.6244,1.1209,408.1488,4.0815,10.6160,4.5812,7.5986,-3.2619,-22833.3095,0.9810,408.2317,4.0823,4.2037,0.5049,0.0000,0.5049,-58989.7000,-97842.8102,-97842.8102
