Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2338.0000,4.4308,16.5330,1903.7000,122553.2000,-120649.5000,3.1774,432.6591,4.4000,1.0000,27234.0444,4.5000,1.0000,27666.7035,0.5840,0.0000,149787.2444,1471.0409,-148316.2035,4.4308,-2.8665,32622.8000,0.0000,32622.8000,0.8458,8816.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8816.9730,0.0927,0.0000,0.0000,23805.8270,23805.8270,4.4308,-3.2965,1033.7000,0.0000,1033.7000,0.0268,234.9318,4.4000,1.0000,0.0000,0.0000,0.0000,234.9318,0.0009,0.0000,0.0000,798.7682,798.7682,4.4308,-2.8665,1213.1000,0.0000,1213.1000,0.0315,327.8649,3.7000,1.0000,0.0000,0.0000,0.0000,327.8649,0.0004,0.0000,0.0000,885.2351,885.2351,4.4308,16.4630,2.9000,2617.2000,-2614.3000,0.0679,0.6591,4.4000,1.0000,534.1224,4.9000,1.0000,534.7815,0.0003,0.0000,3151.3224,2.2409,-3149.0815,4.4308,-2.8665,14975.3000,0.0000,14975.3000,0.3883,4047.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4047.3784,0.0000,0.0000,0.0000,10927.9216,10927.9216,11.0043,4.4310,7.7177,-3.8347,-57521.1641,2.2688,438.2594,4.3826,11.0043,4.4304,7.7174,-3.8348,-30678.2596,1.2099,438.2269,4.3823,11.0043,4.4306,7.7175,-3.8354,-26848.1093,1.0589,438.3155,4.3832,4.5376,0.6783,0.0000,0.6783,-73418.9000,-115047.5331,-115047.5331
2339.0000,4.2636,16.4076,1294.3000,127972.8000,-126678.5000,3.3179,294.1591,4.4000,1.0000,28438.4000,4.5000,1.0000,28732.5591,0.6529,0.0000,156411.2000,1000.1409,-155411.0591,4.2636,-3.0337,32622.1000,0.0000,32622.1000,0.8458,8816.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8816.7838,0.0967,0.0000,0.0000,23805.3162,23805.3162,4.2636,-3.4637,2.7000,0.0000,2.7000,0.0001,0.6136,4.4000,1.0000,0.0000,0.0000,0.0000,0.6136,0.0000,0.0000,0.0000,2.0864,2.0864,4.2636,-3.0337,1424.1000,0.0000,1424.1000,0.0369,384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,384.8919,0.0004,0.0000,0.0000,1039.2081,1039.2081,4.2636,16.3044,0.0000,3208.4000,-3208.4000,0.0832,0.0000,0.0000,0.0000,654.7755,4.9000,1.0000,654.7755,0.0004,0.0000,3863.1755,0.0000,-3863.1755,4.2636,-3.0337,12064.6000,0.0000,12064.6000,0.3128,3260.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3260.7027,0.0000,0.0000,0.0000,8803.8973,8803.8973,11.3491,4.2638,7.8065,-4.1873,-62809.3350,2.2983,442.2031,4.4220,11.3491,4.2632,7.8062,-4.1873,-33498.3491,1.2257,442.1702,4.4217,11.3491,4.2634,7.8063,-4.1880,-29316.0425,1.0727,442.2593,4.4226,4.5967,0.7504,0.0000,0.7504,-83773.4000,-125623.7266,-125623.7266
2340.0000,4.1980,16.3612,995.1000,130270.5000,-129275.4000,3.3775,226.1591,4.4000,1.0000,28949.0000,4.5000,1.0000,29175.1591,0.6831,0.0000,159219.5000,768.9409,-158450.5591,4.1980,-3.0993,32359.6000,0.0000,32359.6000,0.8390,8745.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8745.8378,0.0973,0.0000,0.0000,23613.7622,23613.7622,4.1980,4.1980,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.1980,-3.0993,1265.7000,0.0000,1265.7000,0.0328,342.0811,3.7000,1.0000,0.0000,0.0000,0.0000,342.0811,0.0004,0.0000,0.0000,923.6189,923.6189,4.1980,16.2388,0.0000,3368.1000,-3368.1000,0.0873,0.0000,0.0000,0.0000,687.3673,4.9000,1.0000,687.3673,0.0003,0.0000,4055.4673,0.0000,-4055.4673,4.1980,-3.0993,10512.3000,0.0000,10512.3000,0.2726,2841.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2841.1622,0.0000,0.0000,0.0000,7671.1378,7671.1378,11.5273,4.1982,7.8627,-4.3431,-65146.3181,2.3046,442.2883,4.4229,11.5273,4.1976,7.8624,-4.3431,-34744.5834,1.2290,442.2552,4.4226,11.5273,4.1979,7.8626,-4.3438,-30406.6060,1.0756,442.3440,4.4234,4.6092,0.7811,0.0000,0.7811,-88505.9000,-130297.5075,-130297.5075
2341.0000,4.1606,16.3397,735.1000,131816.4000,-131081.3000,3.4176,167.0682,4.4000,1.0000,29292.5333,4.5000,1.0000,29459.6015,0.7045,0.0000,161108.9333,568.0318,-160540.9015,4.1606,-3.1367,32362.7000,0.0000,32362.7000,0.8391,8746.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8746.6757,0.0986,0.0000,0.0000,23616.0243,23616.0243,4.1606,4.1606,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.1606,-3.1367,1212.9000,0.0000,1212.9000,0.0314,327.8108,3.7000,1.0000,0.0000,0.0000,0.0000,327.8108,0.0004,0.0000,0.0000,885.0892,885.0892,4.1606,16.2014,0.0000,3481.9000,-3481.9000,0.0903,0.0000,0.0000,0.0000,710.5918,4.9000,1.0000,710.5918,0.0003,0.0000,4192.4918,0.0000,-4192.4918,4.1606,-3.1367,9348.0000,0.0000,9348.0000,0.2424,2526.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2526.4865,0.0000,0.0000,0.0000,6821.5135,6821.5135,11.6462,4.1608,7.9035,-4.4469,-66703.0353,2.3104,442.5886,4.4259,11.6462,4.1602,7.9032,-4.4468,-35574.7075,1.2321,442.5553,4.4256,11.6462,4.1605,7.9034,-4.4476,-31133.0235,1.0783,442.6440,4.4264,4.6207,0.8037,0.0000,0.8037,-91639.6000,-133410.7663,-133410.7663
2342.0000,4.0979,16.2902,522.6000,135217.1000,-134694.5000,3.5058,118.7727,4.4000,1.0000,30048.2444,4.5000,1.0000,30167.0172,0.7528,0.0000,165265.3444,403.8273,-164861.5172,4.0979,-3.1994,32316.1000,0.0000,32316.1000,0.8379,8734.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8734.0811,0.1011,0.0000,0.0000,23582.0189,23582.0189,4.0979,4.0979,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.0979,-3.1994,1006.3000,0.0000,1006.3000,0.0261,271.9730,3.7000,1.0000,0.0000,0.0000,0.0000,271.9730,0.0003,0.0000,0.0000,734.3270,734.3270,4.0979,16.1387,0.0000,3618.3000,-3618.3000,0.0938,0.0000,0.0000,0.0000,738.4286,4.9000,1.0000,738.4286,0.0003,0.0000,4356.7286,0.0000,-4356.7286,4.0979,-3.1994,8183.8000,0.0000,8183.8000,0.2122,2211.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2211.8378,0.0000,0.0000,0.0000,5971.9622,5971.9622,11.8016,4.0981,7.9498,-4.6308,-69462.6793,2.3378,446.9257,4.4693,11.8016,4.0975,7.9495,-4.6308,-37046.3628,1.2467,446.8920,4.4689,11.8016,4.0978,7.9497,-4.6316,-32420.8956,1.0911,446.9814,4.4698,4.6757,0.8544,0.0000,0.8544,-96806.6000,-138929.9376,-138929.9376
2343.0000,4.4129,16.5925,594.4000,107785.6000,-107191.2000,2.7945,135.0909,4.4000,1.0000,23952.3556,4.5000,1.0000,24087.4465,0.4179,0.0000,131737.9556,459.3091,-131278.6465,4.4129,-2.8844,32321.0000,0.0000,32321.0000,0.8380,8735.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8735.4054,0.0792,0.0000,0.0000,23585.5946,23585.5946,4.4129,4.4129,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.4129,-2.8844,893.9000,0.0000,893.9000,0.0232,241.5946,3.7000,1.0000,0.0000,0.0000,0.0000,241.5946,0.0002,0.0000,0.0000,652.3054,652.3054,4.4129,16.4537,0.0000,3664.4000,-3664.4000,0.0950,0.0000,0.0000,0.0000,747.8367,4.9000,1.0000,747.8367,0.0004,0.0000,4412.2367,0.0000,-4412.2367,4.4129,-2.8844,9348.0000,0.0000,9348.0000,0.2424,2526.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2526.4865,0.0000,0.0000,0.0000,6821.5135,6821.5135,11.2066,4.4131,7.8099,-3.4876,-52313.8359,1.9965,384.0759,3.8408,11.2066,4.4126,7.8096,-3.4876,-27900.6720,1.0647,384.0469,3.8405,11.2066,4.4129,7.8097,-3.4881,-24416.9618,0.9318,384.1237,3.8412,3.9931,0.4977,0.0000,0.4977,-68292.7000,-104631.4697,-104631.4697
2344.0000,4.3470,16.5330,546.8000,116554.7000,-116007.9000,3.0219,124.2727,4.4000,1.0000,25901.0444,4.5000,1.0000,26025.3172,0.5118,0.0000,142455.7444,422.5273,-142033.2172,4.3470,-2.9503,32315.6000,0.0000,32315.6000,0.8378,8733.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8733.9459,0.0863,0.0000,0.0000,23581.6541,23581.6541,4.3470,16.3878,0.0000,561.2000,-561.2000,0.0146,0.0000,0.0000,0.0000,114.5306,4.9000,1.0000,114.5306,0.0004,0.0000,675.7306,0.0000,-675.7306,4.3470,-2.9503,944.4000,0.0000,944.4000,0.0245,255.2432,3.7000,1.0000,0.0000,0.0000,0.0000,255.2432,0.0003,0.0000,0.0000,689.1568,689.1568,4.3470,16.3878,0.0000,3852.6000,-3852.6000,0.0999,0.0000,0.0000,0.0000,786.2449,4.9000,1.0000,786.2449,0.0005,0.0000,4638.8449,0.0000,-4638.8449,4.3470,-2.9503,10900.4000,0.0000,10900.4000,0.2826,2946.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2946.0541,0.0000,0.0000,0.0000,7954.3459,7954.3459,11.3187,4.3472,7.8330,-3.8373,-57559.3368,2.1406,411.3709,4.1137,11.3187,4.3467,7.8327,-3.8373,-30698.1234,1.1416,411.3397,4.1134,11.3187,4.3470,7.8329,-3.8379,-26865.1758,0.9991,411.4220,4.1142,4.2813,0.5993,0.0000,0.5993,-76261.3000,-115122.6359,-115122.6359
2345.0000,4.2863,16.4808,408.0000,113675.4000,-113267.4000,2.9472,92.7273,4.4000,1.0000,25261.2000,4.5000,1.0000,25353.9273,0.4681,0.0000,138936.6000,315.2727,-138621.3273,4.2863,-3.0110,26571.4000,0.0000,26571.4000,0.6889,7181.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7181.4595,0.0609,0.0000,0.0000,19389.9405,19389.9405,4.2863,-2.3269,573.9000,53.1000,520.8000,0.0149,130.4318,4.4000,1.0000,10.8367,4.9000,1.0000,141.2686,0.0004,0.0000,63.9367,443.4682,379.5314,4.2863,-3.0110,573.8000,0.0000,573.8000,0.0149,155.0811,3.7000,1.0000,0.0000,0.0000,0.0000,155.0811,0.0001,0.0000,0.0000,418.7189,418.7189,4.2863,16.3271,0.0000,4619.2000,-4619.2000,0.1198,0.0000,0.0000,0.0000,942.6939,4.9000,1.0000,942.6939,0.0010,0.0000,5561.8939,0.0000,-5561.8939,4.2863,-3.0110,14393.2000,0.0000,14393.2000,0.3732,3890.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3890.0541,0.0000,0.0000,0.0000,10503.1459,10503.1459,11.3616,4.2865,7.8240,-3.7829,-56744.0492,2.0794,399.7675,3.9977,11.3616,4.2859,7.8238,-3.7829,-30263.2365,1.1089,399.7371,3.9974,11.3616,4.2863,7.8239,-3.7835,-26484.5986,0.9705,399.8170,3.9982,4.1588,0.5306,0.0000,0.5306,-75827.4000,-113491.8843,-113491.8843
2346.0000,4.4986,16.6998,274.3000,100846.1000,-100571.8000,2.6146,62.3409,4.4000,1.0000,22410.2444,4.5000,1.0000,22472.5854,0.3300,0.0000,123256.3444,211.9591,-123044.3854,4.4986,-2.7987,15806.0000,0.0000,15806.0000,0.4098,4271.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4271.8919,0.0257,0.0000,0.0000,11534.1081,11534.1081,4.4986,-3.0105,10370.4000,187.9000,10182.5000,0.2689,2356.9091,4.4000,1.0000,38.3469,4.9000,1.0000,2395.2560,0.0094,0.0000,226.2469,8013.4909,7787.2440,4.4986,-2.7987,572.9000,0.0000,572.9000,0.0149,154.8378,3.7000,1.0000,0.0000,0.0000,0.0000,154.8378,0.0002,0.0000,0.0000,418.0622,418.0622,4.4986,16.5394,0.0000,5079.2000,-5079.2000,0.1317,0.0000,0.0000,0.0000,1036.5714,4.9000,1.0000,1036.5714,0.0015,0.0000,6115.7714,0.0000,-6115.7714,4.4986,-2.7987,16915.7000,0.0000,16915.7000,0.4386,4571.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4571.8108,0.0001,0.0000,0.0000,12343.8892,12343.8892,10.9881,4.4988,7.7435,-3.2358,-48536.6966,1.9392,374.1590,3.7416,10.9881,4.4983,7.7432,-3.2358,-25886.1747,1.0341,374.1304,3.7413,10.9881,4.4986,7.7434,-3.2363,-22653.9820,0.9051,374.2053,3.7421,3.8784,0.3668,0.0000,0.3668,-62173.9000,-97076.8534,-97076.8534
2347.0000,4.8875,17.0873,273.7000,94072.7000,-93799.0000,2.4390,62.2045,4.4000,1.0000,20905.0444,4.5000,1.0000,20967.2490,0.2780,0.0000,114977.7444,211.4955,-114766.2490,4.8875,-2.4098,15806.1000,0.0000,15806.1000,0.4098,4271.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4271.9189,0.0253,0.0000,0.0000,11534.1811,11534.1811,4.8875,-2.8397,18170.2000,0.0000,18170.2000,0.4711,4129.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4129.5909,0.0221,0.0000,0.0000,14040.6091,14040.6091,4.8875,-2.4098,575.4000,0.0000,575.4000,0.0149,155.5135,3.7000,1.0000,0.0000,0.0000,0.0000,155.5135,0.0002,0.0000,0.0000,419.8865,419.8865,4.8875,16.9283,0.0000,4860.3000,-4860.3000,0.1260,0.0000,0.0000,0.0000,991.8980,4.9000,1.0000,991.8980,0.0015,0.0000,5852.1980,0.0000,-5852.1980,4.8875,-2.4098,16139.5000,0.0000,16139.5000,0.4184,4362.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4362.0270,0.0000,0.0000,0.0000,11777.4730,11777.4730,10.4245,4.8877,7.6561,-2.7614,-41421.4787,1.9396,375.7143,3.7571,10.4245,4.8872,7.6558,-2.7615,-22091.6656,1.0344,375.6855,3.7569,10.4245,4.8875,7.6560,-2.7619,-19333.1530,0.9053,375.7608,3.7576,3.8793,0.3271,0.0000,0.3271,-47968.1000,-82846.2973,-82846.2973
2348.0000,6.1797,18.1778,1578.3000,54437.9000,-52859.6000,1.4114,358.7045,4.4000,1.0000,12097.3111,4.5000,1.0000,12456.0157,0.0700,0.0000,66535.2111,1219.5955,-65315.6157,6.1797,-1.1176,15817.1000,0.0000,15817.1000,0.4101,4274.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4274.8919,0.0157,0.0000,0.0000,11542.2081,11542.2081,6.1797,-1.5476,26369.1000,0.0000,26369.1000,0.6837,5992.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5992.9773,0.0301,0.0000,0.0000,20376.1227,20376.1227,6.1797,-1.1176,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0002,0.0000,0.0000,413.8297,413.8297,6.1797,18.2205,0.0000,4615.3000,-4615.3000,0.1197,0.0000,0.0000,0.0000,941.8980,4.9000,1.0000,941.8980,0.0013,0.0000,5557.1980,0.0000,-5557.1980,6.1797,-1.1176,14781.2000,0.0000,14781.2000,0.3832,3994.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3994.9189,0.0012,0.0000,0.0000,10786.2811,10786.2811,8.5602,6.1799,7.3700,-0.9251,-13875.9439,1.5114,296.5524,2.9655,8.5602,6.1793,7.3698,-0.9252,-7401.4949,0.8060,296.5296,2.9653,8.5602,6.1796,7.3699,-0.9253,-6476.9332,0.7054,296.5893,2.9659,3.0228,0.1184,0.0000,0.1184,59.6000,-27754.3720,-27754.3720
2349.0000,6.5901,18.3118,3244.3000,50089.7000,-46845.4000,1.2987,737.3409,4.4000,1.0000,11131.0444,4.5000,1.0000,11868.3854,0.0587,0.0000,61220.7444,2506.9591,-58713.7854,6.5901,-0.7072,15812.3000,0.0000,15812.3000,0.4100,4273.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4273.5946,0.0162,0.0000,0.0000,11538.7054,11538.7054,6.5901,-1.1372,36003.6000,0.0000,36003.6000,0.9335,8182.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8182.6364,0.0527,0.0000,0.0000,27820.9636,27820.9636,6.5901,-0.7072,677.5000,0.0000,677.5000,0.0176,183.1081,3.7000,1.0000,0.0000,0.0000,0.0000,183.1081,0.0003,0.0000,0.0000,494.3919,494.3919,6.5901,18.6309,0.0000,4273.3000,-4273.3000,0.1108,0.0000,0.0000,0.0000,872.1020,4.9000,1.0000,872.1020,0.0011,0.0000,5145.4020,0.0000,-5145.4020,6.5901,-0.7072,12064.6000,0.0000,12064.6000,0.3128,3260.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3260.7027,0.0000,0.0000,0.0000,8803.8973,8803.8973,7.8684,6.5903,7.2293,-0.5066,-7599.3961,1.5416,304.4162,3.0442,7.8684,6.5898,7.2291,-0.5068,-4054.2371,0.8221,304.3926,3.0439,7.8684,6.5900,7.2292,-0.5068,-3547.5960,0.7195,304.4542,3.0445,3.0832,0.1291,0.0000,0.1291,13439.3000,-15201.2292,-15201.2292
2350.0000,7.0031,18.1914,5661.0000,42309.0000,-36648.0000,1.0969,1286.5909,4.4000,1.0000,9402.0000,4.5000,1.0000,10688.5909,0.0395,0.0000,51711.0000,4374.4091,-47336.5909,7.0031,-0.2942,15798.6000,0.0000,15798.6000,0.4096,4269.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4269.8919,0.0146,0.0000,0.0000,11528.7081,11528.7081,7.0031,-0.7242,38544.7000,0.0000,38544.7000,0.9993,8760.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8760.1591,0.0556,0.0000,0.0000,29784.5409,29784.5409,7.0031,-0.2942,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0002,0.0000,0.0000,346.0378,346.0378,7.0031,19.0439,0.0000,3512.4000,-3512.4000,0.0911,0.0000,0.0000,0.0000,716.8163,4.9000,1.0000,716.8163,0.0007,0.0000,4229.2163,0.0000,-4229.2163,7.0031,-0.2942,10512.3000,0.0000,10512.3000,0.2726,2841.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2841.1622,0.0000,0.0000,0.0000,7671.1378,7671.1378,7.2042,7.0033,7.1037,-0.0744,-1116.5845,1.4409,286.1494,2.8615,7.2042,7.0028,7.1035,-0.0746,-596.8782,0.7684,286.1270,2.8613,7.2042,7.0029,7.1036,-0.0746,-521.9199,0.6725,286.1852,2.8619,2.8818,0.1106,0.0000,0.1106,25169.4000,-2235.3825,-2235.3825
2351.0000,7.4412,18.0232,7911.4000,37270.5000,-29359.1000,0.9663,1798.0455,4.4000,1.0000,8282.3333,4.5000,1.0000,10080.3788,0.0304,0.0000,45552.8333,6113.3545,-39439.4788,7.4412,0.1439,15809.9000,0.0000,15809.9000,0.4099,4272.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4272.9459,0.0148,0.0000,0.0000,11536.9541,11536.9541,7.4412,-0.2861,47076.4000,0.0000,47076.4000,1.2205,10699.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10699.1818,0.0795,0.0000,0.0000,36377.2182,36377.2182,7.4412,0.1439,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0002,0.0000,0.0000,335.0189,335.0189,7.4412,19.4820,0.0000,2626.7000,-2626.7000,0.0681,0.0000,0.0000,0.0000,536.0612,4.9000,1.0000,536.0612,0.0004,0.0000,3162.7612,0.0000,-3162.7612,7.4412,0.1439,5855.3000,0.0000,5855.3000,0.1518,1582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1582.5135,0.0000,0.0000,0.0000,4272.7865,4272.7865,6.5320,7.4414,6.9867,0.3307,4960.9162,1.4143,282.3579,2.8236,6.5320,7.4410,6.9865,0.3305,2644.2588,0.7542,282.3357,2.8234,6.5320,7.4411,6.9865,0.3307,2314.5626,0.6601,282.3933,2.8239,2.8286,0.1253,0.0000,0.1253,37214.9000,9919.7376,9919.7376
2352.0000,7.8013,17.2130,11547.0000,31747.2000,-20200.2000,0.8231,2624.3182,4.4000,1.0000,7054.9333,4.5000,1.0000,9679.2515,0.0213,0.0000,38802.1333,8922.6818,-29879.4515,7.8013,0.5040,15817.0000,0.0000,15817.0000,0.4101,4274.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4274.8649,0.0135,0.0000,0.0000,11542.1351,11542.1351,7.8013,0.0740,47759.3000,0.0000,47759.3000,1.2382,10854.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10854.3864,0.0769,0.0000,0.0000,36904.9136,36904.9136,7.8013,0.5040,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0002,0.0000,0.0000,305.7568,305.7568,7.8013,19.8421,0.0000,1755.5000,-1755.5000,0.0455,0.0000,0.0000,0.0000,358.2653,4.9000,1.0000,358.2653,0.0001,0.0000,2113.7653,0.0000,-2113.7653,7.8013,0.5040,1780.4000,0.0000,1780.4000,0.0462,481.1892,3.7000,1.0000,0.0000,0.0000,0.0000,481.1892,0.0000,0.0000,0.0000,1299.2108,1299.2108,5.9823,7.8015,6.8919,0.6020,9030.3172,1.2870,258.0526,2.5805,5.9823,7.8011,6.8917,0.6018,4814.5871,0.6863,258.0323,2.5803,5.9823,7.8012,6.8917,0.6020,4213.8952,0.6007,258.0851,2.5809,2.5740,0.1120,0.0000,0.1120,43820.0000,18058.7995,18058.7995
2353.0000,8.3175,16.4869,14684.0000,27997.1000,-13313.1000,0.7259,3337.2727,4.4000,1.0000,6221.5778,4.5000,1.0000,9558.8505,0.0141,0.0000,34218.6778,11346.7273,-22871.9505,8.3175,1.0202,15790.0000,0.0000,15790.0000,0.4094,4267.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4267.5676,0.0151,0.0000,0.0000,11522.4324,11522.4324,8.3175,0.5902,56143.8000,0.0000,56143.8000,1.4556,12759.9545,4.4000,1.0000,0.0000,0.0000,0.0000,12759.9545,0.1057,0.0000,0.0000,43383.8455,43383.8455,8.3175,1.0202,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0002,0.0000,0.0000,296.4162,296.4162,8.3175,20.3583,0.0000,1226.4000,-1226.4000,0.0318,0.0000,0.0000,0.0000,250.2857,4.9000,1.0000,250.2857,0.0001,0.0000,1476.6857,0.0000,-1476.6857,8.3175,1.0202,1003.4000,0.0000,1003.4000,0.0260,271.1892,3.7000,1.0000,0.0000,0.0000,0.0000,271.1892,0.0000,0.0000,0.0000,732.2108,732.2108,5.2379,8.3177,6.7778,1.0529,15794.0229,1.3296,267.9883,2.6799,5.2379,8.3173,6.7776,1.0527,8421.6116,0.7091,267.9670,2.6797,5.2379,8.3174,6.7776,1.0529,7370.6342,0.6206,268.0221,2.6802,2.6592,0.1352,0.0000,0.1352,58803.9000,31586.2687,31586.2687
2354.0000,8.6921,15.1687,18159.7000,24422.9000,-6263.2000,0.6332,4127.2045,4.4000,1.0000,5427.3111,4.5000,1.0000,9554.5157,0.0113,0.0000,29850.2111,14032.4955,-15817.7157,8.6921,1.3948,15778.2000,0.0000,15778.2000,0.4091,4264.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4264.3784,0.0142,0.0000,0.0000,11513.8216,11513.8216,8.6921,0.9648,58789.5000,0.0000,58789.5000,1.5242,13361.2500,4.4000,1.0000,0.0000,0.0000,0.0000,13361.2500,0.1119,0.0000,0.0000,45428.2500,45428.2500,8.6921,1.3948,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0002,0.0000,0.0000,305.2459,305.2459,8.6921,20.7329,0.0000,992.8000,-992.8000,0.0257,0.0000,0.0000,0.0000,202.6122,4.9000,1.0000,202.6122,0.0001,0.0000,1195.4122,0.0000,-1195.4122,8.6921,1.3948,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,4.6710,8.6923,6.6816,1.3515,20271.8147,1.3070,264.5903,2.6459,4.6710,8.6919,6.6815,1.3512,10809.6463,0.6970,264.5691,2.6457,4.6710,8.6919,6.6815,1.3515,9460.5287,0.6100,264.6236,2.6462,2.6140,0.1377,0.0000,0.1377,68151.8000,40541.9897,40541.9897
2355.0000,9.0968,13.6800,20943.6000,21185.7000,-242.1000,0.5493,4759.9091,4.4000,1.0000,4707.9333,4.5000,1.0000,9467.8424,0.0096,0.0000,25893.6333,16183.6909,-9709.9424,9.0968,1.7995,15792.2000,0.0000,15792.2000,0.4094,4268.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4268.1622,0.0149,0.0000,0.0000,11524.0378,11524.0378,9.0968,1.3695,69040.8000,0.0000,69040.8000,1.7900,15691.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15691.0909,0.1547,0.0000,0.0000,53349.7091,53349.7091,9.0968,1.7995,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0002,0.0000,0.0000,296.8541,296.8541,9.0968,21.1376,0.0000,972.8000,-972.8000,0.0252,0.0000,0.0000,0.0000,198.5306,4.9000,1.0000,198.5306,0.0001,0.0000,1171.3306,0.0000,-1171.3306,9.0968,1.7995,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,4.0331,9.0970,6.5650,1.8200,27299.3708,1.3977,284.4622,2.8446,4.0331,9.0966,6.5648,1.8197,14557.3624,0.7454,284.4392,2.8444,4.0331,9.0966,6.5648,1.8201,12740.3948,0.6523,284.4980,2.8450,2.7954,0.1795,0.0000,0.1795,84446.7000,54597.1279,54597.1279
2356.0000,9.0566,12.3903,22948.0000,20767.7000,2180.3000,0.5950,5215.4545,4.4000,1.0000,4615.0444,4.5000,1.0000,9830.4990,0.0107,0.0000,25382.7444,17732.5455,-7650.1990,9.0566,1.7593,15796.4000,0.0000,15796.4000,0.4096,4269.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4269.2973,0.0150,0.0000,0.0000,11527.1027,11527.1027,9.0566,1.3294,66154.8000,0.0000,66154.8000,1.7152,15035.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15035.1818,0.1434,0.0000,0.0000,51119.6182,51119.6182,9.0566,1.7593,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0002,0.0000,0.0000,304.0054,304.0054,9.0566,21.0975,0.0000,1085.0000,-1085.0000,0.0281,0.0000,0.0000,0.0000,221.4286,4.9000,1.0000,221.4286,0.0001,0.0000,1306.4286,0.0000,-1306.4286,9.0566,1.7593,1003.1000,0.0000,1003.1000,0.0260,271.1081,3.7000,1.0000,0.0000,0.0000,0.0000,271.1081,0.0000,0.0000,0.0000,731.9919,731.9919,3.9613,9.0568,6.5090,1.8243,27363.8025,1.3923,284.0902,2.8409,3.9613,9.0565,6.5089,1.8240,14591.8056,0.7425,284.0671,2.8407,3.9613,9.0565,6.5089,1.8244,12770.4826,0.6498,284.1260,2.8413,2.7846,0.1694,0.0000,0.1694,84466.2000,54726.0906,54726.0906
2357.0000,9.2042,10.4109,25224.6000,18438.1000,6786.5000,0.6540,5732.8636,4.4000,1.0000,4097.3556,4.5000,1.0000,9830.2192,0.0136,0.0000,22535.4556,19491.7364,-3043.7192,9.2042,1.9069,15787.1000,0.0000,15787.1000,0.4093,4266.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4266.7838,0.0176,0.0000,0.0000,11520.3162,11520.3162,9.2042,1.4770,75512.7000,0.0000,75512.7000,1.9578,17161.9773,4.4000,1.0000,0.0000,0.0000,0.0000,17161.9773,0.1992,0.0000,0.0000,58350.7227,58350.7227,9.2042,1.9069,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0004,0.0000,0.0000,410.0351,410.0351,9.2042,21.2451,0.0000,1380.9000,-1380.9000,0.0358,0.0000,0.0000,0.0000,281.8163,4.9000,1.0000,281.8163,0.0002,0.0000,1662.7163,0.0000,-1662.7163,9.2042,1.9069,5459.4000,0.0000,5459.4000,0.1415,1475.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1475.5135,0.0000,0.0000,0.0000,3983.8865,3983.8865,3.5914,9.2044,6.3979,2.3187,34780.0544,1.6065,329.4662,3.2947,3.5914,9.2041,6.3977,2.3183,18546.7567,0.8567,329.4391,3.2944,3.5914,9.2041,6.3977,2.3188,16231.7140,0.7498,329.5076,3.2951,3.2130,0.2309,0.0000,0.2309,102726.7000,69558.5250,69558.5250
2358.0000,8.5983,14.1609,25874.6000,30022.5000,-4147.9000,0.7784,5880.5909,4.4000,1.0000,6671.6667,4.5000,1.0000,12552.2576,0.0213,0.0000,36694.1667,19994.0091,-16700.1576,8.5983,1.3011,15777.9000,0.0000,15777.9000,0.4091,4264.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4264.2973,0.0169,0.0000,0.0000,11513.6027,11513.6027,8.5983,0.8711,69747.0000,0.0000,69747.0000,1.8083,15851.5909,4.4000,1.0000,0.0000,0.0000,0.0000,15851.5909,0.1742,0.0000,0.0000,53895.4091,53895.4091,8.5983,1.3011,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0003,0.0000,0.0000,307.5081,307.5081,8.5983,20.6392,0.0000,1890.0000,-1890.0000,0.0490,0.0000,0.0000,0.0000,385.7143,4.9000,1.0000,385.7143,0.0005,0.0000,2275.7143,0.0000,-2275.7143,8.5983,1.3011,18440.9000,0.0000,18440.9000,0.4781,4984.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4984.0270,0.0026,0.0000,0.0000,13456.8730,13456.8730,4.1818,8.5985,6.3901,2.0066,30099.5889,1.7669,362.4893,3.6249,4.1818,8.5982,6.3900,2.0063,16050.7359,0.9423,362.4593,3.6246,4.1818,8.5982,6.3900,2.0067,14047.1962,0.8247,362.5348,3.6253,3.5338,0.2159,0.0000,0.2159,98349.3000,60197.5210,60197.5210
2359.0000,7.9596,15.2403,24655.1000,38554.3000,-13899.2000,0.9996,5603.4318,4.4000,1.0000,8567.6222,4.5000,1.0000,14171.0540,0.0346,0.0000,47121.9222,19051.6682,-28070.2540,7.9596,0.6623,15794.5000,0.0000,15794.5000,0.4095,4268.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4268.7838,0.0172,0.0000,0.0000,11525.7162,11525.7162,7.9596,0.2323,58392.8000,0.0000,58392.8000,1.5139,13271.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13271.0909,0.1282,0.0000,0.0000,45121.7091,45121.7091,7.9596,0.6623,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0003,0.0000,0.0000,296.1243,296.1243,7.9596,20.0004,0.0000,2107.4000,-2107.4000,0.0546,0.0000,0.0000,0.0000,430.0816,4.9000,1.0000,430.0816,0.0006,0.0000,2537.4816,0.0000,-2537.4816,7.9596,0.6623,19603.5000,0.0000,19603.5000,0.5083,5298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5298.2432,0.0038,0.0000,0.0000,14305.2568,14305.2568,4.9460,7.9597,6.4529,1.3548,20321.3223,1.7482,357.6269,3.5763,4.9460,7.9595,6.4527,1.3545,10836.1967,0.9323,357.5972,3.5760,4.9460,7.9595,6.4527,1.3548,9483.5517,0.8159,357.6716,3.5767,3.4965,0.1847,0.0000,0.1847,78190.0000,40641.0707,40641.0707
2360.0000,7.0272,16.5747,17352.8000,50133.2000,-32780.4000,1.2998,3943.8182,4.4000,1.0000,11140.7111,4.5000,1.0000,15084.5293,0.0630,0.0000,61273.9111,13408.9818,-47864.9293,7.0272,-0.2701,20967.3000,0.0000,20967.3000,0.5436,5666.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5666.8378,0.0268,0.0000,0.0000,15300.4622,15300.4622,7.0272,-0.6817,42463.0000,65.1000,42397.9000,1.1009,9650.6818,4.4000,1.0000,13.2857,4.9000,1.0000,9663.9675,0.0780,0.0000,78.3857,32812.3182,32733.9325,7.0272,-0.2701,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0002,0.0000,0.0000,304.7351,304.7351,7.0272,19.0680,0.0000,1858.0000,-1858.0000,0.0482,0.0000,0.0000,0.0000,379.1837,4.9000,1.0000,379.1837,0.0005,0.0000,2237.1837,0.0000,-2237.1837,7.0272,-0.2701,18828.4000,0.0000,18828.4000,0.4882,5088.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5088.7568,0.0029,0.0000,0.0000,13739.6432,13739.6432,6.1378,7.0273,6.5825,0.3993,5989.1046,1.7457,355.0094,3.5501,6.1378,7.0270,6.5824,0.3991,3193.0559,0.9310,354.9797,3.5498,6.1378,7.0270,6.5824,0.3992,2794.4995,0.8148,355.0534,3.5505,3.4915,0.1714,0.0000,0.1714,47972.8000,11976.6600,11976.6600
2361.0000,6.3865,16.8525,13630.1000,59971.0000,-46340.9000,1.5549,3097.7500,4.4000,1.0000,13326.8889,4.5000,1.0000,16424.6389,0.0983,0.0000,73297.8889,10532.3500,-62765.5389,6.3865,-0.9108,26152.9000,0.0000,26152.9000,0.6781,7068.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7068.3514,0.0403,0.0000,0.0000,19084.5486,19084.5486,6.3865,-1.3037,32653.0000,100.6000,32552.4000,0.8466,7421.1364,4.4000,1.0000,20.5306,4.9000,1.0000,7441.6670,0.0541,0.0000,121.1306,25231.8636,25110.7330,6.3865,-0.9108,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0002,0.0000,0.0000,296.4892,296.4892,6.3865,18.4273,0.0000,2016.0000,-2016.0000,0.0523,0.0000,0.0000,0.0000,411.4286,4.9000,1.0000,411.4286,0.0004,0.0000,2427.4286,0.0000,-2427.4286,6.3865,-0.9108,16503.4000,0.0000,16503.4000,0.4279,4460.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4460.3784,0.0005,0.0000,0.0000,12043.0216,12043.0216,7.0152,6.3866,6.7009,-0.2886,-4328.3363,1.7851,361.0543,3.6105,7.0152,6.3864,6.7008,-0.2886,-2309.0841,0.9520,361.0241,3.6102,7.0152,6.3864,6.7008,-0.2887,-2020.7546,0.8331,361.0987,3.6110,3.5702,0.1938,0.0000,0.1938,27258.1000,-8658.1750,-8658.1750
2362.0000,6.1574,16.9486,11309.0000,61065.9000,-49756.9000,1.5832,2570.2273,4.4000,1.0000,13570.2000,4.5000,1.0000,16140.4273,0.1047,0.0000,74636.1000,8738.7727,-65897.3273,6.1574,-1.1399,31328.3000,0.0000,31328.3000,0.8122,8467.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8467.1081,0.0521,0.0000,0.0000,22861.1919,22861.1919,6.1574,-1.5699,23847.0000,0.0000,23847.0000,0.6183,5419.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5419.7727,0.0327,0.0000,0.0000,18427.2273,18427.2273,6.1574,-1.1399,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0002,0.0000,0.0000,304.6622,304.6622,6.1574,18.1982,0.0000,2450.3000,-2450.3000,0.0635,0.0000,0.0000,0.0000,500.0612,4.9000,1.0000,500.0612,0.0005,0.0000,2950.3612,0.0000,-2950.3612,6.1574,-1.1399,14953.4000,0.0000,14953.4000,0.3877,4041.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4041.4595,0.0000,0.0000,0.0000,10911.9405,10911.9405,7.3764,6.1575,6.7670,-0.5447,-8170.6739,1.7379,350.4532,3.5045,7.3764,6.1573,6.7669,-0.5448,-4358.0877,0.9268,350.4238,3.5042,7.3764,6.1573,6.7669,-0.5448,-3813.9050,0.8111,350.4959,3.5050,3.4758,0.1901,0.0000,0.1901,18339.0000,-16342.6666,-16342.6666
2363.0000,5.7561,17.0094,8038.6000,64105.3000,-56066.7000,1.6620,1826.9545,4.4000,1.0000,14245.6222,4.5000,1.0000,16072.5768,0.1166,0.0000,78350.9222,6211.6455,-72139.2768,5.7561,-1.5412,31327.1000,0.0000,31327.1000,0.8122,8466.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8466.7838,0.0525,0.0000,0.0000,22860.3162,22860.3162,5.7561,-1.9712,19546.2000,0.0000,19546.2000,0.5068,4442.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4442.3182,0.0237,0.0000,0.0000,15103.8818,15103.8818,5.7561,-1.5412,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0002,0.0000,0.0000,372.1622,372.1622,5.7561,17.7969,0.0000,2832.9000,-2832.9000,0.0734,0.0000,0.0000,0.0000,578.1429,4.9000,1.0000,578.1429,0.0005,0.0000,3411.0429,0.0000,-3411.0429,5.7561,-1.5412,12047.0000,0.0000,12047.0000,0.3123,3255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3255.9459,0.0000,0.0000,0.0000,8791.0541,8791.0541,7.9363,5.7562,6.8462,-0.9474,-14210.8686,1.6900,339.5691,3.3957,7.9363,5.7560,6.8461,-0.9474,-7579.1792,0.9013,339.5405,3.3954,7.9363,5.7561,6.8462,-0.9476,-6632.8576,0.7888,339.6102,3.3961,3.3800,0.1934,0.0000,0.1934,4530.7000,-28422.9054,-28422.9054
2364.0000,5.4080,16.8940,6288.5000,66006.3000,-59717.8000,1.7113,1429.2045,4.4000,1.0000,14668.0667,4.5000,1.0000,16097.2712,0.1237,0.0000,80674.3667,4859.2955,-75815.0712,5.4080,-1.8893,31328.2000,0.0000,31328.2000,0.8122,8467.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8467.0811,0.0517,0.0000,0.0000,22861.1189,22861.1189,5.4080,-2.3193,14117.8000,0.0000,14117.8000,0.3660,3208.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3208.5909,0.0140,0.0000,0.0000,10909.2091,10909.2091,5.4080,-1.8893,523.8000,0.0000,523.8000,0.0136,141.5676,3.7000,1.0000,0.0000,0.0000,0.0000,141.5676,0.0002,0.0000,0.0000,382.2324,382.2324,5.4080,17.4488,0.0000,3243.9000,-3243.9000,0.0841,0.0000,0.0000,0.0000,662.0204,4.9000,1.0000,662.0204,0.0005,0.0000,3905.9204,0.0000,-3905.9204,5.4080,-1.8893,10497.0000,0.0000,10497.0000,0.2722,2837.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2837.0270,0.0000,0.0000,0.0000,7659.9730,7659.9730,8.4234,5.4081,6.9157,-1.2636,-18953.7167,1.6297,326.4204,3.2642,8.4234,5.4079,6.9156,-1.2636,-10108.4162,0.8691,326.3928,3.2639,8.4234,5.4080,6.9157,-1.2638,-8846.3254,0.7606,326.4596,3.2646,3.2594,0.1901,0.0000,0.1901,-6494.9000,-37908.4582,-37908.4582
2365.0000,5.3235,16.8995,5501.1000,65783.1000,-60282.0000,1.7055,1250.2500,4.4000,1.0000,14618.4667,4.5000,1.0000,15868.7167,0.1224,0.0000,80401.5667,4250.8500,-76150.7167,5.3235,-1.9738,31329.0000,0.0000,31329.0000,0.8123,8467.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8467.2973,0.0512,0.0000,0.0000,22861.7027,22861.7027,5.3235,-2.4038,13045.9000,0.0000,13045.9000,0.3382,2964.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2964.9773,0.0124,0.0000,0.0000,10080.9227,10080.9227,5.3235,-1.9738,676.9000,0.0000,676.9000,0.0175,182.9459,3.7000,1.0000,0.0000,0.0000,0.0000,182.9459,0.0002,0.0000,0.0000,493.9541,493.9541,5.3235,17.3643,0.0000,3657.9000,-3657.9000,0.0948,0.0000,0.0000,0.0000,746.5102,4.9000,1.0000,746.5102,0.0006,0.0000,4404.4102,0.0000,-4404.4102,5.3235,-1.9738,9334.5000,0.0000,9334.5000,0.2420,2522.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2522.8378,0.0000,0.0000,0.0000,6811.6622,6811.6622,8.5786,5.3235,6.9510,-1.3435,-20152.9906,1.6052,320.9985,3.2100,8.5786,5.3233,6.9509,-1.3435,-10747.9330,0.8560,320.9714,3.2097,8.5786,5.3235,6.9510,-1.3437,-9405.9616,0.7492,321.0368,3.2104,3.2105,0.1868,0.0000,0.1868,-9553.6000,-40306.8852,-40306.8852
2366.0000,5.2804,16.8412,5465.1000,63844.3000,-58379.2000,1.6553,1242.0682,4.4000,1.0000,14187.6222,4.5000,1.0000,15429.6904,0.1135,0.0000,78031.9222,4223.0318,-73808.8904,5.2804,-2.0169,31325.7000,0.0000,31325.7000,0.8122,8466.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8466.4054,0.0495,0.0000,0.0000,22859.2946,22859.2946,5.2804,-2.4469,11952.0000,0.0000,11952.0000,0.3099,2716.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2716.3636,0.0106,0.0000,0.0000,9235.6364,9235.6364,5.2804,-2.0169,515.1000,0.0000,515.1000,0.0134,139.2162,3.7000,1.0000,0.0000,0.0000,0.0000,139.2162,0.0001,0.0000,0.0000,375.8838,375.8838,5.2804,17.3212,0.0000,4299.4000,-4299.4000,0.1115,0.0000,0.0000,0.0000,877.4286,4.9000,1.0000,877.4286,0.0007,0.0000,5176.8286,0.0000,-5176.8286,5.2804,-2.0169,8171.9000,0.0000,8171.9000,0.2119,2208.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2208.6216,0.0000,0.0000,0.0000,5963.2784,5963.2784,8.6567,5.2805,6.9686,-1.3517,-20275.4028,1.5570,311.1101,3.1111,8.6567,5.2803,6.9685,-1.3516,-10813.1823,0.8303,311.0838,3.1108,8.6567,5.2805,6.9686,-1.3519,-9463.0408,0.7267,311.1471,3.1115,3.1140,0.1745,0.0000,0.1745,-10713.9000,-40551.6259,-40551.6259
2367.0000,5.4130,16.9542,5595.5000,63491.3000,-57895.8000,1.6461,1271.7045,4.4000,1.0000,14109.1778,4.5000,1.0000,15380.8823,0.1125,0.0000,77600.4778,4323.7955,-73276.6823,5.4130,-1.8843,31330.6000,0.0000,31330.6000,0.8123,8467.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8467.7297,0.0501,0.0000,0.0000,22862.8703,22862.8703,5.4130,-2.3143,14198.4000,0.0000,14198.4000,0.3681,3226.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3226.9091,0.0139,0.0000,0.0000,10971.4909,10971.4909,5.4130,-1.8843,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0001,0.0000,0.0000,306.1216,306.1216,5.4130,17.4538,0.0000,5201.9000,-5201.9000,0.1349,0.0000,0.0000,0.0000,1061.6122,4.9000,1.0000,1061.6122,0.0012,0.0000,6263.5122,0.0000,-6263.5122,5.4130,-1.8843,9334.5000,0.0000,9334.5000,0.2420,2522.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2522.8378,0.0000,0.0000,0.0000,6811.6622,6811.6622,8.5256,5.4131,6.9693,-1.2862,-19293.6251,1.6072,321.1179,3.2112,8.5256,5.4129,6.9692,-1.2862,-10289.6242,0.8571,321.0906,3.2109,8.5256,5.4131,6.9693,-1.2864,-9004.8003,0.7501,321.1560,3.2116,3.2143,0.1779,0.0000,0.1779,-7814.7000,-38588.0496,-38588.0496
2368.0000,5.6810,17.1451,6088.4000,62056.3000,-55967.9000,1.6089,1383.7273,4.4000,1.0000,13790.2889,4.5000,1.0000,15174.0162,0.1077,0.0000,75846.5889,4704.6727,-71141.9162,5.6810,-1.6163,31327.3000,0.0000,31327.3000,0.8122,8466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8466.8378,0.0511,0.0000,0.0000,22860.4622,22860.4622,5.6810,-2.0463,19294.0000,0.0000,19294.0000,0.5002,4385.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4385.0000,0.0229,0.0000,0.0000,14909.0000,14909.0000,5.6810,-1.6163,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0002,0.0000,0.0000,296.7811,296.7811,5.6810,17.7218,0.0000,6581.3000,-6581.3000,0.1706,0.0000,0.0000,0.0000,1343.1224,4.9000,1.0000,1343.1224,0.0021,0.0000,7924.4224,0.0000,-7924.4224,5.6810,-1.6163,10884.5000,0.0000,10884.5000,0.2822,2941.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2941.7568,0.0000,0.0000,0.0000,7942.7432,7942.7432,8.2131,5.6810,6.9471,-1.1019,-16528.2749,1.6924,338.4869,3.3849,8.2131,5.6808,6.9470,-1.1019,-8814.9260,0.9025,338.4582,3.3846,8.2131,5.6810,6.9471,-1.1020,-7714.1513,0.7899,338.5271,3.3853,3.3848,0.1840,0.0000,0.1840,-636.7000,-33057.3521,-33057.3521
2369.0000,6.7636,16.4375,15117.8000,45841.0000,-30723.2000,1.1885,3435.8636,4.4000,1.0000,10186.8889,4.5000,1.0000,13622.7525,0.0519,0.0000,56027.8889,11681.9364,-44345.9525,6.7636,-0.5337,26148.7000,0.0000,26148.7000,0.6780,7067.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7067.2162,0.0327,0.0000,0.0000,19081.4838,19081.4838,6.7636,-0.9637,31060.2000,0.0000,31060.2000,0.8053,7059.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7059.1364,0.0437,0.0000,0.0000,24001.0636,24001.0636,6.7636,-0.5337,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0002,0.0000,0.0000,304.4432,304.4432,6.7636,18.8044,0.0000,8498.0000,-8498.0000,0.2203,0.0000,0.0000,0.0000,1734.2857,4.9000,1.0000,1734.2857,0.0038,0.0000,10232.2857,0.0000,-10232.2857,6.7636,-0.5337,14372.1000,0.0000,14372.1000,0.3726,3884.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3884.3514,0.0009,0.0000,0.0000,10487.7486,10487.7486,6.8193,6.7637,6.7915,-0.0234,-351.4186,1.6378,329.8901,3.2989,6.8193,6.7635,6.7914,-0.0235,-187.9841,0.8734,329.8621,3.2986,6.8193,6.7636,6.7915,-0.0234,-164.0962,0.7644,329.9294,3.2993,3.2755,0.1331,0.0000,0.1331,32777.0000,-703.4989,-703.4989
2370.0000,7.0964,15.9811,15786.2000,36549.2000,-20763.0000,0.9476,3587.7727,4.4000,1.0000,8122.0444,4.5000,1.0000,11709.8172,0.0279,0.0000,44671.2444,12198.4273,-32472.8172,7.0964,-0.2009,15795.0000,0.0000,15795.0000,0.4095,4268.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4268.9189,0.0130,0.0000,0.0000,11526.0811,11526.0811,7.0964,-0.6308,36733.0000,0.0000,36733.0000,0.9524,8348.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8348.4091,0.0479,0.0000,0.0000,28384.5909,28384.5909,7.0964,-0.2009,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0002,0.0000,0.0000,297.2189,297.2189,7.0964,19.1372,0.0000,9157.8000,-9157.8000,0.2374,0.0000,0.0000,0.0000,1868.9388,4.9000,1.0000,1868.9388,0.0043,0.0000,11026.7388,0.0000,-11026.7388,7.0964,-0.2009,16890.9000,0.0000,16890.9000,0.4379,4565.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4565.1081,0.0036,0.0000,0.0000,12325.7919,12325.7919,6.3145,7.0965,6.7055,0.3012,4517.3606,1.4977,302.8634,3.0286,6.3145,7.0963,6.7054,0.3011,2408.5423,0.7987,302.8376,3.0284,6.3145,7.0964,6.7055,0.3012,2108.2239,0.6990,302.8996,3.0290,2.9954,0.0968,0.0000,0.0968,39905.4000,9034.1269,9034.1269
2371.0000,7.5676,15.4748,18660.8000,33417.5000,-14756.7000,0.8664,4241.0909,4.4000,1.0000,7426.1111,4.5000,1.0000,11667.2020,0.0238,0.0000,40843.6111,14419.7091,-26423.9020,7.5676,0.2703,15778.4000,0.0000,15778.4000,0.4091,4264.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4264.4324,0.0138,0.0000,0.0000,11513.9676,11513.9676,7.5676,-0.1597,46949.9000,0.0000,46949.9000,1.2173,10670.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10670.4318,0.0768,0.0000,0.0000,36279.4682,36279.4682,7.5676,0.2703,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0002,0.0000,0.0000,303.9324,303.9324,7.5676,19.6084,0.0000,8369.9000,-8369.9000,0.2170,0.0000,0.0000,0.0000,1708.1429,4.9000,1.0000,1708.1429,0.0039,0.0000,10078.0429,0.0000,-10078.0429,7.5676,0.2703,16115.9000,0.0000,16115.9000,0.4178,4355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4355.6486,0.0026,0.0000,0.0000,11760.2514,11760.2514,5.6381,7.5676,6.6029,0.7785,11678.1369,1.5692,318.8096,3.1881,5.6381,7.5675,6.6028,0.7784,6227.2883,0.8368,318.7823,3.1878,5.6381,7.5676,6.6029,0.7786,5450.2495,0.7324,318.8478,3.1885,3.1384,0.1212,0.0000,0.1212,56134.1000,23355.6747,23355.6747
2372.0000,8.5275,10.3380,26285.2000,20512.0000,5773.2000,0.6815,5973.9091,4.4000,1.0000,4558.2222,4.5000,1.0000,10532.1313,0.0121,0.0000,25070.2222,20311.2909,-4758.9313,8.5275,1.2302,15789.4000,0.0000,15789.4000,0.4094,4267.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4267.4054,0.0137,0.0000,0.0000,11521.9946,11521.9946,8.5275,0.8002,50870.0000,0.0000,50870.0000,1.3189,11561.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11561.3636,0.0847,0.0000,0.0000,39308.6364,39308.6364,8.5275,1.2302,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0002,0.0000,0.0000,297.6568,297.6568,8.5275,20.5683,0.0000,7501.0000,-7501.0000,0.1945,0.0000,0.0000,0.0000,1530.8163,4.9000,1.0000,1530.8163,0.0031,0.0000,9031.8163,0.0000,-9031.8163,8.5275,1.2302,14759.6000,0.0000,14759.6000,0.3827,3989.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3989.0811,0.0018,0.0000,0.0000,10770.5189,10770.5189,4.3664,8.5276,6.4470,1.6036,24054.2876,1.4987,306.6738,3.0667,4.3664,8.5274,6.4469,1.6034,12827.3695,0.7993,306.6475,3.0665,4.3664,8.5275,6.4469,1.6038,11226.4019,0.6995,306.7108,3.0671,2.9975,0.1157,0.0000,0.1157,80099.1000,48108.0590,48108.0590
2373.0000,8.6162,10.6079,26213.2000,20844.6000,5368.6000,0.6796,5957.5455,4.4000,1.0000,4632.1333,4.5000,1.0000,10589.6788,0.0130,0.0000,25476.7333,20255.6545,-5221.0788,8.6162,1.3189,15796.6000,0.0000,15796.6000,0.4096,4269.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4269.3514,0.0153,0.0000,0.0000,11527.2486,11527.2486,8.6162,0.8889,60559.7000,0.0000,60559.7000,1.5701,13763.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13763.5682,0.1237,0.0000,0.0000,46796.1318,46796.1318,8.6162,1.3189,572.2000,0.0000,572.2000,0.0148,154.6486,3.7000,1.0000,0.0000,0.0000,0.0000,154.6486,0.0004,0.0000,0.0000,417.5514,417.5514,8.6162,20.6570,0.0000,6243.2000,-6243.2000,0.1619,0.0000,0.0000,0.0000,1274.1224,4.9000,1.0000,1274.1224,0.0023,0.0000,7517.3224,0.0000,-7517.3224,8.6162,1.3189,12047.0000,0.0000,12047.0000,0.3123,3255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3255.9459,0.0000,0.0000,0.0000,8791.0541,8791.0541,4.1039,8.6162,6.3600,1.8265,27397.0665,1.5742,323.3941,3.2339,4.1039,8.6161,6.3600,1.8263,14610.0434,0.8395,323.3664,3.2337,4.1039,8.6161,6.3600,1.8266,12786.4747,0.7347,323.4334,3.2343,3.1483,0.1547,0.0000,0.1547,88100.9000,54793.5846,54793.5846
2374.0000,8.8811,7.9911,29802.6000,16672.1000,13130.5000,0.7727,6773.3182,4.4000,1.0000,3704.9111,4.5000,1.0000,10478.2293,0.0197,0.0000,20377.0111,23029.2818,2652.2707,8.8811,1.5838,15789.6000,0.0000,15789.6000,0.4094,4267.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4267.4595,0.0149,0.0000,0.0000,11522.1405,11522.1405,8.8811,1.1538,58758.2000,0.0000,58758.2000,1.5234,13354.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13354.1364,0.1189,0.0000,0.0000,45404.0636,45404.0636,8.8811,1.5838,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0002,0.0000,0.0000,298.3865,298.3865,8.8811,20.9219,0.0000,4398.6000,-4398.6000,0.1140,0.0000,0.0000,0.0000,897.6735,4.9000,1.0000,897.6735,0.0012,0.0000,5296.2735,0.0000,-5296.2735,8.8811,1.5838,10497.0000,0.0000,10497.0000,0.2722,2837.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2837.0270,0.0000,0.0000,0.0000,7659.9730,7659.9730,3.6794,8.8811,6.2802,2.0747,31120.5523,1.5511,319.8305,3.1983,3.6794,8.8810,6.2802,2.0745,16595.7556,0.8272,319.8030,3.1980,3.6794,8.8810,6.2802,2.0749,14524.2530,0.7239,319.8694,3.1987,3.1023,0.1549,0.0000,0.1549,94185.6000,62240.5609,62240.5609
2375.0000,9.0362,6.8557,32695.3000,14838.0000,17857.3000,0.8477,7430.7500,4.4000,1.0000,3297.3333,4.5000,1.0000,10728.0833,0.0249,0.0000,18135.3333,25264.5500,7129.2167,9.0362,1.7389,15778.2000,0.0000,15778.2000,0.4091,4264.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4264.3784,0.0168,0.0000,0.0000,11513.8216,11513.8216,9.0362,1.3090,65056.0000,0.0000,65056.0000,1.6867,14785.4545,4.4000,1.0000,0.0000,0.0000,0.0000,14785.4545,0.1529,0.0000,0.0000,50270.5455,50270.5455,9.0362,1.7389,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0003,0.0000,0.0000,304.7351,304.7351,9.0362,21.0770,0.0000,3177.3000,-3177.3000,0.0824,0.0000,0.0000,0.0000,648.4286,4.9000,1.0000,648.4286,0.0006,0.0000,3825.7286,0.0000,-3825.7286,9.0362,1.7389,5846.9000,0.0000,5846.9000,0.1516,1580.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1580.2432,0.0000,0.0000,0.0000,4266.6568,4266.6568,3.3716,9.0363,6.2039,2.3220,34829.9084,1.5941,329.8494,3.2985,3.3716,9.0362,6.2039,2.3217,18573.9143,0.8501,329.8210,3.2982,3.3716,9.0361,6.2038,2.3222,16255.4244,0.7440,329.8897,3.2989,3.1883,0.1954,0.0000,0.1954,101778.7000,69659.2471,69659.2471
2376.0000,9.0871,6.4085,32884.7000,13583.7000,19301.0000,0.8526,7473.7955,4.4000,1.0000,3018.6000,4.5000,1.0000,10492.3955,0.0244,0.0000,16602.3000,25410.9045,8808.6045,9.0871,1.7898,15791.4000,0.0000,15791.4000,0.4094,4267.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4267.9459,0.0157,0.0000,0.0000,11523.4541,11523.4541,9.0871,1.3598,59382.2000,0.0000,59382.2000,1.5396,13495.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13495.9545,0.1249,0.0000,0.0000,45886.2455,45886.2455,9.0871,1.7898,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0003,0.0000,0.0000,334.5081,334.5081,9.0871,21.1279,0.0000,2144.1000,-2144.1000,0.0556,0.0000,0.0000,0.0000,437.5714,4.9000,1.0000,437.5714,0.0002,0.0000,2581.6714,0.0000,-2581.6714,9.0871,1.7898,1778.0000,0.0000,1778.0000,0.0461,480.5405,3.7000,1.0000,0.0000,0.0000,0.0000,480.5405,0.0000,0.0000,0.0000,1297.4595,1297.4595,3.2823,9.0872,6.1847,2.1756,32634.5676,1.4576,301.8641,3.0186,3.2823,9.0871,6.1847,2.1754,17403.2151,0.7773,301.8381,3.0184,3.2823,9.0870,6.1846,2.1758,15230.8175,0.6803,301.9011,3.0190,2.9152,0.1656,0.0000,0.1656,94566.9000,65268.6002,65268.6002
2377.0000,9.2004,5.8368,34719.8000,12396.1000,22323.7000,0.9002,7890.8636,4.4000,1.0000,2754.6889,4.5000,1.0000,10645.5525,0.0285,0.0000,15150.7889,26828.9364,11678.1475,9.2004,1.9031,15776.9000,0.0000,15776.9000,0.4090,4264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4264.0270,0.0176,0.0000,0.0000,11512.8730,11512.8730,9.2004,1.4731,66744.0000,0.0000,66744.0000,1.7305,15169.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15169.0909,0.1645,0.0000,0.0000,51574.9091,51574.9091,9.2004,1.9031,470.1000,0.0000,470.1000,0.0122,127.0541,3.7000,1.0000,0.0000,0.0000,0.0000,127.0541,0.0003,0.0000,0.0000,343.0459,343.0459,9.2004,21.2412,0.0000,1464.5000,-1464.5000,0.0380,0.0000,0.0000,0.0000,298.8776,4.9000,1.0000,298.8776,0.0001,0.0000,1763.3776,0.0000,-1763.3776,9.2004,1.9031,1002.2000,0.0000,1002.2000,0.0260,270.8649,3.7000,1.0000,0.0000,0.0000,0.0000,270.8649,0.0000,0.0000,0.0000,731.3351,731.3351,3.0364,9.2004,6.1184,2.4692,37038.7442,1.5579,323.6259,3.2363,3.0364,9.2003,6.1184,2.4690,19751.9007,0.8308,323.5979,3.2360,3.0364,9.2002,6.1183,2.4695,17286.2881,0.7271,323.6656,3.2367,3.1158,0.2110,0.0000,0.2110,104852.4000,74076.9331,74076.9331
2378.0000,9.2433,5.3148,36438.7000,11325.3000,25113.4000,0.9447,8281.5227,4.4000,1.0000,2516.7333,4.5000,1.0000,10798.2561,0.0310,0.0000,13842.0333,28157.1773,14315.1439,9.2433,1.9460,15767.0000,0.0000,15767.0000,0.4088,4261.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4261.3514,0.0173,0.0000,0.0000,11505.6486,11505.6486,9.2433,1.5161,62640.0000,0.0000,62640.0000,1.6241,14236.3636,4.4000,1.0000,0.0000,0.0000,0.0000,14236.3636,0.1453,0.0000,0.0000,48403.6364,48403.6364,9.2433,1.9460,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0003,0.0000,0.0000,334.2162,334.2162,9.2433,21.2841,0.0000,1003.0000,-1003.0000,0.0260,0.0000,0.0000,0.0000,204.6939,4.9000,1.0000,204.6939,0.0001,0.0000,1207.6939,0.0000,-1207.6939,9.2433,1.9460,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,2.9331,9.2434,6.0882,2.4553,36829.5115,1.5132,314.7742,3.1477,2.9331,9.2433,6.0882,2.4550,19640.3697,0.8070,314.7469,3.1475,2.9331,9.2432,6.0881,2.4555,17188.6513,0.7062,314.8128,3.1481,3.0264,0.1939,0.0000,0.1939,103396.9000,73658.5324,73658.5324
