Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2379.0000,9.2999,4.8474,38346.1000,10274.2000,28071.9000,0.9942,8715.0227,4.4000,1.0000,2283.1556,4.5000,1.0000,10998.1783,0.0360,0.0000,12557.3556,29631.0773,17073.7217,9.2999,2.0026,15757.4000,0.0000,15757.4000,0.4085,4258.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4258.7568,0.0193,0.0000,0.0000,11498.6432,11498.6432,9.2999,1.5726,70502.7000,0.0000,70502.7000,1.8279,16023.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16023.3409,0.1919,0.0000,0.0000,54479.3591,54479.3591,9.2999,2.0026,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0003,0.0000,0.0000,343.2649,343.2649,9.2999,21.3407,0.0000,752.2000,-752.2000,0.0195,0.0000,0.0000,0.0000,153.5102,4.9000,1.0000,153.5102,0.0000,0.0000,905.7102,0.0000,-905.7102,9.2999,2.0026,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,2.7417,9.2999,6.0208,2.7599,41398.6556,1.6366,341.5106,3.4151,2.7417,9.2999,6.0208,2.7596,22077.0623,0.8728,341.4808,3.4148,2.7417,9.2998,6.0208,2.7602,19321.1419,0.7639,341.5525,3.4155,3.2733,0.2476,0.0000,0.2476,114471.7000,82796.8598,82796.8598
2380.0000,9.0459,7.9773,26788.5000,14594.4000,12194.1000,0.6945,6088.2955,4.4000,1.0000,3243.2000,4.5000,1.0000,9331.4955,0.0143,0.0000,17837.6000,20700.2045,2862.6045,9.0459,1.7486,15772.5000,0.0000,15772.5000,0.4089,4262.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4262.8378,0.0168,0.0000,0.0000,11509.6622,11509.6622,9.0459,1.3186,68588.4000,0.0000,68588.4000,1.7783,15588.2727,4.4000,1.0000,0.0000,0.0000,0.0000,15588.2727,0.1625,0.0000,0.0000,53000.1273,53000.1273,9.0459,1.7486,460.2000,0.0000,460.2000,0.0119,124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,124.3784,0.0003,0.0000,0.0000,335.8216,335.8216,9.0459,21.0867,0.0000,657.7000,-657.7000,0.0171,0.0000,0.0000,0.0000,134.2245,4.9000,1.0000,134.2245,0.0000,0.0000,791.9245,0.0000,-791.9245,9.0459,1.7486,1001.9000,0.0000,1001.9000,0.0260,270.7838,3.7000,1.0000,0.0000,0.0000,0.0000,270.7838,0.0000,0.0000,0.0000,731.1162,731.1162,3.0736,9.0460,6.0598,2.2549,33823.8865,1.4684,305.8467,3.0585,3.0736,9.0459,6.0598,2.2547,18037.6088,0.7831,305.8200,3.0582,3.0736,9.0458,6.0597,2.2551,15785.9120,0.6853,305.8842,3.0588,2.9367,0.1939,0.0000,0.1939,97359.4000,67647.4073,67647.4073
2381.0000,8.8664,11.7333,21719.4000,18826.3000,2893.1000,0.5631,4936.2273,4.4000,1.0000,4183.6222,4.5000,1.0000,9119.8495,0.0107,0.0000,23009.9222,16783.1727,-6226.7495,8.8664,1.5691,15775.5000,0.0000,15775.5000,0.4090,4263.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4263.6486,0.0166,0.0000,0.0000,11511.8514,11511.8514,8.8664,1.1391,77083.1000,0.0000,77083.1000,1.9985,17518.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17518.8864,0.2008,0.0000,0.0000,59564.2136,59564.2136,8.8664,1.5691,622.6000,0.0000,622.6000,0.0161,168.2703,3.7000,1.0000,0.0000,0.0000,0.0000,168.2703,0.0004,0.0000,0.0000,454.3297,454.3297,8.8664,20.9072,0.0000,732.8000,-732.8000,0.0190,0.0000,0.0000,0.0000,149.5510,4.9000,1.0000,149.5510,0.0001,0.0000,882.3510,0.0000,-882.3510,8.8664,1.5691,5451.4000,0.0000,5451.4000,0.1413,1473.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1473.3514,0.0000,0.0000,0.0000,3978.0486,3978.0486,3.2314,8.8664,6.0489,2.2800,34199.8281,1.5736,327.9247,3.2792,3.2314,8.8664,6.0489,2.2798,18238.1251,0.8392,327.8959,3.2790,3.2314,8.8663,6.0488,2.2802,15961.3896,0.7344,327.9647,3.2796,3.1471,0.2286,0.0000,0.2286,101092.9000,68399.3429,68399.3429
2382.0000,5.8401,16.7494,11920.7000,70160.6000,-58239.9000,1.8190,2709.2500,4.4000,1.0000,15591.2444,4.5000,1.0000,18300.4944,0.1377,0.0000,85751.8444,9211.4500,-76540.3944,5.8401,-1.4572,15765.7000,0.0000,15765.7000,0.4088,4261.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4261.0000,0.0234,0.0000,0.0000,11504.7000,11504.7000,5.8401,-1.8872,44458.8000,0.0000,44458.8000,1.1527,10104.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10104.2727,0.0958,0.0000,0.0000,34354.5273,34354.5273,5.8401,-1.4572,575.6000,0.0000,575.6000,0.0149,155.5676,3.7000,1.0000,0.0000,0.0000,0.0000,155.5676,0.0004,0.0000,0.0000,420.0324,420.0324,5.8401,17.8809,0.0000,1040.1000,-1040.1000,0.0270,0.0000,0.0000,0.0000,212.2653,4.9000,1.0000,212.2653,0.0002,0.0000,1252.3653,0.0000,-1252.3653,5.8401,-1.4572,18413.3000,0.0000,18413.3000,0.4774,4976.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4976.5676,0.0008,0.0000,0.0000,13436.7324,13436.7324,7.0419,5.8401,6.4410,-0.6025,-9038.0725,1.9499,399.0952,3.9910,7.0419,5.8401,6.4410,-0.6025,-4820.0998,1.0398,399.0603,3.9906,7.0419,5.8401,6.4410,-0.6027,-4218.5954,0.9100,399.1434,3.9914,3.8998,0.2583,0.0000,0.2583,19933.4000,-18076.7676,-18076.7676
2383.0000,4.7292,16.7000,3570.0000,109729.8000,-106159.8000,2.8449,811.3636,4.4000,1.0000,24384.4000,4.5000,1.0000,25195.7636,0.4419,0.0000,134114.2000,2758.6364,-131355.5636,4.7292,-2.5681,26799.3000,0.0000,26799.3000,0.6948,7243.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7243.0541,0.0701,0.0000,0.0000,19556.2459,19556.2459,4.7292,-2.9981,27409.0000,0.0000,27409.0000,0.7106,6229.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6229.3182,0.0575,0.0000,0.0000,21179.6818,21179.6818,4.7292,-2.5681,1195.7000,0.0000,1195.7000,0.0310,323.1622,3.7000,1.0000,0.0000,0.0000,0.0000,323.1622,0.0008,0.0000,0.0000,872.5378,872.5378,4.7292,16.7700,0.0000,1582.3000,-1582.3000,0.0410,0.0000,0.0000,0.0000,322.9184,4.9000,1.0000,322.9184,0.0003,0.0000,1905.2184,0.0000,-1905.2184,4.7292,-2.5681,19574.0000,0.0000,19574.0000,0.5075,5290.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5290.2703,0.0000,0.0000,0.0000,14283.7297,14283.7297,8.8823,4.7292,6.8058,-2.5789,-38683.9269,2.4149,486.1220,4.8612,8.8823,4.7291,6.8057,-2.5787,-20629.9537,1.2879,486.0796,4.8608,8.8823,4.7292,6.8058,-2.5792,-18054.7060,1.1271,486.1798,4.8618,4.8299,0.5706,0.0000,0.5706,-32764.1000,-77368.5867,-77368.5867
2384.0000,4.0008,16.0777,2304.8000,122581.3000,-120276.5000,3.1781,523.8182,4.4000,1.0000,27240.2889,4.5000,1.0000,27764.1071,0.5873,0.0000,149821.5889,1780.9818,-148040.6071,4.0008,-3.2965,32703.8000,0.0000,32703.8000,0.8479,8838.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8838.8649,0.0953,0.0000,0.0000,23864.9351,23864.9351,4.0008,7.6800,5159.4000,4887.6000,271.8000,0.1338,1172.5909,4.4000,1.0000,997.4694,4.9000,1.0000,2170.0603,0.0056,0.0000,5885.0694,3986.8091,-1898.2603,4.0008,-3.2965,2047.1000,0.0000,2047.1000,0.0531,553.2703,3.7000,1.0000,0.0000,0.0000,0.0000,553.2703,0.0008,0.0000,0.0000,1493.8297,1493.8297,4.0008,16.0048,8.5000,1783.7000,-1775.2000,0.0462,1.9318,4.4000,1.0000,364.0204,4.9000,1.0000,365.9522,0.0003,0.0000,2147.7204,6.5682,-2141.1522,4.0008,-3.2965,18800.2000,0.0000,18800.2000,0.4874,5081.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5081.1351,0.0000,0.0000,0.0000,13719.0649,13719.0649,10.1732,4.0008,7.0870,-3.7667,-56500.7722,2.3733,471.6698,4.7167,10.1732,4.0007,7.0869,-3.7664,-30131.5120,1.2656,471.6288,4.7163,10.1732,4.0008,7.0870,-3.7671,-26369.9056,1.1077,471.7250,4.7173,4.7466,0.6893,0.0000,0.6893,-68228.8000,-113002.1899,-113002.1899
2385.0000,3.9685,16.1138,1348.8000,135506.4000,-134157.6000,3.5133,306.5455,4.4000,1.0000,30112.5333,4.5000,1.0000,30419.0788,0.7738,0.0000,165618.9333,1042.2545,-164576.6788,3.9685,-3.3288,37190.4000,0.0000,37190.4000,0.9642,10051.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10051.4595,0.1305,0.0000,0.0000,27138.9405,27138.9405,3.9685,14.3905,882.6000,4213.0000,-3330.4000,0.1092,200.5909,4.4000,1.0000,859.7959,4.9000,1.0000,1060.3868,0.0051,0.0000,5072.7959,682.0091,-4390.7868,3.9685,-3.3288,2218.4000,0.0000,2218.4000,0.0575,599.5676,3.7000,1.0000,0.0000,0.0000,0.0000,599.5676,0.0010,0.0000,0.0000,1618.8324,1618.8324,3.9685,16.0093,0.0000,2895.7000,-2895.7000,0.0751,0.0000,0.0000,0.0000,590.9592,4.9000,1.0000,590.9592,0.0005,0.0000,3486.6592,0.0000,-3486.6592,3.9685,-3.3288,16478.7000,0.0000,16478.7000,0.4272,4453.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4453.7027,0.0000,0.0000,0.0000,12024.9973,12024.9973,10.6017,3.9685,7.2851,-4.3890,-65835.4314,2.5733,506.8507,5.0685,10.6017,3.9684,7.2851,-4.3887,-35109.6474,1.3723,506.8068,5.0681,10.6017,3.9686,7.2852,-4.3895,-30726.2758,1.2010,506.9093,5.0691,5.1465,0.9110,0.0000,0.9110,-84496.2000,-131671.3545,-131671.3545
2386.0000,4.1369,16.3177,764.6000,142803.5000,-142038.9000,3.7024,173.7727,4.4000,1.0000,31734.1111,4.5000,1.0000,31907.8838,0.9070,0.0000,174537.6111,590.8273,-173946.7838,4.1369,-3.1604,43910.2000,0.0000,43910.2000,1.1385,11867.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11867.6216,0.1817,0.0000,0.0000,32042.5784,32042.5784,4.1369,15.7561,199.6000,3658.8000,-3459.2000,0.0949,45.3636,4.4000,1.0000,746.6939,4.9000,1.0000,792.0575,0.0050,0.0000,4405.4939,154.2364,-4251.2575,4.1369,-3.1604,2273.5000,0.0000,2273.5000,0.0589,614.4595,3.7000,1.0000,0.0000,0.0000,0.0000,614.4595,0.0012,0.0000,0.0000,1659.0405,1659.0405,4.1369,16.1777,0.0000,4290.8000,-4290.8000,0.1112,0.0000,0.0000,0.0000,875.6735,4.9000,1.0000,875.6735,0.0009,0.0000,5166.4735,0.0000,-5166.4735,4.1369,-3.1604,14931.0000,0.0000,14931.0000,0.3871,4035.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4035.4054,0.0000,0.0000,0.0000,10895.5946,10895.5946,10.6866,4.1368,7.4117,-4.6256,-69383.4704,2.7465,537.8949,5.3789,10.6866,4.1367,7.4117,-4.6252,-37001.8547,1.4647,537.8485,5.3785,10.6866,4.1370,7.4118,-4.6260,-32381.9763,1.2819,537.9567,5.3796,5.4931,1.0958,0.0000,1.0958,-88674.2000,-138767.3013,-138767.3013
2387.0000,4.0919,16.3016,248.6000,153940.4000,-153691.8000,3.9912,56.5000,4.4000,1.0000,34208.9778,4.5000,1.0000,34265.4778,1.1123,0.0000,188149.3778,192.1000,-187957.2778,4.0919,-3.2054,46154.7000,0.0000,46154.7000,1.1966,12474.2432,3.7000,1.0000,0.0000,0.0000,0.0000,12474.2432,0.2165,0.0000,0.0000,33680.4568,33680.4568,4.0919,16.1327,0.0000,6806.3000,-6806.3000,0.1765,0.0000,0.0000,0.0000,1389.0408,4.9000,1.0000,1389.0408,0.0118,0.0000,8195.3408,0.0000,-8195.3408,4.0919,-3.2054,2692.0000,0.0000,2692.0000,0.0698,727.5676,3.7000,1.0000,0.0000,0.0000,0.0000,727.5676,0.0018,0.0000,0.0000,1964.4324,1964.4324,4.0919,16.1327,0.0000,5127.8000,-5127.8000,0.1329,0.0000,0.0000,0.0000,1046.4898,4.9000,1.0000,1046.4898,0.0012,0.0000,6174.2898,0.0000,-6174.2898,4.0919,-3.2054,12029.1000,0.0000,12029.1000,0.3119,3251.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3251.1081,0.0000,0.0000,0.0000,8777.9919,8777.9919,11.0557,4.0919,7.5738,-5.2635,-78951.8520,2.9394,571.4932,5.7149,11.0557,4.0917,7.5737,-5.2631,-42104.6492,1.5676,571.4439,5.7144,11.0557,4.0921,7.5739,-5.2639,-36847.5260,1.3719,571.5584,5.7156,5.8789,1.3437,0.0000,1.3437,-104750.1000,-157904.0273,-157904.0273
2388.0000,3.9021,16.1243,0.0000,162649.7000,-162649.7000,4.2170,0.0000,0.0000,0.0000,36144.3778,4.5000,1.0000,36144.3778,1.2622,0.0000,198794.0778,0.0000,-198794.0778,3.9021,-3.3952,39988.8000,0.0000,39988.8000,1.0368,10807.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10807.7838,0.1837,0.0000,0.0000,29181.0162,29181.0162,3.9021,15.9429,0.0000,9784.6000,-9784.6000,0.2537,0.0000,0.0000,0.0000,1996.8571,4.9000,1.0000,1996.8571,0.0188,0.0000,11781.4571,0.0000,-11781.4571,3.9021,-3.3952,3219.7000,0.0000,3219.7000,0.0835,870.1892,3.7000,1.0000,0.0000,0.0000,0.0000,870.1892,0.0024,0.0000,0.0000,2349.5108,2349.5108,3.9021,15.9429,0.0000,5015.9000,-5015.9000,0.1300,0.0000,0.0000,0.0000,1023.6531,4.9000,1.0000,1023.6531,0.0011,0.0000,6039.5531,0.0000,-6039.5531,3.9021,-3.3952,10481.4000,0.0000,10481.4000,0.2717,2832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2832.8108,0.0000,0.0000,0.0000,7648.5892,7648.5892,11.5787,3.9021,7.7404,-5.9145,-88717.8109,2.9964,578.2136,5.7821,11.5787,3.9020,7.7403,-5.9141,-47312.8137,1.5979,578.1640,5.7816,11.5787,3.9023,7.7405,-5.9150,-41405.3472,1.3985,578.2793,5.7828,5.9927,1.4680,0.0000,1.4680,-123760.3000,-177435.9718,-177435.9718
2389.0000,4.0806,16.3028,0.0000,169714.0000,-169714.0000,4.4002,0.0000,0.0000,0.0000,37714.2222,4.5000,1.0000,37714.2222,1.4372,0.0000,207428.2222,0.0000,-207428.2222,4.0806,-3.2167,46156.2000,0.0000,46156.2000,1.1967,12474.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12474.6486,0.2441,0.0000,0.0000,33681.5514,33681.5514,4.0806,16.1214,0.0000,11180.1000,-11180.1000,0.2899,0.0000,0.0000,0.0000,2281.6531,4.9000,1.0000,2281.6531,0.0249,0.0000,13461.7531,0.0000,-13461.7531,4.0806,-3.2167,3075.9000,0.0000,3075.9000,0.0797,831.3243,3.7000,1.0000,0.0000,0.0000,0.0000,831.3243,0.0025,0.0000,0.0000,2244.5757,2244.5757,4.0806,16.1214,0.0000,5318.1000,-5318.1000,0.1379,0.0000,0.0000,0.0000,1085.3265,4.9000,1.0000,1085.3265,0.0011,0.0000,6403.4265,0.0000,-6403.4265,4.0806,-3.2167,9320.6000,0.0000,9320.6000,0.2417,2519.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2519.0811,0.0000,0.0000,0.0000,6801.5189,6801.5189,11.6211,4.0806,7.8508,-6.1522,-92282.6934,3.1730,609.2734,6.0927,11.6211,4.0804,7.8508,-6.1518,-49214.0716,1.6921,609.2214,6.0922,11.6211,4.0808,7.8510,-6.1527,-43068.9909,1.4809,609.3423,6.0934,6.3460,1.7098,0.0000,1.7098,-127659.5000,-184565.7559,-184565.7559
2390.0000,3.9927,16.2149,0.0000,180561.9000,-180561.9000,4.6814,0.0000,0.0000,0.0000,40124.8667,4.5000,1.0000,40124.8667,1.6756,0.0000,220686.7667,0.0000,-220686.7667,3.9927,-3.3046,43911.5000,0.0000,43911.5000,1.1385,11867.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11867.9730,0.2387,0.0000,0.0000,32043.5270,32043.5270,3.9927,16.0335,0.0000,9265.6000,-9265.6000,0.2402,0.0000,0.0000,0.0000,1890.9388,4.9000,1.0000,1890.9388,0.0198,0.0000,11156.5388,0.0000,-11156.5388,3.9927,-3.3046,2021.3000,0.0000,2021.3000,0.0524,546.2973,3.7000,1.0000,0.0000,0.0000,0.0000,546.2973,0.0014,0.0000,0.0000,1475.0027,1475.0027,3.9927,16.0335,0.0000,5975.4000,-5975.4000,0.1549,0.0000,0.0000,0.0000,1219.4694,4.9000,1.0000,1219.4694,0.0012,0.0000,7194.8694,0.0000,-7194.8694,3.9927,-3.3046,8159.9000,0.0000,8159.9000,0.2116,2205.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2205.3784,0.0000,0.0000,0.0000,5954.5216,5954.5216,11.9786,3.9927,7.9857,-6.6522,-99782.2953,3.2395,618.3047,6.1830,11.9786,3.9925,7.9856,-6.6517,-53213.6806,1.7276,618.2522,6.1825,11.9786,3.9929,7.9858,-6.6527,-46569.1476,1.5119,618.3746,6.1837,6.4790,1.9368,0.0000,1.9368,-141710.2000,-199565.1235,-199565.1235
2391.0000,3.9988,16.2211,0.0000,193743.9000,-193743.9000,5.0232,0.0000,0.0000,0.0000,43054.2000,4.5000,1.0000,43054.2000,2.0046,0.0000,236798.1000,0.0000,-236798.1000,3.9988,-3.2985,41673.6000,0.0000,41673.6000,1.0805,11263.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11263.1351,0.2382,0.0000,0.0000,30410.4649,30410.4649,3.9988,16.0397,0.0000,9775.6000,-9775.6000,0.2535,0.0000,0.0000,0.0000,1995.0204,4.9000,1.0000,1995.0204,0.0222,0.0000,11770.6204,0.0000,-11770.6204,3.9988,-3.2985,1958.8000,0.0000,1958.8000,0.0508,529.4054,3.7000,1.0000,0.0000,0.0000,0.0000,529.4054,0.0015,0.0000,0.0000,1429.3946,1429.3946,3.9988,16.0397,0.0000,5538.4000,-5538.4000,0.1436,0.0000,0.0000,0.0000,1130.2857,4.9000,1.0000,1130.2857,0.0009,0.0000,6668.6857,0.0000,-6668.6857,3.9988,-3.2985,9320.6000,0.0000,9320.6000,0.2417,2519.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2519.0811,0.0000,0.0000,0.0000,6801.5189,6801.5189,12.2655,3.9988,8.1322,-7.2198,-108297.6331,3.3965,644.0561,6.4406,12.2655,3.9986,8.1321,-7.2194,-57755.0361,1.8113,644.0018,6.4400,12.2655,3.9991,8.1323,-7.2205,-50543.3585,1.5852,644.1289,6.4413,6.7931,2.2674,0.0000,2.2674,-156104.9000,-216596.0277,-216596.0277
2392.0000,3.9550,16.1772,0.0000,195209.5000,-195209.5000,5.0612,0.0000,0.0000,0.0000,43379.8889,4.5000,1.0000,43379.8889,2.0175,0.0000,238589.3889,0.0000,-238589.3889,3.9550,-3.3423,35505.3000,0.0000,35505.3000,0.9205,9596.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9596.0270,0.1898,0.0000,0.0000,25909.2730,25909.2730,3.9550,15.9958,0.0000,12453.4000,-12453.4000,0.3229,0.0000,0.0000,0.0000,2541.5102,4.9000,1.0000,2541.5102,0.0295,0.0000,14994.9102,0.0000,-14994.9102,3.9550,-3.3423,2528.0000,0.0000,2528.0000,0.0655,683.2432,3.7000,1.0000,0.0000,0.0000,0.0000,683.2432,0.0021,0.0000,0.0000,1844.7568,1844.7568,3.9550,15.9958,0.0000,6258.9000,-6258.9000,0.1623,0.0000,0.0000,0.0000,1277.3265,4.9000,1.0000,1277.3265,0.0017,0.0000,7536.2265,0.0000,-7536.2265,3.9550,-3.3423,10868.3000,0.0000,10868.3000,0.2818,2937.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2937.3784,0.0000,0.0000,0.0000,7930.9216,7930.9216,12.5324,3.9550,8.2437,-7.5145,-112717.2732,3.4071,642.8525,6.4285,12.5324,3.9547,8.2436,-7.5140,-60112.1864,1.8169,642.7987,6.4280,12.5324,3.9552,8.2438,-7.5152,-52606.1147,1.5902,642.9252,6.4293,6.8142,2.2406,0.0000,2.2406,-165020.2000,-225435.5743,-225435.5743
2393.0000,3.7468,15.9690,0.0000,208920.5000,-208920.5000,5.4167,0.0000,0.0000,0.0000,46426.7778,4.5000,1.0000,46426.7778,2.3498,0.0000,255347.2778,0.0000,-255347.2778,3.7468,-3.5505,23181.0000,0.0000,23181.0000,0.6010,6265.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6265.1351,0.1127,0.0000,0.0000,16915.8649,16915.8649,3.7468,15.7876,0.0000,14422.6000,-14422.6000,0.3739,0.0000,0.0000,0.0000,2943.3878,4.9000,1.0000,2943.3878,0.0343,0.0000,17365.9878,0.0000,-17365.9878,3.7468,-3.5505,1595.4000,0.0000,1595.4000,0.0414,431.1892,3.7000,1.0000,0.0000,0.0000,0.0000,431.1892,0.0013,0.0000,0.0000,1164.2108,1164.2108,3.7468,15.7876,0.0000,7078.4000,-7078.4000,0.1835,0.0000,0.0000,0.0000,1444.5714,4.9000,1.0000,1444.5714,0.0026,0.0000,8522.9714,0.0000,-8522.9714,3.7468,-3.5505,14350.6000,0.0000,14350.6000,0.3721,3878.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3878.5405,0.0000,0.0000,0.0000,10472.0595,10472.0595,13.1211,3.7468,8.4340,-8.4228,-126341.3503,3.4943,653.7518,6.5375,13.1211,3.7465,8.4338,-8.4223,-67378.0065,1.8634,653.6976,6.5370,13.1211,3.7471,8.4341,-8.4235,-58964.7450,1.6308,653.8257,6.5383,6.9885,2.5006,0.0000,2.5006,-191294.5000,-252684.1018,-252684.1018
2394.0000,4.0759,16.2981,0.0000,114510.2000,-114510.2000,2.9689,0.0000,0.0000,0.0000,25446.7111,4.5000,1.0000,25446.7111,0.4624,0.0000,139956.9111,0.0000,-139956.9111,4.0759,-3.2214,19085.3000,0.0000,19085.3000,0.4948,5158.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5158.1892,0.0368,0.0000,0.0000,13927.1108,13927.1108,4.0759,14.8133,25.3000,150.0000,-124.7000,0.0039,5.7500,4.4000,1.0000,30.6122,4.9000,1.0000,36.3622,0.0001,0.0000,180.6122,19.5500,-161.0622,4.0759,-3.2214,1324.6000,0.0000,1324.6000,0.0343,358.0000,3.7000,1.0000,0.0000,0.0000,0.0000,358.0000,0.0004,0.0000,0.0000,966.6000,966.6000,4.0759,16.1167,0.0000,7937.1000,-7937.1000,0.2058,0.0000,0.0000,0.0000,1619.8163,4.9000,1.0000,1619.8163,0.0033,0.0000,9556.9163,0.0000,-9556.9163,4.0759,-3.2214,16865.6000,0.0000,16865.6000,0.4373,4558.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4558.2703,0.0000,0.0000,0.0000,12307.3297,12307.3297,11.7366,4.0759,7.9062,-4.0824,-61236.4460,2.0725,396.9730,3.9697,11.7366,4.0756,7.9061,-4.0822,-32657.7915,1.1052,396.9403,3.9694,11.7366,4.0761,7.9063,-4.0828,-28579.6116,0.9673,397.0182,3.9702,4.1450,0.5030,0.0000,0.5030,-85296.5000,-122473.8491,-122473.8491
2395.0000,3.9722,16.1938,9.7000,114387.2000,-114377.5000,2.9657,2.2045,4.4000,1.0000,25419.3778,4.5000,1.0000,25421.5823,0.4613,0.0000,139806.5778,7.4955,-139799.0823,3.9722,-3.3251,19080.7000,0.0000,19080.7000,0.4947,5156.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5156.9459,0.0368,0.0000,0.0000,13923.7541,13923.7541,3.9722,-3.7551,613.2000,0.0000,613.2000,0.0159,139.3636,4.4000,1.0000,0.0000,0.0000,0.0000,139.3636,0.0004,0.0000,0.0000,473.8364,473.8364,3.9722,-3.3251,1000.1000,0.0000,1000.1000,0.0259,270.2973,3.7000,1.0000,0.0000,0.0000,0.0000,270.2973,0.0003,0.0000,0.0000,729.8027,729.8027,3.9722,16.0130,0.0000,7202.9000,-7202.9000,0.1867,0.0000,0.0000,0.0000,1469.9796,4.9000,1.0000,1469.9796,0.0027,0.0000,8672.8796,0.0000,-8672.8796,3.9722,-3.3251,16091.8000,0.0000,16091.8000,0.4172,4349.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4349.1351,0.0000,0.0000,0.0000,11742.6649,11742.6649,11.6503,3.9723,7.8113,-4.0534,-60800.3601,2.0531,394.9318,3.9493,11.6503,3.9720,7.8111,-4.0532,-32425.2398,1.0949,394.8993,3.9490,11.6503,3.9724,7.8113,-4.0538,-28376.3040,0.9582,394.9773,3.9498,4.1062,0.5014,0.0000,0.5014,-84794.6000,-121601.9039,-121601.9039
2396.0000,4.9071,17.0038,1120.6000,69033.6000,-67913.0000,1.7898,254.6818,4.4000,1.0000,15340.8000,4.5000,1.0000,15595.4818,0.1251,0.0000,84374.4000,865.9182,-83508.4818,4.9071,-2.3902,19089.9000,0.0000,19089.9000,0.4949,5159.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5159.4324,0.0219,0.0000,0.0000,13930.4676,13930.4676,4.9071,-2.8202,6807.4000,0.0000,6807.4000,0.1765,1547.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1547.1364,0.0039,0.0000,0.0000,5260.2636,5260.2636,4.9071,-2.3902,1098.1000,0.0000,1098.1000,0.0285,296.7838,3.7000,1.0000,0.0000,0.0000,0.0000,296.7838,0.0003,0.0000,0.0000,801.3162,801.3162,4.9071,16.9479,0.0000,6302.3000,-6302.3000,0.1634,0.0000,0.0000,0.0000,1286.1837,4.9000,1.0000,1286.1837,0.0019,0.0000,7588.4837,0.0000,-7588.4837,4.9071,-2.3902,14737.5000,0.0000,14737.5000,0.3821,3983.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3983.1081,0.0012,0.0000,0.0000,10754.3919,10754.3919,10.0622,4.9071,7.4847,-2.0117,-30174.7776,1.5176,296.2415,2.9624,10.0622,4.9068,7.4845,-2.0116,-16092.7474,0.8093,296.2173,2.9622,10.0622,4.9072,7.4847,-2.0119,-14083.0012,0.7083,296.2761,2.9628,3.0352,0.1543,0.0000,0.1543,-32482.4000,-60350.5262,-60350.5262
2397.0000,4.8349,16.8034,2163.4000,65890.0000,-63726.6000,1.7083,491.6818,4.4000,1.0000,14642.2222,4.5000,1.0000,15133.9040,0.1094,0.0000,80532.2222,1671.7182,-78860.5040,4.8349,-2.4624,16152.0000,0.0000,16152.0000,0.4188,4365.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4365.4054,0.0165,0.0000,0.0000,11786.5946,11786.5946,4.8349,-2.8924,10412.2000,0.0000,10412.2000,0.2700,2366.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2366.4091,0.0067,0.0000,0.0000,8045.7909,8045.7909,4.8349,-2.4624,635.5000,0.0000,635.5000,0.0165,171.7568,3.7000,1.0000,0.0000,0.0000,0.0000,171.7568,0.0002,0.0000,0.0000,463.7432,463.7432,4.8349,16.8757,0.0000,5074.1000,-5074.1000,0.1316,0.0000,0.0000,0.0000,1035.5306,4.9000,1.0000,1035.5306,0.0012,0.0000,6109.6306,0.0000,-6109.6306,4.8349,-2.4624,12029.1000,0.0000,12029.1000,0.3119,3251.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3251.1081,0.0000,0.0000,0.0000,8777.9919,8777.9919,9.9075,4.8350,7.3712,-1.8632,-27947.4509,1.4285,280.2717,2.8027,9.9075,4.8347,7.3711,-1.8631,-14904.9130,0.7618,280.2487,2.8025,9.9075,4.8350,7.3712,-1.8634,-13043.6501,0.6667,280.3048,2.8030,2.8570,0.1340,0.0000,0.1340,-29571.9000,-55896.0140,-55896.0140
2398.0000,6.3435,17.9092,4386.2000,51619.2000,-47233.0000,1.3383,996.8636,4.4000,1.0000,11470.9333,4.5000,1.0000,12467.7970,0.0627,0.0000,63090.1333,3389.3364,-59700.7970,6.3435,-0.9538,15775.7000,0.0000,15775.7000,0.4090,4263.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4263.7027,0.0162,0.0000,0.0000,11511.9973,11511.9973,6.3435,-1.3837,33881.2000,0.0000,33881.2000,0.8784,7700.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7700.2727,0.0473,0.0000,0.0000,26180.9273,26180.9273,6.3435,-0.9538,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0002,0.0000,0.0000,343.6297,343.6297,6.3435,18.3844,0.0000,3681.5000,-3681.5000,0.0954,0.0000,0.0000,0.0000,751.3265,4.9000,1.0000,751.3265,0.0008,0.0000,4432.8265,0.0000,-4432.8265,6.3435,-0.9538,10481.4000,0.0000,10481.4000,0.2717,2832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2832.8108,0.0000,0.0000,0.0000,7648.5892,7648.5892,7.9352,6.3436,7.1394,-0.6149,-9223.6706,1.5026,297.9182,2.9792,7.9352,6.3433,7.1392,-0.6150,-4919.8131,0.8013,297.8938,2.9789,7.9352,6.3436,7.1394,-0.6150,-4304.9963,0.7013,297.9538,2.9795,3.0052,0.1271,0.0000,0.1271,9694.7000,-18448.4800,-18448.4800
2399.0000,6.8429,17.9732,6266.9000,44348.7000,-38081.8000,1.1498,1424.2955,4.4000,1.0000,9855.2667,4.5000,1.0000,11279.5621,0.0448,0.0000,54203.9667,4842.6045,-49361.3621,6.8429,-0.4544,15768.2000,0.0000,15768.2000,0.4088,4261.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4261.6757,0.0158,0.0000,0.0000,11506.5243,11506.5243,6.8429,-0.8844,43048.0000,0.0000,43048.0000,1.1161,9783.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9783.6364,0.0710,0.0000,0.0000,33264.3636,33264.3636,6.8429,-0.4544,459.8000,0.0000,459.8000,0.0119,124.2703,3.7000,1.0000,0.0000,0.0000,0.0000,124.2703,0.0002,0.0000,0.0000,335.5297,335.5297,6.8429,18.8837,0.0000,2692.0000,-2692.0000,0.0698,0.0000,0.0000,0.0000,549.3878,4.9000,1.0000,549.3878,0.0004,0.0000,3241.3878,0.0000,-3241.3878,6.8429,-0.4544,5838.4000,0.0000,5838.4000,0.1514,1577.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1577.9459,0.0000,0.0000,0.0000,4260.4541,4260.4541,7.1314,6.8430,6.9872,-0.1078,-1617.3500,1.4539,290.2636,2.9026,7.1314,6.8427,6.9870,-0.1079,-863.4279,0.7753,290.2398,2.9024,7.1314,6.8429,6.9872,-0.1079,-755.1002,0.6786,290.2986,2.9030,2.9078,0.1323,0.0000,0.1323,24340.6000,-3235.8781,-3235.8781
2400.0000,7.0724,17.6865,8093.2000,38890.4000,-30797.2000,1.0083,1839.3636,4.4000,1.0000,8642.3111,4.5000,1.0000,10481.6747,0.0331,0.0000,47532.7111,6253.8364,-41278.8747,7.0724,-0.2249,15757.5000,0.0000,15757.5000,0.4085,4258.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4258.7838,0.0146,0.0000,0.0000,11498.7162,11498.7162,7.0724,-0.6549,44304.5000,0.0000,44304.5000,1.1487,10069.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10069.2045,0.0710,0.0000,0.0000,34235.2955,34235.2955,7.0724,-0.2249,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0002,0.0000,0.0000,342.3162,342.3162,7.0724,19.1132,0.0000,1839.8000,-1839.8000,0.0477,0.0000,0.0000,0.0000,375.4694,4.9000,1.0000,375.4694,0.0001,0.0000,2215.2694,0.0000,-2215.2694,7.0724,-0.2249,1775.7000,0.0000,1775.7000,0.0460,479.9189,3.7000,1.0000,0.0000,0.0000,0.0000,479.9189,0.0000,0.0000,0.0000,1295.7811,1295.7811,6.6960,7.0725,6.8842,0.1293,1939.5570,1.3357,267.9158,2.6792,6.6960,7.0722,6.8841,0.1292,1033.5009,0.7123,267.8938,2.6789,6.6960,7.0723,6.8842,0.1293,904.9069,0.6234,267.9483,2.6795,2.6714,0.1190,0.0000,0.1190,29669.8000,3877.9648,3877.9648
2401.0000,7.5029,17.5980,9528.8000,34614.7000,-25085.9000,0.8975,2165.6364,4.4000,1.0000,7692.1556,4.5000,1.0000,9857.7919,0.0261,0.0000,42306.8556,7363.1636,-34943.6919,7.5029,0.2056,15750.8000,0.0000,15750.8000,0.4084,4256.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4256.9730,0.0146,0.0000,0.0000,11493.8270,11493.8270,7.5029,-0.2243,50617.9000,0.0000,50617.9000,1.3124,11504.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11504.0682,0.0898,0.0000,0.0000,39113.8318,39113.8318,7.5029,0.2056,458.5000,0.0000,458.5000,0.0119,123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,123.9189,0.0002,0.0000,0.0000,334.5811,334.5811,7.5029,19.5437,0.0000,1343.4000,-1343.4000,0.0348,0.0000,0.0000,0.0000,274.1633,4.9000,1.0000,274.1633,0.0001,0.0000,1617.5633,0.0000,-1617.5633,7.5029,0.2056,1001.1000,0.0000,1001.1000,0.0260,270.5676,3.7000,1.0000,0.0000,0.0000,0.0000,270.5676,0.0000,0.0000,0.0000,730.5324,730.5324,6.0469,7.5030,6.7750,0.5038,7556.3502,1.3454,271.2095,2.7121,6.0469,7.5028,6.7748,0.5036,4028.8657,0.7175,271.1872,2.7119,6.0469,7.5029,6.7749,0.5038,3526.3012,0.6279,271.2427,2.7124,2.6909,0.1308,0.0000,0.1308,41399.0000,15111.5172,15111.5172
2402.0000,7.6924,17.1904,11064.7000,31385.0000,-20320.3000,0.8137,2514.7045,4.4000,1.0000,6974.4444,4.5000,1.0000,9489.1490,0.0209,0.0000,38359.4444,8549.9955,-29809.4490,7.6924,0.3951,15754.4000,0.0000,15754.4000,0.4085,4257.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4257.9459,0.0136,0.0000,0.0000,11496.4541,11496.4541,7.6924,-0.0348,49705.7000,0.0000,49705.7000,1.2887,11296.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11296.7500,0.0833,0.0000,0.0000,38408.9500,38408.9500,7.6924,0.3951,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0002,0.0000,0.0000,342.7541,342.7541,7.6924,19.7333,0.0000,953.3000,-953.3000,0.0247,0.0000,0.0000,0.0000,194.5510,4.9000,1.0000,194.5510,0.0000,0.0000,1147.8510,0.0000,-1147.8510,7.6924,0.3951,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,5.7066,7.6926,6.6996,0.6533,9799.6642,1.2793,258.7778,2.5878,5.7066,7.6923,6.6994,0.6532,5225.2683,0.6823,258.7565,2.5876,5.7066,7.6924,6.6995,0.6533,4573.2878,0.5971,258.8096,2.5881,2.5587,0.1180,0.0000,0.1180,45077.4000,19598.2203,19598.2203
2403.0000,8.1270,16.7685,13141.3000,28358.9000,-15217.6000,0.7353,2986.6591,4.4000,1.0000,6301.9778,4.5000,1.0000,9288.6369,0.0146,0.0000,34660.8778,10154.6409,-24506.2369,8.1270,0.8297,15746.1000,0.0000,15746.1000,0.4082,4255.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4255.7027,0.0155,0.0000,0.0000,11490.3973,11490.3973,8.1270,0.3997,58271.2000,0.0000,58271.2000,1.5108,13243.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13243.4545,0.1151,0.0000,0.0000,45027.7455,45027.7455,8.1270,0.8297,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0002,0.0000,0.0000,333.9243,333.9243,8.1270,20.1678,0.0000,702.4000,-702.4000,0.0182,0.0000,0.0000,0.0000,143.3469,4.9000,1.0000,143.3469,0.0000,0.0000,845.7469,0.0000,-845.7469,8.1270,0.8297,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,5.0673,8.1271,6.5972,1.0603,15904.2705,1.3476,273.8679,2.7387,5.0673,8.1268,6.5971,1.0601,8480.7810,0.7187,273.8452,2.7385,5.0673,8.1269,6.5971,1.0603,7422.3939,0.6290,273.9016,2.7390,2.6953,0.1455,0.0000,0.1455,58976.1000,31807.4454,31807.4454
2404.0000,7.2161,17.4856,10634.5000,42082.4000,-31447.9000,1.0911,2416.9318,4.4000,1.0000,9351.6444,4.5000,1.0000,11768.5763,0.0421,0.0000,51434.0444,8217.5682,-43216.4763,7.2161,-0.0812,15736.3000,0.0000,15736.3000,0.4080,4253.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4253.0541,0.0180,0.0000,0.0000,11483.2459,11483.2459,7.2161,-0.5112,58537.4000,0.0000,58537.4000,1.5177,13303.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13303.9545,0.1322,0.0000,0.0000,45233.4455,45233.4455,7.2161,-0.0812,470.5000,0.0000,470.5000,0.0122,127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,127.1622,0.0003,0.0000,0.0000,343.3378,343.3378,7.2161,19.2569,0.0000,609.3000,-609.3000,0.0158,0.0000,0.0000,0.0000,124.3469,4.9000,1.0000,124.3469,0.0000,0.0000,733.6469,0.0000,-733.6469,7.2161,-0.0812,1000.7000,0.0000,1000.7000,0.0259,270.4595,3.7000,1.0000,0.0000,0.0000,0.0000,270.4595,0.0000,0.0000,0.0000,730.2405,730.2405,6.0475,7.2162,6.6319,0.4614,6920.7048,1.5353,311.5190,3.1152,6.0475,7.2160,6.6317,0.4612,3689.9229,0.8188,311.4931,3.1149,6.0475,7.2160,6.6318,0.4614,3229.5189,0.7166,311.5573,3.1156,3.0707,0.1926,0.0000,0.1926,43687.7000,13840.1466,13840.1466
2405.0000,7.1111,17.6237,11105.0000,50192.7000,-39087.7000,1.3013,2523.8636,4.4000,1.0000,11153.9333,4.5000,1.0000,13677.7970,0.0652,0.0000,61346.6333,8581.1364,-52765.4970,7.1111,-0.1862,15750.2000,0.0000,15750.2000,0.4084,4256.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4256.8108,0.0220,0.0000,0.0000,11493.3892,11493.3892,7.1111,-0.6161,66544.5000,0.0000,66544.5000,1.7253,15123.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15123.7500,0.1878,0.0000,0.0000,51420.7500,51420.7500,7.1111,-0.1862,622.2000,0.0000,622.2000,0.0161,168.1622,3.7000,1.0000,0.0000,0.0000,0.0000,168.1622,0.0005,0.0000,0.0000,454.0378,454.0378,7.1111,18.9825,14.4000,656.6000,-642.2000,0.0170,3.2727,4.4000,1.0000,134.0000,4.9000,1.0000,137.2727,0.0001,0.0000,790.6000,11.1273,-779.4727,7.1111,-0.1862,5443.4000,0.0000,5443.4000,0.1411,1471.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1471.1892,0.0000,0.0000,0.0000,3972.2108,3972.2108,6.1201,7.1112,6.6157,0.4599,6898.3996,1.8046,366.4280,3.6643,6.1201,7.1110,6.6156,0.4597,3677.9558,0.9624,366.3973,3.6640,6.1201,7.1111,6.6156,0.4599,3219.0628,0.8423,366.4729,3.6647,3.6093,0.2755,0.0000,0.2755,48630.4000,13795.4181,13795.4181
2406.0000,4.9230,16.7729,5147.9000,106859.6000,-101711.7000,2.7705,1169.9773,4.4000,1.0000,23746.5778,4.5000,1.0000,24916.5551,0.3972,0.0000,130606.1778,3977.9227,-126628.2551,4.9230,-2.3743,15754.2000,0.0000,15754.2000,0.4085,4257.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4257.8919,0.0332,0.0000,0.0000,11496.3081,11496.3081,4.9230,-2.8043,35952.8000,0.0000,35952.8000,0.9321,8171.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8171.0909,0.0824,0.0000,0.0000,27781.7091,27781.7091,4.9230,-2.3743,566.0000,0.0000,566.0000,0.0147,152.9730,3.7000,1.0000,0.0000,0.0000,0.0000,152.9730,0.0004,0.0000,0.0000,413.0270,413.0270,4.9230,15.8497,120.1000,833.0000,-712.9000,0.0216,27.2955,4.4000,1.0000,170.0000,4.9000,1.0000,197.2955,0.0001,0.0000,1003.0000,92.8045,-910.1955,4.9230,-2.3743,18385.1000,0.0000,18385.1000,0.4767,4968.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4968.9459,0.0000,0.0000,0.0000,13416.1541,13416.1541,9.0963,4.9231,7.0097,-2.4810,-37214.6666,2.3120,461.1108,4.6111,9.0963,4.9228,7.0096,-2.4809,-19847.1658,1.2330,461.0723,4.6107,9.0963,4.9229,7.0096,-2.4813,-17369.4199,1.0791,461.1668,4.6117,4.6241,0.5133,0.0000,0.5133,-31766.5000,-74431.2522,-74431.2522
2407.0000,4.3742,16.4512,2730.9000,145285.3000,-142554.4000,3.7668,620.6591,4.4000,1.0000,32285.6222,4.5000,1.0000,32906.2813,0.9082,0.0000,177570.9222,2110.2409,-175460.6813,4.3742,-2.9231,26761.6000,0.0000,26761.6000,0.6938,7232.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7232.8649,0.0907,0.0000,0.0000,19528.7351,19528.7351,4.3742,-3.3531,19650.8000,0.0000,19650.8000,0.5095,4466.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4466.0909,0.0406,0.0000,0.0000,15184.7091,15184.7091,4.3742,-2.9231,1202.2000,0.0000,1202.2000,0.0312,324.9189,3.7000,1.0000,0.0000,0.0000,0.0000,324.9189,0.0007,0.0000,0.0000,877.2811,877.2811,4.3742,13.4155,374.9000,965.8000,-590.9000,0.0250,85.2045,4.4000,1.0000,197.1020,4.9000,1.0000,282.3066,0.0001,0.0000,1162.9020,289.6955,-873.2066,4.3742,-2.9231,19544.1000,0.0000,19544.1000,0.5067,5282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5282.1892,0.0000,0.0000,0.0000,14261.9108,14261.9108,10.3009,4.3743,7.3376,-4.2160,-63239.5448,2.7665,543.6251,5.4363,10.3009,4.3740,7.3374,-4.2158,-33726.1478,1.4753,543.5797,5.4358,10.3009,4.3742,7.3375,-4.2165,-29515.5592,1.2912,543.6902,5.4369,5.5330,1.0403,0.0000,1.0403,-75986.6000,-126481.2518,-126481.2518
2408.0000,3.9757,16.1104,1763.3000,155613.5000,-153850.2000,4.0346,400.7500,4.4000,1.0000,34580.7778,4.5000,1.0000,34981.5278,1.0969,0.0000,190194.2778,1362.5500,-188831.7278,3.9757,-3.3216,32661.0000,0.0000,32661.0000,0.8468,8827.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8827.2973,0.1254,0.0000,0.0000,23833.7027,23833.7027,3.9757,12.3681,3624.4000,7676.5000,-4052.1000,0.1990,823.7273,4.4000,1.0000,1566.6327,4.9000,1.0000,2390.3599,0.0117,0.0000,9243.1327,2800.6727,-6442.4599,3.9757,-3.3216,2042.4000,0.0000,2042.4000,0.0530,552.0000,3.7000,1.0000,0.0000,0.0000,0.0000,552.0000,0.0011,0.0000,0.0000,1490.4000,1490.4000,3.9757,13.1941,422.6000,1157.0000,-734.4000,0.0300,96.0455,4.4000,1.0000,236.1224,4.9000,1.0000,332.1679,0.0001,0.0000,1393.1224,326.5545,-1066.5679,3.9757,-3.3216,18771.4000,0.0000,18771.4000,0.4867,5073.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5073.3514,0.0000,0.0000,0.0000,13698.0486,13698.0486,11.1947,3.9758,7.5853,-5.2439,-78658.2512,2.8250,548.9584,5.4896,11.1947,3.9755,7.5851,-5.2436,-41948.8474,1.5065,548.9128,5.4891,11.1947,3.9758,7.5853,-5.2445,-36711.5057,1.3185,549.0233,5.4902,5.6500,1.2351,0.0000,1.2351,-105161.9000,-157318.6043,-157318.6043
2409.0000,4.0368,16.2135,970.0000,164443.3000,-163473.3000,4.2635,220.4545,4.4000,1.0000,36542.9556,4.5000,1.0000,36763.4101,1.2849,0.0000,200986.2556,749.5455,-200236.7101,4.0368,-3.2605,37135.8000,0.0000,37135.8000,0.9628,10036.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10036.7027,0.1633,0.0000,0.0000,27099.0973,27099.0973,4.0368,15.3168,725.8000,7370.9000,-6645.1000,0.1911,164.9545,4.4000,1.0000,1504.2653,4.9000,1.0000,1669.2199,0.0124,0.0000,8875.1653,560.8455,-8314.3199,4.0368,-3.2605,2211.8000,0.0000,2211.8000,0.0573,597.7838,3.7000,1.0000,0.0000,0.0000,0.0000,597.7838,0.0013,0.0000,0.0000,1614.0162,1614.0162,4.0368,15.6438,129.3000,2303.1000,-2173.8000,0.0597,29.3864,4.4000,1.0000,470.0204,4.9000,1.0000,499.4068,0.0002,0.0000,2773.1204,99.9136,-2673.2068,4.0368,-3.2605,16453.5000,0.0000,16453.5000,0.4266,4446.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4446.8919,0.0000,0.0000,0.0000,12006.6081,12006.6081,11.4527,4.0369,7.7448,-5.6834,-85251.2569,2.9805,575.0432,5.7504,11.4527,4.0366,7.7447,-5.6831,-45464.9316,1.5895,574.9956,5.7500,11.4527,4.0370,7.7448,-5.6840,-39788.3267,1.3911,575.1106,5.7511,5.9611,1.4621,0.0000,1.4621,-116491.1000,-170504.5151,-170504.5151
2410.0000,4.2054,16.4070,457.0000,171771.0000,-171314.0000,4.4535,103.8636,4.4000,1.0000,38171.3333,4.5000,1.0000,38275.1970,1.4679,0.0000,209942.3333,353.1364,-209589.1970,4.2054,-3.0919,43851.7000,0.0000,43851.7000,1.1369,11851.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11851.8108,0.2234,0.0000,0.0000,31999.8892,31999.8892,4.2054,16.1470,87.4000,6806.7000,-6719.3000,0.1765,19.8636,4.4000,1.0000,1389.1224,4.9000,1.0000,1408.9861,0.0127,0.0000,8195.8224,67.5364,-8128.2861,4.2054,-3.0919,2270.4000,0.0000,2270.4000,0.0589,613.6216,3.7000,1.0000,0.0000,0.0000,0.0000,613.6216,0.0015,0.0000,0.0000,1656.7784,1656.7784,4.2054,16.2462,0.0000,3805.9000,-3805.9000,0.0987,0.0000,0.0000,0.0000,776.7143,4.9000,1.0000,776.7143,0.0006,0.0000,4582.6143,0.0000,-4582.6143,4.2054,-3.0919,14908.2000,0.0000,14908.2000,0.3865,4029.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4029.2432,0.0000,0.0000,0.0000,10878.9568,10878.9568,11.5083,4.2054,7.8569,-5.9254,-88881.2365,3.1555,605.7468,6.0575,11.5083,4.2051,7.8567,-5.9251,-47400.9005,1.6828,605.6967,6.0570,11.5083,4.2055,7.8569,-5.9260,-41482.3360,1.4727,605.8174,6.0582,6.3110,1.7061,0.0000,1.7061,-120808.9000,-177764.4730,-177764.4730
2411.0000,4.2122,16.4316,67.2000,180009.8000,-179942.6000,4.6671,15.2727,4.4000,1.0000,40002.1778,4.5000,1.0000,40017.4505,1.6722,0.0000,220011.9778,51.9273,-219960.0505,4.2122,-3.0850,46096.1000,0.0000,46096.1000,1.1951,12458.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12458.4054,0.2574,0.0000,0.0000,33637.6946,33637.6946,4.2122,16.2531,0.0000,9116.0000,-9116.0000,0.2363,0.0000,0.0000,0.0000,1860.4082,4.9000,1.0000,1860.4082,0.0199,0.0000,10976.4082,0.0000,-10976.4082,4.2122,-3.0850,2687.3000,0.0000,2687.3000,0.0697,726.2973,3.7000,1.0000,0.0000,0.0000,0.0000,726.2973,0.0021,0.0000,0.0000,1961.0027,1961.0027,4.2122,16.2531,0.0000,4837.0000,-4837.0000,0.1254,0.0000,0.0000,0.0000,987.1429,4.9000,1.0000,987.1429,0.0009,0.0000,5824.1429,0.0000,-5824.1429,4.2122,-3.0850,12010.8000,0.0000,12010.8000,0.3114,3246.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3246.1622,0.0000,0.0000,0.0000,8764.6378,8764.6378,11.7644,4.2123,7.9884,-6.4132,-96197.5968,3.3025,630.2571,6.3026,11.7644,4.2120,7.9882,-6.4128,-51302.7706,1.7612,630.2051,6.3021,11.7644,4.2124,7.9884,-6.4138,-44896.8990,1.5414,630.3303,6.3033,6.6050,1.9525,0.0000,1.9525,-133101.4000,-192397.2664,-192397.2664
2412.0000,4.0565,16.2787,0.0000,188338.2000,-188338.2000,4.8830,0.0000,0.0000,0.0000,41852.9333,4.5000,1.0000,41852.9333,1.8555,0.0000,230191.1333,0.0000,-230191.1333,4.0565,-3.2408,39932.1000,0.0000,39932.1000,1.0353,10792.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10792.4595,0.2175,0.0000,0.0000,29139.6405,29139.6405,4.0565,16.0973,0.0000,11637.1000,-11637.1000,0.3017,0.0000,0.0000,0.0000,2374.9184,4.9000,1.0000,2374.9184,0.0272,0.0000,14012.0184,0.0000,-14012.0184,4.0565,-3.2408,3219.1000,0.0000,3219.1000,0.0835,870.0270,3.7000,1.0000,0.0000,0.0000,0.0000,870.0270,0.0028,0.0000,0.0000,2349.0730,2349.0730,4.0565,16.0973,0.0000,5549.3000,-5549.3000,0.1439,0.0000,0.0000,0.0000,1132.5102,4.9000,1.0000,1132.5102,0.0012,0.0000,6681.8102,0.0000,-6681.8102,4.0565,-3.2408,10465.5000,0.0000,10465.5000,0.2713,2828.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2828.5135,0.0000,0.0000,0.0000,7636.9865,7636.9865,12.2281,4.0565,8.1423,-7.0586,-105878.5257,3.3593,636.7151,6.3672,12.2281,4.0562,8.1421,-7.0582,-56465.6359,1.7915,636.6628,6.3666,12.2281,4.0567,8.1424,-7.0593,-49415.1003,1.5679,636.7888,6.3679,6.7187,2.1043,0.0000,2.1043,-151907.9000,-211759.2619,-211759.2619
2413.0000,4.2256,16.4478,0.0000,198608.4000,-198608.4000,5.1493,0.0000,0.0000,0.0000,44135.2000,4.5000,1.0000,44135.2000,2.1678,0.0000,242743.6000,0.0000,-242743.6000,4.2256,-3.0717,46093.3000,0.0000,46093.3000,1.1951,12457.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12457.6486,0.2905,0.0000,0.0000,33635.6514,33635.6514,4.2256,16.2664,0.0000,12479.7000,-12479.7000,0.3236,0.0000,0.0000,0.0000,2546.8776,4.9000,1.0000,2546.8776,0.0335,0.0000,15026.5776,0.0000,-15026.5776,4.2256,-3.0717,3066.8000,0.0000,3066.8000,0.0795,828.8649,3.7000,1.0000,0.0000,0.0000,0.0000,828.8649,0.0029,0.0000,0.0000,2237.9351,2237.9351,4.2256,16.2664,0.0000,6917.0000,-6917.0000,0.1793,0.0000,0.0000,0.0000,1411.6327,4.9000,1.0000,1411.6327,0.0020,0.0000,8328.6327,0.0000,-8328.6327,4.2256,-3.0717,9306.6000,0.0000,9306.6000,0.2413,2515.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2515.2973,0.0000,0.0000,0.0000,6791.3027,6791.3027,12.3072,4.2256,8.2664,-7.4477,-111715.7447,3.5840,675.5534,6.7555,12.3072,4.2253,8.2662,-7.4474,-59578.8196,1.9113,675.4982,6.7550,12.3072,4.2257,8.2665,-7.4485,-52139.3567,1.6727,675.6315,6.7563,7.1680,2.4968,0.0000,2.4968,-159538.4000,-223433.9210,-223433.9210
2414.0000,4.1735,16.3957,0.0000,203354.9000,-203354.9000,5.2724,0.0000,0.0000,0.0000,45189.9778,4.5000,1.0000,45189.9778,2.2912,0.0000,248544.8778,0.0000,-248544.8778,4.1735,-3.1238,43853.5000,0.0000,43853.5000,1.1370,11852.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11852.2973,0.2740,0.0000,0.0000,32001.2027,32001.2027,4.1735,16.2143,0.0000,10857.5000,-10857.5000,0.2815,0.0000,0.0000,0.0000,2215.8163,4.9000,1.0000,2215.8163,0.0275,0.0000,13073.3163,0.0000,-13073.3163,4.1735,-3.1238,2026.4000,0.0000,2026.4000,0.0525,547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,547.6757,0.0018,0.0000,0.0000,1478.7243,1478.7243,4.1735,16.2143,0.0000,8546.5000,-8546.5000,0.2216,0.0000,0.0000,0.0000,1744.1837,4.9000,1.0000,1744.1837,0.0031,0.0000,10290.6837,0.0000,-10290.6837,4.1735,-3.1238,8147.6000,0.0000,8147.6000,0.2112,2202.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2202.0541,0.0000,0.0000,0.0000,5945.5459,5945.5459,12.5729,4.1736,8.3732,-7.7494,-116240.3661,3.5881,673.1184,6.7312,12.5729,4.1732,8.3731,-7.7490,-61991.9349,1.9135,673.0638,6.7306,12.5729,4.1737,8.3733,-7.7502,-54251.1038,1.6746,673.1963,6.7320,7.1762,2.5977,0.0000,2.5977,-168731.4000,-232483.4048,-232483.4048
2415.0000,4.1935,16.4157,0.0000,214800.7000,-214800.7000,5.5691,0.0000,0.0000,0.0000,47733.4889,4.5000,1.0000,47733.4889,2.6352,0.0000,262534.1889,0.0000,-262534.1889,4.1935,-3.1038,41611.4000,0.0000,41611.4000,1.0789,11246.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11246.3243,0.2701,0.0000,0.0000,30365.0757,30365.0757,4.1935,16.2343,0.0000,11837.5000,-11837.5000,0.3069,0.0000,0.0000,0.0000,2415.8163,4.9000,1.0000,2415.8163,0.0321,0.0000,14253.3163,0.0000,-14253.3163,4.1935,-3.1038,1950.3000,0.0000,1950.3000,0.0506,527.1081,3.7000,1.0000,0.0000,0.0000,0.0000,527.1081,0.0019,0.0000,0.0000,1423.1919,1423.1919,4.1935,16.2343,0.0000,10263.9000,-10263.9000,0.2661,0.0000,0.0000,0.0000,2094.6735,4.9000,1.0000,2094.6735,0.0053,0.0000,12358.5735,0.0000,-12358.5735,4.1935,-3.1038,9306.6000,0.0000,9306.6000,0.2413,2515.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2515.2973,0.0000,0.0000,0.0000,6791.3027,6791.3027,12.8406,4.1936,8.5171,-8.3521,-125281.7054,3.7564,700.2126,7.0021,12.8406,4.1932,8.5169,-8.3517,-66813.9013,2.0032,700.1562,7.0016,12.8406,4.1937,8.5171,-8.3530,-58470.9017,1.7532,700.2937,7.0029,7.5128,2.9446,0.0000,2.9446,-184033.8000,-250566.5084,-250566.5084
2416.0000,4.1637,16.3859,0.0000,220762.5000,-220762.5000,5.7237,0.0000,0.0000,0.0000,49058.3333,4.5000,1.0000,49058.3333,2.8007,0.0000,269820.8333,0.0000,-269820.8333,4.1637,-3.1336,35459.0000,0.0000,35459.0000,0.9193,9583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9583.5135,0.2221,0.0000,0.0000,25875.4865,25875.4865,4.1637,16.2045,0.0000,14953.1000,-14953.1000,0.3877,0.0000,0.0000,0.0000,3051.6531,4.9000,1.0000,3051.6531,0.0436,0.0000,18004.7531,0.0000,-18004.7531,4.1637,-3.1336,2527.2000,0.0000,2527.2000,0.0655,683.0270,3.7000,1.0000,0.0000,0.0000,0.0000,683.0270,0.0028,0.0000,0.0000,1844.1730,1844.1730,4.1637,16.2045,0.0000,12470.5000,-12470.5000,0.3233,0.0000,0.0000,0.0000,2545.0000,4.9000,1.0000,2545.0000,0.0094,0.0000,15015.5000,0.0000,-15015.5000,4.1637,-3.1336,10851.8000,0.0000,10851.8000,0.2814,2932.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2932.9189,0.0000,0.0000,0.0000,7918.8811,7918.8811,13.1597,4.1638,8.6617,-8.9066,-133599.4880,3.8504,713.1606,7.1316,13.1597,4.1634,8.6615,-8.9063,-71250.0119,2.0534,713.1038,7.1310,13.1597,4.1639,8.6618,-8.9076,-62353.0460,1.7971,713.2434,7.1324,7.7009,3.0787,0.0000,3.0787,-199348.1000,-267202.5459,-267202.5459
2417.0000,4.0115,16.2338,0.0000,235172.1000,-235172.1000,6.0973,0.0000,0.0000,0.0000,52260.4667,4.5000,1.0000,52260.4667,3.2324,0.0000,287432.5667,0.0000,-287432.5667,4.0115,-3.2858,23149.8000,0.0000,23149.8000,0.6002,6256.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6256.7027,0.1326,0.0000,0.0000,16893.0973,16893.0973,4.0115,16.0524,0.0000,15690.8000,-15690.8000,0.4068,0.0000,0.0000,0.0000,3202.2041,4.9000,1.0000,3202.2041,0.0444,0.0000,18893.0041,0.0000,-18893.0041,4.0115,-3.2858,1596.1000,0.0000,1596.1000,0.0414,431.3784,3.7000,1.0000,0.0000,0.0000,0.0000,431.3784,0.0017,0.0000,0.0000,1164.7216,1164.7216,4.0115,16.0524,0.0000,13597.2000,-13597.2000,0.3525,0.0000,0.0000,0.0000,2774.9388,4.9000,1.0000,2774.9388,0.0121,0.0000,16372.1388,0.0000,-16372.1388,4.0115,-3.2858,14328.7000,0.0000,14328.7000,0.3715,3872.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3872.6216,0.0000,0.0000,0.0000,10456.0784,10456.0784,13.7035,4.0116,8.8576,-9.8060,-147089.8368,3.9348,722.5217,7.2252,13.7035,4.0112,8.8573,-9.8056,-78444.6324,2.0984,722.4647,7.2246,13.7035,4.0117,8.8576,-9.8070,-68649.3430,1.8365,722.6057,7.2261,7.8697,3.4232,0.0000,3.4232,-225385.5000,-294183.8122,-294183.8122
2418.0000,4.1360,16.3575,13.0000,136829.7000,-136816.7000,3.5476,2.9545,4.4000,1.0000,30406.6000,4.5000,1.0000,30409.5545,0.7419,0.0000,167236.3000,10.0455,-167226.2545,4.1360,-3.1613,19054.9000,0.0000,19054.9000,0.4940,5149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5149.9730,0.0460,0.0000,0.0000,13904.9270,13904.9270,4.1360,6.2051,331.0000,269.3000,61.7000,0.0086,75.2273,4.4000,1.0000,54.9592,4.9000,1.0000,130.1865,0.0002,0.0000,324.2592,255.7727,-68.4865,4.1360,-3.1613,1313.4000,0.0000,1313.4000,0.0341,354.9730,3.7000,1.0000,0.0000,0.0000,0.0000,354.9730,0.0006,0.0000,0.0000,958.4270,958.4270,4.1360,16.1768,0.0000,13405.6000,-13405.6000,0.3476,0.0000,0.0000,0.0000,2735.8367,4.9000,1.0000,2735.8367,0.0100,0.0000,16141.4367,0.0000,-16141.4367,4.1360,-3.1613,16839.8000,0.0000,16839.8000,0.4366,4551.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4551.2973,0.0000,0.0000,0.0000,12288.5027,12288.5027,12.4590,4.1361,8.2975,-5.2094,-78140.6610,2.4342,458.1882,4.5819,12.4590,4.1356,8.2973,-5.2092,-41673.8609,1.2981,458.1526,4.5815,12.4590,4.1361,8.2976,-5.2100,-36469.7991,1.1361,458.2421,4.5824,4.8684,0.7987,0.0000,0.7987,-112952.5000,-156284.3210,-156284.3210
2419.0000,4.1305,16.3471,97.4000,131906.4000,-131809.0000,3.4199,22.1364,4.4000,1.0000,29312.5333,4.5000,1.0000,29334.6697,0.6744,0.0000,161218.9333,75.2636,-161143.6697,4.1305,-3.1668,19070.7000,0.0000,19070.7000,0.4944,5154.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5154.2432,0.0446,0.0000,0.0000,13916.4568,13916.4568,4.1305,-3.5967,2640.6000,0.0000,2640.6000,0.0685,600.1364,4.4000,1.0000,0.0000,0.0000,0.0000,600.1364,0.0021,0.0000,0.0000,2040.4636,2040.4636,4.1305,-3.1668,1001.6000,0.0000,1001.6000,0.0260,270.7027,3.7000,1.0000,0.0000,0.0000,0.0000,270.7027,0.0004,0.0000,0.0000,730.8973,730.8973,4.1305,16.1714,0.0000,11779.7000,-11779.7000,0.3054,0.0000,0.0000,0.0000,2404.0204,4.9000,1.0000,2404.0204,0.0075,0.0000,14183.7204,0.0000,-14183.7204,4.1305,-3.1668,16067.2000,0.0000,16067.2000,0.4166,4342.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4342.4865,0.0000,0.0000,0.0000,11724.7135,11724.7135,12.1822,4.1307,8.1564,-4.8971,-73455.7592,2.3654,448.0408,4.4804,12.1822,4.1302,8.1562,-4.8969,-39175.4897,1.2614,448.0063,4.4801,12.1822,4.1306,8.1564,-4.8977,-34283.6100,1.1040,448.0944,4.4809,4.7308,0.7291,0.0000,0.7291,-104808.6000,-146914.8589,-146914.8589
