Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2420.0000,4.9541,16.9797,2065.9000,81201.5000,-79135.6000,2.1053,469.5227,4.4000,1.0000,18044.7778,4.5000,1.0000,18514.3005,0.1908,0.0000,99246.2778,1596.3773,-97649.9005,4.9541,-2.3432,19059.8000,0.0000,19059.8000,0.4942,5151.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5151.2973,0.0267,0.0000,0.0000,13908.5027,13908.5027,4.9541,-2.7732,9734.9000,0.0000,9734.9000,0.2524,2212.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2212.4773,0.0077,0.0000,0.0000,7522.4227,7522.4227,4.9541,-2.3432,1104.1000,0.0000,1104.1000,0.0286,298.4054,3.7000,1.0000,0.0000,0.0000,0.0000,298.4054,0.0004,0.0000,0.0000,805.6946,805.6946,4.9541,16.9949,0.0000,9771.3000,-9771.3000,0.2533,0.0000,0.0000,0.0000,1994.1429,4.9000,1.0000,1994.1429,0.0047,0.0000,11765.4429,0.0000,-11765.4429,4.9541,-2.3432,14715.1000,0.0000,14715.1000,0.3815,3977.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3977.0541,0.0005,0.0000,0.0000,10738.0459,10738.0459,10.5918,4.9542,7.7730,-2.5479,-38218.9584,1.7577,338.6836,3.3868,10.5918,4.9537,7.7728,-2.5480,-20383.6388,0.9373,338.6577,3.3866,10.5918,4.9541,7.7730,-2.5483,-17838.0802,0.8203,338.7248,3.3872,3.5153,0.2308,0.0000,0.2308,-44293.0000,-76440.6774,-76440.6774
2421.0000,4.9166,16.7657,3725.7000,77160.5000,-73434.8000,2.0005,846.7500,4.4000,1.0000,17146.7778,4.5000,1.0000,17993.5278,0.1653,0.0000,94307.2778,2878.9500,-91428.3278,4.9166,-2.3807,16132.0000,0.0000,16132.0000,0.4183,4360.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4360.0000,0.0201,0.0000,0.0000,11772.0000,11772.0000,4.9166,-2.8107,13499.1000,0.0000,13499.1000,0.3500,3067.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3067.9773,0.0116,0.0000,0.0000,10431.1227,10431.1227,4.9166,-2.3807,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0002,0.0000,0.0000,457.8324,457.8324,4.9166,16.9574,0.0000,7046.6000,-7046.6000,0.1827,0.0000,0.0000,0.0000,1438.0816,4.9000,1.0000,1438.0816,0.0023,0.0000,8484.6816,0.0000,-8484.6816,4.9166,-2.3807,12010.8000,0.0000,12010.8000,0.3114,3246.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3246.1622,0.0000,0.0000,0.0000,8764.6378,8764.6378,10.3316,4.9168,7.6242,-2.2828,-34242.2484,1.6396,318.0444,3.1804,10.3316,4.9162,7.6239,-2.2829,-18262.8520,0.8744,318.0203,3.1802,10.3316,4.9166,7.6241,-2.2832,-15982.3160,0.7652,318.0838,3.1808,3.2791,0.1995,0.0000,0.1995,-38212.1000,-68487.4164,-68487.4164
2422.0000,6.3473,17.7260,6847.9000,62728.2000,-55880.3000,1.6263,1556.3409,4.4000,1.0000,13939.6000,4.5000,1.0000,15495.9409,0.1029,0.0000,76667.8000,5291.5591,-71376.2409,6.3473,-0.9500,15737.8000,0.0000,15737.8000,0.4080,4253.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4253.4595,0.0201,0.0000,0.0000,11484.3405,11484.3405,6.3473,-1.3799,39016.1000,0.0000,39016.1000,1.0116,8867.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8867.2955,0.0695,0.0000,0.0000,30148.8045,30148.8045,6.3473,-0.9500,468.8000,0.0000,468.8000,0.0122,126.7027,3.7000,1.0000,0.0000,0.0000,0.0000,126.7027,0.0002,0.0000,0.0000,342.0973,342.0973,6.3473,18.3882,0.0000,4132.4000,-4132.4000,0.1071,0.0000,0.0000,0.0000,843.3469,4.9000,1.0000,843.3469,0.0010,0.0000,4975.7469,0.0000,-4975.7469,6.3473,-0.9500,10465.5000,0.0000,10465.5000,0.2713,2828.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2828.5135,0.0000,0.0000,0.0000,7636.9865,7636.9865,8.3647,6.3476,7.3561,-0.8912,-13368.3134,1.7183,337.3628,3.3736,8.3647,6.3470,7.3558,-0.8914,-7131.1792,0.9163,337.3372,3.3734,8.3647,6.3472,7.3560,-0.8915,-6240.2664,0.8020,337.4052,3.3741,3.4366,0.1937,0.0000,0.1937,5675.5000,-26739.7590,-26739.7590
2423.0000,6.7703,17.7374,9093.9000,55988.2000,-46894.3000,1.4516,2066.7955,4.4000,1.0000,12441.8222,4.5000,1.0000,14508.6177,0.0799,0.0000,68430.0222,7027.1045,-61402.9177,6.7703,-0.5270,15755.3000,0.0000,15755.3000,0.4085,4258.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4258.1892,0.0201,0.0000,0.0000,11497.1108,11497.1108,6.7703,-0.9570,49001.0000,0.0000,49001.0000,1.2704,11136.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11136.5909,0.1035,0.0000,0.0000,37864.4091,37864.4091,6.7703,-0.5270,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0003,0.0000,0.0000,340.2730,340.2730,6.7703,18.8111,0.0000,2734.4000,-2734.4000,0.0709,0.0000,0.0000,0.0000,558.0408,4.9000,1.0000,558.0408,0.0004,0.0000,3292.4408,0.0000,-3292.4408,6.7703,-0.5270,5829.7000,0.0000,5829.7000,0.1511,1575.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1575.5946,0.0000,0.0000,0.0000,4254.1054,4254.1054,7.5978,6.7705,7.1842,-0.3579,-5368.0985,1.6823,332.8794,3.3288,7.5978,6.7699,7.1839,-0.3581,-2864.7584,0.8972,332.8543,3.3285,7.5978,6.7701,7.1840,-0.3581,-2506.6033,0.7852,332.9219,3.3292,3.3647,0.2043,0.0000,0.2043,21423.6000,-10739.4602,-10739.4602
2424.0000,6.9091,17.4348,11072.8000,50434.9000,-39362.1000,1.3076,2516.5455,4.4000,1.0000,11207.7556,4.5000,1.0000,13724.3010,0.0622,0.0000,61642.6556,8556.2545,-53086.4010,6.9091,-0.3882,15754.0000,0.0000,15754.0000,0.4085,4257.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4257.8378,0.0186,0.0000,0.0000,11496.1622,11496.1622,6.9091,-0.8182,49516.5000,0.0000,49516.5000,1.2838,11253.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11253.7500,0.1004,0.0000,0.0000,38262.7500,38262.7500,6.9091,-0.3882,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0003,0.0000,0.0000,336.4054,336.4054,6.9091,18.9499,0.0000,1789.8000,-1789.8000,0.0464,0.0000,0.0000,0.0000,365.2653,4.9000,1.0000,365.2653,0.0001,0.0000,2155.0653,0.0000,-2155.0653,6.9091,-0.3882,1773.3000,0.0000,1773.3000,0.0460,479.2703,3.7000,1.0000,0.0000,0.0000,0.0000,479.2703,0.0000,0.0000,0.0000,1294.0297,1294.0297,7.2308,6.9093,7.0701,-0.1283,-1924.4626,1.5521,308.7040,3.0870,7.2308,6.9087,7.0698,-0.1285,-1028.1923,0.8277,308.6807,3.0868,7.2308,6.9089,7.0698,-0.1285,-899.4641,0.7244,308.7438,3.0874,3.1042,0.1817,0.0000,0.1817,26352.9000,-3852.1190,-3852.1190
2425.0000,7.3680,17.3237,13259.0000,45203.5000,-31944.5000,1.1720,3013.4091,4.4000,1.0000,10045.2222,4.5000,1.0000,13058.6313,0.0494,0.0000,55248.7222,10245.5909,-45003.1313,7.3680,0.0707,15719.2000,0.0000,15719.2000,0.4075,4248.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4248.4324,0.0186,0.0000,0.0000,11470.7676,11470.7676,7.3680,-0.3592,57426.1000,0.0000,57426.1000,1.4889,13051.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13051.3864,0.1307,0.0000,0.0000,44374.7136,44374.7136,7.3680,0.0707,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0003,0.0000,0.0000,340.6378,340.6378,7.3680,19.4088,0.0000,1234.6000,-1234.6000,0.0320,0.0000,0.0000,0.0000,251.9592,4.9000,1.0000,251.9592,0.0001,0.0000,1486.5592,0.0000,-1486.5592,7.3680,0.0707,999.8000,0.0000,999.8000,0.0259,270.2162,3.7000,1.0000,0.0000,0.0000,0.0000,270.2162,0.0000,0.0000,0.0000,729.5838,729.5838,6.5067,7.3683,6.9375,0.3476,5214.6740,1.5692,313.9916,3.1399,6.5067,7.3677,6.9372,0.3474,2778.9737,0.8368,313.9680,3.1397,6.5067,7.3678,6.9373,0.3475,2432.3647,0.7324,314.0325,3.1403,3.1384,0.1991,0.0000,0.1991,41432.8000,10426.0123,10426.0123
2426.0000,7.6215,16.8305,15741.9000,40369.7000,-24627.8000,1.0467,3577.7045,4.4000,1.0000,8971.0444,4.5000,1.0000,12548.7490,0.0381,0.0000,49340.7444,12164.1955,-37176.5490,7.6215,0.3242,15716.9000,0.0000,15716.9000,0.4075,4247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4247.8108,0.0172,0.0000,0.0000,11469.0892,11469.0892,7.6215,-0.1058,57247.6000,0.0000,57247.6000,1.4843,13010.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13010.8182,0.1240,0.0000,0.0000,44236.7818,44236.7818,7.6215,0.3242,459.8000,0.0000,459.8000,0.0119,124.2703,3.7000,1.0000,0.0000,0.0000,0.0000,124.2703,0.0003,0.0000,0.0000,335.5297,335.5297,7.6215,19.6623,0.0000,909.1000,-909.1000,0.0236,0.0000,0.0000,0.0000,185.5306,4.9000,1.0000,185.5306,0.0000,0.0000,1094.6306,0.0000,-1094.6306,7.6215,0.3242,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,6.0512,7.6217,6.8365,0.6027,9040.2936,1.4924,299.9953,3.0000,6.0512,7.6211,6.8362,0.6024,4819.2292,0.7959,299.9727,2.9997,6.0512,7.6212,6.8362,0.6025,4217.8417,0.6965,300.0345,3.0003,2.9848,0.1796,0.0000,0.1796,48308.3000,18077.3644,18077.3644
2427.0000,8.0680,16.4051,18112.2000,36024.4000,-17912.2000,0.9340,4116.4091,4.4000,1.0000,8005.4222,4.5000,1.0000,12121.8313,0.0308,0.0000,44029.8222,13995.7909,-30034.0313,8.0680,0.7707,15733.6000,0.0000,15733.6000,0.4079,4252.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4252.3243,0.0178,0.0000,0.0000,11481.2757,11481.2757,8.0680,0.3407,66182.0000,0.0000,66182.0000,1.7159,15041.3636,4.4000,1.0000,0.0000,0.0000,0.0000,15041.3636,0.1632,0.0000,0.0000,51140.6364,51140.6364,8.0680,0.7707,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0003,0.0000,0.0000,341.3676,341.3676,8.0680,20.1088,0.0000,688.6000,-688.6000,0.0179,0.0000,0.0000,0.0000,140.5306,4.9000,1.0000,140.5306,0.0000,0.0000,829.1306,0.0000,-829.1306,8.0680,0.7707,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,5.3565,8.0683,6.7124,1.0804,16205.2930,1.5493,313.2087,3.1321,5.3565,8.0677,6.7121,1.0800,8640.1915,0.8262,313.1851,3.1319,5.3565,8.0677,6.7121,1.0803,7561.7763,0.7231,313.2499,3.1325,3.0987,0.2121,0.0000,0.2121,64203.5000,32407.2609,32407.2609
2428.0000,7.0407,17.2226,14001.9000,53028.2000,-39026.3000,1.3749,3182.2500,4.4000,1.0000,11784.0444,4.5000,1.0000,14966.2944,0.0735,0.0000,64812.2444,10819.6500,-53992.5944,7.0407,-0.2566,15732.3000,0.0000,15732.3000,0.4079,4251.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4251.9730,0.0223,0.0000,0.0000,11480.3270,11480.3270,7.0407,-0.6865,64081.0000,0.0000,64081.0000,1.6614,14563.8636,4.4000,1.0000,0.0000,0.0000,0.0000,14563.8636,0.1768,0.0000,0.0000,49517.1364,49517.1364,7.0407,-0.2566,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0003,0.0000,0.0000,334.8730,334.8730,7.0407,19.0815,0.0000,606.5000,-606.5000,0.0157,0.0000,0.0000,0.0000,123.7755,4.9000,1.0000,123.7755,0.0000,0.0000,730.2755,0.0000,-730.2755,7.0407,-0.2566,999.5000,0.0000,999.5000,0.0259,270.1351,3.7000,1.0000,0.0000,0.0000,0.0000,270.1351,0.0000,0.0000,0.0000,729.3649,729.3649,6.4967,7.0410,6.7689,0.2448,3671.3294,1.7488,352.6287,3.5263,6.4967,7.0404,6.7686,0.2445,1955.8084,0.9326,352.6020,3.5260,6.4967,7.0404,6.7686,0.2445,1711.6935,0.8162,352.6751,3.5268,3.4977,0.2729,0.0000,0.2729,41638.9000,7338.8313,7338.8313
2429.0000,7.0305,17.3618,14686.8000,60016.2000,-45329.4000,1.5560,3337.9091,4.4000,1.0000,13336.9333,4.5000,1.0000,16674.8424,0.1010,0.0000,73353.1333,11348.8909,-62004.2424,7.0305,-0.2668,15718.1000,0.0000,15718.1000,0.4075,4248.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4248.1351,0.0262,0.0000,0.0000,11469.9649,11469.9649,7.0305,-0.6968,72183.6000,0.0000,72183.6000,1.8715,16405.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16405.3636,0.2416,0.0000,0.0000,55778.2364,55778.2364,7.0305,-0.2668,623.4000,0.0000,623.4000,0.0162,168.4865,3.7000,1.0000,0.0000,0.0000,0.0000,168.4865,0.0006,0.0000,0.0000,454.9135,454.9135,7.0305,18.5635,47.2000,718.2000,-671.0000,0.0186,10.7273,4.4000,1.0000,146.5714,4.9000,1.0000,157.2987,0.0001,0.0000,864.7714,36.4727,-828.2987,7.0305,-0.2668,5435.1000,0.0000,5435.1000,0.1409,1468.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1468.9459,0.0000,0.0000,0.0000,3966.1541,3966.1541,6.4593,7.0308,6.7450,0.2947,4420.5107,2.0054,404.7923,4.0479,6.4593,7.0302,6.7447,0.2944,2355.0941,1.0694,404.7615,4.0476,6.4593,7.0302,6.7447,0.2944,2061.1228,0.9359,404.8455,4.0485,4.0107,0.3694,0.0000,0.3694,47959.8000,8836.7277,8836.7277
2430.0000,5.0090,16.7653,6980.6000,115771.5000,-108790.9000,3.0016,1586.5000,4.4000,1.0000,25727.0000,4.5000,1.0000,27313.5000,0.4917,0.0000,141498.5000,5394.1000,-136104.4000,5.0090,-2.2883,15716.9000,0.0000,15716.9000,0.4075,4247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4247.8108,0.0371,0.0000,0.0000,11469.0892,11469.0892,5.0090,-2.7183,39494.9000,0.0000,39494.9000,1.0240,8976.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8976.1136,0.1041,0.0000,0.0000,30518.7864,30518.7864,5.0090,-2.2883,573.0000,0.0000,573.0000,0.0149,154.8649,3.7000,1.0000,0.0000,0.0000,0.0000,154.8649,0.0004,0.0000,0.0000,418.1351,418.1351,5.0090,16.6364,61.0000,1140.1000,-1079.1000,0.0296,13.8636,4.4000,1.0000,232.6735,4.9000,1.0000,246.5371,0.0002,0.0000,1372.7735,47.1364,-1325.6371,5.0090,-2.2883,18356.4000,0.0000,18356.4000,0.4759,4961.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4961.1892,0.0000,0.0000,0.0000,13395.2108,13395.2108,9.2816,5.0093,7.1454,-2.7208,-40811.6906,2.4767,490.9207,4.9092,9.2816,5.0087,7.1451,-2.7209,-21767.1404,1.3208,490.8833,4.9088,9.2816,5.0088,7.1452,-2.7214,-19049.9847,1.1559,490.9846,4.9098,4.9534,0.6334,0.0000,0.6334,-35728.8000,-81628.8156,-81628.8156
2431.0000,4.4260,16.4529,3954.7000,156467.7000,-152513.0000,4.0567,898.7955,4.4000,1.0000,34770.6000,4.5000,1.0000,35669.3955,1.1051,0.0000,191238.3000,3055.9045,-188182.3955,4.4260,-2.8713,26737.1000,0.0000,26737.1000,0.6932,7226.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7226.2432,0.0994,0.0000,0.0000,19510.8568,19510.8568,4.4260,-3.3013,21093.6000,0.0000,21093.6000,0.5469,4794.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4794.0000,0.0485,0.0000,0.0000,16299.6000,16299.6000,4.4260,-2.8713,1193.0000,0.0000,1193.0000,0.0309,322.4324,3.7000,1.0000,0.0000,0.0000,0.0000,322.4324,0.0008,0.0000,0.0000,870.5676,870.5676,4.4260,16.2480,51.2000,1808.8000,-1757.6000,0.0469,11.6364,4.4000,1.0000,369.1429,4.9000,1.0000,380.7792,0.0003,0.0000,2177.9429,39.5636,-2138.3792,4.4260,-2.8713,19513.6000,0.0000,19513.6000,0.5059,5273.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5273.9459,0.0000,0.0000,0.0000,14239.6541,14239.6541,10.5720,4.4262,7.4991,-4.6465,-69696.9003,2.9403,573.5773,5.7358,10.5720,4.4256,7.4988,-4.6465,-37171.8090,1.5680,573.5336,5.7353,10.5720,4.4258,7.4989,-4.6473,-32531.3870,1.3723,573.6509,5.7365,5.8806,1.2541,0.0000,1.2541,-85733.3000,-139400.0963,-139400.0963
2432.0000,3.9836,16.0855,2640.0000,169588.4000,-166948.4000,4.3969,600.0000,4.4000,1.0000,37686.3111,4.5000,1.0000,38286.3111,1.3819,0.0000,207274.7111,2040.0000,-205234.7111,3.9836,-3.3137,32616.3000,0.0000,32616.3000,0.8456,8815.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8815.2162,0.1420,0.0000,0.0000,23801.0838,23801.0838,3.9836,14.1477,3310.1000,13629.6000,-10319.5000,0.3534,752.2955,4.4000,1.0000,2781.5510,4.9000,1.0000,3533.8465,0.0284,0.0000,16411.1510,2557.8045,-13853.3465,3.9836,-3.3137,2038.3000,0.0000,2038.3000,0.0528,550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,550.8919,0.0014,0.0000,0.0000,1487.4081,1487.4081,3.9836,15.8803,42.7000,2289.7000,-2247.0000,0.0594,9.7045,4.4000,1.0000,467.2857,4.9000,1.0000,476.9903,0.0003,0.0000,2756.9857,32.9955,-2723.9903,3.9836,-3.3137,18742.1000,0.0000,18742.1000,0.4859,5065.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5065.4324,0.0000,0.0000,0.0000,13676.6676,13676.6676,11.6371,3.9838,7.8105,-6.0947,-91420.1589,3.0970,595.7618,5.9576,11.6371,3.9832,7.8102,-6.0946,-48756.8383,1.6516,595.7168,5.9572,11.6371,3.9834,7.8103,-6.0957,-42669.8911,1.4454,595.8375,5.9584,6.1940,1.5541,0.0000,1.5541,-126118.2000,-182846.8884,-182846.8884
2433.0000,4.0568,16.2103,1610.3000,181155.5000,-179545.2000,4.6968,365.9773,4.4000,1.0000,40256.7778,4.5000,1.0000,40622.7551,1.6738,0.0000,221412.2778,1244.3227,-220167.9551,4.0568,-3.2405,37086.0000,0.0000,37086.0000,0.9615,10023.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10023.2432,0.1923,0.0000,0.0000,27062.7568,27062.7568,4.0568,15.8455,681.5000,20888.5000,-20207.0000,0.5416,154.8864,4.4000,1.0000,4262.9592,4.9000,1.0000,4417.8455,0.0600,0.0000,25151.4592,526.6136,-24624.8455,4.0568,-3.2405,2215.3000,0.0000,2215.3000,0.0574,598.7297,3.7000,1.0000,0.0000,0.0000,0.0000,598.7297,0.0020,0.0000,0.0000,1616.5703,1616.5703,4.0568,16.0976,0.0000,3553.2000,-3553.2000,0.0921,0.0000,0.0000,0.0000,725.1429,4.9000,1.0000,725.1429,0.0007,0.0000,4278.3429,0.0000,-4278.3429,4.0568,-3.2405,16427.9000,0.0000,16427.9000,0.4259,4439.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4439.9730,0.0000,0.0000,0.0000,11987.9270,11987.9270,12.0316,4.0570,8.0443,-6.9466,-104198.4679,3.3877,644.8961,6.4490,12.0316,4.0564,8.0440,-6.9465,-55571.7676,1.8066,644.8474,6.4485,12.0316,4.0567,8.0442,-6.9477,-48633.6540,1.5811,644.9771,6.4498,6.7754,1.9289,0.0000,1.9289,-147576.2000,-208403.8894,-208403.8894
2434.0000,4.2441,16.4340,807.9000,193048.9000,-192241.0000,5.0052,183.6136,4.4000,1.0000,42899.7556,4.5000,1.0000,43083.3692,2.0118,0.0000,235948.6556,624.2864,-235324.3692,4.2441,-3.0532,43795.3000,0.0000,43795.3000,1.1355,11836.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11836.5676,0.2670,0.0000,0.0000,31958.7324,31958.7324,4.2441,16.2791,15.4000,20545.4000,-20530.0000,0.5327,3.5000,4.4000,1.0000,4192.9388,4.9000,1.0000,4196.4388,0.0655,0.0000,24738.3388,11.9000,-24726.4388,4.2441,-3.0532,2262.2000,0.0000,2262.2000,0.0587,611.4054,3.7000,1.0000,0.0000,0.0000,0.0000,611.4054,0.0023,0.0000,0.0000,1650.7946,1650.7946,4.2441,16.2849,0.0000,4940.0000,-4940.0000,0.1281,0.0000,0.0000,0.0000,1008.1633,4.9000,1.0000,1008.1633,0.0013,0.0000,5948.1633,0.0000,-5948.1633,4.2441,-3.0532,14885.0000,0.0000,14885.0000,0.3859,4022.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4022.9730,0.0000,0.0000,0.0000,10862.0270,10862.0270,12.1706,4.2443,8.2074,-7.3840,-110760.0702,3.6230,684.6900,6.8469,12.1706,4.2437,8.2071,-7.3839,-59071.3564,1.9321,684.6385,6.8464,12.1706,4.2440,8.2073,-7.3851,-51695.9906,1.6909,684.7755,6.8478,7.2460,2.3480,0.0000,2.3480,-156768.5000,-221527.4172,-221527.4172
2435.0000,4.2924,16.5095,136.4000,205738.4000,-205602.0000,5.3342,31.0000,4.4000,1.0000,45719.6444,4.5000,1.0000,45750.6444,2.3947,0.0000,251458.0444,105.4000,-251352.6444,4.2924,-3.0049,46022.8000,0.0000,46022.8000,1.1932,12438.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12438.5946,0.3130,0.0000,0.0000,33584.2054,33584.2054,4.2924,16.3332,0.0000,23478.5000,-23478.5000,0.6087,0.0000,0.0000,0.0000,4791.5306,4.9000,1.0000,4791.5306,0.0865,0.0000,28270.0306,0.0000,-28270.0306,4.2924,-3.0049,2685.0000,0.0000,2685.0000,0.0696,725.6757,3.7000,1.0000,0.0000,0.0000,0.0000,725.6757,0.0032,0.0000,0.0000,1959.3243,1959.3243,4.2924,16.3332,0.0000,5247.8000,-5247.8000,0.1361,0.0000,0.0000,0.0000,1070.9796,4.9000,1.0000,1070.9796,0.0012,0.0000,6318.7796,0.0000,-6318.7796,4.2924,-3.0049,11992.2000,0.0000,11992.2000,0.3109,3241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3241.1351,0.0000,0.0000,0.0000,8751.0649,8751.0649,12.4793,4.2926,8.3860,-8.0546,-120819.6091,3.8263,717.4073,7.1741,12.4793,4.2920,8.3856,-8.0545,-64436.3329,2.0405,717.3535,7.1735,12.4793,4.2924,8.3858,-8.0558,-56390.9180,1.7858,717.4964,7.1750,7.6527,2.7986,0.0000,2.7986,-173628.3000,-241646.8601,-241646.8601
2436.0000,4.2084,16.4306,0.0000,211010.1000,-211010.1000,5.4708,0.0000,0.0000,0.0000,46891.1333,4.5000,1.0000,46891.1333,2.5060,0.0000,257901.2333,0.0000,-257901.2333,4.2084,-3.0889,39885.5000,0.0000,39885.5000,1.0341,10779.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10779.8649,0.2490,0.0000,0.0000,29105.6351,29105.6351,4.2084,16.2492,0.0000,13025.1000,-13025.1000,0.3377,0.0000,0.0000,0.0000,2658.1837,4.9000,1.0000,2658.1837,0.0355,0.0000,15683.2837,0.0000,-15683.2837,4.2084,-3.0889,3212.6000,0.0000,3212.6000,0.0833,868.2703,3.7000,1.0000,0.0000,0.0000,0.0000,868.2703,0.0031,0.0000,0.0000,2344.3297,2344.3297,4.2084,16.2492,0.0000,5681.2000,-5681.2000,0.1473,0.0000,0.0000,0.0000,1159.4286,4.9000,1.0000,1159.4286,0.0011,0.0000,6840.6286,0.0000,-6840.6286,4.2084,-3.0889,10449.4000,0.0000,10449.4000,0.2709,2824.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2824.1622,0.0000,0.0000,0.0000,7625.2378,7625.2378,12.7287,4.2086,8.4687,-8.0447,-120671.2180,3.6721,685.9604,6.8596,12.7287,4.2080,8.4683,-8.0446,-64357.1876,1.9583,685.9093,6.8591,12.7287,4.2084,8.4685,-8.0459,-56321.5373,1.7138,686.0454,6.8605,7.3441,2.7947,0.0000,2.7947,-176168.9000,-241349.9429,-241349.9429
2437.0000,4.3770,16.5992,0.0000,218795.6000,-218795.6000,5.6727,0.0000,0.0000,0.0000,48621.2444,4.5000,1.0000,48621.2444,2.7987,0.0000,267416.8444,0.0000,-267416.8444,4.3770,-2.9203,46025.6000,0.0000,46025.6000,1.1933,12439.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12439.3514,0.3255,0.0000,0.0000,33586.2486,33586.2486,4.3770,16.4178,0.0000,14436.4000,-14436.4000,0.3743,0.0000,0.0000,0.0000,2946.2041,4.9000,1.0000,2946.2041,0.0447,0.0000,17382.6041,0.0000,-17382.6041,4.3770,-2.9203,3066.3000,0.0000,3066.3000,0.0795,828.7297,3.7000,1.0000,0.0000,0.0000,0.0000,828.7297,0.0032,0.0000,0.0000,2237.5703,2237.5703,4.3770,16.4178,0.0000,6201.4000,-6201.4000,0.1608,0.0000,0.0000,0.0000,1265.5918,4.9000,1.0000,1265.5918,0.0013,0.0000,7466.9918,0.0000,-7466.9918,4.3770,-2.9203,9292.2000,0.0000,9292.2000,0.2409,2511.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2511.4054,0.0000,0.0000,0.0000,6780.7946,6780.7946,12.7601,4.3772,8.5687,-8.3218,-124826.9195,3.8607,718.0160,7.1802,12.7601,4.3766,8.5683,-8.3217,-66573.7472,2.0589,717.9628,7.1796,12.7601,4.3770,8.5685,-8.3230,-58261.1601,1.8019,718.1049,7.1810,7.7215,3.1734,0.0000,3.1734,-181049.3000,-249661.8268,-249661.8268
2438.0000,4.3299,16.5521,0.0000,232514.7000,-232514.7000,6.0284,0.0000,0.0000,0.0000,51669.9333,4.5000,1.0000,51669.9333,3.2698,0.0000,284184.6333,0.0000,-284184.6333,4.3299,-2.9674,43790.0000,0.0000,43790.0000,1.1353,11835.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11835.1351,0.3232,0.0000,0.0000,31954.8649,31954.8649,4.3299,16.3707,0.0000,14376.5000,-14376.5000,0.3727,0.0000,0.0000,0.0000,2933.9796,4.9000,1.0000,2933.9796,0.0459,0.0000,17310.4796,0.0000,-17310.4796,4.3299,-2.9674,2018.4000,0.0000,2018.4000,0.0523,545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,545.5135,0.0020,0.0000,0.0000,1472.8865,1472.8865,4.3299,16.3707,0.0000,6816.0000,-6816.0000,0.1767,0.0000,0.0000,0.0000,1391.0204,4.9000,1.0000,1391.0204,0.0013,0.0000,8207.0204,0.0000,-8207.0204,4.3299,-2.9674,8135.1000,0.0000,8135.1000,0.2109,2198.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2198.6757,0.0000,0.0000,0.0000,5936.4243,5936.4243,13.1171,4.3302,8.7236,-9.0110,-135164.7177,3.9882,736.6583,7.3666,13.1171,4.3295,8.7233,-9.0109,-72087.1328,2.1268,736.6042,7.3660,13.1171,4.3299,8.7235,-9.0123,-63086.1071,1.8614,736.7496,7.3675,7.9764,3.6421,0.0000,3.6421,-199763.7000,-270337.9577,-270337.9577
2439.0000,4.3785,16.6007,0.0000,241345.0000,-241345.0000,6.2573,0.0000,0.0000,0.0000,53632.2222,4.5000,1.0000,53632.2222,3.5949,0.0000,294977.2222,0.0000,-294977.2222,4.3785,-2.9188,41559.6000,0.0000,41559.6000,1.0775,11232.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11232.3243,0.3132,0.0000,0.0000,30327.2757,30327.2757,4.3785,16.4193,0.0000,15273.1000,-15273.1000,0.3960,0.0000,0.0000,0.0000,3116.9592,4.9000,1.0000,3116.9592,0.0509,0.0000,18390.0592,0.0000,-18390.0592,4.3785,-2.9188,1946.9000,0.0000,1946.9000,0.0505,526.1892,3.7000,1.0000,0.0000,0.0000,0.0000,526.1892,0.0021,0.0000,0.0000,1420.7108,1420.7108,4.3785,16.4193,0.0000,7717.4000,-7717.4000,0.2001,0.0000,0.0000,0.0000,1574.9796,4.9000,1.0000,1574.9796,0.0022,0.0000,9292.3796,0.0000,-9292.3796,4.3785,-2.9188,9292.2000,0.0000,9292.2000,0.2409,2511.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2511.4054,0.0000,0.0000,0.0000,6780.7946,6780.7946,13.3378,4.3787,8.8583,-9.4707,-142060.8669,4.1111,754.8703,7.5487,13.3378,4.3780,8.8579,-9.4706,-75765.1991,2.1924,754.8152,7.5482,13.3378,4.3785,8.8581,-9.4721,-66304.8139,1.9188,754.9640,7.5496,8.2223,3.9632,0.0000,3.9632,-211536.8000,-284130.8799,-284130.8799
2440.0000,4.3742,16.5965,0.0000,251181.2000,-251181.2000,6.5123,0.0000,0.0000,0.0000,55818.0444,4.5000,1.0000,55818.0444,3.9599,0.0000,306999.2444,0.0000,-306999.2444,4.3742,-2.9231,35409.7000,0.0000,35409.7000,0.9181,9570.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9570.1892,0.2640,0.0000,0.0000,25839.5108,25839.5108,4.3742,16.4150,0.0000,19457.8000,-19457.8000,0.5045,0.0000,0.0000,0.0000,3970.9796,4.9000,1.0000,3970.9796,0.0722,0.0000,23428.7796,0.0000,-23428.7796,4.3742,-2.9231,2522.7000,0.0000,2522.7000,0.0654,681.8108,3.7000,1.0000,0.0000,0.0000,0.0000,681.8108,0.0031,0.0000,0.0000,1840.8892,1840.8892,4.3742,16.4150,0.0000,9225.6000,-9225.6000,0.2392,0.0000,0.0000,0.0000,1882.7755,4.9000,1.0000,1882.7755,0.0043,0.0000,11108.3755,0.0000,-11108.3755,4.3742,-2.9231,10835.1000,0.0000,10835.1000,0.2809,2928.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2928.4054,0.0000,0.0000,0.0000,7906.6946,7906.6946,13.6840,4.3745,9.0293,-10.1980,-152969.6800,4.2602,776.3749,7.7637,13.6840,4.3737,9.0289,-10.1979,-81583.2637,2.2719,776.3189,7.7632,13.6840,4.3742,9.0291,-10.1995,-71396.3613,1.9883,776.4715,7.7647,8.5204,4.3035,0.0000,4.3035,-231097.1000,-305949.3050,-305949.3050
2441.0000,4.2929,16.5152,0.0000,268728.5000,-268728.5000,6.9673,0.0000,0.0000,0.0000,59717.4444,4.5000,1.0000,59717.4444,4.6588,0.0000,328445.9444,0.0000,-328445.9444,4.2929,-3.0044,23118.9000,0.0000,23118.9000,0.5994,6248.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6248.3514,0.1658,0.0000,0.0000,16870.5486,16870.5486,4.2929,16.3338,0.0000,27737.3000,-27737.3000,0.7191,0.0000,0.0000,0.0000,5660.6735,4.9000,1.0000,5660.6735,0.1214,0.0000,33397.9735,0.0000,-33397.9735,4.2929,-3.0044,1595.2000,0.0000,1595.2000,0.0414,431.1351,3.7000,1.0000,0.0000,0.0000,0.0000,431.1351,0.0022,0.0000,0.0000,1164.0649,1164.0649,4.2929,16.3338,0.0000,9997.5000,-9997.5000,0.2592,0.0000,0.0000,0.0000,2040.3061,4.9000,1.0000,2040.3061,0.0060,0.0000,12037.8061,0.0000,-12037.8061,4.2929,-3.0044,14306.5000,0.0000,14306.5000,0.3709,3866.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3866.6216,0.0000,0.0000,0.0000,10439.8784,10439.8784,14.2907,4.2932,9.2920,-11.5132,-172698.1200,4.4786,806.8375,8.0684,14.2907,4.2924,9.2916,-11.5131,-92104.8943,2.3884,806.7800,8.0678,14.2907,4.2929,9.2918,-11.5149,-80604.2179,2.0903,806.9380,8.0694,8.9573,4.9542,0.0000,4.9542,-267442.7000,-345407.2321,-345407.2321
2442.0000,4.2265,16.4487,0.0000,174682.7000,-174682.7000,4.5290,0.0000,0.0000,0.0000,38818.3778,4.5000,1.0000,38818.3778,1.4367,0.0000,213501.0778,0.0000,-213501.0778,4.2265,-3.0708,19037.0000,0.0000,19037.0000,0.4936,5145.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5145.1351,0.0671,0.0000,0.0000,13891.8649,13891.8649,4.2265,16.2673,0.0000,11297.5000,-11297.5000,0.2929,0.0000,0.0000,0.0000,2305.6122,4.9000,1.0000,2305.6122,0.0192,0.0000,13603.1122,0.0000,-13603.1122,4.2265,-3.0708,1319.6000,0.0000,1319.6000,0.0342,356.6486,3.7000,1.0000,0.0000,0.0000,0.0000,356.6486,0.0009,0.0000,0.0000,962.9514,962.9514,4.2265,16.2673,0.0000,10028.1000,-10028.1000,0.2600,0.0000,0.0000,0.0000,2046.5510,4.9000,1.0000,2046.5510,0.0062,0.0000,12074.6510,0.0000,-12074.6510,4.2265,-3.0708,16813.6000,0.0000,16813.6000,0.4359,4544.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4544.2162,0.0000,0.0000,0.0000,12269.3838,12269.3838,13.3205,4.2268,8.7737,-7.0682,-106023.1374,3.0228,557.1056,5.5711,13.3205,4.2259,8.7732,-7.0683,-56546.1889,1.6120,557.0671,5.5707,13.3205,4.2264,8.7735,-7.0693,-49485.3148,1.4108,557.1761,5.5718,6.0456,1.5302,0.0000,1.5302,-158838.1000,-212054.6410,-212054.6410
2443.0000,4.1688,16.3911,0.0000,154274.0000,-154274.0000,3.9998,0.0000,0.0000,0.0000,34283.1111,4.5000,1.0000,34283.1111,1.0224,0.0000,188557.1111,0.0000,-188557.1111,4.1688,-3.1285,19036.3000,0.0000,19036.3000,0.4936,5144.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5144.9459,0.0539,0.0000,0.0000,13891.3541,13891.3541,4.1688,16.2097,0.0000,1490.7000,-1490.7000,0.0386,0.0000,0.0000,0.0000,304.2245,4.9000,1.0000,304.2245,0.0013,0.0000,1794.9245,0.0000,-1794.9245,4.1688,-3.1285,999.1000,0.0000,999.1000,0.0259,270.0270,3.7000,1.0000,0.0000,0.0000,0.0000,270.0270,0.0004,0.0000,0.0000,729.0730,729.0730,4.1688,16.2097,0.0000,8713.9000,-8713.9000,0.2259,0.0000,0.0000,0.0000,1778.3469,4.9000,1.0000,1778.3469,0.0041,0.0000,10492.2469,0.0000,-10492.2469,4.1688,-3.1285,16042.2000,0.0000,16042.2000,0.4159,4335.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4335.7297,0.0000,0.0000,0.0000,11706.4703,11706.4703,12.8705,4.1692,8.5199,-5.8170,-87254.7481,2.5999,484.5723,4.8457,12.8705,4.1683,8.5194,-5.8171,-46536.7251,1.3865,484.5392,4.8454,12.8705,4.1687,8.5196,-5.8180,-40725.9120,1.2134,484.6347,4.8463,5.1998,1.0821,0.0000,1.0821,-128401.0000,-174517.3852,-174517.3852
2444.0000,4.5687,16.7771,168.0000,94428.1000,-94260.1000,2.4482,38.1818,4.4000,1.0000,20984.0222,4.5000,1.0000,21022.2040,0.2790,0.0000,115412.1222,129.8182,-115282.3040,4.5687,-2.7286,19020.0000,0.0000,19020.0000,0.4931,5140.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5140.5405,0.0295,0.0000,0.0000,13879.4595,13879.4595,4.5687,-3.1586,1936.3000,0.0000,1936.3000,0.0502,440.0682,4.4000,1.0000,0.0000,0.0000,0.0000,440.0682,0.0010,0.0000,0.0000,1496.2318,1496.2318,4.5687,-2.7286,1096.3000,0.0000,1096.3000,0.0284,296.2973,3.7000,1.0000,0.0000,0.0000,0.0000,296.2973,0.0003,0.0000,0.0000,800.0027,800.0027,4.5687,16.6095,0.0000,7917.9000,-7917.9000,0.2053,0.0000,0.0000,0.0000,1615.8980,4.9000,1.0000,1615.8980,0.0030,0.0000,9533.7980,0.0000,-9533.7980,4.5687,-2.7286,14692.2000,0.0000,14692.2000,0.3809,3970.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8649,0.0000,0.0000,0.0000,10721.3351,10721.3351,11.6086,4.5691,8.0888,-3.2638,-48956.5138,1.8031,342.5643,3.4256,11.6086,4.5681,8.0883,-3.2639,-26111.5001,0.9616,342.5415,3.4254,11.6086,4.5685,8.0885,-3.2644,-22851.0590,0.8415,342.6096,3.4261,3.6062,0.3128,0.0000,0.3128,-65433.2000,-97919.0729,-97919.0729
2445.0000,4.3572,16.5212,652.8000,86650.8000,-85998.0000,2.2466,148.3636,4.4000,1.0000,19255.7333,4.5000,1.0000,19404.0970,0.2200,0.0000,105906.5333,504.4364,-105402.0970,4.3572,-2.9401,16118.9000,0.0000,16118.9000,0.4179,4356.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4356.4595,0.0210,0.0000,0.0000,11762.4405,11762.4405,4.3572,-3.3700,3805.4000,0.0000,3805.4000,0.0987,864.8636,4.4000,1.0000,0.0000,0.0000,0.0000,864.8636,0.0020,0.0000,0.0000,2940.5364,2940.5364,4.3572,-2.9401,633.1000,0.0000,633.1000,0.0164,171.1081,3.7000,1.0000,0.0000,0.0000,0.0000,171.1081,0.0001,0.0000,0.0000,461.9919,461.9919,4.3572,16.3980,0.0000,7302.3000,-7302.3000,0.1893,0.0000,0.0000,0.0000,1490.2653,4.9000,1.0000,1490.2653,0.0023,0.0000,8792.5653,0.0000,-8792.5653,4.3572,-2.9401,11992.2000,0.0000,11992.2000,0.3109,3241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3241.1351,0.0000,0.0000,0.0000,8751.0649,8751.0649,11.4937,4.3577,7.9257,-3.0091,-45136.3241,1.6399,313.8399,3.1384,11.4937,4.3566,7.9252,-3.0093,-24074.0369,0.8745,313.8192,3.1382,11.4937,4.3569,7.9253,-3.0098,-21068.2676,0.7654,313.8822,3.1388,3.2798,0.2453,0.0000,0.2453,-60750.7000,-90278.6286,-90278.6286
2446.0000,5.5336,17.5629,1756.3000,70331.4000,-68575.1000,1.8235,399.1591,4.4000,1.0000,15629.2000,4.5000,1.0000,16028.3591,0.1324,0.0000,85960.6000,1357.1409,-84603.4591,5.5336,-1.7637,15732.5000,0.0000,15732.5000,0.4079,4252.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4252.0270,0.0193,0.0000,0.0000,11480.4730,11480.4730,5.5336,-2.1936,23417.3000,0.0000,23417.3000,0.6071,5322.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5322.1136,0.0281,0.0000,0.0000,18095.1864,18095.1864,5.5336,-1.7637,459.9000,0.0000,459.9000,0.0119,124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,124.2973,0.0002,0.0000,0.0000,335.6027,335.6027,5.5336,17.5745,0.0000,5763.6000,-5763.6000,0.1494,0.0000,0.0000,0.0000,1176.2449,4.9000,1.0000,1176.2449,0.0016,0.0000,6939.8449,0.0000,-6939.8449,5.5336,-1.7637,10449.4000,0.0000,10449.4000,0.2709,2824.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2824.1622,0.0000,0.0000,0.0000,7625.2378,7625.2378,9.8147,5.5341,7.6744,-1.8000,-27000.3275,1.6354,316.5197,3.1652,9.8147,5.5331,7.6739,-1.8003,-14402.4107,0.8721,316.4990,3.1650,9.8147,5.5333,7.6740,-1.8006,-12604.0660,0.7633,316.5630,3.1656,3.2708,0.1816,0.0000,0.1816,-24279.6000,-54006.8041,-54006.8041
2447.0000,6.0167,17.8181,3420.5000,62809.1000,-59388.6000,1.6284,777.3864,4.4000,1.0000,13957.5778,4.5000,1.0000,14734.9641,0.1019,0.0000,76766.6778,2643.1136,-74123.5641,6.0167,-1.2806,15716.3000,0.0000,15716.3000,0.4075,4247.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4247.6486,0.0191,0.0000,0.0000,11468.6514,11468.6514,6.0167,-1.7106,34170.1000,0.0000,34170.1000,0.8859,7765.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7765.9318,0.0534,0.0000,0.0000,26404.1682,26404.1682,6.0167,-1.2806,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0002,0.0000,0.0000,343.1919,343.1919,6.0167,18.0575,0.0000,3887.3000,-3887.3000,0.1008,0.0000,0.0000,0.0000,793.3265,4.9000,1.0000,793.3265,0.0007,0.0000,4680.6265,0.0000,-4680.6265,6.0167,-1.2806,5820.8000,0.0000,5820.8000,0.1509,1573.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1573.1892,0.0000,0.0000,0.0000,4247.6108,4247.6108,8.9743,6.0172,7.4957,-1.2111,-18167.1636,1.5929,310.7763,3.1078,8.9743,6.0161,7.4952,-1.2115,-9691.7767,0.8495,310.7561,3.1076,8.9743,6.0163,7.4953,-1.2117,-8481.6281,0.7434,310.8195,3.1082,3.1857,0.1753,0.0000,0.1753,-7098.4000,-36340.5684,-36340.5684
2448.0000,6.1945,17.7002,5296.6000,57120.0000,-51823.4000,1.4809,1203.7727,4.4000,1.0000,12693.3333,4.5000,1.0000,13897.1061,0.0812,0.0000,69813.3333,4092.8273,-65720.5061,6.1945,-1.1028,15718.4000,0.0000,15718.4000,0.4075,4248.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4248.2162,0.0181,0.0000,0.0000,11470.1838,11470.1838,6.1945,-1.5327,37345.6000,0.0000,37345.6000,0.9683,8487.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8487.6364,0.0601,0.0000,0.0000,28857.9636,28857.9636,6.1945,-1.1028,456.9000,0.0000,456.9000,0.0118,123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,123.4865,0.0002,0.0000,0.0000,333.4135,333.4135,6.1945,18.2353,0.0000,2713.4000,-2713.4000,0.0703,0.0000,0.0000,0.0000,553.7551,4.9000,1.0000,553.7551,0.0003,0.0000,3267.1551,0.0000,-3267.1551,6.1945,-1.1028,1770.9000,0.0000,1770.9000,0.0459,478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,478.6216,0.0000,0.0000,0.0000,1292.2784,1292.2784,8.5427,6.1951,7.3689,-0.9009,-13513.8689,1.4924,292.8475,2.9285,8.5427,6.1940,7.3684,-0.9013,-7210.0818,0.7959,292.8286,2.9283,8.5427,6.1941,7.3684,-0.9014,-6309.8711,0.6965,292.8887,2.9289,2.9848,0.1599,0.0000,0.1599,755.0000,-27033.8219,-27033.8219
2449.0000,6.5964,17.7236,7425.4000,52402.1000,-44976.7000,1.3586,1687.5909,4.4000,1.0000,11644.9111,4.5000,1.0000,13332.5020,0.0669,0.0000,64047.0111,5737.8091,-58309.2020,6.5964,-0.7009,15712.8000,0.0000,15712.8000,0.4074,4246.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4246.7027,0.0179,0.0000,0.0000,11466.0973,11466.0973,6.5964,-1.1309,43232.7000,0.0000,43232.7000,1.1209,9825.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9825.6136,0.0772,0.0000,0.0000,33407.0864,33407.0864,6.5964,-0.7009,469.8000,0.0000,469.8000,0.0122,126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,126.9730,0.0002,0.0000,0.0000,342.8270,342.8270,6.5964,18.6372,0.0000,2061.1000,-2061.1000,0.0534,0.0000,0.0000,0.0000,420.6327,4.9000,1.0000,420.6327,0.0001,0.0000,2481.7327,0.0000,-2481.7327,6.5964,-0.7009,998.6000,0.0000,998.6000,0.0259,269.8919,3.7000,1.0000,0.0000,0.0000,0.0000,269.8919,0.0000,0.0000,0.0000,728.7081,728.7081,7.8887,6.5969,7.2428,-0.4947,-7420.0020,1.4892,293.8853,2.9389,7.8887,6.5958,7.2423,-0.4950,-3960.3319,0.7942,293.8665,2.9387,7.8887,6.5958,7.2423,-0.4951,-3465.8820,0.6950,293.9271,2.9393,2.9784,0.1624,0.0000,0.1624,13376.1000,-14846.2159,-14846.2159
2450.0000,6.7742,17.4918,9279.9000,47659.9000,-38380.0000,1.2357,2109.0682,4.4000,1.0000,10591.0889,4.5000,1.0000,12700.1571,0.0531,0.0000,58250.9889,7170.8318,-51080.1571,6.7742,-0.5231,15710.3000,0.0000,15710.3000,0.4073,4246.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4246.0270,0.0165,0.0000,0.0000,11464.2730,11464.2730,6.7742,-0.9531,42600.1000,0.0000,42600.1000,1.1045,9681.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9681.8409,0.0715,0.0000,0.0000,32918.2591,32918.2591,6.7742,-0.5231,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0002,0.0000,0.0000,336.9162,336.9162,6.7742,18.8150,0.0000,1676.7000,-1676.7000,0.0435,0.0000,0.0000,0.0000,342.1837,4.9000,1.0000,342.1837,0.0001,0.0000,2018.8837,0.0000,-2018.8837,6.7742,-0.5231,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,7.5180,6.7747,7.1464,-0.2689,-4033.3570,1.4069,278.8602,2.7886,7.5180,6.7736,7.1458,-0.2693,-2154.1032,0.7503,278.8423,2.7884,7.5180,6.7736,7.1458,-0.2693,-1885.2079,0.6566,278.9001,2.7890,2.8138,0.1414,0.0000,0.1414,19136.0000,-8072.6681,-8072.6681
2451.0000,7.2338,17.4218,11347.1000,43103.6000,-31756.5000,1.1175,2578.8864,4.4000,1.0000,9578.5778,4.5000,1.0000,12157.4641,0.0429,0.0000,52682.1778,8768.2136,-43913.9641,7.2338,-0.0635,15695.1000,0.0000,15695.1000,0.4069,4241.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4241.9189,0.0165,0.0000,0.0000,11453.1811,11453.1811,7.2338,-0.4935,49265.6000,0.0000,49265.6000,1.2773,11196.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11196.7273,0.0925,0.0000,0.0000,38068.8727,38068.8727,7.2338,-0.0635,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0002,0.0000,0.0000,338.7405,338.7405,7.2338,19.2746,0.0000,1484.7000,-1484.7000,0.0385,0.0000,0.0000,0.0000,303.0000,4.9000,1.0000,303.0000,0.0001,0.0000,1787.7000,0.0000,-1787.7000,7.2338,-0.0635,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,6.8294,7.2343,7.0319,0.1491,2236.0524,1.4316,285.2302,2.8523,6.8294,7.2332,7.0313,0.1487,1189.2562,0.7634,285.2118,2.8521,6.8294,7.2332,7.0313,0.1487,1040.7460,0.6682,285.2712,2.8527,2.8632,0.1522,0.0000,0.1522,32604.3000,4466.0545,4466.0545
2452.0000,6.3406,17.4546,8556.5000,59658.0000,-51101.5000,1.5467,1944.6591,4.4000,1.0000,13257.3333,4.5000,1.0000,15201.9924,0.0929,0.0000,72915.3333,6611.8409,-66303.4924,6.3406,-0.9567,15695.9000,0.0000,15695.9000,0.4069,4242.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4242.1351,0.0208,0.0000,0.0000,11453.7649,11453.7649,6.3406,-1.3866,47682.7000,0.0000,47682.7000,1.2363,10836.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10836.9773,0.1006,0.0000,0.0000,36845.7227,36845.7227,6.3406,-0.9567,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0003,0.0000,0.0000,340.2730,340.2730,6.3406,18.3814,0.0000,1443.9000,-1443.9000,0.0374,0.0000,0.0000,0.0000,294.6735,4.9000,1.0000,294.6735,0.0001,0.0000,1738.5735,0.0000,-1738.5735,6.3406,-0.9567,998.2000,0.0000,998.2000,0.0259,269.7838,3.7000,1.0000,0.0000,0.0000,0.0000,269.7838,0.0000,0.0000,0.0000,728.4162,728.4162,7.8233,6.3412,7.0822,-0.6222,-9333.4863,1.6327,324.5502,3.2455,7.8233,6.3401,7.0817,-0.6226,-4981.0062,0.8707,324.5292,3.2453,7.8233,6.3401,7.0817,-0.6228,-4359.3966,0.7620,324.5968,3.2460,3.2654,0.2145,0.0000,0.2145,12297.7000,-18673.8891,-18673.8891
2453.0000,6.4805,17.6239,9272.1000,66410.4000,-57138.3000,1.7218,2107.2955,4.4000,1.0000,14757.8667,4.5000,1.0000,16865.1621,0.1234,0.0000,81168.2667,7164.8045,-74003.4621,6.4805,-0.8168,15711.6000,0.0000,15711.6000,0.4074,4246.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4246.3784,0.0246,0.0000,0.0000,11465.2216,11465.2216,6.4805,-1.2468,55939.1000,0.0000,55939.1000,1.4503,12713.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12713.4318,0.1481,0.0000,0.0000,43225.6682,43225.6682,6.4805,-0.8168,613.4000,0.0000,613.4000,0.0159,165.7838,3.7000,1.0000,0.0000,0.0000,0.0000,165.7838,0.0004,0.0000,0.0000,447.6162,447.6162,6.4805,18.5213,0.0000,1543.7000,-1543.7000,0.0400,0.0000,0.0000,0.0000,315.0408,4.9000,1.0000,315.0408,0.0002,0.0000,1858.7408,0.0000,-1858.7408,6.4805,-0.8168,5426.7000,0.0000,5426.7000,0.1407,1466.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1466.6757,0.0000,0.0000,0.0000,3960.0243,3960.0243,7.6315,6.4810,7.0563,-0.5585,-8377.9287,1.8880,375.7578,3.7576,7.6315,6.4800,7.0557,-0.5590,-4471.8869,1.0069,375.7333,3.7573,7.6315,6.4799,7.0557,-0.5591,-3913.8570,0.8812,375.8116,3.7581,3.7761,0.2967,0.0000,0.2967,19008.8000,-16763.6726,-16763.6726
2454.0000,4.7409,16.6988,4204.5000,122941.3000,-118736.8000,3.1875,955.5682,4.4000,1.0000,27320.2889,4.5000,1.0000,28275.8571,0.5683,0.0000,150261.5889,3248.9318,-147012.6571,4.7409,-2.5564,15710.2000,0.0000,15710.2000,0.4073,4246.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4246.0000,0.0370,0.0000,0.0000,11464.2000,11464.2000,4.7409,-2.9864,29203.0000,0.0000,29203.0000,0.7571,6637.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6637.0455,0.0622,0.0000,0.0000,22565.9545,22565.9545,4.7409,-2.5564,574.4000,0.0000,574.4000,0.0149,155.2432,3.7000,1.0000,0.0000,0.0000,0.0000,155.2432,0.0004,0.0000,0.0000,419.1568,419.1568,4.7409,16.7817,0.0000,1815.7000,-1815.7000,0.0471,0.0000,0.0000,0.0000,370.5510,4.9000,1.0000,370.5510,0.0003,0.0000,2186.2510,0.0000,-2186.2510,4.7409,-2.5564,18327.3000,0.0000,18327.3000,0.4752,4953.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4953.3243,0.0000,0.0000,0.0000,13373.9757,13373.9757,10.1168,4.7414,7.4291,-3.3789,-50682.8265,2.4445,478.3757,4.7838,10.1168,4.7403,7.4286,-3.3792,-27033.5580,1.3036,478.3442,4.7834,10.1168,4.7403,7.4286,-3.3799,-23659.2366,1.1409,478.4433,4.7844,4.8891,0.6682,0.0000,0.6682,-56737.6000,-101375.6211,-101375.6211
2455.0000,4.3160,16.4474,1942.6000,165300.6000,-163358.0000,4.2857,441.5000,4.4000,1.0000,36733.4667,4.5000,1.0000,37174.9667,1.2694,0.0000,202034.0667,1501.1000,-200532.9667,4.3160,-2.9813,26684.4000,0.0000,26684.4000,0.6918,7212.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7212.0000,0.1020,0.0000,0.0000,19472.4000,19472.4000,4.3160,-3.4113,13741.5000,0.0000,13741.5000,0.3563,3123.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3123.0682,0.0261,0.0000,0.0000,10618.4318,10618.4318,4.3160,-2.9813,1190.2000,0.0000,1190.2000,0.0309,321.6757,3.7000,1.0000,0.0000,0.0000,0.0000,321.6757,0.0007,0.0000,0.0000,868.5243,868.5243,4.3160,16.3568,0.0000,1892.4000,-1892.4000,0.0491,0.0000,0.0000,0.0000,386.2041,4.9000,1.0000,386.2041,0.0002,0.0000,2278.6041,0.0000,-2278.6041,4.3160,-2.9813,19482.5000,0.0000,19482.5000,0.5051,5265.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5265.5405,0.0000,0.0000,0.0000,14216.9595,14216.9595,11.2210,4.3165,7.7688,-5.2541,-78811.8291,2.9594,570.3615,5.7036,11.2210,4.3155,7.7683,-5.2544,-42035.3424,1.5782,570.3237,5.7032,11.2210,4.3156,7.7683,-5.2554,-36788.0837,1.3812,570.4408,5.7044,5.9189,1.3984,0.0000,1.3984,-104151.8000,-157635.2551,-157635.2551
2456.0000,4.0574,16.2389,960.5000,181928.3000,-180967.8000,4.7168,218.2955,4.4000,1.0000,40428.5111,4.5000,1.0000,40646.8066,1.6679,0.0000,222356.8111,742.2045,-221614.6066,4.0574,-3.2399,32569.2000,0.0000,32569.2000,0.8444,8802.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8802.4865,0.1565,0.0000,0.0000,23766.7135,23766.7135,4.0574,15.8612,538.8000,17560.8000,-17022.0000,0.4553,122.4545,4.4000,1.0000,3583.8367,4.9000,1.0000,3706.2913,0.0441,0.0000,21144.6367,416.3455,-20728.2913,4.0574,-3.2399,2040.9000,0.0000,2040.9000,0.0529,551.5946,3.7000,1.0000,0.0000,0.0000,0.0000,551.5946,0.0016,0.0000,0.0000,1489.3054,1489.3054,4.0574,16.0983,0.0000,1814.7000,-1814.7000,0.0470,0.0000,0.0000,0.0000,370.3469,4.9000,1.0000,370.3469,0.0002,0.0000,2185.0469,0.0000,-2185.0469,4.0574,-3.2399,18712.4000,0.0000,18712.4000,0.4852,5057.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5057.4054,0.0000,0.0000,0.0000,13654.9946,13654.9946,12.1327,4.0579,8.0953,-6.8535,-102802.1989,3.3008,626.9342,6.2693,12.1327,4.0569,8.0948,-6.8537,-54829.7577,1.7603,626.8925,6.2689,12.1327,4.0571,8.0949,-6.8550,-47984.9746,1.5406,627.0201,6.2702,6.6017,1.8702,0.0000,1.8702,-146482.0000,-205616.9313,-205616.9313
2457.0000,4.1798,16.3845,447.8000,197441.6000,-196993.8000,5.1190,101.7727,4.4000,1.0000,43875.9111,4.5000,1.0000,43977.6838,2.1053,0.0000,241317.5111,346.0273,-240971.4838,4.1798,-3.1175,37032.8000,0.0000,37032.8000,0.9601,10008.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10008.8649,0.2154,0.0000,0.0000,27023.9351,27023.9351,4.1798,16.2206,0.0000,25364.2000,-25364.2000,0.6576,0.0000,0.0000,0.0000,5176.3673,4.9000,1.0000,5176.3673,0.0876,0.0000,30540.5673,0.0000,-30540.5673,4.1798,-3.1175,2207.1000,0.0000,2207.1000,0.0572,596.5135,3.7000,1.0000,0.0000,0.0000,0.0000,596.5135,0.0023,0.0000,0.0000,1610.5865,1610.5865,4.1798,16.2206,0.0000,2483.7000,-2483.7000,0.0644,0.0000,0.0000,0.0000,506.8776,4.9000,1.0000,506.8776,0.0003,0.0000,2990.5776,0.0000,-2990.5776,4.1798,-3.1175,16401.8000,0.0000,16401.8000,0.4252,4432.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4432.9189,0.0000,0.0000,0.0000,11968.8811,11968.8811,12.5057,4.1803,8.3430,-7.7962,-116942.9671,3.6418,684.1174,6.8412,12.5057,4.1793,8.3425,-7.7964,-62371.4835,1.9421,684.0717,6.8407,12.5057,4.1795,8.3426,-7.7978,-54584.7754,1.6997,684.2098,6.8421,7.2837,2.4109,0.0000,2.4109,-169200.0000,-233899.2260,-233899.2260
2458.0000,4.3879,16.6082,53.1000,207386.9000,-207333.8000,5.3769,12.0682,4.4000,1.0000,46085.9778,4.5000,1.0000,46098.0460,2.4423,0.0000,253472.8778,41.0318,-253431.8460,4.3879,-2.9094,43732.1000,0.0000,43732.1000,1.1338,11819.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11819.4865,0.2982,0.0000,0.0000,31912.6135,31912.6135,4.3879,16.4287,0.0000,29872.6000,-29872.6000,0.7745,0.0000,0.0000,0.0000,6096.4490,4.9000,1.0000,6096.4490,0.1250,0.0000,35969.0490,0.0000,-35969.0490,4.3879,-2.9094,2265.0000,0.0000,2265.0000,0.0587,612.1622,3.7000,1.0000,0.0000,0.0000,0.0000,612.1622,0.0029,0.0000,0.0000,1652.8378,1652.8378,4.3879,16.4287,0.0000,3860.7000,-3860.7000,0.1001,0.0000,0.0000,0.0000,787.8980,4.9000,1.0000,787.8980,0.0007,0.0000,4648.5980,0.0000,-4648.5980,4.3879,-2.9094,14861.4000,0.0000,14861.4000,0.3853,4016.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4016.5946,0.0000,0.0000,0.0000,10844.8054,10844.8054,12.6547,4.3883,8.5215,-8.3208,-124812.6808,3.9147,729.5694,7.2957,12.6547,4.3874,8.5210,-8.3211,-66568.8276,2.0876,729.5205,7.2952,12.6547,4.3877,8.5212,-8.3225,-58257.7277,1.8271,729.6671,7.2967,7.8294,2.8690,0.0000,2.8690,-180208.6000,-249639.2361,-249639.2361
2459.0000,4.4686,16.6908,0.0000,230866.1000,-230866.1000,5.9856,0.0000,0.0000,0.0000,51303.5778,4.5000,1.0000,51303.5778,3.2744,0.0000,282169.6778,0.0000,-282169.6778,4.4686,-2.8287,45967.2000,0.0000,45967.2000,1.1918,12423.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12423.5676,0.3756,0.0000,0.0000,33543.6324,33543.6324,4.4686,16.5094,0.0000,40342.2000,-40342.2000,1.0459,0.0000,0.0000,0.0000,8233.1020,4.9000,1.0000,8233.1020,0.2278,0.0000,48575.3020,0.0000,-48575.3020,4.4686,-2.8287,2679.8000,0.0000,2679.8000,0.0695,724.2703,3.7000,1.0000,0.0000,0.0000,0.0000,724.2703,0.0045,0.0000,0.0000,1955.5297,1955.5297,4.4686,16.5094,0.0000,4684.6000,-4684.6000,0.1215,0.0000,0.0000,0.0000,956.0408,4.9000,1.0000,956.0408,0.0008,0.0000,5640.6408,0.0000,-5640.6408,4.4686,-2.8287,11973.3000,0.0000,11973.3000,0.3104,3236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3236.0270,0.0000,0.0000,0.0000,8737.2730,8737.2730,13.1502,4.4690,8.8096,-9.7378,-146067.0800,4.3623,802.7175,8.0272,13.1502,4.4680,8.8091,-9.7380,-77904.3668,2.3264,802.6636,8.0266,13.1502,4.4683,8.8093,-9.7397,-68177.7387,2.0360,802.8240,8.0282,8.7247,3.8831,0.0000,3.8831,-215272.6000,-292149.1855,-292149.1855
2460.0000,4.4456,16.6678,0.0000,245182.0000,-245182.0000,6.3568,0.0000,0.0000,0.0000,54484.8889,4.5000,1.0000,54484.8889,3.7856,0.0000,299666.8889,0.0000,-299666.8889,4.4456,-2.8517,39820.3000,0.0000,39820.3000,1.0324,10762.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10762.2432,0.3237,0.0000,0.0000,29058.0568,29058.0568,4.4456,16.4864,0.0000,38665.0000,-38665.0000,1.0025,0.0000,0.0000,0.0000,7890.8163,4.9000,1.0000,7890.8163,0.2152,0.0000,46555.8163,0.0000,-46555.8163,4.4456,-2.8517,3205.2000,0.0000,3205.2000,0.0831,866.2703,3.7000,1.0000,0.0000,0.0000,0.0000,866.2703,0.0055,0.0000,0.0000,2338.9297,2338.9297,4.4456,16.4864,0.0000,5032.3000,-5032.3000,0.1305,0.0000,0.0000,0.0000,1027.0000,4.9000,1.0000,1027.0000,0.0008,0.0000,6059.3000,0.0000,-6059.3000,4.4456,-2.8517,10432.9000,0.0000,10432.9000,0.2705,2819.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2819.7027,0.0000,0.0000,0.0000,7613.1973,7613.1973,13.5965,4.4460,9.0213,-10.4419,-156628.3093,4.4379,809.0372,8.0904,13.5965,4.4450,9.0208,-10.4421,-83536.8203,2.3666,808.9831,8.0898,13.5965,4.4454,9.0210,-10.4438,-73106.6918,2.0712,809.1438,8.0914,8.8757,4.3308,0.0000,4.3308,-235420.9000,-313271.8214,-313271.8214
