Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2461.0000,4.6626,16.8848,0.0000,256747.8000,-256747.8000,6.6567,0.0000,0.0000,0.0000,57055.0667,4.5000,1.0000,57055.0667,4.3303,0.0000,313802.8667,0.0000,-313802.8667,4.6626,-2.6347,45965.0000,0.0000,45965.0000,1.1917,12422.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12422.9730,0.4229,0.0000,0.0000,33542.0270,33542.0270,4.6626,16.7034,0.0000,39571.1000,-39571.1000,1.0260,0.0000,0.0000,0.0000,8075.7347,4.9000,1.0000,8075.7347,0.2410,0.0000,47646.8347,0.0000,-47646.8347,4.6626,-2.6347,3062.0000,0.0000,3062.0000,0.0794,827.5676,3.7000,1.0000,0.0000,0.0000,0.0000,827.5676,0.0057,0.0000,0.0000,2234.4324,2234.4324,4.6626,16.7034,0.0000,6237.5000,-6237.5000,0.1617,0.0000,0.0000,0.0000,1272.9592,4.9000,1.0000,1272.9592,0.0014,0.0000,7510.4592,0.0000,-7510.4592,4.6626,-2.6347,9277.6000,0.0000,9277.6000,0.2405,2507.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2507.4595,0.0000,0.0000,0.0000,6770.1405,6770.1405,13.7080,4.6630,9.1855,-10.8799,-163198.8550,4.6780,846.6872,8.4669,13.7080,4.6620,9.1850,-10.8802,-87041.3785,2.4947,846.6307,8.4663,13.7080,4.6624,9.1852,-10.8819,-76173.3270,2.1833,846.7982,8.4680,9.3560,5.0012,0.0000,5.0012,-244251.8000,-326413.5605,-326413.5605
2462.0000,4.6889,16.9111,0.0000,268918.2000,-268918.2000,6.9722,0.0000,0.0000,0.0000,59759.6000,4.5000,1.0000,59759.6000,4.8747,0.0000,328677.8000,0.0000,-328677.8000,4.6889,-2.6084,43731.4000,0.0000,43731.4000,1.1338,11819.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11819.2973,0.4149,0.0000,0.0000,31912.1027,31912.1027,4.6889,16.7297,0.0000,39804.0000,-39804.0000,1.0320,0.0000,0.0000,0.0000,8123.2653,4.9000,1.0000,8123.2653,0.2488,0.0000,47927.2653,0.0000,-47927.2653,4.6889,-2.6084,2012.7000,0.0000,2012.7000,0.0522,543.9730,3.7000,1.0000,0.0000,0.0000,0.0000,543.9730,0.0036,0.0000,0.0000,1468.7270,1468.7270,4.6889,16.7297,0.0000,7029.0000,-7029.0000,0.1822,0.0000,0.0000,0.0000,1434.4898,4.9000,1.0000,1434.4898,0.0016,0.0000,8463.4898,0.0000,-8463.4898,4.6889,-2.6084,8122.4000,0.0000,8122.4000,0.2106,2195.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2195.2432,0.0000,0.0000,0.0000,5927.1568,5927.1568,14.0434,4.6893,9.3663,-11.5248,-172872.1162,4.7915,860.3965,8.6040,14.0434,4.6882,9.3658,-11.5251,-92200.4196,2.5552,860.3394,8.6034,14.0434,4.6887,9.3661,-11.5269,-80688.0328,2.2363,860.5090,8.6051,9.5830,5.5435,0.0000,5.5435,-261884.7000,-345760.5686,-345760.5686
2463.0000,4.7445,16.9668,0.0000,270258.2000,-270258.2000,7.0069,0.0000,0.0000,0.0000,60057.3778,4.5000,1.0000,60057.3778,4.8981,0.0000,330315.5778,0.0000,-330315.5778,4.7445,-2.5528,41495.4000,0.0000,41495.4000,1.0758,11214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11214.9730,0.3770,0.0000,0.0000,30280.4270,30280.4270,4.7445,16.7853,0.0000,31326.1000,-31326.1000,0.8122,0.0000,0.0000,0.0000,6393.0816,4.9000,1.0000,6393.0816,0.1670,0.0000,37719.1816,0.0000,-37719.1816,4.7445,-2.5528,1950.4000,0.0000,1950.4000,0.0506,527.1351,3.7000,1.0000,0.0000,0.0000,0.0000,527.1351,0.0031,0.0000,0.0000,1423.2649,1423.2649,4.7445,16.7853,0.0000,7588.8000,-7588.8000,0.1968,0.0000,0.0000,0.0000,1548.7347,4.9000,1.0000,1548.7347,0.0021,0.0000,9137.5347,0.0000,-9137.5347,4.7445,-2.5528,9277.6000,0.0000,9277.6000,0.2405,2507.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2507.4595,0.0000,0.0000,0.0000,6770.1405,6770.1405,14.1035,4.7449,9.4242,-11.2894,-169341.0203,4.6914,840.2952,8.4030,14.1035,4.7439,9.4237,-11.2897,-90317.4532,2.5019,840.2401,8.4024,14.1035,4.7444,9.4239,-11.2914,-79039.9882,2.1896,840.4053,8.4041,9.3828,5.4472,0.0000,5.4472,-256449.7000,-338698.4617,-338698.4617
2464.0000,4.7519,16.9741,0.0000,275701.0000,-275701.0000,7.1481,0.0000,0.0000,0.0000,61266.8889,4.5000,1.0000,61266.8889,5.1268,0.0000,336967.8889,0.0000,-336967.8889,4.7519,-2.5454,35360.2000,0.0000,35360.2000,0.9168,9556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9556.8108,0.3144,0.0000,0.0000,25803.3892,25803.3892,4.7519,16.7927,0.0000,37923.6000,-37923.6000,0.9832,0.0000,0.0000,0.0000,7739.5102,4.9000,1.0000,7739.5102,0.2244,0.0000,45663.1102,0.0000,-45663.1102,4.7519,-2.5454,2516.9000,0.0000,2516.9000,0.0653,680.2432,3.7000,1.0000,0.0000,0.0000,0.0000,680.2432,0.0045,0.0000,0.0000,1836.6568,1836.6568,4.7519,16.7927,0.0000,7757.7000,-7757.7000,0.2011,0.0000,0.0000,0.0000,1583.2041,4.9000,1.0000,1583.2041,0.0028,0.0000,9340.9041,0.0000,-9340.9041,4.7519,-2.5454,10818.0000,0.0000,10818.0000,0.2805,2923.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2923.7838,0.0000,0.0000,0.0000,7894.2162,7894.2162,14.3833,4.7523,9.5678,-11.8807,-178210.2044,4.7975,853.9263,8.5393,14.3833,4.7512,9.5673,-11.8810,-95047.7878,2.5584,853.8708,8.5387,14.3833,4.7517,9.5675,-11.8828,-83179.6488,2.2391,854.0384,8.5404,9.5949,5.6729,0.0000,5.6729,-272687.2000,-356437.6410,-356437.6410
2465.0000,4.6313,16.8535,0.0000,283746.6000,-283746.6000,7.3567,0.0000,0.0000,0.0000,63054.8000,4.5000,1.0000,63054.8000,5.4017,0.0000,346801.4000,0.0000,-346801.4000,4.6313,-2.6660,23085.9000,0.0000,23085.9000,0.5985,6239.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6239.4324,0.1799,0.0000,0.0000,16846.4676,16846.4676,4.6313,16.6721,0.0000,30460.8000,-30460.8000,0.7898,0.0000,0.0000,0.0000,6216.4898,4.9000,1.0000,6216.4898,0.1485,0.0000,36677.2898,0.0000,-36677.2898,4.6313,-2.6660,1588.7000,0.0000,1588.7000,0.0412,429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,429.3784,0.0023,0.0000,0.0000,1159.3216,1159.3216,4.6313,16.6721,0.0000,8608.1000,-8608.1000,0.2232,0.0000,0.0000,0.0000,1756.7551,4.9000,1.0000,1756.7551,0.0040,0.0000,10364.8551,0.0000,-10364.8551,4.6313,-2.6660,14283.8000,0.0000,14283.8000,0.3703,3860.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3860.4865,0.0000,0.0000,0.0000,10423.3135,10423.3135,14.7319,4.6317,9.6818,-12.1799,-182698.4636,4.6898,830.6345,8.3063,14.7319,4.6306,9.6813,-12.1802,-97441.4929,2.5010,830.5812,8.3058,14.7319,4.6311,9.6815,-12.1821,-85274.4857,2.1888,830.7439,8.3074,9.3797,5.7363,0.0000,5.7363,-283857.1000,-365414.4422,-365414.4422
2466.0000,4.4827,16.7049,0.0000,181961.6000,-181961.6000,4.7177,0.0000,0.0000,0.0000,40435.9111,4.5000,1.0000,40435.9111,1.5926,0.0000,222397.5111,0.0000,-222397.5111,4.4827,-2.8146,19002.6000,0.0000,19002.6000,0.4927,5135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5135.8378,0.0675,0.0000,0.0000,13866.7622,13866.7622,4.4827,16.5235,0.0000,2601.8000,-2601.8000,0.0675,0.0000,0.0000,0.0000,530.9796,4.9000,1.0000,530.9796,0.0030,0.0000,3132.7796,0.0000,-3132.7796,4.4827,-2.8146,1319.9000,0.0000,1319.9000,0.0342,356.7297,3.7000,1.0000,0.0000,0.0000,0.0000,356.7297,0.0007,0.0000,0.0000,963.1703,963.1703,4.4827,16.5235,0.0000,9077.9000,-9077.9000,0.2354,0.0000,0.0000,0.0000,1852.6327,4.9000,1.0000,1852.6327,0.0047,0.0000,10930.5327,0.0000,-10930.5327,4.4827,-2.8146,16786.9000,0.0000,16786.9000,0.4352,4537.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4537.0000,0.0000,0.0000,0.0000,12249.9000,12249.9000,13.5566,4.4832,9.0199,-6.9789,-104684.2097,2.9913,545.3595,5.4536,13.5566,4.4820,9.0193,-6.9793,-55834.3280,1.5952,545.3260,5.4533,13.5566,4.4825,9.0195,-6.9804,-48862.4533,1.3961,545.4331,5.4543,5.9826,1.6684,0.0000,1.6684,-156531.9000,-209380.9909,-209380.9909
2467.0000,4.3370,16.5593,0.0000,173011.3000,-173011.3000,4.4856,0.0000,0.0000,0.0000,38446.9556,4.5000,1.0000,38446.9556,1.3889,0.0000,211458.2556,0.0000,-211458.2556,4.3370,-2.9602,19019.8000,0.0000,19019.8000,0.4931,5140.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5140.4865,0.0624,0.0000,0.0000,13879.3135,13879.3135,4.3370,16.3779,0.0000,766.2000,-766.2000,0.0199,0.0000,0.0000,0.0000,156.3673,4.9000,1.0000,156.3673,0.0007,0.0000,922.5673,0.0000,-922.5673,4.3370,-2.9602,996.4000,0.0000,996.4000,0.0258,269.2973,3.7000,1.0000,0.0000,0.0000,0.0000,269.2973,0.0004,0.0000,0.0000,727.1027,727.1027,4.3370,16.3779,0.0000,8126.1000,-8126.1000,0.2107,0.0000,0.0000,0.0000,1658.3878,4.9000,1.0000,1658.3878,0.0035,0.0000,9784.4878,0.0000,-9784.4878,4.3370,-2.9602,16016.7000,0.0000,16016.7000,0.4153,4328.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4328.8378,0.0000,0.0000,0.0000,11687.8622,11687.8622,13.3246,4.3376,8.8311,-6.5286,-97929.1908,2.8252,519.3728,5.1937,13.3246,4.3363,8.8304,-6.5290,-52231.7527,1.5066,519.3414,5.1934,13.3246,4.3367,8.8307,-6.5300,-45710.0887,1.3186,519.4443,5.1944,5.6504,1.4559,0.0000,1.4559,-145870.7000,-195871.0323,-195871.0323
2468.0000,4.5070,16.7293,0.0000,111337.3000,-111337.3000,2.8866,0.0000,0.0000,0.0000,24741.6222,4.5000,1.0000,24741.6222,0.4291,0.0000,136078.9222,0.0000,-136078.9222,4.5070,-2.7903,19003.3000,0.0000,19003.3000,0.4927,5136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5136.0270,0.0352,0.0000,0.0000,13867.2730,13867.2730,4.5070,4.5070,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.5070,-2.7903,1094.0000,0.0000,1094.0000,0.0284,295.6757,3.7000,1.0000,0.0000,0.0000,0.0000,295.6757,0.0003,0.0000,0.0000,798.3243,798.3243,4.5070,16.5479,0.0000,6994.7000,-6994.7000,0.1814,0.0000,0.0000,0.0000,1427.4898,4.9000,1.0000,1427.4898,0.0024,0.0000,8422.1898,0.0000,-8422.1898,4.5070,-2.7903,14668.9000,0.0000,14668.9000,0.3803,3964.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5676,0.0000,0.0000,0.0000,10704.3324,10704.3324,12.2884,4.5076,8.3980,-3.9707,-59560.7398,1.9847,371.9110,3.7191,12.2884,4.5063,8.3973,-3.9711,-31768.4898,1.0584,371.8892,3.7189,12.2884,4.5066,8.3975,-3.9717,-27801.9527,0.9263,371.9635,3.7196,3.9694,0.4669,0.0000,0.4669,-83565.8000,-119131.1823,-119131.1823
2469.0000,4.1814,16.4029,10.0000,101082.4000,-101072.4000,2.6207,2.2727,4.4000,1.0000,22462.7556,4.5000,1.0000,22465.0283,0.3280,0.0000,123545.1556,7.7273,-123537.4283,4.1814,-3.1159,16091.4000,0.0000,16091.4000,0.4172,4349.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4349.0270,0.0243,0.0000,0.0000,11742.3730,11742.3730,4.1814,4.1814,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.1814,-3.1159,632.8000,0.0000,632.8000,0.0164,171.0270,3.7000,1.0000,0.0000,0.0000,0.0000,171.0270,0.0001,0.0000,0.0000,461.7730,461.7730,4.1814,16.2222,0.0000,5667.0000,-5667.0000,0.1469,0.0000,0.0000,0.0000,1156.5306,4.9000,1.0000,1156.5306,0.0013,0.0000,6823.5306,0.0000,-6823.5306,4.1814,-3.1159,11973.3000,0.0000,11973.3000,0.3104,3236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3236.0270,0.0000,0.0000,0.0000,8737.2730,8737.2730,12.2598,4.1821,8.2209,-3.6470,-54705.1766,1.7558,331.6318,3.3163,12.2598,4.1806,8.2202,-3.6473,-29178.6153,0.9364,331.6128,3.3161,12.2598,4.1809,8.2204,-3.6480,-25535.7480,0.8195,331.6796,3.3168,3.5117,0.3538,0.0000,0.3538,-78041.9000,-109419.5400,-109419.5400
2470.0000,4.3795,16.5769,252.0000,78439.4000,-78187.4000,2.0337,57.2727,4.4000,1.0000,17430.9778,4.5000,1.0000,17488.2505,0.1686,0.0000,95870.3778,194.7273,-95675.6505,4.3795,-2.9177,15692.9000,0.0000,15692.9000,0.4069,4241.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4241.3243,0.0176,0.0000,0.0000,11451.5757,11451.5757,4.3795,1.2114,2088.0000,790.6000,1297.4000,0.0541,474.5455,4.4000,1.0000,161.3469,4.9000,1.0000,635.8924,0.0008,0.0000,951.9469,1613.4545,661.5076,4.3795,-2.9177,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0001,0.0000,0.0000,342.7541,342.7541,4.3795,16.4204,0.0000,3940.6000,-3940.6000,0.1022,0.0000,0.0000,0.0000,804.2041,4.9000,1.0000,804.2041,0.0006,0.0000,4744.8041,0.0000,-4744.8041,4.3795,-2.9177,10432.9000,0.0000,10432.9000,0.2705,2819.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2819.7027,0.0000,0.0000,0.0000,7613.1973,7613.1973,11.6143,4.3802,7.9973,-2.6781,-40171.7478,1.4398,274.6569,2.7466,11.6143,4.3788,7.9965,-2.6784,-21427.3588,0.7678,274.6415,2.7464,11.6143,4.3790,7.9966,-2.6789,-18752.3133,0.6720,274.6972,2.7470,2.8795,0.1877,0.0000,0.1877,-54235.1000,-80351.4200,-80351.4200
2471.0000,4.2760,16.4394,531.7000,69860.0000,-69328.3000,1.8113,120.8409,4.4000,1.0000,15524.4444,4.5000,1.0000,15645.2854,0.1256,0.0000,85384.4444,410.8591,-84973.5854,4.2760,-3.0213,15707.0000,0.0000,15707.0000,0.4072,4245.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4245.1351,0.0160,0.0000,0.0000,11461.8649,11461.8649,4.2760,3.9752,5821.7000,3590.7000,2231.0000,0.1509,1323.1136,4.4000,1.0000,732.7959,4.9000,1.0000,2055.9096,0.0028,0.0000,4323.4959,4498.5864,175.0904,4.2760,-3.0213,459.4000,0.0000,459.4000,0.0119,124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,124.1622,0.0001,0.0000,0.0000,335.2378,335.2378,4.2760,16.3168,0.0000,2778.1000,-2778.1000,0.0720,0.0000,0.0000,0.0000,566.9592,4.9000,1.0000,566.9592,0.0002,0.0000,3345.0592,0.0000,-3345.0592,4.2760,-3.0213,5811.8000,0.0000,5811.8000,0.1507,1570.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1570.7568,0.0000,0.0000,0.0000,4241.0432,4241.0432,11.4551,4.2767,7.8659,-2.4033,-36048.9617,1.3020,249.8436,2.4984,11.4551,4.2752,7.8652,-2.4036,-19228.4180,0.6943,249.8297,2.4983,11.4551,4.2754,7.8652,-2.4040,-16828.0284,0.6077,249.8808,2.4988,2.6040,0.1447,0.0000,0.1447,-47897.2000,-72105.4081,-72105.4081
2472.0000,4.5568,16.6592,992.2000,63999.1000,-63006.9000,1.6593,225.5000,4.4000,1.0000,14222.0222,4.5000,1.0000,14447.5222,0.1016,0.0000,78221.1222,766.7000,-77454.4222,4.5568,-2.7405,15710.8000,0.0000,15710.8000,0.4073,4246.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4246.1622,0.0156,0.0000,0.0000,11464.6378,11464.6378,4.5568,0.2327,12359.8000,3493.3000,8866.5000,0.3205,2809.0455,4.4000,1.0000,712.9184,4.9000,1.0000,3521.9638,0.0084,0.0000,4206.2184,9550.7545,5344.5362,4.5568,-2.7405,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0001,0.0000,0.0000,340.7838,340.7838,4.5568,16.5976,0.0000,1924.8000,-1924.8000,0.0499,0.0000,0.0000,0.0000,392.8163,4.9000,1.0000,392.8163,0.0000,0.0000,2317.6163,0.0000,-2317.6163,4.5568,-2.7405,1768.4000,0.0000,1768.4000,0.0458,477.9459,3.7000,1.0000,0.0000,0.0000,0.0000,477.9459,0.0000,0.0000,0.0000,1290.4541,1290.4541,10.9302,4.5575,7.7439,-2.0441,-30662.1290,1.2475,240.6883,2.4069,10.9302,4.5560,7.7431,-2.0444,-16355.5918,0.6653,240.6751,2.4068,10.9302,4.5561,7.7432,-2.0448,-14313.9059,0.5822,240.7245,2.4072,2.4949,0.1257,0.0000,0.1257,-38119.0000,-61331.6267,-61331.6267
2473.0000,5.0108,17.0276,1566.4000,58933.6000,-57367.2000,1.5280,356.0000,4.4000,1.0000,13096.3556,4.5000,1.0000,13452.3556,0.0833,0.0000,72029.9556,1210.4000,-70819.5556,5.0108,-2.2865,15681.7000,0.0000,15681.7000,0.4066,4238.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4238.2973,0.0151,0.0000,0.0000,11443.4027,11443.4027,5.0108,-1.0683,17273.6000,2364.5000,14909.1000,0.4479,3925.8182,4.4000,1.0000,482.5510,4.9000,1.0000,4408.3692,0.0141,0.0000,2847.0510,13347.7818,10500.7308,5.0108,-2.2865,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0001,0.0000,0.0000,334.5081,334.5081,5.0108,17.0516,0.0000,1428.2000,-1428.2000,0.0370,0.0000,0.0000,0.0000,291.4694,4.9000,1.0000,291.4694,0.0000,0.0000,1719.6694,0.0000,-1719.6694,5.0108,-2.2865,997.3000,0.0000,997.3000,0.0259,269.5405,3.7000,1.0000,0.0000,0.0000,0.0000,269.5405,0.0000,0.0000,0.0000,727.7595,727.7595,10.2372,5.0115,7.6244,-1.6508,-24762.7149,1.2286,238.3188,2.3832,10.2372,5.0100,7.6236,-1.6512,-13209.5008,0.6552,238.3059,2.3831,10.2372,5.0100,7.6236,-1.6515,-11560.6082,0.5734,238.3551,2.3836,2.4572,0.1126,0.0000,0.1126,-26748.9000,-49532.8239,-49532.8239
2474.0000,5.4576,17.3582,2258.7000,54267.5000,-52008.8000,1.4070,513.3409,4.4000,1.0000,12059.4444,4.5000,1.0000,12572.7854,0.0682,0.0000,66326.9444,1745.3591,-64581.5854,5.4576,-1.8397,15671.1000,0.0000,15671.1000,0.4063,4235.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4235.4324,0.0144,0.0000,0.0000,11435.6676,11435.6676,5.4576,-2.2138,20626.4000,95.8000,20530.6000,0.5348,4687.8182,4.4000,1.0000,19.5510,4.9000,1.0000,4707.3692,0.0185,0.0000,115.3510,15938.5818,15823.2308,5.4576,-1.8397,467.4000,0.0000,467.4000,0.0121,126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,126.3243,0.0001,0.0000,0.0000,341.0757,341.0757,5.4576,17.4984,0.0000,1060.7000,-1060.7000,0.0275,0.0000,0.0000,0.0000,216.4694,4.9000,1.0000,216.4694,0.0000,0.0000,1277.1694,0.0000,-1277.1694,5.4576,-1.8397,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,9.5599,5.4584,7.5091,-1.2648,-18972.3994,1.1993,233.8463,2.3385,9.5599,5.4568,7.5084,-1.2652,-10121.5217,0.6396,233.8336,2.3383,9.5599,5.4568,7.5084,-1.2655,-8858.1542,0.5597,233.8821,2.3388,2.3986,0.1013,0.0000,0.1013,-15980.1000,-37952.0753,-37952.0753
2475.0000,5.7412,17.5001,2975.6000,49629.6000,-46654.0000,1.2867,676.2727,4.4000,1.0000,11028.8000,4.5000,1.0000,11705.0727,0.0549,0.0000,60658.4000,2299.3273,-58359.0727,5.7412,-1.5561,15683.2000,0.0000,15683.2000,0.4066,4238.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4238.7027,0.0136,0.0000,0.0000,11444.4973,11444.4973,5.7412,-1.9861,22477.8000,0.0000,22477.8000,0.5828,5108.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5108.5909,0.0206,0.0000,0.0000,17369.2091,17369.2091,5.7412,-1.5561,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0001,0.0000,0.0000,333.7054,333.7054,5.7412,17.7820,0.0000,834.9000,-834.9000,0.0216,0.0000,0.0000,0.0000,170.3878,4.9000,1.0000,170.3878,0.0000,0.0000,1005.2878,0.0000,-1005.2878,5.7412,-1.5561,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,9.0830,5.7420,7.4125,-0.9968,-14951.5747,1.1603,227.2247,2.2722,9.0830,5.7404,7.4117,-0.9971,-7977.1515,0.6188,227.2124,2.2721,9.0830,5.7404,7.4117,-0.9974,-6981.5171,0.5415,227.2597,2.2726,2.3205,0.0893,0.0000,0.0893,-8450.3000,-29910.2433,-29910.2433
2476.0000,5.4089,17.3357,2538.9000,66411.3000,-63872.4000,1.7218,577.0227,4.4000,1.0000,14758.0667,4.5000,1.0000,15335.0894,0.1156,0.0000,81169.3667,1961.8773,-79207.4894,5.4089,-1.8884,15688.4000,0.0000,15688.4000,0.4068,4240.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4240.1081,0.0190,0.0000,0.0000,11448.2919,11448.2919,5.4089,-2.3183,28432.1000,0.0000,28432.1000,0.7372,6461.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6461.8409,0.0383,0.0000,0.0000,21970.2591,21970.2591,5.4089,-1.8884,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0002,0.0000,0.0000,341.7324,341.7324,5.4089,17.4498,0.0000,724.1000,-724.1000,0.0188,0.0000,0.0000,0.0000,147.7755,4.9000,1.0000,147.7755,0.0000,0.0000,871.8755,0.0000,-871.8755,5.4089,-1.8884,997.0000,0.0000,997.0000,0.0258,269.4595,3.7000,1.0000,0.0000,0.0000,0.0000,269.4595,0.0000,0.0000,0.0000,727.5405,727.5405,9.4536,5.4097,7.4316,-1.5194,-22791.3485,1.4612,285.9222,2.8592,9.4536,5.4082,7.4309,-1.5199,-12158.8623,0.7793,285.9065,2.8591,9.4536,5.4081,7.4309,-1.5202,-10641.3301,0.6820,285.9661,2.8597,2.9225,0.1730,0.0000,0.1730,-19010.7000,-45591.5409,-45591.5409
2477.0000,5.3726,17.2965,2827.5000,73229.2000,-70401.7000,1.8986,642.6136,4.4000,1.0000,16273.1556,4.5000,1.0000,16915.7692,0.1480,0.0000,89502.3556,2184.8864,-87317.4692,5.3726,-1.9247,15682.3000,0.0000,15682.3000,0.4066,4238.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4238.4595,0.0208,0.0000,0.0000,11443.8405,11443.8405,5.3726,-2.3547,27865.4000,0.0000,27865.4000,0.7225,6333.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6333.0455,0.0393,0.0000,0.0000,21532.3545,21532.3545,5.3726,-1.9247,620.3000,0.0000,620.3000,0.0161,167.6486,3.7000,1.0000,0.0000,0.0000,0.0000,167.6486,0.0002,0.0000,0.0000,452.6514,452.6514,5.3726,17.4134,0.0000,837.2000,-837.2000,0.0217,0.0000,0.0000,0.0000,170.8571,4.9000,1.0000,170.8571,0.0000,0.0000,1008.0571,0.0000,-1008.0571,5.3726,-1.9247,5418.2000,0.0000,5418.2000,0.1405,1464.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1464.3784,0.0000,0.0000,0.0000,3953.8216,3953.8216,9.4924,5.3734,7.4329,-1.6978,-25466.6283,1.6030,313.6323,3.1363,9.4924,5.3719,7.4322,-1.6982,-13585.9308,0.8548,313.6150,3.1361,9.4924,5.3718,7.4321,-1.6986,-11890.2992,0.7481,313.6804,3.1368,3.2059,0.2083,0.0000,0.2083,-21652.7000,-50942.8583,-50942.8583
2478.0000,4.2335,16.3947,1065.4000,134856.7000,-133791.3000,3.4964,242.1364,4.4000,1.0000,29968.1556,4.5000,1.0000,30210.2919,0.7132,0.0000,164824.8556,823.2636,-164001.5919,4.2335,-3.0638,15671.1000,0.0000,15671.1000,0.4063,4235.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4235.4324,0.0369,0.0000,0.0000,11435.6676,11435.6676,4.2335,-3.4938,12851.8000,0.0000,12851.8000,0.3332,2920.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2920.8636,0.0168,0.0000,0.0000,9930.9364,9930.9364,4.2335,-3.0638,565.0000,0.0000,565.0000,0.0146,152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,152.7027,0.0002,0.0000,0.0000,412.2973,412.2973,4.2335,16.2743,0.0000,1224.0000,-1224.0000,0.0317,0.0000,0.0000,0.0000,249.7959,4.9000,1.0000,249.7959,0.0001,0.0000,1473.7959,0.0000,-1473.7959,4.2335,-3.0638,18297.6000,0.0000,18297.6000,0.4744,4945.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4945.2973,0.0000,0.0000,0.0000,13352.3027,13352.3027,11.3380,4.2342,7.7861,-4.3443,-65165.2355,2.3783,458.0139,4.5801,11.3380,4.2328,7.7854,-4.3448,-34758.7398,1.2683,457.9879,4.5799,11.3380,4.2328,7.7854,-4.3457,-30420.2087,1.1100,458.0829,4.5808,4.7567,0.7673,0.0000,0.7673,-87629.8000,-130344.1839,-130344.1839
2479.0000,4.2612,16.4814,47.8000,175277.4000,-175229.6000,4.5444,10.8636,4.4000,1.0000,38950.5333,4.5000,1.0000,38961.3970,1.4750,0.0000,214227.9333,36.9364,-214190.9970,4.2612,-3.0360,26657.4000,0.0000,26657.4000,0.6911,7204.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7204.7027,0.1058,0.0000,0.0000,19452.6973,19452.6973,4.2612,-3.4660,6934.3000,0.0000,6934.3000,0.1798,1575.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1575.9773,0.0106,0.0000,0.0000,5358.3227,5358.3227,4.2612,-3.0360,1194.3000,0.0000,1194.3000,0.0310,322.7838,3.7000,1.0000,0.0000,0.0000,0.0000,322.7838,0.0006,0.0000,0.0000,871.5162,871.5162,4.2612,16.3021,0.0000,1429.2000,-1429.2000,0.0371,0.0000,0.0000,0.0000,291.6735,4.9000,1.0000,291.6735,0.0001,0.0000,1720.8735,0.0000,-1720.8735,4.2612,-3.0360,19451.0000,0.0000,19451.0000,0.5043,5257.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5257.0270,0.0000,0.0000,0.0000,14193.9730,14193.9730,11.8837,4.2619,8.0728,-5.8673,-88009.4752,2.9938,569.1939,5.6919,11.8837,4.2605,8.0721,-5.8678,-46942.7992,1.5966,569.1610,5.6916,11.8837,4.2606,8.0721,-5.8690,-41083.0868,1.3973,569.2781,5.6928,5.9876,1.5920,0.0000,1.5920,-122421.8000,-176035.3612,-176035.3612
2480.0000,4.2376,16.4598,0.0000,190500.4000,-190500.4000,4.9391,0.0000,0.0000,0.0000,42333.4222,4.5000,1.0000,42333.4222,1.8744,0.0000,232833.8222,0.0000,-232833.8222,4.2376,-3.0597,32524.4000,0.0000,32524.4000,0.8433,8790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8790.3784,0.1603,0.0000,0.0000,23734.0216,23734.0216,4.2376,16.2764,2.8000,10840.7000,-10837.9000,0.2811,0.6364,4.4000,1.0000,2212.3878,4.9000,1.0000,2213.0241,0.0227,0.0000,13053.0878,2.1636,-13050.9241,4.2376,-3.0597,2036.2000,0.0000,2036.2000,0.0528,550.3243,3.7000,1.0000,0.0000,0.0000,0.0000,550.3243,0.0013,0.0000,0.0000,1485.8757,1485.8757,4.2376,16.2784,0.0000,1058.4000,-1058.4000,0.0274,0.0000,0.0000,0.0000,216.0000,4.9000,1.0000,216.0000,0.0000,0.0000,1274.4000,0.0000,-1274.4000,4.2376,-3.0597,18682.1000,0.0000,18682.1000,0.4844,5049.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5049.2162,0.0000,0.0000,0.0000,13632.8838,13632.8838,12.3859,4.2382,8.3121,-6.9430,-104144.4188,3.3140,623.3895,6.2339,12.3859,4.2368,8.3114,-6.9435,-55548.0993,1.7673,623.3531,6.2335,12.3859,4.2370,8.3114,-6.9448,-48613.8472,1.5467,623.4805,6.2348,6.6280,2.0588,0.0000,2.0588,-149154.0000,-208306.3653,-208306.3653
2481.0000,4.3576,16.5798,0.0000,204580.8000,-204580.8000,5.3041,0.0000,0.0000,0.0000,45462.4000,4.5000,1.0000,45462.4000,2.2921,0.0000,250043.2000,0.0000,-250043.2000,4.3576,-2.9397,36983.2000,0.0000,36983.2000,0.9589,9995.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9995.4595,0.2134,0.0000,0.0000,26987.7405,26987.7405,4.3576,16.3984,0.0000,12676.2000,-12676.2000,0.3287,0.0000,0.0000,0.0000,2586.9796,4.9000,1.0000,2586.9796,0.0317,0.0000,15263.1796,0.0000,-15263.1796,4.3576,-2.9397,2200.5000,0.0000,2200.5000,0.0571,594.7297,3.7000,1.0000,0.0000,0.0000,0.0000,594.7297,0.0017,0.0000,0.0000,1605.7703,1605.7703,4.3576,16.0072,56.3000,1112.2000,-1055.9000,0.0288,12.7955,4.4000,1.0000,226.9796,4.9000,1.0000,239.7750,0.0000,0.0000,1339.1796,43.5045,-1295.6750,4.3576,-2.9397,16375.3000,0.0000,16375.3000,0.4246,4425.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4425.7568,0.0000,0.0000,0.0000,11949.5432,11949.5432,12.6101,4.3582,8.4841,-7.5347,-113020.4246,3.5510,662.8979,6.6290,12.6101,4.3569,8.4835,-7.5353,-60282.0644,1.8937,662.8588,6.6286,12.6101,4.3570,8.4836,-7.5366,-52756.5117,1.6573,662.9935,6.6299,7.1021,2.5389,0.0000,2.5389,-162753.9000,-226059.0006,-226059.0006
2482.0000,4.5397,16.7619,0.0000,218426.5000,-218426.5000,5.6631,0.0000,0.0000,0.0000,48539.2222,4.5000,1.0000,48539.2222,2.7689,0.0000,266965.7222,0.0000,-266965.7222,4.5397,-2.7576,43666.2000,0.0000,43666.2000,1.1321,11801.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11801.6757,0.2978,0.0000,0.0000,31864.5243,31864.5243,4.5397,16.5805,0.0000,13328.1000,-13328.1000,0.3456,0.0000,0.0000,0.0000,2720.0204,4.9000,1.0000,2720.0204,0.0386,0.0000,16048.1204,0.0000,-16048.1204,4.5397,-2.7576,2262.4000,0.0000,2262.4000,0.0587,611.4595,3.7000,1.0000,0.0000,0.0000,0.0000,611.4595,0.0020,0.0000,0.0000,1650.9405,1650.9405,4.5397,15.8555,120.4000,1283.3000,-1162.9000,0.0333,27.3636,4.4000,1.0000,261.8980,4.9000,1.0000,289.2616,0.0000,0.0000,1545.1980,93.0364,-1452.1616,4.5397,-2.7576,14837.5000,0.0000,14837.5000,0.3847,4010.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4010.1351,0.0000,0.0000,0.0000,10827.3649,10827.3649,12.7126,4.5403,8.6265,-8.0035,-120052.1870,3.8087,706.5307,7.0653,12.7126,4.5390,8.6258,-8.0041,-64032.5234,2.0311,706.4886,7.0649,12.7126,4.5392,8.6259,-8.0055,-56038.4641,1.7776,706.6314,7.0663,7.6174,3.1072,0.0000,3.1072,-172151.4000,-240123.1745,-240123.1745
2483.0000,4.5901,16.8123,0.0000,231767.1000,-231767.1000,6.0090,0.0000,0.0000,0.0000,51503.8000,4.5000,1.0000,51503.8000,3.2592,0.0000,283270.9000,0.0000,-283270.9000,4.5901,-2.7072,45896.0000,0.0000,45896.0000,1.1899,12404.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12404.3243,0.3476,0.0000,0.0000,33491.6757,33491.6757,4.5901,16.6309,0.0000,15901.7000,-15901.7000,0.4123,0.0000,0.0000,0.0000,3245.2449,4.9000,1.0000,3245.2449,0.0535,0.0000,19146.9449,0.0000,-19146.9449,4.5901,-2.7072,2674.7000,0.0000,2674.7000,0.0693,722.8919,3.7000,1.0000,0.0000,0.0000,0.0000,722.8919,0.0027,0.0000,0.0000,1951.8081,1951.8081,4.5901,16.3588,62.9000,1786.6000,-1723.7000,0.0463,14.2955,4.4000,1.0000,364.6122,4.9000,1.0000,378.9077,0.0000,0.0000,2151.2122,48.6045,-2102.6077,4.5901,-2.7072,11954.0000,0.0000,11954.0000,0.3099,3230.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3230.8108,0.0000,0.0000,0.0000,8723.1892,8723.1892,12.9891,4.5907,8.7899,-8.6778,-130167.2385,4.0184,740.0688,7.4007,12.9891,4.5893,8.7892,-8.6784,-69427.1618,2.1430,740.0244,7.4002,12.9891,4.5896,8.7894,-8.6799,-60759.3793,1.8755,740.1734,7.4017,8.0368,3.6630,0.0000,3.6630,-188867.8000,-260353.7796,-260353.7796
2484.0000,4.5117,16.7340,0.0000,246665.4000,-246665.4000,6.3953,0.0000,0.0000,0.0000,54814.5333,4.5000,1.0000,54814.5333,3.8121,0.0000,301479.9333,0.0000,-301479.9333,4.5117,-2.7856,39767.3000,0.0000,39767.3000,1.0310,10747.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10747.9189,0.3090,0.0000,0.0000,29019.3811,29019.3811,4.5117,16.5526,0.0000,23063.2000,-23063.2000,0.5980,0.0000,0.0000,0.0000,4706.7755,4.9000,1.0000,4706.7755,0.0940,0.0000,27769.9755,0.0000,-27769.9755,4.5117,-2.7856,3203.8000,0.0000,3203.8000,0.0831,865.8919,3.7000,1.0000,0.0000,0.0000,0.0000,865.8919,0.0040,0.0000,0.0000,2337.9081,2337.9081,4.5117,16.3626,46.3000,1883.9000,-1837.6000,0.0488,10.5227,4.4000,1.0000,384.4694,4.9000,1.0000,394.9921,0.0000,0.0000,2268.3694,35.7773,-2232.5921,4.5117,-2.7856,10416.2000,0.0000,10416.2000,0.2701,2815.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2815.1892,0.0000,0.0000,0.0000,7601.0108,7601.0108,13.5125,4.5123,9.0124,-9.7501,-146252.2041,4.2131,768.3626,7.6836,13.5125,4.5110,9.0118,-9.7507,-78005.4765,2.2468,768.3162,7.6832,13.5125,4.5113,9.0119,-9.7524,-68266.5204,1.9663,768.4702,7.6847,8.4262,4.2190,0.0000,4.2190,-218178.9000,-292524.2010,-292524.2010
2485.0000,4.7080,16.9303,0.0000,251953.0000,-251953.0000,6.5323,0.0000,0.0000,0.0000,55989.5556,4.5000,1.0000,55989.5556,4.0852,0.0000,307942.5556,0.0000,-307942.5556,4.7080,-2.5893,45898.7000,0.0000,45898.7000,1.1900,12405.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12405.0541,0.3942,0.0000,0.0000,33493.6459,33493.6459,4.7080,16.7489,0.0000,24720.0000,-24720.0000,0.6409,0.0000,0.0000,0.0000,5044.8980,4.9000,1.0000,5044.8980,0.1111,0.0000,29764.8980,0.0000,-29764.8980,4.7080,-2.5893,3053.8000,0.0000,3053.8000,0.0792,825.3514,3.7000,1.0000,0.0000,0.0000,0.0000,825.3514,0.0040,0.0000,0.0000,2228.4486,2228.4486,4.7080,16.2673,112.2000,1800.3000,-1688.1000,0.0467,25.5000,4.4000,1.0000,367.4082,4.9000,1.0000,392.9082,0.0000,0.0000,2167.7082,86.7000,-2081.0082,4.7080,-2.5893,9262.8000,0.0000,9262.8000,0.2402,2503.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2503.4595,0.0000,0.0000,0.0000,6759.3405,6759.3405,13.5384,4.7086,9.1235,-9.9096,-148643.4688,4.3646,792.1238,7.9212,13.5384,4.7073,9.1228,-9.9101,-79281.0487,2.3276,792.0758,7.9208,13.5384,4.7077,9.1230,-9.9118,-69382.5091,2.0371,792.2339,7.9223,8.7293,4.5945,0.0000,4.5945,-220145.8000,-297307.0265,-297307.0265
2486.0000,4.6914,16.9136,0.0000,261982.5000,-261982.5000,6.7924,0.0000,0.0000,0.0000,58218.3333,4.5000,1.0000,58218.3333,4.5064,0.0000,320200.8333,0.0000,-320200.8333,4.6914,-2.6059,43668.4000,0.0000,43668.4000,1.1322,11802.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11802.2703,0.3808,0.0000,0.0000,31866.1297,31866.1297,4.6914,16.7322,0.0000,22779.4000,-22779.4000,0.5906,0.0000,0.0000,0.0000,4648.8571,4.9000,1.0000,4648.8571,0.0995,0.0000,27428.2571,0.0000,-27428.2571,4.6914,-2.6059,2015.2000,0.0000,2015.2000,0.0522,544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,544.6486,0.0024,0.0000,0.0000,1470.5514,1470.5514,4.6914,16.6988,9.8000,2263.0000,-2253.2000,0.0587,2.2273,4.4000,1.0000,461.8367,4.9000,1.0000,464.0640,0.0000,0.0000,2724.8367,7.5727,-2717.2640,4.6914,-2.6059,8109.4000,0.0000,8109.4000,0.2103,2191.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2191.7297,0.0000,0.0000,0.0000,5917.6703,5917.6703,13.8192,4.6920,9.2556,-10.3691,-155535.9183,4.4182,797.2089,7.9721,13.8192,4.6907,9.2550,-10.3696,-82956.8577,2.3561,797.1606,7.9716,13.8192,4.6911,9.2551,-10.3713,-72599.2272,2.0620,797.3191,7.9732,8.8363,4.9891,0.0000,4.9891,-233222.1000,-311092.0031,-311092.0031
2487.0000,4.7765,16.9988,0.0000,277066.8000,-277066.8000,7.1835,0.0000,0.0000,0.0000,61570.4000,4.5000,1.0000,61570.4000,5.2361,0.0000,338637.2000,0.0000,-338637.2000,4.7765,-2.5208,41439.4000,0.0000,41439.4000,1.0744,11199.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11199.8378,0.3892,0.0000,0.0000,30239.5622,30239.5622,4.7765,16.8173,0.0000,32813.7000,-32813.7000,0.8508,0.0000,0.0000,0.0000,6696.6735,4.9000,1.0000,6696.6735,0.1827,0.0000,39510.3735,0.0000,-39510.3735,4.7765,-2.5208,1945.2000,0.0000,1945.2000,0.0504,525.7297,3.7000,1.0000,0.0000,0.0000,0.0000,525.7297,0.0029,0.0000,0.0000,1419.4703,1419.4703,4.7765,16.8173,0.0000,2747.5000,-2747.5000,0.0712,0.0000,0.0000,0.0000,560.7143,4.9000,1.0000,560.7143,0.0000,0.0000,3308.2143,0.0000,-3308.2143,4.7765,-2.5208,9262.8000,0.0000,9262.8000,0.2402,2503.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2503.4595,0.0000,0.0000,0.0000,6759.3405,6759.3405,14.1677,4.7771,9.4724,-11.4339,-171508.0917,4.7352,846.3594,8.4636,14.1677,4.7758,9.4718,-11.4344,-91475.3663,2.5252,846.3079,8.4631,14.1677,4.7762,9.4720,-11.4363,-80053.9568,2.2100,846.4756,8.4648,9.4704,5.8109,0.0000,5.8109,-259980.6000,-343037.4148,-343037.4148
2488.0000,4.8010,17.0232,0.0000,279299.1000,-279299.1000,7.2413,0.0000,0.0000,0.0000,62066.4667,4.5000,1.0000,62066.4667,5.3036,0.0000,341365.5667,0.0000,-341365.5667,4.8010,-2.4963,35309.9000,0.0000,35309.9000,0.9155,9543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9543.2162,0.3176,0.0000,0.0000,25766.6838,25766.6838,4.8010,16.8418,0.0000,36902.7000,-36902.7000,0.9568,0.0000,0.0000,0.0000,7531.1633,4.9000,1.0000,7531.1633,0.2158,0.0000,44433.8633,0.0000,-44433.8633,4.8010,-2.4963,2514.9000,0.0000,2514.9000,0.0652,679.7027,3.7000,1.0000,0.0000,0.0000,0.0000,679.7027,0.0042,0.0000,0.0000,1835.1973,1835.1973,4.8010,16.8418,0.0000,3525.6000,-3525.6000,0.0914,0.0000,0.0000,0.0000,719.5102,4.9000,1.0000,719.5102,0.0000,0.0000,4245.1102,0.0000,-4245.1102,4.8010,-2.4963,10800.6000,0.0000,10800.6000,0.2800,2919.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2919.0811,0.0000,0.0000,0.0000,7881.5189,7881.5189,14.4266,4.8016,9.6141,-11.8180,-177269.8968,4.7751,848.2359,8.4824,14.4266,4.8003,9.6134,-11.8185,-94548.2694,2.5465,848.1845,8.4818,14.4266,4.8007,9.6137,-11.8204,-82742.9738,2.2286,848.3520,8.4835,9.5502,5.8412,0.0000,5.8412,-271102.0000,-354561.1401,-354561.1401
2489.0000,4.7359,16.9581,0.0000,295956.9000,-295956.9000,7.6732,0.0000,0.0000,0.0000,65768.2000,4.5000,1.0000,65768.2000,6.0745,0.0000,361725.1000,0.0000,-361725.1000,4.7359,-2.5614,23050.2000,0.0000,23050.2000,0.5976,6229.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6229.7838,0.1953,0.0000,0.0000,16820.4162,16820.4162,4.7359,16.7767,0.0000,38637.9000,-38637.9000,1.0018,0.0000,0.0000,0.0000,7885.2857,4.9000,1.0000,7885.2857,0.2278,0.0000,46523.1857,0.0000,-46523.1857,4.7359,-2.5614,1587.5000,0.0000,1587.5000,0.0412,429.0541,3.7000,1.0000,0.0000,0.0000,0.0000,429.0541,0.0026,0.0000,0.0000,1158.4459,1158.4459,4.7359,16.7767,0.0000,3970.8000,-3970.8000,0.1030,0.0000,0.0000,0.0000,810.3673,4.9000,1.0000,810.3673,0.0000,0.0000,4781.1673,0.0000,-4781.1673,4.7359,-2.5614,14260.8000,0.0000,14260.8000,0.3697,3854.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3854.2703,0.0000,0.0000,0.0000,10406.5297,10406.5297,14.9261,4.7364,9.8312,-12.8207,-192311.0965,4.8932,861.0530,8.6105,14.9261,4.7351,9.8306,-12.8212,-102569.9724,2.6095,861.0009,8.6100,14.9261,4.7356,9.8308,-12.8233,-89762.9922,2.2838,861.1703,8.6117,9.7865,6.5001,0.0000,6.5001,-299667.1000,-384644.0612,-384644.0612
2490.0000,4.5585,16.7808,0.0000,191763.1000,-191763.1000,4.9718,0.0000,0.0000,0.0000,42614.0222,4.5000,1.0000,42614.0222,1.8388,0.0000,234377.1222,0.0000,-234377.1222,4.5585,-2.7388,18977.2000,0.0000,18977.2000,0.4920,5128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5128.9730,0.0738,0.0000,0.0000,13848.2270,13848.2270,4.5585,16.5993,0.0000,6956.1000,-6956.1000,0.1803,0.0000,0.0000,0.0000,1419.6122,4.9000,1.0000,1419.6122,0.0106,0.0000,8375.7122,0.0000,-8375.7122,4.5585,-2.7388,1311.7000,0.0000,1311.7000,0.0340,354.5135,3.7000,1.0000,0.0000,0.0000,0.0000,354.5135,0.0007,0.0000,0.0000,957.1865,957.1865,4.5585,16.5993,0.0000,4739.9000,-4739.9000,0.1229,0.0000,0.0000,0.0000,967.3265,4.9000,1.0000,967.3265,0.0011,0.0000,5707.2265,0.0000,-5707.2265,4.5585,-2.7388,16759.8000,0.0000,16759.8000,0.4345,4529.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4529.6757,0.0000,0.0000,0.0000,12230.1243,12230.1243,13.7651,4.5591,9.1621,-7.3803,-110704.6182,3.1178,564.8825,5.6488,13.7651,4.5577,9.1614,-7.3808,-59046.3343,1.6627,564.8499,5.6485,13.7651,4.5582,9.1616,-7.3819,-51673.5706,1.4551,564.9611,5.6496,6.2356,1.9250,0.0000,1.9250,-166410.4000,-221424.5232,-221424.5232
2491.0000,4.4179,16.6401,0.0000,179368.3000,-179368.3000,4.6505,0.0000,0.0000,0.0000,39859.6222,4.5000,1.0000,39859.6222,1.5320,0.0000,219227.9222,0.0000,-219227.9222,4.4179,-2.8794,18976.6000,0.0000,18976.6000,0.4920,5128.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5128.8108,0.0660,0.0000,0.0000,13847.7892,13847.7892,4.4179,16.4587,0.0000,2777.8000,-2777.8000,0.0720,0.0000,0.0000,0.0000,566.8980,4.9000,1.0000,566.8980,0.0031,0.0000,3344.6980,0.0000,-3344.6980,4.4179,-2.8794,994.8000,0.0000,994.8000,0.0258,268.8649,3.7000,1.0000,0.0000,0.0000,0.0000,268.8649,0.0004,0.0000,0.0000,725.9351,725.9351,4.4179,16.4587,0.0000,4935.7000,-4935.7000,0.1280,0.0000,0.0000,0.0000,1007.2857,4.9000,1.0000,1007.2857,0.0011,0.0000,5942.9857,0.0000,-5942.9857,4.4179,-2.8794,15990.8000,0.0000,15990.8000,0.4146,4321.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4321.8378,0.0000,0.0000,0.0000,11668.9622,11668.9622,13.4867,4.4185,8.9526,-6.7419,-101129.1277,2.8914,528.7078,5.2871,13.4867,4.4171,8.9519,-6.7424,-53939.2761,1.5419,528.6775,5.2868,13.4867,4.4175,8.9521,-6.7435,-47204.5157,1.3495,528.7824,5.2878,5.7828,1.6026,0.0000,1.6026,-151119.6000,-202272.9194,-202272.9194
2492.0000,4.5830,16.8052,0.0000,114778.3000,-114778.3000,2.9758,0.0000,0.0000,0.0000,25506.2889,4.5000,1.0000,25506.2889,0.4649,0.0000,140284.5889,0.0000,-140284.5889,4.5830,-2.7143,18992.0000,0.0000,18992.0000,0.4924,5132.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5132.9730,0.0365,0.0000,0.0000,13859.0270,13859.0270,4.5830,9.2873,58.2000,61.3000,-3.1000,0.0016,13.2273,4.4000,1.0000,12.5102,4.9000,1.0000,25.7375,0.0000,0.0000,73.8102,44.9727,-28.8375,4.5830,-2.7143,1098.3000,0.0000,1098.3000,0.0285,296.8378,3.7000,1.0000,0.0000,0.0000,0.0000,296.8378,0.0003,0.0000,0.0000,801.4622,801.4622,4.5830,16.6238,0.0000,4890.8000,-4890.8000,0.1268,0.0000,0.0000,0.0000,998.1224,4.9000,1.0000,998.1224,0.0012,0.0000,5888.9224,0.0000,-5888.9224,4.5830,-2.7143,14645.2000,0.0000,14645.2000,0.3797,3958.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3958.1622,0.0000,0.0000,0.0000,10687.0378,10687.0378,12.4070,4.5836,8.4953,-4.0281,-60422.0094,2.0024,373.6174,3.7362,12.4070,4.5821,8.4946,-4.0285,-32228.3604,1.0679,373.5966,3.7360,12.4070,4.5825,8.4947,-4.0292,-28204.4520,0.9346,373.6713,3.7367,4.0048,0.5029,0.0000,0.5029,-84936.7000,-120854.8218,-120854.8218
2493.0000,4.2734,16.4937,26.1000,103410.1000,-103384.0000,2.6811,5.9318,4.4000,1.0000,22980.0222,4.5000,1.0000,22985.9540,0.3484,0.0000,126390.1222,20.1682,-126369.9540,4.2734,-3.0239,16052.3000,0.0000,16052.3000,0.4162,4338.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4338.4595,0.0250,0.0000,0.0000,11713.8405,11713.8405,4.2734,-3.4539,461.6000,0.0000,461.6000,0.0120,104.9091,4.4000,1.0000,0.0000,0.0000,0.0000,104.9091,0.0002,0.0000,0.0000,356.6909,356.6909,4.2734,-3.0239,626.4000,0.0000,626.4000,0.0162,169.2973,3.7000,1.0000,0.0000,0.0000,0.0000,169.2973,0.0001,0.0000,0.0000,457.1027,457.1027,4.2734,16.3142,0.0000,4602.0000,-4602.0000,0.1193,0.0000,0.0000,0.0000,939.1837,4.9000,1.0000,939.1837,0.0009,0.0000,5541.1837,0.0000,-5541.1837,4.2734,-3.0239,11954.0000,0.0000,11954.0000,0.3099,3230.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3230.8108,0.0000,0.0000,0.0000,8723.1892,8723.1892,12.3445,4.2741,8.3093,-3.6883,-55325.1705,1.7774,334.3778,3.3438,12.3445,4.2726,8.3086,-3.6887,-29509.6614,0.9478,334.3593,3.3436,12.3445,4.2729,8.3087,-3.6894,-25825.4825,0.8295,334.4267,3.3443,3.5547,0.3747,0.0000,0.3747,-78891.7000,-110660.3144,-110660.3144
2494.0000,4.7310,16.9203,345.4000,81028.3000,-80682.9000,2.1008,78.5000,4.4000,1.0000,18006.2889,4.5000,1.0000,18084.7889,0.1857,0.0000,99034.5889,266.9000,-98767.6889,4.7310,-2.5663,15686.1000,0.0000,15686.1000,0.4067,4239.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4239.4865,0.0195,0.0000,0.0000,11446.6135,11446.6135,4.7310,1.4453,9453.0000,3487.0000,5966.0000,0.2451,2148.4091,4.4000,1.0000,711.6327,4.9000,1.0000,2860.0417,0.0066,0.0000,4198.6327,7304.5909,3105.9583,4.7310,-2.5663,470.6000,0.0000,470.6000,0.0122,127.1892,3.7000,1.0000,0.0000,0.0000,0.0000,127.1892,0.0001,0.0000,0.0000,343.4108,343.4108,4.7310,16.7718,0.0000,3890.0000,-3890.0000,0.1009,0.0000,0.0000,0.0000,793.8776,4.9000,1.0000,793.8776,0.0006,0.0000,4683.8776,0.0000,-4683.8776,4.7310,-2.5663,10416.2000,0.0000,10416.2000,0.2701,2815.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2815.1892,0.0000,0.0000,0.0000,7601.0108,7601.0108,11.4246,4.7317,8.0781,-2.6982,-40472.7766,1.5678,298.0135,2.9801,11.4246,4.7302,8.0774,-2.6986,-21588.4937,0.8361,297.9972,2.9800,11.4246,4.7304,8.0775,-2.6990,-18893.3028,0.7317,298.0577,2.9806,3.1357,0.2127,0.0000,0.2127,-52034.0000,-80954.5730,-80954.5730
2495.0000,4.8712,17.0054,810.1000,71094.8000,-70284.7000,1.8433,184.1136,4.4000,1.0000,15798.8444,4.5000,1.0000,15982.9581,0.1337,0.0000,86893.6444,625.9864,-86267.6581,4.8712,-2.4261,15688.3000,0.0000,15688.3000,0.4067,4240.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4240.0811,0.0178,0.0000,0.0000,11448.2189,11448.2189,4.8712,0.4928,14682.4000,4083.6000,10598.8000,0.3807,3336.9091,4.4000,1.0000,833.3878,4.9000,1.0000,4170.2968,0.0122,0.0000,4916.9878,11345.4909,6428.5032,4.8712,-2.4261,456.4000,0.0000,456.4000,0.0118,123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,123.3514,0.0001,0.0000,0.0000,333.0486,333.0486,4.8712,16.9120,0.0000,3073.5000,-3073.5000,0.0797,0.0000,0.0000,0.0000,627.2449,4.9000,1.0000,627.2449,0.0003,0.0000,3700.7449,0.0000,-3700.7449,4.8712,-2.4261,5802.7000,0.0000,5802.7000,0.1504,1568.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1568.2973,0.0000,0.0000,0.0000,4234.4027,4234.4027,10.9655,4.8719,7.9187,-2.2505,-33757.8917,1.4363,274.9640,2.7496,10.9655,4.8704,7.9180,-2.2509,-18007.1582,0.7660,274.9490,2.7495,10.9655,4.8705,7.9180,-2.2513,-15759.1797,0.6704,275.0052,2.7501,2.8726,0.1641,0.0000,0.1641,-40812.0000,-67524.2296,-67524.2296
2496.0000,5.5384,17.5896,1427.0000,64503.0000,-63076.0000,1.6724,324.3182,4.4000,1.0000,14334.0000,4.5000,1.0000,14658.3182,0.1065,0.0000,78837.0000,1102.6818,-77734.3182,5.5384,-1.7589,15679.7000,0.0000,15679.7000,0.4065,4237.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4237.7568,0.0178,0.0000,0.0000,11441.9432,11441.9432,5.5384,-2.1889,24686.5000,0.0000,24686.5000,0.6400,5610.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5610.5682,0.0289,0.0000,0.0000,19075.9318,19075.9318,5.5384,-1.7589,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0002,0.0000,0.0000,342.3162,342.3162,5.5384,17.5792,0.0000,2302.3000,-2302.3000,0.0597,0.0000,0.0000,0.0000,469.8571,4.9000,1.0000,469.8571,0.0001,0.0000,2772.1571,0.0000,-2772.1571,5.5384,-1.7589,1765.8000,0.0000,1765.8000,0.0458,477.2432,3.7000,1.0000,0.0000,0.0000,0.0000,477.2432,0.0000,0.0000,0.0000,1288.5568,1288.5568,9.9584,5.5391,7.7487,-1.6116,-24174.6804,1.4183,273.5854,2.7359,9.9584,5.5376,7.7480,-1.6121,-12896.4918,0.7563,273.5704,2.7357,9.9584,5.5377,7.7480,-1.6124,-11286.5551,0.6619,273.6267,2.7363,2.8366,0.1534,0.0000,0.1534,-22777.2000,-48357.7273,-48357.7273
2497.0000,5.7876,17.7161,2260.5000,59462.6000,-57202.1000,1.5417,513.7500,4.4000,1.0000,13213.9111,4.5000,1.0000,13727.6611,0.0874,0.0000,72676.5111,1746.7500,-70929.7611,5.7876,-1.5097,15649.8000,0.0000,15649.8000,0.4058,4229.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4229.6757,0.0170,0.0000,0.0000,11420.1243,11420.1243,5.7876,-1.9396,27950.5000,0.0000,27950.5000,0.7247,6352.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6352.3864,0.0348,0.0000,0.0000,21598.1136,21598.1136,5.7876,-1.5097,455.5000,0.0000,455.5000,0.0118,123.1081,3.7000,1.0000,0.0000,0.0000,0.0000,123.1081,0.0002,0.0000,0.0000,332.3919,332.3919,5.7876,17.8284,0.0000,1866.3000,-1866.3000,0.0484,0.0000,0.0000,0.0000,380.8776,4.9000,1.0000,380.8776,0.0001,0.0000,2247.1776,0.0000,-2247.1776,5.7876,-1.5097,996.1000,0.0000,996.1000,0.0258,269.2162,3.7000,1.0000,0.0000,0.0000,0.0000,269.2162,0.0000,0.0000,0.0000,726.8838,726.8838,9.4631,5.7884,7.6257,-1.3030,-19545.6253,1.3791,267.4927,2.6749,9.4631,5.7869,7.6250,-1.3035,-10427.7368,0.7354,267.4781,2.6748,9.4631,5.7869,7.6250,-1.3037,-9126.0629,0.6436,267.5333,2.6753,2.7581,0.1394,0.0000,0.1394,-14016.5000,-39099.4250,-39099.4250
2498.0000,6.2020,17.9790,3147.9000,54627.8000,-51479.9000,1.4163,715.4318,4.4000,1.0000,12139.5111,4.5000,1.0000,12854.9429,0.0720,0.0000,66767.3111,2432.4682,-64334.8429,6.2020,-1.0953,15661.5000,0.0000,15661.5000,0.4061,4232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4232.8378,0.0168,0.0000,0.0000,11428.6622,11428.6622,6.2020,-1.5253,33960.6000,0.0000,33960.6000,0.8805,7718.3182,4.4000,1.0000,0.0000,0.0000,0.0000,7718.3182,0.0484,0.0000,0.0000,26242.2818,26242.2818,6.2020,-1.0953,469.0000,0.0000,469.0000,0.0122,126.7568,3.7000,1.0000,0.0000,0.0000,0.0000,126.7568,0.0002,0.0000,0.0000,342.2432,342.2432,6.2020,18.2428,0.0000,1449.7000,-1449.7000,0.0376,0.0000,0.0000,0.0000,295.8571,4.9000,1.0000,295.8571,0.0000,0.0000,1745.5571,0.0000,-1745.5571,6.2020,-1.0953,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,8.8065,6.2028,7.5046,-0.9251,-13876.3193,1.3817,269.4786,2.6948,8.8065,6.2013,7.5039,-0.9255,-7404.3413,0.7369,269.4638,2.6946,8.8065,6.2013,7.5039,-0.9257,-6480.1388,0.6449,269.5197,2.6952,2.7635,0.1373,0.0000,0.1373,-2418.6000,-27760.7993,-27760.7993
2499.0000,6.3103,17.9211,3954.2000,49969.8000,-46015.6000,1.2956,898.6818,4.4000,1.0000,11104.4000,4.5000,1.0000,12003.0818,0.0576,0.0000,61074.2000,3055.5182,-58018.6818,6.3103,-0.9870,15665.8000,0.0000,15665.8000,0.4062,4234.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4234.0000,0.0153,0.0000,0.0000,11431.8000,11431.8000,6.3103,-1.4170,32494.3000,0.0000,32494.3000,0.8425,7385.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7385.0682,0.0423,0.0000,0.0000,25109.2318,25109.2318,6.3103,-0.9870,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0002,0.0000,0.0000,338.9595,338.9595,6.3103,18.3511,0.0000,1027.0000,-1027.0000,0.0266,0.0000,0.0000,0.0000,209.5918,4.9000,1.0000,209.5918,0.0000,0.0000,1236.5918,0.0000,-1236.5918,6.3103,-0.9870,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,8.5163,6.3111,7.4137,-0.7354,-11030.5977,1.2969,253.9646,2.5396,8.5163,6.3096,7.4129,-0.7358,-5886.4699,0.6916,253.9506,2.5395,8.5163,6.3095,7.4129,-0.7360,-5151.8012,0.6053,254.0035,2.5400,2.5938,0.1153,0.0000,0.1153,2001.9000,-22068.8689,-22068.8689
2500.0000,6.5871,18.0401,4818.7000,48405.9000,-43587.2000,1.2550,1095.1591,4.4000,1.0000,10756.8667,4.5000,1.0000,11852.0258,0.0541,0.0000,59162.7667,3723.5409,-55439.2258,6.5871,-0.7102,15659.0000,0.0000,15659.0000,0.4060,4232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4232.1622,0.0157,0.0000,0.0000,11426.8378,11426.8378,6.5871,-1.1402,37023.4000,0.0000,37023.4000,0.9599,8414.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8414.4091,0.0540,0.0000,0.0000,28608.9909,28608.9909,6.5871,-0.7102,459.9000,0.0000,459.9000,0.0119,124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,124.2973,0.0002,0.0000,0.0000,335.6027,335.6027,6.5871,18.6279,0.0000,770.2000,-770.2000,0.0200,0.0000,0.0000,0.0000,157.1837,4.9000,1.0000,157.1837,0.0000,0.0000,927.3837,0.0000,-927.3837,6.5871,-0.7102,995.7000,0.0000,995.7000,0.0258,269.1081,3.7000,1.0000,0.0000,0.0000,0.0000,269.1081,0.0000,0.0000,0.0000,726.5919,726.5919,8.0650,6.5878,7.3264,-0.5087,-7630.3717,1.3393,263.3079,2.6331,8.0650,6.5864,7.3257,-0.5092,-4073.2459,0.7142,263.2932,2.6329,8.0650,6.5863,7.3256,-0.5093,-3564.9686,0.6251,263.3482,2.6335,2.6786,0.1239,0.0000,0.1239,9780.6000,-15268.5861,-15268.5861
2501.0000,6.8358,18.0604,5840.0000,45234.2000,-39394.2000,1.1728,1327.2727,4.4000,1.0000,10052.0444,4.5000,1.0000,11379.3172,0.0457,0.0000,55286.2444,4512.7273,-50773.5172,6.8358,-0.4615,15648.7000,0.0000,15648.7000,0.4057,4229.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4229.3784,0.0146,0.0000,0.0000,11419.3216,11419.3216,6.8358,-0.8915,35633.4000,0.0000,35633.4000,0.9239,8098.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8098.5000,0.0485,0.0000,0.0000,27534.9000,27534.9000,6.8358,-0.4615,620.6000,0.0000,620.6000,0.0161,167.7297,3.7000,1.0000,0.0000,0.0000,0.0000,167.7297,0.0002,0.0000,0.0000,452.8703,452.8703,6.8358,18.8267,5.3000,820.4000,-815.1000,0.0213,1.2045,4.4000,1.0000,167.4286,4.9000,1.0000,168.6331,0.0000,0.0000,987.8286,4.0955,-983.7331,6.8358,-0.4615,5409.6000,0.0000,5409.6000,0.1403,1462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1462.0541,0.0000,0.0000,0.0000,3947.5459,3947.5459,7.6487,6.8365,7.2426,-0.2798,-4197.4242,1.3400,264.4419,2.6444,7.6487,6.8351,7.2419,-0.2803,-2242.4438,0.7146,264.4271,2.6443,7.6487,6.8350,7.2418,-0.2804,-1962.7445,0.6254,264.4824,2.6448,2.6800,0.1091,0.0000,0.1091,17103.0000,-8402.6125,-8402.6125
