Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2502.0000,6.0332,17.4376,5846.0000,55235.8000,-49389.8000,1.4321,1328.6364,4.4000,1.0000,12274.6222,4.5000,1.0000,13603.2586,0.0706,0.0000,67510.4222,4517.3636,-62993.0586,6.0332,-1.2641,15659.0000,0.0000,15659.0000,0.4060,4232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4232.1622,0.0140,0.0000,0.0000,11426.8378,11426.8378,6.0332,-1.6940,16237.3000,0.0000,16237.3000,0.4210,3690.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3690.2955,0.0123,0.0000,0.0000,12547.0045,12547.0045,6.0332,-1.2641,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0001,0.0000,0.0000,410.0351,410.0351,6.0332,17.8981,27.0000,1185.4000,-1158.4000,0.0307,6.1364,4.4000,1.0000,241.9184,4.9000,1.0000,248.0547,0.0002,0.0000,1427.3184,20.8636,-1406.4547,6.0332,-1.2641,18267.5000,0.0000,18267.5000,0.4736,4937.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4937.1622,0.0038,0.0000,0.0000,13330.3378,13330.3378,8.5238,6.0340,7.2789,-0.8892,-13338.6354,1.3890,273.6629,2.7366,8.5238,6.0325,7.2782,-0.8897,-7117.4131,0.7407,273.6475,2.7365,8.5238,6.0325,7.2781,-0.8899,-6229.2495,0.6483,273.7048,2.7370,2.7780,0.1010,0.0000,0.1010,177.5000,-26685.2980,-26685.2980
2503.0000,4.8747,16.7810,3326.0000,81339.3000,-78013.3000,2.1089,755.9091,4.4000,1.0000,18075.4000,4.5000,1.0000,18831.3091,0.1874,0.0000,99414.7000,2570.0909,-96844.6091,4.8747,-2.4226,15665.8000,0.0000,15665.8000,0.4062,4234.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4234.0000,0.0195,0.0000,0.0000,11431.8000,11431.8000,4.8747,-2.8525,8840.4000,0.0000,8840.4000,0.2292,2009.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2009.1818,0.0060,0.0000,0.0000,6831.2182,6831.2182,4.8747,-2.4226,777.3000,0.0000,777.3000,0.0202,210.0811,3.7000,1.0000,0.0000,0.0000,0.0000,210.0811,0.0002,0.0000,0.0000,567.2189,567.2189,4.8747,16.1594,133.6000,1365.2000,-1231.6000,0.0354,30.3636,4.4000,1.0000,278.6122,4.9000,1.0000,308.9759,0.0002,0.0000,1643.8122,103.2364,-1540.5759,4.8747,-2.4226,19418.9000,0.0000,19418.9000,0.5035,5248.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5248.3514,0.0036,0.0000,0.0000,14170.5486,14170.5486,10.0067,4.8755,7.4411,-2.1792,-32687.4943,1.6516,323.0358,3.2304,10.0067,4.8741,7.4404,-2.1796,-17436.5630,0.8808,323.0173,3.2302,10.0067,4.8740,7.4403,-2.1800,-15260.3419,0.7708,323.0848,3.2308,3.3033,0.2169,0.0000,0.2169,-34542.5000,-65384.3992,-65384.3992
2504.0000,4.4516,16.4577,2679.8000,95822.4000,-93142.6000,2.4844,609.0455,4.4000,1.0000,21293.8667,4.5000,1.0000,21902.9121,0.2936,0.0000,117116.2667,2070.7545,-115045.5121,4.4516,-2.8457,21604.7000,0.0000,21604.7000,0.5601,5839.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5839.1081,0.0365,0.0000,0.0000,15765.5919,15765.5919,4.4516,11.4503,1371.5000,2101.9000,-730.4000,0.0545,311.7045,4.4000,1.0000,428.9592,4.9000,1.0000,740.6637,0.0012,0.0000,2530.8592,1059.7955,-1471.0637,4.4516,-2.8457,985.5000,0.0000,985.5000,0.0256,266.3514,3.7000,1.0000,0.0000,0.0000,0.0000,266.3514,0.0002,0.0000,0.0000,719.1486,719.1486,4.4516,13.2016,448.1000,1052.2000,-604.1000,0.0273,101.8409,4.4000,1.0000,214.7347,4.9000,1.0000,316.5756,0.0001,0.0000,1266.9347,346.2591,-920.6756,4.4516,-2.8457,18651.3000,0.0000,18651.3000,0.4836,5040.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5040.8919,0.0016,0.0000,0.0000,13610.4081,13610.4081,10.6806,4.4523,7.5665,-2.9111,-43665.9763,1.8177,353.5164,3.5352,10.6806,4.4509,7.5658,-2.9115,-23291.6363,0.9694,353.4960,3.5350,10.6806,4.4509,7.5658,-2.9121,-20384.4902,0.8484,353.5695,3.5357,3.6354,0.3331,0.0000,0.3331,-53235.6000,-87342.1028,-87342.1028
2505.0000,4.1614,16.2903,1492.9000,123684.2000,-122191.3000,3.2067,339.2955,4.4000,1.0000,27485.3778,4.5000,1.0000,27824.6732,0.5910,0.0000,151169.5778,1153.6045,-150015.9732,4.1614,-3.1359,27084.4000,0.0000,27084.4000,0.7022,7320.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7320.1081,0.0731,0.0000,0.0000,19764.2919,19764.2919,4.1614,16.1684,44.8000,10233.9000,-10189.1000,0.2653,10.1818,4.4000,1.0000,2088.5510,4.9000,1.0000,2098.7328,0.0130,0.0000,12322.4510,34.6182,-12287.8328,4.1614,-3.1359,1306.9000,0.0000,1306.9000,0.0339,353.2162,3.7000,1.0000,0.0000,0.0000,0.0000,353.2162,0.0005,0.0000,0.0000,953.6838,953.6838,4.1614,14.2012,334.2000,1290.6000,-956.4000,0.0335,75.9545,4.4000,1.0000,263.3878,4.9000,1.0000,339.3423,0.0001,0.0000,1553.9878,258.2455,-1295.7423,4.1614,-3.1359,16348.4000,0.0000,16348.4000,0.4239,4418.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4418.4865,0.0000,0.0000,0.0000,11929.9135,11929.9135,11.4385,4.1620,7.8003,-4.3646,-65469.6061,2.3327,448.9464,4.4895,11.4385,4.1607,7.7996,-4.3651,-34920.4487,1.2440,448.9200,4.4892,11.4385,4.1607,7.7996,-4.3659,-30561.6044,1.0887,449.0128,4.4901,4.6655,0.6778,0.0000,0.6778,-88597.1000,-130951.6592,-130951.6592
2506.0000,4.2252,16.3905,1014.3000,137916.9000,-136902.6000,3.5758,230.5227,4.4000,1.0000,30648.2000,4.5000,1.0000,30878.7227,0.8013,0.0000,168565.1000,783.7773,-167781.3227,4.2252,-3.0721,32306.7000,0.0000,32306.7000,0.8376,8731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8731.5405,0.1094,0.0000,0.0000,23575.1595,23575.1595,4.2252,16.2660,0.0000,11164.8000,-11164.8000,0.2895,0.0000,0.0000,0.0000,2278.5306,4.9000,1.0000,2278.5306,0.0174,0.0000,13443.3306,0.0000,-13443.3306,4.2252,-3.0721,1198.9000,0.0000,1198.9000,0.0311,324.0270,3.7000,1.0000,0.0000,0.0000,0.0000,324.0270,0.0006,0.0000,0.0000,874.8730,874.8730,4.2252,15.9721,77.6000,2040.3000,-1962.7000,0.0529,17.6364,4.4000,1.0000,416.3878,4.9000,1.0000,434.0241,0.0002,0.0000,2456.6878,59.9636,-2396.7241,4.2252,-3.0721,14813.1000,0.0000,14813.1000,0.3841,4003.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4003.5405,0.0000,0.0000,0.0000,10809.5595,10809.5595,11.6640,4.2258,7.9449,-4.9450,-74174.2848,2.5854,494.3663,4.9437,11.6640,4.2245,7.9443,-4.9454,-39563.0447,1.3788,494.3368,4.9434,11.6640,4.2246,7.9443,-4.9464,-34624.4561,1.2067,494.4384,4.9444,5.1709,0.9288,0.0000,0.9288,-101711.4000,-148361.7856,-148361.7856
2507.0000,4.1231,16.3130,607.5000,145581.9000,-144974.4000,3.7745,138.0682,4.4000,1.0000,32351.5333,4.5000,1.0000,32489.6015,0.9261,0.0000,177933.4333,469.4318,-177464.0015,4.1231,-3.1742,32309.6000,0.0000,32309.6000,0.8377,8732.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8732.3243,0.1184,0.0000,0.0000,23577.2757,23577.2757,4.1231,16.1639,0.0000,15029.8000,-15029.8000,0.3897,0.0000,0.0000,0.0000,3067.3061,4.9000,1.0000,3067.3061,0.0283,0.0000,18097.1061,0.0000,-18097.1061,4.1231,-3.1742,1412.8000,0.0000,1412.8000,0.0366,381.8378,3.7000,1.0000,0.0000,0.0000,0.0000,381.8378,0.0008,0.0000,0.0000,1030.9622,1030.9622,4.1231,16.0765,24.9000,2200.7000,-2175.8000,0.0571,5.6591,4.4000,1.0000,449.1224,4.9000,1.0000,454.7815,0.0001,0.0000,2649.8224,19.2409,-2630.5815,4.1231,-3.1742,11934.5000,0.0000,11934.5000,0.3094,3225.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3225.5405,0.0000,0.0000,0.0000,8708.9595,8708.9595,12.0319,4.1237,8.0778,-5.4954,-82430.5709,2.7025,513.6887,5.1369,12.0319,4.1224,8.0771,-5.4958,-43966.1749,1.4412,513.6577,5.1366,12.0319,4.1225,8.0772,-5.4968,-38477.7461,1.2613,513.7627,5.1376,5.4050,1.0738,0.0000,1.0738,-116523.1000,-164874.4919,-164874.4919
2508.0000,4.0718,16.2818,240.1000,151882.8000,-151642.7000,3.9378,54.5682,4.4000,1.0000,33751.7333,4.5000,1.0000,33806.3015,1.0362,0.0000,185634.5333,185.5318,-185449.0015,4.0718,-3.2255,32048.3000,0.0000,32048.3000,0.8309,8661.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8661.7027,0.1241,0.0000,0.0000,23386.5973,23386.5973,4.0718,16.1126,0.0000,17779.9000,-17779.9000,0.4610,0.0000,0.0000,0.0000,3628.5510,4.9000,1.0000,3628.5510,0.0378,0.0000,21408.4510,0.0000,-21408.4510,4.0718,-3.2255,1251.9000,0.0000,1251.9000,0.0325,338.3514,3.7000,1.0000,0.0000,0.0000,0.0000,338.3514,0.0008,0.0000,0.0000,913.5486,913.5486,4.0718,16.0794,8.3000,1933.7000,-1925.4000,0.0501,1.8864,4.4000,1.0000,394.6327,4.9000,1.0000,396.5190,0.0000,0.0000,2328.3327,6.4136,-2321.9190,4.0718,-3.2255,10399.2000,0.0000,10399.2000,0.2696,2810.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2810.5946,0.0000,0.0000,0.0000,7588.6054,7588.6054,12.3065,4.0724,8.1894,-5.9092,-88638.6248,2.7910,527.8760,5.2788,12.3065,4.0711,8.1888,-5.9096,-47276.9496,1.4884,527.8439,5.2784,12.3065,4.0713,8.1889,-5.9107,-41375.0459,1.3026,527.9513,5.2795,5.5819,1.1990,0.0000,1.1990,-127648.6000,-177290.6202,-177290.6202
2509.0000,4.0594,16.2815,2.5000,156951.7000,-156949.2000,4.0693,0.5682,4.4000,1.0000,34878.1556,4.5000,1.0000,34878.7237,1.1300,0.0000,191829.8556,1.9318,-191827.9237,4.0594,-3.2379,32053.2000,0.0000,32053.2000,0.8310,8663.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8663.0270,0.1293,0.0000,0.0000,23390.1730,23390.1730,4.0594,16.1002,0.0000,18626.0000,-18626.0000,0.4829,0.0000,0.0000,0.0000,3801.2245,4.9000,1.0000,3801.2245,0.0418,0.0000,22427.2245,0.0000,-22427.2245,4.0594,-3.2379,1208.1000,0.0000,1208.1000,0.0313,326.5135,3.7000,1.0000,0.0000,0.0000,0.0000,326.5135,0.0008,0.0000,0.0000,881.5865,881.5865,4.0594,16.1002,0.0000,2063.6000,-2063.6000,0.0535,0.0000,0.0000,0.0000,421.1429,4.9000,1.0000,421.1429,0.0000,0.0000,2484.7429,0.0000,-2484.7429,4.0594,-3.2379,9247.7000,0.0000,9247.7000,0.2398,2499.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2499.3784,0.0000,0.0000,0.0000,6748.3216,6748.3216,12.4955,4.0600,8.2777,-6.1902,-92853.2531,2.8539,537.6616,5.3766,12.4955,4.0588,8.2771,-6.1906,-49524.6027,1.5219,537.6286,5.3763,12.4955,4.0590,8.2772,-6.1917,-43341.9542,1.3320,537.7376,5.3774,5.7078,1.3019,0.0000,1.3019,-135129.8000,-185719.8100,-185719.8100
2510.0000,4.0343,16.2565,0.0000,165810.4000,-165810.4000,4.2989,0.0000,0.0000,0.0000,36846.7556,4.5000,1.0000,36846.7556,1.3053,0.0000,202657.1556,0.0000,-202657.1556,4.0343,-3.2630,32005.8000,0.0000,32005.8000,0.8298,8650.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8650.2162,0.1375,0.0000,0.0000,23355.5838,23355.5838,4.0343,16.0751,0.0000,18985.6000,-18985.6000,0.4922,0.0000,0.0000,0.0000,3874.6122,4.9000,1.0000,3874.6122,0.0450,0.0000,22860.2122,0.0000,-22860.2122,4.0343,-3.2630,992.5000,0.0000,992.5000,0.0257,268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,268.2432,0.0006,0.0000,0.0000,724.2568,724.2568,4.0343,16.0751,0.0000,2119.8000,-2119.8000,0.0550,0.0000,0.0000,0.0000,432.6122,4.9000,1.0000,432.6122,0.0000,0.0000,2552.4122,0.0000,-2552.4122,4.0343,-3.2630,8096.3000,0.0000,8096.3000,0.2099,2188.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2188.1892,0.0000,0.0000,0.0000,5908.1108,5908.1108,12.7217,4.0349,8.3783,-6.6023,-99034.2140,2.9558,554.3750,5.5438,12.7217,4.0337,8.3777,-6.6026,-52820.9585,1.5763,554.3408,5.5434,12.7217,4.0339,8.3778,-6.6038,-46226.6562,1.3795,554.4528,5.5445,5.9116,1.4884,0.0000,1.4884,-145821.2000,-198081.8287,-198081.8287
2511.0000,4.1945,16.4168,0.0000,138709.2000,-138709.2000,3.5963,0.0000,0.0000,0.0000,30824.2667,4.5000,1.0000,30824.2667,0.8196,0.0000,169533.4667,0.0000,-169533.4667,4.1945,-3.1028,32010.7000,0.0000,32010.7000,0.8299,8651.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8651.5405,0.1134,0.0000,0.0000,23359.1595,23359.1595,4.1945,16.2353,0.0000,20203.9000,-20203.9000,0.5238,0.0000,0.0000,0.0000,4123.2449,4.9000,1.0000,4123.2449,0.0429,0.0000,24327.1449,0.0000,-24327.1449,4.1945,-3.1028,886.3000,0.0000,886.3000,0.0230,239.5405,3.7000,1.0000,0.0000,0.0000,0.0000,239.5405,0.0005,0.0000,0.0000,646.7595,646.7595,4.1945,16.2353,0.0000,2083.9000,-2083.9000,0.0540,0.0000,0.0000,0.0000,425.2857,4.9000,1.0000,425.2857,0.0001,0.0000,2509.1857,0.0000,-2509.1857,4.1945,-3.1028,9247.7000,0.0000,9247.7000,0.2398,2499.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2499.3784,0.0000,0.0000,0.0000,6748.3216,6748.3216,12.3472,4.1951,8.2712,-5.5201,-82801.8499,2.6334,496.2675,4.9627,12.3472,4.1939,8.2706,-5.5205,-44163.6639,1.4044,496.2369,4.9624,12.3472,4.1941,8.2707,-5.5214,-38650.0430,1.2291,496.3371,4.9634,5.2668,0.9765,0.0000,0.9765,-118852.3000,-165615.5567,-165615.5567
2512.0000,4.2166,16.4388,0.0000,145141.1000,-145141.1000,3.7631,0.0000,0.0000,0.0000,32253.5778,4.5000,1.0000,32253.5778,0.9219,0.0000,177394.6778,0.0000,-177394.6778,4.2166,-3.0807,32006.0000,0.0000,32006.0000,0.8298,8650.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8650.2703,0.1189,0.0000,0.0000,23355.7297,23355.7297,4.2166,16.2574,0.0000,19738.2000,-19738.2000,0.5117,0.0000,0.0000,0.0000,4028.2041,4.9000,1.0000,4028.2041,0.0429,0.0000,23766.4041,0.0000,-23766.4041,4.2166,-3.0807,935.8000,0.0000,935.8000,0.0243,252.9189,3.7000,1.0000,0.0000,0.0000,0.0000,252.9189,0.0006,0.0000,0.0000,682.8811,682.8811,4.2166,16.2574,0.0000,2292.7000,-2292.7000,0.0594,0.0000,0.0000,0.0000,467.8980,4.9000,1.0000,467.8980,0.0001,0.0000,2760.5980,0.0000,-2760.5980,4.2166,-3.0807,10783.0000,0.0000,10783.0000,0.2796,2914.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2914.3243,0.0000,0.0000,0.0000,7868.6757,7868.6757,12.3730,4.2172,8.2951,-5.7334,-86001.1627,2.7339,514.6657,5.1467,12.3730,4.2160,8.2945,-5.7337,-45869.9414,1.4580,514.6337,5.1463,12.3730,4.2162,8.2946,-5.7348,-40143.2892,1.2760,514.7375,5.1474,5.4679,1.0844,0.0000,1.0844,-123447.2000,-172014.3933,-172014.3933
2513.0000,4.1568,16.3790,0.0000,144387.7000,-144387.7000,3.7435,0.0000,0.0000,0.0000,32086.1556,4.5000,1.0000,32086.1556,0.8879,0.0000,176473.8556,0.0000,-176473.8556,4.1568,-3.1405,26316.5000,0.0000,26316.5000,0.6823,7112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7112.5676,0.0854,0.0000,0.0000,19203.9324,19203.9324,4.1568,16.1976,0.0000,14662.1000,-14662.1000,0.3801,0.0000,0.0000,0.0000,2992.2653,4.9000,1.0000,2992.2653,0.0252,0.0000,17654.3653,0.0000,-17654.3653,4.1568,-3.1405,576.3000,0.0000,576.3000,0.0149,155.7568,3.7000,1.0000,0.0000,0.0000,0.0000,155.7568,0.0003,0.0000,0.0000,420.5432,420.5432,4.1568,16.1976,0.0000,3027.0000,-3027.0000,0.0785,0.0000,0.0000,0.0000,617.7551,4.9000,1.0000,617.7551,0.0004,0.0000,3644.7551,0.0000,-3644.7551,4.1568,-3.1405,14237.4000,0.0000,14237.4000,0.3691,3847.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3847.9459,0.0000,0.0000,0.0000,10389.4541,10389.4541,12.4124,4.1573,8.2849,-5.5916,-83873.7584,2.6342,496.1248,4.9612,12.4124,4.1561,8.2843,-5.5919,-44735.1390,1.4048,496.0938,4.9609,12.4124,4.1564,8.2844,-5.5929,-39150.1487,1.2295,496.1939,4.9619,5.2685,0.9993,0.0000,0.9993,-120946.6000,-167759.0462,-167759.0462
2514.0000,3.9541,16.1763,0.0000,126734.4000,-126734.4000,3.2858,0.0000,0.0000,0.0000,28163.2000,4.5000,1.0000,28163.2000,0.6022,0.0000,154897.6000,0.0000,-154897.6000,3.9541,-3.3432,15660.1000,0.0000,15660.1000,0.4060,4232.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4232.4595,0.0332,0.0000,0.0000,11427.6405,11427.6405,3.9541,15.8396,178.7000,8893.2000,-8714.5000,0.2306,40.6136,4.4000,1.0000,1814.9388,4.9000,1.0000,1855.5524,0.0091,0.0000,10708.1388,138.0864,-10570.0524,3.9541,-3.3432,561.1000,0.0000,561.1000,0.0145,151.6486,3.7000,1.0000,0.0000,0.0000,0.0000,151.6486,0.0002,0.0000,0.0000,409.4514,409.4514,3.9541,15.9949,0.0000,3253.6000,-3253.6000,0.0844,0.0000,0.0000,0.0000,664.0000,4.9000,1.0000,664.0000,0.0006,0.0000,3917.6000,0.0000,-3917.6000,3.9541,-3.3432,16732.2000,0.0000,16732.2000,0.4338,4522.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4522.2162,0.0000,0.0000,0.0000,12209.9838,12209.9838,12.4121,3.9546,8.1834,-4.8443,-72664.1412,2.2276,421.4287,4.2143,12.4121,3.9534,8.1828,-4.8445,-38756.2731,1.1879,421.4025,4.2140,12.4121,3.9537,8.1829,-4.8454,-33917.7624,1.0396,421.4876,4.2149,4.4551,0.6453,0.0000,0.6453,-105749.1000,-145338.1767,-145338.1767
2515.0000,4.2467,16.4689,0.0000,104519.5000,-104519.5000,2.7099,0.0000,0.0000,0.0000,23226.5556,4.5000,1.0000,23226.5556,0.3586,0.0000,127746.0556,0.0000,-127746.0556,4.2467,-3.0506,15648.2000,0.0000,15648.2000,0.4057,4229.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4229.2432,0.0248,0.0000,0.0000,11418.9568,11418.9568,4.2467,-2.6389,2443.4000,170.8000,2272.6000,0.0633,555.3182,4.4000,1.0000,34.8571,4.9000,1.0000,590.1753,0.0013,0.0000,205.6571,1888.0818,1682.4247,4.2467,-3.0506,572.6000,0.0000,572.6000,0.0148,154.7568,3.7000,1.0000,0.0000,0.0000,0.0000,154.7568,0.0001,0.0000,0.0000,417.8432,417.8432,4.2467,16.2875,0.0000,2789.3000,-2789.3000,0.0723,0.0000,0.0000,0.0000,569.2449,4.9000,1.0000,569.2449,0.0004,0.0000,3358.5449,0.0000,-3358.5449,4.2467,-3.0506,15964.5000,0.0000,15964.5000,0.4139,4314.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4314.7297,0.0000,0.0000,0.0000,11649.7703,11649.7703,11.7102,4.2472,7.9787,-3.5309,-52963.6729,1.8400,351.2983,3.5130,11.7102,4.2460,7.9781,-3.5312,-28249.3609,0.9812,351.2765,3.5128,11.7102,4.2462,7.9782,-3.5318,-24722.5716,0.8588,351.3476,3.5135,3.6800,0.3853,0.0000,0.3853,-72850.9000,-105935.6055,-105935.6055
2516.0000,5.0969,17.2998,160.0000,63796.2000,-63636.2000,1.6540,36.3636,4.4000,1.0000,14176.9333,4.5000,1.0000,14213.2970,0.0995,0.0000,77973.1333,123.6364,-77849.4970,5.0969,-2.2004,15664.8000,0.0000,15664.8000,0.4061,4233.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4233.7297,0.0146,0.0000,0.0000,11431.0703,11431.0703,5.0969,-2.6303,6272.1000,0.0000,6272.1000,0.1626,1425.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1425.4773,0.0029,0.0000,0.0000,4846.6227,4846.6227,5.0969,-2.2004,570.4000,0.0000,570.4000,0.0148,154.1622,3.7000,1.0000,0.0000,0.0000,0.0000,154.1622,0.0001,0.0000,0.0000,416.2378,416.2378,5.0969,17.0234,35.2000,2379.0000,-2343.8000,0.0617,8.0000,4.4000,1.0000,485.5102,4.9000,1.0000,493.5102,0.0003,0.0000,2864.5102,27.2000,-2837.3102,5.0969,-2.2004,14621.2000,0.0000,14621.2000,0.3791,3951.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3951.6757,0.0014,0.0000,0.0000,10669.5243,10669.5243,10.2588,5.0975,7.6781,-1.7772,-26658.6338,1.3392,259.1446,2.5914,10.2588,5.0963,7.6775,-1.7775,-14220.0269,0.7142,259.1286,2.5913,10.2588,5.0965,7.6776,-1.7778,-12444.6913,0.6250,259.1814,2.5918,2.6783,0.1188,0.0000,0.1188,-28851.5000,-53323.3520,-53323.3520
2517.0000,5.1632,17.2939,703.0000,59340.0000,-58637.0000,1.5385,159.7727,4.4000,1.0000,13186.6667,4.5000,1.0000,13346.4394,0.0830,0.0000,72526.6667,543.2273,-71983.4394,5.1632,-2.1341,15665.6000,0.0000,15665.6000,0.4062,4233.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4233.9459,0.0138,0.0000,0.0000,11431.6541,11431.6541,5.1632,-2.5641,8435.7000,0.0000,8435.7000,0.2187,1917.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1917.2045,0.0043,0.0000,0.0000,6518.4955,6518.4955,5.1632,-2.1341,666.0000,0.0000,666.0000,0.0173,180.0000,3.7000,1.0000,0.0000,0.0000,0.0000,180.0000,0.0001,0.0000,0.0000,486.0000,486.0000,5.1632,15.6915,378.5000,1933.7000,-1555.2000,0.0501,86.0227,4.4000,1.0000,394.6327,4.9000,1.0000,480.6554,0.0002,0.0000,2328.3327,292.4773,-2035.8554,5.1632,-2.1341,11934.5000,0.0000,11934.5000,0.3094,3225.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3225.5405,0.0002,0.0000,0.0000,8708.9595,8708.9595,9.9475,5.1638,7.5556,-1.5623,-23434.2118,1.2701,247.1353,2.4714,9.9475,5.1626,7.5550,-1.5625,-12500.2587,0.6773,247.1200,2.4712,9.9475,5.1627,7.5551,-1.5628,-10939.7153,0.5928,247.1705,2.4717,2.5402,0.1017,0.0000,0.1017,-23490.4000,-46874.1858,-46874.1858
2518.0000,5.6235,17.6334,1401.5000,50997.9000,-49596.4000,1.3222,318.5227,4.4000,1.0000,11332.8667,4.5000,1.0000,11651.3894,0.0571,0.0000,62330.7667,1082.9773,-61247.7894,5.6235,-1.6738,15656.6000,0.0000,15656.6000,0.4059,4231.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4231.5135,0.0124,0.0000,0.0000,11425.0865,11425.0865,5.6235,-2.1038,12314.0000,0.0000,12314.0000,0.3193,2798.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2798.6364,0.0071,0.0000,0.0000,9515.3636,9515.3636,5.6235,-1.6738,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0001,0.0000,0.0000,343.2649,343.2649,5.6235,9.2426,1194.7000,1125.8000,68.9000,0.0310,271.5227,4.4000,1.0000,229.7551,4.9000,1.0000,501.2778,0.0001,0.0000,1355.5551,923.1773,-432.3778,5.6235,-1.6738,10399.2000,0.0000,10399.2000,0.2696,2810.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2810.5946,0.0000,0.0000,0.0000,7588.6054,7588.6054,9.2275,5.6241,7.4258,-1.0934,-16401.2656,1.1801,230.9697,2.3097,9.2275,5.6229,7.4252,-1.0937,-8749.4241,0.6293,230.9553,2.3096,9.2275,5.6230,7.4252,-1.0939,-7657.1571,0.5508,231.0028,2.3100,2.3602,0.0768,0.0000,0.0768,-10687.3000,-32807.8468,-32807.8468
2519.0000,5.7661,17.6304,2142.6000,46257.2000,-44114.6000,1.1993,486.9545,4.4000,1.0000,10279.3778,4.5000,1.0000,10766.3323,0.0450,0.0000,56536.5778,1655.6455,-54880.9323,5.7661,-1.5312,15648.5000,0.0000,15648.5000,0.4057,4229.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4229.3243,0.0116,0.0000,0.0000,11419.1757,11419.1757,5.7661,-1.9612,14377.6000,0.0000,14377.6000,0.3728,3267.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3267.6364,0.0088,0.0000,0.0000,11109.9636,11109.9636,5.7661,-1.5312,464.7000,0.0000,464.7000,0.0120,125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,125.5946,0.0001,0.0000,0.0000,339.1054,339.1054,5.7661,1.3836,2479.6000,688.8000,1790.8000,0.0643,563.5455,4.4000,1.0000,140.5714,4.9000,1.0000,704.1169,0.0002,0.0000,829.3714,1916.0545,1086.6831,5.7661,-1.5312,5793.4000,0.0000,5793.4000,0.1502,1565.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1565.7838,0.0000,0.0000,0.0000,4227.6162,4227.6162,8.9063,5.7667,7.3365,-0.8898,-13346.7226,1.1022,216.5871,2.1659,8.9063,5.7655,7.3359,-0.8900,-7120.2544,0.5878,216.5735,2.1657,8.9063,5.7656,7.3359,-0.8902,-6231.4114,0.5144,216.6182,2.1662,2.2043,0.0657,0.0000,0.0657,-6039.6000,-26698.3883,-26698.3883
2520.0000,6.1339,17.6385,3784.1000,40748.6000,-36964.5000,1.0565,860.0227,4.4000,1.0000,9055.2444,4.5000,1.0000,9915.2672,0.0333,0.0000,49803.8444,2924.0773,-46879.7672,6.1339,-1.1634,15661.8000,0.0000,15661.8000,0.4061,4232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4232.9189,0.0108,0.0000,0.0000,11428.8811,11428.8811,6.1339,-1.5934,17349.5000,0.0000,17349.5000,0.4498,3943.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3943.0682,0.0115,0.0000,0.0000,13406.4318,13406.4318,6.1339,-1.1634,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0001,0.0000,0.0000,298.2405,298.2405,6.1339,-0.5247,4040.1000,358.6000,3681.5000,0.1047,918.2045,4.4000,1.0000,73.1837,4.9000,1.0000,991.3882,0.0005,0.0000,431.7837,3121.8955,2690.1118,6.1339,-1.1634,1763.3000,0.0000,1763.3000,0.0457,476.5676,3.7000,1.0000,0.0000,0.0000,0.0000,476.5676,0.0000,0.0000,0.0000,1286.7324,1286.7324,8.3558,6.1344,7.2451,-0.5922,-8882.3901,1.0367,204.5675,2.0457,8.3558,6.1333,7.2446,-0.5924,-4739.2910,0.5529,204.5546,2.0455,8.3558,6.1333,7.2446,-0.5925,-4147.6884,0.4839,204.5969,2.0460,2.0734,0.0561,0.0000,0.0561,1900.3000,-17769.3695,-17769.3695
2521.0000,6.4622,17.6904,4682.3000,36398.8000,-31716.5000,0.9437,1064.1591,4.4000,1.0000,8088.6222,4.5000,1.0000,9152.7813,0.0254,0.0000,44487.4222,3618.1409,-40869.2813,6.4622,-0.8351,15644.0000,0.0000,15644.0000,0.4056,4228.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4228.1081,0.0100,0.0000,0.0000,11415.8919,11415.8919,6.4622,-1.2651,18193.6000,0.0000,18193.6000,0.4717,4134.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4134.9091,0.0118,0.0000,0.0000,14058.6909,14058.6909,6.4622,-0.8351,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0001,0.0000,0.0000,299.4081,299.4081,6.4622,-0.7607,4987.5000,208.9000,4778.6000,0.1293,1133.5227,4.4000,1.0000,42.6327,4.9000,1.0000,1176.1554,0.0007,0.0000,251.5327,3853.9773,3602.4446,6.4622,-0.8351,994.8000,0.0000,994.8000,0.0258,268.8649,3.7000,1.0000,0.0000,0.0000,0.0000,268.8649,0.0000,0.0000,0.0000,725.9351,725.9351,7.8673,6.4628,7.1650,-0.3588,-5381.2983,0.9934,196.7279,1.9673,7.8673,6.4616,7.1645,-0.3590,-2872.0546,0.5298,196.7154,1.9672,7.8673,6.4616,7.1645,-0.3591,-2513.5578,0.4636,196.7562,1.9676,1.9867,0.0480,0.0000,0.0480,8304.8000,-10766.9106,-10766.9106
2522.0000,6.7973,17.6589,5731.4000,32549.0000,-26817.6000,0.8439,1302.5909,4.4000,1.0000,7233.1111,4.5000,1.0000,8535.7020,0.0195,0.0000,39782.1111,4428.8091,-35353.3020,6.7973,-0.5000,15636.0000,0.0000,15636.0000,0.4054,4225.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4225.9459,0.0092,0.0000,0.0000,11410.0541,11410.0541,6.7973,-0.9299,19065.5000,0.0000,19065.5000,0.4943,4333.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4333.0682,0.0122,0.0000,0.0000,14732.4318,14732.4318,6.7973,-0.5000,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0001,0.0000,0.0000,298.5324,298.5324,6.7973,-0.7113,5695.2000,103.4000,5591.8000,0.1477,1294.3636,4.4000,1.0000,21.1020,4.9000,1.0000,1315.4657,0.0009,0.0000,124.5020,4400.8364,4276.3343,6.7973,-0.5000,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,7.3842,6.7979,7.0910,-0.1442,-2162.8494,0.9564,190.0350,1.9003,7.3842,6.7968,7.0905,-0.1444,-1155.5598,0.5100,190.0228,1.9002,7.3842,6.7968,7.0905,-0.1445,-1011.3455,0.4464,190.0623,1.9006,1.9127,0.0420,0.0000,0.0420,14304.4000,-4329.7548,-4329.7548
2523.0000,7.2684,17.6279,6904.6000,28642.5000,-21737.9000,0.7426,1569.2273,4.4000,1.0000,6365.0000,4.5000,1.0000,7934.2273,0.0115,0.0000,35007.5000,5335.3727,-29672.1273,7.2684,-0.0289,15625.8000,0.0000,15625.8000,0.4051,4223.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4223.1892,0.0100,0.0000,0.0000,11402.6108,11402.6108,7.2684,-0.4588,21470.4000,0.0000,21470.4000,0.5567,4879.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4879.6364,0.0150,0.0000,0.0000,16590.7636,16590.7636,7.2684,-0.0289,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0001,0.0000,0.0000,293.7162,293.7162,7.2684,-0.4068,6275.3000,27.1000,6248.2000,0.1627,1426.2045,4.4000,1.0000,5.5306,4.9000,1.0000,1431.7352,0.0011,0.0000,32.6306,4849.0955,4816.4648,7.2684,-0.0289,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,6.7553,7.2690,7.0121,0.1247,1870.7516,0.9442,188.2906,1.8829,6.7553,7.2679,7.0116,0.1244,995.5953,0.5035,188.2784,1.8828,6.7553,7.2679,7.0116,0.1245,871.2759,0.4407,188.3175,1.8832,1.8884,0.0376,0.0000,0.0376,22428.6000,3737.6228,3737.6228
2524.0000,7.5336,17.5276,7954.0000,27584.4000,-19630.4000,0.7152,1807.7273,4.4000,1.0000,6129.8667,4.5000,1.0000,7937.5939,0.0109,0.0000,33714.2667,6146.2727,-27567.9939,7.5336,0.2363,15635.2000,0.0000,15635.2000,0.4054,4225.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4225.7297,0.0100,0.0000,0.0000,11409.4703,11409.4703,7.5336,-0.1937,24510.9000,0.0000,24510.9000,0.6355,5570.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5570.6591,0.0190,0.0000,0.0000,18940.2409,18940.2409,7.5336,0.2363,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0001,0.0000,0.0000,304.1514,304.1514,7.5336,-0.1676,6602.1000,14.3000,6587.8000,0.1712,1500.4773,4.4000,1.0000,2.9184,4.9000,1.0000,1503.3956,0.0013,0.0000,17.2184,5101.6227,5084.4044,7.5336,0.2363,994.4000,0.0000,994.4000,0.0258,268.7568,3.7000,1.0000,0.0000,0.0000,0.0000,268.7568,0.0000,0.0000,0.0000,725.6432,725.6432,6.3591,7.5341,6.9466,0.2967,4449.9088,0.9819,196.3910,1.9639,6.3591,7.5331,6.9461,0.2964,2371.0174,0.5236,196.3781,1.9638,6.3591,7.5330,6.9461,0.2964,2074.9899,0.4583,196.4190,1.9642,1.9638,0.0414,0.0000,0.0414,28514.7000,8895.9162,8895.9162
2525.0000,8.1031,17.4701,9102.6000,24635.1000,-15532.5000,0.6387,2068.7727,4.4000,1.0000,5474.4667,4.5000,1.0000,7543.2394,0.0092,0.0000,30109.5667,7033.8273,-23075.7394,8.1031,0.8058,15642.9000,0.0000,15642.9000,0.4056,4227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4227.8108,0.0098,0.0000,0.0000,11415.0892,11415.0892,8.1031,0.3758,29814.5000,0.0000,29814.5000,0.7730,6776.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6776.0227,0.0268,0.0000,0.0000,23038.4773,23038.4773,8.1031,0.8058,566.5000,0.0000,566.5000,0.0147,153.1081,3.7000,1.0000,0.0000,0.0000,0.0000,153.1081,0.0002,0.0000,0.0000,413.3919,413.3919,8.1031,0.5656,6507.0000,102.6000,6404.4000,0.1687,1478.8636,4.4000,1.0000,20.9388,4.9000,1.0000,1499.8024,0.0015,0.0000,123.5388,5028.1364,4904.5976,8.1031,0.8058,5400.8000,0.0000,5400.8000,0.1400,1459.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1459.6757,0.0000,0.0000,0.0000,3941.1243,3941.1243,5.6036,8.1036,6.8536,0.6880,10320.5002,1.0703,214.9887,2.1499,5.6036,8.1026,6.8531,0.6877,5501.6344,0.5708,214.9744,2.1497,5.6036,8.1025,6.8531,0.6878,4814.8062,0.4996,215.0193,2.1502,2.1407,0.0475,0.0000,0.0475,42296.6000,20636.9409,20636.9409
2526.0000,7.5055,17.4324,11149.6000,37536.1000,-26386.5000,0.9732,2534.0000,4.4000,1.0000,8341.3556,4.5000,1.0000,10875.3556,0.0286,0.0000,45877.4556,8615.6000,-37261.8556,7.5055,0.2082,15639.8000,0.0000,15639.8000,0.4055,4226.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4226.9730,0.0118,0.0000,0.0000,11412.8270,11412.8270,7.5055,-0.2218,28975.0000,0.0000,28975.0000,0.7512,6585.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6585.2273,0.0298,0.0000,0.0000,22389.7727,22389.7727,7.5055,0.2082,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0001,0.0000,0.0000,299.0432,299.0432,7.5055,0.5383,5815.6000,367.1000,5448.5000,0.1508,1321.7273,4.4000,1.0000,74.9184,4.9000,1.0000,1396.6456,0.0019,0.0000,442.0184,4493.8727,4051.8544,7.5055,0.2082,18236.8000,0.0000,18236.8000,0.4728,4928.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4928.8649,0.0047,0.0000,0.0000,13307.9351,13307.9351,6.1736,7.5060,6.8398,0.4735,7102.2953,1.3821,277.7751,2.7778,6.1736,7.5051,6.8393,0.4731,3784.9446,0.7370,277.7562,2.7776,6.1736,7.5050,6.8393,0.4732,3312.3370,0.6450,277.8143,2.7781,2.7641,0.0770,0.0000,0.0770,42323.4000,14199.5769,14199.5769
2527.0000,6.6567,17.1825,10653.7000,48526.3000,-37872.6000,1.2581,2421.2955,4.4000,1.0000,10783.6222,4.5000,1.0000,13204.9177,0.0518,0.0000,59309.9222,8232.4045,-51077.5177,6.6567,-0.6406,15626.1000,0.0000,15626.1000,0.4051,4223.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4223.2703,0.0132,0.0000,0.0000,11402.8297,11402.8297,6.6567,-1.0694,21145.9000,2.0000,21143.9000,0.5482,4805.8864,4.4000,1.0000,0.4082,4.9000,1.0000,4806.2945,0.0186,0.0000,2.4082,16340.0136,16337.6055,6.6567,-0.6406,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0001,0.0000,0.0000,300.2838,300.2838,6.6567,0.0982,5195.3000,504.3000,4691.0000,0.1347,1180.7500,4.4000,1.0000,102.9184,4.9000,1.0000,1283.6684,0.0016,0.0000,607.2184,4014.5500,3407.3316,6.6567,-0.6406,19386.3000,0.0000,19386.3000,0.5026,5239.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5239.5405,0.0054,0.0000,0.0000,14146.7595,14146.7595,7.1538,6.6572,6.9055,-0.1826,-2738.8339,1.4297,286.5014,2.8650,7.1538,6.6563,6.9051,-0.1829,-1463.1760,0.7625,286.4816,2.8648,7.1538,6.6562,6.9050,-0.1830,-1280.6978,0.6673,286.5415,2.8654,2.8595,0.0907,0.0000,0.0907,23386.2000,-5482.7076,-5482.7076
2528.0000,5.7386,17.3413,4930.5000,61495.6000,-56565.1000,1.5944,1120.5682,4.4000,1.0000,13665.6889,4.5000,1.0000,14786.2571,0.0958,0.0000,75161.2889,3809.9318,-71351.3571,5.7386,-1.5587,20770.4000,0.0000,20770.4000,0.5385,5613.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5613.6216,0.0240,0.0000,0.0000,15156.7784,15156.7784,5.7386,0.3292,13738.5000,2644.6000,11093.9000,0.3562,3122.3864,4.4000,1.0000,539.7143,4.9000,1.0000,3662.1006,0.0110,0.0000,3184.3143,10616.1136,7431.7994,5.7386,-1.5587,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0001,0.0000,0.0000,297.6568,297.6568,5.7386,-1.3014,5539.8000,316.2000,5223.6000,0.1436,1259.0455,4.4000,1.0000,64.5306,4.9000,1.0000,1323.5761,0.0018,0.0000,380.7306,4280.7545,3900.0239,5.7386,-1.5587,18620.0000,0.0000,18620.0000,0.4828,5032.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5032.4324,0.0041,0.0000,0.0000,13587.5676,13587.5676,8.3079,5.7391,7.0235,-1.0324,-15486.0875,1.5630,311.5343,3.1153,8.3079,5.7382,7.0230,-1.0327,-8261.2577,0.8335,311.5127,3.1151,8.3079,5.7382,7.0230,-1.0329,-7230.1859,0.7295,311.5775,3.1158,3.1261,0.1367,0.0000,0.1367,-449.3000,-30977.5311,-30977.5311
2529.0000,4.9798,16.8568,3290.5000,73663.3000,-70372.8000,1.9099,747.8409,4.4000,1.0000,16369.6222,4.5000,1.0000,17117.4631,0.1540,0.0000,90032.9222,2542.6591,-87490.2631,4.9798,-2.3175,25889.2000,0.0000,25889.2000,0.6712,6997.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6997.0811,0.0385,0.0000,0.0000,18892.1189,18892.1189,4.9798,9.5677,5455.1000,5655.9000,-200.8000,0.1466,1239.7955,4.4000,1.0000,1154.2653,4.9000,1.0000,2394.0608,0.0036,0.0000,6810.1653,4215.3045,-2594.8608,4.9798,-2.3175,402.3000,0.0000,402.3000,0.0104,108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,108.7297,0.0001,0.0000,0.0000,293.5703,293.5703,4.9798,-1.9091,5207.6000,362.6000,4845.0000,0.1350,1183.5455,4.4000,1.0000,74.0000,4.9000,1.0000,1257.5455,0.0014,0.0000,436.6000,4024.0545,3587.4545,4.9798,-2.3175,16321.0000,0.0000,16321.0000,0.4232,4411.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4411.0811,0.0015,0.0000,0.0000,11909.9189,11909.9189,9.3374,4.9802,7.1588,-1.8466,-27698.2958,1.6482,326.4942,3.2649,9.3374,4.9793,7.1584,-1.8467,-14773.9282,0.8789,326.4713,3.2647,9.3374,4.9794,7.1584,-1.8471,-12929.8372,0.7692,326.5389,3.2654,3.2963,0.1991,0.0000,0.1991,-23116.1000,-55402.0612,-55402.0612
2530.0000,5.0376,16.9748,2852.0000,77341.4000,-74489.4000,2.0052,648.1818,4.4000,1.0000,17186.9778,4.5000,1.0000,17835.1596,0.1788,0.0000,94528.3778,2203.8182,-92324.5596,5.0376,-2.2597,31020.6000,0.0000,31020.6000,0.8043,8383.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8383.9459,0.0538,0.0000,0.0000,22636.6541,22636.6541,5.0376,4.3746,2147.6000,1260.0000,887.6000,0.0557,488.0909,4.4000,1.0000,257.1429,4.9000,1.0000,745.2338,0.0012,0.0000,1517.1429,1659.5091,142.3662,5.0376,-2.2597,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0001,0.0000,0.0000,304.3703,304.3703,5.0376,-0.7398,4118.2000,666.9000,3451.3000,0.1068,935.9545,4.4000,1.0000,136.1020,4.9000,1.0000,1072.0566,0.0009,0.0000,803.0020,3182.2455,2379.2434,5.0376,-2.2597,14788.3000,0.0000,14788.3000,0.3834,3996.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3996.8378,0.0000,0.0000,0.0000,10791.4622,10791.4622,9.3562,5.0380,7.1971,-1.8688,-28032.5333,1.6831,332.8345,3.3283,9.3562,5.0371,7.1967,-1.8690,-14952.1805,0.8976,332.8111,3.3281,9.3562,5.0372,7.1967,-1.8694,-13085.7497,0.7855,332.8798,3.3288,3.3662,0.2348,0.0000,0.2348,-23924.5000,-56070.4635,-56070.4635
2531.0000,4.6935,16.6840,2483.1000,82819.8000,-80336.7000,2.1473,564.3409,4.4000,1.0000,18404.4000,4.5000,1.0000,18968.7409,0.2124,0.0000,101224.2000,1918.7591,-99305.4409,4.6935,-2.6038,31023.0000,0.0000,31023.0000,0.8043,8384.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8384.5946,0.0574,0.0000,0.0000,22638.4054,22638.4054,4.6935,16.4547,73.4000,2028.4000,-1955.0000,0.0526,16.6818,4.4000,1.0000,413.9592,4.9000,1.0000,430.6410,0.0012,0.0000,2442.3592,56.7182,-2385.6410,4.6935,-2.6038,514.1000,0.0000,514.1000,0.0133,138.9459,3.7000,1.0000,0.0000,0.0000,0.0000,138.9459,0.0001,0.0000,0.0000,375.1541,375.1541,4.6935,-0.4846,3706.5000,784.7000,2921.8000,0.0961,842.3864,4.4000,1.0000,160.1429,4.9000,1.0000,1002.5292,0.0006,0.0000,944.8429,2864.1136,1919.2708,4.6935,-2.6038,11914.6000,0.0000,11914.6000,0.3089,3220.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3220.1622,0.0000,0.0000,0.0000,8694.4378,8694.4378,9.8496,4.6939,7.2717,-2.2686,-34029.2071,1.7112,337.2652,3.3727,9.8496,4.6931,7.2713,-2.2688,-18150.1404,0.9126,337.2414,3.3724,9.8496,4.6931,7.2714,-2.2692,-15884.4663,0.7987,337.3108,3.3731,3.4225,0.2717,0.0000,0.2717,-35918.2000,-68063.8138,-68063.8138
2532.0000,4.6476,16.6676,2158.6000,82469.2000,-80310.6000,2.1382,490.5909,4.4000,1.0000,18326.4889,4.5000,1.0000,18817.0798,0.2097,0.0000,100795.6889,1668.0091,-99127.6798,4.6476,-2.6497,31022.3000,0.0000,31022.3000,0.8043,8384.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8384.4054,0.0567,0.0000,0.0000,22637.8946,22637.8946,4.6476,16.6884,0.0000,793.1000,-793.1000,0.0206,0.0000,0.0000,0.0000,161.8571,4.9000,1.0000,161.8571,0.0004,0.0000,954.9571,0.0000,-954.9571,4.6476,-2.6497,511.9000,0.0000,511.9000,0.0133,138.3514,3.7000,1.0000,0.0000,0.0000,0.0000,138.3514,0.0001,0.0000,0.0000,373.5486,373.5486,4.6476,0.3678,3345.6000,957.9000,2387.7000,0.0867,760.3636,4.4000,1.0000,195.4898,4.9000,1.0000,955.8534,0.0004,0.0000,1153.3898,2585.2364,1431.8466,4.6476,-2.6497,10381.9000,0.0000,10381.9000,0.2692,2805.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2805.9189,0.0000,0.0000,0.0000,7575.9811,7575.9811,9.9434,4.6480,7.2957,-2.2686,-34029.0732,1.6661,328.0129,3.2801,9.9434,4.6472,7.2953,-2.2687,-18149.9973,0.8885,327.9897,3.2799,9.9434,4.6473,7.2953,-2.2692,-15884.2956,0.7776,328.0571,3.2806,3.3322,0.2673,0.0000,0.2673,-36799.9000,-68063.3660,-68063.3660
2533.0000,4.5588,16.6078,1893.0000,84450.6000,-82557.6000,2.1895,430.2273,4.4000,1.0000,18766.8000,4.5000,1.0000,19197.0273,0.2231,0.0000,103217.4000,1462.7727,-101754.6273,4.5588,-2.7385,31019.7000,0.0000,31019.7000,0.8042,8383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8383.7027,0.0583,0.0000,0.0000,22635.9973,22635.9973,4.5588,16.5996,0.0000,1740.7000,-1740.7000,0.0451,0.0000,0.0000,0.0000,355.2449,4.9000,1.0000,355.2449,0.0010,0.0000,2095.9449,0.0000,-2095.9449,4.5588,-2.7385,672.3000,0.0000,672.3000,0.0174,181.7027,3.7000,1.0000,0.0000,0.0000,0.0000,181.7027,0.0001,0.0000,0.0000,490.5973,490.5973,4.5588,-0.2466,3453.3000,838.0000,2615.3000,0.0895,784.8409,4.4000,1.0000,171.0204,4.9000,1.0000,955.8613,0.0004,0.0000,1009.0204,2668.4591,1659.4387,4.5588,-2.7385,9232.4000,0.0000,9232.4000,0.2394,2495.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2495.2432,0.0000,0.0000,0.0000,6737.1568,6737.1568,10.0982,4.5592,7.3287,-2.4107,-36161.0431,1.6926,332.7355,3.3274,10.0982,4.5584,7.3283,-2.4109,-19286.9985,0.9026,332.7120,3.3271,10.0982,4.5585,7.3283,-2.4113,-16879.3405,0.7900,332.7803,3.3278,3.3852,0.2830,0.0000,0.2830,-40758.6000,-72327.3821,-72327.3821
2534.0000,4.4649,16.5192,1826.9000,84031.6000,-82204.7000,2.1787,415.2045,4.4000,1.0000,18673.6889,4.5000,1.0000,19088.8934,0.2204,0.0000,102705.2889,1411.6955,-101293.5934,4.4649,-2.8324,31024.3000,0.0000,31024.3000,0.8044,8384.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8384.9459,0.0582,0.0000,0.0000,22639.3541,22639.3541,4.4649,16.5058,0.0000,2279.1000,-2279.1000,0.0591,0.0000,0.0000,0.0000,465.1224,4.9000,1.0000,465.1224,0.0014,0.0000,2744.2224,0.0000,-2744.2224,4.4649,-2.8324,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0001,0.0000,0.0000,375.0811,375.0811,4.4649,1.5839,2823.2000,1136.3000,1686.9000,0.0732,641.6364,4.4000,1.0000,231.8980,4.9000,1.0000,873.5343,0.0002,0.0000,1368.1980,2181.5636,813.3657,4.4649,-2.8324,8082.9000,0.0000,8082.9000,0.2096,2184.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2184.5676,0.0000,0.0000,0.0000,5898.3324,5898.3324,10.2365,4.4653,7.3509,-2.4769,-37153.1955,1.6691,327.7842,3.2778,10.2365,4.4645,7.3505,-2.4770,-19816.1021,0.8901,327.7612,3.2776,10.2365,4.4646,7.3505,-2.4775,-17342.3850,0.7790,327.8284,3.2783,3.3382,0.2804,0.0000,0.2804,-43175.7000,-74311.6826,-74311.6826
2535.0000,4.5319,16.5694,1978.5000,82771.0000,-80792.5000,2.1460,449.6591,4.4000,1.0000,18393.5556,4.5000,1.0000,18843.2146,0.2115,0.0000,101164.5556,1528.8409,-99635.7146,4.5319,-2.7654,31021.8000,0.0000,31021.8000,0.8043,8384.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8384.2703,0.0566,0.0000,0.0000,22637.5297,22637.5297,4.5319,16.5727,0.0000,299.2000,-299.2000,0.0078,0.0000,0.0000,0.0000,61.0612,4.9000,1.0000,61.0612,0.0002,0.0000,360.2612,0.0000,-360.2612,4.5319,-2.7654,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0001,0.0000,0.0000,302.6189,302.6189,4.5319,6.3857,1943.4000,1546.4000,397.0000,0.0504,441.6818,4.4000,1.0000,315.5918,4.9000,1.0000,757.2737,0.0001,0.0000,1861.9918,1501.7182,-360.2737,4.5319,-2.7654,9232.4000,0.0000,9232.4000,0.2394,2495.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2495.2432,0.0000,0.0000,0.0000,6737.1568,6737.1568,10.1555,4.5323,7.3439,-2.3558,-35336.8308,1.6293,320.0636,3.2006,10.1555,4.5314,7.3435,-2.3559,-18847.4579,0.8689,320.0412,3.2004,10.1555,4.5315,7.3435,-2.3564,-16494.6553,0.7604,320.1069,3.2011,3.2586,0.2684,0.0000,0.2684,-40025.8000,-70678.9441,-70678.9441
2536.0000,4.6222,16.6278,2268.6000,80920.7000,-78652.1000,2.0980,515.5909,4.4000,1.0000,17982.3778,4.5000,1.0000,18497.9687,0.1996,0.0000,98903.0778,1753.0091,-97150.0687,4.6222,-2.6751,31019.2000,0.0000,31019.2000,0.8042,8383.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8383.5676,0.0553,0.0000,0.0000,22635.6324,22635.6324,4.6222,4.6222,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.6222,-2.6751,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0001,0.0000,0.0000,293.7162,293.7162,4.6222,11.8630,1235.2000,1988.5000,-753.3000,0.0516,280.7273,4.4000,1.0000,405.8163,4.9000,1.0000,686.5436,0.0001,0.0000,2394.3163,954.4727,-1439.8436,4.6222,-2.6751,10765.1000,0.0000,10765.1000,0.2791,2909.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2909.4865,0.0000,0.0000,0.0000,7855.6135,7855.6135,10.0424,4.6226,7.3325,-2.2600,-33899.7735,1.6217,318.7337,3.1873,10.0424,4.6217,7.3321,-2.2601,-18081.1550,0.8648,318.7116,3.1871,10.0424,4.6218,7.3321,-2.2606,-15824.0216,0.7569,318.7771,3.1878,3.2433,0.2551,0.0000,0.2551,-37218.6000,-67804.9501,-67804.9501
2537.0000,5.1413,16.2537,9297.8000,64735.9000,-55438.1000,1.6784,2113.1364,4.4000,1.0000,14385.7556,4.5000,1.0000,16498.8919,0.1100,0.0000,79121.6556,7184.6636,-71936.9919,5.1413,-2.1560,25894.2000,0.0000,25894.2000,0.6714,6998.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6998.4324,0.0325,0.0000,0.0000,18895.7676,18895.7676,5.1413,17.1821,0.0000,9.2000,-9.2000,0.0002,0.0000,0.0000,0.0000,1.8776,4.9000,1.0000,1.8776,0.0000,0.0000,11.0776,0.0000,-11.0776,5.1413,-2.1560,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0001,0.0000,0.0000,303.7865,303.7865,5.1413,14.9677,740.7000,2584.7000,-1844.0000,0.0670,168.3409,4.4000,1.0000,527.4898,4.9000,1.0000,695.8307,0.0003,0.0000,3112.1898,572.3591,-2539.8307,5.1413,-2.1560,14213.6000,0.0000,14213.6000,0.3685,3841.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3841.5135,0.0008,0.0000,0.0000,10372.0865,10372.0865,9.3059,5.1418,7.2238,-1.4970,-22455.7163,1.3982,276.1551,2.7616,9.3059,5.1409,7.2234,-1.4972,-11977.8918,0.7456,276.1362,2.7614,9.3059,5.1409,7.2234,-1.4975,-10482.6516,0.6525,276.1930,2.7619,2.7963,0.1438,0.0000,0.1438,-16767.2000,-44916.2596,-44916.2596
2538.0000,5.1015,16.0446,8638.3000,52183.2000,-43544.9000,1.3529,1963.2500,4.4000,1.0000,11596.2667,4.5000,1.0000,13559.5167,0.0586,0.0000,63779.4667,6675.0500,-57104.4167,5.1015,-2.1958,15632.8000,0.0000,15632.8000,0.4053,4225.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4225.0811,0.0110,0.0000,0.0000,11407.7189,11407.7189,5.1015,5.1015,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.1015,-2.1958,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0000,0.0000,0.0000,294.2270,294.2270,5.1015,15.2019,692.6000,2758.1000,-2065.5000,0.0715,157.4091,4.4000,1.0000,562.8776,4.9000,1.0000,720.2866,0.0004,0.0000,3320.9776,535.1909,-2785.7866,5.1015,-2.1958,16704.2000,0.0000,16704.2000,0.4331,4514.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4514.6486,0.0035,0.0000,0.0000,12189.5514,12189.5514,9.2071,5.1020,7.1545,-1.1998,-17997.2808,1.1366,225.2095,2.2521,9.2071,5.1010,7.1541,-1.2000,-9599.8768,0.6062,225.1942,2.2519,9.2071,5.1011,7.1541,-1.2002,-8401.5484,0.5305,225.2407,2.2524,2.2733,0.0736,0.0000,0.0736,-12870.2000,-35998.7060,-35998.7060
2539.0000,5.3334,15.9985,9618.1000,47730.4000,-38112.3000,1.2375,2185.9318,4.4000,1.0000,10606.7556,4.5000,1.0000,12792.6874,0.0468,0.0000,58337.1556,7432.1682,-50904.9874,5.3334,-1.9639,15630.2000,0.0000,15630.2000,0.4052,4224.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4224.3784,0.0101,0.0000,0.0000,11405.8216,11405.8216,5.3334,-2.3939,187.0000,0.0000,187.0000,0.0048,42.5000,4.4000,1.0000,0.0000,0.0000,0.0000,42.5000,0.0000,0.0000,0.0000,144.5000,144.5000,5.3334,-1.9639,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,5.3334,12.3637,1332.0000,2054.2000,-722.2000,0.0533,302.7273,4.4000,1.0000,419.2245,4.9000,1.0000,721.9518,0.0003,0.0000,2473.4245,1029.2727,-1444.1518,5.3334,-1.9639,15937.8000,0.0000,15937.8000,0.4132,4307.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4307.5135,0.0031,0.0000,0.0000,11630.2865,11630.2865,8.8554,5.3339,7.0947,-0.9620,-14430.4279,1.0624,211.0745,2.1107,8.8554,5.3329,7.0942,-0.9622,-7697.6493,0.5666,211.0604,2.1106,8.8554,5.3329,7.0942,-0.9624,-6736.8133,0.4959,211.1041,2.1110,2.1249,0.0602,0.0000,0.0602,-6663.4000,-28864.8905,-28864.8905
2540.0000,6.2333,16.0735,10531.3000,34162.6000,-23631.3000,0.8857,2393.4773,4.4000,1.0000,7591.6889,4.5000,1.0000,9985.1662,0.0204,0.0000,41754.2889,8137.8227,-33616.4662,6.2333,-1.0640,15643.2000,0.0000,15643.2000,0.4056,4227.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4227.8919,0.0075,0.0000,0.0000,11415.3081,11415.3081,6.2333,-1.4939,1010.2000,0.0000,1010.2000,0.0262,229.5909,4.4000,1.0000,0.0000,0.0000,0.0000,229.5909,0.0002,0.0000,0.0000,780.6091,780.6091,6.2333,-1.0640,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,6.2333,5.3129,2563.9000,1449.4000,1114.5000,0.0665,582.7045,4.4000,1.0000,295.7959,4.9000,1.0000,878.5005,0.0003,0.0000,1745.1959,1981.1955,235.9995,6.2333,-1.0640,14596.7000,0.0000,14596.7000,0.3784,3945.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3945.0541,0.0026,0.0000,0.0000,10651.6459,10651.6459,7.7306,6.2338,6.9822,-0.3412,-5117.3741,0.8864,177.0124,1.7701,7.7306,6.2328,6.9817,-0.3414,-2730.8446,0.4727,177.0007,1.7700,7.7306,6.2328,6.9817,-0.3414,-2390.0199,0.4137,177.0375,1.7704,1.7729,0.0310,0.0000,0.0310,9137.1000,-10238.2386,-10238.2386
2541.0000,6.6850,15.9127,11698.6000,30188.1000,-18489.5000,0.7827,2658.7727,4.4000,1.0000,6708.4667,4.5000,1.0000,9367.2394,0.0152,0.0000,36896.5667,9039.8273,-27856.7394,6.6850,-0.6123,15642.2000,0.0000,15642.2000,0.4056,4227.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4227.6216,0.0070,0.0000,0.0000,11414.5784,11414.5784,6.6850,-1.0423,3449.8000,0.0000,3449.8000,0.0894,784.0455,4.4000,1.0000,0.0000,0.0000,0.0000,784.0455,0.0007,0.0000,0.0000,2665.7545,2665.7545,6.6850,-0.6123,568.8000,0.0000,568.8000,0.0147,153.7297,3.7000,1.0000,0.0000,0.0000,0.0000,153.7297,0.0001,0.0000,0.0000,415.0703,415.0703,6.6850,2.2214,3866.1000,1047.9000,2818.2000,0.1002,878.6591,4.4000,1.0000,213.8571,4.9000,1.0000,1092.5162,0.0005,0.0000,1261.7571,2987.4409,1725.6838,6.6850,-0.6123,11914.6000,0.0000,11914.6000,0.3089,3220.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3220.1622,0.0015,0.0000,0.0000,8694.4378,8694.4378,7.1331,6.6855,6.9093,-0.0979,-1468.8695,0.8508,170.4549,1.7045,7.1331,6.6845,6.9088,-0.0981,-785.1271,0.4537,170.4437,1.7044,7.1331,6.6844,6.9088,-0.0982,-687.2180,0.3971,170.4793,1.7048,1.7016,0.0250,0.0000,0.0250,15904.1000,-2941.2146,-2941.2146
2542.0000,7.5314,15.5483,13156.8000,24175.6000,-11018.8000,0.6268,2990.1818,4.4000,1.0000,5372.3556,4.5000,1.0000,8362.5374,0.0075,0.0000,29547.9556,10166.6182,-19381.3374,7.5314,0.2341,15627.7000,0.0000,15627.7000,0.4052,4223.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4223.7027,0.0070,0.0000,0.0000,11403.9973,11403.9973,7.5314,-0.1958,6817.3000,0.0000,6817.3000,0.1768,1549.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1549.3864,0.0018,0.0000,0.0000,5267.9136,5267.9136,7.5314,0.2341,404.9000,0.0000,404.9000,0.0105,109.4324,3.7000,1.0000,0.0000,0.0000,0.0000,109.4324,0.0000,0.0000,0.0000,295.4676,295.4676,7.5314,0.9477,5846.1000,555.2000,5290.9000,0.1516,1328.6591,4.4000,1.0000,113.3061,4.9000,1.0000,1441.9652,0.0010,0.0000,668.5061,4517.4409,3848.9348,7.5314,0.2341,10381.9000,0.0000,10381.9000,0.2692,2805.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2805.9189,0.0011,0.0000,0.0000,7575.9811,7575.9811,6.1068,7.5320,6.8194,0.3005,4507.1827,0.8200,164.9569,1.6496,6.1068,7.5309,6.8189,0.3002,2401.8528,0.4373,164.9462,1.6495,6.1068,7.5308,6.8188,0.3003,2101.9215,0.3827,164.9807,1.6498,1.6400,0.0185,0.0000,0.0185,27503.9000,9010.9570,9010.9570
