Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2543.0000,8.0053,14.8995,14659.7000,21261.3000,-6601.6000,0.5512,3331.7500,4.4000,1.0000,4724.7333,4.5000,1.0000,8056.4833,0.0060,0.0000,25986.0333,11327.9500,-14658.0833,8.0053,0.7080,15626.4000,0.0000,15626.4000,0.4051,4223.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4223.3514,0.0066,0.0000,0.0000,11403.0486,11403.0486,8.0053,0.2780,10565.7000,0.0000,10565.7000,0.2739,2401.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2401.2955,0.0036,0.0000,0.0000,8164.4045,8164.4045,8.0053,0.7080,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0001,0.0000,0.0000,304.2973,304.2973,8.0053,0.4884,8045.6000,140.6000,7905.0000,0.2086,1828.5455,4.4000,1.0000,28.6939,4.9000,1.0000,1857.2393,0.0017,0.0000,169.2939,6217.0545,6047.7607,8.0053,0.7080,5783.9000,0.0000,5783.9000,0.1500,1563.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1563.2162,0.0001,0.0000,0.0000,4220.6838,4220.6838,5.4960,8.0058,6.7509,0.5162,7742.7556,0.7998,161.4079,1.6141,5.4960,8.0048,6.7504,0.5159,4127.3526,0.4265,161.3975,1.6140,5.4960,8.0046,6.7503,0.5160,3612.0034,0.3733,161.4314,1.6143,1.5997,0.0180,0.0000,0.0180,33696.4000,15482.1116,15482.1116
2544.0000,8.2584,14.7009,14480.1000,19359.3000,-4879.2000,0.5019,3290.9318,4.4000,1.0000,4302.0667,4.5000,1.0000,7592.9985,0.0051,0.0000,23661.3667,11189.1682,-12472.1985,8.2584,0.9611,15643.6000,0.0000,15643.6000,0.4056,4228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4228.0000,0.0064,0.0000,0.0000,11415.6000,11415.6000,8.2584,0.5311,13607.4000,0.0000,13607.4000,0.3528,3092.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3092.5909,0.0054,0.0000,0.0000,10514.8091,10514.8091,8.2584,0.9611,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0001,0.0000,0.0000,331.2243,331.2243,8.2584,0.5311,10360.3000,0.0000,10360.3000,0.2686,2354.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2354.6136,0.0026,0.0000,0.0000,8005.6864,8005.6864,8.2584,0.9611,1760.7000,0.0000,1760.7000,0.0456,475.8649,3.7000,1.0000,0.0000,0.0000,0.0000,475.8649,0.0000,0.0000,0.0000,1284.8351,1284.8351,5.1400,8.2590,6.6995,0.6361,9541.6900,0.7932,160.4371,1.6044,5.1400,8.2579,6.6990,0.6358,5086.6973,0.4230,160.4267,1.6043,5.1400,8.2578,6.6989,0.6359,4451.5692,0.3702,160.4606,1.6046,1.5863,0.0196,0.0000,0.0196,36946.7000,19079.9564,19079.9564
2545.0000,8.6235,14.0762,15386.3000,17563.3000,-2177.0000,0.4554,3496.8864,4.4000,1.0000,3902.9556,4.5000,1.0000,7399.8419,0.0044,0.0000,21466.2556,11889.4136,-9576.8419,8.6235,1.3262,15620.4000,0.0000,15620.4000,0.4050,4221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4221.7297,0.0063,0.0000,0.0000,11398.6703,11398.6703,8.6235,0.8962,16613.7000,0.0000,16613.7000,0.4307,3775.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3775.8409,0.0075,0.0000,0.0000,12837.8591,12837.8591,8.6235,1.3262,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0001,0.0000,0.0000,341.8784,341.8784,8.6235,0.8962,12222.6000,0.0000,12222.6000,0.3169,2777.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2777.8636,0.0037,0.0000,0.0000,9444.7364,9444.7364,8.6235,1.3262,993.5000,0.0000,993.5000,0.0258,268.5135,3.7000,1.0000,0.0000,0.0000,0.0000,268.5135,0.0000,0.0000,0.0000,724.9865,724.9865,4.6584,8.6240,6.6412,0.8392,12587.4311,0.8229,166.9030,1.6690,4.6584,8.6230,6.6407,0.8389,6710.8776,0.4389,166.8922,1.6689,4.6584,8.6228,6.6406,0.8390,5872.9800,0.3841,166.9275,1.6693,1.6459,0.0220,0.0000,0.0220,43741.7000,25171.2887,25171.2887
2546.0000,8.9802,12.7436,16758.1000,15755.1000,1003.0000,0.4345,3808.6591,4.4000,1.0000,3501.1333,4.5000,1.0000,7309.7924,0.0042,0.0000,19256.2333,12949.4409,-6306.7924,8.9802,1.6829,15608.5000,0.0000,15608.5000,0.4047,4218.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4218.5135,0.0066,0.0000,0.0000,11389.9865,11389.9865,8.9802,1.2529,21256.6000,0.0000,21256.6000,0.5511,4831.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4831.0455,0.0120,0.0000,0.0000,16425.5545,16425.5545,8.9802,1.6829,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0001,0.0000,0.0000,338.3027,338.3027,8.9802,1.2529,13970.2000,0.0000,13970.2000,0.3622,3175.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3175.0455,0.0051,0.0000,0.0000,10795.1545,10795.1545,8.9802,1.6829,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,4.1686,8.9807,6.5747,1.0984,16475.9942,0.8877,180.5817,1.8058,4.1686,8.9797,6.5741,1.0981,8784.4796,0.4734,180.5700,1.8057,4.1686,8.9795,6.5740,1.0982,7687.7078,0.4143,180.6083,1.8061,1.7754,0.0280,0.0000,0.0280,52721.2000,32948.1815,32948.1815
2547.0000,9.1664,10.9156,18320.0000,14204.4000,4115.6000,0.4750,4163.6364,4.4000,1.0000,3156.5333,4.5000,1.0000,7320.1697,0.0051,0.0000,17360.9333,14156.3636,-3204.5697,9.1664,1.8691,15602.3000,0.0000,15602.3000,0.4045,4216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4216.8378,0.0073,0.0000,0.0000,11385.4622,11385.4622,9.1664,1.4391,24278.9000,0.0000,24278.9000,0.6295,5517.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5517.9318,0.0162,0.0000,0.0000,18760.9682,18760.9682,9.1664,1.8691,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0001,0.0000,0.0000,335.0189,335.0189,9.1664,1.4391,15733.5000,0.0000,15733.5000,0.4079,3575.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3575.7955,0.0069,0.0000,0.0000,12157.7045,12157.7045,9.1664,1.8691,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,3.8544,9.1670,6.5107,1.3248,19872.3241,0.9698,197.8704,1.9787,3.8544,9.1659,6.5102,1.3244,10595.5614,0.5172,197.8575,1.9786,3.8544,9.1657,6.5101,1.3247,9272.6743,0.4526,197.8995,1.9790,1.9397,0.0357,0.0000,0.0357,60608.7000,39740.5598,39740.5598
2548.0000,8.3851,16.4339,11277.9000,20881.5000,-9603.6000,0.5414,2563.1591,4.4000,1.0000,4640.3333,4.5000,1.0000,7203.4924,0.0067,0.0000,25521.8333,8714.7409,-16807.0924,8.3851,1.0878,15616.4000,0.0000,15616.4000,0.4049,4220.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4220.6486,0.0087,0.0000,0.0000,11395.7514,11395.7514,8.3851,0.6579,29258.8000,0.0000,29258.8000,0.7586,6649.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6649.7273,0.0248,0.0000,0.0000,22609.0727,22609.0727,8.3851,1.0878,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0002,0.0000,0.0000,338.8135,338.8135,8.3851,0.6579,17202.5000,0.0000,17202.5000,0.4460,3909.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3909.6591,0.0091,0.0000,0.0000,13292.8409,13292.8409,8.3851,1.0878,993.0000,0.0000,993.0000,0.0257,268.3784,3.7000,1.0000,0.0000,0.0000,0.0000,268.3784,0.0000,0.0000,0.0000,724.6216,724.6216,4.6472,8.3857,6.5165,1.0520,15779.2858,1.0943,223.2113,2.2321,4.6472,8.3847,6.5159,1.0516,8412.5956,0.5836,223.1967,2.2320,4.6472,8.3845,6.5158,1.0517,7362.1263,0.5107,223.2441,2.2324,2.1887,0.0495,0.0000,0.0495,53931.4000,31554.0077,31554.0077
2549.0000,7.8263,18.0782,6903.1000,27072.2000,-20169.1000,0.7019,1568.8864,4.4000,1.0000,6016.0444,4.5000,1.0000,7584.9308,0.0111,0.0000,33088.2444,5334.2136,-27754.0308,7.8263,0.5290,15619.2000,0.0000,15619.2000,0.4050,4221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4221.4054,0.0108,0.0000,0.0000,11397.7946,11397.7946,7.8263,0.0990,30429.9000,0.0000,30429.9000,0.7890,6915.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6915.8864,0.0299,0.0000,0.0000,23514.0136,23514.0136,7.8263,0.5290,610.9000,0.0000,610.9000,0.0158,165.1081,3.7000,1.0000,0.0000,0.0000,0.0000,165.1081,0.0003,0.0000,0.0000,445.7919,445.7919,7.8263,0.0990,17436.0000,0.0000,17436.0000,0.4521,3962.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3962.7273,0.0107,0.0000,0.0000,13473.2727,13473.2727,7.8263,0.5290,5391.8000,0.0000,5391.8000,0.1398,1457.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1457.2432,0.0000,0.0000,0.0000,3934.5568,3934.5568,5.2361,7.8268,6.5315,0.8339,12508.2566,1.2517,255.1457,2.5515,5.2361,7.8259,6.5310,0.8335,6667.9479,0.6675,255.1288,2.5513,5.2361,7.8257,6.5309,0.8336,5835.1943,0.5842,255.1829,2.5518,2.5035,0.0626,0.0000,0.0626,49318.7000,25011.3988,25011.3988
2550.0000,5.2038,16.9648,4936.4000,82690.5000,-77754.1000,2.1439,1121.9091,4.4000,1.0000,18375.6667,4.5000,1.0000,19497.5758,0.1975,0.0000,101066.1667,3814.4909,-97251.6758,5.2038,-2.0935,15612.4000,0.0000,15612.4000,0.4048,4219.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4219.5676,0.0208,0.0000,0.0000,11392.8324,11392.8324,5.2038,-2.5234,13718.4000,0.0000,13718.4000,0.3557,3117.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3117.8182,0.0129,0.0000,0.0000,10600.5818,10600.5818,5.2038,-2.0935,571.9000,0.0000,571.9000,0.0148,154.5676,3.7000,1.0000,0.0000,0.0000,0.0000,154.5676,0.0003,0.0000,0.0000,417.3324,417.3324,5.2038,-2.5234,16270.9000,0.0000,16270.9000,0.4219,3697.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3697.9318,0.0133,0.0000,0.0000,12572.9682,12572.9682,5.2038,-2.0935,18205.8000,0.0000,18205.8000,0.4720,4920.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4920.4865,0.0039,0.0000,0.0000,13285.3135,13285.3135,8.5344,5.2043,6.8694,-1.6325,-24487.5156,1.9065,382.6683,3.8267,8.5344,5.2034,6.8689,-1.6328,-13062.5374,1.0167,382.6424,3.8264,8.5344,5.2033,6.8688,-1.6332,-11432.5943,0.8898,382.7231,3.8272,3.8131,0.2487,0.0000,0.2487,-13374.7000,-48982.6474,-48982.6474
2551.0000,4.5354,16.7543,54.7000,128158.0000,-128103.3000,3.3227,12.4318,4.4000,1.0000,28479.5556,4.5000,1.0000,28491.9874,0.6456,0.0000,156637.5556,42.2682,-156595.2874,4.5354,-2.7619,26530.7000,0.0000,26530.7000,0.6879,7170.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7170.4595,0.0728,0.0000,0.0000,19360.2405,19360.2405,4.5354,-3.1454,7042.0000,27.2000,7014.8000,0.1826,1600.4545,4.4000,1.0000,5.5510,4.9000,1.0000,1606.0056,0.0083,0.0000,32.7510,5441.5455,5408.7944,4.5354,-2.7619,1183.7000,0.0000,1183.7000,0.0307,319.9189,3.7000,1.0000,0.0000,0.0000,0.0000,319.9189,0.0007,0.0000,0.0000,863.7811,863.7811,4.5354,-3.1919,14845.1000,0.0000,14845.1000,0.3849,3373.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3373.8864,0.0133,0.0000,0.0000,11471.2136,11471.2136,4.5354,-2.7619,19353.3000,0.0000,19353.3000,0.5018,5230.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5230.6216,0.0000,0.0000,0.0000,14122.6784,14122.6784,9.8810,4.5358,7.2084,-3.5120,-52679.4867,2.5552,505.0506,5.0505,9.8810,4.5349,7.2080,-3.5122,-28097.9965,1.3627,505.0161,5.0502,9.8810,4.5349,7.2079,-3.5130,-24591.0961,1.1926,505.1215,5.0512,5.1105,0.7407,0.0000,0.7407,-59175.7000,-105368.5793,-105368.5793
2552.0000,4.2731,16.4954,0.0000,145312.5000,-145312.5000,3.7675,0.0000,0.0000,0.0000,32291.6667,4.5000,1.0000,32291.6667,0.9253,0.0000,177604.1667,0.0000,-177604.1667,4.2731,-3.0242,32377.2000,0.0000,32377.2000,0.8394,8750.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8750.5946,0.1208,0.0000,0.0000,23626.6054,23626.6054,4.2731,16.3139,0.0000,17879.4000,-17879.4000,0.4636,0.0000,0.0000,0.0000,3648.8571,4.9000,1.0000,3648.8571,0.0384,0.0000,21528.2571,0.0000,-21528.2571,4.2731,-3.0242,2028.0000,0.0000,2028.0000,0.0526,548.1081,3.7000,1.0000,0.0000,0.0000,0.0000,548.1081,0.0018,0.0000,0.0000,1479.8919,1479.8919,4.2731,-3.4541,14139.1000,0.0000,14139.1000,0.3666,3213.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3213.4318,0.0137,0.0000,0.0000,10925.6682,10925.6682,4.2731,-3.0242,18588.3000,0.0000,18588.3000,0.4819,5023.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5023.8649,0.0000,0.0000,0.0000,13564.4351,13564.4351,10.7655,4.2736,7.5195,-4.9842,-74762.5960,2.9858,581.9191,5.8192,10.7655,4.2727,7.5191,-4.9844,-39875.3017,1.5923,581.8790,5.8188,10.7655,4.2727,7.5191,-4.9854,-34897.9255,1.3935,581.9992,5.8200,5.9716,1.1000,0.0000,1.1000,-96059.3000,-149535.8232,-149535.8232
2553.0000,4.2609,16.4831,0.0000,161710.9000,-161710.9000,4.1927,0.0000,0.0000,0.0000,35935.7556,4.5000,1.0000,35935.7556,1.2470,0.0000,197646.6556,0.0000,-197646.6556,4.2609,-3.0364,36816.8000,0.0000,36816.8000,0.9545,9950.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9950.4865,0.1706,0.0000,0.0000,26866.3135,26866.3135,4.2609,16.3017,0.0000,24328.1000,-24328.1000,0.6308,0.0000,0.0000,0.0000,4964.9184,4.9000,1.0000,4964.9184,0.0706,0.0000,29293.0184,0.0000,-29293.0184,4.2609,-3.0364,2194.4000,0.0000,2194.4000,0.0569,593.0811,3.7000,1.0000,0.0000,0.0000,0.0000,593.0811,0.0024,0.0000,0.0000,1601.3189,1601.3189,4.2609,-3.4664,11872.4000,0.0000,11872.4000,0.3078,2698.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2698.2727,0.0099,0.0000,0.0000,9174.1273,9174.1273,4.2609,-3.0364,16293.2000,0.0000,16293.2000,0.4224,4403.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4403.5676,0.0000,0.0000,0.0000,11889.6324,11889.6324,11.2671,4.2613,7.7642,-5.9132,-88698.5930,3.2825,632.7620,6.3276,11.2671,4.2604,7.7637,-5.9135,-47307.6269,1.7505,632.7182,6.3272,11.2671,4.2605,7.7638,-5.9146,-41402.0619,1.5320,632.8478,6.3285,6.5651,1.5005,0.0000,1.5005,-118862.2000,-177408.2818,-177408.2818
2554.0000,4.3604,16.5827,0.0000,172748.6000,-172748.6000,4.4788,0.0000,0.0000,0.0000,38388.5778,4.5000,1.0000,38388.5778,1.5139,0.0000,211137.1778,0.0000,-211137.1778,4.3604,-2.9369,43474.5000,0.0000,43474.5000,1.1272,11749.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11749.8649,0.2411,0.0000,0.0000,31724.6351,31724.6351,4.3604,16.4013,0.0000,27991.6000,-27991.6000,0.7257,0.0000,0.0000,0.0000,5712.5714,4.9000,1.0000,5712.5714,0.0979,0.0000,33704.1714,0.0000,-33704.1714,4.3604,-2.9369,2250.1000,0.0000,2250.1000,0.0583,608.1351,3.7000,1.0000,0.0000,0.0000,0.0000,608.1351,0.0027,0.0000,0.0000,1641.9649,1641.9649,4.3604,-3.2562,9032.3000,83.0000,8949.3000,0.2342,2052.7955,4.4000,1.0000,16.9388,4.9000,1.0000,2069.7342,0.0056,0.0000,99.9388,6979.5045,6879.5658,4.3604,-2.9369,14763.2000,0.0000,14763.2000,0.3828,3990.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3990.0541,0.0000,0.0000,0.0000,10773.1459,10773.1459,11.5321,4.3608,7.9465,-6.4604,-96905.3014,3.5035,669.8647,6.6986,11.5321,4.3600,7.9460,-6.4606,-51684.5238,1.8684,669.8182,6.6982,11.5321,4.3601,7.9461,-6.4617,-45232.2123,1.6352,669.9545,6.6995,7.0070,1.8611,0.0000,1.8611,-131303.1000,-193822.0375,-193822.0375
2555.0000,4.2970,16.5192,0.0000,195902.3000,-195902.3000,5.0791,0.0000,0.0000,0.0000,43533.8444,4.5000,1.0000,43533.8444,2.1279,0.0000,239436.1444,0.0000,-239436.1444,4.2970,-3.0003,45697.3000,0.0000,45697.3000,1.1848,12350.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12350.6216,0.3093,0.0000,0.0000,33346.6784,33346.6784,4.2970,16.3378,0.0000,38414.1000,-38414.1000,0.9960,0.0000,0.0000,0.0000,7839.6122,4.9000,1.0000,7839.6122,0.1847,0.0000,46253.7122,0.0000,-46253.7122,4.2970,-3.0003,2663.3000,0.0000,2663.3000,0.0691,719.8108,3.7000,1.0000,0.0000,0.0000,0.0000,719.8108,0.0040,0.0000,0.0000,1943.4892,1943.4892,4.2970,-2.4994,6393.2000,494.3000,5898.9000,0.1658,1453.0000,4.4000,1.0000,100.8776,4.9000,1.0000,1553.8776,0.0025,0.0000,595.1776,4940.2000,4345.0224,4.2970,-3.0003,11894.4000,0.0000,11894.4000,0.3084,3214.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3214.7027,0.0000,0.0000,0.0000,8679.6973,8679.6973,12.1841,4.2973,8.2407,-7.9121,-118681.3163,3.9015,736.2417,7.3624,12.1841,4.2965,8.2403,-7.9123,-63298.0527,2.0806,736.1905,7.3619,12.1841,4.2967,8.2404,-7.9137,-55395.6003,1.8209,736.3392,7.3634,7.8031,2.6284,0.0000,2.6284,-168162.5000,-237374.9694,-237374.9694
2556.0000,4.1845,16.4067,0.0000,212202.8000,-212202.8000,5.5018,0.0000,0.0000,0.0000,47156.1778,4.5000,1.0000,47156.1778,2.5844,0.0000,259358.9778,0.0000,-259358.9778,4.1845,-3.1128,39588.2000,0.0000,39588.2000,1.0264,10699.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10699.5135,0.2716,0.0000,0.0000,28888.6865,28888.6865,4.1845,16.2253,0.0000,38569.8000,-38569.8000,1.0000,0.0000,0.0000,0.0000,7871.3878,4.9000,1.0000,7871.3878,0.1902,0.0000,46441.1878,0.0000,-46441.1878,4.1845,-3.1128,3184.9000,0.0000,3184.9000,0.0826,860.7838,3.7000,1.0000,0.0000,0.0000,0.0000,860.7838,0.0048,0.0000,0.0000,2324.1162,2324.1162,4.1845,-0.8686,4156.4000,923.1000,3233.3000,0.1078,944.6364,4.4000,1.0000,188.3878,4.9000,1.0000,1133.0241,0.0006,0.0000,1111.4878,3211.7636,2100.2759,4.1845,-3.1128,10364.4000,0.0000,10364.4000,0.2687,2801.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2801.1892,0.0000,0.0000,0.0000,7563.2108,7563.2108,12.7841,4.1849,8.4845,-8.8304,-132455.6906,3.9936,745.5004,7.4550,12.7841,4.1840,8.4840,-8.8305,-70644.0188,2.1297,745.4488,7.4545,12.7841,4.1843,8.4842,-8.8320,-61824.1667,1.8639,745.5984,7.4560,7.9872,3.0516,0.0000,3.0516,-194401.8000,-264923.8761,-264923.8761
2557.0000,4.3533,16.5756,0.0000,228707.2000,-228707.2000,5.9297,0.0000,0.0000,0.0000,50823.8222,4.5000,1.0000,50823.8222,3.2017,0.0000,279531.0222,0.0000,-279531.0222,4.3533,-2.9440,45694.4000,0.0000,45694.4000,1.1847,12349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12349.8378,0.3737,0.0000,0.0000,33344.5622,33344.5622,4.3533,16.3941,0.0000,44954.4000,-44954.4000,1.1655,0.0000,0.0000,0.0000,9174.3673,4.9000,1.0000,9174.3673,0.2709,0.0000,54128.7673,0.0000,-54128.7673,4.3533,-2.9440,3044.2000,0.0000,3044.2000,0.0789,822.7568,3.7000,1.0000,0.0000,0.0000,0.0000,822.7568,0.0053,0.0000,0.0000,2221.4432,2221.4432,4.3533,5.1764,2229.5000,1583.2000,646.3000,0.0578,506.7045,4.4000,1.0000,323.1020,4.9000,1.0000,829.8066,0.0000,0.0000,1906.3020,1722.7955,-183.5066,4.3533,-2.9440,9216.9000,0.0000,9216.9000,0.2390,2491.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2491.0541,0.0000,0.0000,0.0000,6725.8459,6725.8459,13.0864,4.3537,8.7201,-9.7179,-145769.0913,4.3278,799.5095,7.9951,13.0864,4.3528,8.7196,-9.7181,-77744.5366,2.3079,799.4542,7.9945,13.0864,4.3532,8.7198,-9.7197,-68037.8169,2.0199,799.6137,7.9961,8.6556,3.8516,0.0000,3.8516,-215059.8000,-291551.4448,-291551.4448
2558.0000,4.3654,16.5877,0.0000,242892.9000,-242892.9000,6.2975,0.0000,0.0000,0.0000,53976.2000,4.5000,1.0000,53976.2000,3.7276,0.0000,296869.1000,0.0000,-296869.1000,4.3654,-2.9319,43475.3000,0.0000,43475.3000,1.1272,11750.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11750.0811,0.3683,0.0000,0.0000,31725.2189,31725.2189,4.3654,16.4062,0.0000,42726.9000,-42726.9000,1.1078,0.0000,0.0000,0.0000,8719.7755,4.9000,1.0000,8719.7755,0.2559,0.0000,51446.6755,0.0000,-51446.6755,4.3654,-2.9319,2001.0000,0.0000,2001.0000,0.0519,540.8108,3.7000,1.0000,0.0000,0.0000,0.0000,540.8108,0.0032,0.0000,0.0000,1460.1892,1460.1892,4.3654,12.3816,1068.3000,2051.1000,-982.8000,0.0532,242.7955,4.4000,1.0000,418.5918,4.9000,1.0000,661.3873,0.0000,0.0000,2469.6918,825.5045,-1644.1873,4.3654,-2.9319,8069.4000,0.0000,8069.4000,0.2092,2180.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2180.9189,0.0000,0.0000,0.0000,5888.4811,5888.4811,13.4765,4.3658,8.9212,-10.3624,-155436.2389,4.4233,809.9462,8.0995,13.4765,4.3649,8.9207,-10.3625,-82900.2641,2.3589,809.8905,8.0989,13.4765,4.3653,8.9209,-10.3642,-72549.5706,2.0645,810.0513,8.1005,8.8467,4.3551,0.0000,4.3551,-233056.9000,-310886.0736,-310886.0736
2559.0000,4.4867,16.7090,0.0000,261557.0000,-261557.0000,6.7814,0.0000,0.0000,0.0000,58123.7778,4.5000,1.0000,58123.7778,4.5394,0.0000,319680.7778,0.0000,-319680.7778,4.4867,-2.8106,41255.1000,0.0000,41255.1000,1.0696,11150.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11150.0270,0.3838,0.0000,0.0000,30105.0730,30105.0730,4.4867,16.5275,0.0000,52912.9000,-52912.9000,1.3719,0.0000,0.0000,0.0000,10798.5510,4.9000,1.0000,10798.5510,0.3884,0.0000,63711.4510,0.0000,-63711.4510,4.4867,-2.8106,1935.0000,0.0000,1935.0000,0.0502,522.9730,3.7000,1.0000,0.0000,0.0000,0.0000,522.9730,0.0038,0.0000,0.0000,1412.0270,1412.0270,4.4867,15.9470,192.6000,2563.6000,-2371.0000,0.0665,43.7727,4.4000,1.0000,523.1837,4.9000,1.0000,566.9564,0.0000,0.0000,3086.7837,148.8273,-2937.9564,4.4867,-2.8106,9216.9000,0.0000,9216.9000,0.2390,2491.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2491.0541,0.0000,0.0000,0.0000,6725.8459,6725.8459,13.9087,4.4871,9.1979,-11.6024,-174036.2739,4.7892,866.3464,8.6635,13.9087,4.4862,9.1975,-11.6025,-92820.2553,2.5540,866.2870,8.6629,13.9087,4.4866,9.1977,-11.6044,-81230.7101,2.2352,866.4582,8.6646,9.5784,5.3155,0.0000,5.3155,-264433.9000,-348087.2393,-348087.2393
2560.0000,4.5319,16.7541,0.0000,262292.5000,-262292.5000,6.8004,0.0000,0.0000,0.0000,58287.2222,4.5000,1.0000,58287.2222,4.5234,0.0000,320579.7222,0.0000,-320579.7222,4.5319,-2.7654,35154.6000,0.0000,35154.6000,0.9114,9501.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9501.2432,0.3081,0.0000,0.0000,25653.3568,25653.3568,4.5319,16.5727,0.0000,53447.3000,-53447.3000,1.3857,0.0000,0.0000,0.0000,10907.6122,4.9000,1.0000,10907.6122,0.3853,0.0000,64354.9122,0.0000,-64354.9122,4.5319,-2.7654,2502.3000,0.0000,2502.3000,0.0649,676.2973,3.7000,1.0000,0.0000,0.0000,0.0000,676.2973,0.0051,0.0000,0.0000,1826.0027,1826.0027,4.5319,16.5727,0.0000,3195.0000,-3195.0000,0.0828,0.0000,0.0000,0.0000,652.0408,4.9000,1.0000,652.0408,0.0000,0.0000,3847.0408,0.0000,-3847.0408,4.5319,-2.7654,10746.9000,0.0000,10746.9000,0.2786,2904.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2904.5676,0.0000,0.0000,0.0000,7842.3324,7842.3324,14.1541,4.5323,9.3432,-11.7815,-176722.5411,4.7619,855.9576,8.5596,14.1541,4.5313,9.3427,-11.7816,-94253.0787,2.5395,855.8996,8.5590,14.1541,4.5318,9.3429,-11.7835,-82484.3636,2.2225,856.0680,8.5607,9.5239,5.2218,0.0000,5.2218,-270531.0000,-353459.9834,-353459.9834
2561.0000,4.4144,16.6366,0.0000,271037.7000,-271037.7000,7.0272,0.0000,0.0000,0.0000,60230.6000,4.5000,1.0000,60230.6000,4.7938,0.0000,331268.3000,0.0000,-331268.3000,4.4144,-2.8829,22947.9000,0.0000,22947.9000,0.5950,6202.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6202.1351,0.1732,0.0000,0.0000,16745.7649,16745.7649,4.4144,16.4552,0.0000,39617.4000,-39617.4000,1.0272,0.0000,0.0000,0.0000,8085.1837,4.9000,1.0000,8085.1837,0.2190,0.0000,47702.5837,0.0000,-47702.5837,4.4144,-2.8829,1582.9000,0.0000,1582.9000,0.0410,427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,427.8108,0.0024,0.0000,0.0000,1155.0892,1155.0892,4.4144,16.4552,0.0000,3440.8000,-3440.8000,0.0892,0.0000,0.0000,0.0000,702.2041,4.9000,1.0000,702.2041,0.0001,0.0000,4143.0041,0.0000,-4143.0041,4.4144,-2.8829,14189.4000,0.0000,14189.4000,0.3679,3834.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3834.9730,0.0000,0.0000,0.0000,10354.4270,10354.4270,14.4723,4.4147,9.4435,-11.8281,-177421.8877,4.5737,818.5225,8.1852,14.4723,4.4137,9.4430,-11.8283,-94626.0376,2.4391,818.4677,8.1847,14.4723,4.4143,9.4433,-11.8301,-82810.6814,2.1346,818.6282,8.1863,9.1474,5.1884,0.0000,5.1884,-275375.7000,-354858.6067,-354858.6067
2562.0000,4.2916,16.5138,0.0000,184956.1000,-184956.1000,4.7953,0.0000,0.0000,0.0000,41101.3556,4.5000,1.0000,41101.3556,1.6712,0.0000,226057.4556,0.0000,-226057.4556,4.2916,-3.0057,18903.2000,0.0000,18903.2000,0.4901,5108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5108.9730,0.0708,0.0000,0.0000,13794.2270,13794.2270,4.2916,16.3324,0.0000,9486.9000,-9486.9000,0.2460,0.0000,0.0000,0.0000,1936.1020,4.9000,1.0000,1936.1020,0.0156,0.0000,11423.0020,0.0000,-11423.0020,4.2916,-3.0057,1311.4000,0.0000,1311.4000,0.0340,354.4324,3.7000,1.0000,0.0000,0.0000,0.0000,354.4324,0.0007,0.0000,0.0000,956.9676,956.9676,4.2916,16.3324,0.0000,3586.6000,-3586.6000,0.0930,0.0000,0.0000,0.0000,731.9592,4.9000,1.0000,731.9592,0.0006,0.0000,4318.5592,0.0000,-4318.5592,4.2916,-3.0057,16675.7000,0.0000,16675.7000,0.4323,4506.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4506.9459,0.0000,0.0000,0.0000,12168.7541,12168.7541,13.4385,4.2920,8.8652,-7.1623,-107434.0671,3.0454,559.0044,5.5900,13.4385,4.2909,8.8647,-7.1625,-57299.9136,1.6240,558.9681,5.5897,13.4385,4.2914,8.8650,-7.1636,-50145.0874,1.4213,559.0779,5.5908,6.0907,1.7589,0.0000,1.7589,-161139.3000,-214879.0681,-214879.0681
2563.0000,4.1990,16.4213,0.0000,166343.1000,-166343.1000,4.3128,0.0000,0.0000,0.0000,36965.1333,4.5000,1.0000,36965.1333,1.2488,0.0000,203308.2333,0.0000,-203308.2333,4.1990,-3.0983,18896.7000,0.0000,18896.7000,0.4899,5107.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5107.2162,0.0585,0.0000,0.0000,13789.4838,13789.4838,4.1990,16.2399,0.0000,505.9000,-505.9000,0.0131,0.0000,0.0000,0.0000,103.2449,4.9000,1.0000,103.2449,0.0004,0.0000,609.1449,0.0000,-609.1449,4.1990,-3.0983,991.7000,0.0000,991.7000,0.0257,268.0270,3.7000,1.0000,0.0000,0.0000,0.0000,268.0270,0.0003,0.0000,0.0000,723.6730,723.6730,4.1990,16.2399,0.0000,3025.0000,-3025.0000,0.0784,0.0000,0.0000,0.0000,617.3469,4.9000,1.0000,617.3469,0.0003,0.0000,3642.3469,0.0000,-3642.3469,4.1990,-3.0983,15910.7000,0.0000,15910.7000,0.4125,4300.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4300.1892,0.0000,0.0000,0.0000,11610.5108,11610.5108,13.0206,4.1995,8.6101,-6.0475,-90712.9146,2.6662,494.9549,4.9495,13.0206,4.1984,8.6095,-6.0478,-48382.0890,1.4219,494.9233,4.9492,13.0206,4.1988,8.6097,-6.0487,-42341.0540,1.2444,495.0212,4.9502,5.3325,1.3084,0.0000,1.3084,-134074.9000,-181436.0576,-181436.0576
2564.0000,4.4168,16.6391,0.0000,107642.2000,-107642.2000,2.7908,0.0000,0.0000,0.0000,23920.4889,4.5000,1.0000,23920.4889,0.3922,0.0000,131562.6889,0.0000,-131562.6889,4.4168,-2.8805,18890.6000,0.0000,18890.6000,0.4898,5105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5105.5676,0.0334,0.0000,0.0000,13785.0324,13785.0324,4.4168,4.4168,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.4168,-2.8805,1088.6000,0.0000,1088.6000,0.0282,294.2162,3.7000,1.0000,0.0000,0.0000,0.0000,294.2162,0.0002,0.0000,0.0000,794.3838,794.3838,4.4168,16.4577,0.0000,2324.1000,-2324.1000,0.0603,0.0000,0.0000,0.0000,474.3061,4.9000,1.0000,474.3061,0.0003,0.0000,2798.4061,0.0000,-2798.4061,4.4168,-2.8805,14572.0000,0.0000,14572.0000,0.3778,3938.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3938.3784,0.0000,0.0000,0.0000,10633.6216,10633.6216,11.9694,4.4173,8.1934,-3.6380,-54570.1235,1.8734,354.2750,3.5427,11.9694,4.4162,8.1928,-3.6383,-29106.0386,0.9991,354.2528,3.5425,11.9694,4.4165,8.1930,-3.6388,-25471.8951,0.8744,354.3235,3.5432,3.7469,0.4261,0.0000,0.4261,-75415.1000,-109148.0572,-109148.0572
2565.0000,4.1036,16.3258,0.0000,96916.5000,-96916.5000,2.5127,0.0000,0.0000,0.0000,21537.0000,4.5000,1.0000,21537.0000,0.2933,0.0000,118453.5000,0.0000,-118453.5000,4.1036,-3.1937,16003.8000,0.0000,16003.8000,0.4149,4325.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4325.3514,0.0229,0.0000,0.0000,11678.4486,11678.4486,4.1036,4.1036,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.1036,-3.1937,629.6000,0.0000,629.6000,0.0163,170.1622,3.7000,1.0000,0.0000,0.0000,0.0000,170.1622,0.0001,0.0000,0.0000,459.4378,459.4378,4.1036,16.1444,0.0000,1716.0000,-1716.0000,0.0445,0.0000,0.0000,0.0000,350.2041,4.9000,1.0000,350.2041,0.0001,0.0000,2066.2041,0.0000,-2066.2041,4.1036,-3.1937,11894.4000,0.0000,11894.4000,0.3084,3214.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3214.7027,0.0000,0.0000,0.0000,8679.6973,8679.6973,11.9442,4.1041,8.0242,-3.3232,-49847.3859,1.6484,314.0860,3.1409,11.9442,4.1029,8.0236,-3.3234,-26587.0421,0.8791,314.0666,3.1407,11.9442,4.1032,8.0237,-3.3240,-23267.6923,0.7694,314.1299,3.1413,3.2969,0.3163,0.0000,0.3163,-70104.7000,-99702.1203,-99702.1203
2566.0000,4.3312,16.5534,0.0000,71372.4000,-71372.4000,1.8505,0.0000,0.0000,0.0000,15860.5333,4.5000,1.0000,15860.5333,0.1316,0.0000,87232.9333,0.0000,-87232.9333,4.3312,-2.9661,15611.7000,0.0000,15611.7000,0.4048,4219.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4219.3784,0.0156,0.0000,0.0000,11392.3216,11392.3216,4.3312,8.4966,1487.8000,1469.5000,18.3000,0.0386,338.1364,4.4000,1.0000,299.8980,4.9000,1.0000,638.0343,0.0005,0.0000,1769.3980,1149.6636,-619.7343,4.3312,-2.9661,456.8000,0.0000,456.8000,0.0118,123.4595,3.7000,1.0000,0.0000,0.0000,0.0000,123.4595,0.0000,0.0000,0.0000,333.3405,333.3405,4.3312,15.0491,154.8000,904.2000,-749.4000,0.0234,35.1818,4.4000,1.0000,184.5306,4.9000,1.0000,219.7124,0.0000,0.0000,1088.7306,119.6182,-969.1124,4.3312,-2.9661,10364.4000,0.0000,10364.4000,0.2687,2801.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2801.1892,0.0000,0.0000,0.0000,7563.2108,7563.2108,11.2708,4.3318,7.8013,-2.3176,-34763.4094,1.2989,249.9674,2.4997,11.2708,4.3305,7.8007,-2.3178,-18542.1921,0.6927,249.9522,2.4995,11.2708,4.3307,7.8008,-2.3182,-16227.3056,0.6062,250.0029,2.5000,2.5978,0.1477,0.0000,0.1477,-45670.6000,-69532.9071,-69532.9071
2567.0000,4.3574,16.5696,77.0000,59368.6000,-59291.6000,1.5392,17.5000,4.4000,1.0000,13193.0222,4.5000,1.0000,13210.5222,0.0821,0.0000,72561.6222,59.5000,-72502.1222,4.3574,-2.9399,15602.5000,0.0000,15602.5000,0.4045,4216.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4216.8919,0.0130,0.0000,0.0000,11385.6081,11385.6081,4.3574,7.0903,3533.9000,3070.0000,463.9000,0.0916,803.1591,4.4000,1.0000,626.5306,4.9000,1.0000,1429.6897,0.0012,0.0000,3696.5306,2730.7409,-965.7897,4.3574,-2.9399,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0000,0.0000,0.0000,341.8054,341.8054,4.3574,-0.5140,1453.3000,344.7000,1108.6000,0.0377,330.2955,4.4000,1.0000,70.3469,4.9000,1.0000,400.6424,0.0000,0.0000,415.0469,1123.0045,707.9576,4.3574,-2.9399,5774.3000,0.0000,5774.3000,0.1497,1560.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1560.6216,0.0000,0.0000,0.0000,4213.6784,4213.6784,10.9488,4.3580,7.6534,-1.8938,-28406.6995,1.1175,216.4818,2.1648,10.9488,4.3567,7.6527,-1.8940,-15151.8435,0.5959,216.4687,2.1647,10.9488,4.3568,7.6528,-1.8943,-13260.3194,0.5215,216.5129,2.1651,2.2349,0.0964,0.0000,0.0964,-35873.9000,-56818.8624,-56818.8624
2568.0000,4.9243,17.1061,249.3000,47610.3000,-47361.0000,1.2344,56.6591,4.4000,1.0000,10580.0667,4.5000,1.0000,10636.7258,0.0474,0.0000,58190.3667,192.6409,-57997.7258,4.9243,-2.3730,15613.5000,0.0000,15613.5000,0.4048,4219.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4219.8649,0.0110,0.0000,0.0000,11393.6351,11393.6351,4.9243,2.7213,7790.2000,3574.1000,4216.1000,0.2020,1770.5000,4.4000,1.0000,729.4082,4.9000,1.0000,2499.9082,0.0032,0.0000,4303.5082,6019.7000,1716.1918,4.9243,-2.3730,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0001,0.0000,0.0000,337.2811,337.2811,4.9243,-2.6013,4351.5000,72.9000,4278.6000,0.1128,988.9773,4.4000,1.0000,14.8776,4.9000,1.0000,1003.8548,0.0005,0.0000,87.7776,3362.5227,3274.7452,4.9243,-2.3730,1758.0000,0.0000,1758.0000,0.0456,475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,475.1351,0.0000,0.0000,0.0000,1282.8649,1282.8649,10.0790,4.9249,7.5020,-1.3329,-19993.9874,1.0058,196.1770,1.9618,10.0790,4.9236,7.5013,-1.3332,-10665.2028,0.5364,196.1653,1.9617,10.0790,4.9237,7.5014,-1.3334,-9333.8174,0.4694,196.2056,1.9621,2.0116,0.0622,0.0000,0.0622,-21032.6000,-39993.0077,-39993.0077
2569.0000,5.0766,17.2330,410.9000,48243.6000,-47832.7000,1.2508,93.3864,4.4000,1.0000,10720.8000,4.5000,1.0000,10814.1864,0.0491,0.0000,58964.4000,317.5136,-58646.8864,5.0766,-2.2207,15597.0000,0.0000,15597.0000,0.4044,4215.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4215.4054,0.0112,0.0000,0.0000,11381.5946,11381.5946,5.0766,1.8660,7983.5000,2994.7000,4988.8000,0.2070,1814.4318,4.4000,1.0000,611.1633,4.9000,1.0000,2425.5951,0.0034,0.0000,3605.8633,6169.0682,2563.2049,5.0766,-2.2207,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0001,0.0000,0.0000,335.4568,335.4568,5.0766,-2.6507,7481.0000,0.0000,7481.0000,0.1940,1700.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1700.2273,0.0015,0.0000,0.0000,5780.7727,5780.7727,5.0766,-2.2207,992.1000,0.0000,992.1000,0.0257,268.1351,3.7000,1.0000,0.0000,0.0000,0.0000,268.1351,0.0000,0.0000,0.0000,723.9649,723.9649,9.7650,5.0773,7.4211,-1.2619,-18928.2878,1.0469,204.9405,2.0494,9.7650,5.0760,7.4205,-1.2621,-10096.9981,0.5583,204.9283,2.0493,9.7650,5.0760,7.4205,-1.2624,-8836.6066,0.4886,204.9705,2.0497,2.0938,0.0652,0.0000,0.0652,-18314.1000,-37861.8925,-37861.8925
2570.0000,5.6499,17.7536,679.0000,44281.8000,-43602.8000,1.1481,154.3182,4.4000,1.0000,9840.4000,4.5000,1.0000,9994.7182,0.0402,0.0000,54122.2000,524.6818,-53597.5182,5.6499,-1.6474,15592.3000,0.0000,15592.3000,0.4043,4214.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4214.1351,0.0109,0.0000,0.0000,11378.1649,11378.1649,5.6499,0.5357,12665.4000,2748.7000,9916.7000,0.3284,2878.5000,4.4000,1.0000,560.9592,4.9000,1.0000,3439.4592,0.0070,0.0000,3309.6592,9786.9000,6477.2408,5.6499,-1.6474,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0001,0.0000,0.0000,338.3027,338.3027,5.6499,-2.0774,9547.2000,0.0000,9547.2000,0.2475,2169.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2169.8182,0.0026,0.0000,0.0000,7377.3818,7377.3818,5.6499,-1.6474,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,8.9909,5.6505,7.3207,-0.9238,-13857.6189,1.0756,211.5110,2.1151,8.9909,5.6492,7.3201,-0.9241,-7392.9329,0.5736,211.4984,2.1150,8.9909,5.6492,7.3201,-0.9243,-6470.1194,0.5020,211.5422,2.1154,2.1511,0.0609,0.0000,0.0609,-7664.0000,-27720.6712,-27720.6712
2571.0000,6.1905,18.2333,939.3000,40454.7000,-39515.4000,1.0489,213.4773,4.4000,1.0000,8989.9333,4.5000,1.0000,9203.4106,0.0327,0.0000,49444.6333,725.8227,-48718.8106,6.1905,-1.1068,15579.3000,0.0000,15579.3000,0.4039,4210.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4210.6216,0.0107,0.0000,0.0000,11368.6784,11368.6784,6.1905,-0.3122,16855.9000,1714.2000,15141.7000,0.4370,3830.8864,4.4000,1.0000,349.8367,4.9000,1.0000,4180.7231,0.0111,0.0000,2064.0367,13025.0136,10960.9769,6.1905,-1.1068,458.1000,0.0000,458.1000,0.0119,123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,123.8108,0.0001,0.0000,0.0000,334.2892,334.2892,6.1905,-1.5367,10794.9000,0.0000,10794.9000,0.2799,2453.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2453.3864,0.0034,0.0000,0.0000,8341.5136,8341.5136,6.1905,-1.1068,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,8.2491,6.1912,7.2201,-0.5801,-8701.0921,1.0962,216.5528,2.1655,8.2491,6.1899,7.2195,-0.5804,-4643.0461,0.5846,216.5398,2.1654,8.2491,6.1899,7.2195,-0.5805,-4063.5306,0.5116,216.5848,2.1658,2.1924,0.0580,0.0000,0.0580,2877.5000,-17407.6687,-17407.6687
2572.0000,5.7120,17.8433,651.4000,55359.8000,-54708.4000,1.4353,148.0455,4.4000,1.0000,12302.1778,4.5000,1.0000,12450.2232,0.0715,0.0000,67661.9778,503.3545,-67158.6232,5.7120,-1.5853,15583.5000,0.0000,15583.5000,0.4040,4211.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4211.7568,0.0145,0.0000,0.0000,11371.7432,11371.7432,5.7120,-1.7303,19234.7000,455.2000,18779.5000,0.4987,4371.5227,4.4000,1.0000,92.8980,4.9000,1.0000,4464.4207,0.0170,0.0000,548.0980,14863.1773,14315.0793,5.7120,-1.5853,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0002,0.0000,0.0000,338.8135,338.8135,5.7120,-2.0153,11626.5000,0.0000,11626.5000,0.3014,2642.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2642.3864,0.0046,0.0000,0.0000,8984.1136,8984.1136,5.7120,-1.5853,991.7000,0.0000,991.7000,0.0257,268.0270,3.7000,1.0000,0.0000,0.0000,0.0000,268.0270,0.0000,0.0000,0.0000,723.6730,723.6730,8.7553,5.7126,7.2339,-1.0473,-15709.3031,1.3386,264.2730,2.6427,8.7553,5.7114,7.2333,-1.0476,-8380.9696,0.7139,264.2570,2.6426,8.7553,5.7113,7.2333,-1.0478,-7334.9278,0.6248,264.3119,2.6431,2.6772,0.1078,0.0000,0.1078,-7262.9000,-31425.2006,-31425.2006
2573.0000,5.9347,18.0073,1224.1000,63240.6000,-62016.5000,1.6396,278.2045,4.4000,1.0000,14053.4667,4.5000,1.0000,14331.6712,0.1018,0.0000,77294.0667,945.8955,-76348.1712,5.9347,-1.3626,15596.0000,0.0000,15596.0000,0.4044,4215.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4215.1351,0.0177,0.0000,0.0000,11380.8649,11380.8649,5.9347,-1.7926,26282.7000,0.0000,26282.7000,0.6814,5973.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5973.3409,0.0329,0.0000,0.0000,20309.3591,20309.3591,5.9347,-1.3626,609.6000,0.0000,609.6000,0.0158,164.7568,3.7000,1.0000,0.0000,0.0000,0.0000,164.7568,0.0003,0.0000,0.0000,444.8432,444.8432,5.9347,-1.7926,11627.5000,0.0000,11627.5000,0.3015,2642.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2642.6136,0.0056,0.0000,0.0000,8984.8864,8984.8864,5.9347,-1.3626,5382.8000,0.0000,5382.8000,0.1396,1454.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1454.8108,0.0000,0.0000,0.0000,3927.9892,3927.9892,8.4848,5.9353,7.2100,-1.0431,-15646.3184,1.5911,314.4641,3.1446,8.4848,5.9341,7.2094,-1.0435,-8347.8987,0.8485,314.4448,3.1444,8.4848,5.9340,7.2094,-1.0437,-7306.0114,0.7426,314.5102,3.1451,3.1822,0.1583,0.0000,0.1583,-2517.9000,-31300.2285,-31300.2285
2574.0000,4.6746,16.8765,320.4000,122269.4000,-121949.0000,3.1701,72.8182,4.4000,1.0000,27170.9778,4.5000,1.0000,27243.7960,0.5515,0.0000,149440.3778,247.5818,-149192.7960,4.6746,-2.6227,15594.9000,0.0000,15594.9000,0.4043,4214.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4214.8378,0.0331,0.0000,0.0000,11380.0622,11380.0622,4.6746,-3.0527,15189.1000,0.0000,15189.1000,0.3938,3452.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3452.0682,0.0206,0.0000,0.0000,11737.0318,11737.0318,4.6746,-2.6227,571.7000,0.0000,571.7000,0.0148,154.5135,3.7000,1.0000,0.0000,0.0000,0.0000,154.5135,0.0003,0.0000,0.0000,417.1865,417.1865,4.6746,-3.0527,10712.8000,0.0000,10712.8000,0.2777,2434.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2434.7273,0.0069,0.0000,0.0000,8278.0727,8278.0727,4.6746,-2.6227,18174.2000,0.0000,18174.2000,0.4712,4911.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4911.9459,0.0000,0.0000,0.0000,13262.2541,13262.2541,10.3793,4.6751,7.5272,-3.4702,-52053.7062,2.3660,460.9612,4.6096,10.3793,4.6740,7.5266,-3.4706,-27765.0684,1.2617,460.9321,4.6093,10.3793,4.6740,7.5266,-3.4713,-24299.4141,1.1043,461.0276,4.6103,4.7320,0.6124,0.0000,0.6124,-61706.3000,-104118.1887,-104118.1887
2575.0000,4.6072,16.8293,3.6000,165147.7000,-165144.1000,4.2818,0.8182,4.4000,1.0000,36699.4889,4.5000,1.0000,36700.3071,1.2653,0.0000,201847.1889,2.7818,-201844.4071,4.6072,-2.6900,26487.8000,0.0000,26487.8000,0.6867,7158.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7158.8649,0.1006,0.0000,0.0000,19328.9351,19328.9351,4.6072,-3.1200,12846.6000,0.0000,12846.6000,0.3331,2919.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2919.6818,0.0240,0.0000,0.0000,9926.9182,9926.9182,4.6072,-2.6900,1182.3000,0.0000,1182.3000,0.0307,319.5405,3.7000,1.0000,0.0000,0.0000,0.0000,319.5405,0.0008,0.0000,0.0000,862.7595,862.7595,4.6072,-3.1200,9725.7000,0.0000,9725.7000,0.2522,2210.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2210.3864,0.0063,0.0000,0.0000,7515.3136,7515.3136,4.6072,-2.6900,19319.7000,0.0000,19319.7000,0.5009,5221.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5221.5405,0.0000,0.0000,0.0000,14098.1595,14098.1595,11.0029,4.6078,7.8053,-5.0033,-75049.6737,3.0426,585.4360,5.8544,11.0029,4.6067,7.8048,-5.0037,-40029.7780,1.6226,585.3984,5.8540,11.0029,4.6068,7.8048,-5.0047,-35032.8695,1.4201,585.5187,5.8552,6.0853,1.3970,0.0000,1.3970,-95582.0000,-150112.3212,-150112.3212
2576.0000,4.3541,16.5764,0.0000,179654.1000,-179654.1000,4.6579,0.0000,0.0000,0.0000,39923.1333,4.5000,1.0000,39923.1333,1.6050,0.0000,219577.2333,0.0000,-219577.2333,4.3541,-2.9432,32329.9000,0.0000,32329.9000,0.8382,8737.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8737.8108,0.1485,0.0000,0.0000,23592.0892,23592.0892,4.3541,15.9503,632.2000,10986.9000,-10354.7000,0.2849,143.6818,4.4000,1.0000,2242.2245,4.9000,1.0000,2385.9063,0.0223,0.0000,13229.1245,488.5182,-12740.6063,4.3541,-2.9432,2025.2000,0.0000,2025.2000,0.0525,547.3514,3.7000,1.0000,0.0000,0.0000,0.0000,547.3514,0.0016,0.0000,0.0000,1477.8486,1477.8486,4.3541,-3.3718,8695.1000,1.0000,8694.1000,0.2254,1976.1591,4.4000,1.0000,0.2041,4.9000,1.0000,1976.3632,0.0050,0.0000,1.2041,6718.9409,6717.7368,4.3541,-2.9432,18556.1000,0.0000,18556.1000,0.4811,5015.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5015.1622,0.0000,0.0000,0.0000,13540.9378,13540.9378,11.7671,4.3546,8.0608,-6.2325,-93487.9057,3.2700,622.0319,6.2203,11.7671,4.3536,8.0603,-6.2329,-49863.0201,1.7438,621.9915,6.2199,11.7671,4.3537,8.0604,-6.2340,-43638.3013,1.5262,622.1184,6.2212,6.5400,1.7824,0.0000,1.7824,-128403.5000,-186989.2271,-186989.2271
2577.0000,4.3754,16.5977,0.0000,191166.9000,-191166.9000,4.9564,0.0000,0.0000,0.0000,42481.5333,4.5000,1.0000,42481.5333,1.9155,0.0000,233648.4333,0.0000,-233648.4333,4.3754,-2.9219,36759.9000,0.0000,36759.9000,0.9531,9935.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9935.1081,0.1955,0.0000,0.0000,26824.7919,26824.7919,4.3754,16.4163,0.0000,12851.4000,-12851.4000,0.3332,0.0000,0.0000,0.0000,2622.7347,4.9000,1.0000,2622.7347,0.0306,0.0000,15474.1347,0.0000,-15474.1347,4.3754,-2.9219,2190.1000,0.0000,2190.1000,0.0568,591.9189,3.7000,1.0000,0.0000,0.0000,0.0000,591.9189,0.0018,0.0000,0.0000,1598.1811,1598.1811,4.3754,-2.9931,5830.5000,173.7000,5656.8000,0.1512,1325.1136,4.4000,1.0000,35.4490,4.9000,1.0000,1360.5626,0.0019,0.0000,209.1490,4505.3864,4296.2374,4.3754,-2.9219,16265.0000,0.0000,16265.0000,0.4217,4395.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4395.9459,0.0000,0.0000,0.0000,11869.0541,11869.0541,12.0919,4.3759,8.2339,-6.8174,-102260.3726,3.4361,648.6157,6.4862,12.0919,4.3749,8.2334,-6.8177,-54541.5111,1.8324,648.5733,6.4857,12.0919,4.3751,8.2335,-6.8189,-47732.4199,1.6037,648.7048,6.4870,6.8723,2.1454,0.0000,2.1454,-143146.5000,-204534.3036,-204534.3036
2578.0000,4.4591,16.6813,0.0000,200061.4000,-200061.4000,5.1870,0.0000,0.0000,0.0000,44458.0889,4.5000,1.0000,44458.0889,2.1952,0.0000,244519.4889,0.0000,-244519.4889,4.4591,-2.8382,43406.4000,0.0000,43406.4000,1.1254,11731.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11731.4595,0.2665,0.0000,0.0000,31674.9405,31674.9405,4.4591,16.4999,0.0000,12981.3000,-12981.3000,0.3366,0.0000,0.0000,0.0000,2649.2449,4.9000,1.0000,2649.2449,0.0342,0.0000,15630.5449,0.0000,-15630.5449,4.4591,-2.8382,2247.1000,0.0000,2247.1000,0.0583,607.3243,3.7000,1.0000,0.0000,0.0000,0.0000,607.3243,0.0019,0.0000,0.0000,1639.7757,1639.7757,4.4591,1.7374,2539.5000,1055.7000,1483.8000,0.0658,577.1591,4.4000,1.0000,215.4490,4.9000,1.0000,792.6081,0.0001,0.0000,1271.1490,1962.3409,691.1919,4.4591,-2.8382,14737.7000,0.0000,14737.7000,0.3821,3983.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3983.1622,0.0000,0.0000,0.0000,10754.5378,10754.5378,12.2638,4.4596,8.3617,-7.1792,-107687.9109,3.5775,671.4847,6.7148,12.2638,4.4585,8.3612,-7.1795,-57436.1987,1.9079,671.4407,6.7144,12.2638,4.4588,8.3613,-7.1808,-50265.4782,1.6697,671.5762,6.7158,7.1551,2.4979,0.0000,2.4979,-151167.7000,-215389.5878,-215389.5878
2579.0000,4.4575,16.6797,0.0000,208457.4000,-208457.4000,5.4046,0.0000,0.0000,0.0000,46323.8667,4.5000,1.0000,46323.8667,2.4633,0.0000,254781.2667,0.0000,-254781.2667,4.4575,-2.8398,45624.7000,0.0000,45624.7000,1.1829,12331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12331.0000,0.3049,0.0000,0.0000,33293.7000,33293.7000,4.4575,16.4983,0.0000,15732.0000,-15732.0000,0.4079,0.0000,0.0000,0.0000,3210.6122,4.9000,1.0000,3210.6122,0.0477,0.0000,18942.6122,0.0000,-18942.6122,4.4575,-2.8398,2658.8000,0.0000,2658.8000,0.0689,718.5946,3.7000,1.0000,0.0000,0.0000,0.0000,718.5946,0.0025,0.0000,0.0000,1940.2054,1940.2054,4.4575,13.8220,753.3000,2175.0000,-1421.7000,0.0564,171.2045,4.4000,1.0000,443.8776,4.9000,1.0000,615.0821,0.0000,0.0000,2618.8776,582.0955,-2036.7821,4.4575,-2.8398,11874.0000,0.0000,11874.0000,0.3079,3209.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3209.1892,0.0000,0.0000,0.0000,8664.8108,8664.8108,12.5498,4.4579,8.5039,-7.7283,-115923.9401,3.7143,692.7683,6.9277,12.5498,4.4569,8.5033,-7.7286,-61828.6398,1.9808,692.7228,6.9272,12.5498,4.4572,8.5035,-7.7299,-54109.3649,1.7335,692.8621,6.9286,7.4286,2.8183,0.0000,2.8183,-165453.6000,-231861.9448,-231861.9448
2580.0000,4.3405,16.5628,0.0000,215523.6000,-215523.6000,5.5879,0.0000,0.0000,0.0000,47894.1333,4.5000,1.0000,47894.1333,2.6511,0.0000,263417.7333,0.0000,-263417.7333,4.3405,-2.9568,39531.2000,0.0000,39531.2000,1.0249,10684.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10684.1081,0.2535,0.0000,0.0000,28847.0919,28847.0919,4.3405,16.3813,0.0000,15023.7000,-15023.7000,0.3895,0.0000,0.0000,0.0000,3066.0612,4.9000,1.0000,3066.0612,0.0439,0.0000,18089.7612,0.0000,-18089.7612,4.3405,-2.9568,3179.7000,0.0000,3179.7000,0.0824,859.3784,3.7000,1.0000,0.0000,0.0000,0.0000,859.3784,0.0030,0.0000,0.0000,2320.3216,2320.3216,4.3405,15.9166,168.6000,2803.4000,-2634.8000,0.0727,38.3182,4.4000,1.0000,572.1224,4.9000,1.0000,610.4406,0.0000,0.0000,3375.5224,130.2818,-3245.2406,4.3405,-2.9568,10346.6000,0.0000,10346.6000,0.2683,2796.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3784,0.0000,0.0000,0.0000,7550.2216,7550.2216,12.9309,4.3410,8.6359,-8.2007,-123010.5068,3.7128,688.4564,6.8846,12.9309,4.3399,8.6354,-8.2010,-65607.9048,1.9800,688.4115,6.8841,12.9309,4.3402,8.6356,-8.2024,-57416.6885,1.7329,688.5494,6.8855,7.4257,2.9515,0.0000,2.9515,-180124.6000,-246035.1001,-246035.1001
2581.0000,4.5111,16.7333,0.0000,221735.0000,-221735.0000,5.7489,0.0000,0.0000,0.0000,49274.4444,4.5000,1.0000,49274.4444,2.9028,0.0000,271009.4444,0.0000,-271009.4444,4.5111,-2.7862,45619.5000,0.0000,45619.5000,1.1828,12329.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12329.5946,0.3300,0.0000,0.0000,33289.9054,33289.9054,4.5111,16.5519,0.0000,18313.1000,-18313.1000,0.4748,0.0000,0.0000,0.0000,3737.3673,4.9000,1.0000,3737.3673,0.0632,0.0000,22050.4673,0.0000,-22050.4673,4.5111,-2.7862,3039.2000,0.0000,3039.2000,0.0788,821.4054,3.7000,1.0000,0.0000,0.0000,0.0000,821.4054,0.0033,0.0000,0.0000,2217.7946,2217.7946,4.5111,16.5519,0.0000,3576.1000,-3576.1000,0.0927,0.0000,0.0000,0.0000,729.8163,4.9000,1.0000,729.8163,0.0000,0.0000,4305.9163,0.0000,-4305.9163,4.5111,-2.7862,9201.1000,0.0000,9201.1000,0.2386,2486.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2486.7838,0.0000,0.0000,0.0000,6714.3162,6714.3162,12.9740,4.5115,8.7428,-8.5043,-127564.5411,3.9083,721.2823,7.2128,12.9740,4.5105,8.7422,-8.5046,-68036.9820,2.0842,721.2352,7.2124,12.9740,4.5108,8.7424,-8.5060,-59542.2888,1.8241,721.3793,7.2138,7.8165,3.2993,0.0000,3.2993,-185764.4000,-255143.8119,-255143.8119
2582.0000,4.4667,16.6889,0.0000,228668.9000,-228668.9000,5.9287,0.0000,0.0000,0.0000,50815.3111,4.5000,1.0000,50815.3111,3.1313,0.0000,279484.2111,0.0000,-279484.2111,4.4667,-2.8306,43406.7000,0.0000,43406.7000,1.1254,11731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11731.5405,0.3156,0.0000,0.0000,31675.1595,31675.1595,4.4667,16.5075,0.0000,17428.3000,-17428.3000,0.4519,0.0000,0.0000,0.0000,3556.7959,4.9000,1.0000,3556.7959,0.0590,0.0000,20985.0959,0.0000,-20985.0959,4.4667,-2.8306,1997.7000,0.0000,1997.7000,0.0518,539.9189,3.7000,1.0000,0.0000,0.0000,0.0000,539.9189,0.0020,0.0000,0.0000,1457.7811,1457.7811,4.4667,16.5075,0.0000,4115.8000,-4115.8000,0.1067,0.0000,0.0000,0.0000,839.9592,4.9000,1.0000,839.9592,0.0000,0.0000,4955.7592,0.0000,-4955.7592,4.4667,-2.8306,8055.6000,0.0000,8055.6000,0.2089,2177.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2177.1892,0.0000,0.0000,0.0000,5878.4108,5878.4108,13.2397,4.4672,8.8534,-8.8800,-133199.3517,3.9366,722.9820,7.2298,13.2397,4.4661,8.8529,-8.8803,-71042.1698,2.0993,722.9351,7.2294,13.2397,4.4664,8.8531,-8.8817,-62172.1934,1.8373,723.0792,7.2308,7.8733,3.5079,0.0000,3.5079,-196753.0000,-266413.7149,-266413.7149
2583.0000,4.5031,16.7253,0.0000,241296.5000,-241296.5000,6.2561,0.0000,0.0000,0.0000,53621.4444,4.5000,1.0000,53621.4444,3.5961,0.0000,294917.9444,0.0000,-294917.9444,4.5031,-2.7942,41195.4000,0.0000,41195.4000,1.0681,11133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11133.8919,0.3119,0.0000,0.0000,30061.5081,30061.5081,4.5031,16.5439,0.0000,18352.9000,-18352.9000,0.4758,0.0000,0.0000,0.0000,3745.4898,4.9000,1.0000,3745.4898,0.0658,0.0000,22098.3898,0.0000,-22098.3898,4.5031,-2.7942,1932.1000,0.0000,1932.1000,0.0501,522.1892,3.7000,1.0000,0.0000,0.0000,0.0000,522.1892,0.0020,0.0000,0.0000,1409.9108,1409.9108,4.5031,16.5439,0.0000,4626.6000,-4626.6000,0.1200,0.0000,0.0000,0.0000,944.2041,4.9000,1.0000,944.2041,0.0001,0.0000,5570.8041,0.0000,-5570.8041,4.5031,-2.7942,9201.1000,0.0000,9201.1000,0.2386,2486.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2486.7838,0.0000,0.0000,0.0000,6714.3162,6714.3162,13.4859,4.5035,8.9947,-9.4795,-142192.7969,4.1043,749.0959,7.4910,13.4859,4.5024,8.9942,-9.4798,-75838.7815,2.1887,749.0476,7.4905,13.4859,4.5028,8.9944,-9.4814,-66369.8248,1.9156,749.1965,7.4920,8.2086,3.9759,0.0000,3.9759,-211947.4000,-284401.4032,-284401.4032
