Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2584.0000,4.4867,16.7089,0.0000,246477.8000,-246477.8000,6.3904,0.0000,0.0000,0.0000,54772.8444,4.5000,1.0000,54772.8444,3.7652,0.0000,301250.6444,0.0000,-301250.6444,4.4867,-2.8106,35099.2000,0.0000,35099.2000,0.9100,9486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9486.2703,0.2557,0.0000,0.0000,25612.9297,25612.9297,4.4867,16.5275,0.0000,20961.8000,-20961.8000,0.5435,0.0000,0.0000,0.0000,4277.9184,4.9000,1.0000,4277.9184,0.0786,0.0000,25239.7184,0.0000,-25239.7184,4.4867,-2.8106,2498.2000,0.0000,2498.2000,0.0648,675.1892,3.7000,1.0000,0.0000,0.0000,0.0000,675.1892,0.0029,0.0000,0.0000,1823.0108,1823.0108,4.4867,16.5275,0.0000,5632.6000,-5632.6000,0.1460,0.0000,0.0000,0.0000,1149.5102,4.9000,1.0000,1149.5102,0.0009,0.0000,6782.1102,0.0000,-6782.1102,4.4867,-2.8106,10728.4000,0.0000,10728.4000,0.2782,2899.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2899.5676,0.0000,0.0000,0.0000,7828.8324,7828.8324,13.7589,4.4872,9.1230,-9.9330,-148995.6724,4.1664,756.1642,7.5616,13.7589,4.4860,9.1225,-9.9334,-79467.0387,2.2219,756.1159,7.5612,13.7589,4.4864,9.1227,-9.9350,-69544.9889,1.9446,756.2658,7.5627,8.3328,4.1033,0.0000,4.1033,-224746.4000,-298007.7000,-298007.7000
2585.0000,4.3236,16.5458,0.0000,244917.8000,-244917.8000,6.3499,0.0000,0.0000,0.0000,54426.1778,4.5000,1.0000,54426.1778,3.6119,0.0000,299343.9778,0.0000,-299343.9778,4.3236,-2.9737,22917.0000,0.0000,22917.0000,0.5942,6193.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6193.7838,0.1404,0.0000,0.0000,16723.2162,16723.2162,4.3236,16.3644,0.0000,20155.5000,-20155.5000,0.5226,0.0000,0.0000,0.0000,4113.3673,4.9000,1.0000,4113.3673,0.0664,0.0000,24268.8673,0.0000,-24268.8673,4.3236,-2.9737,1580.5000,0.0000,1580.5000,0.0410,427.1622,3.7000,1.0000,0.0000,0.0000,0.0000,427.1622,0.0016,0.0000,0.0000,1153.3378,1153.3378,4.3236,16.3644,0.0000,6005.1000,-6005.1000,0.1557,0.0000,0.0000,0.0000,1225.5306,4.9000,1.0000,1225.5306,0.0015,0.0000,7230.6306,0.0000,-7230.6306,4.3236,-2.9737,14165.0000,0.0000,14165.0000,0.3673,3828.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3828.3784,0.0000,0.0000,0.0000,10336.6216,10336.6216,14.0940,4.3241,9.2090,-10.0871,-151306.9984,4.0153,725.9960,7.2600,14.0940,4.3229,9.2084,-10.0875,-80699.6264,2.1413,725.9502,7.2595,14.0940,4.3233,9.2087,-10.0891,-70623.6753,1.8740,726.0939,7.2609,8.0306,3.8218,0.0000,3.8218,-232415.9000,-302630.3001,-302630.3001
2586.0000,4.3881,16.6099,7.0000,145329.5000,-145322.5000,3.7679,1.5909,4.4000,1.0000,32295.4444,4.5000,1.0000,32297.0354,0.8703,0.0000,177624.9444,5.4091,-177619.5354,4.3881,-2.9092,18870.7000,0.0000,18870.7000,0.4893,5100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5100.1892,0.0489,0.0000,0.0000,13770.5108,13770.5108,4.3881,15.9490,29.0000,467.0000,-438.0000,0.0121,6.5909,4.4000,1.0000,95.3061,4.9000,1.0000,101.8970,0.0004,0.0000,562.3061,22.4091,-539.8970,4.3881,-2.9092,1309.5000,0.0000,1309.5000,0.0340,353.9189,3.7000,1.0000,0.0000,0.0000,0.0000,353.9189,0.0004,0.0000,0.0000,955.5811,955.5811,4.3881,16.4289,0.0000,6047.3000,-6047.3000,0.1568,0.0000,0.0000,0.0000,1234.1429,4.9000,1.0000,1234.1429,0.0020,0.0000,7281.4429,0.0000,-7281.4429,4.3881,-2.9092,16646.9000,0.0000,16646.9000,0.4316,4499.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4499.1622,0.0000,0.0000,0.0000,12147.7378,12147.7378,12.7925,4.3886,8.5905,-5.2852,-79278.0106,2.4458,454.4311,4.5443,12.7925,4.3873,8.5899,-5.2855,-42284.3278,1.3043,454.4036,4.5440,12.7925,4.3877,8.5901,-5.2864,-37004.7071,1.1415,454.4939,4.5449,4.8916,0.9220,0.0000,0.9220,-114980.7000,-158567.0455,-158567.0455
2587.0000,4.2291,16.4507,11.3000,145728.4000,-145717.1000,3.7783,2.5682,4.4000,1.0000,32384.0889,4.5000,1.0000,32386.6571,0.8762,0.0000,178112.4889,8.7318,-178103.7571,4.2291,-3.0682,18861.7000,0.0000,18861.7000,0.4890,5097.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5097.7568,0.0489,0.0000,0.0000,13763.9432,13763.9432,4.2291,-3.4982,30.8000,0.0000,30.8000,0.0008,7.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7.0000,0.0000,0.0000,0.0000,23.8000,23.8000,4.2291,-3.0682,990.3000,0.0000,990.3000,0.0257,267.6486,3.7000,1.0000,0.0000,0.0000,0.0000,267.6486,0.0003,0.0000,0.0000,722.6514,722.6514,4.2291,16.2699,0.0000,4805.4000,-4805.4000,0.1246,0.0000,0.0000,0.0000,980.6939,4.9000,1.0000,980.6939,0.0011,0.0000,5786.0939,0.0000,-5786.0939,4.2291,-3.0682,15883.2000,0.0000,15883.2000,0.4118,4292.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4292.7568,0.0000,0.0000,0.0000,11590.4432,11590.4432,12.6987,4.2297,8.4642,-5.2593,-78888.8047,2.4151,451.2385,4.5124,12.6987,4.2284,8.4635,-5.2596,-42076.7971,1.2879,451.2115,4.5121,12.6987,4.2287,8.4637,-5.2605,-36823.4113,1.1272,451.3018,4.5130,4.8302,0.9265,0.0000,0.9265,-114756.5000,-157789.0131,-157789.0131
2588.0000,4.6501,16.8222,587.5000,90679.8000,-90092.3000,2.3510,133.5227,4.4000,1.0000,20151.0667,4.5000,1.0000,20284.5894,0.2503,0.0000,110830.8667,453.9773,-110376.8894,4.6501,-2.6472,18866.0000,0.0000,18866.0000,0.4891,5098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5098.9189,0.0275,0.0000,0.0000,13767.0811,13767.0811,4.6501,-3.0772,880.6000,0.0000,880.6000,0.0228,200.1364,4.4000,1.0000,0.0000,0.0000,0.0000,200.1364,0.0004,0.0000,0.0000,680.4636,680.4636,4.6501,-2.6472,1087.0000,0.0000,1087.0000,0.0282,293.7838,3.7000,1.0000,0.0000,0.0000,0.0000,293.7838,0.0002,0.0000,0.0000,793.2162,793.2162,4.6501,16.6909,0.0000,3858.4000,-3858.4000,0.1000,0.0000,0.0000,0.0000,787.4286,4.9000,1.0000,787.4286,0.0007,0.0000,4645.8286,0.0000,-4645.8286,4.6501,-2.6472,14546.8000,0.0000,14546.8000,0.3772,3931.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3931.5676,0.0000,0.0000,0.0000,10615.2324,10615.2324,11.5133,4.6507,8.0820,-2.9719,-44579.1001,1.6842,320.0716,3.2007,11.5133,4.6493,8.0813,-2.9723,-23778.1737,0.8982,320.0530,3.2005,11.5133,4.6496,8.0815,-2.9728,-20809.4508,0.7860,320.1176,3.2012,3.3684,0.2791,0.0000,0.2791,-58570.3000,-89166.7246,-89166.7246
2589.0000,4.3383,16.4908,772.0000,85483.2000,-84711.2000,2.2163,175.4545,4.4000,1.0000,18996.2667,4.5000,1.0000,19171.7212,0.2113,0.0000,104479.4667,596.5455,-103882.9212,4.3383,-2.9590,15973.0000,0.0000,15973.0000,0.4141,4317.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4317.0270,0.0199,0.0000,0.0000,11655.9730,11655.9730,4.3383,-3.3889,1596.6000,0.0000,1596.6000,0.0414,362.8636,4.4000,1.0000,0.0000,0.0000,0.0000,362.8636,0.0007,0.0000,0.0000,1233.7364,1233.7364,4.3383,-2.9590,628.7000,0.0000,628.7000,0.0163,169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,169.9189,0.0001,0.0000,0.0000,458.7811,458.7811,4.3383,16.3792,0.0000,3303.5000,-3303.5000,0.0856,0.0000,0.0000,0.0000,674.1837,4.9000,1.0000,674.1837,0.0005,0.0000,3977.6837,0.0000,-3977.6837,4.3383,-2.9590,11874.0000,0.0000,11874.0000,0.3079,3209.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3209.1892,0.0000,0.0000,0.0000,8664.8108,8664.8108,11.5610,4.3390,7.9500,-2.8613,-42919.5403,1.5408,294.5566,2.9456,11.5610,4.3376,7.9493,-2.8616,-22892.8578,0.8217,294.5397,2.9454,11.5610,4.3378,7.9494,-2.8621,-20034.9056,0.7191,294.5996,2.9460,3.0816,0.2324,0.0000,0.2324,-57942.4000,-85847.3037,-85847.3037
2590.0000,5.1629,17.2294,1418.8000,70426.0000,-69007.2000,1.8259,322.4545,4.4000,1.0000,15650.2222,4.5000,1.0000,15972.6768,0.1301,0.0000,86076.2222,1096.3455,-84979.8768,5.1629,-2.1344,15595.4000,0.0000,15595.4000,0.4043,4214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4214.9730,0.0173,0.0000,0.0000,11380.4270,11380.4270,5.1629,-2.5559,13422.4000,9.4000,13413.0000,0.3480,3050.5455,4.4000,1.0000,1.9184,4.9000,1.0000,3052.4638,0.0104,0.0000,11.3184,10371.8545,10360.5362,5.1629,-2.1344,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0001,0.0000,0.0000,333.2676,333.2676,5.1629,17.2037,0.0000,2399.3000,-2399.3000,0.0622,0.0000,0.0000,0.0000,489.6531,4.9000,1.0000,489.6531,0.0003,0.0000,2888.9531,0.0000,-2888.9531,5.1629,-2.1344,10346.6000,0.0000,10346.6000,0.2683,2796.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3784,0.0000,0.0000,0.0000,7550.2216,7550.2216,10.3334,5.1636,7.7485,-1.9412,-29118.2026,1.4603,281.6903,2.8169,10.3334,5.1622,7.7478,-1.9416,-15532.6242,0.7787,281.6743,2.8167,10.3334,5.1623,7.7479,-1.9419,-13593.5506,0.6815,281.7319,2.8173,2.9206,0.1581,0.0000,0.1581,-31594.8000,-58244.3774,-58244.3774
2591.0000,5.3054,17.2503,2272.4000,63300.7000,-61028.3000,1.6412,516.4545,4.4000,1.0000,14066.8222,4.5000,1.0000,14583.2768,0.0998,0.0000,77367.5222,1755.9455,-75611.5768,5.3054,-1.9919,15587.6000,0.0000,15587.6000,0.4041,4212.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4212.8649,0.0161,0.0000,0.0000,11374.7351,11374.7351,5.3054,-2.4025,17346.3000,27.8000,17318.5000,0.4497,3942.3409,4.4000,1.0000,5.6735,4.9000,1.0000,3948.0144,0.0150,0.0000,33.4735,13403.9591,13370.4856,5.3054,-1.9919,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0001,0.0000,0.0000,340.7838,340.7838,5.3054,17.3462,0.0000,1456.3000,-1456.3000,0.0378,0.0000,0.0000,0.0000,297.2041,4.9000,1.0000,297.2041,0.0001,0.0000,1753.5041,0.0000,-1753.5041,5.3054,-1.9919,5764.6000,0.0000,5764.6000,0.1495,1558.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1558.0000,0.0000,0.0000,0.0000,4206.6000,4206.6000,9.9312,5.3061,7.6187,-1.6022,-24032.4415,1.3472,261.3940,2.6139,9.9312,5.3047,7.6180,-1.6025,-12820.1937,0.7184,261.3793,2.6138,9.9312,5.3047,7.6180,-1.6028,-11219.8411,0.6288,261.4331,2.6143,2.6944,0.1310,0.0000,0.1310,-23346.9000,-48072.4763,-48072.4763
2592.0000,5.4213,17.2219,3140.4000,57552.5000,-54412.1000,1.4922,713.7273,4.4000,1.0000,12789.4444,4.5000,1.0000,13503.1717,0.0789,0.0000,70341.9444,2426.6727,-67915.2717,5.4213,-1.8760,15579.0000,0.0000,15579.0000,0.4039,4210.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4210.5405,0.0150,0.0000,0.0000,11368.4595,11368.4595,5.4213,-2.3060,20112.4000,0.0000,20112.4000,0.5215,4571.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4571.0000,0.0183,0.0000,0.0000,15541.4000,15541.4000,5.4213,-1.8760,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0001,0.0000,0.0000,336.7703,336.7703,5.4213,17.4621,0.0000,725.9000,-725.9000,0.0188,0.0000,0.0000,0.0000,148.1429,4.9000,1.0000,148.1429,0.0000,0.0000,874.0429,0.0000,-874.0429,5.4213,-1.8760,1755.3000,0.0000,1755.3000,0.0455,474.4054,3.7000,1.0000,0.0000,0.0000,0.0000,474.4054,0.0000,0.0000,0.0000,1280.8946,1280.8946,9.6071,5.4220,7.5146,-1.3418,-20127.2902,1.2469,243.0717,2.4307,9.6071,5.4206,7.5138,-1.3422,-10737.3847,0.6650,243.0582,2.4306,9.6071,5.4206,7.5138,-1.3424,-9397.1153,0.5820,243.1085,2.4311,2.4938,0.1123,0.0000,0.1123,-17229.8000,-40261.7902,-40261.7902
2593.0000,5.9360,17.5679,3979.4000,52090.0000,-48110.6000,1.3505,904.4091,4.4000,1.0000,11575.5556,4.5000,1.0000,12479.9646,0.0626,0.0000,63665.5556,3074.9909,-60590.5646,5.9360,-1.3613,15566.2000,0.0000,15566.2000,0.4036,4207.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4207.0811,0.0147,0.0000,0.0000,11359.1189,11359.1189,5.9360,-1.7913,26470.7000,0.0000,26470.7000,0.6863,6016.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6016.0682,0.0289,0.0000,0.0000,20454.6318,20454.6318,5.9360,-1.3613,459.9000,0.0000,459.9000,0.0119,124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,124.2973,0.0001,0.0000,0.0000,335.6027,335.6027,5.9360,14.9291,159.3000,403.9000,-244.6000,0.0105,36.2045,4.4000,1.0000,82.4286,4.9000,1.0000,118.6331,0.0000,0.0000,486.3286,123.0955,-363.2331,5.9360,-1.3613,990.8000,0.0000,990.8000,0.0257,267.7838,3.7000,1.0000,0.0000,0.0000,0.0000,267.7838,0.0000,0.0000,0.0000,723.0162,723.0162,8.8617,5.9367,7.3992,-0.9358,-14037.0730,1.2442,243.8173,2.4382,8.8617,5.9353,7.3985,-0.9362,-7489.5718,0.6635,243.8038,2.4380,8.8617,5.9352,7.3985,-0.9364,-6554.7833,0.5807,243.8545,2.4385,2.4885,0.1063,0.0000,0.1063,-4867.6000,-28081.4281,-28081.4281
2594.0000,6.2785,17.6450,5222.2000,47155.4000,-41933.2000,1.2226,1186.8636,4.4000,1.0000,10478.9778,4.5000,1.0000,11665.8414,0.0493,0.0000,57634.3778,4035.3364,-53599.0414,6.2785,-1.0188,15571.6000,0.0000,15571.6000,0.4037,4208.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4208.5405,0.0139,0.0000,0.0000,11363.0595,11363.0595,6.2785,-1.4487,28869.8000,0.0000,28869.8000,0.7485,6561.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6561.3182,0.0324,0.0000,0.0000,22308.4818,22308.4818,6.2785,-1.0188,463.0000,0.0000,463.0000,0.0120,125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,125.1351,0.0001,0.0000,0.0000,337.8649,337.8649,6.2785,2.6030,736.4000,247.8000,488.6000,0.0191,167.3636,4.4000,1.0000,50.5714,4.9000,1.0000,217.9351,0.0000,0.0000,298.3714,569.0364,270.6649,6.2785,-1.0188,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,8.3183,6.2793,7.2988,-0.6335,-9503.2040,1.2084,237.8650,2.3786,8.3183,6.2778,7.2981,-0.6340,-5071.6037,0.6444,237.8518,2.3785,8.3183,6.2778,7.2980,-0.6341,-4438.6977,0.5640,237.9014,2.3790,2.4168,0.0958,0.0000,0.0958,3878.4000,-19013.5055,-19013.5055
2595.0000,6.7302,17.8514,6113.4000,42903.9000,-36790.5000,1.1124,1389.4091,4.4000,1.0000,9534.2000,4.5000,1.0000,10923.6091,0.0399,0.0000,52438.1000,4723.9909,-47714.1091,6.7302,-0.5671,15569.7000,0.0000,15569.7000,0.4037,4208.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4208.0270,0.0136,0.0000,0.0000,11361.6730,11361.6730,6.7302,-0.9970,33440.7000,0.0000,33440.7000,0.8670,7600.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7600.1591,0.0415,0.0000,0.0000,25840.5409,25840.5409,6.7302,-0.5671,457.8000,0.0000,457.8000,0.0119,123.7297,3.7000,1.0000,0.0000,0.0000,0.0000,123.7297,0.0002,0.0000,0.0000,334.0703,334.0703,6.7302,0.2914,1649.4000,176.5000,1472.9000,0.0428,374.8636,4.4000,1.0000,36.0204,4.9000,1.0000,410.8840,0.0001,0.0000,212.5204,1274.5364,1062.0160,6.7302,-0.5671,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,7.6631,6.7310,7.1971,-0.2934,-4401.5944,1.2243,242.1025,2.4210,7.6631,6.7295,7.1963,-0.2939,-2351.0003,0.6529,242.0890,2.4209,7.6631,6.7294,7.1963,-0.2940,-2057.7494,0.5714,242.1397,2.4214,2.4485,0.0951,0.0000,0.0951,14569.2000,-8810.3441,-8810.3441
2596.0000,5.9624,17.5724,4716.2000,59533.8000,-54817.6000,1.5435,1071.8636,4.4000,1.0000,13229.7333,4.5000,1.0000,14301.5970,0.0889,0.0000,72763.5333,3644.3364,-69119.1970,5.9624,-1.3349,15555.4000,0.0000,15555.4000,0.4033,4204.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4204.1622,0.0179,0.0000,0.0000,11351.2378,11351.2378,5.9624,-1.7649,33793.0000,0.0000,33793.0000,0.8761,7680.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7680.2273,0.0503,0.0000,0.0000,26112.7727,26112.7727,5.9624,-1.3349,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0002,0.0000,0.0000,338.3757,338.3757,5.9624,-1.1101,2572.4000,139.9000,2432.5000,0.0667,584.6364,4.4000,1.0000,28.5510,4.9000,1.0000,613.1874,0.0002,0.0000,168.4510,1987.7636,1819.3126,5.9624,-1.3349,990.3000,0.0000,990.3000,0.0257,267.6486,3.7000,1.0000,0.0000,0.0000,0.0000,267.6486,0.0000,0.0000,0.0000,722.6514,722.6514,8.5109,5.9631,7.2370,-0.9589,-14383.1880,1.4637,288.9253,2.8893,8.5109,5.9617,7.2363,-0.9593,-7674.6699,0.7806,288.9090,2.8891,8.5109,5.9616,7.2362,-0.9596,-6716.9889,0.6831,288.9696,2.8897,2.9274,0.1575,0.0000,0.1575,-1582.7000,-28774.8468,-28774.8468
2597.0000,6.0188,17.6749,4889.0000,66732.5000,-61843.5000,1.7302,1111.1364,4.4000,1.0000,14829.4444,4.5000,1.0000,15940.5808,0.1194,0.0000,81561.9444,3777.8636,-77784.0808,6.0188,-1.2785,15557.3000,0.0000,15557.3000,0.4034,4204.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4204.6757,0.0206,0.0000,0.0000,11352.6243,11352.6243,6.0188,-1.7085,37431.6000,0.0000,37431.6000,0.9705,8507.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8507.1818,0.0659,0.0000,0.0000,28924.4182,28924.4182,6.0188,-1.2785,609.1000,0.0000,609.1000,0.0158,164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,164.6216,0.0003,0.0000,0.0000,444.4784,444.4784,6.0188,-0.8904,2890.9000,196.4000,2694.5000,0.0750,657.0227,4.4000,1.0000,40.0816,4.9000,1.0000,697.1044,0.0004,0.0000,236.4816,2233.8773,1997.3956,6.0188,-1.2785,5373.6000,0.0000,5373.6000,0.1393,1452.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1452.3243,0.0000,0.0000,0.0000,3921.2757,3921.2757,8.4407,6.0195,7.2301,-1.0378,-15567.2261,1.6670,329.1681,3.2917,8.4407,6.0181,7.2294,-1.0383,-8306.5914,0.8890,329.1493,3.2915,8.4407,6.0180,7.2294,-1.0386,-7270.0711,0.7780,329.2183,3.2922,3.3341,0.2065,0.0000,0.2065,-177.4000,-31143.8886,-31143.8886
2598.0000,4.5771,16.6847,1823.8000,122919.8000,-121096.0000,3.1869,414.5000,4.4000,1.0000,27315.5111,4.5000,1.0000,27730.0111,0.5617,0.0000,150235.3111,1409.3000,-148826.0111,4.5771,-2.7202,15572.0000,0.0000,15572.0000,0.4037,4208.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4208.6486,0.0342,0.0000,0.0000,11363.3514,11363.3514,4.5771,-3.1502,19778.4000,0.0000,19778.4000,0.5128,4495.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4495.0909,0.0314,0.0000,0.0000,15283.3091,15283.3091,4.5771,-2.7202,570.9000,0.0000,570.9000,0.0148,154.2973,3.7000,1.0000,0.0000,0.0000,0.0000,154.2973,0.0003,0.0000,0.0000,416.6027,416.6027,4.5771,-0.6733,2368.4000,487.2000,1881.2000,0.0614,538.2727,4.4000,1.0000,99.4286,4.9000,1.0000,637.7013,0.0005,0.0000,586.6286,1830.1273,1243.4987,4.5771,-2.7202,18142.2000,0.0000,18142.2000,0.4704,4903.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4903.2973,0.0000,0.0000,0.0000,13238.9027,13238.9027,10.5587,4.5778,7.5682,-3.5756,-53633.8128,2.3250,452.1441,4.5214,10.5587,4.5764,7.5675,-3.5761,-28608.6094,1.2399,452.1177,4.5212,10.5587,4.5764,7.5675,-3.5768,-25037.9243,1.0851,452.2119,4.5221,4.6500,0.6281,0.0000,0.6281,-65151.3000,-107280.3466,-107280.3466
2599.0000,4.4555,16.6557,467.9000,163831.1000,-163363.2000,4.2476,106.3409,4.4000,1.0000,36406.9111,4.5000,1.0000,36513.2520,1.2393,0.0000,200238.0111,361.5591,-199876.4520,4.4555,-2.8418,26455.1000,0.0000,26455.1000,0.6859,7150.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7150.0270,0.0998,0.0000,0.0000,19305.0730,19305.0730,4.4555,-3.2718,14076.4000,0.0000,14076.4000,0.3650,3199.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3199.1818,0.0267,0.0000,0.0000,10877.2182,10877.2182,4.4555,-2.8418,1180.6000,0.0000,1180.6000,0.0306,319.0811,3.7000,1.0000,0.0000,0.0000,0.0000,319.0811,0.0007,0.0000,0.0000,861.5189,861.5189,4.4555,1.5404,1842.6000,736.4000,1106.2000,0.0478,418.7727,4.4000,1.0000,150.2857,4.9000,1.0000,569.0584,0.0002,0.0000,886.6857,1423.8273,537.1416,4.4555,-2.8418,19285.7000,0.0000,19285.7000,0.5000,5212.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5212.3514,0.0000,0.0000,0.0000,14073.3486,14073.3486,11.2593,4.4562,7.8577,-5.1402,-77103.4553,2.9384,564.0612,5.6406,11.2593,4.4549,7.8571,-5.1408,-41126.0682,1.5670,564.0275,5.6403,11.2593,4.4549,7.8571,-5.1418,-35992.6283,1.3714,564.1442,5.6414,5.8769,1.3667,0.0000,1.3667,-101259.2000,-154222.1517,-154222.1517
2600.0000,4.1798,16.4005,35.4000,179410.1000,-179374.7000,4.6515,8.0455,4.4000,1.0000,39868.9111,4.5000,1.0000,39876.9566,1.5960,0.0000,219279.0111,27.3545,-219251.6566,4.1798,-3.1175,32283.0000,0.0000,32283.0000,0.8370,8725.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8725.1351,0.1463,0.0000,0.0000,23557.8649,23557.8649,4.1798,16.0282,223.7000,8980.3000,-8756.6000,0.2328,50.8409,4.4000,1.0000,1832.7143,4.9000,1.0000,1883.5552,0.0165,0.0000,10813.0143,172.8591,-10640.1552,4.1798,-3.1175,2024.1000,0.0000,2024.1000,0.0525,547.0541,3.7000,1.0000,0.0000,0.0000,0.0000,547.0541,0.0012,0.0000,0.0000,1477.0459,1477.0459,4.1798,3.6977,1551.4000,933.5000,617.9000,0.0402,352.5909,4.4000,1.0000,190.5102,4.9000,1.0000,543.1011,0.0001,0.0000,1124.0102,1198.8091,74.7989,4.1798,-3.1175,18523.4000,0.0000,18523.4000,0.4803,5006.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5006.3243,0.0000,0.0000,0.0000,13517.0757,13517.0757,12.0582,4.1805,8.1193,-6.3750,-95624.5819,3.1471,597.1068,5.9711,12.0582,4.1792,8.1187,-6.3755,-51003.6026,1.6783,597.0709,5.9707,12.0582,4.1793,8.1187,-6.3767,-44636.8419,1.4688,597.1934,5.9719,6.2943,1.7602,0.0000,1.7602,-134682.9000,-191265.0264,-191265.0264
2601.0000,4.2564,16.4786,0.0000,196818.7000,-196818.7000,5.1029,0.0000,0.0000,0.0000,43737.4889,4.5000,1.0000,43737.4889,2.0686,0.0000,240556.1889,0.0000,-240556.1889,4.2564,-3.0409,36704.3000,0.0000,36704.3000,0.9516,9920.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9920.0811,0.2019,0.0000,0.0000,26784.2189,26784.2189,4.2564,16.2972,0.0000,13214.4000,-13214.4000,0.3426,0.0000,0.0000,0.0000,2696.8163,4.9000,1.0000,2696.8163,0.0324,0.0000,15911.2163,0.0000,-15911.2163,4.2564,-3.0409,2184.6000,0.0000,2184.6000,0.0566,590.4324,3.7000,1.0000,0.0000,0.0000,0.0000,590.4324,0.0017,0.0000,0.0000,1594.1676,1594.1676,4.2564,13.9163,624.4000,2026.5000,-1402.1000,0.0525,141.9091,4.4000,1.0000,413.5714,4.9000,1.0000,555.4805,0.0001,0.0000,2440.0714,482.4909,-1957.5805,4.2564,-3.0409,16236.5000,0.0000,16236.5000,0.4210,4388.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2432,0.0000,0.0000,0.0000,11848.2568,11848.2568,12.4229,4.2570,8.3399,-7.2727,-109090.7705,3.4636,650.7301,6.5073,12.4229,4.2557,8.3393,-7.2732,-58185.6232,1.8471,650.6906,6.5069,12.4229,4.2559,8.3394,-7.2746,-50921.9487,1.6165,650.8232,6.5082,6.9273,2.3047,0.0000,2.3047,-156309.8000,-218198.3425,-218198.3425
2602.0000,4.4390,16.6612,0.0000,210379.5000,-210379.5000,5.4545,0.0000,0.0000,0.0000,46751.0000,4.5000,1.0000,46751.0000,2.5120,0.0000,257130.5000,0.0000,-257130.5000,4.4390,-2.8583,43342.8000,0.0000,43342.8000,1.1237,11714.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11714.2703,0.2856,0.0000,0.0000,31628.5297,31628.5297,4.4390,16.4798,0.0000,16917.6000,-16917.6000,0.4386,0.0000,0.0000,0.0000,3452.5714,4.9000,1.0000,3452.5714,0.0524,0.0000,20370.1714,0.0000,-20370.1714,4.4390,-2.8583,2242.9000,0.0000,2242.9000,0.0582,606.1892,3.7000,1.0000,0.0000,0.0000,0.0000,606.1892,0.0022,0.0000,0.0000,1636.7108,1636.7108,4.4390,16.3482,57.5000,3376.4000,-3318.9000,0.0875,13.0682,4.4000,1.0000,689.0612,4.9000,1.0000,702.1294,0.0003,0.0000,4065.4612,44.4318,-4021.0294,4.4390,-2.8583,14711.9000,0.0000,14711.9000,0.3814,3976.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3976.1892,0.0000,0.0000,0.0000,10735.7108,10735.7108,12.6020,4.4396,8.5208,-7.9168,-118751.5150,3.7720,702.9982,7.0300,12.6020,4.4383,8.5202,-7.9173,-63338.2440,2.0115,702.9552,7.0296,12.6020,4.4385,8.5203,-7.9187,-55430.9905,1.7605,703.0976,7.0310,7.5440,2.8525,0.0000,2.8525,-170318.4000,-237520.7495,-237520.7495
2603.0000,4.5084,16.7307,0.0000,218193.7000,-218193.7000,5.6571,0.0000,0.0000,0.0000,48487.4889,4.5000,1.0000,48487.4889,2.7761,0.0000,266681.1889,0.0000,-266681.1889,4.5084,-2.7889,45548.5000,0.0000,45548.5000,1.1809,12310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12310.4054,0.3196,0.0000,0.0000,33238.0946,33238.0946,4.5084,16.5493,0.0000,14960.7000,-14960.7000,0.3879,0.0000,0.0000,0.0000,3053.2041,4.9000,1.0000,3053.2041,0.0465,0.0000,18013.9041,0.0000,-18013.9041,4.5084,-2.7889,2654.5000,0.0000,2654.5000,0.0688,717.4324,3.7000,1.0000,0.0000,0.0000,0.0000,717.4324,0.0027,0.0000,0.0000,1937.0676,1937.0676,4.5084,16.5493,0.0000,4461.0000,-4461.0000,0.1157,0.0000,0.0000,0.0000,910.4082,4.9000,1.0000,910.4082,0.0005,0.0000,5371.4082,0.0000,-5371.4082,4.5084,-2.7889,11853.2000,0.0000,11853.2000,0.3073,3203.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3203.5676,0.0000,0.0000,0.0000,8649.6324,8649.6324,12.7807,4.5090,8.6449,-8.2075,-123111.9114,3.8588,715.2491,7.1525,12.7807,4.5078,8.6442,-8.2080,-65663.8129,2.0579,715.2053,7.1521,12.7807,4.5080,8.6444,-8.2094,-57465.9822,1.8010,715.3496,7.1535,7.7177,3.1452,0.0000,3.1452,-177559.2000,-246241.7065,-246241.7065
2604.0000,4.4091,16.6313,0.0000,229764.1000,-229764.1000,5.9571,0.0000,0.0000,0.0000,51058.6889,4.5000,1.0000,51058.6889,3.1391,0.0000,280822.7889,0.0000,-280822.7889,4.4091,-2.8882,39474.8000,0.0000,39474.8000,1.0235,10668.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10668.8649,0.2722,0.0000,0.0000,28805.9351,28805.9351,4.4091,16.4499,0.0000,13952.7000,-13952.7000,0.3617,0.0000,0.0000,0.0000,2847.4898,4.9000,1.0000,2847.4898,0.0422,0.0000,16800.1898,0.0000,-16800.1898,4.4091,-2.8882,3173.6000,0.0000,3173.6000,0.0823,857.7297,3.7000,1.0000,0.0000,0.0000,0.0000,857.7297,0.0033,0.0000,0.0000,2315.8703,2315.8703,4.4091,16.4499,0.0000,5145.4000,-5145.4000,0.1334,0.0000,0.0000,0.0000,1050.0816,4.9000,1.0000,1050.0816,0.0006,0.0000,6195.4816,0.0000,-6195.4816,4.4091,-2.8882,10328.6000,0.0000,10328.6000,0.2678,2791.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2791.5135,0.0000,0.0000,0.0000,7537.0865,7537.0865,13.1939,4.4097,8.8018,-8.8380,-132570.7217,3.9129,720.2549,7.2025,13.1939,4.4084,8.8011,-8.8385,-70708.2959,2.0867,720.2110,7.2021,13.1939,4.4087,8.8013,-8.8401,-61880.5508,1.8262,720.3557,7.2036,7.8257,3.4573,0.0000,3.4573,-195885.2000,-265159.5684,-265159.5684
2605.0000,4.6034,16.8256,0.0000,242913.8000,-242913.8000,6.2980,0.0000,0.0000,0.0000,53980.8444,4.5000,1.0000,53980.8444,3.7210,0.0000,296894.6444,0.0000,-296894.6444,4.6034,-2.6939,45550.8000,0.0000,45550.8000,1.1810,12311.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12311.0270,0.3817,0.0000,0.0000,33239.7730,33239.7730,4.6034,16.6442,0.0000,31415.8000,-31415.8000,0.8145,0.0000,0.0000,0.0000,6411.3878,4.9000,1.0000,6411.3878,0.1574,0.0000,37827.1878,0.0000,-37827.1878,4.6034,-2.6939,3034.9000,0.0000,3034.9000,0.0787,820.2432,3.7000,1.0000,0.0000,0.0000,0.0000,820.2432,0.0048,0.0000,0.0000,2214.6568,2214.6568,4.6034,16.6442,0.0000,6459.4000,-6459.4000,0.1675,0.0000,0.0000,0.0000,1318.2449,4.9000,1.0000,1318.2449,0.0015,0.0000,7777.6449,0.0000,-7777.6449,4.6034,-2.6939,9185.1000,0.0000,9185.1000,0.2381,2482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2482.4595,0.0000,0.0000,0.0000,6702.6405,6702.6405,13.4745,4.6039,9.0392,-10.0107,-150161.2441,4.3889,799.4783,7.9948,13.4745,4.6026,9.0386,-10.0113,-80090.2447,2.3405,799.4294,7.9943,13.4745,4.6030,9.0388,-10.0130,-70090.9180,2.0484,799.5894,7.9959,8.7778,4.2665,0.0000,4.2665,-223018.2000,-300342.4068,-300342.4068
2606.0000,4.6550,16.8772,0.0000,264999.1000,-264999.1000,6.8706,0.0000,0.0000,0.0000,58888.6889,4.5000,1.0000,58888.6889,4.6864,0.0000,323887.7889,0.0000,-323887.7889,4.6550,-2.6423,43340.3000,0.0000,43340.3000,1.1237,11713.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11713.5946,0.4031,0.0000,0.0000,31626.7054,31626.7054,4.6550,16.6958,0.0000,40213.5000,-40213.5000,1.0426,0.0000,0.0000,0.0000,8206.8367,4.9000,1.0000,8206.8367,0.2497,0.0000,48420.3367,0.0000,-48420.3367,4.6550,-2.6423,1995.2000,0.0000,1995.2000,0.0517,539.2432,3.7000,1.0000,0.0000,0.0000,0.0000,539.2432,0.0036,0.0000,0.0000,1455.9568,1455.9568,4.6550,16.6958,0.0000,8274.2000,-8274.2000,0.2145,0.0000,0.0000,0.0000,1688.6122,4.9000,1.0000,1688.6122,0.0029,0.0000,9962.8122,0.0000,-9962.8122,4.6550,-2.6423,8041.7000,0.0000,8041.7000,0.2085,2173.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2173.4324,0.0000,0.0000,0.0000,5868.2676,5868.2676,14.0133,4.6556,9.3344,-11.4433,-171649.3289,4.7558,855.1791,8.5518,14.0133,4.6543,9.3338,-11.4438,-91550.5459,2.5362,855.1268,8.5513,14.0133,4.6547,9.3340,-11.4457,-80120.1333,2.2196,855.2971,8.5530,9.5116,5.3458,0.0000,5.3458,-260109.6000,-343320.0081,-343320.0081
2607.0000,4.8056,17.0279,0.0000,280814.8000,-280814.8000,7.2806,0.0000,0.0000,0.0000,62403.2889,4.5000,1.0000,62403.2889,5.4672,0.0000,343218.0889,0.0000,-343218.0889,4.8056,-2.4917,41129.7000,0.0000,41129.7000,1.0664,11116.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11116.1351,0.4104,0.0000,0.0000,30013.5649,30013.5649,4.8056,16.8465,0.0000,48206.6000,-48206.6000,1.2498,0.0000,0.0000,0.0000,9838.0816,4.9000,1.0000,9838.0816,0.3525,0.0000,58044.6816,0.0000,-58044.6816,4.8056,-2.4917,1927.7000,0.0000,1927.7000,0.0500,521.0000,3.7000,1.0000,0.0000,0.0000,0.0000,521.0000,0.0041,0.0000,0.0000,1406.7000,1406.7000,4.8056,16.8465,0.0000,10085.6000,-10085.6000,0.2615,0.0000,0.0000,0.0000,2058.2857,4.9000,1.0000,2058.2857,0.0058,0.0000,12143.8857,0.0000,-12143.8857,4.8056,-2.4917,9185.1000,0.0000,9185.1000,0.2381,2482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2482.4595,0.0000,0.0000,0.0000,6702.6405,6702.6405,14.3951,4.8062,9.6006,-12.5087,-187630.5673,5.0732,901.7197,9.0172,14.3951,4.8049,9.6000,-12.5093,-100074.0779,2.7055,901.6647,9.0166,14.3951,4.8053,9.6002,-12.5113,-87579.1057,2.3678,901.8433,9.0184,10.1465,6.2400,0.0000,6.2400,-286864.5000,-375283.7508,-375283.7508
2608.0000,4.9136,17.1358,0.0000,289383.6000,-289383.6000,7.5028,0.0000,0.0000,0.0000,64307.4667,4.5000,1.0000,64307.4667,5.8944,0.0000,353691.0667,0.0000,-353691.0667,4.9136,-2.3837,35044.7000,0.0000,35044.7000,0.9086,9471.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9471.5405,0.3524,0.0000,0.0000,25573.1595,25573.1595,4.9136,16.9544,0.0000,59159.2000,-59159.2000,1.5338,0.0000,0.0000,0.0000,12073.3061,4.9000,1.0000,12073.3061,0.5036,0.0000,71232.5061,0.0000,-71232.5061,4.9136,-2.3837,2495.4000,0.0000,2495.4000,0.0647,674.4324,3.7000,1.0000,0.0000,0.0000,0.0000,674.4324,0.0065,0.0000,0.0000,1820.9676,1820.9676,4.9136,16.9544,0.0000,12791.6000,-12791.6000,0.3316,0.0000,0.0000,0.0000,2610.5306,4.9000,1.0000,2610.5306,0.0122,0.0000,15402.1306,0.0000,-15402.1306,4.9136,-2.3837,10709.7000,0.0000,10709.7000,0.2777,2894.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2894.5135,0.0000,0.0000,0.0000,7815.1865,7815.1865,14.8045,4.9142,9.8593,-13.5031,-202546.3578,5.3096,933.1861,9.3319,14.8045,4.9129,9.8587,-13.5037,-108029.2982,2.8315,933.1295,9.3313,14.8045,4.9133,9.8589,-13.5058,-94540.7338,2.4781,933.3134,9.3331,10.6192,6.7692,0.0000,6.7692,-313084.6000,-405116.3899,-405116.3899
2609.0000,4.8913,17.1135,0.0000,302416.5000,-302416.5000,7.8407,0.0000,0.0000,0.0000,67203.6667,4.5000,1.0000,67203.6667,6.4860,0.0000,369620.1667,0.0000,-369620.1667,4.8913,-2.4060,22877.8000,0.0000,22877.8000,0.5931,6183.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6183.1892,0.2102,0.0000,0.0000,16694.6108,16694.6108,4.8913,16.9321,0.0000,54245.9000,-54245.9000,1.4064,0.0000,0.0000,0.0000,11070.5918,4.9000,1.0000,11070.5918,0.4219,0.0000,65316.4918,0.0000,-65316.4918,4.8913,-2.4060,1578.0000,0.0000,1578.0000,0.0409,426.4865,3.7000,1.0000,0.0000,0.0000,0.0000,426.4865,0.0037,0.0000,0.0000,1151.5135,1151.5135,4.8913,16.9321,0.0000,14148.8000,-14148.8000,0.3668,0.0000,0.0000,0.0000,2887.5102,4.9000,1.0000,2887.5102,0.0159,0.0000,17036.3102,0.0000,-17036.3102,4.8913,-2.4060,14140.1000,0.0000,14140.1000,0.3666,3821.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3821.6486,0.0000,0.0000,0.0000,10318.4514,10318.4514,15.2430,4.8918,10.0674,-14.1261,-211892.1897,5.3073,924.4188,9.2442,15.2430,4.8905,10.0667,-14.1267,-113013.6708,2.8303,924.3632,9.2436,15.2430,4.8910,10.0670,-14.1289,-98902.5326,2.4770,924.5446,9.2454,10.6146,7.1377,0.0000,7.1377,-332215.3000,-423808.3930,-423808.3930
2610.0000,4.6408,16.8630,0.0000,205654.2000,-205654.2000,5.3320,0.0000,0.0000,0.0000,45700.9333,4.5000,1.0000,45700.9333,2.2447,0.0000,251355.1333,0.0000,-251355.1333,4.6408,-2.6565,18834.9000,0.0000,18834.9000,0.4883,5090.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5090.5135,0.0875,0.0000,0.0000,13744.3865,13744.3865,4.6408,16.6816,0.0000,24139.0000,-24139.0000,0.6258,0.0000,0.0000,0.0000,4926.3265,4.9000,1.0000,4926.3265,0.0732,0.0000,29065.3265,0.0000,-29065.3265,4.6408,-2.6565,1307.1000,0.0000,1307.1000,0.0339,353.2703,3.7000,1.0000,0.0000,0.0000,0.0000,353.2703,0.0014,0.0000,0.0000,953.8297,953.8297,4.6408,16.6816,0.0000,13678.4000,-13678.4000,0.3546,0.0000,0.0000,0.0000,2791.5102,4.9000,1.0000,2791.5102,0.0132,0.0000,16469.9102,0.0000,-16469.9102,4.6408,-2.6565,16617.6000,0.0000,16617.6000,0.4308,4491.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4491.2432,0.0000,0.0000,0.0000,12126.3568,12126.3568,14.2780,4.6414,9.4597,-9.0016,-135023.8307,3.6327,649.6679,6.4967,14.2780,4.6399,9.4590,-9.0021,-72017.1830,1.9373,649.6308,6.4963,14.2780,4.6404,9.4592,-9.0035,-63024.7834,1.6955,649.7583,6.4976,7.2655,2.4200,0.0000,2.4200,-206712.0000,-270065.7971,-270065.7971
2611.0000,4.4945,16.7167,0.0000,187524.6000,-187524.6000,4.8619,0.0000,0.0000,0.0000,41672.1333,4.5000,1.0000,41672.1333,1.7357,0.0000,229196.7333,0.0000,-229196.7333,4.4945,-2.8028,18833.7000,0.0000,18833.7000,0.4883,5090.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5090.1892,0.0723,0.0000,0.0000,13743.5108,13743.5108,4.4945,16.5353,0.0000,10504.6000,-10504.6000,0.2724,0.0000,0.0000,0.0000,2143.7959,4.9000,1.0000,2143.7959,0.0186,0.0000,12648.3959,0.0000,-12648.3959,4.4945,-2.8028,988.8000,0.0000,988.8000,0.0256,267.2432,3.7000,1.0000,0.0000,0.0000,0.0000,267.2432,0.0007,0.0000,0.0000,721.5568,721.5568,4.4945,16.5353,0.0000,11487.7000,-11487.7000,0.2978,0.0000,0.0000,0.0000,2344.4286,4.9000,1.0000,2344.4286,0.0081,0.0000,13832.1286,0.0000,-13832.1286,4.4945,-2.8028,15855.3000,0.0000,15855.3000,0.4111,4285.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4285.2162,0.0000,0.0000,0.0000,11570.0838,11570.0838,13.8602,4.4952,9.1777,-7.6542,-114812.6375,3.1786,575.4969,5.7550,13.8602,4.4937,9.1769,-7.6547,-61237.7969,1.6951,575.4648,5.7546,13.8602,4.4941,9.1772,-7.6560,-53591.6720,1.4835,575.5786,5.7558,6.3571,1.8353,0.0000,1.8353,-173839.1000,-229642.1065,-229642.1065
2612.0000,4.5691,16.7914,0.0000,123116.0000,-123116.0000,3.1920,0.0000,0.0000,0.0000,27359.1111,4.5000,1.0000,27359.1111,0.5596,0.0000,150475.1111,0.0000,-150475.1111,4.5691,-2.7282,18851.5000,0.0000,18851.5000,0.4888,5095.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5095.0000,0.0394,0.0000,0.0000,13756.5000,13756.5000,4.5691,4.5691,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.5691,-2.7282,1086.3000,0.0000,1086.3000,0.0282,293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,293.5946,0.0003,0.0000,0.0000,792.7054,792.7054,4.5691,16.6100,0.0000,9433.0000,-9433.0000,0.2446,0.0000,0.0000,0.0000,1925.1020,4.9000,1.0000,1925.1020,0.0044,0.0000,11358.1020,0.0000,-11358.1020,4.5691,-2.7282,14521.3000,0.0000,14521.3000,0.3765,3924.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3924.6757,0.0000,0.0000,0.0000,10596.6243,10596.6243,12.7536,4.5699,8.6617,-4.5558,-68337.4372,2.1650,400.9896,4.0099,12.7536,4.5683,8.6609,-4.5563,-36450.5066,1.1546,400.9682,4.0097,12.7536,4.5686,8.6611,-4.5571,-31899.4397,1.0104,401.0482,4.0105,4.3300,0.6038,0.0000,0.6038,-98089.9000,-136687.3834,-136687.3834
2613.0000,4.2452,16.4674,0.3000,109795.1000,-109794.8000,2.8466,0.0682,4.4000,1.0000,24398.9111,4.5000,1.0000,24398.9793,0.4080,0.0000,134194.0111,0.2318,-134193.7793,4.2452,-3.0521,15938.8000,0.0000,15938.8000,0.4132,4307.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4307.7838,0.0266,0.0000,0.0000,11631.0162,11631.0162,4.2452,-3.4821,49.1000,0.0000,49.1000,0.0013,11.1591,4.4000,1.0000,0.0000,0.0000,0.0000,11.1591,0.0000,0.0000,0.0000,37.9409,37.9409,4.2452,-3.0521,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0001,0.0000,0.0000,458.3432,458.3432,4.2452,16.2860,0.0000,7473.9000,-7473.9000,0.1938,0.0000,0.0000,0.0000,1525.2857,4.9000,1.0000,1525.2857,0.0024,0.0000,8999.1857,0.0000,-8999.1857,4.2452,-3.0521,11853.2000,0.0000,11853.2000,0.3073,3203.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3203.5676,0.0000,0.0000,0.0000,8649.6324,8649.6324,12.6449,4.2459,8.4454,-4.0801,-61202.2180,1.8893,353.2883,3.5329,12.6449,4.2443,8.4446,-4.0806,-32644.6758,1.0075,353.2698,3.5327,12.6449,4.2445,8.4447,-4.0813,-28569.1384,0.8818,353.3410,3.5334,3.7785,0.4372,0.0000,0.4372,-88799.5000,-122416.0322,-122416.0322
2614.0000,4.5128,16.7313,40.6000,83987.1000,-83946.5000,2.1775,9.2273,4.4000,1.0000,18663.8000,4.5000,1.0000,18673.0273,0.2024,0.0000,102650.9000,31.3727,-102619.5273,4.5128,-2.7844,15560.6000,0.0000,15560.6000,0.4034,4205.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5676,0.0193,0.0000,0.0000,11355.0324,11355.0324,4.5128,2.7153,5058.0000,2490.9000,2567.1000,0.1311,1149.5455,4.4000,1.0000,508.3469,4.9000,1.0000,1657.8924,0.0027,0.0000,2999.2469,3908.4545,909.2076,4.5128,-2.7844,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0001,0.0000,0.0000,333.4865,333.4865,4.5128,16.5537,0.0000,4754.7000,-4754.7000,0.1233,0.0000,0.0000,0.0000,970.3469,4.9000,1.0000,970.3469,0.0009,0.0000,5725.0469,0.0000,-5725.0469,4.5128,-2.7844,10328.6000,0.0000,10328.6000,0.2678,2791.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2791.5135,0.0000,0.0000,0.0000,7537.0865,7537.0865,11.8547,4.5137,8.1842,-2.9400,-44099.8755,1.5575,294.6505,2.9465,11.8547,4.5120,8.1833,-2.9404,-23523.2669,0.8306,294.6354,2.9464,11.8547,4.5121,8.1834,-2.9409,-20586.6188,0.7269,294.6953,2.9470,3.1150,0.2254,0.0000,0.2254,-59787.9000,-88209.7612,-88209.7612
2615.0000,4.4303,16.6268,238.9000,71737.7000,-71498.8000,1.8599,54.2955,4.4000,1.0000,15941.7111,4.5000,1.0000,15996.0066,0.1355,0.0000,87679.4111,184.6045,-87494.8066,4.4303,-2.8670,15571.8000,0.0000,15571.8000,0.4037,4208.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4208.5946,0.0170,0.0000,0.0000,11363.2054,11363.2054,4.4303,5.8939,10073.3000,7689.1000,2384.2000,0.2612,2289.3864,4.4000,1.0000,1569.2041,4.9000,1.0000,3858.5904,0.0066,0.0000,9258.3041,7783.9136,-1474.3904,4.4303,-2.8670,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0001,0.0000,0.0000,340.2000,340.2000,4.4303,16.4711,0.0000,2855.4000,-2855.4000,0.0740,0.0000,0.0000,0.0000,582.7347,4.9000,1.0000,582.7347,0.0002,0.0000,3438.1347,0.0000,-3438.1347,4.4303,-2.8670,5754.7000,0.0000,5754.7000,0.1492,1555.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1555.3243,0.0000,0.0000,0.0000,4199.3757,4199.3757,11.6166,4.4311,8.0238,-2.5498,-38247.6567,1.3801,262.9580,2.6296,11.6166,4.4294,8.0230,-2.5502,-20401.8534,0.7360,262.9448,2.6294,11.6166,4.4295,8.0230,-2.5507,-17855.0405,0.6441,262.9987,2.6300,2.7602,0.1594,0.0000,0.1594,-50177.3000,-76504.5506,-76504.5506
2616.0000,5.0568,17.1894,689.0000,59401.6000,-58712.6000,1.5401,156.5909,4.4000,1.0000,13200.3556,4.5000,1.0000,13356.9465,0.0844,0.0000,72601.9556,532.4091,-72069.5465,5.0568,-2.2405,15570.7000,0.0000,15570.7000,0.4037,4208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4208.2973,0.0146,0.0000,0.0000,11362.4027,11362.4027,5.0568,-1.2080,14817.4000,1799.7000,13017.7000,0.3842,3367.5909,4.4000,1.0000,367.2857,4.9000,1.0000,3734.8766,0.0108,0.0000,2166.9857,11449.8091,9282.8234,5.0568,-2.2405,453.8000,0.0000,453.8000,0.0118,122.6486,3.7000,1.0000,0.0000,0.0000,0.0000,122.6486,0.0001,0.0000,0.0000,331.1514,331.1514,5.0568,17.0976,0.0000,1734.6000,-1734.6000,0.0450,0.0000,0.0000,0.0000,354.0000,4.9000,1.0000,354.0000,0.0000,0.0000,2088.6000,0.0000,-2088.6000,5.0568,-2.2405,1752.6000,0.0000,1752.6000,0.0454,473.6757,3.7000,1.0000,0.0000,0.0000,0.0000,473.6757,0.0000,0.0000,0.0000,1278.9243,1278.9243,10.5942,5.0576,7.8259,-1.7298,-25947.2440,1.2151,233.5768,2.3358,10.5942,5.0559,7.8250,-1.7302,-13841.7083,0.6480,233.5652,2.3357,10.5942,5.0559,7.8251,-1.7306,-12113.8925,0.5671,233.6134,2.3361,2.4301,0.1100,0.0000,0.1100,-29652.4000,-51902.8447,-51902.8447
2617.0000,5.4166,17.4849,1169.8000,58715.4000,-57545.6000,1.5223,265.8636,4.4000,1.0000,13047.8667,4.5000,1.0000,13313.7303,0.0829,0.0000,71763.2667,903.9364,-70859.3303,5.4166,-1.8807,15534.2000,0.0000,15534.2000,0.4028,4198.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4198.4324,0.0152,0.0000,0.0000,11335.7676,11335.7676,5.4166,-2.3107,20046.4000,0.0000,20046.4000,0.5197,4556.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4556.0000,0.0184,0.0000,0.0000,15490.4000,15490.4000,5.4166,-1.8807,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0001,0.0000,0.0000,340.5649,340.5649,5.4166,17.4574,0.0000,1075.0000,-1075.0000,0.0279,0.0000,0.0000,0.0000,219.3878,4.9000,1.0000,219.3878,0.0000,0.0000,1294.3878,0.0000,-1294.3878,5.4166,-1.8807,989.4000,0.0000,989.4000,0.0257,267.4054,3.7000,1.0000,0.0000,0.0000,0.0000,267.4054,0.0000,0.0000,0.0000,721.9946,721.9946,9.9882,5.4175,7.7028,-1.4752,-22128.1167,1.2552,242.6285,2.4263,9.9882,5.4157,7.7019,-1.4756,-11805.1880,0.6694,242.6166,2.4262,9.9882,5.4157,7.7019,-1.4760,-10331.6863,0.5858,242.6669,2.4267,2.5104,0.1167,0.0000,0.1167,-21583.9000,-44264.9910,-44264.9910
2618.0000,5.8773,17.8166,1964.6000,53647.2000,-51682.6000,1.3909,446.5000,4.4000,1.0000,11921.6000,4.5000,1.0000,12368.1000,0.0672,0.0000,65568.8000,1518.1000,-64050.7000,5.8773,-1.4200,15530.5000,0.0000,15530.5000,0.4027,4197.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4197.4324,0.0149,0.0000,0.0000,11333.0676,11333.0676,5.8773,-1.8499,25921.6000,0.0000,25921.6000,0.6721,5891.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5891.2727,0.0282,0.0000,0.0000,20030.3273,20030.3273,5.8773,-1.4200,459.9000,0.0000,459.9000,0.0119,124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,124.2973,0.0001,0.0000,0.0000,335.6027,335.6027,5.8773,17.9182,0.0000,707.3000,-707.3000,0.0183,0.0000,0.0000,0.0000,144.3469,4.9000,1.0000,144.3469,0.0000,0.0000,851.6469,0.0000,-851.6469,5.8773,-1.4200,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,9.2800,5.8782,7.5791,-1.0963,-16444.6650,1.2534,243.6224,2.4362,9.2800,5.8765,7.5782,-1.0968,-8774.2639,0.6684,243.6104,2.4361,9.2800,5.8764,7.5782,-1.0970,-7679.1745,0.5850,243.6612,2.4366,2.5067,0.1104,0.0000,0.1104,-10059.6000,-32898.1034,-32898.1034
2619.0000,6.2602,18.0067,2998.6000,48710.3000,-45711.7000,1.2629,681.5000,4.4000,1.0000,10824.5111,4.5000,1.0000,11506.0111,0.0535,0.0000,59534.8111,2317.1000,-57217.7111,6.2602,-1.0371,15546.2000,0.0000,15546.2000,0.4031,4201.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4201.6757,0.0143,0.0000,0.0000,11344.5243,11344.5243,6.2602,-1.4671,29611.1000,0.0000,29611.1000,0.7677,6729.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6729.7955,0.0346,0.0000,0.0000,22881.3045,22881.3045,6.2602,-1.0371,460.1000,0.0000,460.1000,0.0119,124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,124.3514,0.0001,0.0000,0.0000,335.7486,335.7486,6.2602,18.2832,1.2000,519.9000,-518.7000,0.0135,0.2727,4.4000,1.0000,106.1020,4.9000,1.0000,106.3748,0.0000,0.0000,626.0020,0.9273,-625.0748,6.2602,-1.0371,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,8.6720,6.2611,7.4666,-0.7656,-11483.6539,1.2350,241.2662,2.4127,8.6720,6.2594,7.4657,-0.7661,-6128.5389,0.6586,241.2543,2.4125,8.6720,6.2593,7.4656,-0.7663,-5363.7696,0.5764,241.3048,2.4130,2.4699,0.1026,0.0000,0.1026,-194.7000,-22975.9624,-22975.9624
2620.0000,5.8638,17.7596,2754.4000,65203.8000,-62449.4000,1.6905,626.0000,4.4000,1.0000,14489.7333,4.5000,1.0000,15115.7333,0.1121,0.0000,79693.5333,2128.4000,-77565.1333,5.8638,-1.4335,15546.7000,0.0000,15546.7000,0.4031,4201.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4201.8108,0.0197,0.0000,0.0000,11344.8892,11344.8892,5.8638,-1.8635,35621.4000,0.0000,35621.4000,0.9236,8095.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8095.7727,0.0585,0.0000,0.0000,27525.6273,27525.6273,5.8638,-1.4335,462.5000,0.0000,462.5000,0.0120,125.0000,3.7000,1.0000,0.0000,0.0000,0.0000,125.0000,0.0002,0.0000,0.0000,337.5000,337.5000,5.8638,16.9151,56.1000,438.1000,-382.0000,0.0114,12.7500,4.4000,1.0000,89.4082,4.9000,1.0000,102.1582,0.0000,0.0000,527.5082,43.3500,-484.1582,5.8638,-1.4335,989.0000,0.0000,989.0000,0.0256,267.2973,3.7000,1.0000,0.0000,0.0000,0.0000,267.2973,0.0000,0.0000,0.0000,721.7027,721.7027,9.0871,5.8646,7.4759,-1.2703,-19054.4923,1.5331,299.3782,2.9938,9.0871,5.8629,7.4750,-1.2709,-10166.9123,0.8176,299.3632,2.9936,9.0871,5.8628,7.4750,-1.2712,-8898.1678,0.7155,299.4260,2.9943,3.0661,0.1905,0.0000,0.1905,-10211.8000,-38119.5723,-38119.5723
2621.0000,5.7975,17.6897,3093.7000,72443.8000,-69350.1000,1.8782,703.1136,4.4000,1.0000,16098.6222,4.5000,1.0000,16801.7359,0.1461,0.0000,88542.4222,2390.5864,-86151.8359,5.7975,-1.4998,15539.8000,0.0000,15539.8000,0.4029,4199.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4199.9459,0.0217,0.0000,0.0000,11339.8541,11339.8541,5.7975,-1.9298,35512.5000,0.0000,35512.5000,0.9207,8071.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8071.0227,0.0621,0.0000,0.0000,27441.4773,27441.4773,5.7975,-1.4998,609.2000,0.0000,609.2000,0.0158,164.6486,3.7000,1.0000,0.0000,0.0000,0.0000,164.6486,0.0003,0.0000,0.0000,444.5514,444.5514,5.7975,14.9406,205.2000,547.2000,-342.0000,0.0142,46.6364,4.4000,1.0000,111.6735,4.9000,1.0000,158.3098,0.0000,0.0000,658.8735,158.5636,-500.3098,5.7975,-1.4998,5364.3000,0.0000,5364.3000,0.1391,1449.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1449.8108,0.0000,0.0000,0.0000,3914.4892,3914.4892,9.1441,5.7984,7.4712,-1.4500,-21750.1520,1.6855,329.2051,3.2921,9.1441,5.7967,7.4704,-1.4506,-11604.9070,0.8988,329.1884,3.2919,9.1441,5.7966,7.4704,-1.4510,-10156.7149,0.7866,329.2574,3.2926,3.3709,0.2302,0.0000,0.2302,-12666.3000,-43511.7738,-43511.7738
2622.0000,4.4036,16.5620,1109.7000,134410.3000,-133300.6000,3.4848,252.2045,4.4000,1.0000,29868.9556,4.5000,1.0000,30121.1601,0.7086,0.0000,164279.2556,857.4955,-163421.7601,4.4036,-2.8937,15530.9000,0.0000,15530.9000,0.4027,4197.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4197.5405,0.0370,0.0000,0.0000,11333.3595,11333.3595,4.4036,-3.3237,15699.0000,0.0000,15699.0000,0.4070,3567.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3567.9545,0.0230,0.0000,0.0000,12131.0455,12131.0455,4.4036,-2.8937,570.1000,0.0000,570.1000,0.0148,154.0811,3.7000,1.0000,0.0000,0.0000,0.0000,154.0811,0.0002,0.0000,0.0000,416.0189,416.0189,4.4036,14.9819,178.1000,941.0000,-762.9000,0.0244,40.4773,4.4000,1.0000,192.0408,4.9000,1.0000,232.5181,0.0001,0.0000,1133.0408,137.6227,-995.4181,4.4036,-2.8937,18109.8000,0.0000,18109.8000,0.4695,4894.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4894.5405,0.0000,0.0000,0.0000,13215.2595,13215.2595,11.2762,4.4044,7.8403,-4.2435,-63652.8706,2.4016,461.3732,4.6137,11.2762,4.4028,7.8395,-4.2441,-33953.1979,1.2807,461.3489,4.6135,11.2762,4.4028,7.8395,-4.2451,-29715.4265,1.1209,461.4452,4.6145,4.8032,0.7689,0.0000,0.7689,-84153.7000,-127321.4949,-127321.4949
2623.0000,4.2531,16.4751,5.8000,181062.7000,-181056.9000,4.6944,1.3182,4.4000,1.0000,40236.1556,4.5000,1.0000,40237.4737,1.6056,0.0000,221298.8556,4.4818,-221294.3737,4.2531,-3.0442,26416.0000,0.0000,26416.0000,0.6849,7139.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7139.4595,0.1081,0.0000,0.0000,19276.5405,19276.5405,4.2531,-3.1950,5585.9000,129.5000,5456.4000,0.1448,1269.5227,4.4000,1.0000,26.4286,4.9000,1.0000,1295.9513,0.0082,0.0000,155.9286,4316.3773,4160.4487,4.2531,-3.0442,1178.7000,0.0000,1178.7000,0.0306,318.5676,3.7000,1.0000,0.0000,0.0000,0.0000,318.5676,0.0005,0.0000,0.0000,860.1324,860.1324,4.2531,15.5501,154.5000,1605.0000,-1450.5000,0.0416,35.1136,4.4000,1.0000,327.5510,4.9000,1.0000,362.6647,0.0001,0.0000,1932.5510,119.3864,-1813.1647,4.2531,-3.0442,19251.2000,0.0000,19251.2000,0.4991,5203.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5203.0270,0.0000,0.0000,0.0000,14048.1730,14048.1730,12.1120,4.2539,8.1830,-6.1581,-92371.6315,3.0477,576.5985,5.7660,12.1120,4.2523,8.1822,-6.1588,-49270.3213,1.6253,576.5674,5.7657,12.1120,4.2524,8.1822,-6.1600,-43120.2910,1.4224,576.6866,5.7669,6.0954,1.7225,0.0000,1.7225,-130205.1000,-184762.2437,-184762.2437
2624.0000,4.2765,16.4987,0.0000,199760.9000,-199760.9000,5.1792,0.0000,0.0000,0.0000,44391.3111,4.5000,1.0000,44391.3111,2.1417,0.0000,244152.2111,0.0000,-244152.2111,4.2765,-3.0208,32228.8000,0.0000,32228.8000,0.8356,8710.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8710.4865,0.1758,0.0000,0.0000,23518.3135,23518.3135,4.2765,16.3173,0.0000,22658.2000,-22658.2000,0.5875,0.0000,0.0000,0.0000,4624.1224,4.9000,1.0000,4624.1224,0.0710,0.0000,27282.3224,0.0000,-27282.3224,4.2765,-3.0208,2016.7000,0.0000,2016.7000,0.0523,545.0541,3.7000,1.0000,0.0000,0.0000,0.0000,545.0541,0.0019,0.0000,0.0000,1471.6459,1471.6459,4.2765,15.5882,198.1000,2099.7000,-1901.6000,0.0544,45.0227,4.4000,1.0000,428.5102,4.9000,1.0000,473.5329,0.0002,0.0000,2528.2102,153.0773,-2375.1329,4.2765,-3.0208,18490.3000,0.0000,18490.3000,0.4794,4997.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4997.3784,0.0000,0.0000,0.0000,13492.9216,13492.9216,12.7642,4.2772,8.5207,-7.8435,-117652.7224,3.5942,669.8608,6.6986,12.7642,4.2757,8.5200,-7.8442,-62753.8310,1.9167,669.8239,6.6982,12.7642,4.2758,8.5200,-7.8457,-54920.2321,1.6775,669.9611,6.6996,7.1883,2.3907,0.0000,2.3907,-171584.9000,-235326.7854,-235326.7854
