Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2625.0000,4.4355,16.6577,0.0000,215356.5000,-215356.5000,5.5835,0.0000,0.0000,0.0000,47857.0000,4.5000,1.0000,47857.0000,2.6545,0.0000,263213.5000,0.0000,-263213.5000,4.4355,-2.8618,36646.4000,0.0000,36646.4000,0.9501,9904.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9904.4324,0.2392,0.0000,0.0000,26741.9676,26741.9676,4.4355,16.4763,0.0000,30604.1000,-30604.1000,0.7935,0.0000,0.0000,0.0000,6245.7347,4.9000,1.0000,6245.7347,0.1276,0.0000,36849.8347,0.0000,-36849.8347,4.4355,-2.8618,2185.3000,0.0000,2185.3000,0.0567,590.6216,3.7000,1.0000,0.0000,0.0000,0.0000,590.6216,0.0027,0.0000,0.0000,1594.6784,1594.6784,4.4355,16.4230,23.4000,3390.7000,-3367.3000,0.0879,5.3182,4.4000,1.0000,691.9796,4.9000,1.0000,697.2978,0.0005,0.0000,4082.6796,18.0818,-4064.5978,4.4355,-2.8618,16207.5000,0.0000,16207.5000,0.4202,4380.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4380.4054,0.0000,0.0000,0.0000,11827.0946,11827.0946,13.1074,4.4362,8.7718,-8.7981,-131970.8444,3.9459,727.3042,7.2730,13.1074,4.4347,8.7710,-8.7988,-70390.3613,2.1043,727.2637,7.2726,13.1074,4.4349,8.7711,-8.8004,-61602.9862,1.8417,727.4114,7.2741,7.8919,3.0246,0.0000,3.0246,-194288.7000,-263964.1919,-263964.1919
2626.0000,4.6553,16.8775,0.0000,224848.8000,-224848.8000,5.8296,0.0000,0.0000,0.0000,49966.4000,4.5000,1.0000,49966.4000,3.0262,0.0000,274815.2000,0.0000,-274815.2000,4.6553,-2.6420,43268.7000,0.0000,43268.7000,1.1218,11694.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11694.2432,0.3266,0.0000,0.0000,31574.4568,31574.4568,4.6553,16.6961,0.0000,34625.8000,-34625.8000,0.8977,0.0000,0.0000,0.0000,7066.4898,4.9000,1.0000,7066.4898,0.1698,0.0000,41692.2898,0.0000,-41692.2898,4.6553,-2.6420,2237.4000,0.0000,2237.4000,0.0580,604.7027,3.7000,1.0000,0.0000,0.0000,0.0000,604.7027,0.0033,0.0000,0.0000,1632.6973,1632.6973,4.6553,16.6961,0.0000,4837.4000,-4837.4000,0.1254,0.0000,0.0000,0.0000,987.2245,4.9000,1.0000,987.2245,0.0012,0.0000,5824.6245,0.0000,-5824.6245,4.6553,-2.6420,14685.6000,0.0000,14685.6000,0.3808,3969.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3969.0811,0.0000,0.0000,0.0000,10716.5189,10716.5189,13.2348,4.6559,8.9454,-9.2795,-139192.5660,4.2067,769.4548,7.6945,13.2348,4.6545,8.9446,-9.2803,-74242.2608,2.2434,769.4115,7.6941,13.2348,4.6547,8.9447,-9.2819,-64973.6145,1.9633,769.5670,7.6957,8.4134,3.5270,0.0000,3.5270,-204120.3000,-278408.4413,-278408.4413
2627.0000,4.7599,16.9821,0.0000,246140.6000,-246140.6000,6.3817,0.0000,0.0000,0.0000,54697.9111,4.5000,1.0000,54697.9111,3.8793,0.0000,300838.5111,0.0000,-300838.5111,4.7599,-2.5374,45482.6000,0.0000,45482.6000,1.1792,12292.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12292.5946,0.4016,0.0000,0.0000,33190.0054,33190.0054,4.7599,16.8007,0.0000,43674.0000,-43674.0000,1.1323,0.0000,0.0000,0.0000,8913.0612,4.9000,1.0000,8913.0612,0.2737,0.0000,52587.0612,0.0000,-52587.0612,4.7599,-2.5374,2650.3000,0.0000,2650.3000,0.0687,716.2973,3.7000,1.0000,0.0000,0.0000,0.0000,716.2973,0.0050,0.0000,0.0000,1934.0027,1934.0027,4.7599,16.8007,0.0000,6108.9000,-6108.9000,0.1584,0.0000,0.0000,0.0000,1246.7143,4.9000,1.0000,1246.7143,0.0018,0.0000,7355.6143,0.0000,-7355.6143,4.7599,-2.5374,11832.2000,0.0000,11832.2000,0.3068,3197.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3197.8919,0.0000,0.0000,0.0000,8634.3081,8634.3081,13.6678,4.7605,9.2142,-10.5666,-158499.0134,4.6135,833.9727,8.3397,13.6678,4.7591,9.2134,-10.5674,-84539.1702,2.4603,833.9252,8.3393,13.6678,4.7594,9.2136,-10.5692,-73984.6868,2.1532,834.0929,8.3409,9.2271,4.5614,0.0000,4.5614,-235958.4000,-317022.8704,-317022.8704
2628.0000,4.7480,16.9702,0.0000,259530.3000,-259530.3000,6.7288,0.0000,0.0000,0.0000,57673.4000,4.5000,1.0000,57673.4000,4.4068,0.0000,317203.7000,0.0000,-317203.7000,4.7480,-2.5493,39400.6000,0.0000,39400.6000,1.0215,10648.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10648.8108,0.3450,0.0000,0.0000,28751.7892,28751.7892,4.7480,16.7888,0.0000,42062.3000,-42062.3000,1.0905,0.0000,0.0000,0.0000,8584.1429,4.9000,1.0000,8584.1429,0.2601,0.0000,50646.4429,0.0000,-50646.4429,4.7480,-2.5493,3170.0000,0.0000,3170.0000,0.0822,856.7568,3.7000,1.0000,0.0000,0.0000,0.0000,856.7568,0.0061,0.0000,0.0000,2313.2432,2313.2432,4.7480,16.7888,0.0000,7572.8000,-7572.8000,0.1963,0.0000,0.0000,0.0000,1545.4694,4.9000,1.0000,1545.4694,0.0029,0.0000,9118.2694,0.0000,-9118.2694,4.7480,-2.5493,10310.3000,0.0000,10310.3000,0.2673,2786.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2786.5676,0.0000,0.0000,0.0000,7523.7324,7523.7324,14.0943,4.7487,9.4215,-11.2785,-169177.2927,4.6933,840.7436,8.4074,14.0943,4.7472,9.4208,-11.2793,-90234.0630,2.5029,840.6959,8.4070,14.0943,4.7475,9.4209,-11.2812,-78968.2917,2.1905,840.8640,8.4086,9.3867,5.0209,0.0000,5.0209,-256284.5000,-338379.6474,-338379.6474
2629.0000,4.9616,17.1838,0.0000,268267.8000,-268267.8000,6.9553,0.0000,0.0000,0.0000,59615.0667,4.5000,1.0000,59615.0667,4.8696,0.0000,327882.8667,0.0000,-327882.8667,4.9616,-2.3357,45482.6000,0.0000,45482.6000,1.1792,12292.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12292.5946,0.4436,0.0000,0.0000,33190.0054,33190.0054,4.9616,17.0024,0.0000,43456.9000,-43456.9000,1.1267,0.0000,0.0000,0.0000,8868.7551,4.9000,1.0000,8868.7551,0.2926,0.0000,52325.6551,0.0000,-52325.6551,4.9616,-2.3357,3028.1000,0.0000,3028.1000,0.0785,818.4054,3.7000,1.0000,0.0000,0.0000,0.0000,818.4054,0.0064,0.0000,0.0000,2209.6946,2209.6946,4.9616,17.0024,0.0000,10247.5000,-10247.5000,0.2657,0.0000,0.0000,0.0000,2091.3265,4.9000,1.0000,2091.3265,0.0063,0.0000,12338.8265,0.0000,-12338.8265,4.9616,-2.3357,9168.9000,0.0000,9168.9000,0.2377,2478.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2478.0811,0.0000,0.0000,0.0000,6690.8189,6690.8189,14.1926,4.9623,9.5774,-11.6810,-175215.4470,4.9216,875.6516,8.7565,14.1926,4.9608,9.5767,-11.6819,-93454.8107,2.6246,875.6018,8.7560,14.1926,4.9612,9.5769,-11.6838,-81786.5717,2.2970,875.7762,8.7578,9.8432,5.6186,0.0000,5.6186,-264292.6000,-350456.8294,-350456.8294
2630.0000,4.9715,17.1937,0.0000,273772.1000,-273772.1000,7.0981,0.0000,0.0000,0.0000,60838.2444,4.5000,1.0000,60838.2444,5.1037,0.0000,334610.3444,0.0000,-334610.3444,4.9715,-2.3258,43272.2000,0.0000,43272.2000,1.1219,11695.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11695.1892,0.4156,0.0000,0.0000,31577.0108,31577.0108,4.9715,17.0123,0.0000,37955.1000,-37955.1000,0.9841,0.0000,0.0000,0.0000,7745.9388,4.9000,1.0000,7745.9388,0.2345,0.0000,45701.0388,0.0000,-45701.0388,4.9715,-2.3258,1993.6000,0.0000,1993.6000,0.0517,538.8108,3.7000,1.0000,0.0000,0.0000,0.0000,538.8108,0.0038,0.0000,0.0000,1454.7892,1454.7892,4.9715,17.0123,0.0000,12969.8000,-12969.8000,0.3363,0.0000,0.0000,0.0000,2646.8980,4.9000,1.0000,2646.8980,0.0105,0.0000,15616.6980,0.0000,-15616.6980,4.9715,-2.3258,8027.5000,0.0000,8027.5000,0.2081,2169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2169.5946,0.0000,0.0000,0.0000,5857.9054,5857.9054,14.4172,4.9721,9.6946,-11.9004,-178506.1971,4.9000,867.3843,8.6738,14.4172,4.9706,9.6939,-11.9012,-95209.8614,2.6131,867.3353,8.6734,14.4172,4.9710,9.6941,-11.9032,-83322.3172,2.2870,867.5076,8.6751,9.8001,5.7681,0.0000,5.7681,-271403.7000,-357038.3758,-357038.3758
2631.0000,5.0262,17.2485,0.0000,276657.4000,-276657.4000,7.1729,0.0000,0.0000,0.0000,61479.4222,4.5000,1.0000,61479.4222,5.2173,0.0000,338136.8222,0.0000,-338136.8222,5.0262,-2.2711,41062.4000,0.0000,41062.4000,1.0646,11097.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11097.9459,0.3858,0.0000,0.0000,29964.4541,29964.4541,5.0262,17.0671,0.0000,33933.5000,-33933.5000,0.8798,0.0000,0.0000,0.0000,6925.2041,4.9000,1.0000,6925.2041,0.1953,0.0000,40858.7041,0.0000,-40858.7041,5.0262,-2.2711,1923.4000,0.0000,1923.4000,0.0499,519.8378,3.7000,1.0000,0.0000,0.0000,0.0000,519.8378,0.0036,0.0000,0.0000,1403.5622,1403.5622,5.0262,17.0671,0.0000,15737.1000,-15737.1000,0.4080,0.0000,0.0000,0.0000,3211.6531,4.9000,1.0000,3211.6531,0.0172,0.0000,18948.7531,0.0000,-18948.7531,5.0262,-2.2711,9168.9000,0.0000,9168.9000,0.2377,2478.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2478.0811,0.0000,0.0000,0.0000,6690.8189,6690.8189,14.5349,5.0269,9.7809,-11.9953,-179929.5863,4.9064,865.2658,8.6527,14.5349,5.0254,9.7801,-11.9961,-95969.1769,2.6165,865.2173,8.6522,14.5349,5.0258,9.7803,-11.9981,-83986.6811,2.2899,865.3888,8.6539,9.8129,5.8192,0.0000,5.8192,-274173.3000,-359885.4442,-359885.4442
2632.0000,5.0057,17.2279,0.0000,273086.1000,-273086.1000,7.0803,0.0000,0.0000,0.0000,60685.8000,4.5000,1.0000,60685.8000,4.9822,0.0000,333771.9000,0.0000,-333771.9000,5.0057,-2.2916,34991.4000,0.0000,34991.4000,0.9072,9457.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9457.1351,0.3014,0.0000,0.0000,25534.2649,25534.2649,5.0057,17.0465,0.0000,32258.8000,-32258.8000,0.8364,0.0000,0.0000,0.0000,6583.4286,4.9000,1.0000,6583.4286,0.1727,0.0000,38842.2286,0.0000,-38842.2286,5.0057,-2.2916,2492.3000,0.0000,2492.3000,0.0646,673.5946,3.7000,1.0000,0.0000,0.0000,0.0000,673.5946,0.0048,0.0000,0.0000,1818.7054,1818.7054,5.0057,17.0465,0.0000,18504.0000,-18504.0000,0.4798,0.0000,0.0000,0.0000,3776.3265,4.9000,1.0000,3776.3265,0.0260,0.0000,22280.3265,0.0000,-22280.3265,5.0057,-2.2916,10690.8000,0.0000,10690.8000,0.2772,2889.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2889.4054,0.0000,0.0000,0.0000,7801.3946,7801.3946,14.6755,5.0063,9.8409,-11.9905,-179856.8990,4.8227,848.2860,8.4829,14.6755,5.0048,9.8401,-11.9913,-95930.4538,2.5719,848.2390,8.4824,14.6755,5.0052,9.8404,-11.9932,-83952.7375,2.2509,848.4068,8.4841,9.6454,5.4872,0.0000,5.4872,-275674.4000,-359740.0902,-359740.0902
2633.0000,4.8670,17.0892,0.0000,279035.4000,-279035.4000,7.2345,0.0000,0.0000,0.0000,62007.8667,4.5000,1.0000,62007.8667,5.1547,0.0000,341043.2667,0.0000,-341043.2667,4.8670,-2.4303,22841.0000,0.0000,22841.0000,0.5922,6173.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6173.2432,0.1719,0.0000,0.0000,16667.7568,16667.7568,4.8670,16.9078,0.0000,27286.6000,-27286.6000,0.7075,0.0000,0.0000,0.0000,5568.6939,4.9000,1.0000,5568.6939,0.1241,0.0000,32855.2939,0.0000,-32855.2939,4.8670,-2.4303,1575.6000,0.0000,1575.6000,0.0409,425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,425.8378,0.0026,0.0000,0.0000,1149.7622,1149.7622,4.8670,16.9078,0.0000,19392.2000,-19392.2000,0.5028,0.0000,0.0000,0.0000,3957.5918,4.9000,1.0000,3957.5918,0.0291,0.0000,23349.7918,0.0000,-23349.7918,4.8670,-2.4303,14115.0000,0.0000,14115.0000,0.3660,3814.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3814.8649,0.0000,0.0000,0.0000,10300.1351,10300.1351,15.0011,4.8677,9.9344,-12.3035,-184552.1849,4.7219,827.1939,8.2719,15.0011,4.8661,9.9336,-12.3043,-98434.4095,2.5181,827.1487,8.2715,15.0011,4.8665,9.9338,-12.3063,-86144.1040,2.2038,827.3121,8.2731,9.4437,5.4825,0.0000,5.4825,-287182.6000,-369130.6983,-369130.6983
2634.0000,4.6880,16.9103,0.0000,178614.4000,-178614.4000,4.6309,0.0000,0.0000,0.0000,39692.0889,4.5000,1.0000,39692.0889,1.5170,0.0000,218306.4889,0.0000,-218306.4889,4.6880,-2.6093,18818.2000,0.0000,18818.2000,0.4879,5086.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5086.0000,0.0658,0.0000,0.0000,13732.2000,13732.2000,4.6880,16.7289,0.0000,4332.4000,-4332.4000,0.1123,0.0000,0.0000,0.0000,884.1633,4.9000,1.0000,884.1633,0.0056,0.0000,5216.5633,0.0000,-5216.5633,4.6880,-2.6093,1300.2000,0.0000,1300.2000,0.0337,351.4054,3.7000,1.0000,0.0000,0.0000,0.0000,351.4054,0.0009,0.0000,0.0000,948.7946,948.7946,4.6880,16.7289,0.0000,18520.7000,-18520.7000,0.4802,0.0000,0.0000,0.0000,3779.7347,4.9000,1.0000,3779.7347,0.0217,0.0000,22300.4347,0.0000,-22300.4347,4.6880,-2.6093,16588.0000,0.0000,16588.0000,0.4301,4483.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4483.2432,0.0000,0.0000,0.0000,12104.7568,12104.7568,13.8846,4.6888,9.2867,-7.3006,-109509.3362,3.0875,556.3561,5.5636,13.8846,4.6871,9.2858,-7.3013,-58410.7300,1.6465,556.3276,5.5633,13.8846,4.6875,9.2860,-7.3025,-51117.6693,1.4410,556.4379,5.5644,6.1751,1.6109,0.0000,1.6109,-164761.1000,-219037.7355,-219037.7355
2635.0000,4.5348,16.7570,0.0000,170571.9000,-170571.9000,4.4224,0.0000,0.0000,0.0000,37904.8667,4.5000,1.0000,37904.8667,1.3385,0.0000,208476.7667,0.0000,-208476.7667,4.5348,-2.7625,18806.7000,0.0000,18806.7000,0.4876,5082.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5082.8919,0.0611,0.0000,0.0000,13723.8081,13723.8081,4.5348,16.5756,0.0000,2565.8000,-2565.8000,0.0665,0.0000,0.0000,0.0000,523.6327,4.9000,1.0000,523.6327,0.0028,0.0000,3089.4327,0.0000,-3089.4327,4.5348,-2.7625,992.0000,0.0000,992.0000,0.0257,268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,268.1081,0.0006,0.0000,0.0000,723.8919,723.8919,4.5348,16.5756,0.0000,15315.2000,-15315.2000,0.3971,0.0000,0.0000,0.0000,3125.5510,4.9000,1.0000,3125.5510,0.0139,0.0000,18440.7510,0.0000,-18440.7510,4.5348,-2.7625,15827.0000,0.0000,15827.0000,0.4103,4277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4277.5676,0.0000,0.0000,0.0000,11549.4324,11549.4324,13.6392,4.5356,9.0874,-6.7997,-101995.5012,2.9048,528.0227,5.2802,13.6392,4.5338,9.0865,-6.8004,-54403.3149,1.5491,527.9963,5.2800,13.6392,4.5342,9.0867,-6.8016,-47611.0018,1.3557,528.1018,5.2810,5.8097,1.4168,0.0000,1.4168,-152827.2000,-204009.8179,-204009.8179
2636.0000,4.6742,16.8870,133.9000,109768.8000,-109634.9000,2.8460,30.4318,4.4000,1.0000,24393.0667,4.5000,1.0000,24423.4985,0.4132,0.0000,134161.8667,103.4682,-134058.3985,4.6742,-2.6231,18802.9000,0.0000,18802.9000,0.4875,5081.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5081.8649,0.0342,0.0000,0.0000,13721.0351,13721.0351,4.6742,5.7762,122.6000,89.9000,32.7000,0.0032,27.8636,4.4000,1.0000,18.3469,4.9000,1.0000,46.2106,0.0001,0.0000,108.2469,94.7364,-13.5106,4.6742,-2.6231,1084.6000,0.0000,1084.6000,0.0281,293.1351,3.7000,1.0000,0.0000,0.0000,0.0000,293.1351,0.0004,0.0000,0.0000,791.4649,791.4649,4.6742,16.7150,0.0000,12936.1000,-12936.1000,0.3354,0.0000,0.0000,0.0000,2640.0204,4.9000,1.0000,2640.0204,0.0082,0.0000,15576.1204,0.0000,-15576.1204,4.6742,-2.6231,14495.4000,0.0000,14495.4000,0.3758,3917.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3917.6757,0.0000,0.0000,0.0000,10577.7243,10577.7243,12.5972,4.6751,8.6361,-4.1515,-62271.7539,2.0380,377.8927,3.7789,12.5972,4.6732,8.6352,-4.1521,-33216.5041,1.0868,377.8747,3.7787,12.5972,4.6735,8.6353,-4.1528,-29069.5471,0.9512,377.9510,3.7795,4.0760,0.4560,0.0000,0.4560,-88155.4000,-124557.8051,-124557.8051
2637.0000,4.3735,16.5695,338.9000,99861.0000,-99522.1000,2.5891,77.0227,4.4000,1.0000,22191.3333,4.5000,1.0000,22268.3561,0.3178,0.0000,122052.3333,261.8773,-121790.4561,4.3735,-2.9238,15929.4000,0.0000,15929.4000,0.4130,4305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4305.2432,0.0238,0.0000,0.0000,11624.1568,11624.1568,4.3735,-3.3538,587.4000,0.0000,587.4000,0.0152,133.5000,4.4000,1.0000,0.0000,0.0000,0.0000,133.5000,0.0003,0.0000,0.0000,453.9000,453.9000,4.3735,-2.9238,626.5000,0.0000,626.5000,0.0162,169.3243,3.7000,1.0000,0.0000,0.0000,0.0000,169.3243,0.0002,0.0000,0.0000,457.1757,457.1757,4.3735,16.4143,0.0000,11183.1000,-11183.1000,0.2899,0.0000,0.0000,0.0000,2282.2653,4.9000,1.0000,2282.2653,0.0055,0.0000,13465.3653,0.0000,-13465.3653,4.3735,-2.9238,11832.2000,0.0000,11832.2000,0.3068,3197.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3197.8919,0.0000,0.0000,0.0000,8634.3081,8634.3081,12.5214,4.3744,8.4479,-3.8024,-57036.4052,1.8151,339.3878,3.3939,12.5214,4.3725,8.4469,-3.8030,-30423.9386,0.9680,339.3722,3.3937,12.5214,4.3727,8.4470,-3.8037,-26625.9370,0.8472,339.4414,3.3944,3.6303,0.3475,0.0000,0.3475,-81729.7000,-114086.2808,-114086.2808
2638.0000,4.8399,16.9776,865.6000,79084.7000,-78219.1000,2.0504,196.7273,4.4000,1.0000,17574.3778,4.5000,1.0000,17771.1051,0.1746,0.0000,96659.0778,668.8727,-95990.2051,4.8399,-2.4574,15545.2000,0.0000,15545.2000,0.4030,4201.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4201.4054,0.0190,0.0000,0.0000,11343.7946,11343.7946,4.8399,1.7429,10408.3000,4002.5000,6405.8000,0.2699,2365.5227,4.4000,1.0000,816.8367,4.9000,1.0000,3182.3595,0.0077,0.0000,4819.3367,8042.7773,3223.4405,4.8399,-2.4574,457.8000,0.0000,457.8000,0.0119,123.7297,3.7000,1.0000,0.0000,0.0000,0.0000,123.7297,0.0001,0.0000,0.0000,334.0703,334.0703,4.8399,16.8807,0.0000,8542.7000,-8542.7000,0.2215,0.0000,0.0000,0.0000,1743.4082,4.9000,1.0000,1743.4082,0.0031,0.0000,10286.1082,0.0000,-10286.1082,4.8399,-2.4574,10310.3000,0.0000,10310.3000,0.2673,2786.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2786.5676,0.0000,0.0000,0.0000,7523.7324,7523.7324,11.5831,4.8409,8.2120,-2.7946,-41919.4201,1.6120,304.5804,3.0458,11.5831,4.8389,8.2110,-2.7952,-22361.6275,0.8596,304.5668,3.0457,11.5831,4.8390,8.2111,-2.7957,-19570.2278,0.7523,304.6294,3.0463,3.2240,0.2045,0.0000,0.2045,-54042.7000,-83851.2754,-83851.2754
2639.0000,4.7756,16.8627,1233.0000,70503.2000,-69270.2000,1.8279,280.2273,4.4000,1.0000,15667.3778,4.5000,1.0000,15947.6051,0.1305,0.0000,86170.5778,952.7727,-85217.8051,4.7756,-2.5217,15531.3000,0.0000,15531.3000,0.4027,4197.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4197.6486,0.0173,0.0000,0.0000,11333.6514,11333.6514,4.7756,2.7802,13834.8000,6585.9000,7248.9000,0.3587,3144.2727,4.4000,1.0000,1344.0612,4.9000,1.0000,4488.3340,0.0111,0.0000,7929.9612,10690.5273,2760.5660,4.7756,-2.5217,464.7000,0.0000,464.7000,0.0120,125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,125.5946,0.0001,0.0000,0.0000,339.1054,339.1054,4.7756,16.8164,0.0000,5804.7000,-5804.7000,0.1505,0.0000,0.0000,0.0000,1184.6327,4.9000,1.0000,1184.6327,0.0012,0.0000,6989.3327,0.0000,-6989.3327,4.7756,-2.5217,5744.7000,0.0000,5744.7000,0.1489,1552.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1552.6216,0.0000,0.0000,0.0000,4192.0784,4192.0784,11.3523,4.7766,8.0645,-2.4523,-36785.0480,1.4504,275.8556,2.7586,11.3523,4.7746,8.0634,-2.4529,-19623.0306,0.7735,275.8436,2.7584,11.3523,4.7746,8.0634,-2.4534,-17173.6579,0.6769,275.9007,2.7590,2.9008,0.1602,0.0000,0.1602,-46085.3000,-73581.7365,-73581.7365
2640.0000,5.1197,17.1358,1730.0000,64884.7000,-63154.7000,1.6823,393.1818,4.4000,1.0000,14418.8222,4.5000,1.0000,14812.0040,0.1064,0.0000,79303.5222,1336.8182,-77966.7040,5.1197,-2.1776,15532.9000,0.0000,15532.9000,0.4027,4198.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4198.0811,0.0165,0.0000,0.0000,11334.8189,11334.8189,5.1197,-1.0374,18055.4000,2354.6000,15700.8000,0.4681,4103.5000,4.4000,1.0000,480.5306,4.9000,1.0000,4584.0306,0.0164,0.0000,2835.1306,13951.9000,11116.7694,5.1197,-2.1776,454.9000,0.0000,454.9000,0.0118,122.9459,3.7000,1.0000,0.0000,0.0000,0.0000,122.9459,0.0001,0.0000,0.0000,331.9541,331.9541,5.1197,17.1605,0.0000,3620.2000,-3620.2000,0.0939,0.0000,0.0000,0.0000,738.8163,4.9000,1.0000,738.8163,0.0003,0.0000,4359.0163,0.0000,-4359.0163,5.1197,-2.1776,1749.9000,0.0000,1749.9000,0.0454,472.9459,3.7000,1.0000,0.0000,0.0000,0.0000,472.9459,0.0000,0.0000,0.0000,1276.9541,1276.9541,10.7061,5.1207,7.9134,-1.9418,-29127.0391,1.3521,258.8948,2.5889,10.7061,5.1186,7.9124,-1.9424,-15538.8148,0.7210,258.8838,2.5888,10.7061,5.1186,7.9123,-1.9428,-13599.3700,0.6310,258.9377,2.5894,2.7041,0.1398,0.0000,0.1398,-33336.4000,-58265.2240,-58265.2240
2641.0000,5.5200,17.4189,2505.8000,59895.1000,-57389.3000,1.5529,569.5000,4.4000,1.0000,13310.0222,4.5000,1.0000,13879.5222,0.0875,0.0000,73205.1222,1936.3000,-71268.8222,5.5200,-1.7773,15524.4000,0.0000,15524.4000,0.4025,4195.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4195.7838,0.0158,0.0000,0.0000,11328.6162,11328.6162,5.5200,-2.2073,21464.0000,0.0000,21464.0000,0.5565,4878.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4878.1818,0.0212,0.0000,0.0000,16585.8182,16585.8182,5.5200,-1.7773,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0001,0.0000,0.0000,339.2514,339.2514,5.5200,17.5608,0.0000,2819.3000,-2819.3000,0.0731,0.0000,0.0000,0.0000,575.3673,4.9000,1.0000,575.3673,0.0002,0.0000,3394.6673,0.0000,-3394.6673,5.5200,-1.7773,988.0000,0.0000,988.0000,0.0256,267.0270,3.7000,1.0000,0.0000,0.0000,0.0000,267.0270,0.0000,0.0000,0.0000,720.9730,720.9730,10.0367,5.5211,7.7789,-1.5226,-22838.9123,1.3113,252.6120,2.5261,10.0367,5.5190,7.7778,-1.5232,-12185.3330,0.6993,252.6014,2.5260,10.0367,5.5189,7.7778,-1.5235,-10664.5856,0.6120,252.6543,2.5265,2.6226,0.1249,0.0000,0.1249,-21767.3000,-45688.8308,-45688.8308
2642.0000,5.8445,17.6307,3114.8000,55189.6000,-52074.8000,1.4309,707.9091,4.4000,1.0000,12264.3556,4.5000,1.0000,12972.2646,0.0720,0.0000,67453.9556,2406.8909,-65047.0646,5.8445,-1.4527,15521.9000,0.0000,15521.9000,0.4024,4195.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4195.1081,0.0153,0.0000,0.0000,11326.7919,11326.7919,5.8445,-1.8827,25601.3000,0.0000,25601.3000,0.6638,5818.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5818.4773,0.0281,0.0000,0.0000,19782.8227,19782.8227,5.8445,-1.4527,453.7000,0.0000,453.7000,0.0118,122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,122.6216,0.0001,0.0000,0.0000,331.0784,331.0784,5.8445,17.8854,0.0000,2453.3000,-2453.3000,0.0636,0.0000,0.0000,0.0000,500.6735,4.9000,1.0000,500.6735,0.0001,0.0000,2953.9735,0.0000,-2953.9735,5.8445,-1.4527,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,9.4833,5.8456,7.6644,-1.2081,-18122.2342,1.2916,250.1018,2.5010,9.4833,5.8435,7.6634,-1.2087,-9669.9190,0.6888,250.0913,2.5009,9.4833,5.8434,7.6633,-1.2090,-8463.2378,0.6028,250.1440,2.5014,2.5833,0.1157,0.0000,0.1157,-12533.3000,-36255.3911,-36255.3911
2643.0000,6.0194,17.6667,3754.6000,50467.0000,-46712.4000,1.3085,853.3182,4.4000,1.0000,11214.8889,4.5000,1.0000,12068.2071,0.0578,0.0000,61681.8889,2901.2818,-58780.6071,6.0194,-1.2779,15513.0000,0.0000,15513.0000,0.4022,4192.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4192.7027,0.0141,0.0000,0.0000,11320.2973,11320.2973,6.0194,-1.7079,25931.2000,0.0000,25931.2000,0.6723,5893.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5893.4545,0.0274,0.0000,0.0000,20037.7455,20037.7455,6.0194,-1.2779,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0001,0.0000,0.0000,339.6892,339.6892,6.0194,18.0602,0.0000,2197.4000,-2197.4000,0.0570,0.0000,0.0000,0.0000,448.4490,4.9000,1.0000,448.4490,0.0001,0.0000,2645.8490,0.0000,-2645.8490,6.0194,-1.2779,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,9.1169,6.0205,7.5687,-0.9804,-14706.6371,1.2314,239.4693,2.3947,9.1169,6.0183,7.5676,-0.9810,-7848.1799,0.6567,239.4593,2.3946,9.1169,6.0182,7.5675,-0.9813,-6868.9531,0.5747,239.5099,2.3951,2.4628,0.0995,0.0000,0.0995,-6582.2000,-29423.7701,-29423.7701
2644.0000,5.6313,17.4947,3120.8000,67192.1000,-64071.3000,1.7421,709.2727,4.4000,1.0000,14931.5778,4.5000,1.0000,15640.8505,0.1196,0.0000,82123.6778,2411.5273,-79712.1505,5.6313,-1.6660,15506.2000,0.0000,15506.2000,0.4020,4190.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4190.8649,0.0193,0.0000,0.0000,11315.3351,11315.3351,5.6313,-2.0959,31032.8000,0.0000,31032.8000,0.8046,7052.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7052.9091,0.0456,0.0000,0.0000,23979.8909,23979.8909,5.6313,-1.6660,453.0000,0.0000,453.0000,0.0117,122.4324,3.7000,1.0000,0.0000,0.0000,0.0000,122.4324,0.0002,0.0000,0.0000,330.5676,330.5676,5.6313,17.6721,0.0000,2091.3000,-2091.3000,0.0542,0.0000,0.0000,0.0000,426.7959,4.9000,1.0000,426.7959,0.0001,0.0000,2518.0959,0.0000,-2518.0959,5.6313,-1.6660,987.6000,0.0000,987.6000,0.0256,266.9189,3.7000,1.0000,0.0000,0.0000,0.0000,266.9189,0.0000,0.0000,0.0000,720.6811,720.6811,9.5442,5.6324,7.5883,-1.5290,-22935.4865,1.5201,295.3520,2.9535,9.5442,5.6303,7.5873,-1.5297,-12237.6382,0.8107,295.3395,2.9534,9.5442,5.6302,7.5872,-1.5301,-10710.6470,0.7095,295.4019,2.9540,3.0403,0.1849,0.0000,0.1849,-18183.0000,-45883.7717,-45883.7717
2645.0000,5.5496,17.4286,3288.5000,74046.1000,-70757.6000,1.9198,747.3864,4.4000,1.0000,16454.6889,4.5000,1.0000,17202.0753,0.1526,0.0000,90500.7889,2541.1136,-87959.6753,5.5496,-1.7477,15516.3000,0.0000,15516.3000,0.4023,4193.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4193.5946,0.0210,0.0000,0.0000,11322.7054,11322.7054,5.5496,-2.1777,29715.3000,0.0000,29715.3000,0.7704,6753.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6753.4773,0.0448,0.0000,0.0000,22961.8227,22961.8227,5.5496,-1.7477,617.9000,0.0000,617.9000,0.0160,167.0000,3.7000,1.0000,0.0000,0.0000,0.0000,167.0000,0.0003,0.0000,0.0000,450.9000,450.9000,5.5496,17.5904,0.0000,2268.9000,-2268.9000,0.0588,0.0000,0.0000,0.0000,463.0408,4.9000,1.0000,463.0408,0.0002,0.0000,2731.9408,0.0000,-2731.9408,5.5496,-1.7477,5354.9000,0.0000,5354.9000,0.1388,1447.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1447.2703,0.0000,0.0000,0.0000,3907.6297,3907.6297,9.6312,5.5507,7.5909,-1.7345,-26017.3969,1.6531,321.1471,3.2115,9.6312,5.5486,7.5899,-1.7352,-13881.6534,0.8816,321.1333,3.2113,9.6312,5.5484,7.5898,-1.7356,-12149.5078,0.7715,321.2012,3.2120,3.3062,0.2189,0.0000,0.2189,-21822.1000,-52048.5582,-52048.5582
2646.0000,4.3881,16.5388,1257.4000,135778.5000,-134521.1000,3.5203,285.7727,4.4000,1.0000,30173.0000,4.5000,1.0000,30458.7727,0.7266,0.0000,165951.5000,971.6273,-164979.8727,4.3881,-2.9092,15522.3000,0.0000,15522.3000,0.4024,4195.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4195.2162,0.0370,0.0000,0.0000,11327.0838,11327.0838,4.3881,-3.3392,13747.1000,0.0000,13747.1000,0.3564,3124.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3124.3409,0.0189,0.0000,0.0000,10622.7591,10622.7591,4.3881,-2.9092,568.3000,0.0000,568.3000,0.0147,153.5946,3.7000,1.0000,0.0000,0.0000,0.0000,153.5946,0.0002,0.0000,0.0000,414.7054,414.7054,4.3881,16.4289,0.0000,2761.9000,-2761.9000,0.0716,0.0000,0.0000,0.0000,563.6531,4.9000,1.0000,563.6531,0.0005,0.0000,3325.5531,0.0000,-3325.5531,4.3881,-2.9092,18077.0000,0.0000,18077.0000,0.4687,4885.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4885.6757,0.0000,0.0000,0.0000,13191.3243,13191.3243,11.5077,4.3891,7.9484,-4.4243,-66365.1217,2.4171,462.1055,4.6211,11.5077,4.3871,7.9474,-4.4252,-35401.3128,1.2890,462.0846,4.6208,11.5077,4.3870,7.9474,-4.4262,-30983.1187,1.1281,462.1818,4.6218,4.8342,0.7832,0.0000,0.7832,-89368.3000,-132749.5532,-132749.5532
2647.0000,4.3594,16.5797,45.5000,177308.3000,-177262.8000,4.5970,10.3409,4.4000,1.0000,39401.8444,4.5000,1.0000,39412.1854,1.5190,0.0000,216710.1444,35.1591,-216674.9854,4.3594,-2.9379,26368.2000,0.0000,26368.2000,0.6836,7126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7126.5405,0.1053,0.0000,0.0000,19241.6595,19241.6595,4.3594,-3.3679,6178.5000,0.0000,6178.5000,0.1602,1404.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1404.2045,0.0092,0.0000,0.0000,4774.2955,4774.2955,4.3594,-2.9379,1177.8000,0.0000,1177.8000,0.0305,318.3243,3.7000,1.0000,0.0000,0.0000,0.0000,318.3243,0.0006,0.0000,0.0000,859.4757,859.4757,4.3594,16.4002,0.0000,3022.6000,-3022.6000,0.0784,0.0000,0.0000,0.0000,616.8571,4.9000,1.0000,616.8571,0.0005,0.0000,3639.4571,0.0000,-3639.4571,4.3594,-2.9379,19216.3000,0.0000,19216.3000,0.4982,5193.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5193.5946,0.0000,0.0000,0.0000,14022.7054,14022.7054,12.1365,4.3604,8.2484,-6.0464,-90696.6539,3.0240,570.4511,5.7045,12.1365,4.3585,8.2475,-6.0474,-48379.0001,1.6127,570.4243,5.7042,12.1365,4.3584,8.2474,-6.0487,-42340.6525,1.4114,570.5432,5.7054,6.0480,1.6346,0.0000,1.6346,-127344.6000,-181416.3065,-181416.3065
2648.0000,4.3694,16.5917,0.0000,190678.6000,-190678.6000,4.9437,0.0000,0.0000,0.0000,42373.0222,4.5000,1.0000,42373.0222,1.8776,0.0000,233051.6222,0.0000,-233051.6222,4.3694,-2.9279,32180.3000,0.0000,32180.3000,0.8343,8697.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8697.3784,0.1580,0.0000,0.0000,23482.9216,23482.9216,4.3694,16.4088,2.0000,10816.6000,-10814.6000,0.2804,0.4545,4.4000,1.0000,2207.4694,4.9000,1.0000,2207.9239,0.0227,0.0000,13024.0694,1.5455,-13022.5239,4.3694,-2.9279,2009.7000,0.0000,2009.7000,0.0521,543.1622,3.7000,1.0000,0.0000,0.0000,0.0000,543.1622,0.0014,0.0000,0.0000,1466.5378,1466.5378,4.3694,16.4103,0.0000,3348.2000,-3348.2000,0.0868,0.0000,0.0000,0.0000,683.3061,4.9000,1.0000,683.3061,0.0006,0.0000,4031.5061,0.0000,-4031.5061,4.3694,-2.9279,18456.8000,0.0000,18456.8000,0.4785,4988.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4988.3243,0.0000,0.0000,0.0000,13468.4757,13468.4757,12.5906,4.3704,8.4805,-7.0554,-105831.5991,3.3379,623.2190,6.2322,12.5906,4.3685,8.4796,-7.0564,-56451.2140,1.7801,623.1892,6.2319,12.5906,4.3685,8.4796,-7.0578,-49404.9040,1.5579,623.3181,6.2332,6.6759,2.0603,0.0000,2.0603,-152194.6000,-211687.7171,-211687.7171
2649.0000,4.4919,16.7141,0.0000,202637.4000,-202637.4000,5.2538,0.0000,0.0000,0.0000,45030.5333,4.5000,1.0000,45030.5333,2.2326,0.0000,247667.9333,0.0000,-247667.9333,4.4919,-2.8054,36587.1000,0.0000,36587.1000,0.9486,9888.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9888.4054,0.2074,0.0000,0.0000,26698.6946,26698.6946,4.4919,16.5327,0.0000,12348.5000,-12348.5000,0.3202,0.0000,0.0000,0.0000,2520.1020,4.9000,1.0000,2520.1020,0.0304,0.0000,14868.6020,0.0000,-14868.6020,4.4919,-2.8054,2184.8000,0.0000,2184.8000,0.0566,590.4865,3.7000,1.0000,0.0000,0.0000,0.0000,590.4865,0.0018,0.0000,0.0000,1594.3135,1594.3135,4.4919,16.5327,0.0000,4343.2000,-4343.2000,0.1126,0.0000,0.0000,0.0000,886.3673,4.9000,1.0000,886.3673,0.0009,0.0000,5229.5673,0.0000,-5229.5673,4.4919,-2.8054,16178.2000,0.0000,16178.2000,0.4194,4372.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4372.4865,0.0000,0.0000,0.0000,11805.7135,11805.7135,12.7924,4.4928,8.6426,-7.5881,-113821.0272,3.5556,659.1073,6.5911,12.7924,4.4909,8.6417,-7.5891,-60712.4616,1.8961,659.0752,6.5908,12.7924,4.4910,8.6417,-7.5906,-53133.8923,1.6595,659.2107,6.5921,7.1112,2.4731,0.0000,2.4731,-164379.0000,-227667.3811,-227667.3811
2650.0000,4.6683,16.8905,0.0000,217124.1000,-217124.1000,5.6293,0.0000,0.0000,0.0000,48249.8000,4.5000,1.0000,48249.8000,2.7223,0.0000,265373.9000,0.0000,-265373.9000,4.6683,-2.6290,43204.8000,0.0000,43204.8000,1.1202,11676.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11676.9730,0.2907,0.0000,0.0000,31527.8270,31527.8270,4.6683,16.7091,0.0000,12800.8000,-12800.8000,0.3319,0.0000,0.0000,0.0000,2612.4082,4.9000,1.0000,2612.4082,0.0365,0.0000,15413.2082,0.0000,-15413.2082,4.6683,-2.6290,2230.7000,0.0000,2230.7000,0.0578,602.8919,3.7000,1.0000,0.0000,0.0000,0.0000,602.8919,0.0021,0.0000,0.0000,1627.8081,1627.8081,4.6683,16.7091,0.0000,5953.8000,-5953.8000,0.1544,0.0000,0.0000,0.0000,1215.0612,4.9000,1.0000,1215.0612,0.0016,0.0000,7168.8612,0.0000,-7168.8612,4.6683,-2.6290,14659.1000,0.0000,14659.1000,0.3801,3961.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3961.9189,0.0000,0.0000,0.0000,10697.1811,10697.1811,12.9158,4.6691,8.7925,-8.1359,-122038.3495,3.8368,706.5479,7.0655,12.9158,4.6674,8.7916,-8.1369,-65095.3983,2.0461,706.5129,7.0651,12.9158,4.6675,8.7916,-8.1385,-56969.4053,1.7907,706.6574,7.0666,7.6737,3.0532,0.0000,3.0532,-175784.1000,-244103.1532,-244103.1532
2651.0000,4.7216,16.9438,0.0000,231398.3000,-231398.3000,5.9994,0.0000,0.0000,0.0000,51421.8444,4.5000,1.0000,51421.8444,3.2434,0.0000,282820.1444,0.0000,-282820.1444,4.7216,-2.5757,45403.7000,0.0000,45403.7000,1.1772,12271.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12271.2703,0.3420,0.0000,0.0000,33132.4297,33132.4297,4.7216,16.7624,0.0000,16183.0000,-16183.0000,0.4196,0.0000,0.0000,0.0000,3302.6531,4.9000,1.0000,3302.6531,0.0551,0.0000,19485.6531,0.0000,-19485.6531,4.7216,-2.5757,2646.3000,0.0000,2646.3000,0.0686,715.2162,3.7000,1.0000,0.0000,0.0000,0.0000,715.2162,0.0030,0.0000,0.0000,1931.0838,1931.0838,4.7216,16.7624,0.0000,7702.1000,-7702.1000,0.1997,0.0000,0.0000,0.0000,1571.8571,4.9000,1.0000,1571.8571,0.0028,0.0000,9273.9571,0.0000,-9273.9571,4.7216,-2.5757,11810.9000,0.0000,11810.9000,0.3062,3192.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3192.1351,0.0000,0.0000,0.0000,8618.7649,8618.7649,13.2224,4.7225,8.9724,-8.9290,-133935.0354,4.0853,746.3727,7.4637,13.2224,4.7207,8.9716,-8.9300,-71440.3911,2.1787,746.3351,7.4634,13.2224,4.7209,8.9716,-8.9317,-62522.0498,1.9067,746.4871,7.4649,8.1707,3.6464,0.0000,3.6464,-195422.5000,-267897.4763,-267897.4763
2652.0000,4.6433,16.8656,0.0000,237972.4000,-237972.4000,6.1699,0.0000,0.0000,0.0000,52882.7556,4.5000,1.0000,52882.7556,3.4490,0.0000,290855.1556,0.0000,-290855.1556,4.6433,-2.6540,39349.6000,0.0000,39349.6000,1.0202,10635.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10635.0270,0.2846,0.0000,0.0000,28714.5730,28714.5730,4.6433,16.6842,0.0000,15680.4000,-15680.4000,0.4065,0.0000,0.0000,0.0000,3200.0816,4.9000,1.0000,3200.0816,0.0518,0.0000,18880.4816,0.0000,-18880.4816,4.6433,-2.6540,3167.3000,0.0000,3167.3000,0.0821,856.0270,3.7000,1.0000,0.0000,0.0000,0.0000,856.0270,0.0038,0.0000,0.0000,2311.2730,2311.2730,4.6433,16.6842,0.0000,9012.0000,-9012.0000,0.2337,0.0000,0.0000,0.0000,1839.1837,4.9000,1.0000,1839.1837,0.0040,0.0000,10851.1837,0.0000,-10851.1837,4.6433,-2.6540,10291.8000,0.0000,10291.8000,0.2668,2781.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2781.5676,0.0000,0.0000,0.0000,7510.2324,7510.2324,13.5839,4.6442,9.1140,-9.4008,-141011.8005,4.0896,742.5190,7.4252,13.5839,4.6424,9.1132,-9.4018,-75214.3188,2.1809,742.4815,7.4248,13.5839,4.6426,9.1133,-9.4035,-65824.6232,1.9087,742.6320,7.4263,8.1792,3.7932,0.0000,3.7932,-209856.1000,-282050.7425,-282050.7425
2653.0000,4.8229,17.0451,0.0000,244488.6000,-244488.6000,6.3388,0.0000,0.0000,0.0000,54330.8000,4.5000,1.0000,54330.8000,3.7578,0.0000,298819.4000,0.0000,-298819.4000,4.8229,-2.4744,45406.1000,0.0000,45406.1000,1.1772,12271.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12271.9189,0.3682,0.0000,0.0000,33134.1811,33134.1811,4.8229,16.8637,0.0000,18804.7000,-18804.7000,0.4875,0.0000,0.0000,0.0000,3837.6939,4.9000,1.0000,3837.6939,0.0726,0.0000,22642.3939,0.0000,-22642.3939,4.8229,-2.4744,3020.4000,0.0000,3020.4000,0.0783,816.3243,3.7000,1.0000,0.0000,0.0000,0.0000,816.3243,0.0041,0.0000,0.0000,2204.0757,2204.0757,4.8229,16.8637,0.0000,10854.6000,-10854.6000,0.2814,0.0000,0.0000,0.0000,2215.2245,4.9000,1.0000,2215.2245,0.0064,0.0000,13069.8245,0.0000,-13069.8245,4.8229,-2.4744,9152.5000,0.0000,9152.5000,0.2373,2473.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2473.6486,0.0000,0.0000,0.0000,6678.8514,6678.8514,13.6408,4.8237,9.2322,-9.7495,-146243.2471,4.3003,776.7388,7.7674,13.6408,4.8219,9.2314,-9.7506,-78004.7913,2.2933,776.6992,7.7670,13.6408,4.8222,9.2315,-9.7524,-68266.4719,2.0070,776.8562,7.7686,8.6006,4.2092,0.0000,4.2092,-216568.9000,-292514.5103,-292514.5103
2654.0000,4.7996,17.0218,0.0000,249986.0000,-249986.0000,6.4814,0.0000,0.0000,0.0000,55552.4444,4.5000,1.0000,55552.4444,3.9665,0.0000,305538.4444,0.0000,-305538.4444,4.7996,-2.4977,43203.1000,0.0000,43203.1000,1.1201,11676.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11676.5135,0.3496,0.0000,0.0000,31526.5865,31526.5865,4.7996,16.8404,0.0000,17918.4000,-17918.4000,0.4646,0.0000,0.0000,0.0000,3656.8163,4.9000,1.0000,3656.8163,0.0677,0.0000,21575.2163,0.0000,-21575.2163,4.7996,-2.4977,1992.8000,0.0000,1992.8000,0.0517,538.5946,3.7000,1.0000,0.0000,0.0000,0.0000,538.5946,0.0026,0.0000,0.0000,1454.2054,1454.2054,4.7996,16.8404,0.0000,13118.6000,-13118.6000,0.3401,0.0000,0.0000,0.0000,2677.2653,4.9000,1.0000,2677.2653,0.0098,0.0000,15795.8653,0.0000,-15795.8653,4.7996,-2.4977,8013.2000,0.0000,8013.2000,0.2078,2165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2165.7297,0.0000,0.0000,0.0000,5847.4703,5847.4703,13.8975,4.8004,9.3489,-10.1351,-152026.5970,4.3328,778.6187,7.7862,13.8975,4.7986,9.3480,-10.1361,-81089.1023,2.3106,778.5790,7.7858,13.8975,4.7989,9.3482,-10.1379,-70965.5647,2.0222,778.7359,7.7874,8.6656,4.3962,0.0000,4.3962,-227813.9000,-304081.2639,-304081.2639
2655.0000,4.8453,17.0675,0.0000,254372.4000,-254372.4000,6.5951,0.0000,0.0000,0.0000,56527.2000,4.5000,1.0000,56527.2000,4.1383,0.0000,310899.6000,0.0000,-310899.6000,4.8453,-2.4520,40997.9000,0.0000,40997.9000,1.0629,11080.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11080.5135,0.3312,0.0000,0.0000,29917.3865,29917.3865,4.8453,16.8861,0.0000,18537.1000,-18537.1000,0.4806,0.0000,0.0000,0.0000,3783.0816,4.9000,1.0000,3783.0816,0.0714,0.0000,22320.1816,0.0000,-22320.1816,4.8453,-2.4520,1920.7000,0.0000,1920.7000,0.0498,519.1081,3.7000,1.0000,0.0000,0.0000,0.0000,519.1081,0.0026,0.0000,0.0000,1401.5919,1401.5919,4.8453,16.8861,0.0000,15570.5000,-15570.5000,0.4037,0.0000,0.0000,0.0000,3177.6531,4.9000,1.0000,3177.6531,0.0155,0.0000,18748.1531,0.0000,-18748.1531,4.8453,-2.4520,9152.5000,0.0000,9152.5000,0.2373,2473.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2473.6486,0.0000,0.0000,0.0000,6678.8514,6678.8514,14.0648,4.8461,9.4555,-10.4647,-156970.8236,4.4147,789.6560,7.8966,14.0648,4.8444,9.4546,-10.4658,-83726.1006,2.3543,789.6158,7.8962,14.0648,4.8447,9.4547,-10.4676,-73273.1807,2.0604,789.7744,7.8977,8.8294,4.5591,0.0000,4.5591,-236408.9000,-313970.1050,-313970.1050
2656.0000,4.8278,17.0501,0.0000,254664.4000,-254664.4000,6.6026,0.0000,0.0000,0.0000,56592.0889,4.5000,1.0000,56592.0889,4.1090,0.0000,311256.4889,0.0000,-311256.4889,4.8278,-2.4694,34933.0000,0.0000,34933.0000,0.9057,9441.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9441.3514,0.2653,0.0000,0.0000,25491.6486,25491.6486,4.8278,16.8687,0.0000,20872.1000,-20872.1000,0.5411,0.0000,0.0000,0.0000,4259.6122,4.9000,1.0000,4259.6122,0.0822,0.0000,25131.7122,0.0000,-25131.7122,4.8278,-2.4694,2488.0000,0.0000,2488.0000,0.0645,672.4324,3.7000,1.0000,0.0000,0.0000,0.0000,672.4324,0.0038,0.0000,0.0000,1815.5676,1815.5676,4.8278,16.8687,0.0000,18245.9000,-18245.9000,0.4731,0.0000,0.0000,0.0000,3723.6531,4.9000,1.0000,3723.6531,0.0237,0.0000,21969.5531,0.0000,-21969.5531,4.8278,-2.4694,10671.6000,0.0000,10671.6000,0.2767,2884.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2884.2162,0.0000,0.0000,0.0000,7787.3838,7787.3838,14.2834,4.8286,9.5560,-10.7745,-161617.2863,4.4319,789.2559,7.8926,14.2834,4.8269,9.5552,-10.7755,-86204.1431,2.3634,789.2158,7.8922,14.2834,4.8272,9.5553,-10.7774,-75441.7249,2.0684,789.3740,7.8937,8.8637,4.4840,0.0000,4.4840,-245689.8000,-323263.1542,-323263.1542
2657.0000,4.7025,16.9247,0.0000,265586.3000,-265586.3000,6.8858,0.0000,0.0000,0.0000,59019.1778,4.5000,1.0000,59019.1778,4.4963,0.0000,324605.4778,0.0000,-324605.4778,4.7025,-2.5948,22804.9000,0.0000,22804.9000,0.5913,6163.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6163.4865,0.1566,0.0000,0.0000,16641.4135,16641.4135,4.7025,16.7433,0.0000,20708.4000,-20708.4000,0.5369,0.0000,0.0000,0.0000,4226.2041,4.9000,1.0000,4226.2041,0.0769,0.0000,24934.6041,0.0000,-24934.6041,4.7025,-2.5948,1572.8000,0.0000,1572.8000,0.0408,425.0811,3.7000,1.0000,0.0000,0.0000,0.0000,425.0811,0.0022,0.0000,0.0000,1147.7189,1147.7189,4.7025,16.7433,0.0000,19758.5000,-19758.5000,0.5123,0.0000,0.0000,0.0000,4032.3469,4.9000,1.0000,4032.3469,0.0292,0.0000,23790.8469,0.0000,-23790.8469,4.7025,-2.5948,14089.5000,0.0000,14089.5000,0.3653,3807.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3807.9730,0.0000,0.0000,0.0000,10281.5270,10281.5270,14.7239,4.7033,9.7136,-11.5077,-172615.6863,4.4661,789.9287,7.8993,14.7239,4.7015,9.7127,-11.5087,-92069.6885,2.3817,789.8888,7.8989,14.7239,4.7018,9.7129,-11.5107,-80574.8945,2.0844,790.0466,7.9005,8.9323,4.7613,0.0000,4.7613,-267586.0000,-345260.2693,-345260.2693
2658.0000,4.6024,16.8247,0.0000,168424.9000,-168424.9000,4.3667,0.0000,0.0000,0.0000,37427.7556,4.5000,1.0000,37427.7556,1.2922,0.0000,205852.6556,0.0000,-205852.6556,4.6024,-2.6949,18774.6000,0.0000,18774.6000,0.4868,5074.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5074.2162,0.0594,0.0000,0.0000,13700.3838,13700.3838,4.6024,16.6432,0.0000,660.0000,-660.0000,0.0171,0.0000,0.0000,0.0000,134.6939,4.9000,1.0000,134.6939,0.0006,0.0000,794.6939,0.0000,-794.6939,4.6024,-2.6949,1294.4000,0.0000,1294.4000,0.0336,349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,349.8378,0.0008,0.0000,0.0000,944.5622,944.5622,4.6024,16.6432,0.0000,19982.7000,-19982.7000,0.5181,0.0000,0.0000,0.0000,4078.1020,4.9000,1.0000,4078.1020,0.0243,0.0000,24060.8020,0.0000,-24060.8020,4.6024,-2.6949,16557.9000,0.0000,16557.9000,0.4293,4475.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4475.1081,0.0000,0.0000,0.0000,12082.7919,12082.7919,13.6403,4.6033,9.1218,-6.7987,-101979.9097,2.9258,531.0278,5.3103,13.6403,4.6014,9.1209,-6.7995,-54395.8917,1.5603,531.0028,5.3100,13.6403,4.6017,9.1210,-6.8007,-47604.6123,1.3655,531.1092,5.3111,5.8515,1.3774,0.0000,1.3774,-152440.7000,-203980.4136,-203980.4136
2659.0000,4.4646,16.6868,0.0000,164186.1000,-164186.1000,4.2568,0.0000,0.0000,0.0000,36485.8000,4.5000,1.0000,36485.8000,1.2061,0.0000,200671.9000,0.0000,-200671.9000,4.4646,-2.8327,18786.3000,0.0000,18786.3000,0.4871,5077.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5077.3784,0.0572,0.0000,0.0000,13708.9216,13708.9216,4.4646,16.5054,0.0000,87.7000,-87.7000,0.0023,0.0000,0.0000,0.0000,17.8980,4.9000,1.0000,17.8980,0.0001,0.0000,105.5980,0.0000,-105.5980,4.4646,-2.8327,988.8000,0.0000,988.8000,0.0256,267.2432,3.7000,1.0000,0.0000,0.0000,0.0000,267.2432,0.0005,0.0000,0.0000,721.5568,721.5568,4.4646,16.5054,0.0000,17817.7000,-17817.7000,0.4620,0.0000,0.0000,0.0000,3636.2653,4.9000,1.0000,3636.2653,0.0186,0.0000,21453.9653,0.0000,-21453.9653,4.4646,-2.8327,15798.4000,0.0000,15798.4000,0.4096,4269.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4269.8378,0.0000,0.0000,0.0000,11528.5622,11528.5622,13.4817,4.4655,8.9736,-6.5417,-98126.0299,2.8217,515.4809,5.1548,13.4817,4.4635,8.9726,-6.5425,-52340.3644,1.5048,515.4568,5.1546,13.4817,4.4638,8.9728,-6.5437,-45806.0284,1.3169,515.5609,5.1556,5.6434,1.2825,0.0000,1.2825,-146518.0000,-196272.4227,-196272.4227
2660.0000,4.6584,16.8720,113.8000,102373.0000,-102259.2000,2.6542,25.8636,4.4000,1.0000,22749.5556,4.5000,1.0000,22775.4192,0.3438,0.0000,125122.5556,87.9364,-125034.6192,4.6584,-2.6389,18780.8000,0.0000,18780.8000,0.4869,5075.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5075.8919,0.0314,0.0000,0.0000,13704.9081,13704.9081,4.6584,-3.0689,27.7000,0.0000,27.7000,0.0007,6.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6.2955,0.0000,0.0000,0.0000,21.4045,21.4045,4.6584,-2.6389,1088.5000,0.0000,1088.5000,0.0282,294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,294.1892,0.0004,0.0000,0.0000,794.3108,794.3108,4.6584,16.6992,0.0000,14732.9000,-14732.9000,0.3820,0.0000,0.0000,0.0000,3006.7143,4.9000,1.0000,3006.7143,0.0103,0.0000,17739.6143,0.0000,-17739.6143,4.6584,-2.6389,14469.2000,0.0000,14469.2000,0.3751,3910.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3910.5946,0.0000,0.0000,0.0000,10558.6054,10558.6054,12.4285,4.6594,8.5439,-3.9227,-58839.9876,1.9636,365.5882,3.6559,12.4285,4.6574,8.5429,-3.9233,-31386.6418,1.0472,365.5720,3.6557,12.4285,4.6575,8.5430,-3.9241,-27468.3752,0.9165,365.6463,3.6565,3.9272,0.3860,0.0000,0.3860,-82625.9000,-117695.0046,-117695.0046
2661.0000,4.3968,16.5750,537.0000,94379.4000,-93842.4000,2.4470,122.0455,4.4000,1.0000,20973.2000,4.5000,1.0000,21095.2455,0.2739,0.0000,115352.6000,414.9545,-114937.6455,4.3968,-2.9005,15895.7000,0.0000,15895.7000,0.4121,4296.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4296.1351,0.0222,0.0000,0.0000,11599.5649,11599.5649,4.3968,-3.3305,962.3000,0.0000,962.3000,0.0249,218.7045,4.4000,1.0000,0.0000,0.0000,0.0000,218.7045,0.0004,0.0000,0.0000,743.5955,743.5955,4.3968,-2.9005,619.1000,0.0000,619.1000,0.0161,167.3243,3.7000,1.0000,0.0000,0.0000,0.0000,167.3243,0.0002,0.0000,0.0000,451.7757,451.7757,4.3968,16.4376,0.0000,11340.6000,-11340.6000,0.2940,0.0000,0.0000,0.0000,2314.4082,4.9000,1.0000,2314.4082,0.0055,0.0000,13655.0082,0.0000,-13655.0082,4.3968,-2.9005,11810.9000,0.0000,11810.9000,0.3062,3192.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3192.1351,0.0000,0.0000,0.0000,8618.7649,8618.7649,12.3355,4.3977,8.3666,-3.5722,-53582.5473,1.7502,328.4233,3.2842,12.3355,4.3957,8.3656,-3.5728,-28582.1557,0.9333,328.4090,3.2841,12.3355,4.3958,8.3656,-3.5735,-25014.2497,0.8168,328.4764,3.2848,3.5003,0.3023,0.0000,0.3023,-75895.0000,-107178.9528,-107178.9528
2662.0000,5.3327,17.4310,1212.8000,75579.6000,-74366.8000,1.9595,275.6364,4.4000,1.0000,16795.4667,4.5000,1.0000,17071.1030,0.1567,0.0000,92375.0667,937.1636,-91437.9030,5.3327,-1.9646,15505.8000,0.0000,15505.8000,0.4020,4190.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4190.7568,0.0189,0.0000,0.0000,11315.0432,11315.0432,5.3327,-2.2723,15609.0000,158.4000,15450.6000,0.4047,3547.5000,4.4000,1.0000,32.3265,4.9000,1.0000,3579.8265,0.0144,0.0000,190.7265,12061.5000,11870.7735,5.3327,-1.9646,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0002,0.0000,0.0000,339.6892,339.6892,5.3327,17.3736,0.0000,7065.1000,-7065.1000,0.1832,0.0000,0.0000,0.0000,1441.8571,4.9000,1.0000,1441.8571,0.0022,0.0000,8506.9571,0.0000,-8506.9571,5.3327,-1.9646,10291.8000,0.0000,10291.8000,0.2668,2781.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2781.5676,0.0000,0.0000,0.0000,7510.2324,7510.2324,10.8669,5.3338,8.1003,-2.2965,-34448.0841,1.6142,306.5134,3.0651,10.8669,5.3317,8.0993,-2.2972,-18377.4919,0.8608,306.5002,3.0650,10.8669,5.3317,8.0993,-2.2976,-16083.5458,0.7534,306.5635,3.0656,3.2283,0.1923,0.0000,0.1923,-39718.2000,-68909.1218,-68909.1218
2663.0000,5.5874,17.5706,2091.9000,67616.3000,-65524.4000,1.7531,475.4318,4.4000,1.0000,15025.8444,4.5000,1.0000,15501.2763,0.1190,0.0000,82642.1444,1616.4682,-81025.6763,5.5874,-1.7099,15519.7000,0.0000,15519.7000,0.4024,4194.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4194.5135,0.0178,0.0000,0.0000,11325.1865,11325.1865,5.5874,-2.0558,21298.9000,148.7000,21150.2000,0.5522,4840.6591,4.4000,1.0000,30.3469,4.9000,1.0000,4871.0060,0.0228,0.0000,179.0469,16458.2409,16279.1940,5.5874,-1.7099,462.0000,0.0000,462.0000,0.0120,124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,124.8649,0.0001,0.0000,0.0000,337.1351,337.1351,5.5874,17.6282,0.0000,3788.3000,-3788.3000,0.0982,0.0000,0.0000,0.0000,773.1224,4.9000,1.0000,773.1224,0.0005,0.0000,4561.4224,0.0000,-4561.4224,5.5874,-1.7099,5734.6000,0.0000,5734.6000,0.1487,1549.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1549.8919,0.0000,0.0000,0.0000,4184.7081,4184.7081,10.2598,5.5885,7.9241,-1.7816,-26724.3931,1.4833,283.8835,2.8388,10.2598,5.5864,7.9231,-1.7823,-14258.0316,0.7910,283.8714,2.8387,10.2598,5.5864,7.9231,-1.7826,-12478.4504,0.6923,283.9304,2.8393,2.9665,0.1603,0.0000,0.1603,-26446.2000,-53460.8750,-53460.8750
2664.0000,5.8616,17.6792,3236.9000,61819.7000,-58582.8000,1.6028,735.6591,4.4000,1.0000,13737.7111,4.5000,1.0000,14473.3702,0.0961,0.0000,75557.4111,2501.2409,-73056.1702,5.8616,-1.4357,15522.2000,0.0000,15522.2000,0.4024,4195.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4195.1892,0.0173,0.0000,0.0000,11327.0108,11327.0108,5.8616,-1.8657,27257.8000,0.0000,27257.8000,0.7067,6194.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6194.9545,0.0339,0.0000,0.0000,21062.8455,21062.8455,5.8616,-1.4357,456.9000,0.0000,456.9000,0.0118,123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,123.4865,0.0002,0.0000,0.0000,333.4135,333.4135,5.8616,17.9024,0.0000,2408.3000,-2408.3000,0.0624,0.0000,0.0000,0.0000,491.4898,4.9000,1.0000,491.4898,0.0002,0.0000,2899.7898,0.0000,-2899.7898,5.8616,-1.4357,1747.1000,0.0000,1747.1000,0.0453,472.1892,3.7000,1.0000,0.0000,0.0000,0.0000,472.1892,0.0000,0.0000,0.0000,1274.9108,1274.9108,9.7034,5.8626,7.7830,-1.3982,-20973.0782,1.4158,272.6799,2.7268,9.7034,5.8605,7.7820,-1.3988,-11190.6457,0.7550,272.6683,2.7267,9.7034,5.8605,7.7819,-1.3992,-9794.0555,0.6608,272.7253,2.7273,2.8315,0.1476,0.0000,0.1476,-16007.1000,-41957.7794,-41957.7794
2665.0000,6.2666,17.9477,3987.7000,56941.9000,-52954.2000,1.4763,906.2955,4.4000,1.0000,12653.7556,4.5000,1.0000,13560.0510,0.0796,0.0000,69595.6556,3081.4045,-66514.2510,6.2666,-1.0307,15494.2000,0.0000,15494.2000,0.4017,4187.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4187.6216,0.0171,0.0000,0.0000,11306.5784,11306.5784,6.2666,-1.4607,33694.6000,0.0000,33694.6000,0.8736,7657.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7657.8636,0.0487,0.0000,0.0000,26036.7364,26036.7364,6.2666,-1.0307,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0002,0.0000,0.0000,337.2811,337.2811,6.2666,18.3074,0.0000,1833.5000,-1833.5000,0.0475,0.0000,0.0000,0.0000,374.1837,4.9000,1.0000,374.1837,0.0001,0.0000,2207.6837,0.0000,-2207.6837,6.2666,-1.0307,986.6000,0.0000,986.6000,0.0256,266.6486,3.7000,1.0000,0.0000,0.0000,0.0000,266.6486,0.0000,0.0000,0.0000,719.9514,719.9514,9.0379,6.2676,7.6528,-1.0103,-15154.8748,1.4184,274.7831,2.7478,9.0379,6.2656,7.6517,-1.0110,-8087.8528,0.7564,274.7714,2.7477,9.0379,6.2655,7.6517,-1.0112,-7078.6599,0.6620,274.8291,2.7483,2.8367,0.1456,0.0000,0.1456,-4150.1000,-30321.3875,-30321.3875
