Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2666.0000,6.3618,17.8225,5138.4000,52142.4000,-47004.0000,1.3519,1167.8182,4.4000,1.0000,11587.2000,4.5000,1.0000,12755.0182,0.0638,0.0000,63729.6000,3970.5818,-59759.0182,6.3618,-0.9355,15481.8000,0.0000,15481.8000,0.4014,4184.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4184.2703,0.0155,0.0000,0.0000,11297.5297,11297.5297,6.3618,-1.3655,32286.7000,0.0000,32286.7000,0.8371,7337.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7337.8864,0.0426,0.0000,0.0000,24948.8136,24948.8136,6.3618,-0.9355,455.7000,0.0000,455.7000,0.0118,123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,123.1622,0.0002,0.0000,0.0000,332.5378,332.5378,6.3618,18.4026,0.0000,1211.1000,-1211.1000,0.0314,0.0000,0.0000,0.0000,247.1633,4.9000,1.0000,247.1633,0.0000,0.0000,1458.2633,0.0000,-1458.2633,6.3618,-0.9355,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,8.7476,6.3629,7.5552,-0.8108,-12161.3782,1.3222,257.2797,2.5728,8.7476,6.3608,7.5542,-0.8114,-6491.0526,0.7051,257.2687,2.5727,8.7476,6.3607,7.5541,-0.8116,-5681.2342,0.6171,257.3230,2.5732,2.6444,0.1221,0.0000,0.1221,426.7000,-24333.6651,-24333.6651
2667.0000,6.9161,18.0723,6518.2000,47249.9000,-40731.7000,1.2250,1481.4091,4.4000,1.0000,10499.9778,4.5000,1.0000,11981.3869,0.0514,0.0000,57749.8778,5036.7909,-52713.0869,6.9161,-0.3812,15484.7000,0.0000,15484.7000,0.4015,4185.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4185.0541,0.0156,0.0000,0.0000,11299.6459,11299.6459,6.9161,-0.8112,39923.9000,0.0000,39923.9000,1.0351,9073.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9073.6136,0.0620,0.0000,0.0000,30850.2864,30850.2864,6.9161,-0.3812,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0002,0.0000,0.0000,337.4270,337.4270,6.9161,18.9569,0.0000,687.6000,-687.6000,0.0178,0.0000,0.0000,0.0000,140.3265,4.9000,1.0000,140.3265,0.0000,0.0000,827.9265,0.0000,-827.9265,6.9161,-0.3812,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,7.9474,6.9171,7.4323,-0.3579,-5368.9248,1.3511,264.3665,2.6437,7.9474,6.9151,7.4313,-0.3586,-2868.7984,0.7205,264.3551,2.6436,7.9474,6.9149,7.4312,-0.3587,-2511.1958,0.6306,264.4111,2.6441,2.7023,0.1292,0.0000,0.1292,14869.3000,-10748.9189,-10748.9189
2668.0000,6.9418,17.9229,7302.6000,45467.8000,-38165.2000,1.1788,1659.6818,4.4000,1.0000,10103.9556,4.5000,1.0000,11763.6374,0.0466,0.0000,55571.7556,5642.9182,-49928.8374,6.9418,-0.3555,15497.8000,0.0000,15497.8000,0.4018,4188.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4188.5946,0.0149,0.0000,0.0000,11309.2054,11309.2054,6.9418,-0.7855,38369.6000,0.0000,38369.6000,0.9948,8720.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8720.3636,0.0562,0.0000,0.0000,29649.2364,29649.2364,6.9418,-0.3555,455.0000,0.0000,455.0000,0.0118,122.9730,3.7000,1.0000,0.0000,0.0000,0.0000,122.9730,0.0002,0.0000,0.0000,332.0270,332.0270,6.9418,18.9826,0.0000,428.3000,-428.3000,0.0111,0.0000,0.0000,0.0000,87.4082,4.9000,1.0000,87.4082,0.0000,0.0000,515.7082,0.0000,-515.7082,6.9418,-0.3555,986.2000,0.0000,986.2000,0.0256,266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,266.5405,0.0000,0.0000,0.0000,719.6595,719.6595,7.7752,6.9428,7.3590,-0.2808,-4211.8438,1.3120,257.5524,2.5755,7.7752,6.9408,7.3580,-0.2814,-2251.5388,0.6996,257.5412,2.5754,7.7752,6.9406,7.3579,-0.2816,-1971.0347,0.6123,257.5959,2.5760,2.6239,0.1178,0.0000,0.1178,16715.1000,-8434.4173,-8434.4173
2669.0000,7.4664,18.1848,8226.2000,42270.9000,-34044.7000,1.0960,1869.5909,4.4000,1.0000,9393.5333,4.5000,1.0000,11263.1242,0.0403,0.0000,51664.4333,6356.6091,-45307.8242,7.4664,0.1691,15496.8000,0.0000,15496.8000,0.4018,4188.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4188.3243,0.0153,0.0000,0.0000,11308.4757,11308.4757,7.4664,-0.2609,45458.9000,0.0000,45458.9000,1.1786,10331.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10331.5682,0.0774,0.0000,0.0000,35127.3318,35127.3318,7.4664,0.1691,615.9000,0.0000,615.9000,0.0160,166.4595,3.7000,1.0000,0.0000,0.0000,0.0000,166.4595,0.0003,0.0000,0.0000,449.4405,449.4405,7.4664,19.5072,0.0000,528.7000,-528.7000,0.0137,0.0000,0.0000,0.0000,107.8980,4.9000,1.0000,107.8980,0.0000,0.0000,636.5980,0.0000,-636.5980,7.4664,0.1691,5345.3000,0.0000,5345.3000,0.1386,1444.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1444.6757,0.0000,0.0000,0.0000,3900.6243,3900.6243,7.0251,7.4674,7.2463,0.1618,2426.4448,1.4223,280.6391,2.8064,7.0251,7.4655,7.2453,0.1610,1288.2207,0.7585,280.6267,2.8063,7.0251,7.4652,7.2452,0.1610,1126.7846,0.6638,280.6865,2.8069,2.8446,0.1333,0.0000,0.1333,32343.5000,4841.4502,4841.4502
2670.0000,6.4417,17.5258,7700.4000,52282.0000,-44581.6000,1.3555,1750.0909,4.4000,1.0000,11618.2222,4.5000,1.0000,13368.3131,0.0621,0.0000,63900.2222,5950.3091,-57949.9131,6.4417,-0.8556,15487.3000,0.0000,15487.3000,0.4015,4185.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4185.7568,0.0137,0.0000,0.0000,11301.5432,11301.5432,6.4417,-1.2856,20543.7000,0.0000,20543.7000,0.5326,4669.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4669.0227,0.0182,0.0000,0.0000,15874.6773,15874.6773,6.4417,-0.8556,566.4000,0.0000,566.4000,0.0147,153.0811,3.7000,1.0000,0.0000,0.0000,0.0000,153.0811,0.0002,0.0000,0.0000,413.3189,413.3189,6.4417,18.4825,0.0000,1084.4000,-1084.4000,0.0281,0.0000,0.0000,0.0000,221.3061,4.9000,1.0000,221.3061,0.0002,0.0000,1305.7061,0.0000,-1305.7061,6.4417,-0.8556,18043.7000,0.0000,18043.7000,0.4678,4876.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4876.6757,0.0036,0.0000,0.0000,13167.0243,13167.0243,8.1544,6.4427,7.2986,-0.6163,-9243.8864,1.4001,275.6159,2.7562,8.1544,6.4407,7.2976,-0.6169,-4935.2661,0.7467,275.6035,2.7560,8.1544,6.4405,7.2974,-0.6171,-4319.9030,0.6535,275.6623,2.7566,2.8003,0.0979,0.0000,0.0979,8975.1000,-18499.0555,-18499.0555
2671.0000,5.0771,16.8595,4523.6000,79471.1000,-74947.5000,2.0604,1028.0909,4.4000,1.0000,17660.2444,4.5000,1.0000,18688.3354,0.1769,0.0000,97131.3444,3495.5091,-93635.8354,5.0771,-2.2202,15481.3000,0.0000,15481.3000,0.4014,4184.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4184.1351,0.0191,0.0000,0.0000,11297.1649,11297.1649,5.0771,-2.6344,11181.5000,14.6000,11166.9000,0.2899,2541.2500,4.4000,1.0000,2.9796,4.9000,1.0000,2544.2296,0.0085,0.0000,17.5796,8640.2500,8622.6704,5.0771,-2.2202,761.6000,0.0000,761.6000,0.0197,205.8378,3.7000,1.0000,0.0000,0.0000,0.0000,205.8378,0.0002,0.0000,0.0000,555.7622,555.7622,5.0771,17.1179,0.0000,2047.2000,-2047.2000,0.0531,0.0000,0.0000,0.0000,417.7959,4.9000,1.0000,417.7959,0.0004,0.0000,2464.9959,0.0000,-2464.9959,5.0771,-2.2202,19180.9000,0.0000,19180.9000,0.4973,5184.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5184.0270,0.0034,0.0000,0.0000,13996.8730,13996.8730,9.8872,5.0781,7.4827,-2.0538,-30807.5789,1.6609,324.2449,3.2424,9.8872,5.0762,7.4817,-2.0545,-16435.8021,0.8857,324.2300,3.2423,9.8872,5.0760,7.4816,-2.0550,-14384.9799,0.7752,324.2989,3.2430,3.3218,0.2086,0.0000,0.2086,-30404.0000,-61628.3609,-61628.3609
2672.0000,4.5164,16.4188,3836.3000,92697.5000,-88861.2000,2.4034,871.8864,4.4000,1.0000,20599.4444,4.5000,1.0000,21471.3308,0.2709,0.0000,113296.9444,2964.4136,-110332.5308,4.5164,-2.7809,21376.3000,0.0000,21376.3000,0.5542,5777.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5777.3784,0.0359,0.0000,0.0000,15598.9216,15598.9216,4.5164,12.8593,3343.3000,6986.4000,-3643.1000,0.1811,759.8409,4.4000,1.0000,1425.7959,4.9000,1.0000,2185.6368,0.0053,0.0000,8412.1959,2583.4591,-5828.7368,4.5164,-2.7809,981.6000,0.0000,981.6000,0.0254,265.2973,3.7000,1.0000,0.0000,0.0000,0.0000,265.2973,0.0003,0.0000,0.0000,716.3027,716.3027,4.5164,16.5572,0.0000,2270.8000,-2270.8000,0.0589,0.0000,0.0000,0.0000,463.4286,4.9000,1.0000,463.4286,0.0004,0.0000,2734.2286,0.0000,-2734.2286,4.5164,-2.7809,18422.8000,0.0000,18422.8000,0.4776,4979.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4979.1351,0.0014,0.0000,0.0000,13443.6649,13443.6649,10.7612,4.5173,7.6393,-2.9707,-44561.0892,1.8503,358.6870,3.5869,10.7612,4.5154,7.6383,-2.9714,-23770.9942,0.9868,358.6703,3.5867,10.7612,4.5153,7.6383,-2.9721,-20804.5236,0.8636,358.7462,3.5875,3.7007,0.3142,0.0000,0.3142,-53994.4000,-89136.6070,-89136.6070
2673.0000,4.2453,16.3216,2263.8000,119888.8000,-117625.0000,3.1083,514.5000,4.4000,1.0000,26641.9556,4.5000,1.0000,27156.4556,0.5453,0.0000,146530.7556,1749.3000,-144781.4556,4.2453,-3.0520,26795.1000,0.0000,26795.1000,0.6947,7241.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7241.9189,0.0702,0.0000,0.0000,19553.1811,19553.1811,4.2453,15.6841,925.1000,11874.3000,-10949.2000,0.3079,210.2500,4.4000,1.0000,2423.3265,4.9000,1.0000,2633.5765,0.0158,0.0000,14297.6265,714.8500,-13582.7765,4.2453,-3.0520,1287.2000,0.0000,1287.2000,0.0334,347.8919,3.7000,1.0000,0.0000,0.0000,0.0000,347.8919,0.0006,0.0000,0.0000,939.3081,939.3081,4.2453,16.2861,0.0000,2952.7000,-2952.7000,0.0766,0.0000,0.0000,0.0000,602.5918,4.9000,1.0000,602.5918,0.0006,0.0000,3555.2918,0.0000,-3555.2918,4.2453,-3.0520,16148.4000,0.0000,16148.4000,0.4187,4364.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4364.4324,0.0000,0.0000,0.0000,11783.9676,11783.9676,11.4901,4.2462,7.8681,-4.3209,-64812.8545,2.3198,445.0920,4.4509,11.4901,4.2444,7.8672,-4.3216,-34572.5151,1.2371,445.0707,4.4507,11.4901,4.2443,7.8672,-4.3225,-30257.6976,1.0827,445.1641,4.4516,4.6395,0.6324,0.0000,0.6324,-87296.2000,-129643.0672,-129643.0672
2674.0000,4.3127,16.4408,1626.1000,133526.3000,-131900.2000,3.4619,369.5682,4.4000,1.0000,29672.5111,4.5000,1.0000,30042.0793,0.7354,0.0000,163198.8111,1256.5318,-161942.2793,4.3127,-2.9846,31958.0000,0.0000,31958.0000,0.8286,8637.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8637.2973,0.1036,0.0000,0.0000,23320.7027,23320.7027,4.3127,16.2716,113.5000,10706.4000,-10592.9000,0.2776,25.7955,4.4000,1.0000,2184.9796,4.9000,1.0000,2210.7750,0.0159,0.0000,12891.3796,87.7045,-12803.6750,4.3127,-2.9846,1186.3000,0.0000,1186.3000,0.0308,320.6216,3.7000,1.0000,0.0000,0.0000,0.0000,320.6216,0.0006,0.0000,0.0000,865.6784,865.6784,4.3127,16.3535,0.0000,3963.5000,-3963.5000,0.1028,0.0000,0.0000,0.0000,808.8776,4.9000,1.0000,808.8776,0.0008,0.0000,4772.3776,0.0000,-4772.3776,4.3127,-2.9846,14632.2000,0.0000,14632.2000,0.3794,3954.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3954.6486,0.0000,0.0000,0.0000,10677.5514,10677.5514,11.6940,4.3136,8.0038,-4.8212,-72318.0355,2.5405,484.4929,4.8449,11.6940,4.3118,8.0029,-4.8219,-38575.5243,1.3548,484.4691,4.8447,11.6940,4.3118,8.0029,-4.8230,-33760.8396,1.1857,484.5702,4.8457,5.0810,0.8563,0.0000,0.8563,-98680.1000,-144654.3995,-144654.3995
2675.0000,4.2384,16.4001,1086.0000,138801.1000,-137715.1000,3.5987,246.8182,4.4000,1.0000,30844.6889,4.5000,1.0000,31091.5071,0.8125,0.0000,169645.7889,839.1818,-168806.6071,4.2384,-3.0589,31956.7000,0.0000,31956.7000,0.8285,8636.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8636.9459,0.1074,0.0000,0.0000,23319.7541,23319.7541,4.2384,16.2792,0.0000,9398.3000,-9398.3000,0.2437,0.0000,0.0000,0.0000,1918.0204,4.9000,1.0000,1918.0204,0.0137,0.0000,11316.3204,0.0000,-11316.3204,4.2384,-3.0589,1398.3000,0.0000,1398.3000,0.0363,377.9189,3.7000,1.0000,0.0000,0.0000,0.0000,377.9189,0.0007,0.0000,0.0000,1020.3811,1020.3811,4.2384,16.2792,0.0000,4556.0000,-4556.0000,0.1181,0.0000,0.0000,0.0000,929.7959,4.9000,1.0000,929.7959,0.0009,0.0000,5485.7959,0.0000,-5485.7959,4.2384,-3.0589,11789.3000,0.0000,11789.3000,0.3057,3186.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3186.2973,0.0000,0.0000,0.0000,8603.0027,8603.0027,11.9526,4.2392,8.0959,-5.0883,-76323.7593,2.5654,487.2493,4.8725,11.9526,4.2375,8.0951,-5.0890,-40711.6714,1.3681,487.2251,4.8723,11.9526,4.2375,8.0951,-5.0900,-35630.1549,1.1974,487.3263,4.8733,5.1309,0.9352,0.0000,0.9352,-106525.1000,-152665.5856,-152665.5856
2676.0000,4.1649,16.3592,519.8000,143790.6000,-143270.8000,3.7280,118.1364,4.4000,1.0000,31953.4667,4.5000,1.0000,32071.6030,0.8925,0.0000,175744.0667,401.6636,-175342.4030,4.1649,-3.1324,31706.0000,0.0000,31706.0000,0.8220,8569.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8569.1892,0.1118,0.0000,0.0000,23136.8108,23136.8108,4.1649,16.2057,0.0000,12068.7000,-12068.7000,0.3129,0.0000,0.0000,0.0000,2463.0000,4.9000,1.0000,2463.0000,0.0202,0.0000,14531.7000,0.0000,-14531.7000,4.1649,-3.1324,1240.2000,0.0000,1240.2000,0.0322,335.1892,3.7000,1.0000,0.0000,0.0000,0.0000,335.1892,0.0007,0.0000,0.0000,905.0108,905.0108,4.1649,16.2057,0.0000,5424.9000,-5424.9000,0.1407,0.0000,0.0000,0.0000,1107.1224,4.9000,1.0000,1107.1224,0.0013,0.0000,6532.0224,0.0000,-6532.0224,4.1649,-3.1324,10273.0000,0.0000,10273.0000,0.2663,2776.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2776.4865,0.0000,0.0000,0.0000,7496.5135,7496.5135,12.2268,4.1658,8.1963,-5.4950,-82424.7704,2.6511,501.2621,5.0126,12.2268,4.1640,8.1954,-5.4957,-43965.4208,1.4138,501.2369,5.0124,12.2268,4.1641,8.1954,-5.4968,-38477.5991,1.2373,501.3406,5.0134,5.3021,1.0264,0.0000,1.0264,-117545.2000,-164867.7903,-164867.7903
2677.0000,4.1199,16.3372,95.1000,149466.2000,-149371.1000,3.8752,21.6136,4.4000,1.0000,33214.7111,4.5000,1.0000,33236.3247,0.9916,0.0000,182680.9111,73.4864,-182607.4247,4.1199,-3.1774,31704.0000,0.0000,31704.0000,0.8220,8568.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8568.6486,0.1193,0.0000,0.0000,23135.3514,23135.3514,4.1199,16.1607,0.0000,16416.5000,-16416.5000,0.4256,0.0000,0.0000,0.0000,3350.3061,4.9000,1.0000,3350.3061,0.0332,0.0000,19766.8061,0.0000,-19766.8061,4.1199,-3.1774,1194.6000,0.0000,1194.6000,0.0310,322.8649,3.7000,1.0000,0.0000,0.0000,0.0000,322.8649,0.0008,0.0000,0.0000,871.7351,871.7351,4.1199,16.1607,0.0000,6710.0000,-6710.0000,0.1740,0.0000,0.0000,0.0000,1369.3878,4.9000,1.0000,1369.3878,0.0021,0.0000,8079.3878,0.0000,-8079.3878,4.1199,-3.1774,9135.9000,0.0000,9135.9000,0.2369,2469.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2469.1622,0.0000,0.0000,0.0000,6666.7378,6666.7378,12.4963,4.1207,8.3085,-5.9920,-89880.5348,2.7823,523.4565,5.2346,12.4963,4.1190,8.3076,-5.9927,-47941.7956,1.4838,523.4298,5.2343,12.4963,4.1191,8.3077,-5.9939,-41957.4639,1.2986,523.5377,5.2354,5.5646,1.1469,0.0000,1.1469,-130463.1000,-179779.7943,-179779.7943
2678.0000,4.0966,16.3188,0.0000,156778.3000,-156778.3000,4.0648,0.0000,0.0000,0.0000,34839.6222,4.5000,1.0000,34839.6222,1.1224,0.0000,191617.9222,0.0000,-191617.9222,4.0966,-3.2007,31659.5000,0.0000,31659.5000,0.8208,8556.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8556.6216,0.1249,0.0000,0.0000,23102.8784,23102.8784,4.0966,16.1374,0.0000,15163.9000,-15163.9000,0.3932,0.0000,0.0000,0.0000,3094.6735,4.9000,1.0000,3094.6735,0.0307,0.0000,18258.5735,0.0000,-18258.5735,4.0966,-3.2007,982.6000,0.0000,982.6000,0.0255,265.5676,3.7000,1.0000,0.0000,0.0000,0.0000,265.5676,0.0006,0.0000,0.0000,717.0324,717.0324,4.0966,16.1374,0.0000,8388.8000,-8388.8000,0.2175,0.0000,0.0000,0.0000,1712.0000,4.9000,1.0000,1712.0000,0.0033,0.0000,10100.8000,0.0000,-10100.8000,4.0966,-3.2007,7998.7000,0.0000,7998.7000,0.2074,2161.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2161.8108,0.0000,0.0000,0.0000,5836.8892,5836.8892,12.7095,4.0974,8.4034,-6.3434,-95150.7831,2.8645,536.6626,5.3666,12.7095,4.0957,8.4026,-6.3441,-50752.5266,1.5276,536.6350,5.3664,12.7095,4.0958,8.4026,-6.3453,-44417.1860,1.3369,536.7452,5.3675,5.7291,1.2818,0.0000,1.2818,-139690.2000,-190320.4957,-190320.4957
2679.0000,4.2830,16.5053,0.0000,127893.0000,-127893.0000,3.3159,0.0000,0.0000,0.0000,28420.6667,4.5000,1.0000,28420.6667,0.6589,0.0000,156313.6667,0.0000,-156313.6667,4.2830,-3.0143,31665.3000,0.0000,31665.3000,0.8210,8558.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8558.1892,0.0991,0.0000,0.0000,23107.1108,23107.1108,4.2830,16.3239,0.0000,13583.9000,-13583.9000,0.3522,0.0000,0.0000,0.0000,2772.2245,4.9000,1.0000,2772.2245,0.0219,0.0000,16356.1245,0.0000,-16356.1245,4.2830,-3.0143,877.7000,0.0000,877.7000,0.0228,237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,237.2162,0.0005,0.0000,0.0000,640.4838,640.4838,4.2830,16.3239,0.0000,10161.8000,-10161.8000,0.2635,0.0000,0.0000,0.0000,2073.8367,4.9000,1.0000,2073.8367,0.0052,0.0000,12235.6367,0.0000,-12235.6367,4.2830,-3.0143,9135.9000,0.0000,9135.9000,0.2369,2469.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2469.1622,0.0000,0.0000,0.0000,6666.7378,6666.7378,12.2746,4.2839,8.2792,-5.1491,-77237.2231,2.5060,472.0979,4.7210,12.2746,4.2822,8.2784,-5.1498,-41198.3147,1.3364,472.0739,4.7207,12.2746,4.2823,8.2784,-5.1508,-36055.5578,1.1696,472.1707,4.7217,5.0121,0.7856,0.0000,0.7856,-109959.8000,-154491.0955,-154491.0955
2680.0000,4.3053,16.5275,0.0000,129552.5000,-129552.5000,3.3589,0.0000,0.0000,0.0000,28789.4444,4.5000,1.0000,28789.4444,0.6818,0.0000,158341.9444,0.0000,-158341.9444,4.3053,-2.9920,31659.6000,0.0000,31659.6000,0.8208,8556.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8556.6486,0.1008,0.0000,0.0000,23102.9514,23102.9514,4.3053,16.3461,0.0000,14072.1000,-14072.1000,0.3648,0.0000,0.0000,0.0000,2871.8571,4.9000,1.0000,2871.8571,0.0236,0.0000,16943.9571,0.0000,-16943.9571,4.3053,-2.9920,926.7000,0.0000,926.7000,0.0240,250.4595,3.7000,1.0000,0.0000,0.0000,0.0000,250.4595,0.0006,0.0000,0.0000,676.2405,676.2405,4.3053,16.3461,0.0000,12515.9000,-12515.9000,0.3245,0.0000,0.0000,0.0000,2554.2653,4.9000,1.0000,2554.2653,0.0085,0.0000,15070.1653,0.0000,-15070.1653,4.3053,-2.9920,10652.1000,0.0000,10652.1000,0.2762,2878.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2878.9459,0.0000,0.0000,0.0000,7773.1541,7773.1541,12.2702,4.3061,8.2882,-5.2929,-79393.3628,2.5846,486.7064,4.8671,12.2702,4.3045,8.2873,-5.2935,-42348.3325,1.3783,486.6814,4.8668,12.2702,4.3046,8.2874,-5.2946,-37062.0256,1.2063,486.7813,4.8678,5.1693,0.8153,0.0000,0.8153,-112902.1000,-158803.7209,-158803.7209
2681.0000,4.1828,16.4050,0.0000,136298.5000,-136298.5000,3.5338,0.0000,0.0000,0.0000,30288.5556,4.5000,1.0000,30288.5556,0.7623,0.0000,166587.0556,0.0000,-166587.0556,4.1828,-3.1145,26032.9000,0.0000,26032.9000,0.6750,7035.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7035.9189,0.0786,0.0000,0.0000,18996.9811,18996.9811,4.1828,16.2132,18.4000,13675.0000,-13656.6000,0.3545,4.1818,4.4000,1.0000,2790.8163,4.9000,1.0000,2794.9981,0.0221,0.0000,16465.8163,14.2182,-16451.5981,4.1828,-3.1145,571.8000,0.0000,571.8000,0.0148,154.5405,3.7000,1.0000,0.0000,0.0000,0.0000,154.5405,0.0004,0.0000,0.0000,417.2595,417.2595,4.1828,16.2236,0.0000,14813.9000,-14813.9000,0.3841,0.0000,0.0000,0.0000,3023.2449,4.9000,1.0000,3023.2449,0.0128,0.0000,17837.1449,0.0000,-17837.1449,4.1828,-3.1145,14063.6000,0.0000,14063.6000,0.3646,3800.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3800.9730,0.0000,0.0000,0.0000,10262.6270,10262.6270,12.5154,4.1836,8.3495,-5.7061,-85590.7959,2.6634,500.1751,5.0018,12.5154,4.1819,8.3487,-5.7067,-45653.5274,1.4204,500.1492,5.0015,12.5154,4.1820,8.3487,-5.7078,-39954.6077,1.2431,500.2518,5.0025,5.3268,0.8762,0.0000,0.8762,-124100.7000,-171198.9310,-171198.9310
2682.0000,3.9944,16.2166,0.0000,122261.2000,-122261.2000,3.1698,0.0000,0.0000,0.0000,27169.1556,4.5000,1.0000,27169.1556,0.5496,0.0000,149430.3556,0.0000,-149430.3556,3.9944,-3.3029,15488.6000,0.0000,15488.6000,0.4016,4186.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4186.1081,0.0322,0.0000,0.0000,11302.4919,11302.4919,3.9944,14.6305,2236.4000,12302.7000,-10066.3000,0.3190,508.2727,4.4000,1.0000,2510.7551,4.9000,1.0000,3019.0278,0.0149,0.0000,14813.4551,1728.1273,-13085.3278,3.9944,-3.3029,556.3000,0.0000,556.3000,0.0144,150.3514,3.7000,1.0000,0.0000,0.0000,0.0000,150.3514,0.0003,0.0000,0.0000,405.9486,405.9486,3.9944,16.0352,0.0000,15214.0000,-15214.0000,0.3945,0.0000,0.0000,0.0000,3104.8980,4.9000,1.0000,3104.8980,0.0130,0.0000,18318.8980,0.0000,-18318.8980,3.9944,-3.3029,16527.5000,0.0000,16527.5000,0.4285,4466.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4466.8919,0.0000,0.0000,0.0000,12060.6081,12060.6081,12.6078,3.9952,8.3015,-5.2350,-78524.9726,2.3639,444.8747,4.4487,12.6078,3.9935,8.3006,-5.2356,-41884.4949,1.2606,444.8519,4.4485,12.6078,3.9936,8.3007,-5.2366,-36656.0652,1.1033,444.9431,4.4494,4.7278,0.6100,0.0000,0.6100,-114969.1000,-157065.5327,-157065.5327
2683.0000,4.2971,16.5188,6.3000,105312.1000,-105305.8000,2.7304,1.4318,4.4000,1.0000,23402.6889,4.5000,1.0000,23404.1207,0.3678,0.0000,128714.7889,4.8682,-128709.9207,4.2971,-3.0002,15479.9000,0.0000,15479.9000,0.4013,4183.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4183.7568,0.0256,0.0000,0.0000,11296.1432,11296.1432,4.2971,2.4166,6715.0000,3260.7000,3454.3000,0.1741,1526.1364,4.4000,1.0000,665.4490,4.9000,1.0000,2191.5853,0.0053,0.0000,3926.1490,5188.8636,1262.7147,4.2971,-3.0002,568.1000,0.0000,568.1000,0.0147,153.5405,3.7000,1.0000,0.0000,0.0000,0.0000,153.5405,0.0002,0.0000,0.0000,414.5595,414.5595,4.2971,16.3379,0.0000,13644.2000,-13644.2000,0.3538,0.0000,0.0000,0.0000,2784.5306,4.9000,1.0000,2784.5306,0.0094,0.0000,16428.7306,0.0000,-16428.7306,4.2971,-3.0002,15769.4000,0.0000,15769.4000,0.4089,4262.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4262.0000,0.0001,0.0000,0.0000,11507.4000,11507.4000,11.9584,4.2979,8.1282,-4.0215,-60322.0942,2.0416,387.1967,3.8720,11.9584,4.2962,8.1273,-4.0220,-32176.1219,1.0887,387.1770,3.8718,11.9584,4.2963,8.1273,-4.0228,-28159.6179,0.9529,387.2566,3.8726,4.0832,0.4085,0.0000,0.4085,-83678.3000,-120657.8340,-120657.8340
2684.0000,5.4607,17.6567,205.2000,60446.3000,-60241.1000,1.5672,46.6364,4.4000,1.0000,13432.5111,4.5000,1.0000,13479.1475,0.0883,0.0000,73878.8111,158.5636,-73720.2475,5.4607,-1.8366,15500.6000,0.0000,15500.6000,0.4019,4189.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4189.3514,0.0149,0.0000,0.0000,11311.2486,11311.2486,5.4607,-2.2665,14642.7000,0.0000,14642.7000,0.3796,3327.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3327.8864,0.0113,0.0000,0.0000,11314.8136,11314.8136,5.4607,-1.8366,566.4000,0.0000,566.4000,0.0147,153.0811,3.7000,1.0000,0.0000,0.0000,0.0000,153.0811,0.0002,0.0000,0.0000,413.3189,413.3189,5.4607,17.5015,0.0000,11875.5000,-11875.5000,0.3079,0.0000,0.0000,0.0000,2423.5714,4.9000,1.0000,2423.5714,0.0062,0.0000,14299.0714,0.0000,-14299.0714,5.4607,-1.8366,14442.7000,0.0000,14442.7000,0.3745,3903.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3903.4324,0.0018,0.0000,0.0000,10539.2676,10539.2676,10.0950,5.4616,7.7783,-1.8143,-27215.1413,1.5229,293.3711,2.9337,10.0950,5.4598,7.7774,-1.8149,-14518.9174,0.8121,293.3565,2.9336,10.0950,5.4599,7.7774,-1.8152,-12706.6114,0.7108,293.4171,2.9342,3.0457,0.1227,0.0000,0.1227,-26964.2000,-54440.6701,-54440.6701
2685.0000,5.9166,18.0023,975.5000,55222.9000,-54247.4000,1.4318,221.7045,4.4000,1.0000,12271.7556,4.5000,1.0000,12493.4601,0.0720,0.0000,67494.6556,753.7955,-66740.8601,5.9166,-1.3807,15496.9000,0.0000,15496.9000,0.4018,4188.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4188.3514,0.0151,0.0000,0.0000,11308.5486,11308.5486,5.9166,-1.8107,23926.3000,0.0000,23926.3000,0.6203,5437.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5437.7955,0.0254,0.0000,0.0000,18488.5045,18488.5045,5.9166,-1.3807,659.9000,0.0000,659.9000,0.0171,178.3514,3.7000,1.0000,0.0000,0.0000,0.0000,178.3514,0.0003,0.0000,0.0000,481.5486,481.5486,5.9166,17.9574,0.0000,9710.6000,-9710.6000,0.2518,0.0000,0.0000,0.0000,1981.7551,4.9000,1.0000,1981.7551,0.0043,0.0000,11692.3551,0.0000,-11692.3551,5.9166,-1.3807,11789.3000,0.0000,11789.3000,0.3057,3186.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3186.2973,0.0001,0.0000,0.0000,8603.0027,8603.0027,9.3027,5.9174,7.6101,-1.3180,-19770.6550,1.5142,293.9133,2.9391,9.3027,5.9157,7.6092,-1.3186,-10548.7739,0.8075,293.8985,2.9390,9.3027,5.9157,7.6092,-1.3189,-9232.1817,0.7067,293.9597,2.9396,3.0284,0.1171,0.0000,0.1171,-12085.6000,-39551.6107,-39551.6107
2686.0000,6.4365,18.2870,2266.1000,47104.5000,-44838.4000,1.2213,515.0227,4.4000,1.0000,10467.6667,4.5000,1.0000,10982.6894,0.0493,0.0000,57572.1667,1751.0773,-55821.0894,6.4365,-0.8608,15489.3000,0.0000,15489.3000,0.4016,4186.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4186.2973,0.0139,0.0000,0.0000,11303.0027,11303.0027,6.4365,-1.2908,29074.5000,0.0000,29074.5000,0.7538,6607.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6607.8409,0.0334,0.0000,0.0000,22466.6591,22466.6591,6.4365,-0.8608,467.5000,0.0000,467.5000,0.0121,126.3514,3.7000,1.0000,0.0000,0.0000,0.0000,126.3514,0.0002,0.0000,0.0000,341.1486,341.1486,6.4365,18.4773,0.0000,6579.6000,-6579.6000,0.1706,0.0000,0.0000,0.0000,1342.7755,4.9000,1.0000,1342.7755,0.0020,0.0000,7922.3755,0.0000,-7922.3755,6.4365,-0.8608,10273.0000,0.0000,10273.0000,0.2663,2776.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2776.4865,0.0000,0.0000,0.0000,7496.5135,7496.5135,8.4675,6.4374,7.4525,-0.7376,-11063.2717,1.4129,276.1945,2.7619,8.4675,6.4357,7.4516,-0.7381,-5904.8456,0.7535,276.1806,2.7618,8.4675,6.4356,7.4516,-0.7383,-5168.0237,0.6594,276.2384,2.7624,2.8257,0.0988,0.0000,0.0988,3886.3000,-22136.1409,-22136.1409
2687.0000,6.8919,18.4543,3597.5000,42131.6000,-38534.1000,1.0923,817.6136,4.4000,1.0000,9362.5778,4.5000,1.0000,10180.1914,0.0387,0.0000,51494.1778,2779.8864,-48714.2914,6.8919,-0.4054,15481.5000,0.0000,15481.5000,0.4014,4184.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4184.1892,0.0139,0.0000,0.0000,11297.3108,11297.3108,6.8919,-0.8354,37152.0000,0.0000,37152.0000,0.9632,8443.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8443.6364,0.0512,0.0000,0.0000,28708.3636,28708.3636,6.8919,-0.4054,461.1000,0.0000,461.1000,0.0120,124.6216,3.7000,1.0000,0.0000,0.0000,0.0000,124.6216,0.0002,0.0000,0.0000,336.4784,336.4784,6.8919,18.9327,0.0000,3957.7000,-3957.7000,0.1026,0.0000,0.0000,0.0000,807.6939,4.9000,1.0000,807.6939,0.0007,0.0000,4765.3939,0.0000,-4765.3939,6.8919,-0.4054,5724.3000,0.0000,5724.3000,0.1484,1547.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1547.1081,0.0000,0.0000,0.0000,4177.1919,4177.1919,7.7460,6.8927,7.3194,-0.2984,-4475.5729,1.3600,267.4557,2.6746,7.7460,6.8910,7.3185,-0.2989,-2391.4788,0.7253,267.4421,2.6744,7.7460,6.8909,7.3184,-0.2990,-2093.2890,0.6347,267.4983,2.6750,2.7199,0.1047,0.0000,0.1047,16327.1000,-8960.3406,-8960.3406
2688.0000,7.1874,18.0197,6555.3000,36442.1000,-29886.8000,0.9448,1489.8409,4.4000,1.0000,8098.2444,4.5000,1.0000,9588.0854,0.0276,0.0000,44540.3444,5065.4591,-39474.8854,7.1874,-0.1099,15489.0000,0.0000,15489.0000,0.4016,4186.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4186.2162,0.0126,0.0000,0.0000,11302.7838,11302.7838,7.1874,-0.5398,37841.2000,0.0000,37841.2000,0.9811,8600.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8600.2727,0.0496,0.0000,0.0000,29240.9273,29240.9273,7.1874,-0.1099,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0001,0.0000,0.0000,296.6351,296.6351,7.1874,19.2283,0.0000,2621.4000,-2621.4000,0.0680,0.0000,0.0000,0.0000,534.9796,4.9000,1.0000,534.9796,0.0003,0.0000,3156.3796,0.0000,-3156.3796,7.1874,-0.1099,1744.2000,0.0000,1744.2000,0.0452,471.4054,3.7000,1.0000,0.0000,0.0000,0.0000,471.4054,0.0000,0.0000,0.0000,1272.7946,1272.7946,7.2422,7.1883,7.2153,-0.0170,-254.9257,1.2256,242.1702,2.4217,7.2422,7.1866,7.2144,-0.0175,-140.1689,0.6536,242.1579,2.4216,7.2422,7.1865,7.2144,-0.0176,-123.0295,0.5720,242.2090,2.4221,2.4512,0.0902,0.0000,0.0902,22972.7000,-518.1242,-518.1242
2689.0000,7.7650,17.8450,8795.3000,31725.6000,-22930.3000,0.8225,1998.9318,4.4000,1.0000,7050.1333,4.5000,1.0000,9049.0652,0.0209,0.0000,38775.7333,6796.3682,-31979.3652,7.7650,0.4677,15473.6000,0.0000,15473.6000,0.4012,4182.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4182.0541,0.0126,0.0000,0.0000,11291.5459,11291.5459,7.7650,0.0378,45058.3000,0.0000,45058.3000,1.1682,10240.5227,4.4000,1.0000,0.0000,0.0000,0.0000,10240.5227,0.0676,0.0000,0.0000,34817.7773,34817.7773,7.7650,0.4677,405.2000,0.0000,405.2000,0.0105,109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,109.5135,0.0002,0.0000,0.0000,295.6865,295.6865,7.7650,19.8058,0.0000,1957.5000,-1957.5000,0.0508,0.0000,0.0000,0.0000,399.4898,4.9000,1.0000,399.4898,0.0002,0.0000,2356.9898,0.0000,-2356.9898,7.7650,0.4677,985.2000,0.0000,985.2000,0.0255,266.2703,3.7000,1.0000,0.0000,0.0000,0.0000,266.2703,0.0000,0.0000,0.0000,718.9297,718.9297,6.4275,7.7659,7.0967,0.4265,6397.9145,1.2394,246.2063,2.4621,6.4275,7.7642,7.0959,0.4260,3407.7235,0.6609,246.1936,2.4619,6.4275,7.7641,7.0958,0.4260,2981.9465,0.5784,246.2458,2.4625,2.4787,0.1013,0.0000,0.1013,37034.5000,12787.5845,12787.5845
2690.0000,8.1010,17.1993,11172.0000,27634.8000,-16462.8000,0.7165,2539.0909,4.4000,1.0000,6141.0667,4.5000,1.0000,8680.1576,0.0126,0.0000,33775.8667,8632.9091,-25142.9576,8.1010,0.8037,15471.2000,0.0000,15471.2000,0.4011,4181.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4181.4054,0.0127,0.0000,0.0000,11289.7946,11289.7946,8.1010,0.3738,44813.9000,0.0000,44813.9000,1.1619,10184.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10184.9773,0.0644,0.0000,0.0000,34628.9227,34628.9227,8.1010,0.8037,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0002,0.0000,0.0000,298.3865,298.3865,8.1010,20.1419,0.0000,1364.3000,-1364.3000,0.0354,0.0000,0.0000,0.0000,278.4286,4.9000,1.0000,278.4286,0.0001,0.0000,1642.7286,0.0000,-1642.7286,8.1010,0.8037,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,5.9109,8.1019,7.0064,0.6581,9871.7802,1.1681,233.0075,2.3301,5.9109,8.1003,7.0056,0.6576,5260.5820,0.6229,232.9953,2.3300,5.9109,8.1001,7.0055,0.6576,4603.4987,0.5452,233.0448,2.3304,2.3363,0.0899,0.0000,0.0899,43284.1000,19735.8609,19735.8609
2691.0000,8.6173,16.4591,13796.3000,24337.3000,-10541.0000,0.6310,3135.5227,4.4000,1.0000,5408.2889,4.5000,1.0000,8543.8116,0.0106,0.0000,29745.5889,10660.7773,-19084.8116,8.6173,1.3201,15458.6000,0.0000,15458.6000,0.4008,4178.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4178.0000,0.0128,0.0000,0.0000,11280.6000,11280.6000,8.6173,0.8901,52654.2000,0.0000,52654.2000,1.3652,11966.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11966.8636,0.0872,0.0000,0.0000,40687.3364,40687.3364,8.6173,1.3201,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0002,0.0000,0.0000,291.8189,291.8189,8.6173,20.6582,0.0000,877.9000,-877.9000,0.0228,0.0000,0.0000,0.0000,179.1633,4.9000,1.0000,179.1633,0.0000,0.0000,1057.0633,0.0000,-1057.0633,8.6173,1.3201,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,5.1735,8.6182,6.8958,1.0810,16215.1025,1.2204,244.6660,2.4467,5.1735,8.6166,6.8950,1.0804,8643.3052,0.6508,244.6531,2.4465,5.1735,8.6164,6.8949,1.0806,7563.9160,0.5696,244.7052,2.4471,2.4409,0.1108,0.0000,0.1108,57511.0000,32422.3236,32422.3236
2692.0000,8.6711,15.8251,15741.9000,24000.8000,-8258.9000,0.6223,3577.7045,4.4000,1.0000,5333.5111,4.5000,1.0000,8911.2157,0.0103,0.0000,29334.3111,12164.1955,-17170.1157,8.6711,1.3738,15456.1000,0.0000,15456.1000,0.4007,4177.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4177.3243,0.0125,0.0000,0.0000,11278.7757,11278.7757,8.6711,0.9439,51543.7000,0.0000,51543.7000,1.3364,11714.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11714.4773,0.0829,0.0000,0.0000,39829.2227,39829.2227,8.6711,1.3738,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0002,0.0000,0.0000,302.1811,302.1811,8.6711,20.7119,0.0000,626.1000,-626.1000,0.0162,0.0000,0.0000,0.0000,127.7755,4.9000,1.0000,127.7755,0.0000,0.0000,753.8755,0.0000,-753.8755,8.6711,1.3738,984.7000,0.0000,984.7000,0.0255,266.1351,3.7000,1.0000,0.0000,0.0000,0.0000,266.1351,0.0000,0.0000,0.0000,718.5649,718.5649,4.9942,8.6720,6.8331,1.1404,17106.2214,1.2059,242.4474,2.4245,4.9942,8.6704,6.8323,1.1398,9118.6469,0.6431,242.4345,2.4243,4.9942,8.6701,6.8322,1.1400,7979.8848,0.5628,242.4862,2.4249,2.4119,0.1058,0.0000,0.1058,59513.6000,34204.7532,34204.7532
2693.0000,9.0195,14.9888,17626.5000,21782.3000,-4155.8000,0.5647,4006.0227,4.4000,1.0000,4840.5111,4.5000,1.0000,8846.5338,0.0091,0.0000,26622.8111,13620.4773,-13002.3338,9.0195,1.7222,15468.9000,0.0000,15468.9000,0.4011,4180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4180.7838,0.0128,0.0000,0.0000,11288.1162,11288.1162,9.0195,1.2923,58031.6000,0.0000,58031.6000,1.5046,13189.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13189.0000,0.1050,0.0000,0.0000,44842.6000,44842.6000,9.0195,1.7222,561.4000,0.0000,561.4000,0.0146,151.7297,3.7000,1.0000,0.0000,0.0000,0.0000,151.7297,0.0003,0.0000,0.0000,409.6703,409.6703,9.0195,21.0604,0.0000,676.1000,-676.1000,0.0175,0.0000,0.0000,0.0000,137.9796,4.9000,1.0000,137.9796,0.0001,0.0000,814.0796,0.0000,-814.0796,9.0195,1.7222,5335.6000,0.0000,5335.6000,0.1383,1442.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1442.0541,0.0000,0.0000,0.0000,3893.5459,3893.5459,4.4427,9.0204,6.7316,1.5542,23312.8618,1.3204,266.6920,2.6669,4.4427,9.0189,6.7308,1.5535,12428.3156,0.7041,266.6775,2.6668,4.4427,9.0186,6.7306,1.5538,10876.3415,0.6163,266.7346,2.6673,2.6408,0.1273,0.0000,0.1273,74565.6000,46617.5190,46617.5190
2694.0000,8.2468,16.0957,19168.4000,33868.5000,-14700.1000,0.8781,4356.4545,4.4000,1.0000,7526.3333,4.5000,1.0000,11882.7879,0.0249,0.0000,41394.8333,14811.9455,-26582.8879,8.2468,0.9495,15471.7000,0.0000,15471.7000,0.4011,4181.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4181.5405,0.0142,0.0000,0.0000,11290.1595,11290.1595,8.2468,0.5195,51270.4000,0.0000,51270.4000,1.3293,11652.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11652.3636,0.0917,0.0000,0.0000,39618.0364,39618.0364,8.2468,0.9495,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0002,0.0000,0.0000,297.5838,297.5838,8.2468,20.2876,0.0000,1079.1000,-1079.1000,0.0280,0.0000,0.0000,0.0000,220.2245,4.9000,1.0000,220.2245,0.0002,0.0000,1299.3245,0.0000,-1299.3245,8.2468,0.9495,18010.1000,0.0000,18010.1000,0.4669,4867.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4867.5946,0.0030,0.0000,0.0000,13142.5054,13142.5054,5.2107,8.2476,6.7291,1.2159,18237.7605,1.5570,314.5154,3.1452,5.2107,8.2461,6.7284,1.2152,9721.2683,0.8303,314.4979,3.1450,5.2107,8.2458,6.7283,1.2153,8507.0438,0.7267,314.5652,3.1457,3.1140,0.1343,0.0000,0.1343,69380.8000,36466.0726,36466.0726
2695.0000,7.3312,16.3555,18485.8000,44667.5000,-26181.7000,1.1581,4201.3182,4.4000,1.0000,9926.1111,4.5000,1.0000,14127.4293,0.0446,0.0000,54593.6111,14284.4818,-40309.1293,7.3312,0.0339,15468.8000,0.0000,15468.8000,0.4011,4180.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4180.7568,0.0146,0.0000,0.0000,11288.0432,11288.0432,7.3312,-0.3961,37600.2000,0.0000,37600.2000,0.9749,8545.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8545.5000,0.0540,0.0000,0.0000,29054.7000,29054.7000,7.3312,0.0339,404.7000,0.0000,404.7000,0.0105,109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,109.3784,0.0002,0.0000,0.0000,295.3216,295.3216,7.3312,19.3720,0.0000,1670.2000,-1670.2000,0.0433,0.0000,0.0000,0.0000,340.8571,4.9000,1.0000,340.8571,0.0004,0.0000,2011.0571,0.0000,-2011.0571,7.3312,0.0339,19145.1000,0.0000,19145.1000,0.4964,5174.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5174.3514,0.0042,0.0000,0.0000,13970.7486,13970.7486,6.2982,7.3320,6.8151,0.4099,6148.9520,1.5421,310.2842,3.1028,6.2982,7.3306,6.8144,0.4093,3274.5959,0.8224,310.2668,3.1027,6.2982,7.3303,6.8142,0.4093,2865.0792,0.7197,310.3331,3.1033,3.0842,0.1178,0.0000,0.1178,44766.9000,12288.6271,12288.6271
2696.0000,6.2639,16.9742,11005.7000,56249.1000,-45243.4000,1.4584,2501.2955,4.4000,1.0000,12499.8000,4.5000,1.0000,15001.0955,0.0783,0.0000,68748.9000,8504.4045,-60244.4955,6.2639,-1.0334,20532.6000,0.0000,20532.6000,0.5323,5549.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5549.3514,0.0235,0.0000,0.0000,14983.2486,14983.2486,6.2639,-1.3111,22653.1000,286.4000,22366.7000,0.5873,5148.4318,4.4000,1.0000,58.4490,4.9000,1.0000,5206.8808,0.0246,0.0000,344.8490,17504.6682,17159.8192,6.2639,-1.0334,409.5000,0.0000,409.5000,0.0106,110.6757,3.7000,1.0000,0.0000,0.0000,0.0000,110.6757,0.0001,0.0000,0.0000,298.8243,298.8243,6.2639,18.3047,0.0000,1750.0000,-1750.0000,0.0454,0.0000,0.0000,0.0000,357.1429,4.9000,1.0000,357.1429,0.0003,0.0000,2107.1429,0.0000,-2107.1429,6.2639,-1.0334,18388.4000,0.0000,18388.4000,0.4768,4969.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4969.8378,0.0033,0.0000,0.0000,13418.5622,13418.5622,7.6384,6.2647,6.9515,-0.5494,-8240.9383,1.5554,311.0252,3.1103,7.6384,6.2633,6.9508,-0.5499,-4399.3294,0.8295,311.0076,3.1101,7.6384,6.2630,6.9507,-0.5501,-3850.9162,0.7259,311.0738,3.1107,3.1108,0.1301,0.0000,0.1301,14703.8000,-16491.1840,-16491.1840
2697.0000,5.7095,16.9878,7868.9000,64420.5000,-56551.6000,1.6702,1788.3864,4.4000,1.0000,14315.6667,4.5000,1.0000,16104.0530,0.1119,0.0000,78736.1667,6080.5136,-72655.6530,5.7095,-1.5878,25606.3000,0.0000,25606.3000,0.6639,6920.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6920.6216,0.0358,0.0000,0.0000,18685.6784,18685.6784,5.7095,-2.0178,14920.4000,0.0000,14920.4000,0.3868,3391.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3391.0000,0.0139,0.0000,0.0000,11529.4000,11529.4000,5.7095,-1.5878,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0001,0.0000,0.0000,291.8189,291.8189,5.7095,17.7503,0.0000,2477.7000,-2477.7000,0.0642,0.0000,0.0000,0.0000,505.6531,4.9000,1.0000,505.6531,0.0004,0.0000,2983.3531,0.0000,-2983.3531,5.7095,-1.5878,16118.4000,0.0000,16118.4000,0.4179,4356.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4356.3243,0.0011,0.0000,0.0000,11762.0757,11762.0757,8.4019,5.7102,7.0561,-1.1120,-16680.2797,1.6067,319.7713,3.1977,8.4019,5.7088,7.0554,-1.1125,-8900.0109,0.8568,319.7531,3.1975,8.4019,5.7086,7.0552,-1.1128,-7789.7425,0.7499,319.8209,3.1982,3.2135,0.1633,0.0000,0.1633,-1984.3000,-33370.0331,-33370.0331
2698.0000,5.2415,16.9129,5102.2000,71581.7000,-66479.5000,1.8559,1159.5909,4.4000,1.0000,15907.0444,4.5000,1.0000,17066.6354,0.1485,0.0000,87488.7444,3942.6091,-83546.1354,5.2415,-2.0558,30685.0000,0.0000,30685.0000,0.7956,8293.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8293.2432,0.0511,0.0000,0.0000,22391.7568,22391.7568,5.2415,-1.3838,7737.0000,708.1000,7028.9000,0.2006,1758.4091,4.4000,1.0000,144.5102,4.9000,1.0000,1902.9193,0.0059,0.0000,852.6102,5978.5909,5125.9807,5.2415,-2.0558,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0001,0.0000,0.0000,302.0351,302.0351,5.2415,17.2823,0.0000,3479.7000,-3479.7000,0.0902,0.0000,0.0000,0.0000,710.1429,4.9000,1.0000,710.1429,0.0007,0.0000,4189.8429,0.0000,-4189.8429,5.2415,-2.0558,14605.0000,0.0000,14605.0000,0.3787,3947.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3947.2973,0.0000,0.0000,0.0000,10657.7027,10657.7027,9.0748,5.2422,7.1585,-1.6416,-24624.3891,1.6658,329.9982,3.3000,9.0748,5.2408,7.1578,-1.6421,-13136.6376,0.8884,329.9793,3.2998,9.0748,5.2407,7.1577,-1.6425,-11497.4762,0.7775,330.0491,3.3005,3.3317,0.2063,0.0000,0.2063,-17226.4000,-49258.5029,-49258.5029
2699.0000,4.7998,16.6119,4072.2000,76733.6000,-72661.4000,1.9895,925.5000,4.4000,1.0000,17051.9111,4.5000,1.0000,17977.4111,0.1755,0.0000,93785.5111,3146.7000,-90638.8111,4.7998,-2.4975,30680.3000,0.0000,30680.3000,0.7954,8291.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8291.9730,0.0531,0.0000,0.0000,22388.3270,22388.3270,4.7998,0.7047,4055.6000,1223.4000,2832.2000,0.1051,921.7273,4.4000,1.0000,249.6735,4.9000,1.0000,1171.4007,0.0026,0.0000,1473.0735,3133.8727,1660.7993,4.7998,-2.4975,504.9000,0.0000,504.9000,0.0131,136.4595,3.7000,1.0000,0.0000,0.0000,0.0000,136.4595,0.0001,0.0000,0.0000,368.4405,368.4405,4.7998,16.8406,0.0000,4321.0000,-4321.0000,0.1120,0.0000,0.0000,0.0000,881.8367,4.9000,1.0000,881.8367,0.0008,0.0000,5202.8367,0.0000,-5202.8367,4.7998,-2.4975,11767.4000,0.0000,11767.4000,0.3051,3180.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3180.3784,0.0000,0.0000,0.0000,8587.0216,8587.0216,9.7065,4.8005,7.2535,-2.0942,-31413.6876,1.6601,327.4594,3.2746,9.7065,4.7991,7.2528,-2.0947,-16757.2758,0.8853,327.4407,3.2744,9.7065,4.7989,7.2527,-2.0952,-14666.0960,0.7748,327.5097,3.2751,3.3203,0.2321,0.0000,0.2321,-31197.6000,-62837.0594,-62837.0594
2700.0000,4.4633,16.3402,3570.1000,79891.6000,-76321.5000,2.0713,811.3864,4.4000,1.0000,17753.6889,4.5000,1.0000,18565.0753,0.1947,0.0000,97645.2889,2758.7136,-94886.5753,4.4633,-2.8340,30681.2000,0.0000,30681.2000,0.7955,8292.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8292.2162,0.0556,0.0000,0.0000,22388.9838,22388.9838,4.4633,14.1871,1606.3000,5357.1000,-3750.8000,0.1389,365.0682,4.4000,1.0000,1093.2857,4.9000,1.0000,1458.3539,0.0039,0.0000,6450.3857,1241.2318,-5209.1539,4.4633,-2.8340,513.5000,0.0000,513.5000,0.0133,138.7838,3.7000,1.0000,0.0000,0.0000,0.0000,138.7838,0.0001,0.0000,0.0000,374.7162,374.7162,4.4633,16.5041,0.0000,5143.3000,-5143.3000,0.1333,0.0000,0.0000,0.0000,1049.6531,4.9000,1.0000,1049.6531,0.0011,0.0000,6192.9531,0.0000,-6192.9531,4.4633,-2.8340,10254.1000,0.0000,10254.1000,0.2659,2771.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2771.3784,0.0000,0.0000,0.0000,7482.7216,7482.7216,10.2310,4.4640,7.3475,-2.5344,-38016.1425,1.7091,335.6908,3.3569,10.2310,4.4626,7.3468,-2.5348,-20278.4402,0.9114,335.6716,3.3567,10.2310,4.4625,7.3468,-2.5354,-17747.6779,0.7977,335.7421,3.3574,3.4182,0.2554,0.0000,0.2554,-43766.8000,-76042.2606,-76042.2606
2701.0000,4.3081,16.2195,3297.7000,81991.5000,-78693.8000,2.1258,749.4773,4.4000,1.0000,18220.3333,4.5000,1.0000,18969.8106,0.2087,0.0000,100211.8333,2548.2227,-97663.6106,4.3081,-2.9892,30683.5000,0.0000,30683.5000,0.7955,8292.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8292.8378,0.0580,0.0000,0.0000,22390.6622,22390.6622,4.3081,16.0253,330.5000,7890.8000,-7560.3000,0.2046,75.1136,4.4000,1.0000,1610.3673,4.9000,1.0000,1685.4810,0.0068,0.0000,9501.1673,255.3864,-9245.7810,4.3081,-2.9892,666.4000,0.0000,666.4000,0.0173,180.1081,3.7000,1.0000,0.0000,0.0000,0.0000,180.1081,0.0002,0.0000,0.0000,486.2919,486.2919,4.3081,16.3489,0.0000,6671.3000,-6671.3000,0.1730,0.0000,0.0000,0.0000,1361.4898,4.9000,1.0000,1361.4898,0.0019,0.0000,8032.7898,0.0000,-8032.7898,4.3081,-2.9892,9119.0000,0.0000,9119.0000,0.2364,2464.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2464.5946,0.0000,0.0000,0.0000,6654.4054,6654.4054,10.5414,4.3088,7.4251,-2.8467,-42700.2076,1.7763,347.6654,3.4767,10.5414,4.3074,7.4244,-2.8471,-22776.6296,0.9473,347.6456,3.4765,10.5414,4.3073,7.4244,-2.8477,-19933.9847,0.8290,347.7185,3.4772,3.5526,0.2756,0.0000,0.2756,-52456.5000,-85410.8219,-85410.8219
2702.0000,4.1737,16.1073,3186.2000,85317.2000,-82131.0000,2.2120,724.1364,4.4000,1.0000,18959.3778,4.5000,1.0000,19683.5141,0.2314,0.0000,104276.5778,2462.0636,-101814.5141,4.1737,-3.1236,30680.8000,0.0000,30680.8000,0.7955,8292.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8292.1081,0.0609,0.0000,0.0000,22388.6919,22388.6919,4.1737,15.9924,272.1000,9467.0000,-9194.9000,0.2454,61.8409,4.4000,1.0000,1932.0408,4.9000,1.0000,1993.8817,0.0091,0.0000,11399.0408,210.2591,-11188.7817,4.1737,-3.1236,506.2000,0.0000,506.2000,0.0131,136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,136.8108,0.0002,0.0000,0.0000,369.3892,369.3892,4.1737,16.2145,0.0000,8754.8000,-8754.8000,0.2270,0.0000,0.0000,0.0000,1786.6939,4.9000,1.0000,1786.6939,0.0033,0.0000,10541.4939,0.0000,-10541.4939,4.1737,-3.1236,7984.0000,0.0000,7984.0000,0.2070,2157.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2157.8378,0.0000,0.0000,0.0000,5826.1622,5826.1622,10.8278,4.1744,7.5011,-3.1650,-47474.8196,1.8500,360.8592,3.6086,10.8278,4.1730,7.5004,-3.1654,-25323.1397,0.9866,360.8388,3.6084,10.8278,4.1729,7.5003,-3.1661,-22162.5872,0.8634,360.9142,3.6091,3.7000,0.3048,0.0000,0.3048,-60909.7000,-94960.5465,-94960.5465
2703.0000,4.2309,16.1825,3117.0000,88999.6000,-85882.6000,2.3075,708.4091,4.4000,1.0000,19777.6889,4.5000,1.0000,20486.0980,0.2554,0.0000,108777.2889,2408.5909,-106368.6980,4.2309,-3.0664,30678.8000,0.0000,30678.8000,0.7954,8291.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8291.5676,0.0613,0.0000,0.0000,22387.2324,22387.2324,4.2309,16.2202,26.8000,4019.4000,-3992.6000,0.1042,6.0909,4.4000,1.0000,820.2857,4.9000,1.0000,826.3766,0.0030,0.0000,4839.6857,20.7091,-4818.9766,4.2309,-3.0664,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0001,0.0000,0.0000,303.4216,303.4216,4.2309,16.2718,0.0000,11382.4000,-11382.4000,0.2951,0.0000,0.0000,0.0000,2322.9388,4.9000,1.0000,2322.9388,0.0056,0.0000,13705.3388,0.0000,-13705.3388,4.2309,-3.0664,9119.0000,0.0000,9119.0000,0.2364,2464.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2464.5946,0.0000,0.0000,0.0000,6654.4054,6654.4054,10.8380,4.2317,7.5348,-3.1846,-47768.3947,1.8747,365.1210,3.6512,10.8380,4.2302,7.5341,-3.1850,-25479.8556,0.9998,365.1006,3.6510,10.8380,4.2302,7.5341,-3.1857,-22299.7036,0.8750,365.1768,3.6518,3.7494,0.3255,0.0000,0.3255,-61044.0000,-95547.9539,-95547.9539
2704.0000,4.1833,16.1377,3169.0000,91426.5000,-88257.5000,2.3704,720.2273,4.4000,1.0000,20317.0000,4.5000,1.0000,21037.2273,0.2759,0.0000,111743.5000,2448.7727,-109294.7273,4.1833,-3.1140,30685.4000,0.0000,30685.4000,0.7956,8293.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8293.3514,0.0654,0.0000,0.0000,22392.0486,22392.0486,4.1833,16.1962,35.1000,9710.5000,-9675.4000,0.2518,7.9773,4.4000,1.0000,1981.7347,4.9000,1.0000,1989.7120,0.0102,0.0000,11692.2347,27.1227,-11665.1120,4.1833,-3.1140,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0002,0.0000,0.0000,292.4027,292.4027,4.1833,16.2241,0.0000,14443.6000,-14443.6000,0.3745,0.0000,0.0000,0.0000,2947.6735,4.9000,1.0000,2947.6735,0.0100,0.0000,17391.2735,0.0000,-17391.2735,4.1833,-3.1140,10632.4000,0.0000,10632.4000,0.2757,2873.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2873.6216,0.0000,0.0000,0.0000,7758.7784,7758.7784,11.0433,4.1840,7.6137,-3.5965,-53947.8345,2.0391,395.7400,3.9574,11.0433,4.1826,7.6129,-3.5970,-28775.8145,1.0874,395.7179,3.9572,11.0433,4.1825,7.6129,-3.5977,-25184.2339,0.9517,395.8004,3.9580,4.0783,0.3617,0.0000,0.3617,-70658.0000,-107907.8830,-107907.8830
2705.0000,4.4507,15.5822,10382.7000,73557.5000,-63174.8000,1.9071,2359.7045,4.4000,1.0000,16346.1111,4.5000,1.0000,18705.8157,0.1560,0.0000,89903.6111,8022.9955,-81880.6157,4.4507,-2.8466,25611.0000,0.0000,25611.0000,0.6640,6921.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6921.8919,0.0407,0.0000,0.0000,18689.1081,18689.1081,4.4507,16.3457,275.9000,14622.8000,-14346.9000,0.3791,62.7045,4.4000,1.0000,2984.2449,4.9000,1.0000,3046.9494,0.0153,0.0000,17607.0449,213.1955,-17393.8494,4.4507,-2.8466,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0002,0.0000,0.0000,301.2324,301.2324,4.4507,16.4915,0.0000,16645.3000,-16645.3000,0.4316,0.0000,0.0000,0.0000,3397.0000,4.9000,1.0000,3397.0000,0.0133,0.0000,20042.3000,0.0000,-20042.3000,4.4507,-2.8466,14037.5000,0.0000,14037.5000,0.3639,3793.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3793.9189,0.0005,0.0000,0.0000,10243.5811,10243.5811,10.6682,4.4515,7.5598,-3.0024,-45035.6714,1.8782,365.3967,3.6540,10.6682,4.4500,7.5591,-3.0028,-24022.7408,1.0016,365.3767,3.6538,10.6682,4.4499,7.5590,-3.0035,-21024.4313,0.8766,365.4529,3.6545,3.7565,0.2260,0.0000,0.2260,-54105.7000,-90082.8435,-90082.8435
2706.0000,4.2994,15.3176,9596.0000,61589.3000,-51993.3000,1.5968,2180.9091,4.4000,1.0000,13686.5111,4.5000,1.0000,15867.4202,0.0924,0.0000,75275.8111,7415.0909,-67860.7202,4.2994,-2.9979,15460.0000,0.0000,15460.0000,0.4008,4178.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4178.3784,0.0150,0.0000,0.0000,11281.6216,11281.6216,4.2994,15.5970,1302.6000,13543.3000,-12240.7000,0.3511,296.0455,4.4000,1.0000,2763.9388,4.9000,1.0000,3059.9842,0.0102,0.0000,16307.2388,1006.5545,-15300.6842,4.2994,-2.9979,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0002,0.0000,0.0000,292.9135,292.9135,4.2994,16.3402,0.0000,16905.3000,-16905.3000,0.4383,0.0000,0.0000,0.0000,3450.0612,4.9000,1.0000,3450.0612,0.0125,0.0000,20355.3612,0.0000,-20355.3612,4.2994,-2.9979,16496.7000,0.0000,16496.7000,0.4277,4458.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4458.5676,0.0038,0.0000,0.0000,12038.1324,12038.1324,10.7227,4.3002,7.5115,-2.6631,-39946.9184,1.6126,314.4033,3.1440,10.7227,4.2986,7.5107,-2.6635,-21308.3270,0.8600,314.3864,3.1439,10.7227,4.2985,7.5106,-2.6641,-18648.8526,0.7526,314.4521,3.1445,3.2252,0.1341,0.0000,0.1341,-48781.2000,-79904.0981,-79904.0981
