Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2707.0000,4.8235,15.5053,10579.8000,53071.7000,-42491.9000,1.3760,2404.5000,4.4000,1.0000,11793.7111,4.5000,1.0000,14198.2111,0.0617,0.0000,64865.4111,8175.3000,-56690.1111,4.8235,-2.4738,15471.9000,0.0000,15471.9000,0.4011,4181.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4181.5946,0.0115,0.0000,0.0000,11290.3054,11290.3054,4.8235,8.1270,2905.4000,2661.7000,243.7000,0.0753,660.3182,4.4000,1.0000,543.2041,4.9000,1.0000,1203.5223,0.0009,0.0000,3204.9041,2245.0818,-959.8223,4.8235,-2.4738,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0001,0.0000,0.0000,301.0135,301.0135,4.8235,16.8643,0.0000,14526.5000,-14526.5000,0.3766,0.0000,0.0000,0.0000,2964.5918,4.9000,1.0000,2964.5918,0.0079,0.0000,17491.0918,0.0000,-17491.0918,4.8235,-2.4738,15740.0000,0.0000,15740.0000,0.4081,4254.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4254.0541,0.0038,0.0000,0.0000,11485.9459,11485.9459,9.9214,4.8243,7.3728,-1.7352,-26027.5062,1.3239,259.7400,2.5974,9.9214,4.8227,7.3720,-1.7356,-13884.5259,0.7060,259.7264,2.5973,9.9214,4.8226,7.3720,-1.7360,-12151.7283,0.6179,259.7809,2.5978,2.6479,0.0859,0.0000,0.0859,-25150.3000,-52063.7603,-52063.7603
2708.0000,6.2663,15.8050,11640.8000,33519.0000,-21878.2000,0.8690,2645.6364,4.4000,1.0000,7448.6667,4.5000,1.0000,10094.3030,0.0203,0.0000,40967.6667,8995.1636,-31972.5030,6.2663,-1.0309,15470.8000,0.0000,15470.8000,0.4011,4181.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4181.2973,0.0084,0.0000,0.0000,11289.5027,11289.5027,6.2663,-1.4609,11216.8000,0.0000,11216.8000,0.2908,2549.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2549.2727,0.0050,0.0000,0.0000,8667.5273,8667.5273,6.2663,-1.0309,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0001,0.0000,0.0000,293.4243,293.4243,6.2663,18.3072,0.0000,12031.2000,-12031.2000,0.3119,0.0000,0.0000,0.0000,2455.3469,4.9000,1.0000,2455.3469,0.0050,0.0000,14486.5469,0.0000,-14486.5469,6.2663,-1.0309,14415.8000,0.0000,14415.8000,0.3738,3896.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3896.1622,0.0031,0.0000,0.0000,10519.6378,10519.6378,8.0685,6.2672,7.1679,-0.5227,-7840.6493,1.1285,223.4672,2.2347,8.0685,6.2656,7.1670,-0.5231,-4185.1836,0.6018,223.4558,2.2346,8.0685,6.2654,7.1670,-0.5233,-3663.1249,0.5267,223.5030,2.2350,2.2571,0.0419,0.0000,0.0419,7596.1000,-15688.9578,-15688.9578
2709.0000,6.8069,15.4804,12983.8000,28271.8000,-15288.0000,0.7330,2950.8636,4.4000,1.0000,6282.6222,4.5000,1.0000,9233.4859,0.0108,0.0000,34554.4222,10032.9364,-24521.4859,6.8069,-0.4904,15456.8000,0.0000,15456.8000,0.4007,4177.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4177.5135,0.0090,0.0000,0.0000,11279.2865,11279.2865,6.8069,-0.9204,15234.0000,0.0000,15234.0000,0.3950,3462.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3462.2727,0.0080,0.0000,0.0000,11771.7273,11771.7273,6.8069,-0.4904,564.3000,0.0000,564.3000,0.0146,152.5135,3.7000,1.0000,0.0000,0.0000,0.0000,152.5135,0.0001,0.0000,0.0000,411.7865,411.7865,6.8069,18.8477,0.0000,9531.2000,-9531.2000,0.2471,0.0000,0.0000,0.0000,1945.1429,4.9000,1.0000,1945.1429,0.0031,0.0000,11476.3429,0.0000,-11476.3429,6.8069,-0.4904,11767.4000,0.0000,11767.4000,0.3051,3180.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3180.3784,0.0016,0.0000,0.0000,8587.0216,8587.0216,7.2953,6.8078,7.0516,-0.1314,-1970.3443,1.0478,208.5708,2.0857,7.2953,6.8061,7.0507,-0.1318,-1054.4317,0.5588,208.5604,2.0856,7.2953,6.8059,7.0506,-0.1319,-923.2308,0.4890,208.6046,2.0860,2.0956,0.0326,0.0000,0.0326,18203.3000,-3948.0068,-3948.0068
2710.0000,7.9076,15.0034,14654.9000,22090.1000,-7435.2000,0.5727,3330.6591,4.4000,1.0000,4908.9111,4.5000,1.0000,8239.5702,0.0072,0.0000,26999.0111,11324.2409,-15674.7702,7.9076,0.6103,15456.0000,0.0000,15456.0000,0.4007,4177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4177.2973,0.0084,0.0000,0.0000,11278.7027,11278.7027,7.9076,0.1803,25754.8000,0.0000,25754.8000,0.6677,5853.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5853.3636,0.0190,0.0000,0.0000,19901.4364,19901.4364,7.9076,0.6103,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0001,0.0000,0.0000,294.0811,294.0811,7.9076,19.9484,0.0000,6039.6000,-6039.6000,0.1566,0.0000,0.0000,0.0000,1232.5714,4.9000,1.0000,1232.5714,0.0014,0.0000,7272.1714,0.0000,-7272.1714,7.9076,0.6103,10254.1000,0.0000,10254.1000,0.2659,2771.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2771.3784,0.0007,0.0000,0.0000,7482.7216,7482.7216,5.9062,7.9085,6.9074,0.5339,8008.6606,1.0370,207.7903,2.0779,5.9062,7.9068,6.9065,0.5334,4267.2363,0.5530,207.7800,2.0778,5.9062,7.9065,6.9064,0.5334,3734.1032,0.4840,207.8244,2.0782,2.0741,0.0368,0.0000,0.0368,38393.1000,16010.0001,16010.0001
2711.0000,8.3894,13.8518,16849.1000,19260.6000,-2411.5000,0.4994,3829.3409,4.4000,1.0000,4280.1333,4.5000,1.0000,8109.4742,0.0057,0.0000,23540.7333,13019.7591,-10520.9742,8.3894,1.0921,15471.7000,0.0000,15471.7000,0.4011,4181.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4181.5405,0.0078,0.0000,0.0000,11290.1595,11290.1595,8.3894,0.6621,27952.2000,0.0000,27952.2000,0.7247,6352.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6352.7727,0.0212,0.0000,0.0000,21599.4273,21599.4273,8.3894,1.0921,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0001,0.0000,0.0000,301.3054,301.3054,8.3894,20.4302,0.0000,3436.6000,-3436.6000,0.0891,0.0000,0.0000,0.0000,701.3469,4.9000,1.0000,701.3469,0.0004,0.0000,4137.9469,0.0000,-4137.9469,8.3894,1.0921,5714.0000,0.0000,5714.0000,0.1481,1544.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1544.3243,0.0000,0.0000,0.0000,4169.6757,4169.6757,5.2472,8.3903,6.8187,0.7569,11354.1999,0.9366,188.4191,1.8842,5.2472,8.3886,6.8179,0.7565,6051.6699,0.4995,188.4098,1.8841,5.2472,8.3882,6.8177,0.7565,5295.7768,0.4371,188.4502,1.8845,1.8732,0.0352,0.0000,0.0352,43702.7000,22701.6466,22701.6466
2712.0000,8.7776,13.3995,17368.9000,17659.0000,-290.1000,0.4578,3947.4773,4.4000,1.0000,3924.2222,4.5000,1.0000,7871.6995,0.0053,0.0000,21583.2222,13421.4227,-8161.7995,8.7776,1.4803,15471.6000,0.0000,15471.6000,0.4011,4181.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4181.5135,0.0084,0.0000,0.0000,11290.0865,11290.0865,8.7776,1.0503,36704.7000,0.0000,36704.7000,0.9516,8341.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8341.9773,0.0362,0.0000,0.0000,28362.7227,28362.7227,8.7776,1.4803,451.6000,0.0000,451.6000,0.0117,122.0541,3.7000,1.0000,0.0000,0.0000,0.0000,122.0541,0.0001,0.0000,0.0000,329.5459,329.5459,8.7776,20.8184,0.0000,2282.4000,-2282.4000,0.0592,0.0000,0.0000,0.0000,465.7959,4.9000,1.0000,465.7959,0.0002,0.0000,2748.1959,0.0000,-2748.1959,8.7776,1.4803,1741.4000,0.0000,1741.4000,0.0451,470.6486,3.7000,1.0000,0.0000,0.0000,0.0000,470.6486,0.0000,0.0000,0.0000,1270.7514,1270.7514,4.6943,8.7786,6.7365,1.0117,15175.0557,0.9633,194.5262,1.9453,4.6943,8.7768,6.7356,1.0111,8089.1709,0.5137,194.5166,1.9452,4.6943,8.7765,6.7354,1.0113,7078.8845,0.4496,194.5585,1.9456,1.9266,0.0503,0.0000,0.0503,51796.8000,30343.1111,30343.1111
2713.0000,8.9032,11.4482,19364.6000,16275.2000,3089.4000,0.5021,4401.0455,4.4000,1.0000,3616.7111,4.5000,1.0000,8017.7566,0.0061,0.0000,19891.9111,14963.5545,-4928.3566,8.9032,1.6059,15442.1000,0.0000,15442.1000,0.4004,4173.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4173.5405,0.0087,0.0000,0.0000,11268.5595,11268.5595,8.9032,1.1759,34944.3000,0.0000,34944.3000,0.9060,7941.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7941.8864,0.0335,0.0000,0.0000,27002.4136,27002.4136,8.9032,1.6059,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0001,0.0000,0.0000,338.7405,338.7405,8.9032,20.9440,0.0000,1695.5000,-1695.5000,0.0440,0.0000,0.0000,0.0000,346.0204,4.9000,1.0000,346.0204,0.0001,0.0000,2041.5204,0.0000,-2041.5204,8.9032,1.6059,983.7000,0.0000,983.7000,0.0255,265.8649,3.7000,1.0000,0.0000,0.0000,0.0000,265.8649,0.0000,0.0000,0.0000,717.8351,717.8351,4.4642,8.9041,6.6842,1.0788,16182.2928,0.9450,191.2743,1.9127,4.4642,8.9024,6.6833,1.0783,8626.3761,0.5039,191.2649,1.9126,4.4642,8.9020,6.6831,1.0784,7549.0028,0.4410,191.3063,1.9131,1.8899,0.0485,0.0000,0.0485,53228.2000,32357.6718,32357.6718
2714.0000,9.2024,9.6751,22237.0000,14918.9000,7318.1000,0.5765,5053.8636,4.4000,1.0000,3315.3111,4.5000,1.0000,8369.1747,0.0086,0.0000,18234.2111,17183.1364,-1051.0747,9.2024,1.9051,15431.1000,0.0000,15431.1000,0.4001,4170.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4170.5676,0.0111,0.0000,0.0000,11260.5324,11260.5324,9.2024,1.4752,46569.0000,0.0000,46569.0000,1.2074,10583.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10583.8636,0.0649,0.0000,0.0000,35985.1364,35985.1364,9.2024,1.9051,451.2000,0.0000,451.2000,0.0117,121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,121.9459,0.0002,0.0000,0.0000,329.2541,329.2541,9.2024,21.2433,0.0000,1361.5000,-1361.5000,0.0353,0.0000,0.0000,0.0000,277.8571,4.9000,1.0000,277.8571,0.0001,0.0000,1639.3571,0.0000,-1639.3571,9.2024,1.9051,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,3.9763,9.2034,6.5899,1.5066,22598.3657,1.1209,227.8664,2.2787,3.9763,9.2017,6.5890,1.5059,12047.4102,0.5978,227.8551,2.2786,3.9763,9.2013,6.5888,1.5061,10542.8664,0.5231,227.9044,2.2790,2.2418,0.0848,0.0000,0.0848,68824.7000,45188.6423,45188.6423
2715.0000,9.2750,8.1833,25165.0000,13662.3000,11502.7000,0.6524,5719.3182,4.4000,1.0000,3036.0667,4.5000,1.0000,8755.3848,0.0106,0.0000,16698.3667,19445.6818,2747.3152,9.2750,1.9777,15434.0000,0.0000,15434.0000,0.4002,4171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4171.3514,0.0119,0.0000,0.0000,11262.6486,11262.6486,9.2750,1.5477,45196.7000,0.0000,45196.7000,1.1718,10271.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10271.9773,0.0633,0.0000,0.0000,34924.7227,34924.7227,9.2750,1.9777,465.0000,0.0000,465.0000,0.0121,125.6757,3.7000,1.0000,0.0000,0.0000,0.0000,125.6757,0.0002,0.0000,0.0000,339.3243,339.3243,9.2750,21.3158,0.0000,1169.3000,-1169.3000,0.0303,0.0000,0.0000,0.0000,238.6327,4.9000,1.0000,238.6327,0.0001,0.0000,1407.9327,0.0000,-1407.9327,9.2750,1.9777,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,3.7916,9.2760,6.5338,1.6059,24089.1897,1.1388,232.0979,2.3210,3.7916,9.2742,6.5329,1.6053,12842.4351,0.6073,232.0863,2.3209,3.7916,9.2738,6.5327,1.6055,11238.6047,0.5315,232.1367,2.3214,2.2776,0.0861,0.0000,0.0861,71845.9000,48170.2296,48170.2296
2716.0000,8.8679,14.5697,15820.5000,18748.7000,-2928.2000,0.4861,3595.5682,4.4000,1.0000,4166.3778,4.5000,1.0000,7761.9460,0.0070,0.0000,22915.0778,12224.9318,-10690.1460,8.8679,1.5706,15446.6000,0.0000,15446.6000,0.4005,4174.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4174.7568,0.0115,0.0000,0.0000,11271.8432,11271.8432,8.8679,1.1406,56036.1000,0.0000,56036.1000,1.4528,12735.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12735.4773,0.0931,0.0000,0.0000,43300.6227,43300.6227,8.8679,1.5706,455.3000,0.0000,455.3000,0.0118,123.0541,3.7000,1.0000,0.0000,0.0000,0.0000,123.0541,0.0002,0.0000,0.0000,332.2459,332.2459,8.8679,20.9087,0.0000,1123.5000,-1123.5000,0.0291,0.0000,0.0000,0.0000,229.2857,4.9000,1.0000,229.2857,0.0001,0.0000,1352.7857,0.0000,-1352.7857,8.8679,1.5706,983.3000,0.0000,983.3000,0.0255,265.7568,3.7000,1.0000,0.0000,0.0000,0.0000,265.7568,0.0000,0.0000,0.0000,717.5432,717.5432,4.1715,8.8688,6.5202,1.4529,21793.9332,1.2029,245.3200,2.4532,4.1715,8.8671,6.5193,1.4523,11618.2429,0.6415,245.3076,2.4531,4.1715,8.8667,6.5191,1.4524,10167.1474,0.5614,245.3609,2.4536,2.4058,0.1118,0.0000,0.1118,68869.6000,43579.3235,43579.3235
2717.0000,8.1901,16.7321,11633.9000,24427.3000,-12793.4000,0.6333,2644.0682,4.4000,1.0000,5428.2889,4.5000,1.0000,8072.3571,0.0105,0.0000,29855.5889,8989.8318,-20865.7571,8.1901,0.8928,15445.8000,0.0000,15445.8000,0.4005,4174.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4174.5405,0.0124,0.0000,0.0000,11271.2595,11271.2595,8.1901,0.4628,50280.5000,0.0000,50280.5000,1.3036,11427.3864,4.4000,1.0000,0.0000,0.0000,0.0000,11427.3864,0.0793,0.0000,0.0000,38853.1136,38853.1136,8.1901,0.8928,611.5000,0.0000,611.5000,0.0159,165.2703,3.7000,1.0000,0.0000,0.0000,0.0000,165.2703,0.0003,0.0000,0.0000,446.2297,446.2297,8.1901,20.2309,0.0000,1368.0000,-1368.0000,0.0355,0.0000,0.0000,0.0000,279.1837,4.9000,1.0000,279.1837,0.0001,0.0000,1647.1837,0.0000,-1647.1837,8.1901,0.8928,5325.9000,0.0000,5325.9000,0.1381,1439.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1439.4324,0.0000,0.0000,0.0000,3886.4676,3886.4676,4.9124,8.1910,6.5517,1.0651,15976.5150,1.2634,257.2826,2.5728,4.9124,8.1894,6.5509,1.0645,8515.7488,0.6738,257.2695,2.5727,4.9124,8.1890,6.5507,1.0646,7451.8659,0.5897,257.3253,2.5733,2.5268,0.1026,0.0000,0.1026,57502.3000,31944.1296,31944.1296
2718.0000,5.2120,16.6912,7516.0000,78163.8000,-70647.8000,2.0265,1708.1818,4.4000,1.0000,17369.7333,4.5000,1.0000,19077.9152,0.1739,0.0000,95533.5333,5807.8182,-89725.7152,5.2120,-2.0853,15437.7000,0.0000,15437.7000,0.4003,4172.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4172.3514,0.0213,0.0000,0.0000,11265.3486,11265.3486,5.2120,-2.5152,25583.9000,0.0000,25583.9000,0.6633,5814.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5814.5227,0.0352,0.0000,0.0000,19769.3773,19769.3773,5.2120,-2.0853,566.1000,0.0000,566.1000,0.0147,153.0000,3.7000,1.0000,0.0000,0.0000,0.0000,153.0000,0.0002,0.0000,0.0000,413.1000,413.1000,5.2120,17.2528,0.0000,2053.5000,-2053.5000,0.0532,0.0000,0.0000,0.0000,419.0816,4.9000,1.0000,419.0816,0.0004,0.0000,2472.5816,0.0000,-2472.5816,5.2120,-2.0853,17976.0000,0.0000,17976.0000,0.4661,4858.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4858.3784,0.0015,0.0000,0.0000,13117.6216,13117.6216,8.6197,5.2129,6.9163,-1.5873,-23810.1623,1.8120,362.9277,3.6293,8.6197,5.2113,6.9155,-1.5879,-12703.5949,0.9663,362.9086,3.6291,8.6197,5.2110,6.9153,-1.5884,-11119.0921,0.8457,362.9868,3.6299,3.6241,0.2325,0.0000,0.2325,-13137.6000,-47632.8492,-47632.8492
2719.0000,4.3589,16.4961,1345.7000,122279.0000,-120933.3000,3.1703,305.8409,4.4000,1.0000,27173.1111,4.5000,1.0000,27478.9520,0.5735,0.0000,149452.1111,1039.8591,-148412.2520,4.3589,-2.9384,26236.6000,0.0000,26236.6000,0.6802,7090.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7090.9730,0.0699,0.0000,0.0000,19145.6270,19145.6270,4.3589,-3.3684,13000.2000,0.0000,13000.2000,0.3371,2954.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2954.5909,0.0183,0.0000,0.0000,10045.6091,10045.6091,4.3589,-2.9384,1171.6000,0.0000,1171.6000,0.0304,316.6486,3.7000,1.0000,0.0000,0.0000,0.0000,316.6486,0.0005,0.0000,0.0000,854.9514,854.9514,4.3589,16.3997,0.0000,2744.4000,-2744.4000,0.0712,0.0000,0.0000,0.0000,560.0816,4.9000,1.0000,560.0816,0.0006,0.0000,3304.4816,0.0000,-3304.4816,4.3589,-2.9384,19108.9000,0.0000,19108.9000,0.4954,5164.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5164.5676,0.0000,0.0000,0.0000,13944.3324,13944.3324,10.1964,4.3597,7.2781,-3.5903,-53855.2214,2.3923,471.3510,4.7135,10.1964,4.3582,7.2773,-3.5910,-28727.8557,1.2758,471.3256,4.7133,10.1964,4.3579,7.2772,-3.5919,-25143.1366,1.1165,471.4260,4.7143,4.7846,0.6628,0.0000,0.6628,-64160.4000,-107726.2138,-107726.2138
2720.0000,3.9721,16.1516,759.8000,137327.2000,-136567.4000,3.5605,172.6818,4.4000,1.0000,30517.1556,4.5000,1.0000,30689.8374,0.7946,0.0000,167844.3556,587.1182,-167257.2374,3.9721,-3.3252,32017.6000,0.0000,32017.6000,0.8301,8653.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8653.4054,0.1095,0.0000,0.0000,23364.1946,23364.1946,3.9721,15.7163,563.7000,14686.0000,-14122.3000,0.3808,128.1136,4.4000,1.0000,2997.1429,4.9000,1.0000,3125.2565,0.0262,0.0000,17683.1429,435.5864,-17247.5565,3.9721,-3.3252,2000.8000,0.0000,2000.8000,0.0519,540.7568,3.7000,1.0000,0.0000,0.0000,0.0000,540.7568,0.0012,0.0000,0.0000,1460.0432,1460.0432,3.9721,16.0129,0.0000,3004.3000,-3004.3000,0.0779,0.0000,0.0000,0.0000,613.1224,4.9000,1.0000,613.1224,0.0007,0.0000,3617.4224,0.0000,-3617.4224,3.9721,-3.3252,18353.6000,0.0000,18353.6000,0.4759,4960.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4960.4324,0.0000,0.0000,0.0000,13393.1676,13393.1676,11.2003,3.9729,7.5866,-4.9963,-74943.8625,2.6885,522.3953,5.2240,11.2003,3.9714,7.5858,-4.9969,-39974.9338,1.4337,522.3668,5.2237,11.2003,3.9712,7.5858,-4.9980,-34986.0146,1.2548,522.4768,5.2248,5.3770,0.9322,0.0000,0.9322,-101322.0000,-149904.8109,-149904.8109
2721.0000,4.0381,16.2407,382.5000,150695.0000,-150312.5000,3.9070,86.9318,4.4000,1.0000,33487.7778,4.5000,1.0000,33574.7096,1.0326,0.0000,184182.7778,295.5682,-183887.2096,4.0381,-3.2592,36405.7000,0.0000,36405.7000,0.9439,9839.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9839.3784,0.1524,0.0000,0.0000,26566.3216,26566.3216,4.0381,16.0789,0.0000,20489.9000,-20489.9000,0.5312,0.0000,0.0000,0.0000,4181.6122,4.9000,1.0000,4181.6122,0.0498,0.0000,24671.5122,0.0000,-24671.5122,4.0381,-3.2592,2172.9000,0.0000,2172.9000,0.0563,587.2703,3.7000,1.0000,0.0000,0.0000,0.0000,587.2703,0.0017,0.0000,0.0000,1585.6297,1585.6297,4.0381,16.0789,0.0000,4002.8000,-4002.8000,0.1038,0.0000,0.0000,0.0000,816.8980,4.9000,1.0000,816.8980,0.0011,0.0000,4819.6980,0.0000,-4819.6980,4.0381,-3.2592,16087.9000,0.0000,16087.9000,0.4171,4348.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4348.0811,0.0000,0.0000,0.0000,11739.8189,11739.8189,11.5858,4.0389,7.8123,-5.7823,-86734.2303,2.9797,573.1451,5.7315,11.5858,4.0374,7.8116,-5.7829,-46263.3130,1.5890,573.1133,5.7311,11.5858,4.0373,7.8116,-5.7842,-40489.1063,1.3907,573.2329,5.7323,5.9594,1.2376,0.0000,1.2376,-120138.7000,-173486.6495,-173486.6495
2722.0000,4.2342,16.4550,30.1000,160098.4000,-160068.3000,4.1508,6.8409,4.4000,1.0000,35577.4222,4.5000,1.0000,35584.2631,1.2329,0.0000,195675.8222,23.2591,-195652.5631,4.2342,-3.0631,42989.1000,0.0000,42989.1000,1.1146,11618.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11618.6757,0.2116,0.0000,0.0000,31370.4243,31370.4243,4.2342,16.2750,0.0000,20089.1000,-20089.1000,0.5208,0.0000,0.0000,0.0000,4099.8163,4.9000,1.0000,4099.8163,0.0539,0.0000,24188.9163,0.0000,-24188.9163,4.2342,-3.0631,2219.4000,0.0000,2219.4000,0.0575,599.8378,3.7000,1.0000,0.0000,0.0000,0.0000,599.8378,0.0020,0.0000,0.0000,1619.5622,1619.5622,4.2342,16.2750,0.0000,5110.3000,-5110.3000,0.1325,0.0000,0.0000,0.0000,1042.9184,4.9000,1.0000,1042.9184,0.0016,0.0000,6153.2184,0.0000,-6153.2184,4.2342,-3.0631,14577.5000,0.0000,14577.5000,0.3779,3939.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3939.8649,0.0000,0.0000,0.0000,10637.6351,10637.6351,11.6752,4.2349,7.9551,-6.0783,-91174.1045,3.1771,607.2288,6.0723,11.6752,4.2335,7.9543,-6.0789,-48631.5457,1.6943,607.1950,6.0719,11.6752,4.2335,7.9543,-6.0802,-42561.4261,1.4828,607.3209,6.0732,6.3543,1.5020,0.0000,1.5020,-125481.7000,-182367.0762,-182367.0762
2723.0000,4.2232,16.4454,0.0000,182264.6000,-182264.6000,4.7255,0.0000,0.0000,0.0000,40503.2444,4.5000,1.0000,40503.2444,1.7443,0.0000,222767.8444,0.0000,-222767.8444,4.2232,-3.0741,45183.0000,0.0000,45183.0000,1.1715,12211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12211.6216,0.2683,0.0000,0.0000,32971.3784,32971.3784,4.2232,16.2640,0.0000,25268.2000,-25268.2000,0.6551,0.0000,0.0000,0.0000,5156.7755,4.9000,1.0000,5156.7755,0.0874,0.0000,30424.9755,0.0000,-30424.9755,4.2232,-3.0741,2632.3000,0.0000,2632.3000,0.0682,711.4324,3.7000,1.0000,0.0000,0.0000,0.0000,711.4324,0.0030,0.0000,0.0000,1920.8676,1920.8676,4.2232,16.2640,0.0000,6181.5000,-6181.5000,0.1603,0.0000,0.0000,0.0000,1261.5306,4.9000,1.0000,1261.5306,0.0021,0.0000,7443.0306,0.0000,-7443.0306,4.2232,-3.0741,11745.3000,0.0000,11745.3000,0.3045,3174.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3174.4054,0.0000,0.0000,0.0000,8570.8946,8570.8946,12.1702,4.2239,8.1971,-7.2384,-108576.1205,3.5426,669.8049,6.6980,12.1702,4.2225,8.1963,-7.2391,-57912.7681,1.8892,669.7672,6.6977,12.1702,4.2225,8.1964,-7.2405,-50683.8214,1.6534,669.9053,6.6991,7.0852,2.1051,0.0000,2.1051,-154153.7000,-217172.7100,-217172.7100
2724.0000,4.1247,16.3470,0.0000,197466.5000,-197466.5000,5.1197,0.0000,0.0000,0.0000,43881.4444,4.5000,1.0000,43881.4444,2.1207,0.0000,241347.9444,0.0000,-241347.9444,4.1247,-3.1726,39154.0000,0.0000,39154.0000,1.0151,10582.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10582.1622,0.2365,0.0000,0.0000,28571.8378,28571.8378,4.1247,16.1656,0.0000,27307.3000,-27307.3000,0.7080,0.0000,0.0000,0.0000,5572.9184,4.9000,1.0000,5572.9184,0.1014,0.0000,32880.2184,0.0000,-32880.2184,4.1247,-3.1726,3150.8000,0.0000,3150.8000,0.0817,851.5676,3.7000,1.0000,0.0000,0.0000,0.0000,851.5676,0.0040,0.0000,0.0000,2299.2324,2299.2324,4.1247,16.1656,0.0000,7490.1000,-7490.1000,0.1942,0.0000,0.0000,0.0000,1528.5918,4.9000,1.0000,1528.5918,0.0031,0.0000,9018.6918,0.0000,-9018.6918,4.1247,-3.1726,10234.9000,0.0000,10234.9000,0.2654,2766.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2766.1892,0.0000,0.0000,0.0000,7468.7108,7468.7108,12.7239,4.1255,8.4247,-8.1629,-122442.9862,3.6920,691.0358,6.9104,12.7239,4.1240,8.4239,-8.1635,-65308.2597,1.9689,690.9968,6.9100,12.7239,4.1241,8.4240,-8.1651,-57155.8276,1.7231,691.1384,6.9114,7.3841,2.4658,0.0000,2.4658,-179724.2000,-244907.0736,-244907.0736
2725.0000,4.3298,16.5520,0.0000,212732.9000,-212732.9000,5.5155,0.0000,0.0000,0.0000,47273.9778,4.5000,1.0000,47273.9778,2.6272,0.0000,260006.8778,0.0000,-260006.8778,4.3298,-2.9675,45182.8000,0.0000,45182.8000,1.1714,12211.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12211.5676,0.3273,0.0000,0.0000,32971.2324,32971.2324,4.3298,16.3706,0.0000,33700.7000,-33700.7000,0.8738,0.0000,0.0000,0.0000,6877.6939,4.9000,1.0000,6877.6939,0.1585,0.0000,40578.3939,0.0000,-40578.3939,4.3298,-2.9675,3003.9000,0.0000,3003.9000,0.0779,811.8649,3.7000,1.0000,0.0000,0.0000,0.0000,811.8649,0.0047,0.0000,0.0000,2192.0351,2192.0351,4.3298,16.3706,0.0000,9558.5000,-9558.5000,0.2478,0.0000,0.0000,0.0000,1950.7143,4.9000,1.0000,1950.7143,0.0055,0.0000,11509.2143,0.0000,-11509.2143,4.3298,-2.9675,9102.0000,0.0000,9102.0000,0.2360,2460.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2460.0000,0.0000,0.0000,0.0000,6642.0000,6642.0000,12.9575,4.3305,8.6440,-9.0089,-135133.2112,4.0612,752.7826,7.5278,12.9575,4.3291,8.6433,-9.0096,-72076.8646,2.1658,752.7401,7.5274,12.9575,4.3292,8.6434,-9.0113,-63079.1426,1.8954,752.8935,7.5289,8.1224,3.1231,0.0000,3.1231,-198703.4000,-270289.2184,-270289.2184
2726.0000,4.3483,16.5705,0.0000,230815.3000,-230815.3000,5.9843,0.0000,0.0000,0.0000,51292.2889,4.5000,1.0000,51292.2889,3.2423,0.0000,282107.5889,0.0000,-282107.5889,4.3483,-2.9490,42989.5000,0.0000,42989.5000,1.1146,11618.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11618.7838,0.3343,0.0000,0.0000,31370.7162,31370.7162,4.3483,16.3891,0.0000,35289.6000,-35289.6000,0.9149,0.0000,0.0000,0.0000,7201.9592,4.9000,1.0000,7201.9592,0.1796,0.0000,42491.5592,0.0000,-42491.5592,4.3483,-2.9490,1983.4000,0.0000,1983.4000,0.0514,536.0541,3.7000,1.0000,0.0000,0.0000,0.0000,536.0541,0.0032,0.0000,0.0000,1447.3459,1447.3459,4.3483,16.3891,0.0000,11514.8000,-11514.8000,0.2985,0.0000,0.0000,0.0000,2349.9592,4.9000,1.0000,2349.9592,0.0080,0.0000,13864.7592,0.0000,-13864.7592,4.3483,-2.9490,7969.2000,0.0000,7969.2000,0.2066,2153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2153.8378,0.0000,0.0000,0.0000,5815.3622,5815.3622,13.4186,4.3490,8.8838,-9.9936,-149903.2926,4.2852,785.9459,7.8595,13.4186,4.3475,8.8831,-9.9943,-79954.3105,2.2852,785.9016,7.8590,13.4186,4.3477,8.8832,-9.9961,-69972.8799,2.0000,786.0609,7.8606,8.5704,3.7673,0.0000,3.7673,-224677.6000,-299830.4829,-299830.4829
2727.0000,4.4658,16.6881,0.0000,247477.8000,-247477.8000,6.4163,0.0000,0.0000,0.0000,54995.0667,4.5000,1.0000,54995.0667,3.8935,0.0000,302472.8667,0.0000,-302472.8667,4.4658,-2.8315,40798.4000,0.0000,40798.4000,1.0578,11026.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11026.5946,0.3419,0.0000,0.0000,29771.8054,29771.8054,4.4658,16.5067,0.0000,41043.5000,-41043.5000,1.0641,0.0000,0.0000,0.0000,8376.2245,4.9000,1.0000,8376.2245,0.2421,0.0000,49419.7245,0.0000,-49419.7245,4.4658,-2.8315,1911.1000,0.0000,1911.1000,0.0495,516.5135,3.7000,1.0000,0.0000,0.0000,0.0000,516.5135,0.0036,0.0000,0.0000,1394.5865,1394.5865,4.4658,16.5067,0.0000,13365.8000,-13365.8000,0.3465,0.0000,0.0000,0.0000,2727.7143,4.9000,1.0000,2727.7143,0.0121,0.0000,16093.5143,0.0000,-16093.5143,4.4658,-2.8315,9102.0000,0.0000,9102.0000,0.2360,2460.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2460.0000,0.0000,0.0000,0.0000,6642.0000,6642.0000,13.8008,4.4665,9.1337,-11.0051,-165076.1766,4.5851,831.7705,8.3177,13.8008,4.4650,9.1329,-11.0058,-88046.7924,2.4452,831.7236,8.3172,13.8008,4.4653,9.1331,-11.0078,-77054.7445,2.1400,831.8913,8.3189,9.1703,4.4931,0.0000,4.4931,-250075.6000,-330177.7136,-330177.7136
2728.0000,4.4869,16.7091,0.0000,245207.7000,-245207.7000,6.3575,0.0000,0.0000,0.0000,54490.6000,4.5000,1.0000,54490.6000,3.7421,0.0000,299698.3000,0.0000,-299698.3000,4.4869,-2.8104,34761.2000,0.0000,34761.2000,0.9012,9394.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9394.9189,0.2637,0.0000,0.0000,25366.2811,25366.2811,4.4869,16.5277,0.0000,35044.5000,-35044.5000,0.9086,0.0000,0.0000,0.0000,7151.9388,4.9000,1.0000,7151.9388,0.1789,0.0000,42196.4388,0.0000,-42196.4388,4.4869,-2.8104,2475.2000,0.0000,2475.2000,0.0642,668.9730,3.7000,1.0000,0.0000,0.0000,0.0000,668.9730,0.0043,0.0000,0.0000,1806.2270,1806.2270,4.4869,16.5277,0.0000,15301.7000,-15301.7000,0.3967,0.0000,0.0000,0.0000,3122.7959,4.9000,1.0000,3122.7959,0.0169,0.0000,18424.4959,0.0000,-18424.4959,4.4869,-2.8104,10612.5000,0.0000,10612.5000,0.2751,2868.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2868.2432,0.0000,0.0000,0.0000,7744.2568,7744.2568,13.9627,4.4876,9.2252,-10.8459,-162688.7281,4.4517,804.3263,8.0433,13.9627,4.4861,9.2244,-10.8467,-86773.5440,2.3740,804.2816,8.0428,13.9627,4.4864,9.2246,-10.8486,-75940.1978,2.0777,804.4431,8.0444,8.9034,4.2058,0.0000,4.2058,-247705.0000,-325402.4698,-325402.4698
2729.0000,4.3177,16.5399,0.0000,246396.4000,-246396.4000,6.3883,0.0000,0.0000,0.0000,54754.7556,4.5000,1.0000,54754.7556,3.6643,0.0000,301151.1556,0.0000,-301151.1556,4.3177,-2.9796,22693.1000,0.0000,22693.1000,0.5884,6133.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6133.2703,0.1383,0.0000,0.0000,16559.8297,16559.8297,4.3177,16.3585,0.0000,16960.9000,-16960.9000,0.4397,0.0000,0.0000,0.0000,3461.4082,4.9000,1.0000,3461.4082,0.0523,0.0000,20422.3082,0.0000,-20422.3082,4.3177,-2.9796,1565.0000,0.0000,1565.0000,0.0406,422.9730,3.7000,1.0000,0.0000,0.0000,0.0000,422.9730,0.0018,0.0000,0.0000,1142.0270,1142.0270,4.3177,16.3585,0.0000,15599.7000,-15599.7000,0.4045,0.0000,0.0000,0.0000,3183.6122,4.9000,1.0000,3183.6122,0.0166,0.0000,18783.3122,0.0000,-18783.3122,4.3177,-2.9796,14011.0000,0.0000,14011.0000,0.3633,3786.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3786.7568,0.0000,0.0000,0.0000,10224.2432,10224.2432,14.1665,4.3184,9.2424,-10.4136,-156203.3819,4.1123,742.4526,7.4245,14.1665,4.3168,9.2417,-10.4143,-83314.4126,2.1930,742.4122,7.4241,14.1665,4.3171,9.2418,-10.4161,-72912.8814,1.9193,742.5610,7.4256,8.2247,3.8733,0.0000,3.8733,-240687.9000,-312430.6760,-312430.6760
2730.0000,4.3034,16.5257,0.0000,151984.6000,-151984.6000,3.9405,0.0000,0.0000,0.0000,33774.3556,4.5000,1.0000,33774.3556,0.9806,0.0000,185758.9556,0.0000,-185758.9556,4.3034,-2.9938,18682.5000,0.0000,18682.5000,0.4844,5049.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5049.3243,0.0512,0.0000,0.0000,13633.1757,13633.1757,4.3034,16.3443,0.0000,263.2000,-263.2000,0.0068,0.0000,0.0000,0.0000,53.7143,4.9000,1.0000,53.7143,0.0002,0.0000,316.9143,0.0000,-316.9143,4.3034,-2.9938,1288.7000,0.0000,1288.7000,0.0334,348.2973,3.7000,1.0000,0.0000,0.0000,0.0000,348.2973,0.0006,0.0000,0.0000,940.4027,940.4027,4.3034,16.3443,0.0000,14503.9000,-14503.9000,0.3760,0.0000,0.0000,0.0000,2959.9796,4.9000,1.0000,2959.9796,0.0120,0.0000,17463.8796,0.0000,-17463.8796,4.3034,-2.9938,16465.6000,0.0000,16465.6000,0.4269,4450.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4450.1622,0.0000,0.0000,0.0000,12015.4378,12015.4378,13.0121,4.3042,8.6582,-5.8978,-88466.9193,2.6340,487.9359,4.8794,13.0121,4.3025,8.6573,-5.8984,-47187.4757,1.4047,487.9111,4.8791,13.0121,4.3028,8.6575,-5.8995,-41296.3382,1.2294,488.0094,4.8801,5.2680,1.0447,0.0000,1.0447,-130314.9000,-176950.7332,-176950.7332
2731.0000,4.1850,16.4073,0.0000,144956.4000,-144956.4000,3.7583,0.0000,0.0000,0.0000,32212.5333,4.5000,1.0000,32212.5333,0.8637,0.0000,177168.9333,0.0000,-177168.9333,4.1850,-3.1122,18693.1000,0.0000,18693.1000,0.4847,5052.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5052.1892,0.0480,0.0000,0.0000,13640.9108,13640.9108,4.1850,4.1850,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.1850,-3.1122,980.5000,0.0000,980.5000,0.0254,265.0000,3.7000,1.0000,0.0000,0.0000,0.0000,265.0000,0.0004,0.0000,0.0000,715.5000,715.5000,4.1850,16.2259,0.0000,11772.8000,-11772.8000,0.3052,0.0000,0.0000,0.0000,2402.6122,4.9000,1.0000,2402.6122,0.0075,0.0000,14175.4122,0.0000,-14175.4122,4.1850,-3.1122,15710.3000,0.0000,15710.3000,0.4073,4246.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4246.0270,0.0000,0.0000,0.0000,11464.2730,11464.2730,12.8010,4.1859,8.4934,-5.5169,-82753.4759,2.4904,464.7161,4.6472,12.8010,4.1841,8.4926,-5.5175,-44140.2828,1.3281,464.6929,4.6469,12.8010,4.1843,8.4927,-5.5186,-38629.9031,1.1623,464.7873,4.6479,4.9809,0.9197,0.0000,0.9197,-121345.3000,-165523.6618,-165523.6618
2732.0000,4.5726,16.7912,39.2000,85664.7000,-85625.5000,2.2210,8.9091,4.4000,1.0000,19036.6000,4.5000,1.0000,19045.5091,0.2156,0.0000,104701.3000,30.2909,-104671.0091,4.5726,-2.7247,18689.3000,0.0000,18689.3000,0.4846,5051.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5051.1622,0.0254,0.0000,0.0000,13638.1378,13638.1378,4.5726,-3.1547,441.2000,0.0000,441.2000,0.0114,100.2727,4.4000,1.0000,0.0000,0.0000,0.0000,100.2727,0.0002,0.0000,0.0000,340.9273,340.9273,4.5726,-2.7247,1086.6000,0.0000,1086.6000,0.0282,293.6757,3.7000,1.0000,0.0000,0.0000,0.0000,293.6757,0.0003,0.0000,0.0000,792.9243,792.9243,4.5726,16.6134,0.0000,10073.2000,-10073.2000,0.2612,0.0000,0.0000,0.0000,2055.7551,4.9000,1.0000,2055.7551,0.0046,0.0000,12128.9551,0.0000,-12128.9551,4.5726,-2.7247,14388.7000,0.0000,14388.7000,0.3731,3888.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3888.8378,0.0007,0.0000,0.0000,10499.8622,10499.8622,11.5946,4.5735,8.0840,-3.0505,-45757.9620,1.6897,321.0900,3.2109,11.5946,4.5716,8.0831,-3.0511,-24408.5496,0.9011,321.0748,3.2107,11.5946,4.5717,8.0832,-3.0517,-21361.6010,0.7886,321.1407,3.2114,3.3794,0.2466,0.0000,0.2466,-61092.9000,-91528.1126,-91528.1126
2733.0000,4.3137,16.5136,222.8000,77092.1000,-76869.3000,1.9988,50.6364,4.4000,1.0000,17131.5778,4.5000,1.0000,17182.2141,0.1612,0.0000,94223.6778,172.1636,-94051.5141,4.3137,-2.9836,15818.4000,0.0000,15818.4000,0.4101,4275.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4275.2432,0.0174,0.0000,0.0000,11543.1568,11543.1568,4.3137,-3.4136,1159.6000,0.0000,1159.6000,0.0301,263.5455,4.4000,1.0000,0.0000,0.0000,0.0000,263.5455,0.0004,0.0000,0.0000,896.0545,896.0545,4.3137,-2.9836,614.6000,0.0000,614.6000,0.0159,166.1081,3.7000,1.0000,0.0000,0.0000,0.0000,166.1081,0.0001,0.0000,0.0000,448.4919,448.4919,4.3137,16.3545,0.0000,8849.2000,-8849.2000,0.2294,0.0000,0.0000,0.0000,1805.9592,4.9000,1.0000,1805.9592,0.0031,0.0000,10655.1592,0.0000,-10655.1592,4.3137,-2.9836,11745.3000,0.0000,11745.3000,0.3045,3174.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3174.4054,0.0000,0.0000,0.0000,8570.8946,8570.8946,11.5352,4.3147,7.9249,-2.7746,-41618.3754,1.4944,286.0056,2.8601,11.5352,4.3128,7.9240,-2.7750,-22200.3843,0.7969,285.9924,2.8599,11.5352,4.3128,7.9240,-2.7756,-19429.3158,0.6975,286.0516,2.8605,2.9888,0.1822,0.0000,0.1822,-56380.6000,-83248.0755,-83248.0755
2734.0000,5.3016,17.4445,619.0000,60273.6000,-59654.6000,1.5627,140.6818,4.4000,1.0000,13394.1333,4.5000,1.0000,13534.8152,0.0874,0.0000,73667.7333,478.3182,-73189.4152,5.3016,-1.9957,15430.5000,0.0000,15430.5000,0.4001,4170.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4170.4054,0.0146,0.0000,0.0000,11260.0946,11260.0946,5.3016,-2.4256,14113.9000,0.0000,14113.9000,0.3659,3207.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3207.7045,0.0103,0.0000,0.0000,10906.1955,10906.1955,5.3016,-1.9957,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0001,0.0000,0.0000,340.7838,340.7838,5.3016,17.3424,0.0000,6826.8000,-6826.8000,0.1770,0.0000,0.0000,0.0000,1393.2245,4.9000,1.0000,1393.2245,0.0019,0.0000,8220.0245,0.0000,-8220.0245,5.3016,-1.9957,10234.9000,0.0000,10234.9000,0.2654,2766.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2766.1892,0.0000,0.0000,0.0000,7468.7108,7468.7108,10.0930,5.3026,7.6978,-1.7141,-25711.4366,1.3916,269.0491,2.6905,10.0930,5.3007,7.6968,-1.7146,-13717.1187,0.7421,269.0370,2.6904,10.0930,5.3006,7.6968,-1.7150,-12005.0997,0.6495,269.0931,2.6909,2.7832,0.1144,0.0000,0.1144,-26235.1000,-51433.6550,-51433.6550
2735.0000,5.7038,17.7571,1163.0000,53191.4000,-52028.4000,1.3791,264.3182,4.4000,1.0000,11820.3111,4.5000,1.0000,12084.6293,0.0650,0.0000,65011.7111,898.6818,-64113.0293,5.7038,-1.5935,15441.9000,0.0000,15441.9000,0.4004,4173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4173.4865,0.0140,0.0000,0.0000,11268.4135,11268.4135,5.7038,-2.0235,21548.7000,0.0000,21548.7000,0.5587,4897.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4897.4318,0.0200,0.0000,0.0000,16651.2682,16651.2682,5.7038,-1.5935,450.7000,0.0000,450.7000,0.0117,121.8108,3.7000,1.0000,0.0000,0.0000,0.0000,121.8108,0.0001,0.0000,0.0000,328.8892,328.8892,5.7038,17.7446,0.0000,4411.3000,-4411.3000,0.1144,0.0000,0.0000,0.0000,900.2653,4.9000,1.0000,900.2653,0.0007,0.0000,5311.5653,0.0000,-5311.5653,5.7038,-1.5935,5703.5000,0.0000,5703.5000,0.1479,1541.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1541.4865,0.0000,0.0000,0.0000,4162.0135,4162.0135,9.3778,5.7048,7.5413,-1.2335,-18501.8226,1.3060,254.2915,2.5429,9.3778,5.7029,7.5403,-1.2340,-9872.0627,0.6965,254.2802,2.5428,9.3778,5.7027,7.5402,-1.2343,-8640.1250,0.6096,254.3336,2.5433,2.6121,0.0999,0.0000,0.0999,-13294.9000,-37014.0102,-37014.0102
2736.0000,6.0332,17.9001,2187.1000,47560.4000,-45373.3000,1.2331,497.0682,4.4000,1.0000,10568.9778,4.5000,1.0000,11066.0460,0.0500,0.0000,58129.3778,1690.0318,-56439.3460,6.0332,-1.2641,15446.2000,0.0000,15446.2000,0.4005,4174.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4174.6486,0.0135,0.0000,0.0000,11271.5514,11271.5514,6.0332,-1.6940,26805.3000,0.0000,26805.3000,0.6950,6092.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6092.1136,0.0283,0.0000,0.0000,20713.1864,20713.1864,6.0332,-1.2641,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0001,0.0000,0.0000,339.6162,339.6162,6.0332,18.0740,0.0000,2776.9000,-2776.9000,0.0720,0.0000,0.0000,0.0000,566.7143,4.9000,1.0000,566.7143,0.0002,0.0000,3343.6143,0.0000,-3343.6143,6.0332,-1.2641,1738.5000,0.0000,1738.5000,0.0451,469.8649,3.7000,1.0000,0.0000,0.0000,0.0000,469.8649,0.0000,0.0000,0.0000,1268.6351,1268.6351,8.7961,6.0343,7.4152,-0.8727,-13090.0231,1.2288,240.6243,2.4062,8.7961,6.0323,7.4142,-0.8732,-6985.7610,0.6553,240.6137,2.4061,8.7961,6.0321,7.4141,-0.8735,-6114.1871,0.5735,240.6645,2.4066,2.4577,0.0922,0.0000,0.0922,-3694.8000,-26189.9712,-26189.9712
2737.0000,6.9972,18.4840,3989.6000,41916.8000,-37927.2000,1.0868,906.7273,4.4000,1.0000,9314.8444,4.5000,1.0000,10221.5717,0.0391,0.0000,51231.6444,3082.8727,-48148.7717,6.9972,-0.3001,15421.1000,0.0000,15421.1000,0.3998,4167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4167.8649,0.0147,0.0000,0.0000,11253.2351,11253.2351,6.9972,-0.7300,42879.5000,0.0000,42879.5000,1.1117,9745.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9745.3409,0.0682,0.0000,0.0000,33134.1591,33134.1591,6.9972,-0.3001,459.4000,0.0000,459.4000,0.0119,124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,124.1622,0.0002,0.0000,0.0000,335.2378,335.2378,6.9972,19.0380,0.0000,2122.2000,-2122.2000,0.0550,0.0000,0.0000,0.0000,433.1020,4.9000,1.0000,433.1020,0.0002,0.0000,2555.3020,0.0000,-2555.3020,6.9972,-0.3001,982.3000,0.0000,982.3000,0.0255,265.4865,3.7000,1.0000,0.0000,0.0000,0.0000,265.4865,0.0000,0.0000,0.0000,716.8135,716.8135,7.5045,6.9983,7.2514,-0.1751,-2626.9104,1.3454,265.3963,2.6540,7.5045,6.9963,7.2504,-0.1758,-1406.3616,0.7175,265.3846,2.6538,7.5045,6.9961,7.2503,-0.1759,-1231.3562,0.6279,265.4410,2.6544,2.6907,0.1223,0.0000,0.1223,19692.9000,-5264.6282,-5264.6282
2738.0000,7.1706,18.3278,5185.7000,37625.6000,-32439.9000,0.9755,1178.5682,4.4000,1.0000,8361.2444,4.5000,1.0000,9539.8126,0.0303,0.0000,45986.8444,4007.1318,-41979.7126,7.1706,-0.1267,15405.7000,0.0000,15405.7000,0.3994,4163.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4163.7027,0.0134,0.0000,0.0000,11241.9973,11241.9973,7.1706,-0.5567,42051.8000,0.0000,42051.8000,1.0903,9557.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9557.2273,0.0624,0.0000,0.0000,32494.5727,32494.5727,7.1706,-0.1267,455.7000,0.0000,455.7000,0.0118,123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,123.1622,0.0002,0.0000,0.0000,332.5378,332.5378,7.1706,19.2114,0.0000,1690.8000,-1690.8000,0.0438,0.0000,0.0000,0.0000,345.0612,4.9000,1.0000,345.0612,0.0001,0.0000,2035.8612,0.0000,-2035.8612,7.1706,-0.1267,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,7.1340,7.1716,7.1528,0.0123,183.8500,1.2658,250.8234,2.5082,7.1340,7.1696,7.1518,0.0116,92.9063,0.6750,250.8123,2.5081,7.1340,7.1694,7.1517,0.0115,80.7101,0.5908,250.8658,2.5087,2.5317,0.1064,0.0000,0.1064,24199.0000,357.4664,357.4664
2739.0000,7.6931,18.3693,6725.1000,33612.6000,-26887.5000,0.8715,1528.4318,4.4000,1.0000,7469.4667,4.5000,1.0000,8997.8985,0.0244,0.0000,41082.0667,5196.6682,-35885.3985,7.6931,0.3958,15404.8000,0.0000,15404.8000,0.3994,4163.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4163.4595,0.0139,0.0000,0.0000,11241.3405,11241.3405,7.6931,-0.0341,50680.8000,0.0000,50680.8000,1.3140,11518.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11518.3636,0.0887,0.0000,0.0000,39162.4364,39162.4364,7.6931,0.3958,460.0000,0.0000,460.0000,0.0119,124.3243,3.7000,1.0000,0.0000,0.0000,0.0000,124.3243,0.0002,0.0000,0.0000,335.6757,335.6757,7.6931,19.7340,0.0000,1398.4000,-1398.4000,0.0363,0.0000,0.0000,0.0000,285.3878,4.9000,1.0000,285.3878,0.0001,0.0000,1683.7878,0.0000,-1683.7878,7.6931,0.3958,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,6.3718,7.6942,7.0330,0.4495,6742.4022,1.3219,263.3642,2.6336,6.3718,7.6922,7.0320,0.4488,3590.3239,0.7050,263.3524,2.6335,6.3718,7.6919,7.0319,0.4488,3141.4727,0.6170,263.4088,2.6341,2.6438,0.1272,0.0000,0.1272,38676.2000,13474.1988,13474.1988
2740.0000,6.7475,18.0922,5480.7000,48263.7000,-42783.0000,1.2513,1245.6136,4.4000,1.0000,10725.2667,4.5000,1.0000,11970.8803,0.0554,0.0000,58988.9667,4235.0864,-54753.8803,6.7475,-0.5498,15418.7000,0.0000,15418.7000,0.3998,4167.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4167.2162,0.0171,0.0000,0.0000,11251.4838,11251.4838,6.7475,-0.9798,47387.8000,0.0000,47387.8000,1.2286,10769.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10769.9545,0.0893,0.0000,0.0000,36617.8455,36617.8455,6.7475,-0.5498,455.0000,0.0000,455.0000,0.0118,122.9730,3.7000,1.0000,0.0000,0.0000,0.0000,122.9730,0.0002,0.0000,0.0000,332.0270,332.0270,6.7475,18.7883,0.0000,1238.2000,-1238.2000,0.0321,0.0000,0.0000,0.0000,252.6939,4.9000,1.0000,252.6939,0.0001,0.0000,1490.8939,0.0000,-1490.8939,6.7475,-0.5498,981.8000,0.0000,981.8000,0.0255,265.3514,3.7000,1.0000,0.0000,0.0000,0.0000,265.3514,0.0000,0.0000,0.0000,716.4486,716.4486,7.3916,6.7485,7.0701,-0.2438,-3657.5932,1.4745,293.2743,2.9327,7.3916,6.7466,7.0691,-0.2445,-1956.3714,0.7863,293.2610,2.9326,7.3916,6.7463,7.0689,-0.2447,-1713.0046,0.6882,293.3239,2.9332,2.9491,0.1621,0.0000,0.1621,20222.1000,-7326.9693,-7326.9693
2741.0000,6.7187,18.1476,5878.1000,57254.5000,-51376.4000,1.4844,1335.9318,4.4000,1.0000,12723.2222,4.5000,1.0000,14059.1540,0.0856,0.0000,69977.7222,4542.1682,-65435.5540,6.7187,-0.5786,15420.1000,0.0000,15420.1000,0.3998,4167.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4167.5946,0.0211,0.0000,0.0000,11252.5054,11252.5054,6.7187,-1.0085,55005.8000,0.0000,55005.8000,1.4261,12501.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12501.3182,0.1325,0.0000,0.0000,42504.4818,42504.4818,6.7187,-0.5786,612.9000,0.0000,612.9000,0.0159,165.6486,3.7000,1.0000,0.0000,0.0000,0.0000,165.6486,0.0004,0.0000,0.0000,447.2514,447.2514,6.7187,18.7595,0.0000,1473.8000,-1473.8000,0.0382,0.0000,0.0000,0.0000,300.7755,4.9000,1.0000,300.7755,0.0002,0.0000,1774.5755,0.0000,-1774.5755,6.7187,-0.5786,5316.0000,0.0000,5316.0000,0.1378,1436.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1436.7568,0.0000,0.0000,0.0000,3879.2432,3879.2432,7.3944,6.7197,7.0570,-0.3038,-4556.4877,1.7511,348.4964,3.4850,7.3944,6.7179,7.0561,-0.3046,-2436.6638,0.9339,348.4802,3.4848,7.3944,6.7176,7.0560,-0.3048,-2133.4962,0.8173,348.5549,3.4855,3.5023,0.2397,0.0000,0.2397,23504.6000,-9126.6477,-9126.6477
2742.0000,4.8831,16.9309,2555.3000,113192.6000,-110637.3000,2.9347,580.7500,4.4000,1.0000,25153.9111,4.5000,1.0000,25734.6611,0.4575,0.0000,138346.5111,1974.5500,-136371.9611,4.8831,-2.4142,15417.3000,0.0000,15417.3000,0.3997,4166.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4166.8378,0.0330,0.0000,0.0000,11250.4622,11250.4622,4.8831,-2.8441,30135.4000,0.0000,30135.4000,0.7813,6848.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6848.9545,0.0618,0.0000,0.0000,23286.4455,23286.4455,4.8831,-2.4142,555.0000,0.0000,555.0000,0.0144,150.0000,3.7000,1.0000,0.0000,0.0000,0.0000,150.0000,0.0003,0.0000,0.0000,405.0000,405.0000,4.8831,16.9239,0.0000,2163.8000,-2163.8000,0.0561,0.0000,0.0000,0.0000,441.5918,4.9000,1.0000,441.5918,0.0005,0.0000,2605.3918,0.0000,-2605.3918,4.8831,-2.4142,17941.6000,0.0000,17941.6000,0.4652,4849.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4849.0811,0.0000,0.0000,0.0000,13092.5189,13092.5189,9.9522,4.8841,7.4182,-3.0308,-45462.6373,2.3257,455.3467,4.5535,9.9522,4.8823,7.4173,-3.0317,-24253.2514,1.2403,455.3248,4.5532,9.9522,4.8820,7.4171,-3.0324,-21227.0377,1.0855,455.4218,4.5542,4.6514,0.5530,0.0000,0.5530,-48751.8000,-90942.9264,-90942.9264
2743.0000,4.4708,16.6707,445.1000,154255.8000,-153810.7000,3.9994,101.1591,4.4000,1.0000,34279.0667,4.5000,1.0000,34380.2258,1.0590,0.0000,188534.8667,343.9409,-188190.9258,4.4708,-2.8265,26189.1000,0.0000,26189.1000,0.6790,7078.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7078.1351,0.0929,0.0000,0.0000,19110.9649,19110.9649,4.4708,-3.2565,17154.2000,0.0000,17154.2000,0.4448,3898.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3898.6818,0.0343,0.0000,0.0000,13255.5182,13255.5182,4.4708,-2.8265,1179.8000,0.0000,1179.8000,0.0306,318.8649,3.7000,1.0000,0.0000,0.0000,0.0000,318.8649,0.0007,0.0000,0.0000,860.9351,860.9351,4.4708,16.5116,0.0000,2542.9000,-2542.9000,0.0659,0.0000,0.0000,0.0000,518.9592,4.9000,1.0000,518.9592,0.0005,0.0000,3061.8592,0.0000,-3061.8592,4.4708,-2.8265,19072.2000,0.0000,19072.2000,0.4945,5154.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5154.6486,0.0000,0.0000,0.0000,13917.5514,13917.5514,11.0094,4.4717,7.7406,-4.8029,-72043.5207,2.8571,551.3269,5.5133,11.0094,4.4699,7.7397,-4.8038,-38430.1317,1.5236,551.2997,5.5130,11.0094,4.4698,7.7396,-4.8049,-33634.1630,1.3334,551.4160,5.5142,5.7141,1.1874,0.0000,1.1874,-92758.3000,-144107.8154,-144107.8154
2744.0000,4.1154,16.3356,43.6000,167974.2000,-167930.6000,4.3550,9.9091,4.4000,1.0000,37327.6000,4.5000,1.0000,37337.5091,1.3396,0.0000,205301.8000,33.6909,-205268.1091,4.1154,-3.1819,31965.0000,0.0000,31965.0000,0.8288,8639.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8639.1892,0.1331,0.0000,0.0000,23325.8108,23325.8108,4.1154,15.5907,627.8000,8579.2000,-7951.4000,0.2224,142.6818,4.4000,1.0000,1750.8571,4.9000,1.0000,1893.5390,0.0145,0.0000,10330.0571,485.1182,-9844.9390,4.1154,-3.1819,1996.6000,0.0000,1996.6000,0.0518,539.6216,3.7000,1.0000,0.0000,0.0000,0.0000,539.6216,0.0012,0.0000,0.0000,1456.9784,1456.9784,4.1154,16.1562,0.0000,2417.8000,-2417.8000,0.0627,0.0000,0.0000,0.0000,493.4286,4.9000,1.0000,493.4286,0.0003,0.0000,2911.2286,0.0000,-2911.2286,4.1154,-3.1819,18318.5000,0.0000,18318.5000,0.4749,4950.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4950.9459,0.0000,0.0000,0.0000,13367.5541,13367.5541,11.8936,4.1162,8.0049,-5.9951,-89926.3018,2.9978,571.6816,5.7168,11.8936,4.1145,8.0041,-5.9959,-47967.1983,1.5987,571.6531,5.7165,11.8936,4.1144,8.0040,-5.9972,-41980.4332,1.3991,571.7727,5.7177,5.9956,1.4887,0.0000,1.4887,-126019.7000,-179873.9334,-179873.9334
2745.0000,4.2288,16.4511,0.0000,179372.1000,-179372.1000,4.6506,0.0000,0.0000,0.0000,39860.4667,4.5000,1.0000,39860.4667,1.6123,0.0000,219232.5667,0.0000,-219232.5667,4.2288,-3.0684,36345.4000,0.0000,36345.4000,0.9423,9823.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9823.0811,0.1751,0.0000,0.0000,26522.3189,26522.3189,4.2288,16.2697,0.0000,8461.9000,-8461.9000,0.2194,0.0000,0.0000,0.0000,1726.9184,4.9000,1.0000,1726.9184,0.0160,0.0000,10188.8184,0.0000,-10188.8184,4.2288,-3.0684,2163.7000,0.0000,2163.7000,0.0561,584.7838,3.7000,1.0000,0.0000,0.0000,0.0000,584.7838,0.0014,0.0000,0.0000,1578.9162,1578.9162,4.2288,16.2697,0.0000,2867.1000,-2867.1000,0.0743,0.0000,0.0000,0.0000,585.1224,4.9000,1.0000,585.1224,0.0003,0.0000,3452.2224,0.0000,-3452.2224,4.2288,-3.0684,16057.2000,0.0000,16057.2000,0.4163,4339.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4339.7838,0.0000,0.0000,0.0000,11717.4162,11717.4162,12.1001,4.2297,8.1649,-6.4344,-96516.4592,3.1795,602.0204,6.0202,12.1001,4.2280,8.1640,-6.4353,-51482.1668,1.6956,601.9901,6.0199,12.1001,4.2280,8.1640,-6.4366,-45056.3302,1.4839,602.1152,6.0212,6.3590,1.8052,0.0000,1.8052,-136134.8000,-193054.9561,-193054.9561
2746.0000,4.4129,16.6351,0.0000,188722.2000,-188722.2000,4.8930,0.0000,0.0000,0.0000,41938.2667,4.5000,1.0000,41938.2667,1.8745,0.0000,230660.4667,0.0000,-230660.4667,4.4129,-2.8844,42917.6000,0.0000,42917.6000,1.1127,11599.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11599.3514,0.2406,0.0000,0.0000,31318.2486,31318.2486,4.4129,16.4537,0.0000,7943.7000,-7943.7000,0.2060,0.0000,0.0000,0.0000,1621.1633,4.9000,1.0000,1621.1633,0.0167,0.0000,9564.8633,0.0000,-9564.8633,4.4129,-2.8844,2219.8000,0.0000,2219.8000,0.0576,599.9459,3.7000,1.0000,0.0000,0.0000,0.0000,599.9459,0.0016,0.0000,0.0000,1619.8541,1619.8541,4.4129,16.4537,0.0000,3518.1000,-3518.1000,0.0912,0.0000,0.0000,0.0000,717.9796,4.9000,1.0000,717.9796,0.0004,0.0000,4236.0796,0.0000,-4236.0796,4.4129,-2.8844,14549.6000,0.0000,14549.6000,0.3772,3932.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3932.3243,0.0000,0.0000,0.0000,10617.2757,10617.2757,12.1438,4.4137,8.2788,-6.6961,-100441.5679,3.3688,634.6401,6.3464,12.1438,4.4120,8.2779,-6.6970,-53575.9449,1.7965,634.6079,6.3461,12.1438,4.4120,8.2779,-6.6984,-46888.5183,1.5723,634.7391,6.3474,6.7376,2.1337,0.0000,2.1337,-140497.0000,-200906.0311,-200906.0311
2747.0000,4.4364,16.6587,0.0000,198353.4000,-198353.4000,5.1427,0.0000,0.0000,0.0000,44078.5333,4.5000,1.0000,44078.5333,2.1525,0.0000,242431.9333,0.0000,-242431.9333,4.4364,-2.8609,45103.2000,0.0000,45103.2000,1.1694,12190.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12190.0541,0.2784,0.0000,0.0000,32913.1459,32913.1459,4.4364,16.4772,0.0000,10807.4000,-10807.4000,0.2802,0.0000,0.0000,0.0000,2205.5918,4.9000,1.0000,2205.5918,0.0270,0.0000,13012.9918,0.0000,-13012.9918,4.4364,-2.8609,2627.2000,0.0000,2627.2000,0.0681,710.0541,3.7000,1.0000,0.0000,0.0000,0.0000,710.0541,0.0022,0.0000,0.0000,1917.1459,1917.1459,4.4364,16.4772,0.0000,4709.0000,-4709.0000,0.1221,0.0000,0.0000,0.0000,961.0204,4.9000,1.0000,961.0204,0.0007,0.0000,5670.0204,0.0000,-5670.0204,4.4364,-2.8609,11723.0000,0.0000,11723.0000,0.3039,3168.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3168.3784,0.0000,0.0000,0.0000,8554.6216,8554.6216,12.4025,4.4373,8.4199,-7.2569,-108853.1268,3.5432,663.3217,6.6332,12.4025,4.4356,8.4190,-7.2578,-58062.2705,1.8895,663.2879,6.6329,12.4025,4.4356,8.4190,-7.2592,-50814.6347,1.6537,663.4245,6.6342,7.0864,2.4608,0.0000,2.4608,-154416.4000,-217730.0321,-217730.0321
